Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/6/2007 7:00:00 AM,0.4340665,20.50774,-113.9695,59.51863,0.638942,2.538606,47.94386,29.13708,1.359783,1.359783,0,0,0,1.359783,186.692,0,0,0,2.538606,1.431351,1.359783,0,0,6.261684,4.989758,1.107255,0,1.107255,9.110107,65.07206,0.1384565,1.495762,2.030885,0,7.528364
10/6/2007 8:00:00 AM,0.5238469,27.17352,-128.5861,44.64422,0.8229933,3.145529,54.6765,30.31725,0,0,0,0,0,0,0,0,0,0,3.145529,0,0,0,0,5.154429,5.986288,3.145529,0,3.145529,12.09422,86.3871,0.1383121,0,2.516423,0,9.131817
10/6/2007 9:00:00 AM,0.8189412,32.53327,-144.6691,29.8626,0.8858377,3.28759,59.61328,33.28734,2.549501,2.549501,0,-1,0,2.549501,128.9503,0,0,0,3.28759,2.683685,2.549501,0,0,2.0089,8.817265,0.6039048,0,0.6039048,12.66713,90.47934,0.1382844,2.804451,2.630072,0,12.10485
10/6/2007 10:00:00 AM,0.8693483,36.02329,-162.2565,15.45094,0.9834436,3.518869,65.54768,36.17876,0.6610421,0.6610421,0,0,0,0.6610421,532.3215,1.41804,0,0,3.518869,0.6958338,0.6610421,0,0,1.404995,9.360779,1.404995,0,1.404995,14.00003,100,0.13822,0.7271463,2.815095,0,12.87965
10/6/2007 11:00:00 AM,0.5254799,37.17358,179.181,5.840401,0.7995111,2.921415,62.16568,38.35551,2.287366,2.287366,0,0,0,2.287366,127.7196,0.5136617,0,0,2.921415,2.407753,2.287366,0,0,0,10.62527,0,0,0,14.00003,100,0.13822,2.516103,2.337132,0,13.54669
10/6/2007 12:00:00 PM,0.7342846,35.8061,160.6675,16.67185,1.215369,4.044236,76.71216,40.08643,3.336063,3.336063,1.25,0,0.50625,3.336063,121.2278,1.84838,0,0,4.044236,2.195856,2.086063,0,0,0,10.62527,0,0,0,14.00003,100,0.13822,3.66967,3.235389,5,14.66951
10/6/2007 1:00:00 PM,0.7362161,32.1311,143.1996,31.14812,0.8743345,3.080616,67.98643,41.8239,1.635312,1.635312,0,0,0,1.635312,188.3809,1.359235,0,0,3.080616,1.721382,1.635312,0,0,0,10.62527,0,0,0,14.00003,100,0.13822,1.798844,2.464493,0,13.70589
10/6/2007 2:00:00 PM,0.5058858,26.63462,127.2532,45.9427,0.790853,2.815665,66.34186,42.70903,1.955135,1.955135,0,-1,0,1.955135,144.0139,0.7576283,0,0,2.815665,2.058037,1.955135,0,0,0,10.62527,0,0,0,14.00003,100,0.13822,2.150649,2.252532,0,13.44094
10/6/2007 3:00:00 PM,0.3933334,19.8806,112.7499,60.82151,0.5717017,2.119175,59.81351,42.82049,1.130372,1.130372,0,0,0,1.130372,187.4759,0.9293101,0,0,2.119175,1.189865,1.130372,0,0,0,10.62527,0,0,0,14.00003,100,0.13822,1.243409,1.69534,0,12.74445
10/6/2007 4:00:00 PM,0.3124662,12.38739,99.30111,75.73184,0.2587835,1.012767,50.59858,42.96473,1.700315,1.700315,0,0,0,1.700315,59.56347,0,0,0,1.012767,1.789805,1.700315,0,0,0,10.62527,0,0.7770388,-0.7770388,13.18096,94.14951,0.13822,1.870347,0.8102134,0,11.63804
10/6/2007 5:00:00 PM,0.1255393,4.601923,86.41759,90.65366,0.008938382,0.03663715,42.34148,42.0796,0,0,0,0,0,0,0,0,0,0,0.03663715,0,0,0,0,0.8633764,9.848235,0.03663715,0,0.03663715,13.21571,94.39777,0.1382183,0,0.02930972,0,9.884872
10/6/2007 6:00:00 PM,0.001519705,0,73.61027,90,0,0,40.46015,40.46015,1.994877,1.994877,0,0,0,1.994877,0,0,4.440892E-16,0,0,2.09987,1.994877,0,0,0.8267392,9.881209,0,2.09987,-2.09987,11.00226,78.58739,0.1382183,2.194365,0,0,9.881209
10/6/2007 7:00:00 PM,0,0,60.42875,90,0,0,38.83414,38.83414,1.818753,1.818753,0,-1,0,1.818753,0,0,2.220446E-16,0,0,1.914477,1.818753,0,0,3.159929,7.781339,0,1.914477,-1.914477,8.984221,64.17288,0.1382183,2.000628,0,0,7.781339
10/6/2007 8:00:00 PM,0,0,46.49718,90,0,0,37.15567,37.15567,1.736597,1.736597,0,-1,0,1.736597,0,0,0,0,0,1.827996,1.736597,0,0,5.287125,5.866862,0,1.827996,-1.827996,7.057344,50.4095,0.1382183,1.910256,0,0,5.866862
10/6/2007 9:00:00 PM,0,0,31.58637,90,0,0,35.70013,35.70013,2.922555,2.922555,0,-1,0,2.922555,0,0,4.440892E-16,0,0,3.076374,2.922555,0,0,7.318232,4.038866,0,3.076374,-3.076374,3.814561,27.24681,0.1382183,3.214811,0,0,4.038866
10/6/2007 10:00:00 PM,0,0,15.72479,90,0,0,34.24459,34.24459,0.2057804,0.2057804,0,-1,0,0.2057804,0,0,2.775558E-17,0,0,0.216611,0.2057804,0,0,10.73643,0.9624915,0,0.216611,-0.216611,3.586233,25.6159,0.1382183,0.2263585,0,0,0.9624915
10/6/2007 11:00:00 PM,0,0,-0.7235227,90,0,0,33.33979,33.33979,0.1955314,0.1955314,0,-1,0,0.1955314,0,0,2.775558E-17,0,0,0.2058225,0.1955314,0,0,10.9771,0.7458805,0,0.2058225,-0.2058225,3.369277,24.06621,0.1382183,0.2150846,0,0,0.7458805
10/7/2007 12:00:00 AM,0,0,-17.15881,90,0,0,32.59891,32.59891,0.8916072,0.513055,0,-1,0,0.513055,0,0,0.3785522,0.4677129,0,0.5400579,0.513055,0,0,11.2058,0.5400579,0,0.5400579,-0.5400579,2.800006,20,0.1382183,0.9807679,0,0,0.5400579
10/7/2007 1:00:00 AM,0,0,-32.88977,90,0,0,31.84491,31.84491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382183,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-47.66812,90,0,0,31.22204,31.22204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382183,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-61.49269,90,0,0,30.70408,30.70408,0.05688838,0,0,-1,0,0,0,0,0.05688838,0.06257721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382183,0.06257721,0,0,0
10/7/2007 4:00:00 AM,0.005552841,0,-74.60722,90,0,0,30.14678,30.14678,0.5173007,0,0,-1,0,0,0,0,0.5173007,0.5690308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382183,0.5690308,0,0,0
10/7/2007 5:00:00 AM,0.1406835,5.656307,-87.39406,89.27345,0.02309437,0.1008812,30.33801,29.66815,0,0,0,0,0,0,0,0,0,0,0.1008812,0,0,0,0,11.80586,0,0.1008812,0,0.1008812,2.89571,20.6836,0.1382137,0,0.08070493,0,0.1008812
10/7/2007 6:00:00 AM,0.3563446,13.43391,-100.3076,74.3631,0.2829179,1.189555,37.62946,29.37311,0,0,0,0,0,0,0,0,0,0,1.189555,0,0,0,0,11.70498,0.09079305,1.189555,0,1.189555,4.024221,28.74438,0.1381592,0,0.9516442,0,1.280348
10/7/2007 7:00:00 AM,0.5654275,20.88662,-113.8408,59.46732,0.5239857,2.122872,44.45666,29.07807,0,0,0,0,0,0,0,0,0,0,2.122872,0,0,0,0,10.51542,1.161393,2.122872,0,2.122872,6.038154,43.12959,0.1380621,0,1.698298,0,3.284265
10/7/2007 8:00:00 AM,0.6628941,27.56056,-128.4838,44.61057,0.7300282,2.837088,51.81496,30.25824,1.419033,1.419033,0,0,0,1.419033,199.9312,0,0,0,2.837088,1.493719,1.419033,0,0,8.392551,3.071977,1.34337,0,1.34337,7.312587,52.23266,0.1380007,1.560936,2.269671,0,5.909066
10/7/2007 9:00:00 AM,0.8789018,32.92813,-144.6142,29.85967,0.8870295,3.291292,59.64948,33.28734,1.650567,1.650567,0,-1,0,1.650567,199.4037,0,0,0,3.291292,1.737439,1.650567,0,0,7.049182,4.28101,1.553854,0,1.553854,8.786701,62.76203,0.1379298,1.815624,2.633034,0,7.572303
10/7/2007 10:00:00 AM,0.7373168,36.42065,-162.272,15.52893,1.209254,4.13665,72.55675,36.23776,2.30188,2.30188,0,0,0,2.30188,179.7074,0,0,0,4.13665,2.423032,2.30188,0,0,5.495328,5.679479,1.713618,0,1.713618,10.41238,74.37401,0.1378517,2.532068,3.30932,0,9.816128
10/7/2007 11:00:00 AM,0.8014407,37.56326,179.0819,6.236801,1.324967,4.358421,78.41101,38.42764,2.246607,2.246607,0,0,0,2.246607,194.0002,0,0,0,4.358421,2.364849,2.246607,0,0,3.781711,7.221735,1.993572,0,1.993572,12.30365,87.88304,0.1377609,2.471267,3.486737,0,11.58016
10/7/2007 12:00:00 PM,0.9016588,36.17725,160.4915,16.87882,0.977654,3.411713,69.48781,40.19789,1.36829,1.36829,0,0,0,1.36829,249.3413,0.1832683,0,0,3.411713,1.440306,1.36829,0,0,1.788139,9.015949,1.788139,0,1.788139,14.00003,100,0.1376796,1.505119,2.72937,0,12.42766
10/7/2007 1:00:00 PM,0.8091543,32.47778,142.9695,31.29032,0.8741939,3.077971,68.09602,41.93536,1.508934,1.508934,0,0,0,1.508934,203.9832,1.48962,0,0,3.077971,1.588351,1.508934,0,0,0,10.62527,0,0,0,14.00003,100,0.1376796,1.659827,2.462377,0,13.70325
10/7/2007 2:00:00 PM,0.8024734,26.95767,126.9936,46.0576,0.7118754,2.571676,64.01351,42.78115,0.6650987,0.6650987,0,-1,0,0.6650987,386.6608,1.871572,0,0,2.571676,0.7001039,0.6650987,0,0,0,10.62527,0,0,0,14.00003,100,0.1376796,0.7316086,2.057341,0,13.19695
10/7/2007 3:00:00 PM,0.60751,20.1857,112.4786,60.91994,0.5017514,1.882762,57.7816,42.89261,0,0,0,0,0,0,0,1.882762,0,0,1.882762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1376796,0,1.50621,0,12.50804
10/7/2007 4:00:00 PM,0.3754237,12.68238,99.02808,75.81793,0.2581123,1.009835,50.65123,43.03685,1.924369,1.924369,0,0,0,1.924369,52.47618,0,0,0,1.009835,2.025651,1.924369,0,0,0,10.62527,0,1.015816,-1.015816,12.92926,92.3517,0.1376796,2.116806,0.8078681,0,11.63511
10/7/2007 5:00:00 PM,0.1389528,4.895157,86.14822,90.7289,0.009512058,0.03896958,42.43043,42.15173,1.055378,1.055378,0,0,0,1.055378,3.692475,0,0,0,0.03896958,1.110925,1.055378,0,0,1.128685,9.609458,0,1.071955,-1.071955,11.79932,84.28072,0.1376796,1.160916,0.03117567,0,9.648428
10/7/2007 6:00:00 PM,0.002561731,0,73.34856,90,0,0,40.49293,40.49293,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.319746,8.537503,0,0,0,11.79932,84.28072,0.1376796,0,0,0,8.537503
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,38.87347,38.87347,0.5038288,0.5038288,0,-1,0,0.5038288,0,0,0,0,0,0.5303461,0.5038288,0,0,2.319746,8.537503,0,0.5303461,-0.5303461,11.24029,80.28763,0.1376796,0.5542117,0,0,8.537503
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,37.17534,37.17534,0.6633832,0.6633832,0,-1,0,0.6633832,0,0,0,0,0,0.6982982,0.6633832,0,0,2.909019,8.007157,0,0.6982982,-0.6982982,10.50422,75.02998,0.1376796,0.7297216,0,0,8.007157
10/7/2007 9:00:00 PM,0,0,31.39373,90,0,0,35.7198,35.7198,2.482921,2.482921,0,-1,0,2.482921,0,0,4.440892E-16,0,0,2.613601,2.482921,0,0,3.684906,7.308859,0,2.613601,-2.613601,7.749242,55.35162,0.1376796,2.731213,0,0,7.308859
10/7/2007 10:00:00 PM,0,0,15.58202,90,0,0,34.26426,34.26426,0.5831823,0.5831823,0,-1,0,0.5831823,0,0,1.110223E-16,0,0,0.6138761,0.5831823,0,0,6.588907,4.695258,0,0.6138761,-0.6138761,7.10216,50.72961,0.1376796,0.6415005,0,0,4.695258
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,33.32012,33.32012,0.2967042,0.2967042,0,-1,0,0.2967042,0,0,5.551115E-17,0,0,0.3123202,0.2967042,0,0,7.270991,4.081382,0,0.3123202,-0.3123202,6.772946,48.37809,0.1376796,0.3263746,0,0,4.081382
10/8/2007 12:00:00 AM,0,0,-17.17271,90,0,0,32.58579,32.58579,0.3842068,0.3842068,0,-1,0,0.3842068,0,0,5.551115E-17,0,0,0.4044282,0.3842068,0,0,7.618014,3.769062,0,0.4044282,-0.4044282,6.346641,45.33306,0.1376796,0.4226275,0,0,3.769062
10/8/2007 1:00:00 AM,0,0,-32.84725,90,0,0,31.82524,31.82524,0.2858061,0.2858061,0,-1,0,0.2858061,0,0,5.551115E-17,0,0,0.3008485,0.2858061,0,0,8.067378,3.364634,0,0.3008485,-0.3008485,6.029519,43.06791,0.1376796,0.3143867,0,0,3.364634
10/8/2007 2:00:00 AM,0,0,-47.5826,90,0,0,31.1827,31.1827,0.07539734,0.07539734,0,-1,0,0.07539734,0,0,1.387779E-17,0,0,0.07936563,0.07539734,0,0,8.401654,3.063785,0,0.07936563,-0.07936563,5.94586,42.47034,0.1376796,0.08293708,0,0,3.063785
10/8/2007 3:00:00 AM,0,0,-61.3779,90,0,0,30.66474,30.66474,0.2031032,0.2031032,0,-1,0,0.2031032,0,0,2.775558E-17,0,0,0.2137929,0.2031032,0,0,8.489839,2.98442,0,0.2137929,-0.2137929,5.720502,40.86065,0.1376796,0.2234135,0,0,2.98442
10/8/2007 4:00:00 AM,0.005221259,0,-74.47456,90,0,0,30.11399,30.11399,0.2160485,0.2160485,0,-1,0,0.2160485,0,0,2.775558E-17,0,0,0.2274194,0.2160485,0,0,8.727386,2.770627,0,0.2274194,-0.2274194,5.480782,39.14836,0.1376796,0.2376533,0,0,2.770627
10/8/2007 5:00:00 AM,0.118142,6.025865,-87.25278,89.20042,0.02579031,0.1126427,30.36377,29.6157,0.2062851,0.2062851,0,0,0,0.2062851,54.60535,0,0,0,0.1126427,0.2171423,0.2062851,0,0,8.980075,2.543207,0,0.1044995,-0.1044995,5.370629,38.36156,0.1376796,0.2269137,0.09011418,0,2.65585
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.139967,37.21252,29.32066,0.1393478,0.1393478,0,0,0,0.1393478,818.0734,0,0,0,1.139967,0.1466819,0.1393478,0,0,9.096185,2.438708,0.9932855,0,0.9932855,6.312943,45.09236,0.1376344,0.1532826,0.911974,0,3.578675
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.51439,47.56848,28.98628,0.267096,0.267096,0,0,0,0.267096,941.3806,0,0,0,2.51439,0.2811537,0.267096,0,0,8.1029,3.332665,2.233237,0,2.233237,8.431577,60.22543,0.1375331,0.2938057,2.011512,0,5.847055
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.842495,51.82464,30.22545,2.029516,2.029516,0,0,0,2.029516,140.0578,0,0,0,2.842495,2.136332,2.029516,0,0,5.869663,5.342577,0.7061635,0,0.7061635,9.101502,65.0106,0.137501,2.232467,2.273996,0,8.185073
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,3.294805,59.68385,33.28734,1.313562,1.313562,0,-1,0,1.313562,250.8298,0,0,0,3.294805,1.382697,1.313562,0,0,5.163499,5.978125,1.912108,0,1.912108,10.91549,77.96761,0.1374144,1.444918,2.635844,0,9.272929
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.521585,65.69228,36.27055,1.669975,1.669975,0,0,0,1.669975,210.8765,0,0,0,3.521585,1.757868,1.669975,0,0,3.251391,7.699022,1.763717,0,1.763717,12.5887,89.91908,0.1373346,1.836972,2.817268,0,11.22061
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.557426,68.91421,38.49976,0.6097335,0.6097335,0,0,0,0.6097335,583.4396,1.427927,0,0,3.557426,0.6418247,0.6097335,0,0,1.487675,9.286367,1.487675,0,1.487675,14.00003,100,0.1372673,0.6707068,2.845941,0,12.84379
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,3.4103,69.57227,40.27657,0.6189687,0.6189687,0,0,0,0.6189687,550.9648,2.758754,0,0,3.4103,0.6515459,0.6189687,0,0,0,10.62527,0,0,0,14.00003,100,0.1372673,0.6808655,2.72824,0,14.03557
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,3.076041,68.16463,42.00748,0,0,0,0,0,0,0,3.076041,0,0,3.076041,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1372673,0,2.460832,0,13.70131
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.568605,64.11472,42.89261,0.214639,0.214639,0,-1,0,0.214639,1196.71,2.34267,0,0,2.568605,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.1372673,0.2361029,2.054884,0,13.19388
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.879554,57.87738,43.00407,1.499878,1.499878,0,0,0,1.499878,125.3138,0.3007348,0,0,1.879554,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.1372673,1.649866,1.503643,0,12.50483
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,1.084554,51.32986,43.11553,0.6981857,0.6981857,0,0,0,0.6981857,155.3389,0.3496217,0,0,1.084554,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.1372673,0.7680044,0.8676432,0,11.70983
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.04129504,42.52591,42.2304,0.7693144,0.7693144,0,0,0,0.7693144,5.367772,0,1.110223E-16,0,0.04129504,0.8098046,0.7693144,0,0,0,10.62527,0,0.7685096,-0.7685096,13.18995,94.21372,0.1372673,0.8462458,0.03303603,0,10.66657
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,40.57161,40.57161,0.5861752,0.5861752,0,0,0,0.5861752,0,0,1.110223E-16,0,0,0.6170266,0.5861752,0,0,0.8538995,9.856765,0,0.6170266,-0.6170266,12.53955,89.568,0.1372673,0.6447927,0,0,9.856765
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,38.9456,38.9456,0.3192974,0.3192974,0,-1,0,0.3192974,0,0,0,0,0,0.3361025,0.3192974,0,0,1.539485,9.239738,0,0.3361025,-0.3361025,12.18526,87.03741,0.1372673,0.3512272,0,0,9.239738
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,37.22779,37.22779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.912932,8.903636,0,0,0,12.18526,87.03741,0.1372673,0,0,0,8.903636
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,35.73947,35.73947,0.4928565,0.4928565,0,-1,0,0.4928565,0,0,5.551115E-17,0,0,0.5187964,0.4928565,0,0,1.912932,8.903636,0,0.5187964,-0.5187964,11.6384,83.13128,0.1372673,0.5421422,0,0,8.903636
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,34.26426,34.26426,0.253872,0.253872,0,-1,0,0.253872,0,0,5.551115E-17,0,0,0.2672337,0.253872,0,0,2.489372,8.384839,0,0.2672337,-0.2672337,11.35671,81.11922,0.1372673,0.2792592,0,0,8.384839
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,33.32012,33.32012,0.1446133,0.1446133,0,-1,0,0.1446133,0,0,0,0,0,0.1522246,0.1446133,0,0,2.786299,8.117605,0,0.1522246,-0.1522246,11.19625,79.97308,0.1372673,0.1590747,0,0,8.117605
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,32.58579,32.58579,0.4291688,0.4291688,0,-1,0,0.4291688,0,0,5.551115E-17,0,0,0.4517566,0.4291688,0,0,2.955437,7.965381,0,0.4517566,-0.4517566,10.72006,76.57171,0.1372673,0.4720857,0,0,7.965381
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,31.81213,31.81213,0.1555935,0.1555935,0,-1,0,0.1555935,0,0,0,0,0,0.1637827,0.1555935,0,0,3.457389,7.513624,0,0.1637827,-0.1637827,10.54742,75.33855,0.1372673,0.1711529,0,0,7.513624
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,31.14336,31.14336,0.2480596,0.2480596,0,-1,0,0.2480596,0,0,2.775558E-17,0,0,0.2611154,0.2480596,0,0,3.639369,7.349842,0,0.2611154,-0.2611154,10.27218,73.37256,0.1372673,0.2728656,0,0,7.349842
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,30.61229,30.61229,0.06340382,0.06340382,0,-1,0,0.06340382,0,0,0,0,0,0.06674087,0.06340382,0,0,3.929498,7.088726,0,0.06674087,-0.06674087,10.20183,72.87006,0.1372673,0.06974421,0,0,7.088726
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,30.05499,30.05499,0.5796223,0.5796223,0,-1,0,0.5796223,0,0,1.110223E-16,0,0,0.6101288,0.5796223,0,0,4.003654,7.021986,0,0.6101288,-0.6101288,9.558696,68.27626,0.1372673,0.6375846,0,0,7.021986
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.1257267,30.37861,29.54358,0.2456148,0.2456148,0,0,0,0.2456148,51.18856,0,2.775558E-17,0,0.1257267,0.2585419,0.2456148,0,0,4.681575,6.411857,0,0.1328152,-0.1328152,9.418696,67.27627,0.1372673,0.2701763,0.1005813,0,6.537583
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.366355,38.78009,29.22887,0.1867839,0.1867839,0,0,0,0.1867839,731.5162,0,0,0,1.366355,0.1966146,0.1867839,0,0,4.829148,6.279041,1.16974,0,1.16974,10.52841,75.20277,0.1372145,0.2054623,1.093084,0,7.645396
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,2.137287,44.36885,28.89449,0.8338788,0.8338788,0,0,0,0.8338788,256.3067,0,0,0,2.137287,0.8777671,0.8338788,0,0,3.659408,7.331807,1.25952,0,1.25952,11.72329,83.73765,0.1371577,0.9172666,1.70983,0,9.469094
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.848133,51.80578,30.16645,1.623989,1.623989,0,0,0,1.623989,175.3789,0,0,0,2.848133,1.709462,1.623989,0,0,2.399888,8.465375,1.138672,0,1.138672,12.80353,91.45363,0.1371063,1.786387,2.278507,0,11.31351
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,3.298528,59.69626,33.26767,1.588044,1.588044,0,-1,0,1.588044,207.7101,0.3656866,0,0,3.298528,1.671625,1.588044,0,0,1.261216,9.49018,1.261216,0,1.261216,14.00003,100,0.1370495,1.746848,2.638822,0,12.78871
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.523288,65.73512,36.29021,1.35683,1.35683,0,0,0,1.35683,259.6705,2.095045,0,0,3.523288,1.428242,1.35683,0,0,0,10.62527,0,0,0,14.00003,100,0.1370495,1.492513,2.81863,0,14.14856
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.556726,69.00736,38.57843,3.066023,3.066023,1.25,0,0.50625,3.066023,116.0045,1.645123,0,0,3.556726,1.911603,1.816023,0,0,0,10.62527,0,0,0,14.00003,100,0.1370495,3.372626,2.845381,5,14.182
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,4.212321,79.23654,40.34869,1.196626,1.196626,0,0,0,1.196626,352.0165,2.952715,0,0,4.212321,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.1370495,1.316289,3.369857,0,14.83759
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.609628,74.14682,42.0796,0,0,0,0,0,0,0,3.609628,0,0,3.609628,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1370495,0,2.887703,0,14.2349
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,3.012632,68.67746,42.96473,0,0,0,-1,0,0,0,3.012632,0,0,3.012632,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1370495,0,2.410105,0,13.63791
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.397491,62.68745,43.07619,0,0,0,0,0,0,0,2.397491,0,0,2.397491,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1370495,0,1.917993,0,13.02277
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.297426,53.13208,43.18765,2.3348,2.3348,0,0,0,2.3348,55.56902,0,4.440892E-16,0,1.297426,2.457685,2.3348,0,0,0,10.62527,0,1.160259,-1.160259,12.77701,91.26416,0.1370495,2.56828,1.037941,0,11.9227
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.04361591,42.61482,42.30252,1.557378,1.557378,0,0,0,1.557378,2.800599,0,0,0,0.04361591,1.639345,1.557378,0,0,1.289177,9.465015,0,1.595729,-1.595729,11.09496,79.24957,0.1370495,1.713115,0.03489273,0,9.508631
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,40.60439,40.60439,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.062209,7.869286,0,0,0,11.09496,79.24957,0.1370495,0,0,0,7.869286
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,38.98494,38.98494,0.5503867,0.5503867,0,-1,0,0.5503867,0,0,1.110223E-16,0,0,0.5793545,0.5503867,0,0,3.062209,7.869286,0,0.5793545,-0.5793545,10.48427,74.88748,0.1370495,0.6054254,0,0,7.869286
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,37.24746,37.24746,2.335541,2.335541,0,-1,0,2.335541,0,0,0,0,0,2.458464,2.335541,0,0,3.705936,7.289932,0,2.458464,-2.458464,7.892819,56.37717,0.1370495,2.569095,0,0,7.289932
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,35.75258,35.75258,1.532781,1.532781,0,-1,0,1.532781,0,0,2.220446E-16,0,0,1.613453,1.532781,0,0,6.437563,4.831468,0,1.613453,-1.613453,6.192091,44.22913,0.1370495,1.686059,0,0,4.831468
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,34.26426,34.26426,0.1049724,0.1049724,0,-1,0,0.1049724,0,0,1.387779E-17,0,0,0.1104972,0.1049724,0,0,8.230289,3.218014,0,0.1104972,-0.1104972,6.075616,43.39717,0.1370495,0.1154696,0,0,3.218014
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,33.32012,33.32012,0.01753439,0.01753439,0,-1,0,0.01753439,0,0,0,0,0,0.01845725,0.01753439,0,0,8.353064,3.107517,0,0.01845725,-0.01845725,6.05616,43.2582,0.1370495,0.01928783,0,0,3.107517
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,32.56612,32.56612,0.1567257,0.1567257,0,-1,0,0.1567257,0,0,2.775558E-17,0,0,0.1649745,0.1567257,0,0,8.373571,3.08906,0,0.1649745,-0.1649745,5.882262,42.01607,0.1370495,0.1723983,0,0,3.08906
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,31.79246,31.79246,0.3230694,0.3230694,0,-1,0,0.3230694,0,0,0,0,0,0.340073,0.3230694,0,0,8.556877,2.924085,0,0.340073,-0.340073,5.523794,39.45559,0.1370495,0.3553763,0,0,2.924085
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,31.11058,31.11058,0.3749244,0.3749244,0,-1,0,0.3749244,0,0,5.551115E-17,0,0,0.3946572,0.3749244,0,0,8.934735,2.584012,0,0.3946572,-0.3946572,5.107789,36.48413,0.1370495,0.4124168,0,0,2.584012
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,30.57295,30.57295,0.6221765,0.6221765,0,-1,0,0.6221765,0,0,1.110223E-16,0,0,0.6549225,0.6221765,0,0,9.373243,2.189355,0,0.6549225,-0.6549225,4.417439,31.55308,0.1370495,0.6843941,0,0,2.189355
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,30.00253,30.00253,0.2343883,0.2343883,0,-1,0,0.2343883,0,0,2.775558E-17,0,0,0.2467245,0.2343883,0,0,10.10093,1.534432,0,0.2467245,-0.2467245,4.157369,29.69543,0.1370495,0.2578271,0,0,1.534432
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.1520287,30.47521,29.4649,0.7384353,0.7384353,0,0,0,0.7384353,20.58795,0,0,0,0.1520287,0.7773003,0.7384353,0,0,10.37507,1.287708,0,0.6252716,-0.6252716,3.498275,24.98763,0.1370495,0.8122789,0.121623,0,1.439737
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.358476,38.62404,29.13708,0.2272347,0.2272347,0,0,0,0.2272347,597.8295,0,0,0,1.358476,0.2391944,0.2272347,0,0,11.06982,0.6624362,1.119281,0,1.119281,4.560118,32.57221,0.1369991,0.2499581,1.086781,0,2.020912
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,2.144174,44.32233,28.80269,0.4607875,0.4607875,0,0,0,0.4607875,465.3282,0,0,0,2.144174,0.4850395,0.4607875,0,0,9.950539,1.66979,1.659135,0,1.659135,6.134112,43.815,0.1369245,0.5068663,1.71534,0,3.813964
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.853782,51.77169,30.09432,1.306185,1.306185,0,0,0,1.306185,218.4822,0,0,0,2.853782,1.374931,1.306185,0,0,8.291404,3.163011,1.47885,0,1.47885,7.537073,53.83612,0.136858,1.436803,2.283026,0,6.016793
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,3.893188,65.77343,33.22833,0,0,0,-1,0,0,0,0,0,0,3.893188,0,0,0,0,6.812553,4.493976,3.893188,0,3.893188,11.23048,80.21752,0.1366834,0,3.114551,0,8.387165
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.771358,68.44427,36.30988,0,0,0,0,0,0,0,0.8519931,0,0,3.771358,0,0,0,0,2.919365,7.997846,2.919365,0,2.919365,14.00003,100,0.1365527,0,3.017087,0,11.7692
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,4.373681,78.878,38.61122,1.13652,1.13652,0,0,0,1.13652,384.8311,3.177345,0,0,4.373681,1.196336,1.13652,0,0,0,10.62527,0,0,0,14.00003,100,0.1365527,1.250171,3.498945,0,14.99895
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,3.408338,69.68407,40.38147,1.062221,1.062221,0,0,0,1.062221,320.8691,2.290211,0,0,3.408338,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.1365527,1.168443,2.726671,0,14.03361
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,3.071972,68.29966,42.15173,1.225136,1.225136,0,0,0,1.225136,250.7454,1.782356,0,0,3.071972,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.1365527,1.347649,2.457578,0,13.69725
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.564194,64.20287,43.00407,1.227644,1.227644,0,-1,0,1.227644,208.8711,1.271937,0,0,2.564194,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.1365527,1.350409,2.051355,0,13.18947
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.874473,57.95664,43.11553,0,0,0,0,0,0,0,1.874473,0,0,1.874473,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365527,0,1.499579,0,12.49975
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,1.001677,50.77967,43.22043,1.7117,1.7117,0,0,0,1.7117,58.51945,0,2.220446E-16,0,1.001677,1.801789,1.7117,0,0,0,10.62527,0,0.8001119,-0.8001119,13.15664,93.97578,0.1365527,1.88287,0.8013419,0,11.62695
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.04594845,42.63155,42.30252,0.1319235,0.1319235,0,0,0,0.1319235,34.82963,0,0,0,0.04594845,0.1388668,0.1319235,0,0,0.8890132,9.825162,0,0.09291834,-0.09291834,13.05869,93.27618,0.1365527,0.1451158,0.03675876,0,9.871111
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,40.60439,40.60439,4.192438,4.192438,1.25,0,0.50625,4.192438,0,0,0,0,0,3.097303,2.942437,0,0,0.9922558,9.732244,0,3.097303,-3.097303,9.793848,69.95592,0.1365527,4.611681,0,5,9.732244
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,38.9456,38.9456,2.11065,2.11065,0,-1,0,2.11065,0,0,4.440892E-16,0,0,2.221737,2.11065,0,0,4.433703,6.634941,0,2.221737,-2.221737,7.451931,53.22797,0.1365527,2.321715,0,0,6.634941
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,37.22779,37.22779,3.945881,3.33,0,-1,0,3.33,0,0,0.6158814,1.01047,0,3.505263,3.33,0,0,6.9023,4.413204,0,3.505263,-3.505263,3.75706,26.83609,0.1365527,4.340469,0,0,4.413204
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,35.73947,35.73947,0.6220315,0.6220315,0,-1,0,0.6220315,0,0,0,0,0,0.65477,0.6220315,0,0,10.79704,0.907941,0,0.65477,-0.65477,3.066871,21.90618,0.1365527,0.6842346,0,0,0.907941
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,34.24459,34.24459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.52456,0.2531711,0,0,0,3.066871,21.90618,0.1365527,0,0,0,0.2531711
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,33.28734,33.28734,0.5698114,0.2405125,0,-1,0,0.2405125,0,0,0.3292989,0.3862801,0,0.2531711,0.2405125,0,0,11.52456,0.2531711,0,0.2531711,-0.2531711,2.800006,20,0.1365527,0.6267926,0,0,0.2531711
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,32.52679,32.52679,0.1366377,0,0,-1,0,0,0,0,0.1366377,0.1503015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365527,0.1503015,0,0,0
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,31.75312,31.75312,0.2392824,0,0,-1,0,0,0,0,0.2392824,0.2632107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365527,0.2632107,0,0,0
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,31.07124,31.07124,0.02710617,0,0,-1,0,0,0,0,0.02710617,0.02981679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365527,0.02981679,0,0,0
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,30.5205,30.5205,0.3246353,0,0,-1,0,0,0,0,0.3246353,0.3570988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365527,0.3570988,0,0,0
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,29.95008,29.95008,0.2804765,0,0,-1,0,0,0,0,0.2804765,0.3085242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365527,0.3085242,0,0,0
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.1972072,30.70512,29.39278,0.195015,0.195015,3.700278,0,1.175176,0.195015,101.1241,0,0,0,0.1972072,0,0,3.505263,3.33,11.80586,0,3.527207,0,3.527207,6.146208,43.9014,0.1366383,0.2145165,0.1577658,5,0.1972072
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.8536348,34.87069,29.04528,0.4336394,0.4336394,3.938903,0,1.24032,0.4336394,196.8536,4.440892E-16,0,0,0.8536348,0,0,3.505263,3.33,8.278653,3.174486,4.183635,0,4.183635,10.11515,72.25095,0.136718,0.4770034,0.6829079,5,4.028121
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.923601,42.47166,28.7109,0.01161964,0.01161964,2.297322,0,0.7921687,0.01161964,16554.74,0,0,0,1.923601,0,0,2.285702,2.171417,4.095018,6.939758,4.095018,0,4.095018,14.00003,100,0.136639,0.01278161,1.538881,5,8.863359
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,1.056179,37.33974,30.0222,2.608385,2.608385,0,0,0,2.608385,40.49168,0,0,0,1.056179,2.745668,2.608385,0,0,1.872444E-15,10.62527,0,1.689489,-1.689489,12.21915,87.27946,0.136639,2.869223,0.8449432,0,11.68145
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,3.228287,58.94085,33.20866,0.2308277,0.2308277,0,-1,0,0.2308277,1398.57,1.108101,0,0,3.228287,0.2429766,0.2308277,0,0,1.87721,8.935785,1.87721,0,1.87721,14.00003,100,0.1365554,0.2539105,2.58263,0,12.16407
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.936585,50.96163,36.32955,0,0,0,0,0,0,0,1.936585,0,0,1.936585,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365554,0,1.549268,0,12.56186
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,3.108591,64.38255,38.65055,1.399588,1.399588,0,0,0,1.399588,222.1076,1.635341,0,0,3.108591,1.47325,1.399588,0,0,0,10.62527,0,0,0,14.00003,100,0.1365554,1.539547,2.486873,0,13.73387
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.210238,49.5182,40.46015,0,0,0,0,0,0,0,1.210238,0,0,1.210238,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365554,0,0.9681902,0,11.83551
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,2.311276,60.85845,42.19106,0.3006402,0.3006402,0,0,0,0.3006402,768.7849,1.994813,0,0,2.311276,0.3164634,0.3006402,0,0,0,10.62527,0,0,0,14.00003,100,0.1365554,0.3307042,1.849021,0,12.93655
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,2.097009,59.85718,43.03685,0,0,0,-1,0,0,0,2.097009,0,0,2.097009,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365554,0,1.677607,0,12.72228
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.262646,52.80519,43.14831,0.1655751,0.1655751,0,0,0,0.1655751,762.5825,1.088357,0,0,1.262646,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.1365554,0.1821326,1.010117,0,11.88792
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,1.051546,51.21826,43.25977,1.863068,1.863068,0,0,0,1.863068,56.44165,0,0,0,1.051546,1.961124,1.863068,0,0,0,10.62527,0,0.9095776,-0.9095776,13.04125,93.1516,0.1365554,2.049374,0.8412368,0,11.67682
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.04332233,42.64556,42.33531,1.355279,1.355279,0,0,0,1.355279,3.196562,0,0,0,0.04332233,1.426609,1.355279,0,0,1.010642,9.715696,0,1.383287,-1.383287,11.58314,82.73653,0.1365554,1.490807,0.03465786,0,9.759019
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,40.60439,40.60439,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.547627,8.33241,0,0,0,11.58314,82.73653,0.1365554,0,0,0,8.33241
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,38.9456,38.9456,0.7804024,0.7804024,0,-1,0,0.7804024,0,0,1.110223E-16,0,0,0.8214763,0.7804024,0,0,2.547627,8.33241,0,0.8214763,-0.8214763,10.71722,76.55145,0.1365554,0.8584427,0,0,8.33241
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,37.21468,37.21468,3.911356,3.33,0,-1,0,3.33,0,0,0.5813563,0.972492,0,3.505263,3.33,0,0,3.460379,7.510933,0,3.505263,-3.505263,7.022353,50.15956,0.1365554,4.302492,0,0,7.510933
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,35.7198,35.7198,2.458225,2.458225,0,-1,0,2.458225,0,0,0,0,0,2.587606,2.458225,0,0,7.355116,4.00567,0,2.587606,-2.587606,4.294776,30.67691,0.1365554,2.704048,0,0,4.00567
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,34.22492,34.22492,0.2734654,0.2734654,0,-1,0,0.2734654,0,0,0,0,0,0.2878583,0.2734654,0,0,10.23023,1.418064,0,0.2878583,-0.2878583,3.991347,28.50957,0.1365554,0.3008119,0,0,1.418064
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,33.26767,33.26767,0.3488994,0.3488994,0,-1,0,0.3488994,0,0,0,0,0,0.3672625,0.3488994,0,0,10.55008,1.130206,0,0.3672625,-0.3672625,3.604218,25.74437,0.1365554,0.3837894,0,0,1.130206
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,32.50712,32.50712,0.7293766,0.7247962,0,-1,0,0.7247962,0,0,0.004580306,0.07751796,0,0.7629434,0.7247962,0,0,10.95815,0.7629434,0,0.7629434,-0.7629434,2.800006,20,0.1365554,0.8023142,0,0,0.7629434
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,31.72034,31.72034,0.4076077,0,0,-1,0,0,0,0,0.4076077,0.4483685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365554,0.4483685,0,0,0
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,31.0319,31.0319,0.4945646,0,0,-1,0,0,0,0,0.4945646,0.5440211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365554,0.5440211,0,0,0
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,30.48116,30.48116,0.5735669,0,0,-1,0,0,0,0,0.5735669,0.6309236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365554,0.6309236,0,0,0
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,29.89107,29.89107,0.4566261,0,0,-1,0,0,0,0,0.4566261,0.5022887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365554,0.5022887,0,0,0
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.1652399,30.41838,29.32066,0.5502554,0.5502554,4.055519,0,1.272157,0.5502554,30.02967,4.440892E-16,0,0,0.1652399,0,0,3.505263,3.33,11.80586,0,3.49524,0,3.49524,6.115881,43.68478,0.136677,0.605281,0.1321919,5,0.1652399
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,1.05631,36.23553,28.96661,0.3414263,0.3414263,3.846689,0,1.215146,0.3414263,309.3817,0,0,0,1.05631,0,0,3.505263,3.33,8.31062,3.145716,4.386311,0,4.386311,10.2771,73.40771,0.1367382,0.3755689,0.8450483,5,4.202026
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.220559,44.73381,28.61911,1.205156,1.205156,2.998578,0,0.9836119,1.205156,184.2549,0,0,0,2.220559,0,0,1.793422,1.703751,3.92431,7.093395,3.92431,0,3.92431,14.00003,100,0.1367362,1.325672,1.776447,5,9.313953
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.700491,50.27537,29.9632,0.00959058,0.00959058,0,0,0,0.00959058,28157.74,2.690395,0,0,2.700491,0.01009535,0.00959058,0,0,0,10.62527,0,0,0,14.00003,100,0.1367362,0.01054964,2.160393,0,13.32576
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,3.947686,66.32609,33.19555,1.378928,1.378928,0,-1,0,1.378928,286.2866,2.496183,0,0,3.947686,1.451503,1.378928,0,0,0,10.62527,0,0,0,14.00003,100,0.1367362,1.516821,3.158149,0,14.57296
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,4.331188,75.07402,36.32955,1.812391,1.812391,0,0,0,1.812391,238.9764,2.423408,0,0,4.331188,1.90778,1.812391,0,0,0,10.62527,0,0,0,14.00003,100,0.1367362,1.99363,3.464951,0,14.95646
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,4.312375,78.1255,38.65055,0,0,0,0,0,0,0,4.312375,0,0,4.312375,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367362,0,3.4499,0,14.93765
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,3.406568,69.76466,40.46015,0,0,0,0,0,0,0,3.406568,0,0,3.406568,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367362,0,2.725255,0,14.03184
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,3.069757,68.32489,42.19106,2.406804,2.406804,0,0,0,2.406804,127.545,0.5362793,0,0,3.069757,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.1367362,2.647484,2.455806,0,13.69503
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.458309,63.26649,43.07619,0.8236647,0.8236647,0,-1,0,0.8236647,298.46,1.591294,0,0,2.458309,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.1367362,0.9060312,1.966648,0,13.08358
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,2.287773,61.7841,43.18765,0,0,0,0,0,0,0,2.287773,0,0,2.287773,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367362,0,1.830218,0,12.91305
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.209542,52.49128,43.25977,0,0,0,0,0,0,0,1.209542,0,0,1.209542,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367362,0,0.9676333,0,11.83482
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.05057748,42.73706,42.37465,0.7153801,0.7153801,0,0,0,0.7153801,7.070015,0,1.110223E-16,0,0.05057748,0.7530317,0.7153801,0,0,0,10.62527,0,0.7024542,-0.7024542,13.25958,94.71107,0.1367362,0.7869181,0.04046199,0,10.67585
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,40.60439,40.60439,1.128733,1.128733,0,0,0,1.128733,0,0,2.220446E-16,0,0,1.18814,1.128733,0,0,0.7805046,9.92282,0,1.18814,-1.18814,12.00717,85.7653,0.1367362,1.241607,0,0,9.92282
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,38.9456,38.9456,3.394621,3.33,0,-1,0,3.33,0,0,0.0646207,0.4040828,0,3.505263,3.33,0,0,2.100661,8.734679,0,3.505263,-3.505263,8.312295,59.37341,0.1367362,3.734083,0,0,8.734679
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,37.21468,37.21468,0.6530321,0.6530321,0,-1,0,0.6530321,0,0,1.110223E-16,0,0,0.6874022,0.6530321,0,0,5.995398,5.229416,0,0.6874022,-0.6874022,7.587709,54.19781,0.1367362,0.7183353,0,0,5.229416
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,35.7198,35.7198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.759178,4.542014,0,0,0,7.587709,54.19781,0.1367362,0,0,0,4.542014
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,34.20525,34.20525,0.4832766,0.4832766,0,-1,0,0.4832766,0,0,5.551115E-17,0,0,0.5087122,0.4832766,0,0,6.759178,4.542014,0,0.5087122,-0.5087122,7.051479,50.36761,0.1367362,0.5316043,0,0,4.542014
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,33.22833,33.22833,0.249722,0.249722,0,-1,0,0.249722,0,0,5.551115E-17,0,0,0.2628652,0.249722,0,0,7.324414,4.033302,0,0.2628652,-0.2628652,6.774395,48.38844,0.1367362,0.2746942,0,0,4.033302
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,32.45466,32.45466,0.2206749,0.2206749,0,-1,0,0.2206749,0,0,2.775558E-17,0,0,0.2322893,0.2206749,0,0,7.616486,3.770437,0,0.2322893,-0.2322893,6.529541,46.63948,0.1367362,0.2427424,0,0,3.770437
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,31.681,31.681,0.3594481,0.3594481,0,-1,0,0.3594481,0,0,0,0,0,0.3783664,0.3594481,0,0,7.874585,3.538147,0,0.3783664,-0.3783664,6.130707,43.79068,0.1367362,0.3953929,0,0,3.538147
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,30.97945,30.97945,0.2925855,0.2925855,0,-1,0,0.2925855,0,0,5.551115E-17,0,0,0.3079848,0.2925855,0,0,8.294992,3.159781,0,0.3079848,-0.3079848,5.806063,41.47179,0.1367362,0.3218441,0,0,3.159781
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,30.42871,30.42871,0.1620334,0.1620334,0,-1,0,0.1620334,0,0,2.775558E-17,0,0,0.1705614,0.1620334,0,0,8.637197,2.851796,0,0.1705614,-0.1705614,5.626275,40.1876,0.1367362,0.1782367,0,0,2.851796
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.00783213,29.89049,29.83862,0,0,0,-1,0,0,0,0,0,0,0.00783213,0,0,0,0,8.826711,2.681235,0.00783213,0,0.00783213,5.633705,40.24067,0.1367359,0,0.006265705,0,2.689067
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.1491979,30.25182,29.26165,0.3580299,0.3580299,0,0,0,0.3580299,41.67191,0,5.551115E-17,0,0.1491979,0.3768736,0.3580299,0,0,8.818878,2.688284,0,0.2276757,-0.2276757,5.393714,38.52645,0.1367359,0.3938329,0.1193583,0,2.837481
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.234218,37.45142,28.89449,0.07738353,0.07738353,0,0,0,0.07738353,1594.937,0,0,0,1.234218,0.08145635,0.07738353,0,0,9.071852,2.460608,1.152762,0,1.152762,6.48732,46.33791,0.1366847,0.08512188,0.9873745,0,3.694826
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,2.163269,44.19183,28.54699,0.9466531,0.9466531,0,0,0,0.9466531,228.5175,0,0,0,2.163269,0.996477,0.9466531,0,0,7.919089,3.498094,1.166792,0,1.166792,7.594235,54.24443,0.1366329,1.041318,1.730615,0,5.661362
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.869236,51.67142,29.89107,1.192718,1.192718,0,0,0,1.192718,240.5627,0,0,0,2.869236,1.255493,1.192718,0,0,6.752298,4.548206,1.613742,0,1.613742,9.125166,65.17963,0.1365614,1.31199,2.295388,0,7.417441
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,3.312188,59.69379,33.15621,1.626282,1.626282,0,-1,0,1.626282,203.6663,0,0,0,3.312188,1.711876,1.626282,0,0,5.138556,6.000574,1.600312,0,1.600312,10.64336,76.02381,0.1364906,1.78891,2.64975,0,9.312762
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.529359,65.84907,36.32955,0,0,0,0,0,0,0,0,0,0,3.529359,0,0,0,0,3.538244,7.440855,3.529359,0,3.529359,13.9916,99.9398,0.1363346,0,2.823488,0,10.97021
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.557351,69.15712,38.68989,2.652168,2.652168,0,0,0,2.652168,134.1299,0.7567103,0,0,3.557351,2.791756,2.652168,0,0,0.00888425,10.61728,0.00888425,0,0.00888425,14.00003,100,0.1363342,2.917385,2.845881,0,14.17463
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,3.40569,69.79669,40.49293,0.4795493,0.4795493,0,0,0,0.4795493,710.1857,2.900902,0,0,3.40569,0.5047887,0.4795493,0,0,0,10.62527,0,0,0,14.00003,100,0.1363342,0.5275042,2.724552,0,14.03096
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,3.068172,68.35673,42.2304,1.673746,1.673746,0,0,0,1.673746,183.3117,1.306334,0,0,3.068172,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.1363342,1.841121,2.454538,0,13.69345
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.558987,64.23703,43.07619,2.173924,2.173924,0,-1,0,2.173924,117.7128,0.2706465,0,0,2.558987,2.288341,2.173924,0,0,0,10.62527,0,0,0,14.00003,100,0.1363342,2.391316,2.04719,0,13.18426
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.868178,57.98142,43.18765,1.065846,1.065846,0,0,0,1.065846,175.2765,0.7462347,0,0,1.868178,1.121944,1.065846,0,0,0,10.62527,0,0,0,14.00003,100,0.1363342,1.172431,1.494543,0,12.49345
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,0.994918,50.80877,43.29911,1.009595,1.009595,0,0,0,1.009595,98.5463,0,2.220446E-16,0,0.994918,1.062731,1.009595,0,0,0,10.62527,0,0.06781306,-0.06781306,13.92855,99.48942,0.1363342,1.110554,0.7959344,0,11.62019
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.05289202,42.75369,42.37465,3.498956,3.498956,1.25,0,0.50625,3.498956,1.511652,0,0,0,0.05289202,2.367322,2.248956,0,0,0.07534784,10.55746,0,2.31443,-2.31443,11.48892,82.06358,0.1363342,3.848852,0.04231362,5,10.61035
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,40.60439,40.60439,1.849344,1.849344,0,0,0,1.849344,0,0,2.220446E-16,0,0,1.946678,1.849344,0,0,2.646937,8.243031,0,1.946678,-1.946678,9.436944,67.40661,0.1363342,2.034278,0,0,8.243031
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,38.9456,38.9456,0.9255394,0.9255394,0,-1,0,0.9255394,0,0,1.110223E-16,0,0,0.974252,0.9255394,0,0,4.809912,6.296353,0,0.974252,-0.974252,8.409992,60.07125,0.1363342,1.018093,0,0,6.296353
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,37.19501,37.19501,4.115322,3.33,0,-1,0,3.33,0,0,0.7853219,1.196854,0,3.505263,3.33,0,0,5.892415,5.322101,0,3.505263,-3.505263,4.715121,33.67937,0.1363342,4.526854,0,0,5.322101
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,35.70013,35.70013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.787151,1.816838,0,0,0,4.715121,33.67937,0.1363342,0,0,0,1.816838
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,34.17247,34.17247,0.1784939,0.1784939,0,-1,0,0.1784939,0,0,2.775558E-17,0,0,0.1878883,0.1784939,0,0,9.787151,1.816838,0,0.1878883,-0.1878883,4.517069,32.26472,0.1363342,0.1963433,0,0,1.816838
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,33.17588,33.17588,0.4557945,0.4557945,0,-1,0,0.4557945,0,0,5.551115E-17,0,0,0.4797836,0.4557945,0,0,9.995916,1.62895,0,0.4797836,-0.4797836,4.011333,28.65232,0.1363342,0.5013739,0,0,1.62895
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,32.41533,32.41533,0.2866723,0.2866723,0,-1,0,0.2866723,0,0,0,0,0,0.3017603,0.2866723,0,0,10.52901,1.149166,0,0.3017603,-0.3017603,3.693249,26.3803,0.1363342,0.3153395,0,0,1.149166
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,31.62199,31.62199,0.1479291,0.1479291,0,-1,0,0.1479291,0,0,0,0,0,0.1557148,0.1479291,0,0,10.8643,0.8474056,0,0.1557148,-0.1557148,3.529112,25.20789,0.1363342,0.162722,0,0,0.8474056
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,30.927,30.927,0.3615402,0.3615402,0,-1,0,0.3615402,0,0,0,0,0,0.3805686,0.3615402,0,0,11.03732,0.6916908,0,0.3805686,-0.3805686,3.127957,22.34251,0.1363342,0.3976942,0,0,0.6916908
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,30.35003,30.35003,0.473641,0.2955661,0,-1,0,0.2955661,0,0,0.1780749,0.225439,0,0.3111221,0.2955661,0,0,11.46017,0.3111221,0,0.3111221,-0.3111221,2.800006,20,0.1363342,0.5210051,0,0,0.3111221
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.01037703,29.82864,29.75994,0.3095026,0.009858181,0,-1,0,0.009858181,105.2632,0,0.2996444,0.3384812,0.01037703,0.01037703,0.009858181,0,0,11.80586,0,0,0,0,2.800006,20,0.1363342,0.3404529,0.008301626,0,0.01037703
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.1638758,30.25748,29.16986,0.3955705,0.3955705,3.900834,0,1.229928,0.3955705,41.4277,0,0,0,0.1638758,0,0,3.505263,3.33,11.80586,0,3.493876,0,3.493876,6.114587,43.67554,0.1364402,0.4351276,0.1311006,5,0.1638758
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.240972,37.40394,28.80269,0.3806228,0.3806228,3.885886,0,1.225847,0.3806228,326.0373,0,0,0,1.240972,0,0,3.505263,3.33,8.311984,3.144488,4.570972,0,4.570972,10.45099,74.6498,0.136497,0.4186851,0.9927777,5,4.38546
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,2.169257,44.13798,28.4552,0,0,1.654479,0,0.6166728,0,0,0,0,0,2.169257,0,0,1.654479,1.571755,3.741012,7.258363,3.741012,0,3.741012,14.00003,100,0.1363719,0,1.735406,5,9.42762
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.635588,58.73779,29.79928,0.2916358,0.2916358,0,0,0,0.2916358,1246.619,3.328603,0,0,3.635588,0.3069851,0.2916358,0,0,0,10.62527,0,0,0,14.00003,100,0.1363719,0.3207994,2.90847,0,14.26086
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,3.968199,66.42286,33.0972,0,0,0,-1,0,0,0,3.968199,0,0,3.968199,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1363719,0,3.17456,0,14.59347
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.531595,65.82295,36.29021,1.337979,1.337979,0,0,0,1.337979,263.95,2.123196,0,0,3.531595,1.408399,1.337979,0,0,0,10.62527,0,0,0,14.00003,100,0.1363719,1.471777,2.825276,0,14.15687
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.676654,70.4323,38.65055,1.793065,1.793065,0,0,0,1.793065,205.0485,1.789216,0,0,3.676654,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.1363719,1.972372,2.941323,0,14.30193
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,3.483538,70.61202,40.46015,0,0,0,0,0,0,0,3.483538,0,0,3.483538,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1363719,0,2.786831,0,14.10881
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,3.309983,70.95102,42.2304,0.8227068,0.8227068,0,0,0,0.8227068,402.3284,2.443976,0,0,3.309983,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.1363719,0.9049774,2.647986,0,13.93526
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.557625,64.2238,43.07619,1.369736,1.369736,0,-1,0,1.369736,186.7239,1.115797,0,0,2.557625,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.1363719,1.50671,2.0461,0,13.1829
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.866439,57.96611,43.18765,0.5014638,0.5014638,0,0,0,0.5014638,372.1982,1.338583,0,0,1.866439,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.1363719,0.5516101,1.493151,0,12.49171
