Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,1.029314,51.08237,43.29911,0,0,0,0,0,0,0,1.029314,0,0,1.029314,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1363719,0,0.8234512,0,11.65459
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.1269958,43.24826,42.33531,0,0,0,0,0,0,0,0.1269958,0,0,0.1269958,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1363719,0,0.1015967,0,10.75227
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,40.57161,40.57161,2.595341,2.595341,0,0,0,2.595341,0,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.1363719,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,38.90626,38.90626,2.772374,2.772374,0,-1,0,2.772374,0,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.1363719,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,37.17534,37.17534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1363719,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,35.66079,35.66079,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1363719,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,34.1528,34.1528,0.550668,0.550668,0,-1,0,0.550668,0,0,1.110223E-16,0,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.1363719,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,33.15621,33.15621,0.5188272,0.5188272,0,-1,0,0.5188272,0,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.1363719,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,32.38254,32.38254,0.1568366,0.1568366,0,-1,0,0.1568366,0,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.1363719,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,31.58921,31.58921,0.09532098,0.09532098,0,-1,0,0.09532098,0,0,1.387779E-17,0,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.1363719,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,30.86799,30.86799,0.6280562,0.6280562,0,-1,0,0.6280562,0,0,1.110223E-16,0,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.1363719,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,30.29758,30.29758,0.003603934,0.003603934,0,-1,0,0.003603934,0,0,4.336809E-19,0,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.1363719,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03680831,29.95134,29.70749,0.07479371,0.07479371,0,-1,0,0.07479371,49.2131,0,0,0,0.03680831,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.04192191,-0.04192191,5.832637,41.66161,0.1363719,0.08227308,0.02944665,0,2.955737
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.1690266,30.21928,29.09774,0.2405902,0.2405902,0,0,0,0.2405902,70.25497,0,0,0,0.1690266,0.2532528,0.2405902,0,0,8.609186,2.877007,0,0.08422625,-0.08422625,5.743855,41.02745,0.1363719,0.2646492,0.1352212,0,3.046033
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.358494,38.17144,28.7109,0.3792792,0.3792792,0,0,0,0.3792792,358.1779,0,0,0,1.358494,0.3992413,0.3792792,0,0,8.702771,2.792781,0.9592531,0,0.9592531,6.653882,47.52763,0.1363297,0.4172071,1.086795,0,4.151275
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.366052,45.61079,28.34374,0.4391887,0.4391887,0,0,0,0.4391887,538.7324,0,0,0,2.366052,0.4623039,0.4391887,0,0,7.743518,3.656108,1.903748,0,1.903748,8.459936,60.42799,0.1362461,0.4831076,1.892841,0,6.02216
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,3.208474,54.52982,29.70749,1.455626,1.455626,0,0,0,1.455626,220.4189,0,0,0,3.208474,1.532238,1.455626,0,0,5.83977,5.369482,1.676236,0,1.676236,10.05015,71.78667,0.1361725,1.601188,2.566779,0,8.577955
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,4.106548,67.84553,33.00541,0.4436987,0.4436987,0,-1,0,0.4436987,925.5264,0,0,0,4.106548,0.4670512,0.4436987,0,0,4.163533,6.878094,3.639497,0,3.639497,13.50288,96.44897,0.1360131,0.4880686,3.285239,0,10.98464
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,4.215328,73.52705,36.25088,1.749504,1.749504,0,0,0,1.749504,240.9442,1.849708,0,0,4.215328,1.841583,1.749504,0,0,0.5240363,10.15364,0.5240363,0,0.5240363,14.00003,100,0.1359902,1.924454,3.372262,0,14.36897
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.560051,69.08587,38.61122,1.64136,1.64136,0,0,0,1.64136,216.8964,1.832303,0,0,3.560051,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.1359902,1.805496,2.848041,0,14.18532
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.729101,73.40738,40.46015,0,0,0,0,0,0,0,3.729101,0,0,3.729101,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1359902,0,2.983281,0,14.35438
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,3.067221,68.2983,42.19106,1.960713,1.960713,0,0,0,1.960713,156.4339,1.003312,0,0,3.067221,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.1359902,2.156785,2.453777,0,13.6925
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.556263,64.21057,43.07619,1.613608,1.613608,0,-1,0,1.613608,158.4191,0.8577284,0,0,2.556263,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.1359902,1.774969,2.045011,0,13.18154
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.865196,57.91143,43.14831,1.470881,1.470881,0,0,0,1.470881,126.8082,0.3169012,0,0,1.865196,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.1359902,1.617969,1.492157,0,12.49047
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,0.9914516,50.73989,43.25977,0,0,0,0,0,0,0,0.9914516,0,0,0.9914516,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1359902,0,0.7931613,0,11.61673
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.05308841,42.71567,42.33531,0,0,0,0,0,0,0,0.05308841,0,0,0.05308841,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1359902,0,0.04247073,0,10.67836
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,40.53227,40.53227,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1359902,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,38.87347,38.87347,1.331846,1.331846,0,-1,0,1.331846,0,0,2.220446E-16,0,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.1359902,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,37.13601,37.13601,0.9628351,0.9628351,0,-1,0,0.9628351,0,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.1359902,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,35.62801,35.62801,1.341082,1.341082,0,-1,0,1.341082,0,0,2.220446E-16,0,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.1359902,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,34.09379,34.09379,0.3935103,0.3935103,0,-1,0,0.3935103,0,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.1359902,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,33.08409,33.08409,0.3592545,0.3592545,0,-1,0,0.3592545,0,0,5.551115E-17,0,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.1359902,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,32.30386,32.30386,0.635752,0.635752,0,-1,0,0.635752,0,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.1359902,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-32.45429,90,0,0,31.51708,31.51708,0.04868766,0.04868766,0,-1,0,0.04868766,0,0,6.938894E-18,0,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.1359902,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-46.86153,90,0,0,30.79587,30.79587,0.3234861,0.3234861,0,-1,0,0.3234861,0,0,5.551115E-17,0,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.1359902,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,30.22545,30.22545,0.7214053,0.7214053,0,-1,0,0.7214053,0,0,1.110223E-16,0,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.1359902,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.012863,29.70079,29.6157,0.280017,0.280017,0,-1,0,0.280017,4.59365,0,5.551115E-17,0,0.012863,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2818917,-0.2818917,6.914689,49.39054,0.1359902,0.3080187,0.0102904,0,4.198286
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.1812211,30.20833,29.00595,0.2286382,0.2286382,0,0,0,0.2286382,79.26109,0,0,0,0.1812211,0.2406718,0.2286382,0,0,7.468603,3.903531,0,0.05945067,-0.05945067,6.852022,48.94292,0.1359902,0.251502,0.1449769,0,4.084753
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.253909,37.28393,28.59944,0.3025102,0.3025102,0,0,0,0.3025102,414.5014,0,0,0,1.253909,0.3184318,0.3025102,0,0,7.534659,3.844081,0.9354774,0,0.9354774,7.739494,55.28199,0.1359493,0.3327613,1.003127,0,5.09799
10/16/2007 7:00:00 AM,0.6754147,24.15891,-112.6049,59.16951,0.5369334,2.181014,43.9847,28.23228,0.933129,0.933129,0,0,0,0.933129,233.7313,0,0,0,2.181014,0.982241,0.933129,0,0,6.599182,4.68601,1.198773,0,1.198773,8.87675,63.40523,0.1358969,1.026442,1.744812,0,6.867024
10/16/2007 8:00:00 AM,0.8667923,30.91091,-127.4677,44.51685,0.7406603,2.883969,51.48033,29.6157,1.504773,1.504773,0,0,0,1.504773,191.6548,0,0,0,2.883969,1.583972,1.504773,0,0,5.400409,5.764906,1.299998,0,1.299998,10.11004,72.2144,0.1358401,1.65525,2.307175,0,8.648875
10/16/2007 9:00:00 AM,1.040098,36.35838,-144.0135,30.11802,0.8950087,3.322896,59.55008,32.95296,1.627496,1.627496,0,-1,0,1.627496,204.1723,0,0,0,3.322896,1.713154,1.627496,0,0,4.100411,6.934904,1.609742,0,1.609742,11.63717,83.12249,0.1357699,1.790246,2.658317,0,10.2578
10/16/2007 10:00:00 AM,1.070239,39.88618,-162.3074,16.66597,0.989473,3.535452,65.77249,36.21809,1.705498,1.705498,0,0,0,1.705498,207.2973,0,0,0,3.535452,1.795261,1.705498,0,0,2.490669,8.383672,1.74019,0,1.74019,13.28806,94.91454,0.1356941,1.876048,2.828361,0,11.91912
10/16/2007 11:00:00 AM,1.170689,40.97242,178.2767,9.69963,1.017621,3.5603,69.08861,38.61122,0.6623679,0.6623679,0,0,0,0.6623679,537.511,2.112592,0,0,3.5603,0.6972293,0.6623679,0,0,0.7504788,9.949843,0.7504788,0,0.7504788,14.00003,100,0.1356614,0.7286046,2.84824,0,13.51014
10/16/2007 12:00:00 PM,1.106224,39.43066,158.9795,18.87266,0.9775348,3.406368,69.71251,40.42081,1.139507,1.139507,0,0,0,1.139507,298.9335,2.206887,0,0,3.406368,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.1356614,1.253458,2.725094,0,14.03164
10/16/2007 1:00:00 PM,0.8879726,35.52161,140.9701,32.61745,0.8719453,3.066288,68.28853,42.19106,0,0,0,0,0,0,0,3.066288,0,0,3.066288,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1356614,0,2.45303,0,13.69156
10/16/2007 2:00:00 PM,0.7214187,29.80058,124.7403,47.08333,0.708042,2.555542,64.15736,43.03685,2.070098,2.070098,0,-1,0,2.070098,123.4503,0.3764915,0,0,2.555542,2.179051,2.070098,0,0,0,10.62527,0,0,0,14.00003,100,0.1356614,2.277108,2.044434,0,13.18082
10/16/2007 3:00:00 PM,0.6401004,22.87916,110.1339,61.75954,0.496979,1.863566,57.89709,43.14831,0.3337211,0.3337211,0,0,0,0.3337211,558.4204,1.512281,0,0,1.863566,0.3512853,0.3337211,0,0,0,10.62527,0,0,0,14.00003,100,0.1356614,0.3670932,1.490853,0,12.48884
10/16/2007 4:00:00 PM,0.444252,15.29574,96.68208,76.51659,0.2530944,0.9899999,50.687,43.22043,1.080108,1.080108,0,0,0,1.080108,91.65752,0,0,0,0.9899999,1.136955,1.080108,0,0,0,10.62527,0,0.1469554,-0.1469554,13.84512,98.89354,0.1356614,1.188118,0.7919999,0,11.61527
10/16/2007 5:00:00 PM,0.2137416,7.500675,83.84942,91.30286,0.01462469,0.05981665,42.73113,42.30252,2.171598,2.171598,0,0,0,2.171598,2.754499,0,4.440892E-16,0,0.05981665,2.285892,2.171598,0,0,0.1632838,10.47832,0,2.226076,-2.226076,11.49863,82.13293,0.1356614,2.388758,0.04785332,0,10.53814
10/16/2007 6:00:00 PM,0.02688812,0,71.13328,90,0,0,40.49293,40.49293,2.665985,2.665985,0,0,0,2.665985,0,0,4.440892E-16,0,0,2.8063,2.665985,0,0,2.636702,8.252243,0,2.8063,-2.8063,8.540533,61.00368,0.1356614,2.932584,0,0,8.252243
10/16/2007 7:00:00 PM,0,0,58.09546,90,0,0,38.80135,38.80135,3.254845,3.254845,0,-1,0,3.254845,0,0,4.440892E-16,0.2503299,0,3.426153,3.254845,0,0,5.754813,5.445942,0,3.426153,-3.426153,4.929051,35.20744,0.1356614,3.58033,0,0,5.445942
10/16/2007 8:00:00 PM,0,0,44.39108,90,0,0,37.08355,37.08355,1.075752,1.075752,0,-1,0,1.075752,0,0,2.220446E-16,0,0,1.132371,1.075752,0,0,9.561649,2.01979,0,1.132371,-1.132371,3.735427,26.68157,0.1356614,1.183328,0,0,2.01979
10/16/2007 9:00:00 PM,0,0,29.82833,90,0,0,35.569,35.569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.81984,0.8874188,0,0,0,3.735427,26.68157,0.1356614,0,0,0,0.8874188
10/16/2007 10:00:00 PM,0,0,14.4538,90,0,0,34.04134,34.04134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.81984,0.8874188,0,0,0,3.735427,26.68157,0.1356614,0,0,0,0.8874188
10/16/2007 11:00:00 PM,0,0,-1.401025,90,0,0,33.02508,33.02508,0.2914631,0.2914631,0,-1,0,0.2914631,0,0,5.551115E-17,0,0,0.3068032,0.2914631,0,0,10.81984,0.8874188,0,0.3068032,-0.3068032,3.412028,24.37158,0.1356614,0.3206094,0,0,0.8874188
10/17/2007 12:00:00 AM,0,0,-17.20036,90,0,0,32.25141,32.25141,0.2303727,0.2303727,0,-1,0,0.2303727,0,0,2.775558E-17,0,0,0.2424975,0.2303727,0,0,11.16073,0.5806156,0,0.2424975,-0.2424975,3.156413,22.54576,0.1356614,0.2534099,0,0,0.5806156
10/17/2007 1:00:00 AM,0,0,-32.39796,90,0,0,31.43841,31.43841,0.2690645,0.2690645,0,-1,0,0.2690645,0,0,5.551115E-17,0,0,0.2832258,0.2690645,0,0,11.43017,0.338118,0,0.2832258,-0.2832258,2.857867,20.4133,0.1356614,0.295971,0,0,0.338118
10/17/2007 2:00:00 AM,0,0,-46.76628,90,0,0,30.72375,30.72375,0.2063572,0.05214759,0,-1,0,0.05214759,0,0,0.1542096,0.1748454,0,0.0548922,0.05214759,0,0,11.74487,0.0548922,0,0.0548922,-0.0548922,2.800006,20,0.1356614,0.2269929,0,0,0.0548922
10/17/2007 3:00:00 AM,0,0,-60.3066,90,0,0,30.14678,30.14678,0.2355026,0,0,-1,0,0,0,0,0.2355026,0.2590529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356614,0.2590529,0,0,0
10/17/2007 4:00:00 AM,0.02913314,1.541704,-73.24167,103.4199,0.006209156,0.02721128,29.70391,29.52391,0.574512,0.02585072,0,-1,0,0.02585072,105.2632,0,0.5486613,0.6267931,0.02721128,0.02721128,0.02585072,0,0,11.80586,0,0,0,0,2.800006,20,0.1356614,0.6319632,0.02176902,0,0.02721128
10/17/2007 5:00:00 AM,0.1347512,9.208883,-85.93427,88.65007,0.05118258,0.2235293,30.37909,28.89449,0.243471,0.243471,3.748734,0,1.188404,0.243471,91.80943,0,0,0,0.2235293,0,0,3.505263,3.33,11.80586,0,3.553529,0,3.553529,6.171179,44.07977,0.1357498,0.2678181,0.1788235,5,0.2235293
10/17/2007 6:00:00 AM,0.3058215,16.9973,-98.83523,73.88329,0.3031268,1.27664,37.31868,28.47487,0.3727977,0.3727977,3.878061,0,1.223711,0.3727977,342.4484,0,0,0,1.27664,0,0,3.505263,3.33,8.252331,3.198176,4.606639,0,4.606639,10.54142,75.29572,0.1358048,0.4100775,1.021312,5,4.474816
10/17/2007 7:00:00 AM,0.3882618,24.5046,-112.4584,59.15539,0.477313,1.959427,42.0624,28.08148,1.491048,1.491048,3.093,0,1.009389,1.491048,131.4127,0,0,0,1.959427,0,0,1.601951,1.521854,3.645691,7.344152,3.481281,0,3.481281,13.84405,98.8859,0.1358324,1.640153,1.567541,5,9.303579
10/17/2007 8:00:00 AM,0.3101193,31.26581,-127.3432,44.52983,0.3158822,1.320489,38.71124,29.48457,1.239705,1.239705,0,0,0,1.239705,106.5164,0,0,0,1.320489,1.304953,1.239705,0,0,0.1644108,10.4773,0.01553614,0,0.01553614,13.85879,98.99118,0.1358317,1.363675,1.056391,0,11.79779
10/17/2007 9:00:00 AM,0.607034,36.72331,-143.9334,30.17719,0.8782748,3.272631,58.94811,32.86117,1.941143,1.941143,0,-1,0,1.941143,168.593,1.080449,0,0,3.272631,2.043308,1.941143,0,0,0.1488746,10.49129,0.1488746,0,0.1488746,14.00003,100,0.1358252,2.135257,2.618105,0,13.76392
10/17/2007 10:00:00 AM,0.4741459,40.25666,-162.2978,16.8336,0.5825397,2.243411,53.38294,36.15908,0.5567668,0.5567668,0,0,0,0.5567668,402.9355,1.657341,0,0,2.243411,0.5860703,0.5567668,0,0,0,10.62527,0,0,0,14.00003,100,0.1358252,0.6124435,1.794729,0,12.86868
10/17/2007 11:00:00 AM,0.3997613,41.33838,178.1994,10.07019,0.4246125,1.656883,51.10935,38.57843,0,0,0,0,0,0,0,1.656883,0,0,1.656883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1358252,0,1.325506,0,12.28216
10/17/2007 12:00:00 PM,0.7890664,39.78088,158.8223,19.10191,1.182711,3.953322,76.04309,40.42081,2.003756,2.003756,0,0,0,2.003756,197.2955,1.844104,0,0,3.953322,2.109217,2.003756,0,0,0,10.62527,0,0,0,14.00003,100,0.1358252,2.204132,3.162657,0,14.5786
10/17/2007 1:00:00 PM,0.8985636,35.85003,140.7588,32.76647,0.871613,3.065318,68.27837,42.19106,0.4324965,0.4324965,0,0,0,0.4324965,708.7498,2.610059,0,0,3.065318,0.4552595,0.4324965,0,0,0,10.62527,0,0,0,14.00003,100,0.1358252,0.4757462,2.452254,0,13.69059
10/17/2007 2:00:00 PM,0.6369621,30.10822,124.5019,47.1937,0.8812876,3.076396,69.43864,43.03685,1.919656,1.919656,0,-1,0,1.919656,160.2577,1.055706,0,0,3.076396,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.1358252,2.111621,2.461117,0,13.70167
10/17/2007 3:00:00 PM,0.5820711,23.17165,109.8867,61.84556,0.49652,1.861999,57.8833,43.14831,3.768835,3.768835,1.25,0,0.50625,3.768835,49.40517,0,0,0,1.861999,2.651405,2.518835,0,0,0,10.62527,0,0.7894059,-0.7894059,13.16792,94.05639,0.1358252,4.145718,1.489599,5,12.48727
10/17/2007 4:00:00 PM,0.4075424,15.58055,96.43613,76.58399,0.2526785,0.9884431,50.67466,43.22043,1.6409,1.6409,0,0,0,1.6409,60.23786,0,0,0,0.9884431,1.727263,1.6409,0,0,0.8771177,9.835868,0,0.7388203,-0.7388203,12.38914,88.49365,0.1358252,1.80499,0.7907544,0,10.82431
10/17/2007 5:00:00 PM,0.2032271,7.785401,83.61013,91.35371,0.01518477,0.06210185,42.74755,42.30252,2.153319,2.153319,0,0,0,2.153319,2.884006,0,0,0,0.06210185,2.266652,2.153319,0,0,1.698029,9.097048,0,2.20455,-2.20455,10.06534,71.89512,0.1358252,2.368651,0.04968148,0,9.15915
10/17/2007 6:00:00 PM,0.03090933,0.1816688,70.90469,106.1207,0.002007305,0.008309753,40.51887,40.46015,0,0,0,0,0,0,0,0,0,0,0.008309753,0,0,0,0,4.147529,6.892498,0.008309753,0,0.008309753,10.07322,71.95142,0.1358249,0,0.006647802,0,6.900808
10/17/2007 7:00:00 PM,0,0,57.88277,90,0,0,38.76202,38.76202,1.166563,1.166563,0,-1,0,1.166563,0,0,2.220446E-16,0,0,1.227961,1.166563,0,0,4.139219,6.899977,0,1.227961,-1.227961,8.778836,62.70584,0.1358249,1.283219,0,0,6.899977
10/17/2007 8:00:00 PM,0,0,44.20223,90,0,0,37.04421,37.04421,2.683123,2.683123,0,-1,0,2.683123,0,0,4.440892E-16,0,0,2.82434,2.683123,0,0,5.50362,5.672016,0,2.82434,-2.82434,5.80172,41.44077,0.1358249,2.951436,0,0,5.672016
10/17/2007 9:00:00 PM,0,0,29.67436,90,0,0,35.51655,35.51655,0.1466992,0.1466992,0,-1,0,0.1466992,0,0,2.775558E-17,0,0,0.1544202,0.1466992,0,0,8.641776,2.847676,0,0.1544202,-0.1544202,5.638947,40.27811,0.1358249,0.1613691,0,0,2.847676
10/17/2007 10:00:00 PM,0,0,14.34688,90,0,0,33.98233,33.98233,0.4055373,0.4055373,0,-1,0,0.4055373,0,0,5.551115E-17,0,0,0.4268813,0.4055373,0,0,8.813354,2.693256,0,0.4268813,-0.4268813,5.188974,37.06403,0.1358249,0.446091,0,0,2.693256
10/17/2007 11:00:00 PM,0,0,-1.452021,90,0,0,32.97263,32.97263,0.1152768,0.1152768,0,-1,0,0.1152768,0,0,1.387779E-17,0,0,0.121344,0.1152768,0,0,9.287666,2.266374,0,0.121344,-0.121344,5.061066,36.1504,0.1358249,0.1268045,0,0,2.266374
10/18/2007 12:00:00 AM,0,0,-17.19183,90,0,0,32.17929,32.17929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.422493,2.14503,0,0,0,5.061066,36.1504,0.1358249,0,0,0,2.14503
10/18/2007 1:00:00 AM,0,0,-32.33994,90,0,0,31.36629,31.36629,0.4556891,0.4556891,0,-1,0,0.4556891,0,0,5.551115E-17,0,0,0.4796728,0.4556891,0,0,9.422493,2.14503,0,0.4796728,-0.4796728,4.555447,32.53884,0.1358249,0.5012581,0,0,2.14503
10/18/2007 2:00:00 AM,0,0,-46.66982,90,0,0,30.63196,30.63196,0.1366965,0.1366965,0,-1,0,0.1366965,0,0,2.775558E-17,0,0,0.1438911,0.1366965,0,0,9.955462,1.665358,0,0.1438911,-0.1438911,4.403772,31.45545,0.1358249,0.1503662,0,0,1.665358
10/18/2007 3:00:00 AM,0,0,-60.18288,90,0,0,30.0222,30.0222,0.06403983,0.06403983,0,-1,0,0.06403983,0,0,0,0,0,0.06741036,0.06403983,0,0,10.11534,1.521467,0,0.06741036,-0.06741036,4.332716,30.94791,0.1358249,0.07044382,0,0,1.521467
10/18/2007 4:00:00 AM,0.05203093,1.880577,-73.10003,103.355,0.004149526,0.01820284,29.51305,29.39278,0.6830549,0.6830549,0,-1,0,0.6830549,2.664916,0,1.110223E-16,0,0.01820284,0.7190052,0.6830549,0,0,10.19024,1.454056,0,0.7008023,-0.7008023,3.594005,25.67141,0.1358249,0.7513604,0.01456227,0,1.472259
10/18/2007 5:00:00 AM,0.24359,9.544132,-85.78227,88.60219,0.04203045,0.1839461,29.96896,28.75024,0.1814231,0.1814231,0,0,0,0.1814231,101.3907,2.775558E-17,0,0,0.1839461,0.1909717,0.1814231,0,0,10.96891,0.7532539,0,0.007025535,-0.007025535,3.586599,25.61852,0.1358249,0.1995654,0.1471569,0,0.9372001
10/18/2007 6:00:00 AM,0.4540231,17.33339,-98.68026,73.85275,0.3003134,1.266371,37.08408,28.32407,0.1670511,0.1670511,0,0,0,0.1670511,758.0745,0,0,0,1.266371,0.1758432,0.1670511,0,0,10.97672,0.7462284,1.090528,0,1.090528,4.621165,33.00826,0.1357775,0.1837562,1.013097,0,2.0126
10/18/2007 7:00:00 AM,0.5845374,24.84622,-112.31,59.14515,0.5391151,2.19295,43.73065,27.91757,1.113882,1.113882,0,0,0,1.113882,196.8745,0,0,0,2.19295,1.172507,1.113882,0,0,9.886189,1.727704,1.020443,0,1.020443,5.589242,39.92308,0.1357333,1.22527,1.75436,0,3.920654
10/18/2007 8:00:00 AM,0.5489739,31.61675,-127.2163,44.54745,0.7544696,2.935458,51.61509,29.34033,1.776589,1.776589,0,0,0,1.776589,165.23,0,0,0,2.935458,1.870094,1.776589,0,0,8.865746,2.646102,1.065364,0,1.065364,6.599936,47.1423,0.1356871,1.954248,2.348366,0,5.58156
10/18/2007 9:00:00 AM,0.7847789,37.08451,-143.8503,30.2421,1.146179,4.062777,67.0398,32.76937,1.565998,1.565998,0,-1,0,1.565998,259.4369,0,0,0,4.062777,1.648419,1.565998,0,0,7.800383,3.60493,2.414358,0,2.414358,8.890396,63.5027,0.1355826,1.722598,3.250221,0,7.667706
10/18/2007 10:00:00 AM,0.9627592,40.6238,-162.2851,17.00794,0.9900283,3.539148,65.69543,36.1263,0.5780794,0.5780794,0,0,0,0.5780794,612.2252,0,0,0,3.539148,0.6085047,0.5780794,0,0,5.386025,5.777852,2.930643,0,2.930643,11.67065,83.36161,0.1354559,0.6358873,2.831318,0,9.316999
10/18/2007 11:00:00 AM,1.10716,41.7014,178.125,10.43745,1.017676,3.561222,69.05668,38.57843,1.03532,1.03532,0,0,0,1.03532,343.973,0.01602928,0,0,3.561222,1.089811,1.03532,0,0,2.455382,8.415431,2.455382,0,2.455382,14.00003,100,0.13535,1.138852,2.848978,0,11.97665
10/18/2007 12:00:00 PM,1.054332,40.12854,158.6679,19.33146,0.9771701,3.405343,69.70132,40.42081,0.1924158,0.1924158,0,0,0,0.1924158,1769.783,3.2028,0,0,3.405343,0.2025429,0.1924158,0,0,0,10.62527,0,0,0,14.00003,100,0.13535,0.2116574,2.724274,0,14.03062
10/18/2007 1:00:00 PM,0.8539149,36.17625,140.5502,32.91508,0.8712698,3.064316,68.26787,42.19106,0.5214383,0.5214383,0,0,0,0.5214383,587.6661,2.515434,0,0,3.064316,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.13535,0.5735821,2.451453,0,13.68959
10/18/2007 2:00:00 PM,0.8287079,30.41399,124.2664,47.30284,0.707185,2.552862,64.13135,43.03685,0.2496066,0.2496066,0,-1,0,0.2496066,1022.754,2.290118,0,0,2.552862,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.13535,0.2745672,2.042289,0,13.17814
10/18/2007 3:00:00 PM,0.5866761,23.4626,109.6426,61.92972,0.496081,1.8605,57.87012,43.14831,0.6354557,0.6354557,0,0,0,0.6354557,292.782,1.191599,0,0,1.8605,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.13535,0.6990013,1.4884,0,12.48577
10/18/2007 4:00:00 PM,0.4330632,15.86405,96.1936,76.64902,0.252296,0.9870112,50.6633,43.22043,0.2305483,0.2305483,0,0,0,0.2305483,428.1147,0.7443288,0,0,0.9870112,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.13535,0.2536031,0.789609,0,11.61229
10/18/2007 5:00:00 PM,0.1887655,8.068957,83.37447,91.40173,0.01399767,0.05725784,42.71275,42.30252,0.8079042,0.8079042,0,0,0,0.8079042,7.087207,0,1.110223E-16,0,0.05725784,0.8504255,0.8079042,0,0,0,10.62527,0,0.7931677,-0.7931677,13.16396,94.02807,0.13535,0.8886946,0.04580627,0,10.68253
10/18/2007 6:00:00 PM,0.03183483,0.4721726,70.67999,106.1513,0.00231544,0.009586933,40.48854,40.42081,0,0,0,0,0,0,0,0,0,0,0.009586933,0,0,0,0,0.8812974,9.832107,0.009586933,0,0.009586933,13.17305,94.09303,0.1353495,0,0.007669547,0,9.841694
10/18/2007 7:00:00 PM,0,0,57.6742,90,0,0,38.72268,38.72268,1.834966,1.834966,0,-1,0,1.834966,0,0,2.220446E-16,0,0,1.931543,1.834966,0,0,0.8717105,9.840734,0,1.931543,-1.931543,11.13703,79.55003,0.1353495,2.018462,0,0,9.840734
10/18/2007 8:00:00 PM,0,0,44.01764,90,0,0,36.99176,36.99176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.017869,7.909192,0,0,0,11.13703,79.55003,0.1353495,0,0,0,7.909192
10/18/2007 9:00:00 PM,0,0,29.52459,90,0,0,35.45754,35.45754,4.571557,3.33,0,-1,0,3.33,0,0,1.241556,1.698712,0,3.505263,3.33,0,0,3.017869,7.909192,0,3.505263,-3.505263,7.442154,53.15813,0.1353495,5.028712,0,0,7.909192
10/18/2007 10:00:00 PM,0,0,14.24382,90,0,0,33.92987,33.92987,0.07792839,0.07792839,0,-1,0,0.07792839,0,0,1.387779E-17,0,0,0.08202989,0.07792839,0,0,6.912606,4.403929,0,0.08202989,-0.08202989,7.355687,52.54052,0.1353495,0.08572123,0,0,4.403929
10/18/2007 11:00:00 PM,0,0,-1.499812,90,0,0,32.90051,32.90051,0.4588263,0.4588263,0,-1,0,0.4588263,0,0,5.551115E-17,0,0,0.482975,0.4588263,0,0,7.00375,4.321899,0,0.482975,-0.482975,6.846587,48.90409,0.1353495,0.5047089,0,0,4.321899
10/19/2007 12:00:00 AM,0,0,-17.18087,90,0,0,32.0875,32.0875,0.5725375,0.5725375,0,-1,0,0.5725375,0,0,0,0,0,0.6026711,0.5725375,0,0,7.54039,3.838924,0,0.6026711,-0.6026711,6.211316,44.36645,0.1353495,0.6297913,0,0,3.838924
10/19/2007 1:00:00 AM,0,0,-32.28018,90,0,0,31.27449,31.27449,0.298872,0.298872,0,-1,0,0.298872,0,0,0,0,0,0.3146021,0.298872,0,0,8.210024,3.236253,0,0.3146021,-0.3146021,5.879696,41.99774,0.1353495,0.3287592,0,0,3.236253
10/19/2007 2:00:00 AM,0,0,-46.5721,90,0,0,30.5205,30.5205,0.7603211,0.7603211,0,-1,0,0.7603211,0,0,1.110223E-16,0,0,0.800338,0.7603211,0,0,8.559582,2.92165,0,0.800338,-0.800338,5.036065,35.97182,0.1353495,0.8363532,0,0,2.92165
10/19/2007 3:00:00 AM,0,0,-60.05817,90,0,0,29.91074,29.91074,0.3946876,0.3946876,0,-1,0,0.3946876,0,0,5.551115E-17,0,0,0.4154606,0.3946876,0,0,9.448846,2.121312,0,0.4154606,-0.4154606,4.598131,32.84373,0.1353495,0.4341563,0,0,2.121312
10/19/2007 4:00:00 AM,0.05005983,2.215362,-72.95741,103.2925,0.004308566,0.01891083,29.40619,29.28132,0.6855774,0.6855774,0,-1,0,0.6855774,2.758381,0,1.110223E-16,0,0.01891083,0.7216604,0.6855774,0,0,9.910469,1.705852,0,0.7027496,-0.7027496,3.857368,27.55258,0.1353495,0.7541351,0.01512867,0,1.724763
10/19/2007 5:00:00 AM,0.2466554,9.875216,-85.62917,88.55721,0.04344673,0.1902324,29.8788,28.61911,0.01609079,0.01609079,0,0,0,0.01609079,1182.244,0,0,0,0.1902324,0.01693767,0.01609079,0,0,10.6913,1.003102,0.1732947,0,0.1732947,4.02177,28.72687,0.1353421,0.01769986,0.1521859,0,1.193335
10/19/2007 6:00:00 AM,0.4284886,17.66526,-98.52384,73.82558,0.3015388,1.272323,36.96817,28.17327,0.3768016,0.3768016,0,0,0,0.3768016,337.664,0,0,0,1.272323,0.3966332,0.3768016,0,0,10.51801,1.159068,0.8756899,0,0.8756899,4.852522,34.6608,0.1353043,0.4144817,1.017859,0,2.431391
10/19/2007 7:00:00 AM,0.7457705,25.18362,-112.1597,59.13881,0.540107,2.198399,43.61397,27.77332,0,0,0,0,0,0,0,0,0,0,2.198399,0,0,0,0,9.642318,1.947188,2.198399,0,2.198399,6.938107,49.55781,0.1352097,0,1.758719,0,4.145587
10/19/2007 8:00:00 AM,0.9034159,31.96359,-127.0869,44.56966,0.743048,2.898973,51.13812,29.2092,1.668586,1.668586,0,0,0,1.668586,173.7383,0,0,0,2.898973,1.756406,1.668586,0,0,7.443919,3.925748,1.142567,0,1.142567,8.02204,57.30017,0.1351605,1.835444,2.319178,0,6.82472
10/19/2007 9:00:00 AM,1.024625,37.44187,-143.7643,30.31262,0.8965712,3.333406,59.31602,32.67759,1.635648,1.635648,0,-1,0,1.635648,203.7973,0,0,0,3.333406,1.721734,1.635648,0,0,6.301352,4.954057,1.611671,0,1.611671,9.551006,68.22134,0.1350913,1.799212,2.666724,0,8.287463
10/19/2007 10:00:00 AM,1.04168,40.98745,-162.2691,17.18859,0.9902288,3.541072,65.6411,36.0673,2.696826,2.696826,0,0,0,2.696826,131.3052,0,0,0,3.541072,2.838764,2.696826,0,0,4.689681,6.404562,0.7023076,0,0.7023076,10.21727,72.98038,0.1350611,2.966509,2.832857,0,9.945634
10/19/2007 11:00:00 AM,1.105898,42.06136,178.0538,10.80129,1.017644,3.561133,69.0557,38.57843,2.447836,2.447836,0,0,0,2.447836,145.4809,0,0,0,3.561133,2.576669,2.447836,0,0,3.987373,7.036639,0.9844635,0,0.9844635,11.15122,79.6514,0.1350189,2.692619,2.848906,0,10.59777
10/19/2007 12:00:00 PM,0.9817134,40.47355,158.5163,19.56103,0.9769496,3.404722,69.69454,40.42081,0,0,0,0,0,0,0,0.4018129,0,0,3.404722,0,0,0,0,3.002909,7.922656,3.002909,0,3.002909,14.00003,100,0.1348902,0,2.723778,0,11.32738
10/19/2007 1:00:00 PM,0.8566644,36.5002,140.3446,33.0631,0.870917,3.063286,68.25708,42.19106,0.4884861,0.4884861,0,0,0,0.4884861,627.098,2.54909,0,0,3.063286,0.5141959,0.4884861,0,0,0,10.62527,0,0,0,14.00003,100,0.1348902,0.5373347,2.450629,0,13.68856
10/19/2007 2:00:00 PM,0.736098,30.71785,124.0339,47.41062,0.7067652,2.551548,64.11861,43.03685,2.500535,2.500535,0,-1,0,2.500535,102.0401,0,0,0,2.551548,2.632142,2.500535,0,0,0,10.62527,0,0.08059357,-0.08059357,13.91508,99.3932,0.1348902,2.750588,2.041239,0,13.17682
10/19/2007 3:00:00 PM,0.6015295,23.75195,109.4019,62.01193,0.4956634,1.859442,57.82439,43.11553,0.03404478,0.03404478,0,0,0,0.03404478,5461.753,1.734057,0,0,1.859442,0.03583661,0.03404478,0,0,0.08954842,10.54468,0.08954842,0,0.08954842,14.00003,100,0.1348863,0.03744926,1.487554,0,12.40412
10/19/2007 4:00:00 PM,0.3649448,16.14619,95.95457,76.71162,0.3194687,1.235481,52.66049,43.22043,0,0,0,0,0,0,0,1.235481,0,0,1.235481,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1348863,0,0.9883848,0,11.86075
10/19/2007 5:00:00 PM,0.178817,8.351282,83.14256,91.44685,0.01500172,0.06136828,42.70283,42.26318,2.062153,2.062153,0,0,0,2.062153,2.975932,0,0,0,0.06136828,2.170688,2.062153,0,0,0,10.62527,0,2.109319,-2.109319,11.77661,84.11848,0.1348863,2.268368,0.04909462,0,10.68664
10/19/2007 6:00:00 PM,0.03073199,0.7614479,70.45927,106.1786,0.00238811,0.009889812,40.45133,40.38147,2.334664,2.334664,0,0,0,2.334664,0.4236076,0,4.440892E-16,0,0.009889812,2.457541,2.334664,0,0,2.343688,8.515955,0,2.447651,-2.447651,9.19656,65.68958,0.1348863,2.56813,0.00791185,0,8.525845
10/19/2007 7:00:00 PM,0,0,57.46982,90,0,0,38.65055,38.65055,2.240264,2.240264,0,-1,0,2.240264,0,0,4.440892E-16,0,0,2.358173,2.240264,0,0,5.0633,6.068304,0,2.358173,-2.358173,6.710827,47.93439,0.1348863,2.46429,0,0,6.068304
10/19/2007 8:00:00 PM,0,0,43.83737,90,0,0,36.93275,36.93275,0.8196207,0.8196207,0,-1,0,0.8196207,0,0,1.110223E-16,0,0,0.8627586,0.8196207,0,0,7.683492,3.710131,0,0.8627586,-0.8627586,5.8014,41.43849,0.1348863,0.9015828,0,0,3.710131
10/19/2007 9:00:00 PM,0,0,29.37908,90,0,0,35.40509,35.40509,1.252307,1.252307,0,-1,0,1.252307,0,0,2.220446E-16,0,0,1.318218,1.252307,0,0,8.642113,2.847373,0,1.318218,-1.318218,4.411876,31.51334,0.1348863,1.377538,0,0,2.847373
10/19/2007 10:00:00 PM,0,0,14.14466,90,0,0,33.85775,33.85775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.1068,1.529155,0,0,0,4.411876,31.51334,0.1348863,0,0,0,1.529155
10/19/2007 11:00:00 PM,0,0,-1.544369,90,0,0,32.82183,32.82183,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.1068,1.529155,0,0,0,4.411876,31.51334,0.1348863,0,0,0,1.529155
10/20/2007 12:00:00 AM,0,0,-17.16744,90,0,0,32.00882,32.00882,0.3495872,0.3495872,0,-1,0,0.3495872,0,0,5.551115E-17,0,0,0.3679865,0.3495872,0,0,10.1068,1.529155,0,0.3679865,-0.3679865,4.023984,28.74269,0.1348863,0.3845459,0,0,1.529155
10/20/2007 1:00:00 AM,0,0,-32.21867,90,0,0,31.1827,31.1827,0.2509551,0.2509551,0,-1,0,0.2509551,0,0,5.551115E-17,0,0,0.2641633,0.2509551,0,0,10.51567,1.161168,0,0.2641633,-0.2641633,3.745532,26.75374,0.1348863,0.2760506,0,0,1.161168
10/20/2007 2:00:00 AM,0,0,-46.47313,90,0,0,30.42871,30.42871,0.1919126,0.1919126,0,-1,0,0.1919126,0,0,0,0,0,0.2020133,0.1919126,0,0,10.80919,0.8970047,0,0.2020133,-0.2020133,3.532591,25.23274,0.1348863,0.2111039,0,0,0.8970047
10/20/2007 3:00:00 AM,0,0,-59.93245,90,0,0,29.81895,29.81895,0.146344,0.146344,0,-1,0,0.146344,0,0,2.775558E-17,0,0,0.1540463,0.146344,0,0,11.03365,0.6949914,0,0.1540463,-0.1540463,3.370212,24.07289,0.1348863,0.1609784,0,0,0.6949914
10/20/2007 4:00:00 AM,0.05262059,2.545935,-72.81384,103.2326,0.004836224,0.02123723,29.31001,29.16986,0.1400852,0.1400852,0,-1,0,0.1400852,15.16022,0,0,0,0.02123723,0.1474581,0.1400852,0,0,11.20481,0.5409451,0,0.1262209,-0.1262209,3.237163,23.12255,0.1348863,0.1540937,0.01698978,0,0.5621823
10/20/2007 5:00:00 AM,0.2342692,10.20201,-85.47494,88.51517,0.05097203,0.2230823,29.96597,28.48798,0.07221234,0.07221234,0,0,0,0.07221234,308.9255,0,0,0,0.2230823,0.07601299,0.07221234,0,0,11.34506,0.4147242,0.1470693,0,0.1470693,3.376686,24.11913,0.13488,0.07943358,0.1784659,0,0.6378065
10/20/2007 6:00:00 AM,0.4255287,17.9928,-98.366,73.80179,0.4041097,1.678856,39.86377,28.0487,0.1257309,0.1257309,0,0,0,0.1257309,1335.277,0,0,0,1.678856,0.1323483,0.1257309,0,0,11.19799,0.5470867,1.546508,0,1.546508,4.843832,34.59873,0.1348138,0.138304,1.343085,0,2.225943
10/20/2007 7:00:00 AM,0.6826486,25.5167,-112.0075,59.13636,0.5410324,2.203687,43.48866,27.62253,1.964366,1.964366,0,0,0,1.964366,112.1831,0,0,0,2.203687,2.067754,1.964366,0,0,9.651478,1.938944,0.1359332,0,0.1359332,4.972789,35.51985,0.134808,2.160803,1.76295,0,4.142631
10/20/2007 8:00:00 AM,0.8879144,32.3062,-126.955,44.59642,0.7437138,2.903131,51.04461,29.09774,0,0,0,0,0,0,0,0,0,0,2.903131,0,0,0,0,9.515545,2.061284,2.903131,0,2.903131,7.726941,55.19233,0.134684,0,2.322505,0,4.964415
10/20/2007 9:00:00 AM,1.086684,37.79525,-143.6752,30.38862,0.8969725,3.336946,59.21426,32.56612,0.5422252,0.5422252,0,-1,0,0.5422252,615.4169,0,0,0,3.336946,0.5707634,0.5422252,0,0,6.612414,4.674101,2.766182,0,2.766182,10.35117,73.9368,0.134566,0.5964478,2.669557,0,8.011047
10/20/2007 10:00:00 AM,1.138896,41.34752,-162.2499,17.37509,0.990379,3.543149,65.57179,35.99517,2.082697,2.082697,0,0,0,2.082697,170.1231,0,0,0,3.543149,2.192313,2.082697,0,0,3.846232,7.163665,1.350837,0,1.350837,11.63269,83.09046,0.1345084,2.290967,2.834519,0,10.70681
10/20/2007 11:00:00 AM,1.104639,42.41817,177.9857,11.16161,1.017574,3.562779,68.97288,38.49976,1.665799,1.665799,0,0,0,1.665799,213.878,0,0,0,3.562779,1.753473,1.665799,0,0,2.495395,8.379418,1.809306,0,1.809306,13.34915,95.35085,0.1344315,1.832379,2.850224,0,11.9422
10/20/2007 12:00:00 PM,1.065469,40.81582,158.3678,19.7903,0.9767054,3.404919,69.64675,40.38147,0.4670261,0.4670261,0,0,0,0.4670261,729.064,2.227223,0,0,3.404919,0.4916064,0.4670261,0,0,0.6860893,10.00779,0.6860893,0,0.6860893,14.00003,100,0.1344023,0.5137287,2.723935,0,13.41271
10/20/2007 1:00:00 PM,0.9580067,36.82181,140.1419,33.21036,0.8705564,3.063018,68.20586,42.15173,3.500359,3.500359,1.25,0,0.50625,3.500359,87.50583,0.6942193,0,0,3.063018,2.368799,2.250359,0,0,0,10.62527,0,0,0,14.00003,100,0.1344023,3.850395,2.450415,5,13.68829
10/20/2007 2:00:00 PM,0.8441944,31.01974,123.8047,47.51691,0.7063534,2.550789,64.07275,43.00407,1.470236,1.470236,0,-1,0,1.470236,173.4952,1.003172,0,0,2.550789,1.547617,1.470236,0,0,0,10.62527,0,0,0,14.00003,100,0.1344023,1.61726,2.040631,0,13.17606
10/20/2007 3:00:00 PM,0.717257,24.03964,109.1645,62.09208,0.4952686,1.858093,57.81253,43.11553,1.274671,1.274671,0,0,0,1.274671,145.7704,0.516334,0,0,1.858093,1.341759,1.274671,0,0,0,10.62527,0,0,0,14.00003,100,0.1344023,1.402138,1.486474,0,12.48337
10/20/2007 4:00:00 PM,0.508191,16.42691,95.71917,76.7717,0.2516364,0.9847273,50.61074,43.18765,2.321429,2.321429,0,0,0,2.321429,42.41902,0,0,0,0.9847273,2.443609,2.321429,0,0,0,10.62527,0,1.458882,-1.458882,12.46223,89.01576,0.1344023,2.553572,0.7877818,0,11.61
10/20/2007 5:00:00 PM,0.2758226,8.632315,82.91451,91.48902,0.01685193,0.0689289,42.72428,42.2304,0,0,0,0,0,0,0,0,0,0,0.0689289,0,0,0,0,1.62098,9.166392,0.0689289,0,0.0689289,12.52762,89.48284,0.1343994,0,0.05514311,0,9.235321
10/20/2007 6:00:00 PM,0.04042882,1.049424,70.24262,106.2026,0.002995915,0.01241056,40.39698,40.30935,0,0,0,0,0,0,0,0,0,0,0.01241056,0,0,0,0,1.552051,9.228428,0.01241056,0,0.01241056,12.5394,89.56694,0.1343988,0,0.009928444,0,9.240839
10/20/2007 7:00:00 PM,0,0,57.26971,90,0,0,38.57843,38.57843,0.686186,0.686186,0,-1,0,0.686186,0,0,1.110223E-16,0,0,0.722301,0.686186,0,0,1.539641,9.239597,0,0.722301,-0.722301,11.77802,84.12858,0.1343988,0.7548046,0,0,9.239597
10/20/2007 8:00:00 PM,0,0,43.66149,90,0,0,36.86063,36.86063,0.7274475,0.7274475,0,-1,0,0.7274475,0,0,1.110223E-16,0,0,0.7657342,0.7274475,0,0,2.342197,8.517297,0,0.7657342,-0.7657342,10.97087,78.3632,0.1343988,0.8001922,0,0,8.517297
10/20/2007 9:00:00 PM,0,0,29.23787,90,0,0,35.33297,35.33297,1.161756,1.161756,0,-1,0,1.161756,0,0,2.220446E-16,0,0,1.222901,1.161756,0,0,3.193013,7.751563,0,1.222901,-1.222901,9.681819,69.15571,0.1343988,1.277932,0,0,7.751563
10/20/2007 10:00:00 PM,0,0,14.04942,90,0,0,33.77908,33.77908,0.1591721,0.1591721,0,-1,0,0.1591721,0,0,2.775558E-17,0,0,0.1675496,0.1591721,0,0,4.551792,6.528661,0,0.1675496,-0.1675496,9.505206,67.8942,0.1343988,0.1750893,0,0,6.528661
10/20/2007 11:00:00 PM,0,0,-1.585666,90,0,0,32.74971,32.74971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.737958,6.361112,0,0,0,9.505206,67.8942,0.1343988,0,0,0,6.361112
10/21/2007 12:00:00 AM,0,0,-17.15152,90,0,0,31.91703,31.91703,0.01232488,0.01232488,0,-1,0,0.01232488,0,0,1.734723E-18,0,0,0.01297355,0.01232488,0,0,4.737958,6.361112,0,0.01297355,-0.01297355,9.49153,67.79651,0.1343988,0.01355736,0,0,6.361112
10/21/2007 1:00:00 AM,0,0,-32.15539,90,0,0,31.09091,31.09091,0.2797258,0.2797258,0,-1,0,0.2797258,0,0,0,0,0,0.2944483,0.2797258,0,0,4.752374,6.348138,0,0.2944483,-0.2944483,9.181155,65.57954,0.1343988,0.3076984,0,0,6.348138
10/21/2007 2:00:00 AM,0,0,-46.3729,90,0,0,30.33691,30.33691,0.1998821,0.1998821,0,-1,0,0.1998821,0,0,2.775558E-17,0,0,0.2104023,0.1998821,0,0,5.079538,6.05369,0,0.2104023,-0.2104023,8.959372,63.99538,0.1343988,0.2198703,0,0,6.05369
10/21/2007 3:00:00 AM,0,0,-59.80573,90,0,0,29.70749,29.70749,0.5335928,0.5335928,0,-1,0,0.5335928,0,0,1.110223E-16,0,0,0.5616766,0.5335928,0,0,5.313319,5.843287,0,0.5616766,-0.5616766,8.367312,59.7664,0.1343988,0.5869521,0,0,5.843287
10/21/2007 4:00:00 AM,0.05789407,2.872178,-72.66929,103.1752,0.005355956,0.02353111,29.2136,29.0584,0.01978406,0.01978406,0,-1,0,0.01978406,118.9397,0,0,0,0.02353111,0.02082532,0.01978406,0,0,5.937404,5.281611,0.002705782,0,0.002705782,8.369879,59.78473,0.1343987,0.02176246,0.01882488,0,5.305142
10/21/2007 5:00:00 AM,0.2496655,10.5244,-85.3196,88.47612,0.05338534,0.2337098,29.9113,28.36341,0.009389548,0.009389548,0,0,0,0.009389548,2489.042,0,0,0,0.2337098,0.009883734,0.009389548,0,0,5.934698,5.284046,0.2238261,0,0.2238261,8.582219,61.30145,0.1343892,0.0103285,0.1869678,0,5.517756
10/21/2007 6:00:00 AM,0.4456611,18.31587,-98.20673,73.78142,0.3037976,1.283158,36.77693,27.91757,0.448824,0.448824,0,0,0,0.448824,285.8933,0,0,0,1.283158,0.4724464,0.448824,0,0,5.710872,5.485489,0.8107114,0,0.8107114,9.351328,66.79507,0.1343547,0.4937064,1.026526,0,6.768647
10/21/2007 7:00:00 AM,0.7019116,25.84531,-111.8534,59.1378,0.5418911,2.20849,43.38129,27.4914,1.381985,1.381985,0,0,0,1.381985,159.8057,0,0,0,2.20849,1.454721,1.381985,0,0,4.90016,6.21513,0.7537691,0,0.7537691,10.06642,71.90282,0.1343227,1.520183,1.766792,0,8.42362
10/21/2007 8:00:00 AM,0.8026991,32.64446,-126.8206,44.6277,0.7443147,2.907071,50.94915,28.98628,0,0,0,0,0,0,0,0,0,0,2.907071,0,0,0,0,4.146391,6.893522,2.907071,0,2.907071,12.82431,91.602,0.1341994,0,2.325657,0,9.800592
10/21/2007 9:00:00 AM,0.919561,38.14452,-143.5829,30.46996,0.8973148,3.3399,59.13081,32.47433,1.16197,1.16197,0,-1,0,1.16197,287.4341,0.8774522,0,0,3.3399,1.223127,1.16197,0,0,1.239321,9.509886,1.239321,0,1.239321,14.00003,100,0.1341469,1.278167,2.67192,0,12.84978
10/21/2007 10:00:00 AM,1.013776,41.70388,-162.2272,17.56704,0.9904798,3.545084,65.50097,35.92305,1.403395,1.403395,0,0,0,1.403395,252.6077,2.067826,0,0,3.545084,1.477258,1.403395,0,0,0,10.62527,0,0,0,14.00003,100,0.1341469,1.543735,2.836067,0,14.17036
10/21/2007 11:00:00 AM,1.070184,42.77174,177.9209,11.51829,1.017467,3.563248,68.93598,38.46697,0.6375867,0.6375867,0,0,0,0.6375867,558.8649,2.892104,0,0,3.563248,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.1341469,0.7013453,2.850598,0,14.18852
10/21/2007 12:00:00 PM,0.8715121,41.15528,158.2224,20.01901,1.269695,4.169164,78.67222,40.34869,1.025724,1.025724,0,0,0,1.025724,406.4606,3.089455,0,0,4.169164,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.1341469,1.128296,3.335331,0,14.79444
10/21/2007 1:00:00 PM,0.7755032,37.14101,139.9424,33.35668,1.094935,3.683794,75.07156,42.11894,0.003315607,0.003315607,0,0,0,0.003315607,111104.6,3.680303,0,0,3.683794,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.1341469,0.003647168,2.947035,0,14.30907
10/21/2007 2:00:00 PM,0.7511563,31.31959,123.5788,47.62158,0.7059509,2.550163,64.02051,42.96473,2.218657,2.218657,0,-1,0,2.218657,114.9418,0.2147349,0,0,2.550163,2.335428,2.218657,0,0,0,10.62527,0,0,0,14.00003,100,0.1341469,2.440522,2.04013,0,13.17544
10/21/2007 3:00:00 PM,0.6137123,24.32563,108.9307,62.17009,0.494898,1.857268,57.76158,43.07619,0.5323078,0.5323078,0,0,0,0.5323078,348.9087,1.296944,0,0,1.857268,0.560324,0.5323078,0,0,0,10.62527,0,0,0,14.00003,100,0.1341469,0.5855386,1.485814,0,12.48254
10/21/2007 4:00:00 PM,0.3973038,16.70616,95.48751,76.82918,0.2513614,0.9839208,50.563,43.14831,1.444086,1.444086,0,0,0,1.444086,68.13451,0,0,0,0.9839208,1.52009,1.444086,0,0,0,10.62527,0,0.5361695,-0.5361695,13.43486,95.96307,0.1341469,1.588494,0.7871366,0,11.60919
10/21/2007 5:00:00 PM,0.2051791,8.911992,82.69038,91.5282,0.0156082,0.06386825,42.64846,42.19106,1.0844,1.0844,0,0,0,1.0844,5.889733,0,0,0,0.06386825,1.141473,1.0844,0,0,0.5957439,10.0891,0,1.077605,-1.077605,12.29896,87.84954,0.1341469,1.19284,0.0510946,0,10.15297
10/21/2007 6:00:00 PM,0.03889007,1.336031,70.03012,106.2231,0.003048584,0.01263087,40.36573,40.27657,0,0,0,0,0,0,0,0,0,0,0.01263087,0,0,0,0,1.793083,9.011499,0.01263087,0,0.01263087,12.31094,87.93513,0.1341464,0,0.0101047,0,9.024131
10/21/2007 7:00:00 PM,0,0,57.07394,90,0,0,38.53909,38.53909,0.8684222,0.8684222,0,-1,0,0.8684222,0,0,1.110223E-16,0,0,0.9141285,0.8684222,0,0,1.780452,9.022867,0,0.9141285,-0.9141285,11.34737,81.05246,0.1341464,0.9552643,0,0,9.022867
10/21/2007 8:00:00 PM,0,0,43.49004,90,0,0,36.80818,36.80818,2.334129,2.334129,0,-1,0,2.334129,0,0,0,0,0,2.456977,2.334129,0,0,2.79615,8.108739,0,2.456977,-2.456977,8.757485,62.55334,0.1341464,2.567541,0,0,8.108739
10/21/2007 9:00:00 PM,0,0,29.10101,90,0,0,35.25429,35.25429,1.0996,1.0996,0,-1,0,1.0996,0,0,0,0,0,1.157473,1.0996,0,0,5.526125,5.651762,0,1.157473,-1.157473,7.537401,53.83847,0.1341464,1.20956,0,0,5.651762
10/21/2007 10:00:00 PM,0,0,13.95813,90,0,0,33.72662,33.72662,0.4817126,0.4817126,0,-1,0,0.4817126,0,0,0,0,0,0.507066,0.4817126,0,0,6.812207,4.494288,0,0.507066,-0.507066,7.002907,50.02066,0.1341464,0.5298839,0,0,4.494288
10/21/2007 11:00:00 PM,0,0,-1.623679,90,0,0,32.65792,32.65792,0.5503884,0.5503884,0,-1,0,0.5503884,0,0,1.110223E-16,0,0,0.5793563,0.5503884,0,0,7.375614,3.987222,0,0.5793563,-0.5793563,6.392211,45.65856,0.1341464,0.6054273,0,0,3.987222
10/22/2007 12:00:00 AM,0,0,-17.13311,90,0,0,31.84491,31.84491,0.1146513,0.1146513,0,-1,0,0.1146513,0,0,1.387779E-17,0,0,0.1206856,0.1146513,0,0,8.019342,3.407866,0,0.1206856,-0.1206856,6.264998,44.74989,0.1341464,0.1261165,0,0,3.407866
10/22/2007 1:00:00 AM,0,0,-32.09033,90,0,0,30.99912,30.99912,0.3970174,0.3970174,0,-1,0,0.3970174,0,0,5.551115E-17,0,0,0.417913,0.3970174,0,0,8.153438,3.28718,0,0.417913,-0.417913,5.824479,41.60334,0.1341464,0.4367191,0,0,3.28718
10/22/2007 2:00:00 AM,0,0,-46.27139,90,0,0,30.22545,30.22545,0.7448246,0.7448246,0,-1,0,0.7448246,0,0,0,0,0,0.7840258,0.7448246,0,0,8.617785,2.869267,0,0.7840258,-0.7840258,4.998043,35.70024,0.1341464,0.819307,0,0,2.869267
10/22/2007 3:00:00 AM,0,0,-59.67799,90,0,0,29.59603,29.59603,0.4069852,0.4069852,0,-1,0,0.4069852,0,0,0,0,0,0.4284054,0.4069852,0,0,9.488925,2.085241,0,0.4284054,-0.4284054,4.546464,32.47468,0.1341464,0.4476837,0,0,2.085241
10/22/2007 4:00:00 AM,0.05066487,3.193971,-72.52379,103.1206,0.01044587,0.04588338,29.2562,28.95349,0.6066509,0.6066509,0,-1,0,0.6066509,7.563391,0,0,0,0.04588338,0.6385798,0.6066509,0,0,9.964931,1.656836,0,0.5926965,-0.5926965,3.921707,28.01214,0.1341464,0.667316,0.0367067,0,1.702719
10/22/2007 5:00:00 AM,0.2087932,10.84226,-85.16318,88.44012,0.04826688,0.2115841,29.65113,28.25195,0.3404028,0.3404028,0,0,0,0.3404028,62.15697,0,0,0,0.2115841,0.3583188,0.3404028,0,0,10.62348,1.064139,0,0.1467347,-0.1467347,3.767035,26.90734,0.1341464,0.3744431,0.1692673,0,1.275723
10/22/2007 6:00:00 AM,0.4686486,18.63436,-98.04604,73.76448,0.3048295,1.288213,36.67514,27.78644,0.1076218,0.1076218,0,0,0,0.1076218,1196.982,0,0,0,1.288213,0.1132861,0.1076218,0,0,10.78652,0.9174047,1.174927,0,1.174927,4.881668,34.86899,0.1340966,0.1183839,1.03057,0,2.205617
10/22/2007 7:00:00 AM,0.6232717,26.16935,-111.6974,59.14314,0.5426826,2.212967,43.27857,27.36682,0,0,0,0,0,0,0,0,0,0,2.212967,0,0,0,0,9.611595,1.974839,2.212967,0,2.212967,6.981073,49.86471,0.134003,0,1.770373,0,4.187806
10/22/2007 8:00:00 AM,0.7489001,32.97824,-126.6836,44.66344,1.005095,3.750566,58.70967,28.8617,2.667991,2.667991,0,0,0,2.667991,140.5764,0,0,0,3.750566,2.808412,2.667991,0,0,7.398628,3.966509,0.942154,0,0.942154,7.874879,56.24902,0.1339632,2.93479,3.000453,0,7.717074
10/22/2007 9:00:00 AM,0.9771913,38.48958,-143.4875,30.5565,0.8975987,3.343078,59.02548,32.36287,2.390185,2.390185,0,-1,0,2.390185,139.8669,0,0,0,3.343078,2.515984,2.390185,0,0,6.456474,4.814447,0.8270941,0,0.8270941,8.659529,61.85366,0.1339283,2.629203,2.674462,0,8.157525
10/22/2007 10:00:00 AM,1.142976,42.05642,-162.201,17.76401,0.9905323,3.547327,65.40852,35.83126,2.047171,2.047171,0,0,0,2.047171,173.2795,0,0,0,3.547327,2.154917,2.047171,0,0,5.62938,5.558832,1.39241,0,1.39241,9.980485,71.28904,0.1338695,2.251888,2.837862,0,9.106159
10/22/2007 11:00:00 AM,1.129117,43.12195,177.8596,11.87123,1.017325,3.564538,68.85766,38.39485,1.389488,1.389488,0,0,0,1.389488,256.536,0,0,0,3.564538,1.462619,1.389488,0,0,4.23697,6.812001,2.101918,0,2.101918,11.97454,85.53226,0.133781,1.528437,2.85163,0,10.37654
10/22/2007 12:00:00 PM,0.8730173,41.49185,158.0803,20.24689,1.261757,4.151249,78.38445,40.30935,0.2019319,0.2019319,0,0,0,0.2019319,2055.767,1.803638,0,0,4.151249,0.2125599,0.2019319,0,0,2.135051,8.703728,2.135051,0,2.135051,14.00003,100,0.1336911,0.2221251,3.320999,0,12.85498
10/22/2007 1:00:00 PM,1.038796,37.45773,139.7463,33.50188,0.8698173,3.062297,68.10958,42.0796,0.235486,0.235486,0,0,0,0.235486,1300.416,2.814417,0,0,3.062297,0.24788,0.235486,0,0,0,10.62527,0,0,0,14.00003,100,0.1336911,0.2590345,2.449838,0,13.68757
10/22/2007 2:00:00 PM,0.8935583,31.61736,123.3563,47.72451,0.7055593,2.54957,63.9686,42.92539,0,0,0,-1,0,0,0,2.54957,0,0,2.54957,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336911,0,2.039656,0,13.17484
10/22/2007 3:00:00 PM,0.7628402,24.60986,108.7006,62.24586,0.4945528,1.85653,57.71139,43.03685,2.128914,2.128914,0,0,0,2.128914,87.20547,0,0,0,1.85653,2.240962,2.128914,0,0,0,10.62527,0,0.3844326,-0.3844326,13.5948,97.10552,0.1336911,2.341805,1.485224,0,12.4818
10/22/2007 4:00:00 PM,0.5113614,16.98388,95.25971,76.88401,0.2511246,0.9832192,50.52298,43.11553,2.9466,2.9466,0,0,0,2.9466,33.36792,0,4.440892E-16,0,0.9832192,3.101684,2.9466,0,0,0.4271473,10.24084,0,2.118465,-2.118465,11.36174,81.15514,0.1336911,3.24126,0.7865754,0,11.22406
10/22/2007 5:00:00 PM,0.2485316,9.190254,82.47031,91.56433,0.01795107,0.07344342,42.6778,42.15173,0,0,0,0,0,0,0,0,0,0,0.07344342,0,0,0,0,2.780997,8.122376,0.07344342,0,0.07344342,11.43142,81.65282,0.133688,0,0.05875473,0,8.19582
10/22/2007 6:00:00 PM,0.04465743,1.621195,69.82185,106.2402,0.003360954,0.01393033,40.29619,40.19789,2.503833,2.503833,0,0,0,2.503833,0.55636,0,0,0,0.01393033,2.635614,2.503833,0,0,2.707554,8.188476,0,2.621684,-2.621684,8.66792,61.91359,0.133688,2.754217,0.01114426,0,8.202406
