Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/22/2007 7:00:00 PM,0,0,56.88258,90,0,0,38.42764,38.42764,0.211427,0.211427,0,-1,0,0.211427,0,0,2.775558E-17,0,0,0.2225548,0.211427,0,0,5.620536,5.566792,0,0.2225548,-0.2225548,8.433327,60.23793,0.133688,0.2325697,0,0,5.566792
10/22/2007 8:00:00 PM,0,0,43.32309,90,0,0,36.71639,36.71639,1.408404,1.408404,0,-1,0,1.408404,0,0,2.220446E-16,0,0,1.482531,1.408404,0,0,5.867819,5.344237,0,1.482531,-1.482531,6.870602,49.07563,0.133688,1.549245,0,0,5.344237
10/22/2007 9:00:00 PM,0,0,28.96853,90,0,0,35.18217,35.18217,1.558035,1.558035,0,-1,0,1.558035,0,0,2.220446E-16,0,0,1.640037,1.558035,0,0,7.515075,3.861706,0,1.640037,-1.640037,5.141851,36.72743,0.133688,1.713839,0,0,3.861706
10/22/2007 10:00:00 PM,0,0,13.87083,90,0,0,33.63483,33.63483,0.05714914,0.05714914,0,-1,0,0.05714914,0,0,6.938894E-18,0,0,0.06015699,0.05714914,0,0,9.337338,2.22167,0,0.06015699,-0.06015699,5.07844,36.2745,0.133688,0.06286406,0,0,2.22167
10/22/2007 11:00:00 PM,0,0,-1.65839,90,0,0,32.56612,32.56612,0.2592659,0.2592659,0,-1,0,0.2592659,0,0,0,0,0,0.2729114,0.2592659,0,0,9.40418,2.161513,0,0.2729114,-0.2729114,4.790766,34.21969,0.133688,0.2851925,0,0,2.161513
10/23/2007 12:00:00 AM,0,0,-17.11218,90,0,0,31.73345,31.73345,0.1973422,0.1973422,0,-1,0,0.1973422,0,0,2.775558E-17,0,0,0.2077286,0.1973422,0,0,9.707415,1.888601,0,0.2077286,-0.2077286,4.571801,32.65565,0.133688,0.2170764,0,0,1.888601
10/23/2007 1:00:00 AM,0,0,-32.02348,90,0,0,30.88766,30.88766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.938224,1.680873,0,0,0,4.571801,32.65565,0.133688,0,0,0,1.680873
10/23/2007 2:00:00 AM,0,0,-46.16859,90,0,0,30.11399,30.11399,0.2971291,0.2971291,0,-1,0,0.2971291,0,0,5.551115E-17,0,0,0.3127675,0.2971291,0,0,9.938224,1.680873,0,0.3127675,-0.3127675,4.242115,30.30076,0.133688,0.326842,0,0,1.680873
10/23/2007 3:00:00 AM,0.00003686798,0,-59.54924,90,0,0,29.48457,29.48457,0.01266414,0.01266414,0,-1,0,0.01266414,0,0,0,0,0,0.01333067,0.01266414,0,0,10.28574,1.368105,0,0.01333067,-0.01333067,4.228063,30.20039,0.133688,0.01393055,0,0,1.368105
10/23/2007 4:00:00 AM,0.06910257,3.511202,-72.37733,103.0686,0.006453578,0.02838303,29.00934,28.82236,0.372368,0.372368,0,-1,0,0.372368,7.622307,0,5.551115E-17,0,0.02838303,0.3919663,0.372368,0,0,10.30056,1.354774,0,0.3635833,-0.3635833,3.844813,27.46289,0.133688,0.4096048,0.02270642,0,1.383157
10/23/2007 5:00:00 AM,0.2935469,11.15547,-85.00566,88.4072,0.04853065,0.212875,29.5275,28.12082,0,0,0,0,0,0,0,0,0,0,0.212875,0,0,0,0,10.70454,0.9911911,0.212875,0,0.212875,4.046764,28.9054,0.133679,0,0.1703,0,1.204066
10/23/2007 6:00:00 AM,0.4463074,18.94815,-97.88395,73.75099,0.4058852,1.689314,39.52551,27.66186,0.3696184,0.3696184,0,0,0,0.3696184,457.0427,0,0,0,1.689314,0.389072,0.3696184,0,0,10.49166,1.182779,1.300242,0,1.300242,5.280282,37.71622,0.1336244,0.4065802,1.351451,0,2.872092
10/23/2007 7:00:00 AM,0.6512173,26.48869,-111.5394,59.15234,0.5434069,2.217521,43.14727,27.21602,1.039695,1.039695,0,0,0,1.039695,213.2857,0,0,0,2.217521,1.094416,1.039695,0,0,9.19142,2.352996,1.123105,0,1.123105,6.345753,45.32671,0.1335772,1.143665,1.774017,0,4.570518
10/23/2007 8:00:00 AM,0.872606,33.30743,-126.5441,44.70356,0.7453226,2.914857,50.71901,28.73057,1.587486,1.587486,0,0,0,1.587486,183.6146,0,0,0,2.914857,1.671038,1.587486,0,0,8.068315,3.363791,1.243819,0,1.243819,7.525743,53.7552,0.133525,1.746235,2.331885,0,6.278647
10/23/2007 9:00:00 AM,1.123053,38.83029,-143.3889,30.64806,0.897825,3.346078,58.9184,32.25141,0,0,0,-1,0,0,0,0,0,0,3.346078,0,0,0,0,6.824496,4.483228,3.346078,0,3.346078,10.70011,76.42921,0.1333847,0,2.676862,0,7.829306
10/23/2007 10:00:00 AM,1.121028,42.40503,-162.1712,17.96559,0.9905374,3.549134,65.32804,35.75258,0,0,0,0,0,0,0,0.0707159,0,0,3.549134,0,0,0,0,3.478418,7.494698,3.478418,0,3.478418,14.00003,100,0.1332393,0,2.839307,0,11.04383
10/23/2007 11:00:00 AM,1.234424,43.46872,177.8019,12.22031,1.017148,3.565884,68.77156,38.31617,0,0,0,0,0,0,0,3.565884,0,0,3.565884,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1332393,0,2.852707,0,14.19116
10/23/2007 12:00:00 PM,1.097365,41.82545,157.9417,20.47368,0.9758457,3.405735,69.47261,40.23723,1.925159,1.925159,0,0,0,1.925159,176.9067,1.379252,0,0,3.405735,2.026483,1.925159,0,0,0,10.62527,0,0,0,14.00003,100,0.1332393,2.117675,2.724588,0,14.03101
10/23/2007 1:00:00 PM,1.039113,37.77192,139.5536,33.64579,0.8694419,3.062637,68.02441,42.00748,2.070087,2.070087,0,0,0,2.070087,147.9473,0.8835983,0,0,3.062637,2.179039,2.070087,0,0,0,10.62527,0,0,0,14.00003,100,0.1332393,2.277095,2.45011,0,13.68791
10/23/2007 2:00:00 PM,0.7773238,31.91299,123.1375,47.82559,0.70518,2.548909,63.92373,42.89261,1.392985,1.392985,0,-1,0,1.392985,182.9819,1.08261,0,0,2.548909,1.4663,1.392985,0,0,0,10.62527,0,0,0,14.00003,100,0.1332393,1.532283,2.039128,0,13.17418
10/23/2007 3:00:00 PM,0.6056085,24.89227,108.4742,62.3193,0.4942344,1.855808,57.66864,43.00407,1.358491,1.358491,0,0,0,1.358491,136.6081,0.4258184,0,0,1.855808,1.42999,1.358491,0,0,0,10.62527,0,0,0,14.00003,100,0.1332393,1.49434,1.484647,0,12.48108
10/23/2007 4:00:00 PM,0.3895986,17.26001,95.03587,76.93611,0.3166944,1.226372,52.4325,43.07619,0,0,0,0,0,0,0,1.226372,0,0,1.226372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1332393,0,0.9810976,0,11.85165
10/23/2007 5:00:00 PM,0.248684,9.467035,82.25437,91.59738,0.01849654,0.07568205,42.66099,42.11894,0.7433403,0.7433403,0,0,0,0.7433403,10.18135,0,0,0,0.07568205,0.7824634,0.7433403,0,0,0,10.62527,0,0.7067814,-0.7067814,13.25502,94.67849,0.1332393,0.8176743,0.06054564,0,10.70096
10/23/2007 6:00:00 PM,0.05510043,1.904846,69.61791,106.2538,0.00417413,0.01730527,40.24784,40.12577,2.008789,2.008789,0,0,0,2.008789,0.8614779,0,4.440892E-16,0,0.01730527,2.114514,2.008789,0,0,0.7853127,9.918492,0,2.097209,-2.097209,11.04436,78.88815,0.1332393,2.209667,0.01384421,0,9.935798
10/23/2007 7:00:00 PM,0,0,56.69569,90,0,0,38.35551,38.35551,0.2293895,0.2293895,0,-1,0,0.2293895,0,0,2.775558E-17,0,0,0.2414626,0.2293895,0,0,3.115545,7.821284,0,0.2414626,-0.2414626,10.78984,77.07012,0.1332393,0.2523285,0,0,7.821284
10/23/2007 8:00:00 PM,0,0,43.16068,90,0,0,36.6246,36.6246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.383837,7.579821,0,0,0,10.78984,77.07012,0.1332393,0,0,0,7.579821
10/23/2007 9:00:00 PM,0,0,28.84047,90,0,0,35.09038,35.09038,1.08304,1.08304,0,-1,0,1.08304,0,0,0,0,0,1.140043,1.08304,0,0,3.383837,7.579821,0,1.140043,-1.140043,9.588128,68.4865,0.1332393,1.191344,0,0,7.579821
10/23/2007 10:00:00 PM,0,0,13.78753,90,0,0,33.54304,33.54304,0.5040483,0.5040483,0,-1,0,0.5040483,0,0,0,0,0,0.5305772,0.5040483,0,0,4.650551,6.439778,0,0.5305772,-0.5305772,9.028851,64.49166,0.1332393,0.5544531,0,0,6.439778
10/23/2007 11:00:00 PM,0,0,-1.68978,90,0,0,32.45466,32.45466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.240081,5.909202,0,0,0,9.028851,64.49166,0.1332393,0,0,0,5.909202
10/24/2007 12:00:00 AM,0,0,-17.08872,90,0,0,31.62199,31.62199,0.6891463,0.6891463,0,-1,0,0.6891463,0,0,1.110223E-16,0,0,0.7254171,0.6891463,0,0,5.240081,5.909202,0,0.7254171,-0.7254171,8.264194,59.02984,0.1332393,0.7580609,0,0,5.909202
10/24/2007 1:00:00 AM,0,0,-31.95483,90,0,0,30.7762,30.7762,0.2373156,0.2373156,0,-1,0,0.2373156,0,0,2.775558E-17,0,0,0.2498059,0.2373156,0,0,6.0461,5.183784,0,0.2498059,-0.2498059,8.000875,57.14899,0.1332393,0.2610472,0,0,5.183784
10/24/2007 2:00:00 AM,0,0,-46.06451,90,0,0,30.00253,30.00253,0.370481,0.370481,0,-1,0,0.370481,0,0,5.551115E-17,0,0,0.38998,0.370481,0,0,6.323662,4.933979,0,0.38998,-0.38998,7.5898,54.21275,0.1332393,0.4075291,0,0,4.933979
10/24/2007 3:00:00 AM,0.0002573373,0,-59.41948,90,0,0,29.35344,29.35344,0.2752162,0.2752162,0,-1,0,0.2752162,0,0,0,0,0,0.2897013,0.2752162,0,0,6.756973,4.543998,0,0.2897013,-0.2897013,7.284429,52.03153,0.1332393,0.3027378,0,0,4.543998
10/24/2007 4:00:00 AM,0.06374379,3.823757,-72.22993,103.0194,0.01012676,0.04454342,28.98463,28.69123,0,0,0,-1,0,0,0,0,0,0,0.04454342,0,0,0,0,7.078864,4.254297,0.04454342,0,0.04454342,7.326686,52.33337,0.1332374,0,0.03563473,0,4.298841
10/24/2007 5:00:00 AM,0.2655345,11.46393,-84.84708,88.3774,0.05659311,0.2481515,29.59737,27.95691,0.4755878,0.4755878,0,0,0,0.4755878,52.17785,0,5.551115E-17,0,0.2481515,0.5006187,0.4755878,0,0,7.03432,4.294386,0,0.2524673,-0.2524673,7.060562,50.43249,0.1332374,0.5231466,0.1985212,0,4.542538
10/24/2007 6:00:00 AM,0.4955289,19.25713,-97.72048,73.74097,0.3066953,1.297766,36.43269,27.4914,0.4287527,0.4287527,0,0,0,0.4287527,302.6841,0,0,0,1.297766,0.4513187,0.4287527,0,0,7.314839,4.041919,0.8464474,0,0.8464474,7.863573,56.16827,0.133202,0.471628,1.038213,0,5.339685
10/24/2007 7:00:00 AM,0.7127515,26.80321,-111.3796,59.16541,0.5440639,2.221992,43.00067,27.05211,0.6630974,0.6630974,0,0,0,0.6630974,335.0929,0,0,0,2.221992,0.6979972,0.6630974,0,0,6.468392,4.803721,1.523995,0,1.523995,9.309361,66.49531,0.1331384,0.7294071,1.777594,0,7.025714
10/24/2007 8:00:00 AM,0.9966009,33.63189,-126.402,44.74802,0.7457303,2.918816,50.57767,28.57977,1.061455,1.061455,0,0,0,1.061455,274.9824,0,0,0,2.918816,1.117322,1.061455,0,0,4.944397,6.175317,1.801494,0,1.801494,11.01841,78.70277,0.1330633,1.167601,2.335053,0,9.094133
10/24/2007 9:00:00 AM,1.160295,39.16654,-143.2871,30.7445,0.8979943,3.348902,58.80958,32.13995,1.265776,1.265776,0,-1,0,1.265776,264.573,0,0,0,3.348902,1.332396,1.265776,0,0,3.142902,7.796662,2.016506,0,2.016506,12.93143,92.3672,0.1329793,1.392354,2.679121,0,11.14556
10/24/2007 10:00:00 AM,1.063202,42.74958,-162.1378,18.17137,0.9904961,3.551403,65.21928,35.64768,0.53,0.53,0,0,0,0.53,670.0762,1.867112,0,0,3.551403,0.5578947,0.53,0,0,1.126397,9.611517,1.126397,0,1.126397,14.00003,100,0.1329325,0.5829999,2.841123,0,13.16292
10/24/2007 11:00:00 AM,0.9526857,43.81194,177.7479,12.56545,1.37415,4.478712,79.75671,38.24405,0.6293792,0.6293792,0,0,0,0.6293792,711.6078,3.816208,0,0,4.478712,0.6625044,0.6293792,0,0,0,10.62527,0,0,0,14.00003,100,0.1329325,0.6923171,3.58297,0,15.10399
10/24/2007 12:00:00 PM,0.8998484,42.15599,157.8067,20.69914,1.282153,4.204356,78.87087,40.1651,2.172697,2.172697,0,0,0,2.172697,193.5086,1.917307,0,0,4.204356,2.287049,2.172697,0,0,0,10.62527,0,0,0,14.00003,100,0.1329325,2.389967,3.363485,0,14.82963
10/24/2007 1:00:00 PM,0.9212778,38.08351,139.3645,33.78826,0.8690646,3.062317,67.97269,41.96814,0.966987,0.966987,0,0,0,0.966987,316.6864,2.044436,0,0,3.062317,1.017881,0.966987,0,0,0,10.62527,0,0,0,14.00003,100,0.1329325,1.063686,2.449853,0,13.68759
10/24/2007 2:00:00 PM,0.8623413,32.20642,122.9224,47.92469,0.7048144,2.548924,63.83926,42.82049,1.995801,1.995801,0,-1,0,1.995801,127.7143,0.4480805,0,0,2.548924,2.100844,1.995801,0,0,0,10.62527,0,0,0,14.00003,100,0.1329325,2.195381,2.039139,0,13.1742
10/24/2007 3:00:00 PM,0.7062756,25.17281,108.2518,62.39033,0.493944,1.855698,57.58029,42.92539,2.003,2.003,0,0,0,2.003,92.64591,0,0,0,1.855698,2.108421,2.003,0,0,0,10.62527,0,0.2527235,-0.2527235,13.73363,98.09719,0.1329325,2.2033,1.484558,0,12.48097
10/24/2007 4:00:00 PM,0.4610448,17.5345,94.8161,76.98544,0.2507692,0.982518,50.40029,43.00407,0.914648,0.914648,0,0,0,0.914648,107.4203,0,0,0,0.982518,0.9627874,0.914648,0,0,0.2808039,10.37255,0.01973065,0,0.01973065,13.75235,98.23089,0.1329317,1.006113,0.7860144,0,11.35507
10/24/2007 5:00:00 PM,0.2384662,9.742272,82.04266,91.6273,0.01903907,0.07792596,42.60474,42.04682,0,0,0,0,0,0,0,0,0,0,0.07792596,0,0,0,0,0.2610732,10.39031,0.07792596,0,0.07792596,13.82628,98.75894,0.1329284,0,0.06234077,0,10.46823
10/24/2007 6:00:00 PM,0.06914639,2.18691,69.41837,106.2639,0.004607907,0.01910979,40.1884,40.05365,1.135368,1.135368,0,0,0,1.135368,1.683136,0,0,0,0.01910979,1.195124,1.135368,0,0,0.1831473,10.46044,0,1.176015,-1.176015,12.58665,89.90447,0.1329284,1.248905,0.01528783,0,10.47955
10/24/2007 7:00:00 PM,0,0,56.51336,90,0,0,38.28339,38.28339,2.528084,2.528084,0,-1,0,2.528084,0,0,4.440892E-16,0,0,2.661141,2.528084,0,0,1.48983,9.284427,0,2.661141,-2.661141,9.781562,69.86816,0.1329284,2.780893,0,0,9.284427
10/24/2007 8:00:00 PM,0,0,43.00287,90,0,0,36.53281,36.53281,0.7550161,0.7550161,0,-1,0,0.7550161,0,0,1.110223E-16,0,0,0.7947538,0.7550161,0,0,4.446654,6.623286,0,0.7947538,-0.7947538,8.943817,63.88428,0.1329284,0.8305178,0,0,6.623286
10/24/2007 9:00:00 PM,0,0,28.71686,90,0,0,34.97892,34.97892,0.6166902,0.6166902,0,-1,0,0.6166902,0,0,1.110223E-16,0,0,0.6491475,0.6166902,0,0,5.329714,5.828532,0,0.6491475,-0.6491475,8.259556,58.99671,0.1329284,0.6783592,0,0,5.828532
10/24/2007 10:00:00 PM,0,0,13.70825,90,0,0,33.43158,33.43158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.050989,5.179384,0,0,0,8.259556,58.99671,0.1329284,0,0,0,5.179384
10/24/2007 11:00:00 PM,0,0,-1.717837,90,0,0,32.36287,32.36287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.050989,5.179384,0,0,0,8.259556,58.99671,0.1329284,0,0,0,5.179384
10/25/2007 12:00:00 AM,0,0,-17.06273,90,0,0,31.51708,31.51708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.050989,5.179384,0,0,0,8.259556,58.99671,0.1329284,0,0,0,5.179384
10/25/2007 1:00:00 AM,0,0,-31.88437,90,0,0,30.66474,30.66474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.050989,5.179384,0,0,0,8.259556,58.99671,0.1329284,0,0,0,5.179384
10/25/2007 2:00:00 AM,0,0,-45.95914,90,0,0,29.8714,29.8714,0.06702442,0.06702442,0,-1,0,0.06702442,0,0,1.387779E-17,0,0,0.07055202,0.06702442,0,0,6.050989,5.179384,0,0.07055202,-0.07055202,8.185187,58.46551,0.1329284,0.07372686,0,0,5.179384
10/25/2007 3:00:00 AM,0.0008900484,0,-59.28873,90,0,0,29.24854,29.24854,0.05273997,0.05273997,0,-1,0,0.05273997,0,0,6.938894E-18,0,0,0.05551575,0.05273997,0,0,6.12938,5.108832,0,0.05551575,-0.05551575,8.126669,58.04752,0.1329284,0.05801396,0,0,5.108832
10/25/2007 4:00:00 AM,0.07385033,4.131529,-72.08161,102.973,0.008545534,0.03762094,28.81421,28.56666,0.3622326,0.3622326,0,-1,0,0.3622326,10.38585,0,0,0,0.03762094,0.3812975,0.3622326,0,0,6.191064,5.053317,0,0.3436765,-0.3436765,7.764402,55.4599,0.1329284,0.3984559,0.03009675,0,5.090938
10/25/2007 5:00:00 AM,0.2761988,11.76753,-84.68745,88.35075,0.05816149,0.2551405,29.51159,27.82578,0.1097363,0.1097363,0,0,0,0.1097363,232.5033,0,0,0,0.2551405,0.1155119,0.1097363,0,0,6.572927,4.70964,0.1396286,0,0.1396286,7.896865,56.40607,0.1329226,0.1207099,0.2041124,0,4.96478
10/25/2007 6:00:00 AM,0.430015,19.56119,-97.55566,73.73444,0.3806135,1.593213,38.46227,27.34715,0,0,0,0,0,0,0,0,0,0,1.593213,0,0,0,0,6.433298,4.835306,1.593213,0,1.593213,9.408319,67.20215,0.1328564,0,1.27457,0,6.428518
10/25/2007 7:00:00 AM,0.6441397,27.1128,-111.2179,59.1823,0.5446534,2.226054,42.86536,26.90131,0,0,0,0,0,0,0,0,0,0,2.226054,0,0,0,0,4.840086,6.269197,2.226054,0,2.226054,11.52014,82.28654,0.132764,0,1.780843,0,8.495251
10/25/2007 8:00:00 AM,0.8006647,33.95153,-126.2574,44.79675,0.7460741,2.922449,50.44108,28.43553,0.9953563,0.9953563,0,0,0,0.9953563,293.6083,0,0,0,2.922449,1.047744,0.9953563,0,0,2.614032,8.272646,1.874705,0,1.874705,13.29864,94.9901,0.1326863,1.094892,2.337959,0,11.19509
10/25/2007 9:00:00 AM,1.124435,39.49821,-143.182,30.84565,0.8981075,3.352227,58.66555,31.99571,1.054548,1.054548,0,-1,0,1.054548,317.8827,1.502849,0,0,3.352227,1.110051,1.054548,0,0,0.7393266,9.95988,0.7393266,0,0.7393266,14.00003,100,0.1326557,1.160003,2.681781,0,13.31211
10/25/2007 10:00:00 AM,1.226128,43.08998,-162.1006,18.38096,0.9904097,3.553691,65.10242,35.53622,0,0,0,0,0,0,0,3.553691,0,0,3.553691,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326557,0,2.842952,0,14.17896
10/25/2007 11:00:00 AM,0.9704607,44.15152,177.6977,12.90654,1.016697,3.567994,68.6098,38.17193,1.60188,1.60188,0,0,0,1.60188,222.7378,1.881804,0,0,3.567994,1.68619,1.60188,0,0,0,10.62527,0,0,0,14.00003,100,0.1326557,1.762068,2.854395,0,14.19327
10/25/2007 12:00:00 PM,0.9336281,42.48339,157.6754,20.92303,0.975181,3.407242,69.29774,40.08643,1.452469,1.452469,0,0,0,1.452469,234.5827,1.878327,0,0,3.407242,1.528915,1.452469,0,0,0,10.62527,0,0,0,14.00003,100,0.1326557,1.597716,2.725794,0,14.03252
10/25/2007 1:00:00 PM,0.9488791,38.39243,139.1792,33.92912,0.8686869,3.063431,67.84727,41.85668,0.5904674,0.5904674,0,0,0,0.5904674,518.8145,2.441886,0,0,3.063431,0.6215446,0.5904674,0,0,0,10.62527,0,0,0,14.00003,100,0.1326557,0.6495141,2.450744,0,13.6887
10/25/2007 2:00:00 PM,0.7590876,32.4976,122.7112,48.02171,0.704464,2.54909,63.74857,42.74181,0.6473927,0.6473927,0,-1,0,0.6473927,393.7472,1.867624,0,0,2.54909,0.681466,0.6473927,0,0,0,10.62527,0,0,0,14.00003,100,0.1326557,0.7121319,2.039272,0,13.17436
10/25/2007 3:00:00 PM,0.7002799,25.45144,108.0333,62.45886,0.4936829,1.855612,57.49945,42.85327,0.2899497,0.2899497,0,0,0,0.2899497,639.9772,1.550402,0,0,1.855612,0.3052102,0.2899497,0,0,0,10.62527,0,0,0,14.00003,100,0.1326557,0.3189447,1.48449,0,12.48089
10/25/2007 4:00:00 PM,0.5052947,17.80729,94.60049,77.03192,0.2506524,0.9825253,50.31766,42.92539,0,0,0,0,0,0,0,0.9825253,0,0,0.9825253,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326557,0,0.7860203,0,11.6078
10/25/2007 5:00:00 PM,0.26826,10.0159,81.83527,91.65408,0.01957853,0.08016158,42.54184,41.96814,1.535212,1.535212,0,0,0,1.535212,5.221531,0,0,0,0.08016158,1.616013,1.535212,0,0,0,10.62527,0,1.535851,-1.535851,12.3811,88.43624,0.1326557,1.688733,0.06412926,0,10.70544
10/25/2007 6:00:00 PM,0.07072015,2.467314,69.22329,106.2706,0.005061735,0.02100304,40.0902,39.94218,0.9051016,0.9051016,0,0,0,0.9051016,2.320517,0,1.110223E-16,0,0.02100304,0.9527385,0.9051016,0,0,1.706501,9.089423,0,0.9317355,-0.9317355,11.39896,81.42101,0.1326557,0.9956117,0.01680243,0,9.110426
10/25/2007 7:00:00 PM,0,0,56.33562,90,0,0,38.17193,38.17193,2.158494,2.158494,0,-1,0,2.158494,0,0,0,0,0,2.272099,2.158494,0,0,2.741763,8.157687,0,2.272099,-2.272099,9.003961,64.31388,0.1326557,2.374343,0,0,8.157687
10/25/2007 8:00:00 PM,0,0,42.8497,90,0,0,36.42134,36.42134,1.56709,1.56709,0,-1,0,1.56709,0,0,2.220446E-16,0,0,1.649568,1.56709,0,0,5.266317,5.885589,0,1.649568,-1.649568,7.265164,51.89392,0.1326557,1.723799,0,0,5.885589
10/25/2007 9:00:00 PM,0,0,28.59772,90,0,0,34.86745,34.86745,0.4594796,0.4594796,0,-1,0,0.4594796,0,0,5.551115E-17,0,0,0.4836628,0.4594796,0,0,7.09917,4.236021,0,0.4836628,-0.4836628,6.755338,48.25232,0.1326557,0.5054276,0,0,4.236021
10/25/2007 10:00:00 PM,0,0,13.63303,90,0,0,33.32012,33.32012,0.04271807,0.04271807,0,-1,0,0.04271807,0,0,6.938894E-18,0,0,0.04496639,0.04271807,0,0,7.636573,3.752358,0,0.04496639,-0.04496639,6.70794,47.91376,0.1326557,0.04698987,0,0,3.752358
10/25/2007 11:00:00 PM,0,0,-1.742549,90,0,0,32.23174,32.23174,0.1426859,0.1426859,0,-1,0,0.1426859,0,0,0,0,0,0.1501957,0.1426859,0,0,7.686536,3.707392,0,0.1501957,-0.1501957,6.54962,46.7829,0.1326557,0.1569545,0,0,3.707392
10/26/2007 12:00:00 AM,0,0,-17.0342,90,0,0,31.38595,31.38595,0.3345285,0.3345285,0,-1,0,0.3345285,0,0,0,0,0,0.3521352,0.3345285,0,0,7.85342,3.557196,0,0.3521352,-0.3521352,6.178436,44.1316,0.1326557,0.3679813,0,0,3.557196
10/26/2007 1:00:00 AM,0,0,-31.8121,90,0,0,30.5205,30.5205,0.2000081,0.2000081,0,-1,0,0.2000081,0,0,2.775558E-17,0,0,0.2105349,0.2000081,0,0,8.244681,3.205061,0,0.2105349,-0.2105349,5.956513,42.54644,0.1326557,0.220009,0,0,3.205061
10/26/2007 2:00:00 AM,0,0,-45.85248,90,0,0,29.74683,29.74683,0.04760592,0.04760592,0,-1,0,0.04760592,0,0,6.938894E-18,0,0,0.0501115,0.04760592,0,0,8.478609,2.994526,0,0.0501115,-0.0501115,5.903691,42.16914,0.1326557,0.05236652,0,0,2.994526
10/26/2007 3:00:00 AM,0.00170793,0,-59.15698,90,0,0,29.09774,29.09774,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.534288,2.944414,0,0,0,5.903691,42.16914,0.1326557,0,0,0,2.944414
10/26/2007 4:00:00 AM,0.1024921,4.43441,-71.93237,102.9296,0.007863207,0.03464369,28.66328,28.43553,0.4432181,0.4432181,0,-1,0,0.4432181,7.816397,0,5.551115E-17,0,0.03464369,0.4665453,0.4432181,0,0,8.534288,2.944414,0,0.4319017,-0.4319017,5.448427,38.91726,0.1326557,0.4875399,0.02771495,0,2.979058
10/26/2007 5:00:00 AM,0.2970994,12.06615,-84.52681,88.32729,0.05170454,0.2272004,29.17977,27.68153,0.368434,0.368434,0,0,0,0.368434,61.66651,0,0,0,0.2272004,0.3878253,0.368434,0,0,9.014179,2.512513,0,0.1606249,-0.1606249,5.279113,37.70787,0.1326557,0.4052774,0.1817603,0,2.739713
10/26/2007 6:00:00 AM,0.5264007,19.86021,-97.3895,73.73138,0.3082939,1.306262,36.18237,27.19635,0,0,0,0,0,0,0,0,0,0,1.306262,0,0,0,0,9.192652,2.351888,1.306262,0,1.306262,6.518342,46.55949,0.1326016,0,1.04501,0,3.65815
10/26/2007 7:00:00 AM,0.834434,27.41735,-111.0544,59.203,0.5451757,2.230031,42.71475,26.7374,1.301731,1.301731,0,0,0,1.301731,171.3127,0,0,0,2.230031,1.370243,1.301731,0,0,7.886389,3.527524,0.8597874,0,0.8597874,7.334008,52.38567,0.132566,1.431904,1.784025,0,5.757555
10/26/2007 8:00:00 AM,1.012276,34.26622,-126.1102,44.84965,0.7463548,2.925979,50.29592,28.28473,1.626347,1.626347,0,0,0,1.626347,179.9111,0,0,0,2.925979,1.711944,1.626347,0,0,7.026602,4.301332,1.214035,0,1.214035,8.485743,60.61233,0.1325158,1.788982,2.340783,0,7.227312
10/26/2007 9:00:00 AM,1.077912,39.82519,-143.0735,30.95132,0.8981653,3.355109,58.53324,31.86458,1.20749,1.20749,0,-1,0,1.20749,277.8581,0,0,0,3.355109,1.271042,1.20749,0,0,5.812567,5.393964,2.084067,0,2.084067,10.46286,74.73458,0.1324297,1.328239,2.684087,0,8.749073
10/26/2007 10:00:00 AM,1.201532,43.42612,-162.0595,18.59397,0.9902791,3.556297,64.96405,35.40509,0.2372115,0.2372115,0,0,0,0.2372115,1499.209,0,0,0,3.556297,0.2496963,0.2372115,0,0,3.7285,7.269624,3.306601,0,3.306601,13.59978,97.14108,0.1322934,0.2609327,2.845037,0,10.82592
10/26/2007 11:00:00 AM,1.274995,44.48737,177.6515,13.24348,1.016426,3.570758,68.44684,38.02113,2.599492,2.599492,0,0,0,2.599492,137.3637,0.4125512,0,0,3.570758,2.736307,2.599492,0,0,0.4218995,10.24556,0.4218995,0,0.4218995,14.00003,100,0.132276,2.859441,2.856606,0,13.81632
10/26/2007 12:00:00 PM,1.200462,42.80758,157.548,21.14512,0.9748255,3.408736,69.17266,39.97497,0.8532741,0.8532741,0,0,0,0.8532741,399.489,2.510553,0,0,3.408736,0.8981833,0.8532741,0,0,0,10.62527,0,0,0,14.00003,100,0.132276,0.9386016,2.726989,0,14.03401
10/26/2007 1:00:00 PM,1.079589,38.69862,138.9978,34.06821,0.8683102,3.063762,67.76208,41.78456,0.8300968,0.8300968,0,0,0,0.8300968,369.0849,2.189976,0,0,3.063762,0.8737861,0.8300968,0,0,0,10.62527,0,0,0,14.00003,100,0.132276,0.9131065,2.45101,0,13.68904
10/26/2007 2:00:00 PM,0.8713135,32.78646,122.504,48.11653,0.70413,2.549201,63.66505,42.66969,1.37037,1.37037,0,-1,0,1.37037,186.0229,1.106707,0,0,2.549201,1.442494,1.37037,0,0,0,10.62527,0,0,0,14.00003,100,0.132276,1.507407,2.039361,0,13.17448
10/26/2007 3:00:00 PM,0.743721,25.72808,107.8191,62.52482,0.493452,1.855629,57.41951,42.78115,1.054829,1.054829,0,0,0,1.054829,175.9176,0.7452834,0,0,1.855629,1.110346,1.054829,0,0,0,10.62527,0,0,0,14.00003,100,0.132276,1.160312,1.484504,0,12.4809
10/26/2007 4:00:00 PM,0.5334425,18.07832,94.38915,77.07552,0.2505775,0.9826521,50.24287,42.85327,1.759741,1.759741,0,0,0,1.759741,55.84073,0,0,0,0.9826521,1.852359,1.759741,0,0,0,10.62527,0,0.8697066,-0.8697066,13.08328,93.45179,0.132276,1.935715,0.7861217,0,11.60793
10/26/2007 5:00:00 PM,0.3080092,10.28786,81.63229,91.67766,0.02011477,0.08240038,42.44605,41.85668,0.1668641,0.1668641,0,0,0,0.1668641,49.38172,0,0,0,0.08240038,0.1756465,0.1668641,0,0,0.9663407,9.755568,0,0.09324607,-0.09324607,12.98499,92.74972,0.132276,0.1835506,0.06592031,0,9.837968
10/26/2007 6:00:00 PM,0.07357072,2.745984,69.03276,106.2738,0.005535292,0.02298013,39.99258,39.83072,3.287296,3.287296,1.25,0,0.50625,3.287296,0.6990588,0,0,0,0.02298013,2.144522,2.037296,0,0,1.069947,9.662321,0,2.121542,-2.121542,10.74868,76.77617,0.132276,3.616026,0.01838411,5,9.685302
10/26/2007 7:00:00 PM,0,0,56.16254,90,0,0,38.02113,38.02113,1.695917,1.695917,0,-1,0,1.695917,0,0,2.220446E-16,0,0,1.785176,1.695917,0,0,3.427217,7.540779,0,1.785176,-1.785176,8.866944,63.33519,0.132276,1.865508,0,0,7.540779
10/26/2007 8:00:00 PM,0,0,42.7012,90,0,0,36.29021,36.29021,1.476938,1.476938,0,-1,0,1.476938,0,0,0,0,0,1.554671,1.476938,0,0,5.410745,5.755604,0,1.554671,-1.554671,7.228177,51.62973,0.132276,1.624631,0,0,5.755604
10/26/2007 9:00:00 PM,0,0,28.4831,90,0,0,34.74288,34.74288,1.554845,1.554845,0,-1,0,1.554845,0,0,2.220446E-16,0,0,1.636679,1.554845,0,0,7.138157,4.200933,0,1.636679,-1.636679,5.502966,39.30683,0.132276,1.710329,0,0,4.200933
10/26/2007 10:00:00 PM,0,0,13.56185,90,0,0,33.19555,33.19555,0.3086983,0.3086983,0,-1,0,0.3086983,0,0,0,0,0,0.3249455,0.3086983,0,0,8.956689,2.564254,0,0.3249455,-0.3249455,5.160444,36.86024,0.132276,0.3395681,0,0,2.564254
10/26/2007 11:00:00 PM,0,0,-1.763909,90,0,0,32.0875,32.0875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.317739,2.239308,0,0,0,5.160444,36.86024,0.132276,0,0,0,2.239308
10/27/2007 12:00:00 AM,0,0,-17.00313,90,0,0,31.23516,31.23516,0.3686143,0.3686143,0,-1,0,0.3686143,0,0,0,0,0,0.3880151,0.3686143,0,0,9.317739,2.239308,0,0.3880151,-0.3880151,4.75144,33.93879,0.132276,0.4054757,0,0,2.239308
10/27/2007 1:00:00 AM,0,0,-31.73801,90,0,0,30.3697,30.3697,0.1168982,0.1168982,0,-1,0,0.1168982,0,0,0,0,0,0.1230508,0.1168982,0,0,9.748868,1.851293,0,0.1230508,-0.1230508,4.621733,33.01231,0.132276,0.128588,0,0,1.851293
10/27/2007 2:00:00 AM,0,0,-45.74455,90,0,0,29.59603,29.59603,0.5512813,0.5512813,0,-1,0,0.5512813,0,0,0,0,0,0.5802962,0.5512813,0,0,9.885591,1.728243,0,0.5802962,-0.5802962,4.010047,28.64314,0.132276,0.6064094,0,0,1.728243
10/27/2007 3:00:00 AM,0.002772047,0,-59.02426,90,0,0,28.95349,28.95349,0.2867649,0.2867649,0,-1,0,0.2867649,0,0,5.551115E-17,0,0,0.3018578,0.2867649,0,0,10.53036,1.147946,0,0.3018578,-0.3018578,3.691861,26.37039,0.132276,0.3154414,0,0,1.147946
10/27/2007 4:00:00 AM,0.07409091,4.732298,-71.78226,102.889,0.01588511,0.06996214,28.73174,28.27162,0.3537942,0.3537942,0,-1,0,0.3537942,19.77481,0,5.551115E-17,0,0.06996214,0.3724149,0.3537942,0,0,10.86576,0.8460886,0,0.3024528,-0.3024528,3.373048,24.09315,0.132276,0.3891736,0.05596971,0,0.9160508
10/27/2007 5:00:00 AM,0.1168437,12.3597,-84.36517,88.30704,0.08346278,0.3653086,29.95079,27.53074,0.4158911,0.4158911,0,0,0,0.4158911,87.83757,0,5.551115E-17,0,0.3653086,0.4377801,0.4158911,0,0,11.20182,0.5436358,0,0.07247145,-0.07247145,3.296656,23.5475,0.132276,0.4574802,0.2922469,0,0.9089445
10/27/2007 6:00:00 AM,0.2995413,20.1541,-97.22205,73.7318,0.2598056,1.110068,34.59509,27.03244,0.4873143,0.4873143,0,0,0,0.4873143,227.7929,0,0,0,1.110068,0.5129625,0.4873143,0,0,11.28234,0.4711644,0.5971053,0,0.5971053,3.86312,27.59366,0.1322514,0.5360458,0.8880542,0,1.581232
10/27/2007 7:00:00 AM,0.5535297,27.71676,-110.889,59.22748,0.6290923,2.540382,45.04591,26.57348,0,0,0,0,0,0,0,0,0,0,2.540382,0,0,0,0,10.68524,1.008559,2.540382,0,2.540382,6.273138,44.80804,0.132147,0,2.032305,0,3.548941
10/27/2007 8:00:00 AM,0.764098,34.57586,-125.9604,44.90665,0.980933,3.693295,57.21554,28.12082,2.17997,2.17997,0,0,0,2.17997,169.4195,0,0,0,3.693295,2.294705,2.17997,0,0,8.144857,3.294903,1.39859,0,1.39859,7.599957,54.28529,0.1320895,2.397967,2.954636,0,6.988197
10/27/2007 9:00:00 AM,0.984868,40.14736,-142.9618,31.06135,0.8981687,3.358092,58.38587,31.72034,1.829887,1.829887,0,-1,0,1.829887,183.5137,0,0,0,3.358092,1.926197,1.829887,0,0,6.746268,4.553633,1.431895,0,1.431895,8.958372,63.98824,0.1320307,2.012876,2.686474,0,7.911726
10/27/2007 10:00:00 AM,1.199394,43.75789,-162.0145,18.81002,0.9901056,3.559225,64.80421,35.25429,0,0,0,0,0,0,0,0,0,0,3.559225,0,0,0,0,5.314372,5.842339,3.559225,0,3.559225,12.33495,88.10661,0.1318849,0,2.84738,0,9.401565
10/27/2007 11:00:00 AM,1.230115,44.81937,177.6094,13.57619,1.016125,3.572519,68.32333,37.90967,0.06259785,0.06259785,0,0,0,0.06259785,5707.095,1.751479,0,0,3.572519,0.06589247,0.06259785,0,0,1.755147,9.045642,1.755147,0,1.755147,14.00003,100,0.1318131,0.06885763,2.858015,0,12.61816
10/27/2007 12:00:00 PM,0.9989817,43.12848,157.4246,21.36521,0.9744566,3.410043,69.05388,39.87006,2.128364,2.128364,0,0,0,2.128364,160.219,1.169661,0,0,3.410043,2.240383,2.128364,0,0,0,10.62527,0,0,0,14.00003,100,0.1318131,2.3412,2.728035,0,14.03532
10/27/2007 1:00:00 PM,1.18182,39.002,138.8204,34.20539,0.8679361,3.064883,67.63677,41.6731,0.2899242,0.2899242,0,0,0,0.2899242,1057.132,2.759699,0,0,3.064883,0.3051833,0.2899242,0,0,0,10.62527,0,0,0,14.00003,100,0.1318131,0.3189166,2.451906,0,13.69016
10/27/2007 2:00:00 PM,0.8963201,33.07295,122.3009,48.20905,0.7038138,2.549999,63.54206,42.55823,0.2931736,0.2931736,0,-1,0,0.2931736,869.7914,2.241395,0,0,2.549999,0.3086038,0.2931736,0,0,0,10.62527,0,0,0,14.00003,100,0.1318131,0.322491,2.039999,0,13.17527
10/27/2007 3:00:00 PM,0.5511386,26.00269,107.609,62.58814,0.6008589,2.217459,60.54,42.66969,1.614305,1.614305,0,0,0,1.614305,137.363,0.5181901,0,0,2.217459,1.699269,1.614305,0,0,0,10.62527,0,0,0,14.00003,100,0.1318131,1.775736,1.773967,0,12.84273
10/27/2007 4:00:00 PM,0.293518,18.34754,94.18218,77.11617,0.2280716,0.8983835,49.46338,42.74181,1.768,1.768,0,0,0,1.768,50.81354,0,2.220446E-16,0,0.8983835,1.861053,1.768,0,0,0,10.62527,0,0.9626695,-0.9626695,12.98528,92.75185,0.1318131,1.9448,0.7187068,0,11.52366
10/27/2007 5:00:00 PM,0.2080051,10.55808,81.43379,91.69804,0.01923413,0.07883511,42.34808,41.78456,0,0,0,0,0,0,0,0,0,0,0.07883511,0,0,0,0,1.069633,9.662604,0.07883511,0,0.07883511,13.06007,93.28606,0.1318098,0,0.06306808,0,9.74144
10/27/2007 6:00:00 PM,0.04959244,3.022845,68.84685,106.2735,0.008995009,0.03734545,39.98228,39.71926,1.327731,1.327731,0,0,0,1.327731,2.812728,0,2.220446E-16,0,0.03734545,1.397611,1.327731,0,0,0.9907977,9.733556,0,1.360266,-1.360266,11.62623,83.04433,0.1318098,1.460504,0.02987636,0,9.770902
10/27/2007 7:00:00 PM,0,0,55.99418,90,0,0,37.90967,37.90967,0.06994208,0.06994208,0,-1,0,0.06994208,0,0,0,0,0,0.07362324,0.06994208,0,0,2.502204,8.37329,0,0.07362324,-0.07362324,11.54862,82.49,0.1318098,0.07693629,0,0,8.37329
10/27/2007 8:00:00 PM,0,0,42.55743,90,0,0,36.15908,36.15908,1.120647,1.120647,0,-1,0,1.120647,0,0,0,0,0,1.179628,1.120647,0,0,2.584008,8.299667,0,1.179628,-1.179628,10.30519,73.60832,0.1318098,1.232711,0,0,8.299667
10/27/2007 9:00:00 PM,0,0,28.373,90,0,0,34.61175,34.61175,1.264516,1.264516,0,-1,0,1.264516,0,0,0,0,0,1.331069,1.264516,0,0,3.894706,7.120039,0,1.331069,-1.331069,8.902116,63.58641,0.1318098,1.390967,0,0,7.120039
10/27/2007 10:00:00 PM,0,0,13.49475,90,0,0,33.06442,33.06442,0.4639593,0.4639593,0,-1,0,0.4639593,0,0,5.551115E-17,0,0,0.4883782,0.4639593,0,0,5.373672,5.78897,0,0.4883782,-0.4883782,8.38732,59.90931,0.1318098,0.5103552,0,0,5.78897
10/27/2007 11:00:00 PM,0,0,-1.781911,90,0,0,31.9367,31.9367,0.4771059,0.4771059,0,-1,0,0.4771059,0,0,1.110223E-16,0,0,0.5022167,0.4771059,0,0,5.916314,5.300591,0,0.5022167,-0.5022167,7.857937,56.12801,0.1318098,0.5248165,0,0,5.300591
10/28/2007 12:00:00 AM,0,0,-16.96952,90,0,0,31.09091,31.09091,0.3024124,0.3024124,0,-1,0,0.3024124,0,0,0,0,0,0.3183288,0.3024124,0,0,6.474333,4.798375,0,0.3183288,-0.3183288,7.522388,53.73124,0.1318098,0.3326536,0,0,4.798375
10/28/2007 1:00:00 AM,0,0,-31.66213,90,0,0,30.22545,30.22545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.828032,4.480046,0,0,0,7.522388,53.73124,0.1318098,0,0,0,4.480046
10/28/2007 2:00:00 AM,0,0,-45.63535,90,0,0,29.43212,29.43212,0.006851055,0.006851055,0,-1,0,0.006851055,0,0,8.673617E-19,0,0,0.007211637,0.006851055,0,0,6.828032,4.480046,0,0.007211637,-0.007211637,7.514787,53.67694,0.1318098,0.007536161,0,0,4.480046
10/28/2007 3:00:00 AM,0.004944464,0,-58.89058,90,0,0,28.78303,28.78303,0.2341456,0.2341456,0,-1,0,0.2341456,0,0,2.775558E-17,0,0,0.2464691,0.2341456,0,0,6.836044,4.472834,0,0.2464691,-0.2464691,7.254986,51.82122,0.1318098,0.2575602,0,0,4.472834
10/28/2007 4:00:00 AM,0.1425421,5.025092,-71.63128,102.8515,0.009910247,0.04372372,28.38813,28.10115,0,0,0,-1,0,0,0,0,0,0,0.04372372,0,0,0,0,7.109899,4.226365,0.04372372,0,0.04372372,7.296466,52.11751,0.1318081,0,0.03497897,0,4.270089
10/28/2007 5:00:00 AM,0.2705823,12.64807,-84.20256,88.29003,0.0580341,0.255185,29.04828,27.36682,0,0,0,0,0,0,0,0,0,0,0.255185,0,0,0,0,7.066175,4.265717,0.255185,0,0.255185,7.538556,53.84672,0.1317976,0,0.204148,0,4.520902
10/28/2007 6:00:00 AM,0.5570475,20.44275,-97.05334,73.7357,0.3096225,1.313915,35.89107,26.86853,0.08061519,0.08061519,0,0,0,0.08061519,1629.861,0,0,0,1.313915,0.0848581,0.08061519,0,0,6.81099,4.495383,1.229057,0,1.229057,8.704541,62.17517,0.1317474,0.08867671,1.051132,0,5.809299
10/28/2007 7:00:00 AM,0.715051,28.01091,-110.7219,59.2557,0.5460188,2.237488,42.38761,26.3899,0,0,0,0,0,0,0,0,0,0,2.237488,0,0,0,0,5.581933,5.601535,2.237488,0,2.237488,10.82721,77.33705,0.1316561,0,1.78999,0,7.839023
10/28/2007 8:00:00 AM,0.8292827,34.88032,-125.8082,44.96767,0.7467285,2.932851,49.97324,27.95691,0.8810188,0.8810188,0,0,0,0.8810188,332.8931,0,0,0,2.932851,0.9273883,0.8810188,0,0,3.344445,7.615274,2.005463,0,2.005463,12.72976,90.92666,0.1315743,0.9691207,2.346281,0,10.54813
10/28/2007 9:00:00 AM,0.9718183,40.46461,-142.8466,31.17554,0.8981186,3.361448,58.21007,31.54987,0.2894284,0.2894284,0,-1,0,0.2894284,1161.409,1.717805,0,0,3.361448,0.3046614,0.2894284,0,0,1.338982,9.420191,1.338982,0,1.338982,14.00003,100,0.1315198,0.3183712,2.689158,0,12.78164
10/28/2007 10:00:00 AM,1.044695,44.08517,-161.9656,19.02876,0.9898905,3.561434,64.66998,35.12971,0.2954014,0.2954014,0,0,0,0.2954014,1205.625,3.250485,0,0,3.561434,0.3109488,0.2954014,0,0,0,10.62527,0,0,0,14.00003,100,0.1315198,0.3249415,2.849147,0,14.18671
10/28/2007 11:00:00 AM,1.100831,45.14746,177.5714,13.90456,1.015797,3.574047,68.20569,37.80476,0.310021,0.310021,0,0,0,0.310021,1152.84,3.247709,0,0,3.574047,0.3263378,0.310021,0,0,0,10.62527,0,0,0,14.00003,100,0.1315198,0.3410231,2.859237,0,14.19932
10/28/2007 12:00:00 PM,0.9952551,43.44601,157.3053,21.58308,0.9740757,3.411462,68.92802,39.7586,1.017009,1.017009,0,0,0,1.017009,335.4406,2.340926,0,0,3.411462,1.070536,1.017009,0,0,0,10.62527,0,0,0,14.00003,100,0.1315198,1.11871,2.729169,0,14.03674
10/28/2007 1:00:00 PM,0.8588094,39.30253,138.6472,34.3405,1.149077,3.837506,76.17457,41.56164,0,0,0,0,0,0,0,3.837506,0,0,3.837506,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315198,0,3.070005,0,14.46278
10/28/2007 2:00:00 PM,0.7476176,33.35702,122.1021,48.29918,0.9324384,3.234778,70.40285,42.44677,1.771809,1.771809,0,-1,0,1.771809,182.5692,1.369716,0,0,3.234778,1.865062,1.771809,0,0,0,10.62527,0,0,0,14.00003,100,0.1315198,1.94899,2.587822,0,13.86005
10/28/2007 3:00:00 PM,0.6311261,26.27521,107.4034,62.64874,0.4930857,1.85687,57.18288,42.55823,0,0,0,0,0,0,0,1.85687,0,0,1.85687,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315198,0,1.485496,0,12.48214
10/28/2007 4:00:00 PM,0.4165909,18.61488,93.97968,77.15384,0.3124363,1.213875,51.86308,42.63691,1.102177,1.102177,0,0,0,1.102177,110.1343,0.05368873,0,0,1.213875,1.160186,1.102177,0,0,0,10.62527,0,0,0,14.00003,100,0.1315198,1.212395,0.9711002,0,11.83915
10/28/2007 5:00:00 PM,0.278789,10.82649,81.23987,91.71517,0.02117702,0.08682439,42.29351,41.6731,0.9965764,0.9965764,0,0,0,0.9965764,8.712266,0,1.110223E-16,0,0.08682439,1.049028,0.9965764,0,0,0,10.62527,0,0.9622034,-0.9622034,12.98578,92.75536,0.1315198,1.096234,0.06945951,0,10.7121
10/28/2007 6:00:00 PM,0.08088227,3.297823,68.66561,106.2697,0.006540188,0.02718043,39.79901,39.6078,0.8347158,0.8347158,0,0,0,0.8347158,3.25625,0,0,0,0.02718043,0.8786483,0.8347158,0,0,1.069115,9.663071,0,0.8514678,-0.8514678,12.08825,86.34447,0.1315198,0.9181874,0.02174435,0,9.690251
10/28/2007 7:00:00 PM,0.000001625301,0,55.83058,90,0,0,37.77198,37.77198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.01519,8.811603,0,0,0,12.08825,86.34447,0.1315198,0,0,0,8.811603
10/28/2007 8:00:00 PM,0,0,42.4184,90,0,0,36.01484,36.01484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.01519,8.811603,0,0,0,12.08825,86.34447,0.1315198,0,0,0,8.811603
10/28/2007 9:00:00 PM,0,0,28.26745,90,0,0,34.46751,34.46751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.01519,8.811603,0,0,0,12.08825,86.34447,0.1315198,0,0,0,8.811603
10/28/2007 10:00:00 PM,0,0,13.43172,90,0,0,32.91362,32.91362,0.1089291,0.1089291,0,-1,0,0.1089291,0,0,1.387779E-17,0,0,0.1146622,0.1089291,0,0,2.01519,8.811603,0,0.1146622,-0.1146622,11.96739,85.48116,0.1315198,0.119822,0,0,8.811603
10/28/2007 11:00:00 PM,0,0,-1.796556,90,0,0,31.79246,31.79246,0.3598006,0.3598006,0,-1,0,0.3598006,0,0,0,0,0,0.3787375,0.3598006,0,0,2.142593,8.69694,0,0.3787375,-0.3787375,11.56816,82.62956,0.1315198,0.3957807,0,0,8.69694
10/29/2007 12:00:00 AM,0,0,-16.93337,90,0,0,30.94011,30.94011,0.6025808,0.6025808,0,-1,0,0.6025808,0,0,0,0,0,0.6342956,0.6025808,0,0,2.563412,8.318203,0,0.6342956,-0.6342956,10.89956,77.85381,0.1315198,0.6628389,0,0,8.318203
10/29/2007 1:00:00 AM,0,0,-31.58445,90,0,0,30.05499,30.05499,0.09587478,0.09587478,0,-1,0,0.09587478,0,0,1.387779E-17,0,0,0.1009208,0.09587478,0,0,3.268185,7.683908,0,0.1009208,-0.1009208,10.79318,77.09396,0.1315198,0.1054623,0,0,7.683908
10/29/2007 2:00:00 AM,0,0,-45.52489,90,0,0,29.26165,29.26165,0.8821052,0.8821052,0,-1,0,0.8821052,0,0,0,0,0,0.9285318,0.8821052,0,0,3.380319,7.582987,0,0.9285318,-0.9285318,9.814417,70.10284,0.1315198,0.9703157,0,0,7.582987
10/29/2007 3:00:00 AM,0.00553555,0,-58.75595,90,0,0,28.61911,28.61911,0.3469579,0.3469579,0,-1,0,0.3469579,0,0,0,0,0,0.3652188,0.3469579,0,0,4.412021,6.654455,0,0.3652188,-0.3652188,9.429442,67.35303,0.1315198,0.3816537,0,0,6.654455
10/29/2007 4:00:00 AM,0.1058307,5.312696,-71.47946,102.817,0.00976044,0.04310394,28.20016,27.91757,0.4089905,0.4089905,0,-1,0,0.4089905,10.53911,0,5.551115E-17,0,0.04310394,0.4305163,0.4089905,0,0,4.81782,6.289236,0,0.3874123,-0.3874123,9.021074,64.43612,0.1315198,0.4498895,0.03448315,0,6.33234
10/29/2007 5:00:00 AM,0.1389617,12.93117,-84.03903,88.27626,0.08919246,0.3907506,29.76904,27.18324,0.4312507,0.4312507,0,0,0,0.4312507,90.6087,0,5.551115E-17,0,0.3907506,0.4539481,0.4312507,0,0,5.248278,5.901824,0,0.06319747,-0.06319747,8.954458,63.96029,0.1315198,0.4743758,0.3126005,0,6.292574
10/29/2007 6:00:00 AM,0.03761321,20.72606,-96.88339,73.74306,0.03072489,0.1361186,27.57405,26.68495,0.6140943,0.6140943,0,0,0,0.6140943,22.16575,0,0,0,0.1361186,0.6464151,0.6140943,0,0,5.318498,5.838626,0,0.5102965,-0.5102965,8.416558,60.11816,0.1315198,0.6755037,0.1088949,0,5.974745
10/29/2007 7:00:00 AM,0.2695483,28.29971,-110.553,59.2876,0.2467733,1.061101,33.38232,26.20632,1.226335,1.226335,0,0,0,1.226335,86.52618,0,2.220446E-16,0,1.061101,1.290879,1.226335,0,0,5.885494,5.32833,0,0.2297781,-0.2297781,8.174351,58.38811,0.1315198,1.348968,0.8488806,0,6.389431
10/29/2007 8:00:00 AM,0.3585772,35.17951,-125.6534,45.03261,0.3561431,1.493107,38.1713,27.77332,0.5061336,0.5061336,0,0,0,0.5061336,295.0026,0,0,0,1.493107,0.5327722,0.5061336,0,0,6.140802,5.098552,0.9603351,0,0.9603351,9.085405,64.89562,0.1314807,0.556747,1.194486,0,6.591659
10/29/2007 9:00:00 AM,0.7691904,40.77684,-142.7281,31.29373,1.026524,3.755857,61.95143,31.38595,0.6744263,0.6744263,0,-1,0,0.6744263,556.8966,0,0,0,3.755857,0.7099225,0.6744263,0,0,5.180468,5.962853,3.045935,0,3.045935,11.97503,85.53577,0.1313569,0.741869,3.004686,0,9.718711
10/29/2007 10:00:00 AM,1.040998,44.40788,-161.9126,19.24981,0.9896349,3.563672,64.52779,34.99858,1.151853,1.151853,0,0,0,1.151853,309.3861,0.2166628,0,0,3.563672,1.212476,1.151853,0,0,2.134532,8.704195,2.134532,0,2.134532,14.00003,100,0.1312703,1.267038,2.850937,0,12.26787
10/29/2007 11:00:00 AM,0.8876675,45.47152,177.5378,14.22851,1.231031,4.151065,74.73159,37.69331,0,0,0,0,0,0,0,4.151065,0,0,4.151065,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1312703,0,3.320852,0,14.77634
10/29/2007 12:00:00 PM,0.8233176,43.7601,157.1904,21.79854,1.125989,3.827357,73.52467,39.67992,0.4780967,0.4780967,0,0,0,0.4780967,800.5405,3.324098,0,0,3.827357,0.5032597,0.4780967,0,0,0,10.62527,0,0,0,14.00003,100,0.1312703,0.5259063,3.061886,0,14.45263
10/29/2007 1:00:00 PM,0.6093773,39.60013,138.4783,34.47342,0.7829223,2.814221,64.81692,41.45018,1.326548,1.326548,0,0,0,1.326548,212.1462,1.417854,0,0,2.814221,1.396366,1.326548,0,0,0,10.62527,0,0,0,14.00003,100,0.1312703,1.459203,2.251377,0,13.4395
10/29/2007 2:00:00 PM,0.7438906,33.63861,121.9077,48.3868,0.9193931,3.199298,69.92899,42.37465,0.6255758,0.6255758,0,-1,0,0.6255758,511.4165,2.540797,0,0,3.199298,0.6585009,0.6255758,0,0,0,10.62527,0,0,0,14.00003,100,0.1312703,0.6881334,2.559438,0,13.82457
10/29/2007 3:00:00 PM,0.4733733,26.54559,107.2021,62.70656,0.5031924,1.892328,57.41335,42.48611,1.611109,1.611109,0,0,0,1.611109,117.4549,0.196423,0,0,1.892328,1.695905,1.611109,0,0,0,10.62527,0,0,0,14.00003,100,0.1312703,1.77222,1.513862,0,12.5176
10/29/2007 4:00:00 PM,0.1473118,18.88028,93.78172,77.18848,0.1216839,0.4884077,46.13454,42.55823,0.1021451,0.1021451,0,0,0,0.1021451,478.1508,0.3808865,0,0,0.4884077,0.1075212,0.1021451,0,0,0,10.62527,0,0,0,14.00003,100,0.1312703,0.1123596,0.3907261,0,11.11368
10/29/2007 5:00:00 PM,0.1402167,11.09303,81.05058,91.72906,0.06221366,0.2535468,43.38594,41.56164,0.9073648,0.9073648,0,0,0,0.9073648,27.9432,0,1.110223E-16,0,0.2535468,0.9551208,0.9073648,0,0,0,10.62527,0,0.701574,-0.701574,13.2605,94.7177,0.1312703,0.9981012,0.2028374,0,10.87882
10/29/2007 6:00:00 PM,0.03813473,3.570842,68.48912,106.2625,0.02347253,0.09734756,40.1828,39.49634,1.312584,1.312584,0,0,0,1.312584,7.416482,0,0,0,0.09734756,1.381667,1.312584,0,0,0.7795267,9.9237,0,1.28432,-1.28432,11.90671,85.04778,0.1312703,1.443842,0.07787804,0,10.02105
10/29/2007 7:00:00 PM,0.0001509892,0,55.67179,90,0,0,37.6343,37.6343,0.7678268,0.7678268,0,-1,0,0.7678268,0,0,1.110223E-16,0,0,0.8082387,0.7678268,0,0,2.206549,8.63938,0,0.8082387,-0.8082387,11.05475,78.96237,0.1312703,0.8446094,0,0,8.63938
10/29/2007 8:00:00 PM,0,0,42.28416,90,0,0,35.86404,35.86404,2.076674,2.076674,0,-1,0,2.076674,0,0,0,0,0,2.185973,2.076674,0,0,3.104592,7.831142,0,2.185973,-2.185973,8.750536,62.5037,0.1312703,2.284342,0,0,7.831142
10/29/2007 9:00:00 PM,0,0,28.16646,90,0,0,34.33638,34.33638,3.658385,3.33,0,-1,0,3.33,0,0,0.3283849,0.6942234,0,3.505263,3.33,0,0,5.533451,5.645169,0,3.505263,-3.505263,5.055664,36.11182,0.1312703,4.024223,0,0,5.645169
10/29/2007 10:00:00 PM,0,0,13.37277,90,0,0,32.78904,32.78904,0.7779423,0.7779423,0,-1,0,0.7779423,0,0,1.110223E-16,0,0,0.8188866,0.7779423,0,0,9.428187,2.139906,0,0.8188866,-0.8188866,4.192482,29.94624,0.1312703,0.8557366,0,0,2.139906
10/29/2007 11:00:00 PM,0,0,-1.807842,90,0,0,31.66133,31.66133,0.03851347,0.03851347,0,-1,0,0.03851347,0,0,0,0,0,0.04054049,0.03851347,0,0,10.33806,1.321019,0,0.04054049,-0.04054049,4.149748,29.641,0.1312703,0.04236481,0,0,1.321019
10/30/2007 12:00:00 AM,0,0,-16.89469,90,0,0,30.79587,30.79587,0.8665039,0.8665039,0,-1,0,0.8665039,0,0,1.110223E-16,0,0,0.9121094,0.8665039,0,0,10.38311,1.280478,0,0.9121094,-0.9121094,3.188301,22.77353,0.1312703,0.9531543,0,0,1.280478
10/30/2007 1:00:00 AM,0,0,-31.50497,90,0,0,29.91074,29.91074,0.1188357,0.1188357,0,-1,0,0.1188357,0,0,0,0,0,0.1250902,0.1188357,0,0,11.39656,0.3683691,0,0.1250902,-0.1250902,3.056444,21.8317,0.1312703,0.1307192,0,0,0.3683691
10/30/2007 2:00:00 AM,0,0,-45.4132,90,0,0,29.11741,29.11741,0.8742456,0.231115,0,-1,0,0.231115,0,0,0.6431306,0.7305552,0,0.2432789,0.231115,0,0,11.53555,0.2432789,0,0.2432789,-0.2432789,2.800006,20,0.1312703,0.9616702,0,0,0.2432789
10/30/2007 3:00:00 AM,0.004707538,0,-58.62041,90,0,0,28.47487,28.47487,0.09606471,0,0,-1,0,0,0,0,0.09606471,0.1056712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312703,0.1056712,0,0,0
10/30/2007 4:00:00 AM,0.1239543,5.595014,-71.32684,102.7855,0.01009227,0.04459986,28.06549,27.77332,0.1644467,0.04236987,0,-1,0,0.04236987,105.2632,0,0.1220768,0.1724174,0.04459986,0.04459986,0.04236987,0,0,11.80586,0,0,0,0,2.800006,20,0.1312703,0.1808913,0.03567989,0,0.04459986
10/30/2007 5:00:00 AM,0.2565089,13.2089,-83.8746,88.26575,0.05617362,0.2474695,28.67916,27.05211,0,0,0,0,0,0,0,0,0,0,0.2474695,0,0,0,0,11.80586,0,0.2474695,0,0.2474695,3.034776,21.67693,0.1312602,0,0.1979756,0,0.2474695
10/30/2007 6:00:00 AM,0.3167371,21.00395,-96.71227,73.75389,0.2665304,1.140622,34.29057,26.53415,0.5567843,0.5567843,4.062047,0,1.273939,0.5567843,204.8589,0,0,0,1.140622,0,0,3.505263,3.33,11.55839,0.2227225,4.470622,0,4.470622,7.27598,51.97118,0.1313423,0.6124627,0.9124976,5,1.363345
10/30/2007 7:00:00 AM,0.5295689,28.58305,-110.3824,59.32316,0.5839108,2.38245,43.17462,26.05552,2.100011,2.100011,4.650043,0,1.434462,2.100011,113.4494,0,0,0,2.38245,0,0,2.550032,2.422531,7.087769,4.246282,4.804981,0,4.804981,11.83438,84.53115,0.1314656,2.310012,1.90596,5,6.628733
10/30/2007 8:00:00 AM,0.801376,35.47333,-125.4962,45.10137,1.005087,3.779192,57.43913,27.62253,0.8780375,0.8780375,0,0,0,0.8780375,430.4136,0.5721545,0,0,3.779192,0.92425,0.8780375,0,0,2.282788,8.570765,2.282788,0,2.282788,14.00003,100,0.1313732,0.9658412,3.023354,0,12.34996
10/30/2007 9:00:00 AM,1.0727,41.08394,-142.6063,31.41571,0.897862,3.367127,57.88052,31.23516,0.103948,0.103948,0,-1,0,0.103948,3239.241,3.257708,0,0,3.367127,0.109419,0.103948,0,0,0,10.62527,0,0,0,14.00003,100,0.1313732,0.1143428,2.693702,0,13.9924
10/30/2007 10:00:00 AM,1.004916,44.72589,-161.8555,19.47285,0.9893401,3.566092,64.37098,34.85434,1.777645,1.777645,0,0,0,1.777645,200.6076,1.694886,0,0,3.566092,1.871206,1.777645,0,0,0,10.62527,0,0,0,14.00003,100,0.1313732,1.95541,2.852873,0,14.19137
10/30/2007 11:00:00 AM,1.071342,45.79147,177.5085,14.54795,1.015064,3.577646,67.93446,37.56218,0.8202006,0.8202006,0,0,0,0.8202006,436.1917,2.714278,0,0,3.577646,0.863369,0.8202006,0,0,0,10.62527,0,0,0,14.00003,100,0.1313732,0.9022206,2.862117,0,14.20292
10/30/2007 12:00:00 PM,1.034004,44.07066,157.0799,22.01139,0.973284,3.413326,68.7157,39.57502,0.8135038,0.8135038,0,0,0,0.8135038,419.5833,2.557006,0,0,3.413326,0.8563198,0.8135038,0,0,0,10.62527,0,0,0,14.00003,100,0.1313732,0.8948542,2.730661,0,14.0386
10/30/2007 1:00:00 PM,0.7907262,39.89474,138.3138,34.604,1.038249,3.552352,72.52752,41.34528,1.780952,1.780952,0,0,0,1.780952,199.4637,1.677666,0,0,3.552352,1.874686,1.780952,0,0,0,10.62527,0,0,0,14.00003,100,0.1313732,1.959047,2.841882,0,14.17763
10/30/2007 2:00:00 PM,0.5890744,33.91765,121.7178,48.47182,0.7153708,2.591063,63.59246,42.26318,1.340591,1.340591,0,-1,0,1.340591,193.2776,1.179914,0,0,2.591063,1.411149,1.340591,0,0,0,10.62527,0,0,0,14.00003,100,0.1313732,1.474651,2.07285,0,13.21634
10/30/2007 3:00:00 PM,0.6289994,26.81376,107.0055,62.76153,0.4928532,1.858127,56.99009,42.37465,1.219153,1.219153,0,0,0,1.219153,152.4113,0.5748077,0,0,1.858127,1.283319,1.219153,0,0,0,10.62527,0,0,0,14.00003,100,0.1313732,1.341068,1.486501,0,12.4834
10/30/2007 4:00:00 PM,0.3297196,19.14368,93.5884,77.22005,0.2433979,0.9578938,49.62095,42.44677,0.5149881,0.5149881,0,0,0,0.5149881,186.0031,0.4158011,0,0,0.9578938,0.5420928,0.5149881,0,0,0,10.62527,0,0,0,14.00003,100,0.1313732,0.566487,0.7663151,0,11.58317
10/30/2007 5:00:00 PM,0.1562668,11.35763,80.86602,91.73969,0.05430073,0.2217174,43.04199,41.45018,0.2572925,0.2572925,0,0,0,0.2572925,86.17326,0,0,0,0.2217174,0.2708342,0.2572925,0,0,0,10.62527,0,0.04911688,-0.04911688,13.94825,99.63019,0.1313732,0.2830218,0.1773739,0,10.84699
10/30/2007 6:00:00 PM,0.06924497,3.841827,68.31743,106.2518,0.00788519,0.03280263,39.61538,39.38488,0,0,0,0,0,0,0,0,0,0,0.03280263,0,0,0,0,0.05457431,10.57616,0.03280263,0,0.03280263,13.97937,99.85247,0.1313719,0,0.02624211,0,10.60896
10/30/2007 7:00:00 PM,0.0003817785,0,55.51786,90,0,0,37.50972,37.50972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.02177168,10.60568,0,0,0,13.97937,99.85247,0.1313719,0,0,0,10.60568
10/30/2007 8:00:00 PM,0,0,42.15474,90,0,0,35.73947,35.73947,0.7917161,0.7917161,0,-1,0,0.7917161,0,0,1.110223E-16,0,0,0.8333853,0.7917161,0,0,0.02177168,10.60568,0,0.8333853,-0.8333853,13.10091,93.57773,0.1313719,0.8708877,0,0,10.60568
10/30/2007 9:00:00 PM,0,0,28.07005,90,0,0,34.20525,34.20525,2.473314,2.473314,0,-1,0,2.473314,0,0,0,0,0,2.603489,2.473314,0,0,0.9477554,9.772294,0,2.603489,-2.603489,10.35659,73.97549,0.1313719,2.720646,0,0,9.772294
10/30/2007 10:00:00 PM,0,0,13.3179,90,0,0,32.65792,32.65792,0.5173184,0.5173184,0,-1,0,0.5173184,0,0,1.110223E-16,0,0,0.5445457,0.5173184,0,0,3.840521,7.168806,0,0.5445457,-0.5445457,9.782589,69.8755,0.1313719,0.5690503,0,0,7.168806
10/30/2007 11:00:00 PM,0,0,-1.815776,90,0,0,31.5302,31.5302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.445571,6.62426,0,0,0,9.782589,69.8755,0.1313719,0,0,0,6.62426
