Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/31/2007 12:00:00 AM,0,0,-16.85349,90,0,0,30.66474,30.66474,0.4786834,0.4786834,0,-1,0,0.4786834,0,0,0,0,0,0.5038772,0.4786834,0,0,4.445571,6.62426,0,0.5038772,-0.5038772,9.251455,66.08169,0.1313719,0.5265517,0,0,6.62426
10/31/2007 1:00:00 AM,0,0,-31.42372,90,0,0,29.77961,29.77961,0.34091,0.34091,0,-1,0,0.34091,0,0,0,0,0,0.3588527,0.34091,0,0,5.005435,6.120383,0,0.3588527,-0.3588527,8.873192,63.37981,0.1313719,0.375001,0,0,6.120383
10/31/2007 2:00:00 AM,0,0,-45.30027,90,0,0,28.98628,28.98628,0.2068051,0.2068051,0,-1,0,0.2068051,0,0,2.775558E-17,0,0,0.2176895,0.2068051,0,0,5.40416,5.76153,0,0.2176895,-0.2176895,8.643726,61.74078,0.1313719,0.2274856,0,0,5.76153
10/31/2007 3:00:00 AM,0.00609596,0,-58.48398,90,0,0,28.32407,28.32407,0.06912669,0.06912669,0,-1,0,0.06912669,0,0,1.387779E-17,0,0,0.07276493,0.06912669,0,0,5.646038,5.54384,0,0.07276493,-0.07276493,8.567025,61.19292,0.1313719,0.07603936,0,0,5.54384
10/31/2007 4:00:00 AM,0.04701689,5.871957,-71.17344,102.7572,0.03566568,0.1571261,28.67524,27.64219,0.217557,0.217557,0,-1,0,0.217557,72.22296,0,0,0,0.1571261,0.2290074,0.217557,0,0,5.726888,5.471076,0,0.07188127,-0.07188127,8.491256,60.65171,0.1313719,0.2393127,0.1257009,0,5.628201
10/31/2007 5:00:00 AM,0.06486392,13.48118,-83.70934,88.25852,0.05241147,0.2312015,28.41906,26.90131,0.192784,0.192784,0,0,0,0.192784,119.9277,0,0,0,0.2312015,0.2029306,0.192784,0,0,5.806756,5.399194,0.0282709,0,0.0282709,8.518076,60.84328,0.1313708,0.2120624,0.1849612,0,5.630396
10/31/2007 6:00:00 AM,0.2714442,21.2763,-96.54001,73.76815,0.228891,0.9859462,33.04401,26.3899,0.262623,0.262623,0,0,0,0.262623,375.4226,0,0,0,0.9859462,0.2764453,0.262623,0,0,5.778485,5.424638,0.709501,0,0.709501,9.191168,65.65107,0.1313421,0.2888853,0.788757,0,6.410584
10/31/2007 7:00:00 AM,0.2639568,28.86085,-110.2102,59.36231,0.2374939,1.024228,32.81415,25.91128,1.534175,1.534175,0,0,0,1.534175,66.76085,0,0,0,1.024228,1.614921,1.534175,0,0,5.068984,6.063189,0,0.5906927,-0.5906927,8.568523,61.20361,0.1313421,1.687592,0.8193825,0,7.087417
10/31/2007 8:00:00 AM,0.8637955,35.76168,-125.3365,45.17386,0.7468299,2.941704,49.46876,27.45861,0,0,0,0,0,0,0,0,0,0,2.941704,0,0,0,0,5.725309,5.472496,2.941704,0,2.941704,11.35927,81.13747,0.1312233,0,2.353364,0,8.414201
10/31/2007 9:00:00 AM,0.7542552,41.38581,-142.481,31.54131,0.9915155,3.658262,60.58085,31.09091,0.8764817,0.8764817,0,-1,0,0.8764817,417.3803,0,0,0,3.658262,0.9226122,0.8764817,0,0,2.783605,8.12003,2.73565,0,2.73565,13.95453,99.67504,0.131113,0.9641298,2.92661,0,11.77829
10/31/2007 10:00:00 AM,0.7759359,45.03911,-161.7942,19.69754,1.04896,3.741668,66.04164,34.70354,1.505842,1.505842,0,0,0,1.505842,248.4769,2.108617,0,0,3.741668,1.585096,1.505842,0,0,0.04795507,10.58211,0.04795507,0,0.04795507,14.00003,100,0.1311111,1.656426,2.993335,0,14.32378
10/31/2007 11:00:00 AM,0.4266692,46.10722,177.4837,14.8628,0.4265071,1.674832,50.00641,37.43105,0,0,0,0,0,0,0,1.674832,0,0,1.674832,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1311111,0,1.339866,0,12.30011
10/31/2007 12:00:00 PM,0.7666848,44.37762,156.9739,22.22146,1.031431,3.579495,70.34686,39.42422,0.9234307,0.9234307,0,0,0,0.9234307,387.6301,2.607463,0,0,3.579495,0.9720322,0.9234307,0,0,0,10.62527,0,0,0,14.00003,100,0.1311111,1.015774,2.863596,0,14.20477
10/31/2007 1:00:00 PM,0.7919843,40.18629,138.1539,34.7321,1.032328,3.538967,72.23075,41.23381,3.178375,3.178375,1.25,0,0.50625,3.178375,111.3452,1.509098,0,0,3.538967,2.029868,1.928375,0,0,0,10.62527,0,0,0,14.00003,100,0.1311111,3.496212,2.831173,5,14.16424
10/31/2007 2:00:00 PM,0.4563963,34.1941,121.5325,48.55417,0.5084662,1.914216,57.23318,42.15173,1.781827,1.781827,0,-1,0,1.781827,107.43,0.03860898,0,0,1.914216,1.875607,1.781827,0,0,0,10.62527,0,0,0,14.00003,100,0.1311111,1.96001,1.531373,0,12.53949
10/31/2007 3:00:00 PM,0.3147692,27.07968,106.8136,62.81359,0.2991013,1.167255,51.08995,42.26318,1.731098,1.731098,0,0,0,1.731098,67.4286,0,0,0,1.167255,1.822208,1.731098,0,0,0,10.62527,0,0.6549533,-0.6549533,13.30965,95.06872,0.1311111,1.904208,0.9338042,0,11.79253
10/31/2007 4:00:00 PM,0.3534187,19.40503,93.39981,77.24852,0.2559058,1.005633,49.87978,42.33531,2.007252,2.007252,0,0,0,2.007252,50.09998,0,0,0,1.005633,2.112896,2.007252,0,0,0.7277259,9.970321,0,1.107264,-1.107264,12.14249,86.73189,0.1311111,2.207977,0.8045061,0,10.97595
10/31/2007 5:00:00 PM,0.1582364,11.62023,80.68625,91.74703,0.05690354,0.2323816,43.01335,41.34528,1.385839,1.385839,0,0,0,1.385839,16.76829,0,0,0,0.2323816,1.458778,1.385839,0,0,1.958019,8.863057,0,1.226397,-1.226397,10.84975,77.49808,0.1311111,1.524423,0.1859052,0,9.095439
10/31/2007 6:00:00 PM,0.06078587,4.110702,68.1506,106.2376,0.01694946,0.07046436,39.73614,39.24064,0.1505296,0.1505296,0,0,0,0.1505296,46.81097,0,0,0,0.07046436,0.1584522,0.1505296,0,0,3.320682,7.636661,0,0.08798783,-0.08798783,10.75701,76.8356,0.1311111,0.1655825,0.05637149,0,7.707125
10/31/2007 7:00:00 PM,0.0007209984,0,55.36882,90,0,0,37.35892,37.35892,1.562038,1.562038,0,-1,0,1.562038,0,0,0,0,0,1.64425,1.562038,0,0,3.418446,7.548673,0,1.64425,-1.64425,9.023813,64.45568,0.1311111,1.718241,0,0,7.548673
10/31/2007 8:00:00 PM,0,0,42.03014,90,0,0,35.58867,35.58867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.24539,5.904423,0,0,0,9.023813,64.45568,0.1311111,0,0,0,5.904423
10/31/2007 9:00:00 PM,0,0,27.97823,90,0,0,34.061,34.061,1.284545,1.284545,0,-1,0,1.284545,0,0,2.220446E-16,0,0,1.352152,1.284545,0,0,5.24539,5.904423,0,1.352152,-1.352152,7.59852,54.27504,0.1311111,1.412999,0,0,5.904423
10/31/2007 10:00:00 PM,0,0,13.26712,90,0,0,32.52679,32.52679,0.2496334,0.2496334,0,-1,0,0.2496334,0,0,0,0,0,0.262772,0.2496334,0,0,6.747782,4.55227,0,0.262772,-0.262772,7.321534,52.29657,0.1311111,0.2745968,0,0,4.55227
10/31/2007 11:00:00 PM,0,0,-1.820362,90,0,0,31.38595,31.38595,0.2903396,0.2903396,0,-1,0,0.2903396,0,0,5.551115E-17,0,0,0.3056206,0.2903396,0,0,7.039751,4.289498,0,0.3056206,-0.3056206,6.999382,49.99548,0.1311111,0.3193735,0,0,4.289498
11/1/2007 12:00:00 AM,0,0,-16.80978,90,0,0,30.5205,30.5205,0.3448352,0.3448352,0,-1,0,0.3448352,0,0,0,0,0,0.3629844,0.3448352,0,0,7.379329,3.983878,0,0.3629844,-0.3629844,6.616762,47.26249,0.1311111,0.3793187,0,0,3.983878
11/1/2007 1:00:00 AM,0,0,-31.34071,90,0,0,29.63537,29.63537,0.441515,0.441515,0,-1,0,0.441515,0,0,5.551115E-17,0,0,0.4647526,0.441515,0,0,7.782645,3.620893,0,0.4647526,-0.4647526,6.12687,43.76327,0.1311111,0.4856665,0,0,3.620893
11/1/2007 2:00:00 AM,0,0,-45.18615,90,0,0,28.84203,28.84203,0.1362728,0.1362728,0,-1,0,0.1362728,0,0,0,0,0,0.1434451,0.1362728,0,0,8.299037,3.156141,0,0.1434451,-0.1434451,5.975666,42.68324,0.1311111,0.1499001,0,0,3.156141
11/1/2007 3:00:00 AM,0.01156048,0,-58.34668,90,0,0,28.17327,28.17327,0.4568685,0.4568685,0,-1,0,0.4568685,0,0,0,0,0,0.4809142,0.4568685,0,0,8.458421,3.012696,0,0.4809142,-0.4809142,5.468738,39.06233,0.1311111,0.5025554,0,0,3.012696
11/1/2007 4:00:00 AM,0.1432286,6.143435,-71.01931,102.732,0.01086246,0.04806999,27.79268,27.47828,0.6372091,0.6372091,0,-1,0,0.6372091,7.543833,0,0,0,0.04806999,0.6707464,0.6372091,0,0,8.99277,2.531781,0,0.6226764,-0.6226764,4.812379,34.37407,0.1311111,0.7009299,0.03845599,0,2.579851
11/1/2007 5:00:00 AM,0.315989,13.7479,-83.54326,88.25457,0.06323928,0.2787532,28.56893,26.7374,0,0,0,0,0,0,0,0,0,0,0.2787532,0,0,0,0,9.684632,1.909105,0.2787532,0,0.2787532,5.076828,36.26298,0.1310998,0,0.2230026,0,2.187858
11/1/2007 6:00:00 AM,0.5520244,21.54305,-96.36666,73.78583,0.3114649,1.325927,35.29111,26.21943,0.08334415,0.08334415,0,0,0,0.08334415,1590.906,0,0,0,1.325927,0.08773069,0.08334415,0,0,9.405879,2.159983,1.238196,0,1.238196,6.251484,44.65337,0.13105,0.09167857,1.060742,0,3.48591
11/1/2007 7:00:00 AM,0.7780217,29.13301,-110.0363,59.40501,0.5469075,2.249124,41.73621,25.72114,2.860506,2.860506,0,0,0,2.860506,78.62679,0,0,0,2.249124,3.011059,2.860506,0,0,8.167683,3.27436,0,0.7619349,-0.7619349,5.448334,38.91659,0.13105,3.146557,1.799299,0,5.523484
11/1/2007 8:00:00 AM,0.8671699,36.04445,-125.1744,45.24997,0.7467444,2.944544,49.2792,27.27503,1.506085,1.506085,0,0,0,1.506085,195.5098,0,0,0,2.944544,1.585352,1.506085,0,0,9.014277,2.512425,1.359191,0,1.359191,6.737776,48.12687,0.1309953,1.656693,2.355635,0,5.456968
11/1/2007 9:00:00 AM,1.220148,41.68233,-142.3524,31.67031,0.897404,3.372439,57.53147,30.90733,1.701596,1.701596,0,-1,0,1.701596,198.1927,0,0,0,3.372439,1.791154,1.701596,0,0,7.655086,3.735697,1.581285,0,1.581285,8.237915,58.84213,0.1309318,1.871756,2.697951,0,7.108136
11/1/2007 10:00:00 AM,1.186039,45.34744,-161.7288,19.92356,0.9886385,3.571193,64.02704,34.53963,2.355062,2.355062,0,0,0,2.355062,151.639,0,0,0,3.571193,2.479013,2.355062,0,0,6.073801,5.158854,1.09218,0,1.09218,9.274048,66.24306,0.1308879,2.590568,2.856954,0,8.730046
11/1/2007 11:00:00 AM,0.7814053,46.41867,177.4636,15.17298,1.056577,3.700433,68.92677,37.2868,0,0,0,0,0,0,0,0,0,0,3.700433,0,0,0,0,4.981621,6.141816,3.700433,0,3.700433,12.78459,91.31829,0.1307396,0,2.960346,0,9.842249
11/1/2007 12:00:00 PM,0.855099,44.6809,156.8726,22.42857,1.147664,3.894367,73.78345,39.27998,1.100275,1.100275,0,0,0,1.100275,353.9449,1.454995,0,0,3.894367,1.158184,1.100275,0,0,1.281188,9.472205,1.281188,0,1.281188,14.00003,100,0.1306883,1.210302,3.115493,0,13.36657
11/1/2007 1:00:00 PM,0.7689236,40.47473,137.9987,34.8576,0.9939494,3.437187,70.89523,41.08302,0.07490262,0.07490262,0,0,0,0.07490262,4588.875,3.358342,0,0,3.437187,0.07884486,0.07490262,0,0,0,10.62527,0,0,0,14.00003,100,0.1306883,0.08239288,2.74975,0,14.06246
11/1/2007 2:00:00 PM,0.7507575,34.4679,121.3519,48.63374,0.9048294,3.165305,69.10722,42.00748,0.7272697,0.7272697,0,-1,0,0.7272697,435.2312,2.399758,0,0,3.165305,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0.1306883,0.7999967,2.532244,0,13.79058
11/1/2007 3:00:00 PM,0.612633,27.34328,106.6264,62.86269,0.6349539,2.336581,61.01057,42.11894,0,0,0,0,0,0,0,2.336581,0,0,2.336581,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1306883,0,1.869265,0,12.96185
11/1/2007 4:00:00 PM,0.4186597,19.66426,93.21603,77.27386,0.2975952,1.162162,50.97253,42.19106,0.2582971,0.2582971,0,0,0,0.2582971,449.9323,0.8902701,0,0,1.162162,0.2718916,0.2582971,0,0,0,10.62527,0,0,0,14.00003,100,0.1306883,0.2841268,0.9297293,0,11.78744
11/1/2007 5:00:00 PM,0.3149143,11.88075,80.51133,91.7511,0.02325647,0.09554755,41.91493,41.23381,1.089037,1.089037,0,0,0,1.089037,8.773582,0,0,0,0.09554755,1.146355,1.089037,0,0,0,10.62527,0,1.050807,-1.050807,12.89238,92.08824,0.1306883,1.197941,0.07643804,0,10.72082
11/1/2007 6:00:00 PM,0.1098002,4.37739,67.98868,106.2201,0.008666997,0.03610665,39.34969,39.09639,3.477575,3.477575,1.25,0,0.50625,3.477575,1.038271,0,4.440892E-16,0,0.03610665,2.344816,2.227575,0,0,1.167564,9.574467,0,2.308709,-2.308709,10.45879,74.70547,0.1306883,3.825332,0.02888532,5,9.610574
11/1/2007 7:00:00 PM,0.002182428,0,55.22472,90,0,0,37.21468,37.21468,3.696869,3.33,0,-1,0,3.33,0,0,0.3668689,0.7365558,0,3.505263,3.33,0,0,3.732796,7.265758,0,3.505263,-3.505263,6.763915,48.31358,0.1306883,4.066556,0,0,7.265758
11/1/2007 8:00:00 PM,0,0,41.91041,90,0,0,35.45754,35.45754,1.759819,1.759819,0,-1,0,1.759819,0,0,2.220446E-16,0,0,1.852441,1.759819,0,0,7.627532,3.760495,0,1.852441,-1.852441,4.811271,34.36615,0.1306883,1.935801,0,0,3.760495
11/1/2007 9:00:00 PM,0,0,27.891,90,0,0,33.92987,33.92987,2.676162,1.812651,0,-1,0,1.812651,0,0,0.8635101,1.131126,0,1.908054,1.812651,0,0,9.685801,1.908054,0,1.908054,-1.908054,2.800006,20,0.1306883,2.943778,0,0,1.908054
11/1/2007 10:00:00 PM,0,0,13.22041,90,0,0,32.40221,32.40221,0.2137069,0,0,-1,0,0,0,0,0.2137069,0.2350776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306883,0.2350776,0,0,0
11/1/2007 11:00:00 PM,0,0,-1.821613,90,0,0,31.23516,31.23516,0.6057725,0,0,-1,0,0,0,0,0.6057725,0.6663498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306883,0.6663498,0,0,0
11/2/2007 12:00:00 AM,0,0,-16.76358,90,0,0,30.3697,30.3697,0.1134651,0,0,-1,0,0,0,0,0.1134651,0.1248116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306883,0.1248116,0,0,0
11/2/2007 1:00:00 AM,0,0,-31.25596,90,0,0,29.48457,29.48457,0.4357799,0,0,-1,0,0,0,0,0.4357799,0.4793579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306883,0.4793579,0,0,0
11/2/2007 2:00:00 AM,0,0,-45.07084,90,0,0,28.7109,28.7109,0.1599116,0,0,-1,0,0,0,0,0.1599116,0.1759027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306883,0.1759027,0,0,0
11/2/2007 3:00:00 AM,0.01087717,0,-58.20855,90,0,0,28.02903,28.02903,0.7512833,0,0,-1,0,0,0,0,0.7512833,0.8264116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306883,0.8264116,0,0,0
11/2/2007 4:00:00 AM,0.08885463,6.409365,-70.86449,102.7099,0.0309846,0.1368169,28.2246,27.32748,0.4132342,0.129976,0,-1,0,0.129976,105.2632,0,0.2832582,0.4285624,0.1368169,0.1368169,0.129976,0,0,11.80586,0,0,0,0,2.800006,20,0.1306883,0.4545577,0.1094535,0,0.1368169
11/2/2007 5:00:00 AM,0.1670908,14.009,-83.37643,88.25391,0.09341221,0.4101924,29.31337,26.60627,0.3684784,0.3684784,3.873742,0,1.222531,0.3684784,111.3206,0,0,0,0.4101924,0,0,3.505263,3.33,11.80586,0,3.740192,0,3.740192,6.348264,45.34465,0.1307822,0.4053262,0.328154,5,0.4101924
11/2/2007 6:00:00 AM,0.2741035,21.80409,-96.19229,73.8069,0.2284091,0.9854633,32.73323,26.09486,0.2096617,0.2096617,3.714925,0,1.179174,0.2096617,470.0255,0,0,0,0.9854633,0,0,3.505263,3.33,8.065668,3.366173,4.315463,0,4.315463,10.44227,74.5875,0.1308382,0.2306278,0.7883706,5,4.351636
11/2/2007 7:00:00 AM,0.569434,29.39944,-109.8609,59.45119,0.6117214,2.490956,43.53642,25.59657,1.116011,1.116011,2.441536,0,0.8315395,1.116011,223.2016,0,0,0,2.490956,0,0,1.325525,1.259249,3.750205,7.25009,3.750205,0,3.750205,14.00003,100,0.1307988,1.227613,1.992765,5,9.741046
11/2/2007 8:00:00 AM,0.8101177,36.32155,-125.01,45.32959,0.9924834,3.75126,56.56549,27.1439,0,0,0,0,0,0,0,3.75126,0,0,3.75126,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1307988,0,3.001008,0,14.37653
11/2/2007 9:00:00 AM,0.9579058,41.97343,-142.2205,31.80254,0.8971023,3.374593,57.36815,30.75653,0.3167421,0.3167421,0,-1,0,0.3167421,1065.407,3.04118,0,0,3.374593,0.3334127,0.3167421,0,0,0,10.62527,0,0,0,14.00003,100,0.1307988,0.3484163,2.699674,0,13.99987
11/2/2007 10:00:00 AM,1.181232,45.65079,-161.6591,20.15059,0.9882343,3.573433,63.86017,34.38883,1.139327,1.139327,0,0,0,1.139327,313.6443,2.374142,0,0,3.573433,1.199291,1.139327,0,0,0,10.62527,0,0,0,14.00003,100,0.1307988,1.253259,2.858747,0,14.19871
11/2/2007 11:00:00 AM,0.8696347,46.72573,177.4481,15.47839,1.173818,4.019932,72.3858,37.13601,0.1434664,0.1434664,0,0,0,0.1434664,2802.003,3.868915,0,0,4.019932,0.1510172,0.1434664,0,0,0,10.62527,0,0,0,14.00003,100,0.1307988,0.157813,3.215945,0,14.64521
11/2/2007 12:00:00 PM,0.6788363,44.98043,156.776,22.63255,0.8802726,3.152349,65.4142,39.12918,0.1266542,0.1266542,0,0,0,0.1266542,2488.941,3.019028,0,0,3.152349,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0.1307988,0.1393197,2.521879,0,13.77762
11/2/2007 1:00:00 PM,0.815707,40.75999,137.8483,34.98037,1.049366,3.592144,72.453,40.93877,1.220969,1.220969,0,0,0,1.220969,294.2043,2.306913,0,0,3.592144,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0.1307988,1.343066,2.873715,0,14.21742
11/2/2007 2:00:00 PM,1.046953,34.73898,121.1762,48.71046,0.7023592,2.556674,62.78417,41.85668,2.353783,2.353783,0,-1,0,2.353783,108.6198,0.07900731,0,0,2.556674,2.477667,2.353783,0,0,0,10.62527,0,0,0,14.00003,100,0.1307988,2.589162,2.045339,0,13.18195
11/2/2007 3:00:00 PM,0.8512923,27.60451,106.4441,62.90878,0.4927708,1.862393,56.57617,41.96814,1.803347,1.803347,0,0,0,1.803347,103.2742,0,2.220446E-16,0,1.862393,1.89826,1.803347,0,0,0,10.62527,0,0.03586733,-0.03586733,13.96222,99.72995,0.1307988,1.983682,1.489914,0,12.48767
11/2/2007 4:00:00 PM,0.5201138,19.9213,93.03716,77.29604,0.2512797,0.9896776,49.48528,42.0796,1.454995,1.454995,0,0,0,1.454995,68.0193,0,0,0,0.9896776,1.531574,1.454995,0,0,0.03985259,10.58941,0,0.5418963,-0.5418963,13.39101,95.64989,0.1307988,1.600495,0.7917421,0,11.57908
11/2/2007 5:00:00 PM,0.3327774,12.13912,80.34134,91.75188,0.02376608,0.09769277,41.81834,41.12235,1.477208,1.477208,0,0,0,1.477208,6.613338,0,0,0,0.09769277,1.554956,1.477208,0,0,0.6419596,10.04751,0,1.457263,-1.457263,11.85492,84.67784,0.1307988,1.624929,0.07815421,0,10.1452
11/2/2007 6:00:00 PM,0.1261048,4.641814,67.83173,106.1991,0.009190978,0.03830938,39.25352,38.98494,0.7277409,0.7277409,0,0,0,0.7277409,5.264151,0,1.110223E-16,0,0.03830938,0.7660431,0.7277409,0,0,2.261141,8.590247,0,0.7277337,-0.7277337,11.08782,79.19858,0.1307988,0.800515,0.03064751,0,8.628556
11/2/2007 7:00:00 PM,0.003319001,0,55.08559,90,0,0,37.06388,37.06388,2.090145,2.090145,0,-1,0,2.090145,0,0,0,0,0,2.200153,2.090145,0,0,3.069734,7.862514,0,2.200153,-2.200153,8.768658,62.63314,0.1307988,2.29916,0,0,7.862514
11/2/2007 8:00:00 PM,0,0,41.79556,90,0,0,35.33297,35.33297,2.013851,2.013851,0,-1,0,2.013851,0,0,0,0,0,2.119843,2.013851,0,0,5.514349,5.662361,0,2.119843,-2.119843,6.534146,46.67238,0.1307988,2.215236,0,0,5.662361
11/2/2007 9:00:00 PM,0,0,27.80837,90,0,0,33.79875,33.79875,3.638509,3.33,0,-1,0,3.33,0,0,0.3085093,0.6723602,0,3.505263,3.33,0,0,7.86973,3.542517,0,3.505263,-3.505263,2.839275,20.28049,0.1307988,4.00236,0,0,3.542517
11/2/2007 10:00:00 PM,0,0,13.17777,90,0,0,32.27108,32.27108,0.1242553,0.03539118,0,-1,0,0.03539118,0,0,0.08886415,0.1012897,0,0.03725388,0.03539118,0,0,11.76447,0.03725388,0,0.03725388,-0.03725388,2.800006,20,0.1307988,0.1366809,0,0,0.03725388
11/2/2007 11:00:00 PM,0,0,-1.819539,90,0,0,31.11058,31.11058,0.1474812,0,0,-1,0,0,0,0,0.1474812,0.1622293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307988,0.1622293,0,0,0
11/3/2007 12:00:00 AM,0,0,-16.7149,90,0,0,30.24512,30.24512,0.1355885,0,0,-1,0,0,0,0,0.1355885,0.1491474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307988,0.1491474,0,0,0
11/3/2007 1:00:00 AM,0,0,-31.16948,90,0,0,29.35344,29.35344,0.7552841,0,0,-1,0,0,0,0,0.7552841,0.8308125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307988,0.8308125,0,0,0
11/3/2007 2:00:00 AM,0,0,-44.95437,90,0,0,28.54699,28.54699,0.1718101,0,0,-1,0,0,0,0,0.1718101,0.1889911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307988,0.1889911,0,0,0
11/3/2007 3:00:00 AM,0.01055964,0,-58.06961,90,0,0,27.86511,27.86511,0.06060551,0,0,-1,0,0,0,0,0.06060551,0.06666606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307988,0.06666606,0,0,0
11/3/2007 4:00:00 AM,0.1511364,6.669665,-70.70901,102.691,0.01194682,0.05294462,27.50927,27.16357,0,0,0,-1,0,0,0,0,0,0,0.05294462,0,0,0,0,11.80586,0,0.05294462,0,0.05294462,2.850233,20.35877,0.1307966,0,0.0423557,0,0.05294462
11/3/2007 5:00:00 AM,0.3725231,14.26439,-83.2089,88.25652,0.05732924,0.2533029,28.10207,26.44236,0.1167746,0.1167746,3.622038,0,1.153816,0.1167746,216.9162,0,0,0,0.2533029,0,0,3.505263,3.33,11.75292,0.04765016,3.583303,0,3.583303,6.249653,44.64029,0.1308731,0.128452,0.2026423,5,0.3009531
11/3/2007 6:00:00 AM,0.608808,22.05936,-96.01695,73.83134,0.3119791,1.330184,34.99569,25.91128,0.1814571,0.1814571,3.68672,0,1.171475,0.1814571,733.057,0,0,0,1.330184,0,0,3.505263,3.33,8.169613,3.272623,4.660184,0,4.660184,10.67069,76.21908,0.1309124,0.1996029,1.064147,5,4.602807
11/3/2007 7:00:00 AM,0.7314631,29.66005,-109.6839,59.50079,0.5469601,2.253155,41.42545,25.41298,0,0,1.322393,0,0.5260134,0,0,0,0,0,2.253155,0,0,1.322393,1.256274,3.509428,7.466789,3.509428,0,3.509428,14.00003,100,0.1307794,0,1.802524,5,9.719943
11/3/2007 8:00:00 AM,1.061045,36.5929,-124.8432,45.41261,0.7463996,2.948726,48.94831,26.96032,0,0,0,0,0,0,0,2.948726,0,0,2.948726,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1307794,0,2.358981,0,13.574
11/3/2007 9:00:00 AM,1.185686,42.25898,-142.0852,31.93779,0.8967537,3.376866,57.19,30.59262,0.3317733,0.3317733,0,-1,0,0.3317733,1017.823,3.027631,0,0,3.376866,0.3492351,0.3317733,0,0,0,10.62527,0,0,0,14.00003,100,0.1307794,0.3649507,2.701493,0,14.00214
11/3/2007 10:00:00 AM,1.365678,45.94904,-161.5851,20.37834,0.9877962,3.575422,63.69898,34.24459,0.4674263,0.4674263,0,0,0,0.4674263,764.9168,3.083395,0,0,3.575422,0.4920277,0.4674263,0,0,0,10.62527,0,0,0,14.00003,100,0.1307794,0.5141689,2.860338,0,14.2007
11/3/2007 11:00:00 AM,1.277767,47.02833,177.4374,15.77898,1.013331,3.585588,67.31659,37.01143,2.752662,2.752662,0,0,0,2.752662,130.2589,0.6880481,0,0,3.585588,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0.1307794,3.027929,2.86847,0,14.21086
11/3/2007 12:00:00 PM,1.273628,45.27613,156.6844,22.83326,0.9716208,3.421051,68.09387,39.01772,0,0,0,0,0,0,0,3.421051,0,0,3.421051,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1307794,0,2.736841,0,14.04633
11/3/2007 1:00:00 PM,1.259499,41.04199,137.7028,35.1003,0.8655037,3.074518,66.69843,40.82731,0.1232862,0.1232862,0,0,0,0.1232862,2493.806,2.944743,0,0,3.074518,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0.1307794,0.1356148,2.459614,0,13.69979
11/3/2007 2:00:00 PM,0.9904642,35.00729,121.0054,48.78424,0.7022012,2.557856,62.67265,41.75178,2.575852,2.575852,0,-1,0,2.575852,99.30135,0,0,0,2.557856,2.711424,2.575852,0,0,0,10.62527,0,0.1535675,-0.1535675,13.83815,98.84376,0.1307794,2.833438,2.046285,0,13.18313
11/3/2007 3:00:00 PM,0.8502309,27.86331,106.2667,62.95179,0.4928175,1.863802,56.46476,41.85668,0.1394807,0.1394807,0,0,0,0.1394807,1336.243,1.546349,0,0,1.863802,0.1468218,0.1394807,0,0,0.1706305,10.47171,0.1706305,0,0.1706305,14.00003,100,0.1307727,0.1534288,1.491041,0,12.33551
11/3/2007 4:00:00 PM,0.6436712,20.17611,92.86324,77.31503,0.2515615,0.9913735,49.38148,41.96814,1.462069,1.462069,0,0,0,1.462069,67.80621,0,0,0,0.9913735,1.53902,1.462069,0,0,0,10.62527,0,0.5476465,-0.5476465,13.42276,95.87665,0.1307727,1.608276,0.7930989,0,11.61665
11/3/2007 5:00:00 PM,0.3728689,12.39529,80.17634,91.74938,0.0242713,0.09982219,41.72162,41.01089,0.3962571,0.3962571,0,0,0,0.3962571,25.19127,0,0,0,0.09982219,0.4171128,0.3962571,0,0,0.6084961,10.07763,0,0.3172906,-0.3172906,13.0883,93.4877,0.1307727,0.4358829,0.07985774,0,10.17745
11/3/2007 6:00:00 PM,0.1333209,4.903899,67.67978,106.1748,0.009710607,0.04049626,39.15722,38.87347,0,0,0,0,0,0,0,0,0,0,0.04049626,0,0,0,0,0.9610413,9.760337,0.04049626,0,0.04049626,13.12672,93.76212,0.130771,0,0.03239701,0,9.800834
11/3/2007 7:00:00 PM,0.004749498,0,54.95147,90,0,0,36.91964,36.91964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.920545,9.796783,0,0,0,13.12672,93.76212,0.130771,0,0,0,9.796783
11/3/2007 8:00:00 PM,0,0,41.68559,90,0,0,35.18217,35.18217,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,0.920545,9.796783,0,1.437715,-1.437715,11.61124,82.93725,0.130771,1.502412,0,0,9.796783
11/3/2007 9:00:00 PM,0,0,27.73034,90,0,0,33.67417,33.67417,2.432561,2.432561,0,-1,0,2.432561,0,0,4.440892E-16,0,0,2.56059,2.432561,0,0,2.518006,8.359069,0,2.56059,-2.56059,8.912139,63.658,0.130771,2.675817,0,0,8.359069
11/3/2007 10:00:00 PM,0,0,13.13919,90,0,0,32.13995,32.13995,0.117766,0.117766,0,-1,0,0.117766,0,0,0,0,0,0.1239642,0.117766,0,0,5.363106,5.798479,0,0.1239642,-0.1239642,8.781468,62.72465,0.130771,0.1295426,0,0,5.798479
11/3/2007 11:00:00 PM,0,0,-1.814156,90,0,0,30.97945,30.97945,0.3339284,0.3339284,0,-1,0,0.3339284,0,0,5.551115E-17,0,0,0.3515036,0.3339284,0,0,5.500844,5.674514,0,0.3515036,-0.3515036,8.410952,60.0781,0.130771,0.3673213,0,0,5.674514
11/4/2007 12:00:00 AM,0,0,-16.66377,90,0,0,30.09432,30.09432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.891404,5.32301,0,0,0,8.410952,60.0781,0.130771,0,0,0,5.32301
11/4/2007 1:00:00 AM,0,0,-31.0813,90,0,0,29.18953,29.18953,0.3410007,0.3410007,0,-1,0,0.3410007,0,0,5.551115E-17,0,0,0.3589481,0.3410007,0,0,5.891404,5.32301,0,0.3589481,-0.3589481,8.032587,57.3755,0.130771,0.3751008,0,0,5.32301
11/4/2007 2:00:00 AM,0,0,-44.83678,90,0,0,28.37652,28.37652,0.2232703,0.2232703,0,-1,0,0.2232703,0,0,0,0,0,0.2350213,0.2232703,0,0,6.290236,4.964062,0,0.2350213,-0.2350213,7.784853,55.60598,0.130771,0.2455973,0,0,4.964062
11/4/2007 3:00:00 AM,0.01709779,0,-57.92991,90,0,0,27.71432,27.71432,0.9974058,0.9974058,0,-1,0,0.9974058,0,0,2.220446E-16,0,0,1.049901,0.9974058,0,0,6.55137,4.729041,0,1.049901,-1.049901,6.67816,47.70105,0.130771,1.097146,0,0,4.729041
11/4/2007 4:00:00 AM,0.1592798,6.924255,-70.55292,102.6753,0.01232951,0.05468288,27.35638,26.99966,1.055431,1.055431,0,-1,0,1.055431,5.181094,0,2.220446E-16,0,0.05468288,1.11098,1.055431,0,0,7.717927,3.67914,0,1.056297,-1.056297,5.564725,39.74796,0.130771,1.160974,0.04374631,0,3.733823
11/4/2007 5:00:00 AM,0.300503,14.51399,-83.04072,88.26241,0.06094298,0.2693241,28.06239,26.29811,0.161259,0.161259,0,0,0,0.161259,167.0134,0,0,0,0.2693241,0.1697463,0.161259,0,0,8.89159,2.622843,0.09957778,0,0.09957778,5.659193,40.42272,0.1307671,0.1773849,0.2154593,0,2.892167
11/4/2007 6:00:00 AM,0.5335013,22.30877,-95.84071,73.8591,0.3121351,1.332021,34.82849,25.74081,0.3996658,0.3996658,0,0,0,0.3996658,333.2836,0,0,0,1.332021,0.4207008,0.3996658,0,0,8.792012,2.712463,0.9113197,0,0.9113197,6.523746,46.59809,0.1307309,0.4396324,1.065616,0,4.044484
11/4/2007 7:00:00 AM,0.5840923,29.91477,-109.5056,59.55375,0.6168412,2.514669,43.3294,25.24252,1.464872,1.464872,0,0,0,1.464872,171.6647,0,0,0,2.514669,1.541971,1.464872,0,0,7.880693,3.532651,0.9726985,0,0.9726985,7.446529,53.18939,0.1306922,1.611359,2.011735,0,6.04732
11/4/2007 8:00:00 AM,0.6058937,36.8584,-124.6742,45.49891,0.7202505,2.860791,47.99738,26.79641,0,0,0,0,0,0,0,0,0,0,2.860791,0,0,0,0,6.907994,4.408079,2.860791,0,2.860791,10.16051,72.57495,0.1305787,0,2.288633,0,7.26887
11/4/2007 9:00:00 AM,0.9145689,42.53891,-141.9466,32.07588,1.178806,4.215607,65.63429,30.42871,1.169138,1.169138,0,-1,0,1.169138,360.5739,0,0,0,4.215607,1.230671,1.169138,0,0,4.047204,6.982791,2.984935,0,2.984935,12.99227,92.80176,0.1304605,1.286052,3.372485,0,11.1984
11/4/2007 10:00:00 AM,1.041913,46.24212,-161.5068,20.60652,0.987326,3.577462,63.53009,34.09379,0.1198616,0.1198616,0,0,0,0.1198616,2984.66,2.389023,0,0,3.577462,0.1261701,0.1198616,0,0,1.062268,9.669232,1.062268,0,1.062268,14.00003,100,0.1304185,0.1318478,2.861969,0,13.24669
11/4/2007 11:00:00 AM,0.6702335,47.32636,177.4316,16.07466,0.852923,3.11471,62.26349,36.86063,0.05951597,0.05951597,0,0,0,0.05951597,5233.402,3.052062,0,0,3.11471,0.06264839,0.05951597,0,0,0,10.62527,0,0,0,14.00003,100,0.1304185,0.06546757,2.491768,0,13.73998
11/4/2007 12:00:00 PM,1.166739,45.56792,156.5979,23.03053,0.9711967,3.423061,67.93314,38.87347,0.06495479,0.06495479,0,0,0,0.06495479,5269.913,3.354687,0,0,3.423061,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0.1304185,0.07145028,2.738449,0,14.04834
11/4/2007 1:00:00 PM,0.8515655,41.32069,137.5624,35.21728,1.082367,3.685948,73.24196,40.71585,0,0,0,0,0,0,0,3.685948,0,0,3.685948,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1304185,0,2.948759,0,14.31122
11/4/2007 2:00:00 PM,0.952148,35.27276,120.8397,48.85501,0.7020701,2.559228,62.55527,41.64032,1.936915,1.936915,0,-1,0,1.936915,132.1291,0.5203701,0,0,2.559228,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0.1304185,2.130606,2.047382,0,13.1845
11/4/2007 3:00:00 PM,0.7475609,28.11961,106.0944,62.9917,0.4929025,1.865269,56.36113,41.75178,2.090994,2.090994,0,0,0,2.090994,89.20493,0,0,0,1.865269,2.201046,2.090994,0,0,0,10.62527,0,0.3357765,-0.3357765,13.64609,97.47186,0.1304185,2.300093,1.492216,0,12.49054
11/4/2007 4:00:00 PM,0.5431623,20.4286,92.69437,77.33083,0.2518898,0.9932464,49.27907,41.85668,0.504788,0.504788,0,0,0,0.504788,196.765,0.08880553,0,0,0.9932464,0.5313558,0.504788,0,0,0.373085,10.2895,0.373085,0,0.373085,14.00003,100,0.1304038,0.5552668,0.7945971,0,11.28274
11/4/2007 5:00:00 PM,0.1699541,12.64917,80.01639,91.7436,0.06386472,0.2611565,42.77119,40.89943,1.982233,1.982233,0,0,0,1.982233,13.17486,0,0,0,0.2611565,2.086561,1.982233,0,0,0,10.62527,0,1.825405,-1.825405,12.07588,86.25613,0.1304038,2.180457,0.2089252,0,10.88643
11/4/2007 6:00:00 PM,0.06808289,5.163566,67.53289,106.1471,0.02791752,0.1161858,39.53869,38.72268,1.827362,1.827362,0,0,0,1.827362,6.358117,0,2.220446E-16,0,0.1161858,1.923539,1.827362,0,0,2.028228,8.79987,0,1.807353,-1.807353,10.17076,72.64818,0.1304038,2.010098,0.09294864,0,8.916055
11/4/2007 7:00:00 PM,0.003053303,0,54.82237,90,0,0,36.78851,36.78851,2.365608,2.365608,0,-1,0,2.365608,0,0,4.440892E-16,0,0,2.490114,2.365608,0,0,4.036398,6.992516,0,2.490114,-2.490114,7.545954,53.89957,0.1304038,2.602169,0,0,6.992516
11/4/2007 8:00:00 PM,0,0,41.58054,90,0,0,35.05759,35.05759,1.687372,1.687372,0,-1,0,1.687372,0,0,2.220446E-16,0,0,1.776181,1.687372,0,0,6.803191,4.502402,0,1.776181,-1.776181,5.673696,40.52631,0.1304038,1.856109,0,0,4.502402
11/4/2007 9:00:00 PM,0,0,27.6569,90,0,0,33.52337,33.52337,3.665204,2.589911,0,-1,0,2.589911,0,0,1.075294,1.441814,0,2.726222,2.589911,0,0,8.776725,2.726222,0,2.726222,-2.726222,2.800006,20,0.1304038,4.031725,0,0,2.726222
11/4/2007 10:00:00 PM,0,0,13.10467,90,0,0,31.99571,31.99571,0.1973603,0,0,-1,0,0,0,0,0.1973603,0.2170963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304038,0.2170963,0,0,0
11/4/2007 11:00:00 PM,0,0,-1.805482,90,0,0,30.82865,30.82865,0.02043617,0,0,-1,0,0,0,0,0.02043617,0.02247979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304038,0.02247979,0,0,0
11/5/2007 12:00:00 AM,0,0,-16.61021,90,0,0,29.95008,29.95008,0.4762331,0,0,-1,0,0,0,0,0.4762331,0.5238564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304038,0.5238564,0,0,0
11/5/2007 1:00:00 AM,0,0,-30.99145,90,0,0,29.04528,29.04528,0.30221,0,0,-1,0,0,0,0,0.30221,0.332431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304038,0.332431,0,0,0
11/5/2007 2:00:00 AM,0,0,-44.7181,90,0,0,28.25195,28.25195,0.3287387,0,0,-1,0,0,0,0,0.3287387,0.3616125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304038,0.3616125,0,0,0
11/5/2007 3:00:00 AM,0.01626756,0.1592241,-57.78948,116.9784,0.002036331,0.009018918,27.629,27.57007,0.3848706,0.008567972,0,-1,0,0.008567972,105.2632,0,0.3763027,0.4216441,0.009018918,0.009018918,0.008567972,0,0,11.80586,0,0,0,0,2.800006,20,0.1304038,0.4233577,0.007215135,0,0.009018918
11/5/2007 4:00:00 AM,0.1922205,7.173062,-70.39628,102.6629,0.01416596,0.06285881,27.25868,26.84886,0.5354132,0.05971587,0,-1,0,0.05971587,105.2632,0,0.4756973,0.5770113,0.06285881,0.06285881,0.05971587,0,0,11.80586,0,0,0,0,2.800006,20,0.1304038,0.5889545,0.05028705,0,0.06285881
11/5/2007 5:00:00 AM,0.4619177,14.75773,-82.87195,88.27155,0.05807207,0.2569677,27.80845,26.12764,0,0,0,0,0,0,0,0,0,0,0.2569677,0,0,0,0,11.80586,0,0.2569677,0,0.2569677,3.043787,21.74129,0.1303936,0,0.2055741,0,0.2569677
11/5/2007 6:00:00 AM,0.5689906,22.55224,-95.66362,73.89017,0.3122241,1.333539,34.66593,25.5769,0.06914783,0.06914783,0,0,0,0.06914783,1928.534,0,0,0,1.333539,0.0727872,0.06914783,0,0,11.54889,0.2312709,1.260752,0,1.260752,4.239841,30.28452,0.1303438,0.07606262,1.066832,0,1.56481
11/5/2007 7:00:00 AM,0.5376222,30.16351,-109.3259,59.61,0.5619733,2.313907,41.5121,25.05894,0.9441785,0.9441785,0,0,0,0.9441785,245.071,0,0,0,2.313907,0.9938721,0.9441785,0,0,10.28814,1.365948,1.320035,0,1.320035,5.492136,39.22947,0.1302917,1.038596,1.851126,0,3.679855
11/5/2007 8:00:00 AM,0.2235439,37.11797,-124.503,45.58838,0.1882987,0.8151026,32.09563,26.62594,1.736508,1.736508,0,0,0,1.736508,46.93917,0,2.220446E-16,0,0.8151026,1.827904,1.736508,0,0,8.968105,2.55398,0,1.012801,-1.012801,4.424551,31.60387,0.1302917,1.910159,0.6520821,0,3.369082
11/5/2007 9:00:00 AM,0.3611142,42.81313,-141.8047,32.2166,0.3344308,1.388075,40.03751,30.25824,0.3146257,0.3146257,0,-1,0,0.3146257,441.1829,0,0,0,1.388075,0.3311849,0.3146257,0,0,10.09344,1.541179,1.05689,0,1.05689,5.427204,38.76567,0.13025,0.3460882,1.11046,0,2.929253
11/5/2007 10:00:00 AM,0.6345388,46.52991,-161.4242,20.83485,0.7827672,2.94806,57.16567,33.94955,0.06631229,0.06631229,0,0,0,0.06631229,4445.722,0,0,0,2.94806,0.06980241,0.06631229,0,0,9.03655,2.492379,2.878258,0,2.878258,8.157759,58.26959,0.1301366,0.07294352,2.358448,0,5.440439
11/5/2007 11:00:00 AM,0.2727021,47.61974,177.4307,16.36535,0.2311728,0.941488,43.50891,36.7295,0.9681343,0.9681343,0,0,0,0.9681343,97.24767,0,0,0,0.941488,1.019089,0.9681343,0,0,6.158292,5.082811,0,0.07760069,-0.07760069,8.075961,57.68532,0.1301366,1.064948,0.7531904,0,6.024299
11/5/2007 12:00:00 PM,0.5958018,45.85574,156.5164,23.22423,0.7128454,2.640137,59.95275,38.76202,0.7074737,0.7074737,0,0,0,0.7074737,373.1781,0,0,0,2.640137,0.7447091,0.7074737,0,0,6.244515,5.00521,1.895428,0,1.895428,9.874122,70.5293,0.130062,0.7782211,2.11211,0,7.645348
11/5/2007 1:00:00 PM,0.579917,41.59601,137.4272,35.33118,0.6887187,2.533609,61.06378,40.57161,1.821308,1.821308,0,0,0,1.821308,139.1093,0,0,0,2.533609,1.917167,1.821308,0,0,4.349087,6.711096,0.6164428,0,0.6164428,10.45893,74.7065,0.1300378,2.003439,2.026888,0,9.244705
11/5/2007 2:00:00 PM,0.8821734,35.53535,120.6792,48.9227,0.7019669,2.561317,62.39872,41.48952,0.1266638,0.1266638,0,-1,0,0.1266638,2022.138,0,0,0,2.561317,0.1333304,0.1266638,0,0,3.732644,7.265894,2.427987,0,2.427987,12.76232,91.15926,0.1299424,0.1393302,2.049054,0,9.827212
11/5/2007 3:00:00 PM,0.4369527,28.37337,105.9273,63.02845,0.4298626,1.646011,54.36023,41.64032,1.30813,1.30813,0,0,0,1.30813,125.8293,0,0,0,1.646011,1.376979,1.30813,0,0,1.304657,9.451083,0.2690323,0,0.2690323,13.01755,92.9823,0.1299318,1.438943,1.316809,0,11.09709
11/5/2007 4:00:00 PM,0.3212188,20.67873,92.53061,77.3434,0.2277698,0.9023288,48.45887,41.75178,0.2395237,0.2395237,0,0,0,0.2395237,376.718,0,0,0,0.9023288,0.2521302,0.2395237,0,0,1.035625,9.693212,0.6501986,0,0.6501986,13.63438,97.38824,0.1299063,0.2634761,0.721863,0,10.59554
11/5/2007 5:00:00 PM,0.3629512,12.90069,79.86153,91.73456,0.02526794,0.1040497,41.49496,40.75519,0,0,0,0,0,0,0,0,0,0,0.1040497,0,0,0,0,0.3854262,10.27839,0.1040497,0,0.1040497,13.73309,98.09331,0.1299022,0,0.08323973,0,10.38244
11/5/2007 6:00:00 PM,0.09208538,5.420738,67.39109,106.1162,0.01365344,0.05698416,39.01012,38.61122,3.275429,3.275429,1.25,0,0.50625,3.275429,1.739747,0,0,0,0.05698416,2.132031,2.025429,0,0,0.2813766,10.37204,0,2.075047,-2.075047,11.5458,82.46983,0.1299022,3.602972,0.04558733,5,10.42902
11/5/2007 7:00:00 PM,0.008624074,0,54.69833,90,0,0,36.63771,36.63771,3.023504,3.023504,0,-1,0,3.023504,0,0,4.440892E-16,0,0,3.182635,3.023504,0,0,2.586984,8.296988,0,3.182635,-3.182635,8.191008,58.50708,0.1299022,3.325854,0,0,8.296988
11/5/2007 8:00:00 PM,0,0,41.4804,90,0,0,34.9068,34.9068,2.591865,2.591865,0,-1,0,2.591865,0,0,4.440892E-16,0,0,2.728279,2.591865,0,0,6.123245,5.114354,0,2.728279,-2.728279,5.315149,37.96528,0.1299022,2.851051,0,0,5.114354
11/5/2007 9:00:00 PM,0,0,27.58806,90,0,0,33.37913,33.37913,0.3151163,0.3151163,0,-1,0,0.3151163,0,0,5.551115E-17,0,0,0.3317014,0.3151163,0,0,9.154666,2.386075,0,0.3317014,-0.3317014,4.965506,35.46782,0.1299022,0.346628,0,0,2.386075
11/5/2007 10:00:00 PM,0,0,13.07417,90,0,0,31.84491,31.84491,0.219538,0.219538,0,-1,0,0.219538,0,0,2.775558E-17,0,0,0.2310926,0.219538,0,0,9.523223,2.054374,0,0.2310926,-0.2310926,4.721912,33.72788,0.1299022,0.2414917,0,0,2.054374
11/5/2007 11:00:00 PM,0,0,-1.793537,90,0,0,30.68441,30.68441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.779992,1.823281,0,0,0,4.721912,33.72788,0.1299022,0,0,0,1.823281
11/6/2007 12:00:00 AM,0,0,-16.55424,90,0,0,29.79928,29.79928,0.2010524,0.2010524,0,-1,0,0.2010524,0,0,2.775558E-17,0,0,0.2116341,0.2010524,0,0,9.779992,1.823281,0,0.2116341,-0.2116341,4.49883,32.13444,0.1299022,0.2211577,0,0,1.823281
11/6/2007 1:00:00 AM,0,0,-30.89996,90,0,0,28.89449,28.89449,0.3574068,0.3574068,0,-1,0,0.3574068,0,0,5.551115E-17,0,0,0.3762177,0.3574068,0,0,10.01514,1.611647,0,0.3762177,-0.3762177,4.102262,29.30182,0.1299022,0.3931475,0,0,1.611647
11/6/2007 2:00:00 AM,0,0,-44.59835,90,0,0,28.08148,28.08148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.43316,1.235429,0,0,0,4.102262,29.30182,0.1299022,0,0,0,1.235429
11/6/2007 3:00:00 AM,0.03314028,0.4110412,-57.64837,116.945,0.002096955,0.009295983,27.44716,27.38649,0,0,0,-1,0,0,0,0,0,0,0.009295983,0,0,0,0,10.43316,1.235429,0.009295983,0,0.009295983,4.111081,29.36481,0.1299019,0,0.007436786,0,1.244725
11/6/2007 4:00:00 AM,0.1466624,7.416012,-70.23913,102.6536,0.01364868,0.06062433,27.06007,26.66528,0.1864107,0.1864107,0,-1,0,0.1864107,32.52191,0,2.775558E-17,0,0.06062433,0.1962218,0.1864107,0,0,10.42387,1.243796,0,0.1355975,-0.1355975,3.968149,28.34386,0.1299019,0.2050518,0.04849946,0,1.30442
11/6/2007 5:00:00 AM,0.338264,14.99553,-82.70264,88.28396,0.06426071,0.2843587,27.80398,25.94406,0.7119399,0.7119399,0,0,0,0.7119399,39.94139,0,1.110223E-16,0,0.2843587,0.7494105,0.7119399,0,0,10.57453,1.108198,0,0.4650517,-0.4650517,3.477941,24.84239,0.1299019,0.7831339,0.227487,0,1.392557
11/6/2007 6:00:00 AM,0.5152169,22.7897,-95.48576,73.92448,0.3953859,1.668688,36.92501,25.39332,0.4421052,0.4421052,0,0,0,0.4421052,377.4413,0,0,0,1.668688,0.4653739,0.4421052,0,0,11.09125,0.6431463,1.203314,0,1.203314,4.619505,32.9964,0.1298547,0.4863158,1.33495,0,2.311834
11/6/2007 7:00:00 AM,0.4475309,30.40621,-109.1449,59.66946,0.4529165,1.899367,38.11781,24.89502,1.100719,1.100719,0,0,0,1.100719,172.5569,0,0,0,1.899367,1.158652,1.100719,0,0,9.887939,1.726129,0.7407153,0,0.7407153,5.322209,38.01571,0.1298257,1.210791,1.519494,0,3.625496
11/6/2007 8:00:00 AM,0.4654687,37.37153,-124.3297,45.6809,0.4964668,2.050214,40.97111,26.44236,1.482133,1.482133,0,0,0,1.482133,138.3286,0,0,0,2.050214,1.56014,1.482133,0,0,9.147224,2.392772,0.4900733,0,0.4900733,5.787134,41.33659,0.1298065,1.630347,1.640171,0,4.442986
11/6/2007 9:00:00 AM,0.4604368,43.08153,-141.6596,32.35976,0.4781721,1.940827,44.12445,30.09432,1.256763,1.256763,0,-1,0,1.256763,154.4307,0,0,0,1.940827,1.322908,1.256763,0,0,8.657151,2.833838,0.6179195,0,0.6179195,6.373343,45.52379,0.1297823,1.382439,1.552662,0,4.774666
11/6/2007 10:00:00 AM,0.9652657,46.81234,-161.3373,21.06308,1.267794,4.357469,71.83393,33.77908,2.997182,2.997182,0,0,0,2.997182,145.3855,0,0,0,4.357469,3.154929,2.997182,0,0,8.039231,3.389966,1.20254,0,1.20254,7.514173,53.67256,0.1297352,3.296901,3.485975,0,7.747435
11/6/2007 11:00:00 AM,1.060959,47.90838,177.4349,16.651,1.011843,3.591279,66.83401,36.58526,2.42625,2.42625,0,0,0,2.42625,148.0177,0,0,0,3.591279,2.553947,2.42625,0,0,6.836691,4.472252,1.037332,0,1.037332,8.498273,60.70182,0.1296946,2.668875,2.873023,0,8.063531
11/6/2007 12:00:00 PM,1.155535,46.1395,156.4402,23.41422,0.9703484,3.426486,67.63852,38.61122,2.343862,2.343862,0,0,0,2.343862,146.1898,0,0,0,3.426486,2.467223,2.343862,0,0,5.799359,5.40585,0.9592631,0,0.9592631,9.408309,67.20207,0.1296571,2.578248,2.741189,0,8.832336
11/6/2007 1:00:00 PM,1.106296,41.86789,137.2972,35.44192,0.8646337,3.08,66.25661,40.42081,0.9956078,0.9956078,0,0,0,0.9956078,309.3588,0,0,0,3.08,1.048008,0.9956078,0,0,4.840096,6.269187,2.031992,0,2.031992,11.33603,80.97145,0.1295778,1.095169,2.464,0,9.349187
11/6/2007 2:00:00 PM,0.5121213,35.79499,120.524,48.98724,0.5663661,2.12003,58.19007,41.37806,0.2168752,0.2168752,0,-1,0,0.2168752,977.5347,0,0,0,2.12003,0.2282896,0.2168752,0,0,2.808105,8.09798,1.89174,0,1.89174,13.13069,93.79044,0.129504,0.2385627,1.696024,0,10.21801
11/6/2007 3:00:00 PM,0.5478576,28.62451,105.7654,63.06201,0.5417261,2.035434,57.56182,41.48952,1.969578,1.969578,0,0,0,1.969578,103.3437,0,2.220446E-16,0,2.035434,2.07324,1.969578,0,0,0.9163645,9.800546,0,0.03780583,-0.03780583,13.09084,93.5058,0.129504,2.166536,1.628348,0,11.83598
11/6/2007 4:00:00 PM,0.4762146,20.92641,92.37204,77.35275,0.318529,1.243713,51.00037,41.60098,0.7510017,0.7510017,0,0,0,0.7510017,165.6072,0,0,0,1.243713,0.7905281,0.7510017,0,0,0.958371,9.76274,0.4531848,0,0.4531848,13.52077,96.57671,0.1294863,0.8261018,0.9949703,0,11.00645
11/6/2007 5:00:00 PM,0.2469717,13.1498,79.71184,91.72225,0.02412647,0.09942773,41.34999,40.64373,1.595864,1.595864,0,0,0,1.595864,6.230338,0,2.220446E-16,0,0.09942773,1.679857,1.595864,0,0,0.5051861,10.17061,0,1.580429,-1.580429,11.85485,84.67731,0.1294863,1.755451,0.07954218,0,10.27003
11/6/2007 6:00:00 PM,0.1050127,5.675338,67.25443,106.082,0.010936,0.04569751,38.78642,38.46697,3.295393,3.295393,1.25,0,0.50625,3.295393,1.386709,0,0,0,0.04569751,2.153045,2.045393,0,0,2.261219,8.590178,0,2.107347,-2.107347,9.633509,68.81064,0.1294863,3.624932,0.03655801,5,8.635875
11/6/2007 7:00:00 PM,0.00760099,0,54.57937,90,0,0,36.49347,36.49347,0.7240144,0.7240144,0,-1,0,0.7240144,0,0,0,0,0,0.7621204,0.7240144,0,0,4.602715,6.48283,0,0.7621204,-0.7621204,8.830163,63.07247,0.1294863,0.7964158,0,0,6.48283
11/6/2007 8:00:00 PM,0,0,41.38519,90,0,0,34.76255,34.76255,2.231299,2.231299,0,-1,0,2.231299,0,0,4.440892E-16,0,0,2.348736,2.231299,0,0,5.449516,5.72071,0,2.348736,-2.348736,6.354378,45.38832,0.1294863,2.454429,0,0,5.72071
11/6/2007 9:00:00 PM,0,0,27.52381,90,0,0,33.22833,33.22833,1.066677,1.066677,0,-1,0,1.066677,0,0,0,0,0,1.122818,1.066677,0,0,8.059223,3.371974,0,1.122818,-1.122818,5.170824,36.93438,0.1294863,1.173344,0,0,3.371974
11/6/2007 10:00:00 PM,0,0,13.0477,90,0,0,31.72034,31.72034,0.4892383,0.4892383,0,-1,0,0.4892383,0,0,0,0,0,0.5149876,0.4892383,0,0,9.306798,2.249156,0,0.5149876,-0.5149876,4.627979,33.05693,0.1294863,0.5381621,0,0,2.249156
11/6/2007 11:00:00 PM,0,0,-1.778346,90,0,0,30.53361,30.53361,0.1722136,0.1722136,0,-1,0,0.1722136,0,0,0,0,0,0.1812775,0.1722136,0,0,9.879006,1.734168,0,0.1812775,-0.1812775,4.436896,31.69205,0.1294863,0.189435,0,0,1.734168
11/7/2007 12:00:00 AM,0,0,-16.49589,90,0,0,29.64848,29.64848,0.3386206,0.3386206,0,-1,0,0.3386206,0,0,5.551115E-17,0,0,0.3564427,0.3386206,0,0,10.08043,1.552891,0,0.3564427,-0.3564427,4.061172,29.00832,0.1294863,0.3724826,0,0,1.552891
11/7/2007 1:00:00 AM,0,0,-30.80685,90,0,0,28.73057,28.73057,0.250001,0.250001,0,-1,0,0.250001,0,0,5.551115E-17,0,0,0.2631589,0.250001,0,0,10.47647,1.196448,0,0.2631589,-0.2631589,3.783779,27.02694,0.1294863,0.275001,0,0,1.196448
11/7/2007 2:00:00 AM,0,0,-44.47759,90,0,0,27.91757,27.91757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.76887,0.9332891,0,0,0,3.783779,27.02694,0.1294863,0,0,0,0.9332891
11/7/2007 3:00:00 AM,0.02509347,0.6570131,-57.50663,116.9147,0.002205713,0.009786396,27.27983,27.21602,0.2378928,0.2378928,0,-1,0,0.2378928,4.113785,0,5.551115E-17,0,0.009786396,0.2504134,0.2378928,0,0,10.76887,0.9332891,0,0.2406271,-0.2406271,3.530135,25.2152,0.1294863,0.2616821,0.007829118,0,0.9430755
11/7/2007 4:00:00 AM,0.09083401,7.653037,-70.08152,102.6476,0.04724239,0.2089826,27.86879,26.50136,0,0,0,-1,0,0,0,0,0,0,0.2089826,0,0,0,0,11.03624,0.6926621,0.2089826,0,0.2089826,3.728394,26.63133,0.1294782,0,0.1671861,0,0.9016446
11/7/2007 5:00:00 AM,0.04915878,15.22733,-82.53288,88.29961,0.03983909,0.1770879,26.91269,25.76048,0.1866436,0.1866436,0,0,0,0.1866436,94.88026,0,2.775558E-17,0,0.1770879,0.1964669,0.1866436,0,0,10.82725,0.8807464,0,0.01937901,-0.01937901,3.707967,26.48542,0.1294782,0.2053079,0.1416703,0,1.057834
11/7/2007 6:00:00 AM,0.1807753,23.0211,-95.30721,73.96201,0.1497305,0.6567034,29.54981,25.20973,0.224481,0.224481,0,0,0,0.224481,292.543,0,0,0,0.6567034,0.2362958,0.224481,0,0,10.84879,0.8613673,0.4204077,0,0.4204077,4.1068,29.33423,0.1294618,0.2469291,0.5253627,0,1.518071
11/7/2007 7:00:00 AM,0.2744536,30.64278,-108.9628,59.73205,0.2421811,1.050364,31.72445,24.69177,0.5002363,0.5002363,0,0,0,0.5002363,209.9737,0,0,0,1.050364,0.5265646,0.5002363,0,0,10.42838,1.239734,0.5238,0,0.5238,4.603721,32.88365,0.1294414,0.5502599,0.8402916,0,2.290099
11/7/2007 8:00:00 AM,0.291032,37.619,-124.1544,45.77634,0.2558664,1.098256,33.72098,26.27844,1.613642,1.613642,0,0,0,1.613642,68.06071,0,0,0,1.098256,1.69857,1.613642,0,0,9.904578,1.711154,0,0.6003141,-0.6003141,3.970934,28.36376,0.1294414,1.775006,0.8786047,0,2.80941
11/7/2007 9:00:00 AM,0.4708884,43.34404,-141.5113,32.50517,0.4921141,1.994676,44.37259,29.93041,0.9695083,0.9695083,0,-1,0,0.9695083,205.741,0,0,0,1.994676,1.020535,0.9695083,0,0,10.57159,1.11084,0.9741407,0,0.9741407,4.895085,34.96482,0.1294034,1.066459,1.595741,0,3.105516
11/7/2007 10:00:00 AM,0.8705348,47.08931,-161.246,21.29093,1.131964,4.000885,67.49274,33.63483,0.9695559,0.9695559,0,0,0,0.9695559,412.6513,0,0,0,4.000885,1.020585,0.9695559,0,0,9.597453,1.987567,2.9803,0,2.9803,7.722445,55.16022,0.1292875,1.066511,3.200708,0,5.988451
11/7/2007 11:00:00 AM,1.093018,48.1922,177.4441,16.93152,1.011319,3.593292,66.66334,36.43446,0.4356796,0.4356796,0,0,0,0.4356796,824.7557,0,0,0,3.593292,0.4586101,0.4356796,0,0,6.617153,4.669837,3.134682,0,3.134682,10.69627,76.40175,0.1291658,0.4792475,2.874634,0,8.263128
11/7/2007 12:00:00 PM,0.5268512,46.41913,156.3693,23.60036,0.5787701,2.199959,55.6108,38.46697,0.313948,0.313948,0,0,0,0.313948,700.7401,0,0,0,2.199959,0.3304716,0.313948,0,0,3.482471,7.49105,1.869488,0,1.869488,12.46982,89.06995,0.1290934,0.3453428,1.759967,0,9.69101
11/7/2007 1:00:00 PM,0.3524627,42.13627,137.1727,35.54938,0.3228861,1.269219,49.82809,40.30935,0.8694701,0.8694701,0,0,0,0.8694701,145.9762,0,0,0,1.269219,0.9152317,0.8694701,0,0,1.612983,9.17359,0.3539875,0,0.3539875,12.80564,91.46867,0.1290797,0.9564171,1.015375,0,10.44281
11/7/2007 2:00:00 PM,0.5060421,36.05162,120.3741,49.04857,0.5528853,2.076003,57.67146,41.2666,0,0,0,-1,0,0,0,0.8170072,0,0,2.076003,0,0,0,0,1.258996,9.492178,1.258996,0,1.258996,14.00003,100,0.1290309,0,1.660802,0,11.56818
11/7/2007 3:00:00 PM,0.4773379,28.87298,105.6087,63.09235,0.4659436,1.775653,55.17489,41.37806,1.708121,1.708121,0,0,0,1.708121,103.9536,0,0,0,1.775653,1.798022,1.708121,0,0,0,10.62527,0,0.02236887,-0.02236887,13.97645,99.83158,0.1290309,1.878933,1.420522,0,12.40093
11/7/2007 4:00:00 PM,0.3250172,21.1716,92.21872,77.35886,0.2275862,0.9027741,48.22927,41.52886,2.043597,2.043597,0,0,0,2.043597,44.17575,0,0,0,0.9027741,2.151154,2.043597,0,0,0.0248543,10.60291,0,1.24838,-1.24838,12.66054,90.43226,0.1290309,2.247956,0.7222193,0,11.50568
11/7/2007 5:00:00 PM,0.1260204,13.3964,79.56734,91.70671,0.08714949,0.3557551,43.08713,40.53227,0.4866043,0.4866043,0,0,0,0.4866043,73.10972,0,0,0,0.3557551,0.5122151,0.4866043,0,0,1.411943,9.354526,0,0.15646,-0.15646,12.49562,89.25423,0.1290309,0.5352648,0.284604,0,9.71028
11/7/2007 6:00:00 PM,0.06512634,5.927288,67.12294,106.0446,0.03862341,0.1607881,39.4844,38.35551,1.52979,1.52979,0,0,0,1.52979,10.51047,0,2.220446E-16,0,0.1607881,1.610305,1.52979,0,0,1.585788,9.198065,0,1.449517,-1.449517,10.96769,78.3405,0.1290309,1.682769,0.1286305,0,9.358853
11/7/2007 7:00:00 PM,0.003933861,0,54.4655,90,0,0,36.36234,36.36234,1.844542,1.844542,0,-1,0,1.844542,0,0,2.220446E-16,0,0,1.941623,1.844542,0,0,3.196362,7.748548,0,1.941623,-1.941623,8.921041,63.7216,0.1290309,2.028996,0,0,7.748548
11/7/2007 8:00:00 PM,0,0,41.2949,90,0,0,34.63142,34.63142,3.786953,3.33,0,-1,0,3.33,0,0,0.4569527,0.835648,0,3.505263,3.33,0,0,5.353721,5.806925,0,3.505263,-3.505263,5.22617,37.32971,0.1290309,4.165648,0,0,5.806925
11/7/2007 9:00:00 PM,0,0,27.46413,90,0,0,33.0972,33.0972,2.111363,2.111363,0,-1,0,2.111363,0,0,4.440892E-16,0.1359207,0,2.222487,2.111363,0,0,9.248458,2.301662,0,2.222487,-2.222487,2.883463,20.59612,0.1290309,2.3225,0,0,2.301662
11/7/2007 10:00:00 PM,0,0,13.02521,90,0,0,31.58921,31.58921,0.5236636,0.0752156,0,-1,0,0.0752156,0,0,0.448448,0.5008144,0,0.07917432,0.0752156,0,0,11.71789,0.07917432,0,0.07917432,-0.07917432,2.800006,20,0.1290309,0.57603,0,0,0.07917432
11/7/2007 11:00:00 PM,0,0,-1.759932,90,0,0,30.38937,30.38937,0.1330624,0,0,-1,0,0,0,0,0.1330624,0.1463686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290309,0.1463686,0,0,0
11/8/2007 12:00:00 AM,0,0,-16.43519,90,0,0,29.50424,29.50424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290309,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-30.71217,90,0,0,28.57977,28.57977,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290309,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-44.35584,90,0,0,27.75365,27.75365,0.2216722,0,0,-1,0,0,0,0,0.2216722,0.2438394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290309,0.2438394,0,0,0
11/8/2007 3:00:00 AM,0.03484774,0.8970714,-57.36429,116.8878,0.002670415,0.01185604,27.14903,27.07178,0.2134862,0.01126324,0,-1,0,0.01126324,105.2632,0,0.202223,0.2325822,0.01185604,0.01185604,0.01126324,0,0,11.80586,0,0,0,0,2.800006,20,0.1290309,0.2348349,0.009484835,0,0.01185604
