Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/8/2007 4:00:00 AM,0.03514969,7.884071,-69.92352,102.6449,0.02833956,0.1258203,27.15069,26.3309,0.2197496,0.1195292,0,-1,0,0.1195292,105.2632,0,0.1002203,0.2178187,0.1258203,0.1258203,0.1195292,0,0,11.80586,0,0,0,0,2.800006,20,0.1290309,0.2417245,0.1006562,0,0.1258203
11/8/2007 5:00:00 AM,0.09525752,15.45307,-82.36272,88.31847,0.0763533,0.3378651,27.80649,25.59657,0.3461149,0.3461149,3.851378,0,1.216426,0.3461149,97.61643,0,0,0,0.3378651,0,0,3.505263,3.33,11.80586,0,3.667865,0,3.667865,6.279648,44.85454,0.1291256,0.3807264,0.270292,5,0.3378651
11/8/2007 6:00:00 AM,0.1748605,23.24635,-95.12805,74.00272,0.1445729,0.6351245,29.22871,25.03926,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6351245,0,0,3.505263,3.33,8.137995,3.301079,3.965125,0,3.965125,10.0413,71.7234,0.129177,0,0.5080996,5,3.936203
11/8/2007 7:00:00 AM,0.2109128,30.87316,-108.7795,59.7977,0.1777624,0.779125,29.68103,24.52786,0.5049591,0.5049591,4.010222,0,1.259791,0.5049591,154.2947,0,0,0,0.779125,0,0,3.505263,3.33,4.172871,6.86969,4.109125,0,4.109125,13.93955,99.56804,0.1292686,0.555455,0.6233,5,7.648816
11/8/2007 8:00:00 AM,0.3393692,37.8603,-123.9771,45.87458,0.3115638,1.327206,35.16849,26.09486,0.442537,0.442537,0,0,0,0.442537,299.9084,0.7976315,0,0,1.327206,0.4658284,0.442537,0,0,0.0637456,10.5679,0.0637456,0,0.0637456,14.00003,100,0.1292662,0.4867907,1.061764,0,11.89511
11/8/2007 9:00:00 AM,0.1526397,43.60057,-141.3598,32.65263,0.1263626,0.5431981,33.43464,29.75994,1.108068,1.108068,0,-1,0,1.108068,49.0221,0,2.220446E-16,0,0.5431981,1.166387,1.108068,0,0,0,10.62527,0,0.623189,-0.623189,13.34313,95.30788,0.1292662,1.218875,0.4345585,0,11.16847
11/8/2007 10:00:00 AM,0.08773634,47.36072,-161.1504,21.51818,0.07206046,0.3062936,35.58337,33.48404,0.3731378,0.3731378,0,0,0,0.3731378,82.08593,0,5.551115E-17,0,0.3062936,0.3927766,0.3731378,0,0,0.6924322,10.00208,0,0.08648299,-0.08648299,13.25197,94.65672,0.1292662,0.4104516,0.2450349,0,10.30838
11/8/2007 11:00:00 AM,0.06981389,48.47112,177.4584,17.20685,0.05720656,0.2400806,37.97982,36.30988,2.811336,2.811336,0,0,0,2.811336,8.539735,0,0,0,0.2400806,2.959301,2.811336,0,0,0.7885244,9.915602,0,2.71922,-2.71922,10.38566,74.18312,0.1292662,3.09247,0.1920645,0,10.15568
11/8/2007 12:00:00 PM,0.1327302,46.69456,156.3039,23.78253,0.1096056,0.4512653,41.52518,38.31617,0.5204687,0.5204687,0,0,0,0.5204687,86.70365,0,1.110223E-16,0,0.4512653,0.5478618,0.5204687,0,0,3.80988,7.196382,0,0.09659643,-0.09659643,10.28384,73.45583,0.1292662,0.5725155,0.3610123,0,7.647647
11/8/2007 1:00:00 PM,0.2869103,42.40108,137.0537,35.65347,0.2474101,0.9857676,47.44442,40.1651,1.265018,1.265018,0,0,0,1.265018,77.9252,0,2.220446E-16,0,0.9857676,1.331598,1.265018,0,0,3.91721,7.099785,0,0.34583,-0.34583,9.919299,70.852,0.1292662,1.39152,0.7886141,0,8.085553
11/8/2007 2:00:00 PM,0.1040882,36.30519,120.2296,49.10662,0.08570349,0.3487968,43.63597,41.12235,0.273533,0.273533,0,-1,0,0.273533,127.5154,0,0,0,0.3487968,0.2879295,0.273533,0,0,4.301466,6.753955,0.06086732,0,0.06086732,9.977043,71.26445,0.1292638,0.3008863,0.2790375,0,7.102752
11/8/2007 3:00:00 PM,0.008650714,29.11872,105.4575,63.11942,0.007023375,0.02892481,41.47222,41.2666,0.211417,0.211417,0,0,0,0.211417,13.6814,0,2.775558E-17,0,0.02892481,0.2225442,0.211417,0,0,4.240598,6.808736,0,0.1936194,-0.1936194,9.77295,69.80665,0.1292638,0.2325587,0.02313985,0,6.837661
11/8/2007 4:00:00 PM,0.004232626,21.41423,92.07071,77.36171,0.003432248,0.01413476,41.47854,41.37806,1.683137,1.683137,0,0,0,1.683137,0.8397866,0,2.220446E-16,0,0.01413476,1.771723,1.683137,0,0,4.455731,6.615117,0,1.757588,-1.757588,7.92029,56.57339,0.1292638,1.85145,0.01130781,0,6.629251
11/8/2007 5:00:00 PM,0.04773743,13.64045,79.42811,91.68795,0.03858839,0.1588531,41.55062,40.42081,0,0,0,0,0,0,0,0,0,0,0.1588531,0,0,0,0,6.408607,4.857528,0.1588531,0,0.1588531,8.070992,57.64982,0.1292577,0,0.1270825,0,5.016381
11/8/2007 6:00:00 PM,0.01647522,6.17651,66.99664,106.004,0.01334385,0.05581653,38.59444,38.20471,6.106099,6.106099,2.776099,0,0.9228749,6.106099,0.9141111,0,8.881784E-16,0,0.05581653,3.505263,3.33,0,0,6.249753,5.000496,0,3.449447,-3.449447,4.434955,31.67819,0.1292577,6.716709,0.04465322,5,5.056313
11/8/2007 7:00:00 PM,0.00574973,0,54.35675,90,0,0,36.21809,36.21809,0.2313096,0.2313096,0,-1,0,0.2313096,0,0,2.775558E-17,0,0,0.2434838,0.2313096,0,0,10.08247,1.551049,0,0.2434838,-0.2434838,4.178301,29.84495,0.1292577,0.2544405,0,0,1.551049
11/8/2007 8:00:00 PM,0,0,41.20954,90,0,0,34.48062,34.48062,0.04548568,0.04548568,0,-1,0,0.04548568,0,0,6.938894E-18,0,0,0.04787967,0.04548568,0,0,10.35301,1.307566,0,0.04787967,-0.04787967,4.127831,29.48445,0.1292577,0.05003425,0,0,1.307566
11/8/2007 9:00:00 PM,0,0,27.40901,90,0,0,32.97263,32.97263,1.08709,1.08709,0,-1,0,1.08709,0,0,0,0,0,1.144305,1.08709,0,0,10.40621,1.259686,0,1.144305,-1.144305,2.921627,20.86872,0.1292577,1.195799,0,0,1.259686
11/8/2007 10:00:00 PM,0,0,13.00671,90,0,0,31.45808,31.45808,0.6708151,0.1096115,0,-1,0,0.1096115,0,0,0.5612035,0.6282851,0,0.1153806,0.1096115,0,0,11.67766,0.1153806,0,0.1153806,-0.1153806,2.800006,20,0.1292577,0.7378966,0,0,0.1153806
11/8/2007 11:00:00 PM,0,0,-1.738325,90,0,0,30.27791,30.27791,0.8868256,0,0,-1,0,0,0,0,0.8868256,0.9755082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292577,0.9755082,0,0,0
11/9/2007 12:00:00 AM,0,0,-16.37218,90,0,0,29.37311,29.37311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292577,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-30.61594,90,0,0,28.4552,28.4552,0.3739856,0,0,-1,0,0,0,0,0.3739856,0.4113842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292577,0.4113842,0,0,0
11/9/2007 2:00:00 AM,0,0,-44.23315,90,0,0,27.62253,27.62253,0.1576913,0,0,-1,0,0,0,0,0.1576913,0.1734605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292577,0.1734605,0,0,0
11/9/2007 3:00:00 AM,0.02786727,1.131151,-57.22141,116.8641,0.002872734,0.01276364,27.00407,26.92098,0.003900265,0.003900265,0,-1,0,0.003900265,327.2505,0,0,0.001865201,0.01276364,0.004105542,0.003900265,0,0,11.80586,0,0.008658095,0,0.008658095,2.808219,20.05867,0.1292574,0.004290292,0.01021091,0,0.01276364
11/9/2007 4:00:00 AM,0.03265664,8.109052,-69.76519,102.6454,0.02636283,0.1171633,26.94913,26.18665,0.2815049,0.1187078,0,-1,0,0.1187078,98.6989,0,0.1627971,0.2799917,0.1171633,0.1249556,0.1187078,0,0,11.7972,0.007792286,0,0.007792286,-0.007792286,2.800006,20,0.1292574,0.3096554,0.09373064,0,0.1249556
11/9/2007 5:00:00 AM,0.1255448,15.67268,-82.19225,88.34054,0.09625328,0.4250024,28.23267,25.44577,0.1708498,0.1708498,3.676113,0,1.168579,0.1708498,248.7579,4.440892E-16,0,0,0.4250024,0,0,3.505263,3.33,11.80586,0,3.755002,0,3.755002,6.362314,45.44501,0.1293322,0.1879348,0.3400019,5,0.4250024
11/9/2007 6:00:00 AM,0.2759681,23.46541,-94.94836,74.04654,0.2234275,0.970749,31.38124,24.89502,0.5325435,0.5325435,4.037807,0,1.267321,0.5325435,182.2854,0,0,0,0.970749,0,0,3.505263,3.33,8.050858,3.379502,4.300749,0,4.300749,10.44236,74.58815,0.1294184,0.5857979,0.7765992,5,4.350251
11/9/2007 7:00:00 AM,0.3384483,31.09729,-108.5952,59.86633,0.311929,1.340802,33.44824,24.37706,1.271177,1.271177,3.560019,0,1.136885,1.271177,105.4772,0,0,0,1.340802,0,0,2.288841,2.174399,3.750109,7.250176,3.515201,0,3.515201,13.77717,98.4082,0.1294917,1.398295,1.072642,5,8.590979
11/9/2007 8:00:00 AM,0.5188237,38.09536,-123.7979,45.97549,0.5668682,2.320796,42.55494,25.94406,0,0,0,0,0,0,0,2.085889,0,0,2.320796,0,0,0,0,0.2349074,10.41386,0.2349074,0,0.2349074,14.00003,100,0.1294826,0,1.856637,0,12.73465
11/9/2007 9:00:00 AM,0.3742475,43.85104,-141.2053,32.80194,0.3464244,1.440297,39.72336,29.59603,1.894219,1.894219,0,-1,0,1.894219,76.03645,0,0,0,1.440297,1.993915,1.894219,0,0,0,10.62527,0,0.5536181,-0.5536181,13.41646,95.83169,0.1294826,2.083641,1.152238,0,12.06557
11/9/2007 10:00:00 AM,0.4627582,47.6265,-161.0505,21.74458,0.4645426,1.855712,46.9827,33.32012,0.405235,0.405235,0,0,0,0.405235,457.9348,0.8140177,0,0,1.855712,0.4265631,0.405235,0,0,0.6151312,10.07166,0.6151312,0,0.6151312,14.00003,100,0.1294589,0.4457585,1.48457,0,11.92737
11/9/2007 11:00:00 AM,0.5007814,48.74504,177.478,17.47694,0.522635,2.033909,51.57561,36.14597,2.522766,2.522766,0,0,0,2.522766,80.62221,0,0,0,2.033909,2.655543,2.522766,0,0,0,10.62527,0,0.6216335,-0.6216335,13.34477,95.31959,0.1294589,2.775042,1.627127,0,12.65918
11/9/2007 12:00:00 PM,0.3450463,46.96571,156.2441,23.96061,0.3066507,1.223537,47.19235,38.17193,1.927068,1.927068,0,0,0,1.927068,63.49218,0,0,0,1.223537,2.028492,1.927068,0,0,0.6907039,10.00364,0,0.804955,-0.804955,12.49627,89.2589,0.1294589,2.119775,0.9788299,0,11.22718
11/9/2007 1:00:00 PM,0.2501184,42.66226,136.9402,35.75409,0.2109459,0.846304,46.21445,40.01431,0.5653673,0.5653673,0,0,0,0.5653673,149.691,0,0,0,0.846304,0.5951235,0.5653673,0,0,1.585098,9.198686,0.2511805,0,0.2511805,12.73456,90.96098,0.1294492,0.6219041,0.6770432,0,10.04499
11/9/2007 2:00:00 PM,0.09673066,36.55562,120.0908,49.16134,0.07956131,0.3243913,43.30439,40.97155,0.9523028,0.9523028,0,-1,0,0.9523028,34.06388,0,0,0,0.3243913,1.002424,0.9523028,0,0,1.333918,9.424748,0,0.6780326,-0.6780326,12.01985,85.85593,0.1294492,1.047533,0.2595131,0,9.74914
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3831758,43.88815,41.12235,2.380991,2.380991,0,0,0,2.380991,16.09312,0,0,0,0.3831758,2.506306,2.380991,0,0,2.087287,8.746716,0,2.123131,-2.123131,9.781878,69.87041,0.1294492,2.61909,0.3065407,0,9.129891
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.6500907,46.02342,41.2666,0.6800557,0.6800557,0,0,0,0.6800557,95.59374,0,0,0,0.6500907,0.7158481,0.6800557,0,0,4.446321,6.623585,0,0.06575743,-0.06575743,9.712563,69.37531,0.1294492,0.7480613,0.5200725,0,7.273675
11/9/2007 5:00:00 PM,0.1430835,13.88185,79.29417,91.66599,0.09074663,0.3706788,42.96941,40.30935,1.835066,1.835066,0,0,0,1.835066,20.19975,0,2.220446E-16,0,0.3706788,1.931649,1.835066,0,0,4.519385,6.557827,0,1.56097,-1.56097,8.067156,57.62243,0.1294492,2.018573,0.296543,0,6.928506
11/9/2007 6:00:00 PM,0.04277412,6.422927,66.87558,105.9602,0.03388931,0.1413801,39.09,38.09981,1.091673,1.091673,0,0,0,1.091673,12.95077,0,0,0,0.1413801,1.14913,1.091673,0,0,6.253797,4.996857,0,1.00775,-1.00775,7.004894,50.03486,0.1294492,1.200841,0.1131041,0,5.138237
11/9/2007 7:00:00 PM,0.008796115,0,54.25314,90,0,0,36.04763,36.04763,2.42596,2.42596,0,-1,0,2.42596,0,0,0,0,0,2.553642,2.42596,0,0,7.373518,3.989108,0,2.553642,-2.553642,4.313119,30.80794,0.1294492,2.668556,0,0,3.989108
11/9/2007 8:00:00 PM,0,0,41.1291,90,0,0,34.33638,34.33638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.2109,1.435466,0,0,0,4.313119,30.80794,0.1294492,0,0,0,1.435466
11/9/2007 9:00:00 PM,0,0,27.35845,90,0,0,32.82183,32.82183,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.2109,1.435466,0,0,0,4.313119,30.80794,0.1294492,0,0,0,1.435466
11/9/2007 10:00:00 PM,0,0,12.99215,90,0,0,31.31383,31.31383,0.02805413,0.02805413,0,-1,0,0.02805413,0,0,3.469447E-18,0,0,0.02953066,0.02805413,0,0,10.2109,1.435466,0,0.02953066,-0.02953066,4.281991,30.58559,0.1294492,0.03085954,0,0,1.435466
11/9/2007 11:00:00 PM,0,0,-1.713554,90,0,0,30.13366,30.13366,0.3352863,0.3352863,0,-1,0,0.3352863,0,0,5.551115E-17,0,0,0.352933,0.3352863,0,0,10.24371,1.405935,0,0.352933,-0.352933,3.909967,27.92828,0.1294492,0.368815,0,0,1.405935
11/10/2007 12:00:00 AM,0,0,-16.3069,90,0,0,29.22887,29.22887,0.1953692,0.1953692,0,-1,0,0.1953692,0,0,2.775558E-17,0,0,0.2056517,0.1953692,0,0,10.63586,1.053002,0,0.2056517,-0.2056517,3.693192,26.37989,0.1294492,0.2149061,0,0,1.053002
11/10/2007 1:00:00 AM,0,0,-30.51821,90,0,0,28.28473,28.28473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.86436,0.8473505,0,0,0,3.693192,26.37989,0.1294492,0,0,0,0.8473505
11/10/2007 2:00:00 AM,0,0,-44.10956,90,0,0,27.47828,27.47828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.86436,0.8473505,0,0,0,3.693192,26.37989,0.1294492,0,0,0,0.8473505
11/10/2007 3:00:00 AM,0.04816506,1.359189,-57.07804,116.8437,0.003284321,0.01460208,26.87172,26.77674,0.44242,0.44242,0,-1,0,0.44242,3.300503,0,0,0,0.01460208,0.4657053,0.44242,0,0,10.86436,0.8473505,0,0.4511032,-0.4511032,3.217687,22.98343,0.1294492,0.486662,0.01168167,0,0.8619526
11/10/2007 4:00:00 AM,0.2190806,8.32792,-69.60658,102.6491,0.01646271,0.07332614,26.51182,26.03585,0,0,0,-1,0,0,0,0,0,0,0.07332614,0,0,0,0,11.36559,0.3962473,0.07332614,0,0.07332614,3.28725,23.48031,0.1294464,0,0.05866091,0,0.4695735
11/10/2007 5:00:00 AM,0.3555626,15.8861,-82.02151,88.36577,0.06386904,0.2835641,27.14909,25.30153,0.08045024,0.08045024,0,0,0,0.08045024,352.4715,0,0,0,0.2835641,0.08468446,0.08045024,0,0,11.29226,0.4622409,0.1988797,0,0.1988797,3.475924,24.82798,0.1294387,0.08849526,0.2268513,0,0.745805
11/10/2007 6:00:00 AM,0.5302328,23.6782,-94.76821,74.09342,0.3903996,1.654671,36.12286,24.74422,0.4471964,0.4471964,0,0,0,0.4471964,370.0099,0,0,0,1.654671,0.470733,0.4471964,0,0,11.09338,0.6412326,1.183938,0,1.183938,4.599106,32.85069,0.1293931,0.491916,1.323737,0,2.295903
11/10/2007 7:00:00 AM,0.6721047,31.3151,-108.4099,59.93785,0.6772513,2.749477,44.08381,24.21315,1.081859,1.081859,0,0,0,1.081859,254.1438,0,0,0,2.749477,1.138799,1.081859,0,0,9.909442,1.706777,1.610679,0,1.610679,6.12713,43.76513,0.1293311,1.190045,2.199582,0,4.456254
11/10/2007 8:00:00 AM,0.9117146,38.32412,-123.617,46.07895,0.7434765,2.958694,47.65866,25.78015,0.3152871,0.3152871,0,0,0,0.3152871,938.4127,0,0,0,2.958694,0.3318811,0.3152871,0,0,8.298763,3.156387,2.626813,0,2.626813,8.619143,61.56519,0.1292301,0.3468158,2.366955,0,6.115081
11/10/2007 9:00:00 AM,1.000312,44.09537,-141.0478,32.95293,0.8931103,3.389136,55.89321,29.43212,1.649579,1.649579,0,-1,0,1.649579,205.4546,0,0,0,3.389136,1.736399,1.649579,0,0,5.67195,5.520519,1.652737,0,1.652737,10.18707,72.76463,0.1291667,1.814537,2.711309,0,8.909656
11/10/2007 10:00:00 AM,1.208676,47.88657,-160.9462,21.9699,0.983905,3.588138,62.48513,33.17588,0.3985485,0.3985485,0,0,0,0.3985485,900.3014,0,0,0,3.588138,0.4195248,0.3985485,0,0,4.019213,7.007983,3.168613,0,3.168613,13.19308,94.23608,0.1290452,0.4384034,2.87051,0,10.59612
11/10/2007 11:00:00 AM,1.482111,49.01389,177.5028,17.74171,1.009683,3.599275,66.14265,35.9755,0.9679271,0.9679271,0,0,0,0.9679271,371.8539,1.729804,0,0,3.599275,1.018871,0.9679271,0,0,0.8505999,9.859735,0.8505999,0,0.8505999,14.00003,100,0.1290126,1.06472,2.87942,0,13.45901
11/10/2007 12:00:00 PM,1.469074,47.23252,156.1898,24.13449,0.9686885,3.434867,66.98331,38.02113,1.610754,1.610754,0,0,0,1.610754,213.2459,1.739336,0,0,3.434867,1.695531,1.610754,0,0,0,10.62527,0,0,0,14.00003,100,0.1290126,1.77183,2.747894,0,14.06014
11/10/2007 1:00:00 PM,1.212867,42.91973,136.8325,35.85117,0.8637131,3.08752,65.6994,39.90285,1.511714,1.511714,0,0,0,1.511714,204.2397,1.496242,0,0,3.08752,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0.1290126,1.662885,2.470016,0,13.71279
11/10/2007 2:00:00 PM,1.088215,36.80286,119.9575,49.21268,0.7018982,2.571186,61.75626,40.8601,0,0,0,-1,0,0,0,2.571186,0,0,2.571186,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1290126,0,2.056949,0,13.19646
11/10/2007 3:00:00 PM,0.8837863,29.60176,105.1715,63.16369,0.494245,1.87822,55.65148,41.01089,1.150409,1.150409,0,0,0,1.150409,163.2655,0.6672638,0,0,1.87822,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0.1290126,1.265449,1.502576,0,12.50349
11/10/2007 4:00:00 PM,0.5726627,21.89152,91.79086,77.35768,0.2548432,1.008428,48.66071,41.15514,1.993448,1.993448,0,0,0,1.993448,50.58714,0,0,0,1.008428,2.098366,1.993448,0,0,0,10.62527,0,1.089938,-1.089938,12.85113,91.79362,0.1290126,2.192793,0.8067427,0,11.6337
11/10/2007 5:00:00 PM,0.4346529,14.12055,79.16557,91.64085,0.02767213,0.1142727,40.97491,40.1651,1.301297,1.301297,0,0,0,1.301297,8.781446,0,0,0,0.1142727,1.369786,1.301297,0,0,1.211042,9.535336,0,1.255514,-1.255514,11.52771,82.34058,0.1290126,1.431427,0.09141815,0,9.649609
11/10/2007 6:00:00 PM,0.1698223,6.666461,66.75977,105.9135,0.01321165,0.05534051,38.33479,37.94901,6.467345,6.467345,3.137345,0,1.021495,6.467345,0.8556913,0,8.881784E-16,0,0.05534051,3.505263,3.33,0,0,2.606057,8.279822,0,3.449923,-3.449923,7.891167,56.36537,0.1290126,7.114079,0.04427241,5,8.335163
11/10/2007 7:00:00 PM,0.02029069,0,54.15465,90,0,0,35.92305,35.92305,2.055119,2.055119,0,-1,0,2.055119,0,0,4.440892E-16,0,0,2.163283,2.055119,0,0,6.439305,4.8299,0,2.163283,-2.163283,5.610867,40.07754,0.1290126,2.260631,0,0,4.8299
11/10/2007 8:00:00 PM,0,0,41.05359,90,0,0,34.20525,34.20525,4.798178,2.533286,0,-1,0,2.533286,0,0,2.264892,2.744709,0,2.666617,2.533286,0,0,8.842953,2.666617,0,2.666617,-2.666617,2.800006,20,0.1290126,5.277995,0,0,2.666617
11/10/2007 9:00:00 PM,0,0,27.31241,90,0,0,32.67759,32.67759,0.6468014,0,0,-1,0,0,0,0,0.6468014,0.7114815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290126,0.7114815,0,0,0
11/10/2007 10:00:00 PM,0,0,12.98151,90,0,0,31.16303,31.16303,0.3958149,0,0,-1,0,0,0,0,0.3958149,0.4353964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290126,0.4353964,0,0,0
11/10/2007 11:00:00 PM,0,0,-1.685653,90,0,0,29.98286,29.98286,0.1622039,0,0,-1,0,0,0,0,0.1622039,0.1784243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290126,0.1784243,0,0,0
11/11/2007 12:00:00 AM,0,0,-16.23937,90,0,0,29.0584,29.0584,0.5525096,0,0,-1,0,0,0,0,0.5525096,0.6077606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290126,0.6077606,0,0,0
11/11/2007 1:00:00 AM,0,0,-30.41902,90,0,0,28.14049,28.14049,0.3218254,0,0,-1,0,0,0,0,0.3218254,0.354008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290126,0.354008,0,0,0
11/11/2007 2:00:00 AM,0,0,-43.98512,90,0,0,27.30781,27.30781,0.2241128,0,0,-1,0,0,0,0,0.2241128,0.246524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290126,0.246524,0,0,0
11/11/2007 3:00:00 AM,0.03978258,1.581126,-56.93424,116.8267,0.003311383,0.01473501,26.70202,26.60627,0.07874713,0.01399826,0,-1,0,0.01399826,105.2632,0,0.06474887,0.08382219,0.01473501,0.01473501,0.01399826,0,0,11.80586,0,0,0,0,2.800006,20,0.1290126,0.08662184,0.01178801,0,0.01473501
11/11/2007 4:00:00 AM,0.1875301,8.540619,-69.44776,102.6561,0.01549257,0.06907865,26.30011,25.85227,0.5130966,0.06562472,0,-1,0,0.06562472,105.2632,0,0.4474719,0.5512814,0.06907865,0.06907865,0.06562472,0,0,11.80586,0,0,0,0,2.800006,20,0.1290126,0.5644063,0.05526292,0,0.06907865
11/11/2007 5:00:00 AM,0.3199146,16.09329,-81.8506,88.39414,0.05996832,0.2666276,26.86537,25.13106,0.1224074,0.1224074,3.627671,0,1.155354,0.1224074,217.8199,4.440892E-16,0,0,0.2666276,0,0,3.505263,3.33,11.80586,0,3.596627,0,3.596627,6.212066,44.37181,0.1290889,0.1346481,0.2133021,5,0.2666276
11/11/2007 6:00:00 AM,0.5571579,23.88469,-94.5877,74.14332,0.405579,1.716447,36.40414,24.58031,0.4428617,0.4428617,3.948125,0,1.242838,0.4428617,387.5809,0,0,0,1.716447,0,0,3.505263,3.33,8.209232,3.236965,5.046447,0,5.046447,10.99955,78.56803,0.1291383,0.4871479,1.373158,5,4.953412
11/11/2007 7:00:00 AM,0.8404485,31.52654,-108.2238,60.01217,0.5446864,2.261506,39.97588,24.04923,0,0,1.25,0,0.50625,0,0,0.301285,0,0,2.261506,0,0,0.948715,0.9012792,3.162785,7.778768,3.162785,0,3.162785,14.00003,100,0.1290175,0,1.809205,5,10.04027
11/11/2007 8:00:00 AM,1.140018,38.5465,-123.4343,46.18482,0.7428564,2.959653,47.45311,25.59657,1.728667,1.728667,0,0,0,1.728667,171.2101,1.140003,0,0,2.959653,1.81965,1.728667,0,0,0,10.62527,0,0,0,14.00003,100,0.1290175,1.901534,2.367722,0,13.58493
11/11/2007 9:00:00 AM,1.083178,44.33349,-140.8874,33.1054,0.8924342,3.39047,55.69847,29.26165,1.892682,1.892682,0,-1,0,1.892682,179.1358,1.398174,0,0,3.39047,1.992296,1.892682,0,0,0,10.62527,0,0,0,14.00003,100,0.1290175,2.08195,2.712376,0,14.01574
11/11/2007 10:00:00 AM,1.14218,48.14082,-160.8376,22.19394,0.9832486,3.59004,62.29044,33.00541,1.638548,1.638548,0,0,0,1.638548,219.0988,1.865252,0,0,3.59004,1.724788,1.638548,0,0,0,10.62527,0,0,0,14.00003,100,0.1290175,1.802403,2.872032,0,14.21531
11/11/2007 11:00:00 AM,1.360635,49.27758,177.5329,18.0011,1.00912,3.60101,65.97755,35.83126,0.3063864,0.3063864,0,0,0,0.3063864,1175.317,3.278497,0,0,3.60101,0.322512,0.3063864,0,0,0,10.62527,0,0,0,14.00003,100,0.1290175,0.337025,2.880808,0,14.22628
11/11/2007 12:00:00 PM,1.013355,47.49489,156.1413,24.30407,1.290046,4.291508,76.75437,37.87689,1.163496,1.163496,0,0,0,1.163496,368.8459,3.066775,0,0,4.291508,1.224733,1.163496,0,0,0,10.62527,0,0,0,14.00003,100,0.1290175,1.279846,3.433206,0,14.91678
11/11/2007 1:00:00 PM,0.8531359,43.17345,136.7305,35.9446,1.038627,3.591313,70.91127,39.7586,0,0,0,0,0,0,0,3.591313,0,0,3.591313,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1290175,0,2.873051,0,14.21659
11/11/2007 2:00:00 PM,0.9099536,37.04685,119.83,49.26057,0.7019792,2.573756,61.61196,40.71585,0.6304649,0.6304649,0,-1,0,0.6304649,408.2314,1.910109,0,0,2.573756,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0.1290175,0.6935114,2.059005,0,13.19903
11/11/2007 3:00:00 PM,0.851983,29.83894,105.0369,63.18084,0.4946113,1.881184,55.50983,40.8601,0.9404479,0.9404479,0,0,0,0.9404479,200.0307,0.8912393,0,0,1.881184,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0.1290175,1.034493,1.504948,0,12.50646
11/11/2007 4:00:00 PM,0.5210948,22.12605,91.65913,77.35081,0.3319584,1.297604,50.80499,41.01089,1.396017,1.396017,0,0,0,1.396017,92.95042,0,0,0,1.297604,1.469492,1.396017,0,0,0,10.62527,0,0.1718879,-0.1718879,13.81884,98.70582,0.1290175,1.535619,1.038083,0,11.92288
11/11/2007 5:00:00 PM,0.3318502,14.35646,79.04234,91.61257,0.02523092,0.1042953,40.7919,40.05365,1.261791,1.261791,0,0,0,1.261791,8.265656,0,2.220446E-16,0,0.1042953,1.328201,1.261791,0,0,0.1909866,10.45339,0,1.223905,-1.223905,12.52873,89.49077,0.1290175,1.38797,0.08343623,0,10.55768
11/11/2007 6:00:00 PM,0.2033837,6.907033,66.64925,105.8637,0.01369025,0.05738528,38.20448,37.80476,0.7218449,0.7218449,0,0,0,0.7218449,7.949808,0,1.110223E-16,0,0.05738528,0.7598367,0.7218449,0,0,1.550882,9.229481,0,0.7024515,-0.7024515,11.78828,84.20186,0.1290175,0.7940294,0.04590823,0,9.286866
11/11/2007 7:00:00 PM,0.02736307,0.1296301,54.06132,119.9956,0.001736342,0.007371009,35.82285,35.77225,0.1908537,0.1908537,0,-1,0,0.1908537,3.862126,0,0,0,0.007371009,0.2008986,0.1908537,0,0,2.331383,8.527029,0,0.1935276,-0.1935276,11.58429,82.74475,0.1290175,0.209939,0.005896807,0,8.5344
11/11/2007 8:00:00 PM,0,0,40.98299,90,0,0,34.04134,34.04134,2.20494,2.20494,0,-1,0,2.20494,0,0,0,0,0,2.320989,2.20494,0,0,2.546414,8.333502,0,2.320989,-2.320989,9.137751,65.26952,0.1290175,2.425434,0,0,8.333502
11/11/2007 9:00:00 PM,0,0,27.27089,90,0,0,32.50712,32.50712,2.516782,2.516782,0,-1,0,2.516782,0,0,0,0,0,2.649244,2.516782,0,0,5.12529,6.012513,0,2.649244,-2.649244,6.345202,45.32278,0.1290175,2.76846,0,0,6.012513
11/11/2007 10:00:00 PM,0,0,12.97476,90,0,0,30.99912,30.99912,0.3527522,0.3527522,0,-1,0,0.3527522,0,0,0,0,0,0.3713181,0.3527522,0,0,8.068895,3.363269,0,0.3713181,-0.3713181,5.953798,42.52705,0.1290175,0.3880275,0,0,3.363269
11/11/2007 11:00:00 PM,0,0,-1.654657,90,0,0,29.79928,29.79928,0.2469486,0.2469486,0,-1,0,0.2469486,0,0,2.775558E-17,0,0,0.2599459,0.2469486,0,0,8.481471,2.991951,0,0.2599459,-0.2599459,5.679791,40.56986,0.1290175,0.2716435,0,0,2.991951
11/12/2007 12:00:00 AM,0,0,-16.16965,90,0,0,28.89449,28.89449,0.2727908,0.2727908,0,-1,0,0.2727908,0,0,0,0,0,0.2871482,0.2727908,0,0,8.770299,2.732005,0,0.2871482,-0.2871482,5.37711,38.40786,0.1290175,0.3000698,0,0,2.732005
11/12/2007 1:00:00 AM,0,0,-30.31841,90,0,0,27.95691,27.95691,0.3206139,0.3206139,0,-1,0,0.3206139,0,0,0,0,0,0.3374883,0.3206139,0,0,9.089353,2.444856,0,0.3374883,-0.3374883,5.021367,35.86683,0.1290175,0.3526753,0,0,2.444856
11/12/2007 2:00:00 AM,0,0,-43.85988,90,0,0,27.12423,27.12423,0.1413046,0.1413046,0,-1,0,0.1413046,0,0,0,0,0,0.1487416,0.1413046,0,0,9.46434,2.107368,0,0.1487416,-0.1487416,4.864579,34.74693,0.1290175,0.155435,0,0,2.107368
11/12/2007 3:00:00 AM,0.03080794,1.796907,-56.79007,116.813,0.006990762,0.03111965,26.62482,26.42269,0,0,0,-1,0,0,0,0,0,0,0.03111965,0,0,0,0,9.629608,1.958627,0.03111965,0,0.03111965,4.894102,34.9578,0.1290163,0,0.02489572,0,1.989746
11/12/2007 4:00:00 AM,0.09770536,8.747097,-69.2888,102.6663,0.05642952,0.2503416,27.30126,25.66869,0,0,0,-1,0,0,0,0,0,0,0.2503416,0,0,0,0,9.598489,1.986634,0.2503416,0,0.2503416,5.131597,36.65419,0.1290068,0,0.2002733,0,2.236976
11/12/2007 5:00:00 AM,0.3231279,16.2942,-81.6796,88.42563,0.05966797,0.26555,26.67282,24.94748,0.2395421,0.2395421,0,0,0,0.2395421,110.8573,0,0,0,0.26555,0.2521496,0.2395421,0,0,9.348147,2.211942,0.01340043,0,0.01340043,5.14431,36.745,0.1290063,0.2634963,0.21244,0,2.477492
11/12/2007 6:00:00 AM,0.3408236,24.08481,-94.40692,74.19616,0.260765,1.12964,31.95083,24.37706,0.1775037,0.1775037,0,0,0,0.1775037,636.4037,0,0,0,1.12964,0.186846,0.1775037,0,0,9.334746,2.224002,0.942794,0,0.942794,6.038723,43.13365,0.1289703,0.195254,0.903712,0,3.353642
11/12/2007 7:00:00 AM,0.3138414,31.73156,-108.037,60.08921,0.2802765,1.213939,31.9867,23.84598,0,0,0,0,0,0,0,0,0,0,1.213939,0,0,0,0,8.391953,3.072517,1.213939,0,1.213939,7.190366,51.35966,0.1289241,0,0.9711511,0,4.286456
11/12/2007 8:00:00 AM,0.3936118,38.76246,-123.2501,46.29297,0.3757567,1.590549,36.36707,25.41298,0.4934267,0.4934267,0,0,0,0.4934267,322.3477,0,0,0,1.590549,0.5193965,0.4934267,0,0,7.178014,4.165062,1.071153,0,1.071153,8.206551,58.6181,0.1288833,0.5427693,1.272439,0,5.755611
11/12/2007 9:00:00 AM,0.1859841,44.56532,-140.7242,33.25916,0.154376,0.6631584,33.56791,29.07807,2.359368,2.359368,0,-1,0,2.359368,28.10746,0,0,0,0.6631584,2.483546,2.359368,0,0,6.106861,5.129099,0,1.820387,-1.820387,6.287694,44.91201,0.1288833,2.595305,0.5305267,0,5.792258
11/12/2007 10:00:00 AM,0.1813286,48.38919,-160.7248,22.41648,0.1504086,0.633824,37.20964,32.82183,2.653013,2.653013,0,0,0,2.653013,23.89073,0,0,0,0.633824,2.792645,2.653013,0,0,8.129514,3.308712,0,2.158821,-2.158821,4.012098,28.65778,0.1288833,2.918314,0.5070592,0,3.942536
11/12/2007 11:00:00 AM,0.4462211,49.53603,177.5684,18.25507,0.4315501,1.710505,48.36761,35.66079,0.02546698,0.02546698,0,0,0,0.02546698,6716.562,0,0,0,1.710505,0.02680734,0.02546698,0,0,10.5282,1.149891,1.683698,0,1.683698,5.609394,40.06702,0.1288192,0.02801367,1.368404,0,2.860397
11/12/2007 12:00:00 PM,0.8073081,47.75277,156.0986,24.46923,1.013869,3.57075,68.0524,37.71297,3.326573,3.326573,5,0,1.53,3.326573,107.3402,0,0,0,3.57075,0,0,1.673427,1.589756,8.844505,2.66522,5.160505,0,5.160505,10.50508,75.03613,0.1289586,3.65923,2.8566,5,6.23597
11/12/2007 1:00:00 PM,0.8275687,43.42334,136.6345,36.03433,1.000956,3.491298,69.56494,39.57502,1.242129,1.242129,1.444973,0,0.5594775,1.242129,281.0736,0,0,0,3.491298,0,0,0.2028432,0.192701,3.684,7.309675,3.684,0,3.684,14.00003,100,0.1288361,1.366342,2.793039,5,10.80097
11/12/2007 2:00:00 PM,0.5586719,37.28753,119.7083,49.30499,0.6061634,2.263824,58.57059,40.57161,0.8575792,0.8575792,0,-1,0,0.8575792,263.9784,1.361109,0,0,2.263824,0.902715,0.8575792,0,0,0,10.62527,0,0,0,14.00003,100,0.1288361,0.9433372,1.811059,0,12.8891
11/12/2007 3:00:00 PM,0.4907552,30.07314,104.9079,63.19464,0.4623708,1.770097,54.39813,40.71585,0.6708528,0.6708528,0,0,0,0.6708528,263.8577,1.063936,0,0,1.770097,0.7061608,0.6708528,0,0,0,10.62527,0,0,0,14.00003,100,0.1288361,0.737938,1.416077,0,12.39537
11/12/2007 4:00:00 PM,0.5367969,22.35775,91.53293,77.34069,0.2562019,1.01528,48.40408,40.8601,1.92103,1.92103,0,0,0,1.92103,52.85081,0,0,0,1.01528,2.022137,1.92103,0,0,0,10.62527,0,1.006857,-1.006857,12.93871,92.41915,0.1288361,2.113133,0.8122241,0,11.64055
11/12/2007 5:00:00 PM,0.2102718,14.58952,78.92453,91.58118,0.06229518,0.256198,41.72702,39.90285,0,0,0,0,0,0,0,0,0,0,0.256198,0,0,0,0,1.11873,9.618417,0.256198,0,0.256198,13.18176,94.15523,0.1288263,0,0.2049584,0,9.874615
11/12/2007 6:00:00 PM,0.08303484,7.144567,66.54401,105.8109,0.04514748,0.1884458,38.99267,37.67364,0.5303178,0.5303178,0,0,0,0.5303178,35.5345,0,0,0,0.1884458,0.5582293,0.5303178,0,0,0.8625321,9.848995,0,0.3697835,-0.3697835,12.79197,91.37105,0.1288263,0.5833496,0.1507566,0,10.03744
11/12/2007 7:00:00 PM,0.01394556,0.3736666,53.97313,119.9186,0.004950027,0.02102134,35.75257,35.60834,1.235791,1.235791,0,-1,0,1.235791,1.701043,0,0,0,0.02102134,1.300833,1.235791,0,0,1.273403,9.479212,0,1.279812,-1.279812,11.44293,81.73507,0.1288263,1.35937,0.01681707,0,9.500234
11/12/2007 8:00:00 PM,0,0,40.9173,90,0,0,33.89054,33.89054,1.064067,1.064067,0,-1,0,1.064067,0,0,2.220446E-16,0,0,1.12007,1.064067,0,0,2.695415,8.1994,0,1.12007,-1.12007,10.26227,73.30182,0.1288263,1.170473,0,0,8.1994
11/12/2007 9:00:00 PM,0,0,27.23385,90,0,0,32.3432,32.3432,2.258707,2.258707,0,-1,0,2.258707,0,0,0,0,0,2.377586,2.258707,0,0,3.939938,7.07933,0,2.377586,-2.377586,7.756079,55.40046,0.1288263,2.484577,0,0,7.07933
11/12/2007 10:00:00 PM,0,0,12.97187,90,0,0,30.82865,30.82865,0.2705064,0.2705064,0,-1,0,0.2705064,0,0,5.551115E-17,0,0,0.2847436,0.2705064,0,0,6.5817,4.701744,0,0.2847436,-0.2847436,7.455933,53.25656,0.1288263,0.297557,0,0,4.701744
11/12/2007 11:00:00 PM,0,0,-1.620602,90,0,0,29.64848,29.64848,0.1793439,0.1793439,0,-1,0,0.1793439,0,0,2.775558E-17,0,0,0.1887831,0.1793439,0,0,6.898082,4.417001,0,0.1887831,-0.1887831,7.256938,51.83517,0.1288263,0.1972783,0,0,4.417001
11/13/2007 12:00:00 AM,0,0,-16.09776,90,0,0,28.73057,28.73057,0.005624922,0.005624922,0,-1,0,0.005624922,0,0,8.673617E-19,0,0,0.005920971,0.005624922,0,0,7.107841,4.228218,0,0.005920971,-0.005920971,7.250697,51.79059,0.1288263,0.006187415,0,0,4.228218
11/13/2007 1:00:00 AM,0,0,-30.21643,90,0,0,27.78644,27.78644,0.3395575,0.3395575,0,-1,0,0.3395575,0,0,5.551115E-17,0,0,0.357429,0.3395575,0,0,7.114419,4.222297,0,0.357429,-0.357429,6.873934,49.09943,0.1288263,0.3735133,0,0,4.222297
11/13/2007 2:00:00 AM,0,0,-43.73389,90,0,0,26.96032,26.96032,0.1904205,0.1904205,0,-1,0,0.1904205,0,0,0,0,0,0.2004426,0.1904205,0,0,7.511563,3.864868,0,0.2004426,-0.2004426,6.662649,47.59025,0.1288263,0.2094626,0,0,3.864868
11/13/2007 3:00:00 AM,0.05235412,2.006476,-56.64557,116.8027,0.003732771,0.0166382,26.36668,26.25877,0,0,0,-1,0,0,0,0,0,0,0.0166382,0,0,0,0,7.734277,3.664425,0.0166382,0,0.0166382,6.678433,47.703,0.1288257,0,0.01331056,0,3.681063
11/13/2007 4:00:00 AM,0.2667173,8.947304,-69.12978,102.6797,0.0176974,0.07903018,25.99655,25.48511,0,0,0,-1,0,0,0,0,0,0,0.07903018,0,0,0,0,7.717638,3.679399,0.07903018,0,0.07903018,6.753408,48.23853,0.1288227,0,0.06322414,0,3.75843
11/13/2007 5:00:00 AM,0.4606999,16.48876,-81.50858,88.4602,0.05837908,0.2601036,26.45165,24.76389,0.07439507,0.07439507,0,0,0,0.07439507,349.6248,0,0,0,0.2601036,0.07831059,0.07439507,0,0,7.638608,3.750527,0.181793,0,0.181793,6.925872,49.47041,0.1288158,0.08183458,0.2080829,0,4.01063
11/13/2007 6:00:00 AM,0.7563692,24.27853,-94.22598,74.2519,0.3105871,1.336598,33.22394,24.19348,0.3079965,0.3079965,0,0,0,0.3079965,433.9653,0,0,0,1.336598,0.3242068,0.3079965,0,0,7.456815,3.91414,1.012391,0,1.012391,7.88631,56.33067,0.1287774,0.3387961,1.069278,0,5.250738
11/13/2007 7:00:00 AM,0.8718746,31.93009,-107.8496,60.16887,0.5435333,2.261997,39.54304,23.65584,0.6529695,0.6529695,0,0,0,0.6529695,346.417,0,0,0,2.261997,0.6873364,0.6529695,0,0,6.444425,4.825292,1.574661,0,1.574661,9.380165,67.00105,0.1287178,0.7182665,1.809598,0,7.087289
11/13/2007 8:00:00 AM,1.072842,38.97192,-123.0645,46.40328,0.741477,2.961178,47.03117,25.22285,1.701884,1.701884,0,0,0,1.701884,173.9941,0,0,0,2.961178,1.791457,1.701884,0,0,4.869763,6.242487,1.169721,0,1.169721,10.48986,74.92741,0.1286735,1.872072,2.368942,0,9.203665
11/13/2007 9:00:00 AM,1.112792,44.7908,-140.5581,33.41402,0.8909795,3.393328,55.27911,28.89449,0,0,0,-1,0,0,0,0,0,0,3.393328,0,0,0,0,3.700043,7.295236,3.393328,0,3.393328,13.70905,97.92162,0.1285452,0,2.714663,0,10.68856
11/13/2007 10:00:00 AM,1.31335,48.6316,-160.6077,22.63732,0.9818752,3.594237,61.87237,32.63824,0,0,0,0,0,0,0,3.287523,0,0,3.594237,0,0,0,0,0.3067143,10.34923,0.3067143,0,0.3067143,14.00003,100,0.1285336,0,2.87539,0,13.94347
11/13/2007 11:00:00 AM,1.461887,49.78917,177.6092,18.50355,1.00798,3.605483,65.59981,35.49688,1.461233,1.461233,0,0,0,1.461233,246.7426,2.067343,0,0,3.605483,1.53814,1.461233,0,0,0,10.62527,0,0,0,14.00003,100,0.1285336,1.607356,2.884386,0,14.23076
11/13/2007 12:00:00 PM,1.300949,48.00608,156.0618,24.62988,0.9675162,3.441695,66.47738,37.56218,0,0,0,0,0,0,0,3.441695,0,0,3.441695,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1285336,0,2.753356,0,14.06697
11/13/2007 1:00:00 PM,1.384458,43.66933,136.5444,36.12026,0.8632386,3.095575,65.19601,39.42422,1.282691,1.282691,0,0,0,1.282691,241.3343,1.745373,0,0,3.095575,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0.1285336,1.410961,2.47646,0,13.72085
11/13/2007 2:00:00 PM,1.172313,37.52483,119.5925,49.34589,0.702241,2.579321,61.31971,40.42081,1.946977,1.946977,0,-1,0,1.946977,132.4783,0.5298719,0,0,2.579321,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0.1285336,2.141675,2.063457,0,13.2046
11/13/2007 3:00:00 PM,0.9454928,30.30429,104.7847,63.20508,0.4954685,1.887037,55.2767,40.60439,0,0,0,0,0,0,0,1.887037,0,0,1.887037,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1285336,0,1.509629,0,12.51231
11/13/2007 4:00:00 PM,0.6816968,22.58655,91.41232,77.32735,0.2569507,1.018728,48.3207,40.75519,1.928129,1.928129,0,0,0,1.928129,52.83506,0,0,0,1.018728,2.029609,1.928129,0,0,0,10.62527,0,1.010882,-1.010882,12.93447,92.38885,0.1285336,2.120942,0.8149825,0,11.644
11/13/2007 5:00:00 PM,0.3706107,14.81965,78.81216,91.54671,0.02904872,0.1201962,40.60844,39.7586,0.2423402,0.2423402,0,0,0,0.2423402,49.59814,0,0,0,0.1201962,0.255095,0.2423402,0,0,1.123202,9.614392,0,0.1348987,-0.1348987,12.79227,91.37317,0.1285336,0.2665743,0.09615699,0,9.734589
11/13/2007 6:00:00 PM,0.2104635,7.378985,66.4441,105.7553,0.01462957,0.06140623,37.94988,37.52284,2.869131,2.869131,0,0,0,2.869131,2.140238,0,4.440892E-16,0,0.06140623,3.020138,2.869131,0,0,1.273089,9.479494,0,2.958731,-2.958731,9.673492,69.09624,0.1285336,3.156044,0.04912498,0,9.5409
11/13/2007 7:00:00 PM,0.02698277,0.6142524,53.8901,119.8391,0.002029389,0.008628976,35.51666,35.45754,3.496627,3.33,0,-1,0,3.33,0.2591284,4.440892E-16,0.1666273,0.5162901,0.008628976,3.505263,3.33,0,0,4.560568,6.520762,0,3.496634,-3.496634,5.987717,42.76932,0.1285336,3.84629,0.006903181,0,6.529391
11/13/2007 8:00:00 PM,0,0,40.8565,90,0,0,33.72662,33.72662,2.689455,2.689455,0,-1,0,2.689455,0,0,0,0.08547849,0,2.831005,2.689455,0,0,8.445718,3.024128,0,2.831005,-2.831005,3.003575,21.45407,0.1285336,2.9584,0,0,3.024128
11/13/2007 9:00:00 PM,0,0,27.20127,90,0,0,32.19896,32.19896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.59128,0.1931232,0,0,0,3.003575,21.45407,0.1285336,0,0,0,0.1931232
11/13/2007 10:00:00 PM,0,0,12.97281,90,0,0,30.66474,30.66474,0.4865602,0.183467,0,-1,0,0.183467,0,0,0.3030933,0.3517493,0,0.1931232,0.183467,0,0,11.59128,0.1931232,0,0.1931232,-0.1931232,2.800006,20,0.1285336,0.5352163,0,0,0.1931232
11/13/2007 11:00:00 PM,0,0,-1.583529,90,0,0,29.48457,29.48457,0.1291324,0,0,-1,0,0,0,0,0.1291324,0.1420456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285336,0.1420456,0,0,0
11/14/2007 12:00:00 AM,0,0,-16.02377,90,0,0,28.56666,28.56666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285336,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-30.11312,90,0,0,27.62253,27.62253,0.3087713,0,0,-1,0,0,0,0,0.3087713,0.3396484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285336,0.3396484,0,0,0
11/14/2007 2:00:00 AM,0,0,-43.6072,90,0,0,26.79641,26.79641,0.1462092,0,0,-1,0,0,0,0,0.1462092,0.1608302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285336,0.1608302,0,0,0
11/14/2007 3:00:00 AM,0.04083105,2.209785,-56.50082,116.7957,0.005140903,0.0229312,26.22379,26.07519,0.1505733,0.02178464,0,-1,0,0.02178464,105.2632,0,0.1287886,0.1612737,0.0229312,0.0229312,0.02178464,0,0,11.80586,0,0,0,0,2.800006,20,0.1285336,0.1656306,0.01834496,0,0.0229312
11/14/2007 4:00:00 AM,0.2146324,9.141192,-68.97075,102.6964,0.01616652,0.07227649,25.76863,25.30153,0.1300408,0.06866267,0,-1,0,0.06866267,105.2632,0,0.06137812,0.1293123,0.07227649,0.07227649,0.06866267,0,0,11.80586,0,0,0,0,2.800006,20,0.1285336,0.1430449,0.05782119,0,0.07227649
11/14/2007 5:00:00 AM,0.4032438,16.67695,-81.33762,88.4978,0.05812218,0.2592085,26.26037,24.58031,0,0,0,0,0,0,0,0,0,0,0.2592085,0,0,0,0,11.80586,0,0.2592085,0,0.2592085,3.045912,21.75647,0.1285238,0,0.2073668,0,0.2592085
11/14/2007 6:00:00 AM,0.6449759,24.46579,-94.04494,74.31047,0.3100989,1.335883,33.02466,24.0099,0.4987016,0.4987016,4.003965,0,1.258082,0.4987016,267.8723,4.440892E-16,0,0,1.335883,0,0,3.505263,3.33,11.54665,0.2332876,4.665884,0,4.665884,7.472358,53.37388,0.128593,0.5485718,1.068707,5,1.569171
11/14/2007 7:00:00 AM,0.8559542,32.1221,-107.6616,60.25106,0.5428748,2.262004,39.31756,23.45259,0,0,3.505263,0,1.121937,0,0,0,0,0,2.262004,0,0,3.505263,3.33,6.880768,4.432583,5.592004,0,5.592004,12.7774,91.26695,0.1285827,0,1.809603,5,6.694587
11/14/2007 8:00:00 AM,1.125926,39.17484,-122.8774,46.5156,0.7407203,2.961862,46.8082,25.02615,1.915707,1.915707,0,0,0,1.915707,154.6094,0,0,0,2.961862,2.016534,1.915707,0,0,1.288764,9.465386,0.9453286,0,0.9453286,13.67422,97.67278,0.1285471,2.107278,2.36949,0,12.42725
11/14/2007 9:00:00 AM,1.295984,45.00985,-140.3895,33.56982,0.8902039,3.394592,55.06798,28.7109,1.430079,1.430079,0,-1,0,1.430079,237.371,1.54581,0,0,3.394592,1.505346,1.430079,0,0,0.3434358,10.31618,0.3434358,0,0.3434358,14.00003,100,0.1285342,1.573087,2.715673,0,13.71077
11/14/2007 10:00:00 AM,1.142849,48.86796,-160.4865,22.85628,0.9811612,3.595356,61.70281,32.494,0.2033814,0.2033814,0,0,0,0.2033814,1767.791,3.381271,0,0,3.595356,0.2140856,0.2033814,0,0,0,10.62527,0,0,0,14.00003,100,0.1285342,0.2237195,2.876285,0,14.22063
11/14/2007 11:00:00 AM,1.511777,50.03691,177.6554,18.74648,1.007404,3.607164,65.4343,35.35263,1.327558,1.327558,0,0,0,1.327558,271.7143,2.209735,0,0,3.607164,1.39743,1.327558,0,0,0,10.62527,0,0,0,14.00003,100,0.1285342,1.460314,2.885732,0,14.23244
11/14/2007 12:00:00 PM,1.494813,48.25474,156.0309,24.78593,0.9671456,3.443829,66.31831,37.41793,1.174991,1.174991,0,0,0,1.174991,293.094,2.206996,0,0,3.443829,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0.1285342,1.292491,2.755063,0,14.0691
11/14/2007 1:00:00 PM,1.389183,43.91136,136.4604,36.20233,0.8631265,3.097444,65.07874,39.31276,1.996559,1.996559,0,0,0,1.996559,155.1392,0.9958038,0,0,3.097444,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0.1285342,2.196214,2.477955,0,13.72272
11/14/2007 2:00:00 PM,1.204465,37.75869,119.4827,49.38322,0.7024229,2.58169,61.21181,40.30935,0.4038449,0.4038449,0,-1,0,0.4038449,639.2776,2.15659,0,0,2.58169,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0.1285342,0.4442294,2.065352,0,13.20696
11/14/2007 3:00:00 PM,0.9010609,30.53233,104.6673,63.21214,0.4959596,1.890369,55.14541,40.46015,1.088906,1.088906,0,0,0,1.088906,173.6026,0.7441518,0,0,1.890369,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0.1285342,1.197797,1.512295,0,12.51564
11/14/2007 4:00:00 PM,0.6654685,22.81239,91.29731,77.31079,0.2577453,1.022391,48.23208,40.64373,1.370889,1.370889,0,0,0,1.370889,74.5787,0,0,0,1.022391,1.443041,1.370889,0,0,0,10.62527,0,0.4206498,-0.4206498,13.55662,96.83284,0.1285342,1.507978,0.8179129,0,11.64767
11/14/2007 5:00:00 PM,0.4050417,15.04679,78.70526,91.50919,0.0294957,0.1221109,40.50998,39.64714,0.3467342,0.3467342,0,0,0,0.3467342,35.21744,0,0,0,0.1221109,0.3649834,0.3467342,0,0,0.4673886,10.20462,0,0.2428724,-0.2428724,13.30061,95.0042,0.1285342,0.3814076,0.09768873,0,10.32674
11/14/2007 6:00:00 PM,0.2269601,7.610209,66.34952,105.6968,0.01508996,0.06337631,37.83871,37.39826,0,0,0,0,0,0,0,0,0,0,0.06337631,0,0,0,0,0.7372469,9.961752,0.06337631,0,0.06337631,13.36074,95.43365,0.1285318,0,0.05070105,0,10.02513
11/14/2007 7:00:00 PM,0.03409412,0.8513064,53.81223,119.757,0.002560677,0.01089654,35.36821,35.29363,1.623172,1.623172,0,-1,0,1.623172,0.6713116,0,2.220446E-16,0,0.01089654,1.708602,1.623172,0,0,0.6738706,10.01879,0,1.697706,-1.697706,11.5712,82.65126,0.1285318,1.785489,0.008717234,0,10.02969
11/14/2007 8:00:00 PM,0,0,40.80058,90,0,0,33.56271,33.56271,1.252188,1.252188,0,-1,0,1.252188,0,0,2.220446E-16,0,0,1.318093,1.252188,0,0,2.56021,8.321085,0,1.318093,-1.318093,10.18181,72.72705,0.1285318,1.377407,0,0,8.321085
11/14/2007 9:00:00 PM,0,0,27.17313,90,0,0,32.02849,32.02849,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.024758,7.002992,0,0,0,10.18181,72.72705,0.1285318,0,0,0,7.002992
11/14/2007 10:00:00 PM,0,0,12.97753,90,0,0,30.50083,30.50083,0.3929616,0.3929616,0,-1,0,0.3929616,0,0,5.551115E-17,0,0,0.4136437,0.3929616,0,0,4.024758,7.002992,0,0.4136437,-0.4136437,9.745789,69.61263,0.1285318,0.4322577,0,0,7.002992
11/14/2007 11:00:00 PM,0,0,-1.543479,90,0,0,29.32066,29.32066,0.07870689,0.07870689,0,-1,0,0.07870689,0,0,0,0,0,0.08284936,0.07870689,0,0,4.484362,6.589348,0,0.08284936,-0.08284936,9.658458,68.98885,0.1285318,0.08657758,0,0,6.589348
11/15/2007 12:00:00 AM,0,0,-15.9477,90,0,0,28.37652,28.37652,0.225159,0.225159,0,-1,0,0.225159,0,0,2.775558E-17,0,0,0.2370095,0.225159,0,0,4.576417,6.506499,0,0.2370095,-0.2370095,9.408628,67.20435,0.1285318,0.2476749,0,0,6.506499
11/15/2007 1:00:00 AM,0,0,-30.00854,90,0,0,27.43894,27.43894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.839761,6.269489,0,0,0,9.408628,67.20435,0.1285318,0,0,0,6.269489
11/15/2007 2:00:00 AM,0,0,-43.47988,90,0,0,26.60627,26.60627,0.9956008,0.9956008,0,-1,0,0.9956008,0,0,2.220446E-16,0,0,1.048001,0.9956008,0,0,4.839761,6.269489,0,1.048001,-1.048001,8.303938,59.31372,0.1285318,1.095161,0,0,6.269489
11/15/2007 3:00:00 AM,0.0215868,2.406784,-56.35588,116.7921,0.01584531,0.07063386,26.34966,25.89161,0.5189193,0.5189193,0,-1,0,0.5189193,13.61172,0,0,0,0.07063386,0.5462309,0.5189193,0,0,6.004206,5.221488,0,0.475597,-0.475597,7.802615,55.73285,0.1285318,0.5708113,0.05650708,0,5.292122
11/15/2007 4:00:00 AM,0.1450729,9.328721,-68.81179,102.7162,0.03257678,0.1454301,26.05944,25.11794,0.224173,0.224173,0,-1,0,0.224173,64.87403,0,0,0,0.1454301,0.2359716,0.224173,0,0,6.532648,4.745892,0,0.09054153,-0.09054153,7.707175,55.05114,0.1285318,0.2465903,0.1163441,0,4.891322
11/15/2007 5:00:00 AM,0.3476155,16.85872,-81.16683,88.53839,0.05970829,0.2664669,26.12244,24.39673,0.4030362,0.4030362,0,0,0,0.4030362,66.11489,0,0,0,0.2664669,0.4242486,0.4030362,0,0,6.633249,4.65535,0,0.1577817,-0.1577817,7.540859,53.86317,0.1285318,0.4433398,0.2131735,0,4.921817
11/15/2007 6:00:00 AM,0.6537302,24.64656,-93.86394,74.3718,0.3095505,1.334917,32.82361,23.82631,0.01635841,0.01635841,0,0,0,0.01635841,8160.433,0,0,0,1.334917,0.01721938,0.01635841,0,0,6.808562,4.497568,1.317698,0,1.317698,8.790936,62.79228,0.1284823,0.01799425,1.067934,0,5.832486
11/15/2007 7:00:00 AM,0.9267197,32.30755,-107.4733,60.33569,0.5421633,2.261559,39.11045,23.26901,2.731938,2.731938,0,0,0,2.731938,82.78221,0,4.440892E-16,0,2.261559,2.875725,2.731938,0,0,5.490864,5.683496,0,0.6141657,-0.6141657,8.143549,58.16809,0.1284823,3.005132,1.809247,0,7.945055
11/15/2007 8:00:00 AM,1.156847,39.37116,-122.6892,46.62981,0.739921,2.962278,46.59063,24.83601,1.947035,1.947035,0,0,0,1.947035,152.143,0,0,0,2.962278,2.049511,1.947035,0,0,6.173271,5.069331,0.9127672,0,0.9127672,9.009477,64.35327,0.1284479,2.141739,2.369823,0,8.031609
11/15/2007 9:00:00 AM,1.127019,45.22242,-140.2183,33.72636,0.889398,3.395751,54.85594,28.52732,0.5825025,0.5825025,0,-1,0,0.5825025,582.959,0,0,0,3.395751,0.6131606,0.5825025,0,0,5.260503,5.890821,2.78259,0,2.78259,11.64927,83.20893,0.1283435,0.6407528,2.716601,0,9.286572
11/15/2007 10:00:00 AM,1.210306,49.09821,-160.3611,23.07317,0.9804309,3.597013,61.50589,32.32354,0.9283856,0.9283856,0,0,0,0.9283856,387.4481,0.1418514,0,0,3.597013,0.977248,0.9283856,0,0,2.477913,8.395152,2.477913,0,2.477913,14.00003,100,0.1282506,1.021224,2.87761,0,11.99216
11/15/2007 11:00:00 AM,1.200622,50.27917,177.7069,18.98383,1.006826,3.608532,65.28219,35.2215,0.1218247,0.1218247,0,0,0,0.1218247,2962.07,3.480296,0,0,3.608532,0.1282365,0.1218247,0,0,0,10.62527,0,0,0,14.00003,100,0.1282506,0.1340071,2.886826,0,14.23381
11/15/2007 12:00:00 PM,1.198466,48.49869,156.006,24.9373,0.9667872,3.445704,66.17304,37.2868,0.6592281,0.6592281,0,0,0,0.6592281,522.6876,2.75178,0,0,3.445704,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0.1282506,0.7251509,2.756563,0,14.07098
11/15/2007 1:00:00 PM,0.9928272,44.14936,136.3825,36.28047,0.863039,3.100035,64.92873,39.16852,0,0,0,0,0,0,0,3.100035,0,0,3.100035,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1282506,0,2.480028,0,13.72531
11/15/2007 2:00:00 PM,0.9711723,37.98906,119.3789,49.41695,0.7026395,2.584697,61.07161,40.1651,0.4962619,0.4962619,0,-1,0,0.4962619,520.8331,2.062316,0,0,2.584697,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0.1282506,0.5458881,2.067757,0,13.20997
11/15/2007 3:00:00 PM,0.802992,30.7572,104.5557,63.21582,0.4964926,1.893479,55.04856,40.34869,0,0,0,0,0,0,0,1.893479,0,0,1.893479,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1282506,0,1.514783,0,12.51875
11/15/2007 4:00:00 PM,0.6787354,23.0352,91.18798,77.29105,0.2585855,1.02623,48.14481,40.53227,1.130778,1.130778,0,0,0,1.130778,90.75436,0,0,0,1.02623,1.190292,1.130778,0,0,0,10.62527,0,0.1640622,-0.1640622,13.82709,98.76474,0.1282506,1.243856,0.8209841,0,11.6515
11/15/2007 5:00:00 PM,0.4706182,15.27085,78.60386,91.46868,0.0299365,0.1240021,40.41134,39.53568,2.332506,2.332506,0,0,0,2.332506,5.316258,0,0,0,0.1240021,2.45527,2.332506,0,0,0.1822913,10.46121,0,2.331268,-2.331268,11.36972,81.21212,0.1282506,2.565757,0.09920164,0,10.58521
11/15/2007 6:00:00 PM,0.2544195,7.838161,66.26028,105.6355,0.01554394,0.06532412,37.72078,37.26713,2.862979,2.862979,0,0,0,2.862979,2.281684,0,4.440892E-16,0,0.06532412,3.013662,2.862979,0,0,2.772589,8.129944,0,2.948338,-2.948338,8.261898,59.01344,0.1282506,3.149276,0.0522593,0,8.195269
11/15/2007 7:00:00 PM,0.04257159,1.084748,53.7395,119.6725,0.002863732,0.012194,35.2459,35.1625,1.90128,1.90128,0,-1,0,1.90128,0.6413577,0,0,0,0.012194,2.001347,1.90128,0,0,6.04852,5.181606,0,1.989153,-1.989153,6.165147,44.03667,0.1282506,2.091408,0.009755204,0,5.1938
11/15/2007 8:00:00 PM,0,0,40.74952,90,0,0,33.43158,33.43158,0.6726283,0.6726283,0,-1,0,0.6726283,0,0,1.110223E-16,0,0,0.7080297,0.6726283,0,0,8.25869,3.192453,0,0.7080297,-0.7080297,5.418818,38.70576,0.1282506,0.7398911,0,0,3.192453
11/15/2007 9:00:00 PM,0,0,27.14939,90,0,0,31.90392,31.90392,1.625427,1.625427,0,-1,0,1.625427,0,0,2.220446E-16,0,0,1.710975,1.625427,0,0,9.04539,2.484423,0,1.710975,-1.710975,3.615291,25.82346,0.1282506,1.787969,0,0,2.484423
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,30.3697,30.3697,0.2460318,0.2460318,0,-1,0,0.2460318,0,0,5.551115E-17,0,0,0.2589809,0.2460318,0,0,10.94647,0.7734481,0,0.2589809,-0.2589809,3.342302,23.87354,0.1282506,0.270635,0,0,0.7734481
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,29.16986,29.16986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.23423,0.5144672,0,0,0,3.342302,23.87354,0.1282506,0,0,0,0.5144672
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,28.23228,28.23228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.23423,0.5144672,0,0,0,3.342302,23.87354,0.1282506,0,0,0,0.5144672
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,27.27503,27.27503,0.2265331,0.2265331,0,-1,0,0.2265331,0,0,2.775558E-17,0,0,0.2384559,0.2265331,0,0,11.23423,0.5144672,0,0.2384559,-0.2384559,3.090947,22.07815,0.1282506,0.2491864,0,0,0.5144672
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,26.44236,26.44236,0.5165221,0.2622107,0,-1,0,0.2622107,0,0,0.2543114,0.3059636,0,0.2760113,0.2622107,0,0,11.49918,0.2760113,0,0.2760113,-0.2760113,2.800006,20,0.1282506,0.5681743,0,0,0.2760113
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.02084359,25.84279,25.70803,0.3712134,0.01980141,0,-1,0,0.01980141,105.2632,0,0.351412,0.4043745,0.02084359,0.02084359,0.01980141,0,0,11.80586,0,0,0,0,2.800006,20,0.1282506,0.4083348,0.01667487,0,0.02084359
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07801955,25.43104,24.9278,0.3748624,0.07411857,0,-1,0,0.07411857,105.2632,0,0.3007438,0.3975249,0.07801955,0.07801955,0.07411857,0,0,11.80586,0,0,0,0,2.800006,20,0.1282506,0.4123486,0.06241564,0,0.07801955
