Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.3899984,22.81575,20.33826,0.2757888,0.2757888,0,0,0,0.2757888,141.412,0,0,0,0.3899984,0.290304,0.2757888,0,0,10.75924,0.9419587,0.09969442,0,0.09969442,3.887496,27.76777,0.1269824,0.3033677,0.3119988,0,1.331957
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.4443111,22.58662,19.76784,0.7331624,0.7331624,0,0,0,0.7331624,60.60201,0,0,0,0.4443111,0.7717499,0.7331624,0,0,10.65954,1.031684,0,0.3274388,-0.3274388,3.542345,25.30241,0.1269824,0.8064786,0.3554489,0,1.475995
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.8513393,24.6031,19.13842,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,90.75553,0,0,0,0.8513393,0,0,3.505263,3.33,11.02337,0.7042449,4.181339,0,4.181339,7.509112,53.63641,0.1270987,1.031864,0.6810714,5,1.555584
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.8893959,26.21274,20.44972,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8893959,0,0,3.505263,3.33,6.842027,4.46745,4.219396,0,4.219396,11.51198,82.22828,0.127138,0,0.7115167,5,5.356846
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.11508,30.94262,23.5116,1.077351,1.077351,0,-1,0,1.077351,103.5021,0,0,0,1.11508,1.134054,1.077351,0,0,2.622631,8.264907,0,0.01897313,-0.01897313,11.49198,82.08543,0.127138,1.185086,0.8920643,0,9.379987
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.8304156,32.26302,26.68495,1.314231,1.314231,0,0,0,1.314231,63.18644,0,2.220446E-16,0,0.8304156,1.383401,1.314231,0,0,2.643712,8.245934,0,0.5529851,-0.5529851,10.90909,77.92188,0.127138,1.445654,0.6643324,0,9.076349
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,1.044332,36.5197,29.32066,2.004782,2.004782,0,0,0,2.004782,52.09206,0,0,0,1.044332,2.110297,2.004782,0,0,3.25814,7.692948,0,1.065964,-1.065964,9.78546,69.896,0.127138,2.20526,0.8354657,0,8.737281
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,1.064125,39.01914,31.56954,2.531624,2.531624,0,0,0,2.531624,42.03331,0,4.440892E-16,0,1.064125,2.664867,2.531624,0,0,4.442545,6.626984,0,1.600742,-1.600742,8.09813,57.84367,0.127138,2.784786,0.8513003,0,7.691109
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.471473,44.3812,33.72662,2.394341,2.394341,0,0,0,2.394341,61.45626,0,0,0,1.471473,2.520359,2.394341,0,0,6.221147,5.026242,0,1.048887,-1.048887,6.992506,49.94637,0.127138,2.633775,1.177178,0,6.497715
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.8767782,41.20114,34.97892,2.3988,2.3988,0,-1,0,2.3988,36.5507,0,4.440892E-16,0,0.8767782,2.525052,2.3988,0,0,7.386577,3.977355,0,1.648274,-1.648274,5.255073,37.53616,0.127138,2.63868,0.7014226,0,4.854134
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.5109904,39.02177,35.44443,0,0,0,0,0,0,0,0,0,0,0.5109904,0,0,0,0,9.217992,2.329081,0.5109904,0,0.5109904,5.739841,40.99878,0.1271207,0,0.4087924,0,2.840072
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.3275606,38.1847,35.90338,1.496596,1.496596,0,0,0,1.496596,21.88704,0,4.440892E-16,0,0.3275606,1.575364,1.496596,0,0,8.707002,2.788973,0,1.247804,-1.247804,4.424541,31.6038,0.1271207,1.646256,0.2620485,0,3.116533
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.5207111,38.7694,35.12971,1.714564,1.714564,4.966511,0,1.520857,1.714564,30.36989,0,0,0,0.5207111,0,0,3.251947,3.08935,10.09345,1.541169,3.610061,0,3.610061,7.849345,56.06664,0.127298,1.88602,0.4165689,5,2.06188
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.2551924,34.73232,32.99229,2.688283,2.688283,5,0,1.53,2.688283,9.492764,0,0,0,0.2551924,0,0,2.311717,2.196131,6.483389,4.790224,2.451323,0,2.451323,10.17487,72.67753,0.1274206,2.957112,0.2041539,5,5.045416
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.1524978,31.96262,30.94011,2.254349,2.254349,0,-1,0,2.254349,6.764603,0,0,0,0.1524978,2.372999,2.254349,0,0,4.032066,6.996415,0,2.220502,-2.220502,7.83426,55.95889,0.1274206,2.479784,0.1219982,0,7.148912
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.02754587,29.59455,29.41245,2.513701,2.513701,0,-1,0,2.513701,1.095829,0,0,0,0.02754587,2.646001,2.513701,0,0,6.49929,4.775913,0,2.618455,-2.618455,5.074165,36.24397,0.1274206,2.765071,0.0220367,0,4.803459
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,27.97658,27.97658,0.2819994,0.2819994,0,-1,0,0.2819994,0,0,5.551115E-17,0,0,0.2968414,0.2819994,0,0,9.408686,2.157458,0,0.2968414,-0.2968414,4.761267,34.00898,0.1274206,0.3101993,0,0,2.157458
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,26.50136,26.50136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.738509,1.860616,0,0,0,4.761267,34.00898,0.1274206,0,0,0,1.860616
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,25.24252,25.24252,0.7195017,0.7195017,0,-1,0,0.7195017,0,0,0,0,0,0.7573702,0.7195017,0,0,9.738509,1.860616,0,0.7573702,-0.7573702,3.962929,28.30658,0.1274206,0.7914518,0,0,1.860616
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,24.28527,24.28527,0.2772135,0.2772135,0,-1,0,0.2772135,0,0,0,0,0,0.2918037,0.2772135,0,0,10.58003,1.103246,0,0.2918037,-0.2918037,3.655341,26.10952,0.1274206,0.3049349,0,0,1.103246
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,23.30835,23.30835,0.0135452,0.0135452,0,-1,0,0.0135452,0,0,1.734723E-18,0,0,0.0142581,0.0135452,0,0,10.90426,0.8114422,0,0.0142581,-0.0142581,3.640311,26.00217,0.1274206,0.01489971,0,0,0.8114422
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,22.46256,22.46256,0.5608754,0.5608754,0,-1,0,0.5608754,0,0,0,0,0,0.5903952,0.5608754,0,0,10.9201,0.7971841,0,0.5903952,-0.5903952,3.01798,21.55696,0.1274206,0.616963,0,0,0.7971841
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.05790393,22.04855,21.68234,0,0,0,-1,0,0,0,0,0,0,0.05790393,0,0,0,0,11.57609,0.2067889,0.05790393,0,0.05790393,3.072913,21.94933,0.1274187,0,0.04632314,0,0.2646928
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.3252581,22.94365,20.87589,0.5716923,0.5549525,0,-1,0,0.5549525,58.61008,0,0.01673988,0.3211053,0.3252581,0.5841605,0.5549525,0,0,11.51819,0.2589024,0,0.2589024,-0.2589024,2.800006,20,0.1274187,0.6288616,0.2602065,0,0.5841605
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.5531009,23.7798,20.24647,0.06089179,0.06089179,0,0,0,0.06089179,908.3342,0,0,0,0.5531009,0.06409662,0.06089179,0,0,11.80586,0,0.4890043,0,0.4890043,3.263916,23.31364,0.1274021,0.06698097,0.4424807,0,0.5531009
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.133717,27.05886,19.67605,0.1645879,0.1645879,0,0,0,0.1645879,688.8215,0,0,0,1.133717,0.1732505,0.1645879,0,0,11.31686,0.4401039,0.9604667,0,0.9604667,4.175095,29.82204,0.1273697,0.1810467,0.9069737,0,1.573821
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,1.982317,32.35667,19.03351,1.172017,1.172017,0,0,0,1.172017,169.1372,0,0,0,1.982317,1.233702,1.172017,0,0,10.35639,1.304524,0.7486148,0,0.7486148,4.885293,34.89488,0.1273445,1.289219,1.585854,0,3.286841
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.531787,46.21227,20.33826,1.411209,1.411209,0,0,0,1.411209,250.2667,0,0,0,3.531787,1.485484,1.411209,0,0,9.607775,1.978277,2.046304,0,2.046304,6.826587,48.76124,0.1272755,1.55233,2.82543,0,5.510065
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.383232,48.54191,23.38047,1.371741,1.371741,0,-1,0,1.371741,246.6378,0,0,0,3.383232,1.443938,1.371741,0,0,7.561471,3.81995,1.939294,0,1.939294,8.666363,61.90247,0.1272102,1.508915,2.706586,0,7.203183
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.617984,64.90028,26.53415,0.7761,0.7761,0,0,0,0.7761,595.0244,0,0,0,4.617984,0.8169474,0.7761,0,0,5.622176,5.565315,3.801037,0,3.801037,12.27234,87.65942,0.1270824,0.85371,3.694388,0,10.1833
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.575887,68.00301,29.13708,1.881916,1.881916,0,0,0,1.881916,243.1504,0.7737837,0,0,4.575887,1.980964,1.881916,0,0,1.821139,8.986249,1.821139,0,1.821139,14.00003,100,0.1270213,2.070108,3.66071,0,13.56214
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,3.961831,64.12034,31.38595,0,0,0,0,0,0,0,3.961831,0,0,3.961831,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1270213,0,3.169465,0,14.5871
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.910943,56.36226,33.56271,0,0,0,0,0,0,0,2.910943,0,0,2.910943,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1270213,0,2.328754,0,13.53622
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,3.069871,59.37744,34.83467,0,0,0,-1,0,0,0,3.069871,0,0,3.069871,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1270213,0,2.455897,0,13.69515
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,2.093928,51.13227,35.29363,2.109561,2.109561,0,0,0,2.109561,99.25892,0,0,0,2.093928,2.220591,2.109561,0,0,0,10.62527,0,0.1266631,-0.1266631,13.86651,99.04633,0.1270213,2.320517,1.675142,0,12.7192
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,1.08137,43.56152,35.77225,0.02882308,0.02882308,0,0,0,0.02882308,3751.752,0.9102935,0,0,1.08137,0.03034008,0.02882308,0,0,0.1407368,10.49861,0.1407368,0,0.1407368,14.00003,100,0.1270165,0.03170539,0.8650963,0,11.57998
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.5436582,38.81952,35.01825,1.194622,1.194622,0,0,0,1.194622,45.50882,0,0,0,0.5436582,1.257497,1.194622,0,0,0,10.62527,0,0.7138384,-0.7138384,13.24758,94.62536,0.1270165,1.314084,0.4349266,0,11.16893
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.3232773,35.08991,32.88084,2.196605,2.196605,0,0,0,2.196605,14.71714,0,4.440892E-16,0,0.3232773,2.312216,2.196605,0,0,0.7931538,9.911436,0,1.988938,-1.988938,11.15105,79.65021,0.1270165,2.416265,0.2586218,0,10.23471
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.1282027,31.70661,30.84832,1.181556,1.181556,0,-1,0,1.181556,10.85033,0,0,0,0.1282027,1.243743,1.181556,0,0,3.003085,7.922498,0,1.11554,-1.11554,9.975168,71.25106,0.1270165,1.299711,0.1025622,0,8.0507
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.01719571,29.43422,29.32066,0.1471497,0.1471497,0,-1,0,0.1471497,11.68586,0,0,0,0.01719571,0.1548945,0.1471497,0,0,4.242574,6.806957,0,0.1376988,-0.1376988,9.830021,70.21429,0.1270165,0.1618647,0.01375657,0,6.824153
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,27.87823,27.87823,1.583989,1.583989,0,-1,0,1.583989,0,0,0,0,0,1.667357,1.583989,0,0,4.395573,6.669259,0,1.667357,-1.667357,8.072473,57.6604,0.1270165,1.742388,0,0,6.669259
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,26.40302,26.40302,0.415989,0.415989,0,-1,0,0.415989,0,0,5.551115E-17,0,0,0.4378831,0.415989,0,0,6.248192,5.001902,0,0.4378831,-0.4378831,7.610904,54.36349,0.1270165,0.4575878,0,0,5.001902
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,25.13106,25.13106,0.1256316,0.1256316,0,-1,0,0.1256316,0,0,2.775558E-17,0,0,0.1322438,0.1256316,0,0,6.734728,4.564019,0,0.1322438,-0.1322438,7.471506,53.36779,0.1270165,0.1381948,0,0,4.564019
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,24.17381,24.17381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.881666,4.431775,0,0,0,7.471506,53.36779,0.1270165,0,0,0,4.431775
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,23.19689,23.19689,0.2448172,0.2448172,0,-1,0,0.2448172,0,0,5.551115E-17,0,0,0.2577023,0.2448172,0,0,6.881666,4.431775,0,0.2577023,-0.2577023,7.199864,51.4275,0.1270165,0.2692989,0,0,4.431775
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,22.37077,22.37077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.168002,4.174072,0,0,0,7.199864,51.4275,0.1270165,0,0,0,4.174072
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.04414343,21.86944,21.59055,0.8141938,0.8141938,0,-1,0,0.8141938,5.421736,0,1.110223E-16,0,0.04414343,0.8570461,0.8141938,0,0,7.168002,4.174072,0,0.8129026,-0.8129026,6.342989,45.30698,0.1270165,0.8956131,0.03531475,0,4.218216
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1160354,21.51571,20.7841,0.702749,0.702749,0,-1,0,0.702749,16.51164,0,1.110223E-16,0,0.1160354,0.7397358,0.702749,0,0,8.071227,3.36117,0,0.6237004,-0.6237004,5.685552,40.611,0.1270165,0.7730239,0.0928283,0,3.477205
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3427969,22.34608,20.17434,0.411516,0.411516,0,0,0,0.411516,83.30097,0,0,0,0.3427969,0.4331748,0.411516,0,0,8.764228,2.737469,0,0.09037793,-0.09037793,5.590285,39.93053,0.1270165,0.4526677,0.2742375,0,3.080266
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.352542,28.46563,19.58426,0.5864614,0.5864614,0,0,0,0.5864614,230.6276,0,0,0,1.352542,0.6173278,0.5864614,0,0,8.864648,2.647091,0.7352142,0,0.7352142,6.28777,44.91256,0.1269919,0.6451076,1.082034,0,3.999633
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.186521,33.77726,18.95484,1.139216,1.139216,0,0,0,1.139216,191.9321,0,0,0,2.186521,1.199175,1.139216,0,0,8.129434,3.308784,0.9873463,0,0.9873463,7.224449,51.60311,0.1269588,1.253138,1.749217,0,5.495306
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,3.114616,42.53643,20.24647,0.6555263,0.6555263,0,0,0,0.6555263,475.1321,0,0,0,3.114616,0.6900277,0.6555263,0,0,7.142087,4.197396,2.424588,0,2.424588,9.524615,68.03284,0.1268775,0.721079,2.491693,0,7.312012
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,4.009527,54.20914,23.2559,1.970653,1.970653,0,-1,0,1.970653,203.4619,0,0,0,4.009527,2.074371,1.970653,0,0,4.717499,6.379525,1.935156,0,1.935156,11.36047,81.14602,0.1268128,2.167718,3.207621,0,10.38905
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.650011,54.6511,26.3899,0.5598654,0.5598654,0,0,0,0.5598654,651.9443,0.2783352,0,0,3.650011,0.589332,0.5598654,0,0,2.782343,8.121165,2.782343,0,2.782343,14.00003,100,0.1267198,0.6158519,2.920008,0,11.77118
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.713883,58.47538,28.96661,0.7802686,0.7802686,0,0,0,0.7802686,475.9749,2.892548,0,0,3.713883,0.8213354,0.7802686,0,0,0,10.62527,0,0,0,14.00003,100,0.1267198,0.8582954,2.971107,0,14.33916
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.583674,59.99416,31.22204,1.901007,1.901007,0,0,0,1.901007,188.5145,1.582614,0,0,3.583674,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1267198,2.091108,2.866939,0,14.20895
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.82658,65.24869,33.37913,1.299861,1.299861,0,0,0,1.299861,294.3838,2.458305,0,0,3.82658,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1267198,1.429847,3.061264,0,14.45185
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.414667,62.58186,34.67076,1.828396,1.828396,0,-1,0,1.828396,186.7575,1.490039,0,0,3.414667,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1267198,2.011236,2.731734,0,14.03994
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.957507,49.83028,35.14938,0.8450429,0.8450429,0,0,0,0.8450429,231.6459,1.067989,0,0,1.957507,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1267198,0.9295471,1.566006,0,12.58278
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.418444,46.00583,35.62801,0.9837418,0.9837418,0,0,0,0.9837418,144.1887,0.3829267,0,0,1.418444,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1267198,1.082116,1.134755,0,12.04372
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.2872804,36.87177,34.88712,0.467636,0.467636,0,0,0,0.467636,61.43246,0,0,0,0.2872804,0.4922485,0.467636,0,0,0,10.62527,0,0.2049681,-0.2049681,13.78397,98.45675,0.1267198,0.5143996,0.2298243,0,10.91255
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.1125758,33.53139,32.76937,3.096033,3.096033,1.25,0,0.50625,3.096033,3.636131,0,4.440892E-16,0,0.1125758,1.943193,1.846033,0,0,0.2277423,10.42031,0,1.830617,-1.830617,11.85433,84.67364,0.1267198,3.405637,0.09006065,5,10.53288
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.06488428,31.18957,30.75653,1.58395,1.58395,0,-1,0,1.58395,4.096359,0,0,0,0.06488428,1.667316,1.58395,0,0,2.261761,8.589689,0,1.602432,-1.602432,10.16522,72.60858,0.1267198,1.742345,0.05190743,0,8.654573
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.008335715,29.28387,29.22887,0.8495926,0.8495926,0,-1,0,0.8495926,0.9811426,0,1.110223E-16,0,0.008335715,0.894308,0.8495926,0,0,4.042241,6.987257,0,0.8859723,-0.8859723,9.231324,65.9379,0.1267198,0.9345519,0.006668572,0,6.995593
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,27.78644,27.78644,0.512644,0.512644,0,-1,0,0.512644,0,0,0,0,0,0.5396252,0.512644,0,0,5.026655,6.101285,0,0.5396252,-0.5396252,8.66251,61.87495,0.1267198,0.5639084,0,0,6.101285
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,26.31123,26.31123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.626238,5.56166,0,0,0,8.66251,61.87495,0.1267198,0,0,0,5.56166
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,25.03926,25.03926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.626238,5.56166,0,0,0,8.66251,61.87495,0.1267198,0,0,0,5.56166
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,24.08202,24.08202,0.6544603,0.6544603,0,-1,0,0.6544603,0,0,1.110223E-16,0,0,0.6889055,0.6544603,0,0,5.626238,5.56166,0,0.6889055,-0.6889055,7.936339,56.68803,0.1267198,0.7199063,0,0,5.56166
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,23.1051,23.1051,0.169443,0.169443,0,-1,0,0.169443,0,0,2.775558E-17,0,0,0.1783611,0.169443,0,0,6.391689,4.872754,0,0.1783611,-0.1783611,7.748331,55.34511,0.1267198,0.1863873,0,0,4.872754
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,22.25931,22.25931,0.2085818,0.2085818,0,-1,0,0.2085818,0,0,2.775558E-17,0,0,0.2195598,0.2085818,0,0,6.589868,4.694393,0,0.2195598,-0.2195598,7.516894,53.69199,0.1267198,0.22944,0,0,4.694393
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.04268337,21.75513,21.48564,0.3296596,0.3296596,0,-1,0,0.3296596,12.94771,0,0,0,0.04268337,0.3470101,0.3296596,0,0,6.833823,4.474833,0,0.3043267,-0.3043267,7.196105,51.40065,0.1267198,0.3626256,0.0341467,0,4.517517
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1414419,21.59764,20.70542,0.1929942,0.1929942,0,-1,0,0.1929942,73.28817,0,0,0,0.1414419,0.2031517,0.1929942,0,0,7.171964,4.170506,0,0.06170987,-0.06170987,7.131058,50.93602,0.1267198,0.2122936,0.1131535,0,4.311948
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1825719,21.2318,20.08255,0.46114,0.46114,0,0,0,0.46114,39.59142,0,5.551115E-17,0,0.1825719,0.4854105,0.46114,0,0,7.24053,4.108797,0,0.3028387,-0.3028387,6.811838,48.65588,0.1267198,0.507254,0.1460575,0,4.291368
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.07482,26.46741,19.49247,0,0,0,0,0,0,0,0,0,0,1.07482,0,0,0,0,7.577018,3.805958,1.07482,0,1.07482,7.831501,55.93918,0.1266839,0,0.8598557,0,4.880777
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.688862,30.05142,18.85649,1.781724,1.781724,0,0,0,1.781724,94.7881,2.220446E-16,0,0,1.688862,1.875499,1.781724,0,0,6.502198,4.773295,0,0.1866366,-0.1866366,7.634768,54.53395,0.1266839,1.959897,1.35109,0,6.462158
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.617568,46.72497,20.13501,0,0,0,0,0,0,0,0,0,0,3.617568,0,0,0,0,6.709572,4.586659,3.617568,0,3.617568,11.0667,79.04766,0.1265633,0,2.894054,0,8.204226
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.896851,52.95875,23.12477,3.025515,3.025515,0,-1,0,3.025515,128.7996,0,0,0,3.896851,3.184752,3.025515,0,0,3.092005,7.84247,0.7120985,0,0.7120985,11.74225,83.87305,0.1265396,3.328066,3.117481,0,11.73932
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.651751,54.48176,26.23911,0.9385402,0.9385402,0,0,0,0.9385402,389.0884,0.2839076,0,0,3.651751,0.987937,0.9385402,0,0,2.379906,8.483358,2.379906,0,2.379906,14.00003,100,0.1264604,1.032394,2.921401,0,12.13511
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.717648,58.30758,28.80269,0.1306,0.1306,0,0,0,0.1306,2846.59,3.580174,0,0,3.717648,0.1374737,0.1306,0,0,0,10.62527,0,0,0,14.00003,100,0.1264604,0.14366,2.974118,0,14.34292
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.589007,59.83497,31.05157,0.8506942,0.8506942,0,0,0,0.8506942,421.8915,2.693539,0,0,3.589007,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1264604,0.9357637,2.871205,0,14.21428
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,3.269556,59.34139,33.20866,0.8546897,0.8546897,0,0,0,0.8546897,382.543,2.369882,0,0,3.269556,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1264604,0.9401587,2.615644,0,13.89483
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.77728,56.25719,34.51996,1.939989,1.939989,0,-1,0,1.939989,143.1596,0.7351869,0,0,2.77728,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1264604,2.133988,2.221824,0,13.40255
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.577883,55.02879,35.01825,0.472876,0.472876,0,0,0,0.472876,545.1498,2.080119,0,0,2.577883,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1264604,0.5201637,2.062306,0,13.20316
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.310427,45.02436,35.49688,0,0,0,0,0,0,0,1.310427,0,0,1.310427,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1264604,0,1.048341,0,11.9357
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.391261,37.48894,34.77567,1.544814,1.544814,0,0,0,1.544814,25.32738,0,2.220446E-16,0,0.391261,1.62612,1.544814,0,0,0,10.62527,0,1.234859,-1.234859,12.69837,90.70248,0.1264604,1.699296,0.3130088,0,11.01653
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.3235452,34.8658,32.65792,3.417443,3.417443,1.25,0,0.50625,3.417443,9.467463,0,4.440892E-16,0,0.3235452,2.281519,2.167443,0,0,1.372066,9.390415,0,1.957974,-1.957974,10.63449,75.96046,0.1264604,3.759188,0.2588362,5,9.713961
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1882299,31.90674,30.64507,0.3781743,0.3781743,0,-1,0,0.3781743,49.77332,0,0,0,0.1882299,0.3980782,0.3781743,0,0,3.547593,7.432441,0,0.2098483,-0.2098483,10.41329,74.38047,0.1264604,0.4159918,0.1505839,0,7.620671
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.01499283,29.23598,29.13708,0.5502295,0.5502295,0,-1,0,0.5502295,2.724832,0,1.110223E-16,0,0.01499283,0.579189,0.5502295,0,0,3.780757,7.222592,0,0.5641962,-0.5641962,9.818572,70.13251,0.1264604,0.6052525,0.01199426,0,7.237586
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,27.68153,27.68153,3.194993,3.194993,0,-1,0,3.194993,0,0,4.440892E-16,0.1844919,0,3.36315,3.194993,0,0,4.407642,6.658396,0,3.36315,-3.36315,6.2735,44.81063,0.1264604,3.514492,0,0,6.658396
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,26.20632,26.20632,0.1607956,0.1607956,0,-1,0,0.1607956,0,0,2.775558E-17,0,0,0.1692585,0.1607956,0,0,8.144476,3.295246,0,0.1692585,-0.1692585,6.095086,43.53624,0.1264604,0.1768752,0,0,3.295246
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,24.9278,24.9278,0.3683904,0.3683904,0,-1,0,0.3683904,0,0,5.551115E-17,0,0,0.3877794,0.3683904,0,0,8.332541,3.125988,0,0.3877794,-0.3877794,5.686331,40.61657,0.1264604,0.4052294,0,0,3.125988
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,23.97056,23.97056,0.2220559,0.2220559,0,-1,0,0.2220559,0,0,2.775558E-17,0,0,0.2337431,0.2220559,0,0,8.763407,2.738208,0,0.2337431,-0.2337431,5.439944,38.85666,0.1264604,0.2442615,0,0,2.738208
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,23.01331,23.01331,0.4129654,0.4129654,0,-1,0,0.4129654,0,0,5.551115E-17,0,0,0.4347004,0.4129654,0,0,9.023121,2.504465,0,0.4347004,-0.4347004,4.98173,35.58371,0.1264604,0.4542619,0,0,2.504465
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,22.18063,22.18063,0.2157686,0.2157686,0,-1,0,0.2157686,0,0,2.775558E-17,0,0,0.2271249,0.2157686,0,0,9.506122,2.069765,0,0.2271249,-0.2271249,4.742319,33.87364,0.1264604,0.2373455,0,0,2.069765
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.06016796,21.78692,21.40697,0.1968953,0.1968953,0,-1,0,0.1968953,30.55836,0,2.775558E-17,0,0.06016796,0.2072582,0.1968953,0,0,9.758483,1.84264,0,0.1470902,-0.1470902,4.587272,32.76616,0.1264604,0.2165848,0.04813437,0,1.902808
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1819747,21.78242,20.6333,0.1496192,0.1496192,0,-1,0,0.1496192,121.6252,0,0,0,0.1819747,0.1574939,0.1496192,0,0,9.921916,1.69555,0.02448075,0,0.02448075,4.610497,32.93205,0.1264596,0.1645811,0.1455797,0,1.877524
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1287635,20.79928,19.99076,0.1535561,0.1535561,0,0,0,0.1535561,83.85437,0,0,0,0.1287635,0.1616381,0.1535561,0,0,9.897435,1.717582,0,0.0328745,-0.0328745,4.575844,32.68453,0.1264596,0.1689118,0.1030108,0,1.846346
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.3964043,21.92561,19.42035,0,0,0,0,0,0,0,0,0,0,0.3964043,0,0,0,0,9.933963,1.684708,0.3964043,0,0.3964043,4.951906,35.37069,0.1264464,0,0.3171235,0,2.081112
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3440441,20.94649,18.78437,1.636794,1.636794,0,0,0,1.636794,21.01939,0,2.220446E-16,0,0.3440441,1.722941,1.636794,0,0,9.537559,2.041472,0,1.378897,-1.378897,3.498421,24.98867,0.1264464,1.800473,0.2752353,0,2.385516
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4314186,22.76333,20.02354,1.19593,1.19593,4.701193,0,1.448426,1.19593,36.0739,0,0,0,0.4314186,0,0,3.505263,3.33,11.06967,0.6625752,3.761419,0,3.761419,7.066816,50.47716,0.1265965,1.315523,0.3451349,5,1.093994
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4693733,26.05183,23.01331,0.1975462,0.1975462,0,-1,0,0.1975462,237.6017,0,0,0,0.4693733,0.2079434,0.1975462,0,0,7.308247,4.047852,0.2614298,0,0.2614298,7.31483,52.24868,0.1265877,0.2173009,0.3754986,0,4.517225
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6704423,30.55233,26.09486,1.823178,1.823178,0,0,0,1.823178,36.77328,0,0,0,0.6704423,1.919135,1.823178,0,0,7.046817,4.283139,0,1.248692,-1.248692,5.998593,42.84701,0.1265877,2.005496,0.5363538,0,4.953581
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.8962898,34.77123,28.65845,0.5961485,0.5961485,0,0,0,0.5961485,150.3467,0,0,0,0.8962898,0.6275247,0.5961485,0,0,8.434253,3.034446,0.2687651,0,0.2687651,6.253566,44.66824,0.1265788,0.6557633,0.7170318,0,3.930736
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.5477301,34.63992,30.90733,0,0,0,0,0,0,0,0,0,0,0.5477301,0,0,0,0,8.165488,3.276335,0.5477301,0,0.5477301,6.773189,48.37982,0.1265606,0,0.4381841,0,3.824065
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1575247,34.1544,33.08409,1.249799,1.249799,0,0,0,1.249799,12.60401,0,2.220446E-16,0,0.1575247,1.315578,1.249799,0,0,7.617758,3.769292,0,1.158053,-1.158053,5.552493,39.66059,0.1265606,1.374779,0.1260198,0,3.926817
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.008502062,34.4467,34.38883,0,0,0,-1,0,0,0,0,0,0,0.008502062,0,0,0,0,8.904484,2.611239,0.008502062,0,0.008502062,5.560559,39.7182,0.1265603,0,0.00680165,0,2.619741
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1863067,36.16866,34.88712,2.09148,2.09148,0,0,0,2.09148,8.907887,0,0,0,0.1863067,2.201558,2.09148,0,0,8.895982,2.618891,0,2.015252,-2.015252,3.436297,24.54493,0.1265603,2.300629,0.1490454,0,2.805198
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.0077659,35.4386,35.38542,0.9168813,0.9168813,4.422144,0,1.372245,0.9168813,0.8469909,4.440892E-16,0,0,0.0077659,0,0,3.505263,3.33,11.13515,0.6036392,3.337766,0,3.337766,6.60278,47.16262,0.126702,1.008569,0.00621272,5,0.6114051
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.05150323,35.02256,34.67076,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05150323,0,0,3.505263,3.33,7.797384,3.607629,3.381503,0,3.381503,9.810756,70.07668,0.126769,0,0.04120258,5,3.659132
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.07134545,33.04764,32.56612,0,0,3.505263,0,1.121937,0,0,0,0,0,0.07134545,0,0,3.505263,3.33,4.415881,6.650981,3.401345,0,3.401345,13.03755,93.12521,0.1268352,0,0.05707636,5,6.722327
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.04046668,30.84246,30.57295,0.2857903,0.2857903,0,-1,0,0.2857903,14.15957,0,0,0,0.04046668,0.3008319,0.2857903,0,0,1.014535,9.712193,0,0.2603652,-0.2603652,12.76311,91.16486,0.1268352,0.3143693,0.03237334,0,9.752659
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.009360839,29.10699,29.04528,0,0,0,-1,0,0,0,0,0,0,0.009360839,0,0,0,0,1.30383,9.451827,0.009360839,0,0.009360839,12.77199,91.22829,0.1268349,0,0.007488671,0,9.461188
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,27.60286,27.60286,1.126884,1.126884,0,-1,0,1.126884,0,0,2.220446E-16,0,0,1.186193,1.126884,0,0,1.294469,9.460252,0,1.186193,-1.186193,11.52163,82.29719,0.1268349,1.239572,0,0,9.460252
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,26.12764,26.12764,0.0471955,0.0471955,0,-1,0,0.0471955,0,0,6.938894E-18,0,0,0.04967947,0.0471955,0,0,2.612462,8.274058,0,0.04967947,-0.04967947,11.46926,81.92313,0.1268349,0.05191505,0,0,8.274058
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,24.85568,24.85568,0.1202332,0.1202332,0,-1,0,0.1202332,0,0,2.775558E-17,0,0,0.1265613,0.1202332,0,0,2.667661,8.224379,0,0.1265613,-0.1265613,11.33585,80.97023,0.1268349,0.1322565,0,0,8.224379
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,23.89843,23.89843,0.5427098,0.5427098,0,-1,0,0.5427098,0,0,0,0,0,0.5712734,0.5427098,0,0,2.808285,8.097817,0,0.5712734,-0.5712734,10.73368,76.66899,0.1268349,0.5969808,0,0,8.097817
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,22.92152,22.92152,0.5747974,0.5747974,0,-1,0,0.5747974,0,0,1.110223E-16,0,0,0.6050498,0.5747974,0,0,3.443033,7.526544,0,0.6050498,-0.6050498,10.0959,72.11343,0.1268349,0.6322771,0,0,7.526544
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,22.08884,22.08884,0.7503921,0.7503921,0,-1,0,0.7503921,0,0,1.110223E-16,0,0,0.7898864,0.7503921,0,0,4.115311,6.921494,0,0.7898864,-0.7898864,9.263288,66.16621,0.1268349,0.8254313,0,0,6.921494
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1534984,22.30709,21.33484,0.2206925,0.2206925,0,-1,0,0.2206925,69.55307,0,0,0,0.1534984,0.2323079,0.2206925,0,0,4.992962,6.131608,0,0.07880948,-0.07880948,9.180216,65.57284,0.1268349,0.2427617,0.1227987,0,6.285106
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3464577,22.74146,20.54151,0.2857339,0.2857339,0,-1,0,0.2857339,121.2518,0,0,0,0.3464577,0.3007726,0.2857339,0,0,5.080529,6.052799,0.04568507,0,0.04568507,9.223557,65.88242,0.1268334,0.3143073,0.2771661,0,6.399256
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.555492,23.44059,19.89897,0.4834765,0.4834765,0,0,0,0.4834765,114.8953,0,0,0,0.555492,0.5089227,0.4834765,0,0,5.034843,6.093915,0.04656933,0,0.04656933,9.267735,66.19798,0.1268319,0.5318242,0.4443936,0,6.649407
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.217915,27.26265,19.322,0.1221884,0.1221884,0,0,0,0.1221884,996.7521,0,0,0,1.217915,0.1286193,0.1221884,0,0,4.988274,6.135828,1.089296,0,1.089296,10.30113,73.57937,0.1267957,0.1344072,0.9743322,0,7.353743
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.709717,30.01685,18.68602,0,0,0,0,0,0,0,0,0,0,1.709717,0,0,0,0,3.898978,7.116194,1.709717,0,1.709717,11.92311,85.16492,0.126739,0,1.367774,0,8.825911
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.085888,27.00068,19.93175,1.574077,1.574077,0,0,0,1.574077,68.98571,2.220446E-16,0,0,1.085888,1.656923,1.574077,0,0,2.189261,8.65494,0,0.571035,-0.571035,11.32119,80.86547,0.126739,1.731485,0.8687106,0,9.740828
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.069108,29.98585,22.90185,0,0,0,-1,0,0,0,0,0,0,1.069108,0,0,0,0,2.823744,8.083904,1.069108,0,1.069108,12.33543,88.11006,0.1267035,0,0.8552861,0,9.153012
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.507087,36.34138,25.96373,0.10076,0.10076,0,0,0,0.10076,1495.72,0,0,0,1.507087,0.1060631,0.10076,0,0,1.754637,9.046101,1.401024,0,1.401024,13.66456,97.60381,0.1266571,0.110836,1.20567,0,10.55319
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.086821,35.97458,28.50765,1.585408,1.585408,0,0,0,1.585408,68.55151,0,0,0,1.086821,1.66885,1.585408,0,0,0.353613,10.30702,0,0.5820295,-0.5820295,13.05105,93.22159,0.1266571,1.743949,0.8694567,0,11.39384
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.122935,38.59729,30.75653,0.9924238,0.9924238,0,0,0,0.9924238,113.1508,0,0,0,1.122935,1.044657,0.9924238,0,0,1.000312,9.724993,0.07827864,0,0.07827864,13.12531,93.75203,0.1266545,1.091666,0.8983482,0,10.84793
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.247287,41.81934,32.93329,1.533218,1.533218,0,0,0,1.533218,81.35094,0,0,0,1.247287,1.613914,1.533218,0,0,0.9220337,9.795444,0,0.3666264,-0.3666264,12.73885,90.99162,0.1266545,1.68654,0.9978297,0,11.04273
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.337742,52.05503,34.26426,1.953218,1.953218,0,-1,0,1.953218,119.6867,0,0,0,2.337742,2.056019,1.953218,0,0,1.329396,9.428818,0.2817229,0,0.2817229,13.00612,92.90066,0.1266451,2.14854,1.870193,0,11.76656
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,2.026129,49.9722,34.76255,3.44313,3.44313,1.25,0,0.50625,3.44313,58.84555,4.440892E-16,0,0,2.026129,2.308558,2.19313,0,0,1.047674,9.682368,0,0.2824294,-0.2824294,12.70841,90.77418,0.1266451,3.787444,1.620903,5,11.7085
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.886329,41.5789,35.27396,0.66441,0.66441,0,0,0,0.66441,133.4009,0,0,0,0.886329,0.699379,0.66441,0,0,1.361484,9.399939,0.1869501,0,0.1869501,12.88577,92.04101,0.1266389,0.730851,0.7090632,0,10.28627
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.4908347,37.97328,34.5593,0.03608427,0.03608427,0,0,0,0.03608427,1360.245,0,0,0,0.4908347,0.03798344,0.03608427,0,0,1.174534,9.568193,0.4528512,0,0.4528512,13.31538,95.10966,0.1266239,0.0396927,0.3926677,0,10.05903
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1459837,33.46207,32.47433,0.5934997,0.5934997,0,0,0,0.5934997,24.5971,0,1.110223E-16,0,0.1459837,0.6247366,0.5934997,0,0,0.7216827,9.97576,0,0.4787529,-0.4787529,12.81073,91.50503,0.1266239,0.6528497,0.116787,0,10.12174
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.1798849,31.68529,30.48116,1.097149,1.097149,0,-1,0,1.097149,16.39566,0,0,0,0.1798849,1.154894,1.097149,0,0,1.25363,9.497006,0,0.9750089,-0.9750089,11.78298,84.16398,0.1266239,1.206864,0.1439079,0,9.676891
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.02186157,29.1304,28.98628,1.418935,1.418935,0,-1,0,1.418935,1.540703,0,2.220446E-16,0,0.02186157,1.493616,1.418935,0,0,2.336974,8.521998,0,1.471754,-1.471754,10.23162,73.08282,0.1266239,1.560828,0.01748926,0,8.543859
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,27.53074,27.53074,5.557607,3.33,0,-1,0,3.33,0,0,2.227607,2.783368,0,3.505263,3.33,0,0,3.972256,7.050244,0,3.505263,-3.505263,6.536744,46.69093,0.1266239,6.113368,0,0,7.050244
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,26.05552,26.05552,0.3240208,0.3240208,0,-1,0,0.3240208,0,0,0,0,0,0.3410745,0.3240208,0,0,7.866992,3.544981,0,0.3410745,-0.3410745,6.177219,44.12291,0.1266239,0.3564229,0,0,3.544981
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,24.78356,24.78356,0.709225,0.709225,0,-1,0,0.709225,0,0,1.110223E-16,0,0,0.7465526,0.709225,0,0,8.245964,3.203906,0,0.7465526,-0.7465526,5.390284,38.50195,0.1266239,0.7801475,0,0,3.203906
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,23.82631,23.82631,0.1446935,0.1446935,0,-1,0,0.1446935,0,0,2.775558E-17,0,0,0.1523089,0.1446935,0,0,9.075467,2.457354,0,0.1523089,-0.1523089,5.229736,37.35518,0.1266239,0.1591628,0,0,2.457354
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,22.84939,22.84939,0.2273478,0.2273478,0,-1,0,0.2273478,0,0,2.775558E-17,0,0,0.2393135,0.2273478,0,0,9.244699,2.305045,0,0.2393135,-0.2393135,4.977478,35.55334,0.1266239,0.2500826,0,0,2.305045
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,22.01672,22.01672,0.3109054,0.3109054,0,-1,0,0.3109054,0,0,5.551115E-17,0,0,0.3272688,0.3109054,0,0,9.510603,2.065731,0,0.3272688,-0.3272688,4.632506,33.08926,0.1266239,0.3419959,0,0,2.065731
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.1522107,22.22636,21.26272,0,0,0,-1,0,0,0,0,0,0,0.1522107,0,0,0,0,9.874235,1.738463,0.1522107,0,0.1522107,4.776906,34.12069,0.1266189,0,0.1217685,0,1.890673
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1472914,21.39743,20.46939,0.4313731,0.4313731,0,-1,0,0.4313731,34.14478,0,0,0,0.1472914,0.4540769,0.4313731,0,0,9.722025,1.875452,0,0.3067856,-0.3067856,4.453526,31.81083,0.1266189,0.4745104,0.1178331,0,2.022743
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.2046217,21.10742,19.82029,0.9801633,0.9801633,0,0,0,0.9801633,20.87628,0,1.110223E-16,0,0.2046217,1.031751,0.9801633,0,0,10.0629,1.568667,0,0.8271292,-0.8271292,3.581655,25.5832,0.1266189,1.07818,0.1636973,0,1.773288
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.5106183,22.46742,19.23021,0.7138054,0.7138054,0,0,0,0.7138054,71.53466,0,0,0,0.5106183,0.7513741,0.7138054,0,0,10.98193,0.7415373,0,0.2407558,-0.2407558,3.327876,23.77049,0.1266189,0.7851859,0.4084946,0,1.252156
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.690449,22.99811,18.60734,0.8276128,0.8276128,4.332876,0,1.347875,0.8276128,83.42657,4.440892E-16,0,0,0.690449,0,0,3.505263,3.33,11.24944,0.5007815,4.020449,0,4.020449,7.142008,51.01424,0.1267302,0.9103741,0.5523592,5,1.191231
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4938505,22.98018,19.83996,1.437292,1.437292,4.621265,0,1.426605,1.437292,34.35978,0,0,0,0.4938505,0,0,3.183973,3.024774,7.228987,4.119185,3.518624,0,3.518624,10.48007,74.85748,0.1268807,1.581022,0.3950804,5,4.613036
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.9330242,28.93408,22.79039,0.2519088,0.2519088,0,-1,0,0.2519088,370.3817,0,0,0,0.9330242,0.2651672,0.2519088,0,0,3.710363,7.285947,0.6678571,0,0.6678571,11.11365,79.38308,0.1268586,0.2770997,0.7464194,0,8.218972
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.617631,37.01785,25.8326,0.7559174,0.7559174,0,0,0,0.7559174,213.9957,0,0,0,1.617631,0.7957025,0.7559174,0,0,3.042506,7.887019,0.8219283,0,0.8219283,11.8934,84.95271,0.1268314,0.8315091,1.294105,0,9.50465
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.514145,38.95953,28.36341,2.459884,2.459884,0,0,0,2.459884,61.55353,0,0,0,1.514145,2.589352,2.459884,0,0,2.220577,8.626755,0,1.075206,-1.075206,10.76004,76.85725,0.1268314,2.705872,1.211316,0,10.1409
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.185747,38.92831,30.63196,0,0,0,0,0,0,0,0,0,0,1.185747,0,0,0,0,3.415251,7.551548,1.185747,0,1.185747,11.88493,84.89222,0.1267922,0,0.9485976,0,8.737295
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,0.9943553,39.7971,32.80216,1.145771,1.145771,0,0,0,1.145771,86.78479,0,0,0,0.9943553,1.206075,1.145771,0,0,2.229504,8.618721,0,0.2117199,-0.2117199,11.66176,83.29813,0.1267922,1.260348,0.7954842,0,9.613076
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.862084,47.92647,34.13313,0.7013755,0.7013755,0,-1,0,0.7013755,265.4903,0,0,0,1.862084,0.73829,0.7013755,0,0,2.464748,8.407001,1.123794,0,1.123794,12.72789,90.91329,0.126755,0.771513,1.489667,0,10.26908
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.172723,43.07223,34.65109,0.8153943,0.8153943,0,0,0,0.8153943,143.8228,0,0,0,1.172723,0.8583099,0.8153943,0,0,1.340955,9.418415,0.3144129,0,0.3144129,13.02617,93.04385,0.1267446,0.8969338,0.9381782,0,10.59114
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.3164883,37.35544,35.1625,2.213145,2.213145,0,0,0,2.213145,14.30039,0,0,0,0.3164883,2.329626,2.213145,0,0,1.026542,9.701386,0,2.013138,-2.013138,10.90413,77.8865,0.1267446,2.434459,0.2531907,0,10.01787
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.222718,35.97804,34.44784,0.6921148,0.6921148,0,0,0,0.6921148,32.17934,0,1.110223E-16,0,0.222718,0.7285419,0.6921148,0,0,3.263361,7.688249,0,0.5058239,-0.5058239,10.37095,74.07804,0.1267446,0.7613263,0.1781744,0,7.910967
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.3018211,34.4368,32.38254,2.194612,2.194612,0,0,0,2.194612,13.75282,0,0,0,0.3018211,2.310118,2.194612,0,0,3.825388,7.182425,0,2.008297,-2.008297,8.254016,58.95713,0.1267446,2.414073,0.2414569,0,7.484246
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04724406,30.72346,30.40904,0.7942302,0.7942302,0,-1,0,0.7942302,5.948408,0,0,0,0.04724406,0.8360318,0.7942302,0,0,6.056829,5.174128,0,0.7887877,-0.7887877,7.42256,53.01818,0.1267446,0.8736532,0.03779525,0,5.221372
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003793702,28.93914,28.91416,0,0,0,-1,0,0,0,0,0,0,0.003793702,0,0,0,0,6.93326,4.38534,0.003793702,0,0.003793702,7.426159,53.04389,0.1267445,0,0.003034962,0,4.389134
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,27.45861,27.45861,0.9123194,0.9123194,0,-1,0,0.9123194,0,0,0,0,0,0.9603362,0.9123194,0,0,6.929466,4.388755,0,0.9603362,-0.9603362,6.413876,45.81331,0.1267445,1.003551,0,0,4.388755
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,25.9834,25.9834,0.06745186,0.06745186,0,-1,0,0.06745186,0,0,0,0,0,0.07100196,0.06745186,0,0,7.996506,3.428418,0,0.07100196,-0.07100196,6.339033,45.27872,0.1267445,0.07419705,0,0,3.428418
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,24.71144,24.71144,0.2484632,0.2484632,0,-1,0,0.2484632,0,0,2.775558E-17,0,0,0.2615402,0.2484632,0,0,8.075397,3.357416,0,0.2615402,-0.2615402,6.063346,43.30952,0.1267445,0.2733095,0,0,3.357416
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,23.74763,23.74763,0.164248,0.164248,0,-1,0,0.164248,0,0,0,0,0,0.1728926,0.164248,0,0,8.365997,3.095876,0,0.1728926,-0.1728926,5.881101,42.00778,0.1267445,0.1806728,0,0,3.095876
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,22.77072,22.77072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.558101,2.922984,0,0,0,5.881101,42.00778,0.1267445,0,0,0,2.922984
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,21.9446,21.9446,0.01478964,0.01478964,0,-1,0,0.01478964,0,0,1.734723E-18,0,0,0.01556804,0.01478964,0,0,8.558101,2.922984,0,0.01556804,-0.01556804,5.864691,41.89056,0.1267445,0.0162686,0,0,2.922984
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.1396463,22.07392,21.1906,0.4666834,0.4666834,0,-1,0,0.4666834,29.92313,0,0,0,0.1396463,0.4912457,0.4666834,0,0,8.575398,2.907416,0,0.3515994,-0.3515994,5.494072,39.2433,0.1267445,0.5133517,0.111717,0,3.047062
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09748004,21.02326,20.41038,0.2669427,0.2669427,0,-1,0,0.2669427,36.51722,0,0,0,0.09748004,0.2809923,0.2669427,0,0,8.966064,2.555816,0,0.1835122,-0.1835122,5.300633,37.86159,0.1267445,0.2936369,0.07798403,0,2.653296
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.5014814,22.9361,19.74817,0.7671999,0.7671999,0,0,0,0.7671999,65.36516,0,0,0,0.5014814,0.8075789,0.7671999,0,0,9.169967,2.372304,0,0.3060974,-0.3060974,4.977979,35.55692,0.1267445,0.8439199,0.4011852,0,2.873785
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8588263,24.67308,19.15809,0.5831679,0.5831679,0,0,0,0.5831679,147.2691,0,0,0,0.8588263,0.613861,0.5831679,0,0,9.510076,2.066206,0.2449654,0,0.2449654,5.210373,37.21688,0.1267364,0.6414847,0.6870611,0,2.925033
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.061827,25.38211,18.53522,2.120098,2.120098,0,0,0,2.120098,50.08388,0,0,0,1.061827,2.231682,2.120098,0,0,9.26511,2.286675,0,1.169855,-1.169855,3.977238,28.40879,0.1267364,2.332107,0.8494617,0,3.348503
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.457385,29.36952,19.74817,1.950325,1.950325,4.751628,0,1.462194,1.950325,74.72523,0,0,0,1.457385,0,0,2.801302,2.661237,10.56495,1.116821,4.118622,0,4.118622,7.884507,56.31779,0.1268771,2.145358,1.165908,5,2.574206
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.914852,52.57444,22.67893,1.032601,1.032601,0,-1,0,1.032601,379.1252,0,0,0,3.914852,1.086949,1.032601,0,0,6.446326,4.823581,2.827903,0,2.827903,10.56729,75.4805,0.1267837,1.135862,3.131881,0,8.738433
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.464328,62.06874,25.70803,1.8533,1.8533,0,0,0,1.8533,240.8854,0,0,0,4.464328,1.950842,1.8533,0,0,3.618423,7.368694,2.513486,0,2.513486,12.95179,92.51263,0.1267008,2.03863,3.571463,0,11.83302
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.540179,46.94993,28.25195,1.808634,1.808634,0,0,0,1.808634,140.4474,0,0,0,2.540179,1.903825,1.808634,0,0,1.104936,9.630832,0.6363536,0,0.6363536,13.55549,96.82475,0.1266799,1.989497,2.032143,0,12.17101
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.255549,47.12212,30.50083,1.411405,1.411405,0,0,0,1.411405,159.8087,0.3012759,0,0,2.255549,1.48569,1.411405,0,0,0.4685829,10.20355,0.4685829,0,0.4685829,14.00003,100,0.1266645,1.552546,1.804439,0,12.4591
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.407935,42.76833,32.67759,1.53291,1.53291,0,0,0,1.53291,91.84718,0,0,0,1.407935,1.613589,1.53291,0,0,0,10.62527,0,0.2056549,-0.2056549,13.78325,98.45158,0.1266645,1.686201,1.126348,0,12.03321
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.237695,42.87883,34.002,1.185484,1.185484,0,-1,0,1.185484,104.4041,0,0,0,1.237695,1.247878,1.185484,0,0,0.2285054,10.41962,0,0.01018354,-0.01018354,13.77251,98.37491,0.1266645,1.304033,0.9901558,0,11.65731
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.856883,48.33052,34.53963,1.507496,1.507496,0,0,0,1.507496,123.1766,0.03022465,0,0,1.856883,1.586838,1.507496,0,0,0.2398205,10.40944,0.2398205,0,0.2398205,14.00003,100,0.1266566,1.658246,1.485507,0,12.26632
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.9559444,41.87021,35.05759,2.15131,2.15131,0,0,0,2.15131,44.43546,0,0,0,0.9559444,2.264537,2.15131,0,0,0,10.62527,0,1.308592,-1.308592,12.62065,90.14732,0.1266566,2.366441,0.7647555,0,11.58122
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.4978195,37.81523,34.35605,0,0,0,0,0,0,0,0,0,0,0.4978195,0,0,0,0,1.453991,9.316682,0.4978195,0,0.4978195,13.09292,93.5207,0.1266402,0,0.3982556,0,9.814502
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.3421449,34.6354,32.30386,0,0,0,0,0,0,0,0,0,0,0.3421449,0,0,0,0,0.9561717,9.76472,0.3421449,0,0.3421449,13.41751,95.83917,0.1266289,0,0.2737159,0,10.10686
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.1848818,31.57366,30.33691,1.601204,1.601204,0,-1,0,1.601204,11.54643,0,2.220446E-16,0,0.1848818,1.685478,1.601204,0,0,0.6140268,10.07265,0,1.500596,-1.500596,11.83574,84.54086,0.1266289,1.761324,0.1479055,0,10.25753
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.002848812,28.86078,28.84203,3.730391,3.33,0,-1,0,3.33,0.08554991,0,0.4003905,0.7734295,0.002848812,3.505263,3.33,0,0,2.281356,8.572054,0,3.502414,-3.502414,8.143875,58.17042,0.1266289,4.103429,0.00227905,0,8.574903
