Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,27.38649,27.38649,0.3290225,0.3290225,0,-1,0,0.3290225,0,0,5.551115E-17,0,0,0.3463395,0.3290225,0,0,6.172927,5.06964,0,0.3463395,-0.3463395,7.778801,55.56276,0.1266289,0.3619247,0,0,5.06964
12/25/2007 10:00:00 PM,0,0,15.75651,90,0,0,25.91128,25.91128,0.3626484,0.3626484,0,-1,0,0.3626484,0,0,5.551115E-17,0,0,0.3817351,0.3626484,0,0,6.557749,4.7233,0,0.3817351,-0.3817351,7.376417,52.68859,0.1266289,0.3989132,0,0,4.7233
12/25/2007 11:00:00 PM,0,0,1.93589,90,0,0,24.63276,24.63276,0.6211147,0.6211147,0,-1,0,0.6211147,0,0,0,0,0,0.653805,0.6211147,0,0,6.981899,4.341565,0,0.653805,-0.653805,6.687246,47.76595,0.1266289,0.6832262,0,0,4.341565
12/26/2007 12:00:00 AM,0,0,-11.82486,90,0,0,23.67551,23.67551,0.5675972,0.5675972,0,-1,0,0.5675972,0,0,1.110223E-16,0,0,0.5974707,0.5675972,0,0,7.708349,3.68776,0,0.5974707,-0.5974707,6.057457,43.26746,0.1266289,0.6243569,0,0,3.68776
12/26/2007 1:00:00 AM,0,0,-25.43603,90,0,0,22.6986,22.6986,0.2833032,0.2833032,0,-1,0,0.2833032,0,0,5.551115E-17,0,0,0.2982139,0.2833032,0,0,8.372205,3.09029,0,0.2982139,-0.2982139,5.743112,41.02214,0.1266289,0.3116335,0,0,3.09029
12/26/2007 2:00:00 AM,0.004838542,0,-38.57917,90,0,0,21.85281,21.85281,0.2499359,0.2499359,0,-1,0,0.2499359,0,0,2.775558E-17,0,0,0.2630905,0.2499359,0,0,8.703554,2.792076,0,0.2630905,-0.2630905,5.46579,39.04128,0.1266289,0.2749296,0,0,2.792076
12/26/2007 3:00:00 AM,0.106806,4.825871,-51.20432,119.2914,0.008963976,0.04096315,21.35685,21.09881,0,0,0,-1,0,0,0,0,0,0,0.04096315,0,0,0,0,8.995876,2.528985,0.04096315,0,0.04096315,5.504651,39.31886,0.1266276,0,0.03277052,0,2.569948
12/26/2007 4:00:00 AM,0.2534852,11.38984,-63.42908,105.7582,0.02080441,0.09527623,20.91724,20.31859,0.07334878,0.07334878,0,-1,0,0.07334878,129.8948,0,0,0,0.09527623,0.07720925,0.07334878,0,0,8.954913,2.565852,0.01806699,0,0.01806699,5.521791,39.44128,0.126627,0.08068366,0.07622098,0,2.661128
12/26/2007 5:00:00 AM,0.4367,18.69163,-75.51884,92.02888,0.03287835,0.1508027,20.60222,19.65638,0.08766364,0.08766364,0,0,0,0.08766364,172.0242,0,0,0,0.1508027,0.09227751,0.08766364,0,0,8.936847,2.582112,0.05852516,0,0.05852516,5.577313,39.83787,0.126625,0.09643,0.1206421,0,2.732915
12/26/2007 6:00:00 AM,0.6023809,26.40539,-87.87611,78.27705,0.311906,1.378164,28.09612,19.0663,0.3449521,0.3449521,0,0,0,0.3449521,399.5233,0,0,0,1.378164,0.3631074,0.3449521,0,0,8.878322,2.634785,1.015056,0,1.015056,6.54028,46.71619,0.1265917,0.3794473,1.102531,0,4.012949
12/26/2007 7:00:00 AM,0.7236024,34.17697,-101.0566,64.66494,0.5884855,2.501304,35.58783,18.44343,0.7856723,0.7856723,0,0,0,0.7856723,318.3648,0,0,0,2.501304,0.8270234,0.7856723,0,0,7.863265,3.548336,1.674281,0,1.674281,8.128642,58.06161,0.1265366,0.8642395,2.001044,0,6.04964
12/26/2007 8:00:00 AM,1.081833,41.57452,-115.8018,51.42959,0.6885785,2.861852,39.78728,19.65638,2.641253,2.641253,0,0,0,2.641253,108.352,0,0,0,2.861852,2.780267,2.641253,0,0,6.188984,5.055189,0.08158503,0,0.08158503,8.20604,58.61446,0.1265339,2.905379,2.289481,0,7.91704
12/26/2007 9:00:00 AM,1.19859,48.01389,-133.0079,39.05453,0.8479645,3.37706,47.52456,22.57402,2.535264,2.535264,0,-1,0,2.535264,133.2035,0,0,0,3.37706,2.668699,2.535264,0,0,6.107399,5.128615,0.7083609,0,0.7083609,8.878051,63.41452,0.1265106,2.788791,2.701648,0,8.505675
12/26/2007 10:00:00 AM,1.400946,52.69862,-153.3833,28.75414,0.9522306,3.659071,53.75976,25.59657,0.5431021,0.5431021,0,0,0,0.5431021,673.7354,0,0,0,3.659071,0.5716864,0.5431021,0,0,5.399038,5.76614,3.087384,0,3.087384,11.807,84.33555,0.1264093,0.5974123,2.927257,0,9.425211
12/26/2007 11:00:00 AM,1.451381,54.73546,-176.4919,23.49611,0.9942859,3.734963,57.60127,28.10115,2.191977,2.191977,0,0,0,2.191977,170.3925,0,0,0,3.734963,2.307344,2.191977,0,0,2.311654,8.544786,1.427619,0,1.427619,13.16136,94.00952,0.1263625,2.411174,2.98797,0,12.27975
12/26/2007 12:00:00 PM,1.340154,53.60852,159.9656,26.49426,0.9712694,3.613105,59.22538,30.3697,1.180134,1.180134,0,0,0,1.180134,306.1606,1.486825,0,0,3.613105,1.242246,1.180134,0,0,0.8840343,9.829643,0.8840343,0,0.8840343,14.00003,100,0.1263335,1.298147,2.890484,0,13.44275
12/26/2007 1:00:00 PM,1.177993,49.61468,138.6582,35.72052,0.8847468,3.298834,58.84304,32.56612,0.1579596,0.1579596,0,0,0,0.1579596,2088.403,3.13256,0,0,3.298834,0.1662733,0.1579596,0,0,0,10.62527,0,0,0,14.00003,100,0.1263335,0.1737556,2.639067,0,13.92411
12/26/2007 2:00:00 PM,1.074254,43.59935,120.5658,47.66712,0.7406033,2.811426,55.83204,33.89054,0,0,0,-1,0,0,0,2.811426,0,0,2.811426,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1263335,0,2.249141,0,13.4367
12/26/2007 3:00:00 PM,1.006276,36.41404,105.1927,60.71852,0.5486372,2.146956,50.61259,34.42817,0,0,0,0,0,0,0,2.146956,0,0,2.146956,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1263335,0,1.717565,0,12.77223
12/26/2007 4:00:00 PM,0.7229155,28.70241,91.63783,74.25076,0.32188,1.304525,44.39257,34.94613,0,0,0,0,0,0,0,1.304525,0,0,1.304525,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1263335,0,1.04362,0,11.9298
12/26/2007 5:00:00 PM,0.4457866,20.93259,79.10385,87.97978,0.079898,0.3377954,36.59389,34.26426,0.7810097,0.7810097,0,0,0,0.7810097,43.25111,0,1.110223E-16,0,0.3377954,0.8221155,0.7810097,0,0,0,10.62527,0,0.4843201,-0.4843201,13.48951,96.35345,0.1263335,0.8591107,0.2702363,0,10.96307
12/26/2007 6:00:00 PM,0.3082424,13.4752,66.98349,101.7318,0.02426878,0.1046065,32.91752,32.21207,0.5722794,0.5722794,0,0,0,0.5722794,18.27892,0,0,0,0.1046065,0.6023994,0.5722794,0,0,0.5381335,10.14095,0,0.4977929,-0.4977929,12.96479,92.60545,0.1263335,0.6295074,0.08368517,0,10.24556
12/26/2007 7:00:00 PM,0.1210831,6.660899,54.83212,115.3446,0.01413213,0.06163163,30.65514,30.24512,2.78612,2.78612,0,-1,0,2.78612,2.212095,0,4.440892E-16,0,0.06163163,2.932758,2.78612,0,0,1.091237,9.643161,0,2.871126,-2.871126,9.938357,70.98813,0.1263335,3.064732,0.0493053,0,9.704793
12/26/2007 8:00:00 PM,0.01704167,0.8107775,42.34397,128.5815,0.004962916,0.0218399,28.89402,28.75024,0,0,0,-1,0,0,0,0,0,0,0.0218399,0,0,0,0,4.281377,6.772035,0.0218399,0,0.0218399,9.959077,71.13612,0.1263328,0,0.01747192,0,6.793875
12/26/2007 9:00:00 PM,0,0,29.35576,90,0,0,27.30781,27.30781,0.8099334,0.8099334,0,-1,0,0.8099334,0,0,1.110223E-16,0,0,0.8525615,0.8099334,0,0,4.259537,6.791691,0,0.8525615,-0.8525615,9.060398,64.717,0.1263328,0.8909268,0,0,6.791691
12/26/2007 10:00:00 PM,0,0,15.86693,90,0,0,25.8326,25.8326,0.09875935,0.09875935,0,-1,0,0.09875935,0,0,1.387779E-17,0,0,0.1039572,0.09875935,0,0,5.206828,5.939129,0,0.1039572,-0.1039572,8.950817,63.93428,0.1263328,0.1086353,0,0,5.939129
12/26/2007 11:00:00 PM,0,0,2.044336,90,0,0,24.58031,24.58031,0.03928055,0.03928055,0,-1,0,0.03928055,0,0,6.938894E-18,0,0,0.04134795,0.03928055,0,0,5.322335,5.835172,0,0.04134795,-0.04134795,8.907232,63.62296,0.1263328,0.04320861,0,0,5.835172
12/27/2007 12:00:00 AM,0,0,-11.72181,90,0,0,23.60339,23.60339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.368278,5.793824,0,0,0,8.907232,63.62296,0.1263328,0,0,0,5.793824
12/27/2007 1:00:00 AM,0,0,-25.34017,90,0,0,22.6068,22.6068,0.1812481,0.1812481,0,-1,0,0.1812481,0,0,2.775558E-17,0,0,0.1907875,0.1812481,0,0,5.368278,5.793824,0,0.1907875,-0.1907875,8.706125,62.18648,0.1263328,0.1993729,0,0,5.793824
12/27/2007 2:00:00 AM,0.005741813,0,-38.49096,90,0,0,21.78069,21.78069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.580264,5.603037,0,0,0,8.706125,62.18648,0.1263328,0,0,0,5.603037
12/27/2007 3:00:00 AM,0.1017316,4.749125,-51.12285,119.403,0.008883222,0.04061028,21.27583,21.02013,0,0,0,-1,0,0,0,0,0,0,0.04061028,0,0,0,0,5.580264,5.603037,0.04061028,0,0.04061028,8.744651,62.46167,0.1263315,0,0.03248822,0,5.643647
12/27/2007 4:00:00 AM,0.2710192,11.30728,-63.35231,105.8682,0.02002361,0.09174299,20.82261,20.24647,0.299272,0.299272,0,-1,0,0.299272,30.65539,0,0,0,0.09174299,0.3150232,0.299272,0,0,5.539653,5.639586,0,0.2232802,-0.2232802,8.509294,60.78054,0.1263315,0.3291992,0.0733944,0,5.731329
12/27/2007 5:00:00 AM,0.2914967,18.60545,-75.44381,92.13613,0.06178888,0.2823514,21.36293,19.58426,0.3428803,0.3428803,0,0,0,0.3428803,82.34694,0,0,0,0.2823514,0.3609266,0.3428803,0,0,5.787743,5.416306,0,0.0785752,-0.0785752,8.426468,60.18893,0.1263315,0.3771683,0.2258811,0,5.698658
12/27/2007 6:00:00 AM,0.5449982,26.31771,-87.79884,78.38041,0.2834991,1.258378,27.19538,18.99417,0.3472607,0.3472607,0,0,0,0.3472607,362.3726,0,0,0,1.258378,0.3655376,0.3472607,0,0,5.875048,5.337731,0.8928399,0,0.8928399,9.27349,66.23908,0.1263023,0.3819868,1.006702,0,6.596108
12/27/2007 7:00:00 AM,0.8806216,34.09015,-100.9717,64.7627,0.4832702,2.088597,32.40643,18.36475,0.710606,0.710606,0,0,0,0.710606,293.9177,0,0,0,2.088597,0.7480063,0.710606,0,0,4.982208,6.141287,1.340591,0,1.340591,10.54529,75.32333,0.1262584,0.7816666,1.670878,0,8.229884
12/27/2007 8:00:00 AM,0.9216487,41.49164,-115.7017,51.51846,0.9075403,3.640491,46.23967,19.56459,0,0,0,0,0,0,0,0,0,0,3.640491,0,0,0,0,3.641618,7.347818,3.640491,0,3.640491,13.99896,99.99236,0.1261394,0,2.912393,0,10.98831
12/27/2007 9:00:00 AM,0.8580617,47.93957,-132.8833,39.12735,0.9291371,3.65148,49.86771,22.47568,0.1554372,0.1554372,0,-1,0,0.1554372,2349.167,3.486735,0,0,3.65148,0.1636181,0.1554372,0,0,0.001126771,10.62426,0.001126771,0,0.001126771,14.00003,100,0.1261393,0.1709809,2.921184,0,14.27574
12/27/2007 10:00:00 AM,0.7586489,52.63953,-153.227,28.79399,0.8446552,3.309809,50.37733,25.46544,0.9220561,0.9220561,0,0,0,0.9220561,358.9596,2.339223,0,0,3.309809,0.9705854,0.9220561,0,0,0,10.62527,0,0,0,14.00003,100,0.1261393,1.014262,2.647847,0,13.93508
12/27/2007 11:00:00 AM,0.5220941,54.69871,-176.3093,23.47389,0.503223,2.058313,42.72455,27.97658,0.8937473,0.8937473,0,0,0,0.8937473,230.3015,1.117527,0,0,2.058313,0.9407867,0.8937473,0,0,0,10.62527,0,0,0,14.00003,100,0.1261393,0.9831221,1.646651,0,12.68359
12/27/2007 12:00:00 PM,0.3373851,53.59682,160.1528,26.41279,0.2874229,1.201979,38.64002,30.24512,0,0,0,0,0,0,0,1.201979,0,0,1.201979,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1261393,0,0.9615831,0,11.82725
12/27/2007 1:00:00 PM,0.5387632,49.62404,138.83,35.61546,0.5285544,2.099435,47.99324,32.43499,1.549944,1.549944,0,0,0,1.549944,135.4523,0.4679148,0,0,2.099435,1.63152,1.549944,0,0,0,10.62527,0,0,0,14.00003,100,0.1261393,1.704938,1.679548,0,12.72471
12/27/2007 2:00:00 PM,1.065785,43.62268,120.7168,47.55603,0.7420807,2.818404,55.74975,33.76596,0.1472002,0.1472002,0,-1,0,0.1472002,1914.674,2.663457,0,0,2.818404,0.1549476,0.1472002,0,0,0,10.62527,0,0,0,14.00003,100,0.1261393,0.1619202,2.254723,0,13.44368
12/27/2007 3:00:00 PM,0.7493509,36.44487,105.3262,60.60696,0.6558805,2.52127,53.69433,34.29704,1.116525,1.116525,0,0,0,1.116525,225.8139,1.34598,0,0,2.52127,1.17529,1.116525,0,0,0,10.62527,0,0,0,14.00003,100,0.1261393,1.228178,2.017016,0,13.14654
12/27/2007 4:00:00 PM,0.7060804,28.73578,91.7594,74.14079,0.3237694,1.312593,44.33611,34.83467,2.097121,2.097121,0,0,0,2.097121,62.59021,0,0,0,1.312593,2.207496,2.097121,0,0,0,10.62527,0,0.8949035,-0.8949035,13.05672,93.26208,0.1261393,2.306834,1.050074,0,11.93787
12/27/2007 5:00:00 PM,0.429042,20.96469,79.21843,87.87253,0.08051179,0.3405598,36.50014,34.1528,0,0,0,0,0,0,0,0,0,0,0.3405598,0,0,0,0,0.9943372,9.730371,0.3405598,0,0.3405598,13.3798,95.56981,0.1261282,0,0.2724478,0,10.07093
12/27/2007 6:00:00 PM,0.1721257,13.50284,67.09481,101.6284,0.07771753,0.332434,34.38215,32.12029,0,0,0,0,0,0,0,0,0,0,0.332434,0,0,0,0,0.6537774,10.03687,0.332434,0,0.332434,13.69518,97.82248,0.1261174,0,0.2659472,0,10.36931
12/27/2007 7:00:00 PM,0.1687661,6.681231,54.94273,115.2469,0.01342544,0.05857955,30.55592,30.16645,3.771658,3.33,0,-1,0,3.33,1.759146,0,0.4416577,0.8188235,0.05857955,3.505263,3.33,0,0,0.3213435,10.33607,0,3.446684,-3.446684,10.06205,71.87165,0.1261174,4.148824,0.04686364,0,10.39464
12/27/2007 8:00:00 PM,0.02156678,0.821148,42.45522,128.4926,0.002290947,0.01008961,28.73792,28.67157,3.348783,3.33,0,-1,0,3.33,0.3029913,0,0.01878304,0.3536613,0.01008961,3.505263,3.33,0,0,4.150992,6.889381,0,3.495173,-3.495173,6.377815,45.55573,0.1261174,3.683661,0.008071687,0,6.899471
12/27/2007 9:00:00 PM,0,0,29.4677,90,0,0,27.23569,27.23569,3.817836,3.224498,0,-1,0,3.224498,0,0,0.5933381,0.9751217,0,3.394208,3.224498,0,0,8.034518,3.394208,0,3.394208,-3.394208,2.800006,20,0.1261174,4.199619,0,0,3.394208
12/27/2007 10:00:00 PM,0,0,15.97828,90,0,0,25.76048,25.76048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261174,0,0,0,0
12/27/2007 11:00:00 PM,0,0,2.152795,90,0,0,24.48852,24.48852,0.1504621,0,0,-1,0,0,0,0,0.1504621,0.1655083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261174,0.1655083,0,0,0
12/28/2007 12:00:00 AM,0,0,-11.61975,90,0,0,23.5116,23.5116,0.2487363,0,0,-1,0,0,0,0,0.2487363,0.2736099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261174,0.2736099,0,0,0
12/28/2007 1:00:00 AM,0,0,-25.24618,90,0,0,22.51501,22.51501,0.306317,0,0,-1,0,0,0,0,0.306317,0.3369487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261174,0.3369487,0,0,0
12/28/2007 2:00:00 AM,0.005930637,0,-38.40537,90,0,0,21.68234,21.68234,0.3511716,0,0,-1,0,0,0,0,0.3511716,0.3862887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261174,0.3862887,0,0,0
12/28/2007 3:00:00 AM,0.1274873,4.666339,-51.04464,119.516,0.009421114,0.04308542,21.1995,20.92834,0.2765486,0.04093115,0,-1,0,0.04093115,105.2632,0,0.2356174,0.2960172,0.04308542,0.04308542,0.04093115,0,0,11.80586,0,0,0,0,2.800006,20,0.1261174,0.3042035,0.03446834,0,0.04308542
12/28/2007 4:00:00 AM,0.2160411,11.21893,-63.27932,105.9788,0.0208604,0.09559945,20.77454,20.17434,0.3994071,0.09081948,0,-1,0,0.09081948,105.2632,0,0.3085877,0.421184,0.09559945,0.09559945,0.09081948,0,0,11.80586,0,0,0,0,2.800006,20,0.1261174,0.4393479,0.07647956,0,0.09559945
12/28/2007 5:00:00 AM,0.4430419,18.51366,-75.37301,92.24325,0.03215894,0.1476221,20.43715,19.51214,0.3083715,0.3083715,3.813635,0,1.206122,0.3083715,47.87152,0,0,0,0.1476221,0,0,3.505263,3.33,11.80586,0,3.477622,0,3.477622,6.099168,43.5654,0.1262051,0.3392086,0.1180977,5,0.1476221
12/28/2007 6:00:00 AM,0.6257158,26.2245,-87.7262,78.48295,0.2469979,1.102649,26.0605,18.92205,0.4111226,0.4111226,3.916386,0,1.234173,0.4111226,268.2043,4.440892E-16,0,0,1.102649,0,0,3.505263,3.33,8.328238,3.12986,4.432649,0,4.432649,10.30435,73.60233,0.1262695,0.4522349,0.8821189,5,4.232509
12/28/2007 7:00:00 AM,0.6745984,33.99771,-100.8917,64.85886,0.5478753,2.345397,34.22923,18.28607,0.714291,0.714291,2.346072,0,0.8054777,0.714291,328.3532,0,0,0,2.345397,0,0,1.631781,1.550192,3.89559,7.119244,3.89559,0,3.89559,14.00003,100,0.1262283,0.7857202,1.876318,5,9.464641
12/28/2007 8:00:00 AM,0.879643,41.40291,-115.6068,51.60483,0.8656099,3.498569,44.88688,19.4728,0.8706539,0.8706539,0,0,0,0.8706539,401.8324,2.582091,0,0,3.498569,0.9164777,0.8706539,0,0,0,10.62527,0,0,0,14.00003,100,0.1262283,0.9577192,2.798855,0,14.12384
12/28/2007 9:00:00 AM,0.8262773,47.859,-132.7637,39.19651,0.894343,3.538341,48.69173,22.3511,0.09354576,0.09354576,0,-1,0,0.09354576,3782.471,3.439872,0,0,3.538341,0.09846921,0.09354576,0,0,0,10.62527,0,0,0,14.00003,100,0.1262283,0.1029003,2.830673,0,14.16362
12/28/2007 10:00:00 AM,1.147978,52.5737,-153.0743,28.82869,0.951552,3.662635,53.47073,25.33431,0.8684096,0.8684096,0,0,0,0.8684096,421.7635,2.74852,0,0,3.662635,0.9141154,0.8684096,0,0,0,10.62527,0,0,0,14.00003,100,0.1262283,0.9552506,2.930108,0,14.28791
12/28/2007 11:00:00 AM,1.152783,54.65486,-176.1278,23.44533,0.9946313,3.742325,57.32956,27.82578,2.8614,2.8614,0,0,0,2.8614,130.7865,0.7303247,0,0,3.742325,3.012,2.8614,0,0,0,10.62527,0,0,0,14.00003,100,0.1262283,3.14754,2.99386,0,14.3676
12/28/2007 12:00:00 PM,1.310876,53.57808,160.3418,26.32567,0.9726077,3.622911,59.00419,30.11399,0.3942242,0.3942242,0,0,0,0.3942242,918.9977,3.207938,0,0,3.622911,0.4149728,0.3942242,0,0,0,10.62527,0,0,0,14.00003,100,0.1262283,0.4336466,2.898329,0,14.24819
12/28/2007 1:00:00 PM,1.056262,49.62671,139.0055,35.50649,1.172579,4.147584,67.37319,32.30386,1.797102,1.797102,0,0,0,1.797102,230.7929,2.255898,0,0,4.147584,1.891686,1.797102,0,0,0,10.62527,0,0,0,14.00003,100,0.1262283,1.976812,3.318067,0,14.77286
12/28/2007 2:00:00 PM,1.178747,43.63972,120.8721,47.44245,0.7435708,2.825208,55.68119,33.6545,1.922717,1.922717,0,-1,0,1.922717,146.9383,0.8012949,0,0,2.825208,2.023913,1.922717,0,0,0,10.62527,0,0,0,14.00003,100,0.1262283,2.114989,2.260166,0,13.45048
12/28/2007 3:00:00 PM,1.013842,36.46969,105.4641,60.49397,0.5521305,2.162132,50.49108,34.20525,2.957414,2.957414,0,0,0,2.957414,73.10886,0,0,0,2.162132,3.113067,2.957414,0,0,0,10.62527,0,0.9509356,-0.9509356,12.99765,92.8402,0.1262283,3.253155,1.729705,0,12.78741
12/28/2007 4:00:00 PM,0.7748297,28.76328,91.88525,74.0302,0.3256546,1.320359,44.31918,34.76255,0,0,0,0,0,0,0,0.263764,0,0,1.320359,0,0,0,0,1.056595,9.674338,1.056595,0,1.056595,14.00003,100,0.1261939,0,1.056287,0,10.9947
12/28/2007 5:00:00 PM,0.5743926,20.9909,79.33694,87.7654,0.07946498,0.336327,36.39074,34.07412,0,0,0,0,0,0,0,0.336327,0,0,0.336327,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1261939,0,0.2690616,0,10.9616
12/28/2007 6:00:00 PM,0.3206402,13.52449,67.20962,101.5259,0.02395989,0.1033681,32.74453,32.04816,0.2918092,0.2918092,0,0,0,0.2918092,35.42317,0,5.551115E-17,0,0.1033681,0.3071676,0.2918092,0,0,0,10.62527,0,0.2037995,-0.2037995,13.7852,98.46555,0.1261939,0.3209901,0.08269445,0,10.72864
12/28/2007 7:00:00 PM,0.1757294,6.695377,55.05633,115.1507,0.01345389,0.05872525,30.4846,30.09432,1.65769,1.65769,0,-1,0,1.65769,3.542595,0,2.220446E-16,0,0.05872525,1.744937,1.65769,0,0,0.2264439,10.42147,0,1.686212,-1.686212,12.00778,85.76969,0.1261939,1.823459,0.0469802,0,10.4802
12/28/2007 8:00:00 PM,0.02824808,0.8251134,42.56887,128.4062,0.002060489,0.009077378,28.67879,28.61911,1.295068,1.295068,0,-1,0,1.295068,0.7009189,0,2.220446E-16,0,0.009077378,1.36323,1.295068,0,0,2.100013,8.735263,0,1.354152,-1.354152,10.58038,75.57399,0.1261939,1.424575,0.007261902,0,8.74434
12/28/2007 9:00:00 PM,0,0,29.58134,90,0,0,27.16357,27.16357,0.124871,0.124871,0,-1,0,0.124871,0,0,1.387779E-17,0,0,0.1314432,0.124871,0,0,3.604626,7.381111,0,0.1314432,-0.1314432,10.44183,74.58432,0.1261939,0.1373581,0,0,7.381111
12/28/2007 10:00:00 PM,0,0,16.09048,90,0,0,25.68836,25.68836,0.3933693,0.3933693,0,-1,0,0.3933693,0,0,0,0,0,0.414073,0.3933693,0,0,3.750674,7.249667,0,0.414073,-0.414073,10.00535,71.46667,0.1261939,0.4327062,0,0,7.249667
12/28/2007 11:00:00 PM,0,0,2.261188,90,0,0,24.4164,24.4164,0.1012939,0.1012939,0,-1,0,0.1012939,0,0,0,0,0,0.1066251,0.1012939,0,0,4.210755,6.835594,0,0.1066251,-0.1066251,9.892962,70.66387,0.1261939,0.1114233,0,0,6.835594
12/29/2007 12:00:00 AM,0,0,-11.51878,90,0,0,23.43948,23.43948,0.3811186,0.3811186,0,-1,0,0.3811186,0,0,0,0,0,0.4011775,0.3811186,0,0,4.329228,6.728969,0,0.4011775,-0.4011775,9.470084,67.64332,0.1261939,0.4192305,0,0,6.728969
12/29/2007 1:00:00 AM,0,0,-25.15414,90,0,0,22.46256,22.46256,0.6140589,0.6140589,0,-1,0,0.6140589,0,0,0,0,0,0.6463777,0.6140589,0,0,4.774981,6.327792,0,0.6463777,-0.6463777,8.788742,62.7766,0.1261939,0.6754647,0,0,6.327792
12/29/2007 2:00:00 AM,0.003531412,0,-38.32249,90,0,0,21.62989,21.62989,0.4825041,0.4825041,0,-1,0,0.4825041,0,0,0,0,0,0.507899,0.4825041,0,0,5.493178,5.681414,0,0.507899,-0.507899,8.253369,58.95252,0.1261939,0.5307544,0,0,5.681414
12/29/2007 3:00:00 AM,0.07768117,4.577561,-50.96975,119.6303,0.01271683,0.05814558,21.24192,20.87589,0.2281632,0.2281632,0,-1,0,0.2281632,25.48421,0,0,0,0.05814558,0.2401718,0.2281632,0,0,6.05751,5.173515,0,0.1820262,-0.1820262,8.061497,57.582,0.1261939,0.2509795,0.04651647,0,5.23166
12/29/2007 4:00:00 AM,0.238532,11.12484,-63.21018,106.0899,0.02052056,0.09407371,20.70572,20.11534,0.4173507,0.4173507,0,-1,0,0.4173507,22.54068,0,5.551115E-17,0,0.09407371,0.4393165,0.4173507,0,0,6.259761,4.991489,0,0.3452428,-0.3452428,7.697579,54.9826,0.1261939,0.4590858,0.07525896,0,5.085563
12/29/2007 5:00:00 AM,0.350375,18.41632,-75.30651,92.35017,0.03379859,0.1551577,20.42529,19.45313,0.2368139,0.2368139,0,0,0,0.2368139,65.51884,0,0,0,0.1551577,0.2492778,0.2368139,0,0,6.643365,4.646246,0,0.09412004,-0.09412004,7.598368,54.27394,0.1261939,0.2604953,0.1241262,0,4.801404
12/29/2007 6:00:00 AM,0.514508,26.12581,-87.65829,78.58457,0.2665023,1.186722,26.56189,18.85649,0.3117148,0.3117148,0,0,0,0.3117148,380.7075,0,0,0,1.186722,0.3281208,0.3117148,0,0,6.747942,4.552126,0.8586009,0,0.8586009,8.412908,60.09208,0.126166,0.3428863,0.9493774,0,5.738848
12/29/2007 7:00:00 AM,0.6898241,33.89975,-100.8169,64.95335,0.559558,2.391917,34.50742,18.22051,1.573351,1.573351,0,0,0,1.573351,152.0269,0,0,0,2.391917,1.656159,1.573351,0,0,5.889342,5.324867,0.7357574,0,0.7357574,9.110909,65.07779,0.126142,1.730686,1.913533,0,7.716783
12/29/2007 8:00:00 AM,1.107647,41.30842,-115.5172,51.68865,0.6847882,2.851826,39.41454,19.40068,1.585386,1.585386,0,0,0,1.585386,179.8821,0,0,0,2.851826,1.668828,1.585386,0,0,5.153584,5.987048,1.182999,0,1.182999,10.2332,73.09414,0.1261036,1.743925,2.281461,0,8.838875
12/29/2007 9:00:00 AM,1.293542,47.77224,-132.649,39.26197,0.8455015,3.374498,47.14262,22.27242,1.156654,1.156654,0,-1,0,1.156654,291.7466,0,0,0,3.374498,1.21753,1.156654,0,0,3.970586,7.051747,2.156967,0,2.156967,12.27948,87.71039,0.1260335,1.272319,2.699598,0,10.42624
12/29/2007 10:00:00 AM,1.242632,52.50116,-152.9255,28.85822,0.9512499,3.664103,53.34747,25.22285,0.927426,0.927426,0,0,0,0.927426,395.0831,0.8742465,0,0,3.664103,0.9762379,0.927426,0,0,1.813619,8.993017,1.813619,0,1.813619,14.00003,100,0.1259746,1.020169,2.931282,0,12.65712
12/29/2007 11:00:00 AM,1.114194,54.60394,-175.9478,23.41043,1.298194,4.616951,66.51328,27.71432,0.09003348,0.09003348,0,0,0,0.09003348,5128.038,4.522179,0,0,4.616951,0.09477209,0.09003348,0,0,0,10.62527,0,0,0,14.00003,100,0.1259746,0.09903683,3.69356,0,15.24222
12/29/2007 12:00:00 PM,1.226326,53.55228,160.5322,26.23295,0.9733112,3.627558,58.91143,30.00253,1.810598,1.810598,0,0,0,1.810598,200.3514,1.721665,0,0,3.627558,1.905892,1.810598,0,0,0,10.62527,0,0,0,14.00003,100,0.1259746,1.991658,2.902046,0,14.25283
12/29/2007 1:00:00 PM,1.17872,49.62265,139.1844,35.39367,0.8881234,3.316593,58.58366,32.21207,2.736781,2.736781,0,0,0,2.736781,121.1859,0.4357704,0,0,3.316593,2.880822,2.736781,0,0,0,10.62527,0,0,0,14.00003,100,0.1259746,3.010459,2.653274,0,13.94187
12/29/2007 2:00:00 PM,1.031248,43.65043,121.0317,47.32646,0.7450725,2.831719,55.63301,33.56271,1.795278,1.795278,0,-1,0,1.795278,157.7315,0.9419524,0,0,2.831719,1.889766,1.795278,0,0,0,10.62527,0,0,0,14.00003,100,0.1259746,1.974806,2.265375,0,13.45699
12/29/2007 3:00:00 PM,1.02956,36.48846,105.6065,60.37962,0.5538828,2.169499,50.45043,34.11346,2.285882,2.285882,0,0,0,2.285882,94.90865,0,0,0,2.169499,2.406191,2.285882,0,0,0,10.62527,0,0.2366919,-0.2366919,13.75053,98.2179,0.1259746,2.51447,1.7356,0,12.79477
12/29/2007 4:00:00 PM,0.7794448,28.78486,92.01527,73.91909,0.3275339,1.32825,44.28224,34.67076,0,0,0,0,0,0,0,1.065259,0,0,1.32825,0,0,0,0,0.262991,10.38858,0.262991,0,0.262991,14.00003,100,0.1259661,0,1.0626,0,11.71683
12/29/2007 5:00:00 PM,0.513122,21.01119,79.45927,87.65846,0.08133946,0.3442925,36.37322,34.002,0.520125,0.520125,0,0,0,0.520125,66.19418,0,1.110223E-16,0,0.3442925,0.5475,0.520125,0,0,0,10.62527,0,0.2032075,-0.2032075,13.78583,98.47001,0.1259661,0.5721374,0.275434,0,10.96957
12/29/2007 6:00:00 PM,0.1451181,13.5401,67.32784,101.4242,0.08931889,0.3816304,34.59568,31.99571,0.2903833,0.2903833,0,0,0,0.2903833,131.423,0,0,0,0.3816304,0.3056666,0.2903833,0,0,0.2257861,10.42207,0.0759638,0,0.0759638,13.85789,98.98476,0.1259636,0.3194216,0.3053043,0,10.8037
12/29/2007 7:00:00 PM,0.1178337,6.703306,55.17284,115.0562,0.01591933,0.06947517,30.5168,30.05499,1.966212,1.966212,0,-1,0,1.966212,3.533452,0,4.440892E-16,0,0.06947517,2.069697,1.966212,0,0,0.1498223,10.49043,0,2.000222,-2.000222,11.74948,83.92465,0.1259636,2.162833,0.05558014,0,10.55991
12/29/2007 8:00:00 PM,0.02148983,0.8226513,42.68485,128.3223,0.002334307,0.01028532,28.64738,28.57977,1.534659,1.534659,0,-1,0,1.534659,0.6702019,0,2.220446E-16,0,0.01028532,1.615431,1.534659,0,0,2.372291,8.490212,0,1.605145,-1.605145,10.0575,71.83916,0.1259636,1.688125,0.008228252,0,8.500498
12/29/2007 9:00:00 PM,0,0,29.69658,90,0,0,27.12423,27.12423,0.6198314,0.6198314,0,-1,0,0.6198314,0,0,0,0,0,0.6524541,0.6198314,0,0,4.155786,6.885067,0,0.6524541,-0.6524541,9.369757,66.9267,0.1259636,0.6818146,0,0,6.885067
12/29/2007 10:00:00 PM,0,0,16.20346,90,0,0,25.64902,25.64902,0.1920795,0.1920795,0,-1,0,0.1920795,0,0,0,0,0,0.2021889,0.1920795,0,0,4.880735,6.232613,0,0.2021889,-0.2021889,9.156631,65.40437,0.1259636,0.2112874,0,0,6.232613
12/29/2007 11:00:00 PM,0,0,2.369433,90,0,0,24.37706,24.37706,0.2315799,0.2315799,0,-1,0,0.2315799,0,0,2.775558E-17,0,0,0.2437683,0.2315799,0,0,5.105389,6.030424,0,0.2437683,-0.2437683,8.899676,63.56899,0.1259636,0.2547379,0,0,6.030424
12/30/2007 12:00:00 AM,0,0,-11.41897,90,0,0,23.40014,23.40014,0.461771,0.461771,0,-1,0,0.461771,0,0,5.551115E-17,0,0,0.4860747,0.461771,0,0,5.376243,5.786655,0,0.4860747,-0.4860747,8.387308,59.90923,0.1259636,0.5079481,0,0,5.786655
12/30/2007 1:00:00 AM,0,0,-25.06413,90,0,0,22.40355,22.40355,0.5202016,0.5202016,0,-1,0,0.5202016,0,0,0,0,0,0.5475806,0.5202016,0,0,5.916326,5.300581,0,0.5475806,-0.5475806,7.810108,55.78637,0.1259636,0.5722217,0,0,5.300581
12/30/2007 2:00:00 AM,0.004563138,0,-38.24238,90,0,0,21.57743,21.57743,0.8410894,0.8410894,0,-1,0,0.8410894,0,0,0,0,0,0.8853572,0.8410894,0,0,6.524749,4.753,0,0.8853572,-0.8853572,6.876859,49.12032,0.1259636,0.9251983,0,0,4.753
12/30/2007 3:00:00 AM,0.06899945,4.482842,-50.89825,119.7459,0.01773099,0.08103018,21.34695,20.83655,0.7844267,0.7844267,0,-1,0,0.7844267,10.32986,0,0,0,0.08103018,0.8257124,0.7844267,0,0,7.508479,3.867643,0,0.7446822,-0.7446822,6.091895,43.51345,0.1259636,0.8628694,0.06482415,0,3.948673
12/30/2007 4:00:00 AM,0.1595267,11.02507,-63.14495,106.2014,0.0497727,0.2272937,21.49582,20.06288,0.656935,0.656935,0,-1,0,0.656935,34.59911,0,0,0,0.2272937,0.6915106,0.656935,0,0,8.335904,3.122961,0,0.4642169,-0.4642169,5.602568,40.01826,0.1259636,0.7226285,0.181835,0,3.350254
12/30/2007 5:00:00 AM,0.2393869,18.31348,-75.24439,92.45679,0.09904899,0.4505913,22.2738,19.42035,0.3995398,0.3995398,0,0,0,0.3995398,112.7776,0,0,0,0.4505913,0.4205682,0.3995398,0,0,8.851701,2.658744,0.03002312,0,0.03002312,5.63105,40.22171,0.1259627,0.4394937,0.360473,0,3.109335
12/30/2007 6:00:00 AM,0.3541623,26.02171,-87.59517,78.68521,0.2242607,1.005101,25.27451,18.79748,0.3701914,0.3701914,0,0,0,0.3701914,271.5084,0,0,0,1.005101,0.3896752,0.3701914,0,0,8.821677,2.685765,0.6154255,0,0.6154255,6.214894,44.39201,0.1259427,0.4072106,0.8040805,0,3.690865
12/30/2007 7:00:00 AM,0.7026197,33.79631,-100.7472,65.04613,0.5693684,2.431002,34.7305,18.15494,1.466287,1.466287,0,0,0,1.466287,165.7931,0,0,0,2.431002,1.54346,1.466287,0,0,8.206252,3.239648,0.8875427,0,0.8875427,7.056891,50.40626,0.1259139,1.612915,1.944802,0,5.67065
12/30/2007 8:00:00 AM,0.7020783,41.20821,-115.4329,51.76986,0.6890112,2.86871,39.46005,19.322,2.677362,2.677362,0,0,0,2.677362,107.1469,0,0,0,2.86871,2.818275,2.677362,0,0,7.318709,4.038436,0.05043409,0,0.05043409,7.104737,50.74802,0.1259123,2.945098,2.294968,0,6.907146
12/30/2007 9:00:00 AM,0.4262005,47.67935,-132.5395,39.32371,0.386619,1.662065,33.42364,22.18063,2.514796,2.514796,0,-1,0,2.514796,66.09144,0,0,0,1.662065,2.647153,2.514796,0,0,7.268275,4.083827,0,0.9850887,-0.9850887,6.066362,43.33107,0.1259123,2.766275,1.329652,0,5.745892
12/30/2007 10:00:00 AM,0.4497308,52.42196,-152.7807,28.8826,0.4118825,1.736266,37.14611,25.13106,2.11182,2.11182,0,0,0,2.11182,82.21661,0,0,0,1.736266,2.222968,2.11182,0,0,8.362818,3.098738,0,0.4867015,-0.4867015,5.553334,39.66659,0.1259123,2.323001,1.389013,0,4.835004
12/30/2007 11:00:00 AM,0.3377063,54.54597,-175.7694,23.36922,0.2875086,1.219361,36.00143,27.62253,2.725944,2.725944,1.25,0,0.50625,2.725944,44.7317,0,0,0,1.219361,1.553625,1.475944,0,0,8.903598,2.612036,0,0.334264,-0.334264,5.200989,37.14985,0.1259123,2.998538,0.9754887,5,3.831397
12/30/2007 12:00:00 PM,0.4724956,53.51942,160.7238,26.13465,0.4393885,1.796582,42.7886,29.91074,0.7692203,0.7692203,4.274483,0,1.331934,0.7692203,233.5589,0,0,0,1.796582,0,0,3.505263,3.33,9.275002,2.277772,5.126582,0,5.126582,10.06449,71.88908,0.1259822,0.8461423,1.437266,5,4.074355
12/30/2007 1:00:00 PM,0.3339258,49.61184,139.3667,35.27707,0.2855321,1.182329,40.47271,32.12029,1.396173,1.396173,4.213959,0,1.315411,1.396173,84.68359,0,0,0,1.182329,0,0,2.817786,2.676897,4.148419,6.891696,3.859226,0,3.859226,13.72567,98.04034,0.1260882,1.53579,0.9458634,5,8.074026
12/30/2007 2:00:00 PM,0.4475992,43.65476,121.1954,47.20815,0.4119444,1.658512,45.58564,33.48404,1.673569,1.673569,0,-1,0,1.673569,99.10036,2.220446E-16,0,0,1.658512,1.761651,1.673569,0,0,0.2891938,10.365,0,0.1031387,-0.1031387,13.61696,97.26379,0.1260882,1.840925,1.32681,0,12.02351
12/30/2007 3:00:00 PM,0.6860761,36.50114,105.7531,60.264,0.6056727,2.352277,51.92768,34.04134,1.198325,1.198325,0,0,0,1.198325,196.2971,0.68709,0,0,2.352277,1.261395,1.198325,0,0,0.4037924,10.26186,0.4037924,0,0.4037924,14.00003,100,0.1260751,1.318157,1.881822,0,12.61414
12/30/2007 4:00:00 PM,0.5395499,28.80046,92.14935,73.80755,0.3463946,1.40086,44.78091,34.61175,2.399544,2.399544,0,0,0,2.399544,58.38026,0,4.440892E-16,0,1.40086,2.525836,2.399544,0,0,0,10.62527,0,1.124976,-1.124976,12.8142,91.52982,0.1260751,2.639498,1.120688,0,12.02613
12/30/2007 5:00:00 PM,0.2971029,21.0255,79.58532,87.55183,0.1183265,0.498119,37.40199,33.94955,1.62774,1.62774,0,0,0,1.62774,30.60188,0,0,0,0.498119,1.713411,1.62774,0,0,1.249973,9.500299,0,1.215292,-1.215292,11.53317,82.37962,0.1260751,1.790514,0.3984952,0,9.998417
12/30/2007 6:00:00 PM,0.12393,13.54963,67.44937,101.3236,0.08832823,0.3775331,34.52736,31.95637,1.670885,1.670885,0,0,0,1.670885,22.59479,0,2.220446E-16,0,0.3775331,1.758827,1.670885,0,0,2.600297,8.285007,0,1.381294,-1.381294,10.07716,71.97956,0.1260751,1.837974,0.3020265,0,8.662539
12/30/2007 7:00:00 PM,0.09902459,6.704988,55.29219,114.9634,0.0293912,0.1280199,30.89477,30.04187,4.453524,3.33,0,-1,0,3.33,3.844441,0,1.123524,1.568877,0.1280199,3.505263,3.33,0,0,4.135067,6.903713,0,3.377243,-3.377243,6.517231,46.55156,0.1260751,4.898877,0.1024159,0,7.031733
12/30/2007 8:00:00 PM,0.006913566,0.8137408,42.80306,128.2411,0.005536579,0.02438756,28.70736,28.54699,2.476486,2.476486,0,-1,0,2.476486,0.9847646,0,0,0,0.02438756,2.606827,2.476486,0,0,7.88756,3.52647,0,2.58244,-2.58244,3.795101,27.10781,0.1260751,2.724135,0.01951005,0,3.550858
12/30/2007 9:00:00 PM,0,0,29.81335,90,0,0,27.10456,27.10456,3.229393,0.8968287,0,-1,0,0.8968287,0,0,2.332564,2.655503,0,0.9440302,0.8968287,0,0,10.75694,0.9440302,0,0.9440302,-0.9440302,2.800006,20,0.1260751,3.552332,0,0,0.9440302
12/30/2007 10:00:00 PM,0,0,16.31714,90,0,0,25.61624,25.61624,0.2193985,0,0,-1,0,0,0,0,0.2193985,0.2413383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260751,0.2413383,0,0,0
12/30/2007 11:00:00 PM,0,0,2.477451,90,0,0,24.34427,24.34427,0.1599185,0,0,-1,0,0,0,0,0.1599185,0.1759103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260751,0.1759103,0,0,0
12/31/2007 12:00:00 AM,0,0,-11.3204,90,0,0,23.34769,23.34769,0.06738149,0,0,-1,0,0,0,0,0.06738149,0.07411965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260751,0.07411965,0,0,0
12/31/2007 1:00:00 AM,0,0,-24.97621,90,0,0,22.3511,22.3511,0.4514752,0,0,-1,0,0,0,0,0.4514752,0.4966227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260751,0.4966227,0,0,0
12/31/2007 2:00:00 AM,0.002809226,0,-38.16512,90,0,0,21.5381,21.5381,0.2043552,0,0,-1,0,0,0,0,0.2043552,0.2247907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260751,0.2247907,0,0,0
12/31/2007 3:00:00 AM,0.01344827,4.382232,-50.83022,119.8627,0.0108845,0.04980283,21.09735,20.7841,0.03377637,0.03377637,0,-1,0,0.03377637,147.4488,0,0,0.02769146,0.04980283,0.03555407,0.03377637,0,0,11.80586,0,0.01424876,0,0.01424876,2.813523,20.09655,0.1260747,0.037154,0.03984226,0,0.04980283
12/31/2007 4:00:00 AM,0.08958604,10.91968,-63.08371,106.3133,0.06762838,0.3081124,21.97132,20.02354,0.5474782,0.3048895,0,-1,0,0.3048895,101.0571,0,0.2425887,0.5315019,0.3081124,0.3209363,0.3048895,0,0,11.79161,0.01282389,0,0.01282389,-0.01282389,2.800006,20,0.1260747,0.602226,0.2464899,0,0.3209363
12/31/2007 5:00:00 AM,0.05425791,18.20522,-75.1867,92.56303,0.04391532,0.2014036,20.62471,19.36134,0.2940166,0.2940166,3.79928,0,1.202203,0.2940166,68.50078,0,0,0,0.2014036,0,0,3.505263,3.33,11.80586,0,3.531404,0,3.531404,6.150189,43.92984,0.1261588,0.3234182,0.1611229,5,0.2014036
12/31/2007 6:00:00 AM,0.1866228,25.91227,-87.5369,78.78478,0.1508908,0.6836481,23.09499,18.74503,0.1055935,0.1055935,3.610857,0,1.150764,0.1055935,647.4338,0,0,0,0.6836481,0,0,3.505263,3.33,8.274457,3.178263,4.013648,0,4.013648,9.95787,71.1275,0.1262126,0.1161529,0.5469185,5,3.861911
12/31/2007 7:00:00 AM,0.1891619,33.68747,-100.6827,65.1371,0.1557805,0.7075852,22.58492,18.09593,0.9201164,0.9201164,4.42538,0,1.373129,0.9201164,76.9017,4.440892E-16,0,0,0.7075852,0,0,3.505263,3.33,4.260808,6.790546,4.037585,0,4.037585,13.78826,98.48737,0.1263288,1.012128,0.5660681,5,7.498132
12/31/2007 8:00:00 AM,0.1679033,41.10237,-115.3541,51.84842,0.1384253,0.6267169,23.24097,19.24988,0.478916,0.478916,0,0,0,0.478916,130.8616,0,0,0,0.6267169,0.5041221,0.478916,0,0,0.2232233,10.42437,0.1225948,0,0.1225948,13.90456,99.31812,0.1263248,0.5268075,0.5013735,0,11.05109
12/31/2007 9:00:00 AM,0.3497784,47.58039,-132.4353,39.38169,0.3024609,1.317499,30.88546,22.10851,1.256676,1.256676,0,-1,0,1.256676,104.84,0,0,0,1.317499,1.322817,1.256676,0,0,0.1006285,10.53471,0,0.005317969,-0.005317969,13.89896,99.27807,0.1263248,1.382344,1.053999,0,11.85221
12/31/2007 10:00:00 AM,0.3466048,52.33616,-152.6402,28.90182,0.2972164,1.275855,33.70412,25.05894,1.63116,1.63116,0,0,0,1.63116,78.21761,0,0,0,1.275855,1.717011,1.63116,0,0,0.1065373,10.52939,0,0.4411563,-0.4411563,13.43394,95.95651,0.1263248,1.794277,1.020684,0,11.80525
12/31/2007 11:00:00 AM,0.3850631,54.48096,-175.5929,23.3217,0.3361939,1.415598,37.35928,27.5504,0,0,0,0,0,0,0,0.8188866,0,0,1.415598,0,0,0,0,0.596711,10.08823,0.596711,0,0.596711,14.00003,100,0.1263055,0,1.132478,0,11.50383
12/31/2007 12:00:00 PM,0.5104035,53.47947,160.9164,26.03079,0.4894771,1.985868,44.20136,29.83862,0.9307372,0.9307372,0,0,0,0.9307372,213.3651,1.006145,0,0,1.985868,0.9797234,0.9307372,0,0,0,10.62527,0,0,0,14.00003,100,0.1263055,1.023811,1.588694,0,12.61114
12/31/2007 1:00:00 PM,0.389769,49.59424,139.5519,35.15675,0.3441725,1.412349,42.12985,32.04816,1.205793,1.205793,0,0,0,1.205793,117.1303,0.1430932,0,0,1.412349,1.269255,1.205793,0,0,0,10.62527,0,0,0,14.00003,100,0.1263055,1.326372,1.129879,0,12.03762
12/31/2007 2:00:00 PM,0.2845598,43.65266,121.3631,47.0876,0.2396776,0.9927242,40.42271,33.41191,0.2682088,0.2682088,0,-1,0,0.2682088,370.1311,0.7103992,0,0,0.9927242,0.2823251,0.2682088,0,0,0,10.62527,0,0,0,14.00003,100,0.1263055,0.2950297,0.7941794,0,11.618
12/31/2007 3:00:00 PM,0.4717243,36.50765,105.9038,60.14722,0.4161949,1.669745,46.21518,33.98233,1.949599,1.949599,0,0,0,1.949599,85.64555,0,0,0,1.669745,2.05221,1.949599,0,0,0,10.62527,0,0.3824647,-0.3824647,13.59688,97.12034,0.1263055,2.144559,1.335796,0,12.29502
12/31/2007 4:00:00 PM,0.2366849,28.81004,92.28739,73.69566,0.1925801,0.7986501,40.19136,34.5593,0.06348471,0.06348471,0,0,0,0.06348471,1258.02,0.3068634,0,0,0.7986501,0.06682602,0.06348471,0,0,0.4249607,10.24281,0.4249607,0,0.4249607,14.00003,100,0.1262918,0.06983318,0.6389201,0,11.04146
12/31/2007 5:00:00 PM,0.1286809,21.0338,79.71501,87.44556,0.1032747,0.4358671,36.92228,33.91021,0.2320622,0.2320622,0,0,0,0.2320622,187.8234,0.1915911,0,0,0.4358671,0.244276,0.2320622,0,0,0,10.62527,0,0,0,14.00003,100,0.1262918,0.2552685,0.3486937,0,11.06114
12/31/2007 6:00:00 PM,0.09824724,13.55305,67.57413,101.224,0.0767855,0.328845,34.15134,31.91703,1.771205,1.771205,0,0,0,1.771205,18.56617,0,2.220446E-16,0,0.328845,1.864426,1.771205,0,0,0,10.62527,0,1.535582,-1.535582,12.38138,88.43827,0.1262918,1.948326,0.2630759,0,10.95412
12/31/2007 7:00:00 PM,0.07140692,6.700396,55.41427,114.8724,0.04485906,0.194961,31.32442,30.0222,1.795567,1.795567,0,-1,0,1.795567,10.85791,0,2.220446E-16,0,0.194961,1.890071,1.795567,0,0,1.706202,9.089693,0,1.695109,-1.695109,10.59458,75.67542,0.1262918,1.975124,0.1559688,0,9.284654
12/31/2007 8:00:00 PM,0.01183723,0.7983629,42.92344,128.1625,0.007701409,0.03391578,28.7504,28.52732,2.001344,2.001344,0,-1,0,2.001344,1.69465,0,0,0,0.03391578,2.106678,2.001344,0,0,3.589657,7.394583,0,2.072762,-2.072762,8.409698,60.06915,0.1262918,2.201479,0.02713262,0,7.428499
12/31/2007 9:00:00 PM,0,0,29.93157,90,0,0,27.07178,27.07178,0.712234,0.712234,0,-1,0,0.712234,0,0,0,0,0,0.74972,0.712234,0,0,5.892726,5.321821,0,0.74972,-0.74972,7.619423,54.42434,0.1262918,0.7834574,0,0,5.321821
12/31/2007 10:00:00 PM,0,0,16.43142,90,0,0,25.5769,25.5769,0.5919247,0.5919247,0,-1,0,0.5919247,0,0,0,0,0,0.6230787,0.5919247,0,0,6.725748,4.572101,0,0.6230787,-0.6230787,6.96264,49.73305,0.1262918,0.6511172,0,0,4.572101
12/31/2007 11:00:00 PM,0,0,2.585163,90,0,0,24.28527,24.28527,0.1578713,0.1578713,0,-1,0,0.1578713,0,0,0,0,0,0.1661804,0.1578713,0,0,7.418058,3.949022,0,0.1661804,-0.1661804,6.787471,48.48184,0.1262918,0.1736585,0,0,3.949022
