Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,-11.22315,90,0,0,22.85884,22.85884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-24.89048,90,0,0,22.85884,22.85884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0.002727411,0,-38.09077,90,0,0,22.03189,22.03189,0.4377692,0.4377692,0,-1,0,0.4377692,0,0,5.551115E-17,0,0,0.4608097,0.4377692,0,0,0,10.62527,0,0.4608097,-0.4608097,13.51429,96.53046,0,0.4815461,0,0,10.62527
1/1/2007 3:00:00 AM,0.01772945,4.275784,-50.76572,119.9805,0.01431142,0.06529449,21.68425,21.27217,0.8052564,0.8052564,0,-1,0,0.8052564,8.108534,0,1.110223E-16,0,0.06529449,0.8476382,0.8052564,0,0,0.5120108,10.16446,0,0.7823437,-0.7823437,12.68963,90.64003,0,0.885782,0.05223559,0,10.22976
1/1/2007 4:00:00 AM,0.04479645,10.80872,-63.02651,106.4254,0.0361551,0.1650713,21.53993,20.499,0.8133916,0.8133916,0,-1,0,0.8133916,20.2942,0,1.110223E-16,0,0.1650713,0.8562017,0.8133916,0,0,1.381282,9.382121,0,0.6911304,-0.6911304,11.96111,85.43636,0,0.8947308,0.1320571,0,9.547192
1/1/2007 5:00:00 AM,0.06516529,18.09158,-75.13351,92.66881,0.05266505,0.2407148,21.31576,19.79979,0.7430815,0.7430815,0,0,0,0.7430815,32.39413,0,0,0,0.2407148,0.7821911,0.7430815,0,0,2.149204,8.69099,0,0.5414762,-0.5414762,11.39035,81.35947,0,0.8173897,0.1925718,0,8.931705
1/1/2007 6:00:00 AM,0.1321697,25.79755,-87.48353,78.88321,0.1076702,0.4898371,22.26288,19.16109,0.2504317,0.2504317,0,0,0,0.2504317,195.5971,0,0,0,0.4898371,0.2636123,0.2504317,0,0,2.750844,8.149514,0.2262247,0,0.2262247,11.60496,82.89243,0,0.2754749,0.3918696,0,8.639351
1/1/2007 7:00:00 AM,0.1649904,33.57328,-100.6235,65.2262,0.1356067,0.6165071,22.40255,18.49549,0.7671126,0.7671126,0,0,0,0.7671126,80.36721,0,0,0,0.6165071,0.807487,0.7671126,0,0,2.52462,8.353116,0,0.1909799,-0.1909799,11.40365,81.4545,0,0.8438239,0.4932056,0,8.969624
1/1/2007 8:00:00 AM,0.1754341,40.99095,-115.2809,51.92427,0.1447184,0.6533292,23.81974,19.64516,0.7860993,0.7860993,0,0,0,0.7860993,83.11027,0,1.110223E-16,0,0.6533292,0.8274729,0.7860993,0,0,2.73682,8.162136,0,0.1741437,-0.1741437,11.22009,80.14333,0,0.8647092,0.5226634,0,8.815466
1/1/2007 9:00:00 AM,0.2518996,47.47544,-132.3365,39.4359,0.2096574,0.923775,28.64897,22.57647,1.631923,1.631923,0,-1,0,1.631923,56.60652,0,2.220446E-16,0,0.923775,1.717814,1.631923,0,0,2.930313,7.987993,0,0.794039,-0.794039,10.3831,74.16484,0,1.795116,0.73902,0,8.911768
1/1/2007 10:00:00 AM,0.0271396,52.2438,-152.504,28.91588,0.0220855,0.09851504,26.22011,25.58173,0.4912224,0.4912224,0,0,0,0.4912224,20.05508,0,5.551115E-17,0,0.09851504,0.5170763,0.4912224,0,0,3.812578,7.193954,0,0.4185612,-0.4185612,9.941896,71.0134,0,0.5403447,0.07881203,0,7.292469
1/1/2007 11:00:00 AM,0.01236893,54.40896,-175.4185,23.26789,0.01004075,0.04429067,28.42731,28.13654,1.976774,1.976774,0,0,0,1.976774,2.240552,0,4.440892E-16,0,0.04429067,2.080815,1.976774,0,0,4.277647,6.775393,0,2.036525,-2.036525,7.795211,55.67997,0,2.174452,0.03543254,0,6.819683
1/1/2007 12:00:00 PM,0.178318,53.43244,161.1098,25.92141,0.1472996,0.6287158,34.79154,30.50311,1.714993,1.714993,0,0,0,1.714993,36.65996,0,0,0,0.6287158,1.805256,1.714993,0,0,6.540452,4.738868,0,1.17654,-1.17654,6.555029,46.82154,0,1.886492,0.5029727,0,5.367584
1/1/2007 1:00:00 PM,0.1554301,49.56982,139.74,35.03278,0.1281351,0.5419903,36.50465,32.76882,1.302067,1.302067,0,0,0,1.302067,41.62536,0,0,0,0.5419903,1.370597,1.302067,0,0,7.847718,3.562328,0,0.8286069,-0.8286069,5.681601,40.58278,0,1.432274,0.4335922,0,4.104318
1/1/2007 2:00:00 PM,0.06454479,43.6441,121.5346,46.96489,0.05276601,0.2241149,35.72483,34.18741,0.7909791,0.7909791,0,-1,0,0.7909791,28.33386,0,1.110223E-16,0,0.2241149,0.8326095,0.7909791,0,0,8.768393,2.733721,0,0.6084946,-0.6084946,5.040191,36.00129,0,0.870077,0.1792919,0,2.957836
1/1/2007 3:00:00 PM,0.03261233,36.50797,106.0586,60.02935,0.02656367,0.1129192,35.56637,34.7925,0,0,0,0,0,0,0,0,0,0,0.1129192,0,0,0,0,9.444498,2.125226,0.1129192,0,0.1129192,5.147316,36.76646,0,0,0.0903354,0,2.238146
1/1/2007 4:00:00 PM,0.1000275,28.81356,92.42928,73.58352,0.08173659,0.3434243,37.76299,35.37742,1.057531,1.057531,0,0,0,1.057531,32.47417,0,2.220446E-16,0,0.3434243,1.11319,1.057531,0,0,9.331578,2.226854,0,0.7697659,-0.7697659,4.335911,30.97073,0,1.163284,0.2747394,0,2.570278
1/1/2007 5:00:00 PM,0.08188617,21.03604,79.84824,87.33976,0.06630111,0.2801938,36.67202,34.73871,0,0,0,0,0,0,0,0,0,0,0.2801938,0,0,0,0,10.18687,1.457088,0.2801938,0,0.2801938,4.601726,32.8694,0,0,0.224155,0,1.737281
1/1/2007 6:00:00 PM,0.03952774,13.55032,67.70203,101.1255,0.03199911,0.1374038,33.64575,32.71503,1.270298,1.270298,0,0,0,1.270298,10.81666,0,0,0,0.1374038,1.337156,1.270298,0,0,9.90668,1.709262,0,1.199752,-1.199752,3.337076,23.83621,0,1.397328,0.1099231,0,1.846666
1/1/2007 7:00:00 PM,0.03190922,6.689501,55.53901,114.7832,0.02570842,0.1115995,31.55209,30.80565,1.756764,0.5900541,0,-1,0,0.5900541,18.91344,0,1.16671,1.427202,0.1115995,0.6211095,0.5900541,0,0,11.23974,0.50951,0,0.50951,-0.50951,2.800006,20,0,1.932441,0.08927961,0,0.6211095
1/1/2007 8:00:00 PM,0.006506507,0.7765003,43.04588,128.0866,0.005220942,0.02291327,29.42408,29.27276,2.450536,0.02176761,0,-1,0,0.02176761,105.2632,0,2.428768,2.691236,0.02291327,0.02291327,0.02176761,0,0,11.80586,0,0,0,0,2.800006,20,0,2.695589,0.01833062,0,0.02291327
1/1/2007 9:00:00 PM,0,0,30.05116,90,0,0,27.78021,27.78021,2.896399,0,0,-1,0,0,0,0,2.896399,3.186039,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.186039,0,0,0
1/1/2007 10:00:00 PM,0,0,16.54624,90,0,0,26.24733,26.24733,0.03551587,0,0,-1,0,0,0,0,0.03551587,0.03906746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.03906746,0,0,0
1/1/2007 11:00:00 PM,0,0,2.692489,90,0,0,24.90269,24.90269,0.1473111,0,0,-1,0,0,0,0,0.1473111,0.1620422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1620422,0,0,0
1/2/2007 12:00:00 AM,0,0,-11.12728,90,0,0,23.88077,23.88077,0.4505289,0,0,-1,0,0,0,0,0.4505289,0.4955819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4955819,0,0,0
1/2/2007 1:00:00 AM,0,0,-24.80699,90,0,0,22.85884,22.85884,0.1857736,0,0,-1,0,0,0,0,0.1857736,0.2043509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2043509,0,0,0
1/2/2007 2:00:00 AM,0.002014032,0,-38.01942,90,0,0,22.01172,22.01172,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0.09946286,4.163553,-50.70483,120.0994,0.007543397,0.03445245,21.46917,21.252,0.6550365,0.03272982,0,-1,0,0.03272982,105.2632,0,0.6223067,0.7139942,0.03445245,0.03445245,0.03272982,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7205402,0.02756196,0,0.03445245
1/2/2007 4:00:00 AM,0.1536184,10.69225,-62.97343,106.5377,0.0492601,0.2245088,21.89749,20.47883,0,0,0,-1,0,0,0,0,0,0,0.2245088,0,0,0,0,11.80586,0,0.2245088,0,0.2245088,3.012993,21.52134,0,0,0.1796071,0,0.2245088
1/2/2007 5:00:00 AM,0.2653549,17.97265,-75.08488,92.77404,0.07313031,0.3332863,21.90591,19.79979,0.1065932,0.1065932,0,0,0,0.1065932,312.6712,0,0,0,0.3332863,0.1122034,0.1065932,0,0,11.58135,0.2020579,0.2210829,0,0.2210829,3.222731,23.01946,0,0.1172526,0.2666291,0,0.5353443
1/2/2007 6:00:00 AM,0.2743202,25.67762,-87.43513,78.98042,0.2027881,0.9100986,25.00316,19.14764,0,0,0,0,0,0,0,0,0,0,0.9100986,0,0,0,0,11.36027,0.4010326,0.9100986,0,0.9100986,4.086126,29.18656,0,0,0.7280789,0,1.311131
1/2/2007 7:00:00 AM,0.3225481,33.45384,-100.5696,65.31339,0.2710893,1.208628,26.31846,18.48205,0.5014437,0.5014437,0,0,0,0.5014437,241.0296,0,0,0,1.208628,0.5278355,0.5014437,0,0,10.45017,1.220121,0.6807925,0,0.6807925,4.731983,33.79981,0,0.5515881,0.9669024,0,2.428749
1/2/2007 8:00:00 AM,0.4434687,40.87403,-115.2132,51.99736,0.4054596,1.76151,31.39584,19.62499,0.332006,0.332006,0,0,0,0.332006,530.5657,0,0,0,1.76151,0.34948,0.332006,0,0,9.769378,1.832835,1.41203,0,1.41203,6.071552,43.36814,0,0.3652066,1.409208,0,3.594345
1/2/2007 9:00:00 AM,0.6849208,47.36454,-132.2432,39.48629,0.7273843,2.956095,43.89452,22.5563,0.3914788,0.3914788,0,-1,0,0.3914788,755.1099,0,0,0,2.956095,0.4120829,0.3914788,0,0,8.357347,3.103662,2.544012,0,2.544012,8.485014,60.60712,0,0.4306267,2.364876,0,6.059756
1/2/2007 10:00:00 AM,1.086609,52.14495,-152.3724,28.92479,1.24817,4.544809,62.73714,25.54811,0,0,0,0,0,0,0,0,0,0,4.544809,0,0,0,0,5.813335,5.393272,4.544809,0,4.544809,12.7966,91.40409,0,0,3.635847,0,9.938082
1/2/2007 11:00:00 AM,1.346382,54.32999,-175.2465,23.20781,0.9959272,3.740126,57.64611,28.0962,0,0,0,0,0,0,0,2.4716,0,0,3.740126,0,0,0,0,1.268526,9.483601,1.268526,0,1.268526,14.00003,100,0,0,2.992101,0,13.22373
1/2/2007 12:00:00 PM,1.368729,53.37833,161.3036,25.80655,0.9763385,3.626493,59.47498,30.46277,1.062825,1.062825,0,0,0,1.062825,341.2125,2.50773,0,0,3.626493,1.118764,1.062825,0,0,0,10.62527,0,0,0,14.00003,100,0,1.169108,2.901195,0,14.25177
1/2/2007 1:00:00 PM,1.172691,49.53854,139.9307,34.90525,0.892859,3.32082,59.2553,32.72848,1.931226,1.931226,0,0,0,1.931226,171.954,1.287951,0,0,3.32082,2.03287,1.931226,0,0,0,10.62527,0,0,0,14.00003,100,0,2.124349,2.656656,0,13.94609
1/2/2007 2:00:00 PM,1.247033,43.62902,121.7096,46.84013,0.7511669,2.841402,56.43271,34.16724,1.866332,1.866332,0,-1,0,1.866332,152.2452,0.8768413,0,0,2.841402,1.96456,1.866332,0,0,0,10.62527,0,0,0,14.00003,100,0,2.052965,2.273121,0,13.46668
1/2/2007 3:00:00 PM,0.8786822,36.50204,106.2171,59.91049,0.5608947,2.185917,51.32812,34.77233,0.4948106,0.4948106,0,0,0,0.4948106,441.7685,1.665064,0,0,2.185917,0.5208532,0.4948106,0,0,0,10.62527,0,0,0,14.00003,100,0,0.5442916,1.748734,0,12.81119
1/2/2007 4:00:00 PM,0.3038536,28.81097,92.57488,73.47122,0.2394388,0.981259,42.37243,35.35725,1.153383,1.153383,0,0,0,1.153383,85.0766,0,0,0,0.981259,1.214087,1.153383,0,0,0,10.62527,0,0.2328283,-0.2328283,13.75461,98.24699,0,1.268721,0.7850072,0,11.60653
1/2/2007 5:00:00 PM,0.4208041,21.03218,79.98489,87.2345,0.09204594,0.3874394,37.42442,34.73871,1.621316,1.621316,0,0,0,1.621316,23.8966,0,0,0,0.3874394,1.706648,1.621316,0,0,0.2586981,10.39245,0,1.319209,-1.319209,12.36404,88.31438,0,1.783447,0.3099515,0,10.77989
1/2/2007 6:00:00 PM,0.2492311,13.54141,67.83297,101.0283,0.02666435,0.1145813,33.50394,32.72848,0,0,0,0,0,0,0,0,0,0,0.1145813,0,0,0,0,1.724486,9.073237,0.1145813,0,0.1145813,12.47274,89.09081,0,0,0.09166501,0,9.187819
1/2/2007 7:00:00 PM,0.06132134,6.672279,55.66632,114.696,0.043884,0.1899789,32.08037,30.80565,0.4976853,0.4976853,0,-1,0,0.4976853,38.1725,0,1.110223E-16,0,0.1899789,0.5238793,0.4976853,0,0,1.609904,9.17636,0,0.3339004,-0.3339004,12.12078,86.57681,0,0.5474539,0.1519832,0,9.366339
1/2/2007 8:00:00 PM,0.01275553,0.7481374,43.1703,128.0135,0.007297183,0.03201216,29.50444,29.29293,1.31055,1.31055,0,-1,0,1.31055,2.44265,0,0,0,0.03201216,1.379527,1.31055,0,0,1.980905,8.84246,0,1.347515,-1.347515,10.70037,76.43108,0,1.441605,0.02560973,0,8.874472
1/2/2007 9:00:00 PM,0,0,30.17202,90,0,0,27.79366,27.79366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.478143,7.494946,0,0,0,10.70037,76.43108,0,0,0,0,7.494946
1/2/2007 10:00:00 PM,0,0,16.66151,90,0,0,26.24733,26.24733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.478143,7.494946,0,0,0,10.70037,76.43108,0,0,0,0,7.494946
1/2/2007 11:00:00 PM,0,0,2.79935,90,0,0,24.92286,24.92286,0.3834857,0.3834857,0,-1,0,0.3834857,0,0,0,0,0,0.4036691,0.3834857,0,0,3.478143,7.494946,0,0.4036691,-0.4036691,10.27487,73.39176,0,0.4218343,0,0,7.494946
1/3/2007 12:00:00 AM,0,0,-11.03289,90,0,0,23.88077,23.88077,0.4677629,0.4677629,0,-1,0,0.4677629,0,0,5.551115E-17,0,0,0.492382,0.4677629,0,0,3.926665,7.091276,0,0.492382,-0.492382,9.755851,69.68451,0,0.5145392,0,0,7.091276
1/3/2007 1:00:00 AM,0,0,-24.72584,90,0,0,22.85884,22.85884,0.04989025,0.04989025,0,-1,0,0.04989025,0,0,0,0,0,0.05251605,0.04989025,0,0,4.473755,6.598894,0,0.05251605,-0.05251605,9.700494,69.28911,0,0.05487928,0,0,6.598894
1/3/2007 2:00:00 AM,0.001144844,0,-37.95113,90,0,0,22.01172,22.01172,0.1240444,0.1240444,0,-1,0,0.1240444,0,0,1.387779E-17,0,0,0.1305731,0.1240444,0,0,4.532107,6.546378,0,0.1305731,-0.1305731,9.562858,68.30599,0,0.1364489,0,0,6.546378
1/3/2007 3:00:00 AM,0.09267166,4.045592,-50.6476,120.2191,0.007462176,0.03408188,21.46683,21.252,0.6753006,0.6753006,0,-1,0,0.6753006,5.04692,0,0,0,0.03408188,0.7108427,0.6753006,0,0,4.677188,6.415805,0,0.6767609,-0.6767609,8.849489,63.21051,0,0.7428307,0.0272655,0,6.449887
1/3/2007 4:00:00 AM,0.266103,10.57035,-62.92451,106.65,0.02110427,0.09655988,21.10638,20.499,0.4679325,0.4679325,0,-1,0,0.4679325,20.63543,0,5.551115E-17,0,0.09655988,0.4925605,0.4679325,0,0,5.429144,5.739044,0,0.3960007,-0.3960007,8.432068,60.22894,0,0.5147257,0.0772479,0,5.835604
1/3/2007 5:00:00 AM,0.283533,17.84848,-75.04085,92.87864,0.05676911,0.2593224,21.43406,19.79979,0.7088265,0.7088265,0,0,0,0.7088265,36.58475,0,0,0,0.2593224,0.7461331,0.7088265,0,0,5.869145,5.343043,0,0.4868107,-0.4868107,7.918924,56.56363,0,0.7797091,0.2074579,0,5.602366
1/3/2007 6:00:00 AM,0.5536523,25.55255,-87.39175,79.07633,0.2788755,1.23773,27.21523,19.14764,0.2745201,0.2745201,0,0,0,0.2745201,450.8705,0,0,0,1.23773,0.2889685,0.2745201,0,0,6.410046,4.856233,0.9487617,0,0.9487617,8.818999,62.99272,0,0.3019721,0.9901842,0,6.093963
1/3/2007 7:00:00 AM,0.8804633,33.3292,-100.5211,65.39857,0.4721615,2.042862,32.19175,18.47532,0,0,0,0,0,0,0,0,0,0,2.042862,0,0,0,0,5.461284,5.710118,2.042862,0,2.042862,10.75703,76.83576,0,0,1.63429,0,7.75298
1/3/2007 8:00:00 AM,0.9615213,40.75167,-115.1512,52.06766,0.6788483,2.826512,39.45243,19.61154,1.067275,1.067275,0,0,0,1.067275,264.8345,0,0,0,2.826512,1.123447,1.067275,0,0,3.418422,7.548694,1.703065,0,1.703065,12.3727,88.37623,0,1.174002,2.261209,0,10.37521
1/3/2007 9:00:00 AM,1.06664,47.24778,-132.1555,39.53286,0.8418589,3.357199,47.28873,22.52268,1.42651,1.42651,0,-1,0,1.42651,235.3436,0.1402526,0,0,3.357199,1.501589,1.42651,0,0,1.715357,9.081452,1.715357,0,1.715357,14.00003,100,0,1.569161,2.68576,0,12.43865
1/3/2007 10:00:00 AM,1.402419,52.03965,-152.2454,28.92855,0.9501162,3.654249,53.60485,25.50778,0.9565639,0.9565639,0,0,0,0.9565639,382.0183,2.64734,0,0,3.654249,1.006909,0.9565639,0,0,0,10.62527,0,0,0,14.00003,100,0,1.05222,2.923399,0,14.27952
1/3/2007 11:00:00 AM,1.564772,54.24408,-175.0769,23.14145,0.9962578,3.742375,57.60104,28.04242,2.730782,2.730782,0,0,0,2.730782,137.0441,0.8678687,0,0,3.742375,2.874507,2.730782,0,0,0,10.62527,0,0,0,14.00003,100,0,3.00386,2.9939,0,14.36765
1/3/2007 12:00:00 PM,1.570465,53.31714,161.4978,25.68623,0.9771447,3.629856,59.4582,30.42243,0.5849531,0.5849531,0,0,0,0.5849531,620.538,3.014116,0,0,3.629856,0.6157401,0.5849531,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6434484,2.903885,0,14.25513
1/3/2007 1:00:00 PM,1.487692,49.5004,140.1238,34.77421,0.8940772,3.324885,59.27855,32.71503,0.9605393,0.9605393,0,0,0,0.9605393,346.1477,2.313791,0,0,3.324885,1.011094,0.9605393,0,0,0,10.62527,0,0,0,14.00003,100,0,1.056593,2.659908,0,13.95016
1/3/2007 2:00:00 PM,1.291541,43.6074,121.8882,46.71339,0.7527055,2.846784,56.45863,34.14708,0.6075569,0.6075569,0,-1,0,0.6075569,468.5625,2.20725,0,0,2.846784,0.6395335,0.6075569,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6683125,2.277427,0,13.47206
1/3/2007 3:00:00 PM,1.000458,36.48982,106.3794,59.79074,0.5626404,2.192319,51.35991,34.75216,1.681938,1.681938,0,0,0,1.681938,130.3448,0.4218579,0,0,2.192319,1.770461,1.681938,0,0,0,10.62527,0,0,0,14.00003,100,0,1.850132,1.753855,0,12.81759
1/3/2007 4:00:00 PM,0.7777629,28.80222,92.72411,73.35886,0.3367861,1.358317,45.26851,35.37742,1.425033,1.425033,0,0,0,1.425033,95.31829,0,0,0,1.358317,1.500035,1.425033,0,0,0,10.62527,0,0.1417176,-0.1417176,13.85064,98.93298,0,1.567536,1.086654,0,11.98359
1/3/2007 5:00:00 PM,0.5062687,21.02219,80.12489,87.12988,0.1047924,0.4401833,37.81076,34.75216,3.415438,3.415438,1.25,0,0.50625,3.415438,12.88805,0,0,0,0.4401833,2.279408,2.165438,0,0,0.157464,10.48356,0,1.839225,-1.839225,11.91193,85.08505,0,3.756982,0.3521466,5,10.92374
1/3/2007 6:00:00 PM,0.3238822,13.52629,67.96686,100.9323,0.02383336,0.1024493,33.44174,32.74865,1.970012,1.970012,0,0,0,1.970012,5.200441,0,4.440892E-16,0,0.1024493,2.073697,1.970012,0,0,2.201047,8.644332,0,1.971248,-1.971248,9.834054,70.2431,0,2.167013,0.08195946,0,8.746781
1/3/2007 7:00:00 PM,0.1499908,6.648707,55.7961,114.6108,0.01221756,0.05313426,31.19389,30.83927,0,0,0,-1,0,0,0,0,0,0,0.05313426,0,0,0,0,4.391323,6.673084,0.05313426,0,0.05313426,9.884461,70.60316,0,0,0.04250741,0,6.726218
1/3/2007 8:00:00 PM,0.01769859,0.7132603,43.29663,127.9431,0.003588195,0.0157487,29.41037,29.30638,1.934575,1.934575,0,-1,0,1.934575,0.8140652,0,0,0,0.0157487,2.036394,1.934575,0,0,4.338188,6.720905,0,2.020646,-2.020646,7.754514,55.38927,0,2.128032,0.01259896,0,6.736653
1/3/2007 9:00:00 PM,0,0,30.29408,90,0,0,27.79366,27.79366,2.133697,2.133697,0,-1,0,2.133697,0,0,0,0,0,2.245997,2.133697,0,0,6.58335,4.700259,0,2.245997,-2.245997,5.387025,38.47867,0,2.347067,0,0,4.700259
1/3/2007 10:00:00 PM,0,0,16.77715,90,0,0,26.2675,26.2675,0.7558873,0.7558873,0,-1,0,0.7558873,0,0,1.110223E-16,0,0,0.7956708,0.7558873,0,0,9.078902,2.454262,0,0.7956708,-0.7956708,4.548314,32.48789,0,0.831476,0,0,2.454262
1/3/2007 11:00:00 PM,0,0,2.905666,90,0,0,24.94303,24.94303,0.4923218,0.4923218,0,-1,0,0.4923218,0,0,0,0,0,0.5182335,0.4923218,0,0,9.962981,1.658591,0,0.5182335,-0.5182335,4.002048,28.586,0,0.541554,0,0,1.658591
1/4/2007 12:00:00 AM,0,0,-10.94004,90,0,0,23.90093,23.90093,0.181741,0.181741,0,-1,0,0.181741,0,0,0,0,0,0.1913063,0.181741,0,0,10.5388,1.140358,0,0.1913063,-0.1913063,3.800394,27.14561,0,0.1999151,0,0,1.140358
1/4/2007 1:00:00 AM,0,0,-24.64708,90,0,0,22.85884,22.85884,0.6777162,0.6777162,0,-1,0,0.6777162,0,0,1.110223E-16,0,0,0.7133855,0.6777162,0,0,10.75136,0.9490513,0,0.7133855,-0.7133855,3.048419,21.77438,0,0.7454878,0,0,0.9490513
1/4/2007 2:00:00 AM,0.001407779,0,-37.88596,90,0,0,22.03189,22.03189,0.585931,0.2238826,0,-1,0,0.2238826,0,0,0.3620485,0.4206416,0,0.2356658,0.2238826,0,0,11.54401,0.2356658,0,0.2356658,-0.2356658,2.800006,20,0,0.6445242,0,0,0.2356658
1/4/2007 3:00:00 AM,0.01587762,3.92196,-50.5941,120.3396,0.0128202,0.0585033,21.6413,21.27217,0.1203935,0.05557813,0,-1,0,0.05557813,105.2632,0,0.06481536,0.1213172,0.0585033,0.0585033,0.05557813,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1324328,0.04680264,0,0.0585033
1/4/2007 4:00:00 AM,0.01842568,10.44306,-62.87982,106.7623,0.01494514,0.0684323,20.94924,20.51917,0.004432715,0.004432715,0,-1,0,0.004432715,1543.801,0,0,0,0.0684323,0.004666016,0.004432715,0,0,11.80586,0,0.06376629,0,0.06376629,2.8605,20.4321,0,0.004875987,0.05474584,0,0.0684323
1/4/2007 5:00:00 AM,0.09052055,17.71914,-75.00149,92.98252,0.07282834,0.3319244,21.8972,19.79979,0.274314,0.274314,3.779577,0,1.196825,0.274314,121.0016,0,0,0,0.3319244,0,0,3.505263,3.33,11.74209,0.05738965,3.661924,0,3.661924,6.334506,45.24638,0.03375938,0.3017454,0.2655395,5,0.389314
1/4/2007 6:00:00 AM,0.3331143,25.4224,-87.35345,79.17087,0.2158095,0.9667074,25.38115,19.14764,0.4651712,0.4651712,3.970434,0,1.248929,0.4651712,207.8175,0,0,0,0.9667074,0,0,3.505263,3.33,8.08017,3.353122,4.296708,0,4.296708,10.41072,74.36214,0.05892627,0.5116884,0.7733659,5,4.319829
1/4/2007 7:00:00 AM,0.1521253,33.19943,-100.4781,65.4817,0.1249646,0.5690442,22.07476,18.47532,0,0,3.383598,0,1.088722,0,0,-4.440892E-16,0,0,0.5690442,0,0,3.383598,3.214418,3.783462,7.220158,3.783462,0,3.783462,14.00003,100,0.07269654,0,0.4552354,5,7.789203
1/4/2007 8:00:00 AM,0.2596363,40.62395,-115.0949,52.1351,0.2173599,0.9712566,25.87226,19.59137,0.02438045,0.02438045,0,0,0,0.02438045,3983.752,0.9455929,0,0,0.9712566,0.02566363,0.02438045,0,0,0,10.62527,0,0,0,14.00003,100,0.07269654,0.02681849,0.7770053,0,11.59653
1/4/2007 9:00:00 AM,0.3858088,47.12521,-132.0734,39.57558,0.3417847,1.476762,32.45381,22.52268,0,0,0,-1,0,0,0,1.476762,0,0,1.476762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07269654,0,1.181409,0,12.10204
1/4/2007 10:00:00 AM,0.2127103,51.92796,-152.1232,28.92718,0.1762398,0.7688147,30.60059,25.48761,3.156087,3.156087,1.25,0,0.50625,3.156087,24.35974,0,0,0,0.7688147,2.006407,1.906087,0,0,0,10.62527,0,1.237593,-1.237593,12.69549,90.68189,0.07269654,3.471696,0.6150517,5,11.39409
1/4/2007 11:00:00 AM,0.03269516,54.15126,-174.9102,23.06885,0.02662646,0.1172329,28.79355,28.02225,1.358977,1.358977,0,0,0,1.358977,8.626559,0,2.220446E-16,0,0.1172329,1.430502,1.358977,0,0,1.375103,9.387682,0,1.313269,-1.313269,11.31118,80.79401,0.07269654,1.494874,0.09378634,0,9.504914
1/4/2007 12:00:00 PM,0.1612088,53.24887,161.6919,25.56049,0.1329922,0.5691969,34.27247,30.40226,0.3541627,0.3541627,0,0,0,0.3541627,160.7162,0,0,0,0.5691969,0.3728029,0.3541627,0,0,2.834291,8.074412,0.196394,0,0.196394,11.4975,82.12483,0.07223607,0.389579,0.4553575,0,8.643609
1/4/2007 1:00:00 PM,0.33986,49.45536,140.3191,34.63976,0.2918942,1.203522,41.25916,32.71503,1.114921,1.114921,0,0,0,1.114921,107.9468,0,0,0,1.203522,1.173601,1.114921,0,0,2.637897,8.251167,0.02992064,0,0.02992064,11.52588,82.32758,0.07216643,1.226413,0.9628174,0,9.454689
1/4/2007 2:00:00 PM,0.05375385,43.57919,122.07,46.58478,0.04389691,0.1867196,35.44595,34.16724,1.507584,1.507584,0,-1,0,1.507584,12.38535,0,2.220446E-16,0,0.1867196,1.586931,1.507584,0,0,2.607976,8.278096,0,1.400211,-1.400211,10.04993,71.78509,0.07216643,1.658342,0.1493757,0,8.464815
1/4/2007 3:00:00 PM,0.08772274,36.47128,106.5453,59.67019,0.07184016,0.3032871,36.8675,34.77233,0.4643389,0.4643389,0,0,0,0.4643389,65.3159,0,0,0,0.3032871,0.4887778,0.4643389,0,0,4.163766,6.877885,0,0.1854907,-0.1854907,9.854408,70.38849,0.07216643,0.5107728,0.2426297,0,7.181172
1/4/2007 4:00:00 PM,0.06778956,28.78728,92.87682,73.24651,0.05532967,0.2334062,37.01143,35.39759,0,0,0,0,0,0,0,0,0,0,0.2334062,0,0,0,0,4.369867,6.692394,0.2334062,0,0.2334062,10.07584,71.97012,0.07162774,0,0.186725,0,6.9258
1/4/2007 5:00:00 PM,0.0640609,21.00603,80.26809,87.02596,0.05195836,0.2200292,36.28692,34.77233,0.4215999,0.4215999,0,0,0,0.4215999,52.18909,0,5.551115E-17,0,0.2200292,0.4437894,0.4215999,0,0,4.13646,6.90246,0,0.2237602,-0.2237602,9.839973,70.28539,0.07162774,0.4637599,0.1760233,0,7.122489
1/4/2007 6:00:00 PM,0.1024908,13.50494,68.1036,100.8378,0.07923727,0.3376645,35.09647,32.78899,2.513562,2.513562,0,0,0,2.513562,13.43371,0,4.440892E-16,0,0.3376645,2.645854,2.513562,0,0,4.385083,6.678699,0,2.30819,-2.30819,7.406927,52.90652,0.07162774,2.764918,0.2701316,0,7.016364
1/4/2007 7:00:00 PM,0.07103419,6.618765,55.92828,114.5276,0.04425346,0.1914942,32.16515,30.8796,1.549175,1.549175,0,-1,0,1.549175,12.36104,0,0,0,0.1914942,1.630711,1.549175,0,0,6.949739,4.37051,0,1.439217,-1.439217,5.88986,42.07034,0.07162774,1.704093,0.1531954,0,4.562004
1/4/2007 8:00:00 PM,0.01681788,0.6718572,43.42478,127.8756,0.003880117,0.01702571,29.45918,29.34672,0.3666955,0.3666955,0,-1,0,0.3666955,4.643009,0,0,0,0.01702571,0.3859952,0.3666955,0,0,8.548868,2.931293,0,0.3689696,-0.3689696,5.500932,39.29229,0.07162774,0.403365,0.01362056,0,2.948319
1/4/2007 9:00:00 PM,0,0,30.41726,90,0,0,27.834,27.834,1.823186,1.823186,0,-1,0,1.823186,0,0,2.220446E-16,0,0,1.919143,1.823186,0,0,8.958835,2.562323,0,1.919143,-1.919143,3.477977,24.84264,0.07162774,2.005505,0,0,2.562323
1/4/2007 10:00:00 PM,0,0,16.89307,90,0,0,26.28094,26.28094,0.3989016,0.3989016,0,-1,0,0.3989016,0,0,5.551115E-17,0,0,0.4198964,0.3989016,0,0,11.09122,0.64318,0,0.4198964,-0.4198964,3.035367,21.68115,0.07162774,0.4387918,0,0,0.64318
1/4/2007 11:00:00 PM,0,0,3.01136,90,0,0,24.97664,24.97664,0.3994881,0.2121194,0,-1,0,0.2121194,0,0,0.1873688,0.2273176,0,0.2232836,0.2121194,0,0,11.55777,0.2232836,0,0.2232836,-0.2232836,2.800006,20,0.07162774,0.4394369,0,0,0.2232836
1/5/2007 12:00:00 AM,0,0,-10.84882,90,0,0,23.94127,23.94127,0.04037926,0,0,-1,0,0,0,0,0.04037926,0.04441719,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07162774,0.04441719,0,0,0
1/5/2007 1:00:00 AM,0,0,-24.5708,90,0,0,22.89918,22.89918,0.2995524,0,0,-1,0,0,0,0,0.2995524,0.3295076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07162774,0.3295076,0,0,0
1/5/2007 2:00:00 AM,0.001412336,0,-37.824,90,0,0,22.0655,22.0655,0.1973021,0,0,-1,0,0,0,0,0.1973021,0.2170323,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07162774,0.2170323,0,0,0
1/5/2007 3:00:00 AM,0.01554363,3.792714,-50.54439,120.4608,0.01254888,0.05725601,21.67384,21.31251,0.7791618,0.05439321,0,-1,0,0.05439321,105.2632,0,0.7247686,0.8461993,0.05725601,0.05725601,0.05439321,0,0,11.80586,0,0,0,0,2.800006,20,0.07162774,0.857078,0.04580481,0,0.05725601
1/5/2007 4:00:00 AM,0.07491818,10.31045,-62.83942,106.8745,0.05858506,0.2665841,22.22029,20.53262,0.1204163,0.1204163,0,-1,0,0.1204163,221.3855,0,0,0.08180691,0.2665841,0.126754,0.1204163,0,0,11.80586,0,0.1398301,0,0.1398301,2.93266,20.94753,0.07130885,0.1324579,0.2132673,0,0.2665841
1/5/2007 5:00:00 AM,0.09379826,17.5847,-74.96684,93.0856,0.0754076,0.343531,21.98509,19.81324,0.6775785,0.6775785,4.182842,0,1.306916,0.6775785,50.6998,0,0,0,0.343531,0,0,3.505263,3.33,11.66603,0.1258471,3.673531,0,3.673531,6.417677,45.84046,0.08920051,0.7453364,0.2748248,5,0.4693781
1/5/2007 6:00:00 AM,0.1502322,25.28725,-87.32027,79.26396,0.1222315,0.5549471,22.67688,19.15436,0.1298724,0.1298724,3.635136,0,1.157392,0.1298724,427.3018,0,0,0,0.5549471,0,0,3.505263,3.33,7.992499,3.432025,3.884947,0,3.884947,10.10326,72.16602,0.09887417,0.1428596,0.4439577,5,3.986972
1/5/2007 7:00:00 AM,0.2085886,33.06461,-100.4406,65.56271,0.1723562,0.7795469,23.44558,18.47532,0,0,3.503163,0,1.121364,0,0,4.440892E-16,0,0,0.7795469,0,0,3.503163,3.328005,4.107552,6.928477,4.107552,0,4.107552,14.00003,100,0.1053125,0,0.6236374,5,7.708024
1/5/2007 8:00:00 AM,0.2217122,40.49094,-115.0444,52.19966,0.1838297,0.8254443,24.899,19.59137,1.004855,1.004855,0,0,0,1.004855,82.14563,0,0,0,0.8254443,1.057742,1.004855,0,0,0,10.62527,0,0.2322976,-0.2322976,13.75517,98.25098,0.1053125,1.10534,0.6603554,0,11.45072
1/5/2007 9:00:00 AM,0.17958,46.9969,-131.9971,39.61444,0.1483575,0.6598597,26.79282,22.50251,0.9320771,0.9320771,0,-1,0,0.9320771,70.79454,0,0,0,0.6598597,0.9811338,0.9320771,0,0,0.2581084,10.39298,0,0.3212741,-0.3212741,13.41651,95.83204,0.1053125,1.025285,0.5278878,0,11.05284
1/5/2007 10:00:00 AM,0.2400809,51.80995,-152.006,28.92068,0.1993818,0.8668399,31.25499,25.46744,0.6468992,0.6468992,0,0,0,0.6468992,133.9992,0,0,0,0.8668399,0.6809465,0.6468992,0,0,0.6150796,10.0717,0.1858935,0,0.1858935,13.59287,97.09171,0.10486,0.711589,0.693472,0,10.93854
1/5/2007 11:00:00 AM,0.184811,54.05158,-174.7463,22.99002,0.1527822,0.6601741,32.44138,28.00208,0.1462025,0.1462025,0,0,0,0.1462025,451.5477,0.07709058,0,0,0.6601741,0.1538974,0.1462025,0,0,0.4291861,10.23901,0.4291861,0,0.4291861,14.00003,100,0.1038299,0.1608227,0.5281392,0,10.89918
1/5/2007 12:00:00 PM,0.2855361,53.17353,161.8858,25.42938,0.2390435,1.006436,37.37675,30.40226,0,0,0,0,0,0,0,1.006436,0,0,1.006436,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1038299,0,0.8051492,0,11.63171
1/5/2007 1:00:00 PM,0.03922832,49.40341,140.5164,34.50196,0.03197808,0.137314,33.64514,32.71503,2.207675,2.207675,0,0,0,2.207675,6.219844,0,0,0,0.137314,2.323869,2.207675,0,0,0,10.62527,0,2.186555,-2.186555,11.6952,83.53696,0.1038299,2.428443,0.1098512,0,10.76259
1/5/2007 2:00:00 PM,0.1797643,43.54436,122.2549,46.45439,0.1484568,0.6212913,38.5028,34.16724,0,0,0,-1,0,0,0,0,0,0,0.6212913,0,0,0,0,2.429505,8.43872,0.6212913,0,0.6212913,12.28461,87.74701,0.1023741,0,0.4970331,0,9.060011
1/5/2007 3:00:00 PM,0.2040502,36.44636,106.7146,59.54894,0.1686613,0.7012283,39.72312,34.7925,2.886638,2.886638,0,0,0,2.886638,24.29222,0,4.440892E-16,0,0.7012283,3.038566,2.886638,0,0,1.808214,8.997882,0,2.337338,-2.337338,9.820835,70.14868,0.1023741,3.175302,0.5609826,0,9.69911
1/5/2007 4:00:00 PM,0.1751275,28.76611,93.0329,73.13427,0.143475,0.5968721,39.61169,35.41776,0,0,0,0,0,0,0,0,0,0,0.5968721,0,0,0,0,4.405256,6.660544,0.5968721,0,0.5968721,10.38708,74.19327,0.1010134,0,0.4774977,0,7.257416
1/5/2007 5:00:00 PM,0.1046169,20.98366,80.41442,86.92285,0.0845458,0.3561453,37.27924,34.81267,0.8330857,0.8330857,0,0,0,0.8330857,42.75014,0,1.110223E-16,0,0.3561453,0.8769323,0.8330857,0,0,3.808384,7.197729,0,0.5207871,-0.5207871,9.83812,70.27215,0.1010134,0.9163943,0.2849162,0,7.553874
1/5/2007 6:00:00 PM,0.07000957,13.47731,68.2431,100.7446,0.0563174,0.2407951,34.46176,32.82261,0.1264435,0.1264435,0,0,0,0.1264435,190.4369,0,0,0,0.2407951,0.1330984,0.1264435,0,0,4.387036,6.676941,0.1076967,0,0.1076967,9.94029,71.00193,0.1007717,0.1390878,0.1926361,0,6.917737
1/5/2007 7:00:00 PM,0.03323689,6.582433,56.06275,114.4466,0.02675443,0.1160452,31.7103,30.93339,0.968116,0.968116,0,-1,0,0.968116,11.9867,0,0,0,0.1160452,1.01907,0.968116,0,0,4.279339,6.773869,0,0.9030243,-0.9030243,8.988419,64.20287,0.1007717,1.064928,0.09283617,0,6.889914
1/5/2007 8:00:00 PM,0.003285249,0.6239179,43.55466,127.811,0.002658378,0.0116645,29.46411,29.38706,0.8070145,0.8070145,0,-1,0,0.8070145,1.445389,0,1.110223E-16,0,0.0116645,0.849489,0.8070145,0,0,5.2827,5.870844,0,0.8378245,-0.8378245,8.105274,57.8947,0.1007717,0.8877159,0.009331598,0,5.882509
1/5/2007 9:00:00 PM,0,0,30.54147,90,0,0,27.88779,27.88779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.213616,5.03302,0,0,0,8.105274,57.8947,0.1007717,0,0,0,5.03302
1/5/2007 10:00:00 PM,0,0,17.00921,90,0,0,26.34145,26.34145,0.258291,0.258291,0,-1,0,0.258291,0,0,0,0,0,0.2718852,0.258291,0,0,6.213616,5.03302,0,0.2718852,-0.2718852,7.818682,55.84762,0.1007717,0.2841201,0,0,5.03302
1/5/2007 11:00:00 PM,0,0,3.116352,90,0,0,25.01698,25.01698,0.3452145,0.3452145,0,-1,0,0.3452145,0,0,5.551115E-17,0,0,0.3633837,0.3452145,0,0,6.515711,4.761135,0,0.3633837,-0.3633837,7.435642,53.11162,0.1007717,0.3797359,0,0,4.761135
1/6/2007 12:00:00 AM,0,0,-10.7593,90,0,0,23.97489,23.97489,0.4955378,0.4955378,0,-1,0,0.4955378,0,0,5.551115E-17,0,0,0.5216188,0.4955378,0,0,6.91947,4.397751,0,0.5216188,-0.5216188,6.885808,49.18424,0.1007717,0.5450916,0,0,4.397751
1/6/2007 1:00:00 AM,0,0,-24.49706,90,0,0,22.93952,22.93952,0.2572783,0.2572783,0,-1,0,0.2572783,0,0,5.551115E-17,0,0,0.2708192,0.2572783,0,0,7.499047,3.876132,0,0.2708192,-0.2708192,6.600339,47.14519,0.1007717,0.2830061,0,0,3.876132
1/6/2007 2:00:00 AM,0.0008447555,0,-37.7653,90,0,0,22.10584,22.10584,0.3773854,0.3773854,0,-1,0,0.3773854,0,0,5.551115E-17,0,0,0.3972478,0.3773854,0,0,7.799957,3.605313,0,0.3972478,-0.3972478,6.181603,44.15422,0.1007717,0.4151239,0,0,3.605313
1/6/2007 3:00:00 AM,0.05916042,3.657913,-50.49854,120.5827,0.01235496,0.05636345,21.70188,21.34612,0.02932864,0.02932864,0,-1,0,0.02932864,192.1789,0,0,0,0.05636345,0.03087225,0.02932864,0,0,8.241343,3.208065,0.0254912,0,0.0254912,6.205786,44.32696,0.1007147,0.0322615,0.04509076,0,3.264429
1/6/2007 4:00:00 AM,0.1926394,10.17259,-62.80336,106.9865,0.01927408,0.08817688,21.12768,20.57296,0.7981719,0.7981719,0,-1,0,0.7981719,11.04735,0,0,0,0.08817688,0.840181,0.7981719,0,0,8.215852,3.231007,0,0.7520041,-0.7520041,5.413105,38.66496,0.1007147,0.8779891,0.0705415,0,3.319184
1/6/2007 5:00:00 AM,0.3941288,17.44522,-74.93697,93.1878,0.03125541,0.1432814,20.71247,19.81324,0.5635405,0.5635405,0,0,0,0.5635405,25.42523,0,0,0,0.1432814,0.5932004,0.5635405,0,0,9.051413,2.479003,0,0.449919,-0.449919,4.938848,35.27742,0.1007147,0.6198945,0.1146251,0,2.622285
1/6/2007 6:00:00 AM,0.6084485,25.14717,-87.29226,79.35554,0.2303553,1.029645,25.81042,19.15436,0.4864012,0.4864012,0,0,0,0.4864012,211.6864,0,0,0,1.029645,0.5120013,0.4864012,0,0,9.551322,2.029084,0.5176442,0,0.5176442,5.429928,38.78513,0.09957036,0.5350413,0.8237163,0,3.05873
1/6/2007 7:00:00 AM,0.721511,32.9248,-100.4087,65.64155,0.584491,2.48545,35.50212,18.47532,0.1822086,0.1822086,0,0,0,0.1822086,1364.068,0,0,0,2.48545,0.1917986,0.1822086,0,0,9.033678,2.494964,2.293652,0,2.293652,7.605877,54.32759,0.09479775,0.2004295,1.98836,0,4.980414
1/6/2007 8:00:00 AM,1.137567,40.3527,-114.9998,52.26129,0.6755486,2.81457,39.33386,19.59137,0,0,0,0,0,0,0,0,0,0,2.81457,0,0,0,0,6.740026,4.55925,2.81457,0,2.81457,10.27601,73.39995,0.08953167,0,2.251656,0,7.373821
1/6/2007 9:00:00 AM,1.401018,46.86293,-131.9267,39.64943,0.8399713,3.351129,47.21144,22.50251,0,0,0,-1,0,0,0,0,0,0,3.351129,0,0,0,0,3.925456,7.092364,3.351129,0,3.351129,13.45517,96.10818,0.08397736,0,2.680903,0,10.44349
1/6/2007 10:00:00 AM,1.390117,51.68567,-151.8939,28.90908,0.9497383,3.653919,53.55211,25.46744,0.9548366,0.9548366,0,0,0,0.9548366,382.6748,2.0745,0,0,3.653919,1.005091,0.9548366,0,0,0.5743275,10.10838,0.5743275,0,0.5743275,14.00003,100,0.08309388,1.05032,2.923135,0,13.7623
1/6/2007 11:00:00 AM,1.335801,53.94508,-174.5856,22.90498,0.9973844,3.746766,57.59395,28.00208,0,0,0,0,0,0,0,3.746766,0,0,3.746766,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08309388,0,2.997413,0,14.37204
1/6/2007 12:00:00 PM,1.334436,53.09114,162.0793,25.29293,0.9796682,3.637542,59.53502,30.42243,0,0,0,0,0,0,0,3.637542,0,0,3.637542,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08309388,0,2.910033,0,14.26282
1/6/2007 1:00:00 PM,1.402157,49.34452,140.7155,34.36093,0.8977951,3.336159,59.40523,32.72848,1.370389,1.370389,0,0,0,1.370389,243.4461,1.893644,0,0,3.336159,1.442515,1.370389,0,0,0,10.62527,0,0,0,14.00003,100,0.08309388,1.507428,2.668927,0,13.96143
1/6/2007 2:00:00 PM,1.223146,43.50289,122.4427,46.32233,0.7573342,2.861216,56.6395,34.18741,0.2412775,0.2412775,0,-1,0,0.2412775,1185.861,2.60724,0,0,2.861216,0.2539763,0.2412775,0,0,0,10.62527,0,0,0,14.00003,100,0.08309388,0.2654052,2.288973,0,13.48649
1/6/2007 3:00:00 PM,1.094476,36.41504,106.8872,59.4271,0.5678347,2.209535,51.59719,34.83284,2.003842,2.003842,0,0,0,2.003842,110.2649,0.1002279,0,0,2.209535,2.109307,2.003842,0,0,0,10.62527,0,0,0,14.00003,100,0.08309388,2.204226,1.767628,0,12.83481
1/6/2007 4:00:00 PM,0.9043522,28.73867,93.19223,73.02225,0.3421629,1.378207,45.50232,35.45137,0.6016508,0.6016508,0,0,0,0.6016508,229.071,0.7448909,0,0,1.378207,0.6333166,0.6016508,0,0,0,10.62527,0,0,0,14.00003,100,0.08309388,0.6618158,1.102566,0,12.00348
1/6/2007 5:00:00 PM,0.535342,20.95505,80.56377,86.82062,0.09559047,0.4019054,37.6359,34.84629,1.102164,1.102164,0,0,0,1.102164,36.46512,0,0,0,0.4019054,1.160172,1.102164,0,0,0,10.62527,0,0.758267,-0.758267,13.20074,94.29084,0.08309388,1.21238,0.3215243,0,11.02718
1/6/2007 6:00:00 PM,0.2781482,13.44339,68.38526,100.653,0.02482091,0.1066147,33.58484,32.86295,0,0,0,0,0,0,0,0,0,0,0.1066147,0,0,0,0,0.8425189,9.867007,0.1066147,0,0.1066147,13.30189,95.0133,0.08293192,0,0.08529172,0,9.973621
1/6/2007 7:00:00 PM,0.1700365,6.539692,56.19943,114.3677,0.01314144,0.05710464,31.35522,30.97373,1.264212,1.264212,0,-1,0,1.264212,4.517014,0,0,0,0.05710464,1.33075,1.264212,0,0,0.7359043,9.96296,0,1.273645,-1.273645,11.95935,85.42374,0.08293192,1.390634,0.04568372,0,10.02007
1/6/2007 8:00:00 PM,0.02044618,0.5694343,43.68618,127.7493,0.001893103,0.008306121,29.47554,29.42067,0.1333429,0.1333429,0,-1,0,0.1333429,6.229143,0,0,0,0.008306121,0.140361,0.1333429,0,0,2.151066,8.689315,0,0.1320549,-0.1320549,11.82015,84.42947,0.08293192,0.1466772,0.006644897,0,8.697621
1/6/2007 9:00:00 PM,0,0,30.66663,90,0,0,27.92813,27.92813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.297793,8.557261,0,0,0,11.82015,84.42947,0.08293192,0,0,0,8.557261
1/6/2007 10:00:00 PM,0,0,17.12548,90,0,0,26.37507,26.37507,0.4118711,0.4118711,0,-1,0,0.4118711,0,0,0,0,0,0.4335485,0.4118711,0,0,2.297793,8.557261,0,0.4335485,-0.4335485,11.36315,81.16519,0.08293192,0.4530582,0,0,8.557261
1/6/2007 11:00:00 PM,0,0,3.220566,90,0,0,25.07077,25.07077,0.1351639,0.1351639,0,-1,0,0.1351639,0,0,0,0,0,0.1422778,0.1351639,0,0,2.779514,8.123712,0,0.1422778,-0.1422778,11.21318,80.09395,0.08293192,0.1486803,0,0,8.123712
1/7/2007 12:00:00 AM,0,0,-10.67155,90,0,0,24.0354,24.0354,0.116893,0.116893,0,-1,0,0.116893,0,0,0,0,0,0.1230453,0.116893,0,0,2.9376,7.981434,0,0.1230453,-0.1230453,11.08347,79.16752,0.08293192,0.1285823,0,0,7.981434
1/7/2007 1:00:00 AM,0,0,-24.42594,90,0,0,22.99331,22.99331,0.2626327,0.2626327,0,-1,0,0.2626327,0,0,0,0,0,0.2764555,0.2626327,0,0,3.074317,7.858389,0,0.2764555,-0.2764555,10.79206,77.08602,0.08293192,0.288896,0,0,7.858389
1/7/2007 2:00:00 AM,0.0004747606,0,-37.70994,90,0,0,22.15963,22.15963,0.6888099,0.6888099,0,-1,0,0.6888099,0,0,0,0,0,0.725063,0.6888099,0,0,3.38149,7.581933,0,0.725063,-0.725063,10.02778,71.62687,0.08293192,0.7576909,0,0,7.581933
1/7/2007 3:00:00 AM,0.06697169,3.517619,-50.4566,120.705,0.006859487,0.03130809,21.60413,21.40663,0.1251286,0.1251286,0,-1,0,0.1251286,25.02072,0,0,0,0.03130809,0.1317144,0.1251286,0,0,4.187116,6.85687,0,0.1004063,-0.1004063,9.921944,70.87089,0.08293192,0.1376415,0.02504648,0,6.888178
1/7/2007 4:00:00 AM,0.3013049,10.02954,-62.77168,107.0982,0.02003659,0.09163125,21.20345,20.62674,0.3029847,0.3029847,0,-1,0,0.3029847,30.24286,0,5.551115E-17,0,0.09163125,0.3189313,0.3029847,0,0,4.298678,6.756464,0,0.2273,-0.2273,9.682348,69.15949,0.08293192,0.3332832,0.073305,0,6.848095
1/7/2007 5:00:00 AM,0.3756618,17.30079,-74.9119,93.28902,0.03139861,0.1439065,20.75696,19.85357,0.3373569,0.3373569,0,0,0,0.3373569,42.65705,0,0,0,0.1439065,0.3551125,0.3373569,0,0,4.551234,6.529164,0,0.211206,-0.211206,9.459718,67.56927,0.08293192,0.3710926,0.1151252,0,6.67307
1/7/2007 6:00:00 AM,0.5946018,25.00223,-87.26945,79.44553,0.2930938,1.297799,27.67691,19.1947,0,0,0,0,0,0,0,0,0,0,1.297799,0,0,0,0,4.785907,6.317958,1.297799,0,1.297799,10.69092,76.36355,0.08100986,0,1.038239,0,7.615757
1/7/2007 7:00:00 AM,0.5180343,32.78008,-100.3823,65.71815,0.4247635,1.850597,30.84798,18.52238,0,0,0,0,0,0,0,0,0,0,1.850597,0,0,0,0,3.488108,7.485977,1.850597,0,1.850597,12.44655,88.90374,0.07841826,0,1.480478,0,9.336575
1/7/2007 8:00:00 AM,0.6255865,40.20931,-114.961,52.31995,0.6141918,2.583555,37.54762,19.62499,0.5132135,0.5132135,0,0,0,0.5132135,503.4076,0.4058199,0,0,2.583555,0.5402247,0.5132135,0,0,1.637511,9.151514,1.637511,0,1.637511,14.00003,100,0.07625955,0.5645348,2.066844,0,11.73507
1/7/2007 9:00:00 AM,0.9698028,46.72336,-131.8621,39.68052,1.064783,4.084983,54.03532,22.53613,0.4467324,0.4467324,0,-1,0,0.4467324,914.414,3.614739,0,0,4.084983,0.4702446,0.4467324,0,0,0,10.62527,0,0,0,14.00003,100,0.07625955,0.4914056,3.267987,0,14.71026
1/7/2007 10:00:00 AM,1.315498,51.55518,-151.787,28.89238,0.9496621,3.652795,53.5911,25.50778,2.217995,2.217995,0,0,0,2.217995,164.6891,1.318064,0,0,3.652795,2.334731,2.217995,0,0,0,10.62527,0,0,0,14.00003,100,0.07625955,2.439794,2.922236,0,14.27807
1/7/2007 11:00:00 AM,1.019146,53.8318,-174.4283,22.81375,1.2003,4.341433,63.81659,28.02225,0.1411842,0.1411842,0,0,0,0.1411842,3075.013,4.192818,0,0,4.341433,0.148615,0.1411842,0,0,0,10.62527,0,0,0,14.00003,100,0.07625955,0.1553026,3.473146,0,14.96671
1/7/2007 12:00:00 PM,1.22577,53.0017,162.2721,25.1512,0.9805412,3.639744,59.58226,30.4426,0,0,0,0,0,0,0,3.639744,0,0,3.639744,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07625955,0,2.911795,0,14.26502
1/7/2007 1:00:00 PM,1.16947,49.2787,140.9161,34.21673,0.8990513,3.339225,59.48464,32.76882,0,0,0,0,0,0,0,3.339225,0,0,3.339225,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07625955,0,2.67138,0,13.9645
1/7/2007 2:00:00 PM,1.142767,43.45473,122.6332,46.1887,0.7588764,2.865549,56.72718,34.22775,0.3319468,0.3319468,0,-1,0,0.3319468,863.2554,2.516131,0,0,2.865549,0.3494177,0.3319468,0,0,0,10.62527,0,0,0,14.00003,100,0.07625955,0.3651415,2.292439,0,13.49082
1/7/2007 3:00:00 PM,1.01587,36.37727,107.063,59.30475,0.5695463,2.215366,51.66208,34.84629,0.03461036,0.03461036,0,0,0,0.03461036,6400.875,2.178934,0,0,2.215366,0.03643196,0.03461036,0,0,0,10.62527,0,0,0,14.00003,100,0.07625955,0.0380714,1.772293,0,12.84064
1/7/2007 4:00:00 PM,0.8380281,28.70493,93.35468,72.91052,0.3439162,1.384555,45.59494,35.49171,2.15635,2.15635,0,0,0,2.15635,64.20824,0,0,0,1.384555,2.269843,2.15635,0,0,0,10.62527,0,0.8852877,-0.8852877,13.06685,93.33447,0.07625955,2.371985,1.107644,0,12.00983
1/7/2007 5:00:00 PM,0.5481797,20.92018,80.71601,86.71936,0.0972551,0.4087098,37.72503,34.88662,0.29532,0.29532,0,0,0,0.29532,138.3956,0,0,0,0.4087098,0.3108631,0.29532,0,0,0.983653,9.739986,0.09784662,0,0.09784662,13.15968,93.99751,0.07613431,0.324852,0.3269678,0,10.1487
1/7/2007 6:00:00 PM,0.3074377,13.40315,68.52998,100.563,0.02411162,0.1035464,33.62474,32.92345,0,0,0,0,0,0,0,0,0,0,0.1035464,0,0,0,0,0.8858064,9.828049,0.1035464,0,0.1035464,13.25791,94.69917,0.07600223,0,0.08283713,0,9.931595
1/7/2007 7:00:00 PM,0.1343489,6.490529,56.33823,114.291,0.01213217,0.05271233,31.37972,31.02752,1.083826,1.083826,0,-1,0,1.083826,4.86354,0,2.220446E-16,0,0.05271233,1.14087,1.083826,0,0,0.78226,9.92124,0,1.088157,-1.088157,12.11089,86.5062,0.07600223,1.192209,0.04216986,0,9.973952
1/7/2007 8:00:00 PM,0.01187162,0.5084001,43.81926,127.6906,0.006087521,0.02668454,29.65765,29.48118,1.050874,1.050874,0,-1,0,1.050874,2.539271,0,2.220446E-16,0,0.02668454,1.106183,1.050874,0,0,1.991324,8.833083,0,1.079499,-1.079499,10.973,78.37842,0.07600223,1.155961,0.02134763,0,8.859767
1/7/2007 9:00:00 PM,0,0,30.79267,90,0,0,27.96846,27.96846,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.190767,7.753584,0,0,0,10.973,78.37842,0.07600223,0,0,0,7.753584
1/7/2007 10:00:00 PM,0,0,17.2418,90,0,0,26.43558,26.43558,0.1614091,0.1614091,0,-1,0,0.1614091,0,0,2.775558E-17,0,0,0.1699043,0.1614091,0,0,3.190767,7.753584,0,0.1699043,-0.1699043,10.79391,77.09917,0.07600223,0.17755,0,0,7.753584
1/7/2007 11:00:00 PM,0,0,3.323923,90,0,0,25.13128,25.13128,0.0536768,0.0536768,0,-1,0,0.0536768,0,0,6.938894E-18,0,0,0.05650189,0.0536768,0,0,3.379549,7.58368,0,0.05650189,-0.05650189,10.73435,76.67376,0.07600223,0.05904448,0,0,7.58368
1/8/2007 12:00:00 AM,0,0,-10.58565,90,0,0,24.06902,24.06902,0.1895777,0.1895777,0,-1,0,0.1895777,0,0,0,0,0,0.1995555,0.1895777,0,0,3.442329,7.527178,0,0.1995555,-0.1995555,10.524,75.17126,0.07600223,0.2085355,0,0,7.527178
1/8/2007 1:00:00 AM,0,0,-24.3575,90,0,0,23.03364,23.03364,0.4639595,0.4639595,0,-1,0,0.4639595,0,0,5.551115E-17,0,0,0.4883784,0.4639595,0,0,3.664057,7.327622,0,0.4883784,-0.4883784,10.0092,71.49416,0.07600223,0.5103554,0,0,7.327622
1/8/2007 2:00:00 AM,0.0001786637,0,-37.65797,90,0,0,22.19997,22.19997,0.2068049,0.2068049,0,-1,0,0.2068049,0,0,0,0,0,0.2176894,0.2068049,0,0,4.2067,6.839244,0,0.2176894,-0.2176894,9.779737,69.85513,0.07600223,0.2274854,0,0,6.839244
1/8/2007 3:00:00 AM,0.02255305,3.371892,-50.41864,120.8277,0.01790903,0.08159903,21.95604,21.44025,0.1575054,0.1575054,0,-1,0,0.1575054,51.80714,0,2.775558E-17,0,0.08159903,0.1657951,0.1575054,0,0,4.448577,6.621555,0,0.08419611,-0.08419611,9.690987,69.22119,0.07600223,0.1732559,0.06527923,0,6.703154
1/8/2007 4:00:00 AM,0.124702,9.881376,-62.74446,107.2095,0.05840311,0.2655865,22.3497,20.66708,0.4404371,0.4404371,0,-1,0,0.4404371,60.30068,0,5.551115E-17,0,0.2655865,0.463618,0.4404371,0,0,4.542129,6.537359,0,0.1980314,-0.1980314,9.482244,67.73017,0.07600223,0.4844808,0.2124692,0,6.802945
1/8/2007 5:00:00 AM,0.3434008,17.15145,-74.89169,93.38919,0.03152303,0.14446,20.78073,19.87374,0,0,0,0,0,0,0,0,0,0,0.14446,0,0,0,0,4.762163,6.339327,0.14446,0,0.14446,9.61929,68.70908,0.07581872,0,0.115568,0,6.483787
1/8/2007 6:00:00 AM,0.6194818,24.8525,-87.25189,79.53385,0.2267877,1.013882,25.77437,19.2216,0.3770292,0.3770292,0,0,0,0.3770292,268.9135,0,0,0,1.013882,0.3968729,0.3770292,0,0,4.617703,6.469341,0.6170094,0,0.6170094,10.20464,72.89011,0.07504481,0.4147322,0.8111058,0,7.483223
1/8/2007 7:00:00 AM,0.9098482,32.63053,-100.3615,65.79247,0.4647345,2.012224,32.04833,18.54928,0.3378634,0.3378634,0,0,0,0.3378634,595.5734,0,0,0,2.012224,0.3556456,0.3378634,0,0,4.000694,7.02465,1.656578,0,1.656578,11.77621,84.11558,0.07304305,0.3716497,1.609779,0,9.036874
1/8/2007 8:00:00 AM,0.9500029,40.06085,-114.9282,52.37561,0.6734716,2.806023,39.32684,19.64516,1.040301,1.040301,0,0,0,1.040301,269.7318,0,0,0,2.806023,1.095054,1.040301,0,0,2.344115,8.515571,1.710969,0,1.710969,13.39937,95.70962,0.07108467,1.144331,2.244819,0,11.32159
1/8/2007 9:00:00 AM,0.8325182,46.57827,-131.8035,39.70771,0.9126391,3.595142,49.45272,22.5563,1.097732,1.097732,0,-1,0,1.097732,327.5065,1.806489,0,0,3.595142,1.155507,1.097732,0,0,0.633146,10.05544,0.633146,0,0.633146,14.00003,100,0.07038633,1.207505,2.876113,0,13.65058
1/8/2007 10:00:00 AM,1.047636,51.41855,-151.6854,28.8706,1.214316,4.450999,61.65614,25.50778,2.311182,2.311182,0,0,0,2.311182,192.5854,2.018176,0,0,4.450999,2.432823,2.311182,0,0,0,10.62527,0,0,0,14.00003,100,0.07038633,2.5423,3.560799,0,15.07627
1/8/2007 11:00:00 AM,1.013751,53.71178,-174.2744,22.71635,1.196309,4.329729,63.71475,28.04242,2.572555,2.572555,0,0,0,2.572555,168.3046,1.621777,0,0,4.329729,2.707952,2.572555,0,0,0,10.62527,0,0,0,14.00003,100,0.07038633,2.82981,3.463783,0,14.955
1/8/2007 12:00:00 PM,1.226442,52.90524,162.464,25.00423,0.9814284,3.641987,59.62994,30.46277,0.039685,0.039685,0,0,0,0.039685,9177.238,3.600213,0,0,3.641987,0.04177368,0.039685,0,0,0,10.62527,0,0,0,14.00003,100,0.07038633,0.0436535,2.913589,0,14.26726
1/8/2007 1:00:00 PM,1.252212,49.20592,141.118,34.06947,0.9003138,3.342722,59.54361,32.78899,2.012757,2.012757,0,0,0,2.012757,166.0768,1.224031,0,0,3.342722,2.118691,2.012757,0,0,0,10.62527,0,0,0,14.00003,100,0.07038633,2.214033,2.674178,0,13.968
1/8/2007 2:00:00 PM,1.139402,43.39987,122.8263,46.0536,0.7604157,2.869984,56.80794,34.26137,1.571551,1.571551,0,-1,0,1.571551,182.6211,1.21572,0,0,2.869984,1.654264,1.571551,0,0,0,10.62527,0,0,0,14.00003,100,0.07038633,1.728706,2.295987,0,13.49526
1/8/2007 3:00:00 PM,0.8804865,36.33303,107.2417,59.18201,0.5712453,2.220798,51.75386,34.88662,1.035286,1.035286,0,0,0,1.035286,214.5105,1.131023,0,0,2.220798,1.089775,1.035286,0,0,0,10.62527,0,0,0,14.00003,100,0.07038633,1.138815,1.776639,0,12.84607
1/8/2007 4:00:00 PM,0.6603309,28.66486,93.52013,72.79919,0.44352,1.755699,48.59376,35.53205,1.894698,1.894698,0,0,0,1.894698,92.6638,0,0,0,1.755699,1.994419,1.894698,0,0,0,10.62527,0,0.2387198,-0.2387198,13.74839,98.20263,0.07038633,2.084167,1.404559,0,12.38097
1/8/2007 5:00:00 PM,0.4835024,20.87901,80.87105,86.61915,0.1140177,0.4777607,38.26955,34.94041,1.237673,1.237673,0,0,0,1.237673,38.60153,0,2.220446E-16,0,0.4777607,1.302814,1.237673,0,0,0.2652442,10.38655,0,0.8250529,-0.8250529,12.87871,91.99062,0.07038633,1.36144,0.3822085,0,10.86432
1/8/2007 6:00:00 PM,0.3461842,13.35658,68.67717,100.4746,0.02654058,0.1139033,33.74926,32.97724,1.74771,1.74771,0,0,0,1.74771,6.517287,0,2.220446E-16,0,0.1139033,1.839695,1.74771,0,0,1.18197,9.561502,0,1.725792,-1.725792,11.05957,78.99677,0.07038633,1.922481,0.09112264,0,9.675405
1/8/2007 7:00:00 PM,0.1598253,6.434929,56.47906,114.2167,0.01293105,0.05615905,31.46344,31.08802,3.389968,3.33,0,-1,0,3.33,1.686458,0,0.05996799,0.3989648,0.05615905,3.505263,3.33,0,0,3.099516,7.83571,0,3.449104,-3.449104,7.423894,53.02771,0.07038633,3.728965,0.04492724,0,7.891869
1/8/2007 8:00:00 PM,0.02290083,0.4408107,43.95382,127.6349,0.001663523,0.007294806,29.58319,29.53497,2.943276,2.943276,0,-1,0,2.943276,0.2478464,0,4.440892E-16,0,0.007294806,3.098186,2.943276,0,0,6.931854,4.386606,0,3.090891,-3.090891,4.165809,29.75572,0.07038633,3.237604,0.005835845,0,4.3939
1/8/2007 9:00:00 PM,0,0,30.91949,90,0,0,28.02225,28.02225,1.689748,1.230929,0,-1,0,1.230929,0,0,0.4588188,0.6277936,0,1.295715,1.230929,0,0,10.36618,1.295715,0,1.295715,-1.295715,2.800006,20,0.07038633,1.858723,0,0,1.295715
1/8/2007 10:00:00 PM,0,0,17.35809,90,0,0,26.47592,26.47592,0.5075313,0,0,-1,0,0,0,0,0.5075313,0.5582844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07038633,0.5582844,0,0,0
1/8/2007 11:00:00 PM,0,0,3.426347,90,0,0,25.16489,25.16489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07038633,0,0,0,0
1/9/2007 12:00:00 AM,0,0,-10.50167,90,0,0,24.12952,24.12952,0.3512307,0,0,-1,0,0,0,0,0.3512307,0.3863537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07038633,0.3863537,0,0,0
1/9/2007 1:00:00 AM,0,0,-24.29183,90,0,0,23.08743,23.08743,0.3869262,0,0,-1,0,0,0,0,0.3869262,0.4256188,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07038633,0.4256188,0,0,0
1/9/2007 2:00:00 AM,0.0001057378,0,-37.60946,90,0,0,22.23359,22.23359,0.4351722,0,0,-1,0,0,0,0,0.4351722,0.4786895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07038633,0.4786895,0,0,0
