Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/17/2007 8:00:00 AM,1.002781,38.5081,-114.9038,52.73666,0.6654814,2.770562,39.47219,20.02166,2.081095,2.081095,0,0,0,2.081095,133.13,0,0,0,2.770562,2.190627,2.081095,0,0,4.347991,6.712083,0.5799348,0,0.5799348,10.42534,74.46654,0.1214797,2.289205,2.216449,0,9.482644
1/17/2007 9:00:00 AM,1.234334,45.0354,-131.5511,39.77662,0.8350903,3.325785,47.5247,22.95297,1.96967,1.96967,0,-1,0,1.96967,168.8499,0,0,0,3.325785,2.073337,1.96967,0,0,3.768056,7.234024,1.252449,0,1.252449,11.61351,82.95351,0.1205543,2.166637,2.660628,0,10.55981
1/17/2007 10:00:00 AM,1.284219,49.9234,-151.0235,28.45033,0.9502053,3.644995,54.05491,25.94478,0,0,0,0,0,0,0,1.129388,0,0,3.644995,0,0,0,0,2.515607,8.361228,2.515607,0,2.515607,14.00003,100,0.1187376,0,2.915996,0,12.00622
1/17/2007 11:00:00 AM,1.397038,52.33714,-173.0733,21.56621,1.002997,3.752219,58.28841,28.51304,1.597215,1.597215,0,0,0,1.597215,234.9227,2.070941,0,0,3.752219,1.681279,1.597215,0,0,0,10.62527,0,0,0,14.00003,100,0.1187376,1.756936,3.001776,0,14.37749
1/17/2007 12:00:00 PM,1.258432,51.72514,164.1153,23.45483,0.9898735,3.655523,60.43139,30.9939,0,0,0,0,0,0,0,3.655523,0,0,3.655523,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1187376,0,2.924419,0,14.2808
1/17/2007 1:00:00 PM,1.06496,48.23796,142.9587,32.62335,0.911728,3.366187,60.46811,33.35374,0.7843261,0.7843261,0,0,0,0.7843261,429.182,2.540581,0,0,3.366187,0.8256065,0.7843261,0,0,0,10.62527,0,0,0,14.00003,100,0.1187376,0.8627588,2.69295,0,13.99146
1/17/2007 2:00:00 PM,1.258486,42.60142,124.6475,44.79031,0.7738766,2.902657,57.85201,34.88662,0.1530574,0.1530574,0,-1,0,0.1530574,1896.451,2.741544,0,0,2.902657,0.161113,0.1530574,0,0,0,10.62527,0,0,0,14.00003,100,0.1187376,0.1683631,2.322126,0,13.52793
1/17/2007 3:00:00 PM,1.007156,35.63942,108.9588,58.07706,0.5856926,2.262402,52.86185,35.55222,1.67062,1.67062,0,0,0,1.67062,135.4229,0.5038542,0,0,2.262402,1.758547,1.67062,0,0,0,10.62527,0,0,0,14.00003,100,0.1187376,1.837682,1.809921,0,12.88768
1/17/2007 4:00:00 PM,0.8626461,28.01496,95.12253,71.83067,0.3599555,1.43926,46.81639,36.23126,0.4230609,0.4230609,0,0,0,0.4230609,340.2017,0.9939332,0,0,1.43926,0.4453273,0.4230609,0,0,0,10.62527,0,0,0,14.00003,100,0.1187376,0.465367,1.151408,0,12.06453
1/17/2007 5:00:00 PM,0.5603998,20.22167,82.37354,85.77809,0.1119445,0.4673631,38.95042,35.67996,2.425359,2.425359,0,0,0,2.425359,19.26985,0,4.440892E-16,0,0.4673631,2.55301,2.425359,0,0,0,10.62527,0,2.085647,-2.085647,11.80156,84.29671,0.1187376,2.667895,0.3738905,0,11.09264
1/17/2007 6:00:00 PM,0.317654,12.64966,70.09619,99.76509,0.02513449,0.1074442,34.50216,33.77058,1.706581,1.706581,0,0,0,1.706581,6.295876,0,2.220446E-16,0,0.1074442,1.796401,1.706581,0,0,2.317385,8.539627,0,1.688957,-1.688957,10.02125,71.58019,0.1187376,1.877239,0.08595537,0,8.647072
1/17/2007 7:00:00 PM,0.1370723,5.643687,57.82268,113.6585,0.01004109,0.04344817,32.17305,31.88136,1.994144,1.994144,0,-1,0,1.994144,2.178788,0,0,0,0.04344817,2.099099,1.994144,0,0,4.194004,6.850671,0,2.055651,-2.055651,7.8544,56.10275,0.1187376,2.193559,0.03475853,0,6.894119
1/17/2007 8:00:00 PM,0.01085398,0,45.21714,90,0,0,30.27452,30.27452,1.832254,1.832254,0,-1,0,1.832254,0,0,2.220446E-16,0,0,1.928689,1.832254,0,0,6.478061,4.79502,0,1.928689,-1.928689,5.821384,41.58123,0.1187376,2.01548,0,0,4.79502
1/17/2007 9:00:00 PM,0,0,32.08305,90,0,0,28.74163,28.74163,0.08410323,0.08410323,0,-1,0,0.08410323,0,0,1.387779E-17,0,0,0.08852971,0.08410323,0,0,8.621048,2.866331,0,0.08852971,-0.08852971,5.728065,40.91467,0.1187376,0.09251355,0,0,2.866331
1/17/2007 10:00:00 PM,0,0,18.39067,90,0,0,27.13479,27.13479,0.2123372,0.2123372,0,-1,0,0.2123372,0,0,2.775558E-17,0,0,0.2235128,0.2123372,0,0,8.719414,2.777801,0,0.2235128,-0.2235128,5.492462,39.23179,0.1187376,0.2335709,0,0,2.777801
1/17/2007 11:00:00 PM,0,0,4.29381,90,0,0,25.79015,25.79015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.967762,2.554289,0,0,0,5.492462,39.23179,0.1187376,0,0,0,2.554289
1/18/2007 12:00:00 AM,0,0,-9.844089,90,0,0,24.71444,24.71444,0.4606633,0.4606633,0,-1,0,0.4606633,0,0,5.551115E-17,0,0,0.4849088,0.4606633,0,0,8.967762,2.554289,0,0.4849088,-0.4849088,4.981323,35.58081,0.1187376,0.5067297,0,0,2.554289
1/18/2007 1:00:00 AM,0,0,-23.83583,90,0,0,23.59839,23.59839,0.4397498,0.4397498,0,-1,0,0.4397498,0,0,5.551115E-17,0,0,0.4628946,0.4397498,0,0,9.506549,2.06938,0,0.4628946,-0.4628946,4.49339,32.09558,0.1187376,0.4837248,0,0,2.06938
1/18/2007 2:00:00 AM,0,0,-37.33858,90,0,0,22.74455,22.74455,0.5299915,0.5299915,0,-1,0,0.5299915,0,0,1.110223E-16,0,0,0.5578858,0.5299915,0,0,10.02088,1.606485,0,0.5578858,-0.5578858,3.905326,27.89513,0.1187376,0.5829906,0,0,1.606485
1/18/2007 3:00:00 AM,0.02759693,1.630287,-50.26915,122.0529,0.007121845,0.03241085,22.1967,21.99155,0.1128427,0.1128427,0,-1,0,0.1128427,28.72214,0,1.387779E-17,0,0.03241085,0.1187818,0.1128427,0,0,10.64075,1.048599,0,0.08637097,-0.08637097,3.814283,27.24483,0.1187376,0.124127,0.02592868,0,1.08101
1/18/2007 4:00:00 AM,0.144065,8.133471,-62.72644,108.2797,0.01842296,0.08403465,21.72871,21.19821,0.4905907,0.4905907,0,-1,0,0.4905907,17.12928,0,5.551115E-17,0,0.08403465,0.5164113,0.4905907,0,0,10.73672,0.9622284,0,0.4323766,-0.4323766,3.358518,23.98937,0.1187376,0.5396498,0.06722772,0,1.046263
1/18/2007 5:00:00 AM,0.2122427,15.40487,-74.96477,94.31494,0.07597972,0.3451331,22.57413,20.38471,0.06096138,0.06096138,0,0,0,0.06096138,566.1503,0,0,0,0.3451331,0.06416988,0.06096138,0,0,11.21714,0.5298518,0.2809632,0,0.2809632,3.625063,25.89326,0.1185381,0.06705752,0.2761064,0,0.8749849
1/18/2007 6:00:00 AM,0.4019275,23.10792,-87.37137,80.31094,0.2065132,0.9237165,25.67212,19.70566,0.5739195,0.5739195,0,0,0,0.5739195,160.9488,0,0,0,0.9237165,0.6041258,0.5739195,0,0,10.93617,0.7827187,0.3195907,0,0.3195907,3.928254,28.0589,0.1183119,0.6313115,0.7389732,0,1.706435
1/18/2007 7:00:00 AM,0.6383045,30.8849,-100.4686,66.39889,0.5304856,2.268045,34.47362,19.03335,1.781497,1.781497,4.970479,0,1.521941,1.781497,127.3112,0,0,0,2.268045,0,0,3.188982,3.029533,10.61658,1.07035,5.297578,0,5.297578,8.953978,63.95686,0.1212153,1.959647,1.814436,5,3.338395
1/18/2007 8:00:00 AM,1.060806,38.31285,-114.9314,52.76082,0.6647401,2.766886,39.51167,20.08216,1.166116,1.166116,3.852555,0,1.216748,1.166116,237.2738,0,0,0,2.766886,0,0,2.68644,2.552118,5.319004,5.838171,5.319004,0,5.319004,14.00003,100,0.1220275,1.282727,2.213509,5,8.605057
1/18/2007 9:00:00 AM,1.29794,44.83896,-131.5541,39.76484,0.8348079,3.323277,47.59857,23.03364,0.5442562,0.5442562,0,-1,0,0.5442562,610.6089,2.750376,0,0,3.323277,0.5729013,0.5442562,0,0,0,10.62527,0,0,0,14.00003,100,0.1220275,0.5986819,2.658622,0,13.94855
1/18/2007 10:00:00 AM,1.404618,49.72904,-150.9792,28.37932,0.950381,3.643501,54.15659,26.03891,1.653655,1.653655,0,0,0,1.653655,220.3301,1.902811,0,0,3.643501,1.74069,1.653655,0,0,0,10.62527,0,0,0,14.00003,100,0.1220275,1.819021,2.9148,0,14.26877
1/18/2007 11:00:00 AM,1.43496,52.15274,-172.9627,21.40857,1.003599,3.751886,58.40322,28.60717,1.82438,1.82438,0,0,0,1.82438,205.6527,1.831486,0,0,3.751886,1.9204,1.82438,0,0,0,10.62527,0,0,0,14.00003,100,0.1220275,2.006818,3.001509,0,14.37716
1/18/2007 12:00:00 PM,1.447706,51.56,164.2868,23.25867,0.990841,3.656296,60.55733,31.08802,2.56135,2.56135,0,0,0,2.56135,142.7488,0.9601384,0,0,3.656296,2.696158,2.56135,0,0,0,10.62527,0,0,0,14.00003,100,0.1220275,2.817485,2.925037,0,14.28157
1/18/2007 1:00:00 PM,1.295518,48.09581,143.162,32.45139,0.9129752,3.36762,60.62294,33.46803,0.5574495,0.5574495,0,0,0,0.5574495,604.1122,2.780831,0,0,3.36762,0.5867889,0.5574495,0,0,0,10.62527,0,0,0,14.00003,100,0.1220275,0.6131944,2.694096,0,13.99289
1/18/2007 2:00:00 PM,1.025219,42.47869,124.8557,44.64689,0.7752988,2.905574,57.99096,34.98075,2.208774,2.208774,0,-1,0,2.208774,131.5469,0.5805485,0,0,2.905574,2.325026,2.208774,0,0,0,10.62527,0,0,0,14.00003,100,0.1220275,2.429652,2.324459,0,13.53085
1/18/2007 3:00:00 PM,0.7549964,35.52922,109.1587,57.95626,0.7238064,2.726638,57.1265,35.65979,1.352019,1.352019,0,0,0,1.352019,201.6715,1.30346,0,0,2.726638,1.423178,1.352019,0,0,0,10.62527,0,0,0,14.00003,100,0.1220275,1.487221,2.18131,0,13.35191
1/18/2007 4:00:00 PM,0.7697499,27.9103,95.31075,71.72852,0.3613745,1.443823,46.95345,36.32539,0.3127623,0.3127623,0,0,0,0.3127623,461.6359,1.114599,0,0,1.443823,0.3292235,0.3127623,0,0,0,10.62527,0,0,0,14.00003,100,0.1220275,0.3440385,1.155058,0,12.0691
1/18/2007 5:00:00 PM,0.6021391,20.1165,82.55031,85.69287,0.1131861,0.4722143,39.08118,35.77409,3.384283,3.384283,1.25,0,0.50625,3.384283,13.95316,0,0,0,0.4722143,2.246614,2.134283,0,0,0,10.62527,0,1.774399,-1.774399,12.12965,86.64016,0.1220275,3.722711,0.3777715,5,11.09749
1/18/2007 6:00:00 PM,0.312547,12.53899,70.2625,99.69695,0.02491434,0.1064541,34.58992,33.8647,0,0,0,0,0,0,0,0,0,0,0.1064541,0,0,0,0,1.971555,8.850875,0.1064541,0,0.1064541,12.23064,87.36153,0.1219547,0,0.08516324,0,8.957329
1/18/2007 7:00:00 PM,0.1399006,5.523443,57.97877,113.6096,0.01110126,0.04800443,32.29801,31.97548,0.8502846,0.8502846,0,-1,0,0.8502846,5.64569,0,0,0,0.04800443,0.8950365,0.8502846,0,0,1.865101,8.946684,0,0.847032,-0.847032,11.33779,80.98404,0.1219547,0.9353131,0.03840355,0,8.994688
1/18/2007 8:00:00 PM,0.007739936,0,45.36179,90,0,0,30.38881,30.38881,1.822617,1.822617,0,-1,0,1.822617,0,0,2.220446E-16,0,0,1.918544,1.822617,0,0,2.806247,8.099651,0,1.918544,-1.918544,9.315465,66.5389,0.1219547,2.004879,0,0,8.099651
1/18/2007 9:00:00 PM,0,0,32.21335,90,0,0,28.83575,28.83575,3.52264,3.33,0,-1,0,3.33,0,0,0.1926397,0.5449037,0,3.505263,3.33,0,0,4.937963,6.181108,0,3.505263,-3.505263,5.620593,40.14701,0.1219547,3.874904,0,0,6.181108
1/18/2007 10:00:00 PM,0,0,18.50246,90,0,0,27.22891,27.22891,0.05768752,0.05768752,0,-1,0,0.05768752,0,0,6.938894E-18,0,0,0.0607237,0.05768752,0,0,8.8327,2.675844,0,0.0607237,-0.0607237,5.556585,39.68981,0.1219547,0.06345627,0,0,2.675844
1/18/2007 11:00:00 PM,0,0,4.382825,90,0,0,25.88428,25.88428,0.159503,0.159503,0,-1,0,0.159503,0,0,0,0,0,0.1678979,0.159503,0,0,8.90017,2.615121,0,0.1678979,-0.1678979,5.379605,38.42567,0.1219547,0.1754533,0,0,2.615121
1/19/2007 12:00:00 AM,0,0,-9.783196,90,0,0,24.80857,24.80857,0.2298996,0.2298996,0,-1,0,0.2298996,0,0,0,0,0,0.2419996,0.2298996,0,0,9.086723,2.447223,0,0.2419996,-0.2419996,5.124515,36.6036,0.1219547,0.2528896,0,0,2.447223
1/19/2007 1:00:00 AM,0,0,-23.80134,90,0,0,23.71268,23.71268,0.7841327,0.7841327,0,-1,0,0.7841327,0,0,0,0,0,0.8254028,0.7841327,0,0,9.355612,2.205223,0,0.8254028,-0.8254028,4.254464,30.38897,0.1219547,0.8625459,0,0,2.205223
1/19/2007 2:00:00 AM,0,0,-37.32792,90,0,0,22.83867,22.83867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.27273,1.37982,0,0,0,4.254464,30.38897,0.1219547,0,0,0,1.37982
1/19/2007 3:00:00 AM,0.03863058,1.429218,-50.27827,122.1729,0.002994935,0.01363269,22.15178,22.0655,0.5079979,0.5079979,0,-1,0,0.5079979,2.683612,0,1.110223E-16,0,0.01363269,0.5347345,0.5079979,0,0,10.27273,1.37982,0,0.5211019,-0.5211019,3.705174,26.46548,0.1219547,0.5587977,0.01090615,0,1.393453
1/19/2007 4:00:00 AM,0.2206061,7.933657,-62.75089,108.3803,0.01587245,0.07240055,21.72922,21.27217,0.6302658,0.6302658,0,-1,0,0.6302658,11.4873,0,0,0,0.07240055,0.6634377,0.6302658,0,0,10.85173,0.8587185,0,0.5910372,-0.5910372,3.082166,22.01543,0.1219547,0.6932924,0.05792044,0,0.9311191
1/19/2007 5:00:00 AM,0.3914065,15.20652,-75.00021,94.39817,0.0300743,0.137454,21.32436,20.45866,0.1466005,0.1466005,0,0,0,0.1466005,93.76093,0,0,0,0.137454,0.1543164,0.1466005,0,0,11.50844,0.2676814,0,0.01686233,-0.01686233,3.064392,21.88847,0.1219547,0.1612606,0.1099632,0,0.4051354
1/19/2007 6:00:00 AM,0.6139174,22.91037,-87.41325,80.37666,0.2087249,0.9329602,25.81067,19.77962,0.3537005,0.3537005,0,0,0,0.3537005,263.7712,0,0,0,0.9329602,0.3723164,0.3537005,0,0,11.52717,0.250819,0.5606438,0,0.5606438,3.596266,25.68756,0.1215723,0.3890706,0.7463681,0,1.183779
1/19/2007 7:00:00 AM,0.7650281,30.68696,-100.5111,66.44489,0.4505968,1.949503,32.19733,19.1073,1.671356,1.671356,4.620852,0,1.426492,1.671356,116.642,0,0,0,1.949503,0,0,2.949495,2.80202,10.96653,0.7553985,4.751523,0,4.751523,8.103956,57.88529,0.1239956,1.838492,1.559603,5,2.704902
1/19/2007 8:00:00 AM,1.078359,38.11333,-114.9652,52.78174,0.6640295,2.763123,39.56573,20.15612,0,0,3.505263,0,1.121937,0,0,0,0,0,2.763123,0,0,3.505263,3.33,6.215005,5.03177,6.093123,0,6.093123,13.8844,99.17409,0.123619,0,2.210498,5,7.794893
1/19/2007 9:00:00 AM,1.198237,44.63779,-131.5633,39.74922,0.834552,3.320988,47.66637,23.1076,1.40498,1.40498,0,-1,0,1.40498,236.3726,1.720179,0,0,3.320988,1.478927,1.40498,0,0,0.1218821,10.51558,0.1218821,0,0.1218821,14.00003,100,0.1235396,1.545478,2.656791,0,13.83657
1/19/2007 10:00:00 AM,1.164831,49.5293,-150.9408,28.30359,0.9505768,3.642509,54.23823,26.11286,0,0,0,0,0,0,0,3.642509,0,0,3.642509,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1235396,0,2.914008,0,14.26778
1/19/2007 11:00:00 AM,1.321196,51.96224,-172.857,21.24507,1.004212,3.751585,58.51838,28.70129,2.945237,2.945237,0,0,0,2.945237,127.378,0.6513354,0,0,3.751585,3.100249,2.945237,0,0,0,10.62527,0,0,0,14.00003,100,0.1235396,3.23976,3.001268,0,14.37686
1/19/2007 12:00:00 PM,1.438224,51.38822,164.4552,23.05798,0.9918098,3.656607,60.70398,31.20232,1.002228,1.002228,0,0,0,1.002228,364.8478,2.60163,0,0,3.656607,1.054977,1.002228,0,0,0,10.62527,0,0,0,14.00003,100,0.1235396,1.102451,2.925286,0,14.28188
1/19/2007 1:00:00 PM,1.164102,47.9468,143.3643,32.27763,0.9142127,3.369014,60.77748,33.58232,0.3696583,0.3696583,0,0,0,0.3696583,911.3861,2.9799,0,0,3.369014,0.389114,0.3696583,0,0,0,10.62527,0,0,0,14.00003,100,0.1235396,0.4066241,2.695211,0,13.99429
1/19/2007 2:00:00 PM,1.145843,42.34917,125.0644,44.50332,0.7767003,2.908057,58.14986,35.09504,0,0,0,-1,0,0,0,2.908057,0,0,2.908057,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1235396,0,2.326445,0,13.53333
1/19/2007 3:00:00 PM,0.9691238,35.41238,109.36,57.83627,0.5886229,2.269857,53.15435,35.75392,2.280538,2.280538,0,0,0,2.280538,99.53165,0,0,0,2.269857,2.400566,2.280538,0,0,0,10.62527,0,0.1307091,-0.1307091,13.86225,99.01586,0.1235396,2.508592,1.815886,0,12.89513
1/19/2007 4:00:00 PM,0.6264198,27.7991,95.5005,71.6278,0.4571221,1.795973,49.91671,36.43968,0.6274928,0.6274928,0,0,0,0.6274928,286.2141,0.9902217,0,0,1.795973,0.6605187,0.6274928,0,0,0.1452323,10.49457,0.1452323,0,0.1452323,14.00003,100,0.1234452,0.6902421,1.436778,0,12.29054
1/19/2007 5:00:00 PM,0.4409889,20.00489,82.72862,85.60957,0.1306488,0.5432324,39.7077,35.88838,1.481319,1.481319,0,0,0,1.481319,36.6722,0,2.220446E-16,0,0.5432324,1.559283,1.481319,0,0,0,10.62527,0,1.016051,-1.016051,12.92902,92.34993,0.1234452,1.629451,0.4345859,0,11.16851
1/19/2007 6:00:00 PM,0.2571999,12.4219,70.43017,99.63117,0.02293082,0.09794973,34.64651,33.97899,1.981442,1.981442,0,0,0,1.981442,4.943357,0,2.220446E-16,0,0.09794973,2.085728,1.981442,0,0,1.128945,9.609223,0,1.987778,-1.987778,10.83371,77.38351,0.1234452,2.179586,0.07835978,0,9.707173
1/19/2007 7:00:00 PM,0.12526,5.396757,58.13589,113.5635,0.009818544,0.04243625,32.39523,32.10995,2.617444,2.617444,0,-1,0,2.617444,1.621286,0,0,0,0.04243625,2.755204,2.617444,0,0,3.337588,7.621445,0,2.712768,-2.712768,7.974205,56.9585,0.1234452,2.879189,0.033949,0,7.663881
1/19/2007 8:00:00 PM,0.00900256,0,45.50698,90,0,0,30.48293,30.48293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.351775,4.908677,0,0,0,7.974205,56.9585,0.1234452,0,0,0,4.908677
1/19/2007 9:00:00 PM,0,0,32.34357,90,0,0,28.95005,28.95005,1.157666,1.157666,0,-1,0,1.157666,0,0,0,0,0,1.218596,1.157666,0,0,6.351775,4.908677,0,1.218596,-1.218596,6.689692,47.78342,0.1234452,1.273432,0,0,4.908677
1/19/2007 10:00:00 PM,0,0,18.61339,90,0,0,27.32304,27.32304,0.1452786,0.1452786,0,-1,0,0.1452786,0,0,2.775558E-17,0,0,0.1529249,0.1452786,0,0,7.70577,3.690081,0,0.1529249,-0.1529249,6.528496,46.63202,0.1234452,0.1598065,0,0,3.690081
1/19/2007 11:00:00 PM,0,0,4.470109,90,0,0,25.99857,25.99857,0.7713203,0.7713203,0,-1,0,0.7713203,0,0,1.110223E-16,0,0,0.8119161,0.7713203,0,0,7.875687,3.537156,0,0.8119161,-0.8119161,5.672661,40.51892,0.1234452,0.8484523,0,0,3.537156
1/20/2007 12:00:00 AM,0,0,-9.724978,90,0,0,24.90269,24.90269,0.07943835,0.07943835,0,-1,0,0.07943835,0,0,1.387779E-17,0,0,0.08361932,0.07943835,0,0,8.777816,2.72524,0,0.08361932,-0.08361932,5.584518,39.88934,0.1234452,0.08738219,0,0,2.72524
1/20/2007 1:00:00 AM,0,0,-23.7703,90,0,0,23.80681,23.80681,0.1164483,0.1164483,0,-1,0,0.1164483,0,0,1.387779E-17,0,0,0.1225771,0.1164483,0,0,8.870726,2.641621,0,0.1225771,-0.1225771,5.455311,38.96643,0.1234452,0.1280931,0,0,2.641621
1/20/2007 2:00:00 AM,0,0,-37.32134,90,0,0,22.93952,22.93952,0.5239373,0.5239373,0,-1,0,0.5239373,0,0,0,0,0,0.551513,0.5239373,0,0,9.006923,2.519044,0,0.551513,-0.551513,4.873965,34.81397,0.1234452,0.576331,0,0,2.519044
1/20/2007 3:00:00 AM,0.02098728,1.223547,-50.29193,122.2919,0.007584414,0.03448508,22.37815,22.15963,0.6397756,0.6397756,0,-1,0,0.6397756,5.390183,0,1.110223E-16,0,0.03448508,0.673448,0.6397756,0,0,9.619715,1.967531,0,0.6389629,-0.6389629,4.200439,30.00308,0.1234452,0.7037532,0.02758806,0,2.002016
1/20/2007 4:00:00 AM,0.1633423,7.729595,-62.78025,108.4795,0.01434312,0.06540854,21.77932,21.36629,0.2664833,0.2664833,0,-1,0,0.2664833,24.54508,0,5.551115E-17,0,0.06540854,0.2805087,0.2664833,0,0,10.32967,1.328568,0,0.2151002,-0.2151002,3.973704,28.38354,0.1234452,0.2931316,0.05232682,0,1.393976
1/20/2007 5:00:00 AM,0.3466664,15.00416,-75.04086,94.4794,0.02673345,0.1221981,21.30214,20.53262,0.3562682,0.3562682,0,0,0,0.3562682,34.29946,0,5.551115E-17,0,0.1221981,0.3750192,0.3562682,0,0,10.56867,1.113468,0,0.2528211,-0.2528211,3.707207,26.48,0.1234452,0.391895,0.09775846,0,1.235666
1/20/2007 6:00:00 AM,0.6567457,22.70892,-87.46062,80.43996,0.2072481,0.9262131,25.84212,19.85357,0.6501569,0.6501569,0,0,0,0.6501569,142.4599,0,0,0,0.9262131,0.6843757,0.6501569,0,0,10.84959,0.8606466,0.2418374,0,0.2418374,3.936634,28.11876,0.1232882,0.7151726,0.7409706,0,1.78686
1/20/2007 7:00:00 AM,0.9431449,30.48507,-100.5593,66.48806,0.4494917,1.944158,32.25325,19.1947,0.2080489,0.2080489,0,0,0,0.2080489,934.4719,0,0,0,1.944158,0.2189988,0.2080489,0,0,10.60775,1.0783,1.72516,0,1.72516,5.573264,39.80895,0.1221798,0.2288538,1.555327,0,3.022459
1/20/2007 8:00:00 AM,1.022402,37.9096,-115.005,52.79939,0.6633497,2.759171,39.6412,20.25024,0.09963784,0.09963784,0,0,0,0.09963784,2769.2,0,0,0,2.759171,0.1048819,0.09963784,0,0,8.882589,2.630944,2.654289,0,2.654289,8.091343,57.79519,0.1205128,0.1096016,2.207337,0,5.390115
1/20/2007 9:00:00 AM,1.21198,44.43196,-131.5787,39.72979,0.8343225,3.318405,47.75555,23.20172,0.4960504,0.4960504,0,-1,0,0.4960504,668.9653,0,0,0,3.318405,0.5221584,0.4960504,0,0,6.228301,5.019804,2.796247,0,2.796247,10.7441,76.74339,0.1188052,0.5456555,2.654724,0,8.338209
1/20/2007 10:00:00 AM,1.388149,49.32426,-150.9085,28.2232,0.9507918,3.641139,54.3411,26.20699,2.662814,2.662814,0,0,0,2.662814,136.7403,0,0,0,3.641139,2.802962,2.662814,0,0,3.432054,7.536426,0.8381769,0,0.8381769,11.53926,82.42313,0.1183028,2.929095,2.912911,0,11.17756
1/20/2007 11:00:00 AM,1.312212,51.76571,-172.7563,21.07576,1.004836,3.750845,58.65453,28.81559,1.6431,1.6431,0,0,0,1.6431,228.2786,0,0,0,3.750845,1.729579,1.6431,0,0,2.593877,8.290785,2.021266,0,2.021266,13.4568,96.11982,0.1171084,1.80741,3.000676,0,12.04163
1/20/2007 12:00:00 PM,1.294905,51.20985,164.6204,22.85285,0.9927784,3.657064,60.84375,31.30989,0,0,0,0,0,0,0,3.084454,0,0,3.657064,0,0,0,0,0.5726106,10.10992,0.5726106,0,0.5726106,14.00003,100,0.1167744,0,2.925651,0,13.76699
1/20/2007 1:00:00 PM,1.363905,47.79098,143.5654,32.10223,0.9154388,3.369941,60.95232,33.71679,0.6699018,0.6699018,0,0,0,0.6699018,503.05,2.664781,0,0,3.369941,0.7051598,0.6699018,0,0,0,10.62527,0,0,0,14.00003,100,0.1167744,0.736892,2.695953,0,13.99522
1/20/2007 2:00:00 PM,0.979617,42.21286,125.2734,44.35974,0.7780793,2.910098,58.32865,35.22951,0.4716836,0.4716836,0,-1,0,0.4716836,616.9599,2.413589,0,0,2.910098,0.496509,0.4716836,0,0,0,10.62527,0,0,0,14.00003,100,0.1167744,0.5188519,2.328079,0,13.53537
1/20/2007 3:00:00 PM,0.961002,35.28888,109.5623,57.71719,0.5900398,2.272681,53.35374,35.90855,0.6788033,0.6788033,0,0,0,0.6788033,334.8071,1.558152,0,0,2.272681,0.7145298,0.6788033,0,0,0,10.62527,0,0,0,14.00003,100,0.1167744,0.7466837,1.818145,0,12.89796
1/20/2007 4:00:00 PM,0.8002818,27.68139,95.69168,71.52862,0.3640912,1.452023,47.27827,36.56742,0.06132024,0.06132024,0,0,0,0.06132024,2367.935,1.387476,0,0,1.452023,0.06454762,0.06132024,0,0,0,10.62527,0,0,0,14.00003,100,0.1167744,0.06745227,1.161619,0,12.0773
1/20/2007 5:00:00 PM,0.3707913,19.88682,82.90836,85.52827,0.1166623,0.4857447,39.45274,36.04301,1.175623,1.175623,0,0,0,1.175623,41.31805,0,2.220446E-16,0,0.4857447,1.237498,1.175623,0,0,0,10.62527,0,0.7517536,-0.7517536,13.20761,94.33988,0.1167744,1.293186,0.3885957,0,11.11102
1/20/2007 6:00:00 PM,0.2966587,12.29838,70.59911,99.56781,0.02157372,0.0920971,34.7617,34.13363,1.515638,1.515638,0,0,0,1.515638,6.076459,0,0,0,0.0920971,1.595408,1.515638,0,0,0.8352818,9.873521,0,1.503311,-1.503311,11.62298,83.02113,0.1167744,1.667201,0.07367767,0,9.965617
1/20/2007 7:00:00 PM,0.1102997,5.263642,58.29395,113.5203,0.009829104,0.04244919,32.54348,32.25786,2.605827,2.605827,0,-1,0,2.605827,1.62901,0,4.440892E-16,0,0.04244919,2.742976,2.605827,0,0,2.505627,8.37021,0,2.700527,-2.700527,8.776376,62.68827,0.1167744,2.86641,0.03395936,0,8.412659
1/20/2007 8:00:00 PM,0.004972064,0,45.65265,90,0,0,30.65102,30.65102,2.677225,2.677225,0,-1,0,2.677225,0,0,0,0,0,2.818131,2.677225,0,0,5.506213,5.669683,0,2.818131,-2.818131,5.805805,41.46995,0.1167744,2.944947,0,0,5.669683
1/20/2007 9:00:00 PM,0,0,32.47365,90,0,0,29.09796,29.09796,0.9850951,0.9850951,0,-1,0,0.9850951,0,0,1.110223E-16,0,0,1.036942,0.9850951,0,0,8.637469,2.851552,0,1.036942,-1.036942,4.712772,33.66259,0.1167744,1.083605,0,0,2.851552
1/20/2007 10:00:00 PM,0,0,18.7234,90,0,0,27.47767,27.47767,0.3616059,0.3616059,0,-1,0,0.3616059,0,0,5.551115E-17,0,0,0.3806378,0.3616059,0,0,9.789627,1.81461,0,0.3806378,-0.3806378,4.311544,30.79668,0.1167744,0.3977665,0,0,1.81461
1/20/2007 11:00:00 PM,0,0,4.555597,90,0,0,26.13303,26.13303,0.08190563,0.08190563,0,-1,0,0.08190563,0,0,0,0,0,0.08621646,0.08190563,0,0,10.21256,1.433972,0,0.08621646,-0.08621646,4.220665,30.14754,0.1167744,0.0900962,0,0,1.433972
1/21/2007 12:00:00 AM,0,0,-9.669497,90,0,0,25.03715,25.03715,0.2655757,0.2655757,0,-1,0,0.2655757,0,0,0,0,0,0.2795534,0.2655757,0,0,10.30835,1.347755,0,0.2795534,-0.2795534,3.925989,28.04272,0.1167744,0.2921333,0,0,1.347755
1/21/2007 1:00:00 AM,0,0,-23.74277,90,0,0,23.9211,23.9211,0.3472115,0.3472115,0,-1,0,0.3472115,0,0,5.551115E-17,0,0,0.3654858,0.3472115,0,0,10.61897,1.068202,0,0.3654858,-0.3654858,3.540733,25.2909,0.1167744,0.3819327,0,0,1.068202
1/21/2007 2:00:00 AM,0,0,-37.31888,90,0,0,23.04709,23.04709,0.10257,0.10257,0,-1,0,0.10257,0,0,1.387779E-17,0,0,0.1079685,0.10257,0,0,11.02506,0.702716,0,0.1079685,-0.1079685,3.426924,24.47798,0.1167744,0.1128271,0,0,0.702716
1/21/2007 3:00:00 AM,0.02917083,1.013351,-50.31018,122.4098,0.00252849,0.01149841,22.34677,22.27392,0.1972294,0.1972294,0,-1,0,0.1972294,5.829967,0,0,0,0.01149841,0.2076099,0.1972294,0,0,11.14503,0.5947475,0,0.1961115,-0.1961115,3.220205,23.00142,0.1167744,0.2169523,0.009198725,0,0.6062459
1/21/2007 4:00:00 AM,0.06923371,7.521363,-62.81453,108.5769,0.0493636,0.2238662,22.90344,21.48059,0.6572643,0.5913772,0,-1,0,0.5913772,37.85507,0,0.06588707,0.3017518,0.2238662,0.6225023,0.5913772,0,0,11.36293,0.3986361,0,0.3986361,-0.3986361,2.800006,20,0.1167744,0.7229907,0.179093,0,0.6225023
1/21/2007 5:00:00 AM,0.3308098,14.79788,-75.0867,94.55855,0.02671371,0.1220396,21.41594,20.64691,0.1176921,0.1176921,3.622955,0,1.154067,0.1176921,103.694,0,0,0,0.1220396,0,0,3.505263,3.33,11.80586,0,3.45204,0,3.45204,6.074898,43.39204,0.118325,0.1294613,0.09763169,5,0.1220396
1/21/2007 6:00:00 AM,0.3434589,22.50365,-87.51347,80.50079,0.1946136,0.8708485,25.59014,19.96787,0.2701658,0.2701658,3.775429,0,1.195692,0.2701658,322.3385,0,0,0,0.8708485,0,0,3.505263,3.33,8.353821,3.106836,4.200849,0,4.200849,10.06017,71.85823,0.1196155,0.2971824,0.6966788,5,3.977684
1/21/2007 7:00:00 AM,0.5433576,30.27929,-100.6133,66.5284,0.4574232,1.975095,32.58146,19.28883,1.808407,1.808407,3.87739,0,1.223527,1.808407,109.2174,0,0,0,1.975095,0,0,2.068983,1.965534,4.152972,6.887599,3.940629,0,3.940629,13.79858,98.5611,0.1211488,1.989248,1.580076,5,8.862695
1/21/2007 8:00:00 AM,0.9701154,37.70174,-115.0508,52.81379,0.6627009,2.755031,39.73809,20.36454,0,0,0,0,0,0,0,2.542688,0,0,2.755031,0,0,0,0,0.212343,10.43417,0.212343,0,0.212343,14.00003,100,0.1210278,0,2.204025,0,13.1892
1/21/2007 9:00:00 AM,0.7334853,44.22155,-131.6003,39.70656,0.8309181,3.30498,47.74936,23.29585,0.3681509,0.3681509,0,-1,0,0.3681509,897.7242,2.917453,0,0,3.30498,0.3875273,0.3681509,0,0,0,10.62527,0,0,0,14.00003,100,0.1210278,0.404966,2.643984,0,13.93025
1/21/2007 10:00:00 AM,0.6578674,49.11397,-150.8822,28.1382,0.7448716,2.954678,48.23107,26.30111,1.245005,1.245005,0,0,0,1.245005,237.3227,1.644147,0,0,2.954678,1.310531,1.245005,0,0,0,10.62527,0,0,0,14.00003,100,0.1210278,1.369505,2.363743,0,13.57995
1/21/2007 11:00:00 AM,0.8271992,51.56322,-172.6608,20.90069,1.006356,3.752826,58.81795,28.92988,0.3591287,0.3591287,0,0,0,0.3591287,1044.981,3.374796,0,0,3.752826,0.3780302,0.3591287,0,0,0,10.62527,0,0,0,14.00003,100,0.1210278,0.3950415,3.002261,0,14.3781
1/21/2007 12:00:00 PM,1.019421,51.02494,164.7823,22.64337,1.24663,4.370995,68.75003,31.42418,1.211928,1.211928,0,0,0,1.211928,360.6645,3.095281,0,0,4.370995,1.275714,1.211928,0,0,0,10.62527,0,0,0,14.00003,100,0.1210278,1.333121,3.496796,0,14.99627
1/21/2007 1:00:00 PM,0.9796019,47.62837,143.7652,31.92533,1.162172,4.078678,68.60385,33.81091,0.1942001,0.1942001,0,0,0,0.1942001,2100.245,3.874257,0,0,4.078678,0.2044212,0.1942001,0,0,0,10.62527,0,0,0,14.00003,100,0.1210278,0.2136201,3.262943,0,14.70395
1/21/2007 2:00:00 PM,0.9307739,42.06979,125.4825,44.21629,1.034398,3.684839,66.25216,35.3438,2.043441,2.043441,0,-1,0,2.043441,180.3252,1.533848,0,0,3.684839,2.15099,2.043441,0,0,0,10.62527,0,0,0,14.00003,100,0.1210278,2.247785,2.947871,0,14.31011
1/21/2007 3:00:00 PM,0.4703469,35.15873,109.7656,57.59914,0.4447796,1.755562,49.10704,36.00267,2.895094,2.895094,0,0,0,2.895094,60.6392,0,4.440892E-16,0,1.755562,3.047467,2.895094,0,0,0,10.62527,0,1.291906,-1.291906,12.63824,90.27296,0.1210278,3.184604,1.40445,0,12.38084
1/21/2007 4:00:00 PM,0.3294578,27.55715,95.88414,71.43106,0.2657674,1.076577,44.48196,36.68172,1.778505,1.778505,0,0,0,1.778505,60.53271,0,2.220446E-16,0,1.076577,1.87211,1.778505,0,0,1.435451,9.333368,0,0.7955331,-0.7955331,11.79967,84.28322,0.1210278,1.956355,0.8612618,0,10.40995
1/21/2007 5:00:00 PM,0.321563,19.76231,83.08942,85.44906,0.1200263,0.499195,39.65923,36.15059,0.5176585,0.5176585,0,0,0,0.5176585,96.43326,0,0,0,0.499195,0.5449037,0.5176585,0,0,2.319376,8.537835,0,0.04570872,-0.04570872,11.75149,83.93907,0.1210278,0.5694244,0.399356,0,9.03703
1/21/2007 6:00:00 PM,0.2016565,12.16845,70.7692,99.5069,0.0342228,0.1457296,35.23792,34.2412,1.896454,1.896454,0,0,0,1.896454,7.68432,0,2.220446E-16,0,0.1457296,1.996268,1.896454,0,0,2.370164,8.492126,0,1.850538,-1.850538,9.800855,70.00597,0.1210278,2.0861,0.1165837,0,8.637856
1/21/2007 7:00:00 PM,0.07362488,5.124115,58.45287,113.4799,0.02418835,0.1041851,33.05517,32.35198,2.753768,2.753768,0,-1,0,2.753768,3.783363,0,0,0,0.1041851,2.898704,2.753768,0,0,4.426317,6.641589,0,2.794519,-2.794519,6.855174,48.96543,0.1210278,3.029145,0.08334806,0,6.745774
1/21/2007 8:00:00 PM,0.006511617,0,45.79872,90,0,0,30.76531,30.76531,1.866067,1.866067,0,-1,0,1.866067,0,0,2.220446E-16,0,0,1.964281,1.866067,0,0,7.531338,3.84707,0,1.964281,-1.964281,4.78464,34.17593,0.1210278,2.052673,0,0,3.84707
1/21/2007 9:00:00 PM,0,0,32.6035,90,0,0,29.21225,29.21225,1.165636,1.165636,0,-1,0,1.165636,0,0,2.220446E-16,0,0,1.226985,1.165636,0,0,9.713872,1.882789,0,1.226985,-1.226985,3.491284,24.93769,0.1210278,1.282199,0,0,1.882789
1/21/2007 10:00:00 PM,0,0,18.83242,90,0,0,27.57179,27.57179,0.1932966,0.1932966,0,-1,0,0.1932966,0,0,2.775558E-17,0,0,0.2034701,0.1932966,0,0,11.07719,0.6558044,0,0.2034701,-0.2034701,3.276808,23.40572,0.1210278,0.2126262,0,0,0.6558044
1/21/2007 11:00:00 PM,0,0,4.639222,90,0,0,26.22716,26.22716,0.3997968,0.3997968,0,-1,0,0.3997968,0,0,5.551115E-17,0.01005887,0,0.4208387,0.3997968,0,0,11.30327,0.4523343,0,0.4208387,-0.4208387,2.833205,20.23714,0.1210278,0.4397765,0,0,0.4523343
1/22/2007 12:00:00 AM,0,0,-9.616811,90,0,0,25.11111,25.11111,0.5571774,0.0299208,0,-1,0,0.0299208,0,0,0.5272566,0.5829743,0,0.03149558,0.0299208,0,0,11.77087,0.03149558,0,0.03149558,-0.03149558,2.800006,20,0.1210278,0.6128951,0,0,0.03149558
1/22/2007 1:00:00 AM,0,0,-23.71881,90,0,0,24.01523,24.01523,0.429125,0,0,-1,0,0,0,0,0.429125,0.4720375,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1210278,0.4720375,0,0,0
1/22/2007 2:00:00 AM,0,0,-37.32059,90,0,0,23.14794,23.14794,1.170076,0,0,-1,0,0,0,0,1.170076,1.287083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1210278,1.287083,0,0,0
1/22/2007 3:00:00 AM,0.01454011,0.7987065,-50.33303,122.5267,0.007744077,0.03517752,22.57103,22.34788,0,0,0,-1,0,0,0,0,0,0,0.03517752,0,0,0,0,11.80586,0,0.03517752,0,0.03517752,2.833378,20.23837,0.1210078,0,0.02814201,0,0.03517752
1/22/2007 4:00:00 AM,0.1187077,7.309038,-62.85374,108.6727,0.02297477,0.1045459,22.21638,21.55454,0,0,0,-1,0,0,0,0,0,0,0.1045459,0,0,0,0,11.77068,0.03165977,0.1045459,0,0.1045459,2.932559,20.94681,0.1209483,0,0.08363671,0,0.1362057
1/22/2007 5:00:00 AM,0.2807179,14.58775,-75.13776,94.63555,0.02684841,0.1225959,21.514,20.74104,0.5707811,0.5707811,4.076044,0,1.27776,0.5707811,21.47862,4.440892E-16,0,0,0.1225959,0,0,3.505263,3.33,11.66614,0.1257511,3.452596,0,3.452596,6.207979,44.34262,0.1229821,0.6278592,0.09807672,5,0.248347
1/22/2007 6:00:00 AM,0.4263589,22.29464,-87.57179,80.5591,0.2146644,0.9573103,26.26706,20.06199,0.232232,0.232232,3.737495,0,1.185336,0.232232,412.2216,0,0,0,0.9573103,0,0,3.505263,3.33,8.213541,3.233087,4.28731,0,4.28731,10.27528,73.3947,0.124013,0.2554552,0.7658483,5,4.190398
1/22/2007 7:00:00 AM,0.7172907,30.0697,-100.6731,66.56586,0.4473819,1.933744,32.3816,19.38295,2.397863,2.397863,4.290725,0,1.336368,2.397863,80.64449,0,0,0,1.933744,0,0,1.892862,1.798219,3.926231,7.091667,3.731963,0,3.731963,13.81573,98.68359,0.1260628,2.63765,1.546996,5,9.025411
1/22/2007 8:00:00 AM,0.8389972,37.48983,-115.1026,52.82492,0.8696839,3.493396,45.99569,20.43849,1.74263,1.74263,0,0,0,1.74263,200.4668,1.464781,0,0,3.493396,1.834347,1.74263,0,0,0.1942674,10.45043,0.1942674,0,0.1942674,14.00003,100,0.1259536,1.916893,2.794716,0,13.94383
1/22/2007 9:00:00 AM,0.7928589,44.00661,-131.6281,39.67957,0.9055899,3.554366,50.09277,23.38997,1.102304,1.102304,0,-1,0,1.102304,322.4489,2.394046,0,0,3.554366,1.16032,1.102304,0,0,0,10.62527,0,0,0,14.00003,100,0.1259536,1.212534,2.843493,0,14.17964
1/22/2007 10:00:00 AM,1.093175,48.89853,-150.8619,28.04865,0.9512771,3.638569,54.54852,26.39524,0,0,0,0,0,0,0,3.638569,0,0,3.638569,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1259536,0,2.910856,0,14.26384
1/22/2007 11:00:00 AM,1.266593,51.35484,-172.5704,20.71989,1.00611,3.749434,58.92764,29.04417,2.257413,2.257413,0,0,0,2.257413,166.0943,1.37321,0,0,3.749434,2.376224,2.257413,0,0,0,10.62527,0,0,0,14.00003,100,0.1259536,2.483154,2.999547,0,14.37471
1/22/2007 12:00:00 PM,0.9523129,50.83355,164.9406,22.42963,1.1666,4.151875,66.40132,31.53848,1.605516,1.605516,0,0,0,1.605516,258.6006,2.461857,0,0,4.151875,1.690017,1.605516,0,0,0,10.62527,0,0,0,14.00003,100,0.1259536,1.766068,3.3215,0,14.77715
1/22/2007 1:00:00 PM,1.149057,47.45901,143.9635,31.74707,0.9178508,3.372917,61.23891,33.92521,0.5367205,0.5367205,0,0,0,0.5367205,628.4308,2.807948,0,0,3.372917,0.5649689,0.5367205,0,0,0,10.62527,0,0,0,14.00003,100,0.1259536,0.5903925,2.698334,0,13.99819
1/22/2007 2:00:00 PM,1.058924,41.91996,125.6916,44.0731,0.7807633,2.914751,58.63604,35.45137,2.628082,2.628082,0,-1,0,2.628082,110.9079,0.1483492,0,0,2.914751,2.766402,2.628082,0,0,0,10.62527,0,0,0,14.00003,100,0.1259536,2.89089,2.331801,0,13.54003
1/22/2007 3:00:00 PM,0.8437824,35.02195,109.9697,57.48224,0.5927691,2.279292,53.64709,36.11697,1.516874,1.516874,0,0,0,1.516874,150.2624,0.6825823,0,0,2.279292,1.596709,1.516874,0,0,0,10.62527,0,0,0,14.00003,100,0.1259536,1.668561,1.823433,0,12.90457
1/22/2007 4:00:00 PM,0.6727467,27.42639,96.07775,71.33522,0.3666361,1.459653,47.58446,36.79601,0,0,0,0,0,0,0,1.459653,0,0,1.459653,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1259536,0,1.167723,0,12.08493
1/22/2007 5:00:00 PM,0.4598393,19.63137,83.27169,85.37199,0.1412595,0.5851669,40.39676,36.26488,2.047637,2.047637,0,0,0,2.047637,28.57766,0,0,0,0.5851669,2.155408,2.047637,0,0,0,10.62527,0,1.570241,-1.570241,12.34485,88.17731,0.1259536,2.252401,0.4681335,0,11.21044
1/22/2007 6:00:00 PM,0.2340278,12.03213,70.94036,99.44851,0.02225048,0.09487552,34.98322,34.33532,5.571584,5.571584,2.241584,0,0.7769524,5.571584,1.702847,0,0,0,0.09487552,3.505263,3.33,0,0,1.744712,9.055033,0,3.410388,-3.410388,8.749985,62.49976,0.1259536,6.128742,0.07590041,5,9.149909
1/22/2007 7:00:00 PM,0.06070745,4.978192,58.61255,113.4423,0.03098504,0.1332431,33.36729,32.46628,0,0,0,-1,0,0,0,0,0,0,0.1332431,0,0,0,0,5.534032,5.644646,0.1332431,0,0.1332431,8.87639,63.40266,0.1258789,0,0.1065944,0,5.777889
1/22/2007 8:00:00 PM,0.002832437,0,45.9451,90,0,0,30.85943,30.85943,3.210373,3.210373,0,-1,0,3.210373,0,0,4.440892E-16,0.2014105,0,3.37934,3.210373,0,0,5.400789,5.764565,0,3.37934,-3.37934,5.314252,37.95887,0.1258789,3.53141,0,0,5.764565
1/22/2007 9:00:00 PM,0,0,32.73306,90,0,0,29.30638,29.30638,2.992015,2.265963,0,-1,0,2.265963,0,0,0.7260526,1.025254,0,2.385224,2.265963,0,0,9.155611,2.385224,0,2.385224,-2.385224,2.800006,20,0.1258789,3.291217,0,0,2.385224
1/22/2007 10:00:00 PM,0,0,18.94038,90,0,0,27.66592,27.66592,0.3763967,0,0,-1,0,0,0,0,0.3763967,0.4140364,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1258789,0.4140364,0,0,0
1/22/2007 11:00:00 PM,0,0,4.720921,90,0,0,26.30111,26.30111,0.2811054,0,0,-1,0,0,0,0,0.2811054,0.3092159,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1258789,0.3092159,0,0,0
1/23/2007 12:00:00 AM,0,0,-9.56698,90,0,0,25.20523,25.20523,0.3369263,0,0,-1,0,0,0,0,0.3369263,0.3706189,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1258789,0.3706189,0,0,0
1/23/2007 1:00:00 AM,0,0,-23.69846,90,0,0,24.08918,24.08918,0.3094103,0,0,-1,0,0,0,0,0.3094103,0.3403513,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1258789,0.3403513,0,0,0
1/23/2007 2:00:00 AM,0,0,-37.32651,90,0,0,23.22189,23.22189,0.2208447,0,0,-1,0,0,0,0,0.2208447,0.2429292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1258789,0.2429292,0,0,0
1/23/2007 3:00:00 AM,0.01077842,0.5796914,-50.36053,122.6422,0.007281055,0.03306323,22.63838,22.42856,0.4654734,0.03141007,0,-1,0,0.03141007,105.2632,0,0.4340633,0.5057387,0.03306323,0.03306323,0.03141007,0,0,11.80586,0,0,0,0,2.800006,20,0.1258789,0.5120207,0.02645059,0,0.03306323
1/23/2007 4:00:00 AM,0.01793128,7.092699,-62.89793,108.7667,0.0145277,0.06616081,22.05366,21.63522,0.140578,0.06285276,0,-1,0,0.06285276,105.2632,0,0.07772521,0.1420652,0.06616081,0.06616081,0.06285276,0,0,11.80586,0,0,0,0,2.800006,20,0.1258789,0.1546358,0.05292865,0,0.06616081
1/23/2007 5:00:00 AM,0.03204753,14.37385,-75.19405,94.71033,0.0259766,0.1185943,21.54943,20.80154,0.1701067,0.1701067,3.67537,0,1.168376,0.1701067,69.71762,0,0,0,0.1185943,0,0,3.505263,3.33,11.80586,0,3.448594,0,3.448594,6.07163,43.36869,0.1272018,0.1871174,0.09487548,5,0.1185943
1/23/2007 6:00:00 AM,0.1058607,22.08196,-87.63559,80.61485,0.08623139,0.3916492,22.60067,20.11578,0.329448,0.329448,3.834711,0,1.211876,0.329448,118.8804,0,0,0,0.3916492,0,0,3.505263,3.33,8.357265,3.103735,3.721649,0,3.721649,9.602296,68.58769,0.1285425,0.3623928,0.3133194,5,3.495384
1/23/2007 7:00:00 AM,0.1497147,29.85638,-100.7386,66.60041,0.1232007,0.5584868,22.98812,19.43674,0.8390393,0.8390393,4.344303,0,1.350995,0.8390393,66.56265,0,0,0,0.5584868,0,0,3.505263,3.33,4.635617,6.453219,3.888487,0,3.888487,13.29124,94.93723,0.1304051,0.9229432,0.4467895,5,7.011706
1/23/2007 8:00:00 AM,0.2005199,37.27393,-115.1604,52.83278,0.1663801,0.7455015,25.32471,20.51917,0.1530282,0.1530282,0,0,0,0.1530282,487.1661,0,0,0,0.7455015,0.1610823,0.1530282,0,0,0.7471298,9.952857,0.5844192,0,0.5844192,13.84567,98.89742,0.1300823,0.168331,0.5964012,0,10.69836
1/23/2007 9:00:00 AM,0.3652577,43.78724,-131.6621,39.64884,0.3277026,1.411973,32.99017,23.46393,0,0,0,-1,0,0,0,1.249262,0,0,1.411973,0,0,0,0,0.1627106,10.47884,0.1627106,0,0.1627106,14.00003,100,0.1299928,0,1.129578,0,11.89081
1/23/2007 10:00:00 AM,0.7130315,48.67799,-150.8476,27.9546,0.8380007,3.267844,51.22226,26.48936,0,0,0,0,0,0,0,3.267844,0,0,3.267844,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1299928,0,2.614275,0,13.89312
1/23/2007 11:00:00 AM,0.6761687,51.14063,-172.4853,20.5334,0.783377,3.036255,52.2792,29.1383,3.29909,3.29909,1.25,0,0.50625,3.29909,92.0331,0.8793181,0,0,3.036255,2.156937,2.04909,0,0,0,10.62527,0,0,0,14.00003,100,0.1299928,3.628999,2.429004,5,13.66153
1/23/2007 12:00:00 PM,0.7078938,50.63574,165.0954,22.21173,0.8346961,3.158486,56.37275,31.6326,0.3808972,0.3808972,0,0,0,0.3808972,829.2227,2.757542,0,0,3.158486,0.4009444,0.3808972,0,0,0,10.62527,0,0,0,14.00003,100,0.1299928,0.4189869,2.526789,0,13.78376
1/23/2007 1:00:00 PM,0.3797508,47.28294,144.1601,31.56762,0.3413813,1.386143,44.05545,34.0395,0.2868795,0.2868795,0,0,0,0.2868795,483.1795,1.084165,0,0,1.386143,0.3019784,0.2868795,0,0,0,10.62527,0,0,0,14.00003,100,0.1299928,0.3155675,1.108914,0,12.01142
1/23/2007 2:00:00 PM,0.3485267,41.76339,125.9004,43.93031,0.3101199,1.255034,44.65551,35.55222,1.349023,1.349023,0,-1,0,1.349023,93.03275,0,0,0,1.255034,1.420025,1.349023,0,0,0,10.62527,0,0.1649911,-0.1649911,13.82611,98.75774,0.1299928,1.483926,1.004027,0,11.88031
1/23/2007 3:00:00 PM,0.387523,34.87853,110.1744,57.3666,0.3548329,1.419988,46.66444,36.23126,0,0,0,0,0,0,0,1.236665,0,0,1.419988,0,0,0,0,0.1833234,10.46028,0.1833234,0,0.1833234,14.00003,100,0.129892,0,1.135991,0,11.88027
1/23/2007 4:00:00 PM,0.2053217,27.28913,96.27238,71.2412,0.1698132,0.6978623,41.86329,36.89014,1.806494,1.806494,0,0,0,1.806494,38.63074,0,2.220446E-16,0,0.6978623,1.901573,1.806494,0,0,0,10.62527,0,1.203711,-1.203711,12.7312,90.937,0.129892,1.987144,0.5582898,0,11.32314
1/23/2007 5:00:00 PM,0.02366436,19.494,83.45506,85.29713,0.01922995,0.08116035,36.91986,36.359,0.5431952,0.5431952,0,0,0,0.5431952,14.94129,0,0,0,0.08116035,0.5717845,0.5431952,0,0,1.337457,9.421563,0,0.4906242,-0.4906242,12.21404,87.24298,0.129892,0.5975148,0.06492829,0,9.502724
1/23/2007 6:00:00 PM,0.04160857,11.88942,71.1125,99.39268,0.03363828,0.143096,35.42947,34.44962,0,0,0,0,0,0,0,0,0,0,0.143096,0,0,0,0,1.882595,8.930939,0.143096,0,0.143096,12.34979,88.21265,0.1298135,0,0.1144768,0,9.074035
1/23/2007 7:00:00 PM,0.009755701,4.825897,58.77291,113.4077,0.007910473,0.03411575,32.81049,32.58057,1.519564,1.519564,0,-1,0,1.519564,2.245101,0,4.440892E-16,0,0.03411575,1.599541,1.519564,0,0,1.739498,9.059726,0,1.565426,-1.565426,10.69969,76.42622,0.1298135,1.671521,0.0272926,0,9.093842
1/23/2007 8:00:00 PM,0.002178068,0,46.09173,90,0,0,30.97373,30.97373,3.194404,3.194404,0,-1,0,3.194404,0,0,4.440892E-16,0.1838448,0,3.362531,3.194404,0,0,3.47886,7.4943,0,3.362531,-3.362531,7.155272,51.10899,0.1298135,3.513845,0,0,7.4943
1/23/2007 9:00:00 PM,0,0,32.86224,90,0,0,29.4005,29.4005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.215006,4.131769,0,0,0,7.155272,51.10899,0.1298135,0,0,0,4.131769
1/23/2007 10:00:00 PM,0,0,19.04721,90,0,0,27.76004,27.76004,0.5318061,0.5318061,0,-1,0,0.5318061,0,0,0,0,0,0.5597959,0.5318061,0,0,7.215006,4.131769,0,0.5597959,-0.5597959,6.565196,46.89416,0.1298135,0.5849867,0,0,4.131769
1/23/2007 11:00:00 PM,0,0,4.80063,90,0,0,26.39524,26.39524,0.5055075,0.5055075,0,-1,0,0.5055075,0,0,0,0,0,0.5321132,0.5055075,0,0,7.837001,3.571973,0,0.5321132,-0.5321132,6.004299,42.88777,0.1298135,0.5560583,0,0,3.571973
1/24/2007 12:00:00 AM,0,0,-9.520063,90,0,0,25.29936,25.29936,0.3069535,0.3069535,0,-1,0,0.3069535,0,0,0,0,0,0.3231089,0.3069535,0,0,8.428238,3.03986,0,0.3231089,-0.3231089,5.663713,40.45501,0.1298135,0.3376488,0,0,3.03986
1/24/2007 1:00:00 AM,0,0,-23.68178,90,0,0,24.18331,24.18331,0.03818512,0.03818512,0,-1,0,0.03818512,0,0,0,0,0,0.04019487,0.03818512,0,0,8.787248,2.716751,0,0.04019487,-0.04019487,5.621344,40.15237,0.1298135,0.04200364,0,0,2.716751
1/24/2007 2:00:00 AM,0,0,-37.33669,90,0,0,23.29585,23.29585,0.46785,0.46785,0,-1,0,0.46785,0,0,0,0,0,0.4924737,0.46785,0,0,8.831909,2.676556,0,0.4924737,-0.4924737,5.102231,36.44443,0.1298135,0.514635,0,0,2.676556
1/24/2007 3:00:00 AM,0.02100382,0.3563845,-50.3927,122.7564,0.001773534,0.008056981,22.55362,22.50251,0.1663379,0.1663379,0,-1,0,0.1663379,4.843743,0,0,0,0.008056981,0.1750925,0.1663379,0,0,9.379102,2.184083,0,0.1670355,-0.1670355,4.92616,35.18679,0.1298135,0.1829717,0.006445585,0,2.192139
1/24/2007 4:00:00 AM,0.02669731,6.872427,-62.94709,108.8587,0.0215634,0.09807807,22.31024,21.689,0.4193186,0.4193186,0,-1,0,0.4193186,23.38987,0,0,0,0.09807807,0.441388,0.4193186,0,0,9.564697,2.017047,0,0.34331,-0.34331,4.564279,32.60193,0.1298135,0.4612505,0.07846246,0,2.115125
1/24/2007 5:00:00 AM,0.05497281,14.15625,-75.25556,94.78282,0.04439642,0.2020861,22.15437,20.8755,0,0,0,0,0,0,0,0,0,0,0.2020861,0,0,0,0,9.946153,1.673737,0.2020861,0,0.2020861,4.755995,33.97132,0.1297027,0,0.1616689,0,1.875823
1/24/2007 6:00:00 AM,0.08670595,21.86568,-87.70485,80.66798,0.07064999,0.321498,22.2115,20.17629,0.2357662,0.2357662,0,0,0,0.2357662,136.3631,0,0,0,0.321498,0.2481749,0.2357662,0,0,9.744066,1.855614,0.07332306,0,0.07332306,4.825555,34.46818,0.1296626,0.2593428,0.2571984,0,2.177112
1/24/2007 7:00:00 AM,0.2140516,29.63941,-100.8098,66.63205,0.1784772,0.8024105,24.64925,19.49725,0.9208508,0.9208508,0,0,0,0.9208508,87.13795,0,1.110223E-16,0,0.8024105,0.9693167,0.9208508,0,0,9.670743,1.921605,0,0.1669062,-0.1669062,4.649621,33.21151,0.1296626,1.012936,0.6419284,0,2.724016
1/24/2007 8:00:00 AM,0.3543483,37.05412,-115.2242,52.83738,0.3197114,1.400124,29.84236,20.57296,1.902063,1.902063,5,0,1.53,1.902063,73.61083,0,0,0,1.400124,0,0,3.097937,2.94304,9.856194,1.754699,4.343164,0,4.343164,8.769909,62.64208,0.1320431,2.092269,1.120099,5,3.154823
1/24/2007 9:00:00 AM,0.5899869,43.5635,-131.7021,39.61441,0.642864,2.634457,42.37964,23.54461,1.360126,1.360126,0,-1,0,1.360126,193.6922,0,0,0,2.634457,1.431711,1.360126,0,0,5.51303,5.663547,1.202746,0,1.202746,9.910933,70.79224,0.1313881,1.496138,2.107566,0,8.298004
1/24/2007 10:00:00 AM,0.5247169,48.45245,-150.8393,27.85611,0.5405036,2.214659,42.40641,26.57004,2.170087,2.170087,0,0,0,2.170087,102.054,0,0,0,2.214659,2.284302,2.170087,0,0,4.310284,6.746018,0,0.06964225,-0.06964225,9.837524,70.26789,0.1313881,2.387095,1.771728,0,8.960678
1/24/2007 11:00:00 AM,0.5784607,50.92068,-172.4054,20.34128,0.6229393,2.480644,47.54191,29.21225,0,0,0,0,0,0,0,0,0,0,2.480644,0,0,0,0,4.387664,6.676376,2.480644,0,2.480644,12.19087,87.07747,0.1300576,0,1.984515,0,9.157021
1/24/2007 12:00:00 PM,0.4354398,50.43157,165.2464,21.98976,0.4078034,1.659208,43.68781,31.72673,0,0,0,0,0,0,0,0,0,0,1.659208,0,0,0,0,1.90702,8.908956,1.659208,0,1.659208,13.76493,98.32075,0.1291826,0,1.327366,0,10.56816
1/24/2007 1:00:00 PM,0.3301164,47.10019,144.3548,31.38713,0.2864242,1.172823,42.52649,34.13363,0.4561962,0.4561962,0,0,0,0.4561962,257.0874,0.4448035,0,0,1.172823,0.4802065,0.4561962,0,0,0.2478128,10.40224,0.2478128,0,0.2478128,14.00003,100,0.1290529,0.5018159,0.9382583,0,11.57507
1/24/2007 2:00:00 PM,0.321515,41.60013,126.1089,43.78806,0.2809018,1.141636,43.8867,35.64634,1.975354,1.975354,0,-1,0,1.975354,57.79399,4.440892E-16,0,0,1.141636,2.07932,1.975354,0,0,0,10.62527,0,0.9376843,-0.9376843,13.01162,92.93997,0.1290529,2.17289,0.9133089,0,11.76691
1/24/2007 3:00:00 PM,0.2551833,34.72851,110.3796,57.25235,0.2164313,0.8855351,42.66805,36.32539,2.090034,2.090034,0,0,0,2.090034,42.3694,0,0,0,0.8855351,2.200036,2.090034,0,0,1.041871,9.68759,0,1.314501,-1.314501,11.62602,83.0428,0.1290529,2.299038,0.708428,0,10.57312
1/24/2007 4:00:00 PM,0.1222946,27.14536,96.46791,71.14906,0.1003109,0.4166169,39.91721,36.98426,0,0,0,0,0,0,0,0,0,0,0.4166169,0,0,0,0,2.502429,8.373089,0.4166169,0,0.4166169,12.02125,85.86592,0.1288354,0,0.3332935,0,8.789705
1/24/2007 5:00:00 PM,0.1751461,19.35022,83.63941,85.22456,0.1319167,0.5467172,40.31146,36.45313,2.112224,2.112224,0,0,0,2.112224,25.88349,0,4.440892E-16,0,0.5467172,2.223393,2.112224,0,0,2.085812,8.748044,0,1.676676,-1.676676,10.25388,73.24187,0.1288354,2.323446,0.4373738,0,9.294761
1/24/2007 6:00:00 PM,0.04451913,11.74034,71.28551,99.33947,0.03596423,0.1528434,35.61168,34.56391,2.641325,2.641325,0,0,0,2.641325,5.78662,0,4.440892E-16,0,0.1528434,2.780342,2.641325,0,0,3.948785,7.071367,0,2.627499,-2.627499,7.484254,53.45885,0.1288354,2.905457,0.1222747,0,7.224211
1/24/2007 7:00:00 PM,0.01920513,4.667252,58.93388,113.376,0.01550301,0.06675079,33.12542,32.67469,1.450369,1.450369,0,-1,0,1.450369,4.602332,0,2.220446E-16,0,0.06675079,1.526704,1.450369,0,0,6.868228,4.443869,0,1.459953,-1.459953,5.945329,42.46655,0.1288354,1.595406,0.05340064,0,4.51062
1/24/2007 8:00:00 PM,0.002475314,0,46.23852,90,0,0,31.06785,31.06785,1.238165,1.238165,0,-1,0,1.238165,0,0,2.220446E-16,0,0,1.303331,1.238165,0,0,8.490398,2.983915,0,1.303331,-1.303331,4.571496,32.65348,0.1288354,1.361981,0,0,2.983915
1/24/2007 9:00:00 PM,0,0,32.991,90,0,0,29.48118,29.48118,1.271416,1.271416,0,-1,0,1.271416,0,0,0,0,0,1.338333,1.271416,0,0,9.938544,1.680584,0,1.338333,-1.338333,3.16077,22.57689,0.1288354,1.398558,0,0,1.680584
1/24/2007 10:00:00 PM,0,0,19.15285,90,0,0,27.834,27.834,0.3529103,0.3251389,0,-1,0,0.3251389,0,0,0.02777135,0.06306238,0,0.3422514,0.3251389,0,0,11.42558,0.3422514,0,0.3422514,-0.3422514,2.800006,20,0.1288354,0.3882013,0,0,0.3422514
1/24/2007 11:00:00 PM,0,0,4.878288,90,0,0,26.47592,26.47592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1288354,0,0,0,0
1/25/2007 12:00:00 AM,0,0,-9.476115,90,0,0,25.35987,25.35987,0.03201615,0,0,-1,0,0,0,0,0.03201615,0.03521776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1288354,0.03521776,0,0,0
1/25/2007 1:00:00 AM,0,0,-23.66882,90,0,0,24.25727,24.25727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1288354,0,0,0,0
1/25/2007 2:00:00 AM,0,0,-37.35115,90,0,0,23.34963,23.34963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1288354,0,0,0,0
1/25/2007 3:00:00 AM,0.01054737,0.1288653,-50.42958,122.8691,0.005002861,0.02271099,22.70048,22.5563,0.5627019,0.02157545,0,-1,0,0.02157545,105.2632,0,0.5411264,0.614657,0.02271099,0.02271099,0.02157545,0,0,11.80586,0,0,0,0,2.800006,20,0.1288354,0.6189721,0.0181688,0,0.02271099
1/25/2007 4:00:00 AM,0.07380872,6.6483,-63.00124,108.9488,0.0437758,0.1984258,23.00469,21.74279,0,0,0,-1,0,0,0,0,0,0,0.1984258,0,0,0,0,11.80586,0,0.1984258,0,0.1984258,2.988249,21.34459,0.1287321,0,0.1587407,0,0.1984258
1/25/2007 5:00:00 AM,0.1735355,13.93505,-75.3223,94.85296,0.08199584,0.3711373,23.2935,20.92929,0.2938245,0.2938245,3.799088,0,1.202151,0.2938245,126.3126,0,0,0,0.3711373,0,0,3.505263,3.33,11.60743,0.1785832,3.701137,0,3.701137,6.499456,46.42459,0.1299137,0.323207,0.2969098,5,0.5497205
1/25/2007 6:00:00 AM,0.4059396,21.64589,-87.77956,80.71847,0.2066882,0.9220313,26.20426,20.23007,0.1076919,0.1076919,3.612955,0,1.151337,0.1076919,856.1755,4.440892E-16,0,0,0.9220313,0,0,3.505263,3.33,7.906297,3.509607,4.252031,0,4.252031,10.53329,75.23762,0.1305571,0.1184611,0.7376251,5,4.431638
1/25/2007 7:00:00 AM,0.6880161,29.41884,-100.8867,66.66074,0.5888053,2.487691,36.721,19.55103,0.7467148,0.7467148,1.974688,0,0.7040899,0.7467148,333.1514,0,0,0,2.487691,0,0,1.227974,1.166575,3.654266,7.336435,3.654266,0,3.654266,14.00003,100,0.1295642,0.8213862,1.990153,5,9.824126
