Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/11/2007 12:00:00 AM,0,0,-9.229104,90,0,0,27.4575,27.4575,0.03241559,0.03241559,0,-1,0,0.03241559,0,0,6.938894E-18,0,0,0.03412167,0.03241559,0,0,5.578055,5.605024,0,0.03412167,-0.03412167,8.672253,61.94454,0.1222632,0.03565715,0,0,5.605024
2/11/2007 1:00:00 AM,0,0,-24.05607,90,0,0,26.32128,26.32128,0.3474237,0.3474237,0,-1,0,0.3474237,0,0,5.551115E-17,0,0,0.3657092,0.3474237,0,0,5.615968,5.570903,0,0.3657092,-0.3657092,8.286761,59.19104,0.1222632,0.3821661,0,0,5.570903
2/11/2007 2:00:00 AM,0,0,-38.28218,90,0,0,25.29936,25.29936,0.360916,0.360916,0,-1,0,0.360916,0,0,0,0,0,0.3799116,0.360916,0,0,6.022312,5.205194,0,0.3799116,-0.3799116,7.8863,56.3306,0.1222632,0.3970076,0,0,5.205194
2/11/2007 3:00:00 AM,0,0,-51.79108,90,0,0,24.45224,24.45224,0.05164498,0.05164498,0,-1,0,0.05164498,0,0,6.938894E-18,0,0,0.05436314,0.05164498,0,0,6.444436,4.825282,0,0.05436314,-0.05436314,7.828996,55.92129,0.1222632,0.05680948,0,0,4.825282
2/11/2007 4:00:00 AM,0.04646021,2.327854,-64.68726,110.0966,0.00457438,0.02065808,23.75051,23.61856,0.351322,0.351322,0,-1,0,0.351322,5.880098,0,0,0,0.02065808,0.3698126,0.351322,0,0,6.504839,4.770919,0,0.3491545,-0.3491545,7.460955,53.29243,0.1222632,0.3864542,0.01652646,0,4.791577
2/11/2007 5:00:00 AM,0.1328577,9.698023,-77.24442,95.63099,0.04865316,0.2191969,24.22917,22.82522,0.4320695,0.4320695,0,0,0,0.4320695,50.73187,0,5.551115E-17,0,0.2191969,0.45481,0.4320695,0,0,6.892788,4.421764,0,0.235613,-0.235613,7.212596,51.51844,0.1222632,0.4752764,0.1753576,0,4.640961
2/11/2007 6:00:00 AM,0.2735365,17.44401,-89.85811,81.1386,0.1704693,0.7569916,27.11087,22.1798,0.2357939,0.2357939,0,0,0,0.2357939,321.0396,0,0,0,0.7569916,0.2482041,0.2357939,0,0,7.154581,4.186152,0.5087875,0,0.5087875,7.695275,54.96614,0.1221139,0.2593733,0.6055933,0,4.943143
2/11/2007 7:00:00 AM,0.4180607,25.19013,-103.0253,66.68977,0.4049189,1.742091,33.27446,21.50076,0,0,0,0,0,0,0,0,0,0,1.742091,0,0,0,0,6.645793,4.64406,1.742091,0,1.742091,9.347968,66.77106,0.1216057,0,1.393673,0,6.386151
2/11/2007 8:00:00 AM,0.6556621,32.50872,-117.3343,52.38129,0.7678193,3.09688,45.26091,22.71093,1.257668,1.257668,0,0,0,1.257668,246.2399,0,0,0,3.09688,1.323861,1.257668,0,0,4.903702,6.211942,1.773019,0,1.773019,11.03,78.78557,0.1210927,1.383435,2.477504,0,9.308823
2/11/2007 9:00:00 AM,1.053973,38.87093,-133.4063,38.41813,0.8349965,3.271585,50.39742,25.76998,1.563817,1.563817,0,-1,0,1.563817,209.2051,0,0,0,3.271585,1.646123,1.563817,0,0,3.130682,7.80766,1.625462,0,1.625462,12.57205,89.80018,0.1206262,1.720198,2.617268,0,11.07924
2/11/2007 10:00:00 AM,1.188554,43.62228,-151.6676,25.41906,0.9586597,3.605276,57.40882,28.97022,1.348991,1.348991,0,0,0,1.348991,267.2572,0.6800644,0,0,3.605276,1.41999,1.348991,0,0,1.505221,9.270576,1.505221,0,1.505221,14.00003,100,0.1201974,1.48389,2.88422,0,12.87585
2/11/2007 11:00:00 AM,1.248612,46.06925,-171.8736,15.985,1.018726,3.723361,62.12481,31.78724,0.06615745,0.06615745,0,0,0,0.06615745,5628.03,3.653721,0,0,3.723361,0.06963942,0.06615745,0,0,0,10.62527,0,0,0,14.00003,100,0.1201974,0.0727732,2.978689,0,14.34863
2/11/2007 12:00:00 PM,1.215038,45.75296,167.2415,17.45393,1.011106,3.643236,64.42882,34.26137,0.8537576,0.8537576,0,0,0,0.8537576,426.7296,2.744544,0,0,3.643236,0.8986922,0.8537576,0,0,0,10.62527,0,0,0,14.00003,100,0.1201974,0.9391333,2.914589,0,14.26851
2/11/2007 1:00:00 PM,1.132538,42.73749,147.3956,28.16778,0.9363199,3.370857,64.5672,36.62793,0.43751,0.43751,0,0,0,0.43751,770.4638,2.91032,0,0,3.370857,0.4605369,0.43751,0,0,0,10.62527,0,0,0,14.00003,100,0.1201974,0.481261,2.696685,0,13.99613
2/11/2007 2:00:00 PM,1.166067,37.56456,129.6349,41.48763,0.7994568,2.925178,61.9449,38.14065,1.573318,1.573318,0,-1,0,1.573318,185.9241,1.269053,0,0,2.925178,1.656124,1.573318,0,0,0,10.62527,0,0,0,14.00003,100,0.1201974,1.73065,2.340142,0,13.55045
2/11/2007 3:00:00 PM,0.7419463,30.93619,114.0064,55.55774,0.6098284,2.300616,56.88223,38.79952,1.720303,1.720303,0,0,0,1.720303,133.7332,0.4897706,0,0,2.300616,1.810845,1.720303,0,0,0,10.62527,0,0,0,14.00003,100,0.1201974,1.892333,1.840493,0,12.92589
2/11/2007 4:00:00 PM,0.5858365,23.48055,100.0071,69.9094,0.380321,1.487848,50.66463,39.44495,1.30318,1.30318,0,0,0,1.30318,114.1706,0.1160802,0,0,1.487848,1.371768,1.30318,0,0,0,10.62527,0,0,0,14.00003,100,0.1201974,1.433497,1.190279,0,12.11312
2/11/2007 5:00:00 PM,0.2161782,15.69996,87.01163,84.37465,0.1255095,0.5137408,42.59172,38.91381,0.001108662,0.001108662,0,0,0,0.001108662,46338.82,0.5125738,0,0,0.5137408,0.001167012,0.001108662,0,0,0,10.62527,0,0,0,14.00003,100,0.1201974,0.001219528,0.4109927,0,11.13902
2/11/2007 6:00:00 PM,0.116646,8.006271,74.4502,98.86708,0.03478856,0.1458934,38.11419,37.09855,0,0,0,0,0,0,0,0.1458934,0,0,0.1458934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1201974,0,0.1167147,0,10.77117
2/11/2007 7:00:00 PM,0.01918594,0.7696091,61.84782,113.3163,0.005552043,0.02361876,35.42485,35.26312,0.1812513,0.1812513,0,-1,0,0.1812513,13.03094,0,2.775558E-17,0,0.02361876,0.1907909,0.1812513,0,0,0,10.62527,0,0.1671721,-0.1671721,13.82381,98.74133,0.1201974,0.1993765,0.01889501,0,10.64889
2/11/2007 8:00:00 PM,0,0,48.83344,90,0,0,33.58232,33.58232,1.827654,1.827654,0,-1,0,1.827654,0,0,2.220446E-16,0,0,1.923846,1.827654,0,0,0.1857468,10.4581,0,1.923846,-1.923846,11.7959,84.25627,0.1201974,2.010419,0,0,10.4581
2/11/2007 9:00:00 PM,0,0,35.16624,90,0,0,31.90153,31.90153,1.183066,1.183066,0,-1,0,1.183066,0,0,2.220446E-16,0,0,1.245333,1.183066,0,0,2.323354,8.534256,0,1.245333,-1.245333,10.4832,74.87989,0.1201974,1.301373,0,0,8.534256
2/11/2007 10:00:00 PM,0,0,20.78743,90,0,0,30.11988,30.11988,0.1400335,0.1400335,0,-1,0,0.1400335,0,0,2.775558E-17,0,0,0.1474037,0.1400335,0,0,3.707057,7.288923,0,0.1474037,-0.1474037,10.32783,73.77005,0.1201974,0.1540368,0,0,7.288923
2/11/2007 11:00:00 PM,0,0,5.865495,90,0,0,28.72146,28.72146,0.4050237,0.4050237,0,-1,0,0.4050237,0,0,5.551115E-17,0,0,0.4263408,0.4050237,0,0,3.870838,7.14152,0,0.4263408,-0.4263408,9.878426,70.56004,0.1201974,0.4455261,0,0,7.14152
2/12/2007 12:00:00 AM,0,0,-9.246113,90,0,0,27.60541,27.60541,0.2952369,0.2952369,0,-1,0,0.2952369,0,0,0,0,0,0.3107757,0.2952369,0,0,4.344551,6.715179,0,0.3107757,-0.3107757,9.550839,68.22015,0.1201974,0.3247606,0,0,6.715179
2/12/2007 1:00:00 AM,0,0,-24.11627,90,0,0,26.47592,26.47592,0.153834,0.153834,0,-1,0,0.153834,0,0,0,0,0,0.1619305,0.153834,0,0,4.689857,6.404403,0,0.1619305,-0.1619305,9.38015,67.00093,0.1201974,0.1692174,0,0,6.404403
2/12/2007 2:00:00 AM,0,0,-38.37824,90,0,0,25.45399,25.45399,0.4045079,0.4045079,0,-1,0,0.4045079,0,0,5.551115E-17,0,0,0.4257978,0.4045079,0,0,4.86978,6.242473,0,0.4257978,-0.4257978,8.931319,63.79501,0.1201974,0.4449587,0,0,6.242473
2/12/2007 3:00:00 AM,0,0,-51.91455,90,0,0,24.57998,24.57998,0.4865396,0.4865396,0,-1,0,0.4865396,0,0,0,0,0,0.512147,0.4865396,0,0,5.342888,5.816675,0,0.512147,-0.512147,8.391469,59.93894,0.1201974,0.5351936,0,0,5.816675
2/12/2007 4:00:00 AM,0.02960763,2.048431,-64.83079,110.1376,0.01188085,0.05356409,24.0891,23.7463,0.3266302,0.3266302,0,-1,0,0.3266302,16.399,0,0,0,0.05356409,0.3438212,0.3266302,0,0,5.911941,5.304528,0,0.2902571,-0.2902571,8.085511,57.75353,0.1201974,0.3592932,0.04285128,0,5.358092
2/12/2007 5:00:00 AM,0.1338695,9.425242,-77.4023,95.64993,0.04344452,0.1957525,24.20659,22.95297,0.5676819,0.5676819,0,0,0,0.5676819,34.48278,0,0,0,0.1957525,0.5975599,0.5676819,0,0,6.234448,5.014271,0,0.4018074,-0.4018074,7.661969,54.72824,0.1201974,0.6244501,0.156602,0,5.210023
2/12/2007 6:00:00 AM,0.2457911,17.17368,-90.02558,81.1365,0.163494,0.7262645,27.04329,22.31426,0,0,0,0,0,0,0,0,0,0,0.7262645,0,0,0,0,6.680901,4.612463,0.7262645,0,0.7262645,8.350964,59.64962,0.1199916,0,0.5810116,0,5.338727
2/12/2007 7:00:00 AM,0.3013881,24.91718,-103.1968,66.66487,0.2793746,1.224153,29.7344,21.63522,1.316945,1.316945,0,0,0,1.316945,92.95395,0,0,0,1.224153,1.386258,1.316945,0,0,5.954637,5.266101,0,0.1621056,-0.1621056,8.180089,58.42909,0.1199916,1.44864,0.9793221,0,6.490254
2/12/2007 8:00:00 AM,0.5455521,32.22783,-117.5007,52.32812,0.637888,2.626157,41.53495,22.85884,0,0,0,0,0,0,0,0,0,0,2.626157,0,0,0,0,6.134754,5.103996,2.626157,0,2.626157,10.67148,76.22471,0.1192533,0,2.100925,0,7.730153
2/12/2007 9:00:00 AM,0.6483531,38.57776,-133.5507,38.32393,0.8270519,3.241966,50.31609,25.92461,0,0,0,-1,0,0,0,0,0,0,3.241966,0,0,0,0,3.508597,7.467537,3.241966,0,3.241966,13.74708,98.19323,0.1183543,0,2.593573,0,10.7095
2/12/2007 10:00:00 AM,0.8736846,43.31601,-151.7635,25.25346,1.177676,4.248141,64.25022,29.11813,0.5236737,0.5236737,0,0,0,0.5236737,811.2191,3.430274,0,0,4.248141,0.5512355,0.5236737,0,0,0.266631,10.38531,0.266631,0,0.266631,14.00003,100,0.118281,0.5760411,3.398513,0,14.63345
2/12/2007 11:00:00 AM,1.052516,45.75544,-171.8923,15.69769,1.019243,3.72142,62.29227,31.93514,0.1789812,0.1789812,0,0,0,0.1789812,2079.224,3.533019,0,0,3.72142,0.1884013,0.1789812,0,0,0,10.62527,0,0,0,14.00003,100,0.118281,0.1968793,2.977136,0,14.34669
2/12/2007 12:00:00 PM,1.079744,45.44257,167.3101,17.183,1.011666,3.640796,64.62516,34.43617,1.187763,1.187763,0,0,0,1.187763,306.5255,2.390519,0,0,3.640796,1.250277,1.187763,0,0,0,10.62527,0,0,0,14.00003,100,0.118281,1.306539,2.912637,0,14.26607
2/12/2007 1:00:00 PM,1.078765,42.44019,147.5332,28.00342,0.9368486,3.369238,64.73471,36.77584,0,0,0,0,0,0,0,3.369238,0,0,3.369238,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.118281,0,2.69539,0,13.99451
2/12/2007 2:00:00 PM,0.8640412,37.28335,129.811,41.3836,0.7998825,2.923795,62.10868,38.28856,2.441715,2.441715,0,-1,0,2.441715,119.7435,0.3535687,0,0,2.923795,2.570227,2.441715,0,0,0,10.62527,0,0,0,14.00003,100,0.118281,2.685887,2.339036,0,13.54907
2/12/2007 3:00:00 PM,0.5546657,30.66817,114.197,55.49028,0.6342778,2.380137,57.77565,38.95415,0.6020172,0.6020172,0,0,0,0.6020172,395.3602,1.746434,0,0,2.380137,0.6337023,0.6020172,0,0,0,10.62527,0,0,0,14.00003,100,0.118281,0.662219,1.904109,0,13.00541
2/12/2007 4:00:00 PM,0.4275711,23.22014,100.1983,69.86829,0.3932488,1.533707,51.19905,39.59286,1.223776,1.223776,0,0,0,1.223776,125.3258,0.2455215,0,0,1.533707,1.288186,1.223776,0,0,0,10.62527,0,0,0,14.00003,100,0.118281,1.346154,1.226966,0,12.15898
2/12/2007 5:00:00 PM,0.2229849,15.44116,87.19637,84.3556,0.1238579,0.5066841,42.69828,39.06845,2.530612,2.530612,0,0,0,2.530612,20.0222,0,4.440892E-16,0,0.5066841,2.663802,2.530612,0,0,0,10.62527,0,2.157118,-2.157118,11.72623,83.75859,0.118281,2.783673,0.4053473,0,11.13196
2/12/2007 6:00:00 PM,0.1532531,7.743595,74.62402,98.86906,0.01432049,0.06019846,37.67111,37.25319,0,0,0,0,0,0,0,0,0,0,0.06019846,0,0,0,0,2.396798,8.468156,0.06019846,0,0.06019846,11.78334,84.16651,0.1182644,0,0.04815877,0,8.528355
2/12/2007 7:00:00 PM,0.02095284,0.4985664,62.00652,113.3411,0.002287994,0.00973022,35.48441,35.41776,0,0,0,-1,0,0,0,0,0,0,0.00973022,0,0,0,0,2.336599,8.522335,0.00973022,0,0.00973022,11.79257,84.23244,0.1182618,0,0.007784176,0,8.532065
2/12/2007 8:00:00 PM,0,0,48.97143,90,0,0,33.73696,33.73696,1.554121,1.554121,0,-1,0,1.554121,0,0,2.220446E-16,0,0,1.635917,1.554121,0,0,2.326869,8.531092,0,1.635917,-1.635917,10.06816,71.91528,0.1182618,1.709533,0,0,8.531092
2/12/2007 9:00:00 PM,0,0,35.27606,90,0,0,32.04944,32.04944,2.967104,2.967104,0,-1,0,2.967104,0,0,4.440892E-16,0,0,3.123268,2.967104,0,0,4.144554,6.895175,0,3.123268,-3.123268,6.775945,48.39951,0.1182618,3.263815,0,0,6.895175
2/12/2007 10:00:00 PM,0,0,20.86055,90,0,0,30.29469,30.29469,0.6449044,0.6449044,0,-1,0,0.6449044,0,0,1.110223E-16,0,0,0.6788467,0.6449044,0,0,7.614852,3.771908,0,0.6788467,-0.6788467,6.060378,43.28833,0.1182618,0.7093948,0,0,3.771908
2/12/2007 11:00:00 PM,0,0,5.894848,90,0,0,28.87609,28.87609,0.3414013,0.3414013,0,-1,0,0.3414013,0,0,0,0,0,0.3593698,0.3414013,0,0,8.369126,3.093061,0,0.3593698,-0.3593698,5.681569,40.58255,0.1182618,0.3755414,0,0,3.093061
2/13/2007 12:00:00 AM,0,0,-9.266788,90,0,0,27.76004,27.76004,0.183533,0.183533,0,-1,0,0.183533,0,0,0,0,0,0.1931926,0.183533,0,0,8.768426,2.733691,0,0.1931926,-0.1931926,5.477926,39.12796,0.1182618,0.2018863,0,0,2.733691
2/13/2007 1:00:00 AM,0,0,-24.18073,90,0,0,26.62383,26.62383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.983084,2.540498,0,0,0,5.477926,39.12796,0.1182618,0,0,0,2.540498
2/13/2007 2:00:00 AM,0,0,-38.47891,90,0,0,25.58173,25.58173,0.1561082,0.1561082,0,-1,0,0.1561082,0,0,0,0,0,0.1643244,0.1561082,0,0,8.983084,2.540498,0,0.1643244,-0.1643244,5.304713,37.89073,0.1182618,0.171719,0,0,2.540498
2/13/2007 3:00:00 AM,0,0,-52.04278,90,0,0,24.71444,24.71444,0.1286381,0.1286381,0,-1,0,0.1286381,0,0,0,0,0,0.1354085,0.1286381,0,0,9.165667,2.376174,0,0.1354085,-0.1354085,5.16198,36.87121,0.1182618,0.1415019,0,0,2.376174
2/13/2007 4:00:00 AM,0.01450634,1.766729,-64.97907,110.1752,0.0113396,0.05109365,24.20798,23.88077,0.3053352,0.3053352,0,-1,0,0.3053352,16.73362,0,5.551115E-17,0,0.05109365,0.3214055,0.3053352,0,0,9.316121,2.240766,0,0.2703118,-0.2703118,4.877046,34.83598,0.1182618,0.3358687,0.04087492,0,2.291859
2/13/2007 5:00:00 AM,0.1018988,9.150338,-77.56489,95.66571,0.05922614,0.2660763,24.79729,23.08743,0.1534313,0.1534313,0,0,0,0.1534313,173.4173,0,0,0,0.2660763,0.1615066,0.1534313,0,0,9.616467,1.970454,0.1045697,0,0.1045697,4.97625,35.54457,0.118233,0.1687744,0.212861,0,2.23653
2/13/2007 6:00:00 AM,0.2266228,16.90122,-90.19772,81.13139,0.1579461,0.7017843,26.99694,22.42856,0.00758851,0.00758851,0,0,0,0.00758851,9247.985,0,0,0,0.7017843,0.007987905,0.00758851,0,0,9.511897,2.064566,0.6937964,0,0.6937964,5.634443,40.24594,0.1180428,0.00834736,0.5614274,0,2.766351
2/13/2007 7:00:00 AM,0.5010204,24.64197,-103.373,66.63715,0.4982508,2.11018,36.26662,21.74279,2.090182,2.090182,0,0,0,2.090182,100.9568,0,0,0,2.11018,2.200192,2.090182,0,0,8.818101,2.688983,0,0.09001143,-0.09001143,5.539562,39.56822,0.1180428,2.299201,1.688144,0,4.799164
2/13/2007 8:00:00 AM,0.3631148,31.94439,-117.6716,52.27234,0.3672341,1.576827,33.65449,22.97313,0.446216,0.446216,0,0,0,0.446216,353.3776,0,0,0,1.576827,0.469701,0.446216,0,0,8.918114,2.598972,1.107126,0,1.107126,6.589875,47.07044,0.1177405,0.4908375,1.261462,0,4.175799
2/13/2007 9:00:00 AM,0.6696767,38.28163,-133.6997,38.22739,0.8645546,3.364123,51.59703,26.07253,0.6842111,0.6842111,0,-1,0,0.6842111,491.6791,0,0,0,3.364123,0.7202222,0.6842111,0,0,7.810987,3.595385,2.643901,0,2.643901,9.098099,64.98629,0.1170247,0.7526322,2.691298,0,6.959508
2/13/2007 10:00:00 AM,0.7092523,43.00627,-151.864,25.08557,0.9505804,3.573078,57.49384,29.29293,1.184224,1.184224,0,0,0,1.184224,301.7231,0,0,0,3.573078,1.246552,1.184224,0,0,5.167087,5.974896,2.326526,0,2.326526,11.30524,80.75152,0.1164021,1.302647,2.858462,0,9.547974
2/13/2007 11:00:00 AM,0.8255911,45.43756,-171.9158,15.40622,1.135744,4.050898,66.05454,32.12339,0,0,0,0,0,0,0,1.210338,0,0,4.050898,0,0,0,0,2.840561,8.068769,2.840561,0,2.840561,14.00003,100,0.1156508,0,3.240719,0,12.11967
2/13/2007 12:00:00 PM,0.8622059,45.12749,167.3743,16.9116,1.186064,4.121179,70.15735,34.60425,1.120285,1.120285,0,0,0,1.120285,367.8687,2.941931,0,0,4.121179,1.179248,1.120285,0,0,0,10.62527,0,0,0,14.00003,100,0.1156508,1.232314,3.296943,0,14.74645
2/13/2007 1:00:00 PM,0.841725,42.1377,147.6672,27.84205,1.133553,3.918516,70.95164,36.95064,0.5668396,0.5668396,0,0,0,0.5668396,691.2919,3.321843,0,0,3.918516,0.5966733,0.5668396,0,0,0,10.62527,0,0,0,14.00003,100,0.1156508,0.6235236,3.134813,0,14.54379
2/13/2007 2:00:00 PM,0.7413822,36.99667,129.9845,41.28303,0.948575,3.367014,66.82041,38.46336,0,0,0,-1,0,0,0,3.367014,0,0,3.367014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1156508,0,2.693611,0,13.99229
2/13/2007 3:00:00 PM,0.6518893,30.39458,114.3859,55.42623,0.7557506,2.771132,61.59856,39.10206,0.253033,0.253033,0,0,0,0.253033,1095.167,2.504782,0,0,2.771132,0.2663505,0.253033,0,0,0,10.62527,0,0,0,14.00003,100,0.1156508,0.2783363,2.216906,0,13.39641
2/13/2007 4:00:00 PM,0.3143666,22.95421,100.3885,69.83048,0.2874018,1.140179,48.20881,39.74749,1.32578,1.32578,0,0,0,1.32578,86.00061,0,0,0,1.140179,1.395558,1.32578,0,0,0,10.62527,0,0.255379,-0.255379,13.73083,98.07719,0.1156508,1.458358,0.9121431,0,11.76545
2/13/2007 5:00:00 PM,0.1461887,15.1769,87.38034,84.3397,0.1109539,0.4543701,42.50784,39.25669,0,0,0,0,0,0,0,0.1706156,0,0,0.4543701,0,0,0,0,0.2837544,10.36989,0.2837544,0,0.2837544,14.00003,100,0.1155763,0,0.363496,0,10.82427
2/13/2007 6:00:00 PM,0.08312961,7.475546,74.79722,98.87405,0.04857927,0.2029361,38.84038,37.42126,4.109797,4.109797,1.25,0,0.50625,4.109797,4.937861,0,0,0,0.2029361,3.010313,2.859798,0,0,0,10.62527,0,2.807377,-2.807377,11.04079,78.86265,0.1155763,4.520777,0.1623489,5,10.82821
2/13/2007 7:00:00 PM,0.01045242,0.2222453,62.16453,113.3687,0.00657962,0.02793807,35.77755,35.58583,2.583734,2.583734,0,-1,0,2.583734,1.081306,0,0,0,0.02793807,2.71972,2.583734,0,0,3.119308,7.817897,0,2.691782,-2.691782,8.203405,58.59564,0.1155763,2.842107,0.02235045,0,7.845835
2/13/2007 8:00:00 PM,0,0,49.10848,90,0,0,33.92521,33.92521,0.6679651,0.6679651,0,-1,0,0.6679651,0,0,1.110223E-16,0,0,0.7031211,0.6679651,0,0,6.110177,5.126115,0,0.7031211,-0.7031211,7.462251,53.30169,0.1155763,0.7347615,0,0,5.126115
2/13/2007 9:00:00 PM,0,0,35.38447,90,0,0,32.22424,32.22424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.891422,4.422994,0,0,0,7.462251,53.30169,0.1155763,0,0,0,4.422994
2/13/2007 10:00:00 PM,0,0,20.93159,90,0,0,30.46277,30.46277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.891422,4.422994,0,0,0,7.462251,53.30169,0.1155763,0,0,0,4.422994
2/13/2007 11:00:00 PM,0,0,5.921314,90,0,0,29.04417,29.04417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.891422,4.422994,0,0,0,7.462251,53.30169,0.1155763,0,0,0,4.422994
2/14/2007 12:00:00 AM,0,0,-9.291145,90,0,0,27.92813,27.92813,0.2901568,0.2901568,0,-1,0,0.2901568,0,0,0,0,0,0.3054282,0.2901568,0,0,6.891422,4.422994,0,0.3054282,-0.3054282,7.140301,51.00205,0.1155763,0.3191725,0,0,4.422994
2/14/2007 1:00:00 AM,0,0,-24.24946,90,0,0,26.77174,26.77174,0.213775,0.213775,0,-1,0,0.213775,0,0,0,0,0,0.2250264,0.213775,0,0,7.230787,4.117566,0,0.2250264,-0.2250264,6.903103,49.30778,0.1155763,0.2351525,0,0,4.117566
2/14/2007 2:00:00 AM,0,0,-38.58419,90,0,0,25.73636,25.73636,0.4243257,0.4243257,0,-1,0,0.4243257,0,0,5.551115E-17,0,0,0.4466587,0.4243257,0,0,7.480816,3.89254,0,0.4466587,-0.4466587,6.432283,45.94479,0.1155763,0.4667583,0,0,3.89254
2/14/2007 3:00:00 AM,0,0,-52.17574,90,0,0,24.88252,24.88252,0.3603237,0.3603237,0,-1,0,0.3603237,0,0,5.551115E-17,0,0,0.3792881,0.3603237,0,0,7.977103,3.445881,0,0.3792881,-0.3792881,6.032478,43.08905,0.1155763,0.396356,0,0,3.445881
2/14/2007 4:00:00 AM,0.02741101,1.482831,-65.13207,110.2096,0.006800476,0.03063779,24.23163,24.0354,0.6439528,0.6439528,0,-1,0,0.6439528,4.75777,0,1.110223E-16,0,0.03063779,0.6778451,0.6439528,0,0,8.398535,3.066593,0,0.6472073,-0.6472073,5.350262,38.21608,0.1155763,0.7083481,0.02451023,0,3.097231
2/14/2007 5:00:00 AM,0.1941354,8.873385,-77.73214,95.67832,0.01613918,0.07290069,23.70757,23.24206,0.2842583,0.2842583,0,0,0,0.2842583,25.64593,0,5.551115E-17,0,0.07290069,0.2992192,0.2842583,0,0,9.117654,2.419386,0,0.2263185,-0.2263185,5.111701,36.51208,0.1155763,0.3126841,0.05832055,0,2.492286
2/14/2007 6:00:00 AM,0.3380226,16.62672,-90.37447,81.1233,0.2036582,0.8981398,28.47434,22.57647,0.3311054,0.3311054,0,0,0,0.3311054,271.255,0,0,0,0.8981398,0.3485319,0.3311054,0,0,9.369119,2.193067,0.5496078,0,0.5496078,5.633105,40.23639,0.1154322,0.3642159,0.7185118,0,3.091207
2/14/2007 7:00:00 AM,0.5232028,24.36457,-103.5537,66.60664,0.5263451,2.217758,37.23241,21.87725,1.377526,1.377526,0,0,0,1.377526,160.9957,0,0,0,2.217758,1.450028,1.377526,0,0,8.819511,2.687714,0.7677301,0,0.7677301,6.361438,45.43875,0.1152316,1.515279,1.774206,0,4.905472
2/14/2007 8:00:00 AM,0.6469452,31.65848,-117.8471,52.21404,0.7774243,3.122833,45.99389,23.14794,1.486571,1.486571,0,0,0,1.486571,210.0696,0,0,0,3.122833,1.564812,1.486571,0,0,8.051781,3.378671,1.558022,0,1.558022,7.839507,55.99637,0.1148265,1.635228,2.498266,0,6.501504
2/14/2007 9:00:00 AM,0.9521511,37.98262,-133.8532,38.12861,0.8357001,3.264806,50.90588,26.24733,1.300471,1.300471,0,-1,0,1.300471,251.0481,0,0,0,3.264806,1.368916,1.300471,0,0,6.493759,4.780891,1.89589,0,1.89589,9.638106,68.84348,0.1143375,1.430518,2.611845,0,8.045697
2/14/2007 10:00:00 AM,1.009039,42.69313,-151.9691,24.91553,0.9598495,3.597702,57.96817,29.48118,1.76317,1.76317,0,0,0,1.76317,204.0474,0,0,0,3.597702,1.855968,1.76317,0,0,4.597869,6.487192,1.741734,0,1.741734,11.29046,80.64598,0.1138919,1.939487,2.878162,0,10.08489
2/14/2007 11:00:00 AM,1.235132,45.11568,-171.9438,15.11071,1.020212,3.715283,62.71486,32.31837,0.6828437,0.6828437,0,0,0,0.6828437,544.0898,0.1403649,0,0,3.715283,0.7187828,0.6828437,0,0,2.856135,8.054752,2.856135,0,2.856135,14.00003,100,0.1131686,0.7511281,2.972226,0,11.77004
2/14/2007 12:00:00 PM,1.281258,44.80781,167.4341,16.64001,1.012677,3.63496,65.04213,34.81267,1.691471,1.691471,0,0,0,1.691471,214.8993,1.854463,0,0,3.63496,1.780496,1.691471,0,0,0,10.62527,0,0,0,14.00003,100,0.1131686,1.860619,2.907968,0,14.26023
2/14/2007 1:00:00 PM,1.155041,41.83012,147.7975,27.68391,0.9377599,3.363677,65.15473,37.15906,1.882754,1.882754,0,0,0,1.882754,178.6572,1.38183,0,0,3.363677,1.981847,1.882754,0,0,0,10.62527,0,0,0,14.00003,100,0.1131686,2.07103,2.690942,0,13.98895
2/14/2007 2:00:00 PM,1.075265,36.70461,130.1554,41.18604,0.8005586,2.918877,62.52006,38.67178,0.907548,0.907548,0,-1,0,0.907548,321.6223,1.963563,0,0,2.918877,0.9553137,0.907548,0,0,0,10.62527,0,0,0,14.00003,100,0.1131686,0.9983028,2.335101,0,13.54415
2/14/2007 3:00:00 PM,0.8463183,30.11553,114.573,55.36568,0.610409,2.295182,57.43886,39.33065,0,0,0,0,0,0,0,2.295182,0,0,2.295182,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1131686,0,1.836145,0,12.92046
2/14/2007 4:00:00 PM,0.565671,22.68282,100.5774,69.79601,0.3802341,1.482956,51.19815,39.97608,0,0,0,0,0,0,0,1.482956,0,0,1.482956,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1131686,0,1.186365,0,12.10823
2/14/2007 5:00:00 PM,0.2648809,14.90726,87.56349,84.32697,0.1244155,0.5078652,43.09231,39.44495,0,0,0,0,0,0,0,0.5078652,0,0,0.5078652,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1131686,0,0.4062922,0,11.13314
2/14/2007 6:00:00 PM,0.09650579,7.202209,74.96973,98.88203,0.0380159,0.1589112,38.71994,37.60952,1.870142,1.870142,0,0,0,1.870142,8.49728,0,2.220446E-16,0,0.1589112,1.968571,1.870142,0,0,0,10.62527,0,1.809659,-1.809659,12.09248,86.37468,0.1131686,2.057156,0.127129,0,10.78419
2/14/2007 7:00:00 PM,0.01437361,0,62.32182,90,0,0,35.79425,35.79425,1.539064,1.539064,0,-1,0,1.539064,0,0,2.220446E-16,0,0,1.620067,1.539064,0,0,2.010733,8.815615,0,1.620067,-1.620067,10.38478,74.17684,0.1131686,1.69297,0,0,8.815615
2/14/2007 8:00:00 PM,0,0,49.24457,90,0,0,34.11346,34.11346,1.725662,1.725662,0,-1,0,1.725662,0,0,0,0,0,1.816486,1.725662,0,0,3.810807,7.195548,0,1.816486,-1.816486,8.470035,60.50013,0.1131686,1.898228,0,0,7.195548
2/14/2007 9:00:00 PM,0,0,35.49145,90,0,0,32.41249,32.41249,1.372739,1.372739,0,-1,0,1.372739,0,0,2.220446E-16,0,0,1.444988,1.372739,0,0,5.829124,5.379062,0,1.444988,-1.444988,6.946884,49.6205,0.1131686,1.510013,0,0,5.379062
2/14/2007 10:00:00 PM,0,0,21.00053,90,0,0,30.63085,30.63085,0.2799495,0.2799495,0,-1,0,0.2799495,0,0,5.551115E-17,0,0,0.2946837,0.2799495,0,0,7.434667,3.934074,0,0.2946837,-0.2946837,6.63626,47.40176,0.1131686,0.3079445,0,0,3.934074
2/14/2007 11:00:00 PM,0,0,5.944875,90,0,0,29.21225,29.21225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.762093,3.63939,0,0,0,6.63626,47.40176,0.1131686,0,0,0,3.63939
2/15/2007 12:00:00 AM,0,0,-9.319194,90,0,0,28.0962,28.0962,0.4143099,0.4143099,0,-1,0,0.4143099,0,0,0,0,0,0.4361157,0.4143099,0,0,7.762093,3.63939,0,0.4361157,-0.4361157,6.176554,44.11815,0.1131686,0.4557408,0,0,3.63939
2/15/2007 1:00:00 AM,0,0,-24.32246,90,0,0,26.96671,26.96671,0.3495017,0.3495017,0,-1,0,0.3495017,0,0,0,0,0,0.3678966,0.3495017,0,0,8.246666,3.203275,0,0.3678966,-0.3678966,5.788756,41.34818,0.1131686,0.3844519,0,0,3.203275
2/15/2007 2:00:00 AM,0,0,-38.69407,90,0,0,25.92461,25.92461,0.1860002,0.1860002,0,-1,0,0.1860002,0,0,2.775558E-17,0,0,0.1957897,0.1860002,0,0,8.65544,2.835378,0,0.1957897,-0.1957897,5.582376,39.87403,0.1131686,0.2046003,0,0,2.835378
2/15/2007 3:00:00 AM,0,0,-52.31339,90,0,0,25.05732,25.05732,0.1319681,0.1319681,0,-1,0,0.1319681,0,0,2.775558E-17,0,0,0.1389138,0.1319681,0,0,8.872984,2.639588,0,0.1389138,-0.1389138,5.435948,38.82812,0.1131686,0.1451649,0,0,2.639588
2/15/2007 4:00:00 AM,0.04107664,1.196819,-65.28976,110.2406,0.003176436,0.01430465,24.31531,24.22365,0.2954662,0.2954662,0,-1,0,0.2954662,4.841383,0,5.551115E-17,0,0.01430465,0.311017,0.2954662,0,0,9.027333,2.500675,0,0.2967124,-0.2967124,5.123186,36.59411,0.1131686,0.3250128,0.01144372,0,2.514979
2/15/2007 5:00:00 AM,0.2163944,8.594461,-77.904,95.68775,0.01701331,0.07675991,23.9413,23.45048,0.8961247,0.8961247,0,0,0,0.8961247,8.565763,0,1.110223E-16,0,0.07675991,0.9432891,0.8961247,0,0,9.357014,2.203962,0,0.8665292,-0.8665292,4.209784,30.06982,0.1131686,0.9857371,0.06140793,0,2.280722
2/15/2007 6:00:00 AM,0.468361,16.35024,-90.55574,81.11224,0.1825076,0.8066103,28.04818,22.76472,0.3094262,0.3094262,0,0,0,0.3094262,260.6794,0,0,0,0.8066103,0.3257118,0.3094262,0,0,10.31982,1.337433,0.4808985,0,0.4808985,4.666004,33.32853,0.1130477,0.3403689,0.6452882,0,2.144043
2/15/2007 7:00:00 AM,0.7041646,24.08504,-103.7388,66.57341,0.4334265,1.851041,34.68299,22.0655,0.0941382,0.0941382,0,0,0,0.0941382,1966.301,0,0,0,1.851041,0.09909284,0.0941382,0,0,9.838925,1.770242,1.751948,0,1.751948,6.328048,45.20025,0.1126095,0.103552,1.480832,0,3.621282
2/15/2007 8:00:00 AM,0.8170549,31.37015,-118.027,52.15328,0.6562769,2.686963,42.5467,23.31602,0.1473635,0.1473635,0,0,0,0.1473635,1823.358,0,0,0,2.686963,0.1551194,0.1473635,0,0,8.086977,3.346995,2.531843,0,2.531843,8.729965,62.35677,0.1119822,0.1620998,2.14957,0,6.033957
2/15/2007 9:00:00 AM,1.0271,37.68078,-134.0111,38.0277,0.8359503,3.262424,51.08499,26.41541,0,0,0,-1,0,0,0,0,0,0,3.262424,0,0,0,0,5.555134,5.625654,3.262424,0,3.262424,11.82497,84.46392,0.1111842,0,2.609939,0,8.888078
2/15/2007 10:00:00 AM,1.092217,42.37667,-152.0786,24.74353,0.9602308,3.594728,58.17252,29.66943,0,0,0,0,0,0,0,1.302019,0,0,3.594728,0,0,0,0,2.29271,8.561835,2.29271,0,2.29271,14.00003,100,0.1106301,0,2.875783,0,12.15656
2/15/2007 11:00:00 AM,1.043592,44.78991,-171.9762,14.81126,1.020661,3.712182,62.92163,32.50661,1.303264,1.303264,0,0,0,1.303264,284.8372,2.340325,0,0,3.712182,1.371857,1.303264,0,0,0,10.62527,0,0,0,14.00003,100,0.1106301,1.433591,2.969746,0,14.33746
2/15/2007 12:00:00 PM,1.187156,44.48363,167.4897,16.36855,1.013126,3.63234,65.2282,34.98075,2.114589,2.114589,0,0,0,2.114589,171.7752,1.406456,0,0,3.63234,2.225883,2.114589,0,0,0,10.62527,0,0,0,14.00003,100,0.1106301,2.326048,2.905872,0,14.25761
2/15/2007 1:00:00 PM,1.18014,41.51755,147.9242,27.52922,0.93814,3.36074,65.359,37.34731,1.706873,1.706873,0,0,0,1.706873,196.8945,1.564031,0,0,3.36074,1.796709,1.706873,0,0,0,10.62527,0,0,0,14.00003,100,0.1106301,1.877561,2.688592,0,13.98601
2/15/2007 2:00:00 PM,0.9999502,36.40727,130.3235,41.09277,0.8008071,2.916566,62.69904,38.83986,4.136879,3.33,0,-1,0,3.33,87.58457,0,0.8068795,1.220567,2.916566,3.505263,3.33,0,0,0,10.62527,0,0.588697,-0.588697,13.37949,95.56757,0.1106301,4.550568,2.333253,0,13.54184
2/15/2007 3:00:00 PM,0.8379982,29.83109,114.7583,55.30871,0.6104717,2.293335,57.59089,39.47856,0,0,0,0,0,0,0,1.639227,0,0,2.293335,0,0,0,0,0.6541077,10.03658,0.6541077,0,0.6541077,14.00003,100,0.1104731,0,1.834668,0,12.32991
2/15/2007 4:00:00 PM,0.5845333,22.40606,100.7652,69.76492,0.3800704,1.481086,51.34256,40.12399,0.6808357,0.6808357,0,0,0,0.6808357,217.5394,0.7644168,0,0,1.481086,0.7166691,0.6808357,0,0,0,10.62527,0,0,0,14.00003,100,0.1104731,0.7489192,1.184869,0,12.10636
2/15/2007 5:00:00 PM,0.3973181,14.63233,87.74577,84.31741,0.1252017,0.5105928,43.26379,39.59286,0,0,0,0,0,0,0,0.5105928,0,0,0.5105928,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1104731,0,0.4084743,0,11.13587
2/15/2007 6:00:00 PM,0.1577325,6.923668,75.14153,98.89296,0.0124621,0.05224925,38.16161,37.79776,0.5391583,0.5391583,0,0,0,0.5391583,9.690892,0,0,0,0.05224925,0.5675351,0.5391583,0,0,0,10.62527,0,0.5152858,-0.5152858,13.45687,96.1203,0.1104731,0.5930741,0.0417994,0,10.67752
2/15/2007 7:00:00 PM,0.01289024,0,62.47834,90,0,0,35.96233,35.96233,2.161109,2.161109,0,-1,0,2.161109,0,0,4.440892E-16,0,0,2.274851,2.161109,0,0,0.5725398,10.10999,0,2.274851,-2.274851,11.05896,78.99245,0.1104731,2.37722,0,0,10.10999
2/15/2007 8:00:00 PM,0,0,49.37965,90,0,0,34.30171,34.30171,0.8076313,0.8076313,0,-1,0,0.8076313,0,0,1.110223E-16,0,0,0.8501382,0.8076313,0,0,3.100152,7.835137,0,0.8501382,-0.8501382,10.16284,72.59158,0.1104731,0.8883945,0,0,7.835137
2/15/2007 9:00:00 PM,0,0,35.59697,90,0,0,32.60074,32.60074,1.228183,1.228183,0,-1,0,1.228183,0,0,2.220446E-16,0,0,1.292825,1.228183,0,0,4.044751,6.984999,0,1.292825,-1.292825,8.800084,62.85762,0.1104731,1.351002,0,0,6.984999
2/15/2007 10:00:00 PM,0,0,21.06735,90,0,0,30.8191,30.8191,0.4746687,0.4746687,0,-1,0,0.4746687,0,0,5.551115E-17,0,0,0.4996513,0.4746687,0,0,5.481223,5.692174,0,0.4996513,-0.4996513,8.273405,59.09563,0.1104731,0.5221356,0,0,5.692174
2/15/2007 11:00:00 PM,0,0,5.965517,90,0,0,29.4005,29.4005,0.1538467,0.1538467,0,-1,0,0.1538467,0,0,2.775558E-17,0,0,0.1619439,0.1538467,0,0,6.03639,5.192523,0,0.1619439,-0.1619439,8.102701,57.87632,0.1104731,0.1692314,0,0,5.192523
2/16/2007 12:00:00 AM,0,0,-9.350942,90,0,0,28.28445,28.28445,0.3376835,0.3376835,0,-1,0,0.3376835,0,0,0,0,0,0.3554563,0.3376835,0,0,6.216328,5.030579,0,0.3554563,-0.3554563,7.728017,55.20002,0.1104731,0.3714518,0,0,5.030579
2/16/2007 1:00:00 AM,0,0,-24.39974,90,0,0,27.15496,27.15496,0.03484061,0.03484061,0,-1,0,0.03484061,0,0,6.938894E-18,0,0,0.03667432,0.03484061,0,0,6.611279,4.675123,0,0.03667432,-0.03667432,7.689359,54.92389,0.1104731,0.03832467,0,0,4.675123
2/16/2007 2:00:00 AM,0,0,-38.80853,90,0,0,26.0927,26.0927,0.3814404,0.3814404,0,-1,0,0.3814404,0,0,0,0,0,0.4015162,0.3814404,0,0,6.652029,4.638448,0,0.4015162,-0.4015162,7.266124,51.90078,0.1104731,0.4195844,0,0,4.638448
2/16/2007 3:00:00 AM,0,0,-52.45572,90,0,0,25.2254,25.2254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.098158,4.236932,0,0,0,7.266124,51.90078,0.1104731,0,0,0,4.236932
2/16/2007 4:00:00 AM,0.02169705,0.9087771,-65.45207,110.2681,0.005238426,0.02356379,24.54293,24.39173,0.4331598,0.4331598,0,-1,0,0.4331598,5.439975,0,0,0,0.02356379,0.4559577,0.4331598,0,0,7.098158,4.236932,0,0.4323939,-0.4323939,6.810341,48.6452,0.1104731,0.4764758,0.01885103,0,4.260496
2/16/2007 5:00:00 AM,0.2238129,8.313641,-78.0804,95.69401,0.01645549,0.07418704,24.09335,23.61856,0.3909985,0.3909985,0,0,0,0.3909985,18.97374,0,0,0,0.07418704,0.4115774,0.3909985,0,0,7.578596,3.804538,0,0.3373904,-0.3373904,6.4547,46.10491,0.1104731,0.4300984,0.05934963,0,3.878725
2/16/2007 6:00:00 AM,0.4491217,16.07185,-90.74146,81.09824,0.1821385,0.8042504,28.22654,22.95297,0.6241645,0.6241645,0,0,0,0.6241645,128.8523,0,0,0,0.8042504,0.6570152,0.6241645,0,0,7.953474,3.467148,0.1472351,0,0.1472351,6.59438,47.10262,0.1104378,0.6865809,0.6434003,0,4.271398
2/16/2007 7:00:00 AM,0.6476406,23.80344,-103.9284,66.53748,0.4332988,1.84888,34.84911,22.23359,0.09484275,0.09484275,0,0,0,0.09484275,1949.416,0,0,0,1.84888,0.09983448,0.09484275,0,0,7.806239,3.599659,1.749045,0,1.749045,8.25367,58.95467,0.1100202,0.104327,1.479104,0,5.448539
2/16/2007 8:00:00 AM,0.9074554,31.07946,-118.2112,52.09014,0.6563625,2.684458,42.74056,23.50427,1.817489,1.817489,0,0,0,1.817489,147.7014,0,0,0,2.684458,1.913147,1.817489,0,0,6.057193,5.1738,0.7713114,0,0.7713114,8.9854,64.1813,0.1098371,1.999238,2.147567,0,7.858258
2/16/2007 9:00:00 AM,1.096018,37.3762,-134.1733,37.92479,0.8362064,3.259673,51.28487,26.60366,1.152286,1.152286,0,-1,0,1.152286,282.8874,0,0,0,3.259673,1.212933,1.152286,0,0,5.285882,5.86798,2.04674,0,2.04674,10.92711,78.05061,0.1093541,1.267515,2.607738,0,9.127653
2/16/2007 10:00:00 AM,1.1948,42.05697,-152.1924,24.56973,0.9606022,3.592165,58.35592,29.83751,1.645738,1.645738,0,0,0,1.645738,218.2708,0,0,0,3.592165,1.732356,1.645738,0,0,3.239142,7.710046,1.85981,0,1.85981,12.69148,90.65324,0.1089189,1.810312,2.873732,0,11.30221
2/16/2007 11:00:00 AM,1.306202,44.46034,-172.013,14.50802,1.021084,3.709476,63.10694,32.67469,4.259197,4.259197,2.04556,0,0.7234379,4.259197,87.09333,0,0,0,3.709476,2.330144,2.213637,0,0,1.379332,9.383875,1.379332,0,1.379332,14.00003,100,0.1091132,4.685117,2.967581,5,13.09335
2/16/2007 12:00:00 PM,1.307088,44.15506,167.541,16.09754,1.013535,3.629601,65.41305,35.14883,1.307254,1.307254,0,0,0,1.307254,277.6508,2.253544,0,0,3.629601,1.376057,1.307254,0,0,0,10.62527,0,0,0,14.00003,100,0.1091132,1.437979,2.903681,0,14.25488
2/16/2007 1:00:00 PM,1.068038,41.2001,148.0472,27.37823,0.9384682,3.358082,65.54105,37.51539,4.049311,4.049311,1.25,0,0.50625,4.049311,82.92973,0.4114392,0,0,3.358082,2.946643,2.799311,0,0,0,10.62527,0,0,0,14.00003,100,0.1091132,4.454242,2.686466,5,13.98336
2/16/2007 2:00:00 PM,0.9866359,36.10475,130.4889,41.00334,0.8009944,2.914435,62.85559,38.98777,0.904617,0.904617,0,-1,0,0.904617,322.1733,1.962206,0,0,2.914435,0.9522284,0.904617,0,0,0,10.62527,0,0,0,14.00003,100,0.1091132,0.9950787,2.331548,0,13.53971
2/16/2007 3:00:00 PM,0.8425268,29.54137,114.9416,55.25536,0.610468,2.291172,57.74775,39.63319,0.3534806,0.3534806,0,0,0,0.3534806,648.1748,1.919087,0,0,2.291172,0.3720848,0.3534806,0,0,0,10.62527,0,0,0,14.00003,100,0.1091132,0.3888286,1.832938,0,12.91645
2/16/2007 4:00:00 PM,0.5839434,22.12404,100.9516,69.73722,0.3798388,1.478912,51.49174,40.27862,0.6582584,0.6582584,0,0,0,0.6582584,224.6704,0.7860084,0,0,1.478912,0.6929036,0.6582584,0,0,0,10.62527,0,0,0,14.00003,100,0.1091132,0.7240843,1.18313,0,12.10419
2/16/2007 5:00:00 PM,0.327261,14.35219,87.92712,84.31103,0.1517364,0.6154801,44.24038,39.78783,0.7055518,0.7055518,0,0,0,0.7055518,87.23386,0,0,0,0.6154801,0.7426861,0.7055518,0,0,0,10.62527,0,0.127206,-0.127206,13.86594,99.04224,0.1091132,0.776107,0.492384,0,11.24075
2/16/2007 6:00:00 PM,0.1287525,6.640013,75.31257,98.90684,0.01225571,0.05134305,38.31026,37.9524,2.320766,2.320766,0,0,0,2.320766,2.212332,0,4.440892E-16,0,0.05134305,2.442912,2.320766,0,0,0.14134,10.49807,0,2.391569,-2.391569,11.34501,81.0356,0.1091132,2.552843,0.04107444,0,10.54941
2/16/2007 7:00:00 PM,0.007367377,0,62.63408,90,0,0,36.13714,36.13714,1.476582,1.476582,0,-1,0,1.476582,0,0,2.220446E-16,0,0,1.554297,1.476582,0,0,2.798639,8.1065,0,1.554297,-1.554297,9.706634,69.33295,0.1091132,1.62424,0,0,8.1065
2/16/2007 8:00:00 PM,0,0,49.51372,90,0,0,34.44962,34.44962,2.380134,2.380134,0,-1,0,2.380134,0,0,4.440892E-16,0,0,2.505404,2.380134,0,0,4.525636,6.552202,0,2.505404,-2.505404,7.065705,50.46922,0.1091132,2.618147,0,0,6.552202
2/16/2007 9:00:00 PM,0,0,35.70102,90,0,0,32.76882,32.76882,1.264859,1.264859,0,-1,0,1.264859,0,0,0,0,0,1.331431,1.264859,0,0,7.309418,4.046798,0,1.331431,-1.331431,5.662254,40.44459,0.1091132,1.391345,0,0,4.046798
2/16/2007 10:00:00 PM,0,0,21.13203,90,0,0,30.9939,30.9939,0.1567169,0.1567169,0,-1,0,0.1567169,0,0,2.775558E-17,0,0,0.1649652,0.1567169,0,0,8.788786,2.715367,0,0.1649652,-0.1649652,5.488365,39.20253,0.1091132,0.1723886,0,0,2.715367
2/16/2007 11:00:00 PM,0,0,5.983228,90,0,0,29.55514,29.55514,0.7535582,0.7535582,0,-1,0,0.7535582,0,0,0,0,0,0.7932192,0.7535582,0,0,8.97208,2.550402,0,0.7932192,-0.7932192,4.652239,33.23021,0.1091132,0.828914,0,0,2.550402
2/17/2007 12:00:00 AM,0,0,-9.386394,90,0,0,28.43909,28.43909,0.2727945,0.2727945,0,-1,0,0.2727945,0,0,5.551115E-17,0,0,0.2871521,0.2727945,0,0,9.853436,1.757183,0,0.2871521,-0.2871521,4.349554,31.06818,0.1091132,0.300074,0,0,1.757183
2/17/2007 1:00:00 AM,0,0,-24.48128,90,0,0,27.30287,27.30287,0.2896839,0.2896839,0,-1,0,0.2896839,0,0,0,0,0,0.3049304,0.2896839,0,0,10.17249,1.47003,0,0.3049304,-0.3049304,4.028129,28.77229,0.1091132,0.3186523,0,0,1.47003
2/17/2007 2:00:00 AM,0,0,-38.92755,90,0,0,26.24733,26.24733,0.5105762,0.5105762,0,-1,0,0.5105762,0,0,0,0,0,0.5374486,0.5105762,0,0,10.5113,1.1651,0,0.5374486,-0.5374486,3.461608,24.72572,0.1091132,0.5616338,0,0,1.1651
2/17/2007 3:00:00 AM,0,0,-52.60268,90,0,0,25.39348,25.39348,0.1785277,0.1785277,0,-1,0,0.1785277,0,0,2.775558E-17,0,0,0.1879238,0.1785277,0,0,11.10847,0.6276515,0,0.1879238,-0.1879238,3.263519,23.3108,0.1091132,0.1963804,0,0,0.6276515
2/17/2007 4:00:00 AM,0.01708487,0.6187864,-65.61897,110.2923,0.006162645,0.02769608,24.72427,24.54636,0.4864968,0.4440525,0,-1,0,0.4440525,6.237119,0,0.04244431,0.112143,0.02769608,0.4674237,0.4440525,0,0,11.31727,0.4397276,0,0.4397276,-0.4397276,2.800006,20,0.1091132,0.5351465,0.02215687,0,0.4674237
2/17/2007 5:00:00 AM,0.1963667,8.030997,-78.26128,95.69708,0.01589402,0.07160153,24.24529,23.78664,0.09071963,0.09071963,3.595983,0,1.146703,0.09071963,78.92618,0,0,0,0.07160153,0,0,3.505263,3.33,11.80586,0,3.401602,0,3.401602,6.027048,43.05026,0.1098344,0.09979159,0.05728123,5,0.07160153
2/17/2007 6:00:00 AM,0.4005772,15.79162,-90.93155,81.08131,0.1818132,0.8022184,28.3724,23.1076,0.2852904,0.2852904,3.790554,0,1.199821,0.2852904,281.1937,0,0,0,0.8022184,0,0,3.505263,3.33,8.404259,3.061441,4.132218,0,4.132218,9.947215,71.05139,0.1104996,0.3138194,0.6417747,5,3.86366
2/17/2007 7:00:00 AM,0.6640479,23.51984,-104.1222,66.49892,0.433204,1.846587,35.04337,22.42856,2.008559,2.008559,4.312739,0,1.342378,2.008559,91.93594,0,0,0,1.846587,0,0,2.304181,2.188972,4.27204,6.780438,4.035559,0,4.035559,13.77568,98.39753,0.1115055,2.209414,1.47727,5,8.627025
2/17/2007 8:00:00 AM,0.8001671,30.78649,-118.3996,52.02469,0.6564678,2.682326,42.91451,23.67235,0,0,0,0,0,0,0,2.445845,0,0,2.682326,0,0,0,0,0.2364817,10.41244,0.2364817,0,0.2364817,14.00003,100,0.1114507,0,2.145861,0,13.09477
2/17/2007 9:00:00 AM,1.052191,37.06894,-134.3395,37.81998,0.836467,3.257321,51.4643,26.77174,1.141356,1.141356,0,-1,0,1.141356,285.3904,2.055893,0,0,3.257321,1.201428,1.141356,0,0,0,10.62527,0,0,0,14.00003,100,0.1114507,1.255492,2.605856,0,13.8826
2/17/2007 10:00:00 AM,1.191246,41.73411,-152.3103,24.39433,0.9609623,3.589119,58.55963,30.02576,0.8727899,0.8727899,0,0,0,0.8727899,411.2238,2.670393,0,0,3.589119,0.9187261,0.8727899,0,0,0,10.62527,0,0,0,14.00003,100,0.1114507,0.9600688,2.871295,0,14.21439
2/17/2007 11:00:00 AM,1.313121,44.12706,-172.0541,14.20111,1.021481,3.706688,63.29144,32.84278,0.5170322,0.5170322,0,0,0,0.5170322,716.9163,3.162444,0,0,3.706688,0.5442445,0.5170322,0,0,0,10.62527,0,0,0,14.00003,100,0.1114507,0.5687354,2.965351,0,14.33196
2/17/2007 12:00:00 PM,1.257967,43.8222,167.5882,15.82734,1.013903,3.626584,65.60354,35.32363,1.347157,1.347157,0,0,0,1.347157,269.2028,2.208524,0,0,3.626584,1.41806,1.347157,0,0,0,10.62527,0,0,0,14.00003,100,0.1114507,1.481872,2.901267,0,14.25186
2/17/2007 1:00:00 PM,1.119018,40.87786,148.1666,27.23116,0.9387434,3.355701,65.70083,37.6633,1.894987,1.894987,0,0,0,1.894987,177.0831,1.360978,0,0,3.355701,1.994723,1.894987,0,0,0,10.62527,0,0,0,14.00003,100,0.1114507,2.084485,2.684561,0,13.98098
2/17/2007 2:00:00 PM,1.001645,35.79716,130.6515,40.91787,0.8011199,2.911988,63.01711,39.1424,0.8260506,0.8260506,0,-1,0,0.8260506,352.5193,2.04246,0,0,2.911988,0.8695269,0.8260506,0,0,0,10.62527,0,0,0,14.00003,100,0.1114507,0.9086556,2.32959,0,13.53726
2/17/2007 3:00:00 PM,0.8043372,29.24646,115.123,55.20572,0.6103972,2.288786,57.90259,39.78783,0.6840205,0.6840205,0,0,0,0.6840205,334.6078,1.568764,0,0,2.288786,0.7200216,0.6840205,0,0,0,10.62527,0,0,0,14.00003,100,0.1114507,0.7524226,1.831029,0,12.91406
2/17/2007 4:00:00 PM,0.6075437,21.83683,101.1367,69.71297,0.3795392,1.47655,51.63211,40.42653,1.380805,1.380805,0,0,0,1.380805,106.934,0.02307057,0,0,1.47655,1.45348,1.380805,0,0,0,10.62527,0,0,0,14.00003,100,0.1114507,1.518886,1.18124,0,12.10182
2/17/2007 5:00:00 PM,0.4133864,14.06695,88.1075,84.30783,0.1241761,0.5056483,43.53709,39.8954,0,0,0,0,0,0,0,0.5056483,0,0,0.5056483,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1114507,0,0.4045187,0,11.13092
2/17/2007 6:00:00 PM,0.1750384,6.351336,75.4828,98.92365,0.01259819,0.05273317,38.46822,38.10031,1.910333,1.910333,0,0,0,1.910333,2.760418,0,0,0,0.05273317,2.010876,1.910333,0,0,0,10.62527,0,1.958143,-1.958143,11.93596,85.25671,0.1114507,2.101366,0.04218653,0,10.67801
2/17/2007 7:00:00 PM,0.007450141,0,62.789,90,0,0,36.28505,36.28505,2.206291,2.206291,0,-1,0,2.206291,0,0,4.440892E-16,0,0,2.322412,2.206291,0,0,2.175715,8.66713,0,2.322412,-2.322412,9.487926,67.77077,0.1114507,2.42692,0,0,8.66713
2/17/2007 8:00:00 PM,0,0,49.64674,90,0,0,34.60425,34.60425,1.659419,1.659419,0,-1,0,1.659419,0,0,0,0,0,1.746757,1.659419,0,0,4.756172,6.344719,0,1.746757,-1.746757,7.646684,54.61906,0.1114507,1.825361,0,0,6.344719
2/17/2007 9:00:00 PM,0,0,35.80359,90,0,0,32.92345,32.92345,2.35448,2.35448,0,-1,0,2.35448,0,0,4.440892E-16,0,0,2.4784,2.35448,0,0,6.697013,4.597962,0,2.4784,-2.4784,5.034221,35.95865,0.1114507,2.589928,0,0,4.597962
2/17/2007 10:00:00 PM,0,0,21.19457,90,0,0,31.14181,31.14181,0.3980789,0.3980789,0,-1,0,0.3980789,0,0,5.551115E-17,0,0,0.4190304,0.3980789,0,0,9.45079,2.119563,0,0.4190304,-0.4190304,4.592524,32.80368,0.1114507,0.4378867,0,0,2.119563
2/17/2007 11:00:00 PM,0,0,5.997999,90,0,0,29.70305,29.70305,0.1570387,0.1570387,0,-1,0,0.1570387,0,0,0,0,0,0.1653039,0.1570387,0,0,9.91638,1.700532,0,0.1653039,-0.1653039,4.418278,31.55907,0.1114507,0.1727426,0,0,1.700532
2/18/2007 12:00:00 AM,0,0,-9.425552,90,0,0,28.587,28.587,0.2462335,0.2462335,0,-1,0,0.2462335,0,0,5.551115E-17,0,0,0.2591932,0.2462335,0,0,10.10005,1.535228,0,0.2591932,-0.2591932,4.145065,29.60755,0.1114507,0.2708569,0,0,1.535228
2/18/2007 1:00:00 AM,0,0,-24.56709,90,0,0,27.43733,27.43733,0.1764686,0.1764686,0,-1,0,0.1764686,0,0,2.775558E-17,0,0,0.1857564,0.1764686,0,0,10.38804,1.276035,0,0.1857564,-0.1857564,3.94926,28.20895,0.1114507,0.1941154,0,0,1.276035
2/18/2007 2:00:00 AM,0,0,-39.05111,90,0,0,26.37507,26.37507,0.1703046,0.1703046,0,-1,0,0.1703046,0,0,2.775558E-17,0,0,0.1792679,0.1703046,0,0,10.59444,1.090279,0,0.1792679,-0.1792679,3.760295,26.8592,0.1114507,0.187335,0,0,1.090279
2/18/2007 3:00:00 AM,0,0,-52.75425,90,0,0,25.52795,25.52795,0.6018805,0.6018805,0,-1,0,0.6018805,0,0,1.110223E-16,0,0,0.6335584,0.6018805,0,0,10.79363,0.9110107,0,0.6335584,-0.6335584,3.092466,22.089,0.1114507,0.6620685,0,0,0.9110107
2/18/2007 4:00:00 AM,0.01670615,0.3269295,-65.7904,110.3129,0.003797201,0.01706026,24.78373,24.6741,0.01335405,0.01335405,0,-1,0,0.01335405,127.7535,0,0,0,0.01706026,0.0140569,0.01335405,0,0,11.49758,0.2774523,0.003003369,0,0.003003369,3.095315,22.10935,0.11145,0.01468946,0.01364821,0,0.2945126
2/18/2007 5:00:00 AM,0.2086945,7.746606,-78.44657,95.69698,0.01532906,0.06901576,24.36349,23.9211,0.06615604,0.06615604,0,0,0,0.06615604,104.3227,0,0,0,0.06901576,0.06963794,0.06615604,0,0,11.49458,0.2801554,0,0.000622181,-0.000622181,3.09466,22.10467,0.11145,0.07277165,0.05521261,0,0.3491712
2/18/2007 6:00:00 AM,0.2136485,15.50961,-91.12594,81.06149,0.1536109,0.6800947,27.70114,23.25551,0.3062466,0.3062466,0,0,0,0.3062466,222.0742,0,0,0,0.6800947,0.3223649,0.3062466,0,0,11.49527,0.2795332,0.3577298,0,0.3577298,3.434032,24.52875,0.1113671,0.3368713,0.5440757,0,0.9596279
2/18/2007 7:00:00 AM,0.4974972,23.2343,-104.3202,66.45776,0.524362,2.201998,37.86164,22.5563,0.1762661,0.1762661,0,0,0,0.1762661,1249.246,0,0,0,2.201998,0.1855433,0.1762661,0,0,11.13754,0.60149,2.016454,0,2.016454,5.347009,38.19284,0.110902,0.1938927,1.761598,0,2.803488
2/18/2007 8:00:00 AM,0.755239,30.4913,-118.5921,51.95702,0.6565917,2.680463,43.07535,23.82698,1.024785,1.024785,0,0,0,1.024785,261.5634,0,0,0,2.680463,1.078721,1.024785,0,0,9.121083,2.416299,1.601742,0,1.601742,6.866554,49.04672,0.1105353,1.127263,2.14437,0,5.096762
2/18/2007 9:00:00 AM,0.9820564,36.75906,-134.5098,37.7134,0.8367309,3.254848,51.65069,26.94654,0,0,0,-1,0,0,0,0,0,0,3.254848,0,0,0,0,7.519341,3.857867,3.254848,0,3.254848,9.954374,71.10253,0.1097976,0,2.603879,0,7.112715
2/18/2007 10:00:00 AM,0.9410223,41.40817,-152.4323,24.21749,0.9613097,3.586328,58.74919,30.20056,1.0532,1.0532,0,0,0,1.0532,340.5173,0,0,0,3.586328,1.108631,1.0532,0,0,4.264493,6.78723,2.477696,0,2.477696,12.30492,87.89214,0.1092427,1.15852,2.869062,0,10.37356
2/18/2007 11:00:00 AM,1.201523,43.79015,-172.0994,13.89067,1.021849,3.703656,63.48196,33.01758,0.3849587,0.3849587,0,0,0,0.3849587,962.0917,1.51164,0,0,3.703656,0.4052197,0.3849587,0,0,1.786797,9.017157,1.786797,0,1.786797,14.00003,100,0.1088459,0.4234546,2.962925,0,12.72081
2/18/2007 12:00:00 PM,1.155102,43.48516,167.6312,15.55831,1.014228,3.623598,65.78584,35.49171,0.6558921,0.6558921,0,0,0,0.6558921,552.4687,2.933185,0,0,3.623598,0.6904127,0.6558921,0,0,0,10.62527,0,0,0,14.00003,100,0.1088459,0.7214813,2.898878,0,14.24887
2/18/2007 1:00:00 PM,1.104201,40.55097,148.2824,27.08824,0.9389642,3.352579,65.88647,37.8381,0,0,0,0,0,0,0,3.352579,0,0,3.352579,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1088459,0,2.682063,0,13.97785
2/18/2007 2:00:00 PM,0.9862455,35.4846,130.8114,40.83648,0.8011826,2.908729,63.21101,39.33065,1.108168,1.108168,0,-1,0,1.108168,262.481,1.742237,0,0,2.908729,1.166492,1.108168,0,0,0,10.62527,0,0,0,14.00003,100,0.1088459,1.218984,2.326983,0,13.534
2/18/2007 3:00:00 PM,0.7696165,28.94647,115.3024,55.15984,0.610259,2.285707,58.08952,39.97608,2.305321,2.305321,0,0,0,2.305321,99.14923,0,0,0,2.285707,2.426653,2.305321,0,0,0,10.62527,0,0.1409456,-0.1409456,13.85146,98.93879,0.1088459,2.535852,1.828566,0,12.91098
2/18/2007 4:00:00 PM,0.4973799,21.54454,101.3204,69.69216,0.4924903,1.87694,55.16392,40.58117,0.3005601,0.3005601,0,0,0,0.3005601,624.4808,1.403955,0,0,1.87694,0.3163791,0.3005601,0,0,0.1566062,10.48433,0.1566062,0,0.1566062,14.00003,100,0.1088113,0.3306161,1.501552,0,12.36127
2/18/2007 5:00:00 PM,0.3465422,13.77668,88.28687,84.30781,0.1235664,0.5026732,43.71472,40.09037,0.7998141,0.7998141,0,0,0,0.7998141,62.84875,0,1.110223E-16,0,0.5026732,0.8419096,0.7998141,0,0,0,10.62527,0,0.3392364,-0.3392364,13.64244,97.44582,0.1088113,0.8797955,0.4021386,0,11.12795
2/18/2007 6:00:00 PM,0.09857603,6.057733,75.65221,98.94334,0.01810986,0.07566724,38.80413,38.27511,1.986451,1.986451,0,0,0,1.986451,3.809167,0,0,0,0.07566724,2.091001,1.986451,0,0,0.3769293,10.28604,0,2.015334,-2.015334,11.51809,82.27193,0.1088113,2.185096,0.06053379,0,10.3617
2/18/2007 7:00:00 PM,0.005635662,0,62.94307,90,0,0,36.43968,36.43968,1.265527,1.265527,0,-1,0,1.265527,0,0,0,0,0,1.332133,1.265527,0,0,2.616189,8.270704,0,1.332133,-1.332133,10.1139,72.242,0.1088113,1.392079,0,0,8.270704
2/18/2007 8:00:00 PM,0,0,49.77871,90,0,0,34.77233,34.77233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.096337,6.93857,0,0,0,10.1139,72.242,0.1088113,0,0,0,6.93857
2/18/2007 9:00:00 PM,0,0,35.90466,90,0,0,33.07137,33.07137,2.265848,2.265848,0,-1,0,2.265848,0,0,0,0,0,2.385103,2.265848,0,0,4.096337,6.93857,0,2.385103,-2.385103,7.599782,54.28405,0.1088113,2.492433,0,0,6.93857
2/18/2007 10:00:00 PM,0,0,21.25495,90,0,0,31.27627,31.27627,0.008735022,0.008735022,0,-1,0,0.008735022,0,0,0,0,0,0.00919476,0.008735022,0,0,6.746451,4.553468,0,0.00919476,-0.00919476,7.59009,54.21482,0.1088113,0.009608524,0,0,4.553468
2/18/2007 11:00:00 PM,0,0,6.009822,90,0,0,29.83751,29.83751,0.09357855,0.09357855,0,-1,0,0.09357855,0,0,1.387779E-17,0,0,0.09850373,0.09357855,0,0,6.756668,4.544273,0,0.09850373,-0.09850373,7.486258,53.47316,0.1088113,0.1029364,0,0,4.544273
2/19/2007 12:00:00 AM,0,0,-9.468416,90,0,0,28.72146,28.72146,0.177465,0.177465,0,-1,0,0.177465,0,0,2.775558E-17,0,0,0.1868053,0.177465,0,0,6.866117,4.445769,0,0.1868053,-0.1868053,7.289348,52.06667,0.1088113,0.1952115,0,0,4.445769
2/19/2007 1:00:00 AM,0,0,-24.65714,90,0,0,27.58524,27.58524,0.5139046,0.5139046,0,-1,0,0.5139046,0,0,0,0,0,0.5409523,0.5139046,0,0,7.073678,4.258964,0,0.5409523,-0.5409523,6.719134,47.99372,0.1088113,0.5652951,0,0,4.258964
2/19/2007 2:00:00 AM,0,0,-39.17919,90,0,0,26.5297,26.5297,0.4058571,0.4058571,0,-1,0,0.4058571,0,0,0,0,0,0.427218,0.4058571,0,0,7.674736,3.718012,0,0.427218,-0.427218,6.268807,44.7771,0.1088113,0.4464428,0,0,3.718012
