Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/19/2007 3:00:00 AM,0,0,-52.91037,90,0,0,25.66241,25.66241,0.9355823,0.9355823,0,-1,0,0.9355823,0,0,1.110223E-16,0,0,0.9848234,0.9355823,0,0,8.149423,3.290794,0,0.9848234,-0.9848234,5.230712,37.36215,0.1088113,1.02914,0,0,3.290794
2/19/2007 4:00:00 AM,0.01766495,0.03328794,-65.96629,110.3301,0.001702445,0.007646009,24.85772,24.80857,0.5160757,0.5160757,0,-1,0,0.5160757,1.481567,0,0,0,0.007646009,0.5432376,0.5160757,0,0,9.24367,2.30597,0,0.5355916,-0.5355916,4.666149,33.32957,0.1088113,0.5676833,0.006116807,0,2.313616
2/19/2007 5:00:00 AM,0.2037491,7.46054,-78.63621,95.69372,0.01476078,0.06641362,24.49505,24.06902,0,0,0,0,0,0,0,0,0,0,0.06641362,0,0,0,0,9.838773,1.770379,0.06641362,0,0.06641362,4.729154,33.77961,0.1087966,0,0.05313089,0,1.836792
2/19/2007 6:00:00 AM,0.4116554,15.22589,-91.32453,81.0388,0.1812917,0.7988253,28.64086,23.38997,0.5696997,0.5696997,0,0,0,0.5696997,140.2187,0,0,0,0.7988253,0.5996839,0.5696997,0,0,9.772359,1.830151,0.1991414,0,0.1991414,4.918076,35.12905,0.1087526,0.6266697,0.6390602,0,2.628976
2/19/2007 7:00:00 AM,0.67513,22.94688,-104.5223,66.41409,0.4331103,1.843441,35.326,22.71093,1.196597,1.196597,0,0,0,1.196597,154.0569,0,0,0,1.843441,1.259576,1.196597,0,0,9.573217,2.009378,0.5838645,0,0.5838645,5.471979,39.08548,0.1086238,1.316257,1.474753,0,3.852819
2/19/2007 8:00:00 AM,0.9007878,30.19394,-118.7885,51.88721,0.6567331,2.678763,43.22988,23.97489,1.23646,1.23646,0,0,0,1.23646,216.6478,0,0,0,2.678763,1.301536,1.23646,0,0,8.989353,2.534856,1.377226,0,1.377226,6.77853,48.41798,0.1083212,1.360106,2.14301,0,5.213619
2/19/2007 9:00:00 AM,1.008223,36.44663,-134.6841,37.60517,0.8369969,3.25251,51.83029,27.11462,1.472081,1.472081,0,-1,0,1.472081,220.9464,0,0,0,3.25251,1.549559,1.472081,0,0,7.612127,3.77436,1.702951,0,1.702951,8.394092,59.95768,0.1079493,1.619289,2.602008,0,7.02687
2/19/2007 10:00:00 AM,1.202237,41.07923,-152.5582,24.03943,0.961643,3.583638,58.93144,30.36864,1.437817,1.437817,0,0,0,1.437817,249.2417,0,0,0,3.583638,1.513491,1.437817,0,0,5.909176,5.307016,2.070147,0,2.070147,10.35801,73.9856,0.1075007,1.581598,2.86691,0,8.890654
2/19/2007 11:00:00 AM,1.252949,43.44973,-172.1487,13.57686,1.022188,3.700218,63.68538,33.20583,1.541017,1.541017,0,0,0,1.541017,240.1153,0,0,0,3.700218,1.622123,1.541017,0,0,3.839029,7.170148,2.078095,0,2.078095,12.32946,88.06739,0.1070541,1.695119,2.960174,0,10.87037
2/19/2007 12:00:00 PM,1.10578,43.14405,167.6702,15.29083,1.014509,3.620013,65.98748,35.67996,0,0,0,0,0,0,0,1.859079,0,0,3.620013,0,0,0,0,1.760934,9.040433,1.760934,0,1.760934,14.00003,100,0.1066786,0,2.89601,0,12.66045
2/19/2007 1:00:00 PM,0.9644926,40.21952,148.3946,26.9497,0.9391298,3.349003,66.0842,38.02635,0.9230378,0.9230378,0,0,0,0.9230378,362.8241,2.377384,0,0,3.349003,0.9716188,0.9230378,0,0,0,10.62527,0,0,0,14.00003,100,0.1066786,1.015342,2.679203,0,13.97428
2/19/2007 2:00:00 PM,0.8645256,35.16718,130.9684,40.75927,0.8011817,2.905275,63.40299,39.5189,0.7970091,0.7970091,0,-1,0,0.7970091,364.5222,2.066318,0,0,2.905275,0.838957,0.7970091,0,0,0,10.62527,0,0,0,14.00003,100,0.1066786,0.87671,2.32422,0,13.53055
2/19/2007 3:00:00 PM,0.7443582,28.6415,115.4797,55.11776,0.6100528,2.282404,58.27439,40.16433,0.9842688,0.9842688,0,0,0,0.9842688,231.8883,1.246332,0,0,2.282404,1.036072,0.9842688,0,0,0,10.62527,0,0,0,14.00003,100,0.1066786,1.082696,1.825924,0,12.90768
2/19/2007 4:00:00 PM,0.5506154,21.24728,101.5026,69.67483,0.3787358,1.470687,51.95424,40.76941,2.473197,2.473197,0,0,0,2.473197,59.465,0,0,0,1.470687,2.603366,2.473197,0,0,0,10.62527,0,1.132679,-1.132679,12.80608,91.47182,0.1066786,2.720517,1.176549,0,12.09596
2/19/2007 5:00:00 PM,0.3249376,13.4815,88.46519,84.31094,0.1575633,0.6369099,44.86422,40.23828,0,0,0,0,0,0,0,0,0,0,0.6369099,0,0,0,0,1.258532,9.492596,0.6369099,0,0.6369099,13.41031,95.7877,0.1065434,0,0.5095279,0,10.12951
2/19/2007 6:00:00 PM,0.1370148,5.759301,75.82074,98.9659,0.01015248,0.0424341,38.73974,38.44319,1.463346,1.463346,0,0,0,1.463346,2.8998,0,2.220446E-16,0,0.0424341,1.540364,1.463346,0,0,0.6216222,10.06581,0,1.49793,-1.49793,11.83135,84.50946,0.1065434,1.60968,0.03394728,0,10.10825
2/19/2007 7:00:00 PM,0.003480702,0,63.09626,90,0,0,36.62793,36.62793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.285989,8.567884,0,0,0,11.83135,84.50946,0.1065434,0,0,0,8.567884
2/19/2007 8:00:00 PM,0,0,49.90959,90,0,0,34.92696,34.92696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.285989,8.567884,0,0,0,11.83135,84.50946,0.1065434,0,0,0,8.567884
2/19/2007 9:00:00 PM,0,0,36.00423,90,0,0,33.226,33.226,1.305418,1.305418,0,-1,0,1.305418,0,0,2.220446E-16,0,0,1.374124,1.305418,0,0,2.285989,8.567884,0,1.374124,-1.374124,10.38289,74.16338,0.1065434,1.43596,0,0,8.567884
2/19/2007 10:00:00 PM,0,0,21.31318,90,0,0,31.44435,31.44435,0.04990857,0.04990857,0,-1,0,0.04990857,0,0,0,0,0,0.05253534,0.04990857,0,0,3.812794,7.19376,0,0.05253534,-0.05253534,10.32752,73.76783,0.1065434,0.05489943,0,0,7.19376
2/19/2007 11:00:00 PM,0,0,6.018696,90,0,0,30.00559,30.00559,0.7817448,0.7817448,0,-1,0,0.7817448,0,0,1.110223E-16,0,0,0.8228893,0.7817448,0,0,3.871166,7.141224,0,0.8228893,-0.8228893,9.460115,67.57212,0.1065434,0.8599194,0,0,7.141224
2/20/2007 12:00:00 AM,0,0,-9.514981,90,0,0,28.87609,28.87609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.785488,6.318335,0,0,0,9.460115,67.57212,0.1065434,0,0,0,6.318335
2/20/2007 1:00:00 AM,0,0,-24.75143,90,0,0,27.73988,27.73988,0.1469187,0.1469187,0,-1,0,0.1469187,0,0,2.775558E-17,0,0,0.1546513,0.1469187,0,0,4.785488,6.318335,0,0.1546513,-0.1546513,9.297099,66.40771,0.1065434,0.1616106,0,0,6.318335
2/20/2007 2:00:00 AM,0,0,-39.31175,90,0,0,26.66416,26.66416,0.243015,0.243015,0,-1,0,0.243015,0,0,2.775558E-17,0,0,0.2558053,0.243015,0,0,4.957323,6.163684,0,0.2558053,-0.2558053,9.027456,64.4817,0.1065434,0.2673165,0,0,6.163684
2/20/2007 3:00:00 AM,0,0,-53.071,90,0,0,25.79015,25.79015,0.1320674,0.1320674,0,-1,0,0.1320674,0,0,0,0,0,0.1390183,0.1320674,0,0,5.24155,5.907879,0,0.1390183,-0.1390183,8.880919,63.43501,0.1065434,0.1452742,0,0,5.907879
2/20/2007 4:00:00 AM,0.008955196,0,-66.14661,90,0,0,24.94303,24.94303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.396015,5.76886,0,0,0,8.880919,63.43501,0.1065434,0,0,0,5.76886
2/20/2007 5:00:00 AM,0.1891528,7.172873,-78.83011,95.68729,0.01418934,0.06381141,24.59289,24.18331,0.5168804,0.5168804,0,0,0,0.5168804,12.34549,0,1.110223E-16,0,0.06381141,0.5440846,0.5168804,0,0,5.396015,5.76886,0,0.4802732,-0.4802732,8.374666,59.81892,0.1065434,0.5685684,0.05104912,0,5.832672
2/20/2007 6:00:00 AM,0.4022239,14.94053,-91.52724,81.01329,0.1810946,0.7974313,28.77018,23.52444,0.3814449,0.3814449,0,0,0,0.3814449,209.0554,0,0,0,0.7974313,0.401521,0.3814449,0,0,5.929652,5.288587,0.3959104,0,0.3959104,8.750259,62.50173,0.1064595,0.4195894,0.6379451,0,6.086019
2/20/2007 7:00:00 AM,0.4908525,22.65765,-104.7283,66.36793,0.5307172,2.223041,38.33564,22.83867,1.52003,1.52003,0,0,0,1.52003,146.2497,0,0,0,2.223041,1.600032,1.52003,0,0,5.533742,5.644907,0.6230085,0,0.6230085,9.341297,66.72342,0.1063278,1.672034,1.778432,0,7.867947
2/20/2007 8:00:00 AM,0.6966609,29.89448,-118.9888,51.81535,0.6568909,2.677021,43.39173,24.12952,1.212856,1.212856,0,0,0,1.212856,220.7205,0,0,0,2.677021,1.27669,1.212856,0,0,4.910733,6.205614,1.400331,0,1.400331,10.66977,76.21247,0.106033,1.334141,2.141617,0,8.882635
2/20/2007 9:00:00 AM,0.8556514,36.13173,-134.862,37.49543,0.8372635,3.250429,51.99618,27.26925,2.335875,2.335875,0,-1,0,2.335875,139.1525,0,0,0,3.250429,2.458816,2.335875,0,0,3.510403,7.465912,0.7916135,0,0.7916135,11.42076,81.57668,0.1058671,2.569462,2.600343,0,10.71634
2/20/2007 10:00:00 AM,0.948813,40.74736,-152.6878,23.86033,0.9619609,3.580453,59.13388,30.55689,0,0,0,0,0,0,0,0.8616636,0,0,3.580453,0,0,0,0,2.718789,8.178364,2.718789,0,2.718789,14.00003,100,0.1053011,0,2.864362,0,11.75882
2/20/2007 11:00:00 AM,1.083837,43.10587,-172.202,13.25984,1.022495,3.696211,63.90853,33.41425,0.7501366,0.7501366,0,0,0,0.7501366,492.7384,2.906594,0,0,3.696211,0.7896174,0.7501366,0,0,0,10.62527,0,0,0,14.00003,100,0.1053011,0.8251502,2.956969,0,14.32149
2/20/2007 12:00:00 PM,1.175294,42.79896,167.7052,15.02532,1.014746,3.615826,66.20843,35.88838,0.5839296,0.5839296,0,0,0,0.5839296,619.2228,3.001163,0,0,3.615826,0.6146628,0.5839296,0,0,0,10.62527,0,0,0,14.00003,100,0.1053011,0.6423225,2.892661,0,14.2411
2/20/2007 1:00:00 PM,1.07168,39.88363,148.5033,26.81577,0.9392391,3.345262,66.2802,38.2146,1.542954,1.542954,0,0,0,1.542954,216.809,1.7211,0,0,3.345262,1.624162,1.542954,0,0,0,10.62527,0,0,0,14.00003,100,0.1053011,1.697249,2.67621,0,13.97054
2/20/2007 2:00:00 PM,0.9485793,34.84502,131.1226,40.68636,0.8011167,2.901623,63.59301,39.70715,1.345078,1.345078,0,-1,0,1.345078,215.7215,1.485751,0,0,2.901623,1.415872,1.345078,0,0,0,10.62527,0,0,0,14.00003,100,0.1053011,1.479586,2.321298,0,13.5269
2/20/2007 3:00:00 PM,0.6440151,28.33165,115.655,55.07955,0.8006791,2.88845,64.23798,40.35258,2.193149,2.193149,0,0,0,2.193149,131.7033,0.5798721,0,0,2.88845,2.308578,2.193149,0,0,0,10.62527,0,0,0,14.00003,100,0.1053011,2.412464,2.31076,0,13.51372
2/20/2007 4:00:00 PM,0.5126079,20.94513,101.6834,69.66099,0.378232,1.467245,52.12923,40.95766,1.260973,1.260973,0,0,0,1.260973,116.3582,0.1399051,0,0,1.467245,1.32734,1.260973,0,0,0,10.62527,0,0,0,14.00003,100,0.1053011,1.387071,1.173796,0,12.09252
2/20/2007 5:00:00 PM,0.2469856,13.1815,88.64243,84.31724,0.1252186,0.5083105,44.10052,40.42653,1.183568,1.183568,0,0,0,1.183568,42.9473,0,2.220446E-16,0,0.5083105,1.245861,1.183568,0,0,0,10.62527,0,0.7375504,-0.7375504,13.22258,94.44682,0.1053011,1.301925,0.4066484,0,11.13358
2/20/2007 6:00:00 PM,0.09869312,5.456142,75.98839,98.99127,0.01114845,0.04654257,38.95715,38.63144,2.82032,2.82032,0,0,0,2.82032,1.650258,0,0,0,0.04654257,2.968758,2.82032,0,0,0.8195005,9.887724,0,2.922215,-2.922215,10.1423,72.44482,0.1053011,3.102352,0.03723405,0,9.934266
2/20/2007 7:00:00 PM,0.002294374,0,63.24857,90,0,0,36.81618,36.81618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.066407,6.965508,0,0,0,10.1423,72.44482,0.1053011,0,0,0,6.965508
2/20/2007 8:00:00 PM,0,0,50.03939,90,0,0,35.09504,35.09504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.066407,6.965508,0,0,0,10.1423,72.44482,0.1053011,0,0,0,6.965508
2/20/2007 9:00:00 PM,0,0,36.10228,90,0,0,33.39408,33.39408,0.1273998,0.1273998,0,-1,0,0.1273998,0,0,0,0,0,0.134105,0.1273998,0,0,4.066407,6.965508,0,0.134105,-0.134105,10.00094,71.43512,0.1053011,0.1401398,0,0,6.965508
2/20/2007 10:00:00 PM,0,0,21.36924,90,0,0,31.61243,31.61243,0.1224281,0.1224281,0,-1,0,0.1224281,0,0,2.775558E-17,0,0,0.1288717,0.1224281,0,0,4.215412,6.831403,0,0.1288717,-0.1288717,9.865094,70.46482,0.1053011,0.1346709,0,0,6.831403
2/20/2007 11:00:00 PM,0,0,6.024619,90,0,0,30.16022,30.16022,0.1423928,0.1423928,0,-1,0,0.1423928,0,0,2.775558E-17,0,0,0.1498871,0.1423928,0,0,4.358603,6.702532,0,0.1498871,-0.1498871,9.707099,69.33629,0.1053011,0.156632,0,0,6.702532
2/21/2007 12:00:00 AM,0,0,-9.565241,90,0,0,29.04417,29.04417,0.07425012,0.07425012,0,-1,0,0.07425012,0,0,1.387779E-17,0,0,0.07815802,0.07425012,0,0,4.525144,6.552645,0,0.07815802,-0.07815802,9.624714,68.74782,0.1053011,0.08167513,0,0,6.552645
2/21/2007 1:00:00 AM,0,0,-24.84993,90,0,0,27.88779,27.88779,0.4574071,0.4574071,0,-1,0,0.4574071,0,0,5.551115E-17,0,0,0.4814812,0.4574071,0,0,4.611986,6.474486,0,0.4814812,-0.4814812,9.117188,65.12264,0.1053011,0.5031478,0,0,6.474486
2/21/2007 2:00:00 AM,0,0,-39.44878,90,0,0,26.79191,26.79191,0.05574361,0.05574361,0,-1,0,0.05574361,0,0,6.938894E-18,0,0,0.05867748,0.05574361,0,0,5.146966,5.993005,0,0.05867748,-0.05867748,9.055336,64.68085,0.1053011,0.06131797,0,0,5.993005
2/21/2007 3:00:00 AM,0,0,-53.2361,90,0,0,25.92461,25.92461,0.4373391,0.4373391,0,-1,0,0.4373391,0,0,5.551115E-17,0,0,0.4603569,0.4373391,0,0,5.212162,5.934328,0,0.4603569,-0.4603569,8.570078,61.21472,0.1053011,0.481073,0,0,5.934328
2/21/2007 4:00:00 AM,0.01037454,0,-66.33127,90,0,0,25.07077,25.07077,0.3274074,0.3274074,0,-1,0,0.3274074,0,0,5.551115E-17,0,0,0.3446394,0.3274074,0,0,5.72367,5.473971,0,0.3446394,-0.3446394,8.206796,58.61985,0.1053011,0.3601481,0,0,5.473971
2/21/2007 5:00:00 AM,0.15028,6.883677,-79.02821,95.67773,0.01251209,0.0562444,24.67896,24.31777,0.2703911,0.2703911,0,0,0,0.2703911,20.80113,0,0,0,0.0562444,0.2846222,0.2703911,0,0,6.106603,5.129332,0,0.2283778,-0.2283778,7.966064,56.90035,0.1053011,0.2974302,0.04499552,0,5.185576
2/21/2007 6:00:00 AM,0.3517424,14.65359,-91.73399,80.98499,0.2370065,1.034287,30.52768,23.65218,0.1827818,0.1827818,0,0,0,0.1827818,565.8587,0,0,0,1.034287,0.1924019,0.1827818,0,0,6.360356,4.900954,0.841885,0,0.841885,8.764747,62.60521,0.1051271,0.20106,0.8274295,0,5.935241
2/21/2007 7:00:00 AM,0.368116,22.36667,-104.9383,66.31936,0.3968778,1.696357,34.52513,22.97313,2.999235,2.999235,0,0,0,2.999235,56.55967,0,4.440892E-16,0,1.696357,3.157089,2.999235,0,0,5.518471,5.65865,0,1.460732,-1.460732,7.225,51.60704,0.1051271,3.299158,1.357086,0,7.355008
2/21/2007 8:00:00 AM,0.6964201,29.59299,-119.1929,51.74152,0.657064,2.675736,43.52671,24.25727,1.071181,1.071181,0,0,0,1.071181,249.7931,0,0,0,2.675736,1.127559,1.071181,0,0,7.141507,4.197918,1.548177,0,1.548177,8.693729,62.09794,0.1048085,1.178299,2.140589,0,6.873654
2/21/2007 9:00:00 AM,0.6560228,35.81443,-135.0436,37.3843,0.9043393,3.466237,54.19365,27.43733,0.7961396,0.7961396,0,-1,0,0.7961396,435.3806,0,0,0,3.466237,0.8380417,0.7961396,0,0,5.59333,5.591277,2.628195,0,2.628195,11.18705,79.90737,0.1042721,0.8757536,2.77299,0,9.057514
2/21/2007 10:00:00 AM,1.057848,40.41265,-152.8212,23.68041,0.9622619,3.576767,59.35646,30.76531,3.094716,3.094716,2.513665,0,0.8512306,3.094716,115.5766,0,0,0,3.576767,0.6116324,0.5810508,0,0,2.965135,7.956653,2.965135,0,2.965135,14.00003,100,0.1044157,3.404187,2.861413,5,11.53342
2/21/2007 11:00:00 AM,0.9207565,42.75868,-172.2591,12.93976,1.349389,4.565705,74.21859,33.63611,2.295979,2.295979,0,0,0,2.295979,198.8566,2.148885,0,0,4.565705,2.41682,2.295979,0,0,0,10.62527,0,0,0,14.00003,100,0.1044157,2.525577,3.652564,0,15.19098
2/21/2007 12:00:00 PM,0.7471575,42.45002,167.7363,14.76219,1.082313,3.800525,68.5168,36.11697,1.032733,1.032733,0,0,0,1.032733,368.0064,2.713437,0,0,3.800525,1.087088,1.032733,0,0,0,10.62527,0,0,0,14.00003,100,0.1044157,1.136007,3.04042,0,14.4258
2/21/2007 1:00:00 PM,0.7528322,39.5434,148.6084,26.68667,1.072704,3.716393,70.61009,38.44319,0.8531423,0.8531423,0,0,0,0.8531423,435.6123,2.818348,0,0,3.716393,0.8980445,0.8531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1044157,0.9384565,2.973114,0,14.34167
2/21/2007 2:00:00 PM,0.8207185,34.51823,131.2739,40.61784,0.8009868,2.897033,63.8222,39.93574,0.07723486,0.07723486,0,-1,0,0.07723486,3750.94,2.815733,0,0,2.897033,0.08129985,0.07723486,0,0,0,10.62527,0,0,0,14.00003,100,0.1044157,0.08495834,2.317626,0,13.52231
2/21/2007 3:00:00 PM,0.3149465,28.01705,115.8282,55.04524,0.323523,1.269596,50.12099,40.58117,0.2162543,0.2162543,0,0,0,0.2162543,587.0849,1.04196,0,0,1.269596,0.2276361,0.2162543,0,0,0,10.62527,0,0,0,14.00003,100,0.1044157,0.2378798,1.015677,0,11.89487
2/21/2007 4:00:00 PM,0.248338,20.63822,101.8627,69.65064,0.2349939,0.9328188,48.10404,41.18625,0.763452,0.763452,0,0,0,0.763452,122.1843,0.1291852,0,0,0.9328188,0.8036337,0.763452,0,0,0,10.62527,0,0,0,14.00003,100,0.1044157,0.8397972,0.7462551,0,11.55809
2/21/2007 5:00:00 PM,0.2666144,12.8768,88.81855,84.32666,0.1361658,0.551064,44.65213,40.65512,0.7338735,0.7338735,0,0,0,0.7338735,75.08977,0,0,0,0.551064,0.7724985,0.7338735,0,0,0,10.62527,0,0.2214345,-0.2214345,13.76662,98.33277,0.1044157,0.8072609,0.4408512,0,11.17634
2/21/2007 6:00:00 PM,0.09056028,5.148361,76.15511,99.01944,0.0114789,0.04786593,39.17528,38.83986,1.696813,1.696813,0,0,0,1.696813,2.820931,0,2.220446E-16,0,0.04786593,1.786119,1.696813,0,0,0.2460384,10.40384,0,1.738253,-1.738253,11.93434,85.24509,0.1044157,1.866495,0.03829274,0,10.45171
2/21/2007 7:00:00 PM,0.002042074,0,63.39997,90,0,0,37.0246,37.0246,2.139745,2.139745,0,-1,0,2.139745,0,0,0,0,0,2.252363,2.139745,0,0,2.177431,8.665586,0,2.252363,-2.252363,9.560136,68.28655,0.1044157,2.35372,0,0,8.665586
2/21/2007 8:00:00 PM,0,0,50.16809,90,0,0,35.28329,35.28329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.680057,6.413223,0,0,0,9.560136,68.28655,0.1044157,0,0,0,6.413223
2/21/2007 9:00:00 PM,0,0,36.19881,90,0,0,33.58232,33.58232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.680057,6.413223,0,0,0,9.560136,68.28655,0.1044157,0,0,0,6.413223
2/21/2007 10:00:00 PM,0,0,21.42314,90,0,0,31.78724,31.78724,0.1900816,0.1900816,0,-1,0,0.1900816,0,0,2.775558E-17,0,0,0.2000859,0.1900816,0,0,4.680057,6.413223,0,0.2000859,-0.2000859,9.349227,66.78006,0.1044157,0.2090897,0,0,6.413223
2/21/2007 11:00:00 PM,0,0,6.027594,90,0,0,30.3283,30.3283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.902375,6.213137,0,0,0,9.349227,66.78006,0.1044157,0,0,0,6.213137
2/22/2007 12:00:00 AM,0,0,-9.619185,90,0,0,29.21225,29.21225,0.5436512,0.5436512,0,-1,0,0.5436512,0,0,0,0,0,0.5722645,0.5436512,0,0,4.902375,6.213137,0,0.5722645,-0.5722645,8.746007,62.47136,0.1044157,0.5980164,0,0,6.213137
2/22/2007 1:00:00 AM,0,0,-24.95264,90,0,0,28.06259,28.06259,0.1904323,0.1904323,0,-1,0,0.1904323,0,0,0,0,0,0.200455,0.1904323,0,0,5.538224,5.640872,0,0.200455,-0.200455,8.534709,60.96209,0.1044157,0.2094755,0,0,5.640872
2/22/2007 2:00:00 AM,0,0,-39.59022,90,0,0,26.96671,26.96671,0.4370789,0.4370789,0,-1,0,0.4370789,0,0,5.551115E-17,0,0,0.460083,0.4370789,0,0,5.760952,5.440418,0,0.460083,-0.460083,8.049739,57.49802,0.1044157,0.4807867,0,0,5.440418
2/22/2007 3:00:00 AM,0,0,-53.40562,90,0,0,26.0927,26.0927,0.4841528,0.4841528,0,-1,0,0.4841528,0,0,5.551115E-17,0,0,0.5096345,0.4841528,0,0,6.272155,4.980335,0,0.5096345,-0.5096345,7.512537,53.66087,0.1044157,0.532568,0,0,4.980335
2/22/2007 4:00:00 AM,0.006825744,0,-66.52022,90,0,0,25.2254,25.2254,0.4070066,0.4070066,0,-1,0,0.4070066,0,0,5.551115E-17,0,0,0.428428,0.4070066,0,0,6.838416,4.4707,0,0.428428,-0.428428,7.060935,50.43515,0.1044157,0.4477073,0,0,4.4707
2/22/2007 5:00:00 AM,0.119976,6.593023,-79.23042,95.66506,0.01312527,0.05895197,24.84463,24.46568,0,0,0,0,0,0,0,0,0,0,0.05895197,0,0,0,0,7.314447,4.042272,0.05895197,0,0.05895197,7.116861,50.83462,0.1044037,0,0.04716158,0,4.101224
2/22/2007 6:00:00 AM,0.2520992,14.36514,-91.94467,80.95395,0.1765504,0.7767413,28.94183,23.82698,0.5059087,0.5059087,0,0,0,0.5059087,153.5339,0,0,0,0.7767413,0.5325356,0.5059087,0,0,7.255495,4.095329,0.2442058,0,0.2442058,7.348535,52.48943,0.1043544,0.5564996,0.621393,0,4.87207
2/22/2007 7:00:00 AM,0.4969643,22.07399,-105.152,66.26844,0.5523301,2.302011,39.2684,23.12777,1.615061,1.615061,0,0,0,1.615061,142.534,0,0,0,2.302011,1.700064,1.615061,0,0,7.011289,4.315114,0.6019469,0,0.6019469,7.919592,56.5684,0.104233,1.776567,1.841609,0,6.617125
2/22/2007 8:00:00 AM,0.6045108,29.28951,-119.4006,51.66584,0.78468,3.125099,47.52044,24.43207,0,0,0,0,0,0,0,0,0,0,3.125099,0,0,0,0,6.409342,4.856866,3.125099,0,3.125099,10.88432,77.745,0.1036073,0,2.500079,0,7.981966
2/22/2007 9:00:00 AM,0.8564687,35.49478,-135.2288,37.27192,0.8377936,3.245348,52.37592,27.62558,1.087799,1.087799,0,-1,0,1.087799,298.3407,0,0,0,3.245348,1.145052,1.087799,0,0,3.284243,7.669456,2.100296,0,2.100296,12.87684,91.97723,0.1031909,1.196579,2.596278,0,10.9148
2/22/2007 10:00:00 AM,1.077831,40.07518,-152.9581,23.49988,0.9625446,3.573022,59.57849,30.97373,0,0,0,0,0,0,0,2.389075,0,0,3.573022,0,0,0,0,1.183947,9.559722,1.183947,0,1.183947,14.00003,100,0.1029577,0,2.858418,0,13.13274
2/22/2007 11:00:00 AM,1.056629,42.40825,-172.3199,12.61681,1.023012,3.687586,64.36562,33.84453,0,0,0,0,0,0,0,3.687586,0,0,3.687586,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1029577,0,2.950068,0,14.31286
2/22/2007 12:00:00 PM,0.8363345,42.09732,167.7636,14.50191,1.227351,4.180635,73.20734,36.32539,0,0,0,0,0,0,0,4.180635,0,0,4.180635,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1029577,0,3.344508,0,14.80591
2/22/2007 1:00:00 PM,0.7861244,39.19897,148.71,26.56261,1.131719,3.868663,72.66502,38.67178,1.129839,1.129839,0,0,0,1.129839,342.4083,2.679359,0,0,3.868663,1.189305,1.129839,0,0,0,10.62527,0,0,0,14.00003,100,0.1029577,1.242823,3.094931,0,14.49394
2/22/2007 2:00:00 PM,0.7569426,34.18692,131.4225,40.55382,1.047856,3.606755,71.6117,40.16433,2.730959,2.730959,0,-1,0,2.730959,132.0692,0.7320609,0,0,3.606755,2.874694,2.730959,0,0,0,10.62527,0,0,0,14.00003,100,0.1029577,3.004056,2.885404,0,14.23203
2/22/2007 3:00:00 PM,0.7299755,27.69779,115.9993,55.01488,0.609024,2.270585,58.8576,40.76941,0,0,0,0,0,0,0,2.270585,0,0,2.270585,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1029577,0,1.816468,0,12.89586
2/22/2007 4:00:00 PM,0.5078611,20.32665,102.0405,69.64381,0.3770211,1.459294,52.51383,41.3745,0,0,0,0,0,0,0,1.459294,0,0,1.459294,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1029577,0,1.167435,0,12.08457
2/22/2007 5:00:00 PM,0.2384685,12.56749,88.99352,84.33921,0.1249453,0.5060511,44.51059,40.84337,0.8408448,0.8408448,0,0,0,0.8408448,60.18365,0,0,0,0.5060511,0.8850998,0.8408448,0,0,0,10.62527,0,0.3790487,-0.3790487,13.60048,97.14606,0.1029577,0.9249293,0.4048409,0,11.13133
2/22/2007 6:00:00 PM,0.08589872,4.836064,76.32088,99.05035,0.01043385,0.04346181,39.37338,39.06845,0.6353031,0.6353031,0,0,0,0.6353031,6.841114,0,2.220446E-16,0,0.04346181,0.6687402,0.6353031,0,0,0.4211652,10.24623,0,0.6252783,-0.6252783,12.94137,92.4382,0.1029577,0.6988334,0.03476945,0,10.28969
2/22/2007 7:00:00 PM,0.0008779493,0,63.55044,90,0,0,37.25319,37.25319,2.800909,2.800909,0,-1,0,2.800909,0,0,4.440892E-16,0,0,2.948326,2.800909,0,0,1.115919,9.620947,0,2.948326,-2.948326,9.833567,70.23962,0.1029577,3.081,0,0,9.620947
2/22/2007 8:00:00 PM,0,0,50.29568,90,0,0,35.51188,35.51188,2.421734,2.421734,0,-1,0,2.421734,0,0,4.440892E-16,0,0,2.549194,2.421734,0,0,4.391836,6.672622,0,2.549194,-2.549194,7.14648,51.04618,0.1029577,2.663908,0,0,6.672622
2/22/2007 9:00:00 PM,0,0,36.29382,90,0,0,33.79074,33.79074,1.364563,1.364563,0,-1,0,1.364563,0,0,2.220446E-16,0,0,1.436382,1.364563,0,0,7.224274,4.123428,0,1.436382,-1.436382,5.6324,40.23135,0.1029577,1.50102,0,0,4.123428
2/22/2007 10:00:00 PM,0,0,21.47489,90,0,0,31.99565,31.99565,0.1277643,0.1277643,0,-1,0,0.1277643,0,0,2.775558E-17,0,0,0.1344887,0.1277643,0,0,8.820254,2.687045,0,0.1344887,-0.1344887,5.490636,39.21875,0.1029577,0.1405407,0,0,2.687045
2/22/2007 11:00:00 PM,0,0,6.027626,90,0,0,30.53672,30.53672,0.5832873,0.5832873,0,-1,0,0.5832873,0,0,1.110223E-16,0,0,0.6139867,0.5832873,0,0,8.969687,2.552557,0,0.6139867,-0.6139867,4.843438,34.59591,0.1029577,0.641616,0,0,2.552557
2/23/2007 12:00:00 AM,0,0,-9.676802,90,0,0,29.4005,29.4005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.651894,1.93857,0,0,0,4.843438,34.59591,0.1029577,0,0,0,1.93857
2/23/2007 1:00:00 AM,0,0,-25.05952,90,0,0,28.27101,28.27101,0.7602863,0.7602863,0,-1,0,0.7602863,0,0,1.110223E-16,0,0,0.8003014,0.7602863,0,0,9.651894,1.93857,0,0.8003014,-0.8003014,3.999846,28.57027,0.1029577,0.836315,0,0,1.93857
2/23/2007 2:00:00 AM,0,0,-39.73605,90,0,0,27.15496,27.15496,0.3161283,0.3161283,0,-1,0,0.3161283,0,0,0,0,0,0.3327666,0.3161283,0,0,10.54112,1.138268,0,0.3327666,-0.3327666,3.649079,26.0648,0.1029577,0.3477411,0,0,1.138268
2/23/2007 3:00:00 AM,0,0,-53.57949,90,0,0,26.28094,26.28094,0.1536577,0.1536577,0,-1,0,0.1536577,0,0,0,0,0,0.1617449,0.1536577,0,0,10.91086,0.8055019,0,0.1617449,-0.1617449,3.478585,24.84699,0.1029577,0.1690234,0,0,0.8055019
2/23/2007 4:00:00 AM,0.006736115,0,-66.71339,90,0,0,25.43382,25.43382,0.1628306,0.1628306,0,-1,0,0.1628306,0,0,2.775558E-17,0,0,0.1714006,0.1628306,0,0,11.09057,0.643757,0,0.1714006,-0.1714006,3.297913,23.55647,0.1029577,0.1791136,0,0,0.643757
2/23/2007 5:00:00 AM,0.1223389,6.300984,-79.43665,95.64929,0.01160874,0.0520976,25.00931,24.6741,0,0,0,0,0,0,0,0,0,0,0.0520976,0,0,0,0,11.28102,0.4723564,0.0520976,0,0.0520976,3.347337,23.9095,0.1029475,0,0.04167808,0,0.524454
2/23/2007 6:00:00 AM,0.3183856,14.07524,-92.15919,80.92021,0.2241771,0.9783458,30.5185,24.01523,0.4134972,0.4134972,0,0,0,0.4134972,236.6028,0,0,0,0.9783458,0.4352602,0.4134972,0,0,11.22892,0.5192443,0.5430856,0,0.5430856,3.862553,27.58961,0.1028408,0.4548469,0.7826766,0,1.49759
2/23/2007 7:00:00 AM,0.60809,21.77969,-105.3694,66.21526,0.4332815,1.837976,35.96297,23.33619,0,0,0,0,0,0,0,0,0,0,1.837976,0,0,0,0,10.68584,1.008021,1.837976,0,1.837976,5.606211,40.04428,0.1024817,0,1.470381,0,2.845998
2/23/2007 8:00:00 AM,0.7702304,28.98413,-119.6117,51.58838,0.6574508,2.671093,43.9482,24.66065,1.613461,1.613461,0,0,0,1.613461,165.5505,0,0,0,2.671093,1.69838,1.613461,0,0,8.84786,2.6622,0.9727131,0,0.9727131,6.529007,46.63567,0.1022926,1.774807,2.136874,0,5.333292
2/23/2007 9:00:00 AM,0.9003065,35.17286,-135.4173,37.15844,0.8380543,3.241822,52.61714,27.85417,0.9283811,0.9283811,0,-1,0,0.9283811,349.1908,0,0,0,3.241822,0.9772432,0.9283811,0,0,7.875147,3.537642,2.264578,0,2.264578,8.677375,61.98112,0.1018551,1.021219,2.593457,0,6.779463
2/23/2007 10:00:00 AM,0.8559815,39.73503,-153.0984,23.31897,1.25453,4.398855,68.74438,31.18215,0.3964275,0.3964275,0,0,0,0.3964275,1109.624,0,0,0,4.398855,0.4172921,0.3964275,0,0,5.610569,5.575762,3.981563,0,3.981563,12.45462,88.96137,0.101095,0.4360702,3.519084,0,9.974617
2/23/2007 11:00:00 AM,0.9265434,42.05468,-172.3843,12.29118,1.380211,4.626924,75.60918,34.05295,0,0,0,0,0,0,0,2.997918,0,0,4.626924,0,0,0,0,1.629006,9.159169,1.629006,0,1.629006,14.00003,100,0.1007872,0,3.701539,0,13.78609
2/23/2007 12:00:00 PM,0.8038164,41.74098,167.7872,14.24496,1.186752,4.070088,72.16563,36.53381,1.049862,1.049862,0,0,0,1.049862,387.6785,2.964971,0,0,4.070088,1.105118,1.049862,0,0,0,10.62527,0,0,0,14.00003,100,0.1007872,1.154848,3.256071,0,14.69536
2/23/2007 1:00:00 PM,0.7043901,38.85044,148.8081,26.44382,1.017425,3.553612,69.35152,38.87348,0,0,0,0,0,0,0,3.553612,0,0,3.553612,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1007872,0,2.84289,0,14.17889
2/23/2007 2:00:00 PM,0.8247848,33.85121,131.5682,40.49438,0.8005301,2.887994,64.23344,40.35258,1.205645,1.205645,0,-1,0,1.205645,239.5393,1.618894,0,0,2.887994,1.2691,1.205645,0,0,0,10.62527,0,0,0,14.00003,100,0.1007872,1.326209,2.310395,0,13.51327
2/23/2007 3:00:00 PM,0.5613543,27.374,116.1683,54.9885,0.7175974,2.618885,62.36548,40.99128,0,0,0,0,0,0,0,2.618885,0,0,2.618885,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1007872,0,2.095108,0,13.24416
2/23/2007 4:00:00 PM,0.5293862,20.01053,102.2167,69.64046,0.3763144,1.454788,52.72346,41.60309,1.710943,1.710943,0,0,0,1.710943,85.02844,0,2.220446E-16,0,1.454788,1.800993,1.710943,0,0,0,10.62527,0,0.3462045,-0.3462045,13.6351,97.39335,0.1007872,1.882038,1.163831,0,12.08006
2/23/2007 5:00:00 PM,0.2706366,12.25368,89.16733,84.35484,0.1425151,0.5748236,45.25745,41.07196,2.769434,2.769434,0,0,0,2.769434,20.75599,0,4.440892E-16,0,0.5748236,2.915194,2.769434,0,0,0.3846717,10.27907,0,2.34037,-2.34037,11.16813,79.77219,0.1007872,3.046377,0.4598588,0,10.85389
2/23/2007 6:00:00 PM,0.06684251,4.519361,76.4857,99.08395,0.01871276,0.07776653,39.80378,39.25669,1.3021,1.3021,0,0,0,1.3021,5.972393,0,0,0,0.07776653,1.370632,1.3021,0,0,2.985083,7.9387,0,1.292865,-1.292865,9.80533,70.03793,0.1007872,1.43231,0.06221322,0,8.016466
2/23/2007 7:00:00 PM,0.0002267406,0,63.69998,90,0,0,37.46161,37.46161,0.3416061,0.3416061,0,-1,0,0.3416061,0,0,5.551115E-17,0,0,0.3595853,0.3416061,0,0,4.4216,6.645834,0,0.3595853,-0.3595853,9.426293,67.33054,0.1007872,0.3757667,0,0,6.645834
2/23/2007 8:00:00 PM,0,0,50.42216,90,0,0,35.7203,35.7203,1.24574,1.24574,0,-1,0,1.24574,0,0,2.220446E-16,0,0,1.311305,1.24574,0,0,4.821139,6.286249,0,1.311305,-1.311305,8.044057,57.45744,0.1007872,1.370314,0,0,6.286249
2/23/2007 9:00:00 PM,0,0,36.38733,90,0,0,33.97899,33.97899,1.234265,1.234265,0,-1,0,1.234265,0,0,2.220446E-16,0,0,1.299227,1.234265,0,0,6.278145,4.974944,0,1.299227,-1.299227,6.674552,47.67527,0.1007872,1.357692,0,0,4.974944
2/23/2007 10:00:00 PM,0,0,21.52448,90,0,0,32.20407,32.20407,0.4239556,0.4239556,0,-1,0,0.4239556,0,0,5.551115E-17,0,0,0.4462691,0.4239556,0,0,7.72173,3.675717,0,0.4462691,-0.4462691,6.204143,44.31522,0.1007872,0.4663512,0,0,3.675717
2/23/2007 11:00:00 PM,0,0,6.024724,90,0,0,30.72497,30.72497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.217585,3.229448,0,0,0,6.204143,44.31522,0.1007872,0,0,0,3.229448
2/24/2007 12:00:00 AM,0,0,-9.738074,90,0,0,29.60892,29.60892,0.2230268,0.2230268,0,-1,0,0.2230268,0,0,0,0,0,0.234765,0.2230268,0,0,8.217585,3.229448,0,0.234765,-0.234765,5.956679,42.54762,0.1007872,0.2453294,0,0,3.229448
2/24/2007 1:00:00 AM,0,0,-25.17056,90,0,0,28.47943,28.47943,0.3239614,0.3239614,0,-1,0,0.3239614,0,0,0,0,0,0.341012,0.3239614,0,0,8.478435,2.994683,0,0.341012,-0.341012,5.59722,39.98007,0.1007872,0.3563576,0,0,2.994683
2/24/2007 2:00:00 AM,0,0,-39.88622,90,0,0,27.36338,27.36338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.857337,2.653671,0,0,0,5.59722,39.98007,0.1007872,0,0,0,2.653671
2/24/2007 3:00:00 AM,0,0,-53.75768,90,0,0,26.48936,26.48936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.857337,2.653671,0,0,0,5.59722,39.98007,0.1007872,0,0,0,2.653671
2/24/2007 4:00:00 AM,0.004272242,0,-66.9107,90,0,0,25.64224,25.64224,0.3355969,0.3355969,0,-1,0,0.3355969,0,0,5.551115E-17,0,0,0.3532599,0.3355969,0,0,8.857337,2.653671,0,0.3532599,-0.3532599,5.224852,37.3203,0.1007872,0.3691566,0,0,2.653671
2/24/2007 5:00:00 AM,0.112403,6.007629,-79.64684,95.63046,0.01129063,0.0506195,25.2086,24.88252,0,0,0,0,0,0,0,0,0,0,0.0506195,0,0,0,0,9.249847,2.300411,0.0506195,0,0.0506195,5.272874,37.66331,0.1007777,0,0.0404956,0,2.351031
2/24/2007 6:00:00 AM,0.2749676,13.78396,-92.37747,80.88382,0.1986598,0.8693666,29.98409,24.22365,0.405008,0.405008,0,0,0,0.405008,214.6542,0,0,0,0.8693666,0.4263242,0.405008,0,0,9.199228,2.345969,0.4430424,0,0.4430424,5.693181,40.6655,0.1006943,0.4455088,0.6954933,0,3.215335
2/24/2007 7:00:00 AM,0.5519878,21.48381,-105.5904,66.15987,0.4333933,1.836568,36.15652,23.52444,0.1785975,0.1785975,0,0,0,0.1785975,1028.328,0,0,0,1.836568,0.1879974,0.1785975,0,0,8.756186,2.744707,1.648571,0,1.648571,7.257153,51.8367,0.1003854,0.1964573,1.469255,0,4.581275
2/24/2007 8:00:00 AM,0.6386476,28.67689,-119.8263,51.50925,0.8495299,3.337852,49.90831,24.86235,2.019702,2.019702,0,0,0,2.019702,165.2646,0,0,0,3.337852,2.126002,2.019702,0,0,7.107615,4.228421,1.21185,0,1.21185,8.406815,60.04855,0.1001594,2.221672,2.670282,0,7.566273
2/24/2007 9:00:00 AM,0.7480653,34.84873,-135.6091,37.04398,1.066425,3.954308,59.75913,28.06259,1.329974,1.329974,0,-1,0,1.329974,297.3221,0,0,0,3.954308,1.399973,1.329974,0,0,5.895765,5.319086,2.554335,0,2.554335,10.83007,77.35748,0.09968657,1.462972,3.163446,0,9.273394
2/24/2007 10:00:00 AM,0.9444612,39.39227,-153.2419,23.13789,0.9630498,3.564894,60.04137,31.41074,0.8747876,0.8747876,0,0,0,0.8747876,407.5154,0,0,0,3.564894,0.9208291,0.8747876,0,0,3.34143,7.617987,2.644065,0,2.644065,13.33845,95.27444,0.09920176,0.9622664,2.851915,0,11.18288
2/24/2007 11:00:00 AM,1.126119,41.69807,-172.4521,11.96309,1.023389,3.678386,64.82533,34.28154,1.206897,1.206897,0,0,0,1.206897,304.7803,1.710603,0,0,3.678386,1.270418,1.206897,0,0,0.6973652,9.997645,0.6973652,0,0.6973652,14.00003,100,0.09907468,1.327587,2.942709,0,13.67603
2/24/2007 12:00:00 PM,0.8795335,41.38111,167.8071,13.99182,1.315219,4.386101,76.38673,36.76239,0,0,0,0,0,0,0,4.386101,0,0,4.386101,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09907468,0,3.508881,0,15.01138
2/24/2007 1:00:00 PM,0.892834,38.49795,148.9029,26.33051,0.9390952,3.325702,67.18405,39.10206,1.859031,1.859031,0,0,0,1.859031,178.8944,1.368828,0,0,3.325702,1.956874,1.859031,0,0,0,10.62527,0,0,0,14.00003,100,0.09907468,2.044934,2.660562,0,13.95098
2/24/2007 2:00:00 PM,0.9325773,33.51122,131.7111,40.4396,0.8002025,2.882804,64.45661,40.58117,0,0,0,-1,0,0,0,2.882804,0,0,2.882804,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09907468,0,2.306243,0,13.50808
2/24/2007 3:00:00 PM,0.6160267,27.04579,116.3351,54.96613,0.7994893,2.868938,65.0863,41.21987,1.415545,1.415545,0,0,0,1.415545,202.6738,1.378891,0,0,2.868938,1.490047,1.415545,0,0,0,10.62527,0,0,0,14.00003,100,0.09907468,1.557099,2.29515,0,13.49421
2/24/2007 4:00:00 PM,0.4095314,19.68998,102.3913,69.64063,0.4392265,1.677602,54.79297,41.79134,1.314514,1.314514,0,0,0,1.314514,127.6214,0.2939025,0,0,1.677602,1.383699,1.314514,0,0,0,10.62527,0,0,0,14.00003,100,0.09907468,1.445966,1.342081,0,12.30288
2/24/2007 5:00:00 PM,0.2831462,11.9355,89.33995,84.37355,0.1509822,0.6074894,45.69598,41.26021,2.252803,2.252803,0,0,0,2.252803,26.96593,0,4.440892E-16,0,0.6074894,2.371372,2.252803,0,0,0,10.62527,0,1.763883,-1.763883,12.14073,86.71935,0.09907468,2.478084,0.4859915,0,11.23276
2/24/2007 6:00:00 PM,0.09041934,4.198366,76.64955,99.12021,0.007677412,0.03192317,39.703,39.47856,0.3776383,0.3776383,0,0,0,0.3776383,8.453374,0,5.551115E-17,0,0.03192317,0.397514,0.3776383,0,0,1.95987,8.861392,0,0.3655908,-0.3655908,11.75537,83.96674,0.09907468,0.4154021,0.02553854,0,8.893315
2/24/2007 7:00:00 PM,0.00003065267,0,63.84858,90,0,0,37.68347,37.68347,4.283984,3.33,0,-1,0,3.33,0,0,0.9539837,1.382382,0,3.505263,3.33,0,0,2.366081,8.495801,0,3.505263,-3.505263,8.060494,57.57484,0.09907468,4.712382,0,0,8.495801
2/24/2007 8:00:00 PM,0,0,50.54753,90,0,0,35.94889,35.94889,3.207367,3.207367,0,-1,0,3.207367,0,0,0,0.1981034,0,3.376175,3.207367,0,0,6.260818,4.990538,0,3.376175,-3.376175,4.501693,32.15488,0.09907468,3.528103,0,0,4.990538
2/24/2007 9:00:00 PM,0,0,36.47932,90,0,0,34.20758,34.20758,2.193527,1.533644,0,-1,0,1.533644,0,0,0.6598823,0.8792349,0,1.614362,1.533644,0,0,10.01212,1.614362,0,1.614362,-1.614362,2.800006,20,0.09907468,2.412879,0,0,1.614362
2/24/2007 10:00:00 PM,0,0,21.57193,90,0,0,32.41249,32.41249,0.3191423,0,0,-1,0,0,0,0,0.3191423,0.3510565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09907468,0.3510565,0,0,0
2/24/2007 11:00:00 PM,0,0,6.018898,90,0,0,30.95356,30.95356,0.6774238,0,0,-1,0,0,0,0,0.6774238,0.7451661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09907468,0.7451661,0,0,0
2/25/2007 12:00:00 AM,0,0,-9.802983,90,0,0,29.83751,29.83751,0.2422431,0,0,-1,0,0,0,0,0.2422431,0.2664674,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09907468,0.2664674,0,0,0
2/25/2007 1:00:00 AM,0,0,-25.28571,90,0,0,28.68784,28.68784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09907468,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-40.0407,90,0,0,27.57179,27.57179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09907468,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-53.94012,90,0,0,26.69778,26.69778,0.2644947,0,0,-1,0,0,0,0,0.2644947,0.2909442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09907468,0.2909442,0,0,0
2/25/2007 4:00:00 AM,0.003554644,0,-67.11208,90,0,0,25.85066,25.85066,0.09371384,0,0,-1,0,0,0,0,0.09371384,0.1030852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09907468,0.1030852,0,0,0
2/25/2007 5:00:00 AM,0.06404328,5.713029,-79.86089,95.60858,0.0367521,0.1639924,26.15319,25.09094,0.3599383,0.3599383,3.865201,0,1.2202,0.3599383,45.56126,0,0,0,0.1639924,0,0,3.505263,3.33,11.80586,0,3.493992,0,3.493992,6.114698,43.67633,0.09989078,0.3959321,0.1311939,5,0.1639924
2/25/2007 6:00:00 AM,0.2753929,13.49136,-92.5994,80.84484,0.2032916,0.8880648,30.32852,24.43207,0.1923672,0.1923672,3.69763,0,1.174453,0.1923672,461.651,0,0,0,0.8880648,0,0,3.505263,3.33,8.311868,3.144593,4.218065,0,4.218065,10.11631,72.25918,0.1004724,0.2116039,0.7104518,5,4.032658
2/25/2007 7:00:00 AM,0.3971358,21.18643,-105.8148,66.10236,0.4582461,1.932045,37.11346,23.7463,0.8890108,0.8890108,3.164546,0,1.028921,0.8890108,217.3252,0,0,0,1.932045,0,0,2.275535,2.161758,4.093803,6.940852,4.093803,0,4.093803,14.00003,100,0.100777,0.9779119,1.545636,5,8.872896
2/25/2007 8:00:00 AM,0.6201022,28.36786,-120.0441,51.42857,0.8332978,3.279231,49.63257,25.07077,0,0,0,0,0,0,0,3.279231,0,0,3.279231,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.100777,0,2.623385,0,13.9045
2/25/2007 9:00:00 AM,0.5778871,34.52247,-135.804,36.92871,0.8162413,3.161447,52.39854,28.28445,0,0,0,-1,0,0,0,3.161447,0,0,3.161447,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.100777,0,2.529157,0,13.78672
2/25/2007 10:00:00 AM,0.7043674,39.047,-153.3886,22.9569,1.040105,3.789957,62.61938,31.6326,0.01774336,0.01774336,0,0,0,0.01774336,21359.86,3.771279,0,0,3.789957,0.01867722,0.01774336,0,0,0,10.62527,0,0,0,14.00003,100,0.100777,0.0195177,3.031965,0,14.41523
2/25/2007 11:00:00 AM,0.5504503,41.3385,-172.5233,11.63274,0.7383906,2.793677,56.39623,34.51012,0.2250563,0.2250563,0,0,0,0.2250563,1241.324,2.556776,0,0,2.793677,0.2369014,0.2250563,0,0,0,10.62527,0,0,0,14.00003,100,0.100777,0.2475619,2.234942,0,13.41895
2/25/2007 12:00:00 PM,0.9245331,41.01783,167.8236,13.74303,1.015213,3.591566,67.34643,36.98426,2.820008,2.820008,0,0,0,2.820008,127.3601,0.6231359,0,0,3.591566,2.96843,2.820008,0,0,0,10.62527,0,0,0,14.00003,100,0.100777,3.102009,2.873252,0,14.21684
2/25/2007 1:00:00 PM,0.8629534,38.1416,148.9943,26.22286,0.9389099,3.320236,67.41232,39.33065,0,0,0,0,0,0,0,3.320236,0,0,3.320236,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.100777,0,2.656189,0,13.94551
2/25/2007 2:00:00 PM,0.9251828,33.16709,131.8512,40.38956,0.7998081,2.877538,64.67088,40.80303,0.9098986,0.9098986,0,-1,0,0.9098986,316.2482,1.91975,0,0,2.877538,0.9577881,0.9098986,0,0,0,10.62527,0,0,0,14.00003,100,0.100777,1.000889,2.30203,0,13.50281
2/25/2007 3:00:00 PM,0.7992624,26.71329,116.4997,54.94779,0.6073765,2.256283,59.45623,41.40812,0,0,0,0,0,0,0,2.256283,0,0,2.256283,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.100777,0,1.805027,0,12.88156
2/25/2007 4:00:00 PM,0.3885462,19.36511,102.5643,69.64428,0.4225049,1.616673,54.48305,41.97959,2.186982,2.186982,0,0,0,2.186982,73.92254,0,0,0,1.616673,2.302086,2.186982,0,0,0,10.62527,0,0.6854137,-0.6854137,13.27754,94.83937,0.100777,2.40568,1.293338,0,12.24195
2/25/2007 5:00:00 PM,0.1893979,11.61306,89.51136,84.39528,0.1110331,0.4492129,44.70787,41.44846,0.9464988,0.9464988,0,0,0,0.9464988,47.46048,0,0,0,0.4492129,0.9963145,0.9464988,0,0,0.7615708,9.93986,0,0.5471016,-0.5471016,12.70084,90.72012,0.100777,1.041149,0.3593703,0,10.38907
2/25/2007 6:00:00 PM,0.06048429,3.873192,76.8124,99.15906,0.01343287,0.05574524,40.06634,39.67353,0,0,0,0,0,0,0,0,0,0,0.05574524,0,0,0,0,1.369461,9.392759,0.05574524,0,0.05574524,12.75373,91.09787,0.1007669,0,0.04459619,0,9.448504
2/25/2007 7:00:00 PM,0,0,63.99622,90,0,0,37.89189,37.89189,2.672761,2.672761,0,-1,0,2.672761,0,0,4.440892E-16,0,0,2.813433,2.672761,0,0,1.313716,9.442929,0,2.813433,-2.813433,9.788109,69.91492,0.1007669,2.940037,0,0,9.442929
2/25/2007 8:00:00 PM,0,0,50.6718,90,0,0,36.15059,36.15059,1.903785,1.903785,0,-1,0,1.903785,0,0,4.440892E-16,0,0,2.003984,1.903785,0,0,4.439753,6.629497,0,2.003984,-2.003984,7.675725,54.82649,0.1007669,2.094163,0,0,6.629497
2/25/2007 9:00:00 PM,0,0,36.56981,90,0,0,34.416,34.416,2.961082,2.961082,0,-1,0,2.961082,0,0,4.440892E-16,0,0,3.116929,2.961082,0,0,6.666401,4.625513,0,3.116929,-3.116929,4.390193,31.35846,0.1007669,3.25719,0,0,4.625513
2/25/2007 10:00:00 PM,0,0,21.61724,90,0,0,32.62091,32.62091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.12966,1.508584,0,0,0,4.390193,31.35846,0.1007669,0,0,0,1.508584
2/25/2007 11:00:00 PM,0,0,6.010165,90,0,0,31.16198,31.16198,0.4182394,0.4182394,0,-1,0,0.4182394,0,0,5.551115E-17,0,0,0.440252,0.4182394,0,0,10.12966,1.508584,0,0.440252,-0.440252,3.926126,28.0437,0.1007669,0.4600633,0,0,1.508584
2/26/2007 12:00:00 AM,0,0,-9.871507,90,0,0,30.04593,30.04593,0.04106101,0.04106101,0,-1,0,0.04106101,0,0,6.938894E-18,0,0,0.04322211,0.04106101,0,0,10.61882,1.068332,0,0.04322211,-0.04322211,3.880567,27.71828,0.1007669,0.04516711,0,0,1.068332
2/26/2007 1:00:00 AM,0,0,-25.40495,90,0,0,28.88954,28.88954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.66685,1.02511,0,0,0,3.880567,27.71828,0.1007669,0,0,0,1.02511
2/26/2007 2:00:00 AM,0,0,-40.19942,90,0,0,27.78021,27.78021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.66685,1.02511,0,0,0,3.880567,27.71828,0.1007669,0,0,0,1.02511
2/26/2007 3:00:00 AM,0,0,-54.12674,90,0,0,26.9062,26.9062,0.201402,0.201402,0,-1,0,0.201402,0,0,0,0,0,0.2120021,0.201402,0,0,10.66685,1.02511,0,0.2120021,-0.2120021,3.657097,26.12207,0.1007669,0.2215422,0,0,1.02511
2/26/2007 4:00:00 AM,0.003002749,0,-67.31747,90,0,0,26.05908,26.05908,0.7363182,0.7363182,0,-1,0,0.7363182,0,0,1.110223E-16,0.03749754,0,0.7750718,0.7363182,0,0,10.90241,0.8131079,0,0.7750718,-0.7750718,2.840099,20.28638,0.1007669,0.8099501,0,0,0.8131079
2/26/2007 5:00:00 AM,0.1218354,5.417253,-80.0787,95.58372,0.009742771,0.04359857,25.58082,25.29936,0.1875599,0.1875599,3.692823,0,1.173141,0.1875599,23.24515,0,0,0,0.04359857,0,0,3.505263,3.33,11.7636,0.03803609,3.373599,0,3.373599,6.040576,43.14688,0.1014836,0.2063159,0.03487886,5,0.08163466
2/26/2007 6:00:00 AM,0.2715891,13.1975,-92.82487,80.80331,0.2051072,0.894695,30.61118,24.66065,0.3961173,0.3961173,3.901381,0,1.230077,0.3961173,225.8662,0,0,0,0.894695,0,0,3.505263,3.33,8.389999,3.074275,4.224695,0,4.224695,10.04847,71.77467,0.1021496,0.4357291,0.7157561,5,3.96897
2/26/2007 7:00:00 AM,0.52383,20.88759,-106.0425,66.04279,0.4336922,1.833516,36.60021,23.95472,1.232507,1.232507,3.687021,0,1.171557,1.232507,148.7631,0,0,0,1.833516,0,0,2.454513,2.331788,4.165304,6.8765,4.165304,0,4.165304,14.00003,100,0.1027019,1.355758,1.466813,5,8.710017
2/26/2007 8:00:00 AM,0.7963549,28.0571,-120.2651,51.34642,0.6581139,2.664211,44.59659,25.27919,1.363742,1.363742,0,0,0,1.363742,195.3603,1.228693,0,0,2.664211,1.435518,1.363742,0,0,1.872444E-15,10.62527,1.872444E-15,0,1.872444E-15,14.00003,100,0.1027019,1.500117,2.131369,0,13.28949
2/26/2007 9:00:00 AM,0.9272053,34.19415,-136.0018,36.81277,0.8388025,3.232018,53.29174,28.49287,1.635957,1.635957,0,-1,0,1.635957,197.5613,1.509958,0,0,3.232018,1.72206,1.635957,0,0,0,10.62527,0,0,0,14.00003,100,0.1027019,1.799553,2.585614,0,13.85729
2/26/2007 10:00:00 AM,1.065075,38.69928,-153.5383,22.77622,0.9634654,3.556632,60.49466,31.84102,1.335476,1.335476,0,0,0,1.335476,266.3194,2.150868,0,0,3.556632,1.405764,1.335476,0,0,0,10.62527,0,0,0,14.00003,100,0.1027019,1.469024,2.845306,0,14.18191
2/26/2007 11:00:00 AM,1.117017,40.97609,-172.5978,11.30038,1.023615,3.668746,65.28046,34.71854,1.987487,1.987487,0,0,0,1.987487,184.5922,1.576655,0,0,3.668746,2.092091,1.987487,0,0,0,10.62527,0,0,0,14.00003,100,0.1027019,2.186235,2.934997,0,14.29402
2/26/2007 12:00:00 PM,1.18649,40.65124,167.8366,13.49914,1.015156,3.586535,67.55839,37.19268,0.3353681,0.3353681,0,0,0,0.3353681,1069.432,3.233516,0,0,3.586535,0.3530191,0.3353681,0,0,0,10.62527,0,0,0,14.00003,100,0.1027019,0.3689049,2.869228,0,14.21181
2/26/2007 1:00:00 PM,0.937389,37.78152,149.0824,26.12109,0.9386634,3.315466,67.59743,39.5189,0,0,0,0,0,0,0,3.315466,0,0,3.315466,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1027019,0,2.652373,0,13.94074
2/26/2007 2:00:00 PM,0.8239025,32.81893,131.9885,40.34434,0.7993467,2.872686,64.84884,40.99128,0,0,0,-1,0,0,0,2.872686,0,0,2.872686,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1027019,0,2.298149,0,13.49796
2/26/2007 3:00:00 PM,0.6997113,26.37663,116.6623,54.9335,0.6066898,2.25132,59.63342,41.60309,0.2767251,0.2767251,0,0,0,0.2767251,813.5583,1.960031,0,0,2.25132,0.2912896,0.2767251,0,0,0,10.62527,0,0,0,14.00003,100,0.1027019,0.3043976,1.801056,0,12.87659
2/26/2007 4:00:00 PM,0.580142,19.03606,102.7357,69.65141,0.3737945,1.440897,53.21826,42.16784,1.0655,1.0655,0,0,0,1.0655,135.232,0.3193177,0,0,1.440897,1.121579,1.0655,0,0,0,10.62527,0,0,0,14.00003,100,0.1027019,1.17205,1.152717,0,12.06617
2/26/2007 5:00:00 PM,0.3107717,11.28648,89.68156,84.42001,0.1164345,0.4701567,45.05567,41.63671,1.865506,1.865506,0,0,0,1.865506,25.20264,0,2.220446E-16,0,0.4701567,1.96369,1.865506,0,0,0,10.62527,0,1.493533,-1.493533,12.42571,88.75486,0.1027019,2.052056,0.3761253,0,11.09543
2/26/2007 6:00:00 PM,0.0842471,3.543959,76.97426,99.20044,0.00625293,0.02595215,40.04463,39.86178,1.932652,1.932652,0,0,0,1.932652,1.342826,0,4.440892E-16,0,0.02595215,2.03437,1.932652,0,0,1.659482,9.131741,0,2.008418,-2.008418,10.30865,73.63305,0.1027019,2.125917,0.02076172,0,9.157693
2/26/2007 7:00:00 PM,0,0,64.14292,90,0,0,38.10031,38.10031,1.063688,1.063688,0,-1,0,1.063688,0,0,0,0,0,1.119672,1.063688,0,0,3.891057,7.123323,0,1.119672,-1.119672,9.128409,65.2028,0.1027019,1.170057,0,0,7.123323
2/26/2007 8:00:00 PM,0,0,50.79496,90,0,0,36.34555,36.34555,3.911706,3.33,0,-1,0,3.33,0,0,0.5817058,0.9728764,0,3.505263,3.33,0,0,5.135137,6.003651,0,3.505263,-3.505263,5.433538,38.81091,0.1027019,4.302876,0,0,6.003651
2/26/2007 9:00:00 PM,0,0,36.65881,90,0,0,34.62442,34.62442,1.123381,1.123381,0,-1,0,1.123381,0,0,0,0,0,1.182507,1.123381,0,0,9.029874,2.498388,0,1.182507,-1.182507,4.187066,29.90756,0.1027019,1.23572,0,0,2.498388
2/26/2007 10:00:00 PM,0,0,21.66045,90,0,0,32.84278,32.84278,0.08979633,0.08979633,0,-1,0,0.08979633,0,0,1.387779E-17,0,0,0.09452245,0.08979633,0,0,10.34377,1.315881,0,0.09452245,-0.09452245,4.087431,29.19588,0.1027019,0.09877597,0,0,1.315881
2/26/2007 11:00:00 PM,0,0,5.99854,90,0,0,31.3704,31.3704,0.3235787,0.3235787,0,-1,0,0.3235787,0,0,5.551115E-17,0,0,0.3406092,0.3235787,0,0,10.4488,1.221359,0,0.3406092,-0.3406092,3.728397,26.63136,0.1027019,0.3559366,0,0,1.221359
2/27/2007 12:00:00 AM,0,0,-9.943618,90,0,0,30.25435,30.25435,0.4794276,0.4794276,0,-1,0,0.4794276,0,0,5.551115E-17,0,0,0.5046607,0.4794276,0,0,10.82725,0.8807496,0,0.5046607,-0.5046607,3.196438,22.83166,0.1027019,0.5273704,0,0,0.8807496
2/27/2007 1:00:00 AM,0,0,-25.52825,90,0,0,29.09796,29.09796,0.6224038,0.3572845,0,-1,0,0.3572845,0,0,0.2651194,0.3273597,0,0.3760889,0.3572845,0,0,11.38798,0.3760889,0,0.3760889,-0.3760889,2.800006,20,0.1027019,0.6846442,0,0,0.3760889
2/27/2007 2:00:00 AM,0,0,-40.36236,90,0,0,27.96846,27.96846,0.313278,0,0,-1,0,0,0,0,0.313278,0.3446057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1027019,0.3446057,0,0,0
2/27/2007 3:00:00 AM,0,0,-54.31748,90,0,0,27.11462,27.11462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1027019,0,0,0,0
2/27/2007 4:00:00 AM,0.00101874,0,-67.52677,90,0,0,26.24733,26.24733,0.4294685,0,0,-1,0,0,0,0,0.4294685,0.4724154,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1027019,0.4724154,0,0,0
2/27/2007 5:00:00 AM,0.1151822,5.120369,-80.3002,95.5559,0.009205371,0.04115387,25.77376,25.50778,0.5748966,0.5748966,4.08016,0,1.278884,0.5748966,7.158483,0,0,0,0.04115387,0,0,3.505263,3.33,11.80586,0,3.371154,0,3.371154,5.998163,42.84394,0.1035985,0.6323863,0.0329231,5,0.04115387
2/27/2007 6:00:00 AM,0.3387453,12.90245,-93.05379,80.75932,0.1808418,0.7909495,30.09316,24.8489,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7909495,0,0,3.505263,3.33,8.434707,3.034039,4.120949,0,4.120949,9.907639,70.76871,0.1040454,0,0.6327596,5,3.824988
2/27/2007 7:00:00 AM,0.5095503,20.58736,-106.2734,65.98127,0.4338768,1.832193,36.8163,24.16314,0,0,2.612172,0,0.878123,0,0,0,0,0,1.832193,0,0,2.612172,2.481564,4.313757,6.742893,4.313757,0,4.313757,14.00003,100,0.1039839,0,1.465755,5,8.575087
2/27/2007 8:00:00 AM,0.4500962,27.74467,-120.489,51.26292,0.5998535,2.448872,43.07262,25.48761,0,0,0,0,0,0,0,2.448872,0,0,2.448872,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1039839,0,1.959098,0,13.07415
2/27/2007 9:00:00 AM,0.8179022,33.86382,-136.2026,36.6963,0.8390359,3.228391,53.53215,28.72146,2.573624,2.573624,0,-1,0,2.573624,125.4414,0.5193129,0,0,3.228391,2.709078,2.573624,0,0,0,10.62527,0,0,0,14.00003,100,0.1039839,2.830986,2.582713,0,13.85367
2/27/2007 10:00:00 AM,0.801208,38.34922,-153.6908,22.5961,1.21184,4.260116,68.34174,32.06961,0,0,0,0,0,0,0,4.260116,0,0,4.260116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1039839,0,3.408093,0,14.88539
2/27/2007 11:00:00 AM,0.8200962,40.61093,-172.6753,10.96627,1.254717,4.290191,72.62696,34.94041,0.7489152,0.7489152,0,0,0,0.7489152,572.854,3.501859,0,0,4.290191,0.7883318,0.7489152,0,0,0,10.62527,0,0,0,14.00003,100,0.1039839,0.8238068,3.432153,0,14.91547
2/27/2007 12:00:00 PM,0.6992218,40.28147,167.8462,13.26074,1.059484,3.705207,69.15414,37.42126,1.548418,1.548418,0,0,0,1.548418,239.2899,2.075294,0,0,3.705207,1.629913,1.548418,0,0,0,10.62527,0,0,0,14.00003,100,0.1039839,1.70326,2.964166,0,14.33048
2/27/2007 1:00:00 PM,0.8351234,37.41784,149.1673,26.02537,1.260101,4.163648,77.75322,39.74749,0.821451,0.821451,0,0,0,0.821451,506.8651,3.298963,0,0,4.163648,0.8646853,0.821451,0,0,0,10.62527,0,0,0,14.00003,100,0.1039839,0.9035961,3.330919,0,14.78892
