Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 2:00:00 PM,0.7669327,32.46687,132.1231,40.304,0.7988182,2.866896,65.06587,41.21987,1.114911,1.114911,0,-1,0,1.114911,257.1413,1.693306,0,0,2.866896,1.17359,1.114911,0,0,0,10.62527,0,0,0,14.00003,100,0.1039839,1.226402,2.293517,0,13.49217
2/27/2007 3:00:00 PM,0.6867548,26.03592,116.8226,54.92327,0.6059347,2.245766,59.83583,41.82495,0,0,0,0,0,0,0,2.245766,0,0,2.245766,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1039839,0,1.796613,0,12.87104
2/27/2007 4:00:00 PM,0.4589127,18.70293,102.9055,69.662,0.3728231,1.435805,53.37925,42.35609,0.9395595,0.9395595,0,0,0,0.9395595,152.8168,0.4467948,0,0,1.435805,0.98901,0.9395595,0,0,0,10.62527,0,0,0,14.00003,100,0.1039839,1.033515,1.148644,0,12.06108
2/27/2007 5:00:00 PM,0.318225,10.95587,89.85052,84.44769,0.1152724,0.4650646,45.21023,41.82495,2.835373,2.835373,0,0,0,2.835373,16.40224,0,4.440892E-16,0,0.4650646,2.984603,2.835373,0,0,0,10.62527,0,2.519539,-2.519539,11.3442,81.02985,0.1039839,3.11891,0.3720517,0,11.09034
2/27/2007 6:00:00 PM,0.08185837,3.210788,77.13511,99.24429,0.006403751,0.02654463,40.27766,40.09037,0.4801293,0.4801293,0,0,0,0.4801293,5.528642,0,5.551115E-17,0,0.02654463,0.5053993,0.4801293,0,0,2.799487,8.105736,0,0.4788547,-0.4788547,10.83944,77.42445,0.1039839,0.5281423,0.0212357,0,8.13228
2/27/2007 7:00:00 PM,0,0,64.28867,90,0,0,38.30873,38.30873,3.03759,3.03759,0,-1,0,3.03759,0,0,4.440892E-16,0.01134845,0,3.197463,3.03759,0,0,3.331548,7.626881,0,3.197463,-3.197463,7.469022,53.35005,0.1039839,3.341348,0,0,7.626881
2/27/2007 8:00:00 PM,0,0,50.91703,90,0,0,36.56742,36.56742,0.1449599,0.1449599,0,-1,0,0.1449599,0,0,2.775558E-17,0,0,0.1525894,0.1449599,0,0,6.884284,4.429418,0,0.1525894,-0.1525894,7.308179,52.20118,0.1039839,0.1594559,0,0,4.429418
2/27/2007 9:00:00 PM,0,0,36.74635,90,0,0,34.84629,34.84629,1.809072,1.809072,0,-1,0,1.809072,0,0,2.220446E-16,0,0,1.904286,1.809072,0,0,7.053828,4.276829,0,1.904286,-1.904286,5.300886,37.86339,0.1039839,1.989979,0,0,4.276829
2/27/2007 10:00:00 PM,0,0,21.70155,90,0,0,33.07137,33.07137,0.534045,0.534045,0,-1,0,0.534045,0,0,1.110223E-16,0,0,0.5621526,0.534045,0,0,9.169702,2.372543,0,0.5621526,-0.5621526,4.708324,33.63082,0.1039839,0.5874495,0,0,2.372543
2/27/2007 11:00:00 PM,0,0,5.984046,90,0,0,31.59899,31.59899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.794315,1.81039,0,0,0,4.708324,33.63082,0.1039839,0,0,0,1.81039
2/28/2007 12:00:00 AM,0,0,-10.01929,90,0,0,30.48293,30.48293,0.307977,0.307977,0,-1,0,0.307977,0,0,5.551115E-17,0,0,0.3241863,0.307977,0,0,9.794315,1.81039,0,0.3241863,-0.3241863,4.366602,31.18995,0.1039839,0.3387747,0,0,1.81039
2/28/2007 1:00:00 AM,0,0,-25.65556,90,0,0,29.30638,29.30638,0.1341091,0.1341091,0,-1,0,0.1341091,0,0,2.775558E-17,0,0,0.1411675,0.1341091,0,0,10.15452,1.486204,0,0.1411675,-0.1411675,4.217799,30.12707,0.1039839,0.1475201,0,0,1.486204
2/28/2007 2:00:00 AM,0,0,-40.52944,90,0,0,28.19033,28.19033,0.4247249,0.4247249,0,-1,0,0.4247249,0,0,5.551115E-17,0,0,0.4470789,0.4247249,0,0,10.31137,1.345037,0,0.4470789,-0.4470789,3.746536,26.76092,0.1039839,0.4671974,0,0,1.345037
2/28/2007 3:00:00 AM,0,0,-54.51226,90,0,0,27.34321,27.34321,0.05483752,0.05483752,0,-1,0,0.05483752,0,0,6.938894E-18,0,0,0.05772371,0.05483752,0,0,10.80813,0.8979577,0,0.05772371,-0.05772371,3.68569,26.32631,0.1039839,0.06032128,0,0,0.8979577
2/28/2007 4:00:00 AM,0.0005517537,0,-67.73991,90,0,0,26.47592,26.47592,0.4480462,0.4480462,0,-1,0,0.4480462,0,0,5.551115E-17,0,0,0.4716276,0.4480462,0,0,10.87227,0.840234,0,0.4716276,-0.4716276,3.188551,22.77532,0.1039839,0.4928508,0,0,0.840234
2/28/2007 5:00:00 AM,0.06788818,4.822445,-80.52528,95.52516,0.02252334,0.1003835,26.38749,25.73636,0.6239654,0.6239654,4.129229,0,1.292279,0.6239654,16.08799,4.440892E-16,0,0,0.1003835,0,0,3.505263,3.33,11.3963,0.3686064,3.430383,0,3.430383,6.442898,46.02061,0.1048698,0.686362,0.08030678,5,0.4689899
2/28/2007 6:00:00 AM,0.1778837,12.60626,-93.28603,80.71291,0.14553,0.6390688,29.3084,25.09094,0.1272555,0.1272555,3.632519,0,1.156678,0.1272555,502.1935,0,0,0,0.6390688,0,0,3.505263,3.33,7.965914,3.455951,3.969069,0,3.969069,10.20829,72.9162,0.1053917,0.1399811,0.5112551,5,4.09502
2/28/2007 7:00:00 AM,0.3629701,20.2858,-106.5075,65.91786,0.4364904,1.840213,37.12439,24.39173,0.09459412,0.09459412,2.364734,0,0.8105723,0.09459412,1945.377,0,0,0,1.840213,0,0,2.270139,2.156632,3.996845,7.028113,3.996845,0,3.996845,14.00003,100,0.1052511,0.1040535,1.47217,5,8.868326
2/28/2007 8:00:00 AM,0.3217089,27.43064,-120.7159,51.17818,0.3594561,1.522949,36.19357,25.7162,1.899016,1.899016,0,0,0,1.899016,80.19677,0,0,0,1.522949,1.998964,1.899016,0,0,0,10.62527,0,0.4760146,-0.4760146,13.49826,96.41599,0.1052511,2.088917,1.218359,0,12.14822
2/28/2007 9:00:00 AM,0.4423989,33.53157,-136.406,36.57948,0.5690718,2.290055,45.66869,28.95005,0,0,0,-1,0,0,0,1.76115,0,0,2.290055,0,0,0,0,0.5289051,10.14926,0.5289051,0,0.5289051,14.00003,100,0.105157,0,1.832044,0,12.43931
2/28/2007 10:00:00 AM,0.6740486,37.99688,-153.846,22.41681,1.019926,3.714916,62.68544,32.29819,0,0,0,0,0,0,0,3.714916,0,0,3.714916,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.105157,0,2.971932,0,14.34019
2/28/2007 11:00:00 AM,0.5027804,40.24312,-172.7558,10.63069,0.6543389,2.502712,54.55458,35.18917,0.9899405,0.9899405,0,0,0,0.9899405,252.8144,1.46067,0,0,2.502712,1.042043,0.9899405,0,0,0,10.62527,0,0,0,14.00003,100,0.105157,1.088935,2.00217,0,13.12799
2/28/2007 12:00:00 PM,0.5091369,39.90862,167.8527,13.02841,0.6718364,2.524294,57.5622,37.62968,1.106294,1.106294,0,0,0,1.106294,228.1757,1.359774,0,0,2.524294,1.16452,1.106294,0,0,0,10.62527,0,0,0,14.00003,100,0.105157,1.216923,2.019435,0,13.14957
2/28/2007 1:00:00 PM,0.4718842,37.05069,149.2491,25.93589,0.6087071,2.281093,58.00181,39.93574,2.226151,2.226151,0,0,0,2.226151,102.468,4.440892E-16,0,0,2.281093,2.343316,2.226151,0,0,0,10.62527,0,0.06222344,-0.06222344,13.93444,99.53151,0.105157,2.448766,1.824874,0,12.90637
2/28/2007 2:00:00 PM,0.6003011,32.11103,132.2549,40.26859,0.8719735,3.082022,67.48944,41.40812,0,0,0,-1,0,0,0,3.012885,0,0,3.082022,0,0,0,0,0.06913716,10.56305,0.06913716,0,0.06913716,14.00003,100,0.1051447,0,2.465618,0,13.64507
2/28/2007 3:00:00 PM,0.4570172,25.69129,116.9808,54.91711,0.6135526,2.268204,60.25682,42.01321,1.342686,1.342686,0,0,0,1.342686,168.9304,0.8548508,0,0,2.268204,1.413353,1.342686,0,0,0,10.62527,0,0,0,14.00003,100,0.1051447,1.476954,1.814563,0,12.89348
2/28/2007 4:00:00 PM,0.2449957,18.36587,103.0737,69.67603,0.2558218,1.003876,50.12822,42.58467,1.432171,1.432171,0,0,0,1.432171,70.09471,0,0,0,1.003876,1.507548,1.432171,0,0,0,10.62527,0,0.5036722,-0.5036722,13.46911,96.20774,0.1051447,1.575388,0.8031008,0,11.62915
2/28/2007 5:00:00 PM,0.146285,10.62137,90.01825,84.47828,0.09978084,0.4031627,44.94288,42.01321,1.894509,1.894509,0,0,0,1.894509,21.28059,0,0,0,0.4031627,1.99422,1.894509,0,0,0.5596358,10.1216,0,1.591057,-1.591057,11.79199,84.22832,0.1051447,2.08396,0.3225302,0,10.52477
2/28/2007 6:00:00 PM,0.0525271,2.873801,77.29495,99.29057,0.006107833,0.02529338,40.45729,40.27862,2.823226,2.823226,0,0,0,2.823226,0.8959036,0,0,0,0.02529338,2.971817,2.823226,0,0,2.327477,8.530544,0,2.946523,-2.946523,8.686081,62.04331,0.1051447,3.105548,0.02023471,0,8.555838
2/28/2007 7:00:00 PM,0,0,64.43346,90,0,0,38.53732,38.53732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.601392,5.584022,0,0,0,8.686081,62.04331,0.1051447,0,0,0,5.584022
2/28/2007 8:00:00 PM,0,0,51.03801,90,0,0,36.79601,36.79601,1.085715,1.085715,0,-1,0,1.085715,0,0,0,0,0,1.142858,1.085715,0,0,5.601392,5.584022,0,1.142858,-1.142858,7.481403,53.43849,0.1051447,1.194286,0,0,5.584022
2/28/2007 9:00:00 PM,0,0,36.83242,90,0,0,35.07487,35.07487,1.519161,1.519161,0,-1,0,1.519161,0,0,0,0,0,1.599116,1.519161,0,0,6.871234,4.441164,0,1.599116,-1.599116,5.795786,41.39839,0.1051447,1.671077,0,0,4.441164
2/28/2007 10:00:00 PM,0,0,21.74058,90,0,0,33.27978,33.27978,0.4723516,0.4723516,0,-1,0,0.4723516,0,0,5.551115E-17,0,0,0.4972122,0.4723516,0,0,8.64803,2.842047,0,0.4972122,-0.4972122,5.271679,37.65477,0.1051447,0.5195868,0,0,2.842047
2/28/2007 11:00:00 PM,0,0,5.966707,90,0,0,31.82085,31.82085,0.2969381,0.2969381,0,-1,0,0.2969381,0,0,5.551115E-17,0,0,0.3125664,0.2969381,0,0,9.200488,2.344835,0,0.3125664,-0.3125664,4.942205,35.30139,0.1051447,0.3266319,0,0,2.344835
3/1/2007 12:00:00 AM,0,0,-10.09849,90,0,0,30.71152,30.71152,0.04742203,0.04742203,0,-1,0,0.04742203,0,0,6.938894E-18,0,0,0.04991792,0.04742203,0,0,9.547784,2.032269,0,0.04991792,-0.04991792,4.889587,34.92555,0.1051447,0.05216423,0,0,2.032269
3/1/2007 1:00:00 AM,0,0,-25.78684,90,0,0,29.53497,29.53497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.603249,1.982351,0,0,0,4.889587,34.92555,0.1051447,0,0,0,1.982351
3/1/2007 2:00:00 AM,0,0,-40.70061,90,0,0,28.41892,28.41892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.603249,1.982351,0,0,0,4.889587,34.92555,0.1051447,0,0,0,1.982351
3/1/2007 3:00:00 AM,0,0,-54.71103,90,0,0,27.57179,27.57179,0.6784194,0.6784194,0,-1,0,0.6784194,0,0,1.110223E-16,0,0,0.7141257,0.6784194,0,0,9.603249,1.982351,0,0.7141257,-0.7141257,4.136832,29.54874,0.1051447,0.7462614,0,0,1.982351
3/1/2007 4:00:00 AM,0.0001612093,0,-67.95678,90,0,0,26.69778,26.69778,0.2166394,0.2166394,0,-1,0,0.2166394,0,0,0,0,0,0.2280415,0.2166394,0,0,10.39672,1.268225,0,0.2280415,-0.2280415,3.896455,27.83177,0.1051447,0.2383034,0,0,1.268225
3/1/2007 5:00:00 AM,0.08781654,4.523549,-80.75385,95.49157,0.008328091,0.03715115,26.20567,25.96495,0,0,0,0,0,0,0,0,0,0,0.03715115,0,0,0,0,10.6501,1.040184,0.03715115,0,0.03715115,3.9317,28.08352,0.1051381,0,0.02972092,0,1.077335
3/1/2007 6:00:00 AM,0.2736526,12.309,-93.52151,80.66416,0.2223064,0.9639119,31.77534,25.31953,0,0,0,0,0,0,0,0,0,0,0.9639119,0,0,0,0,10.61295,1.073619,0.9639119,0,0.9639119,4.846147,34.61527,0.1049672,0,0.7711295,0,2.037531
3/1/2007 7:00:00 AM,0.4845873,19.98297,-106.7445,65.85267,0.4343102,1.829197,37.31152,24.64049,1.394561,1.394561,0,0,0,1.394561,131.1665,0,0,0,1.829197,1.467959,1.394561,0,0,9.649037,1.94114,0.3612375,0,0.3612375,5.188847,37.06312,0.1049033,1.534018,1.463358,0,3.770337
3/1/2007 8:00:00 AM,0.6398709,27.11505,-120.9455,51.09232,0.6588444,2.656542,45.31533,25.96495,0.4145409,0.4145409,0,0,0,0.4145409,640.8395,0,0,0,2.656542,0.4363589,0.4145409,0,0,9.2878,2.266254,2.220183,0,2.220183,7.295098,52.10774,0.1045121,0.4559951,2.125234,0,4.922796
3/1/2007 9:00:00 AM,0.9161453,33.19746,-136.612,36.46244,0.8394703,3.220635,54.03258,29.19881,0.4584213,0.4584213,0,-1,0,0.4584213,702.5493,0,0,0,3.220635,0.4825487,0.4584213,0,0,7.067617,4.264419,2.738086,0,2.738086,9.892674,70.66182,0.1040336,0.5042634,2.576508,0,7.485054
3/1/2007 10:00:00 AM,1.006386,37.64235,-154.0039,22.2386,0.9638971,3.542454,61.22384,32.54023,1.129378,1.129378,0,0,0,1.129378,313.6642,0,0,0,3.542454,1.188819,1.129378,0,0,4.329531,6.728697,2.353635,0,2.353635,12.12553,86.61075,0.1036259,1.242316,2.833963,0,10.27115
3/1/2007 11:00:00 AM,1.108317,39.87275,-172.8391,10.29395,1.023652,3.652381,65.9987,35.41776,0.4739115,0.4739115,0,0,0,0.4739115,770.6884,1.177631,0,0,3.652381,0.4988542,0.4739115,0,0,1.975895,8.846969,1.975895,0,1.975895,14.00003,100,0.103286,0.5213026,2.921905,0,12.49935
3/1/2007 12:00:00 PM,1.0995,39.53282,167.856,12.80278,1.014667,3.569295,68.23964,37.87172,0.7308795,0.7308795,0,0,0,0.7308795,488.3562,2.799948,0,0,3.569295,0.7693468,0.7308795,0,0,0,10.62527,0,0,0,14.00003,100,0.103286,0.8039674,2.855436,0,14.19457
3/1/2007 1:00:00 PM,1.053686,36.68018,149.3277,25.85281,0.9375514,3.298358,68.22392,40.16433,0,0,0,0,0,0,0,3.298358,0,0,3.298358,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.103286,0,2.638686,0,13.92363
3/1/2007 2:00:00 PM,0.9433791,31.75156,132.384,40.23815,0.7975589,2.855454,65.45264,41.63671,1.167183,1.167183,0,-1,0,1.167183,244.6451,1.626841,0,0,2.855454,1.228613,1.167183,0,0,0,10.62527,0,0,0,14.00003,100,0.103286,1.283901,2.284364,0,13.48073
3/1/2007 3:00:00 PM,0.747954,25.34288,117.1369,54.91502,0.6042204,2.234377,60.20718,42.24179,0.2276856,0.2276856,0,0,0,0.2276856,981.343,1.994708,0,0,2.234377,0.2396691,0.2276856,0,0,0,10.62527,0,0,0,14.00003,100,0.103286,0.2504542,1.787502,0,12.85965
3/1/2007 4:00:00 PM,0.5220101,18.02499,103.2402,69.69347,0.3706869,1.424609,53.73615,42.77292,2.181973,2.181973,0,0,0,2.181973,65.28997,0,0,0,1.424609,2.296813,2.181973,0,0,0,10.62527,0,0.8722039,-0.8722039,13.08064,93.43298,0.103286,2.40017,1.139687,0,12.04988
3/1/2007 5:00:00 PM,0.2868555,10.2831,90.18475,84.51173,0.1127788,0.454132,45.55478,42.24179,1.103276,1.103276,0,0,0,1.103276,41.16215,0,0,0,0.454132,1.161343,1.103276,0,0,0.9691155,9.75307,0,0.7072108,-0.7072108,12.33518,88.10825,0.103286,1.213603,0.3633056,0,10.2072
3/1/2007 6:00:00 PM,0.05989906,2.533124,77.45379,99.33917,0.004740575,0.01961203,40.63918,40.50049,1.709796,1.709796,0,0,0,1.709796,1.147039,0,0,0,0.01961203,1.799785,1.709796,0,0,1.754905,9.045859,0,1.780173,-1.780173,10.45871,74.70493,0.103286,1.880776,0.01568962,0,9.065472
3/1/2007 7:00:00 PM,0,0,64.57732,90,0,0,38.7659,38.7659,3.379611,3.33,0,-1,0,3.33,0,0,0.04961054,0.3875716,0,3.505263,3.33,0,0,3.732876,7.265686,0,3.505263,-3.505263,6.76384,48.31304,0.103286,3.717571,0,0,7.265686
3/1/2007 8:00:00 PM,0,0,51.15793,90,0,0,37.0246,37.0246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.627613,3.760423,0,0,0,6.76384,48.31304,0.103286,0,0,0,3.760423
3/1/2007 9:00:00 PM,0,0,36.91706,90,0,0,35.30346,35.30346,2.858744,2.858744,0,-1,0,2.858744,0,0,4.440892E-16,0,0,3.009205,2.858744,0,0,7.627613,3.760423,0,3.009205,-3.009205,3.591859,25.65609,0.103286,3.144619,0,0,3.760423
3/1/2007 10:00:00 PM,0,0,21.77756,90,0,0,33.52854,33.52854,0.1616539,0.1616539,0,-1,0,0.1616539,0,0,2.775558E-17,0,0,0.170162,0.1616539,0,0,10.97117,0.7512184,0,0.170162,-0.170162,3.412493,24.3749,0.103286,0.1778193,0,0,0.7512184
3/1/2007 11:00:00 PM,0,0,5.946548,90,0,0,32.04944,32.04944,0.3808945,0.3808945,0,-1,0,0.3808945,0,0,0,0,0,0.4009416,0.3808945,0,0,11.16024,0.5810563,0,0.4009416,-0.4009416,2.989863,21.35612,0.103286,0.418984,0,0,0.5810563
3/2/2007 12:00:00 AM,0,0,-10.18118,90,0,0,30.93339,30.93339,0.2260397,0.171109,0,-1,0,0.171109,0,0,0.05493078,0.07753476,0,0.1801147,0.171109,0,0,11.60573,0.1801147,0,0.1801147,-0.1801147,2.800006,20,0.103286,0.2486437,0,0,0.1801147
3/2/2007 1:00:00 AM,0,0,-25.92205,90,0,0,29.76356,29.76356,0.3092705,0,0,-1,0,0,0,0,0.3092705,0.3401976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.103286,0.3401976,0,0,0
3/2/2007 2:00:00 AM,0,0,-40.87581,90,0,0,28.6475,28.6475,0.2321975,0,0,-1,0,0,0,0,0.2321975,0.2554172,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.103286,0.2554172,0,0,0
3/2/2007 3:00:00 AM,0,0,-54.9137,90,0,0,27.79366,27.79366,0.7360057,0,0,-1,0,0,0,0,0.7360057,0.8096063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.103286,0.8096063,0,0,0
3/2/2007 4:00:00 AM,0.000007173658,0,-68.17732,90,0,0,26.92637,26.92637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.103286,0,0,0,0
3/2/2007 5:00:00 AM,0.08105073,4.223746,-80.98579,95.45517,0.007756521,0.03456215,26.43123,26.20699,0.3029467,0.3029467,3.80821,0,1.204641,0.3029467,11.40866,0,0,0,0.03456215,0,0,3.505263,3.33,11.80586,0,3.364562,0,3.364562,5.99191,42.79927,0.1039933,0.3332413,0.02764972,5,0.03456215
3/2/2007 6:00:00 AM,0.2622631,12.01073,-93.76011,80.61314,0.2188573,0.9482562,31.91797,25.56156,0.1832041,0.1832041,3.688467,0,1.171952,0.1832041,517.5956,0,0,0,0.9482562,0,0,3.505263,3.33,8.441298,3.028106,4.278256,0,4.278256,10.05062,71.79,0.1044764,0.2015245,0.7586049,5,3.976362
3/2/2007 7:00:00 AM,0.5028762,19.67892,-106.9844,65.78577,0.4345564,1.827778,37.56341,24.88252,0.1541931,0.1541931,2.612366,0,0.878176,0.1541931,1185.382,4.440892E-16,0,0,1.827778,0,0,2.458173,2.335264,4.163042,6.878537,4.163042,0,4.163042,14.00003,100,0.1044411,0.1696124,1.462222,5,8.706314
3/2/2007 8:00:00 AM,0.6833452,26.79798,-121.1777,51.00545,0.6590963,2.654112,45.54834,26.18682,2.225824,2.225824,0,0,0,2.225824,119.2418,0.311139,0,0,2.654112,2.342973,2.225824,0,0,0,10.62527,0,0,0,14.00003,100,0.1044411,2.448406,2.123289,0,13.27939
3/2/2007 9:00:00 AM,0.9392905,32.86156,-136.8204,36.34536,0.8396684,3.216627,54.28566,29.44084,1.810133,1.810133,0,-1,0,1.810133,177.7011,1.311223,0,0,3.216627,1.905403,1.810133,0,0,0,10.62527,0,0,0,14.00003,100,0.1044411,1.991147,2.573302,0,13.8419
3/2/2007 10:00:00 AM,1.055391,37.28571,-154.1641,22.06174,0.9639847,3.537207,61.48125,32.78899,0.7930736,0.7930736,0,0,0,0.7930736,446.0125,2.702393,0,0,3.537207,0.8348143,0.7930736,0,0,0,10.62527,0,0,0,14.00003,100,0.1044411,0.872381,2.829766,0,14.16248
3/2/2007 11:00:00 AM,0.9221063,39.49994,-172.925,9.956399,1.02358,3.646788,66.23091,35.64634,0,0,0,0,0,0,0,3.646788,0,0,3.646788,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1044411,0,2.91743,0,14.27206
3/2/2007 12:00:00 PM,1.02444,39.15418,167.8563,12.58452,1.014395,3.563664,68.445,38.08014,0.4343299,0.4343299,0,0,0,0.4343299,820.4971,3.106475,0,0,3.563664,0.4571894,0.4343299,0,0,0,10.62527,0,0,0,14.00003,100,0.1044411,0.4777629,2.850931,0,14.18894
3/2/2007 1:00:00 PM,0.8969578,36.30645,149.4033,25.7763,0.937055,3.292157,68.43576,40.38619,2.012222,2.012222,0,0,0,2.012222,163.608,1.174029,0,0,3.292157,2.118128,2.012222,0,0,0,10.62527,0,0,0,14.00003,100,0.1044411,2.213444,2.633725,0,13.91743
3/2/2007 2:00:00 PM,0.6939023,31.38858,132.5106,40.21275,1.036769,3.535936,73.01541,41.8653,0,0,0,-1,0,0,0,3.535936,0,0,3.535936,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1044411,0,2.828749,0,14.16121
3/2/2007 3:00:00 PM,0.5509251,24.99082,117.2909,54.91699,0.7660131,2.745117,65.30116,42.43004,1.193782,1.193782,0,0,0,1.193782,229.9512,1.488503,0,0,2.745117,1.256613,1.193782,0,0,0,10.62527,0,0,0,14.00003,100,0.1044411,1.313161,2.196093,0,13.37039
3/2/2007 4:00:00 PM,0.3863611,17.68043,103.4052,69.71429,0.4552683,1.721465,56.49691,43.00151,0,0,0,0,0,0,0,1.721465,0,0,1.721465,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1044411,0,1.377172,0,12.34674
3/2/2007 5:00:00 PM,0.1797492,9.94119,90.34999,84.548,0.1114043,0.4482267,45.70306,42.43004,1.269698,1.269698,0,0,0,1.269698,35.30183,0,0,0,0.4482267,1.336524,1.269698,0,0,0,10.62527,0,0.8882977,-0.8882977,13.06368,93.31181,0.1044411,1.396668,0.3585813,0,11.0735
3/2/2007 6:00:00 PM,0.04215384,2.188886,77.61163,99.39005,0.004966554,0.02052519,40.83406,40.68874,0,0,0,0,0,0,0,0,0,0,0.02052519,0,0,0,0,0.9869974,9.736977,0.02052519,0,0.02052519,13.08315,93.4509,0.1044376,0,0.01642016,0,9.757502
3/2/2007 7:00:00 PM,0,0,64.72025,90,0,0,38.98777,38.98777,2.327324,2.327324,0,-1,0,2.327324,0,0,4.440892E-16,0,0,2.449815,2.327324,0,0,0.9664722,9.755449,0,2.449815,-2.449815,10.50082,75.00571,0.1044376,2.560056,0,0,9.755449
3/2/2007 8:00:00 PM,0,0,51.27679,90,0,0,37.23302,37.23302,0.6341596,0.6341596,0,-1,0,0.6341596,0,0,0,0,0,0.6675364,0.6341596,0,0,3.688488,7.305634,0,0.6675364,-0.6675364,9.797175,69.97968,0.1044376,0.6975756,0,0,7.305634
3/2/2007 9:00:00 PM,0,0,37.00028,90,0,0,35.53205,35.53205,0.6318676,0.6318676,0,-1,0,0.6318676,0,0,0,0,0,0.6651238,0.6318676,0,0,4.430196,6.638098,0,0.6651238,-0.6651238,9.096073,64.97182,0.1044376,0.6950544,0,0,6.638098
3/2/2007 10:00:00 PM,0,0,21.81252,90,0,0,33.73696,33.73696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.169222,5.972974,0,0,0,9.096073,64.97182,0.1044376,0,0,0,5.972974
3/2/2007 11:00:00 PM,0,0,5.923599,90,0,0,32.27803,32.27803,0.5701203,0.5701203,0,-1,0,0.5701203,0,0,1.110223E-16,0,0,0.6001266,0.5701203,0,0,5.169222,5.972974,0,0.6001266,-0.6001266,8.463484,60.45334,0.1044376,0.6271323,0,0,5.972974
3/3/2007 12:00:00 AM,0,0,-10.26733,90,0,0,31.16198,31.16198,0.2008099,0.2008099,0,-1,0,0.2008099,0,0,0,0,0,0.2113789,0.2008099,0,0,5.83603,5.372848,0,0.2113789,-0.2113789,8.240671,58.86182,0.1044376,0.2208909,0,0,5.372848
3/3/2007 1:00:00 AM,0,0,-26.06113,90,0,0,29.99214,29.99214,0.9221269,0.9221269,0,-1,0,0.9221269,0,0,1.110223E-16,0,0,0.97066,0.9221269,0,0,6.070895,5.161469,0,0.97066,-0.97066,7.217506,51.55351,0.1044376,1.01434,0,0,5.161469
3/3/2007 2:00:00 AM,0,0,-41.05498,90,0,0,28.87609,28.87609,0.2366808,0.2366808,0,-1,0,0.2366808,0,0,2.775558E-17,0,0,0.2491376,0.2366808,0,0,7.149406,4.190809,0,0.2491376,-0.2491376,6.954892,49.6777,0.1044376,0.2603488,0,0,4.190809
3/3/2007 3:00:00 AM,0,0,-55.12018,90,0,0,28.02225,28.02225,0.4788824,0.4788824,0,-1,0,0.4788824,0,0,0,0,0,0.5040867,0.4788824,0,0,7.426226,3.941671,0,0.5040867,-0.5040867,6.423538,45.88232,0.1044376,0.5267707,0,0,3.941671
3/3/2007 4:00:00 AM,0,0,-68.40142,90,0,0,27.15496,27.15496,0.4207087,0.4207087,0,-1,0,0.4207087,0,0,5.551115E-17,0,0,0.4428512,0.4207087,0,0,7.986322,3.437584,0,0.4428512,-0.4428512,5.956731,42.548,0.1044376,0.4627795,0,0,3.437584
3/3/2007 5:00:00 AM,0.09862214,3.923103,-81.22102,95.41601,0.007742844,0.03446155,26.65946,26.43558,0.2805833,0.2805833,0,0,0,0.2805833,12.28211,0,0,0,0.03446155,0.2953508,0.2805833,0,0,8.478379,2.994733,0,0.2608893,-0.2608893,5.68173,40.58371,0.1044376,0.3086416,0.02756924,0,3.029195
3/3/2007 6:00:00 AM,0.3315803,11.7115,-94.0017,80.55991,0.1815053,0.7899219,31.05792,25.79015,0.8957866,0.8957866,0,0,0,0.8957866,88.18193,0,0,0,0.7899219,0.9429332,0.8957866,0,0,8.768256,2.733844,0,0.1530114,-0.1530114,5.520442,39.43165,0.1044376,0.9853652,0.6319375,0,3.523766
3/3/2007 7:00:00 AM,0.5472285,19.37371,-107.227,65.71726,0.4348204,1.826756,37.78185,25.09094,1.02855,1.02855,0,0,0,1.02855,177.6051,0,0,0,1.826756,1.082684,1.02855,0,0,8.938269,2.580832,0.7440728,0,0.7440728,6.226331,44.47371,0.1043113,1.131405,1.461405,0,4.407589
3/3/2007 8:00:00 AM,0.7579862,26.47949,-121.4123,50.91769,0.65935,2.651584,45.78824,26.41541,0.6002827,0.6002827,0,0,0,0.6002827,441.7225,0,0,0,2.651584,0.6318765,0.6002827,0,0,8.194196,3.250498,2.019707,0,2.019707,8.142394,58.15984,0.1039698,0.660311,2.121267,0,5.902082
3/3/2007 9:00:00 AM,0.9055786,32.52394,-137.0312,36.22839,0.8398519,3.212827,54.52456,29.66943,1.358508,1.358508,0,-1,0,1.358508,236.4969,0,0,0,3.212827,1.430008,1.358508,0,0,6.174489,5.068235,1.78282,0,1.78282,9.833725,70.24075,0.1036703,1.494358,2.570262,0,8.281062
3/3/2007 10:00:00 AM,0.9760411,36.92705,-154.3266,21.8865,0.9640419,3.532762,61.69643,32.99741,1.461995,1.461995,0,0,0,1.461995,241.6398,0,0,0,3.532762,1.538942,1.461995,0,0,4.391669,6.672772,1.99382,0,1.99382,11.72523,83.75147,0.1033373,1.608194,2.82621,0,10.20553
3/3/2007 11:00:00 AM,1.0498,39.12478,-173.0136,9.618402,1.023463,3.641227,66.45486,35.86821,0.6426037,0.6426037,0,0,0,0.6426037,566.6365,0.5669538,0,0,3.641227,0.676425,0.6426037,0,0,2.397849,8.467211,2.397849,0,2.397849,14.00003,100,0.1029397,0.7068641,2.912982,0,12.10844
3/3/2007 12:00:00 PM,1.029327,38.77282,167.8537,12.37427,1.014067,3.557879,68.64865,38.28856,1.44782,1.44782,0,0,0,1.44782,245.7405,2.033859,0,0,3.557879,1.524021,1.44782,0,0,0,10.62527,0,0,0,14.00003,100,0.1029397,1.592602,2.846303,0,14.18315
3/3/2007 1:00:00 PM,0.9768965,35.92963,149.476,25.7065,0.9364952,3.286357,68.61813,40.58117,2.343298,2.343298,0,0,0,2.343298,140.245,0.8197281,0,0,3.286357,2.466629,2.343298,0,0,0,10.62527,0,0,0,14.00003,100,0.1029397,2.577627,2.629086,0,13.91163
3/3/2007 2:00:00 PM,0.8878528,31.02224,132.6344,40.19239,0.7960302,2.84322,65.83117,42.05354,2.73311,2.73311,0,-1,0,2.73311,104.0287,0,0,0,2.84322,2.876958,2.73311,0,0,0,10.62527,0,0.03373785,-0.03373785,13.96447,99.74598,0.1029397,3.006421,2.274576,0,13.46849
3/3/2007 3:00:00 PM,0.7441415,24.63524,117.4428,54.92302,0.6022367,2.222687,60.52943,42.61829,0.3679754,0.3679754,0,0,0,0.3679754,604.0313,1.797858,0,0,2.222687,0.3873425,0.3679754,0,0,0.0374865,10.59154,0.0374865,0,0.0374865,14.00003,100,0.1029335,0.4047729,1.778149,0,12.81422
3/3/2007 4:00:00 PM,0.508861,17.33232,103.5685,69.73844,0.3682987,1.41288,54.04479,43.14942,2.087158,2.087158,0,0,0,2.087158,67.69397,0,0,0,1.41288,2.197009,2.087158,0,0,0,10.62527,0,0.7841284,-0.7841284,13.17348,94.09613,0.1029335,2.295874,1.130304,0,12.03815
3/3/2007 5:00:00 PM,0.2624638,9.595772,90.51401,84.58701,0.110067,0.4424773,45.85242,42.61829,0.8592935,0.8592935,0,0,0,0.8592935,51.49315,0,0,0,0.4424773,0.9045194,0.8592935,0,0,0.8712538,9.841146,0,0.4620422,-0.4620422,12.68645,90.61731,0.1029335,0.9452228,0.3539818,0,10.28362
3/3/2007 6:00:00 PM,0.05598145,1.841217,77.76846,99.44314,0.004144913,0.01711372,41.00501,40.88371,1.144437,1.144437,0,0,0,1.144437,1.495383,0,2.220446E-16,0,0.01711372,1.204671,1.144437,0,0,1.384634,9.379104,0,1.187557,-1.187557,11.43465,81.67593,0.1029335,1.258881,0.01369097,0,9.396217
3/3/2007 7:00:00 PM,0,0,64.86225,90,0,0,39.17602,39.17602,2.440868,2.440868,0,-1,0,2.440868,0,0,4.440892E-16,0,0,2.569335,2.440868,0,0,2.704142,8.191546,0,2.569335,-2.569335,8.726337,62.33086,0.1029335,2.684955,0,0,8.191546
3/3/2007 8:00:00 PM,0,0,51.39462,90,0,0,37.42126,37.42126,1.493027,1.493027,0,-1,0,1.493027,0,0,0,0,0,1.571607,1.493027,0,0,5.558958,5.622212,0,1.571607,-1.571607,7.069718,50.49788,0.1029335,1.64233,0,0,5.622212
3/3/2007 9:00:00 PM,0,0,37.08212,90,0,0,35.7203,35.7203,3.007451,3.007451,0,-1,0,3.007451,0,0,4.440892E-16,0,0,3.165737,3.007451,0,0,7.305189,4.050604,0,3.165737,-3.165737,3.732738,26.66236,0.1029335,3.308196,0,0,4.050604
3/3/2007 10:00:00 PM,0,0,21.84549,90,0,0,33.93866,33.93866,0.4006493,0.4006493,0,-1,0,0.4006493,0,0,5.551115E-17,0,0,0.4217361,0.4006493,0,0,10.82267,0.8848671,0,0.4217361,-0.4217361,3.288188,23.48701,0.1029335,0.4407142,0,0,0.8848671
3/3/2007 11:00:00 PM,0,0,5.897895,90,0,0,32.46628,32.46628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.29127,0.463131,0,0,0,3.288188,23.48701,0.1029335,0,0,0,0.463131
3/4/2007 12:00:00 AM,0,0,-10.3569,90,0,0,31.3704,31.3704,0.1788476,0.1788476,0,-1,0,0.1788476,0,0,2.775558E-17,0,0,0.1882607,0.1788476,0,0,11.29127,0.463131,0,0.1882607,-0.1882607,3.089744,22.06956,0.1029335,0.1967324,0,0,0.463131
3/4/2007 1:00:00 AM,0,0,-26.20403,90,0,0,30.20056,30.20056,0.7834383,0.2611268,0,-1,0,0.2611268,0,0,0.5223114,0.6006553,0,0.2748703,0.2611268,0,0,11.50045,0.2748703,0,0.2748703,-0.2748703,2.800006,20,0.1029335,0.8617821,0,0,0.2748703
3/4/2007 2:00:00 AM,0,0,-41.23805,90,0,0,29.09796,29.09796,0.5555307,0,0,-1,0,0,0,0,0.5555307,0.6110838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1029335,0.6110838,0,0,0
3/4/2007 3:00:00 AM,0,0,-55.33041,90,0,0,28.25084,28.25084,0.4116652,0,0,-1,0,0,0,0,0.4116652,0.4528318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1029335,0.4528318,0,0,0
3/4/2007 4:00:00 AM,0,0,-68.629,90,0,0,27.37682,27.37682,0.2837669,0,0,-1,0,0,0,0,0.2837669,0.3121436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1029335,0.3121436,0,0,0
3/4/2007 5:00:00 AM,0.08879525,3.621684,-81.45943,95.37416,0.007151627,0.03179948,26.85082,26.644,0.317427,0.317427,3.82269,0,1.208594,0.317427,10.01789,0,0,0,0.03179948,0,0,3.505263,3.33,11.80586,0,3.361799,0,3.361799,5.989289,42.78055,0.1036267,0.3491697,0.02543958,5,0.03179948
3/4/2007 6:00:00 AM,0.2713783,11.41137,-94.24619,80.50456,0.2394377,1.031834,32.95879,25.99857,0.07324515,0.07324515,3.578508,0,1.141933,0.07324515,1408.741,0,0,0,1.031834,0,0,3.505263,3.33,8.44406,3.02562,4.361834,0,4.361834,10.12729,72.33762,0.1040298,0.08056967,0.8254673,5,4.057454
3/4/2007 7:00:00 AM,0.5116847,19.0674,-107.4722,65.64725,0.4351008,1.825598,38.02116,25.31953,0.1573492,0.1573492,2.532748,0,0.8564401,0.1573492,1160.221,0,0,0,1.825598,0,0,2.375398,2.256629,4.082227,6.95127,4.082227,0,4.082227,14.00003,100,0.1039737,0.1730841,1.460478,5,8.776868
3/4/2007 8:00:00 AM,0.6937771,26.15963,-121.6493,50.82917,0.6596041,2.649358,46.00765,26.62383,0.8263615,0.8263615,0,0,0,0.8263615,320.6053,1.779504,0,0,2.649358,0.8698542,0.8263615,0,0,1.872444E-15,10.62527,1.872444E-15,0,1.872444E-15,14.00003,100,0.1039737,0.9089976,2.119487,0,13.27463
3/4/2007 9:00:00 AM,0.8767595,32.18467,-137.2441,36.11171,0.8400195,3.208974,54.76299,29.89802,0,0,0,-1,0,0,0,3.208974,0,0,3.208974,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1039737,0,2.567179,0,13.83425
3/4/2007 10:00:00 AM,1.060931,36.56646,-154.4913,21.71316,0.9640675,3.527775,61.9313,33.226,1.812617,1.812617,0,0,0,1.812617,194.6233,1.619757,0,0,3.527775,1.908018,1.812617,0,0,0,10.62527,0,0,0,14.00003,100,0.1039737,1.993879,2.82222,0,14.15305
3/4/2007 11:00:00 AM,1.052109,38.74738,-173.1046,9.28038,1.0233,3.635855,66.66364,36.07663,0,0,0,0,0,0,0,3.635855,0,0,3.635855,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1039737,0,2.908684,0,14.26113
3/4/2007 12:00:00 PM,0.9916862,38.38886,167.8483,12.17274,1.013683,3.551939,68.85056,38.49698,1.259678,1.259678,0,0,0,1.259678,281.9721,2.225963,0,0,3.551939,1.325976,1.259678,0,0,0,10.62527,0,0,0,14.00003,100,0.1039737,1.385645,2.841552,0,14.17721
3/4/2007 1:00:00 PM,1.011779,35.54984,149.5458,25.64355,0.9358716,3.280524,68.79168,40.76941,2.496292,2.496292,0,0,0,2.496292,131.4159,0.6528485,0,0,3.280524,2.627676,2.496292,0,0,0,10.62527,0,0,0,14.00003,100,0.1039737,2.745922,2.62442,0,13.9058
3/4/2007 2:00:00 PM,0.8432589,30.65265,132.7558,40.17713,0.7951651,2.837175,65.99679,42.24179,1.735636,1.735636,0,-1,0,1.735636,163.4659,1.010189,0,0,2.837175,1.826986,1.735636,0,0,0,10.62527,0,0,0,14.00003,100,0.1039737,1.9092,2.26974,0,13.46245
3/4/2007 3:00:00 PM,0.6424579,24.27628,117.5926,54.93309,0.6011451,2.216434,60.69436,42.81326,1.411131,1.411131,0,0,0,1.411131,157.0679,0.7310326,0,0,2.216434,1.485401,1.411131,0,0,0,10.62527,0,0,0,14.00003,100,0.1039737,1.552244,1.773147,0,12.84171
3/4/2007 4:00:00 PM,0.4484422,16.9808,103.7302,69.7659,0.3670124,1.406698,54.19635,43.33767,0.9684386,0.9684386,0,0,0,0.9684386,145.2542,0.3872886,0,0,1.406698,1.019409,0.9684386,0,0,0,10.62527,0,0,0,14.00003,100,0.1039737,1.065282,1.125358,0,12.03197
3/4/2007 5:00:00 PM,0.2516516,9.246981,90.67679,84.62872,0.1086326,0.4364361,45.96521,42.77292,2.087565,2.087565,0,0,0,2.087565,20.90646,0,4.440892E-16,0,0.4364361,2.197437,2.087565,0,0,0,10.62527,0,1.761001,-1.761001,12.14377,86.74104,0.1039737,2.296322,0.3491489,0,11.06171
3/4/2007 6:00:00 PM,0.0414716,1.49025,77.9243,99.49834,0.003320567,0.01369788,41.16915,41.07196,3.578534,3.578534,1.25,0,0.50625,3.578534,0.3827792,0,4.440892E-16,0,0.01369788,2.451089,2.328534,0,0,1.956668,8.864273,0,2.437391,-2.437391,9.574534,68.3894,0.1039737,3.936388,0.01095831,5,8.877971
3/4/2007 7:00:00 PM,0,0,65.00335,90,0,0,39.33065,39.33065,1.608907,1.608907,0,-1,0,1.608907,0,0,2.220446E-16,0,0,1.693587,1.608907,0,0,4.66488,6.426882,0,1.693587,-1.693587,7.789337,55.63801,0.1039737,1.769798,0,0,6.426882
3/4/2007 8:00:00 PM,0,0,51.51144,90,0,0,37.60952,37.60952,0.2906521,0.2906521,0,-1,0,0.2906521,0,0,0,0,0,0.3059496,0.2906521,0,0,6.546643,4.733295,0,0.3059496,-0.3059496,7.466838,53.33445,0.1039737,0.3197173,0,0,4.733295
3/4/2007 9:00:00 PM,0,0,37.16261,90,0,0,35.90855,35.90855,0.009536709,0.009536709,0,-1,0,0.009536709,0,0,1.734723E-18,0,0,0.01003864,0.009536709,0,0,6.886587,4.427346,0,0.01003864,-0.01003864,7.456256,53.25887,0.1039737,0.01049038,0,0,4.427346
3/4/2007 10:00:00 PM,0,0,21.87649,90,0,0,34.13363,34.13363,0.169921,0.169921,0,-1,0,0.169921,0,0,0,0,0,0.1788642,0.169921,0,0,6.897741,4.417307,0,0.1788642,-0.1788642,7.267717,51.91216,0.1039737,0.1869131,0,0,4.417307
3/4/2007 11:00:00 PM,0,0,5.869472,90,0,0,32.67469,32.67469,0.3525485,0.3525485,0,-1,0,0.3525485,0,0,5.551115E-17,0,0,0.3711036,0.3525485,0,0,7.096479,4.238443,0,0.3711036,-0.3711036,6.876539,49.11804,0.1039737,0.3878033,0,0,4.238443
3/5/2007 12:00:00 AM,0,0,-10.44983,90,0,0,31.57882,31.57882,0.3196692,0.3196692,0,-1,0,0.3196692,0,0,0,0,0,0.3364939,0.3196692,0,0,7.508816,3.867339,0,0.3364939,-0.3364939,6.521843,46.5845,0.1039737,0.3516361,0,0,3.867339
3/5/2007 1:00:00 AM,0,0,-26.35071,90,0,0,30.40226,30.40226,0.02751508,0.02751508,0,-1,0,0.02751508,0,0,3.469447E-18,0,0,0.02896325,0.02751508,0,0,7.882699,3.530845,0,0.02896325,-0.02896325,6.491313,46.36643,0.1039737,0.03026659,0,0,3.530845
3/5/2007 2:00:00 AM,0,0,-41.42495,90,0,0,29.29293,29.29293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.91488,3.501882,0,0,0,6.491313,46.36643,0.1039737,0,0,0,3.501882
3/5/2007 3:00:00 AM,0,0,-55.54429,90,0,0,28.43909,28.43909,0.5962964,0.5962964,0,-1,0,0.5962964,0,0,1.110223E-16,0,0,0.6276805,0.5962964,0,0,7.91488,3.501882,0,0.6276805,-0.6276805,5.82968,41.64049,0.1039737,0.655926,0,0,3.501882
3/5/2007 4:00:00 AM,0,0,-68.85995,90,0,0,27.57179,27.57179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.612303,2.874202,0,0,0,5.82968,41.64049,0.1039737,0,0,0,2.874202
3/5/2007 5:00:00 AM,0.08011106,3.319554,-81.7009,95.32968,0.005802512,0.02577862,27.02025,26.85241,0.7162487,0.7162487,0,0,0,0.7162487,3.599116,0,0,0,0.02577862,0.753946,0.7162487,0,0,8.612303,2.874202,0,0.7281674,-0.7281674,5.062124,36.15796,0.1039737,0.7878736,0.0206229,0,2.89998
3/5/2007 6:00:00 AM,0.2817107,11.11042,-94.49343,80.44717,0.1820291,0.790429,31.49188,26.20699,0,0,0,0,0,0,0,0,0,0,0.790429,0,0,0,0,9.421377,2.146034,0.790429,0,0.790429,5.811991,41.51414,0.1038445,0,0.6323432,0,2.936463
3/5/2007 7:00:00 AM,0.4906325,18.76004,-107.7199,65.57582,0.4353961,1.824694,38.24053,25.52795,0.7203551,0.7203551,0,0,0,0.7203551,253.3048,0,0,0,1.824694,0.7582685,0.7203551,0,0,8.630949,2.85742,1.066426,0,1.066426,6.823691,48.74055,0.1036706,0.7923906,1.459755,0,4.682115
3/5/2007 8:00:00 AM,0.6716599,25.83846,-121.8886,50.74,0.6598572,2.647429,46.20654,26.81207,0.9711648,0.9711648,0,0,0,0.9711648,272.6035,0,0,0,2.647429,1.022279,0.9711648,0,0,7.564523,3.817204,1.625151,0,1.625151,8.365445,59.75306,0.1034068,1.068281,2.117944,0,6.464633
3/5/2007 9:00:00 AM,0.9049035,31.84382,-137.459,35.99546,0.8401696,3.205839,54.95971,30.08627,2.164957,2.164957,0,-1,0,2.164957,148.0786,0,0,0,3.205839,2.278902,2.164957,0,0,5.939372,5.27984,0.9269364,0,0.9269364,9.244814,66.03426,0.1032569,2.381453,2.564671,0,8.485678
3/5/2007 10:00:00 AM,0.9676052,36.20401,-154.658,21.54201,0.9640603,3.523285,62.13763,33.42769,2.7198,2.7198,0,0,0,2.7198,129.5421,0,0,0,3.523285,2.862948,2.7198,0,0,5.012436,6.114082,0.6603374,0,0.6603374,9.871265,70.5089,0.1031504,2.991781,2.818628,0,9.637367
3/5/2007 11:00:00 AM,0.9788764,38.36783,-173.1979,8.942802,1.023092,3.630354,66.87099,36.28505,2.810765,2.810765,0,0,0,2.810765,129.159,0,0,0,3.630354,2.958699,2.810765,0,0,4.352098,6.708386,0.6716543,0,0.6716543,10.50845,75.06023,0.1030422,3.091841,2.904283,0,10.33874
3/5/2007 12:00:00 PM,1.020337,38.00241,167.8402,11.98062,1.013243,3.546314,69.03005,38.68523,2.436162,2.436162,0,0,0,2.436162,145.5697,0,0,0,3.546314,2.564381,2.436162,0,0,3.680444,7.312875,0.9819336,0,0.9819336,11.44,81.7141,0.1028846,2.679778,2.837052,0,10.85919
3/5/2007 1:00:00 PM,0.9943204,35.16723,149.6128,25.58758,0.9351842,3.274514,68.96326,40.95766,0,0,0,0,0,0,0,0.5760039,0,0,3.274514,0,0,0,0,2.69851,8.196615,2.69851,0,2.69851,14.00003,100,0.1024538,0,2.619612,0,11.47113
3/5/2007 2:00:00 PM,0.8240729,30.27997,132.8746,40.16697,0.7942331,2.831545,66.12608,42.39643,0.5654634,0.5654634,0,-1,0,0.5654634,500.7477,2.23632,0,0,2.831545,0.5952246,0.5654634,0,0,0,10.62527,0,0,0,14.00003,100,0.1024538,0.6220097,2.265236,0,13.45682
3/5/2007 3:00:00 PM,0.672263,23.91408,117.7403,54.94717,0.5999881,2.210617,60.80954,42.96117,0,0,0,0,0,0,0,2.210617,0,0,2.210617,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1024538,0,1.768493,0,12.83589
3/5/2007 4:00:00 PM,0.4769188,16.62601,103.8903,69.79661,0.3656661,1.400587,54.31218,43.49231,0.5102131,0.5102131,0,0,0,0.5102131,274.5102,0.8635206,0,0,1.400587,0.5370665,0.5102131,0,0,0,10.62527,0,0,0,14.00003,100,0.1024538,0.5612344,1.12047,0,12.02586
3/5/2007 5:00:00 PM,0.2306687,8.894952,90.83836,84.67305,0.1071479,0.4302195,46.06976,42.92083,0.5591635,0.5591635,0,0,0,0.5591635,76.93983,0,0,0,0.4302195,0.5885931,0.5591635,0,0,0,10.62527,0,0.1583737,-0.1583737,13.83309,98.80757,0.1024538,0.6150798,0.3441756,0,11.05549
3/5/2007 6:00:00 PM,0.03656885,1.13612,78.07916,99.55558,0.002880076,0.01187206,41.30418,41.21987,1.766424,1.766424,0,0,0,1.766424,0.6720959,0,0,0,0.01187206,1.859393,1.766424,0,0,0.1759708,10.4669,0,1.847521,-1.847521,11.88563,84.89718,0.1024538,1.943066,0.009497649,0,10.47877
3/5/2007 7:00:00 PM,0,0,65.14356,90,0,0,39.5189,39.5189,0.2576468,0.2576468,0,-1,0,0.2576468,0,0,5.551115E-17,0,0,0.2712071,0.2576468,0,0,2.228772,8.619379,0,0.2712071,-0.2712071,11.59975,82.8552,0.1024538,0.2834114,0,0,8.619379
3/5/2007 8:00:00 PM,0,0,51.62727,90,0,0,37.7776,37.7776,3.849057,3.33,0,-1,0,3.33,0,0,0.5190571,0.9039629,0,3.505263,3.33,0,0,2.530113,8.348172,0,3.505263,-3.505263,7.90488,56.46331,0.1024538,4.233963,0,0,8.348172
3/5/2007 9:00:00 PM,0,0,37.24176,90,0,0,36.07663,36.07663,0.1447864,0.1447864,0,-1,0,0.1447864,0,0,2.775558E-17,0,0,0.1524068,0.1447864,0,0,6.42485,4.842909,0,0.1524068,-0.1524068,7.744229,55.31581,0.1024538,0.1592651,0,0,4.842909
3/5/2007 10:00:00 PM,0,0,21.90558,90,0,0,34.30171,34.30171,0.4232857,0.4232857,0,-1,0,0.4232857,0,0,5.551115E-17,0,0,0.4455639,0.4232857,0,0,6.594191,4.690502,0,0.4455639,-0.4455639,7.274563,51.96106,0.1024538,0.4656143,0,0,4.690502
3/5/2007 11:00:00 PM,0,0,5.838368,90,0,0,32.84278,32.84278,0.3036716,0.3036716,0,-1,0,0.3036716,0,0,0,0,0,0.3196543,0.3036716,0,0,7.089262,4.244938,0,0.3196543,-0.3196543,6.937618,49.55432,0.1024538,0.3340388,0,0,4.244938
3/6/2007 12:00:00 AM,0,0,-10.54608,90,0,0,31.7469,31.7469,0.4072376,0.4072376,0,-1,0,0.4072376,0,0,0,0,0,0.4286712,0.4072376,0,0,7.444434,3.925284,0,0.4286712,-0.4286712,6.485759,46.32676,0.1024538,0.4479614,0,0,3.925284
3/6/2007 1:00:00 AM,0,0,-26.50109,90,0,0,30.59723,30.59723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.920735,3.496613,0,0,0,6.485759,46.32676,0.1024538,0,0,0,3.496613
3/6/2007 2:00:00 AM,0,0,-41.61561,90,0,0,29.44084,29.44084,0.03274467,0.03274467,0,-1,0,0.03274467,0,0,6.938894E-18,0,0,0.03446808,0.03274467,0,0,7.920735,3.496613,0,0.03446808,-0.03446808,6.449427,46.06724,0.1024538,0.03601914,0,0,3.496613
3/6/2007 3:00:00 AM,0,0,-55.76175,90,0,0,28.60717,28.60717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.959033,3.462145,0,0,0,6.449427,46.06724,0.1024538,0,0,0,3.462145
3/6/2007 4:00:00 AM,0,0,-69.09417,90,0,0,27.73988,27.73988,0.4150394,0.4150394,0,-1,0,0.4150394,0,0,0,0,0,0.4368836,0.4150394,0,0,7.959033,3.462145,0,0.4368836,-0.4368836,5.988911,42.77785,0.1024538,0.4565434,0,0,3.462145
3/6/2007 5:00:00 AM,0.07927412,3.016777,-81.94533,95.28264,0.006036043,0.02679243,27.19511,27.02049,0.3827903,0.3827903,0,0,0,0.3827903,6.999247,0,5.551115E-17,0,0.02679243,0.4029371,0.3827903,0,0,8.444459,3.025261,0,0.3761447,-0.3761447,5.59242,39.94577,0.1024538,0.4210693,0.02143395,0,3.052053
3/6/2007 6:00:00 AM,0.2886649,10.80868,-94.74333,80.38783,0.1823346,0.7910282,31.66962,26.37507,0.2556387,0.2556387,0,0,0,0.2556387,309.4321,0,0,0,0.7910282,0.2690933,0.2556387,0,0,8.862397,2.649116,0.5219349,0,0.5219349,6.08757,43.48256,0.1023709,0.2812025,0.6328226,0,3.440145
3/6/2007 7:00:00 AM,0.5119446,18.4517,-107.97,65.50307,0.435705,1.824239,38.41953,25.69603,0.1397999,0.1397999,0,0,0,0.1397999,1304.893,0,0,0,1.824239,0.1471578,0.1397999,0,0,8.340463,3.118858,1.677081,0,1.677081,7.678589,54.84695,0.1021054,0.1537798,1.459391,0,4.943096
3/6/2007 8:00:00 AM,0.7413779,25.51606,-122.1299,50.65031,0.6601076,2.645793,46.38485,26.98016,2.065525,2.065525,0,0,0,2.065525,128.093,0,0,0,2.645793,2.174237,2.065525,0,0,6.663382,4.628231,0.4715558,0,0.4715558,8.125946,58.04235,0.102031,2.272078,2.116634,0,7.274024
3/6/2007 9:00:00 AM,0.9202759,31.50146,-137.6757,35.87984,0.840301,3.202641,55.15587,30.27452,0.2693577,0.2693577,0,-1,0,0.2693577,1188.992,0,0,0,3.202641,0.2835345,0.2693577,0,0,6.191826,5.052631,2.919107,0,2.919107,10.89525,77.82308,0.1015728,0.2962935,2.562113,0,8.255272
3/6/2007 10:00:00 AM,1.016766,35.83979,-154.8266,21.37333,0.9640192,3.51929,62.31538,33.6025,2.013166,2.013166,0,0,0,2.013166,174.8137,0,0,0,3.51929,2.119122,2.013166,0,0,3.27272,7.679827,1.400168,0,1.400168,12.22357,87.31104,0.1013545,2.214482,2.815432,0,11.19912
3/6/2007 11:00:00 AM,1.055468,37.98624,-173.2933,8.606194,1.022836,3.62567,67.03553,36.45313,0.9941959,0.9941959,0,0,0,0.9941959,364.6837,0.7065961,0,0,3.62567,1.046522,0.9941959,0,0,1.872552,8.939978,1.872552,0,1.872552,14.00003,100,0.101064,1.093615,2.900536,0,12.56565
3/6/2007 12:00:00 PM,1.017592,37.61361,167.8295,11.79862,1.012745,3.541316,69.17331,38.83986,2.408229,2.408229,0,0,0,2.408229,147.0506,1.006338,0,0,3.541316,2.534978,2.408229,0,0,0,10.62527,0,0,0,14.00003,100,0.101064,2.649052,2.833053,0,14.16659
3/6/2007 1:00:00 PM,1.025309,34.78193,149.6771,25.53869,0.9344327,3.269192,69.09158,41.10558,1.558306,1.558306,0,0,0,1.558306,209.7914,1.62887,0,0,3.269192,1.640322,1.558306,0,0,0,10.62527,0,0,0,14.00003,100,0.101064,1.714136,2.615354,0,13.89447
3/6/2007 2:00:00 PM,0.8145813,29.90433,132.9909,40.16191,0.7932347,2.825842,66.24649,42.54434,1.856459,1.856459,0,-1,0,1.856459,152.2168,0.8716743,0,0,2.825842,1.954168,1.856459,0,0,0,10.62527,0,0,0,14.00003,100,0.101064,2.042105,2.260674,0,13.45112
3/6/2007 3:00:00 PM,0.6604905,23.54878,117.886,54.96523,0.5987663,2.204502,60.92957,43.11581,3.66614,3.66614,1.25,0,0.50625,3.66614,60.13142,0,0,0,2.204502,2.543305,2.41614,0,0,0,10.62527,0,0.3388029,-0.3388029,13.6429,97.44908,0.101064,4.032753,1.763602,5,12.82978
3/6/2007 4:00:00 PM,0.4232461,16.26808,104.0489,69.83053,0.3642609,1.394605,54.38554,43.6066,0.8568017,0.8568017,0,0,0,0.8568017,162.7687,0.1162611,0,0,1.394605,0.9018965,0.8568017,0,0,0.3764476,10.28647,0.3764476,0,0.3764476,14.00003,100,0.1010058,0.9424819,1.115684,0,11.68108
3/6/2007 5:00:00 PM,0.2157779,8.539824,90.99871,84.71995,0.1056141,0.4238009,46.1796,43.07547,1.6237,1.6237,0,0,0,1.6237,26.10094,0,0,0,0.4238009,1.709158,1.6237,0,0,0,10.62527,0,1.285357,-1.285357,12.64514,90.32227,0.1010058,1.78607,0.3390407,0,11.04908
3/6/2007 6:00:00 PM,0.02958502,0.7789642,78.23306,99.61478,0.002528266,0.01041366,41.44852,41.3745,0,0,0,0,0,0,0,0,0,0,0.01041366,0,0,0,0,1.428174,9.339917,0.01041366,0,0.01041366,12.65502,90.39284,0.1010042,0,0.008330931,0,9.350331
3/6/2007 7:00:00 PM,0,0,65.28291,90,0,0,39.67353,39.67353,1.937497,1.937497,0,-1,0,1.937497,0,0,2.220446E-16,0,0,2.03947,1.937497,0,0,1.417761,9.34929,0,2.03947,-2.03947,10.50523,75.03722,0.1010042,2.131247,0,0,9.34929
3/6/2007 8:00:00 PM,0,0,51.74214,90,0,0,37.93223,37.93223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.683839,7.309819,0,0,0,10.50523,75.03722,0.1010042,0,0,0,7.309819
3/6/2007 9:00:00 PM,0,0,37.31963,90,0,0,36.23126,36.23126,1.25682,1.25682,0,-1,0,1.25682,0,0,2.220446E-16,0,0,1.322968,1.25682,0,0,3.683839,7.309819,0,1.322968,-1.322968,9.110701,65.0763,0.1010042,1.382502,0,0,7.309819
3/6/2007 10:00:00 PM,0,0,21.93278,90,0,0,34.44962,34.44962,0.6703365,0.6703365,0,-1,0,0.6703365,0,0,1.110223E-16,0,0,0.7056174,0.6703365,0,0,5.153803,5.986851,0,0.7056174,-0.7056174,8.366915,59.76356,0.1010042,0.7373702,0,0,5.986851
3/6/2007 11:00:00 PM,0,0,5.804628,90,0,0,32.99741,32.99741,0.08267542,0.08267542,0,-1,0,0.08267542,0,0,1.387779E-17,0,0,0.08702676,0.08267542,0,0,5.937823,5.281234,0,0.08702676,-0.08702676,8.275181,59.10831,0.1010042,0.09094296,0,0,5.281234
3/7/2007 12:00:00 AM,0,0,-10.6456,90,0,0,31.91498,31.91498,0.664856,0.664856,0,-1,0,0.664856,0,0,1.110223E-16,0,0,0.6998484,0.664856,0,0,6.034519,5.194207,0,0.6998484,-0.6998484,7.537476,53.839,0.1010042,0.7313416,0,0,5.194207
3/7/2007 1:00:00 AM,0,0,-26.65512,90,0,0,30.74514,30.74514,0.2500648,0.2500648,0,-1,0,0.2500648,0,0,0,0,0,0.2632261,0.2500648,0,0,6.812129,4.494359,0,0.2632261,-0.2632261,7.260011,51.85712,0.1010042,0.2750713,0,0,4.494359
3/7/2007 2:00:00 AM,0,0,-41.80994,90,0,0,29.60892,29.60892,0.5183945,0.5183945,0,-1,0,0.5183945,0,0,0,0,0,0.5456784,0.5183945,0,0,7.104602,4.231133,0,0.5456784,-0.5456784,6.684815,47.74858,0.1010042,0.5702339,0,0,4.231133
3/7/2007 3:00:00 AM,0,0,-55.98267,90,0,0,28.7618,28.7618,0.2405407,0.2405407,0,-1,0,0.2405407,0,0,2.775558E-17,0,0,0.2532007,0.2405407,0,0,7.710911,3.685454,0,0.2532007,-0.2532007,6.417918,45.84218,0.1010042,0.2645947,0,0,3.685454
3/7/2007 4:00:00 AM,0,0,-69.33157,90,0,0,27.88779,27.88779,0.6585378,0.6585378,0,-1,0,0.6585378,0,0,0,0,0,0.6931977,0.6585378,0,0,7.992246,3.432253,0,0.6931977,-0.6931977,5.687223,40.62294,0.1010042,0.7243916,0,0,3.432253
3/7/2007 5:00:00 AM,0.07172751,2.713415,-82.1926,95.2331,0.005513343,0.02445504,27.33464,27.17513,0.2964996,0.2964996,0,0,0,0.2964996,8.247917,0,0,0,0.02445504,0.3121049,0.2964996,0,0,8.762465,2.739056,0,0.2876498,-0.2876498,5.384014,38.45717,0.1010042,0.3261496,0.01956404,0,2.763511
3/7/2007 6:00:00 AM,0.2982158,10.50622,-94.99577,80.32661,0.1826672,0.7917949,31.83465,26.5297,0.3620341,0.3620341,0,0,0,0.3620341,218.7072,0,0,0,0.7917949,0.3810886,0.3620341,0,0,9.082076,2.451406,0.4107063,0,0.4107063,5.773644,41.24023,0.1009408,0.3982376,0.6334359,0,3.243201
3/7/2007 7:00:00 AM,0.5378579,18.14243,-108.2223,65.42912,0.4360259,1.82396,38.58529,25.85066,1.637337,1.637337,0,0,0,1.637337,111.398,0,0,0,1.82396,1.723512,1.637337,0,0,8.67137,2.821041,0.100448,0,0.100448,5.868937,41.9209,0.1009253,1.80107,1.459168,0,4.645001
3/7/2007 8:00:00 AM,0.7955409,25.19247,-122.3731,50.56023,0.6603539,2.644039,46.56987,27.15496,0,0,0,0,0,0,0,0,0,0,2.644039,0,0,0,0,8.570922,2.911445,2.644039,0,2.644039,8.377293,59.83769,0.1005191,0,2.115231,0,5.555483
3/7/2007 9:00:00 AM,0.969672,31.15767,-137.8942,35.76499,0.8404122,3.200154,55.31024,30.42243,1.77007,1.77007,0,-1,0,1.77007,180.7925,0,0,0,3.200154,1.863232,1.77007,0,0,5.926883,5.29108,1.336922,0,1.336922,9.645609,68.89706,0.1003149,1.947077,2.560123,0,8.491233
3/7/2007 10:00:00 AM,1.018347,35.4739,-154.9969,21.20741,0.9639429,3.515338,62.48518,33.77058,0.7569682,0.7569682,0,0,0,0.7569682,464.3971,0,0,0,3.515338,0.7968087,0.7569682,0,0,4.589961,6.494309,2.71853,0,2.71853,12.22463,87.31863,0.09990229,0.832665,2.812271,0,10.00965
3/7/2007 11:00:00 AM,1.07191,37.60272,-173.3908,8.271146,1.022532,3.620693,67.20548,36.62793,2.315196,2.315196,0,0,0,2.315196,156.3882,0,0,0,3.620693,2.437048,2.315196,0,0,1.871432,8.940986,1.183645,0,1.183645,13.34754,95.33936,0.0997237,2.546715,2.896554,0,12.56168
3/7/2007 12:00:00 PM,1.058375,37.22257,167.8165,11.62746,1.012189,3.536315,69.30789,38.98777,2.121009,2.121009,0,0,0,2.121009,166.728,0.6158875,0,0,3.536315,2.232641,2.121009,0,0,0.6877867,10.00627,0.6877867,0,0.6877867,14.00003,100,0.09962022,2.33311,2.829052,0,13.54258
3/7/2007 1:00:00 PM,0.9420069,34.39406,149.7388,25.49699,0.9336173,3.263548,69.22483,41.26021,1.502969,1.502969,0,0,0,1.502969,217.1401,1.681475,0,0,3.263548,1.582073,1.502969,0,0,0,10.62527,0,0,0,14.00003,100,0.09962022,1.653266,2.610838,0,13.88882
3/7/2007 2:00:00 PM,0.8573568,29.52588,133.1049,40.16197,0.7921702,2.819823,66.37173,42.69897,0.2878835,0.2878835,0,-1,0,0.2878835,979.5013,2.516788,0,0,2.819823,0.3030353,0.2878835,0,0,0,10.62527,0,0,0,14.00003,100,0.09962022,0.3166719,2.255859,0,13.4451
3/7/2007 3:00:00 PM,0.7251945,23.18052,118.0298,54.98725,0.5974805,2.198825,60.99992,43.22338,1.138416,1.138416,0,0,0,1.138416,193.1478,1.000493,0,0,2.198825,1.198332,1.138416,0,0,0,10.62527,0,0,0,14.00003,100,0.09962022,1.252257,1.75906,0,12.8241
3/7/2007 4:00:00 PM,0.4588934,15.90716,104.2059,69.86758,0.3627982,1.388145,54.4911,43.75451,2.252773,2.252773,0,0,0,2.252773,61.61942,0,0,0,1.388145,2.37134,2.252773,0,0,0,10.62527,0,0.9831944,-0.9831944,12.96365,92.59731,0.09962022,2.47805,1.110516,0,12.01342
3/7/2007 5:00:00 PM,0.2351967,8.181739,91.15787,84.76933,0.104033,0.4172975,46.24759,43.18976,1.683252,1.683252,0,0,0,1.683252,24.79115,0,2.220446E-16,0,0.4172975,1.771844,1.683252,0,0,1.092438,9.642079,0,1.354546,-1.354546,11.53583,82.39864,0.09962022,1.851577,0.333838,0,10.05938
3/7/2007 6:00:00 PM,0.02902841,0.4189214,78.38601,99.67585,0.002327539,0.00957947,41.59056,41.52241,2.537151,2.537151,0,0,0,2.537151,0.3775681,0,0,0,0.00957947,2.670685,2.537151,0,0,2.59749,8.287534,0,2.661106,-2.661106,8.730782,62.3626,0.09962022,2.790866,0.007663576,0,8.297112
3/7/2007 7:00:00 PM,0,0,65.4214,90,0,0,39.82145,39.82145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.554274,5.626428,0,0,0,8.730782,62.3626,0.09962022,0,0,0,5.626428
3/7/2007 8:00:00 PM,0,0,51.85609,90,0,0,38.10031,38.10031,0.7281052,0.7281052,0,-1,0,0.7281052,0,0,1.110223E-16,0,0,0.7664266,0.7281052,0,0,5.554274,5.626428,0,0.7664266,-0.7664266,7.922897,56.59201,0.09962022,0.8009158,0,0,5.626428
3/7/2007 9:00:00 PM,0,0,37.39625,90,0,0,36.39934,36.39934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.405859,4.860001,0,0,0,7.922897,56.59201,0.09962022,0,0,0,4.860001
