Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 10:00:00 PM,0,0,21.95815,90,0,0,34.62442,34.62442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.405859,4.860001,0,0,0,7.922897,56.59201,0.09962022,0,0,0,4.860001
3/7/2007 11:00:00 PM,0,0,5.768295,90,0,0,33.16549,33.16549,0.279085,0.279085,0,-1,0,0.279085,0,0,5.551115E-17,0,0,0.2937736,0.279085,0,0,6.405859,4.860001,0,0.2937736,-0.2937736,7.613232,54.38012,0.09962022,0.3069934,0,0,4.860001
3/8/2007 12:00:00 AM,0,0,-10.74834,90,0,0,32.06961,32.06961,0.307517,0.307517,0,-1,0,0.307517,0,0,5.551115E-17,0,0,0.3237021,0.307517,0,0,6.732274,4.566228,0,0.3237021,-0.3237021,7.27202,51.9429,0.09962022,0.3382687,0,0,4.566228
3/8/2007 1:00:00 AM,0,0,-26.81273,90,0,0,30.91322,30.91322,0.1667988,0.1667988,0,-1,0,0.1667988,0,0,2.775558E-17,0,0,0.1755777,0.1667988,0,0,7.091943,4.242526,0,0.1755777,-0.1755777,7.086945,50.62093,0.09962022,0.1834787,0,0,4.242526
3/8/2007 2:00:00 AM,0,0,-42.00788,90,0,0,29.78372,29.78372,0.38343,0.38343,0,-1,0,0.38343,0,0,5.551115E-17,0,0,0.4036106,0.38343,0,0,7.287029,4.066948,0,0.4036106,-0.4036106,6.661502,47.58206,0.09962022,0.421773,0,0,4.066948
3/8/2007 3:00:00 AM,0,0,-56.20698,90,0,0,28.92988,28.92988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.735486,3.663337,0,0,0,6.661502,47.58206,0.09962022,0,0,0,3.663337
3/8/2007 4:00:00 AM,0,0,-69.57202,90,0,0,28.06259,28.06259,0.4250693,0.4250693,0,-1,0,0.4250693,0,0,5.551115E-17,0,0,0.4474414,0.4250693,0,0,7.735486,3.663337,0,0.4474414,-0.4474414,6.189857,44.21318,0.09962022,0.4675763,0,0,3.663337
3/8/2007 5:00:00 AM,0.06046596,2.409531,-82.44261,95.18115,0.004444266,0.01970137,27.45163,27.32304,0.185444,0.185444,0,0,0,0.185444,10.62389,0,2.775558E-17,0,0.01970137,0.1952042,0.185444,0,0,8.232642,3.215896,0,0.1755028,-0.1755028,6.004861,42.89178,0.09962022,0.2039884,0.01576109,0,3.235597
3/8/2007 6:00:00 AM,0.2580433,10.2031,-95.2506,80.26361,0.1830256,0.7926952,31.99368,26.67761,0.1040843,0.1040843,0,0,0,0.1040843,761.5895,0,0,0,0.7926952,0.1095624,0.1040843,0,0,8.427646,3.040393,0.6831328,0,0.6831328,6.652938,47.52089,0.09951765,0.1144927,0.6341562,0,3.833088
3/8/2007 7:00:00 AM,0.4967922,17.83228,-108.4767,65.35407,0.4363573,1.823787,38.74458,25.99857,1.260091,1.260091,0,0,0,1.260091,144.7346,0,0,0,1.823787,1.326411,1.260091,0,0,7.744513,3.655213,0.4973756,0,0.4973756,7.12479,50.89125,0.0994431,1.3861,1.459029,0,5.478999
3/8/2007 8:00:00 AM,0.7668051,24.86777,-122.6181,50.46988,0.6605946,2.642364,46.74789,27.32304,0.6539861,0.6539861,0,0,0,0.6539861,404.0397,0,0,0,2.642364,0.6884064,0.6539861,0,0,7.247137,4.10285,1.953957,0,1.953957,8.978477,64.13184,0.09915133,0.7193847,2.113891,0,6.745214
3/8/2007 9:00:00 AM,0.9035035,30.81251,-138.1142,35.6511,0.8405018,3.196819,55.50513,30.61068,1.609751,1.609751,0,-1,0,1.609751,198.5909,0,0,0,3.196819,1.694475,1.609751,0,0,5.29318,5.861412,1.502344,0,1.502344,10.40373,74.31217,0.09892815,1.770726,2.557455,0,9.058231
3/8/2007 10:00:00 AM,1.008859,35.10641,-155.1687,21.04456,0.9638304,3.510833,62.67453,33.95882,0.6007872,0.6007872,0,0,0,0.6007872,584.372,0,0,0,3.510833,0.6324076,0.6007872,0,0,3.790836,7.213522,2.878425,0,2.878425,13.13444,93.81723,0.09850334,0.660866,2.808666,0,10.72435
3/8/2007 11:00:00 AM,1.082979,37.21737,-173.4901,7.938334,1.02218,3.615264,67.38773,36.81618,0,0,0,0,0,0,0,2.702853,0,0,3.615264,0,0,0,0,0.9124111,9.804104,0.9124111,0,0.9124111,14.00003,100,0.09836945,0,2.892212,0,13.41937
3/8/2007 12:00:00 PM,1.12048,36.82941,167.801,11.46784,1.011575,3.530216,69.48203,39.17602,1.844548,1.844548,0,0,0,1.844548,191.3865,1.588587,0,0,3.530216,1.94163,1.844548,0,0,0,10.62527,0,0,0,14.00003,100,0.09836945,2.029003,2.824173,0,14.15549
3/8/2007 1:00:00 PM,1.029127,34.00377,149.798,25.46256,0.9327379,3.257006,69.3905,41.44846,1.796189,1.796189,0,0,0,1.796189,181.3287,1.366281,0,0,3.257006,1.890725,1.796189,0,0,0,10.62527,0,0,0,14.00003,100,0.09836945,1.975808,2.605605,0,13.88228
3/8/2007 2:00:00 PM,0.7789214,29.14475,133.2165,40.16713,0.7910399,2.813735,66.48811,42.84688,0.3722531,0.3722531,0,-1,0,0.3722531,755.8659,2.421889,0,0,2.813735,0.3918454,0.3722531,0,0,0,10.62527,0,0,0,14.00003,100,0.09836945,0.4094785,2.250988,0,13.43901
3/8/2007 3:00:00 PM,0.5232932,22.80945,118.1715,55.01319,0.7890801,2.798232,66.96994,43.37801,0.3075007,0.3075007,0,0,0,0.3075007,909.9918,2.474547,0,0,2.798232,0.323685,0.3075007,0,0,0,10.62527,0,0,0,14.00003,100,0.09836945,0.3382508,2.238585,0,13.42351
3/8/2007 4:00:00 PM,0.3765775,15.54338,104.3614,69.90774,0.361279,1.381436,54.60175,43.90914,1.401272,1.401272,0,0,0,1.401272,98.58438,0,2.220446E-16,0,1.381436,1.475024,1.401272,0,0,0,10.62527,0,0.09358782,-0.09358782,13.90138,99.29536,0.09836945,1.541399,1.105149,0,12.00671
3/8/2007 5:00:00 PM,0.1787475,7.820837,91.31585,84.82114,0.1283051,0.5121701,47.11163,43.33767,2.46826,2.46826,0,0,0,2.46826,20.75025,0,4.440892E-16,0,0.5121701,2.598169,2.46826,0,0,0.1039865,10.53169,0,2.085999,-2.085999,11.70254,83.58942,0.09836945,2.715086,0.4097361,0,11.04386
3/8/2007 6:00:00 PM,0.01765688,0.05613268,78.53802,99.7387,0.002047716,0.008421071,41.73701,41.67704,0.0641357,0.0641357,0,0,0,0.0641357,13.13008,0,0,0,0.008421071,0.06751126,0.0641357,0,0,2.421763,8.445687,0,0.05909019,-0.05909019,11.64026,83.14452,0.09836945,0.07054927,0.006736857,0,8.454108
3/8/2007 7:00:00 PM,0,0,65.55908,90,0,0,40.00969,40.00969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.487419,8.386598,0,0,0,11.64026,83.14452,0.09836945,0,0,0,8.386598
3/8/2007 8:00:00 PM,0,0,51.96914,90,0,0,38.27511,38.27511,0.06958029,0.06958029,0,-1,0,0.06958029,0,0,1.387779E-17,0,0,0.07324241,0.06958029,0,0,2.487419,8.386598,0,0.07324241,-0.07324241,11.56305,82.59306,0.09836945,0.07653832,0,0,8.386598
3/8/2007 9:00:00 PM,0,0,37.47165,90,0,0,36.56742,36.56742,2.664014,2.664014,0,-1,0,2.664014,0,0,4.440892E-16,0,0,2.804226,2.664014,0,0,2.568799,8.313355,0,2.804226,-2.804226,8.607138,61.47943,0.09836945,2.930416,0,0,8.313355
3/8/2007 10:00:00 PM,0,0,21.98172,90,0,0,34.7925,34.7925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.684606,5.50913,0,0,0,8.607138,61.47943,0.09836945,0,0,0,5.50913
3/8/2007 11:00:00 PM,0,0,5.729419,90,0,0,33.33357,33.33357,0.1142115,0.1142115,0,-1,0,0.1142115,0,0,1.387779E-17,0,0,0.1202226,0.1142115,0,0,5.684606,5.50913,0,0.1202226,-0.1202226,8.480412,60.57425,0.09836945,0.1256326,0,0,5.50913
3/9/2007 12:00:00 AM,0,0,-10.85423,90,0,0,32.25786,32.25786,0.1306283,0.1306283,0,-1,0,0.1306283,0,0,2.775558E-17,0,0,0.1375034,0.1306283,0,0,5.818186,5.388907,0,0.1375034,-0.1375034,8.335471,59.53896,0.09836945,0.1436911,0,0,5.388907
3/9/2007 1:00:00 AM,0,0,-26.97386,90,0,0,31.10819,31.10819,0.20298,0.20298,0,-1,0,0.20298,0,0,2.775558E-17,0,0,0.2136632,0.20298,0,0,5.970968,5.251403,0,0.2136632,-0.2136632,8.11025,57.93024,0.09836945,0.223278,0,0,5.251403
3/9/2007 2:00:00 AM,0,0,-42.20932,90,0,0,29.95181,29.95181,0.2889743,0.2889743,0,-1,0,0.2889743,0,0,5.551115E-17,0,0,0.3041835,0.2889743,0,0,6.208371,5.03774,0,0.3041835,-0.3041835,7.789612,55.63998,0.09836945,0.3178717,0,0,5.03774
3/9/2007 3:00:00 AM,0,0,-56.43458,90,0,0,29.11813,29.11813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.546353,4.733557,0,0,0,7.789612,55.63998,0.09836945,0,0,0,4.733557
3/9/2007 4:00:00 AM,0,0,-69.81544,90,0,0,28.23067,28.23067,0.1324619,0.1324619,0,-1,0,0.1324619,0,0,0,0,0,0.1394335,0.1324619,0,0,6.546353,4.733557,0,0.1394335,-0.1394335,7.642637,54.59015,0.09836945,0.145708,0,0,4.733557
3/9/2007 5:00:00 AM,0.04894692,2.105186,-82.69524,95.12686,0.004193761,0.01857385,27.63265,27.51129,0.1513664,0.1513664,0,0,0,0.1513664,12.27079,0,2.775558E-17,0,0.01857385,0.1593331,0.1513664,0,0,6.701279,4.594123,0,0.1407592,-0.1407592,7.494263,53.53035,0.09836945,0.1665031,0.01485908,0,4.612697
3/9/2007 6:00:00 AM,0.2137905,9.899377,-95.50772,80.19891,0.2207344,0.9495887,33.2909,26.87258,0.03045003,0.03045003,0,0,0,0.03045003,3118.515,0,0,0,0.9495887,0.03205266,0.03045003,0,0,6.857678,4.453364,0.917536,0,0.917536,8.364715,59.74784,0.09823517,0.03349504,0.7596709,0,5.402953
3/9/2007 7:00:00 AM,0.4052735,17.52132,-108.733,65.27802,0.5757138,2.350434,43.06404,26.18682,0.9255211,0.9255211,0,0,0,0.9255211,253.9579,0,0,0,2.350434,0.9742327,0.9255211,0,0,5.940142,5.279146,1.376201,0,1.376201,9.670293,69.07339,0.09803445,1.018073,1.880347,0,7.62958
3/9/2007 8:00:00 AM,0.6032667,24.54201,-122.8648,50.37939,0.6608283,2.640357,46.94621,27.51129,1.594482,1.594482,0,0,0,1.594482,165.5934,0,0,0,2.640357,1.678402,1.594482,0,0,4.563941,6.517727,0.9619551,0,0.9619551,10.58288,75.59187,0.09789463,1.75393,2.112286,0,9.158084
3/9/2007 9:00:00 AM,0.8249474,30.46606,-138.3357,35.53832,0.8405687,3.193022,55.71993,30.8191,0.6270722,0.6270722,0,-1,0,0.6270722,509.1953,0,0,0,3.193022,0.660076,0.6270722,0,0,3.601986,7.383487,2.532946,0,2.532946,12.98585,92.75587,0.09752838,0.6897793,2.554417,0,10.57651
3/9/2007 10:00:00 AM,0.9883073,34.73742,-155.342,20.88507,0.9636804,3.50577,62.88339,34.16724,1.618429,1.618429,0,0,0,1.618429,216.6156,0.7331201,0,0,3.50577,1.70361,1.618429,0,0,1.06904,9.663137,1.06904,0,1.06904,14.00003,100,0.09737462,1.780272,2.804616,0,13.16891
3/9/2007 11:00:00 AM,0.9729403,36.83029,-173.5913,7.608529,1.021778,3.609699,67.56846,37.00443,0.8085124,0.8085124,0,0,0,0.8085124,446.4618,2.758633,0,0,3.609699,0.8510657,0.8085124,0,0,0,10.62527,0,0,0,14.00003,100,0.09737462,0.8893636,2.887759,0,14.23497
3/9/2007 12:00:00 PM,1.024166,36.43426,167.7834,11.32046,1.010902,3.523803,69.66127,39.37099,0.7803425,0.7803425,0,0,0,0.7803425,451.5714,2.70239,0,0,3.523803,0.8214131,0.7803425,0,0,0,10.62527,0,0,0,14.00003,100,0.09737462,0.8583767,2.819042,0,14.14908
3/9/2007 1:00:00 PM,0.9535697,33.61118,149.8547,25.43546,0.9317946,3.251009,69.51981,41.60309,0.9984114,0.9984114,0,0,0,0.9984114,325.6181,2.200049,0,0,3.251009,1.050959,0.9984114,0,0,0,10.62527,0,0,0,14.00003,100,0.09737462,1.098253,2.600807,0,13.87628
3/9/2007 2:00:00 PM,0.8031723,28.76108,133.3258,40.17739,0.7898448,2.807334,66.60936,43.00151,0.05445157,0.05445157,0,-1,0,0.05445157,5155.654,2.750017,0,0,2.807334,0.05731744,0.05445157,0,0,0,10.62527,0,0,0,14.00003,100,0.09737462,0.05989672,2.245867,0,13.43261
3/9/2007 3:00:00 PM,0.6780212,22.43571,118.3114,55.04299,0.5947209,2.185684,61.2236,43.52592,1.261504,1.261504,0,0,0,1.261504,173.2602,0.857785,0,0,2.185684,1.327899,1.261504,0,0,0,10.62527,0,0,0,14.00003,100,0.09737462,1.387654,1.748547,0,12.81096
3/9/2007 4:00:00 PM,0.3656688,15.17691,104.5153,69.95092,0.3597048,1.37492,54.66327,44.01672,0,0,0,0,0,0,0,1.37492,0,0,1.37492,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09737462,0,1.099936,0,12.00019
3/9/2007 5:00:00 PM,0.1489476,7.457264,91.47268,84.87527,0.1108998,0.4436839,46.71289,43.45197,1.897114,1.897114,0,0,0,1.897114,23.38731,0,0,0,0.4436839,1.996962,1.897114,0,0,0,10.62527,0,1.553278,-1.553278,12.36273,88.30503,0.09737462,2.086825,0.3549471,0,11.06896
3/9/2007 6:00:00 PM,0.0132363,0,78.68914,90,0,0,41.82495,41.82495,2.153135,2.153135,0,0,0,2.153135,0,0,0,0,0,2.266458,2.153135,0,0,1.725865,9.071996,0,2.266458,-2.266458,9.973673,71.24037,0.09737462,2.368449,0,0,9.071996
3/9/2007 7:00:00 PM,0,0,65.69596,90,0,0,40.12399,40.12399,0.2055005,0.2055005,0,-1,0,0.2055005,0,0,2.775558E-17,0,0,0.2163164,0.2055005,0,0,4.244152,6.805538,0,0.2163164,-0.2163164,9.745655,69.61168,0.09737462,0.2260506,0,0,6.805538
3/9/2007 8:00:00 PM,0,0,52.08133,90,0,0,38.44319,38.44319,1.250854,1.250854,0,-1,0,1.250854,0,0,0,0,0,1.316689,1.250854,0,0,4.484503,6.589221,0,1.316689,-1.316689,8.357743,59.69804,0.09737462,1.37594,0,0,6.589221
3/9/2007 9:00:00 PM,0,0,37.54589,90,0,0,36.72205,36.72205,4.027239,3.33,0,-1,0,3.33,0,0,0.6972387,1.099963,0,3.505263,3.33,0,0,5.947491,5.272532,0,3.505263,-3.505263,4.662871,33.30616,0.09737462,4.429963,0,0,5.272532
3/9/2007 10:00:00 PM,0,0,22.00354,90,0,0,34.94041,34.94041,0.5307441,0.5307441,0,-1,0,0.5307441,0,0,0,0,0,0.558678,0.5307441,0,0,9.842227,1.767269,0,0.558678,-0.558678,4.073973,29.09975,0.09737462,0.5838185,0,0,1.767269
3/9/2007 11:00:00 PM,0,0,5.688052,90,0,0,33.4882,33.4882,0.5056452,0.5056452,0,-1,0,0.5056452,0,0,0,0,0,0.5322582,0.5056452,0,0,10.46298,1.208591,0,0.5322582,-0.5322582,3.512923,25.09226,0.09737462,0.5562097,0,0,1.208591
3/10/2007 12:00:00 AM,0,0,-10.96322,90,0,0,32.41249,32.41249,0.5521976,0.5521976,0,-1,0,0.5521976,0,0,0,0,0,0.5812606,0.5521976,0,0,11.05438,0.6763334,0,0.5812606,-0.5812606,2.900221,20.71582,0.09737462,0.6074173,0,0,0.6763334
3/10/2007 1:00:00 AM,0,0,-27.13842,90,0,0,31.2561,31.2561,0.4579619,0.09031909,0,-1,0,0.09031909,0,0,0.3676428,0.413439,0,0.09507273,0.09031909,0,0,11.70022,0.09507273,0,0.09507273,-0.09507273,2.800006,20,0.09737462,0.5037581,0,0,0.09507273
3/10/2007 2:00:00 AM,0,0,-42.4142,90,0,0,30.09971,30.09971,0.2799949,0,0,-1,0,0,0,0,0.2799949,0.3079944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09737462,0.3079944,0,0,0
3/10/2007 3:00:00 AM,0,0,-56.66536,90,0,0,29.27276,29.27276,0.6368217,0,0,-1,0,0,0,0,0.6368217,0.7005038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09737462,0.7005038,0,0,0
3/10/2007 4:00:00 AM,0,0,-70.06171,90,0,0,28.39875,28.39875,0.5007152,0,0,-1,0,0,0,0,0.5007152,0.5507867,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09737462,0.5507867,0,0,0
3/10/2007 5:00:00 AM,0.05396973,1.800441,-82.95036,95.07031,0.004086763,0.01808606,27.7842,27.66592,0.1804435,0.1804435,3.685707,0,1.171198,0.1804435,10.02312,0,0,0,0.01808606,0,0,3.505263,3.33,11.80586,0,3.348086,0,3.348086,5.976279,42.68762,0.09798041,0.1984878,0.01446885,5,0.01808606
3/10/2007 6:00:00 AM,0.2591427,9.5951,-95.76699,80.13262,0.1838136,0.7945927,32.3611,27.02049,0.6304863,0.6304863,4.135749,0,1.29406,0.6304863,126.0285,4.440892E-16,0,0,0.7945927,0,0,3.505263,3.33,8.457774,3.013278,4.124593,0,4.124593,9.889211,70.63708,0.09866775,0.693535,0.6356741,5,3.80787
3/10/2007 7:00:00 AM,0.4921149,17.2096,-108.9911,65.20108,0.4370454,1.823064,39.11147,26.34145,2.230725,2.230725,4.615336,0,1.424987,2.230725,81.72519,-4.440892E-16,0,0,1.823064,0,0,2.384611,2.265381,4.333181,6.725411,4.088445,0,4.088445,13.76785,98.34159,0.09956301,2.453798,1.458451,5,8.548475
3/10/2007 8:00:00 AM,0.7334126,24.21525,-123.113,50.2889,0.6610534,2.638825,47.1101,27.66592,1.444831,1.444831,0,0,0,1.444831,182.639,0.8732143,0,0,2.638825,1.520875,1.444831,0,0,0.2447364,10.40501,0.2447364,0,0.2447364,14.00003,100,0.09952769,1.589314,2.11106,0,13.04384
3/10/2007 9:00:00 AM,0.8488181,30.11839,-138.5585,35.42684,0.8406113,3.189793,55.89968,30.9939,2.967511,2.967511,0,-1,0,2.967511,107.4905,0.06609684,0,0,3.189793,3.123696,2.967511,0,0,0,10.62527,0,0,0,14.00003,100,0.09952769,3.264262,2.551834,0,13.81507
3/10/2007 10:00:00 AM,0.9744607,34.36701,-155.5166,20.72923,0.9634922,3.501488,63.04976,34.33532,1.084779,1.084779,0,0,0,1.084779,322.7836,2.359616,0,0,3.501488,1.141872,1.084779,0,0,0,10.62527,0,0,0,14.00003,100,0.09952769,1.193257,2.80119,0,14.12676
3/10/2007 11:00:00 AM,0.9710255,36.4416,-173.694,7.282615,1.021325,3.604469,67.72696,37.17251,2.684675,2.684675,0,0,0,2.684675,134.2609,0.7784954,0,0,3.604469,2.825973,2.684675,0,0,0,10.62527,0,0,0,14.00003,100,0.09952769,2.953142,2.883575,0,14.22974
3/10/2007 12:00:00 PM,1.041978,36.03724,167.7637,11.186,1.01017,3.518325,69.79044,39.5189,1.95684,1.95684,0,0,0,1.95684,179.7963,1.458494,0,0,3.518325,2.059831,1.95684,0,0,0,10.62527,0,0,0,14.00003,100,0.09952769,2.152524,2.81466,0,14.1436
3/10/2007 1:00:00 PM,0.9524959,33.21645,149.9091,25.41575,0.9307877,3.244979,69.64029,41.751,0.6233051,0.6233051,0,0,0,0.6233051,520.6084,2.588868,0,0,3.244979,0.6561107,0.6233051,0,0,0,10.62527,0,0,0,14.00003,100,0.09952769,0.6856356,2.595983,0,13.87025
3/10/2007 2:00:00 PM,0.8190115,28.37503,133.4329,40.19271,0.7885852,2.80014,66.76292,43.18976,1.26053,1.26053,0,-1,0,1.26053,222.1399,1.473266,0,0,2.80014,1.326874,1.26053,0,0,0,10.62527,0,0,0,14.00003,100,0.09952769,1.386583,2.240112,0,13.42541
3/10/2007 3:00:00 PM,0.6270964,22.05945,118.4493,55.07661,0.5932491,2.178778,61.33606,43.68055,0,0,0,0,0,0,0,2.178778,0,0,2.178778,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09952769,0,1.743022,0,12.80405
3/10/2007 4:00:00 PM,0.418904,14.80787,104.6678,69.99706,0.358077,1.367835,54.77066,44.17135,0,0,0,0,0,0,0,1.367835,0,0,1.367835,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09952769,0,1.094268,0,11.99311
3/10/2007 5:00:00 PM,0.185646,7.091166,91.62837,84.93167,0.0990217,0.3965959,46.51779,43.6066,0.01949824,0.01949824,0,0,0,0.01949824,2034.009,0.3760714,0,0,0.3965959,0.02052446,0.01949824,0,0,0,10.62527,0,0,0,14.00003,100,0.09952769,0.02144806,0.3172767,0,11.02187
3/10/2007 6:00:00 PM,0.01447667,0,78.83936,90,0,0,41.97959,41.97959,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09952769,0,0,0,10.62527
3/10/2007 7:00:00 PM,0,0,65.83208,90,0,0,40.27862,40.27862,1.248985,1.248985,0,-1,0,1.248985,0,0,2.220446E-16,0,0,1.314721,1.248985,0,0,0,10.62527,0,1.314721,-1.314721,12.61419,90.10118,0.09952769,1.373883,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,52.19269,90,0,0,38.5911,38.5911,3.492537,3.33,0,-1,0,3.33,0,0,0.1625367,0.5117903,0,3.505263,3.33,0,0,1.460801,9.310554,0,3.505263,-3.505263,8.919319,63.70929,0.09952769,3.84179,0,0,9.310554
3/10/2007 9:00:00 PM,0,0,37.619,90,0,0,36.86996,36.86996,1.537397,1.537397,0,-1,0,1.537397,0,0,2.220446E-16,0,0,1.618313,1.537397,0,0,5.355538,5.80529,0,1.618313,-1.618313,7.213467,51.52466,0.09952769,1.691137,0,0,5.80529
3/10/2007 10:00:00 PM,0,0,22.02367,90,0,0,35.09504,35.09504,0.1139776,0.1139776,0,-1,0,0.1139776,0,0,1.387779E-17,0,0,0.1199764,0.1139776,0,0,7.153663,4.186977,0,0.1199764,-0.1199764,7.087001,50.62133,0.09952769,0.1253753,0,0,4.186977
3/10/2007 11:00:00 PM,0,0,5.644249,90,0,0,33.63611,33.63611,0.07409786,0.07409786,0,-1,0,0.07409786,0,0,0,0,0,0.07799775,0.07409786,0,0,7.286971,4.067001,0,0.07799775,-0.07799775,7.004784,50.03407,0.09952769,0.08150765,0,0,4.067001
3/11/2007 12:00:00 AM,0,0,-11.07524,90,0,0,32.5604,32.5604,0.2857488,0.2857488,0,-1,0,0.2857488,0,0,0,0,0,0.3007882,0.2857488,0,0,7.373635,3.989003,0,0.3007882,-0.3007882,6.687726,47.76937,0.09952769,0.3143237,0,0,3.989003
3/11/2007 1:00:00 AM,0,0,-27.30635,90,0,0,31.41074,31.41074,0.6768017,0.6768017,0,-1,0,0.6768017,0,0,1.110223E-16,0,0,0.7124229,0.6768017,0,0,7.707844,3.688215,0,0.7124229,-0.7124229,5.936766,42.40538,0.09952769,0.7444819,0,0,3.688215
3/11/2007 2:00:00 AM,0,0,-42.62242,90,0,0,30.27452,30.27452,0.2916954,0.2916954,0,-1,0,0.2916954,0,0,0,0,0,0.3070478,0.2916954,0,0,8.499425,2.975792,0,0.3070478,-0.3070478,5.613109,40.09356,0.09952769,0.3208649,0,0,2.975792
3/11/2007 3:00:00 AM,0,0,-56.89922,90,0,0,29.42067,29.42067,0.1980286,0.1980286,0,-1,0,0.1980286,0,0,2.775558E-17,0,0,0.2084512,0.1980286,0,0,8.840589,2.668744,0,0.2084512,-0.2084512,5.393382,38.52408,0.09952769,0.2178315,0,0,2.668744
3/11/2007 4:00:00 AM,0,0,-70.31071,90,0,0,28.55338,28.55338,0.3551129,0.3551129,0,-1,0,0.3551129,0,0,0,0,0,0.373803,0.3551129,0,0,9.072202,2.460293,0,0.373803,-0.373803,4.999359,35.70964,0.09952769,0.3906242,0,0,2.460293
3/11/2007 5:00:00 AM,0.02821919,1.495357,-83.20786,95.0116,0.006883949,0.03042659,28.03328,27.834,0.5865733,0.5865733,0,0,0,0.5865733,5.187177,0,0,0,0.03042659,0.6174456,0.5865733,0,0,9.487538,2.08649,0,0.587019,-0.587019,4.380587,31.28984,0.09952769,0.6452306,0.02434127,0,2.116917
3/11/2007 6:00:00 AM,0.2317084,9.290331,-96.0283,80.06483,0.1842401,0.7956869,32.54238,27.18857,0,0,0,0,0,0,0,0,0,0,0.7956869,0,0,0,0,10.13978,1.499471,0.7956869,0,0.7956869,5.135442,36.68165,0.09941303,0,0.6365495,0,2.295158
3/11/2007 7:00:00 AM,0.4479254,16.89717,-109.251,65.12336,0.4373988,1.822769,39.2918,26.50953,0.5867496,0.5867496,0,0,0,0.5867496,310.6553,0,0,0,1.822769,0.6176312,0.5867496,0,0,9.344094,2.215589,1.205137,0,1.205137,6.278736,44.84802,0.09923988,0.6454246,1.458215,0,4.038358
3/11/2007 8:00:00 AM,0.6821338,23.88756,-123.3626,50.19854,0.6612684,2.637053,47.28736,27.834,2.239561,2.239561,0,0,0,2.239561,117.7487,0,0,0,2.637053,2.357432,2.239561,0,0,8.138957,3.300213,0.2796209,0,0.2796209,6.544007,46.74281,0.09919979,2.463517,2.109643,0,5.937266
3/11/2007 9:00:00 AM,0.9046658,29.76957,-138.7825,35.31683,0.8406284,3.186611,56.0718,31.16198,1.295687,1.295687,0,-1,0,1.295687,245.94,0,0,0,3.186611,1.363881,1.295687,0,0,7.859336,3.551872,1.822731,0,1.822731,8.273201,59.09418,0.09893925,1.425255,2.549289,0,6.738483
3/11/2007 10:00:00 AM,0.9960332,33.99527,-155.6924,20.57737,0.9632645,3.496495,63.24248,34.5303,2.665886,2.665886,0,0,0,2.665886,131.157,0,0,0,3.496495,2.806196,2.665886,0,0,6.036605,5.192329,0.6902992,0,0.6902992,8.928077,63.77185,0.09884094,2.932475,2.797196,0,8.688825
3/11/2007 11:00:00 AM,0.9751012,36.05139,-173.7982,6.961614,1.020822,3.598624,67.90458,37.36076,2.617008,2.617008,0,0,0,2.617008,137.5091,0,0,0,3.598624,2.754745,2.617008,0,0,5.346306,5.813599,0.8438793,0,0.8438793,9.728651,69.49023,0.09872101,2.878709,2.8789,0,9.412223
3/11/2007 12:00:00 PM,0.9997323,35.63847,167.742,11.06512,1.00938,3.511751,69.95916,39.70715,1.158771,1.158771,0,0,0,1.158771,303.0583,0,0,0,3.511751,1.219759,1.158771,0,0,4.502427,6.57309,2.291992,0,2.291992,11.90303,85.02144,0.09839677,1.274648,2.809401,0,10.08484
3/11/2007 1:00:00 PM,0.8935997,32.81969,149.9613,25.40348,0.9297174,3.237914,69.80009,41.93925,0.4796093,0.4796093,0,0,0,0.4796093,675.1149,0.5226271,0,0,3.237914,0.5048519,0.4796093,0,0,2.210435,8.635882,2.210435,0,2.210435,14.00003,100,0.09808607,0.5275702,2.590331,0,11.8738
3/11/2007 2:00:00 PM,0.6921576,27.98674,133.5378,40.21308,0.787262,2.79349,66.87339,43.33767,1.928838,1.928838,0,-1,0,1.928838,144.8276,0.7631334,0,0,2.79349,2.030356,1.928838,0,0,0,10.62527,0,0,0,14.00003,100,0.09808607,2.121722,2.234792,0,13.41876
3/11/2007 3:00:00 PM,0.5367806,21.68082,118.5855,55.11399,0.5917175,2.171774,61.43988,43.82846,0.159757,0.159757,0,0,0,0.159757,1359.423,2.003609,0,0,2.171774,0.1681653,0.159757,0,0,0,10.62527,0,0,0,14.00003,100,0.09808607,0.1757327,1.737419,0,12.79705
3/11/2007 4:00:00 PM,0.3535448,14.43643,104.8188,70.04607,0.3563972,1.360626,54.86971,44.31926,1.310053,1.310053,0,0,0,1.310053,103.8604,0,0,0,1.360626,1.379003,1.310053,0,0,0,10.62527,0,0.01837724,-0.01837724,13.98066,99.86163,0.09808607,1.441058,1.088501,0,11.9859
3/11/2007 5:00:00 PM,0.1354877,6.722689,91.78295,84.99024,0.1082864,0.4326781,46.93919,43.75451,0.2414568,0.2414568,0,0,0,0.2414568,179.1948,0.1580939,0,0,0.4326781,0.2541651,0.2414568,0,0,0.02041916,10.6069,0.02041916,0,0.02041916,14.00003,100,0.09808321,0.2656025,0.3461425,0,11.03957
3/11/2007 6:00:00 PM,0.006114597,0,78.98873,90,0,0,42.1275,42.1275,0.6667293,0.6667293,0,0,0,0.6667293,0,0,1.110223E-16,0,0,0.7018203,0.6667293,0,0,0,10.62527,0,0.7018203,-0.7018203,13.26024,94.71584,0.09808321,0.7334022,0,0,10.62527
3/11/2007 7:00:00 PM,0,0,65.96746,90,0,0,40.46687,40.46687,1.09817,1.09817,0,-1,0,1.09817,0,0,0,0,0,1.155968,1.09817,0,0,0.7798003,9.923454,0,1.155968,-1.155968,12.04175,86.01231,0.09808321,1.207986,0,0,9.923454
3/11/2007 8:00:00 PM,0,0,52.30327,90,0,0,38.73229,38.73229,0.6537682,0.6537682,0,-1,0,0.6537682,0,0,1.110223E-16,0,0,0.688177,0.6537682,0,0,2.064209,8.767486,0,0.688177,-0.688177,11.31635,80.83087,0.09808321,0.719145,0,0,8.767486
3/11/2007 9:00:00 PM,0,0,37.69104,90,0,0,37.0246,37.0246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.82885,8.079309,0,0,0,11.31635,80.83087,0.09808321,0,0,0,8.079309
3/11/2007 10:00:00 PM,0,0,22.04216,90,0,0,35.24968,35.24968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.82885,8.079309,0,0,0,11.31635,80.83087,0.09808321,0,0,0,8.079309
3/11/2007 11:00:00 PM,0,0,5.598067,90,0,0,33.79074,33.79074,0.4167524,0.4167524,0,-1,0,0.4167524,0,0,0,0,0,0.4386867,0.4167524,0,0,2.82885,8.079309,0,0.4386867,-0.4386867,10.85393,77.52791,0.09808321,0.4584276,0,0,8.079309
3/12/2007 12:00:00 AM,0,0,-11.19024,90,0,0,32.71503,32.71503,0.4172291,0.4172291,0,-1,0,0.4172291,0,0,5.551115E-17,0,0,0.4391886,0.4172291,0,0,3.31628,7.640622,0,0.4391886,-0.4391886,10.39098,74.22116,0.09808321,0.4589521,0,0,7.640622
3/12/2007 1:00:00 AM,0,0,-27.47756,90,0,0,31.55865,31.55865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.804267,7.201434,0,0,0,10.39098,74.22116,0.09808321,0,0,0,7.201434
3/12/2007 2:00:00 AM,0,0,-42.83389,90,0,0,30.42243,30.42243,0.3011133,0.3011133,0,-1,0,0.3011133,0,0,5.551115E-17,0,0,0.3169614,0.3011133,0,0,3.804267,7.201434,0,0.3169614,-0.3169614,10.05688,71.83469,0.09808321,0.3312247,0,0,7.201434
3/12/2007 3:00:00 AM,0,0,-57.13607,90,0,0,29.59547,29.59547,0.4747608,0.4747608,0,-1,0,0.4747608,0,0,0,0,0,0.4997483,0.4747608,0,0,4.156446,6.884472,0,0.4997483,-0.4997483,9.530096,68.07198,0.09808321,0.5222369,0,0,6.884472
3/12/2007 4:00:00 AM,0,0,-70.56233,90,0,0,28.72146,28.72146,0.1810967,0.1810967,0,-1,0,0.1810967,0,0,0,0,0,0.1906281,0.1810967,0,0,4.711722,6.384724,0,0.1906281,-0.1906281,9.329156,66.6367,0.09808321,0.1992064,0,0,6.384724
3/12/2007 5:00:00 AM,0.02224485,1.189993,-83.4676,94.95079,0.008453142,0.03732437,28.23338,27.98863,0.6606495,0.6606495,0,0,0,0.6606495,5.649647,0,1.110223E-16,0,0.03732437,0.6954206,0.6606495,0,0,4.923532,6.194096,0,0.6580963,-0.6580963,8.635462,61.68174,0.09808321,0.7267145,0.02985949,0,6.23142
3/12/2007 6:00:00 AM,0.212452,8.985122,-96.2915,79.99563,0.2448934,1.047034,34.47104,27.34321,0.7297608,0.7297608,0,0,0,0.7297608,143.4764,0,0,0,1.047034,0.7681693,0.7297608,0,0,5.654749,5.536,0.278865,0,0.278865,8.900016,63.57142,0.09804416,0.8027369,0.8376274,0,6.583034
3/12/2007 7:00:00 AM,0.3875291,16.5841,-109.5124,65.04498,0.5842845,2.375555,43.81681,26.67761,1.697201,1.697201,0,0,0,1.697201,139.969,0,0,0,2.375555,1.786528,1.697201,0,0,5.375885,5.786978,0.5890276,0,0.5890276,9.458817,67.56284,0.09796177,1.866921,1.900444,0,8.162534
3/12/2007 8:00:00 AM,0.6226997,23.559,-123.6134,50.10843,0.6614717,2.635441,47.45061,27.98863,1.651953,1.651953,0,0,0,1.651953,159.5349,0,0,0,2.635441,1.738898,1.651953,0,0,4.786857,6.317103,0.8965433,0,0.8965433,10.30935,73.63808,0.09783662,1.817148,2.108353,0,8.952544
3/12/2007 9:00:00 AM,0.7177915,29.41968,-139.0074,35.20844,0.8406188,3.182955,56.26369,31.35023,1.430369,1.430369,0,-1,0,1.430369,222.5269,0,0,0,3.182955,1.505651,1.430369,0,0,3.890314,7.123992,1.677303,0,1.677303,11.90058,85.00399,0.09760336,1.573406,2.546364,0,10.30695
3/12/2007 10:00:00 AM,0.9441929,33.6223,-155.8691,20.42977,0.9629966,3.491533,63.42707,34.71854,0.9156547,0.9156547,0,0,0,0.9156547,381.3155,0.3146762,0,0,3.491533,0.963847,0.9156547,0,0,2.21301,8.633565,2.21301,0,2.21301,14.00003,100,0.09729729,1.00722,2.793227,0,12.1251
3/12/2007 11:00:00 AM,0.8597199,35.65978,-173.9038,6.646708,1.020268,3.592482,68.08751,37.55573,1.900562,1.900562,0,0,0,1.900562,189.022,1.59189,0,0,3.592482,2.000592,1.900562,0,0,0,10.62527,0,0,0,14.00003,100,0.09729729,2.090619,2.873985,0,14.21776
3/12/2007 12:00:00 PM,0.9136021,35.23808,167.7185,10.95842,1.00853,3.505018,70.12605,39.8954,0.8329183,0.8329183,0,0,0,0.8329183,420.8117,2.628262,0,0,3.505018,0.8767561,0.8329183,0,0,0,10.62527,0,0,0,14.00003,100,0.09729729,0.9162102,2.804014,0,14.13029
3/12/2007 1:00:00 PM,0.892341,32.42107,150.0113,25.39865,0.9285842,3.231394,69.92356,42.09388,1.999341,1.999341,0,0,0,1.999341,161.623,1.126824,0,0,3.231394,2.10457,1.999341,0,0,0,10.62527,0,0,0,14.00003,100,0.09729729,2.199275,2.585115,0,13.85667
3/12/2007 2:00:00 PM,0.6904102,27.59635,133.6406,40.23844,0.7858759,2.786536,66.9888,43.49231,1.375247,1.375247,0,-1,0,1.375247,202.6208,1.338908,0,0,2.786536,1.447628,1.375247,0,0,0,10.62527,0,0,0,14.00003,100,0.09729729,1.512772,2.229229,0,13.41181
3/12/2007 3:00:00 PM,0.5003682,21.29996,118.7198,55.15506,0.8011281,2.823257,67.95447,43.9831,1.125997,1.125997,0,0,0,1.125997,250.7339,1.637997,0,0,2.823257,1.18526,1.125997,0,0,0,10.62527,0,0,0,14.00003,100,0.09729729,1.238597,2.258606,0,13.44853
3/12/2007 4:00:00 PM,0.3401067,14.06273,104.9684,70.09791,0.3546668,1.35319,54.97402,44.47389,0.1683403,0.1683403,0,0,0,0.1683403,803.8419,1.17599,0,0,1.35319,0.1772003,0.1683403,0,0,0,10.62527,0,0,0,14.00003,100,0.09729729,0.1851743,1.082552,0,11.97846
3/12/2007 5:00:00 PM,0.1438532,6.351984,91.93645,85.0509,0.1194427,0.4759579,47.42334,43.90914,0.5190447,0.5190447,0,0,0,0.5190447,91.69882,0,0,0,0.4759579,0.5463628,0.5190447,0,0,0,10.62527,0,0.07040496,-0.07040496,13.92581,99.4699,0.09729729,0.5709491,0.3807663,0,11.10123
3/12/2007 6:00:00 PM,0.005435794,0,79.13727,90,0,0,42.28213,42.28213,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.07822773,10.55487,0,0,0,13.92581,99.4699,0.09729729,0,0,0,10.55487
3/12/2007 7:00:00 PM,0,0,66.10215,90,0,0,40.61478,40.61478,3.360367,3.33,0,-1,0,3.33,0,0,0.03036672,0.3664034,0,3.505263,3.33,0,0,0.07822773,10.55487,0,3.505263,-3.505263,10.23094,73.07802,0.09729729,3.696404,0,0,10.55487
3/12/2007 8:00:00 PM,0,0,52.41311,90,0,0,38.91381,38.91381,2.607923,2.607923,0,-1,0,2.607923,0,0,4.440892E-16,0,0,2.745182,2.607923,0,0,3.972965,7.049606,0,2.745182,-2.745182,7.337267,52.40895,0.09729729,2.868715,0,0,7.049606
3/12/2007 9:00:00 PM,0,0,37.76205,90,0,0,37.17251,37.17251,0.4553986,0.4553986,0,-1,0,0.4553986,0,0,0,0,0,0.4793669,0.4553986,0,0,7.023167,4.304424,0,0.4793669,-0.4793669,6.83197,48.79969,0.09729729,0.5009384,0,0,4.304424
3/12/2007 10:00:00 PM,0,0,22.05906,90,0,0,35.37742,35.37742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.555796,3.825058,0,0,0,6.83197,48.79969,0.09729729,0,0,0,3.825058
3/12/2007 11:00:00 PM,0,0,5.549567,90,0,0,33.95882,33.95882,0.3159515,0.3159515,0,-1,0,0.3159515,0,0,5.551115E-17,0,0,0.3325806,0.3159515,0,0,7.555796,3.825058,0,0.3325806,-0.3325806,6.4814,46.29562,0.09729729,0.3475467,0,0,3.825058
3/13/2007 12:00:00 AM,0,0,-11.30812,90,0,0,32.88311,32.88311,0.4118102,0.4118102,0,-1,0,0.4118102,0,0,0,0,0,0.4334844,0.4118102,0,0,7.92533,3.492477,0,0.4334844,-0.4334844,6.024467,43.03182,0.09729729,0.4529912,0,0,3.492477
3/13/2007 1:00:00 AM,0,0,-27.65198,90,0,0,31.71328,31.71328,0.4522805,0.4522805,0,-1,0,0.4522805,0,0,5.551115E-17,0,0,0.4760847,0.4522805,0,0,8.40698,3.058992,0,0.4760847,-0.4760847,5.522629,39.44727,0.09729729,0.4975085,0,0,3.058992
3/13/2007 2:00:00 AM,0,0,-43.0485,90,0,0,30.59723,30.59723,0.2473937,0.2473937,0,-1,0,0.2473937,0,0,2.775558E-17,0,0,0.2604145,0.2473937,0,0,8.935963,2.582908,0,0.2604145,-0.2604145,5.248128,37.48656,0.09729729,0.2721331,0,0,2.582908
3/13/2007 3:00:00 AM,0,0,-57.37578,90,0,0,29.76356,29.76356,0.1396523,0.1396523,0,-1,0,0.1396523,0,0,2.775558E-17,0,0,0.1470024,0.1396523,0,0,9.225312,2.322493,0,0.1470024,-0.1470024,5.093174,36.37975,0.09729729,0.1536175,0,0,2.322493
3/13/2007 4:00:00 AM,0,0,-70.81646,90,0,0,28.88954,28.88954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.388648,2.175491,0,0,0,5.093174,36.37975,0.09729729,0,0,0,2.175491
3/13/2007 5:00:00 AM,0.02423994,0.8844075,-83.72948,94.88799,0.003895835,0.01720044,28.24934,28.13654,0,0,0,0,0,0,0,0,0,0,0.01720044,0,0,0,0,9.388648,2.175491,0.01720044,0,0.01720044,5.109492,36.4963,0.09729492,0,0.01376035,0,2.192691
3/13/2007 6:00:00 AM,0.2074693,8.679529,-96.55647,79.92513,0.2486875,1.061692,34.75125,27.51129,0.0004603162,0.0004603162,0,0,0,0.0004603162,230644.1,0,0,0,1.061692,0.0004845433,0.0004603162,0,0,9.371448,2.190971,1.061208,0,1.061208,6.116242,43.68736,0.09714884,0.0005063477,0.8493537,0,3.252663
3/13/2007 7:00:00 AM,0.4900952,16.27043,-109.7752,64.96604,0.4381167,1.822345,39.6392,26.83224,0.8406414,0.8406414,0,0,0,0.8406414,216.7803,0,0,0,1.822345,0.8848857,0.8406414,0,0,8.31024,3.146058,0.9374591,0,0.9374591,7.005594,50.03986,0.09702016,0.9247055,1.457876,0,4.968403
3/13/2007 8:00:00 AM,0.670314,23.22963,-123.8653,50.0187,0.6616621,2.633579,47.62714,28.15671,0.5474517,0.5474517,0,0,0,0.5474517,481.0614,0,0,0,2.633579,0.5762649,0.5474517,0,0,7.372781,3.989771,2.057314,0,2.057314,8.957334,63.98082,0.09673894,0.6021968,2.106863,0,6.62335
3/13/2007 9:00:00 AM,0.8494053,29.0688,-139.2332,35.10187,0.8405812,3.179597,56.43415,31.51831,0,0,0,-1,0,0,0,0,0,0,3.179597,0,0,0,0,5.315467,5.841354,3.179597,0,3.179597,11.97376,85.52672,0.09630752,0,2.543678,0,9.020951
3/13/2007 10:00:00 AM,0.8698158,33.24818,-156.0468,20.28674,0.9626874,3.486452,63.6104,34.9068,1.542897,1.542897,0,0,0,1.542897,225.9679,0,0,0,3.486452,1.624102,1.542897,0,0,2.13587,8.702991,1.86235,0,1.86235,13.74054,98.14655,0.09605661,1.697187,2.789161,0,12.18944
3/13/2007 11:00:00 AM,0.869698,35.26688,-174.0106,6.339271,1.019662,3.586355,68.26195,37.74398,0,0,0,0,0,0,0,3.312835,0,0,3.586355,0,0,0,0,0.2735201,10.37911,0.2735201,0,0.2735201,14.00003,100,0.09601987,0,2.869084,0,13.96546
3/13/2007 12:00:00 PM,0.8951542,34.8362,167.6932,10.86646,1.007622,3.498907,70.25665,40.05003,1.314916,1.314916,0,0,0,1.314916,266.0936,2.114785,0,0,3.498907,1.384122,1.314916,0,0,0,10.62527,0,0,0,14.00003,100,0.09601987,1.446407,2.799125,0,14.12418
3/13/2007 1:00:00 PM,0.9789119,32.0207,150.0592,25.40129,0.9273883,3.223988,70.07949,42.28213,1.796249,1.796249,0,0,0,1.796249,179.4845,1.333199,0,0,3.223988,1.890788,1.796249,0,0,0,10.62527,0,0,0,14.00003,100,0.09601987,1.975874,2.57919,0,13.84926
3/13/2007 2:00:00 PM,0.8555275,27.20402,133.7415,40.26875,0.7844278,2.779524,67.09545,43.64022,0.9209303,0.9209303,0,-1,0,0.9209303,301.817,1.810124,0,0,2.779524,0.9694003,0.9209303,0,0,0,10.62527,0,0,0,14.00003,100,0.09601987,1.013023,2.223619,0,13.4048
3/13/2007 3:00:00 PM,0.5684049,20.91703,118.8525,55.19977,0.5884798,2.157129,61.64907,44.13101,0.4240788,0.4240788,0,0,0,0.4240788,508.6622,1.71073,0,0,2.157129,0.4463988,0.4240788,0,0,0,10.62527,0,0,0,14.00003,100,0.09601987,0.4664867,1.725703,0,12.7824
3/13/2007 4:00:00 PM,0.373465,13.68692,105.1167,70.15247,0.3528875,1.345587,55.07686,44.62852,1.559911,1.559911,0,0,0,1.559911,86.26048,0,0,0,1.345587,1.642012,1.559911,0,0,0,10.62527,0,0.296425,-0.296425,13.68757,97.76815,0.09601987,1.715902,1.076469,0,11.97086
3/13/2007 5:00:00 PM,0.1520763,5.9792,92.0889,85.11355,0.09364513,0.3745311,46.77041,44.01672,0.4458982,0.4458982,0,0,0,0.4458982,83.99474,0,5.551115E-17,0,0.3745311,0.4693665,0.4458982,0,0,0.3293611,10.32885,0,0.09483547,-0.09483547,13.5876,97.05412,0.09601987,0.490488,0.2996248,0,10.70338
3/13/2007 6:00:00 PM,0.003964412,0,79.285,90,0,0,42.43004,42.43004,0.573807,0.573807,0,0,0,0.573807,0,0,1.110223E-16,0,0,0.6040074,0.573807,0,0,0.4347338,10.23401,0,0.6040074,-0.6040074,12.95092,92.50641,0.09601987,0.6311877,0,0,10.23401
3/13/2007 7:00:00 PM,0,0,66.23617,90,0,0,40.76941,40.76941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.105853,9.630007,0,0,0,12.95092,92.50641,0.09601987,0,0,0,9.630007
3/13/2007 8:00:00 PM,0,0,52.52225,90,0,0,39.02811,39.02811,0.9018783,0.9018783,0,-1,0,0.9018783,0,0,1.110223E-16,0,0,0.9493456,0.9018783,0,0,1.105853,9.630007,0,0.9493456,-0.9493456,11.95023,85.35858,0.09601987,0.9920661,0,0,9.630007
3/13/2007 9:00:00 PM,0,0,37.83209,90,0,0,37.30697,37.30697,1.24547,1.24547,0,-1,0,1.24547,0,0,0,0,0,1.311021,1.24547,0,0,2.160681,8.680661,0,1.311021,-1.311021,10.56829,75.48762,0.09601987,1.370017,0,0,8.680661
3/13/2007 10:00:00 PM,0,0,22.07444,90,0,0,35.53205,35.53205,0.7021214,0.7021214,0,-1,0,0.7021214,0,0,0,0,0,0.7390751,0.7021214,0,0,3.617372,7.36964,0,0.7390751,-0.7390751,9.789234,69.92297,0.09601987,0.7723335,0,0,7.36964
3/13/2007 11:00:00 PM,0,0,5.498812,90,0,0,34.09329,34.09329,0.1290984,0.1290984,0,-1,0,0.1290984,0,0,0,0,0,0.1358931,0.1290984,0,0,4.438566,6.630565,0,0.1358931,-0.1358931,9.64599,68.8998,0.09601987,0.1420083,0,0,6.630565
3/14/2007 12:00:00 AM,0,0,-11.42883,90,0,0,33.01758,33.01758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.589559,6.494671,0,0,0,9.64599,68.8998,0.09601987,0,0,0,6.494671
3/14/2007 1:00:00 AM,0,0,-27.82952,90,0,0,31.84102,31.84102,0.3731222,0.3731222,0,-1,0,0.3731222,0,0,5.551115E-17,0,0,0.3927602,0.3731222,0,0,4.589559,6.494671,0,0.3927602,-0.3927602,9.231985,65.94262,0.09601987,0.4104344,0,0,6.494671
3/14/2007 2:00:00 AM,0,0,-43.26617,90,0,0,30.72497,30.72497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.025959,6.101912,0,0,0,9.231985,65.94262,0.09601987,0,0,0,6.101912
3/14/2007 3:00:00 AM,0,0,-57.61825,90,0,0,29.89802,29.89802,0.6209713,0.6209713,0,-1,0,0.6209713,0,0,1.110223E-16,0,0,0.653654,0.6209713,0,0,5.025959,6.101912,0,0.653654,-0.653654,8.542974,61.02111,0.09601987,0.6830684,0,0,6.101912
3/14/2007 4:00:00 AM,0,0,-71.07298,90,0,0,29.024,29.024,0.2767244,0.2767244,0,-1,0,0.2767244,0,0,5.551115E-17,0,0,0.2912888,0.2767244,0,0,5.752241,5.448257,0,0.2912888,-0.2912888,8.235928,58.82794,0.09601987,0.3043968,0,0,5.448257
3/14/2007 5:00:00 AM,0.02277222,0.5786595,-83.99336,94.82328,0.002656854,0.01172436,28.34794,28.27101,0.1330747,0.1330747,0,0,0,0.1330747,8.810356,0,2.775558E-17,0,0.01172436,0.1400787,0.1330747,0,0,6.075895,5.156969,0,0.1283543,-0.1283543,8.100631,57.86153,0.09601987,0.1463822,0.009379487,0,5.168693
3/14/2007 6:00:00 AM,0.1765517,8.373609,-96.82307,79.85343,0.2192787,0.9397112,34.02567,27.64575,0.623632,0.623632,0,0,0,0.623632,150.6836,0,0,0,0.9397112,0.6564547,0.623632,0,0,6.218511,5.028614,0.2832564,0,0.2832564,8.369351,59.78096,0.09598185,0.6859952,0.7517689,0,5.968326
3/14/2007 7:00:00 AM,0.3597626,15.95623,-110.0393,64.88667,0.5641715,2.29747,43.52536,26.98016,0.4624341,0.4624341,0,0,0,0.4624341,496.8211,0,0,0,2.29747,0.4867728,0.4624341,0,0,5.935255,5.283545,1.810698,0,1.810698,10.08713,72.05078,0.09573953,0.5086776,1.837976,0,7.581016
3/14/2007 8:00:00 AM,0.5732089,22.89952,-124.1182,49.9295,0.661838,2.631968,47.78273,28.30462,2.461319,2.461319,0,0,0,2.461319,106.9332,0,0,0,2.631968,2.590862,2.461319,0,0,4.124557,6.913173,0.04110586,0,0.04110586,10.12613,72.32933,0.09573404,2.707451,2.105574,0,9.54514
3/14/2007 9:00:00 AM,0.770972,28.71699,-139.4597,34.99726,0.8405144,3.176017,56.61058,31.69311,0.3894222,0.3894222,0,-1,0,0.3894222,815.5717,0,0,0,3.176017,0.4099181,0.3894222,0,0,4.083451,6.950168,2.766099,0,2.766099,12.75028,91.07323,0.09536625,0.4283644,2.540813,0,10.12618
3/14/2007 10:00:00 AM,0.8095757,32.873,-156.2251,20.14858,0.9623361,3.481694,63.7718,35.07487,1.233271,1.233271,0,0,0,1.233271,282.3137,0.8661612,0,0,3.481694,1.29818,1.233271,0,0,1.317353,9.439657,1.317353,0,1.317353,14.00003,100,0.09519208,1.356599,2.785355,0,12.92135
3/14/2007 11:00:00 AM,0.7899644,34.87278,-174.1184,6.040904,1.019003,3.58056,68.4141,37.91206,2.012446,2.012446,0,0,0,2.012446,177.9208,1.462195,0,0,3.58056,2.118365,2.012446,0,0,0,10.62527,0,0,0,14.00003,100,0.09519208,2.213691,2.864448,0,14.20583
3/14/2007 12:00:00 PM,0.8382857,34.43295,167.6663,10.78975,1.006654,3.491858,70.41989,40.23828,0.7404985,0.7404985,0,0,0,0.7404985,471.5551,2.712386,0,0,3.491858,0.7794721,0.7404985,0,0,0,10.62527,0,0,0,14.00003,100,0.09519208,0.8145484,2.793487,0,14.11713
3/14/2007 1:00:00 PM,0.8054556,31.61873,150.1053,25.41138,0.9261303,3.217271,70.19225,42.43004,0.4373597,0.4373597,0,0,0,0.4373597,735.6121,2.756892,0,0,3.217271,0.4603786,0.4373597,0,0,0,10.62527,0,0,0,14.00003,100,0.09519208,0.4810957,2.573817,0,13.84255
3/14/2007 2:00:00 PM,0.7991382,26.80989,133.8403,40.30396,0.7829188,2.772216,67.20709,43.79485,2.266854,2.266854,0,-1,0,2.266854,122.2936,0.3860542,0,0,2.772216,2.386162,2.266854,0,0,0,10.62527,0,0,0,14.00003,100,0.09519208,2.493539,2.217773,0,13.39749
3/14/2007 3:00:00 PM,0.6171606,20.53218,118.9834,55.24804,0.5867764,2.149496,61.7545,44.28564,1.760192,1.760192,0,0,0,1.760192,122.1171,0.2966625,0,0,2.149496,1.852834,1.760192,0,0,0,10.62527,0,0,0,14.00003,100,0.09519208,1.936211,1.719597,0,12.77477
3/14/2007 4:00:00 PM,0.3804841,13.30916,105.2635,70.20968,0.3510609,1.338197,55.13081,44.7361,1.454549,1.454549,0,0,0,1.454549,92.00078,0,0,0,1.338197,1.531105,1.454549,0,0,0,10.62527,0,0.1929079,-0.1929079,13.79669,98.54755,0.09519208,1.600004,1.070557,0,11.96347
3/14/2007 5:00:00 PM,0.1479565,5.604491,92.24033,85.1781,0.09178026,0.3668666,46.87043,44.17135,1.640962,1.640962,0,0,0,1.640962,22.3568,0,0,0,0.3668666,1.727328,1.640962,0,0,0.2143421,10.43237,0,1.360462,-1.360462,12.36263,88.30434,0.09519208,1.805058,0.2934933,0,10.79923
3/14/2007 6:00:00 PM,0.002114178,0,79.43197,90,0,0,42.54434,42.54434,3.364928,3.364928,1.25,0,0.50625,3.364928,0,0,4.440892E-16,0,0,2.22624,2.114928,0,0,1.725966,9.071904,0,2.22624,-2.22624,10.01597,71.5425,0.09519208,3.701421,0,5,9.071904
3/14/2007 7:00:00 PM,0,0,66.36955,90,0,0,40.88371,40.88371,2.008888,2.008888,0,-1,0,2.008888,0,0,4.440892E-16,0,0,2.114619,2.008888,0,0,4.199566,6.845665,0,2.114619,-2.114619,7.786965,55.62107,0.09519208,2.209777,0,0,6.845665
3/14/2007 8:00:00 PM,0,0,52.63074,90,0,0,39.17602,39.17602,0.4887027,0.4887027,0,-1,0,0.4887027,0,0,1.110223E-16,0,0,0.514424,0.4887027,0,0,6.549143,4.731045,0,0.514424,-0.514424,7.244715,51.74786,0.09519208,0.537573,0,0,4.731045
3/14/2007 9:00:00 PM,0,0,37.90121,90,0,0,37.46161,37.46161,2.140142,2.140142,0,-1,0,2.140142,0,0,0,0,0,2.252782,2.140142,0,0,7.120726,4.216621,0,2.252782,-2.252782,4.870074,34.78617,0.09519208,2.354157,0,0,4.216621
3/14/2007 10:00:00 PM,0,0,22.08836,90,0,0,35.65979,35.65979,0.2820323,0.2820323,0,-1,0,0.2820323,0,0,5.551115E-17,0,0,0.2968761,0.2820323,0,0,9.623816,1.96384,0,0.2968761,-0.2968761,4.557139,32.55093,0.09519208,0.3102355,0,0,1.96384
3/14/2007 11:00:00 PM,0,0,5.445871,90,0,0,34.22775,34.22775,0.7232965,0.7232965,0,-1,0,0.7232965,0,0,0,0,0,0.7613648,0.7232965,0,0,9.953678,1.666964,0,0.7613648,-0.7613648,3.754591,26.81845,0.09519208,0.7956262,0,0,1.666964
3/15/2007 12:00:00 AM,0,0,-11.55228,90,0,0,33.14532,33.14532,0.2974874,0.2974874,0,-1,0,0.2974874,0,0,0,0,0,0.3131447,0.2974874,0,0,10.79964,0.9055989,0,0.3131447,-0.3131447,3.424507,24.46072,0.09519208,0.3272362,0,0,0.9055989
3/15/2007 1:00:00 AM,0,0,-28.01009,90,0,0,31.99565,31.99565,0.1666876,0.1666876,0,-1,0,0.1666876,0,0,2.775558E-17,0,0,0.1754607,0.1666876,0,0,11.14758,0.5924543,0,0.1754607,-0.1754607,3.239555,23.13964,0.09519208,0.1833564,0,0,0.5924543
3/15/2007 2:00:00 AM,0,0,-43.48679,90,0,0,30.8796,30.8796,0.3813466,0.3813466,0,-1,0,0.3813466,0,0,5.551115E-17,0.02333735,0,0.4014175,0.3813466,0,0,11.34253,0.4169936,0,0.4014175,-0.4014175,2.816424,20.11728,0.09519208,0.4194813,0,0,0.4169936
3/15/2007 3:00:00 AM,0,0,-57.86337,90,0,0,30.04593,30.04593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.78855,0.01557612,0,0,0,2.816424,20.11728,0.09519208,0,0,0,0.01557612
3/15/2007 4:00:00 AM,0,0,-71.33175,90,0,0,29.17864,29.17864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.78855,0.01557612,0,0,0,2.816424,20.11728,0.09519208,0,0,0,0.01557612
3/15/2007 5:00:00 AM,0.01734716,0.2728066,-84.25912,94.75676,0.003713286,0.01637138,28.52646,28.41892,0.6511598,0.6511598,4.156423,0,1.299703,0.6511598,2.514188,4.440892E-16,0,0,0.01637138,0,0,3.505263,3.33,11.78855,0.01557612,3.346371,0,3.346371,5.991071,42.79328,0.09596908,0.7162758,0.01309711,5,0.0319475
3/15/2007 6:00:00 AM,0.1992957,8.067413,-97.09118,79.78063,0.1861247,0.8010574,33.20524,27.79366,0.3096889,0.3096889,3.814952,0,1.206482,0.3096889,258.6652,0,0,0,0.8010574,0,0,3.505263,3.33,8.442182,3.02731,4.131057,0,4.131057,9.910136,70.78654,0.09649266,0.3406578,0.6408459,5,3.828368
3/15/2007 7:00:00 AM,0.3811054,15.64155,-110.3046,64.80697,0.4388382,1.822125,39.96633,27.13479,1.797445,1.797445,4.161995,0,1.301225,1.797445,101.373,0,0,0,1.822125,0,0,2.36455,2.246322,4.311125,6.745262,4.068447,0,4.068447,13.7698,98.35555,0.09716226,1.97719,1.4577,5,8.567387
3/15/2007 8:00:00 AM,0.610121,22.56872,-124.3719,49.84094,0.6619979,2.630198,47.94468,28.45926,0.1058831,0.1058831,0,0,0,0.1058831,2484.058,2.276064,0,0,2.630198,0.1114559,0.1058831,0,0,0.2426775,10.40686,0.2426775,0,0.2426775,14.00003,100,0.0971301,0.1164714,2.104158,0,13.03706
3/15/2007 9:00:00 AM,0.7989218,28.36434,-139.6868,34.8948,0.8404171,3.172469,56.77924,31.86119,2.17845,2.17845,0,-1,0,2.17845,145.6296,0.8793632,0,0,3.172469,2.293106,2.17845,0,0,0,10.62527,0,0,0,14.00003,100,0.0971301,2.396295,2.537975,0,13.79774
3/15/2007 10:00:00 AM,0.8761805,32.49686,-156.4041,20.01558,0.9619418,3.476367,63.95253,35.26312,0.6573577,0.6573577,0,0,0,0.6573577,528.8394,2.784411,0,0,3.476367,0.6919554,0.6573577,0,0,0,10.62527,0,0,0,14.00003,100,0.0971301,0.7230935,2.781093,0,14.10164
3/15/2007 11:00:00 AM,1.000872,34.47762,-174.2273,5.753467,1.018292,3.574148,68.5853,38.10031,2.396401,2.396401,0,0,0,2.396401,149.1465,1.051621,0,0,3.574148,2.522528,2.396401,0,0,0,10.62527,0,0,0,14.00003,100,0.0971301,2.636041,2.859319,0,14.19942
3/15/2007 12:00:00 PM,0.9620561,34.02845,167.6379,10.72873,1.005627,3.485587,70.53996,40.38619,1.760956,1.760956,0,0,0,1.760956,197.9371,1.631949,0,0,3.485587,1.853638,1.760956,0,0,0,10.62527,0,0,0,14.00003,100,0.0971301,1.937052,2.78847,0,14.11086
3/15/2007 1:00:00 PM,0.9095061,31.21531,150.1494,25.42889,0.9248108,3.210244,70.30997,42.58467,1.095842,1.095842,0,0,0,1.095842,292.9477,2.056726,0,0,3.210244,1.153518,1.095842,0,0,0,10.62527,0,0,0,14.00003,100,0.0971301,1.205426,2.568195,0,13.83552
3/15/2007 2:00:00 PM,0.7261678,26.4141,133.9373,40.344,0.7813498,2.764855,67.31004,43.94276,1.618527,1.618527,0,-1,0,1.618527,170.8254,1.061143,0,0,2.764855,1.703712,1.618527,0,0,0,10.62527,0,0,0,14.00003,100,0.0971301,1.78038,2.211884,0,13.39013
3/15/2007 3:00:00 PM,0.5012081,20.14557,119.1127,55.29979,0.5850184,2.142231,61.81735,44.39994,1.296444,1.296444,0,0,0,1.296444,165.239,0.7775533,0,0,2.142231,1.364678,1.296444,0,0,0,10.62527,0,0,0,14.00003,100,0.0971301,1.426088,1.713785,0,12.76751
3/15/2007 4:00:00 PM,0.369112,12.9296,105.4091,70.26945,0.3491888,1.330276,55.23087,44.89073,1.128219,1.128219,0,0,0,1.128219,117.9094,0.1426769,0,0,1.330276,1.187599,1.128219,0,0,0,10.62527,0,0,0,14.00003,100,0.0971301,1.241041,1.064221,0,11.95555
3/15/2007 5:00:00 PM,0.1255004,5.228009,92.39076,85.24447,0.120008,0.4771486,47.81762,44.28564,2.65692,2.65692,0,0,0,2.65692,17.95871,0,0,0,0.4771486,2.796758,2.65692,0,0,0,10.62527,0,2.319609,-2.319609,11.55494,82.53516,0.0971301,2.922612,0.3817189,0,11.10242
3/15/2007 6:00:00 PM,0.0010624,0,79.57819,90,0,0,42.69897,42.69897,1.893199,1.893199,0,0,0,1.893199,0,0,2.220446E-16,0,0,1.992842,1.893199,0,0,2.577344,8.305665,0,1.992842,-1.992842,9.454306,67.53062,0.0971301,2.08252,0,0,8.305665
3/15/2007 7:00:00 PM,0,0,66.50236,90,0,0,41.03162,41.03162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.791612,6.312823,0,0,0,9.454306,67.53062,0.0971301,0,0,0,6.312823
3/15/2007 8:00:00 PM,0,0,52.73863,90,0,0,39.33065,39.33065,1.889644,1.889644,0,-1,0,1.889644,0,0,2.220446E-16,0,0,1.989099,1.889644,0,0,4.791612,6.312823,0,1.989099,-1.989099,7.357611,52.55426,0.0971301,2.078609,0,0,6.312823
3/15/2007 9:00:00 PM,0,0,37.96948,90,0,0,37.58935,37.58935,1.763946,1.763946,0,-1,0,1.763946,0,0,2.220446E-16,0,0,1.856785,1.763946,0,0,7.001722,4.323724,0,1.856785,-1.856785,5.400388,38.57412,0.0971301,1.94034,0,0,4.323724
3/15/2007 10:00:00 PM,0,0,22.10089,90,0,0,35.79425,35.79425,0.7844925,0.7844925,0,-1,0,0.7844925,0,0,1.110223E-16,0,0,0.8257816,0.7844925,0,0,9.064816,2.466939,0,0.8257816,-0.8257816,4.529937,32.35663,0.0971301,0.8629417,0,0,2.466939
3/15/2007 11:00:00 PM,0,0,5.390811,90,0,0,34.35549,34.35549,0.2898944,0.2898944,0,-1,0,0.2898944,0,0,5.551115E-17,0,0,0.305152,0.2898944,0,0,9.982352,1.641158,0,0.305152,-0.305152,4.208279,30.05908,0.0971301,0.3188839,0,0,1.641158
3/16/2007 12:00:00 AM,0,0,-11.6784,90,0,0,33.29995,33.29995,0.4864369,0.4864369,0,-1,0,0.4864369,0,0,1.110223E-16,0,0,0.5120389,0.4864369,0,0,10.32141,1.336005,0,0.5120389,-0.5120389,3.668543,26.20382,0.0971301,0.5350807,0,0,1.336005
3/16/2007 1:00:00 AM,0,0,-28.1936,90,0,0,32.14356,32.14356,0.2461077,0.2461077,0,-1,0,0.2461077,0,0,5.551115E-17,0,0,0.2590607,0.2461077,0,0,10.89034,0.8239666,0,0.2590607,-0.2590607,3.395469,24.2533,0.0971301,0.2707184,0,0,0.8239666
3/16/2007 2:00:00 AM,0,0,-43.71025,90,0,0,31.02752,31.02752,0.2116186,0.2116186,0,-1,0,0.2116186,0,0,2.775558E-17,0,0,0.2227564,0.2116186,0,0,11.17819,0.5649059,0,0.2227564,-0.2227564,3.160663,22.57612,0.0971301,0.2327804,0,0,0.5649059
3/16/2007 3:00:00 AM,0,0,-58.11102,90,0,0,30.20056,30.20056,0.6565484,0.325042,0,-1,0,0.325042,0,0,0.3315064,0.3971612,0,0.3421495,0.325042,0,0,11.42569,0.3421495,0,0.3421495,-0.3421495,2.800006,20,0.0971301,0.7222032,0,0,0.3421495
3/16/2007 4:00:00 AM,0,0,-71.59266,90,0,0,29.32655,29.32655,0.08875193,0,0,-1,0,0,0,0,0.08875193,0.09762713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0971301,0.09762713,0,0,0
