Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 5:00:00 AM,0.01413185,0,-84.52662,90,0,0,28.587,28.587,1.15066,1.15066,4.655923,0,1.436067,1.15066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.09809377,1.265726,0,5,0
3/16/2007 6:00:00 AM,0.1972147,7.760998,-97.36066,79.70684,0.1866319,0.8023579,33.41591,27.98863,0.3090626,0.3090626,3.814326,0,1.206311,0.3090626,259.6101,0,0,0,0.8023579,0,0,3.505263,3.33,8.475861,2.997,4.132358,0,4.132358,9.87942,70.56715,0.09859674,0.3399689,0.6418864,5,3.799358
3/16/2007 7:00:00 AM,0.3883252,15.32644,-110.5709,64.72706,0.4391963,1.821833,40.14682,27.30287,0.7797812,0.7797812,3.43417,0,1.102528,0.7797812,233.6339,0,0,0,1.821833,0,0,2.654389,2.521669,4.343502,6.716122,4.343502,0,4.343502,14.00003,100,0.09891124,0.8577592,1.457466,5,8.537955
3/16/2007 8:00:00 AM,0.5556742,22.2373,-124.6262,49.75318,0.6621403,2.627857,48.14029,28.6475,3.260056,3.260056,1.25,0,0.50625,3.260056,80.60773,0.5120085,0,0,2.627857,2.115849,2.010056,0,0,0,10.62527,0,0,0,14.00003,100,0.09891124,3.586062,2.102286,5,13.25313
3/16/2007 9:00:00 AM,0.6747782,28.01091,-139.9144,34.79465,0.8402885,3.168432,56.96753,32.04944,0.196992,0.196992,0,-1,0,0.196992,1608.406,2.961072,0,0,3.168432,0.20736,0.196992,0,0,0,10.62527,0,0,0,14.00003,100,0.09891124,0.2166912,2.534746,0,13.79371
3/16/2007 10:00:00 AM,0.8487974,32.11984,-156.5835,19.88806,0.961504,3.470468,64.15257,35.47154,1.562185,1.562185,0,0,0,1.562185,222.1548,1.826063,0,0,3.470468,1.644405,1.562185,0,0,0,10.62527,0,0,0,14.00003,100,0.09891124,1.718403,2.776374,0,14.09574
3/16/2007 11:00:00 AM,0.964496,34.08148,-174.3369,5.479115,1.017527,3.567594,68.75488,38.28856,1.894363,1.894363,0,0,0,1.894363,188.3269,1.573528,0,0,3.567594,1.994066,1.894363,0,0,0,10.62527,0,0,0,14.00003,100,0.09891124,2.083799,2.854075,0,14.19287
3/16/2007 12:00:00 PM,0.9081127,33.62283,167.6082,10.68373,1.004541,3.478071,70.70645,40.58117,1.351363,1.351363,0,0,0,1.351363,257.3751,2.055584,0,0,3.478071,1.422487,1.351363,0,0,0,10.62527,0,0,0,14.00003,100,0.09891124,1.486499,2.782457,0,14.10334
3/16/2007 1:00:00 PM,0.8691587,30.81058,150.1918,25.45379,0.9234304,3.202339,70.46023,42.77292,0.8728997,0.8728997,0,0,0,0.8728997,366.8622,2.283497,0,0,3.202339,0.9188417,0.8728997,0,0,0,10.62527,0,0,0,14.00003,100,0.09891124,0.9601896,2.561871,0,13.82761
3/16/2007 2:00:00 PM,0.6730805,26.01681,134.0325,40.3888,0.7797219,2.757205,67.41805,44.09739,1.178942,1.178942,0,-1,0,1.178942,233.8711,1.516213,0,0,2.757205,1.240992,1.178942,0,0,0,10.62527,0,0,0,14.00003,100,0.09891124,1.296837,2.205764,0,13.38248
3/16/2007 3:00:00 PM,0.5324514,19.75734,119.2404,55.35494,0.5832074,2.134352,61.9127,44.54785,1.065049,1.065049,0,0,0,1.065049,200.3994,1.013248,0,0,2.134352,1.121104,1.065049,0,0,0,10.62527,0,0,0,14.00003,100,0.09891124,1.171554,1.707481,0,12.75963
3/16/2007 4:00:00 PM,0.3023942,12.54839,105.5534,70.3317,0.3472728,1.322525,55.28891,45.00502,0,0,0,0,0,0,0,1.322525,0,0,1.322525,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09891124,0,1.05802,0,11.9478
3/16/2007 5:00:00 PM,0.1056053,4.849907,92.54025,85.31254,0.1066589,0.4246607,47.57201,44.43355,1.877808,1.877808,0,0,0,1.877808,22.6147,0,0,0,0.4246607,1.97664,1.877808,0,0,0,10.62527,0,1.551979,-1.551979,12.3641,88.31481,0.09891124,2.065589,0.3397285,0,11.04993
3/16/2007 6:00:00 PM,0.0004349604,0,79.72372,90,0,0,42.84688,42.84688,2.326517,2.326517,0,0,0,2.326517,0,0,4.440892E-16,0,0,2.448965,2.326517,0,0,1.724421,9.073295,0,2.448965,-2.448965,9.782662,69.87601,0.09891124,2.559169,0,0,9.073295
3/16/2007 7:00:00 PM,0,0,66.63461,90,0,0,41.18625,41.18625,2.561774,2.561774,0,-1,0,2.561774,0,0,4.440892E-16,0,0,2.696604,2.561774,0,0,4.445494,6.62433,0,2.696604,-2.696604,6.940192,49.5727,0.09891124,2.817951,0,0,6.62433
3/16/2007 8:00:00 PM,0,0,52.84597,90,0,0,39.47856,39.47856,1.842169,1.842169,0,-1,0,1.842169,0,0,2.220446E-16,0,0,1.939126,1.842169,0,0,7.44172,3.927726,0,1.939126,-1.939126,4.896174,34.9726,0.09891124,2.026386,0,0,3.927726
3/16/2007 9:00:00 PM,0,0,38.03695,90,0,0,37.74398,37.74398,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.596305,1.9886,0,0,0,4.896174,34.9726,0.09891124,0,0,0,1.9886
3/16/2007 10:00:00 PM,0,0,22.11208,90,0,0,35.94889,35.94889,0.4733241,0.4733241,0,-1,0,0.4733241,0,0,5.551115E-17,0,0,0.4982359,0.4733241,0,0,9.596305,1.9886,0,0.4982359,-0.4982359,4.370987,31.22128,0.09891124,0.5206565,0,0,1.9886
3/16/2007 11:00:00 PM,0,0,5.333706,90,0,0,34.51012,34.51012,0.2604896,0.2604896,0,-1,0,0.2604896,0,0,0,0,0,0.2741996,0.2604896,0,0,10.1499,1.490364,0,0.2741996,-0.2741996,4.081955,29.15677,0.09891124,0.2865386,0,0,1.490364
3/17/2007 12:00:00 AM,0,0,-11.80711,90,0,0,33.44786,33.44786,0.4041649,0.4041649,0,-1,0,0.4041649,0,0,5.551115E-17,0,0,0.4254367,0.4041649,0,0,10.45457,1.216164,0,0.4254367,-0.4254367,3.633506,25.95356,0.09891124,0.4445814,0,0,1.216164
3/17/2007 1:00:00 AM,0,0,-28.37996,90,0,0,32.29819,32.29819,0.5990113,0.5990113,0,-1,0,0.5990113,0,0,1.110223E-16,0,0,0.6305382,0.5990113,0,0,10.92727,0.7907277,0,0.6305382,-0.6305382,2.96886,21.2061,0.09891124,0.6589124,0,0,0.7907277
3/17/2007 2:00:00 AM,0,0,-43.93645,90,0,0,31.18215,31.18215,0.6318649,0.15218,0,-1,0,0.15218,0,0,0.4796849,0.5428714,0,0.1601895,0.15218,0,0,11.62787,0.1601895,0,0.1601895,-0.1601895,2.800006,20,0.09891124,0.6950514,0,0,0.1601895
3/17/2007 3:00:00 AM,0,0,-58.36108,90,0,0,30.34847,30.34847,0.6390531,0,0,-1,0,0,0,0,0.6390531,0.7029584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09891124,0.7029584,0,0,0
3/17/2007 4:00:00 AM,0,0,-71.85558,90,0,0,29.48118,29.48118,0.3567159,0,0,-1,0,0,0,0,0.3567159,0.3923874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09891124,0.3923874,0,0,0
3/17/2007 5:00:00 AM,0.01137564,0,-84.79574,90,0,0,28.7618,28.7618,0.1668219,0.1668219,3.672085,0,1.167479,0.1668219,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.09945294,0.1835041,0,5,0
3/17/2007 6:00:00 AM,0.1930233,7.454418,-97.63137,79.63216,0.1871499,0.8038974,33.57964,28.13654,0.6666744,0.6666744,4.171937,0,1.303939,0.6666744,120.5832,4.440892E-16,0,0,0.8038974,0,0,3.505263,3.33,8.475861,2.997,4.133897,0,4.133897,9.88088,70.57758,0.1000845,0.7333419,0.643118,5,3.800897
3/17/2007 7:00:00 AM,0.3783808,15.01097,-110.838,64.64706,0.4395505,1.821456,40.33398,27.47767,0.3940431,0.3940431,3.047209,0,0.9968879,0.3940431,462.2479,0,0,0,1.821456,0,0,2.653165,2.520507,4.341963,6.717508,4.341963,0,4.341963,14.00003,100,0.1002307,0.4334474,1.457165,5,8.538963
3/17/2007 8:00:00 AM,0.6004867,21.90534,-124.8811,49.66632,0.6622639,2.625754,48.31482,28.81559,0.2579743,0.2579743,0,0,0,0.2579743,1017.836,2.354203,0,0,2.625754,0.2715519,0.2579743,0,0,0,10.62527,0,0,0,14.00003,100,0.1002307,0.2837717,2.100604,0,13.25103
3/17/2007 9:00:00 AM,0.799126,27.6568,-140.1422,34.69697,0.8401271,3.164552,57.1411,32.22424,0,0,0,-1,0,0,0,3.164552,0,0,3.164552,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1002307,0,2.531641,0,13.78983
3/17/2007 10:00:00 AM,0.8426596,31.74204,-156.7632,19.76628,0.9610217,3.464888,64.33061,35.65979,0.7815312,0.7815312,0,0,0,0.7815312,443.3461,2.642224,0,0,3.464888,0.8226644,0.7815312,0,0,0,10.62527,0,0,0,14.00003,100,0.1002307,0.8596843,2.77191,0,14.09016
3/17/2007 11:00:00 AM,0.9344049,33.68449,-174.4473,5.220334,1.01671,3.560896,68.92281,38.47681,0,0,0,0,0,0,0,3.560896,0,0,3.560896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1002307,0,2.848717,0,14.18617
3/17/2007 12:00:00 PM,1.006011,33.21623,167.5772,10.65504,1.003397,3.470556,70.86424,40.76941,0.7946566,0.7946566,0,0,0,0.7946566,436.7365,2.634075,0,0,3.470556,0.8364807,0.7946566,0,0,0,10.62527,0,0,0,14.00003,100,0.1002307,0.8741223,2.776445,0,14.09583
3/17/2007 1:00:00 PM,0.9299357,30.40466,150.2326,25.48602,0.92199,3.195127,70.56735,42.92083,1.12751,1.12751,0,0,0,1.12751,283.3791,2.008275,0,0,3.195127,1.186852,1.12751,0,0,0,10.62527,0,0,0,14.00003,100,0.1002307,1.240261,2.556102,0,13.8204
3/17/2007 2:00:00 PM,0.7579756,25.61818,134.126,40.43829,0.7780364,2.74951,67.51743,44.2453,0,0,0,-1,0,0,0,2.74951,0,0,2.74951,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1002307,0,2.199608,0,13.37478
3/17/2007 3:00:00 PM,0.5336468,19.36765,119.3665,55.41341,0.5813448,2.126223,62.0133,44.70248,2.171802,2.171802,0,0,0,2.171802,97.90134,0,0,0,2.126223,2.286107,2.171802,0,0,0,10.62527,0,0.1598842,-0.1598842,13.8315,98.7962,0.1002307,2.388982,1.700979,0,12.7515
3/17/2007 4:00:00 PM,0.3054305,12.16569,105.6965,70.39631,0.3453148,1.314365,55.3796,45.15294,1.350838,1.350838,0,0,0,1.350838,97.30003,0,2.220446E-16,0,1.314365,1.421934,1.350838,0,0,0.1776492,10.46539,0,0.1075689,-0.1075689,13.71811,97.98629,0.1002307,1.485921,1.051492,0,11.77976
3/17/2007 5:00:00 PM,0.09546179,4.470344,92.6888,85.38223,0.1024515,0.407838,47.60292,44.58818,2.39021,2.39021,0,0,0,2.39021,17.06285,4.440892E-16,0,0,0.407838,2.516011,2.39021,0,0,0.2971701,10.35782,0,2.108173,-2.108173,11.4959,82.1134,0.1002307,2.629231,0.3262704,0,10.76566
3/17/2007 6:00:00 PM,0.00005951578,0,79.86859,90,0,0,43.00151,43.00151,1.421748,1.421748,0,0,0,1.421748,0,0,0,0,0,1.496577,1.421748,0,0,2.639585,8.249648,0,1.496577,-1.496577,9.918368,70.84534,0.1002307,1.563923,0,0,8.249648
3/17/2007 7:00:00 PM,0,0,66.76637,90,0,0,41.3745,41.3745,2.448957,2.448957,0,-1,0,2.448957,0,0,4.440892E-16,0,0,2.577849,2.448957,0,0,4.302447,6.753071,0,2.577849,-2.577849,7.201076,51.43616,0.1002307,2.693852,0,0,6.753071
3/17/2007 8:00:00 PM,0,0,52.9528,90,0,0,39.63319,39.63319,1.735422,1.735422,0,-1,0,1.735422,0,0,2.220446E-16,0,0,1.82676,1.735422,0,0,7.166725,4.175222,0,1.82676,-1.82676,5.275502,37.68208,0.1002307,1.908964,0,0,4.175222
3/17/2007 9:00:00 PM,0,0,38.10368,90,0,0,37.89189,37.89189,0.0666254,0.0666254,0,-1,0,0.0666254,0,0,0,0,0,0.070132,0.0666254,0,0,9.196458,2.348463,0,0.070132,-0.070132,5.201577,37.15405,0.1002307,0.07328794,0,0,2.348463
3/17/2007 10:00:00 PM,0,0,22.12201,90,0,0,36.0968,36.0968,0.5497528,0.5497528,0,-1,0,0.5497528,0,0,1.110223E-16,0,0,0.5786871,0.5497528,0,0,9.274382,2.278331,0,0.5786871,-0.5786871,4.591587,32.79699,0.1002307,0.604728,0,0,2.278331
3/17/2007 11:00:00 PM,0,0,5.274631,90,0,0,34.65804,34.65804,0.3945601,0.3945601,0,-1,0,0.3945601,0,0,0,0,0,0.4153264,0.3945601,0,0,9.917368,1.699643,0,0.4153264,-0.4153264,4.153794,29.6699,0.1002307,0.4340161,0,0,1.699643
3/18/2007 12:00:00 AM,0,0,-11.93831,90,0,0,33.6025,33.6025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.37884,1.284317,0,0,0,4.153794,29.6699,0.1002307,0,0,0,1.284317
3/18/2007 1:00:00 AM,0,0,-28.56907,90,0,0,32.44611,32.44611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.37884,1.284317,0,0,0,4.153794,29.6699,0.1002307,0,0,0,1.284317
3/18/2007 2:00:00 AM,0,0,-44.16529,90,0,0,31.30989,31.30989,0.3857743,0.3857743,0,-1,0,0.3857743,0,0,5.551115E-17,0,0,0.4060782,0.3857743,0,0,10.37884,1.284317,0,0.4060782,-0.4060782,3.72575,26.61245,0.1002307,0.4243517,0,0,1.284317
3/18/2007 3:00:00 AM,0,0,-58.61343,90,0,0,30.50311,30.50311,0.1633615,0.1633615,0,-1,0,0.1633615,0,0,2.775558E-17,0,0,0.1719595,0.1633615,0,0,10.83004,0.8782387,0,0.1719595,-0.1719595,3.544489,25.31773,0.1002307,0.1796977,0,0,0.8782387
3/18/2007 4:00:00 AM,0,0,-72.1204,90,0,0,29.60892,29.60892,0.1090821,0.1090821,0,-1,0,0.1090821,0,0,1.387779E-17,0,0,0.1148232,0.1090821,0,0,11.02111,0.7062792,0,0.1148232,-0.1148232,3.423455,24.4532,0.1002307,0.1199903,0,0,0.7062792
3/18/2007 5:00:00 AM,0.01224105,0,-85.06634,90,0,0,28.88954,28.88954,0.08586515,0.08586515,0,0,0,0.08586515,0,0,1.387779E-17,0,0,0.09038436,0.08586515,0,0,11.14869,0.591456,0,0.09038436,-0.09038436,3.328182,23.77268,0.1002307,0.09445167,0,0,0.591456
3/18/2007 6:00:00 AM,0.1882398,7.147725,-97.90318,79.55672,0.187677,0.8054706,33.74363,28.28445,0,0,0,0,0,0,0,0,0,0,0.8054706,0,0,0,0,11.24911,0.5010716,0.8054706,0,0.8054706,4.092318,29.23078,0.1001241,0,0.6443765,0,1.306542
3/18/2007 7:00:00 AM,0.4011682,14.69519,-111.1058,64.56709,0.439899,1.821322,40.4938,27.62558,0.6368592,0.6368592,0,0,0,0.6368592,285.9851,0,0,0,1.821322,0.6703781,0.6368592,0,0,10.44364,1.225995,1.150944,0,1.150944,5.184199,37.02992,0.0999722,0.7005451,1.457058,0,3.047317
3/18/2007 8:00:00 AM,0.5651866,21.57288,-125.1364,49.58052,0.6623674,2.623782,48.47509,28.97022,1.129726,1.129726,0,0,0,1.129726,232.2495,0,0,0,2.623782,1.189185,1.129726,0,0,9.292699,2.261845,1.434597,0,1.434597,6.545178,46.75118,0.09978352,1.242698,2.099026,0,4.885627
3/18/2007 9:00:00 AM,0.7946774,27.30206,-140.3702,34.60193,0.8399321,3.160695,57.30679,32.39232,2.226201,2.226201,0,-1,0,2.226201,141.9771,0,0,0,3.160695,2.343369,2.226201,0,0,7.858102,3.552983,0.8173251,0,0.8173251,7.320561,52.28962,0.09967634,2.448821,2.528556,0,6.713677
3/18/2007 10:00:00 AM,0.8357866,31.36356,-156.9431,19.65055,0.9604945,3.45918,64.50726,35.84804,0.4363872,0.4363872,0,0,0,0.4363872,792.6858,0,0,0,3.45918,0.459355,0.4363872,0,0,7.040777,4.288575,2.999825,0,2.999825,10.16644,72.61732,0.09928492,0.4800259,2.767344,0,7.747755
3/18/2007 11:00:00 AM,0.9161109,33.28675,-174.5582,4.97995,1.015839,3.553584,69.10979,38.68523,1.552589,1.552589,0,0,0,1.552589,228.8813,0,0,0,3.553584,1.634304,1.552589,0,0,4.040952,6.988417,1.91928,0,1.91928,11.98723,85.62292,0.09903611,1.707847,2.842867,0,10.542
3/18/2007 12:00:00 PM,0.8738203,32.80877,167.545,10.64283,1.002194,3.462888,71.02023,40.95766,0.2953665,0.2953665,0,0,0,0.2953665,1172.404,1.030305,0,0,3.462888,0.3109121,0.2953665,0,0,2.121672,8.71577,2.121672,0,2.121672,14.00003,100,0.0987625,0.3249032,2.770311,0,12.17866
3/18/2007 1:00:00 PM,0.8126042,29.99772,150.2717,25.52551,0.9204903,3.186761,70.7208,43.11581,0,0,0,0,0,0,0,3.186761,0,0,3.186761,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0987625,0,2.549408,0,13.81203
3/18/2007 2:00:00 PM,0.706352,25.21834,134.2179,40.49238,0.7762944,2.740936,67.6562,44.43355,0.1085114,0.1085114,0,-1,0,0.1085114,2525.944,2.626714,0,0,2.740936,0.1142225,0.1085114,0,0,0,10.62527,0,0,0,14.00003,100,0.0987625,0.1193625,2.192749,0,13.36621
3/18/2007 3:00:00 PM,0.4794672,18.97665,119.4912,55.47509,0.5794324,2.117497,62.14648,44.89073,2.03637,2.03637,0,0,0,2.03637,103.9839,0,0,0,2.117497,2.143547,2.03637,0,0,0,10.62527,0,0.02605015,-0.02605015,13.97257,99.80386,0.0987625,2.240007,1.693998,0,12.74277
3/18/2007 4:00:00 PM,0.265285,11.78165,105.8384,70.46321,0.4399516,1.644731,58.403,45.34118,0.01275414,0.01275414,0,0,0,0.01275414,12895.67,1.602361,0,0,1.644731,0.01342541,0.01275414,0,0,0.02894461,10.59922,0.02894461,0,0.02894461,14.00003,100,0.09875879,0.01402955,1.315785,0,12.24396
3/18/2007 5:00:00 PM,0.08659796,4.089473,92.83649,85.45342,0.09943817,0.39571,47.6623,44.7361,2.482777,2.482777,0,0,0,2.482777,15.9382,0,0,0,0.39571,2.61345,2.482777,0,0,0,10.62527,0,2.21774,-2.21774,11.66232,83.30215,0.09875879,2.731055,0.316568,0,11.02098
3/18/2007 6:00:00 PM,0,0,80.01283,90,0,0,43.14942,43.14942,3.007163,3.007163,0,0,0,3.007163,0,0,4.440892E-16,0,0,3.165435,3.007163,0,0,2.464155,8.407535,0,3.165435,-3.165435,8.325665,59.46891,0.09875879,3.307879,0,0,8.407535
3/18/2007 7:00:00 PM,0,0,66.89765,90,0,0,41.52241,41.52241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.981305,5.2421,0,0,0,8.325665,59.46891,0.09875879,0,0,0,5.2421
3/18/2007 8:00:00 PM,0,0,53.05918,90,0,0,39.82145,39.82145,1.581513,1.581513,0,-1,0,1.581513,0,0,2.220446E-16,0,0,1.664751,1.581513,0,0,5.981305,5.2421,0,1.664751,-1.664751,6.570863,46.93464,0.09875879,1.739664,0,0,5.2421
3/18/2007 9:00:00 PM,0,0,38.16973,90,0,0,38.04652,38.04652,1.626382,1.626382,0,-1,0,1.626382,0,0,2.220446E-16,0,0,1.711981,1.626382,0,0,7.831028,3.577349,0,1.711981,-1.711981,4.766277,34.04477,0.09875879,1.78902,0,0,3.577349
3/18/2007 10:00:00 PM,0,0,22.13075,90,0,0,36.25143,36.25143,0.2212292,0.2212292,0,-1,0,0.2212292,0,0,2.775558E-17,0,0,0.2328729,0.2212292,0,0,9.733229,1.865369,0,0.2328729,-0.2328729,4.520807,32.29142,0.09875879,0.2433521,0,0,1.865369
3/18/2007 11:00:00 PM,0,0,5.213663,90,0,0,34.81267,34.81267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.991976,1.632496,0,0,0,4.520807,32.29142,0.09875879,0,0,0,1.632496
3/19/2007 12:00:00 AM,0,0,-12.07193,90,0,0,33.7504,33.7504,0.8097988,0.8097988,0,-1,0,0.8097988,0,0,1.110223E-16,0,0,0.8524199,0.8097988,0,0,9.991976,1.632496,0,0.8524199,-0.8524199,3.622278,25.87336,0.09875879,0.8907787,0,0,1.632496
3/19/2007 1:00:00 AM,0,0,-28.76082,90,0,0,32.58057,32.58057,0.1674877,0.1674877,0,-1,0,0.1674877,0,0,2.775558E-17,0,0,0.1763029,0.1674877,0,0,10.93911,0.7800758,0,0.1763029,-0.1763029,3.436438,24.54594,0.09875879,0.1842365,0,0,0.7800758
3/19/2007 2:00:00 AM,0,0,-44.39664,90,0,0,31.46452,31.46452,0.2318038,0.2318038,0,-1,0,0.2318038,0,0,2.775558E-17,0,0,0.244004,0.2318038,0,0,11.135,0.603773,0,0.244004,-0.244004,3.179235,22.70878,0.09875879,0.2549842,0,0,0.603773
3/19/2007 3:00:00 AM,0,0,-58.86795,90,0,0,30.63085,30.63085,0.4918547,0.3417805,0,-1,0,0.3417805,0,0,0.1500742,0.1992596,0,0.359769,0.3417805,0,0,11.40612,0.359769,0,0.359769,-0.359769,2.800006,20,0.09875879,0.5410402,0,0,0.359769
3/19/2007 4:00:00 AM,0,0,-72.38697,90,0,0,29.76356,29.76356,0.5088463,0,0,-1,0,0,0,0,0.5088463,0.5597309,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09875879,0.5597309,0,0,0
3/19/2007 5:00:00 AM,0.008378408,0,-85.33829,90,0,0,29.024,29.024,0.2780988,0.2780988,3.783362,0,1.197858,0.2780988,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.09932869,0.3059087,0,5,0
3/19/2007 6:00:00 AM,0.1705647,6.840974,-98.17596,79.4806,0.1882111,0.8071265,33.89432,28.41892,0.3101956,0.3101956,3.815459,0,1.20662,0.3101956,260.1992,0,0,0,0.8071265,0,0,3.505263,3.33,8.475861,2.997,4.137126,0,4.137126,9.883944,70.59946,0.09980228,0.3412152,0.6457012,5,3.804127
3/19/2007 7:00:00 AM,0.4288058,14.37916,-111.3743,64.48725,0.4402402,1.821293,40.63981,27.76004,0.5301083,0.5301083,3.180046,0,1.033153,0.5301083,343.5699,0,0,0,1.821293,0,0,2.649938,2.517441,4.338734,6.720414,4.338734,0,4.338734,14.00003,100,0.09999775,0.5831192,1.457034,5,8.541706
3/19/2007 8:00:00 AM,0.6302612,21.24001,-125.3919,49.49588,0.6624492,2.62214,48.60738,29.09796,1.320336,1.320336,0,0,0,1.320336,198.5965,1.232313,0,0,2.62214,1.389827,1.320336,0,0,0,10.62527,0,0,0,14.00003,100,0.09999775,1.452369,2.097712,0,13.24741
3/19/2007 9:00:00 AM,0.8076319,26.94679,-140.5982,34.50967,0.8397024,3.156728,57.47143,32.5604,0.4148928,0.4148928,0,-1,0,0.4148928,760.8539,2.719999,0,0,3.156728,0.4367292,0.4148928,0,0,0,10.62527,0,0,0,14.00003,100,0.09999775,0.456382,2.525382,0,13.782
3/19/2007 10:00:00 AM,0.8830343,30.98449,-157.123,19.54112,0.9599217,3.453638,64.66875,36.02284,1.079722,1.079722,0,0,0,1.079722,319.8637,2.317089,0,0,3.453638,1.136549,1.079722,0,0,0,10.62527,0,0,0,14.00003,100,0.09999775,1.187694,2.76291,0,14.07891
3/19/2007 11:00:00 AM,1.013851,32.88837,-174.6695,4.761128,1.014915,3.546601,69.27442,38.87348,1.944172,1.944172,0,0,0,1.944172,182.4222,1.500105,0,0,3.546601,2.046496,1.944172,0,0,0,10.62527,0,0,0,14.00003,100,0.09999775,2.138589,2.837281,0,14.17188
3/19/2007 12:00:00 PM,0.9505985,32.40058,167.5119,10.64718,1.000934,3.45507,71.17443,41.14591,1.506152,1.506152,0,0,0,1.506152,229.3971,1.869646,0,0,3.45507,1.585423,1.506152,0,0,0,10.62527,0,0,0,14.00003,100,0.09999775,1.656767,2.764056,0,14.08034
3/19/2007 1:00:00 PM,0.816533,29.58989,150.3095,25.57218,0.9189321,3.179232,70.8243,43.26372,1.147575,1.147575,0,0,0,1.147575,277.0391,1.971258,0,0,3.179232,1.207974,1.147575,0,0,0,10.62527,0,0,0,14.00003,100,0.09999775,1.262333,2.543386,0,13.80451
3/19/2007 2:00:00 PM,0.6558034,24.81745,134.3082,40.55097,0.7744973,2.732804,67.75902,44.58818,1.238922,1.238922,0,-1,0,1.238922,220.5793,1.428676,0,0,2.732804,1.304128,1.238922,0,0,0,10.62527,0,0,0,14.00003,100,0.09999775,1.362814,2.186243,0,13.35808
3/19/2007 3:00:00 PM,0.4123165,18.58451,119.6145,55.5399,0.7383798,2.615996,67.11739,45.03864,1.215713,1.215713,0,0,0,1.215713,215.182,1.336297,0,0,2.615996,1.279698,1.215713,0,0,0,10.62527,0,0,0,14.00003,100,0.09999775,1.337285,2.092796,0,13.24127
3/19/2007 4:00:00 PM,0.2844914,11.39644,105.9792,70.5323,0.3412801,1.297595,55.56419,45.45548,1.562547,1.562547,0,0,0,1.562547,83.04358,2.220446E-16,0,0,1.297595,1.644786,1.562547,0,0,0,10.62527,0,0.3471912,-0.3471912,13.63406,97.38593,0.09999775,1.718801,1.038076,0,11.92287
3/19/2007 5:00:00 PM,0.07925915,3.707452,92.98332,85.52602,0.09823173,0.3906458,47.78172,44.89073,0.5812339,0.5812339,0,0,0,0.5812339,67.20974,0,0,0,0.3906458,0.6118252,0.5812339,0,0,0.385768,10.27808,0,0.2211794,-0.2211794,13.40091,95.72061,0.09999775,0.6393573,0.3125166,0,10.66873
3/19/2007 6:00:00 PM,0,0,80.15647,90,0,0,43.30405,43.30405,2.492764,2.492764,0,0,0,2.492764,0,0,4.440892E-16,0,0,2.623962,2.492764,0,0,0.6315229,10.0569,0,2.623962,-2.623962,10.63501,75.96423,0.09999775,2.74204,0,0,10.0569
3/19/2007 7:00:00 PM,0,0,67.02852,90,0,0,41.67704,41.67704,1.653302,1.653302,0,-1,0,1.653302,0,0,2.220446E-16,0,0,1.740318,1.653302,0,0,3.547036,7.432942,0,1.740318,-1.740318,8.800558,62.861,0.09999775,1.818632,0,0,7.432942
3/19/2007 8:00:00 PM,0,0,53.16516,90,0,0,39.97608,39.97608,2.021009,2.021009,0,-1,0,2.021009,0,0,0,0,0,2.127378,2.021009,0,0,5.480723,5.692624,0,2.127378,-2.127378,6.558104,46.84351,0.09999775,2.22311,0,0,5.692624
3/19/2007 9:00:00 PM,0,0,38.23517,90,0,0,38.19444,38.19444,2.171017,2.171017,0,-1,0,2.171017,0,0,4.440892E-16,0,0,2.285281,2.171017,0,0,7.844477,3.565245,0,2.285281,-2.285281,4.149206,29.63713,0.09999775,2.388119,0,0,3.565245
3/19/2007 10:00:00 PM,0,0,22.13838,90,0,0,36.37917,36.37917,0.04664479,0.04664479,0,-1,0,0.04664479,0,0,6.938894E-18,0,0,0.04909978,0.04664479,0,0,10.38368,1.279964,0,0.04909978,-0.04909978,4.09745,29.26744,0.09999775,0.05130927,0,0,1.279964
3/19/2007 11:00:00 PM,0,0,5.150882,90,0,0,34.94041,34.94041,0.11631,0.11631,0,-1,0,0.11631,0,0,1.387779E-17,0,0,0.1224316,0.11631,0,0,10.43823,1.230864,0,0.1224316,-0.1224316,3.968396,28.34563,0.09999775,0.127941,0,0,1.230864
3/20/2007 12:00:00 AM,0,0,-12.20786,90,0,0,33.88487,33.88487,0.04008334,0.04008334,0,-1,0,0.04008334,0,0,6.938894E-18,0,0,0.04219299,0.04008334,0,0,10.57427,1.108432,0,0.04219299,-0.04219299,3.923921,28.02795,0.09999775,0.04409167,0,0,1.108432
3/20/2007 1:00:00 AM,0,0,-28.95512,90,0,0,32.72848,32.72848,0.7451274,0.7451274,0,-1,0,0.7451274,0,0,1.110223E-16,0,0,0.7843447,0.7451274,0,0,10.62115,1.066239,0,0.7843447,-0.7843447,3.097149,22.12245,0.09999775,0.8196402,0,0,1.066239
3/20/2007 2:00:00 AM,0,0,-44.63038,90,0,0,31.61243,31.61243,0.5558437,0.2677999,0,-1,0,0.2677999,0,0,0.2880438,0.3436282,0,0.2818947,0.2677999,0,0,11.49264,0.2818947,0,0.2818947,-0.2818947,2.800006,20,0.09999775,0.6114281,0,0,0.2818947
3/20/2007 3:00:00 AM,0,0,-59.12452,90,0,0,30.78548,30.78548,0.1492633,0,0,-1,0,0,0,0,0.1492633,0.1641896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09999775,0.1641896,0,0,0
3/20/2007 4:00:00 AM,0,0,-72.65517,90,0,0,29.89802,29.89802,0.4296439,0,0,-1,0,0,0,0,0.4296439,0.4726082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09999775,0.4726082,0,0,0
3/20/2007 5:00:00 AM,0.006507315,0,-85.61147,90,0,0,29.15847,29.15847,0.6222066,0.6222066,4.12747,0,1.291799,0.6222066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1006871,0.6844273,0,5,0
3/20/2007 6:00:00 AM,0.1713565,6.534219,-98.44957,79.40392,0.1887503,0.8088001,34.04516,28.55338,0.1356952,0.1356952,3.640958,0,1.158982,0.1356952,596.0418,0,0,0,0.8088001,0,0,3.505263,3.33,8.475861,2.997,4.1388,0,4.1388,9.885531,70.6108,0.101079,0.1492647,0.6470401,5,3.8058
3/20/2007 7:00:00 AM,0.3987412,14.06294,-111.6432,64.40768,0.4405726,1.821294,40.77877,27.88779,0,0,2.648175,0,0.8879517,0,0,0,0,0,1.821294,0,0,2.648175,2.515766,4.33706,6.72192,4.33706,0,4.33706,14.00003,100,0.101061,0,1.457035,5,8.543214
3/20/2007 8:00:00 AM,0.590377,20.90677,-125.6475,49.41256,0.6625082,2.620011,48.76631,29.25259,0.8691849,0.8691849,0,0,0,0.8691849,301.433,1.705079,0,0,2.620011,0.9149315,0.8691849,0,0,0,10.62527,0,0,0,14.00003,100,0.101061,0.9561034,2.096009,0,13.24529
3/20/2007 9:00:00 AM,0.7981514,26.59106,-140.8261,34.42037,0.8394371,3.152908,57.62125,32.71503,0,0,0,-1,0,0,0,3.152908,0,0,3.152908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.101061,0,2.522326,0,13.77818
3/20/2007 10:00:00 AM,0.9032041,30.60492,-157.3029,19.43826,0.9593028,3.447669,64.8426,36.21109,0,0,0,0,0,0,0,3.447669,0,0,3.447669,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.101061,0,2.758135,0,14.07294
3/20/2007 11:00:00 AM,0.8943256,32.48948,-174.7811,4.567311,1.013937,3.539319,69.4443,39.06845,0,0,0,0,0,0,0,3.539319,0,0,3.539319,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.101061,0,2.831455,0,14.16459
3/20/2007 12:00:00 PM,0.9428346,31.99179,167.4778,10.66807,0.9996161,3.447874,71.2924,41.30054,0,0,0,0,0,0,0,3.447874,0,0,3.447874,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.101061,0,2.758299,0,14.07315
3/20/2007 1:00:00 PM,0.823869,29.1813,150.3458,25.62592,0.9173165,3.170699,70.96729,43.45197,3.109517,3.109517,1.25,0,0.50625,3.109517,101.9676,1.213313,0,0,3.170699,1.957386,1.859517,0,0,0,10.62527,0,0,0,14.00003,100,0.101061,3.420469,2.536559,5,13.79597
3/20/2007 2:00:00 PM,0.6770446,24.41567,134.3969,40.61398,0.7726465,2.724638,67.85333,44.7361,0.7746321,0.7746321,0,-1,0,0.7746321,351.7332,1.909236,0,0,2.724638,0.8154022,0.7746321,0,0,0,10.62527,0,0,0,14.00003,100,0.101061,0.8520953,2.179711,0,13.34991
3/20/2007 3:00:00 PM,0.5043409,18.19137,119.7365,55.60774,0.5754647,2.100582,62.33349,45.19327,0.5534206,0.5534206,0,0,0,0.5534206,379.5634,1.518034,0,0,2.100582,0.582548,0.5534206,0,0,0,10.62527,0,0,0,14.00003,100,0.101061,0.6087627,1.680466,0,12.72586
3/20/2007 4:00:00 PM,0.2875059,11.01021,106.1188,70.60345,0.3392072,1.28874,55.6921,45.64373,1.326439,1.326439,0,0,0,1.326439,97.15784,0,0,0,1.28874,1.396252,1.326439,0,0,0,10.62527,0,0.1075121,-0.1075121,13.8867,99.19052,0.101061,1.459083,1.030992,0,11.91401
3/20/2007 5:00:00 PM,0.07331719,3.32444,93.12936,85.59992,0.09916737,0.3939753,47.95759,45.03864,0.659557,0.659557,0,0,0,0.659557,59.73331,0,0,0,0.3939753,0.6942706,0.659557,0,0,0.1194579,10.51776,0,0.3002953,-0.3002953,13.57016,96.92953,0.101061,0.7255127,0.3151802,0,10.91174
3/20/2007 6:00:00 PM,0,0,80.29958,90,0,0,43.45197,43.45197,0.1453979,0.1453979,0,0,0,0.1453979,0,0,0,0,0,0.1530504,0.1453979,0,0,0.4531194,10.21747,0,0.1530504,-0.1530504,13.40883,95.77718,0.101061,0.1599377,0,0,10.21747
3/20/2007 7:00:00 PM,0,0,67.15902,90,0,0,41.8653,41.8653,3.518181,3.33,0,-1,0,3.33,0,0,0.1881814,0.5399995,0,3.505263,3.33,0,0,0.6231754,10.06442,0,3.505263,-3.505263,9.71396,69.38529,0.101061,3.87,0,0,10.06442
3/20/2007 8:00:00 PM,0,0,53.27081,90,0,0,40.12399,40.12399,2.712949,2.712949,0,-1,0,2.712949,0,0,4.440892E-16,0,0,2.855736,2.712949,0,0,4.517912,6.559153,0,2.855736,-2.855736,6.70375,47.88383,0.101061,2.984244,0,0,6.559153
3/20/2007 9:00:00 PM,0,0,38.30008,90,0,0,38.36924,38.36924,0.3340204,0.3340204,0,-1,0,0.3340204,0,0,5.551115E-17,0,0,0.3516004,0.3340204,0,0,7.690952,3.703417,0,0.3516004,-0.3516004,6.333131,45.23656,0.101061,0.3674225,0,0,3.703417
3/20/2007 10:00:00 PM,0,0,22.14496,90,0,0,36.53381,36.53381,0.4120063,0.4120063,0,-1,0,0.4120063,0,0,5.551115E-17,0,0,0.4336908,0.4120063,0,0,8.081619,3.351817,0,0.4336908,-0.4336908,5.87598,41.9712,0.101061,0.4532069,0,0,3.351817
3/20/2007 11:00:00 PM,0,0,5.086372,90,0,0,35.11521,35.11521,0.2667069,0.2667069,0,-1,0,0.2667069,0,0,0,0,0,0.2807442,0.2667069,0,0,8.563498,2.918126,0,0.2807442,-0.2807442,5.58005,39.85742,0.101061,0.2933776,0,0,2.918126
3/21/2007 12:00:00 AM,0,0,-12.34602,90,0,0,34.0395,34.0395,0.2281788,0.2281788,0,-1,0,0.2281788,0,0,0,0,0,0.2401882,0.2281788,0,0,8.875436,2.637382,0,0.2401882,-0.2401882,5.326869,38.04899,0.101061,0.2509966,0,0,2.637382
3/21/2007 1:00:00 AM,0,0,-29.15187,90,0,0,32.88311,32.88311,0.08044872,0.08044872,0,-1,0,0.08044872,0,0,1.387779E-17,0,0,0.08468287,0.08044872,0,0,9.142312,2.397194,0,0.08468287,-0.08468287,5.237606,37.4114,0.101061,0.0884936,0,0,2.397194
3/21/2007 2:00:00 AM,0,0,-44.86641,90,0,0,31.76707,31.76707,0.3060507,0.3060507,0,-1,0,0.3060507,0,0,0,0,0,0.3221587,0.3060507,0,0,9.236403,2.312511,0,0.3221587,-0.3221587,4.898021,34.98579,0.101061,0.3366558,0,0,2.312511
3/21/2007 3:00:00 AM,0,0,-59.383,90,0,0,30.95356,30.95356,0.2975495,0.2975495,0,-1,0,0.2975495,0,0,0,0,0,0.31321,0.2975495,0,0,9.594357,1.990352,0,0.31321,-0.31321,4.567869,32.62757,0.101061,0.3273044,0,0,1.990352
3/21/2007 4:00:00 AM,0,0,-72.92487,90,0,0,30.0661,30.0661,0.137501,0.137501,0,-1,0,0.137501,0,0,2.775558E-17,0,0,0.1447379,0.137501,0,0,9.942369,1.677142,0,0.1447379,-0.1447379,4.415301,31.5378,0.101061,0.1512511,0,0,1.677142
3/21/2007 5:00:00 AM,0.004459998,0,-85.88573,90,0,0,29.30638,29.30638,0.4343866,0.4343866,0,0,0,0.4343866,0,0,5.551115E-17,0,0,0.4572491,0.4343866,0,0,10.10319,1.532404,0,0.4572491,-0.4572491,3.933319,28.09508,0.101061,0.4778253,0,0,1.532404
3/21/2007 6:00:00 AM,0.1524685,6.227512,-98.72387,79.3268,0.1892927,0.8103397,34.22987,28.72146,0.1876789,0.1876789,0,0,0,0.1876789,431.7693,0,0,0,0.8103397,0.1975567,0.1876789,0,0,10.61124,1.075155,0.612783,0,0.612783,4.514656,32.24747,0.1009828,0.2064467,0.6482717,0,1.885495
3/21/2007 7:00:00 AM,0.3615271,13.74657,-111.9124,64.32848,0.4408945,1.820782,40.96499,28.06259,0.4822219,0.4822219,0,0,0,0.4822219,377.5818,0,0,0,1.820782,0.507602,0.4822219,0,0,9.998461,1.62666,1.31318,0,1.31318,5.760448,41.14597,0.1008157,0.530444,1.456626,0,3.447442
3/21/2007 8:00:00 AM,0.6001014,20.57325,-125.9032,49.33066,0.6625429,2.617593,48.93819,29.42067,1.248388,1.248388,0,0,0,1.248388,209.6778,0,0,0,2.617593,1.314092,1.248388,0,0,8.68528,2.808522,1.3035,0,1.3035,6.997056,49.97887,0.1006503,1.373227,2.094074,0,5.426115
3/21/2007 9:00:00 AM,0.7431852,26.23496,-141.0538,34.33417,0.8391352,3.148328,57.80429,32.90328,0.7289714,0.7289714,0,-1,0,0.7289714,431.8863,0,0,0,3.148328,0.7673383,0.7289714,0,0,7.38178,3.981672,2.380989,0,2.380989,9.255861,66.11316,0.1003497,0.8018686,2.518662,0,7.13
3/21/2007 10:00:00 AM,0.8858601,30.22495,-157.4826,19.34224,0.9586373,3.441568,65.01501,36.39934,1.45546,1.45546,0,0,0,1.45546,236.4591,0,0,0,3.441568,1.532063,1.45546,0,0,5.000791,6.124562,1.909505,0,1.909505,11.06738,79.05254,0.10011,1.601006,2.753255,0,9.566131
3/21/2007 11:00:00 AM,0.8865923,32.09018,-174.8929,4.402115,1.012905,3.532052,69.60564,39.25669,0.8475253,0.8475253,0,0,0,0.8475253,416.7488,0,0,0,3.532052,0.8921319,0.8475253,0,0,3.091286,7.843117,2.63992,0,2.63992,13.57182,96.94141,0.09978034,0.9322779,2.825641,0,11.37517
3/21/2007 12:00:00 PM,0.8268723,31.58252,167.443,10.70539,0.9982414,3.439758,71.44308,41.4888,2.843637,2.843637,0,0,0,2.843637,120.9633,0,0,0,3.439758,2.993303,2.843637,0,0,0.4513662,10.21904,0.4464549,0,0.4464549,13.99537,99.96672,0.0997248,3.128001,2.751806,0,13.6588
3/21/2007 1:00:00 PM,0.8435927,28.77211,150.3809,25.68661,0.9156445,3.162017,71.10854,43.64022,0.4124473,0.4124473,0,0,0,0.4124473,766.6475,2.722951,0,0,3.162017,0.4341551,0.4124473,0,0,0.004911295,10.62085,0.004911295,0,0.004911295,14.00003,100,0.0997242,0.4536921,2.529614,0,13.78287
3/21/2007 2:00:00 PM,0.7052352,24.01314,134.4843,40.68128,0.7707434,2.715613,67.98715,44.92435,1.442708,1.442708,0,-1,0,1.442708,188.2303,1.196973,0,0,2.715613,1.51864,1.442708,0,0,0,10.62527,0,0,0,14.00003,100,0.0997242,1.586979,2.17249,0,13.34089
3/21/2007 3:00:00 PM,0.4796641,17.79741,119.8571,55.6785,0.5734129,2.09196,62.42152,45.34118,1.77876,1.77876,0,0,0,1.77876,117.6077,0.2195804,0,0,2.09196,1.872379,1.77876,0,0,0,10.62527,0,0,0,14.00003,100,0.0997242,1.956637,1.673568,0,12.71723
3/21/2007 4:00:00 PM,0.2860085,10.62313,106.2575,70.67659,0.3370998,1.28003,55.78507,45.79836,1.549211,1.549211,0,0,0,1.549211,82.6246,0,2.220446E-16,0,1.28003,1.630749,1.549211,0,0,0,10.62527,0,0.350719,-0.350719,13.63034,97.35936,0.0997242,1.704132,1.024024,0,11.9053
3/21/2007 5:00:00 PM,0.08018834,2.940593,93.27463,85.67501,0.07947904,0.3165161,47.53188,45.19327,2.00796,2.00796,0,0,0,2.00796,15.76307,0,4.440892E-16,0,0.3165161,2.113642,2.00796,0,0,0.3896878,10.27456,0,1.797126,-1.797126,11.736,83.82841,0.0997242,2.208756,0.2532129,0,10.59107
3/21/2007 6:00:00 PM,0,0,80.44217,90,0,0,43.6066,43.6066,2.073659,2.073659,0,0,0,2.073659,0,0,4.440892E-16,0,0,2.182799,2.073659,0,0,2.386494,8.477429,0,2.182799,-2.182799,9.435128,67.39364,0.0997242,2.281025,0,0,8.477429
3/21/2007 7:00:00 PM,0,0,67.28919,90,0,0,42.01321,42.01321,5.43351,3.33,0,-1,0,3.33,0,0,2.10351,2.646861,0,3.505263,3.33,0,0,4.811827,6.29463,0,3.505263,-3.505263,5.740256,41.00175,0.0997242,5.976861,0,0,6.29463
3/21/2007 8:00:00 PM,0,0,53.37617,90,0,0,40.31224,40.31224,4.216792,2.649899,0,-1,0,2.649899,0,0,1.566894,1.988573,0,2.789367,2.649899,0,0,8.706564,2.789367,0,2.789367,-2.789367,2.800006,20,0.0997242,4.638471,0,0,2.789367
3/21/2007 9:00:00 PM,0,0,38.36451,90,0,0,38.51715,38.51715,2.3205,0,0,-1,0,0,0,0,2.3205,2.55255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0997242,2.55255,0,0,0
3/21/2007 10:00:00 PM,0,0,22.15059,90,0,0,36.68172,36.68172,0.5061061,0,0,-1,0,0,0,0,0.5061061,0.5567167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0997242,0.5567167,0,0,0
3/21/2007 11:00:00 PM,0,0,5.020219,90,0,0,35.24968,35.24968,0.3006846,0,0,-1,0,0,0,0,0.3006846,0.3307531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0997242,0.3307531,0,0,0
3/22/2007 12:00:00 AM,0,0,-12.48631,90,0,0,34.18741,34.18741,0.5184996,0,0,-1,0,0,0,0,0.5184996,0.5703495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0997242,0.5703495,0,0,0
3/22/2007 1:00:00 AM,0,0,-29.35094,90,0,0,33.03102,33.03102,0.1768533,0,0,-1,0,0,0,0,0.1768533,0.1945387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0997242,0.1945387,0,0,0
3/22/2007 2:00:00 AM,0,0,-45.10461,90,0,0,31.91498,31.91498,0.3360766,0,0,-1,0,0,0,0,0.3360766,0.3696843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0997242,0.3696843,0,0,0
3/22/2007 3:00:00 AM,0,0,-59.64328,90,0,0,31.10819,31.10819,0.416182,0,0,-1,0,0,0,0,0.416182,0.4578002,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0997242,0.4578002,0,0,0
3/22/2007 4:00:00 AM,0,0,-73.19593,90,0,0,30.21401,30.21401,0.1084764,0,0,-1,0,0,0,0,0.1084764,0.1193241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0997242,0.1193241,0,0,0
3/22/2007 5:00:00 AM,0.003207706,0,-86.16093,90,0,0,29.46101,29.46101,0.2781319,0.2781319,3.783395,0,1.197867,0.2781319,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1002659,0.3059451,0,5,0
3/22/2007 6:00:00 AM,0.1515672,5.920908,-98.99873,79.24934,0.1898362,0.8119368,34.40112,28.87609,0.04816624,0.04816624,3.553429,0,1.135086,0.04816624,1685.697,0,0,0,0.8119368,0,0,3.505263,3.33,8.475861,2.997,4.141937,0,4.141937,9.888507,70.63205,0.1006159,0.05298287,0.6495494,5,3.808937
3/22/2007 7:00:00 AM,0.35253,13.43013,-112.1818,64.24976,0.4412043,1.820289,41.14406,28.23067,0.654582,0.654582,3.300513,0,1.06604,0.654582,278.0841,0,0,0,1.820289,0,0,2.645931,2.513635,4.333923,6.724743,4.333923,0,4.333923,14.00003,100,0.1008443,0.7200402,1.456231,5,8.545032
3/22/2007 8:00:00 AM,0.5824553,20.2395,-126.1586,49.25032,0.6625522,2.614983,49.11614,29.59547,1.422008,1.422008,0,0,0,1.422008,183.8938,1.118133,0,0,2.614983,1.49685,1.422008,0,0,0,10.62527,0,0,0,14.00003,100,0.1008443,1.564209,2.091987,0,13.24026
3/22/2007 9:00:00 AM,0.7279001,25.87855,-141.281,34.25122,0.8387959,3.144018,57.9656,33.07137,1.632242,1.632242,0,-1,0,1.632242,192.6196,1.425869,0,0,3.144018,1.718149,1.632242,0,0,0,10.62527,0,0,0,14.00003,100,0.1008443,1.795466,2.515215,0,13.76929
3/22/2007 10:00:00 AM,0.8161609,29.84468,-157.6619,19.2533,0.9579248,3.435779,65.16534,36.56742,0.3160361,0.3160361,0,0,0,0.3160361,1087.148,3.10311,0,0,3.435779,0.3326695,0.3160361,0,0,0,10.62527,0,0,0,14.00003,100,0.1008443,0.3476397,2.748623,0,14.06105
3/22/2007 11:00:00 AM,0.8277169,31.69058,-175.0048,4.269132,1.011821,3.524643,69.76532,39.44495,0.8178719,0.8178719,0,0,0,0.8178719,430.953,2.663725,0,0,3.524643,0.8609177,0.8178719,0,0,0,10.62527,0,0,0,14.00003,100,0.1008443,0.899659,2.819715,0,14.14992
3/22/2007 12:00:00 PM,0.660131,31.1729,167.4075,10.75891,1.259086,4.104943,79.71229,41.67704,1.620324,1.620324,0,0,0,1.620324,253.3409,2.399339,0,0,4.104943,1.705605,1.620324,0,0,0,10.62527,0,0,0,14.00003,100,0.1008443,1.782357,3.283955,0,14.73022
3/22/2007 1:00:00 PM,0.7646345,28.36246,150.4149,25.75414,0.9139171,3.153895,71.21369,43.79485,0,0,0,0,0,0,0,3.153895,0,0,3.153895,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1008443,0,2.523116,0,13.77917
3/22/2007 2:00:00 PM,0.6058376,23.61002,134.5704,40.75278,0.7687895,2.707747,68.04405,45.03864,0.7884257,0.7884257,0,-1,0,0.7884257,343.4372,1.877825,0,0,2.707747,0.8299218,0.7884257,0,0,0,10.62527,0,0,0,14.00003,100,0.1008443,0.8672683,2.166198,0,13.33302
3/22/2007 3:00:00 PM,0.4681105,17.40276,119.9765,55.75207,0.5713181,2.083118,62.51506,45.49582,0.216157,0.216157,0,0,0,0.216157,963.7062,1.855585,0,0,2.083118,0.2275337,0.216157,0,0,0,10.62527,0,0,0,14.00003,100,0.1008443,0.2377727,1.666495,0,12.70839
3/22/2007 4:00:00 PM,0.2473936,10.23533,106.3951,70.75159,0.3349599,1.271518,55.83639,45.91265,0,0,0,0,0,0,0,1.271518,0,0,1.271518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1008443,0,1.017215,0,11.89679
3/22/2007 5:00:00 PM,0.05885009,2.556073,93.41918,85.75119,0.09876614,0.39181,48.21533,45.30757,0.567871,0.567871,0,0,0,0.567871,68.99632,0,0,0,0.39181,0.5977589,0.567871,0,0,0,10.62527,0,0.2059489,-0.2059489,13.78294,98.44936,0.1008443,0.624658,0.313448,0,11.01708
3/22/2007 6:00:00 PM,0,0,80.5843,90,0,0,43.75451,43.75451,2.145712,2.145712,0,0,0,2.145712,0,0,4.440892E-16,0,0,2.258644,2.145712,0,0,0.2288321,10.41932,0,2.258644,-2.258644,11.40212,81.44354,0.1008443,2.360283,0,0,10.41932
3/22/2007 7:00:00 PM,0,0,67.41909,90,0,0,42.16784,42.16784,1.109289,1.109289,0,-1,0,1.109289,0,0,0,0,0,1.167672,1.109289,0,0,2.738437,8.160681,0,1.167672,-1.167672,10.17128,72.65189,0.1008443,1.220218,0,0,8.160681
3/22/2007 8:00:00 PM,0,0,53.48131,90,0,0,40.46687,40.46687,0.4615595,0.4615595,0,-1,0,0.4615595,0,0,5.551115E-17,0,0,0.4858521,0.4615595,0,0,4.03585,6.993009,0,0.4858521,-0.4858521,9.659151,68.9938,0.1008443,0.5077154,0,0,6.993009
3/22/2007 9:00:00 PM,0,0,38.42853,90,0,0,38.65161,38.65161,4.350139,3.33,0,-1,0,3.33,0,0,1.020139,1.455152,0,3.505263,3.33,0,0,4.575686,6.507157,0,3.505263,-3.505263,5.96428,42.60191,0.1008443,4.785152,0,0,6.507157
3/22/2007 10:00:00 PM,0,0,22.15535,90,0,0,36.81618,36.81618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.470423,3.001894,0,0,0,5.96428,42.60191,0.1008443,0,0,0,3.001894
3/22/2007 11:00:00 PM,0,0,4.952511,90,0,0,35.37742,35.37742,0.3835355,0.3835355,0,-1,0,0.3835355,0,0,0,0,0,0.4037216,0.3835355,0,0,8.470423,3.001894,0,0.4037216,-0.4037216,5.53872,39.5622,0.1008443,0.4218891,0,0,3.001894
3/23/2007 12:00:00 AM,0,0,-12.62863,90,0,0,34.33532,34.33532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.919003,2.598172,0,0,0,5.53872,39.5622,0.1008443,0,0,0,2.598172
3/23/2007 1:00:00 AM,0,0,-29.55224,90,0,0,33.16549,33.16549,0.08729751,0.08729751,0,-1,0,0.08729751,0,0,0,0,0,0.09189212,0.08729751,0,0,8.919003,2.598172,0,0.09189212,-0.09189212,5.441857,38.87033,0.1008443,0.09602726,0,0,2.598172
3/23/2007 2:00:00 AM,0,0,-45.34484,90,0,0,32.06961,32.06961,0.3752292,0.3752292,0,-1,0,0.3752292,0,0,5.551115E-17,0,0,0.394978,0.3752292,0,0,9.021105,2.50628,0,0.394978,-0.394978,5.025513,35.89645,0.1008443,0.4127521,0,0,2.50628
3/23/2007 3:00:00 AM,0,0,-59.90522,90,0,0,31.2561,31.2561,0.5453167,0.5453167,0,-1,0,0.5453167,0,0,0,0,0,0.5740176,0.5453167,0,0,9.45997,2.111302,0,0.5740176,-0.5740176,4.420445,31.57455,0.1008443,0.5998484,0,0,2.111302
3/23/2007 4:00:00 AM,0,0,-73.46822,90,0,0,30.36864,30.36864,0.1156667,0.1156667,0,-1,0,0.1156667,0,0,1.387779E-17,0,0,0.1217544,0.1156667,0,0,10.09777,1.537284,0,0.1217544,-0.1217544,4.292105,30.65783,0.1008443,0.1272334,0,0,1.537284
3/23/2007 5:00:00 AM,0.002572708,0,-86.43694,90,0,0,29.60892,29.60892,0.3218971,0.3218971,0,0,0,0.3218971,0,0,5.551115E-17,0,0,0.338839,0.3218971,0,0,10.23305,1.41553,0,0.338839,-0.338839,3.934937,28.10664,0.1008443,0.3540868,0,0,1.41553
3/23/2007 6:00:00 AM,0.1356972,5.61446,-99.27399,79.17165,0.1903786,0.8135541,34.56557,29.024,0.03322633,0.03322633,0,0,0,0.03322633,2448.522,0,0,0,0.8135541,0.03497509,0.03322633,0,0,10.60954,1.076691,0.7785791,0,0.7785791,4.673563,33.38252,0.100748,0.03654896,0.6508433,0,1.890245
3/23/2007 7:00:00 AM,0.3162839,13.11366,-112.4512,64.17165,0.4415004,1.819875,41.30914,28.3853,0,0,0,0,0,0,0,0,0,0,1.819875,0,0,0,0,9.830958,1.777412,1.819875,0,1.819875,6.400047,45.71453,0.1005235,0,1.4559,0,3.597287
3/23/2007 8:00:00 AM,0.4037817,19.9056,-126.4137,49.17165,0.774985,2.997398,52.64327,29.74339,0.871306,0.871306,0,0,0,0.871306,344.0121,0,0,0,2.997398,0.9171642,0.871306,0,0,8.011083,3.415299,2.080234,0,2.080234,8.37353,59.81081,0.100268,0.9584366,2.397918,0,6.412697
3/23/2007 9:00:00 AM,0.5861785,25.52193,-141.5078,34.17165,1.136033,4.022441,67.21125,33.23944,0,0,0,-1,0,0,0,0,0,0,4.022441,0,0,0,0,5.930849,5.28751,4.022441,0,4.022441,12.18955,87.06806,0.09977782,0,3.217953,0,9.309951
3/23/2007 10:00:00 AM,0.7663279,29.4642,-157.8407,19.17166,0.9571651,3.429265,65.34174,36.76239,2.689869,2.689869,0,0,0,2.689869,127.4882,0,0,0,3.429265,2.831441,2.689869,0,0,1.908408,8.907707,0.5978247,0,0.5978247,12.7567,91.1191,0.09970537,2.958855,2.743412,0,12.33697
3/23/2007 11:00:00 AM,0.7922837,31.2908,-175.1167,4.171667,1.010683,3.518033,69.882,39.59286,2.621643,2.621643,0,0,0,2.621643,134.1919,0,0,0,3.518033,2.759624,2.621643,0,0,1.310583,9.445749,0.758408,0,0.758408,13.47619,96.25829,0.09961361,2.883808,2.814426,0,12.96378
3/23/2007 12:00:00 PM,0.7426922,30.76307,167.3714,10.82835,0.9953239,3.424014,71.69787,41.82495,1.845857,1.845857,0,0,0,1.845857,185.4973,0.9288312,0,0,3.424014,1.943007,1.845857,0,0,0.5521754,10.12832,0.5521754,0,0.5521754,14.00003,100,0.0995469,2.030442,2.739211,0,13.55233
3/23/2007 1:00:00 PM,0.7888759,27.95249,150.4478,25.82835,0.9121355,3.14577,71.3103,43.94276,3.240518,3.240518,1.25,0,0.50625,3.240518,97.07614,1.050488,0,0,3.14577,2.095282,1.990518,0,0,0,10.62527,0,0,0,14.00003,100,0.0995469,3.56457,2.516616,5,13.77104
3/23/2007 2:00:00 PM,0.5864038,23.20646,134.6552,40.82835,0.7667865,2.699032,68.14055,45.19327,0.6583211,0.6583211,0,-1,0,0.6583211,409.9871,2.006062,0,0,2.699032,0.6929696,0.6583211,0,0,0,10.62527,0,0,0,14.00003,100,0.0995469,0.7241532,2.159225,0,13.32431
3/23/2007 3:00:00 PM,0.4084186,17.00759,120.0948,55.82835,0.5691823,2.074675,62.56644,45.61011,1.289972,1.289972,0,0,0,1.289972,160.831,0.7168096,0,0,2.074675,1.357865,1.289972,0,0,0,10.62527,0,0,0,14.00003,100,0.0995469,1.418969,1.65974,0,12.69995
3/23/2007 4:00:00 PM,0.1824417,9.847,106.5318,70.82835,0.3476668,1.315893,56.33134,46.02695,0.418938,0.418938,0,0,0,0.418938,314.102,0.8749053,0,0,1.315893,0.4409873,0.418938,0,0,0,10.62527,0,0,0,14.00003,100,0.0995469,0.4608318,1.052714,0,11.94117
3/23/2007 5:00:00 PM,0.04479155,2.171037,93.56306,85.82835,0.08549831,0.3397072,47.93843,45.42186,1.657429,1.657429,0,0,0,1.657429,20.49603,0,0,0,0.3397072,1.744662,1.657429,0,0,0,10.62527,0,1.404955,-1.404955,12.51908,89.42179,0.0995469,1.823172,0.2717657,0,10.96498
3/23/2007 6:00:00 PM,0,0,80.72601,90,0,0,43.8688,43.8688,1.316468,1.316468,0,0,0,1.316468,0,0,2.220446E-16,0,0,1.385755,1.316468,0,0,1.561061,9.220319,0,1.385755,-1.385755,11.05836,78.98814,0.0995469,1.448114,0,0,9.220319
3/23/2007 7:00:00 PM,0,0,67.54876,90,0,0,42.28213,42.28213,0.65385,0.65385,0,-1,0,0.65385,0,0,1.110223E-16,0,0,0.6882632,0.65385,0,0,3.100789,7.834564,0,0.6882632,-0.6882632,10.33287,73.80605,0.0995469,0.7192351,0,0,7.834564
3/23/2007 8:00:00 PM,0,0,53.58628,90,0,0,40.58117,40.58117,1.836161,1.836161,0,-1,0,1.836161,0,0,2.220446E-16,0,0,1.932801,1.836161,0,0,3.865526,7.1463,0,1.932801,-1.932801,8.295516,59.25357,0.0995469,2.019777,0,0,7.1463
3/23/2007 9:00:00 PM,0,0,38.49223,90,0,0,38.79952,38.79952,1.317175,1.317175,0,-1,0,1.317175,0,0,0,0,0,1.3865,1.317175,0,0,6.013083,5.213499,0,1.3865,-1.3865,6.834018,48.81431,0.0995469,1.448892,0,0,5.213499
3/23/2007 10:00:00 PM,0,0,22.1593,90,0,0,36.95064,36.95064,0.410862,0.410862,0,-1,0,0.410862,0,0,5.551115E-17,0,0,0.4324863,0.410862,0,0,7.553638,3.827,0,0.4324863,-0.4324863,6.378137,45.55803,0.0995469,0.4519482,0,0,3.827
3/23/2007 11:00:00 PM,0,0,4.883337,90,0,0,35.53205,35.53205,0.818073,0.818073,0,-1,0,0.818073,0,0,0,0,0,0.8611295,0.818073,0,0,8.034179,3.394513,0,0.8611295,-0.8611295,5.470427,39.0744,0.0995469,0.8998803,0,0,3.394513
3/24/2007 12:00:00 AM,0,0,-12.77288,90,0,0,34.46979,34.46979,0.3170541,0.3170541,0,-1,0,0.3170541,0,0,0,0,0,0.3337412,0.3170541,0,0,8.99099,2.533384,0,0.3337412,-0.3337412,5.118632,36.56159,0.0995469,0.3487596,0,0,2.533384
3/24/2007 1:00:00 AM,0,0,-29.75564,90,0,0,33.32012,33.32012,0.1999419,0.1999419,0,-1,0,0.1999419,0,0,2.775558E-17,0,0,0.2104652,0.1999419,0,0,9.361813,2.199643,0,0.2104652,-0.2104652,4.896783,34.97695,0.0995469,0.2199361,0,0,2.199643
3/24/2007 2:00:00 AM,0,0,-45.58699,90,0,0,32.22424,32.22424,0.2503966,0.2503966,0,-1,0,0.2503966,0,0,0,0,0,0.2635754,0.2503966,0,0,9.595663,1.989177,0,0.2635754,-0.2635754,4.61895,32.99243,0.0995469,0.2754363,0,0,1.989177
3/24/2007 3:00:00 AM,0,0,-60.16868,90,0,0,31.41074,31.41074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.888525,1.725602,0,0,0,4.61895,32.99243,0.0995469,0,0,0,1.725602
3/24/2007 4:00:00 AM,0,0,-73.74159,90,0,0,30.51655,30.51655,0.03146333,0.03146333,0,-1,0,0.03146333,0,0,0,0,0,0.0331193,0.03146333,0,0,9.888525,1.725602,0,0.0331193,-0.0331193,4.584039,32.74307,0.0995469,0.03460967,0,0,1.725602
3/24/2007 5:00:00 AM,0.0008260591,0,-86.71364,90,0,0,29.76356,29.76356,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.925323,1.692483,0,0,0,4.584039,32.74307,0.0995469,0,0,0,1.692483
3/24/2007 6:00:00 AM,0.0970925,5.308222,-99.54954,79.09385,0.1959442,0.8358498,34.904,29.19881,0.2799771,0.2799771,0,0,0,0.2799771,298.5422,0,0,0,0.8358498,0.2947127,0.2799771,0,0,9.925323,1.692483,0.541137,0,0.541137,5.097407,36.40998,0.09948163,0.3079748,0.6686798,0,2.528332
3/24/2007 7:00:00 AM,0.3194904,12.79724,-112.7206,64.09426,0.4417812,1.819266,41.48736,28.55338,0.1265883,0.1265883,0,0,0,0.1265883,1437.152,0,0,0,1.819266,0.1332508,0.1265883,0,0,9.384187,2.179506,1.686015,0,1.686015,6.696901,47.83491,0.09927878,0.1392471,1.455413,0,3.998772
3/24/2007 8:00:00 AM,0.4837662,19.5716,-126.6684,49.09479,0.6624893,2.609988,49.43543,29.91147,0,0,0,0,0,0,0,0,0,0,2.609988,0,0,0,0,7.698172,3.696919,2.609988,0,2.609988,9.172954,65.52097,0.09896639,0,2.087991,0,6.306908
3/24/2007 9:00:00 AM,0.5949409,25.16518,-141.7338,34.09562,0.8380017,3.134912,58.29157,33.41425,0.1539356,0.1539356,0,-1,0,0.1539356,2036.508,0,0,0,3.134912,0.1620375,0.1539356,0,0,5.088183,6.045909,2.972874,0,2.972874,11.99327,85.66604,0.09861296,0.1693292,2.507929,0,9.18082
3/24/2007 10:00:00 AM,0.7478153,29.08361,-158.0189,19.09753,0.9563578,3.423653,65.46851,36.91031,1.106546,1.106546,0,0,0,1.106546,309.3998,0.1435576,0,0,3.423653,1.164786,1.106546,0,0,2.115309,8.721496,2.115309,0,2.115309,14.00003,100,0.09836301,1.217201,2.738922,0,12.14515
3/24/2007 11:00:00 AM,0.8184662,30.89095,-175.2283,4.112419,1.009492,3.511125,70.00394,39.74749,1.677036,1.677036,0,0,0,1.677036,209.3649,1.745824,0,0,3.511125,1.765301,1.677036,0,0,0,10.62527,0,0,0,14.00003,100,0.09836301,1.84474,2.8089,0,14.1364
3/24/2007 12:00:00 PM,0.8063642,30.35316,167.3348,10.91332,0.9937826,3.417156,71.76759,41.93925,0.8529446,0.8529446,0,0,0,0.8529446,400.6305,2.51932,0,0,3.417156,0.8978364,0.8529446,0,0,0,10.62527,0,0,0,14.00003,100,0.09836301,0.938239,2.733725,0,14.04243
3/24/2007 1:00:00 PM,0.7584097,27.54234,150.4797,25.9091,0.910301,3.138205,71.3709,44.05705,0,0,0,0,0,0,0,3.138205,0,0,3.138205,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09836301,0,2.510564,0,13.76348
3/24/2007 2:00:00 PM,0.5265987,22.80261,134.7388,40.90787,1.035762,3.451145,76.51581,45.30757,1.927377,1.927377,0,-1,0,1.927377,179.0591,1.422327,0,0,3.451145,2.028818,1.927377,0,0,0,10.62527,0,0,0,14.00003,100,0.09836301,2.120115,2.760916,0,14.07642
3/24/2007 3:00:00 PM,0.3876211,16.61205,120.2119,55.90722,0.7662751,2.688193,68.66619,45.7244,2.750708,2.750708,0,0,0,2.750708,97.72732,0,0,0,2.688193,2.895482,2.750708,0,0,0,10.62527,0,0.2072891,-0.2072891,13.78153,98.43928,0.09836301,3.025779,2.150555,0,13.31347
