Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/24/2007 4:00:00 PM,0.2573702,9.458284,106.6676,70.90675,0.33059,1.25449,55.89565,46.1009,2.583246,2.583246,0,0,0,2.583246,48.56255,0,0,0,1.25449,2.719207,2.583246,0,0,0.2303212,10.41798,0,1.464716,-1.464716,12.23758,87.41111,0.09836301,2.841571,1.003592,0,11.67248
3/24/2007 5:00:00 PM,0.04213988,1.785645,93.70629,85.90636,0.09566109,0.3792115,48.34608,45.52943,0,0,0,0,0,0,0,0,0,0,0.3792115,0,0,0,0,1.857784,8.953269,0.3792115,0,0.3792115,12.59733,89.98076,0.09831834,0,0.3033692,0,9.33248
3/24/2007 6:00:00 PM,0,0,80.86734,90,0,0,43.94276,43.94276,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.478572,9.294559,0,0,0,12.59733,89.98076,0.09831834,0,0,0,9.294559
3/24/2007 7:00:00 PM,0,0,67.67825,90,0,0,42.39643,42.39643,1.593244,1.593244,0,-1,0,1.593244,0,0,0,0,0,1.677099,1.593244,0,0,1.478572,9.294559,0,1.677099,-1.677099,10.82951,77.35352,0.09831834,1.752568,0,0,9.294559
3/24/2007 8:00:00 PM,0,0,53.69114,90,0,0,40.72908,40.72908,2.791161,2.791161,0,-1,0,2.791161,0,0,4.440892E-16,0,0,2.938064,2.791161,0,0,3.342015,7.617461,0,2.938064,-2.938064,7.732522,55.23219,0.09831834,3.070277,0,0,7.617461
3/24/2007 9:00:00 PM,0,0,38.55566,90,0,0,38.91381,38.91381,2.827745,2.827745,0,-1,0,2.827745,0,0,0,0,0,2.976574,2.827745,0,0,6.606531,4.679396,0,2.976574,-2.976574,4.594938,32.82092,0.09831834,3.110519,0,0,4.679396
3/24/2007 10:00:00 PM,0,0,22.16254,90,0,0,37.07838,37.07838,0.2293693,0.2293693,0,-1,0,0.2293693,0,0,2.775558E-17,0,0,0.2414414,0.2293693,0,0,9.913835,1.702823,0,0.2414414,-0.2414414,4.340437,31.00306,0.09831834,0.2523063,0,0,1.702823
3/24/2007 11:00:00 PM,0,0,4.812791,90,0,0,35.65979,35.65979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.1821,1.461381,0,0,0,4.340437,31.00306,0.09831834,0,0,0,1.461381
3/25/2007 12:00:00 AM,0,0,-12.91895,90,0,0,34.58408,34.58408,0.564762,0.564762,0,-1,0,0.564762,0,0,0,0,0,0.5944864,0.564762,0,0,10.1821,1.461381,0,0.5944864,-0.5944864,3.713793,26.52704,0.09831834,0.6212382,0,0,1.461381
3/25/2007 1:00:00 AM,0,0,-29.96103,90,0,0,33.42769,33.42769,0.5699925,0.5699925,0,-1,0,0.5699925,0,0,1.110223E-16,0,0,0.5999921,0.5699925,0,0,10.84264,0.866895,0,0.5999921,-0.5999921,3.081346,22.00957,0.09831834,0.6269917,0,0,0.866895
3/25/2007 2:00:00 AM,0,0,-45.83092,90,0,0,32.35198,32.35198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.5093,0.2669029,0,0,0,3.081346,22.00957,0.09831834,0,0,0,0.2669029
3/25/2007 3:00:00 AM,0,0,-60.43353,90,0,0,31.53848,31.53848,0.2821266,0.2535578,0,-1,0,0.2535578,0,0,0.02856886,0.05678152,0,0.2669029,0.2535578,0,0,11.5093,0.2669029,0,0.2669029,-0.2669029,2.800006,20,0.09831834,0.3103393,0,0,0.2669029
3/25/2007 4:00:00 AM,0,0,-74.01593,90,0,0,30.67118,30.67118,0.6306353,0,0,-1,0,0,0,0,0.6306353,0.6936988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09831834,0.6936988,0,0,0
3/25/2007 5:00:00 AM,0.0008035174,0,-86.99086,90,0,0,29.89802,29.89802,0.1049271,0.1049271,3.61019,0,1.150582,0.1049271,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.09878182,0.1154198,0,5,0
3/25/2007 6:00:00 AM,0.124233,5.002246,-99.82522,79.01605,0.1914512,0.8166969,34.90091,29.32655,0.2475713,0.2475713,3.752834,0,1.189524,0.2475713,329.8835,0,0,0,0.8166969,0,0,3.505263,3.33,8.475861,2.997,4.146697,0,4.146697,9.893023,70.66431,0.09919678,0.2723284,0.6533575,5,3.813697
3/25/2007 7:00:00 AM,0.3289397,12.4809,-112.9897,64.0177,0.4420452,1.818792,41.64469,28.70129,2.294422,2.294422,4.679275,0,1.442442,2.294422,79.27015,0,0,0,1.818792,0,0,2.384853,2.26561,4.329163,6.729027,4.084402,0,4.084402,13.76783,98.34142,0.09994699,2.523865,1.455034,5,8.547819
3/25/2007 8:00:00 AM,0.5283504,19.2376,-126.9225,49.01984,0.6624148,2.607392,49.59037,30.0661,0.3215933,0.3215933,0,0,0,0.3215933,810.7729,2.024112,0,0,2.607392,0.3385193,0.3215933,0,0,0.2447612,10.40499,0.2447612,0,0.2447612,14.00003,100,0.0999181,0.3537527,2.085914,0,13.01238
3/25/2007 9:00:00 AM,0.7751363,24.80837,-141.9591,34.02325,0.8375455,3.130627,58.42873,33.56216,3.338705,3.33,0,-1,0,3.33,94.01282,0,0.008704901,0.3425754,3.130627,3.505263,3.33,0,0,0,10.62527,0,0.3746363,-0.3746363,13.60513,97.17928,0.0999181,3.672575,2.504502,0,13.7559
3/25/2007 10:00:00 AM,0.8095039,28.70301,-158.1964,19.03113,0.9555027,3.417757,65.60069,37.06494,0.6895399,0.6895399,0,0,0,0.6895399,495.6577,2.275663,0,0,3.417757,0.7258315,0.6895399,0,0,0.4162625,10.25064,0.4162625,0,0.4162625,14.00003,100,0.09986901,0.7584939,2.734206,0,13.6684
3/25/2007 11:00:00 AM,0.646906,30.49115,-175.3397,4.093168,1.27626,4.198262,78.40889,39.8954,2.281494,2.281494,0,0,0,2.281494,184.0138,1.79669,0,0,4.198262,2.401572,2.281494,0,0,0,10.62527,0,0,0,14.00003,100,0.09986901,2.509643,3.35861,0,14.82354
3/25/2007 12:00:00 PM,0.7604824,29.94329,167.2979,11.01335,0.9921874,3.409235,71.87699,42.09388,1.686028,1.686028,0,0,0,1.686028,202.2051,1.634469,0,0,3.409235,1.774767,1.686028,0,0,0,10.62527,0,0,0,14.00003,100,0.09986901,1.854631,2.727388,0,14.03451
3/25/2007 1:00:00 PM,0.7614083,27.13216,150.5107,25.99621,0.9084148,3.1305,71.4299,44.17135,1.307306,1.307306,0,0,0,1.307306,239.4619,1.754388,0,0,3.1305,1.376112,1.307306,0,0,0,10.62527,0,0,0,14.00003,100,0.09986901,1.438037,2.5044,0,13.75577
3/25/2007 2:00:00 PM,0.5965199,22.39862,134.8213,40.99121,0.7626393,2.682612,68.247,45.42186,0.535134,0.535134,0,-1,0,0.535134,501.2974,2.119313,0,0,2.682612,0.5632989,0.535134,0,0,0,10.62527,0,0,0,14.00003,100,0.09986901,0.5886474,2.14609,0,13.30789
3/25/2007 3:00:00 PM,0.4308732,16.21631,120.328,55.98855,0.5647951,2.057512,62.65888,45.83198,1.44719,1.44719,0,0,0,1.44719,142.1729,0.5341536,0,0,2.057512,1.523358,1.44719,0,0,0,10.62527,0,0,0,14.00003,100,0.09986901,1.591909,1.646009,0,12.68279
3/25/2007 4:00:00 PM,0.2000391,9.069344,106.8025,70.98669,0.4139747,1.546654,58.50682,46.21519,1.271975,1.271975,0,0,0,1.271975,121.5946,0.2077324,0,0,1.546654,1.338921,1.271975,0,0,0,10.62527,0,0,0,14.00003,100,0.09986901,1.399173,1.237323,0,12.17193
3/25/2007 5:00:00 PM,0.039427,1.400058,93.84894,85.98515,0.1117959,0.4416891,48.93706,45.64373,2.29782,2.29782,0,0,0,2.29782,19.2221,0,0,0,0.4416891,2.418757,2.29782,0,0,0,10.62527,0,1.977068,-1.977068,11.91601,85.11422,0.09986901,2.527601,0.3533513,0,11.06696
3/25/2007 6:00:00 PM,0,0,81.00833,90,0,0,44.05705,44.05705,2.604713,2.604713,0,0,0,2.604713,0,0,4.440892E-16,0,0,2.741804,2.604713,0,0,2.196743,8.648206,0,2.741804,-2.741804,9.0259,64.47059,0.09986901,2.865185,0,0,8.648206
3/25/2007 7:00:00 PM,0,0,67.8076,90,0,0,42.54434,42.54434,2.108431,2.108431,0,-1,0,2.108431,0,0,4.440892E-16,0,0,2.219401,2.108431,0,0,5.243191,5.906402,0,2.219401,-2.219401,6.686446,47.76023,0.09986901,2.319274,0,0,5.906402
3/25/2007 8:00:00 PM,0,0,53.79596,90,0,0,40.84337,40.84337,3.926343,3.33,0,-1,0,3.33,0,0,0.5963433,0.9889776,0,3.505263,3.33,0,0,7.709192,3.687001,0,3.505263,-3.505263,2.991574,21.36834,0.09986901,4.318978,0,0,3.687001
3/25/2007 9:00:00 PM,0,0,38.61892,90,0,0,39.06845,39.06845,1.84707,0.1726509,0,-1,0,0.1726509,0,0,1.674419,1.859126,0,0.1817378,0.1726509,0,0,11.60393,0.1817378,0,0.1817378,-0.1817378,2.800006,20,0.09986901,2.031777,0,0,0.1817378
3/25/2007 10:00:00 PM,0,0,22.16516,90,0,0,37.21285,37.21285,0.134241,0,0,-1,0,0,0,0,0.134241,0.1476651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09986901,0.1476651,0,0,0
3/25/2007 11:00:00 PM,0,0,4.740968,90,0,0,35.77409,35.77409,0.4994109,0,0,-1,0,0,0,0,0.4994109,0.549352,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09986901,0.549352,0,0,0
3/26/2007 12:00:00 AM,0,0,-13.06675,90,0,0,34.71854,34.71854,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09986901,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-30.1683,90,0,0,33.56216,33.56216,0.2717303,0,0,-1,0,0,0,0,0.2717303,0.2989033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09986901,0.2989033,0,0,0
3/26/2007 2:00:00 AM,0,0,-46.07651,90,0,0,32.48645,32.48645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09986901,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-60.69965,90,0,0,31.67294,31.67294,0.2893191,0,0,-1,0,0,0,0,0.2893191,0.318251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09986901,0.318251,0,0,0
3/26/2007 4:00:00 AM,0,0,-74.29109,90,0,0,30.78548,30.78548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09986901,0,0,0,0
3/26/2007 5:00:00 AM,0.0003143628,0,-87.26849,90,0,0,30.02576,30.02576,0.0002376698,0.0002376698,3.505501,0,1.122002,0.0002376698,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1002824,0.0002614368,0,5,0
3/26/2007 6:00:00 AM,0.09100369,4.696587,-100.1009,78.93835,0.210416,0.8943386,35.59109,29.46101,0.1436919,0.1436919,3.648955,0,1.161165,0.1436919,622.4003,4.440892E-16,0,0,0.8943386,0,0,3.505263,3.33,8.475861,2.997,4.224339,0,4.224339,9.966681,71.19043,0.1006382,0.1580611,0.7154709,5,3.891339
3/26/2007 7:00:00 AM,0.2483797,12.16473,-113.2584,63.94209,0.5155206,2.09409,43.98008,28.85592,0.3658929,0.3658929,2.636874,0,0.8848667,0.3658929,572.3231,0,0,0,2.09409,0,0,2.270981,2.157432,4.251522,6.798905,4.251522,0,4.251522,14.00003,100,0.1006298,0.4024822,1.675272,5,8.892994
3/26/2007 8:00:00 AM,0.4787466,18.90364,-127.1759,48.94692,0.6623102,2.604792,49.73758,30.21401,0,0,0,0,0,0,0,2.604792,0,0,2.604792,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1006298,0,2.083834,0,13.23007
3/26/2007 9:00:00 AM,0.6278785,24.4516,-142.1835,33.95467,0.8370488,3.125701,58.59212,33.73696,0,0,0,-1,0,0,0,3.125701,0,0,3.125701,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1006298,0,2.500561,0,13.75098
3/26/2007 10:00:00 AM,0.7321353,28.3225,-158.3731,18.97262,0.9545997,3.41099,65.76581,37.25319,0.5031615,0.5031615,0,0,0,0.5031615,677.9117,2.881347,0,0,3.41099,0.5296437,0.5031615,0,0,0,10.62527,0,0,0,14.00003,100,0.1006298,0.5534776,2.728792,0,14.03626
3/26/2007 11:00:00 AM,0.738931,30.09151,-175.4506,4.114539,1.006952,3.496113,70.27743,40.09037,0.6263661,0.6263661,0,0,0,0.6263661,558.1581,2.83678,0,0,3.496113,0.6593327,0.6263661,0,0,0,10.62527,0,0,0,14.00003,100,0.1006298,0.6890027,2.79689,0,14.12139
3/26/2007 12:00:00 PM,0.8170469,29.5336,167.2608,11.12792,0.9905391,3.400411,72.0192,42.28213,0,0,0,0,0,0,0,3.400411,0,0,3.400411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1006298,0,2.720329,0,14.02569
3/26/2007 1:00:00 PM,0.6526831,26.72209,150.541,26.08952,0.9064783,3.12112,71.56299,44.3596,0.9723164,0.9723164,0,0,0,0.9723164,320.9984,2.097629,0,0,3.12112,1.023491,0.9723164,0,0,0,10.62527,0,0,0,14.00003,100,0.1006298,1.069548,2.496896,0,13.74639
3/26/2007 2:00:00 PM,0.5909376,21.99465,134.9028,41.07824,0.7604987,2.673625,68.33243,45.56977,3.085099,3.085099,0,-1,0,3.085099,86.66252,0,0,0.063609,2.673625,3.247473,3.085099,0,0,0,10.62527,0,0.5738482,-0.5738482,13.39514,95.67937,0.1006298,3.393609,2.1389,0,13.2989
3/26/2007 3:00:00 PM,0.3715982,15.82052,120.4431,56.07224,0.7662705,2.684292,68.89214,45.94627,1.566044,1.566044,0,0,0,1.566044,171.4058,0.3982147,0,0,2.684292,1.648468,1.566044,0,0,0.6376091,10.05143,0.6376091,0,0.6376091,14.00003,100,0.1005552,1.722649,2.147433,0,12.73572
3/26/2007 4:00:00 PM,0.2176255,8.680339,106.9366,71.06805,0.326113,1.236546,56.02625,46.36311,3.225439,3.225439,1.25,0,0.50625,3.225439,38.33729,0,0,0,1.236546,2.079409,1.975439,0,0,0,10.62527,0,0.8428634,-0.8428634,13.11157,93.6539,0.1005552,3.547982,0.9892365,5,11.86182
3/26/2007 5:00:00 PM,0.03084892,1.014434,93.99104,86.06456,0.1164041,0.4592403,49.18782,45.75802,1.193527,1.193527,0,0,0,1.193527,38.47758,0,0,0,0.4592403,1.256344,1.193527,0,0,0.9365149,9.782411,0,0.7971039,-0.7971039,12.27135,87.65233,0.1005552,1.31288,0.3673923,0,10.24165
3/26/2007 6:00:00 PM,0,0,81.14902,90,0,0,44.21169,44.21169,2.834955,2.834955,0,0,0,2.834955,0,0,0,0,0,2.984164,2.834955,0,0,1.822186,8.985307,0,2.984164,-2.984164,9.125766,65.18391,0.1005552,3.118451,0,0,8.985307
3/26/2007 7:00:00 PM,0,0,67.93687,90,0,0,42.65863,42.65863,1.318163,1.318163,0,-1,0,1.318163,0,0,2.220446E-16,0,0,1.38754,1.318163,0,0,5.137923,6.001143,0,1.38754,-1.38754,7.663171,54.73682,0.1005552,1.449979,0,0,6.001143
3/26/2007 8:00:00 PM,0,0,53.90079,90,0,0,40.99128,40.99128,1.374255,1.374255,0,-1,0,1.374255,0,0,2.220446E-16,0,0,1.446584,1.374255,0,0,6.679634,4.613604,0,1.446584,-1.446584,6.138338,43.84518,0.1005552,1.51168,0,0,4.613604
3/26/2007 9:00:00 PM,0,0,38.68206,90,0,0,39.17602,39.17602,0.2516028,0.2516028,0,-1,0,0.2516028,0,0,5.551115E-17,0,0,0.2648451,0.2516028,0,0,8.286949,3.16702,0,0.2648451,-0.2648451,5.859166,41.8511,0.1005552,0.2767631,0,0,3.16702
3/26/2007 10:00:00 PM,0,0,22.16724,90,0,0,37.34731,37.34731,0.5349132,0.5349132,0,-1,0,0.5349132,0,0,1.110223E-16,0,0,0.5630665,0.5349132,0,0,8.581222,2.902175,0,0.5630665,-0.5630665,5.265642,37.61165,0.1005552,0.5884045,0,0,2.902175
3/26/2007 11:00:00 PM,0,0,4.667965,90,0,0,35.90855,35.90855,0.1350741,0.1350741,0,-1,0,0.1350741,0,0,2.775558E-17,0,0,0.1421833,0.1350741,0,0,9.206851,2.339108,0,0.1421833,-0.1421833,5.115768,36.54113,0.1005552,0.1485815,0,0,2.339108
3/27/2007 12:00:00 AM,0,0,-13.21615,90,0,0,34.84629,34.84629,0.5969907,0.5969907,0,-1,0,0.5969907,0,0,0,0,0,0.6284112,0.5969907,0,0,9.364833,2.196925,0,0.6284112,-0.6284112,4.453364,31.80968,0.1005552,0.6566898,0,0,2.196925
3/27/2007 1:00:00 AM,0,0,-30.37732,90,0,0,33.67645,33.67645,0.6373998,0.6373998,0,-1,0,0.6373998,0,0,1.110223E-16,0,0,0.6709471,0.6373998,0,0,10.06307,1.568514,0,0.6709471,-0.6709471,3.746124,26.75797,0.1005552,0.7011397,0,0,1.568514
3/27/2007 2:00:00 AM,0,0,-46.32363,90,0,0,32.62091,32.62091,0.7007768,0.7007768,0,-1,0,0.7007768,0,0,1.110223E-16,0,0,0.7376597,0.7007768,0,0,10.80856,0.8975665,0,0.7376597,-0.7376597,2.968562,21.20397,0.1005552,0.7708544,0,0,0.8975665
3/27/2007 3:00:00 AM,0,0,-60.96688,90,0,0,31.8074,31.8074,0.3437405,0.1519115,0,-1,0,0.1519115,0,0,0.191829,0.2262031,0,0.1599068,0.1519115,0,0,11.62819,0.1599068,0,0.1599068,-0.1599068,2.800006,20,0.1005552,0.3781146,0,0,0.1599068
3/27/2007 4:00:00 AM,0,0,-74.56693,90,0,0,30.91322,30.91322,0.07281955,0,0,-1,0,0,0,0,0.07281955,0.0801015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1005552,0.0801015,0,0,0
3/27/2007 5:00:00 AM,0.00003709035,0,-87.54637,90,0,0,30.16022,30.16022,0.1290367,0.1290367,3.6343,0,1.157164,0.1290367,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1010052,0.1419404,0,5,0
3/27/2007 6:00:00 AM,0.04806461,4.391298,-100.3765,78.86088,0.06999429,0.303703,31.64134,29.60892,0.3712494,0.3712494,3.876513,0,1.223288,0.3712494,81.80566,0,0,0,0.303703,0,0,3.505263,3.33,8.475861,2.997,3.633703,0,3.633703,9.406354,67.18811,0.1015011,0.4083744,0.2429624,5,3.300703
3/27/2007 7:00:00 AM,0.2175521,11.84877,-113.5266,63.86752,0.4603326,1.885421,42.47861,28.99039,1.812849,1.812849,4.621748,0,1.426737,1.812849,104.0032,0,0,0,1.885421,0,0,2.808899,2.668454,4.842157,6.267333,4.553875,0,4.553875,13.72654,98.04652,0.1021445,1.994134,1.508337,5,8.152754
3/27/2007 8:00:00 AM,0.3670767,18.5698,-127.4285,48.87615,0.7539464,2.915965,52.64692,30.36864,2.425858,2.425858,0,0,0,2.425858,120.2034,0.07414827,0,0,2.915965,2.553535,2.425858,0,0,0.2882818,10.36582,0.2882818,0,0.2882818,14.00003,100,0.1021108,2.668444,2.332772,0,13.28179
3/27/2007 9:00:00 AM,0.6008736,24.09494,-142.4068,33.89001,0.8365112,3.121166,58.72682,33.88487,0.6178818,0.6178818,0,-1,0,0.6178818,505.1396,2.470764,0,0,3.121166,0.6504019,0.6178818,0,0,0,10.62527,0,0,0,14.00003,100,0.1021108,0.67967,2.496933,0,13.74644
3/27/2007 10:00:00 AM,0.5878505,27.94218,-158.5488,18.92216,1.188458,4.050713,73.11155,37.4011,1.086507,1.086507,0,0,0,1.086507,372.8197,2.907021,0,0,4.050713,1.143692,1.086507,0,0,0,10.62527,0,0,0,14.00003,100,0.1021108,1.195158,3.240571,0,14.67599
3/27/2007 11:00:00 AM,0.8475233,29.69215,-175.561,4.17592,1.005605,3.488014,70.42899,40.27862,1.981596,1.981596,0,0,0,1.981596,176.0204,1.402123,0,0,3.488014,2.085891,1.981596,0,0,0,10.62527,0,0,0,14.00003,100,0.1021108,2.179756,2.790411,0,14.11329
3/27/2007 12:00:00 PM,0.5999411,29.12421,167.2236,11.25645,1.209249,3.963503,78.93694,42.43004,1.173583,1.173583,0,0,0,1.173583,337.7268,2.728153,0,0,3.963503,1.23535,1.173583,0,0,0,10.62527,0,0,0,14.00003,100,0.1021108,1.290941,3.170802,0,14.58878
3/27/2007 1:00:00 PM,0.4245664,26.31227,150.5706,26.18883,0.8227003,2.877113,69.15516,44.51423,0,0,0,0,0,0,0,2.877113,0,0,2.877113,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1021108,0,2.301691,0,13.50239
3/27/2007 2:00:00 PM,0.373991,21.59085,134.9834,41.16881,0.7494221,2.637714,68.15224,45.7244,1.365878,1.365878,0,-1,0,1.365878,193.1149,1.199948,0,0,2.637714,1.437766,1.365878,0,0,0,10.62527,0,0,0,14.00003,100,0.1021108,1.502466,2.110171,0,13.26299
3/27/2007 3:00:00 PM,0.2268562,15.42484,120.5573,56.15815,0.417622,1.560337,58.50076,46.1009,0.6255947,0.6255947,0,0,0,0.6255947,249.4166,0.9018164,0,0,1.560337,0.6585208,0.6255947,0,0,0,10.62527,0,0,0,14.00003,100,0.1021108,0.6881542,1.24827,0,12.18561
3/27/2007 4:00:00 PM,0.1431472,8.291429,107.07,71.15072,0.3099983,1.177706,55.70092,46.51774,1.891069,1.891069,0,0,0,1.891069,62.27724,0,2.220446E-16,0,1.177706,1.990599,1.891069,0,0,0,10.62527,0,0.8128934,-0.8128934,13.14316,93.87955,0.1021108,2.080176,0.9421647,0,11.80298
3/27/2007 5:00:00 PM,0.02557389,0.6289336,94.13262,86.14451,0.1235158,0.4862854,49.55309,45.91265,0,0,0,0,0,0,0,0,0,0,0.4862854,0,0,0,0,0.9032149,9.812381,0.4862854,0,0.4862854,13.60449,97.17476,0.1020538,0,0.3890283,0,10.29867
3/27/2007 6:00:00 PM,0,0,81.28947,90,0,0,44.3596,44.3596,1.67585,1.67585,0,0,0,1.67585,0,0,2.220446E-16,0,0,1.764053,1.67585,0,0,0.4169295,10.25004,0,1.764053,-1.764053,11.74502,83.89283,0.1020538,1.843435,0,0,10.25004
3/27/2007 7:00:00 PM,0,0,68.06612,90,0,0,42.81326,42.81326,0.3452456,0.3452456,0,-1,0,0.3452456,0,0,5.551115E-17,0,0,0.3634165,0.3452456,0,0,2.376988,8.485985,0,0.3634165,-0.3634165,11.36195,81.15659,0.1020538,0.3797702,0,0,8.485985
3/27/2007 8:00:00 PM,0,0,54.00571,90,0,0,41.14591,41.14591,0.9552204,0.9552204,0,-1,0,0.9552204,0,0,2.220446E-16,0,0,1.005495,0.9552204,0,0,2.780784,8.122569,0,1.005495,-1.005495,10.30206,73.58599,0.1020538,1.050743,0,0,8.122569
3/27/2007 9:00:00 PM,0,0,38.74516,90,0,0,39.33065,39.33065,2.387127,2.387127,0,-1,0,2.387127,0,0,0,0,0,2.512765,2.387127,0,0,3.898001,7.117074,0,2.512765,-2.512765,7.653372,54.66684,0.1020538,2.62584,0,0,7.117074
3/27/2007 10:00:00 PM,0,0,22.16887,90,0,0,37.46161,37.46161,0.1902182,0.1902182,0,-1,0,0.1902182,0,0,2.775558E-17,0,0,0.2002297,0.1902182,0,0,6.689962,4.604308,0,0.2002297,-0.2002297,7.442312,53.15926,0.1020538,0.20924,0,0,4.604308
3/27/2007 11:00:00 PM,0,0,4.593881,90,0,0,36.02284,36.02284,0.2489637,0.2489637,0,-1,0,0.2489637,0,0,2.775558E-17,0,0,0.2620671,0.2489637,0,0,6.91244,4.404078,0,0.2620671,-0.2620671,7.166069,51.1861,0.1020538,0.2738601,0,0,4.404078
3/28/2007 12:00:00 AM,0,0,-13.36704,90,0,0,34.96058,34.96058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.203626,4.142011,0,0,0,7.166069,51.1861,0.1020538,0,0,0,4.142011
3/28/2007 1:00:00 AM,0,0,-30.58797,90,0,0,33.81091,33.81091,0.6733156,0.6733156,0,-1,0,0.6733156,0,0,1.110223E-16,0,0,0.7087532,0.6733156,0,0,7.203626,4.142011,0,0.7087532,-0.7087532,6.418977,45.84975,0.1020538,0.7406471,0,0,4.142011
3/28/2007 2:00:00 AM,0,0,-46.57215,90,0,0,32.74865,32.74865,0.1959352,0.1959352,0,-1,0,0.1959352,0,0,2.775558E-17,0,0,0.2062476,0.1959352,0,0,7.991129,3.433258,0,0.2062476,-0.2062476,6.201573,44.29686,0.1020538,0.2155287,0,0,3.433258
3/28/2007 3:00:00 AM,0,0,-61.2351,90,0,0,31.93514,31.93514,0.3765587,0.3765587,0,-1,0,0.3765587,0,0,0,0,0,0.3963776,0.3765587,0,0,8.220293,3.22701,0,0.3963776,-0.3963776,5.783755,41.31245,0.1020538,0.4142146,0,0,3.22701
3/28/2007 4:00:00 AM,0,0,-74.8433,90,0,0,31.04768,31.04768,0.2076511,0.2076511,0,-1,0,0.2076511,0,0,2.775558E-17,0,0,0.2185801,0.2076511,0,0,8.660712,2.830633,0,0.2185801,-0.2185801,5.553351,39.66671,0.1020538,0.2284162,0,0,2.830633
3/28/2007 5:00:00 AM,0,0,-87.82438,90,0,0,30.30813,30.30813,0.291388,0.291388,0,0,0,0.291388,0,0,5.551115E-17,0,0,0.3067242,0.291388,0,0,8.90358,2.612053,0,0.3067242,-0.3067242,5.230035,37.35732,0.1020538,0.3205268,0,0,2.612053
3/28/2007 6:00:00 AM,0.0957325,4.086433,-100.6517,78.78372,0.2606078,1.097284,37.36716,29.76356,0,0,0,0,0,0,0,0,0,0,1.097284,0,0,0,0,9.244384,2.305329,1.097284,0,1.097284,6.27101,44.79284,0.1019255,0,0.8778272,0,3.402613
3/28/2007 7:00:00 AM,0.3242875,11.53308,-113.7942,63.79412,0.442721,1.816782,42.12686,29.15847,3.158947,3.158947,1.25,0,0.50625,3.158947,57.51228,0,4.440892E-16,0,1.816782,2.009418,1.908947,0,0,8.1471,3.292884,0,0.1926354,-0.1926354,6.067955,43.34245,0.1019255,3.474842,1.453426,5,5.109667
3/28/2007 8:00:00 AM,0.5424476,18.23616,-127.6801,48.80763,0.6620062,2.599164,50.03597,30.51655,3.928708,3.928708,5,0,1.53,3.928708,66.15824,0,0,0,2.599164,0,0,1.071292,1.017727,8.361139,3.100249,3.616891,0,3.616891,9.499239,67.85157,0.1027301,4.321579,2.079331,5,5.699413
3/28/2007 9:00:00 AM,0.6390692,23.73848,-142.629,33.82937,0.8359322,3.116116,58.88084,34.05295,0.3100896,0.3100896,0,-1,0,0.3100896,1004.908,0,0,0,3.116116,0.3264101,0.3100896,0,0,4.744248,6.355451,2.789706,0,2.789706,12.14579,86.75545,0.1024042,0.3410985,2.492893,0,9.471567
3/28/2007 10:00:00 AM,0.8111774,27.56214,-158.7234,18.87992,0.9526498,3.39794,66.05033,37.58935,2.616728,2.616728,0,0,0,2.616728,129.8546,0,0,0,3.39794,2.75445,2.616728,0,0,1.954542,8.866186,0.6434903,0,0.6434903,12.75626,91.11593,0.1023293,2.8784,2.718352,0,12.26413
3/28/2007 11:00:00 AM,0.828696,29.29318,-175.6708,4.275545,1.004206,3.479782,70.57897,40.46687,1.078676,1.078676,0,0,0,1.078676,322.5975,1.033282,0,0,3.479782,1.135448,1.078676,0,0,1.311052,9.445328,1.311052,0,1.311052,14.00003,100,0.1021771,1.186544,2.783826,0,12.92511
3/28/2007 12:00:00 PM,0.7736273,28.71525,167.1863,11.39831,0.9870872,3.383284,72.25746,42.61829,2.350745,2.350745,0,0,0,2.350745,143.9239,0.9088153,0,0,3.383284,2.474468,2.350745,0,0,0,10.62527,0,0,0,14.00003,100,0.1021771,2.585819,2.706627,0,14.00856
3/28/2007 1:00:00 PM,0.7336435,25.90284,150.5996,26.29395,0.9024604,3.103518,71.74905,44.66214,3.757442,3.757442,1.25,0,0.50625,3.757442,82.59655,0.4641047,0,0,3.103518,2.639413,2.507442,0,0,0,10.62527,0,0,0,14.00003,100,0.1021771,4.133186,2.482814,5,13.72879
3/28/2007 2:00:00 PM,0.6316534,21.18737,135.0631,41.2628,0.7560921,2.655183,68.50628,45.87231,0.7844771,0.7844771,0,-1,0,0.7844771,338.4653,1.829417,0,0,2.655183,0.8257654,0.7844771,0,0,0,10.62527,0,0,0,14.00003,100,0.1021771,0.8629249,2.124146,0,13.28046
3/28/2007 3:00:00 PM,0.440411,15.02942,120.6705,56.24617,0.5579551,2.02989,62.87487,46.24881,0.9336568,0.9336568,0,0,0,0.9336568,217.4129,1.047093,0,0,2.02989,0.9827965,0.9336568,0,0,0,10.62527,0,0,0,14.00003,100,0.1021771,1.027022,1.623912,0,12.65516
3/28/2007 4:00:00 PM,0.2077674,7.902772,107.2027,71.23457,0.3215439,1.218005,56.19473,46.66565,2.276715,2.276715,0,0,0,2.276715,53.49837,0,0,0,1.218005,2.396542,2.276715,0,0,0,10.62527,0,1.178537,-1.178537,12.75774,91.12654,0.1021771,2.504386,0.9744042,0,11.84328
3/28/2007 5:00:00 PM,0.02366035,0.2437162,94.27374,86.22488,0.1154512,0.4547681,49.46306,46.06057,0.4184741,0.4184741,0,0,0,0.4184741,108.6729,0,0,0,0.4547681,0.440499,0.4184741,0,0,1.309485,9.446737,0.01426906,0,0.01426906,12.77128,91.22324,0.1021755,0.4603215,0.3638145,0,9.901505
3/28/2007 6:00:00 PM,0,0,81.42972,90,0,0,44.47389,44.47389,0.8295186,0.8295186,0,0,0,0.8295186,0,0,1.110223E-16,0,0,0.8731775,0.8295186,0,0,1.295216,9.459579,0,0.8731775,-0.8731775,11.85087,84.64889,0.1021755,0.9124705,0,0,9.459579
3/28/2007 7:00:00 PM,0,0,68.19537,90,0,0,42.96117,42.96117,2.984025,2.984025,0,-1,0,2.984025,0,0,4.440892E-16,0,0,3.141078,2.984025,0,0,2.265413,8.586402,0,3.141078,-3.141078,8.539881,60.99903,0.1021755,3.282427,0,0,8.586402
3/28/2007 8:00:00 PM,0,0,54.11075,90,0,0,41.26021,41.26021,3.035373,3.035373,0,-1,0,3.035373,0,0,4.440892E-16,0.008910279,0,3.195129,3.035373,0,0,5.7555,5.445324,0,3.195129,-3.195129,5.171919,36.9422,0.1021755,3.33891,0,0,5.445324
3/28/2007 9:00:00 PM,0,0,38.80831,90,0,0,39.44495,39.44495,1.999416,1.999416,0,-1,0,1.999416,0,0,0,0.06167284,0,2.104648,1.999416,0,0,9.305644,2.250195,0,2.104648,-2.104648,2.953425,21.09585,0.1021755,2.199358,0,0,2.250195
3/28/2007 10:00:00 PM,0,0,22.17014,90,0,0,37.58935,37.58935,0.6733405,0.1382688,0,-1,0,0.1382688,0,0,0.5350717,0.6024058,0,0.1455461,0.1382688,0,0,11.64414,0.1455461,0,0.1455461,-0.1455461,2.800006,20,0.1021755,0.7406746,0,0,0.1455461
3/28/2007 11:00:00 PM,0,0,4.518816,90,0,0,36.15059,36.15059,0.5066049,0,0,-1,0,0,0,0,0.5066049,0.5572653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1021755,0.5572653,0,0,0
3/29/2007 12:00:00 AM,0,0,-13.51932,90,0,0,35.09504,35.09504,0.4907085,0,0,-1,0,0,0,0,0.4907085,0.5397794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1021755,0.5397794,0,0,0
3/29/2007 1:00:00 AM,0,0,-30.80012,90,0,0,33.93866,33.93866,0.02483972,0,0,-1,0,0,0,0,0.02483972,0.0273237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1021755,0.0273237,0,0,0
3/29/2007 2:00:00 AM,0,0,-46.82192,90,0,0,32.88311,32.88311,0.3322863,0,0,-1,0,0,0,0,0.3322863,0.365515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1021755,0.365515,0,0,0
3/29/2007 3:00:00 AM,0,0,-61.50416,90,0,0,32.06961,32.06961,0.1397632,0,0,-1,0,0,0,0,0.1397632,0.1537395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1021755,0.1537395,0,0,0
3/29/2007 4:00:00 AM,0,0,-75.12008,90,0,0,31.20232,31.20232,0.650317,0,0,-1,0,0,0,0,0.650317,0.7153487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1021755,0.7153487,0,0,0
3/29/2007 5:00:00 AM,0,0,-88.10236,90,0,0,30.4426,30.4426,0.6811863,0.6811863,4.18645,0,1.307901,0.6811863,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1027977,0.749305,0,5,0
3/29/2007 6:00:00 AM,0.09813411,3.782047,-100.9266,78.70701,0.1934986,0.8226775,35.53498,29.89802,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8226775,0,0,3.505263,3.33,8.475861,2.997,4.152678,0,4.152678,9.898697,70.70483,0.103087,0,0.658142,5,3.819678
3/29/2007 7:00:00 AM,0.2945745,11.21773,-114.0609,63.72198,0.4429026,1.816123,42.26817,29.29293,0.09810732,0.09810732,2.737118,0,0.9122331,0.09810732,1851.16,0,0,0,1.816123,0,0,2.63901,2.50706,4.323183,6.73441,4.323183,0,4.323183,14.00003,100,0.1030931,0.107918,1.452898,5,8.550532
3/29/2007 8:00:00 AM,0.4742163,17.90278,-127.9306,48.74147,0.6618049,2.595824,50.20761,30.69135,1.404599,1.404599,0,0,0,1.404599,184.8089,1.117299,0,0,2.595824,1.478525,1.404599,0,0,0,10.62527,0,0,0,14.00003,100,0.1030931,1.545059,2.07666,0,13.2211
3/29/2007 9:00:00 AM,0.6690308,23.38231,-142.8499,33.77287,0.8353112,3.110552,59.05418,34.2412,0,0,0,-1,0,0,0,3.110552,0,0,3.110552,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1030931,0,2.488442,0,13.73583
3/29/2007 10:00:00 AM,0.7681029,27.1825,-158.8969,18.84599,0.9516029,3.390775,66.21104,37.7776,1.752961,1.752961,0,0,0,1.752961,193.4313,1.545553,0,0,3.390775,1.845222,1.752961,0,0,0,10.62527,0,0,0,14.00003,100,0.1030931,1.928257,2.71262,0,14.01605
3/29/2007 11:00:00 AM,0.8517774,28.89473,-175.7799,4.410731,1.002756,3.47142,70.72739,40.65512,0.7304791,0.7304791,0,0,0,0.7304791,475.2251,2.702494,0,0,3.47142,0.7689253,0.7304791,0,0,0,10.62527,0,0,0,14.00003,100,0.1030931,0.803527,2.777136,0,14.09669
3/29/2007 12:00:00 PM,0.7812747,28.30687,167.1491,11.55283,0.9852859,3.373918,72.40181,42.81326,0,0,0,0,0,0,0,3.373918,0,0,3.373918,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1030931,0,2.699134,0,13.99919
3/29/2007 1:00:00 PM,0.7040715,25.49395,150.6281,26.40468,0.9003819,3.09377,71.87774,44.85039,1.893376,1.893376,0,0,0,1.893376,163.3996,1.100742,0,0,3.09377,1.993027,1.893376,0,0,0,10.62527,0,0,0,14.00003,100,0.1030931,2.082714,2.475016,0,13.71904
3/29/2007 2:00:00 PM,0.5865792,20.78435,135.142,41.36004,0.7538298,2.645741,68.59482,46.02695,2.153461,2.153461,0,-1,0,2.153461,122.8599,0.37894,0,0,2.645741,2.266801,2.153461,0,0,0,10.62527,0,0,0,14.00003,100,0.1030931,2.368807,2.116593,0,13.27102
3/29/2007 3:00:00 PM,0.3936025,14.63442,120.783,56.33617,0.5556141,2.019875,62.99499,46.43706,1.164453,1.164453,0,0,0,1.164453,173.4613,0.7941353,0,0,2.019875,1.22574,1.164453,0,0,0,10.62527,0,0,0,14.00003,100,0.1030931,1.280898,1.6159,0,12.64515
3/29/2007 4:00:00 PM,0.2043862,7.514528,107.3347,71.3195,0.3192293,1.208616,56.28144,46.82028,0,0,0,0,0,0,0,1.208616,0,0,1.208616,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1030931,0,0.9668931,0,11.83389
3/29/2007 5:00:00 PM,0.020444,0,94.41445,90,0,0,46.21519,46.21519,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1030931,0,0,0,10.62527
3/29/2007 6:00:00 PM,0,0,81.56979,90,0,0,44.62852,44.62852,1.497889,1.497889,0,0,0,1.497889,0,0,0,0,0,1.576726,1.497889,0,0,0,10.62527,0,1.576726,-1.576726,12.33801,88.12849,0.1030931,1.647678,0,0,10.62527
3/29/2007 7:00:00 PM,0,0,68.32471,90,0,0,43.11581,43.11581,2.199076,2.199076,0,-1,0,2.199076,0,0,4.440892E-16,0,0,2.314817,2.199076,0,0,1.751917,9.048549,0,2.314817,-2.314817,9.897983,70.69973,0.1030931,2.418983,0,0,9.048549
3/29/2007 8:00:00 PM,0,0,54.216,90,0,0,41.40812,41.40812,3.552754,3.33,0,-1,0,3.33,0,0,0.2227538,0.5780292,0,3.505263,3.33,0,0,4.323936,6.733732,0,3.505263,-3.505263,6.20311,44.30784,0.1030931,3.908029,0,0,6.733732
3/29/2007 9:00:00 PM,0,0,38.87158,90,0,0,39.59286,39.59286,2.224612,2.224612,0,-1,0,2.224612,0,0,0,0,0,2.341697,2.224612,0,0,8.218673,3.228469,0,2.341697,-2.341697,3.734745,26.67669,0.1030931,2.447074,0,0,3.228469
3/29/2007 10:00:00 PM,0,0,22.17114,90,0,0,37.70364,37.70364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.82056,0.8867714,0,0,0,3.734745,26.67669,0.1030931,0,0,0,0.8867714
3/29/2007 11:00:00 PM,0,0,4.442875,90,0,0,36.26488,36.26488,0.7832751,0.7832751,0,-1,0,0.7832751,0,0,1.110223E-16,0.01916975,0,0.8245001,0.7832751,0,0,10.82056,0.8867714,0,0.8245001,-0.8245001,2.865645,20.46885,0.1030931,0.8616026,0,0,0.8867714
3/30/2007 12:00:00 AM,0,0,-13.67287,90,0,0,35.20934,35.20934,0.2856542,0.05915776,0,-1,0,0.05915776,0,0,0.2264964,0.2550618,0,0.06227133,0.05915776,0,0,11.73667,0.06227133,0,0.06227133,-0.06227133,2.800006,20,0.1030931,0.3142196,0,0,0.06227133
3/30/2007 1:00:00 AM,0,0,-31.01365,90,0,0,34.05295,34.05295,0.2952924,0,0,-1,0,0,0,0,0.2952924,0.3248217,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1030931,0.3248217,0,0,0
3/30/2007 2:00:00 AM,0,0,-47.07282,90,0,0,33.01758,33.01758,0.5754125,0,0,-1,0,0,0,0,0.5754125,0.6329537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1030931,0.6329537,0,0,0
3/30/2007 3:00:00 AM,0,0,-61.77393,90,0,0,32.20407,32.20407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1030931,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-75.39712,90,0,0,31.30989,31.30989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1030931,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-88.3802,90,0,0,30.55689,30.55689,0.2691293,0.2691293,3.774392,0,1.195409,0.2691293,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1035643,0.2960423,0,5,0
3/30/2007 6:00:00 AM,0.08813469,3.478193,-101.2009,78.63084,0.1944765,0.8261502,35.69195,30.02576,0.279271,0.279271,3.784534,0,1.198178,0.279271,295.8238,4.440892E-16,0,0,0.8261502,0,0,3.505263,3.33,8.475861,2.997,4.15615,0,4.15615,9.901991,70.72837,0.10394,0.3071982,0.6609201,5,3.82315
3/30/2007 7:00:00 AM,0.3007112,10.90277,-114.3268,63.65121,0.4430598,1.815438,42.40196,29.42067,1.18079,1.18079,3.816866,0,1.207004,1.18079,153.7478,0,0,0,1.815438,0,0,2.636076,2.504272,4.31971,6.737535,4.31971,0,4.31971,14.00003,100,0.1043043,1.298869,1.45235,5,8.552973
3/30/2007 8:00:00 AM,0.5259516,17.56973,-128.1798,48.67776,0.6615694,2.593078,50.33038,30.8191,3.685483,3.685483,1.25,0,0.50625,3.685483,70.35926,0.02941232,0,0,2.593078,2.563666,2.435483,0,0,0,10.62527,0,0,0,14.00003,100,0.1043043,4.054031,2.074463,5,13.21835
3/30/2007 9:00:00 AM,0.6833256,23.0265,-143.0693,33.7206,0.834648,3.105503,59.19191,34.39583,1.543383,1.543383,0,-1,0,1.543383,201.2139,1.480888,0,0,3.105503,1.624614,1.543383,0,0,0,10.62527,0,0,0,14.00003,100,0.1043043,1.697722,2.484402,0,13.73078
3/30/2007 10:00:00 AM,0.7390748,26.80334,-159.069,18.82048,0.9505083,3.383772,66.3565,37.9524,0.6787425,0.6787425,0,0,0,0.6787425,498.5354,2.669306,0,0,3.383772,0.7144657,0.6787425,0,0,0,10.62527,0,0,0,14.00003,100,0.1043043,0.7466167,2.707017,0,14.00905
3/30/2007 11:00:00 AM,0.7737996,28.49689,-175.8881,4.578192,1.001257,3.463858,70.8329,40.80303,2.272848,2.272848,0,0,0,2.272848,152.4017,1.071386,0,0,3.463858,2.392471,2.272848,0,0,0,10.62527,0,0,0,14.00003,100,0.1043043,2.500133,2.771086,0,14.08913
3/30/2007 12:00:00 PM,0.7410787,27.89917,167.1121,11.71932,0.9834357,3.365494,72.49643,42.96117,0.4167977,0.4167977,0,0,0,0.4167977,807.4647,2.92676,0,0,3.365494,0.4387344,0.4167977,0,0,0,10.62527,0,0,0,14.00003,100,0.1043043,0.4584775,2.692395,0,13.99077
3/30/2007 1:00:00 PM,0.6538928,25.08574,150.6562,26.5208,0.8982592,3.084602,71.97068,45.00502,4.358904,4.358904,1.25,0,0.50625,4.358904,70.76554,4.440892E-16,0,0,3.084602,3.272531,3.108904,0,0,0,10.62527,0,0.1879284,-0.1879284,13.80193,98.58504,0.1043043,4.794795,2.467682,5,13.70988
3/30/2007 2:00:00 PM,0.5692097,20.38196,135.2202,41.46039,0.7515308,2.63562,68.71647,46.21519,0.4472449,0.4472449,0,-1,0,0.4472449,589.3014,1.956027,0,0,2.63562,0.4707841,0.4472449,0,0,0.2088093,10.43735,0.2088093,0,0.2088093,14.00003,100,0.1042802,0.4919694,2.108496,0,13.07297
3/30/2007 3:00:00 PM,0.3876927,14.23999,120.8948,56.42801,0.5532458,2.010208,63.0802,46.59169,0,0,0,0,0,0,0,2.010208,0,0,2.010208,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1042802,0,1.608166,0,12.63548
3/30/2007 4:00:00 PM,0.178657,7.126855,107.4661,71.40536,0.3168969,1.199221,56.36084,46.96819,1.161693,1.161693,0,0,0,1.161693,103.2305,2.220446E-16,0,0,1.199221,1.222835,1.161693,0,0,0,10.62527,0,0.02361356,-0.02361356,13.97514,99.8222,0.1042802,1.277862,0.959377,0,11.8245
3/30/2007 5:00:00 PM,0.01692869,0,94.55478,90,0,0,46.36311,46.36311,1.460956,1.460956,0,0,0,1.460956,0,0,2.220446E-16,0,0,1.537849,1.460956,0,0,0.02623728,10.60166,0,1.537849,-1.537849,12.3541,88.24341,0.1042802,1.607052,0,0,10.60166
3/30/2007 6:00:00 PM,0,0,81.70975,90,0,0,44.77644,44.77644,3.024103,3.024103,0,0,0,3.024103,0,0,4.440892E-16,0,0,3.183267,3.024103,0,0,1.734958,9.063812,0,3.183267,-3.183267,8.998645,64.2759,0.1042802,3.326514,0,0,9.063812
3/30/2007 7:00:00 PM,0,0,68.45415,90,0,0,43.22338,43.22338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.271921,5.880545,0,0,0,8.998645,64.2759,0.1042802,0,0,0,5.880545
3/30/2007 8:00:00 PM,0,0,54.3215,90,0,0,41.52241,41.52241,1.705884,1.705884,0,-1,0,1.705884,0,0,2.220446E-16,0,0,1.795667,1.705884,0,0,5.271921,5.880545,0,1.795667,-1.795667,7.105845,50.75594,0.1042802,1.876472,0,0,5.880545
3/30/2007 9:00:00 PM,0,0,38.93504,90,0,0,39.70715,39.70715,2.006093,2.006093,0,-1,0,2.006093,0,0,0,0,0,2.111676,2.006093,0,0,7.267107,4.084878,0,2.111676,-2.111676,4.879943,34.85667,0.1042802,2.206702,0,0,4.084878
3/30/2007 10:00:00 PM,0,0,22.17197,90,0,0,37.81794,37.81794,0.3798414,0.3798414,0,-1,0,0.3798414,0,0,5.551115E-17,0,0,0.399833,0.3798414,0,0,9.613414,1.973202,0,0.399833,-0.399833,4.458482,31.84624,0.1042802,0.4178255,0,0,1.973202
3/30/2007 11:00:00 PM,0,0,4.366162,90,0,0,36.37917,36.37917,0.5526953,0.5526953,0,-1,0,0.5526953,0,0,1.110223E-16,0,0,0.5817845,0.5526953,0,0,10.05767,1.573369,0,0.5817845,-0.5817845,3.845227,27.46585,0.1042802,0.6079649,0,0,1.573369
3/31/2007 12:00:00 AM,0,0,-13.82757,90,0,0,35.32363,35.32363,0.1480712,0.1480712,0,-1,0,0.1480712,0,0,0,0,0,0.1558644,0.1480712,0,0,10.7041,0.9915842,0,0.1558644,-0.1558644,3.680932,26.29232,0.1042802,0.1628783,0,0,0.9915842
3/31/2007 1:00:00 AM,0,0,-31.22842,90,0,0,34.16724,34.16724,0.4910105,0.4910105,0,-1,0,0.4910105,0,0,5.551115E-17,0,0,0.5168531,0.4910105,0,0,10.87728,0.8357198,0,0.5168531,-0.5168531,3.136121,22.40082,0.1042802,0.5401115,0,0,0.8357198
3/31/2007 2:00:00 AM,0,0,-47.3247,90,0,0,33.12515,33.12515,0.5208438,0.3029233,0,-1,0,0.3029233,0,0,0.2179205,0.2700048,0,0.3188667,0.3029233,0,0,11.45156,0.3188667,0,0.3188667,-0.3188667,2.800006,20,0.1042802,0.5729282,0,0,0.3188667
3/31/2007 3:00:00 AM,0,0,-62.04425,90,0,0,32.31837,32.31837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1042802,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-75.67428,90,0,0,31.42418,31.42418,0.4570621,0,0,-1,0,0,0,0,0.4570621,0.5027683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1042802,0.5027683,0,0,0
3/31/2007 5:00:00 AM,0,0,-88.65775,90,0,0,30.69135,30.69135,0.3375206,0.3375206,3.842784,0,1.21408,0.3375206,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1047636,0.3712726,0,5,0
3/31/2007 6:00:00 AM,0.07332163,3.174927,-101.4746,78.55531,0.2597329,1.091542,37.72038,30.14005,0.04867108,0.04867108,3.553934,0,1.135224,0.04867108,2242.691,0,0,0,1.091542,0,0,3.505263,3.33,8.475861,2.997,4.421542,0,4.421542,10.15376,72.52674,0.1050218,0.05353818,0.8732334,5,4.088542
3/31/2007 7:00:00 AM,0.2630869,10.58828,-114.5916,63.58191,0.4431914,1.814586,42.54179,29.55514,1.89494,1.89494,4.022686,0,1.263193,1.89494,95.75956,0,0,0,1.814586,0,0,2.127746,2.021358,4.054318,6.976388,3.835944,0,3.835944,13.79286,98.52023,0.1054997,2.084434,1.451669,5,8.790974
3/31/2007 8:00:00 AM,0.4571705,17.2371,-128.4277,48.61662,0.6612989,2.590111,50.45894,30.95356,1.382254,1.382254,0,0,0,1.382254,187.3831,0.9167323,0,0,2.590111,1.455004,1.382254,0,0,0.2183739,10.42874,0.2183739,0,0.2183739,14.00003,100,0.1054746,1.520479,2.072088,0,13.01885
3/31/2007 9:00:00 AM,0.6450579,22.67116,-143.2873,33.67266,0.833942,3.100451,59.32148,34.54374,2.15418,2.15418,0,-1,0,2.15418,143.9272,0.8328934,0,0,3.100451,2.267558,2.15418,0,0,0,10.62527,0,0,0,14.00003,100,0.1054746,2.369598,2.480361,0,13.72573
3/31/2007 10:00:00 AM,0.737915,26.42478,-159.2397,18.80346,0.9493661,3.377224,66.47298,38.10031,2.110766,2.110766,0,0,0,2.110766,160,1.155365,0,0,3.377224,2.221859,2.110766,0,0,0,10.62527,0,0,0,14.00003,100,0.1054746,2.321842,2.701779,0,14.0025
3/31/2007 11:00:00 AM,0.7919469,28.0998,-175.9953,4.774353,0.9997081,3.455239,70.97824,40.99128,1.995261,1.995261,0,0,0,1.995261,173.1723,1.354964,0,0,3.455239,2.100275,1.995261,0,0,0,10.62527,0,0,0,14.00003,100,0.1054746,2.194787,2.764191,0,14.08051
3/31/2007 12:00:00 PM,0.7091679,27.4923,167.0753,11.89708,0.9815381,3.356797,72.59646,43.11581,0.05126851,0.05126851,0,0,0,0.05126851,6547.482,3.30283,0,0,3.356797,0.05396685,0.05126851,0,0,0,10.62527,0,0,0,14.00003,100,0.1054746,0.05639536,2.685437,0,13.98207
3/31/2007 1:00:00 PM,0.622291,24.67835,150.6839,26.6421,0.8960939,3.075462,72.05544,45.15294,1.509668,1.509668,0,0,0,1.509668,203.7178,1.486338,0,0,3.075462,1.589124,1.509668,0,0,0,10.62527,0,0,0,14.00003,100,0.1054746,1.660635,2.46037,0,13.70074
3/31/2007 2:00:00 PM,0.580166,19.98033,135.2977,41.5637,0.749197,2.626099,68.79596,46.36311,2.83713,2.83713,0,-1,0,2.83713,92.56183,0,0,0,2.626099,2.986452,2.83713,0,0,0,10.62527,0,0.3603531,-0.3603531,13.62018,97.28682,0.1054746,3.120843,2.100879,0,13.25137
3/31/2007 3:00:00 PM,0.3775928,13.8463,121.0058,56.52157,0.5508527,2.000468,63.16463,46.74633,2.306159,2.306159,0,0,0,2.306159,86.74458,0,0,0,2.000468,2.427536,2.306159,0,0,0.4003924,10.26492,0,0.4270679,-0.4270679,13.17001,94.07133,0.1054746,2.536775,1.600375,0,12.26539
3/31/2007 4:00:00 PM,0.159787,6.73991,107.597,71.49207,0.431737,1.59936,59.91634,47.08249,1.424141,1.424141,0,0,0,1.424141,112.3035,0,0,0,1.59936,1.499096,1.424141,0,0,0.8749122,9.837853,0.1002643,0,0.1002643,13.26513,94.75076,0.1054631,1.566555,1.279488,0,11.43721
3/31/2007 5:00:00 PM,0.01066159,0,94.69476,90,0,0,46.4774,46.4774,1.248462,1.248462,0,0,0,1.248462,0,0,0,0,0,1.314171,1.248462,0,0,0.7746479,9.928091,0,1.314171,-1.314171,11.87987,84.85608,0.1054631,1.373309,0,0,9.928091
3/31/2007 6:00:00 PM,0,0,81.84962,90,0,0,44.92435,44.92435,5.089088,5.089088,1.759089,0,0.6452312,5.089088,0,0,0,0,0,3.505263,3.33,0,0,2.234838,8.61392,0,3.505263,-3.505263,8.185003,58.46419,0.1054631,5.597997,0,5,8.61392
3/31/2007 7:00:00 PM,0,0,68.58376,90,0,0,43.37801,43.37801,3.224496,3.224496,0,-1,0,3.224496,0,0,4.440892E-16,0.2169452,0,3.394206,3.224496,0,0,6.129575,5.108657,0,3.394206,-3.394206,4.607196,32.90847,0.1054631,3.546945,0,0,5.108657
3/31/2007 8:00:00 PM,0,0,54.42733,90,0,0,41.63671,41.63671,2.536973,1.628729,0,-1,0,1.628729,0,0,0.9082448,1.161942,0,1.714451,1.628729,0,0,9.900914,1.714451,0,1.714451,-1.714451,2.800006,20,0.1054631,2.790671,0,0,1.714451
3/31/2007 9:00:00 PM,0,0,38.99878,90,0,0,39.82145,39.82145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1054631,0,0,0,0
3/31/2007 10:00:00 PM,0,0,22.17271,90,0,0,37.93223,37.93223,0.2895138,0,0,-1,0,0,0,0,0.2895138,0.3184652,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1054631,0.3184652,0,0,0
3/31/2007 11:00:00 PM,0,0,4.288784,90,0,0,36.4733,36.4733,0.1502236,0,0,-1,0,0,0,0,0.1502236,0.1652459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1054631,0.1652459,0,0,0
4/1/2007 12:00:00 AM,0,0,-13.9833,90,0,0,35.41776,35.41776,0.3478005,0,0,-1,0,0,0,0,0.3478005,0.3825805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1054631,0.3825805,0,0,0
4/1/2007 1:00:00 AM,0,0,-31.44431,90,0,0,34.26137,34.26137,0.4321418,0,0,-1,0,0,0,0,0.4321418,0.475356,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1054631,0.475356,0,0,0
4/1/2007 2:00:00 AM,0,0,-47.57743,90,0,0,33.226,33.226,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1054631,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-62.315,90,0,0,32.42594,32.42594,0.4259776,0,0,-1,0,0,0,0,0.4259776,0.4685754,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1054631,0.4685754,0,0,0
4/1/2007 4:00:00 AM,0,0,-75.95142,90,0,0,31.53848,31.53848,0.2656224,0,0,-1,0,0,0,0,0.2656224,0.2921846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1054631,0.2921846,0,0,0
4/1/2007 5:00:00 AM,0,0,-88.93485,90,0,0,30.80565,30.80565,0.1940253,0.1940253,3.699288,0,1.174906,0.1940253,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1058887,0.2134278,0,5,0
4/1/2007 6:00:00 AM,0.06666686,2.872302,-101.7474,78.48054,0.2619655,1.099862,37.90098,30.25435,0.9622911,0.9622911,4.467554,0,1.384642,0.9622911,114.2962,0,0,0,1.099862,0,0,3.505263,3.33,8.475861,2.997,4.429862,0,4.429862,10.16166,72.58312,0.1064368,1.05852,0.87989,5,4.096862
4/1/2007 7:00:00 AM,0.2642307,10.2743,-114.8553,63.51419,0.4432958,1.813631,42.68081,29.6896,2.009185,2.009185,4.129934,0,1.292472,2.009185,90.26698,0,0,0,1.813631,0,0,2.120749,2.014711,4.045998,6.983876,3.828342,0,3.828342,13.79354,98.5251,0.1069387,2.210104,1.450905,5,8.797507
4/1/2007 8:00:00 AM,0.4103763,16.90495,-128.6741,48.55812,0.6609927,2.58702,50.58643,31.08802,2.124119,2.124119,0,0,0,2.124119,121.7926,0.1334496,0,0,2.58702,2.235915,2.124119,0,0,0.2176558,10.42938,0.2176558,0,0.2176558,14.00003,100,0.1069136,2.336531,2.069616,0,13.0164
4/1/2007 9:00:00 AM,0.5733633,22.31637,-143.5036,33.62913,0.8331932,3.095141,59.45661,34.69838,1.814091,1.814091,0,-1,0,1.814091,170.6166,1.185571,0,0,3.095141,1.90957,1.814091,0,0,0,10.62527,0,0,0,14.00003,100,0.1069136,1.9955,2.476113,0,13.72042
4/1/2007 10:00:00 AM,0.6266246,26.04691,-159.4089,18.795,0.9481766,3.370399,66.59487,38.25494,0.02039997,0.02039997,0,0,0,0.02039997,16521.59,3.348926,0,0,3.370399,0.02147365,0.02039997,0,0,0,10.62527,0,0,0,14.00003,100,0.1069136,0.02243997,2.696319,0,13.99567
4/1/2007 11:00:00 AM,0.7323475,27.70356,-176.1015,4.99562,0.9981109,3.447269,71.08763,41.14591,0.9608939,0.9608939,0,0,0,0.9608939,358.7565,2.435802,0,0,3.447269,1.011467,0.9608939,0,0,0,10.62527,0,0,0,14.00003,100,0.1069136,1.056983,2.757815,0,14.07254
4/1/2007 12:00:00 PM,0.7535166,27.08639,167.039,12.08539,0.9795941,3.348132,72.68818,43.26372,0.543544,0.543544,0,0,0,0.543544,615.9819,2.775981,0,0,3.348132,0.5721515,0.543544,0,0,0,10.62527,0,0,0,14.00003,100,0.1069136,0.5978984,2.678506,0,13.97341
4/1/2007 1:00:00 PM,0.7145506,24.27193,150.7115,26.76834,0.8938877,3.066078,72.14581,45.30757,1.655585,1.655585,0,0,0,1.655585,185.1961,1.323357,0,0,3.066078,1.742721,1.655585,0,0,0,10.62527,0,0,0,14.00003,100,0.1069136,1.821143,2.452862,0,13.69135
4/1/2007 2:00:00 PM,0.5456582,19.57963,135.3747,41.66981,0.7468303,2.617062,68.84019,46.4774,0.3751618,0.3751618,0,-1,0,0.3751618,697.5823,2.222155,0,0,2.617062,0.3949071,0.3751618,0,0,0,10.62527,0,0,0,14.00003,100,0.1069136,0.4126779,2.09365,0,13.24234
4/1/2007 3:00:00 PM,0.2813152,13.45349,121.1163,56.61671,0.6606061,2.34814,66.59874,46.8539,1.247139,1.247139,0,0,0,1.247139,188.2822,1.035363,0,0,2.34814,1.312778,1.247139,0,0,0,10.62527,0,0,0,14.00003,100,0.1069136,1.371853,1.878513,0,12.97341
4/1/2007 4:00:00 PM,0.119191,6.35385,107.7273,71.57948,0.3327031,1.253789,57.06361,47.19678,0.5846292,0.5846292,0,0,0,0.5846292,214.4588,0.6383899,0,0,1.253789,0.6153992,0.5846292,0,0,0,10.62527,0,0,0,14.00003,100,0.1069136,0.6430922,1.003031,0,11.87906
4/1/2007 5:00:00 PM,0.007423277,0,94.83446,90,0,0,46.59169,46.59169,1.360109,1.360109,0,0,0,1.360109,0,0,0,0,0,1.431694,1.360109,0,0,0,10.62527,0,1.431694,-1.431694,12.49089,89.22047,0.1069136,1.49612,0,0,10.62527
4/1/2007 6:00:00 PM,0,0,81.98946,90,0,0,45.03864,45.03864,3.399433,3.399433,1.25,0,0.50625,3.399433,0,0,0,0,0,2.262561,2.149433,0,0,1.590771,9.193581,0,2.262561,-2.262561,10.10594,72.18515,0.1069136,3.739377,0,5,9.193581
4/1/2007 7:00:00 PM,0,0,68.71357,90,0,0,43.49231,43.49231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.104728,6.931019,0,0,0,10.10594,72.18515,0.1069136,0,0,0,6.931019
4/1/2007 8:00:00 PM,0,0,54.53354,90,0,0,41.79134,41.79134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.104728,6.931019,0,0,0,10.10594,72.18515,0.1069136,0,0,0,6.931019
4/1/2007 9:00:00 PM,0,0,39.06287,90,0,0,39.93574,39.93574,0.6546418,0.6546418,0,-1,0,0.6546418,0,0,0,0,0,0.6890967,0.6546418,0,0,4.104728,6.931019,0,0.6890967,-0.6890967,9.37957,66.9968,0.1069136,0.720106,0,0,6.931019
4/1/2007 10:00:00 PM,0,0,22.17348,90,0,0,38.06669,38.06669,0.1212692,0.1212692,0,-1,0,0.1212692,0,0,1.387779E-17,0,0,0.1276518,0.1212692,0,0,4.87039,6.241923,0,0.1276518,-0.1276518,9.245013,66.03568,0.1069136,0.1333962,0,0,6.241923
4/1/2007 11:00:00 PM,0,0,4.210847,90,0,0,36.60776,36.60776,0.1781926,0.1781926,0,-1,0,0.1781926,0,0,2.775558E-17,0,0,0.1875712,0.1781926,0,0,5.012226,6.114271,0,0.1875712,-0.1875712,9.047296,64.62341,0.1069136,0.1960119,0,0,6.114271
4/2/2007 12:00:00 AM,0,0,-14.13993,90,0,0,35.55222,35.55222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.220638,5.9267,0,0,0,9.047296,64.62341,0.1069136,0,0,0,5.9267
4/2/2007 1:00:00 AM,0,0,-31.66118,90,0,0,34.37566,34.37566,0.6185346,0.6185346,0,-1,0,0.6185346,0,0,0,0,0,0.651089,0.6185346,0,0,5.220638,5.9267,0,0.651089,-0.651089,8.360988,59.72122,0.1069136,0.680388,0,0,5.9267
4/2/2007 2:00:00 AM,0,0,-47.83086,90,0,0,33.35374,33.35374,0.04711117,0.04711117,0,-1,0,0.04711117,0,0,6.938894E-18,0,0,0.04959071,0.04711117,0,0,5.94407,5.27561,0,0.04959071,-0.04959071,8.308714,59.34784,0.1069136,0.05182229,0,0,5.27561
4/2/2007 3:00:00 AM,0,0,-62.58603,90,0,0,32.54023,32.54023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.999171,5.22602,0,0,0,8.308714,59.34784,0.1069136,0,0,0,5.22602
4/2/2007 4:00:00 AM,0,0,-76.22839,90,0,0,31.65277,31.65277,0.6078554,0.6078554,0,-1,0,0.6078554,0,0,1.110223E-16,0,0,0.6398478,0.6078554,0,0,5.999171,5.22602,0,0.6398478,-0.6398478,7.634255,54.53029,0.1069136,0.668641,0,0,5.22602
4/2/2007 5:00:00 AM,0,0,-89.2114,90,0,0,30.91322,30.91322,0.1688398,0.1688398,0,0,0,0.1688398,0,0,2.775558E-17,0,0,0.1777261,0.1688398,0,0,6.710114,4.586172,0,0.1777261,-0.1777261,7.446916,53.19215,0.1069136,0.1857238,0,0,4.586172
4/2/2007 6:00:00 AM,0.05485825,2.570374,-102.0193,78.40662,0.2393274,1.007587,37.38509,30.40226,0.162678,0.162678,0,0,0,0.162678,619.3751,0,0,0,1.007587,0.1712401,0.162678,0,0,6.907587,4.408446,0.8363472,0,0.8363472,8.240344,58.85949,0.1068175,0.1789459,0.8060698,0,5.416033
4/2/2007 7:00:00 AM,0.2346927,9.960912,-115.1176,63.44813,0.6064764,2.413419,47.66439,29.81734,0.3981145,0.3981145,0,0,0,0.3981145,606.2122,0,0,0,2.413419,0.4190679,0.3981145,0,0,6.071239,5.161159,1.994351,0,1.994351,10.13235,72.37379,0.1065888,0.437926,1.930735,0,7.574577
4/2/2007 8:00:00 AM,0.4218673,16.57336,-128.919,48.50237,0.66065,2.583602,50.72648,31.23593,0,0,0,0,0,0,0,0,0,0,2.583602,0,0,0,0,4.076889,6.956074,2.583602,0,2.583602,12.58337,89.88105,0.1062941,0,2.066882,0,9.539677
4/2/2007 9:00:00 AM,0.5595903,21.96221,-143.7181,33.5901,0.8324012,3.089827,59.58356,34.84629,0.2642834,0.2642834,0,-1,0,0.2642834,1169.134,1.318348,0,0,3.089827,0.2781931,0.2642834,0,0,1.493286,9.281317,1.493286,0,1.493286,14.00003,100,0.1061245,0.2907117,2.471862,0,12.37114
