Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 10:00:00 AM,0.6807916,25.66984,-159.5764,18.79511,0.9469402,3.363591,66.70845,38.40285,0.6478688,0.6478688,0,0,0,0.6478688,519.1778,2.681624,0,0,3.363591,0.6819671,0.6478688,0,0,0,10.62527,0,0,0,14.00003,100,0.1061245,0.7126556,2.690873,0,13.98886
4/2/2007 11:00:00 AM,0.7499509,27.3083,-176.2066,5.238564,0.9964662,3.439176,71.19554,41.30054,0,0,0,0,0,0,0,3.439176,0,0,3.439176,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1061245,0,2.75134,0,14.06445
4/2/2007 12:00:00 PM,0.7450287,26.68156,167.003,12.28353,0.9776053,3.339353,72.7785,43.41163,0.2356162,0.2356162,0,0,0,0.2356162,1417.285,3.091336,0,0,3.339353,0.248017,0.2356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1061245,0.2591778,2.671483,0,13.96463
4/2/2007 1:00:00 PM,0.5804327,23.8666,150.7388,26.8993,0.8916424,3.05673,72.2281,45.45548,1.836831,1.836831,0,0,0,1.836831,166.4132,1.123224,0,0,3.05673,1.933506,1.836831,0,0,0,10.62527,0,0,0,14.00003,100,0.1061245,2.020514,2.445384,0,13.682
4/2/2007 2:00:00 PM,0.4568729,19.17999,135.4512,41.77856,0.7444329,2.607252,68.92457,46.63203,3.298016,3.298016,0,-1,0,3.298016,79.05515,0,0,0.2978176,2.607252,3.471596,3.298016,0,0,0,10.62527,0,0.8643441,-0.8643441,13.08893,93.49216,0.1061245,3.627818,2.085801,0,13.23253
4/2/2007 3:00:00 PM,0.3473143,13.06173,121.2261,56.71331,0.5459993,1.981884,63.24289,46.96819,0.4375073,0.4375073,0,0,0,0.4375073,452.9946,0.5609682,0,0,1.981884,0.460534,0.4375073,0,0,0.9603823,9.76093,0.9603823,0,0.9603823,14.00003,100,0.1060157,0.481258,1.585508,0,11.74282
4/2/2007 4:00:00 PM,0.1475979,5.968832,107.8572,71.6675,0.3098067,1.171225,56.52845,47.34469,1.06732,1.06732,0,0,0,1.06732,109.7351,0.04772945,0,0,1.171225,1.123495,1.06732,0,0,0,10.62527,0,0,0,14.00003,100,0.1060157,1.174052,0.9369798,0,11.7965
4/2/2007 5:00:00 PM,0.004762826,0,94.9739,90,0,0,46.74633,46.74633,0.1433417,0.1433417,0,0,0,0.1433417,0,0,2.775558E-17,0,0,0.150886,0.1433417,0,0,0,10.62527,0,0.150886,-0.150886,13.84098,98.86395,0.1060157,0.1576759,0,0,10.62527
4/2/2007 6:00:00 PM,0,0,82.1293,90,0,0,45.15294,45.15294,1.589687,1.589687,0,0,0,1.589687,0,0,2.220446E-16,0,0,1.673355,1.589687,0,0,0.1676511,10.47439,0,1.673355,-1.673355,12.07711,86.26489,0.1060157,1.748656,0,0,10.47439
4/2/2007 7:00:00 PM,0,0,68.84364,90,0,0,43.6066,43.6066,3.163188,3.163188,0,-1,0,3.163188,0,0,4.440892E-16,0.1495062,0,3.329671,3.163188,0,0,2.026934,8.801034,0,3.329671,-3.329671,8.567328,61.19508,0.1060157,3.479506,0,0,8.801034
4/2/2007 8:00:00 PM,0,0,54.64018,90,0,0,41.89891,41.89891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.726568,5.471363,0,0,0,8.567328,61.19508,0.1060157,0,0,0,5.471363
4/2/2007 9:00:00 PM,0,0,39.12739,90,0,0,40.09037,40.09037,2.427135,2.427135,0,-1,0,2.427135,0,0,0,0,0,2.554879,2.427135,0,0,5.726568,5.471363,0,2.554879,-2.554879,5.874249,41.95884,0.1060157,2.669848,0,0,5.471363
4/2/2007 10:00:00 PM,0,0,22.17435,90,0,0,38.19444,38.19444,0.5228813,0.5228813,0,-1,0,0.5228813,0,0,0,0,0,0.5504013,0.5228813,0,0,8.565323,2.916484,0,0.5504013,-0.5504013,5.294075,37.81475,0.1060157,0.5751694,0,0,2.916484
4/2/2007 11:00:00 PM,0,0,4.132463,90,0,0,36.72205,36.72205,0.2012921,0.2012921,0,-1,0,0.2012921,0,0,2.775558E-17,0,0,0.2118864,0.2012921,0,0,9.17688,2.366083,0,0.2118864,-0.2118864,5.070728,36.21941,0.1060157,0.2214213,0,0,2.366083
4/3/2007 12:00:00 AM,0,0,-14.29735,90,0,0,35.65979,35.65979,0.1031971,0.1031971,0,-1,0,0.1031971,0,0,0,0,0,0.1086285,0.1031971,0,0,9.412309,2.154196,0,0.1086285,-0.1086285,4.956223,35.40152,0.1060157,0.1135168,0,0,2.154196
4/3/2007 1:00:00 AM,0,0,-31.8789,90,0,0,34.48996,34.48996,0.3462741,0.3462741,0,-1,0,0.3462741,0,0,0,0,0,0.3644991,0.3462741,0,0,9.533008,2.045568,0,0.3644991,-0.3644991,4.572008,32.65713,0.1060157,0.3809015,0,0,2.045568
4/3/2007 2:00:00 AM,0,0,-48.08486,90,0,0,33.4882,33.4882,0.7096414,0.7096414,0,-1,0,0.7096414,0,0,1.110223E-16,0,0,0.7469909,0.7096414,0,0,9.938006,1.681069,0,0.7469909,-0.7469909,3.78461,27.03287,0.1060157,0.7806055,0,0,1.681069
4/3/2007 3:00:00 AM,0,0,-62.85719,90,0,0,32.67469,32.67469,0.4475307,0.4475307,0,-1,0,0.4475307,0,0,0,0,0,0.471085,0.4475307,0,0,10.768,0.9340776,0,0.471085,-0.471085,3.288043,23.48597,0.1060157,0.4922838,0,0,0.9340776
4/3/2007 4:00:00 AM,0,0,-76.50507,90,0,0,31.78724,31.78724,0.2543437,0.2543437,0,-1,0,0.2543437,0,0,0,0,0,0.2677302,0.2543437,0,0,11.29142,0.4629926,0,0.2677302,-0.2677302,3.00583,21.47017,0.1060157,0.2797781,0,0,0.4629926
4/3/2007 5:00:00 AM,0,0,-89.48724,90,0,0,31.06785,31.06785,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.5889,0.1952624,0,0,0,3.00583,21.47017,0.1060157,0,0,0,0.1952624
4/3/2007 6:00:00 AM,0.04445361,2.2692,-102.2901,78.33366,0.2132518,0.9008197,36.75547,30.53672,0.5919772,0.5919772,4.09724,0,1.283547,0.5919772,152.1714,4.440892E-16,0,0,0.9008197,0,0,3.505263,3.33,11.5889,0.1952624,4.23082,0,4.23082,7.019538,50.13946,0.1064568,0.6511749,0.7206558,5,1.096082
4/3/2007 7:00:00 AM,0.2475907,9.648168,-115.3785,63.38383,0.4434179,1.811254,42.96989,29.97197,1.356718,1.356718,4.664991,0,1.438542,1.356718,133.5026,0,0,0,1.811254,0,0,3.308273,3.142859,7.358082,4.003,4.954113,0,4.954113,11.71942,83.70999,0.1069943,1.49239,1.449003,5,5.814254
4/3/2007 8:00:00 AM,0.4051507,16.2424,-129.162,48.44944,0.6602699,2.579956,50.87225,31.39057,0,0,0,0,0,0,0,0.175987,0,0,2.579956,0,0,0,0,2.40397,8.461701,2.40397,0,2.40397,14.00003,100,0.1067231,0,2.063965,0,11.04166
4/3/2007 9:00:00 AM,0.6230435,21.60877,-143.9307,33.55563,0.8315659,3.08387,59.73664,35.02109,0.268367,0.268367,0,-1,0,0.268367,1149.124,2.801379,0,0,3.08387,0.2824916,0.268367,0,0,0,10.62527,0,0,0,14.00003,100,0.1067231,0.2952037,2.467096,0,13.70914
4/3/2007 10:00:00 AM,0.7236581,25.29366,-159.7422,18.8038,0.9456573,3.35607,66.84812,38.57766,0,0,0,0,0,0,0,3.35607,0,0,3.35607,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1067231,0,2.684856,0,13.98134
4/3/2007 11:00:00 AM,0.7206865,26.91412,-176.3104,5.50004,0.9947749,3.431115,71.29513,41.44846,1.23672,1.23672,0,0,0,1.23672,277.4366,2.129304,0,0,3.431115,1.301811,1.23672,0,0,0,10.62527,0,0,0,14.00003,100,0.1067231,1.360392,2.744892,0,14.05639
4/3/2007 12:00:00 PM,0.7165973,26.27794,166.9676,12.49079,0.975573,3.330313,72.87437,43.56626,0.8064978,0.8064978,0,0,0,0.8064978,412.9352,2.481368,0,0,3.330313,0.848945,0.8064978,0,0,0,10.62527,0,0,0,14.00003,100,0.1067231,0.8871475,2.66425,0,13.95559
4/3/2007 1:00:00 PM,0.6843538,23.46251,150.7661,27.03474,0.8893597,3.047971,72.27486,45.56977,0.7236924,0.7236924,0,0,0,0.7236924,421.1694,2.286189,0,0,3.047971,0.7617815,0.7236924,0,0,0,10.62527,0,0,0,14.00003,100,0.1067231,0.7960616,2.438377,0,13.67325
4/3/2007 2:00:00 PM,0.5192468,18.78158,135.5273,41.88979,0.7420067,2.598048,68.96698,46.74633,0.03790252,0.03790252,0,-1,0,0.03790252,6854.553,2.558151,0,0,2.598048,0.03989739,0.03790252,0,0,0,10.62527,0,0,0,14.00003,100,0.1067231,0.04169277,2.078439,0,13.22332
4/3/2007 3:00:00 PM,0.3336589,12.67115,121.3354,56.81122,0.5435434,1.972462,63.28453,47.08249,0,0,0,0,0,0,0,1.972462,0,0,1.972462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1067231,0,1.57797,0,12.59774
4/3/2007 4:00:00 PM,0.1370787,5.585011,107.9867,71.75597,0.3074158,1.161884,56.5722,47.45899,1.159155,1.159155,0,0,0,1.159155,100.2354,0,0,0,1.161884,1.220163,1.159155,0,0,0,10.62527,0,0.05827938,-0.05827938,13.9386,99.5612,0.1067231,1.275071,0.9295073,0,11.78716
4/3/2007 5:00:00 PM,0.002285169,0,95.11312,90,0,0,46.8539,46.8539,0.6059368,0.6059368,0,0,0,0.6059368,0,0,1.110223E-16,0,0,0.6378282,0.6059368,0,0,0.06475487,10.56699,0,0.6378282,-0.6378282,13.26627,94.75886,0.1067231,0.6665304,0,0,10.56699
4/3/2007 6:00:00 PM,0,0,82.26919,90,0,0,45.26723,45.26723,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7734528,9.929167,0,0,0,13.26627,94.75886,0.1067231,0,0,0,9.929167
4/3/2007 7:00:00 PM,0,0,68.97403,90,0,0,43.75451,43.75451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7734528,9.929167,0,0,0,13.26627,94.75886,0.1067231,0,0,0,9.929167
4/3/2007 8:00:00 PM,0,0,54.74733,90,0,0,42.05354,42.05354,0.2913913,0.2913913,0,-1,0,0.2913913,0,0,5.551115E-17,0,0,0.3067276,0.2913913,0,0,0.7734528,9.929167,0,0.3067276,-0.3067276,12.94295,92.44943,0.1067231,0.3205304,0,0,9.929167
4/3/2007 9:00:00 PM,0,0,39.19242,90,0,0,40.19794,40.19794,0.02600851,0.02600851,0,-1,0,0.02600851,0,0,3.469447E-18,0,0,0.02737738,0.02600851,0,0,1.114261,9.622439,0,0.02737738,-0.02737738,12.91409,92.24331,0.1067231,0.02860936,0,0,9.622439
4/3/2007 10:00:00 PM,0,0,22.17542,90,0,0,38.30873,38.30873,0.2275326,0.2275326,0,-1,0,0.2275326,0,0,2.775558E-17,0,0,0.239508,0.2275326,0,0,1.144681,9.595061,0,0.239508,-0.239508,12.66162,90.43999,0.1067231,0.2502859,0,0,9.595061
4/3/2007 11:00:00 PM,0,0,4.053742,90,0,0,36.83635,36.83635,0.6588865,0.6588865,0,-1,0,0.6588865,0,0,1.110223E-16,0,0,0.6935647,0.6588865,0,0,1.410801,9.355554,0,0.6935647,-0.6935647,11.93054,85.21799,0.1067231,0.7247751,0,0,9.355554
4/4/2007 12:00:00 AM,0,0,-14.45543,90,0,0,35.77409,35.77409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.181428,8.661989,0,0,0,11.93054,85.21799,0.1067231,0,0,0,8.661989
4/4/2007 1:00:00 AM,0,0,-32.09733,90,0,0,34.62442,34.62442,0.09585027,0.09585027,0,-1,0,0.09585027,0,0,0,0,0,0.100895,0.09585027,0,0,2.181428,8.661989,0,0.100895,-0.100895,11.82419,84.45834,0.1067231,0.1054353,0,0,8.661989
4/4/2007 2:00:00 AM,0,0,-48.33928,90,0,0,33.6025,33.6025,0.1070261,0.1070261,0,-1,0,0.1070261,0,0,1.387779E-17,0,0,0.112659,0.1070261,0,0,2.293534,8.561094,0,0.112659,-0.112659,11.70544,83.6101,0.1067231,0.1177287,0,0,8.561094
4/4/2007 3:00:00 AM,0,0,-63.12834,90,0,0,32.78899,32.78899,0.2547148,0.2547148,0,-1,0,0.2547148,0,0,5.551115E-17,0,0,0.2681208,0.2547148,0,0,2.41871,8.448435,0,0.2681208,-0.2681208,11.42281,81.59136,0.1067231,0.2801862,0,0,8.448435
4/4/2007 4:00:00 AM,0,0,-76.7813,90,0,0,31.91498,31.91498,0.3176073,0.3176073,0,-1,0,0.3176073,0,0,5.551115E-17,0,0,0.3343235,0.3176073,0,0,2.716622,8.180314,0,0.3343235,-0.3343235,11.07041,79.07417,0.1067231,0.3493681,0,0,8.180314
4/4/2007 5:00:00 AM,0,0,-89.76223,90,0,0,31.18215,31.18215,0.3800766,0.3800766,0,0,0,0.3800766,0,0,5.551115E-17,0,0,0.4000806,0.3800766,0,0,3.088093,7.845991,0,0.4000806,-0.4000806,10.64868,76.06187,0.1067231,0.4180843,0,0,7.845991
4/4/2007 6:00:00 AM,0.02404989,1.968833,-102.5597,78.26176,0.05668358,0.2450875,32.31804,30.67118,0.6992452,0.6992452,0,0,0,0.6992452,35.0503,0,0,0,0.2450875,0.7360476,0.6992452,0,0,3.532627,7.44591,0,0.4909601,-0.4909601,10.13117,72.36533,0.1067231,0.7691697,0.19607,0,7.690998
4/4/2007 7:00:00 AM,0.2165816,9.336136,-115.6379,63.32138,0.5974692,2.377065,47.70243,30.11988,0.9470031,0.9470031,0,0,0,0.9470031,251.0093,0,0,0,2.377065,0.9968453,0.9470031,0,0,4.078138,6.95495,1.38022,0,1.38022,11.44056,81.71811,0.106568,1.041703,1.901652,0,9.332015
4/4/2007 8:00:00 AM,0.4023539,15.91214,-129.4033,48.39941,0.6598521,2.57598,51.03055,31.55865,1.467695,1.467695,0,0,0,1.467695,175.5119,0,0,0,2.57598,1.544943,1.467695,0,0,2.697918,8.197148,1.031037,0,1.031037,12.41869,88.70472,0.1064525,1.614465,2.060784,0,10.77313
4/4/2007 9:00:00 AM,0.5642488,21.25615,-144.1414,33.52579,0.8306873,3.078295,59.86096,35.169,2.663239,2.663239,0,-1,0,2.663239,115.5846,0,0,0,3.078295,2.80341,2.663239,0,0,1.666881,9.125081,0.2748848,0,0.2748848,12.67946,90.56742,0.1064217,2.929563,2.462636,0,12.20338
4/4/2007 10:00:00 AM,0.6221824,24.9185,-159.9062,18.82106,0.9443283,3.348861,66.96574,38.73229,2.016574,2.016574,0,0,0,2.016574,166.0669,0,0,0,3.348861,2.12271,2.016574,0,0,1.391996,9.372478,1.226152,0,1.226152,13.84269,98.87619,0.1062847,2.218231,2.679089,0,12.72134
4/4/2007 11:00:00 AM,0.65379,26.52116,-176.4128,5.777229,0.9930379,3.423704,71.35885,41.56275,0,0,0,0,0,0,0,3.257859,0,0,3.423704,0,0,0,0,0.1658445,10.47601,0.1658445,0,0.1658445,14.00003,100,0.1062662,0,2.738963,0,13.89972
4/4/2007 12:00:00 PM,0.7529752,25.87567,166.9329,12.70647,0.9734986,3.322069,72.9276,43.68055,0.5940186,0.5940186,0,0,0,0.5940186,559.2534,2.696786,0,0,3.322069,0.6252827,0.5940186,0,0,0,10.62527,0,0,0,14.00003,100,0.1062662,0.6534204,2.657655,0,13.94734
4/4/2007 1:00:00 PM,0.7174686,23.05981,150.7935,27.17442,0.8870414,3.039117,72.32053,45.68407,0,0,0,0,0,0,0,3.039117,0,0,3.039117,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1062662,0,2.431293,0,13.66439
4/4/2007 2:00:00 PM,0.5422115,18.38453,135.603,42.00333,0.7395538,2.588883,69.00172,46.8539,0.693384,0.693384,0,-1,0,0.693384,373.3693,1.859005,0,0,2.588883,0.7298779,0.693384,0,0,0,10.62527,0,0,0,14.00003,100,0.1062662,0.7627224,2.071106,0,13.21416
4/4/2007 3:00:00 PM,0.3052503,12.28192,121.4443,56.91032,0.5410707,1.96299,63.32566,47.19678,0.9922178,0.9922178,0,0,0,0.9922178,197.8386,0.9185498,0,0,1.96299,1.04444,0.9922178,0,0,0,10.62527,0,0,0,14.00003,100,0.1062662,1.09144,1.570392,0,12.58826
4/4/2007 4:00:00 PM,0.1132386,5.20254,108.1158,71.84482,0.3833283,1.428264,58.95919,47.57328,1.142123,1.142123,0,0,0,1.142123,125.0535,0.2260299,0,0,1.428264,1.202234,1.142123,0,0,0,10.62527,0,0,0,14.00003,100,0.1062662,1.256335,1.142611,0,12.05354
4/4/2007 5:00:00 PM,0.001580741,0,95.25217,90,0,0,46.93458,46.93458,2.466067,2.466067,0,0,0,2.466067,0,0,0,0,0,2.59586,2.466067,0,0,0,10.62527,0,2.59586,-2.59586,11.26375,80.45521,0.1062662,2.712674,0,0,10.62527
4/4/2007 6:00:00 PM,0,0,82.40915,90,0,0,45.38152,45.38152,4.376378,4.376378,1.25,0,0.50625,4.376378,0,0,0,0,0,3.290924,3.126378,0,0,2.884289,8.029414,0,3.290924,-3.290924,7.794813,55.67712,0.1062662,4.814016,0,5,8.029414
4/4/2007 7:00:00 PM,0,0,69.10475,90,0,0,43.8688,43.8688,2.529288,2.529288,0,-1,0,2.529288,0,0,0,0,0,2.662408,2.529288,0,0,6.540871,4.73849,0,2.662408,-2.662408,4.988388,35.63127,0.1062662,2.782217,0,0,4.73849
4/4/2007 8:00:00 PM,0,0,54.85503,90,0,0,42.16784,42.16784,2.822353,1.972278,0,-1,0,1.972278,0,0,0.8500757,1.132311,0,2.076082,1.972278,0,0,9.499103,2.076082,0,2.076082,-2.076082,2.800006,20,0.1062662,3.104589,0,0,2.076082
4/4/2007 9:00:00 PM,0,0,39.25803,90,0,0,40.31224,40.31224,2.08382,0,0,-1,0,0,0,0,2.08382,2.292202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1062662,2.292202,0,0,0
4/4/2007 10:00:00 PM,0,0,22.1768,90,0,0,38.44319,38.44319,0.5144444,0,0,-1,0,0,0,0,0.5144444,0.5658888,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1062662,0.5658888,0,0,0
4/4/2007 11:00:00 PM,0,0,3.974795,90,0,0,36.96409,36.96409,0.01549015,0,0,-1,0,0,0,0,0.01549015,0.01703916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1062662,0.01703916,0,0,0
4/5/2007 12:00:00 AM,0,0,-14.61405,90,0,0,35.88838,35.88838,0.2416603,0,0,-1,0,0,0,0,0.2416603,0.2658263,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1062662,0.2658263,0,0,0
4/5/2007 1:00:00 AM,0,0,-32.31633,90,0,0,34.75216,34.75216,0.2689373,0,0,-1,0,0,0,0,0.2689373,0.2958311,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1062662,0.2958311,0,0,0
4/5/2007 2:00:00 AM,0,0,-48.59397,90,0,0,33.73696,33.73696,0.2927139,0,0,-1,0,0,0,0,0.2927139,0.3219853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1062662,0.3219853,0,0,0
4/5/2007 3:00:00 AM,0,0,-63.39933,90,0,0,32.92345,32.92345,0.4351515,0,0,-1,0,0,0,0,0.4351515,0.4786666,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1062662,0.4786666,0,0,0
4/5/2007 4:00:00 AM,0,0,-77.05695,90,0,0,32.02927,32.02927,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1062662,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-90.03625,90,0,0,31.30989,31.30989,0.5852824,0.5852824,4.090546,0,1.281719,0.5852824,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1067974,0.6438107,0,5,0
4/5/2007 6:00:00 AM,0.02635418,1.669332,-102.8279,78.19101,0.09165499,0.3938971,33.48459,30.8191,0.5826388,0.5826388,4.087902,0,1.280997,0.5826388,67.60571,0,0,0,0.3938971,0,0,3.505263,3.33,8.475861,2.997,3.723897,0,3.723897,9.49192,67.79929,0.1072801,0.6409026,0.3151176,5,3.390897
4/5/2007 7:00:00 AM,0.2221276,9.024879,-115.8956,63.26087,0.4434155,1.808201,43.27567,30.27452,1.034601,1.034601,4.133297,0,1.29339,1.034601,174.7729,4.440892E-16,0,0,1.808201,0,0,3.098697,2.943762,4.751963,6.348507,4.751963,0,4.751963,14.00003,100,0.1076584,1.138061,1.446561,5,8.156709
4/5/2007 8:00:00 AM,0.4353421,15.58267,-129.6426,48.35236,0.6593958,2.572075,51.17402,31.71328,0,0,0,0,0,0,0,2.572075,0,0,2.572075,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1076584,0,2.05766,0,13.19735
4/5/2007 9:00:00 AM,0.5884792,20.90442,-144.35,33.50062,0.8297654,3.072077,60.0114,35.3438,2.1422,2.1422,0,-1,0,2.1422,143.4076,0.8171296,0,0,3.072077,2.254948,2.1422,0,0,0,10.62527,0,0,0,14.00003,100,0.1076584,2.35642,2.457662,0,13.69735
4/5/2007 10:00:00 AM,0.6979209,24.54443,-160.0682,18.84684,0.9429538,3.341819,67.06818,38.87348,2.40855,2.40855,0,0,0,2.40855,138.7482,0.8065031,0,0,3.341819,2.535316,2.40855,0,0,0,10.62527,0,0,0,14.00003,100,0.1076584,2.649405,2.673455,0,13.96709
4/5/2007 11:00:00 AM,0.6770765,26.12952,-176.5139,6.06766,0.9912564,3.415409,71.45564,41.71066,0.2937556,0.2937556,0,0,0,0.2937556,1162.67,3.106192,0,0,3.415409,0.3092164,0.2937556,0,0,0,10.62527,0,0,0,14.00003,100,0.1076584,0.3231311,2.732327,0,14.04068
4/5/2007 12:00:00 PM,0.6527859,25.47486,166.8989,12.92988,0.9713839,3.312968,73.01402,43.82846,0.9150679,0.9150679,0,0,0,0.9150679,362.0462,2.349739,0,0,3.312968,0.9632293,0.9150679,0,0,0,10.62527,0,0,0,14.00003,100,0.1076584,1.006575,2.650374,0,13.93824
4/5/2007 1:00:00 PM,0.6259104,22.65863,150.8208,27.3181,0.8846896,3.029491,72.39953,45.83198,1.240216,1.240216,0,0,0,1.240216,244.2712,1.724,0,0,3.029491,1.305491,1.240216,0,0,0,10.62527,0,0,0,14.00003,100,0.1076584,1.364238,2.423593,0,13.65477
4/5/2007 2:00:00 PM,0.4730993,17.98898,135.6784,42.11903,0.7370763,2.579535,69.04255,46.96819,0,0,0,-1,0,0,0,2.579535,0,0,2.579535,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1076584,0,2.063628,0,13.20481
4/5/2007 3:00:00 PM,0.3182186,11.89419,121.5528,57.01046,0.5385833,1.953474,63.36634,47.31108,0.7194805,0.7194805,0,0,0,0.7194805,271.5117,1.196126,0,0,1.953474,0.7573479,0.7194805,0,0,0,10.62527,0,0,0,14.00003,100,0.1076584,0.7914286,1.562779,0,12.57875
4/5/2007 4:00:00 PM,0.1215587,4.821576,108.2445,71.93389,0.302595,1.143078,56.65851,47.68758,0,0,0,0,0,0,0,1.143078,0,0,1.143078,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1076584,0,0.914462,0,11.76835
4/5/2007 5:00:00 PM,0.0005896136,0,95.39108,90,0,0,47.04215,47.04215,1.957878,1.957878,0,0,0,1.957878,0,0,0,0,0,2.060924,1.957878,0,0,0,10.62527,0,2.060924,-2.060924,11.82762,84.48285,0.1076584,2.153666,0,0,10.62527
4/5/2007 6:00:00 PM,0,0,82.54922,90,0,0,45.49582,45.49582,0.6435825,0.6435825,0,0,0,0.6435825,0,0,0,0,0,0.6774553,0.6435825,0,0,2.289916,8.56435,0,0.6774553,-0.6774553,11.11352,79.38214,0.1076584,0.7079408,0,0,8.56435
4/5/2007 7:00:00 PM,0,0,69.23588,90,0,0,44.01672,44.01672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.042644,7.886895,0,0,0,11.11352,79.38214,0.1076584,0,0,0,7.886895
4/5/2007 8:00:00 PM,0,0,54.96335,90,0,0,42.31575,42.31575,2.88773,2.88773,0,-1,0,2.88773,0,0,4.440892E-16,0,0,3.039716,2.88773,0,0,3.042644,7.886895,0,3.039716,-3.039716,7.90938,56.49546,0.1076584,3.176503,0,0,7.886895
4/5/2007 9:00:00 PM,0,0,39.3243,90,0,0,40.46687,40.46687,2.583573,2.583573,0,-1,0,2.583573,0,0,0,0,0,2.71955,2.583573,0,0,6.420106,4.847178,0,2.71955,-2.71955,5.042723,36.01937,0.1076584,2.84193,0,0,4.847178
4/5/2007 10:00:00 PM,0,0,22.17858,90,0,0,38.5911,38.5911,0.07660033,0.07660033,0,-1,0,0.07660033,0,0,1.387779E-17,0,0,0.08063193,0.07660033,0,0,9.441829,2.127628,0,0.08063193,-0.08063193,4.957729,35.41228,0.1076584,0.08426036,0,0,2.127628
4/5/2007 11:00:00 PM,0,0,3.895736,90,0,0,37.09855,37.09855,0.3624798,0.3624798,0,-1,0,0.3624798,0,0,0,0,0,0.3815577,0.3624798,0,0,9.53142,2.046996,0,0.3815577,-0.3815577,4.555532,32.53945,0.1076584,0.3987278,0,0,2.046996
4/6/2007 12:00:00 AM,0,0,-14.77307,90,0,0,36.02284,36.02284,0.09365138,0.09365138,0,-1,0,0.09365138,0,0,0,0,0,0.09858041,0.09365138,0,0,9.955373,1.665438,0,0.09858041,-0.09858041,4.451619,31.79721,0.1076584,0.1030165,0,0,1.665438
4/6/2007 1:00:00 AM,0,0,-32.53577,90,0,0,34.88662,34.88662,0.8037275,0.8037275,0,-1,0,0.8037275,0,0,0,0,0,0.846029,0.8037275,0,0,10.06491,1.566858,0,0.846029,-0.846029,3.559826,25.42728,0.1076584,0.8841003,0,0,1.566858
4/6/2007 2:00:00 AM,0,0,-48.84879,90,0,0,33.88487,33.88487,0.4930706,0.4930706,0,-1,0,0.4930706,0,0,5.551115E-17,0,0,0.5190217,0.4930706,0,0,11.00494,0.7208291,0,0.5190217,-0.5190217,3.012729,21.51945,0.1076584,0.5423777,0,0,0.7208291
4/6/2007 3:00:00 AM,0,0,-63.67003,90,0,0,33.07137,33.07137,0.2667361,0.191717,0,-1,0,0.191717,0,0,0.07501911,0.1016927,0,0.2018074,0.191717,0,0,11.58163,0.2018074,0,0.2018074,-0.2018074,2.800006,20,0.1076584,0.2934097,0,0,0.2018074
4/6/2007 4:00:00 AM,0,0,-77.33189,90,0,0,32.1839,32.1839,0.3471606,0,0,-1,0,0,0,0,0.3471606,0.3818766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1076584,0.3818766,0,0,0
4/6/2007 5:00:00 AM,0,0,-90.30915,90,0,0,31.46452,31.46452,0.350587,0.350587,3.85585,0,1.217647,0.350587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1081049,0.3856457,0,5,0
4/6/2007 6:00:00 AM,0.02847788,1.370752,-103.0947,78.12151,0.1277346,0.5454913,34.69224,30.97373,0.4016626,0.4016626,3.906926,0,1.231591,0.4016626,135.8083,0,0,0,0.5454913,0,0,3.505263,3.33,8.475861,2.997,3.875491,0,3.875491,9.635735,68.82654,0.1085032,0.4418288,0.4363931,5,3.542491
4/6/2007 7:00:00 AM,0.2291675,8.714465,-116.1514,63.20237,0.4433643,1.806317,43.44407,30.4426,2.161844,2.161844,4.816194,0,1.479821,2.161844,83.55444,0,0,0,1.806317,0,0,2.654349,2.521632,4.600369,6.484942,4.327949,0,4.327949,13.74159,98.154,0.1091305,2.378029,1.445054,5,8.291259
4/6/2007 8:00:00 AM,0.4000377,15.25407,-129.8798,48.30835,0.6589005,2.567837,51.32999,31.88136,0.7936689,0.7936689,0,0,0,0.7936689,323.5401,1.459976,0,0,2.567837,0.835441,0.7936689,0,0,0.27242,10.3801,0.27242,0,0.27242,14.00003,100,0.1091001,0.8730358,2.05427,0,12.94793
4/6/2007 9:00:00 AM,0.5376335,20.5537,-144.5564,33.48018,0.8288003,3.065858,60.15366,35.51188,0.7861387,0.7861387,0,-1,0,0.7861387,389.9894,2.238343,0,0,3.065858,0.8275145,0.7861387,0,0,0,10.62527,0,0,0,14.00003,100,0.1091001,0.8647526,2.452686,0,13.69113
4/6/2007 10:00:00 AM,0.5718237,24.17158,-160.2283,18.88107,0.9415344,3.334363,67.18301,39.02811,0.02841936,0.02841936,0,0,0,0.02841936,11732.71,3.304447,0,0,3.334363,0.02991512,0.02841936,0,0,0,10.62527,0,0,0,14.00003,100,0.1091001,0.0312613,2.66749,0,13.95964
4/6/2007 11:00:00 AM,0.5841718,25.73931,-176.6134,6.369181,1.340822,4.288768,82.45947,41.8653,0.6691964,0.6691964,0,0,0,0.6691964,640.8832,3.58435,0,0,4.288768,0.7044173,0.6691964,0,0,0,10.62527,0,0,0,14.00003,100,0.1091001,0.7361161,3.431014,0,14.91404
4/6/2007 12:00:00 PM,0.5464193,25.07565,166.8656,13.16035,1.254528,4.027115,81.94906,43.9831,0.5765817,0.5765817,0,0,0,0.5765817,698.4466,3.420187,0,0,4.027115,0.6069281,0.5765817,0,0,0,10.62527,0,0,0,14.00003,100,0.1091001,0.6342399,3.221692,0,14.65239
4/6/2007 1:00:00 PM,0.5082338,22.2591,150.8484,27.46554,1.192892,3.825449,82.0914,45.98661,2.611655,2.611655,0,0,0,2.611655,146.4761,1.076339,0,0,3.825449,2.74911,2.611655,0,0,0,10.62527,0,0,0,14.00003,100,0.1091001,2.87282,3.060359,0,14.45072
4/6/2007 2:00:00 PM,0.3861607,17.5951,135.7536,42.23671,0.9424298,3.161741,75.49545,47.12283,0.3311624,0.3311624,0,-1,0,0.3311624,954.7403,2.813149,0,0,3.161741,0.348592,0.3311624,0,0,0,10.62527,0,0,0,14.00003,100,0.1091001,0.3642786,2.529393,0,13.78701
4/6/2007 3:00:00 PM,0.2982287,11.5081,121.6609,57.11151,0.5360832,1.943511,63.4407,47.45899,0,0,0,0,0,0,0,1.943511,0,0,1.943511,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1091001,0,1.554809,0,12.56879
4/6/2007 4:00:00 PM,0.105137,4.442267,108.373,72.02309,0.3001636,1.133607,56.70103,47.80187,1.771017,1.771017,0,0,0,1.771017,64.00879,0,0,0,1.133607,1.864228,1.771017,0,0,0,10.62527,0,0.7306219,-0.7306219,13.22989,94.49899,0.1091001,1.948119,0.9068852,0,11.75888
4/6/2007 5:00:00 PM,0.0001248329,0,95.52988,90,0,0,47.19678,47.19678,0.897567,0.897567,0,0,0,0.897567,0,0,1.110223E-16,0,0,0.9448074,0.897567,0,0,0.8118021,9.894652,0,0.9448074,-0.9448074,12.23397,87.38533,0.1091001,0.9873237,0,0,9.894652
4/6/2007 6:00:00 PM,0,0,82.68945,90,0,0,45.64373,45.64373,1.708231,1.708231,0,0,0,1.708231,0,0,2.220446E-16,0,0,1.798138,1.708231,0,0,1.861588,8.949845,0,1.798138,-1.798138,10.33857,73.84676,0.1091001,1.879054,0,0,8.949845
4/6/2007 7:00:00 PM,0,0,69.36743,90,0,0,44.13101,44.13101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.859519,7.151707,0,0,0,10.33857,73.84676,0.1091001,0,0,0,7.151707
4/6/2007 8:00:00 PM,0,0,55.07234,90,0,0,42.47038,42.47038,2.404932,2.404932,0,-1,0,2.404932,0,0,0,0,0,2.531508,2.404932,0,0,3.859519,7.151707,0,2.531508,-2.531508,7.670123,54.78648,0.1091001,2.645426,0,0,7.151707
4/6/2007 9:00:00 PM,0,0,39.3913,90,0,0,40.61478,40.61478,3.236544,3.236544,0,-1,0,3.236544,0,0,4.440892E-16,0.2301983,0,3.406888,3.236544,0,0,6.672306,4.620199,0,3.406888,-3.406888,4.078948,29.13528,0.1091001,3.560198,0,0,4.620199
4/6/2007 10:00:00 PM,0,0,22.18085,90,0,0,38.70539,38.70539,0.5394329,0.5394329,0,-1,0,0.5394329,0,0,1.110223E-16,0,0,0.5678241,0.5394329,0,0,10.45774,1.213311,0,0.5678241,-0.5678241,3.480408,24.86001,0.1091001,0.5933762,0,0,1.213311
4/6/2007 11:00:00 PM,0,0,3.816679,90,0,0,37.21285,37.21285,0.6390595,0.6132125,0,-1,0,0.6132125,0,0,0.02584696,0.08975291,0,0.6454869,0.6132125,0,0,11.08865,0.6454869,0,0.6454869,-0.6454869,2.800006,20,0.1091001,0.7029654,0,0,0.6454869
4/7/2007 12:00:00 AM,0,0,-14.93237,90,0,0,36.13714,36.13714,0.3282425,0,0,-1,0,0,0,0,0.3282425,0.3610667,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1091001,0.3610667,0,0,0
4/7/2007 1:00:00 AM,0,0,-32.75549,90,0,0,35.00092,35.00092,0.4380916,0,0,-1,0,0,0,0,0.4380916,0.4819008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1091001,0.4819008,0,0,0
4/7/2007 2:00:00 AM,0,0,-49.1036,90,0,0,33.99916,33.99916,0.2025793,0,0,-1,0,0,0,0,0.2025793,0.2228372,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1091001,0.2228372,0,0,0
4/7/2007 3:00:00 AM,0,0,-63.94029,90,0,0,33.20583,33.20583,0.4100173,0,0,-1,0,0,0,0,0.4100173,0.4510191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1091001,0.4510191,0,0,0
4/7/2007 4:00:00 AM,0,0,-77.60595,90,0,0,32.31837,32.31837,0.5610597,0,0,-1,0,0,0,0,0.5610597,0.6171657,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1091001,0.6171657,0,0,0
4/7/2007 5:00:00 AM,0,0,-90.58081,90,0,0,31.59899,31.59899,0.4889288,0.4889288,3.994192,0,1.255414,0.4889288,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1095791,0.5378217,0,5,0
4/7/2007 6:00:00 AM,0.02816561,1.07315,-103.3599,78.05334,0.1346713,0.5740537,35.04324,31.12164,0.1716857,0.1716857,3.676949,0,1.168807,0.1716857,334.3632,0,0,0,0.5740537,0,0,3.505263,3.33,8.475861,2.997,3.904054,0,3.904054,9.662831,69.02009,0.1098927,0.1888542,0.459243,5,3.571054
4/7/2007 7:00:00 AM,0.1941584,8.404959,-116.4054,63.14598,0.5962418,2.366009,48.16381,30.61068,1.713874,1.713874,3.809381,0,1.204961,1.713874,138.0504,0,0,0,2.366009,0,0,2.095507,1.990732,4.571806,6.510648,4.356741,0,4.356741,13.796,98.54266,0.110194,1.885261,1.892807,5,8.876657
4/7/2007 8:00:00 AM,0.4156021,14.9264,-130.1148,48.26746,0.6583658,2.563467,51.48477,32.04944,2.676496,2.676496,0,0,0,2.676496,95.77697,0,0,0,2.563467,2.817364,2.676496,0,0,0.2150652,10.43172,0,0.2538975,-0.2538975,13.52837,96.631,0.110194,2.944146,2.050774,0,12.99518
4/7/2007 9:00:00 AM,0.5306232,20.20406,-144.7605,33.46448,0.8277919,3.059892,60.27402,35.65979,0.459489,0.459489,0,-1,0,0.459489,665.9338,2.079046,0,0,3.059892,0.4836726,0.459489,0,0,0.4971735,10.17782,0.4971735,0,0.4971735,14.00003,100,0.1101385,0.5054379,2.447914,0,13.23771
4/7/2007 10:00:00 AM,0.6652619,23.80005,-160.3862,18.92367,0.9400709,3.326931,67.2896,39.17602,2.65303,2.65303,0,0,0,2.65303,125.4012,0.5342678,0,0,3.326931,2.792663,2.65303,0,0,0,10.62527,0,0,0,14.00003,100,0.1101385,2.918333,2.661545,0,13.9522
4/7/2007 11:00:00 AM,0.6844751,25.35067,-176.7113,6.679937,0.9875643,3.398333,71.65213,42.01321,1.355118,1.355118,0,0,0,1.355118,250.7776,1.971893,0,0,3.398333,1.42644,1.355118,0,0,0,10.62527,0,0,0,14.00003,100,0.1101385,1.49063,2.718667,0,14.02361
4/7/2007 12:00:00 PM,0.6031857,24.67817,166.8333,13.39724,0.967039,3.295074,73.15575,44.09739,1.36626,1.36626,0,0,0,1.36626,241.1748,1.856906,0,0,3.295074,1.438168,1.36626,0,0,0,10.62527,0,0,0,14.00003,100,0.1101385,1.502886,2.63606,0,13.92035
4/7/2007 1:00:00 PM,0.5492778,21.86137,150.8762,27.61649,0.8798926,3.010545,72.52714,46.1009,1.590726,1.590726,0,0,0,1.590726,189.256,1.336096,0,0,3.010545,1.674449,1.590726,0,0,0,10.62527,0,0,0,14.00003,100,0.1101385,1.749799,2.408436,0,13.63582
4/7/2007 2:00:00 PM,0.4442726,17.20301,135.8286,42.35621,0.7320557,2.559982,69.16328,47.23712,0.819523,0.819523,0,-1,0,0.819523,312.3746,1.697326,0,0,2.559982,0.8626558,0.819523,0,0,0,10.62527,0,0,0,14.00003,100,0.1101385,0.9014753,2.047985,0,13.18526
4/7/2007 3:00:00 PM,0.3052548,11.12381,121.7687,57.21334,0.5335724,1.93393,63.48066,47.57328,0.757794,0.757794,0,0,0,0.757794,255.2052,1.136252,0,0,1.93393,0.7976779,0.757794,0,0,0,10.62527,0,0,0,14.00003,100,0.1101385,0.8335734,1.547144,0,12.5592
4/7/2007 4:00:00 PM,0.09160878,4.064768,108.5012,72.11228,0.3906534,1.450597,59.52503,47.91616,1.828059,1.828059,0,0,0,1.828059,79.35176,0,0,0,1.450597,1.924273,1.828059,0,0,0,10.62527,0,0.4736756,-0.4736756,13.50073,96.43359,0.1101385,2.010865,1.160478,0,12.07587
4/7/2007 5:00:00 PM,0,0,95.66861,90,0,0,47.31108,47.31108,0.3120153,0.3120153,0,0,0,0.3120153,0,0,0,0,0,0.3284371,0.3120153,0,0,0.5263063,10.1516,0,0.3284371,-0.3284371,13.15453,93.96072,0.1101385,0.3432168,0,0,10.1516
4/7/2007 6:00:00 PM,0,0,82.82987,90,0,0,45.75802,45.75802,3.860517,3.860517,1.25,0,0.50625,3.860517,0,0,0,0,0,2.747913,2.610517,0,0,0.8912364,9.823161,0,2.747913,-2.747913,10.25797,73.27109,0.1101385,4.246569,0,5,9.823161
4/7/2007 7:00:00 PM,0,0,69.49946,90,0,0,44.28564,44.28564,3.296655,3.296655,0,-1,0,3.296655,0,0,0,0.2963208,0,3.470164,3.296655,0,0,3.944473,7.075248,0,3.470164,-3.470164,6.600099,47.14347,0.1101385,3.626321,0,0,7.075248
4/7/2007 8:00:00 PM,0,0,55.18206,90,0,0,42.58467,42.58467,1.255339,1.255339,0,-1,0,1.255339,0,0,2.220446E-16,0,0,1.321409,1.255339,0,0,7.80021,3.605085,0,1.321409,-1.321409,5.207211,37.19429,0.1101385,1.380873,0,0,3.605085
4/7/2007 9:00:00 PM,0,0,39.45911,90,0,0,40.72908,40.72908,0.871973,0.871973,0,-1,0,0.871973,0,0,0,0,0,0.9178663,0.871973,0,0,9.268443,2.283676,0,0.9178663,-0.9178663,4.239695,30.28348,0.1101385,0.9591703,0,0,2.283676
4/7/2007 10:00:00 PM,0,0,22.18372,90,0,0,38.83986,38.83986,0.2675802,0.2675802,0,-1,0,0.2675802,0,0,0,0,0,0.2816633,0.2675802,0,0,10.28829,1.365809,0,0.2816633,-0.2816633,3.942796,28.16277,0.1101385,0.2943382,0,0,1.365809
4/7/2007 11:00:00 PM,0,0,3.737739,90,0,0,37.34731,37.34731,0.3206745,0.3206745,0,-1,0,0.3206745,0,0,5.551115E-17,0,0,0.3375521,0.3206745,0,0,10.60125,1.084146,0,0.3375521,-0.3375521,3.586985,25.62127,0.1101385,0.3527419,0,0,1.084146
4/8/2007 12:00:00 AM,0,0,-15.09181,90,0,0,36.26488,36.26488,0.1226797,0.1226797,0,-1,0,0.1226797,0,0,1.387779E-17,0,0,0.1291365,0.1226797,0,0,10.97631,0.746594,0,0.1291365,-0.1291365,3.450863,24.64897,0.1101385,0.1349477,0,0,0.746594
4/8/2007 1:00:00 AM,0,0,-32.97537,90,0,0,35.11521,35.11521,0.128815,0.128815,0,-1,0,0.128815,0,0,2.775558E-17,0,0,0.1355947,0.128815,0,0,11.1198,0.6174574,0,0.1355947,-0.1355947,3.307934,23.62805,0.1101385,0.1416965,0,0,0.6174574
4/8/2007 2:00:00 AM,0,0,-49.35825,90,0,0,34.13363,34.13363,0.1556915,0.1556915,0,-1,0,0.1556915,0,0,2.775558E-17,0,0,0.1638858,0.1556915,0,0,11.27046,0.4818628,0,0.1638858,-0.1638858,3.135183,22.39412,0.1101385,0.1712607,0,0,0.4818628
4/8/2007 3:00:00 AM,0,0,-64.20996,90,0,0,33.32012,33.32012,0.2978413,0.2978413,0,-1,0,0.2978413,0,0,5.551115E-17,0.02554736,0,0.3135172,0.2978413,0,0,11.45255,0.317977,0,0.3135172,-0.3135172,2.804707,20.03358,0.1101385,0.3276255,0,0,0.317977
4/8/2007 4:00:00 AM,0,0,-77.87901,90,0,0,32.46628,32.46628,0.3336591,0.00423677,0,-1,0,0.00423677,0,0,0.3294223,0.3627882,0,0.004459758,0.00423677,0,0,11.80091,0.004459758,0,0.004459758,-0.004459758,2.800006,20,0.1101385,0.367025,0,0,0.004459758
4/8/2007 5:00:00 AM,0,0,-90.85109,90,0,0,31.7469,31.7469,0.108527,0.108527,3.61379,0,1.151565,0.108527,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1104918,0.1193797,0,5,0
4/8/2007 6:00:00 AM,0.02136472,0.776585,-103.6233,77.98661,0.09220304,0.3952712,33.95877,31.27627,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3952712,0,0,3.505263,3.33,8.475861,2.997,3.725271,0,3.725271,9.493223,67.8086,0.1107656,0,0.3162169,5,3.392271
4/8/2007 7:00:00 AM,0.1640946,8.096425,-116.6573,63.09177,0.5171008,2.077525,45.96079,30.76531,0.2680123,0.2680123,3.081764,0,1.006322,0.2680123,775.1603,0,0,0,2.077525,0,0,2.813752,2.673064,4.750589,6.349744,4.750589,0,4.750589,14.00003,100,0.110795,0.2948135,1.66202,5,8.427269
4/8/2007 8:00:00 AM,0.2719787,14.59975,-130.3475,48.22974,0.7048932,2.72036,53.01911,32.1839,0,0,0,0,0,0,0,2.72036,0,0,2.72036,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.110795,0,2.176288,0,13.34563
4/8/2007 9:00:00 AM,0.3535099,19.85559,-144.9622,33.45356,0.8498333,3.125986,61.08059,35.79425,1.151769,1.151769,0,-1,0,1.151769,271.4074,1.913597,0,0,3.125986,1.212388,1.151769,0,0,0,10.62527,0,0,0,14.00003,100,0.110795,1.266946,2.500789,0,13.75126
4/8/2007 10:00:00 AM,0.5239186,23.42993,-160.5419,18.97452,1.246131,4.142824,76.84718,39.29031,0,0,0,0,0,0,0,4.142824,0,0,4.142824,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.110795,0,3.31426,0,14.7681
4/8/2007 11:00:00 AM,0.4410094,24.96369,-176.8076,6.998332,1.017668,3.478091,72.69579,42.1275,1.227874,1.227874,0,0,0,1.227874,283.2612,2.185592,0,0,3.478091,1.292499,1.227874,0,0,0,10.62527,0,0,0,14.00003,100,0.110795,1.350662,2.782473,0,14.10337
4/8/2007 12:00:00 PM,0.4487489,24.28254,166.8019,13.63991,1.045186,3.502086,75.68266,44.21169,2.79756,2.79756,0,0,0,2.79756,125.1836,0.5572858,0,0,3.502086,2.9448,2.79756,0,0,0,10.62527,0,0,0,14.00003,100,0.110795,3.077316,2.801669,0,14.12736
4/8/2007 1:00:00 PM,0.5028369,21.46557,150.9043,27.7707,0.8774514,3.001368,72.56901,46.21519,2.806439,2.806439,0,0,0,2.806439,106.9457,0.04722092,0,0,3.001368,2.954147,2.806439,0,0,0,10.62527,0,0,0,14.00003,100,0.110795,3.087083,2.401094,0,13.62664
4/8/2007 2:00:00 PM,0.4794391,16.81287,135.9034,42.47737,0.729517,2.550578,69.19538,47.34469,0.6284256,0.6284256,0,-1,0,0.6284256,405.8679,1.889077,0,0,2.550578,0.6615006,0.6284256,0,0,0,10.62527,0,0,0,14.00003,100,0.110795,0.6912681,2.040462,0,13.17585
4/8/2007 3:00:00 PM,0.2772848,10.74146,121.8762,57.31582,0.5310529,1.924325,63.52035,47.68758,0,0,0,0,0,0,0,1.924325,0,0,1.924325,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.110795,0,1.53946,0,12.5496
4/8/2007 4:00:00 PM,0.06366488,3.689226,108.6292,72.20136,0.284658,1.076534,56.4683,48.03046,1.865942,1.865942,0,0,0,1.865942,57.69385,2.220446E-16,0,0,1.076534,1.96415,1.865942,0,0,0,10.62527,0,0.8876159,-0.8876159,13.0644,93.31695,0.110795,2.052537,0.8612273,0,11.70181
4/8/2007 5:00:00 PM,0,0,95.8073,90,0,0,47.42537,47.42537,1.193758,1.193758,0,0,0,1.193758,0,0,0,0,0,1.256587,1.193758,0,0,0.9862399,9.737659,0,1.256587,-1.256587,11.73984,83.85583,0.110795,1.313134,0,0,9.737659
4/8/2007 6:00:00 PM,0,0,82.9705,90,0,0,45.87231,45.87231,3.27146,3.27146,1.25,0,0.50625,3.27146,0,0,0,0,0,2.127852,2.02146,0,0,2.382448,8.481071,0,2.127852,-2.127852,9.496886,67.83476,0.110795,3.598606,0,5,8.481071
4/8/2007 7:00:00 PM,0,0,69.632,90,0,0,44.3596,44.3596,0.7189583,0.7189583,0,-1,0,0.7189583,0,0,1.110223E-16,0,0,0.7567983,0.7189583,0,0,4.746728,6.353219,0,0.7567983,-0.7567983,8.699151,62.13667,0.110795,0.7908542,0,0,6.353219
4/8/2007 8:00:00 PM,0,0,55.29255,90,0,0,42.69897,42.69897,3.040555,3.040555,0,-1,0,3.040555,0,0,0,0.01461004,0,3.200584,3.040555,0,0,5.587615,5.59642,0,3.200584,-3.200584,5.325439,38.03878,0.110795,3.34461,0,0,5.59642
4/8/2007 9:00:00 PM,0,0,39.52781,90,0,0,40.84337,40.84337,1.931706,1.931706,0,-1,0,1.931706,0,0,0,0,0,2.033375,1.931706,0,0,9.14382,2.395837,0,2.033375,-2.033375,3.182074,22.72906,0.110795,2.124876,0,0,2.395837
4/8/2007 10:00:00 PM,0,0,22.18727,90,0,0,38.95415,38.95415,0.292475,0.292475,0,-1,0,0.292475,0,0,5.551115E-17,0,0,0.3078685,0.292475,0,0,11.40312,0.3624621,0,0.3078685,-0.3078685,2.857552,20.41105,0.110795,0.3217225,0,0,0.3624621
4/8/2007 11:00:00 PM,0,0,3.659031,90,0,0,37.44144,37.44144,0.1179798,0.05186397,0,-1,0,0.05186397,0,0,0.06611581,0.07791379,0,0.05459365,0.05186397,0,0,11.7452,0.05459365,0,0.05459365,-0.05459365,2.800006,20,0.110795,0.1297778,0,0,0.05459365
4/9/2007 12:00:00 AM,0,0,-15.25127,90,0,0,36.359,36.359,0.1026299,0,0,-1,0,0,0,0,0.1026299,0.1128928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.110795,0.1128928,0,0,0
4/9/2007 1:00:00 AM,0,0,-33.19526,90,0,0,35.22951,35.22951,0.1472166,0,0,-1,0,0,0,0,0.1472166,0.1619382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.110795,0.1619382,0,0,0
4/9/2007 2:00:00 AM,0,0,-49.61259,90,0,0,34.22775,34.22775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.110795,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-64.4789,90,0,0,33.42769,33.42769,0.1507667,0,0,-1,0,0,0,0,0.1507667,0.1658434,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.110795,0.1658434,0,0,0
4/9/2007 4:00:00 AM,0,0,-78.15092,90,0,0,32.58057,32.58057,0.05103095,0,0,-1,0,0,0,0,0.05103095,0.05613405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.110795,0.05613405,0,0,0
4/9/2007 5:00:00 AM,0,0,-91.11986,90,0,0,31.86119,31.86119,0.01156084,0.01156084,3.516824,0,1.125093,0.01156084,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1111126,0.01271692,0,5,0
4/9/2007 6:00:00 AM,0.02312164,0.4811138,-103.8849,77.92139,0.1116649,0.4769094,34.67484,31.42418,0.2002777,0.2002777,3.705541,0,1.176613,0.2002777,238.1241,0,0,0,0.4769094,0,0,3.505263,3.33,8.475861,2.997,3.806909,0,3.806909,9.570672,68.36181,0.1114322,0.2203055,0.3815275,5,3.473909
4/9/2007 7:00:00 AM,0.2006158,7.788933,-116.907,63.0398,0.442995,1.800327,43.89529,30.89977,0,0,3.019604,0,0.9893518,0,0,0,0,0,1.800327,0,0,3.019604,2.868623,4.668951,6.423218,4.668951,0,4.668951,14.00003,100,0.1114485,0,1.440262,5,8.223546
4/9/2007 8:00:00 AM,0.368519,14.2742,-130.5778,48.19523,0.6571767,2.555333,51.7224,32.31837,0.9537106,0.9537106,0,0,0,0.9537106,267.9359,1.551427,0,0,2.555333,1.003906,0.9537106,0,0,0,10.62527,0,0,0,14.00003,100,0.1114485,1.049082,2.044266,0,13.18061
4/9/2007 9:00:00 AM,0.497795,19.50839,-145.1614,33.44744,0.8256467,3.048084,60.48338,35.92872,1.730752,1.730752,0,-1,0,1.730752,176.1133,1.22624,0,0,3.048084,1.821844,1.730752,0,0,0,10.62527,0,0,0,14.00003,100,0.1114485,1.903827,2.438467,0,13.67336
4/9/2007 10:00:00 AM,0.5909275,23.06133,-160.6953,19.0335,0.9370142,3.313161,67.42998,39.40461,2.1691,2.1691,0,0,0,2.1691,152.7436,1.029898,0,0,3.313161,2.283263,2.1691,0,0,0,10.62527,0,0,0,14.00003,100,0.1114485,2.38601,2.650529,0,13.93844
4/9/2007 11:00:00 AM,0.6908736,24.57851,-176.9021,7.322989,0.9837083,3.382512,71.76776,42.24179,0.6759138,0.6759138,0,0,0,0.6759138,500.4354,2.671024,0,0,3.382512,0.7114882,0.6759138,0,0,0,10.62527,0,0,0,14.00003,100,0.1114485,0.7435051,2.70601,0,14.00779
4/9/2007 12:00:00 PM,0.6910058,23.88889,166.7715,13.88777,0.9625518,3.277859,73.24487,44.31926,0.3998555,0.3998555,0,0,0,0.3998555,819.761,2.856959,0,0,3.277859,0.4209005,0.3998555,0,0,0,10.62527,0,0,0,14.00003,100,0.1114485,0.4398411,2.622288,0,13.90313
4/9/2007 1:00:00 PM,0.5858698,21.07183,150.9327,27.92793,0.8749843,2.992122,72.61008,46.32949,1.488279,1.488279,0,0,0,1.488279,201.0459,1.425514,0,0,2.992122,1.566609,1.488279,0,0,0,10.62527,0,0,0,14.00003,100,0.1114485,1.637106,2.393698,0,13.6174
4/9/2007 2:00:00 PM,0.4145387,16.42481,135.9783,42.60001,0.7269621,2.541018,69.23383,47.45899,0.8811691,0.8811691,0,-1,0,0.8811691,288.369,1.613472,0,0,2.541018,0.9275464,0.8811691,0,0,0,10.62527,0,0,0,14.00003,100,0.1114485,0.969286,2.032815,0,13.16629
4/9/2007 3:00:00 PM,0.2787024,10.36119,121.9835,57.4188,0.5285265,1.914702,63.55983,47.80187,0.3956344,0.3956344,0,0,0,0.3956344,483.9575,1.498245,0,0,1.914702,0.4164572,0.3956344,0,0,0,10.62527,0,0,0,14.00003,100,0.1114485,0.4351978,1.531762,0,12.53998
4/9/2007 4:00:00 PM,0.08872188,3.31579,108.757,72.29022,0.2797292,1.058095,56.43628,48.14475,0.5474184,0.5474184,0,0,0,0.5474184,193.2882,0.4818653,0,0,1.058095,0.5762299,0.5474184,0,0,0,10.62527,0,0,0,14.00003,100,0.1114485,0.6021603,0.8464761,0,11.68337
4/9/2007 5:00:00 PM,0,0,95.94598,90,0,0,47.53967,47.53967,3.362594,3.362594,1.25,0,0.50625,3.362594,0,0,0,0,0,2.223783,2.112594,0,0,0,10.62527,0,2.223783,-2.223783,11.65595,83.25665,0.1114485,3.698854,0,5,10.62527
4/9/2007 6:00:00 PM,0,0,83.11138,90,0,0,45.98661,45.98661,1.490811,1.490811,0,0,0,1.490811,0,0,2.220446E-16,0,0,1.569275,1.490811,0,0,2.470871,8.40149,0,1.569275,-1.569275,10.00179,71.44124,0.1114485,1.639892,0,0,8.40149
4/9/2007 7:00:00 PM,0,0,69.76509,90,0,0,44.51423,44.51423,2.797818,2.797818,0,-1,0,2.797818,0,0,0,0,0,2.945071,2.797818,0,0,4.214509,6.832216,0,2.945071,-2.945071,6.897416,49.26716,0.1114485,3.0776,0,0,6.832216
4/9/2007 8:00:00 PM,0,0,55.40387,90,0,0,42.81326,42.81326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.486811,3.887145,0,0,0,6.897416,49.26716,0.1114485,0,0,0,3.887145
4/9/2007 9:00:00 PM,0,0,39.59747,90,0,0,40.95766,40.95766,1.836604,1.836604,0,-1,0,1.836604,0,0,2.220446E-16,0,0,1.933268,1.836604,0,0,7.486811,3.887145,0,1.933268,-1.933268,4.859573,34.71116,0.1114485,2.020265,0,0,3.887145
4/9/2007 10:00:00 PM,0,0,22.19161,90,0,0,39.06845,39.06845,0.6273227,0.6273227,0,-1,0,0.6273227,0,0,1.110223E-16,0,0,0.6603397,0.6273227,0,0,9.634886,1.953877,0,0.6603397,-0.6603397,4.163514,29.73932,0.1114485,0.6900549,0,0,1.953877
4/9/2007 11:00:00 PM,0,0,3.580672,90,0,0,37.56918,37.56918,0.03452741,0.03452741,0,-1,0,0.03452741,0,0,0,0,0,0.03634464,0.03452741,0,0,10.3686,1.293537,0,0.03634464,-0.03634464,4.125203,29.46568,0.1114485,0.03798015,0,0,1.293537
4/10/2007 12:00:00 AM,0,0,-15.41061,90,0,0,36.49347,36.49347,0.6800612,0.6800612,0,-1,0,0.6800612,0,0,1.110223E-16,0,0,0.7158539,0.6800612,0,0,10.40898,1.257193,0,0.7158539,-0.7158539,3.370627,24.07586,0.1114485,0.7480673,0,0,1.257193
4/10/2007 1:00:00 AM,0,0,-33.41502,90,0,0,35.35725,35.35725,0.142986,0.142986,0,-1,0,0.142986,0,0,2.775558E-17,0,0,0.1505116,0.142986,0,0,11.20437,0.5413387,0,0.1505116,-0.1505116,3.211974,22.94262,0.1114485,0.1572846,0,0,0.5413387
4/10/2007 2:00:00 AM,0,0,-49.86647,90,0,0,34.35549,34.35549,0.4057024,0.3712858,0,-1,0,0.3712858,0,0,0.03441658,0.07498682,0,0.3908271,0.3712858,0,0,11.37161,0.3908271,0,0.3908271,-0.3908271,2.800006,20,0.1114485,0.4462726,0,0,0.3908271
4/10/2007 3:00:00 AM,0,0,-64.74696,90,0,0,33.58232,33.58232,0.7691754,0,0,-1,0,0,0,0,0.7691754,0.8460929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1114485,0.8460929,0,0,0
4/10/2007 4:00:00 AM,0,0,-78.42157,90,0,0,32.72848,32.72848,0.586323,0,0,-1,0,0,0,0,0.586323,0.6449553,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1114485,0.6449553,0,0,0
4/10/2007 5:00:00 AM,0,0,-91.38699,90,0,0,32.01582,32.01582,0.3576798,0.3576798,3.862943,0,1.219583,0.3576798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1118638,0.3934478,0,5,0
4/10/2007 6:00:00 AM,0.01915278,0.1867952,-104.1446,77.85777,0.09208936,0.3941641,34.25868,31.57882,0.2896214,0.2896214,3.794884,0,1.201003,0.2896214,136.0964,0,0,0,0.3941641,0,0,3.505263,3.33,8.475861,2.997,3.724164,0,3.724164,9.492173,67.8011,0.1122125,0.3185835,0.3153313,5,3.391164
4/10/2007 7:00:00 AM,0.2022595,7.482551,-117.1545,62.99015,0.4427958,1.797888,44.05929,31.06785,1.203461,1.203461,4.312732,0,1.342376,1.203461,149.3932,0,0,0,1.797888,0,0,3.109272,2.953808,4.751696,6.348748,4.751696,0,4.751696,14.00003,100,0.1125993,1.323807,1.43831,5,8.146635
4/10/2007 8:00:00 AM,0.3248489,13.94982,-130.8056,48.164,0.8969479,3.338509,59.13205,32.48645,0,0,0,0,0,0,0,3.338509,0,0,3.338509,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1125993,0,2.670807,0,13.96378
4/10/2007 9:00:00 AM,0.4123363,19.16256,-145.358,33.44613,1.041909,3.688147,67.25507,36.0968,0,0,0,-1,0,0,0,3.688147,0,0,3.688147,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1125993,0,2.950518,0,14.31342
4/10/2007 10:00:00 AM,0.636137,22.69437,-160.8463,19.10045,0.9354227,3.305235,67.53951,39.55924,1.773462,1.773462,0,0,0,1.773462,186.3719,1.438433,0,0,3.305235,1.866803,1.773462,0,0,0,10.62527,0,0,0,14.00003,100,0.1125993,1.950809,2.644188,0,13.93051
4/10/2007 11:00:00 AM,0.6557988,24.19523,-176.9948,7.652726,0.9817222,3.374448,71.82378,42.35609,1.318104,1.318104,0,0,0,1.318104,256.0078,1.986971,0,0,3.374448,1.387478,1.318104,0,0,0,10.62527,0,0,0,14.00003,100,0.1125993,1.449914,2.699559,0,13.99972
4/10/2007 12:00:00 PM,0.6654562,23.49734,166.7422,14.14023,0.960259,3.26905,73.29135,44.43355,2.167483,2.167483,0,0,0,2.167483,150.8224,0.9874892,0,0,3.26905,2.281561,2.167483,0,0,0,10.62527,0,0,0,14.00003,100,0.1125993,2.384231,2.61524,0,13.89432
4/10/2007 1:00:00 PM,0.5128096,20.6803,150.9616,28.08792,0.8724934,2.983622,72.6092,46.40345,1.209179,1.209179,0,0,0,1.209179,246.7477,1.710802,0,0,2.983622,1.27282,1.209179,0,0,0,10.62527,0,0,0,14.00003,100,0.1125993,1.330097,2.386897,0,13.6089
4/10/2007 2:00:00 PM,0.3486936,16.03897,136.0531,42.72396,0.9207304,3.093939,75.25359,47.53967,2.455557,2.455557,0,-1,0,2.455557,125.9975,0.5091424,0,0,3.093939,2.584797,2.455557,0,0,0,10.62527,0,0,0,14.00003,100,0.1125993,2.701113,2.475151,0,13.71921
4/10/2007 3:00:00 PM,0.1989605,9.983162,122.0907,57.52216,0.6042547,2.156953,65.92647,47.87582,1.237721,1.237721,0,0,0,1.237721,174.2681,0.8540891,0,0,2.156953,1.302864,1.237721,0,0,0,10.62527,0,0,0,14.00003,100,0.1125993,1.361493,1.725563,0,12.78223
4/10/2007 4:00:00 PM,0.07081982,2.944608,108.8847,72.37873,0.2507769,0.9530213,55.64722,48.21871,2.263621,2.263621,0,0,0,2.263621,42.10164,0,4.440892E-16,0,0.9530213,2.382759,2.263621,0,0,0,10.62527,0,1.429737,-1.429737,12.49295,89.2352,0.1125993,2.489983,0.7624171,0,11.5783
4/10/2007 5:00:00 PM,0,0,96.08469,90,0,0,47.61362,47.61362,0.6061731,0.6061731,0,0,0,0.6061731,0,0,0,0,0,0.638077,0.6061731,0,0,1.588597,9.195537,0,0.638077,-0.638077,11.82036,84.43098,0.1125993,0.6667904,0,0,9.195537
4/10/2007 6:00:00 PM,0,0,83.25254,90,0,0,46.1009,46.1009,4.369226,4.369226,1.25,0,0.50625,4.369226,0,0,0,0,0,3.283395,3.119226,0,0,2.297571,8.55746,0,3.283395,-3.283395,8.359358,59.70958,0.1125993,4.806148,0,5,8.55746
4/10/2007 7:00:00 PM,0,0,69.89877,90,0,0,44.62852,44.62852,4.021976,3.33,0,-1,0,3.33,0,0,0.6919758,1.094173,0,3.505263,3.33,0,0,5.945788,5.274065,0,3.505263,-3.505263,4.664486,33.31769,0.1125993,4.424173,0,0,5.274065
4/10/2007 8:00:00 PM,0,0,55.51607,90,0,0,42.96117,42.96117,2.47827,1.680362,0,-1,0,1.680362,0,0,0.7979084,1.045735,0,1.768802,1.680362,0,0,9.840525,1.768802,0,1.768802,-1.768802,2.800006,20,0.1125993,2.726097,0,0,1.768802
4/10/2007 9:00:00 PM,0,0,39.66815,90,0,0,41.10558,41.10558,1.643837,0,0,-1,0,0,0,0,1.643837,1.80822,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1125993,1.80822,0,0,0
4/10/2007 10:00:00 PM,0,0,22.19683,90,0,0,39.21636,39.21636,0.435498,0,0,-1,0,0,0,0,0.435498,0.4790478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1125993,0.4790478,0,0,0
4/10/2007 11:00:00 PM,0,0,3.502777,90,0,0,37.72381,37.72381,0.4530154,0,0,-1,0,0,0,0,0.4530154,0.4983169,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1125993,0.4983169,0,0,0
4/11/2007 12:00:00 AM,0,0,-15.56969,90,0,0,36.6481,36.6481,0.197178,0,0,-1,0,0,0,0,0.197178,0.2168958,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1125993,0.2168958,0,0,0
4/11/2007 1:00:00 AM,0,0,-33.63449,90,0,0,35.51188,35.51188,0.2846016,0,0,-1,0,0,0,0,0.2846016,0.3130617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1125993,0.3130617,0,0,0
4/11/2007 2:00:00 AM,0,0,-50.11975,90,0,0,34.5303,34.5303,0.3905826,0,0,-1,0,0,0,0,0.3905826,0.4296408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1125993,0.4296408,0,0,0
4/11/2007 3:00:00 AM,0,0,-65.014,90,0,0,33.73696,33.73696,0.08620555,0,0,-1,0,0,0,0,0.08620555,0.0948261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1125993,0.0948261,0,0,0
4/11/2007 4:00:00 AM,0,0,-78.69079,90,0,0,32.88311,32.88311,0.04650299,0,0,-1,0,0,0,0,0.04650299,0.05115328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1125993,0.05115328,0,0,0
4/11/2007 5:00:00 AM,0,0,-91.65234,90,0,0,32.1839,32.1839,0.4005353,0.4005353,3.905798,0,1.231283,0.4005353,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1130186,0.4405888,0,5,0
