Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/11/2007 6:00:00 AM,0.01334627,0,-104.4021,90,0,0,31.76707,31.76707,0.447628,0.447628,3.952891,0,1.244139,0.447628,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1134491,0.4923908,0,5,2.997
4/11/2007 7:00:00 AM,0.1720266,7.177345,-117.3996,62.94287,0.4425561,1.795095,44.24249,31.2561,0.1008909,0.1008909,3.606154,0,1.14948,0.1008909,1779.244,0,0,0,1.795095,0,0,3.505263,3.33,5.14586,5.994,5.125095,0,5.125095,13.98033,99.85929,0.1135779,0.11098,1.436076,5,7.789095
4/11/2007 8:00:00 AM,0.3521751,13.6267,-131.0308,48.13608,0.655826,2.545348,52.04399,32.67469,2.512171,2.512171,0,0,0,2.512171,101.3206,0,0,0,2.545348,2.64439,2.512171,0,0,0.0207648,10.60659,0,0.09904251,-0.09904251,13.87593,99.11358,0.1135779,2.763388,2.036278,0,13.15193
4/11/2007 9:00:00 AM,0.5301967,18.81817,-145.552,33.44962,0.8233322,3.034499,60.75618,36.26488,0.1324786,0.1324786,0,-1,0,0.1324786,2290.558,2.764236,0,0,3.034499,0.1394512,0.1324786,0,0,0.130812,10.50754,0.130812,0,0.130812,14.00003,100,0.1135635,0.1457265,2.427599,0,13.54204
4/11/2007 10:00:00 AM,0.6566437,22.32914,-160.9949,19.17519,0.9337904,3.298064,67.60651,39.67353,0.882761,0.882761,0,0,0,0.882761,373.6078,2.368842,0,0,3.298064,0.9292221,0.882761,0,0,0,10.62527,0,0,0,14.00003,100,0.1135635,0.9710371,2.638451,0,13.92334
4/11/2007 11:00:00 AM,0.6550046,23.81396,-177.0855,7.986517,0.9796991,3.366288,71.87866,42.47038,1.79458,1.79458,0,0,0,1.79458,187.5808,1.477256,0,0,3.366288,1.889032,1.79458,0,0,0,10.62527,0,0,0,14.00003,100,0.1135635,1.974038,2.69303,0,13.99156
4/11/2007 12:00:00 PM,0.6316411,23.10802,166.7142,14.39675,0.9579358,3.260162,73.33689,44.54785,0.08592736,0.08592736,0,0,0,0.08592736,3794.091,3.169712,0,0,3.260162,0.09044985,0.08592736,0,0,0,10.62527,0,0,0,14.00003,100,0.1135635,0.09452009,2.60813,0,13.88544
4/11/2007 1:00:00 PM,0.5632191,20.29109,150.9909,28.25044,0.8699808,2.974255,72.64886,46.51774,0.8055443,0.8055443,0,0,0,0.8055443,369.223,2.126314,0,0,2.974255,0.8479413,0.8055443,0,0,0,10.62527,0,0,0,14.00003,100,0.1135635,0.8860987,2.379404,0,13.59953
4/11/2007 2:00:00 PM,0.4178281,15.65551,136.128,42.84907,0.7218122,2.522346,69.27528,47.65396,0.4059102,0.4059102,0,-1,0,0.4059102,621.4049,2.095072,0,0,2.522346,0.4272739,0.4059102,0,0,0,10.62527,0,0,0,14.00003,100,0.1135635,0.4465012,2.017877,0,13.14762
4/11/2007 3:00:00 PM,0.2614353,9.607507,122.1977,57.62576,0.5234604,1.895906,63.59752,47.99012,0.1055921,0.1055921,0,0,0,0.1055921,1795.5,1.784757,0,0,1.895906,0.1111496,0.1055921,0,0,0,10.62527,0,0,0,14.00003,100,0.1135635,0.1161513,1.516725,0,12.52118
4/11/2007 4:00:00 PM,0.06916369,2.575823,109.0122,72.4668,0.2235391,0.8530034,54.95089,48.333,0.1121189,0.1121189,0,0,0,0.1121189,760.8024,0.7349834,0,0,0.8530034,0.1180199,0.1121189,0,0,0,10.62527,0,0,0,14.00003,100,0.1135635,0.1233308,0.6824027,0,11.47828
4/11/2007 5:00:00 PM,0,0,96.22344,90,0,0,47.72791,47.72791,0.2118813,0.2118813,0,0,0,0.2118813,0,0,2.775558E-17,0,0,0.2230329,0.2118813,0,0,0,10.62527,0,0.2230329,-0.2230329,13.76493,98.32074,0.1135635,0.2330694,0,0,10.62527
4/11/2007 6:00:00 PM,0,0,83.394,90,0,0,46.17486,46.17486,1.261763,1.261763,0,0,0,1.261763,0,0,2.220446E-16,0,0,1.328172,1.261763,0,0,0.2478144,10.40224,0,1.328172,-1.328172,12.36491,88.32064,0.1135635,1.387939,0,0,10.40224
4/11/2007 7:00:00 PM,0,0,70.03306,90,0,0,44.7361,44.7361,3.224583,3.224583,0,-1,0,3.224583,0,0,4.440892E-16,0.2170414,0,3.394298,3.224583,0,0,1.723561,9.07407,0,3.394298,-3.394298,8.78701,62.76424,0.1135635,3.547041,0,0,9.07407
4/11/2007 8:00:00 PM,0,0,55.62919,90,0,0,43.07547,43.07547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.495003,5.679772,0,0,0,8.78701,62.76424,0.1135635,0,0,0,5.679772
4/11/2007 9:00:00 PM,0,0,39.73993,90,0,0,41.21987,41.21987,5.817328,3.33,0,-1,0,3.33,0,0,2.487328,3.069061,0,3.505263,3.33,0,0,5.495003,5.679772,0,3.505263,-3.505263,5.092139,36.37235,0.1135635,6.399061,0,0,5.679772
4/11/2007 10:00:00 PM,0,0,22.20302,90,0,0,39.33065,39.33065,0.113273,0.113273,0,-1,0,0.113273,0,0,1.387779E-17,0,0,0.1192348,0.113273,0,0,9.38974,2.174509,0,0.1192348,-0.1192348,4.966455,35.4746,0.1135635,0.1246003,0,0,2.174509
4/11/2007 11:00:00 PM,0,0,3.425466,90,0,0,37.85827,37.85827,0.1373389,0.1373389,0,-1,0,0.1373389,0,0,2.775558E-17,0,0,0.1445672,0.1373389,0,0,9.522223,2.055274,0,0.1445672,-0.1445672,4.814067,34.38612,0.1135635,0.1510727,0,0,2.055274
4/12/2007 12:00:00 AM,0,0,-15.72839,90,0,0,36.77584,36.77584,0.6938649,0.6938649,0,-1,0,0.6938649,0,0,0,0,0,0.7303842,0.6938649,0,0,9.682853,1.910707,0,0.7303842,-0.7303842,4.044175,28.8869,0.1135635,0.7632514,0,0,1.910707
4/12/2007 1:00:00 AM,0,0,-33.85354,90,0,0,35.64634,35.64634,0.1621664,0.1621664,0,-1,0,0.1621664,0,0,2.775558E-17,0,0,0.1707015,0.1621664,0,0,10.49439,1.180322,0,0.1707015,-0.1707015,3.864239,27.60166,0.1135635,0.1783831,0,0,1.180322
4/12/2007 2:00:00 AM,0,0,-50.37228,90,0,0,34.67821,34.67821,0.541104,0.541104,0,-1,0,0.541104,0,0,1.110223E-16,0,0,0.5695831,0.541104,0,0,10.68406,1.009621,0,0.5695831,-0.5695831,3.263846,23.31314,0.1135635,0.5952144,0,0,1.009621
4/12/2007 3:00:00 AM,0,0,-65.27988,90,0,0,33.88487,33.88487,0.5689791,0.4180359,0,-1,0,0.4180359,0,0,0.1509433,0.2078412,0,0.4400378,0.4180359,0,0,11.31693,0.4400378,0,0.4400378,-0.4400378,2.800006,20,0.1135635,0.6258771,0,0,0.4400378
4/12/2007 4:00:00 AM,0,0,-78.95847,90,0,0,33.03102,33.03102,0.5575025,0,0,-1,0,0,0,0,0.5575025,0.6132528,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1135635,0.6132528,0,0,0
4/12/2007 5:00:00 AM,0,0,-91.91581,90,0,0,32.33181,32.33181,0.4434322,0.4434322,3.948695,0,1.242994,0.4434322,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1139875,0.4877754,0,5,0
4/12/2007 6:00:00 AM,0.01103337,0,-104.6574,90,0,0,31.91498,31.91498,0.2013648,0.2013648,3.706628,0,1.176909,0.2013648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1143383,0.2215013,0,5,2.997
4/12/2007 7:00:00 AM,0.1727049,6.873387,-117.6421,62.89804,0.4422747,1.79235,44.40405,31.42418,0.4116987,0.4116987,3.916962,0,1.234331,0.4116987,435.3549,0,0,0,1.79235,0,0,3.505263,3.33,5.14586,5.994,5.12235,0,5.12235,13.97773,99.84069,0.1145515,0.4528686,1.43388,5,7.78635
4/12/2007 8:00:00 AM,0.3339674,13.30492,-131.2533,48.1115,0.6550896,2.540304,52.1927,32.84278,0.9052576,0.9052576,0,0,0,0.9052576,280.6167,1.563891,0,0,2.540304,0.9529027,0.9052576,0,0,0.02350982,10.60412,0.02350982,0,0.02350982,14.00003,100,0.114549,0.9957833,2.032243,0,13.14442
4/12/2007 9:00:00 AM,0.4668773,18.47534,-145.7432,33.45789,0.8221124,3.027776,60.87695,36.41951,2.473583,2.473583,0,-1,0,2.473583,122.4045,0.4240044,0,0,3.027776,2.603771,2.473583,0,0,0,10.62527,0,0,0,14.00003,100,0.114549,2.720941,2.42222,0,13.65305
4/12/2007 10:00:00 AM,0.5654879,21.96575,-161.141,19.25755,0.9321184,3.290063,67.70667,39.82145,2.430492,2.430492,0,0,0,2.430492,135.3661,0.7316507,0,0,3.290063,2.558412,2.430492,0,0,0,10.62527,0,0,0,14.00003,100,0.114549,2.673541,2.63205,0,13.91534
4/12/2007 11:00:00 AM,0.6346459,23.43483,-177.1743,8.323473,0.9776406,3.358035,71.93245,42.58467,3.91058,3.91058,1.25,0,0.50625,3.91058,85.8705,0.5574241,0,0,3.358035,2.800611,2.66058,0,0,0,10.62527,0,0,0,14.00003,100,0.114549,4.301638,2.686428,5,13.98331
4/12/2007 12:00:00 PM,0.6204956,22.72105,166.6873,14.6568,0.9555839,3.2512,73.38155,44.66214,0.01506837,0.01506837,0,0,0,0.01506837,21576.33,3.235339,0,0,3.2512,0.01586144,0.01506837,0,0,0,10.62527,0,0,0,14.00003,100,0.114549,0.0165752,2.60096,0,13.87647
4/12/2007 1:00:00 PM,0.5248137,19.90435,151.0208,28.41523,0.8674484,2.964837,72.68792,46.63203,0.356269,0.356269,0,0,0,0.356269,832.1906,2.589817,0,0,2.964837,0.37502,0.356269,0,0,0,10.62527,0,0,0,14.00003,100,0.114549,0.3918959,2.37187,0,13.59011
4/12/2007 2:00:00 PM,0.3792097,15.27454,136.203,42.97516,0.7192216,2.512801,69.30578,47.76153,1.005109,1.005109,0,-1,0,1.005109,250.0028,1.454791,0,0,2.512801,1.058009,1.005109,0,0,0,10.62527,0,0,0,14.00003,100,0.114549,1.10562,2.010241,0,13.13807
4/12/2007 3:00:00 PM,0.238671,9.234369,122.3046,57.72947,0.5209242,1.886263,63.63669,48.10441,1.72638,1.72638,0,0,0,1.72638,109.2611,0.06901988,0,0,1.886263,1.817243,1.72638,0,0,0,10.62527,0,0,0,14.00003,100,0.114549,1.899019,1.50901,0,12.51154
4/12/2007 4:00:00 PM,0.05566147,2.20958,109.1397,72.55429,0.1980011,0.758418,54.30602,48.4473,1.176181,1.176181,0,0,0,1.176181,64.48138,0,0,0,0.758418,1.238086,1.176181,0,0,0,10.62527,0,0.4796677,-0.4796677,13.49441,96.38848,0.114549,1.2938,0.6067345,0,11.38369
4/12/2007 5:00:00 PM,0,0,96.36227,90,0,0,47.80187,47.80187,0.100872,0.100872,0,0,0,0.100872,0,0,1.387779E-17,0,0,0.106181,0.100872,0,0,0.5329641,10.14561,0,0.106181,-0.106181,13.38249,95.58902,0.114549,0.1109591,0,0,10.14561
4/12/2007 6:00:00 PM,0,0,83.53578,90,0,0,46.28915,46.28915,2.123204,2.123204,0,0,0,2.123204,0,0,4.440892E-16,0,0,2.234952,2.123204,0,0,0.650943,10.03943,0,2.234952,-2.234952,11.02664,78.76158,0.114549,2.335525,0,0,10.03943
4/12/2007 7:00:00 PM,0,0,70.16799,90,0,0,44.85039,44.85039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.134223,7.804474,0,0,0,11.02664,78.76158,0.114549,0,0,0,7.804474
4/12/2007 8:00:00 PM,0,0,55.74328,90,0,0,43.14942,43.14942,2.9226,2.9226,0,-1,0,2.9226,0,0,4.440892E-16,0,0,3.076421,2.9226,0,0,3.134223,7.804474,0,3.076421,-3.076421,7.783811,55.59854,0.114549,3.21486,0,0,7.804474
4/12/2007 9:00:00 PM,0,0,39.81286,90,0,0,41.33416,41.33416,3.228022,3.228022,0,-1,0,3.228022,0,0,4.440892E-16,0.2208242,0,3.397918,3.228022,0,0,6.552468,4.728053,0,3.397918,-3.397918,4.202091,30.01488,0.114549,3.550824,0,0,4.728053
4/12/2007 10:00:00 PM,0,0,22.21028,90,0,0,39.44495,39.44495,0.3297832,0.3297832,0,-1,0,0.3297832,0,0,0,0,0,0.3471403,0.3297832,0,0,10.32793,1.330135,0,0.3471403,-0.3471403,3.836173,27.40118,0.114549,0.3627616,0,0,1.330135
4/12/2007 11:00:00 PM,0,0,3.348853,90,0,0,37.96585,37.96585,0.6138726,0.6138726,0,-1,0,0.6138726,0,0,1.110223E-16,0,0,0.6461817,0.6138726,0,0,10.71364,0.9829949,0,0.6461817,-0.6461817,3.155038,22.53594,0.114549,0.6752598,0,0,0.9829949
4/13/2007 12:00:00 AM,0,0,-15.88657,90,0,0,36.91031,36.91031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.43162,0.3368132,0,0,0,3.155038,22.53594,0.114549,0,0,0,0.3368132
4/13/2007 1:00:00 AM,0,0,-34.07202,90,0,0,35.77409,35.77409,0.3695652,0.3199725,0,-1,0,0.3199725,0,0,0.04959273,0.08654925,0,0.3368132,0.3199725,0,0,11.43162,0.3368132,0,0.3368132,-0.3368132,2.800006,20,0.114549,0.4065218,0,0,0.3368132
4/13/2007 2:00:00 AM,0,0,-50.62392,90,0,0,34.7925,34.7925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.114549,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-65.54446,90,0,0,33.99916,33.99916,0.08375387,0,0,-1,0,0,0,0,0.08375387,0.09212925,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.114549,0.09212925,0,0,0
4/13/2007 4:00:00 AM,0,0,-79.22446,90,0,0,33.16549,33.16549,0.1104521,0,0,-1,0,0,0,0,0.1104521,0.1214973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.114549,0.1214973,0,0,0
4/13/2007 5:00:00 AM,0,0,-92.17725,90,0,0,32.46628,32.46628,0.1112033,0.1112033,3.616467,0,1.152295,0.1112033,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1148691,0.1223236,0,5,0
4/13/2007 6:00:00 AM,0.008360444,0,-104.9104,90,0,0,32.04944,32.04944,0.2117908,0.2117908,3.717054,0,1.179756,0.2117908,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1152162,0.2329699,0,5,2.997
4/13/2007 7:00:00 AM,0.1631704,6.570745,-117.8821,62.85571,0.4419499,1.78958,44.55073,31.57882,0,0,3.505263,0,1.121937,0,0,0,0,0,1.78958,0,0,3.505263,3.33,5.14586,5.994,5.11958,0,5.11958,13.9751,99.82191,0.1153052,0,1.431664,5,7.78358
4/13/2007 8:00:00 AM,0.3506074,12.98456,-131.473,48.0903,0.6543122,2.535625,52.306,32.97724,1.243359,1.243359,0,0,0,1.243359,203.9335,1.200546,0,0,2.535625,1.308799,1.243359,0,0,0.02628054,10.60162,0.02628054,0,0.02628054,14.00003,100,0.1153024,1.367695,2.0285,0,13.13725
4/13/2007 9:00:00 AM,0.4771833,18.13414,-145.9315,33.47093,0.8208517,3.02131,60.97588,36.55397,0.6609484,0.6609484,0,-1,0,0.6609484,457.1174,2.325575,0,0,3.02131,0.6957352,0.6609484,0,0,0,10.62527,0,0,0,14.00003,100,0.1153024,0.7270433,2.417048,0,13.64658
4/13/2007 10:00:00 AM,0.6522117,21.6043,-161.2845,19.3473,0.9304075,3.282676,67.77125,39.93574,1.337201,1.337201,0,0,0,1.337201,245.4885,1.875095,0,0,3.282676,1.40758,1.337201,0,0,0,10.62527,0,0,0,14.00003,100,0.1153024,1.470922,2.626141,0,13.90795
4/13/2007 11:00:00 AM,0.6684982,23.05795,-177.2611,8.66282,0.9755481,3.349693,71.98518,42.69897,1.900273,1.900273,0,0,0,1.900273,176.2743,1.349406,0,0,3.349693,2.000287,1.900273,0,0,0,10.62527,0,0,0,14.00003,100,0.1153024,2.0903,2.679754,0,13.97497
4/13/2007 12:00:00 PM,0.6210032,22.33656,166.6617,14.91986,0.9532055,3.242171,73.42538,44.77644,1.155598,1.155598,0,0,0,1.155598,280.5623,2.025752,0,0,3.242171,1.216419,1.155598,0,0,0,10.62527,0,0,0,14.00003,100,0.1153024,1.271157,2.593736,0,13.86744
4/13/2007 1:00:00 PM,0.5246697,19.5202,151.0514,28.58205,0.8648984,2.955374,72.72643,46.74633,2.048717,2.048717,0,0,0,2.048717,144.2549,0.7988303,0,0,2.955374,2.156544,2.048717,0,0,0,10.62527,0,0,0,14.00003,100,0.1153024,2.253588,2.364299,0,13.58065
4/13/2007 2:00:00 PM,0.3837908,14.89621,136.2781,43.10207,0.7166232,2.503126,69.34289,47.87582,2.512931,2.512931,0,-1,0,2.512931,99.60983,0,0,0,2.503126,2.64519,2.512931,0,0,0,10.62527,0,0.1420643,-0.1420643,13.85028,98.93037,0.1153024,2.764224,2.002501,0,13.1284
4/13/2007 3:00:00 PM,0.2334341,8.86389,122.4115,57.83316,0.518388,1.877099,63.635,48.17837,0,0,0,0,0,0,0,1.719249,0,0,1.877099,0,0,0,0,0.1578493,10.48321,0.1578493,0,0.1578493,14.00003,100,0.1152852,0,1.501679,0,12.36031
4/13/2007 4:00:00 PM,0.04711638,1.846021,109.2672,72.64112,0.2315697,0.8814209,55.3793,48.52125,0.7760763,0.7760763,0,0,0,0.7760763,113.574,0.06449853,0,0,0.8814209,0.8169224,0.7760763,0,0,0,10.62527,0,0,0,14.00003,100,0.1152852,0.8536839,0.7051368,0,11.50669
4/13/2007 5:00:00 PM,0,0,96.50119,90,0,0,47.87582,47.87582,2.664745,2.664745,0,0,0,2.664745,0,0,4.440892E-16,0,0,2.804995,2.664745,0,0,0,10.62527,0,2.804995,-2.804995,11.0433,78.88058,0.1152852,2.93122,0,0,10.62527
4/13/2007 6:00:00 PM,0,0,83.67791,90,0,0,46.36311,46.36311,2.576033,2.576033,0,0,0,2.576033,0,0,0,0,0,2.711613,2.576033,0,0,3.116661,7.820279,0,2.711613,-2.711613,8.185012,58.46426,0.1152852,2.833636,0,0,7.820279
4/13/2007 7:00:00 PM,0,0,70.3036,90,0,0,44.92435,44.92435,4.396128,3.33,0,-1,0,3.33,0,0,1.066128,1.505741,0,3.505263,3.33,0,0,6.129565,5.108666,0,3.505263,-3.505263,4.49014,32.07237,0.1152852,4.835741,0,0,5.108666
4/13/2007 8:00:00 PM,0,0,55.85838,90,0,0,43.30405,43.30405,1.558979,1.523233,0,-1,0,1.523233,0,0,0.03574587,0.1916437,0,1.603403,1.523233,0,0,10.0243,1.603403,0,1.603403,-1.603403,2.800006,20,0.1152852,1.714876,0,0,1.603403
4/13/2007 9:00:00 PM,0,0,39.88703,90,0,0,41.44846,41.44846,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1152852,0,0,0,0
4/13/2007 10:00:00 PM,0,0,22.2187,90,0,0,39.59286,39.59286,0.05214386,0,0,-1,0,0,0,0,0.05214386,0.05735825,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1152852,0.05735825,0,0,0
4/13/2007 11:00:00 PM,0,0,3.273056,90,0,0,38.08014,38.08014,0.4561406,0,0,-1,0,0,0,0,0.4561406,0.5017546,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1152852,0.5017546,0,0,0
4/14/2007 12:00:00 AM,0,0,-16.04409,90,0,0,37.0246,37.0246,0.130911,0,0,-1,0,0,0,0,0.130911,0.1440021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1152852,0.1440021,0,0,0
4/14/2007 1:00:00 AM,0,0,-34.28979,90,0,0,35.90855,35.90855,0.4530056,0,0,-1,0,0,0,0,0.4530056,0.4983061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1152852,0.4983061,0,0,0
4/14/2007 2:00:00 AM,0,0,-50.8745,90,0,0,34.92696,34.92696,0.3244553,0,0,-1,0,0,0,0,0.3244553,0.3569008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1152852,0.3569008,0,0,0
4/14/2007 3:00:00 AM,0,0,-65.80758,90,0,0,34.14708,34.14708,0.8720386,0,0,-1,0,0,0,0,0.8720386,0.9592425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1152852,0.9592425,0,0,0
4/14/2007 4:00:00 AM,0,0,-79.48862,90,0,0,33.32012,33.32012,0.3630968,0,0,-1,0,0,0,0,0.3630968,0.3994065,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1152852,0.3994065,0,0,0
4/14/2007 5:00:00 AM,0,0,-92.43654,90,0,0,32.62091,32.62091,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1152852,0,0,0,0
4/14/2007 6:00:00 AM,0.007424755,0,-105.161,90,0,0,32.22424,32.22424,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1152852,0,0,0,0
4/14/2007 7:00:00 AM,0.153191,6.269489,-118.1194,62.81592,0.4415803,1.786508,44.70967,31.7469,0,0,0,0,0,0,0,0,0,0,1.786508,0,0,0,0,11.80586,0,1.786508,0,1.786508,4.494836,32.1059,0.1150911,0,1.429206,0,1.786508
4/14/2007 8:00:00 AM,0.3282146,12.6657,-131.6897,48.0725,0.6534939,2.530611,52.43174,33.12515,0.7976679,0.7976679,0,0,0,0.7976679,317.2512,0,0,0,2.530611,0.8396504,0.7976679,0,0,10.01935,1.607857,1.69096,0,1.69096,6.099021,43.56435,0.1149079,0.8774347,2.024488,0,4.138468
4/14/2007 9:00:00 AM,0.5015826,17.79469,-146.117,33.48872,0.8195507,3.014472,61.08731,36.70189,1.030437,1.030437,0,-1,0,1.030437,292.5431,0,0,0,3.014472,1.08467,1.030437,0,0,8.328392,3.129721,1.929801,0,1.929801,7.929792,56.64126,0.1146997,1.133481,2.411577,0,6.144193
4/14/2007 10:00:00 AM,0.5826774,21.2449,-161.4253,19.44423,0.928659,3.275185,67.83467,40.05003,1.437975,1.437975,0,0,0,1.437975,227.7637,0,0,0,3.275185,1.513658,1.437975,0,0,6.398591,4.866542,1.761527,0,1.761527,9.600924,68.57789,0.1145102,1.581772,2.620148,0,8.141727
4/14/2007 11:00:00 AM,0.5847501,22.68344,-177.3457,9.003875,0.9734232,3.340515,72.07134,42.84688,1.463813,1.463813,0,0,0,1.463813,228.2064,0,0,0,3.340515,1.540856,1.463813,0,0,4.637064,6.451917,1.799659,0,1.799659,11.30823,80.77291,0.1143173,1.610195,2.672412,0,9.792432
4/14/2007 12:00:00 PM,0.607035,21.95466,166.6375,15.18548,0.9508021,3.233077,73.46844,44.89073,0,0,0,0,0,0,0,0.3956728,0,0,3.233077,0,0,0,0,2.837404,8.07161,2.837404,0,2.837404,14.00003,100,0.1140144,0,2.586462,0,11.30469
4/14/2007 1:00:00 PM,0.532199,19.13878,151.0825,28.75066,0.8623329,2.946005,72.7576,46.8539,2.317188,2.317188,0,0,0,2.317188,127.1371,0.50686,0,0,2.946005,2.439145,2.317188,0,0,0,10.62527,0,0,0,14.00003,100,0.1140144,2.548906,2.356804,0,13.57128
4/14/2007 2:00:00 PM,0.3756554,14.52066,136.3534,43.22964,0.7140193,2.493439,69.37982,47.99012,1.296564,1.296564,0,-1,0,1.296564,192.3113,1.128635,0,0,2.493439,1.364804,1.296564,0,0,0,10.62527,0,0,0,14.00003,100,0.1140144,1.42622,1.994751,0,13.11871
4/14/2007 3:00:00 PM,0.205817,8.496205,122.5183,57.93671,0.5158533,1.867467,63.67421,48.29266,1.24576,1.24576,0,0,0,1.24576,149.9059,0.5561407,0,0,1.867467,1.311326,1.24576,0,0,0,10.62527,0,0,0,14.00003,100,0.1140144,1.370336,1.493973,0,12.49274
4/14/2007 4:00:00 PM,0.04162999,1.485284,109.3946,72.72718,0.2048938,0.7830074,54.70018,48.63554,1.157546,1.157546,0,0,0,1.157546,67.64374,0,2.220446E-16,0,0.7830074,1.21847,1.157546,0,0,0,10.62527,0,0.4354621,-0.4354621,13.54101,96.72131,0.1140144,1.273301,0.6264059,0,11.40828
4/14/2007 5:00:00 PM,0,0,96.64022,90,0,0,48.03046,48.03046,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4838468,10.18981,0,0,0,13.54101,96.72131,0.1140144,0,0,0,10.18981
4/14/2007 6:00:00 PM,0,0,83.8204,90,0,0,46.4774,46.4774,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4838468,10.18981,0,0,0,13.54101,96.72131,0.1140144,0,0,0,10.18981
4/14/2007 7:00:00 PM,0,0,70.4399,90,0,0,45.07898,45.07898,0.9971899,0.9971899,0,-1,0,0.9971899,0,0,2.220446E-16,0,0,1.049674,0.9971899,0,0,0.4838468,10.18981,0,1.049674,-1.049674,12.43456,88.81809,0.1140144,1.096909,0,0,10.18981
4/14/2007 8:00:00 PM,0,0,55.97452,90,0,0,43.41163,43.41163,6.616778,3.33,0,-1,0,3.33,0,0,3.286778,3.948457,0,3.505263,3.33,0,0,1.650151,9.140139,0,3.505263,-3.505263,8.739686,62.4262,0.1140144,7.278456,0,0,9.140139
4/14/2007 9:00:00 PM,0,0,39.96249,90,0,0,41.56275,41.56275,2.271096,2.271096,0,-1,0,2.271096,0,0,0,0,0,2.390627,2.271096,0,0,5.544888,5.634875,0,2.390627,-2.390627,6.219744,44.42665,0.1140144,2.498205,0,0,5.634875
4/14/2007 10:00:00 PM,0,0,22.22838,90,0,0,39.70715,39.70715,0.7965087,0.7965087,0,-1,0,0.7965087,0,0,0,0,0,0.8384302,0.7965087,0,0,8.201139,3.244248,0,0.8384302,-0.8384302,5.33596,38.11393,0.1140144,0.8761596,0,0,3.244248
4/14/2007 11:00:00 PM,0,0,3.198193,90,0,0,38.2146,38.2146,0.3062756,0.3062756,0,-1,0,0.3062756,0,0,0,0,0,0.3223954,0.3062756,0,0,9.132729,2.405818,0,0.3223954,-0.3223954,4.996126,35.68654,0.1140144,0.3369032,0,0,2.405818
4/15/2007 12:00:00 AM,0,0,-16.20082,90,0,0,37.15906,37.15906,0.5387513,0.5387513,0,-1,0,0.5387513,0,0,1.110223E-16,0,0,0.5671066,0.5387513,0,0,9.490946,2.083423,0,0.5671066,-0.5671066,4.398343,31.41667,0.1140144,0.5926264,0,0,2.083423
4/15/2007 1:00:00 AM,0,0,-34.50669,90,0,0,36.04301,36.04301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.12106,1.516316,0,0,0,4.398343,31.41667,0.1140144,0,0,0,1.516316
4/15/2007 2:00:00 AM,0,0,-51.1239,90,0,0,35.05471,35.05471,0.285534,0.285534,0,-1,0,0.285534,0,0,5.551115E-17,0,0,0.3005621,0.285534,0,0,10.12106,1.516316,0,0.3005621,-0.3005621,4.081523,29.15368,0.1140144,0.3140875,0,0,1.516316
4/15/2007 3:00:00 AM,0,0,-66.06912,90,0,0,34.28154,34.28154,0.4853579,0.4853579,0,-1,0,0.4853579,0,0,0,0,0,0.510903,0.4853579,0,0,10.45502,1.215754,0,0.510903,-0.510903,3.542984,25.30698,0.1140144,0.5338936,0,0,1.215754
4/15/2007 4:00:00 AM,0,0,-79.75084,90,0,0,33.44786,33.44786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.02269,0.704851,0,0,0,3.542984,25.30698,0.1140144,0,0,0,0.704851
4/15/2007 5:00:00 AM,0,0,-92.69357,90,0,0,32.74865,32.74865,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.02269,0.704851,0,0,0,3.542984,25.30698,0.1140144,0,0,0,0.704851
4/15/2007 6:00:00 AM,0.006293838,0,-105.409,90,0,0,32.37215,32.37215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.02269,0.704851,0,0,0,3.542984,25.30698,0.1140144,0,0,0,0.704851
4/15/2007 7:00:00 AM,0.1647602,5.969692,-118.3539,62.77872,0.4411639,1.783398,44.85363,31.90153,0.9490539,0.9490539,4.454317,0,1.381029,0.9490539,187.9133,0,0,0,1.783398,0,0,3.505263,3.33,11.02269,0.704851,5.113398,0,5.113398,8.393979,59.95687,0.1143759,1.043959,1.426718,5,2.488249
4/15/2007 8:00:00 AM,0.3242137,12.34843,-131.9035,48.05812,0.6526347,2.52506,52.58358,33.29995,1.496412,1.496412,4.69977,0,1.448037,1.496412,168.7409,0,0,0,2.52506,0,0,3.203358,3.04319,5.909294,5.30691,5.56825,0,5.56825,13.67649,97.68898,0.1147545,1.646053,2.020048,5,7.831969
4/15/2007 9:00:00 AM,0.4944738,17.45705,-146.2994,33.5112,0.8182099,3.007768,61.1838,36.83635,1.711215,1.711215,0,-1,0,1.711215,175.768,0.8654451,0,0,3.007768,1.801279,1.711215,0,0,0.3410445,10.31833,0.3410445,0,0.3410445,14.00003,100,0.1147183,1.882336,2.406215,0,13.3261
4/15/2007 10:00:00 AM,0.5368432,20.88766,-161.5633,19.54811,0.9268739,3.267594,67.89697,40.16433,0.7849562,0.7849562,0,0,0,0.7849562,416.2773,2.441324,0,0,3.267594,0.8262696,0.7849562,0,0,0,10.62527,0,0,0,14.00003,100,0.1147183,0.8634518,2.614075,0,13.89287
4/15/2007 11:00:00 AM,0.5924222,22.31139,-177.4283,9.346038,0.9712675,3.332911,72.0808,42.92083,0.9209631,0.9209631,0,0,0,0.9209631,361.8941,2.363476,0,0,3.332911,0.9694349,0.9209631,0,0,0,10.62527,0,0,0,14.00003,100,0.1147183,1.013059,2.666329,0,13.95819
4/15/2007 12:00:00 PM,0.6024999,21.57548,166.6146,15.45317,0.9483758,3.224805,73.46949,44.96468,1.373963,1.373963,0,0,0,1.373963,234.7083,1.778528,0,0,3.224805,1.446277,1.373963,0,0,0,10.62527,0,0,0,14.00003,100,0.1147183,1.511359,2.579844,0,13.85008
4/15/2007 1:00:00 PM,0.5192472,18.76021,151.1144,28.92082,0.8597539,2.937131,72.76087,46.93458,1.13278,1.13278,0,0,0,1.13278,259.2852,1.744731,0,0,2.937131,1.1924,1.13278,0,0,0,10.62527,0,0,0,14.00003,100,0.1147183,1.246058,2.349705,0,13.5624
4/15/2007 2:00:00 PM,0.3816417,14.14801,136.429,43.3577,0.7114118,2.484401,69.3756,48.06408,0.1647619,0.1647619,0,-1,0,0.1647619,1507.873,2.310967,0,0,2.484401,0.1734336,0.1647619,0,0,0,10.62527,0,0,0,14.00003,100,0.1147183,0.1812381,1.987521,0,13.10967
4/15/2007 3:00:00 PM,0.2078892,8.131453,122.6252,58.03999,0.5133215,1.858319,63.67266,48.36662,1.540595,1.540595,0,0,0,1.540595,120.6235,0.2366403,0,0,1.858319,1.621679,1.540595,0,0,0,10.62527,0,0,0,14.00003,100,0.1147183,1.694654,1.486655,0,12.48359
4/15/2007 4:00:00 PM,0.03710203,1.127509,109.522,72.81236,0.1314051,0.508384,52.5922,48.7095,0.4979145,0.4979145,0,0,0,0.4979145,102.1027,0,0,0,0.508384,0.5241205,0.4979145,0,0,0,10.62527,0,0.01573644,-0.01573644,13.98344,99.88152,0.1147183,0.5477059,0.4067073,0,11.13366
4/15/2007 5:00:00 PM,0,0,96.77939,90,0,0,48.06408,48.06408,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.01748494,10.60954,0,0,0,13.98344,99.88152,0.1147183,0,0,0,10.60954
4/15/2007 6:00:00 PM,0,0,83.96328,90,0,0,46.55136,46.55136,1.36214,1.36214,0,0,0,1.36214,0,0,2.220446E-16,0,0,1.433832,1.36214,0,0,0.01748494,10.60954,0,1.433832,-1.433832,12.47205,89.08588,0.1147183,1.498354,0,0,10.60954
4/15/2007 7:00:00 PM,0,0,70.57693,90,0,0,45.15294,45.15294,0.2683434,0.2683434,0,-1,0,0.2683434,0,0,0,0,0,0.2824667,0.2683434,0,0,1.610632,9.175706,0,0.2824667,-0.2824667,12.1743,86.95913,0.1147183,0.2951777,0,0,9.175706
4/15/2007 8:00:00 PM,0,0,56.09175,90,0,0,43.49231,43.49231,0.6715138,0.6715138,0,-1,0,0.6715138,0,0,1.110223E-16,0,0,0.7068567,0.6715138,0,0,1.924483,8.893239,0,0.7068567,-0.7068567,11.42921,81.63705,0.1147183,0.7386652,0,0,8.893239
4/15/2007 9:00:00 PM,0,0,40.0393,90,0,0,41.67704,41.67704,1.105653,1.105653,0,-1,0,1.105653,0,0,2.220446E-16,0,0,1.163845,1.105653,0,0,2.70988,8.186382,0,1.163845,-1.163845,10.20241,72.87421,0.1147183,1.216218,0,0,8.186382
4/15/2007 10:00:00 PM,0,0,22.2394,90,0,0,39.78783,39.78783,0.2019729,0.2019729,0,-1,0,0.2019729,0,0,2.775558E-17,0,0,0.2126031,0.2019729,0,0,4.003041,7.022538,0,0.2126031,-0.2126031,9.978307,71.27348,0.1147183,0.2221702,0,0,7.022538
4/15/2007 11:00:00 PM,0,0,3.124379,90,0,0,38.30873,38.30873,0.2762817,0.2762817,0,-1,0,0.2762817,0,0,0,0,0,0.2908228,0.2762817,0,0,4.239266,6.809935,0,0.2908228,-0.2908228,9.671753,69.08381,0.1147183,0.3039098,0,0,6.809935
4/16/2007 12:00:00 AM,0,0,-16.35663,90,0,0,37.25319,37.25319,0.4054,0.4054,0,-1,0,0.4054,0,0,5.551115E-17,0,0,0.4267369,0.4054,0,0,4.562403,6.519112,0,0.4267369,-0.4267369,9.221932,65.87081,0.1147183,0.44594,0,0,6.519112
4/16/2007 1:00:00 AM,0,0,-34.72258,90,0,0,36.13714,36.13714,0.2838382,0.2838382,0,-1,0,0.2838382,0,0,5.551115E-17,0,0,0.2987771,0.2838382,0,0,5.036555,6.092375,0,0.2987771,-0.2987771,8.906994,63.62126,0.1147183,0.312222,0,0,6.092375
4/16/2007 2:00:00 AM,0,0,-51.37196,90,0,0,35.169,35.169,0.1580422,0.1580422,0,-1,0,0.1580422,0,0,2.775558E-17,0,0,0.1663602,0.1580422,0,0,5.368529,5.793598,0,0.1663602,-0.1663602,8.731635,62.36869,0.1147183,0.1738464,0,0,5.793598
4/16/2007 3:00:00 AM,0,0,-66.32893,90,0,0,34.39583,34.39583,0.186598,0.186598,0,-1,0,0.186598,0,0,2.775558E-17,0,0,0.1964189,0.186598,0,0,5.553374,5.627237,0,0.1964189,-0.1964189,8.524591,60.88981,0.1147183,0.2052578,0,0,5.627237
4/16/2007 4:00:00 AM,0,0,-80.01098,90,0,0,33.56216,33.56216,0.3013096,0.3013096,0,-1,0,0.3013096,0,0,0,0,0,0.3171681,0.3013096,0,0,5.771617,5.430819,0,0.3171681,-0.3171681,8.190267,58.50179,0.1147183,0.3314406,0,0,5.430819
4/16/2007 5:00:00 AM,0,0,-92.9482,90,0,0,32.86295,32.86295,0.3536348,0.3536348,0,0,0,0.3536348,0,0,5.551115E-17,0,0,0.3722472,0.3536348,0,0,6.124026,5.11365,0,0.3722472,-0.3722472,7.797884,55.69906,0.1147183,0.3889983,0,0,5.11365
4/16/2007 6:00:00 AM,0.003433879,0,-105.6543,90,0,0,32.50661,32.50661,0.3436258,0.3436258,0,0,0,0.3436258,0,0,5.551115E-17,0,0,0.3617114,0.3436258,0,0,6.537634,4.741404,0,0.3617114,-0.3617114,7.416606,52.97565,0.1147183,0.3779884,0,0,4.741404
4/16/2007 7:00:00 AM,0.1261852,5.671424,-118.5854,62.74416,0.5743984,2.268928,48.97081,32.04944,0.9066311,0.9066311,0,0,0,0.9066311,250.2593,0,0,0,2.268928,0.9543484,0.9066311,0,0,6.939536,4.379692,1.31458,0,1.31458,8.663726,61.88364,0.1145791,0.9972941,1.815143,0,6.64862
4/16/2007 8:00:00 AM,0.3070388,12.03282,-132.1142,48.04717,0.6517346,2.520074,52.68636,33.42769,0.7375561,0.7375561,0,0,0,0.7375561,341.679,0,0,0,2.520074,0.7763748,0.7375561,0,0,5.624956,5.562814,1.743699,0,1.743699,10.31794,73.69946,0.114395,0.8113117,2.016059,0,8.082888
4/16/2007 9:00:00 AM,0.4194482,17.12135,-146.4788,33.53834,0.81683,3.001327,61.25853,36.95064,0,0,0,-1,0,0,0,0,0,0,3.001327,0,0,0,0,3.881257,7.132143,3.001327,0,3.001327,13.16525,94.03733,0.1140795,0,2.401061,0,10.13347
4/16/2007 10:00:00 AM,0.535752,20.53267,-161.6986,19.65868,0.9250536,3.260763,67.9169,40.23828,1.391836,1.391836,0,0,0,1.391836,234.2778,0.9157423,0,0,3.260763,1.46509,1.391836,0,0,0.8799301,9.833337,0.8799301,0,0.8799301,14.00003,100,0.1139873,1.531019,2.60861,0,13.0941
4/16/2007 11:00:00 AM,0.5505113,21.94194,-177.5086,9.688777,0.9690826,3.325078,72.09625,43.00151,1.960928,1.960928,0,0,0,1.960928,169.5665,1.260943,0,0,3.325078,2.064135,1.960928,0,0,0,10.62527,0,0,0,14.00003,100,0.1139873,2.157021,2.660062,0,13.95035
4/16/2007 12:00:00 PM,0.4907846,21.19914,166.5933,15.72252,0.9459286,3.216475,73.4699,45.03864,1.25216,1.25216,0,0,0,1.25216,256.8741,1.898411,0,0,3.216475,1.318063,1.25216,0,0,0,10.62527,0,0,0,14.00003,100,0.1139873,1.377376,2.57318,0,13.84175
4/16/2007 1:00:00 PM,0.4733071,18.38462,151.1471,29.09229,0.8571635,2.928357,72.75694,47.00853,2.12618,2.12618,0,0,0,2.12618,137.7286,0.6902733,0,0,2.928357,2.238084,2.12618,0,0,0,10.62527,0,0,0,14.00003,100,0.1139873,2.338798,2.342686,0,13.55363
4/16/2007 2:00:00 PM,0.3796194,13.7784,136.5048,43.48608,0.7088029,2.475902,69.33711,48.10441,0.345335,0.345335,0,-1,0,0.345335,716.9566,2.112391,0,0,2.475902,0.3635105,0.345335,0,0,0,10.62527,0,0,0,14.00003,100,0.1139873,0.3798684,1.980721,0,13.10118
4/16/2007 3:00:00 PM,0.2042178,7.769765,122.7321,58.14286,0.5107939,1.849107,63.67803,48.4473,0,0,0,0,0,0,0,1.849107,0,0,1.849107,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1139873,0,1.479286,0,12.47438
4/16/2007 4:00:00 PM,0.02974111,0.7728303,109.6494,72.89655,0.1458014,0.5625516,53.05957,48.74984,1.510855,1.510855,0,0,0,1.510855,37.23398,0,2.220446E-16,0,0.5625516,1.590374,1.510855,0,0,0,10.62527,0,1.027822,-1.027822,12.91661,92.2613,0.1139873,1.661941,0.4500413,0,11.18783
4/16/2007 5:00:00 PM,0,0,96.9187,90,0,0,48.14475,48.14475,1.279878,1.279878,0,0,0,1.279878,0,0,0,0,0,1.34724,1.279878,0,0,1.142025,9.597452,0,1.34724,-1.34724,11.49649,82.11764,0.1139873,1.407866,0,0,9.597452
4/16/2007 6:00:00 PM,0,0,84.10656,90,0,0,46.63203,46.63203,1.103867,1.103867,0,0,0,1.103867,0,0,0,0,0,1.161965,1.103867,0,0,2.638958,8.250212,0,1.161965,-1.161965,10.27167,73.36895,0.1139873,1.214254,0,0,8.250212
4/16/2007 7:00:00 PM,0,0,70.71469,90,0,0,45.23361,45.23361,3.702373,3.33,0,-1,0,3.33,0,0,0.372373,0.7426103,0,3.505263,3.33,0,0,3.930031,7.088247,0,3.505263,-3.505263,6.576802,46.97706,0.1139873,4.07261,0,0,7.088247
4/16/2007 8:00:00 PM,0,0,56.2101,90,0,0,43.6066,43.6066,2.620844,2.620844,0,-1,0,2.620844,0,0,4.440892E-16,0,0,2.758783,2.620844,0,0,7.824768,3.582983,0,2.758783,-2.758783,3.668789,26.20559,0.1139873,2.882928,0,0,3.582983
4/16/2007 9:00:00 PM,0,0,40.11752,90,0,0,41.751,41.751,2.712853,0.7829906,0,-1,0,0.7829906,0,0,1.929863,2.201148,0,0.8242006,0.7829906,0,0,10.89008,0.8242006,0,0.8242006,-0.8242006,2.800006,20,0.1139873,2.984139,0,0,0.8242006
4/16/2007 10:00:00 PM,0,0,22.25185,90,0,0,39.86178,39.86178,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1139873,0,0,0,0
4/16/2007 11:00:00 PM,0,0,3.05173,90,0,0,38.38268,38.38268,0.2689234,0,0,-1,0,0,0,0,0.2689234,0.2958157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1139873,0.2958157,0,0,0
4/17/2007 12:00:00 AM,0,0,-16.51137,90,0,0,37.32714,37.32714,0.08642656,0,0,-1,0,0,0,0,0.08642656,0.09506921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1139873,0.09506921,0,0,0
4/17/2007 1:00:00 AM,0,0,-34.93733,90,0,0,36.23126,36.23126,0.05233444,0,0,-1,0,0,0,0,0.05233444,0.05756788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1139873,0.05756788,0,0,0
4/17/2007 2:00:00 AM,0,0,-51.61853,90,0,0,35.28329,35.28329,0.036461,0,0,-1,0,0,0,0,0.036461,0.0401071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1139873,0.0401071,0,0,0
4/17/2007 3:00:00 AM,0,0,-66.58687,90,0,0,34.51012,34.51012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1139873,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-80.26891,90,0,0,33.67645,33.67645,0.1300897,0,0,-1,0,0,0,0,0.1300897,0.1430987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1139873,0.1430987,0,0,0
4/17/2007 5:00:00 AM,0,0,-93.20033,90,0,0,32.97724,32.97724,0.4021478,0.4021478,3.907411,0,1.231723,0.4021478,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1143777,0.4423625,0,5,0
4/17/2007 6:00:00 AM,0.002457731,0,-105.8969,90,0,0,32.63436,32.63436,0.6256083,0.6256083,4.130871,0,1.292728,0.6256083,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1148277,0.6881692,0,5,2.997
4/17/2007 7:00:00 AM,0.1083789,5.374758,-118.8139,62.71227,0.5152604,2.054153,47.34266,32.1839,1.03502,1.03502,4.289449,0,1.336019,1.03502,198.4651,0,0,0,2.054153,0,0,3.254429,3.091707,5.14586,5.994,5.14586,0,5.14586,14.00003,100,0.1151284,1.138522,1.643322,5,8.048153
4/17/2007 8:00:00 AM,0.2501929,11.71896,-132.3218,48.03966,0.8116819,3.048221,57.64535,33.56216,1.053103,1.053103,0,0,0,1.053103,289.4515,1.939692,0,0,3.048221,1.108529,1.053103,0,0,0,10.62527,0,0,0,14.00003,100,0.1151284,1.158413,2.438577,0,13.6735
4/17/2007 9:00:00 AM,0.4224951,16.78766,-146.655,33.57008,0.815412,2.99477,61.33208,37.06494,0.1249769,0.1249769,0,-1,0,0.1249769,2396.259,2.863215,0,0,2.99477,0.1315546,0.1249769,0,0,0,10.62527,0,0,0,14.00003,100,0.1151284,0.1374746,2.395816,0,13.62004
4/17/2007 10:00:00 AM,0.5791904,20.18004,-161.831,19.77567,0.9231992,3.253835,67.9358,40.31224,0.6004933,0.6004933,0,0,0,0.6004933,541.8603,2.621737,0,0,3.253835,0.6320982,0.6004933,0,0,0,10.62527,0,0,0,14.00003,100,0.1151284,0.6605426,2.603068,0,13.87911
4/17/2007 11:00:00 AM,0.6170774,21.57519,-177.5866,10.03162,0.9668702,3.318216,72.06265,43.03513,0,0,0,0,0,0,0,3.318216,0,0,3.318216,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1151284,0,2.654572,0,13.94349
4/17/2007 12:00:00 PM,0.6215343,20.82576,166.5734,15.99312,0.9434623,3.208821,73.43532,45.07898,2.069541,2.069541,0,0,0,2.069541,155.0499,1.030356,0,0,3.208821,2.178464,2.069541,0,0,0,10.62527,0,0,0,14.00003,100,0.1151284,2.276495,2.567056,0,13.8341
4/17/2007 1:00:00 PM,0.4469425,18.01213,151.1805,29.26484,0.854564,2.920347,72.71152,47.04215,0.8317512,0.8317512,0,0,0,0.8317512,351.1083,2.04482,0,0,2.920347,0.8755276,0.8317512,0,0,0,10.62527,0,0,0,14.00003,100,0.1151284,0.9149263,2.336278,0,13.54562
4/17/2007 2:00:00 PM,0.3298894,13.41196,136.581,43.61464,0.7061946,2.466858,69.33286,48.17837,3.261206,3.261206,0,-1,0,3.261206,75.6425,0,4.440892E-16,0.257327,2.466858,3.432849,3.261206,0,0,0,10.62527,0,0.9659907,-0.9659907,12.98178,92.72684,0.1151284,3.587327,1.973486,0,13.09213
4/17/2007 3:00:00 PM,0.1676663,7.411276,122.8391,58.24521,0.6747568,2.366881,68.68298,48.48091,0.8010501,0.8010501,0,0,0,0.8010501,295.4722,0.4503471,0,0,2.366881,0.8432106,0.8010501,0,0,1.073323,9.659284,1.073323,0,1.073323,14.00003,100,0.1150163,0.8811551,1.893505,0,12.02616
4/17/2007 4:00:00 PM,0.02365199,0.4213824,109.7768,72.97967,0.1151881,0.4466936,52.18584,48.78345,2.035353,2.035353,0,0,0,2.035353,21.94673,0,0,0,0.4466936,2.142477,2.035353,0,0,0,10.62527,0,1.695784,-1.695784,12.21251,87.23208,0.1150163,2.238889,0.3573549,0,11.07197
4/17/2007 5:00:00 PM,0,0,97.05817,90,0,0,48.17837,48.17837,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.884204,8.92949,0,0,0,12.21251,87.23208,0.1150163,0,0,0,8.92949
4/17/2007 6:00:00 PM,0,0,84.25024,90,0,0,46.70599,46.70599,0.8592352,0.8592352,0,0,0,0.8592352,0,0,1.110223E-16,0,0,0.9044581,0.8592352,0,0,1.884204,8.92949,0,0.9044581,-0.9044581,11.25913,80.42221,0.1150163,0.9451587,0,0,8.92949
4/17/2007 7:00:00 PM,0,0,70.8532,90,0,0,45.30757,45.30757,2.19614,2.19614,0,-1,0,2.19614,0,0,0,0,0,2.311727,2.19614,0,0,2.889158,8.025032,0,2.311727,-2.311727,8.822359,63.01672,0.1150163,2.415754,0,0,8.025032
4/17/2007 8:00:00 PM,0,0,56.3296,90,0,0,43.68055,43.68055,0.6679884,0.6679884,0,-1,0,0.6679884,0,0,1.110223E-16,0,0,0.7031456,0.6679884,0,0,5.457743,5.713306,0,0.7031456,-0.7031456,8.081178,57.72258,0.1150163,0.7347872,0,0,5.713306
4/17/2007 9:00:00 PM,0,0,40.1972,90,0,0,41.82495,41.82495,3.488535,3.33,0,-1,0,3.33,0,0,0.1585348,0.5073883,0,3.505263,3.33,0,0,6.239016,5.01016,0,3.505263,-3.505263,4.386306,31.3307,0.1150163,3.837388,0,0,5.01016
4/17/2007 10:00:00 PM,0,0,22.26581,90,0,0,39.97608,39.97608,0.2863549,0.2863549,0,-1,0,0.2863549,0,0,0,0,0,0.3014262,0.2863549,0,0,10.13375,1.504897,0,0.3014262,-0.3014262,4.068575,29.06119,0.1150163,0.3149904,0,0,1.504897
4/17/2007 11:00:00 PM,0,0,2.980363,90,0,0,38.47681,38.47681,0.1558279,0.1558279,0,-1,0,0.1558279,0,0,2.775558E-17,0,0,0.1640294,0.1558279,0,0,10.46867,1.203471,0,0.1640294,-0.1640294,3.895673,27.82618,0.1150163,0.1714107,0,0,1.203471
4/18/2007 12:00:00 AM,0,0,-16.66491,90,0,0,37.42126,37.42126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.65093,1.039441,0,0,0,3.895673,27.82618,0.1150163,0,0,0,1.039441
4/18/2007 1:00:00 AM,0,0,-35.15077,90,0,0,36.32539,36.32539,0.48516,0.48516,0,-1,0,0.48516,0,0,0,0,0,0.5106947,0.48516,0,0,10.65093,1.039441,0,0.5106947,-0.5106947,3.357353,23.98105,0.1150163,0.533676,0,0,1.039441
4/18/2007 2:00:00 AM,0,0,-51.86347,90,0,0,35.37742,35.37742,0.4726953,0.4726953,0,-1,0,0.4726953,0,0,5.551115E-17,0.01765553,0,0.497574,0.4726953,0,0,11.21836,0.5287466,0,0.497574,-0.497574,2.832865,20.2347,0.1150163,0.5199648,0,0,0.5287466
4/18/2007 3:00:00 AM,0,0,-66.8428,90,0,0,34.60425,34.60425,0.2291849,0.029614,0,-1,0,0.029614,0,0,0.1995709,0.2224894,0,0.03117263,0.029614,0,0,11.77122,0.03117263,0,0.03117263,-0.03117263,2.800006,20,0.1150163,0.2521034,0,0,0.03117263
4/18/2007 4:00:00 AM,0,0,-80.52449,90,0,0,33.79074,33.79074,0.4515149,0,0,-1,0,0,0,0,0.4515149,0.4966664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1150163,0.4966664,0,0,0
4/18/2007 5:00:00 AM,0,0,-93.44982,90,0,0,33.1117,33.1117,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1150163,0,0,0,0
4/18/2007 6:00:00 AM,0.001759624,0,-106.1365,90,0,0,32.76882,32.76882,0.2309088,0.2309088,3.736172,0,1.184975,0.2309088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1153521,0.2539997,0,5,0
4/18/2007 7:00:00 AM,0.1179674,5.079766,-119.0394,62.68309,0.5815654,2.290705,49.47141,32.33181,1.10579,1.10579,4.611053,0,1.423818,1.10579,207.1555,4.440892E-16,0,0,2.290705,0,0,3.505263,3.33,8.475861,2.997,5.620706,0,5.620706,11.29139,80.65263,0.1156862,1.216369,1.832564,5,5.287705
4/18/2007 8:00:00 AM,0.3014977,11.40694,-132.5261,48.03558,0.6498124,2.509797,52.8814,33.67645,1.081112,1.081112,0,0,0,1.081112,232.1495,0,0,0,2.509797,1.138013,1.081112,0,0,2.855155,8.055634,1.371784,0,1.371784,12.59278,89.94824,0.1155435,1.189224,2.007838,0,10.56543
4/18/2007 9:00:00 AM,0.4909303,16.45609,-146.828,33.60635,0.8139564,2.988478,61.38392,37.15906,0.2039782,0.2039782,0,-1,0,0.2039782,1465.097,1.290393,0,0,2.988478,0.2147139,0.2039782,0,0,1.483371,9.29024,1.483371,0,1.483371,14.00003,100,0.1153896,0.224376,2.390782,0,12.27872
4/18/2007 10:00:00 AM,0.5798917,19.82988,-161.9605,19.89884,0.9213122,3.246814,67.9537,40.38619,2.09554,2.09554,0,0,0,2.09554,154.9392,1.040982,0,0,3.246814,2.205832,2.09554,0,0,0,10.62527,0,0,0,14.00003,100,0.1153896,2.305094,2.597451,0,13.87209
4/18/2007 11:00:00 AM,0.6005874,21.21125,-177.6623,10.37413,0.9646321,3.31113,72.03516,43.07547,0.7036751,0.7036751,0,0,0,0.7036751,470.5481,2.570419,0,0,3.31113,0.7407106,0.7036751,0,0,0,10.62527,0,0,0,14.00003,100,0.1153896,0.7740426,2.648904,0,13.9364
4/18/2007 12:00:00 PM,0.5814694,20.45545,166.5551,16.26456,0.940979,3.201116,73.40021,45.11932,0.816477,0.816477,0,0,0,0.816477,392.0644,2.341666,0,0,3.201116,0.8594494,0.816477,0,0,0,10.62527,0,0,0,14.00003,100,0.1153896,0.8981247,2.560893,0,13.82639
4/18/2007 1:00:00 PM,0.4683843,17.64286,151.2148,29.43825,0.8519572,2.91218,72.67274,47.08249,1.106523,1.106523,0,0,0,1.106523,263.1829,1.747419,0,0,2.91218,1.164761,1.106523,0,0,0,10.62527,0,0,0,14.00003,100,0.1153896,1.217176,2.329744,0,13.53745
4/18/2007 2:00:00 PM,0.3587093,13.04881,136.6575,43.74321,0.7035888,2.45901,69.25344,48.17837,1.018455,1.018455,0,-1,0,1.018455,241.4451,1.386952,0,0,2.45901,1.072058,1.018455,0,0,0,10.62527,0,0,0,14.00003,100,0.1153896,1.120301,1.967208,0,13.08428
4/18/2007 3:00:00 PM,0.1930759,7.056117,122.9462,58.34692,0.5057545,1.832204,63.55993,48.48091,0,0,0,0,0,0,0,1.832204,0,0,1.832204,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1153896,0,1.465764,0,12.45748
4/18/2007 4:00:00 PM,0.01996928,0.07329678,109.9044,73.06161,0.09737435,0.3787653,51.65841,48.78345,1.642335,1.642335,0,0,0,1.642335,23.0626,0,2.220446E-16,0,0.3787653,1.728774,1.642335,0,0,0,10.62527,0,1.350009,-1.350009,12.57699,89.83549,0.1153896,1.806569,0.3030123,0,11.00404
4/18/2007 5:00:00 PM,0,0,97.19781,90,0,0,48.17837,48.17837,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.50001,9.275266,0,0,0,12.57699,89.83549,0.1153896,0,0,0,9.275266
4/18/2007 6:00:00 PM,0,0,84.39433,90,0,0,46.70599,46.70599,0.7844706,0.7844706,0,0,0,0.7844706,0,0,0,0,0,0.8257586,0.7844706,0,0,1.50001,9.275266,0,0.8257586,-0.8257586,11.70657,83.61817,0.1153896,0.8629177,0,0,9.275266
4/18/2007 7:00:00 PM,0,0,70.99249,90,0,0,45.34118,45.34118,1.07947,1.07947,0,-1,0,1.07947,0,0,2.220446E-16,0,0,1.136285,1.07947,0,0,2.417519,8.449507,0,1.136285,-1.136285,10.50882,75.06284,0.1153896,1.187418,0,0,8.449507
4/18/2007 8:00:00 PM,0,0,56.45027,90,0,0,43.72089,43.72089,2.644967,2.644967,0,-1,0,2.644967,0,0,4.440892E-16,0,0,2.784175,2.644967,0,0,3.680058,7.313222,0,2.784175,-2.784175,7.57404,54.10018,0.1153896,2.909463,0,0,7.313222
4/18/2007 9:00:00 PM,0,0,40.2784,90,0,0,41.89891,41.89891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.773586,4.529047,0,0,0,7.57404,54.10018,0.1153896,0,0,0,4.529047
4/18/2007 10:00:00 PM,0,0,22.28138,90,0,0,40.05003,40.05003,0.5030838,0.5030838,0,-1,0,0.5030838,0,0,1.110223E-16,0,0,0.5295619,0.5030838,0,0,6.773586,4.529047,0,0.5295619,-0.5295619,7.015833,50.11299,0.1153896,0.5533922,0,0,4.529047
4/18/2007 11:00:00 PM,0,0,2.91039,90,0,0,38.53732,38.53732,0.2191899,0.2191899,0,-1,0,0.2191899,0,0,2.775558E-17,0,0,0.2307262,0.2191899,0,0,7.361988,3.999485,0,0.2307262,-0.2307262,6.772626,48.3758,0.1153896,0.2411089,0,0,3.999485
4/19/2007 12:00:00 AM,0,0,-16.81711,90,0,0,37.49522,37.49522,0.8040264,0.8040264,0,-1,0,0.8040264,0,0,1.110223E-16,0,0,0.8463436,0.8040264,0,0,7.618351,3.768759,0,0.8463436,-0.8463436,5.880502,42.0035,0.1153896,0.884429,0,0,3.768759
4/19/2007 1:00:00 AM,0,0,-35.36276,90,0,0,36.39934,36.39934,0.07736405,0.07736405,0,-1,0,0.07736405,0,0,1.387779E-17,0,0,0.08143584,0.07736405,0,0,8.558732,2.922415,0,0.08143584,-0.08143584,5.794661,41.39035,0.1153896,0.08510046,0,0,2.922415
4/19/2007 2:00:00 AM,0,0,-52.10663,90,0,0,35.47154,35.47154,0.3125552,0.3125552,0,-1,0,0.3125552,0,0,5.551115E-17,0,0,0.3290054,0.3125552,0,0,8.649217,2.840979,0,0.3290054,-0.3290054,5.447858,38.9132,0.1153896,0.3438107,0,0,2.840979
4/19/2007 3:00:00 AM,0,0,-67.0966,90,0,0,34.69838,34.69838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.014778,2.511974,0,0,0,5.447858,38.9132,0.1153896,0,0,0,2.511974
4/19/2007 4:00:00 AM,0,0,-80.77761,90,0,0,33.8647,33.8647,0.8934233,0.8934233,0,-1,0,0.8934233,0,0,1.110223E-16,0,0,0.9404456,0.8934233,0,0,9.014778,2.511974,0,0.9404456,-0.9404456,4.456542,31.83238,0.1153896,0.9827657,0,0,2.511974
4/19/2007 5:00:00 AM,0,0,-93.69659,90,0,0,33.18566,33.18566,0.1107093,0.1107093,0,0,0,0.1107093,0,0,1.387779E-17,0,0,0.1165361,0.1107093,0,0,10.05972,1.571528,0,0.1165361,-0.1165361,4.333702,30.95495,0.1153896,0.1217802,0,0,1.571528
4/19/2007 6:00:00 AM,0.001302429,0,-106.3732,90,0,0,32.86295,32.86295,0.1955761,0.1955761,0,0,0,0.1955761,0,0,2.775558E-17,0,0,0.2058696,0.1955761,0,0,10.1892,1.454992,0,0.2058696,-0.2058696,4.116696,29.40491,0.1153896,0.2151337,0,0,1.454992
4/19/2007 7:00:00 AM,0.1241654,4.786522,-119.2616,62.65664,0.3995807,1.621422,44.17072,32.44611,2.261161,2.261161,5,0,1.53,2.261161,71.70752,0,0,0,1.621422,0,0,2.738839,2.601897,10.41795,1.249123,4.22332,0,4.22332,8.123289,58.02338,0.1159712,2.487277,1.297138,5,2.870545
4/19/2007 8:00:00 AM,0.3068769,11.09684,-132.7271,48.03493,0.6487906,2.504607,52.96685,33.79074,1.623394,1.623394,4.610545,0,1.423679,1.623394,154.2821,0,0,0,2.504607,0,0,2.987151,2.837794,6.194626,5.05011,5.342401,0,5.342401,13.19153,94.22507,0.1163272,1.785733,2.003685,5,7.554717
4/19/2007 9:00:00 AM,0.4458823,16.12672,-146.9977,33.64708,0.8124644,2.981825,61.44836,37.26663,0.4262978,0.4262978,0,-1,0,0.4262978,699.4699,1.680864,0,0,2.981825,0.4487345,0.4262978,0,0,0.852226,9.858271,0.852226,0,0.852226,14.00003,100,0.116239,0.4689275,2.38546,0,12.8401
4/19/2007 10:00:00 AM,0.5520877,19.48228,-162.0871,20.02788,0.9193939,3.240414,67.93624,40.42653,1.260298,1.260298,0,0,0,1.260298,257.1148,1.913784,0,0,3.240414,1.32663,1.260298,0,0,0,10.62527,0,0,0,14.00003,100,0.116239,1.386328,2.592331,0,13.86569
4/19/2007 11:00:00 AM,0.5502744,20.85023,-177.7356,10.71592,0.9623699,3.303231,72.04134,43.14942,1.553621,1.553621,0,0,0,1.553621,212.615,1.667841,0,0,3.303231,1.635391,1.553621,0,0,0,10.62527,0,0,0,14.00003,100,0.116239,1.708983,2.642585,0,13.9285
4/19/2007 12:00:00 PM,0.5313337,20.08833,166.5384,16.53648,0.9384807,3.193511,73.35777,45.15294,1.660525,1.660525,0,0,0,1.660525,192.3193,1.445589,0,0,3.193511,1.747921,1.660525,0,0,0,10.62527,0,0,0,14.00003,100,0.116239,1.826578,2.554808,0,13.81878
4/19/2007 1:00:00 PM,0.4621637,17.27694,151.25,29.61229,0.8493454,2.903994,72.63383,47.12283,0.9184408,0.9184408,0,0,0,0.9184408,316.1874,1.937214,0,0,2.903994,0.9667798,0.9184408,0,0,0,10.62527,0,0,0,14.00003,100,0.116239,1.010285,2.323195,0,13.52927
4/19/2007 2:00:00 PM,0.3524165,12.68908,136.7343,43.87164,0.7009876,2.45052,69.21521,48.21871,0.2693248,0.2693248,0,-1,0,0.2693248,909.8753,2.16702,0,0,2.45052,0.2834998,0.2693248,0,0,0,10.62527,0,0,0,14.00003,100,0.116239,0.2962573,1.960416,0,13.07579
4/19/2007 3:00:00 PM,0.1679037,6.704414,123.0533,58.44788,0.5032442,1.823505,63.52499,48.52125,0.1409716,0.1409716,0,0,0,0.1409716,1293.527,1.675114,0,0,1.823505,0.1483911,0.1409716,0,0,0,10.62527,0,0,0,14.00003,100,0.116239,0.1550687,1.458804,0,12.44878
4/19/2007 4:00:00 PM,0.01575497,0,110.0319,90,0,0,48.8238,48.8238,1.30027,1.30027,0,0,0,1.30027,0,0,0,0,0,1.368706,1.30027,0,0,0,10.62527,0,1.368706,-1.368706,12.55729,89.69472,0.116239,1.430297,0,0,10.62527
4/19/2007 5:00:00 PM,0,0,97.33763,90,0,0,48.21871,48.21871,0.9250309,0.9250309,0,0,0,0.9250309,0,0,1.110223E-16,0,0,0.9737168,0.9250309,0,0,1.520784,9.256569,0,0.9737168,-0.9737168,11.5309,82.36339,0.116239,1.017534,0,0,9.256569
4/19/2007 6:00:00 PM,0,0,84.53885,90,0,0,46.77995,46.77995,1.783608,1.783608,0,0,0,1.783608,0,0,2.220446E-16,0,0,1.877482,1.783608,0,0,2.602692,8.282851,0,1.877482,-1.877482,9.551858,68.22742,0.116239,1.961968,0,0,8.282851
4/19/2007 7:00:00 PM,0,0,71.13254,90,0,0,45.42186,45.42186,0.2892661,0.2892661,0,-1,0,0.2892661,0,0,5.551115E-17,0,0,0.3044907,0.2892661,0,0,4.688783,6.40537,0,0.3044907,-0.3044907,9.230897,65.93484,0.116239,0.3181927,0,0,6.40537
4/19/2007 8:00:00 PM,0,0,56.57214,90,0,0,43.79485,43.79485,1.250296,1.250296,0,-1,0,1.250296,0,0,2.220446E-16,0,0,1.316101,1.250296,0,0,5.027105,6.100879,0,1.316101,-1.316101,7.843605,56.02563,0.116239,1.375326,0,0,6.100879
4/19/2007 9:00:00 PM,0,0,40.36116,90,0,0,41.97959,41.97959,1.668179,1.668179,0,-1,0,1.668179,0,0,2.220446E-16,0,0,1.755978,1.668179,0,0,6.48944,4.784778,0,1.755978,-1.755978,5.992641,42.8045,0.116239,1.834997,0,0,4.784778
4/19/2007 10:00:00 PM,0,0,22.29864,90,0,0,40.12399,40.12399,0.5194195,0.5194195,0,-1,0,0.5194195,0,0,0,0,0,0.5467574,0.5194195,0,0,8.440527,3.0288,0,0.5467574,-0.5467574,5.416308,38.68784,0.116239,0.5713615,0,0,3.0288
4/19/2007 11:00:00 PM,0,0,2.841927,90,0,0,38.61127,38.61127,0.5888231,0.5888231,0,-1,0,0.5888231,0,0,1.110223E-16,0,0,0.6198139,0.5888231,0,0,9.048035,2.482043,0,0.6198139,-0.6198139,4.762968,34.02113,0.116239,0.6477054,0,0,2.482043
4/20/2007 12:00:00 AM,0,0,-16.96785,90,0,0,37.56918,37.56918,0.2510241,0.2510241,0,-1,0,0.2510241,0,0,5.551115E-17,0,0,0.2642359,0.2510241,0,0,9.736716,1.862229,0,0.2642359,-0.2642359,4.484438,32.03164,0.116239,0.2761265,0,0,1.862229
