Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/29/2007 2:00:00 AM,0,0,-54.40937,90,0,0,36.21109,36.21109,0.2988574,0.2988574,0,-1,0,0.2988574,0,0,0,0,0,0.3145867,0.2988574,0,0,1.371479,9.390943,0,0.3145867,-0.3145867,12.36732,88.33786,0.1205218,0.3287431,0,0,9.390943
4/29/2007 3:00:00 AM,0,0,-69.48767,90,0,0,35.45137,35.45137,0.2277185,0.2277185,0,-1,0,0.2277185,0,0,2.775558E-17,0,0,0.2397037,0.2277185,0,0,1.72102,9.076356,0,0.2397037,-0.2397037,12.11465,86.53307,0.1205218,0.2504904,0,0,9.076356
4/29/2007 4:00:00 AM,0,0,-83.14703,90,0,0,34.69838,34.69838,0.1608559,0.1608559,0,-1,0,0.1608559,0,0,2.775558E-17,0,0,0.1693221,0.1608559,0,0,1.987358,8.836652,0,0.1693221,-0.1693221,11.93617,85.25822,0.1205218,0.1769415,0,0,8.836652
4/29/2007 5:00:00 AM,0,0,-95.98994,90,0,0,34.07312,34.07312,0.7224216,0.7224216,0,0,0,0.7224216,0,0,1.110223E-16,0,0,0.7604438,0.7224216,0,0,2.175493,8.66733,0,0.7604438,-0.7604438,11.1346,79.53267,0.1205218,0.7946638,0,0,8.66733
4/29/2007 6:00:00 AM,0,0,-108.555,90,0,0,33.83108,33.83108,0.5632613,0.5632613,0,0,0,0.5632613,0,0,1.110223E-16,0,0,0.5929067,0.5632613,0,0,3.020431,7.906887,0,0.5929067,-0.5929067,10.50962,75.06854,0.1205218,0.6195874,0,0,7.906887
4/29/2007 7:00:00 AM,0.03661339,1.966685,-121.2903,62.5453,0.1738673,0.7275451,38.5256,33.44786,2.09531,2.09531,0,0,0,2.09531,34.72255,0,0,0,0.7275451,2.205589,2.09531,0,0,3.679216,7.31398,0,1.478044,-1.478044,8.951622,63.94003,0.1205218,2.304841,0.5820361,0,8.041525
4/29/2007 8:00:00 AM,0.1795487,8.120111,-134.539,48.21159,0.8320471,3.091532,59.42185,34.69838,0.4462111,0.4462111,0,0,0,0.4462111,692.8407,0,0,0,3.091532,0.4696959,0.4462111,0,0,5.321487,5.835936,2.621836,0,2.621836,11.43891,81.70637,0.1202641,0.4908322,2.473226,0,8.927468
4/29/2007 9:00:00 AM,0.3030022,12.97533,-148.5024,34.27882,0.7957637,2.916116,61.69564,38.00618,2.4497,2.4497,0,-1,0,2.4497,119.0397,0,0,0,2.916116,2.578631,2.4497,0,0,2.699651,8.195588,0.3374844,0,0.3374844,11.75908,83.99326,0.120231,2.69467,2.332893,0,11.1117
4/29/2007 10:00:00 AM,0.4231066,16.17016,-163.1797,21.57718,0.8988175,3.171161,67.77419,40.88371,1.694036,1.694036,0,0,0,1.694036,187.1956,0,0,0,3.171161,1.783195,1.694036,0,0,2.362167,8.499324,1.387965,0,1.387965,13.07582,93.39852,0.1200951,1.863439,2.536928,0,11.67048
4/29/2007 11:00:00 AM,0.4074618,17.42457,-178.3314,14.02975,0.9388277,3.23201,71.58636,43.41163,0,0,0,0,0,0,0,2.257809,0,0,3.23201,0,0,0,0,0.9742014,9.748493,0.9742014,0,0.9742014,14.00003,100,0.1199999,0,2.585608,0,12.9805
4/29/2007 12:00:00 PM,0.3555212,16.61745,166.4659,19.2125,1.158575,3.760454,80.35838,45.34118,0.1051861,0.1051861,0,0,0,0.1051861,3575.049,3.649732,0,0,3.760454,0.1107222,0.1051861,0,0,0,10.62527,0,0,0,14.00003,100,0.1199999,0.1157047,3.008364,0,14.38573
4/29/2007 1:00:00 PM,0.2756306,13.82751,151.6563,31.34071,0.9634119,3.214874,76.2938,47.27074,2.072747,2.072747,0,0,0,2.072747,155.1021,1.033035,0,0,3.214874,2.181839,2.072747,0,0,0,10.62527,0,0,0,14.00003,100,0.1199999,2.280022,2.571899,0,13.84015
4/29/2007 2:00:00 PM,0.23173,9.306166,137.5285,45.11608,0.6756271,2.370672,68.63428,48.40696,0.8682485,0.8682485,0,-1,0,0.8682485,273.0407,1.456726,0,0,2.370672,0.9139458,0.8682485,0,0,0,10.62527,0,0,0,14.00003,100,0.1199999,0.9550734,1.896537,0,12.99595
4/29/2007 3:00:00 PM,0.06883682,3.404125,124.1347,59.39153,0.3346707,1.249308,58.6476,48.7095,0.4468722,0.4468722,0,0,0,0.4468722,279.5672,0.7789165,0,0,1.249308,0.4703918,0.4468722,0,0,0,10.62527,0,0,0,14.00003,100,0.1199999,0.4915594,0.9994466,0,11.87458
4/29/2007 4:00:00 PM,0,0,111.3123,90,0,0,49.05238,49.05238,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1199999,0,0,0,10.62527
4/29/2007 5:00:00 PM,0,0,98.74494,90,0,0,48.52125,48.52125,2.374783,2.374783,0,0,0,2.374783,0,0,0,0,0,2.499772,2.374783,0,0,0,10.62527,0,2.499772,-2.499772,11.36504,81.17867,0.1199999,2.612261,0,0,10.62527
4/29/2007 6:00:00 PM,0,0,86.00582,90,0,0,47.12283,47.12283,1.924887,1.924887,0,0,0,1.924887,0,0,2.220446E-16,0,0,2.026197,1.924887,0,0,2.777524,8.125503,0,2.026197,-2.026197,9.229239,65.923,0.1199999,2.117376,0,0,8.125503
4/29/2007 7:00:00 PM,0,0,72.57518,90,0,0,45.91265,45.91265,1.697953,1.697953,0,-1,0,1.697953,0,0,0,0,0,1.787319,1.697953,0,0,5.028854,6.099306,0,1.787319,-1.787319,7.345239,52.46589,0.1199999,1.867748,0,0,6.099306
4/29/2007 8:00:00 PM,0,0,57.85905,90,0,0,44.3596,44.3596,0.5402068,0.5402068,0,-1,0,0.5402068,0,0,0,0,0,0.5686387,0.5402068,0,0,7.014764,4.311986,0,0.5686387,-0.5686387,6.745841,48.18448,0.1199999,0.5942274,0,0,4.311986
4/29/2007 9:00:00 PM,0,0,41.28296,90,0,0,42.54434,42.54434,0.5366691,0.5366691,0,-1,0,0.5366691,0,0,1.110223E-16,0,0,0.5649149,0.5366691,0,0,7.646585,3.743348,0,0.5649149,-0.5649149,6.150368,43.93111,0.1199999,0.590336,0,0,3.743348
4/29/2007 10:00:00 PM,0,0,22.5799,90,0,0,40.72908,40.72908,0.1586925,0.1586925,0,-1,0,0.1586925,0,0,2.775558E-17,0,0,0.1670447,0.1586925,0,0,8.274268,3.178433,0,0.1670447,-0.1670447,5.974288,42.6734,0.1199999,0.1745618,0,0,3.178433
4/29/2007 11:00:00 PM,0,0,2.264195,90,0,0,39.25669,39.25669,0.6342192,0.6342192,0,-1,0,0.6342192,0,0,0,0,0,0.6675991,0.6342192,0,0,8.459873,3.011388,0,0.6675991,-0.6675991,5.270576,37.6469,0.1199999,0.6976411,0,0,3.011388
4/30/2007 12:00:00 AM,0,0,-18.36514,90,0,0,38.2146,38.2146,0.1227138,0.1227138,0,-1,0,0.1227138,0,0,0,0,0,0.1291724,0.1227138,0,0,9.20165,2.343789,0,0.1291724,-0.1291724,5.134417,36.67433,0.1199999,0.1349851,0,0,2.343789
4/30/2007 1:00:00 AM,0,0,-37.55805,90,0,0,37.15906,37.15906,0.6024693,0.6024693,0,-1,0,0.6024693,0,0,0,0,0,0.6341782,0.6024693,0,0,9.345175,2.214617,0,0.6341782,-0.6341782,4.465934,31.89947,0.1199999,0.6627162,0,0,2.214617
4/30/2007 2:00:00 AM,0,0,-54.62373,90,0,0,36.25143,36.25143,0.01525395,0.01525395,0,-1,0,0.01525395,0,0,1.734723E-18,0,0,0.01605679,0.01525395,0,0,10.04982,1.580438,0,0.01605679,-0.01605679,4.449009,31.77857,0.1199999,0.01677935,0,0,1.580438
4/30/2007 3:00:00 AM,0,0,-69.70932,90,0,0,35.49171,35.49171,0.1271781,0.1271781,0,-1,0,0.1271781,0,0,0,0,0,0.1338717,0.1271781,0,0,10.06766,1.564382,0,0.1338717,-0.1338717,4.307896,30.77062,0.1199999,0.1398959,0,0,1.564382
4/30/2007 4:00:00 AM,0,0,-83.36533,90,0,0,34.73871,34.73871,0.07625964,0.07625964,0,-1,0,0.07625964,0,0,1.387779E-17,0,0,0.08027331,0.07625964,0,0,10.2164,1.43051,0,0.08027331,-0.08027331,4.22328,30.16623,0.1199999,0.0838856,0,0,1.43051
4/30/2007 5:00:00 AM,0,0,-96.19967,90,0,0,34.11346,34.11346,0.280532,0.280532,0,0,0,0.280532,0,0,0,0,0,0.2952968,0.280532,0,0,10.3056,1.350237,0,0.2952968,-0.2952968,3.91201,27.94287,0.1199999,0.3085852,0,0,1.350237
4/30/2007 6:00:00 AM,0,0,-108.7528,90,0,0,33.88487,33.88487,0.7213903,0.7213903,0,0,0,0.7213903,0,0,1.110223E-16,0,0,0.7593582,0.7213903,0,0,10.63371,1.05494,0,0.7593582,-0.7593582,3.111576,22.2255,0.1199999,0.7935293,0,0,1.05494
4/30/2007 7:00:00 AM,0.03128081,1.697639,-121.4721,62.54943,0.1444883,0.6072041,37.72529,33.50837,0,0,0,0,0,0,0,0,0,0,0.6072041,0,0,0,0,11.47744,0.2955817,0.6072041,0,0.6072041,3.68762,26.34009,0.1199406,0,0.4857633,0,0.9027858
4/30/2007 8:00:00 AM,0.1916317,7.836758,-134.6991,48.24664,0.6349832,2.443491,53.51521,34.73871,1.249324,1.249324,4.754588,0,1.463002,1.249324,195.585,0,0,0,2.443491,0,0,3.505263,3.33,10.87023,0.8420654,5.773491,0,5.773491,9.164835,65.46297,0.1202406,1.374257,1.954793,5,3.285556
4/30/2007 9:00:00 AM,0.3215147,12.67649,-148.6326,34.36188,0.7939418,2.910058,61.6609,38.02635,1.466816,1.466816,0,-1,0,1.466816,198.3928,0,0,0,2.910058,1.544017,1.466816,0,0,5.096741,6.038207,1.366041,0,1.366041,10.46078,74.71967,0.1201078,1.613498,2.328047,0,8.948265
4/30/2007 10:00:00 AM,0.4419256,15.85754,-163.271,21.7514,0.8966562,3.164865,67.70808,40.88371,0.2015697,0.2015697,0,0,0,0.2015697,1570.109,0,0,0,3.164865,0.2121787,0.2015697,0,0,3.7307,7.267644,2.952686,0,2.952686,13.26194,94.72795,0.1198217,0.2217267,2.531892,0,10.43251
4/30/2007 11:00:00 AM,0.4601909,17.10276,-178.3766,14.34562,0.9364231,3.225284,71.5125,43.41163,1.297094,1.297094,0,0,0,1.297094,248.6545,1.081908,0,0,3.225284,1.365363,1.297094,0,0,0.7780139,9.925062,0.7780139,0,0.7780139,14.00003,100,0.1197465,1.426804,2.580227,0,13.15035
4/30/2007 12:00:00 PM,0.4234197,16.29277,166.4686,19.46989,0.9105854,3.112173,72.69291,45.34118,1.069672,1.069672,0,0,0,1.069672,290.9464,1.986202,0,0,3.112173,1.125971,1.069672,0,0,0,10.62527,0,0,0,14.00003,100,0.1197465,1.17664,2.489738,0,13.73745
4/30/2007 1:00:00 PM,0.344361,13.50597,151.7028,31.50806,0.8208718,2.819935,71.91206,47.27074,0.5026619,0.5026619,0,0,0,0.5026619,561.0004,2.290817,0,0,2.819935,0.5291178,0.5026619,0,0,0,10.62527,0,0,0,14.00003,100,0.1197465,0.5529281,2.255948,0,13.44521
4/30/2007 2:00:00 PM,0.2247919,8.99178,137.6108,45.23355,0.6731924,2.363249,68.56017,48.40696,0,0,0,-1,0,0,0,2.363249,0,0,2.363249,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1197465,0,1.890599,0,12.98852
4/30/2007 3:00:00 PM,0.06869803,3.098258,124.2438,59.47711,0.3373053,1.258546,58.72649,48.7095,1.304106,1.304106,0,0,0,1.304106,96.5064,0,0,0,1.258546,1.372743,1.304106,0,0,0,10.62527,0,0.1141974,-0.1141974,13.87965,99.14018,0.1197465,1.434517,1.006837,0,11.88382
4/30/2007 4:00:00 PM,0,0,111.4407,90,0,0,49.05238,49.05238,0.2215054,0.2215054,0,0,0,0.2215054,0,0,2.775558E-17,0,0,0.2331636,0.2215054,0,0,0.126886,10.51108,0,0.2331636,-0.2331636,13.63388,97.38464,0.1197465,0.2436559,0,0,10.51108
4/30/2007 5:00:00 PM,0,0,98.88632,90,0,0,48.52125,48.52125,4.199969,4.199969,1.25,0,0.50625,4.199969,0,0,0,0,0,3.105231,2.94997,0,0,0.3859566,10.27791,0,3.105231,-3.105231,10.36068,74.00468,0.1197465,4.619967,0,5,10.27791
4/30/2007 6:00:00 PM,0,0,86.15434,90,0,0,47.12283,47.12283,2.958516,2.958516,5,0,1.53,2.958516,0,0,0,0,0,0,0,2.041484,1.93941,3.836213,7.172682,1.93941,0,1.93941,12.20056,87.1467,0.120058,3.254368,0,5,7.172682
4/30/2007 7:00:00 PM,0,0,72.72333,90,0,0,45.94627,45.94627,1.783032,1.783032,0,-1,0,1.783032,0,0,2.220446E-16,0,0,1.876876,1.783032,0,0,1.896804,8.918151,0,1.876876,-1.876876,10.22216,73.01529,0.120058,1.961335,0,0,8.918151
4/30/2007 8:00:00 PM,0,0,57.9945,90,0,0,44.39994,44.39994,1.578851,1.578851,0,-1,0,1.578851,0,0,2.220446E-16,0,0,1.661949,1.578851,0,0,3.982221,7.041275,0,1.661949,-1.661949,8.470313,60.50212,0.120058,1.736737,0,0,7.041275
4/30/2007 9:00:00 PM,0,0,41.38506,90,0,0,42.58467,42.58467,0.2582113,0.2582113,0,-1,0,0.2582113,0,0,5.551115E-17,0,0,0.2718014,0.2582113,0,0,5.828831,5.379326,0,0.2718014,-0.2718014,8.183809,58.45567,0.120058,0.2840325,0,0,5.379326
4/30/2007 10:00:00 PM,0,0,22.62026,90,0,0,40.76941,40.76941,0.1994333,0.1994333,0,-1,0,0.1994333,0,0,2.775558E-17,0,0,0.2099297,0.1994333,0,0,6.130833,5.107525,0,0.2099297,-0.2099297,7.962524,56.87506,0.120058,0.2193766,0,0,5.107525
4/30/2007 11:00:00 PM,0,0,2.219358,90,0,0,39.29031,39.29031,0.5073536,0.5073536,0,-1,0,0.5073536,0,0,0,0,0,0.5340564,0.5073536,0,0,6.364088,4.897595,0,0.5340564,-0.5340564,7.399579,52.85403,0.120058,0.558089,0,0,4.897595
5/1/2007 12:00:00 AM,0,0,-18.49103,90,0,0,38.25494,38.25494,0.3748911,0.3748911,0,-1,0,0.3748911,0,0,5.551115E-17,0,0,0.3946222,0.3748911,0,0,6.957484,4.363539,0,0.3946222,-0.3946222,6.983611,49.88284,0.120058,0.4123802,0,0,4.363539
5/1/2007 1:00:00 AM,0,0,-37.74155,90,0,0,37.19268,37.19268,0.3922577,0.3922577,0,-1,0,0.3922577,0,0,5.551115E-17,0,0,0.4129028,0.3922577,0,0,7.395953,3.968916,0,0.4129028,-0.4129028,6.548373,46.774,0.120058,0.4314834,0,0,3.968916
5/1/2007 2:00:00 AM,0,0,-54.83468,90,0,0,36.28505,36.28505,0.1477405,0.1477405,0,-1,0,0.1477405,0,0,2.775558E-17,0,0,0.1555163,0.1477405,0,0,7.854734,3.556014,0,0.1555163,-0.1555163,6.384444,45.60308,0.120058,0.1625145,0,0,3.556014
5/1/2007 3:00:00 AM,0,0,-69.92733,90,0,0,35.53205,35.53205,0.4822639,0.4822639,0,-1,0,0.4822639,0,0,5.551115E-17,0,0,0.5076463,0.4822639,0,0,8.02753,3.400497,0,0.5076463,-0.5076463,5.849338,41.7809,0.120058,0.5304903,0,0,3.400497
5/1/2007 4:00:00 AM,0,0,-83.5798,90,0,0,34.7925,34.7925,0.02030836,0.02030836,0,-1,0,0.02030836,0,0,0,0,0,0.02137722,0.02030836,0,0,8.591581,2.892851,0,0.02137722,-0.02137722,5.826805,41.61995,0.120058,0.0223392,0,0,2.892851
5/1/2007 5:00:00 AM,0,0,-96.40547,90,0,0,34.16724,34.16724,0.3741339,0.3741339,0,0,0,0.3741339,0,0,5.551115E-17,0,0,0.3938251,0.3741339,0,0,8.615334,2.871474,0,0.3938251,-0.3938251,5.411676,38.65475,0.120058,0.4115472,0,0,2.871474
5/1/2007 6:00:00 AM,0,0,-108.9466,90,0,0,33.93866,33.93866,0.7334707,0.7334707,0,0,0,0.7334707,0,0,1.110223E-16,0,0,0.7720745,0.7334707,0,0,9.052917,2.477649,0,0.7720745,-0.7720745,4.597838,32.84164,0.120058,0.8068178,0,0,2.477649
5/1/2007 7:00:00 AM,0.02958843,1.431255,-121.65,62.55627,0.1407105,0.591507,37.66862,33.56216,0,0,0,0,0,0,0,0,0,0,0.591507,0,0,0,0,9.910778,1.705574,0.591507,0,0.591507,5.158991,36.84986,0.1200009,0,0.4732056,0,2.297081
5/1/2007 8:00:00 AM,0.1801019,7.556352,-134.8552,48.28461,0.6261308,2.412393,53.304,34.7925,0.5416864,0.5416864,0,0,0,0.5416864,445.3487,0,0,0,2.412393,0.5701962,0.5416864,0,0,9.319271,2.237931,1.842197,0,1.842197,6.906653,49.33314,0.1198233,0.595855,1.929914,0,4.650323
5/1/2007 9:00:00 AM,0.299572,12.38098,-148.759,34.44801,0.7920975,2.903562,61.64605,38.06669,0.3772343,0.3772343,0,-1,0,0.3772343,769.6973,0,0,0,2.903562,0.3970888,0.3772343,0,0,7.477074,3.895908,2.506474,0,2.506474,9.284502,66.31774,0.1195825,0.4149578,2.32285,0,6.79947
5/1/2007 10:00:00 AM,0.4370803,15.54869,-163.3589,21.92794,0.8944827,3.158528,67.64161,40.88371,2.322009,2.322009,0,0,0,2.322009,136.0256,0,0,0,3.158528,2.44422,2.322009,0,0,4.970601,6.151734,0.7143074,0,0.7143074,9.962153,71.1581,0.1195141,2.55421,2.526822,0,9.310262
5/1/2007 11:00:00 AM,0.427788,16.78512,-178.4191,14.65793,0.9340171,3.219267,71.40423,43.37801,2.218317,2.218317,0,0,0,2.218317,145.122,0,0,0,3.219267,2.335071,2.218317,0,0,4.256293,6.794611,0.884196,0,0.884196,10.80098,77.14967,0.1194294,2.440149,2.575413,0,10.01388
5/1/2007 12:00:00 PM,0.436844,15.97256,166.4732,19.72451,0.9080647,3.105836,72.5811,45.30757,0.8918368,0.8918368,0,0,0,0.8918368,348.2516,0,0,0,3.105836,0.9387755,0.8918368,0,0,3.372097,7.590387,2.16706,0,2.16706,12.85683,91.83431,0.1192226,0.9810205,2.484668,0,10.69622
5/1/2007 1:00:00 PM,0.3477409,13.1891,151.7504,31.67371,0.8183584,2.813345,71.80078,47.23712,0.6314873,0.6314873,0,0,0,0.6314873,445.5109,0.9435844,0,0,2.813345,0.6647235,0.6314873,0,0,1.205037,9.540741,1.205037,0,1.205037,14.00003,100,0.1191078,0.694636,2.250676,0,12.35409
5/1/2007 2:00:00 PM,0.2172944,8.682161,137.6935,45.34925,0.670782,2.356508,68.4458,48.36662,1.04987,1.04987,0,-1,0,1.04987,224.4572,1.251382,0,0,2.356508,1.105126,1.04987,0,0,0,10.62527,0,0,0,14.00003,100,0.1191078,1.154857,1.885207,0,12.98178
5/1/2007 3:00:00 PM,0.06403862,2.797204,124.3531,59.56075,0.3154047,1.181757,58.03041,48.66916,0.5115703,0.5115703,0,0,0,0.5115703,231.0059,0.6432624,0,0,1.181757,0.5384951,0.5115703,0,0,0,10.62527,0,0,0,14.00003,100,0.1191078,0.5627273,0.945406,0,11.80703
5/1/2007 4:00:00 PM,0,0,111.5691,90,0,0,49.01204,49.01204,0.1764123,0.1764123,0,0,0,0.1764123,0,0,2.775558E-17,0,0,0.1856972,0.1764123,0,0,0,10.62527,0,0.1856972,-0.1856972,13.80429,98.60184,0.1191078,0.1940536,0,0,10.62527
5/1/2007 5:00:00 PM,0,0,99.02773,90,0,0,48.48091,48.48091,1.357153,1.357153,0,0,0,1.357153,0,0,2.220446E-16,0,0,1.428583,1.357153,0,0,0.2063302,10.43958,0,1.428583,-1.428583,12.29843,87.84573,0.1191078,1.492869,0,0,10.43958
5/1/2007 6:00:00 PM,0,0,86.30308,90,0,0,47.12283,47.12283,0.9979945,0.9979945,0,0,0,0.9979945,0,0,0,0,0,1.050521,0.9979945,0,0,1.793644,9.010994,0,1.050521,-1.050521,11.19108,79.93614,0.1191078,1.097794,0,0,9.010994
5/1/2007 7:00:00 PM,0,0,72.87207,90,0,0,45.94627,45.94627,5.3086,3.33,0,-1,0,3.33,0,0,1.9786,2.50946,0,3.505263,3.33,0,0,2.960889,7.960474,0,3.505263,-3.505263,7.49621,53.54425,0.1191078,5.83946,0,0,7.960474
5/1/2007 8:00:00 PM,0,0,58.13111,90,0,0,44.43355,44.43355,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.855626,4.455211,0,0,0,7.49621,53.54425,0.1191078,0,0,0,4.455211
5/1/2007 9:00:00 PM,0,0,41.489,90,0,0,42.61829,42.61829,2.230106,2.230106,0,-1,0,2.230106,0,0,0,0,0,2.34748,2.230106,0,0,6.855626,4.455211,0,2.34748,-2.34748,5.021749,35.86956,0.1191078,2.453116,0,0,4.455211
5/1/2007 10:00:00 PM,0,0,22.66305,90,0,0,40.80303,40.80303,0.2888685,0.2888685,0,-1,0,0.2888685,0,0,5.551115E-17,0,0,0.3040722,0.2888685,0,0,9.463937,2.107731,0,0.3040722,-0.3040722,4.701229,33.58014,0.1191078,0.3177554,0,0,2.107731
5/1/2007 11:00:00 PM,0,0,2.177248,90,0,0,39.33065,39.33065,0.2359758,0.2359758,0,-1,0,0.2359758,0,0,2.775558E-17,0,0,0.2483955,0.2359758,0,0,9.801795,1.803659,0,0.2483955,-0.2483955,4.439397,31.70992,0.1191078,0.2595733,0,0,1.803659
5/2/2007 12:00:00 AM,0,0,-18.61391,90,0,0,38.28856,38.28856,0.3669521,0.3669521,0,-1,0,0.3669521,0,0,5.551115E-17,0,0,0.3862654,0.3669521,0,0,10.07779,1.555263,0,0.3862654,-0.3862654,4.032238,28.80164,0.1191078,0.4036473,0,0,1.555263
5/2/2007 1:00:00 AM,0,0,-37.92179,90,0,0,37.23302,37.23302,0.1874665,0.1874665,0,-1,0,0.1874665,0,0,2.775558E-17,0,0,0.1973332,0.1874665,0,0,10.50697,1.168998,0,0.1973332,-0.1973332,3.82423,27.31587,0.1191078,0.2062132,0,0,1.168998
5/2/2007 2:00:00 AM,0,0,-55.04208,90,0,0,36.30522,36.30522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72623,0.9716647,0,0,0,3.82423,27.31587,0.1191078,0,0,0,0.9716647
5/2/2007 3:00:00 AM,0,0,-70.14157,90,0,0,35.55222,35.55222,0.1920398,0.1920398,0,-1,0,0.1920398,0,0,2.775558E-17,0,0,0.2021472,0.1920398,0,0,10.72623,0.9716647,0,0.2021472,-0.2021472,3.611148,25.79387,0.1191078,0.2112438,0,0,0.9716647
5/2/2007 4:00:00 AM,0,0,-83.79037,90,0,0,34.81267,34.81267,0.08744092,0.08744092,0,-1,0,0.08744092,0,0,0,0,0,0.09204306,0.08744092,0,0,10.95084,0.7695175,0,0.09204306,-0.09204306,3.514126,25.10085,0.1191078,0.09618501,0,0,0.7695175
5/2/2007 5:00:00 AM,0,0,-96.60725,90,0,0,34.20758,34.20758,0.2764831,0.2764831,0,0,0,0.2764831,0,0,5.551115E-17,0,0,0.2910348,0.2764831,0,0,11.05311,0.6774744,0,0.2910348,-0.2910348,3.207349,22.90959,0.1191078,0.3041314,0,0,0.6774744
5/2/2007 6:00:00 AM,0,0,-109.1362,90,0,0,33.99916,33.99916,0.04955633,0.04955633,0,0,0,0.04955633,0,0,6.938894E-18,0,0,0.05216456,0.04955633,0,0,11.37648,0.3864396,0,0.05216456,-0.05216456,3.152362,22.51683,0.1191078,0.05451196,0,0,0.3864396
5/2/2007 7:00:00 AM,0.02646189,1.167611,-121.8236,62.5658,0.1260691,0.5309995,37.30071,33.62267,0.4041432,0.4041432,3.909406,0,1.232268,0.4041432,131.3889,0,0,0,0.5309995,0,0,3.505263,3.33,11.43444,0.3342751,3.860999,0,3.860999,6.815228,48.6801,0.1193839,0.4445575,0.4247996,5,0.8652745
5/2/2007 8:00:00 AM,0.199532,7.278981,-135.0072,48.32543,0.6027993,2.331232,52.65851,34.84629,1.536711,1.536711,4.690535,0,1.445516,1.536711,151.7026,0,0,0,2.331232,0,0,3.153824,2.996133,7.573444,3.809175,5.327364,0,5.327364,11.86921,84.7799,0.1197071,1.690382,1.864985,5,6.140406
5/2/2007 9:00:00 AM,0.3154056,12.08891,-148.8816,34.53707,0.7902323,2.897486,61.60315,38.08014,0.5843825,0.5843825,0,-1,0,0.5843825,495.8201,0.03626658,0,0,2.897486,0.6151395,0.5843825,0,0,2.24608,8.603803,2.24608,0,2.24608,14.00003,100,0.1194943,0.6428208,2.317989,0,11.50129
5/2/2007 10:00:00 AM,0.4237181,15.2437,-163.4434,22.10652,0.8922989,3.152154,67.57484,40.88371,0.4256606,0.4256606,0,0,0,0.4256606,740.5323,2.70409,0,0,3.152154,0.4480637,0.4256606,0,0,0,10.62527,0,0,0,14.00003,100,0.1194943,0.4682266,2.521723,0,13.77743
5/2/2007 11:00:00 AM,0.449468,16.47176,-178.459,14.96652,0.9316116,3.21252,71.33037,43.37801,0,0,0,0,0,0,0,3.21252,0,0,3.21252,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1194943,0,2.570016,0,13.83779
5/2/2007 12:00:00 PM,0.4400347,15.65693,166.4796,19.97617,0.9055552,3.098819,72.50403,45.30757,1.635572,1.635572,0,0,0,1.635572,189.4639,1.377164,0,0,3.098819,1.721655,1.635572,0,0,0,10.62527,0,0,0,14.00003,100,0.1194943,1.799129,2.479055,0,13.72409
5/2/2007 1:00:00 PM,0.3172328,12.877,151.799,31.83748,0.8158658,2.806173,71.72444,47.23712,0,0,0,0,0,0,0,2.806173,0,0,2.806173,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1194943,0,2.244939,0,13.43145
5/2/2007 2:00:00 PM,0.2273974,8.377405,137.7768,45.46307,0.6683969,2.349218,68.37322,48.36662,3.25009,3.25009,0,-1,0,3.25009,72.28164,0,4.440892E-16,0.2450986,2.349218,3.421147,3.25009,0,0,0,10.62527,0,1.071929,-1.071929,12.87012,91.92921,0.1194943,3.575099,1.879374,0,12.97449
5/2/2007 3:00:00 PM,0.0630262,2.501058,124.4626,59.64235,0.2099148,0.8011416,54.9239,48.7095,0.9870437,0.9870437,0,0,0,0.9870437,81.16576,0,0,0,0.8011416,1.038993,0.9870437,0,0,1.191032,9.553346,0,0.2378518,-0.2378518,12.6194,90.13837,0.1194943,1.085748,0.6409132,0,10.35449
5/2/2007 4:00:00 PM,0,0,111.6974,90,0,0,49.01204,49.01204,0.1945086,0.1945086,0,0,0,0.1945086,0,0,2.775558E-17,0,0,0.2047459,0.1945086,0,0,1.455312,9.315494,0,0.2047459,-0.2047459,12.40358,88.5968,0.1194943,0.2139595,0,0,9.315494
5/2/2007 5:00:00 PM,0,0,99.16912,90,0,0,48.48091,48.48091,0.6089552,0.6089552,0,0,0,0.6089552,0,0,1.110223E-16,0,0,0.6410055,0.6089552,0,0,1.682807,9.110747,0,0.6410055,-0.6410055,11.7279,83.77053,0.1194943,0.6698508,0,0,9.110747
5/2/2007 6:00:00 PM,0,0,86.452,90,0,0,47.12283,47.12283,2.357458,2.357458,0,0,0,2.357458,0,0,4.440892E-16,0,0,2.481534,2.357458,0,0,2.395036,8.469742,0,2.481534,-2.481534,9.11213,65.08652,0.1194943,2.593204,0,0,8.469742
5/2/2007 7:00:00 PM,0,0,73.02137,90,0,0,45.94627,45.94627,1.479604,1.479604,0,-1,0,1.479604,0,0,2.220446E-16,0,0,1.557478,1.479604,0,0,5.152297,5.988207,0,1.557478,-1.557478,7.470405,53.35992,0.1194943,1.627565,0,0,5.988207
5/2/2007 8:00:00 PM,0,0,58.26884,90,0,0,44.43355,44.43355,3.496607,3.33,0,-1,0,3.33,0,0,0.1666067,0.5162674,0,3.505263,3.33,0,0,6.882828,4.430729,0,3.505263,-3.505263,3.775533,26.96804,0.1194943,3.846267,0,0,4.430729
5/2/2007 9:00:00 PM,0,0,41.59477,90,0,0,42.65863,42.65863,3.493152,0.8791929,0,-1,0,0.8791929,0,0,2.613959,2.963274,0,0.9254662,0.8791929,0,0,10.77756,0.9254662,0,0.9254662,-0.9254662,2.800006,20,0.1194943,3.842467,0,0,0.9254662
5/2/2007 10:00:00 PM,0,0,22.70829,90,0,0,40.84337,40.84337,0.484637,0,0,-1,0,0,0,0,0.484637,0.5331007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1194943,0.5331007,0,0,0
5/2/2007 11:00:00 PM,0,0,2.13795,90,0,0,39.37099,39.37099,0.3742378,0,0,-1,0,0,0,0,0.3742378,0.4116616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1194943,0.4116616,0,0,0
5/3/2007 12:00:00 AM,0,0,-18.73367,90,0,0,38.30873,38.30873,0.2183458,0,0,-1,0,0,0,0,0.2183458,0.2401803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1194943,0.2401803,0,0,0
5/3/2007 1:00:00 AM,0,0,-38.09864,90,0,0,37.26663,37.26663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1194943,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-55.24581,90,0,0,36.34555,36.34555,0.2752351,0,0,-1,0,0,0,0,0.2752351,0.3027585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1194943,0.3027585,0,0,0
5/3/2007 3:00:00 AM,0,0,-70.35194,90,0,0,35.58583,35.58583,0.1027025,0,0,-1,0,0,0,0,0.1027025,0.1129728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1194943,0.1129728,0,0,0
5/3/2007 4:00:00 AM,0,0,-83.99695,90,0,0,34.84629,34.84629,0.09279703,0,0,-1,0,0,0,0,0.09279703,0.1020767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1194943,0.1020767,0,0,0
5/3/2007 5:00:00 AM,0,0,-96.80495,90,0,0,34.26137,34.26137,0.2458171,0.2458171,3.75108,0,1.189045,0.2458171,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.119779,0.2703988,0,5,0
5/3/2007 6:00:00 AM,0,0,-109.3217,90,0,0,34.05295,34.05295,0.6135675,0.6135675,4.118831,0,1.289441,0.6135675,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1201501,0.6749243,0,5,2.997
5/3/2007 7:00:00 AM,0.01785724,0.9067856,-121.9931,62.57796,0.06411166,0.2725636,35.54415,33.67645,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2725636,0,0,3.505263,3.33,5.14586,5.994,3.602564,0,3.602564,12.53593,89.54217,0.1203473,0,0.2180509,5,6.266563
5/3/2007 8:00:00 AM,0.1567157,7.004729,-135.1551,48.36903,0.7701578,2.890652,57.73954,34.88662,0.9628136,0.9628136,0,0,0,0.9628136,300.2297,0.3338675,0,0,2.890652,1.013488,0.9628136,0,0,1.543297,9.236307,1.543297,0,1.543297,14.00003,100,0.1202017,1.059095,2.312522,0,12.12696
5/3/2007 9:00:00 AM,0.2940926,11.80035,-149.0003,34.62891,0.7883477,2.890496,61.60764,38.14065,0.3708494,0.3708494,0,-1,0,0.3708494,779.4258,2.500128,0,0,2.890496,0.3903678,0.3708494,0,0,0,10.62527,0,0,0,14.00003,100,0.1202017,0.4079343,2.312397,0,13.51577
5/3/2007 10:00:00 AM,0.4122447,14.94268,-163.5246,22.28685,0.8901067,3.145062,67.54217,40.91732,0,0,0,0,0,0,0,3.145062,0,0,3.145062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1202017,0,2.51605,0,13.77034
5/3/2007 11:00:00 AM,0.430136,16.16276,-178.4962,15.27124,0.9292086,3.205054,71.29099,43.41163,2.540193,2.540193,0,0,0,2.540193,126.1736,0.5311667,0,0,3.205054,2.673888,2.540193,0,0,0,10.62527,0,0,0,14.00003,100,0.1202017,2.794213,2.564044,0,13.83033
5/3/2007 12:00:00 PM,0.4056639,15.34599,166.4879,20.2247,0.9030589,3.091133,72.46174,45.34118,1.245459,1.245459,0,0,0,1.245459,248.1923,1.780124,0,0,3.091133,1.311009,1.245459,0,0,0,10.62527,0,0,0,14.00003,100,0.1202017,1.370005,2.472907,0,13.71641
5/3/2007 1:00:00 PM,0.3516888,12.56976,151.8488,31.99923,0.8133957,2.799058,71.6488,47.23712,0,0,0,0,0,0,0,2.799058,0,0,2.799058,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1202017,0,2.239246,0,13.42433
5/3/2007 2:00:00 PM,0.2107382,8.077607,137.8606,45.5749,0.6660383,2.341388,68.34246,48.40696,0,0,0,-1,0,0,0,2.341388,0,0,2.341388,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1202017,0,1.87311,0,12.96666
5/3/2007 3:00:00 PM,0.05618369,2.209914,124.5722,59.72184,0.1889383,0.7237294,54.30003,48.7095,0.9913583,0.9913583,0,0,0,0.9913583,73.00381,0,1.110223E-16,0,0.7237294,1.043535,0.9913583,0,0,0,10.62527,0,0.3198057,-0.3198057,13.66292,97.59211,0.1202017,1.090494,0.5789835,0,11.349
5/3/2007 4:00:00 PM,0,0,111.8258,90,0,0,49.05238,49.05238,0.3080245,0.3080245,0,0,0,0.3080245,0,0,5.551115E-17,0,0,0.3242363,0.3080245,0,0,0.3553396,10.30547,0,0.3242363,-0.3242363,13.32115,95.15087,0.1202017,0.3388269,0,0,10.30547
5/3/2007 5:00:00 PM,0,0,99.31048,90,0,0,48.52125,48.52125,0.4292141,0.4292141,0,0,0,0.4292141,0,0,5.551115E-17,0,0,0.4518043,0.4292141,0,0,0.7156022,9.981233,0,0.4518043,-0.4518043,12.8449,91.74914,0.1202017,0.4721355,0,0,9.981233
5/3/2007 6:00:00 PM,0,0,86.60105,90,0,0,47.15644,47.15644,0.7849131,0.7849131,0,0,0,0.7849131,0,0,1.110223E-16,0,0,0.8262244,0.7849131,0,0,1.217607,9.529428,0,0.8262244,-0.8262244,11.97399,85.52831,0.1202017,0.8634045,0,0,9.529428
5/3/2007 7:00:00 PM,0,0,73.17117,90,0,0,45.98661,45.98661,0.6493635,0.6493635,0,-1,0,0.6493635,0,0,1.110223E-16,0,0,0.6835405,0.6493635,0,0,2.135634,8.703203,0,0.6835405,-0.6835405,11.25347,80.38179,0.1202017,0.7142998,0,0,8.703203
5/3/2007 8:00:00 PM,0,0,58.40766,90,0,0,44.47389,44.47389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.895123,8.019663,0,0,0,11.25347,80.38179,0.1202017,0,0,0,8.019663
5/3/2007 9:00:00 PM,0,0,41.70235,90,0,0,42.69897,42.69897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.895123,8.019663,0,0,0,11.25347,80.38179,0.1202017,0,0,0,8.019663
5/3/2007 10:00:00 PM,0,0,22.75602,90,0,0,40.88371,40.88371,0.4987596,0.4987596,0,-1,0,0.4987596,0,0,0,0,0,0.5250102,0.4987596,0,0,2.895123,8.019663,0,0.5250102,-0.5250102,10.70006,76.42887,0.1202017,0.5486356,0,0,8.019663
5/3/2007 11:00:00 PM,0,0,2.101542,90,0,0,39.40461,39.40461,0.1488571,0.1488571,0,-1,0,0.1488571,0,0,2.775558E-17,0,0,0.1566917,0.1488571,0,0,3.478468,7.494653,0,0.1566917,-0.1566917,10.5349,75.24911,0.1202017,0.1637429,0,0,7.494653
5/4/2007 12:00:00 AM,0,0,-18.85019,90,0,0,38.36924,38.36924,0.5041118,0.5041118,0,-1,0,0.5041118,0,0,0,0,0,0.530644,0.5041118,0,0,3.65257,7.337961,0,0.530644,-0.530644,9.975548,71.25377,0.1202017,0.554523,0,0,7.337961
5/4/2007 1:00:00 AM,0,0,-38.27197,90,0,0,37.30697,37.30697,0.2057312,0.2057312,0,-1,0,0.2057312,0,0,2.775558E-17,0,0,0.2165591,0.2057312,0,0,4.242174,6.807317,0,0.2165591,-0.2165591,9.747274,69.62325,0.1202017,0.2263043,0,0,6.807317
5/4/2007 2:00:00 AM,0,0,-55.44576,90,0,0,36.37917,36.37917,0.4555001,0.4555001,0,-1,0,0.4555001,0,0,5.551115E-17,0,0,0.4794738,0.4555001,0,0,4.482796,6.590758,0,0.4794738,-0.4794738,9.241865,66.01319,0.1202017,0.5010502,0,0,6.590758
5/4/2007 3:00:00 AM,0,0,-70.55834,90,0,0,35.62617,35.62617,0.4829912,0.4829912,0,-1,0,0.4829912,0,0,5.551115E-17,0,0,0.5084118,0.4829912,0,0,5.015544,6.111284,0,0.5084118,-0.5084118,8.705952,62.18525,0.1202017,0.5312904,0,0,6.111284
5/4/2007 4:00:00 AM,0,0,-84.19942,90,0,0,34.88662,34.88662,0.2914179,0.2914179,0,-1,0,0.2914179,0,0,0,0,0,0.3067557,0.2914179,0,0,5.580446,5.602872,0,0.3067557,-0.3067557,8.382603,59.87561,0.1202017,0.3205597,0,0,5.602872
5/4/2007 5:00:00 AM,0,0,-96.99849,90,0,0,34.28154,34.28154,0.2178979,0.2178979,0,0,0,0.2178979,0,0,2.775558E-17,0,0,0.2293662,0.2178979,0,0,5.921286,5.296117,0,0.2293662,-0.2293662,8.14083,58.14867,0.1202017,0.2396877,0,0,5.296117
5/4/2007 6:00:00 AM,0,0,-109.503,90,0,0,34.09329,34.09329,0.3441117,0.3441117,0,0,0,0.3441117,0,0,5.551115E-17,0,0,0.3622228,0.3441117,0,0,6.176137,5.066751,0,0.3622228,-0.3622228,7.759013,55.42141,0.1202017,0.3785228,0,0,5.066751
5/4/2007 7:00:00 AM,0.0171533,0.6488562,-122.1584,62.59273,0.07032846,0.2986117,35.78618,33.73696,1.809599,1.809599,0,0,0,1.809599,16.50154,0,2.220446E-16,0,0.2986117,1.904842,1.809599,0,0,6.578607,4.704528,0,1.60623,-1.60623,6.065898,43.32776,0.1202017,1.990559,0.2388894,0,5.003139
5/4/2007 8:00:00 AM,0.1382391,6.733682,-135.2989,48.41532,0.6731293,2.570068,54.85339,34.92696,0.7351539,0.7351539,0,0,0,0.7351539,349.596,0,0,0,2.570068,0.7738462,0.7351539,0,0,8.363307,3.098298,1.796222,0,1.796222,7.769944,55.49949,0.1200327,0.8086693,2.056055,0,5.668366
5/4/2007 9:00:00 AM,0.2549144,11.51541,-149.1152,34.72337,1.034075,3.616859,69.13212,38.16082,2.609168,2.609168,0,-1,0,2.609168,138.6212,0,0,0,3.616859,2.746492,2.609168,0,0,6.567085,4.714898,0.8703671,0,0.8703671,8.595647,61.39735,0.1199509,2.870085,2.893488,0,8.331758
5/4/2007 10:00:00 AM,0.3538303,14.64571,-163.6023,22.46865,0.8879079,3.138632,67.47494,40.91732,0.9516468,0.9516468,0,0,0,0.9516468,329.8106,0,0,0,3.138632,1.001734,0.9516468,0,0,5.696718,5.498228,2.136899,0,2.136899,10.62289,75.87761,0.1197507,1.046811,2.510906,0,8.63686
5/4/2007 11:00:00 AM,0.4024273,15.85823,-178.5308,15.57195,0.92681,3.198313,71.21736,43.41163,0.02397463,0.02397463,0,0,0,0.02397463,13340.41,0,0,0,3.198313,0.02523645,0.02397463,0,0,3.559819,7.421437,3.173076,0,3.173076,13.63313,97.37931,0.1194546,0.02637209,2.55865,0,10.61975
5/4/2007 12:00:00 PM,0.3718897,15.03981,166.498,20.4699,0.9005778,3.08418,72.38555,45.34118,0.4726534,0.4726534,0,0,0,0.4726534,652.5246,2.199907,0,0,3.08418,0.49753,0.4726534,0,0,0.3867432,10.27721,0.3867432,0,0.3867432,14.00003,100,0.1194187,0.5199188,2.467344,0,13.36139
5/4/2007 1:00:00 PM,0.3375209,12.26748,151.8997,32.15879,0.81095,2.79138,71.60822,47.27074,2.175599,2.175599,0,0,0,2.175599,128.304,0.501276,0,0,2.79138,2.290104,2.175599,0,0,0,10.62527,0,0,0,14.00003,100,0.1194187,2.393159,2.233104,0,13.41665
5/4/2007 2:00:00 PM,0.2249658,7.782859,137.9448,45.68464,0.6437222,2.272741,67.66386,48.40696,1.508245,1.508245,0,-1,0,1.508245,150.6877,0.6851138,0,0,2.272741,1.587627,1.508245,0,0,0,10.62527,0,0,0,14.00003,100,0.1194187,1.65907,1.818192,0,12.89802
5/4/2007 3:00:00 PM,0.05504286,1.923864,124.6818,59.79916,0.1693458,0.6508924,53.7179,48.7095,0,0,0,0,0,0,0,0.6508924,0,0,0.6508924,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1194187,0,0.5207139,0,11.27617
5/4/2007 4:00:00 PM,0,0,111.954,90,0,0,49.05238,49.05238,1.447195,1.447195,0,0,0,1.447195,0,0,2.220446E-16,0,0,1.523363,1.447195,0,0,0,10.62527,0,1.523363,-1.523363,12.39426,88.53027,0.1194187,1.591914,0,0,10.62527
5/4/2007 5:00:00 PM,0,0,99.45175,90,0,0,48.52125,48.52125,1.235888,1.235888,0,0,0,1.235888,0,0,2.220446E-16,0,0,1.300935,1.235888,0,0,1.692626,9.101912,0,1.300935,-1.300935,11.02296,78.73524,0.1194187,1.359477,0,0,9.101912
5/4/2007 6:00:00 PM,0,0,86.7502,90,0,0,47.15644,47.15644,1.092913,1.092913,0,0,0,1.092913,0,0,2.220446E-16,0,0,1.150434,1.092913,0,0,3.138109,7.800976,0,1.150434,-1.150434,9.810292,70.07337,0.1194187,1.202204,0,0,7.800976
5/4/2007 7:00:00 PM,0,0,73.32144,90,0,0,46.02695,46.02695,1.961213,1.961213,0,-1,0,1.961213,0,0,0,0,0,2.064435,1.961213,0,0,4.416369,6.650542,0,2.064435,-2.064435,7.634186,54.52979,0.1194187,2.157335,0,0,6.650542
5/4/2007 8:00:00 PM,0,0,58.54752,90,0,0,44.51423,44.51423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.710186,4.586106,0,0,0,7.634186,54.52979,0.1194187,0,0,0,4.586106
5/4/2007 9:00:00 PM,0,0,41.81173,90,0,0,42.69897,42.69897,2.945568,2.945568,0,-1,0,2.945568,0,0,4.440892E-16,0,0,3.100598,2.945568,0,0,6.710186,4.586106,0,3.100598,-3.100598,4.36587,31.18472,0.1194187,3.240124,0,0,4.586106
5/4/2007 10:00:00 PM,0,0,22.80626,90,0,0,40.88371,40.88371,0.4324856,0.4324856,0,-1,0,0.4324856,0,0,5.551115E-17,0,0,0.455248,0.4324856,0,0,10.15529,1.485509,0,0.455248,-0.455248,3.885996,27.75706,0.1194187,0.4757342,0,0,1.485509
5/4/2007 11:00:00 PM,0,0,2.068102,90,0,0,39.40461,39.40461,0.4089563,0.4089563,0,-1,0,0.4089563,0,0,5.551115E-17,0,0,0.4304803,0.4089563,0,0,10.66113,1.030261,0,0.4304803,-0.4304803,3.43223,24.51588,0.1194187,0.4498519,0,0,1.030261
5/5/2007 12:00:00 AM,0,0,-18.96337,90,0,0,38.38268,38.38268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13944,0.5997806,0,0,0,3.43223,24.51588,0.1194187,0,0,0,0.5997806
5/5/2007 1:00:00 AM,0,0,-38.44165,90,0,0,37.32714,37.32714,0.477538,0.477538,0,-1,0,0.477538,0,0,0,0,0,0.5026716,0.477538,0,0,11.13944,0.5997806,0,0.5026716,-0.5026716,2.902368,20.73116,0.1194187,0.5252918,0,0,0.5997806
5/5/2007 2:00:00 AM,0,0,-55.6418,90,0,0,36.39934,36.39934,0.3054862,0.09225357,0,-1,0,0.09225357,0,0,0.2132327,0.2437813,0,0.09710903,0.09225357,0,0,11.69796,0.09710903,0,0.09710903,-0.09710903,2.800006,20,0.1194187,0.3360349,0,0,0.09710903
5/5/2007 3:00:00 AM,0,0,-70.76065,90,0,0,35.64634,35.64634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1194187,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-84.39773,90,0,0,34.9068,34.9068,0.2920377,0,0,-1,0,0,0,0,0.2920377,0.3212414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1194187,0.3212414,0,0,0
5/5/2007 5:00:00 AM,0,0,-97.18779,90,0,0,34.32188,34.32188,0.02473138,0.02473138,3.529994,0,1.128688,0.02473138,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.119647,0.02720451,0,5,0
5/5/2007 6:00:00 AM,0,0,-109.6801,90,0,0,34.13363,34.13363,0.3571267,0.3571267,3.86239,0,1.219432,0.3571267,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1199523,0.3928394,0,5,2.997
5/5/2007 7:00:00 AM,0.01702338,0.3939018,-122.3195,62.61006,0.07910722,0.3353712,36.07615,33.77058,1.672675,1.672675,4.858702,0,1.491426,1.672675,20.04999,0,0,0,0.3353712,0,0,3.186026,3.026725,5.14586,5.994,3.362096,0,3.362096,12.3078,87.91269,0.1204623,1.839943,0.268297,5,6.329371
5/5/2007 8:00:00 AM,0.1576254,6.465925,-135.4385,48.46421,0.5344613,2.090095,50.72833,34.96058,1.567051,1.567051,0,0,0,1.567051,133.3776,0,0,0,2.090095,1.649527,1.567051,0,0,1.783764,9.019887,0.4405676,0,0.4405676,12.72576,90.8981,0.1204213,1.723756,1.672076,0,11.10998
5/5/2007 9:00:00 AM,0.293147,11.23416,-149.2261,34.82031,0.7845258,2.878163,61.51221,38.16082,1.054925,1.054925,0,-1,0,1.054925,272.8309,0.4245186,0,0,2.878163,1.110448,1.054925,0,0,1.343197,9.416397,1.343197,0,1.343197,14.00003,100,0.1202964,1.160418,2.302531,0,12.29456
5/5/2007 10:00:00 AM,0.3922349,14.35289,-163.6767,22.65166,0.8857041,3.132864,67.37321,40.88371,0.6371703,0.6371703,0,0,0,0.6371703,491.684,2.462158,0,0,3.132864,0.6707056,0.6371703,0,0,0,10.62527,0,0,0,14.00003,100,0.1202964,0.7008873,2.506291,0,13.75814
5/5/2007 11:00:00 AM,0.4481963,15.55825,-178.5626,15.86852,0.9244179,3.192294,71.10955,43.37801,2.167284,2.167284,0,0,0,2.167284,147.2947,0.9109424,0,0,3.192294,2.281352,2.167284,0,0,0,10.62527,0,0,0,14.00003,100,0.1202964,2.384012,2.553835,0,13.81757
5/5/2007 12:00:00 PM,0.4241383,14.73849,166.51,20.71163,0.8981137,3.077959,72.27554,45.30757,1.184252,1.184252,0,0,0,1.184252,259.9073,1.831378,0,0,3.077959,1.246581,1.184252,0,0,0,10.62527,0,0,0,14.00003,100,0.1202964,1.302678,2.462367,0,13.70323
5/5/2007 1:00:00 PM,0.3513915,11.97025,151.9516,32.31603,0.8085303,2.785018,71.49985,47.23712,2.394428,2.394428,0,0,0,2.394428,116.3124,0.2645667,0,0,2.785018,2.520451,2.394428,0,0,0,10.62527,0,0,0,14.00003,100,0.1202964,2.633871,2.228014,0,13.41029
5/5/2007 2:00:00 PM,0.2054295,7.493249,138.0296,45.79218,0.6194292,2.197227,66.92599,48.40696,1.060905,1.060905,0,-1,0,1.060905,207.1089,1.080486,0,0,2.197227,1.116742,1.060905,0,0,0,10.62527,0,0,0,14.00003,100,0.1202964,1.166995,1.757782,0,12.8225
5/5/2007 3:00:00 PM,0.04638746,1.642994,124.7916,59.87424,0.1510966,0.5825871,53.17619,48.7095,3.062641,3.062641,1.25,0,0.50625,3.062641,19.02238,0,4.440892E-16,0,0.5825871,1.908043,1.812641,0,0,0,10.62527,0,1.325456,-1.325456,12.60287,90.02036,0.1202964,3.368905,0.4660697,5,11.20786
5/5/2007 4:00:00 PM,0,0,112.0822,90,0,0,49.05238,49.05238,1.573437,1.573437,0,0,0,1.573437,0,0,2.220446E-16,0,0,1.65625,1.573437,0,0,1.472729,9.299818,0,1.65625,-1.65625,10.85703,77.55009,0.1202964,1.730781,0,0,9.299818
5/5/2007 5:00:00 PM,0,0,99.5929,90,0,0,48.52125,48.52125,0.01340177,0.01340177,0,0,0,0.01340177,0,0,1.734723E-18,0,0,0.01410713,0.01340177,0,0,3.313006,7.643569,0,0.01410713,-0.01410713,10.84216,77.44387,0.1202964,0.01474195,0,0,7.643569
5/5/2007 6:00:00 PM,0,0,86.89939,90,0,0,47.15644,47.15644,2.932987,2.932987,0,0,0,2.932987,0,0,4.440892E-16,0,0,3.087355,2.932987,0,0,3.328681,7.629461,0,3.087355,-3.087355,7.587806,54.19851,0.1202964,3.226286,0,0,7.629461
5/5/2007 7:00:00 PM,0,0,73.47211,90,0,0,46.02695,46.02695,1.387856,1.387856,0,-1,0,1.387856,0,0,0,0,0,1.460901,1.387856,0,0,6.759075,4.542107,0,1.460901,-1.460901,6.047882,43.19907,0.1202964,1.526641,0,0,4.542107
5/5/2007 8:00:00 PM,0,0,58.68837,90,0,0,44.51423,44.51423,2.316383,2.316383,0,-1,0,2.316383,0,0,4.440892E-16,0,0,2.438298,2.316383,0,0,8.382298,3.081206,0,2.438298,-2.438298,3.47769,24.8406,0.1202964,2.548021,0,0,3.081206
5/5/2007 9:00:00 PM,0,0,41.92288,90,0,0,42.73259,42.73259,0.5214006,0.5214006,0,-1,0,0.5214006,0,0,1.110223E-16,0,0,0.5488427,0.5214006,0,0,11.09152,0.6429082,0,0.5488427,-0.5488427,2.899159,20.70824,0.1202964,0.5735407,0,0,0.6429082
5/5/2007 10:00:00 PM,0,0,22.85903,90,0,0,40.88371,40.88371,0.5290974,0.08936216,0,-1,0,0.08936216,0,0,0.4397352,0.492645,0,0.09406544,0.08936216,0,0,11.70134,0.09406544,0,0.09406544,-0.09406544,2.800006,20,0.1202964,0.5820071,0,0,0.09406544
5/5/2007 11:00:00 PM,0,0,2.037701,90,0,0,39.44495,39.44495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202964,0,0,0,0
5/6/2007 12:00:00 AM,0,0,-19.07308,90,0,0,38.38268,38.38268,0.6484406,0,0,-1,0,0,0,0,0.6484406,0.7132846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202964,0.7132846,0,0,0
5/6/2007 1:00:00 AM,0,0,-38.60758,90,0,0,37.32714,37.32714,0.1092866,0,0,-1,0,0,0,0,0.1092866,0.1202153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202964,0.1202153,0,0,0
5/6/2007 2:00:00 AM,0,0,-55.83381,90,0,0,36.41951,36.41951,0.6241871,0,0,-1,0,0,0,0,0.6241871,0.6866058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202964,0.6866058,0,0,0
5/6/2007 3:00:00 AM,0,0,-70.95879,90,0,0,35.65979,35.65979,0.759226,0,0,-1,0,0,0,0,0.759226,0.8351486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202964,0.8351486,0,0,0
5/6/2007 4:00:00 AM,0,0,-84.59176,90,0,0,34.92696,34.92696,0.2121377,0,0,-1,0,0,0,0,0.2121377,0.2333515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202964,0.2333515,0,0,0
5/6/2007 5:00:00 AM,0,0,-97.37277,90,0,0,34.35549,34.35549,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202964,0,0,0,0
5/6/2007 6:00:00 AM,0,0,-109.8528,90,0,0,34.16724,34.16724,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202964,0,0,0,0
5/6/2007 7:00:00 AM,0.01316027,0.1420009,-122.4762,62.62991,0.05524744,0.235032,35.42022,33.81091,0.8096937,0.8096937,4.314957,0,1.342983,0.8096937,29.02728,0,0,0,0.235032,0,0,3.505263,3.33,11.80586,0,3.565032,0,3.565032,6.182092,44.15771,0.1206819,0.890663,0.1880256,5,0.235032
5/6/2007 8:00:00 AM,0.1561105,6.201543,-135.5739,48.51562,0.5122589,2.010893,50.06503,34.96058,1.42849,1.42849,4.641314,0,1.432079,1.42849,140.7705,0,0,0,2.010893,0,0,3.212823,3.052182,8.240829,3.208529,5.063075,0,5.063075,10.98535,78.46661,0.1210022,1.571339,1.608714,5,5.219422
5/6/2007 9:00:00 AM,0.2803419,10.95671,-149.3331,34.91956,0.7825916,2.872098,61.45353,38.16082,0,0,0,-1,0,0,0,0,0,0,2.872098,0,0,0,0,3.177753,7.765296,2.872098,0,2.872098,13.71006,97.92879,0.1207363,0,2.297678,0,10.63739
5/6/2007 10:00:00 AM,0.3860285,14.06431,-163.7477,22.83561,0.8834974,3.126396,67.30576,40.88371,2.389045,2.389045,0,0,0,2.389045,130.8638,0.3059568,0,0,3.126396,2.514784,2.389045,0,0,0.3056551,10.35018,0.3056551,0,0.3056551,14.00003,100,0.1207081,2.627949,2.501117,0,13.47658
5/6/2007 11:00:00 AM,0.4181726,15.26292,-178.5918,16.16082,0.922034,3.185575,71.03639,43.37801,2.677053,2.677053,0,0,0,2.677053,118.9956,0.3676247,0,0,3.185575,2.817951,2.677053,0,0,0,10.62527,0,0,0,14.00003,100,0.1207081,2.944758,2.54846,0,13.81085
5/6/2007 12:00:00 PM,0.3785902,14.44212,166.5238,20.94971,0.8956686,3.071917,72.15923,45.26723,0,0,0,0,0,0,0,3.071917,0,0,3.071917,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1207081,0,2.457533,0,13.69719
5/6/2007 1:00:00 PM,0.3056346,11.67815,152.0046,32.4708,0.8061385,2.778848,71.38549,47.19678,0.9727876,0.9727876,0,0,0,0.9727876,285.6582,1.754861,0,0,2.778848,1.023987,0.9727876,0,0,0,10.62527,0,0,0,14.00003,100,0.1207081,1.070066,2.223078,0,13.40412
5/6/2007 2:00:00 PM,0.181721,7.208867,138.1148,45.89744,0.5955799,2.122846,66.16154,48.36662,0.7487534,0.7487534,0,-1,0,0.7487534,283.5174,1.334685,0,0,2.122846,0.7881615,0.7487534,0,0,0,10.62527,0,0,0,14.00003,100,0.1207081,0.8236287,1.698277,0,12.74812
5/6/2007 3:00:00 PM,0.03930788,1.36739,124.9015,59.94701,0.134149,0.5188767,52.63307,48.66916,1.922279,1.922279,0,0,0,1.922279,26.99279,0,2.220446E-16,0,0.5188767,2.023452,1.922279,0,0,0,10.62527,0,1.504575,-1.504575,12.41407,88.67173,0.1207081,2.114507,0.4151014,0,11.14415
5/6/2007 4:00:00 PM,0,0,112.2102,90,0,0,49.01204,49.01204,2.234212,2.234212,0,0,0,2.234212,0,0,4.440892E-16,0,0,2.351802,2.234212,0,0,1.67175,9.120699,0,2.351802,-2.351802,9.93505,70.9645,0.1207081,2.457633,0,0,9.120699
5/6/2007 5:00:00 PM,0,0,99.73389,90,0,0,48.52125,48.52125,0.05359114,0.05359114,0,0,0,0.05359114,0,0,6.938894E-18,0,0,0.05641172,0.05359114,0,0,4.284863,6.768898,0,0.05641172,-0.05641172,9.875587,70.53976,0.1207081,0.05895025,0,0,6.768898
5/6/2007 6:00:00 PM,0,0,87.04857,90,0,0,47.15644,47.15644,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.347543,6.712486,0,0,0,9.875587,70.53976,0.1207081,0,0,0,6.712486
5/6/2007 7:00:00 PM,0,0,73.62314,90,0,0,46.02695,46.02695,0.6914277,0.6914277,0,-1,0,0.6914277,0,0,1.110223E-16,0,0,0.7278187,0.6914277,0,0,4.347543,6.712486,0,0.7278187,-0.7278187,9.108398,65.05986,0.1207081,0.7605705,0,0,6.712486
5/6/2007 8:00:00 PM,0,0,58.83017,90,0,0,44.51423,44.51423,3.646723,3.33,0,-1,0,3.33,0,0,0.3167224,0.6813947,0,3.505263,3.33,0,0,5.15623,5.984667,0,3.505263,-3.505263,5.413527,38.66797,0.1207081,4.011395,0,0,5.984667
5/6/2007 9:00:00 PM,0,0,42.03577,90,0,0,42.69897,42.69897,3.759405,2.355434,0,-1,0,2.355434,0,0,1.403971,1.779912,0,2.479404,2.355434,0,0,9.050967,2.479404,0,2.479404,-2.479404,2.800006,20,0.1207081,4.135346,0,0,2.479404
5/6/2007 10:00:00 PM,0,0,22.91435,90,0,0,40.84337,40.84337,0.5304391,0,0,-1,0,0,0,0,0.5304391,0.583483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1207081,0.583483,0,0,0
5/6/2007 11:00:00 PM,0,0,2.010407,90,0,0,39.40461,39.40461,0.509388,0,0,-1,0,0,0,0,0.509388,0.5603268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1207081,0.5603268,0,0,0
5/7/2007 12:00:00 AM,0,0,-19.17924,90,0,0,38.36924,38.36924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1207081,0,0,0,0
5/7/2007 1:00:00 AM,0,0,-38.76962,90,0,0,37.30697,37.30697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1207081,0,0,0,0
5/7/2007 2:00:00 AM,0,0,-56.02169,90,0,0,36.39934,36.39934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1207081,0,0,0,0
5/7/2007 3:00:00 AM,0,0,-71.15264,90,0,0,35.65979,35.65979,0.4845544,0,0,-1,0,0,0,0,0.4845544,0.5330098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1207081,0.5330098,0,0,0
5/7/2007 4:00:00 AM,0,0,-84.78144,90,0,0,34.92696,34.92696,0.425212,0,0,-1,0,0,0,0,0.425212,0.4677332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1207081,0.4677332,0,0,0
5/7/2007 5:00:00 AM,0,0,-97.55338,90,0,0,34.37566,34.37566,0.2239227,0.2239227,3.729186,0,1.183068,0.2239227,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1209752,0.246315,0,5,0
5/7/2007 6:00:00 AM,0,0,-110.0211,90,0,0,34.18741,34.18741,0.001036439,0.001036439,3.506299,0,1.12222,0.001036439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1211894,0.001140083,0,5,2.997
5/7/2007 7:00:00 AM,0.01227777,0,-122.6285,90,0,0,33.81091,33.81091,0.6823777,0.6823777,4.187641,0,1.308226,0.6823777,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1215595,0.7506155,0,5,5.994
5/7/2007 8:00:00 AM,0.1535797,5.940622,-135.7051,48.56945,0.4903569,1.931884,49.43183,34.98075,0.6973431,0.6973431,0,0,0,0.6973431,277.0349,0,0,0,1.931884,0.7340453,0.6973431,0,0,1.81586,8.991,1.197838,0,1.197838,13.41372,95.8121,0.1214491,0.7670774,1.545507,0,10.92288
5/7/2007 9:00:00 AM,0.2842042,10.68313,-149.4362,35.02095,0.7806439,2.866345,61.37387,38.14065,1.525302,1.525302,0,-1,0,1.525302,187.9199,0.6427426,0,0,2.866345,1.605581,1.525302,0,0,0.6180219,10.06905,0.6180219,0,0.6180219,14.00003,100,0.1213922,1.677832,2.293076,0,12.9354
5/7/2007 10:00:00 AM,0.4014248,13.78005,-163.8152,23.02024,0.8812894,3.120732,67.19705,40.84337,0.8431107,0.8431107,0,0,0,0.8431107,370.145,2.233247,0,0,3.120732,0.887485,0.8431107,0,0,0,10.62527,0,0,0,14.00003,100,0.1213922,0.9274218,2.496586,0,13.74601
5/7/2007 11:00:00 AM,0.3952093,14.97232,-178.6183,16.44872,0.9196604,3.180439,70.88791,43.30405,0.1501649,0.1501649,0,0,0,0.1501649,2117.965,3.022371,0,0,3.180439,0.1580683,0.1501649,0,0,0,10.62527,0,0,0,14.00003,100,0.1213922,0.1651814,2.544351,0,13.80571
5/7/2007 12:00:00 PM,0.3496692,14.15079,166.5395,21.18401,0.8932444,3.065783,72.05047,45.23361,0.1603198,0.1603198,0,0,0,0.1603198,1912.292,2.897025,0,0,3.065783,0.1687577,0.1603198,0,0,0,10.62527,0,0,0,14.00003,100,0.1213922,0.1763518,2.452626,0,13.69106
5/7/2007 1:00:00 PM,0.2061635,11.39127,152.0587,32.62297,0.848686,2.901471,72.64793,47.15644,0,0,0,0,0,0,0,2.901471,0,0,2.901471,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1213922,0,2.321177,0,13.52675
5/7/2007 2:00:00 PM,0.1247428,6.929795,138.2004,46.00031,0.5992361,2.135397,66.19735,48.29266,1.880588,1.880588,0,-1,0,1.880588,113.5494,0.1558301,0,0,2.135397,1.979567,1.880588,0,0,0,10.62527,0,0,0,14.00003,100,0.1213922,2.068647,1.708317,0,12.76067
5/7/2007 3:00:00 PM,0.03074856,1.097135,125.0113,60.01741,0.1504361,0.5803572,53.08236,48.63554,0.5837481,0.5837481,0,0,0,0.5837481,99.41912,0,0,0,0.5803572,0.6144717,0.5837481,0,0,0,10.62527,0,0.03411447,-0.03411447,13.96407,99.74314,0.1213922,0.6421229,0.4642858,0,11.20563
5/7/2007 4:00:00 PM,0,0,112.338,90,0,0,48.97171,48.97171,0.4383936,0.4383936,0,0,0,0.4383936,0,0,5.551115E-17,0,0,0.4614669,0.4383936,0,0,0.03790497,10.59116,0,0.4614669,-0.4614669,13.47764,96.26866,0.1213922,0.482233,0,0,10.59116
5/7/2007 5:00:00 PM,0,0,99.87466,90,0,0,48.4473,48.4473,1.161032,1.161032,0,0,0,1.161032,0,0,0,0,0,1.222139,1.161032,0,0,0.550646,10.12969,0,1.222139,-1.222139,12.18939,87.06691,0.1213922,1.277135,0,0,10.12969
5/7/2007 6:00:00 PM,0,0,87.19768,90,0,0,47.12283,47.12283,2.701465,2.701465,0,0,0,2.701465,0,0,4.440892E-16,0,0,2.843647,2.701465,0,0,1.908578,8.907555,0,2.843647,-2.843647,9.191925,65.65648,0.1213922,2.971611,0,0,8.907555
5/7/2007 7:00:00 PM,0,0,73.77444,90,0,0,46.02695,46.02695,3.438105,3.33,0,-1,0,3.33,0,0,0.1081049,0.4519154,0,3.505263,3.33,0,0,5.068185,6.063907,0,3.505263,-3.505263,5.497053,39.26459,0.1213922,3.781915,0,0,6.063907
