Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/7/2007 8:00:00 PM,0,0,58.97286,90,0,0,44.51423,44.51423,3.850685,2.430712,0,-1,0,2.430712,0,0,1.419973,1.805042,0,2.558644,2.430712,0,0,8.962922,2.558644,0,2.558644,-2.558644,2.800006,20,0.1213922,4.235754,0,0,2.558644
5/7/2007 9:00:00 PM,0,0,42.15036,90,0,0,42.69897,42.69897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1213922,0,0,0,0
5/7/2007 10:00:00 PM,0,0,22.97221,90,0,0,40.84337,40.84337,0.3070368,0,0,-1,0,0,0,0,0.3070368,0.3377405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1213922,0.3377405,0,0,0
5/7/2007 11:00:00 PM,0,0,1.986284,90,0,0,39.40461,39.40461,0.532708,0,0,-1,0,0,0,0,0.532708,0.5859787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1213922,0.5859787,0,0,0
5/8/2007 12:00:00 AM,0,0,-19.28173,90,0,0,38.36924,38.36924,0.1988744,0,0,-1,0,0,0,0,0.1988744,0.2187618,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1213922,0.2187618,0,0,0
5/8/2007 1:00:00 AM,0,0,-38.92765,90,0,0,37.32714,37.32714,0.8148457,0,0,-1,0,0,0,0,0.8148457,0.8963302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1213922,0.8963302,0,0,0
5/8/2007 2:00:00 AM,0,0,-56.20533,90,0,0,36.43968,36.43968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1213922,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-71.34212,90,0,0,35.70013,35.70013,0.4657581,0,0,-1,0,0,0,0,0.4657581,0.5123339,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1213922,0.5123339,0,0,0
5/8/2007 4:00:00 AM,0,0,-84.96671,90,0,0,34.96058,34.96058,0.1942205,0,0,-1,0,0,0,0,0.1942205,0.2136425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1213922,0.2136425,0,0,0
5/8/2007 5:00:00 AM,0,0,-97.72955,90,0,0,34.416,34.416,0.4670201,0.4670201,3.972283,0,1.249433,0.4670201,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1217109,0.5137221,0,5,0
5/8/2007 6:00:00 AM,0,0,-110.185,90,0,0,34.22775,34.22775,0.1584891,0.1584891,3.663752,0,1.165204,0.1584891,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1219574,0.174338,0,5,2.997
5/8/2007 7:00:00 AM,0.01021331,0,-122.7765,90,0,0,33.8647,33.8647,1.42209,1.42209,4.927353,0,1.510167,1.42209,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1224518,1.564299,0,5,5.994
5/8/2007 8:00:00 AM,0.1021235,5.683245,-135.8321,48.62561,0.4905084,1.932206,49.45676,35.00092,0,0,0,0,0,0,0,0.1163458,0,0,1.932206,0,0,0,0,1.81586,8.991,1.81586,0,1.81586,14.00003,100,0.1222848,0,1.545765,0,10.92321
5/8/2007 9:00:00 AM,0.1949032,10.41352,-149.5354,35.12434,0.8530281,3.090011,63.57388,38.14065,1.996964,1.996964,0,-1,0,1.996964,154.7354,0.9879429,0,0,3.090011,2.102068,1.996964,0,0,0,10.62527,0,0,0,14.00003,100,0.1222848,2.196661,2.472009,0,13.71529
5/8/2007 10:00:00 AM,0.3105313,13.50022,-163.8794,23.20529,1.211102,4.013572,77.31807,40.80303,0.003220434,0.003220434,0,0,0,0.003220434,124628.3,4.010182,0,0,4.013572,0.00338993,0.003220434,0,0,0,10.62527,0,0,0,14.00003,100,0.1222848,0.003542477,3.210857,0,14.63885
5/8/2007 11:00:00 AM,0.312313,14.68654,-178.6422,16.73211,1.160226,3.820137,78.27178,43.26372,0.3099892,0.3099892,0,0,0,0.3099892,1232.345,3.493832,0,0,3.820137,0.3263044,0.3099892,0,0,0,10.62527,0,0,0,14.00003,100,0.1222848,0.3409881,3.056109,0,14.44541
5/8/2007 12:00:00 PM,0.3077557,13.86458,166.5569,21.41437,1.180279,3.817046,80.88151,45.19327,0,0,0,0,0,0,0,3.817046,0,0,3.817046,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1222848,0,3.053637,0,14.44232
5/8/2007 1:00:00 PM,0.2465319,11.1097,152.1138,32.77242,1.059314,3.468009,79.10762,47.12283,1.356255,1.356255,0,0,0,1.356255,255.7048,2.040372,0,0,3.468009,1.427637,1.356255,0,0,0,10.62527,0,0,0,14.00003,100,0.1222848,1.49188,2.774407,0,14.09328
5/8/2007 2:00:00 PM,0.1479828,6.656116,138.2865,46.1007,0.7269729,2.527763,70.04865,48.25904,1.168766,1.168766,0,-1,0,1.168766,216.2762,1.297483,0,0,2.527763,1.230281,1.168766,0,0,0,10.62527,0,0,0,14.00003,100,0.1222848,1.285643,2.022211,0,13.15304
5/8/2007 3:00:00 PM,0.02484957,0.8323085,125.1212,60.08538,0.1205327,0.4675023,52.15537,48.59521,0.6381869,0.6381869,0,0,0,0.6381869,73.25476,0,0,0,0.4675023,0.6717758,0.6381869,0,0,0,10.62527,0,0.2042734,-0.2042734,13.78471,98.46198,0.1222848,0.7020056,0.3740019,0,11.09278
5/8/2007 4:00:00 PM,0,0,112.4656,90,0,0,48.93809,48.93809,1.762121,1.762121,0,0,0,1.762121,0,0,2.220446E-16,0,0,1.854864,1.762121,0,0,0.2269705,10.421,0,1.854864,-1.854864,11.82951,84.49631,0.1222848,1.938333,0,0,10.421
5/8/2007 5:00:00 PM,0,0,100.0152,90,0,0,48.4473,48.4473,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.287931,8.566136,0,0,0,11.82951,84.49631,0.1222848,0,0,0,8.566136
5/8/2007 6:00:00 PM,0,0,87.34666,90,0,0,47.08249,47.08249,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.287931,8.566136,0,0,0,11.82951,84.49631,0.1222848,0,0,0,8.566136
5/8/2007 7:00:00 PM,0,0,73.92597,90,0,0,45.98661,45.98661,0.0222656,0.0222656,0,-1,0,0.0222656,0,0,0,0,0,0.02343747,0.0222656,0,0,2.287931,8.566136,0,0.02343747,-0.02343747,11.8048,84.31984,0.1222848,0.02449216,0,0,8.566136
5/8/2007 8:00:00 PM,0,0,59.11636,90,0,0,44.47389,44.47389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.313972,8.542699,0,0,0,11.8048,84.31984,0.1222848,0,0,0,8.542699
5/8/2007 9:00:00 PM,0,0,42.2666,90,0,0,42.65863,42.65863,0.4280797,0.4280797,0,-1,0,0.4280797,0,0,5.551115E-17,0,0,0.4506102,0.4280797,0,0,2.313972,8.542699,0,0.4506102,-0.4506102,11.32982,80.92709,0.1222848,0.4708877,0,0,8.542699
5/8/2007 10:00:00 PM,0,0,23.03263,90,0,0,40.84337,40.84337,0.5708479,0.5708479,0,-1,0,0.5708479,0,0,1.110223E-16,0,0,0.6008925,0.5708479,0,0,2.81465,8.092089,0,0.6008925,-0.6008925,10.69642,76.40285,0.1222848,0.6279327,0,0,8.092089
5/8/2007 11:00:00 PM,0,0,1.965391,90,0,0,39.40461,39.40461,0.09128556,0.09128556,0,-1,0,0.09128556,0,0,1.387779E-17,0,0,0.09609006,0.09128556,0,0,3.482309,7.491197,0,0.09609006,-0.09609006,10.59513,75.67937,0.1222848,0.1004141,0,0,7.491197
5/9/2007 12:00:00 AM,0,0,-19.38046,90,0,0,38.36924,38.36924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.589075,7.395106,0,0,0,10.59513,75.67937,0.1222848,0,0,0,7.395106
5/9/2007 1:00:00 AM,0,0,-39.08158,90,0,0,37.32714,37.32714,0.06802188,0.06802188,0,-1,0,0.06802188,0,0,0,0,0,0.07160198,0.06802188,0,0,3.589075,7.395106,0,0.07160198,-0.07160198,10.51966,75.14026,0.1222848,0.07482406,0,0,7.395106
5/9/2007 2:00:00 AM,0,0,-56.38462,90,0,0,36.45313,36.45313,0.2787638,0.2787638,0,-1,0,0.2787638,0,0,0,0,0,0.2934355,0.2787638,0,0,3.668633,7.323504,0,0.2934355,-0.2934355,10.21035,72.93092,0.1222848,0.3066401,0,0,7.323504
5/9/2007 3:00:00 AM,0,0,-71.52712,90,0,0,35.70013,35.70013,0.3073335,0.3073335,0,-1,0,0.3073335,0,0,5.551115E-17,0,0,0.323509,0.3073335,0,0,3.994673,7.030069,0,0.323509,-0.323509,9.86934,70.49515,0.1222848,0.3380669,0,0,7.030069
5/9/2007 4:00:00 AM,0,0,-85.14745,90,0,0,34.96058,34.96058,0.07091469,0.07091469,0,-1,0,0.07091469,0,0,0,0,0,0.07464705,0.07091469,0,0,4.354127,6.70656,0,0.07464705,-0.07464705,9.790655,69.93311,0.1222848,0.07800616,0,0,6.70656
5/9/2007 5:00:00 AM,0,0,-97.90121,90,0,0,34.416,34.416,0.174377,0.174377,0,0,0,0.174377,0,0,2.775558E-17,0,0,0.1835547,0.174377,0,0,4.437068,6.631913,0,0.1835547,-0.1835547,9.597172,68.55109,0.1222848,0.1918147,0,0,6.631913
5/9/2007 6:00:00 AM,0,0,-110.3444,90,0,0,34.2412,34.2412,0.259759,0.259759,0,0,0,0.259759,0,0,5.551115E-17,0,0,0.2734305,0.259759,0,0,4.641018,6.448358,0,0.2734305,-0.2734305,9.30895,66.49237,0.1222848,0.2857349,0,0,6.448358
5/9/2007 7:00:00 AM,0.00737673,0,-122.9201,90,0,0,33.88487,33.88487,0.1038221,0.1038221,0,0,0,0.1038221,0,0,0,0,0,0.1092864,0.1038221,0,0,4.944829,6.174928,0,0.1092864,-0.1092864,9.193753,65.66953,0.1222848,0.1142043,0,0,6.174928
5/9/2007 8:00:00 AM,0.1146845,5.429496,-135.9548,48.684,0.5603232,2.180734,51.56322,35.02109,1.372519,1.372519,0,0,0,1.372519,158.8855,0,0,0,2.180734,1.444757,1.372519,0,0,5.066259,6.065641,0.7359772,0,0.7359772,9.891962,70.65673,0.1222172,1.509771,1.744587,0,8.246375
5/9/2007 9:00:00 AM,0.2272104,10.14796,-149.6307,35.22955,1.037181,3.625982,69.20684,38.14065,2.060934,2.060934,0,-1,0,2.060934,175.9388,0,0,0,3.625982,2.169404,2.060934,0,0,4.330282,6.728021,1.456578,0,1.456578,11.27379,80.52693,0.1220836,2.267027,2.900785,0,10.354
5/9/2007 10:00:00 AM,0.2973206,13.22488,-163.9402,23.39051,1.178335,3.932791,76.2663,40.76941,0.9185777,0.9185777,0,0,0,0.9185777,428.1392,0.09216362,0,0,3.932791,0.9669239,0.9185777,0,0,2.873704,8.03894,2.873704,0,2.873704,14.00003,100,0.1218211,1.010435,3.146233,0,11.97173
5/9/2007 11:00:00 AM,0.3350175,14.40568,-178.6634,17.01089,0.9149517,3.168815,70.66094,43.22338,0.1092221,0.1092221,0,0,0,0.1092221,2901.258,3.053844,0,0,3.168815,0.1149706,0.1092221,0,0,0,10.62527,0,0,0,14.00003,100,0.1218211,0.1201443,2.535052,0,13.79409
5/9/2007 12:00:00 PM,0.3427015,13.58359,166.5762,21.64067,0.8884661,3.054635,71.78701,45.11932,1.84907,1.84907,0,0,0,1.84907,165.1985,1.108246,0,0,3.054635,1.946389,1.84907,0,0,0,10.62527,0,0,0,14.00003,100,0.1218211,2.033977,2.443708,0,13.67991
5/9/2007 1:00:00 PM,0.269942,10.83352,152.1699,32.91901,0.7991454,2.761408,71.01379,47.04215,1.703015,1.703015,0,0,0,1.703015,162.1482,0.9687601,0,0,2.761408,1.792647,1.703015,0,0,0,10.62527,0,0,0,14.00003,100,0.1218211,1.873317,2.209126,0,13.38668
5/9/2007 2:00:00 PM,0.1674077,6.38791,138.3729,46.19853,0.5267676,1.903967,63.92897,48.21871,0.5244305,0.5244305,0,-1,0,0.5244305,363.0541,1.351935,0,0,1.903967,0.5520321,0.5244305,0,0,0,10.62527,0,0,0,14.00003,100,0.1218211,0.5768736,1.523173,0,12.52924
5/9/2007 3:00:00 PM,0.0247845,0.5729865,125.231,60.15088,0.1219502,0.4729959,52.15691,48.55487,0.3448624,0.3448624,0,0,0,0.3448624,137.155,0.1099829,0,0,0.4729959,0.363013,0.3448624,0,0,0,10.62527,0,0,0,14.00003,100,0.1218211,0.3793486,0.3783967,0,11.09827
5/9/2007 4:00:00 PM,0,0,112.5929,90,0,0,48.89775,48.89775,0.4558091,0.4558091,0,0,0,0.4558091,0,0,5.551115E-17,0,0,0.4797991,0.4558091,0,0,0,10.62527,0,0.4797991,-0.4797991,13.49428,96.38749,0.1218211,0.50139,0,0,10.62527
5/9/2007 5:00:00 PM,0,0,100.1554,90,0,0,48.40696,48.40696,2.359039,2.359039,0,0,0,2.359039,0,0,4.440892E-16,0,0,2.483199,2.359039,0,0,0.5331101,10.14548,0,2.483199,-2.483199,10.87675,77.69094,0.1218211,2.594943,0,0,10.14548
5/9/2007 6:00:00 PM,0,0,87.49545,90,0,0,47.08249,47.08249,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.292221,7.662276,0,0,0,10.87675,77.69094,0.1218211,0,0,0,7.662276
5/9/2007 7:00:00 PM,0,0,74.07765,90,0,0,45.98661,45.98661,2.913929,2.913929,0,-1,0,2.913929,0,0,0,0,0,3.067294,2.913929,0,0,3.292221,7.662276,0,3.067294,-3.067294,7.643541,54.59661,0.1218211,3.205323,0,0,7.662276
5/9/2007 8:00:00 PM,0,0,59.26062,90,0,0,44.51423,44.51423,4.725816,3.33,0,-1,0,3.33,0,0,1.395816,1.868397,0,3.505263,3.33,0,0,6.700325,4.594982,0,3.505263,-3.505263,3.948669,28.20473,0.1218211,5.198397,0,0,4.594982
5/9/2007 9:00:00 PM,0,0,42.38446,90,0,0,42.69897,42.69897,3.428152,1.035232,0,-1,0,1.035232,0,0,2.392919,2.735734,0,1.089718,1.035232,0,0,10.59506,1.089718,0,1.089718,-1.089718,2.800006,20,0.1218211,3.770967,0,0,1.089718
5/9/2007 10:00:00 PM,0,0,23.09561,90,0,0,40.84337,40.84337,0.501186,0,0,-1,0,0,0,0,0.501186,0.5513046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1218211,0.5513046,0,0,0
5/9/2007 11:00:00 PM,0,0,1.947781,90,0,0,39.40461,39.40461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1218211,0,0,0,0
5/10/2007 12:00:00 AM,0,0,-19.47533,90,0,0,38.38268,38.38268,0.5865214,0,0,-1,0,0,0,0,0.5865214,0.6451735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1218211,0.6451735,0,0,0
5/10/2007 1:00:00 AM,0,0,-39.23129,90,0,0,37.34731,37.34731,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1218211,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-56.55945,90,0,0,36.4733,36.4733,0.5209428,0,0,-1,0,0,0,0,0.5209428,0.573037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1218211,0.573037,0,0,0
5/10/2007 3:00:00 AM,0,0,-71.70757,90,0,0,35.7203,35.7203,0.7026506,0,0,-1,0,0,0,0,0.7026506,0.7729157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1218211,0.7729157,0,0,0
5/10/2007 4:00:00 AM,0,0,-85.32363,90,0,0,34.98075,34.98075,0.4771576,0,0,-1,0,0,0,0,0.4771576,0.5248734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1218211,0.5248734,0,0,0
5/10/2007 5:00:00 AM,0,0,-98.06831,90,0,0,34.44962,34.44962,0.1294095,0.1294095,3.634673,0,1.157266,0.1294095,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1220583,0.1423504,0,5,0
5/10/2007 6:00:00 AM,0,0,-110.4992,90,0,0,34.28154,34.28154,0.6876096,0.6876096,4.192873,0,1.309654,0.6876096,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1224204,0.7563705,0,5,2.997
5/10/2007 7:00:00 AM,0.00617061,0,-123.0592,90,0,0,33.92521,33.92521,3.254659,3.254659,5,0,1.53,3.254659,0,0,0,0,0,0,0,1.745341,1.658074,5.14586,5.994,1.658074,0,1.658074,10.69122,76.36573,0.1226632,3.580125,0,5,5.994
5/10/2007 8:00:00 AM,0.132176,5.179458,-136.0733,48.74451,0.4265257,1.698013,47.59207,35.04126,1.649928,1.649928,3.350213,0,1.079608,1.649928,102.9144,0,0,0,1.698013,0,0,1.700284,1.61527,3.487787,7.486267,3.313284,0,3.313284,13.83448,98.81752,0.1228343,1.814921,1.358411,5,9.184279
5/10/2007 9:00:00 AM,0.2272586,9.886545,-149.722,35.33643,1.065919,3.705807,70.06988,38.12048,0.6037012,0.6037012,0,-1,0,0.6037012,613.8479,2.895829,0,0,3.705807,0.6354749,0.6037012,0,0,0.1745029,10.46822,0.1745029,0,0.1745029,14.00003,100,0.1228184,0.6640713,2.964646,0,14.17403
5/10/2007 10:00:00 AM,0.2945362,12.95414,-163.9977,23.57567,1.190658,3.964817,76.60709,40.72908,0.9495395,0.9495395,0,0,0,0.9495395,417.5516,2.965302,0,0,3.964817,0.9995152,0.9495395,0,0,0,10.62527,0,0,0,14.00003,100,0.1228184,1.044493,3.171854,0,14.59009
5/10/2007 11:00:00 AM,0.3339474,14.12981,-178.682,17.28492,0.9126205,3.162909,70.55505,43.18976,0.8357466,0.8357466,0,0,0,0.8357466,378.4532,2.283176,0,0,3.162909,0.8797332,0.8357466,0,0,0,10.62527,0,0,0,14.00003,100,0.1228184,0.9193212,2.530328,0,13.78818
5/10/2007 12:00:00 PM,0.3509942,13.30789,166.5972,21.86276,0.8861155,3.048807,71.67367,45.07898,0.5749156,0.5749156,0,0,0,0.5749156,530.3051,2.443633,0,0,3.048807,0.6051744,0.5749156,0,0,0,10.62527,0,0,0,14.00003,100,0.1228184,0.6324072,2.439045,0,13.67408
5/10/2007 1:00:00 PM,0.2693695,10.56281,152.2269,33.06262,0.7968806,2.755434,70.91022,47.00853,1.496329,1.496329,0,0,0,1.496329,184.1463,1.180351,0,0,2.755434,1.575083,1.496329,0,0,0,10.62527,0,0,0,14.00003,100,0.1228184,1.645962,2.204347,0,13.38071
5/10/2007 2:00:00 PM,0.1444822,6.125253,138.4597,46.29373,0.5047652,1.832814,63.18972,48.14475,0,0,0,-1,0,0,0,1.832814,0,0,1.832814,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1228184,0,1.466251,0,12.45809
5/10/2007 3:00:00 PM,0.02030632,0.3192433,125.3408,60.21384,0.09930906,0.3868392,51.4124,48.48091,0.8192143,0.8192143,0,0,0,0.8192143,47.22076,0,1.110223E-16,0,0.3868392,0.8623308,0.8192143,0,0,0,10.62527,0,0.4754916,-0.4754916,13.49882,96.41992,0.1228184,0.9011357,0.3094713,0,11.01211
5/10/2007 4:00:00 PM,0,0,112.7199,90,0,0,48.85741,48.85741,1.930249,1.930249,0,0,0,1.930249,0,0,2.220446E-16,0,0,2.031841,1.930249,0,0,0.528324,10.14978,0,2.031841,-2.031841,11.35707,81.12175,0.1228184,2.123274,0,0,10.14978
5/10/2007 5:00:00 PM,0,0,100.2952,90,0,0,48.36662,48.36662,1.858993,1.858993,0,0,0,1.858993,0,0,0,0,0,1.956835,1.858993,0,0,2.785925,8.117942,0,1.956835,-1.956835,9.294383,66.38831,0.1228184,2.044892,0,0,8.117942
5/10/2007 6:00:00 PM,0,0,87.64399,90,0,0,47.04215,47.04215,1.450101,1.450101,0,0,0,1.450101,0,0,2.220446E-16,0,0,1.526422,1.450101,0,0,4.960186,6.161107,0,1.526422,-1.526422,7.685392,54.89555,0.1228184,1.595111,0,0,6.161107
5/10/2007 7:00:00 PM,0,0,74.22942,90,0,0,45.98661,45.98661,1.807196,1.807196,0,-1,0,1.807196,0,0,2.220446E-16,0,0,1.902311,1.807196,0,0,6.65621,4.634685,0,1.902311,-1.902311,5.680181,40.57264,0.1228184,1.987915,0,0,4.634685
5/10/2007 8:00:00 PM,0,0,59.40557,90,0,0,44.47389,44.47389,4.740395,2.595755,0,-1,0,2.595755,0,0,2.14464,2.618679,0,2.732374,2.595755,0,0,8.76989,2.732374,0,2.732374,-2.732374,2.800006,20,0.1228184,5.214434,0,0,2.732374
5/10/2007 9:00:00 PM,0,0,42.50388,90,0,0,42.65863,42.65863,2.300356,0,0,-1,0,0,0,0,2.300356,2.530391,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1228184,2.530391,0,0,0
5/10/2007 10:00:00 PM,0,0,23.16112,90,0,0,40.84337,40.84337,0.153337,0,0,-1,0,0,0,0,0.153337,0.1686708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1228184,0.1686708,0,0,0
5/10/2007 11:00:00 PM,0,0,1.933503,90,0,0,39.40461,39.40461,0.4677641,0,0,-1,0,0,0,0,0.4677641,0.5145406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1228184,0.5145406,0,0,0
5/11/2007 12:00:00 AM,0,0,-19.56627,90,0,0,38.40285,38.40285,0.2407812,0,0,-1,0,0,0,0,0.2407812,0.2648593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1228184,0.2648593,0,0,0
5/11/2007 1:00:00 AM,0,0,-39.37666,90,0,0,37.36076,37.36076,0.05757895,0,0,-1,0,0,0,0,0.05757895,0.06333685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1228184,0.06333685,0,0,0
5/11/2007 2:00:00 AM,0,0,-56.72973,90,0,0,36.51364,36.51364,0.4743595,0,0,-1,0,0,0,0,0.4743595,0.5217955,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1228184,0.5217955,0,0,0
5/11/2007 3:00:00 AM,0,0,-71.88338,90,0,0,35.74047,35.74047,0.3345235,0,0,-1,0,0,0,0,0.3345235,0.3679759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1228184,0.3679759,0,0,0
5/11/2007 4:00:00 AM,0,0,-85.49516,90,0,0,35.00092,35.00092,0.2578797,0,0,-1,0,0,0,0,0.2578797,0.2836677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1228184,0.2836677,0,0,0
5/11/2007 5:00:00 AM,0,0,-98.2308,90,0,0,34.46979,34.46979,0.4933123,0.4933123,3.998575,0,1.256611,0.4933123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1231328,0.5426435,0,5,0
5/11/2007 6:00:00 AM,0,0,-110.6496,90,0,0,34.30171,34.30171,0.3011805,0.3011805,3.806444,0,1.204159,0.3011805,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1234025,0.3312985,0,5,2.997
5/11/2007 7:00:00 AM,0.005982738,0,-123.1939,90,0,0,33.93866,33.93866,1.044194,1.044194,4.549457,0,1.407002,1.044194,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1238369,1.148613,0,5,5.994
5/11/2007 8:00:00 AM,0.1237613,4.933214,-136.1875,48.80706,0.4058968,1.621473,46.97898,35.04126,1.452861,1.452861,0,0,0,1.452861,111.6055,0,0,0,1.621473,1.529327,1.452861,0,0,1.81586,8.991,0.0921457,0,0.0921457,12.36477,88.3196,0.1238285,1.598147,1.297179,0,10.61247
5/11/2007 9:00:00 AM,0.2338267,9.629351,-149.8095,35.44481,0.7727495,2.842224,61.0933,38.10031,1.177086,1.177086,0,-1,0,1.177086,241.4628,0,0,0,2.842224,1.239038,1.177086,0,0,1.723714,9.073931,1.603186,0,1.603186,13.88568,99.18327,0.1236825,1.294795,2.273779,0,11.91615
5/11/2007 10:00:00 AM,0.3146124,12.68807,-164.0517,23.76052,0.8724825,3.097908,66.76998,40.68874,0.7736906,0.7736906,0,0,0,0.7736906,400.4065,2.162968,0,0,3.097908,0.8144111,0.7736906,0,0,0.1205282,10.5168,0.1205282,0,0.1205282,14.00003,100,0.1236716,0.8510596,2.478326,0,13.61471
5/11/2007 11:00:00 AM,0.3393039,13.85902,-178.6981,17.55413,0.910307,3.157886,70.40848,43.11581,1.616077,1.616077,0,0,0,1.616077,195.4044,1.456752,0,0,3.157886,1.701134,1.616077,0,0,0,10.62527,0,0,0,14.00003,100,0.1236716,1.777685,2.526309,0,13.78316
5/11/2007 12:00:00 PM,0.3221566,13.03756,166.62,22.08052,0.8837931,3.043728,71.52685,45.00502,1.434708,1.434708,0,0,0,1.434708,212.1497,1.533509,0,0,3.043728,1.510219,1.434708,0,0,0,10.62527,0,0,0,14.00003,100,0.1236716,1.578178,2.434983,0,13.669
5/11/2007 1:00:00 PM,0.273692,10.29764,152.285,33.20314,0.7946513,2.750286,70.76662,46.93458,1.59897,1.59897,0,0,0,1.59897,172.0036,1.067159,0,0,2.750286,1.683127,1.59897,0,0,0,10.62527,0,0,0,14.00003,100,0.1236716,1.758867,2.200229,0,13.37556
5/11/2007 2:00:00 PM,0.1333745,5.868219,138.5468,46.3862,0.6569934,2.318181,67.75986,48.10441,0.3326578,0.3326578,0,-1,0,0.3326578,696.8665,1.968015,0,0,2.318181,0.3501661,0.3326578,0,0,0,10.62527,0,0,0,14.00003,100,0.1236716,0.3659236,1.854545,0,12.94345
5/11/2007 3:00:00 PM,0.01557965,0.07114968,125.4504,60.27424,0.07531833,0.294644,50.66924,48.4473,0.5945401,0.5945401,0,0,0,0.5945401,49.55831,0,0,0,0.294644,0.6258316,0.5945401,0,0,0,10.62527,0,0.3311876,-0.3311876,13.65093,97.50642,0.1236716,0.653994,0.2357152,0,10.91992
5/11/2007 4:00:00 PM,0,0,112.8466,90,0,0,48.8238,48.8238,0.1395324,0.1395324,0,0,0,0.1395324,0,0,0,0,0,0.1468762,0.1395324,0,0,0.3679863,10.29409,0,0.1468762,-0.1468762,13.4961,96.40055,0.1236716,0.1534857,0,0,10.29409
5/11/2007 5:00:00 PM,0,0,100.4346,90,0,0,48.333,48.333,1.209159,1.209159,0,0,0,1.209159,0,0,2.220446E-16,0,0,1.272799,1.209159,0,0,0.5311821,10.14721,0,1.272799,-1.272799,12.15446,86.81738,0.1236716,1.330075,0,0,10.14721
5/11/2007 6:00:00 PM,0,0,87.79221,90,0,0,47.00853,47.00853,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.945403,8.874412,0,0,0,12.15446,86.81738,0.1236716,0,0,0,8.874412
5/11/2007 7:00:00 PM,0,0,74.38117,90,0,0,45.94627,45.94627,2.353683,2.353683,0,-1,0,2.353683,0,0,0,0,0,2.477561,2.353683,0,0,1.945403,8.874412,0,2.477561,-2.477561,9.542877,68.16328,0.1236716,2.589052,0,0,8.874412
5/11/2007 8:00:00 PM,0,0,59.55112,90,0,0,44.47389,44.47389,1.802236,1.802236,0,-1,0,1.802236,0,0,2.220446E-16,0,0,1.897091,1.802236,0,0,4.698249,6.39685,0,1.897091,-1.897091,7.543168,53.87967,0.1236716,1.98246,0,0,6.39685
5/11/2007 9:00:00 PM,0,0,42.6248,90,0,0,42.65863,42.65863,0.1291714,0.1291714,0,-1,0,0.1291714,0,0,2.775558E-17,0,0,0.1359699,0.1291714,0,0,6.806128,4.499759,0,0.1359699,-0.1359699,7.399843,52.85592,0.1236716,0.1420885,0,0,4.499759
5/11/2007 10:00:00 PM,0,0,23.22915,90,0,0,40.84337,40.84337,0.874159,0.874159,0,-1,0,0.874159,0,0,0,0,0,0.9201673,0.874159,0,0,6.957206,4.363789,0,0.9201673,-0.9201673,6.429902,45.92778,0.1236716,0.9615749,0,0,4.363789
5/11/2007 11:00:00 PM,0,0,1.922601,90,0,0,39.40461,39.40461,0.2227895,0.2227895,0,-1,0,0.2227895,0,0,2.775558E-17,0,0,0.2345152,0.2227895,0,0,7.979614,3.443622,0,0.2345152,-0.2345152,6.182701,44.16206,0.1236716,0.2450684,0,0,3.443622
5/12/2007 12:00:00 AM,0,0,-19.65317,90,0,0,38.38268,38.38268,0.2264124,0.2264124,0,-1,0,0.2264124,0,0,2.775558E-17,0,0,0.2383288,0.2264124,0,0,8.240187,3.209106,0,0.2383288,-0.2383288,5.93148,42.36763,0.1236716,0.2490536,0,0,3.209106
5/12/2007 1:00:00 AM,0,0,-39.5176,90,0,0,37.36076,37.36076,0.156047,0.156047,0,-1,0,0.156047,0,0,2.775558E-17,0,0,0.16426,0.156047,0,0,8.504996,2.970778,0,0.16426,-0.16426,5.758335,41.13088,0.1236716,0.1716517,0,0,2.970778
5/12/2007 2:00:00 AM,0,0,-56.89535,90,0,0,36.4733,36.4733,0.115835,0.115835,0,-1,0,0.115835,0,0,1.387779E-17,0,0,0.1219315,0.115835,0,0,8.687508,2.806518,0,0.1219315,-0.1219315,5.629808,40.21283,0.1236716,0.1274185,0,0,2.806518
5/12/2007 3:00:00 AM,0,0,-72.05446,90,0,0,35.7203,35.7203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.822987,2.684586,0,0,0,5.629808,40.21283,0.1236716,0,0,0,2.684586
5/12/2007 4:00:00 AM,0,0,-85.66196,90,0,0,34.98075,34.98075,0.4325145,0.4325145,0,-1,0,0.4325145,0,0,5.551115E-17,0,0,0.4552784,0.4325145,0,0,8.822987,2.684586,0,0.4552784,-0.4552784,5.149902,36.78494,0.1236716,0.4757659,0,0,2.684586
5/12/2007 5:00:00 AM,0,0,-98.38861,90,0,0,34.44962,34.44962,0.3950287,0.3950287,0,0,0,0.3950287,0,0,5.551115E-17,0,0,0.4158197,0.3950287,0,0,9.328852,2.229308,0,0.4158197,-0.4158197,4.71159,33.65414,0.1236716,0.4345316,0,0,2.229308
5/12/2007 6:00:00 AM,0,0,-110.7953,90,0,0,34.28154,34.28154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.790874,1.813488,0,0,0,4.71159,33.65414,0.1236716,0,0,0,1.813488
5/12/2007 7:00:00 AM,0.00405434,0,-123.3241,90,0,0,33.93866,33.93866,2.04525,2.04525,1.25,0,0.50625,2.04525,0,0,0,0,0,0.8371049,0.7952496,0,0,9.790874,1.813488,0,0.8371049,-0.8371049,3.829204,27.3514,0.1236716,2.249775,0,5,1.813488
5/12/2007 8:00:00 AM,0.1187985,4.690847,-136.2973,48.87152,0.3856034,1.545619,46.37647,35.04126,2.876784,2.876784,5,0,1.53,2.876784,53.72732,0,0,0,1.545619,0,0,2.123216,2.017056,10.72099,0.9763832,3.562674,0,3.562674,7.209054,51.49314,0.1241475,3.164462,1.236495,5,2.522002
5/12/2007 9:00:00 AM,0.2492056,9.376465,-149.893,35.55452,0.7707579,2.836299,61.01234,38.08014,2.11291,2.11291,0,-1,0,2.11291,134.2366,0,0,0,2.836299,2.224115,2.11291,0,0,7.158316,4.18279,0.6121834,0,0.6121834,7.789822,55.64147,0.1240918,2.3242,2.269039,0,7.019089
5/12/2007 10:00:00 AM,0.3013214,12.42677,-164.1024,23.94485,0.8702962,3.091449,66.70321,40.68874,0,0,0,0,0,0,0,0,0,0,3.091449,0,0,0,0,6.546132,4.733755,3.091449,0,3.091449,10.72263,76.59004,0.1238111,0,2.473159,0,7.825204
5/12/2007 11:00:00 AM,0.3523913,13.59338,-178.7115,17.8184,0.9080134,3.152203,70.29691,43.07547,0.8747659,0.8747659,0,0,0,0.8747659,360.3481,0,0,0,3.152203,0.9208062,0.8747659,0,0,3.454684,7.516059,2.231396,0,2.231396,12.83952,91.71065,0.1236094,0.9622425,2.521762,0,10.66826
5/12/2007 12:00:00 PM,0.3505988,12.77268,166.6445,22.29385,0.8815005,3.038039,71.41532,44.96468,1.224319,1.224319,0,0,0,1.224319,248.1412,0.5259952,0,0,3.038039,1.288757,1.224319,0,0,1.223287,9.524316,1.223287,0,1.223287,14.00003,100,0.123499,1.346751,2.430431,0,12.56236
5/12/2007 1:00:00 PM,0.2422207,10.03809,152.3439,33.34047,0.7924591,2.744622,70.65845,46.89424,0.5652412,0.5652412,0,0,0,0.5652412,485.5666,2.149632,0,0,2.744622,0.5949908,0.5652412,0,0,0,10.62527,0,0,0,14.00003,100,0.123499,0.6217654,2.195698,0,13.3699
5/12/2007 2:00:00 PM,0.1249956,5.61688,138.6342,46.47588,0.6143028,2.185986,66.42231,48.06408,0,0,0,-1,0,0,0,2.185986,0,0,2.185986,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.123499,0,1.748789,0,12.81126
5/12/2007 3:00:00 PM,0.0151247,0,125.5599,90,0,0,48.40696,48.40696,1.458536,1.458536,0,0,0,1.458536,0,0,2.220446E-16,0,0,1.535301,1.458536,0,0,0,10.62527,0,1.535301,-1.535301,12.38168,88.44038,0.123499,1.60439,0,0,10.62527
5/12/2007 4:00:00 PM,0,0,112.9728,90,0,0,48.78345,48.78345,2.783632,2.783632,0,0,0,2.783632,0,0,0,0,0,2.930139,2.783632,0,0,1.70589,9.089972,0,2.930139,-2.930139,9.29304,66.37873,0.123499,3.061995,0,0,9.089972
5/12/2007 5:00:00 PM,0,0,100.5734,90,0,0,48.333,48.333,0.2776769,0.2776769,0,0,0,0.2776769,0,0,0,0,0,0.2922914,0.2776769,0,0,4.9616,6.159834,0,0.2922914,-0.2922914,8.984939,64.178,0.123499,0.3054445,0,0,6.159834
5/12/2007 6:00:00 PM,0,0,87.94001,90,0,0,47.00853,47.00853,3.367955,3.367955,1.25,0,0.50625,3.367955,0,0,4.440892E-16,0,0,2.229426,2.117955,0,0,5.286368,5.867543,0,2.229426,-2.229426,6.634917,47.39217,0.123499,3.70475,0,5,5.867543
5/12/2007 7:00:00 PM,0,0,74.53285,90,0,0,45.94627,45.94627,1.928903,1.928903,0,-1,0,1.928903,0,0,2.220446E-16,0,0,2.030424,1.928903,0,0,7.763508,3.638117,0,2.030424,-2.030424,4.494662,32.10466,0.123499,2.121794,0,0,3.638117
5/12/2007 8:00:00 PM,0,0,59.69719,90,0,0,44.47389,44.47389,2.532438,1.527308,0,-1,0,1.527308,0,0,1.00513,1.258374,0,1.607692,1.527308,0,0,10.01954,1.607692,0,1.607692,-1.607692,2.800006,20,0.123499,2.785682,0,0,1.607692
5/12/2007 9:00:00 PM,0,0,42.74715,90,0,0,42.65863,42.65863,0.08259176,0,0,-1,0,0,0,0,0.08259176,0.09085093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.123499,0.09085093,0,0,0
5/12/2007 10:00:00 PM,0,0,23.29969,90,0,0,40.80303,40.80303,0.6034763,0,0,-1,0,0,0,0,0.6034763,0.663824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.123499,0.663824,0,0,0
5/12/2007 11:00:00 PM,0,0,1.915113,90,0,0,39.37099,39.37099,0.4293326,0,0,-1,0,0,0,0,0.4293326,0.4722658,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.123499,0.4722658,0,0,0
5/13/2007 12:00:00 AM,0,0,-19.73596,90,0,0,38.36924,38.36924,0.7121718,0,0,-1,0,0,0,0,0.7121718,0.783389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.123499,0.783389,0,0,0
5/13/2007 1:00:00 AM,0,0,-39.65402,90,0,0,37.34731,37.34731,0.5008761,0,0,-1,0,0,0,0,0.5008761,0.5509636,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.123499,0.5509636,0,0,0
5/13/2007 2:00:00 AM,0,0,-57.05622,90,0,0,36.4733,36.4733,0.3164106,0,0,-1,0,0,0,0,0.3164106,0.3480516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.123499,0.3480516,0,0,0
5/13/2007 3:00:00 AM,0,0,-72.22073,90,0,0,35.7203,35.7203,0.08368645,0,0,-1,0,0,0,0,0.08368645,0.09205509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.123499,0.09205509,0,0,0
5/13/2007 4:00:00 AM,0,0,-85.82399,90,0,0,34.98075,34.98075,0.07211908,0,0,-1,0,0,0,0,0.07211908,0.07933099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.123499,0.07933099,0,0,0
5/13/2007 5:00:00 AM,0,0,-98.5417,90,0,0,34.46979,34.46979,0.4543687,0.4543687,3.959632,0,1.24598,0.4543687,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.123798,0.4998055,0,5,0
5/13/2007 6:00:00 AM,0,0,-110.9363,90,0,0,34.30171,34.30171,0.004981379,0.004981379,3.510245,0,1.123297,0.004981379,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1239965,0.005479516,0,5,2.997
5/13/2007 7:00:00 AM,0.003091595,0,-123.4497,90,0,0,33.95882,33.95882,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1241929,0,0,5,5.994
5/13/2007 8:00:00 AM,0.09672269,4.452438,-136.4029,48.9378,0.4741877,1.872659,49.01096,35.04126,1.119475,1.119475,0,0,0,1.119475,167.2802,0,0,0,1.872659,1.178395,1.119475,0,0,1.81586,8.991,0.6942648,0,0.6942648,12.93599,92.39973,0.1241305,1.231422,1.498128,0,10.86366
5/13/2007 9:00:00 AM,0.1937187,9.127971,-149.9725,35.6654,0.9471261,3.371882,66.34939,38.04652,1.148548,1.148548,0,-1,0,1.148548,293.5779,1.041289,0,0,3.371882,1.208998,1.148548,0,0,1.121595,9.615838,1.121595,0,1.121595,14.00003,100,0.1240298,1.263402,2.697506,0,12.98772
5/13/2007 10:00:00 AM,0.2380576,12.1703,-164.1498,24.12842,1.00228,3.471028,70.67138,40.61478,0,0,0,0,0,0,0,3.471028,0,0,3.471028,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1240298,0,2.776823,0,14.0963
5/13/2007 11:00:00 AM,0.2720771,13.33298,-178.7224,18.07763,1.096593,3.664947,76.06419,43.03513,1.477129,1.477129,0,0,0,1.477129,248.1129,2.110074,0,0,3.664947,1.554872,1.477129,0,0,0,10.62527,0,0,0,14.00003,100,0.1240298,1.624842,2.931957,0,14.29022
5/13/2007 12:00:00 PM,0.2140459,12.51332,166.6707,22.50262,0.868005,3.000388,70.9604,44.92435,0.1276517,0.1276517,0,0,0,0.1276517,2350.45,2.866018,0,0,3.000388,0.1343702,0.1276517,0,0,0,10.62527,0,0,0,14.00003,100,0.1240298,0.1404168,2.400311,0,13.62566
5/13/2007 1:00:00 PM,0.1676128,9.784236,152.4038,33.47449,0.7793822,2.707641,70.18331,46.82028,0.1164872,0.1164872,0,0,0,0.1164872,2324.412,2.585023,0,0,2.707641,0.1226181,0.1164872,0,0,0,10.62527,0,0,0,14.00003,100,0.1240298,0.1281359,2.166113,0,13.33292
5/13/2007 2:00:00 PM,0.09205584,5.371305,138.7218,46.56271,0.4359742,1.604836,60.96103,47.99012,1.124449,1.124449,0,-1,0,1.124449,142.722,0.4212058,0,0,1.604836,1.18363,1.124449,0,0,0,10.62527,0,0,0,14.00003,100,0.1240298,1.236894,1.283869,0,12.23011
5/13/2007 3:00:00 PM,0.01017068,0,125.6692,90,0,0,48.36662,48.36662,1.870319,1.870319,0,0,0,1.870319,0,0,2.220446E-16,0,0,1.968757,1.870319,0,0,0,10.62527,0,1.968757,-1.968757,11.92478,85.1768,0.1240298,2.057351,0,0,10.62527
5/13/2007 4:00:00 PM,0,0,113.0986,90,0,0,48.74984,48.74984,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.187508,8.656517,0,0,0,11.92478,85.1768,0.1240298,0,0,0,8.656517
5/13/2007 5:00:00 PM,0,0,100.7118,90,0,0,48.25904,48.25904,2.475449,2.475449,0,0,0,2.475449,0,0,4.440892E-16,0,0,2.605736,2.475449,0,0,2.187508,8.656517,0,2.605736,-2.605736,9.178089,65.55765,0.1240298,2.722994,0,0,8.656517
5/13/2007 6:00:00 PM,0,0,88.08735,90,0,0,46.96819,46.96819,3.319701,3.319701,1.25,0,0.50625,3.319701,0,0,0,0,0,2.178633,2.069701,0,0,5.08277,6.050781,0,2.178633,-2.178633,6.881608,49.15425,0.1240298,3.651671,0,5,6.050781
5/13/2007 7:00:00 PM,0,0,74.68436,90,0,0,45.91265,45.91265,1.515025,1.515025,0,-1,0,1.515025,0,0,2.220446E-16,0,0,1.594764,1.515025,0,0,7.503473,3.872148,0,1.594764,-1.594764,5.20058,37.14692,0.1240298,1.666528,0,0,3.872148
5/13/2007 8:00:00 PM,0,0,59.84369,90,0,0,44.43355,44.43355,2.249621,2.163515,0,-1,0,2.163515,0,0,0.0861057,0.3110678,0,2.277385,2.163515,0,0,9.275433,2.277385,0,2.277385,-2.277385,2.800006,20,0.1240298,2.474583,0,0,2.277385
5/13/2007 9:00:00 PM,0,0,42.87086,90,0,0,42.61829,42.61829,1.781528,0,0,-1,0,0,0,0,1.781528,1.959681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1240298,1.959681,0,0,0
5/13/2007 10:00:00 PM,0,0,23.3727,90,0,0,40.76941,40.76941,0.1310373,0,0,-1,0,0,0,0,0.1310373,0.1441411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1240298,0.1441411,0,0,0
5/13/2007 11:00:00 PM,0,0,1.911073,90,0,0,39.37099,39.37099,0.4480358,0,0,-1,0,0,0,0,0.4480358,0.4928394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1240298,0.4928394,0,0,0
5/14/2007 12:00:00 AM,0,0,-19.81456,90,0,0,38.34907,38.34907,0.2968244,0,0,-1,0,0,0,0,0.2968244,0.3265068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1240298,0.3265068,0,0,0
5/14/2007 1:00:00 AM,0,0,-39.78581,90,0,0,37.30697,37.30697,0.441465,0,0,-1,0,0,0,0,0.441465,0.4856114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1240298,0.4856114,0,0,0
5/14/2007 2:00:00 AM,0,0,-57.21226,90,0,0,36.4733,36.4733,0.2372428,0,0,-1,0,0,0,0,0.2372428,0.260967,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1240298,0.260967,0,0,0
5/14/2007 3:00:00 AM,0,0,-72.38211,90,0,0,35.7203,35.7203,0.1772678,0,0,-1,0,0,0,0,0.1772678,0.1949946,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1240298,0.1949946,0,0,0
5/14/2007 4:00:00 AM,0,0,-85.98117,90,0,0,34.98075,34.98075,0.4942726,0,0,-1,0,0,0,0,0.4942726,0.5436999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1240298,0.5436999,0,0,0
5/14/2007 5:00:00 AM,0,0,-98.69003,90,0,0,34.46979,34.46979,0.2213587,0.2213587,3.726622,0,1.182368,0.2213587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1242739,0.2434946,0,5,0
5/14/2007 6:00:00 AM,0,0,-111.0728,90,0,0,34.32188,34.32188,0.6226429,0.6226429,4.127906,0,1.291918,0.6226429,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1246045,0.6849073,0,5,2.997
5/14/2007 7:00:00 AM,0.002216214,0,-123.5709,90,0,0,33.97899,33.97899,2.541989,2.541989,5,0,1.53,2.541989,0,0,0,0,0,0,0,2.458011,2.33511,5.14586,5.994,2.33511,0,2.33511,11.33352,80.95353,0.1249312,2.796188,0,5,5.994
5/14/2007 8:00:00 AM,0.1081903,4.218068,-136.5042,49.00578,0.34605,1.396077,45.21743,35.05471,0.7552206,0.7552206,0,0,0,0.7552206,184.8568,0,0,0,1.396077,0.794969,0.7552206,0,0,2.81075,8.095599,0.6011076,0,0.6011076,11.90378,85.02681,0.1248773,0.8307427,1.116861,0,9.491676
5/14/2007 9:00:00 AM,0.2352523,8.883951,-150.0482,35.77729,0.7305875,2.709324,59.74073,38.02635,0.494459,0.494459,0,-1,0,0.494459,547.9371,0,0,0,2.709324,0.5204831,0.494459,0,0,2.209642,8.636597,2.188841,0,2.188841,13.98029,99.85905,0.1246812,0.5439049,2.167459,0,11.34592
5/14/2007 10:00:00 AM,0.2971313,11.91876,-164.1939,24.31103,0.8659552,3.08074,66.46076,40.58117,2.250816,2.250816,0,0,0,2.250816,136.8721,0.6906584,0,0,3.08074,2.36928,2.250816,0,0,0.02080128,10.60655,0.02080128,0,0.02080128,14.00003,100,0.1246794,2.475898,2.464592,0,13.68729
5/14/2007 11:00:00 AM,0.3468809,13.0779,-178.7307,18.33175,0.9034929,3.141688,70.04147,42.96117,2.356162,2.356162,0,0,0,2.356162,133.3392,0.6615174,0,0,3.141688,2.480171,2.356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1246794,2.591779,2.513351,0,13.76696
5/14/2007 12:00:00 PM,0.3216101,12.25957,166.6985,22.70673,0.8770121,3.027577,71.1609,44.85039,1.618957,1.618957,0,0,0,1.618957,187.0078,1.323411,0,0,3.027577,1.704166,1.618957,0,0,0,10.62527,0,0,0,14.00003,100,0.1246794,1.780853,2.422061,0,13.65285
5/14/2007 1:00:00 PM,0.2409796,9.536144,152.4645,33.60511,0.7840081,2.721948,70.28355,46.77995,2.242026,2.242026,0,0,0,2.242026,121.4057,0.3619209,0,0,2.721948,2.360027,2.242026,0,0,0,10.62527,0,0,0,14.00003,100,0.1246794,2.466229,2.177559,0,13.34722
5/14/2007 2:00:00 PM,0.1347007,5.131561,138.8097,46.6466,0.421598,1.556712,60.45415,47.91616,2.084759,2.084759,0,-1,0,2.084759,74.6711,0,0,0,1.556712,2.194483,2.084759,0,0,0,10.62527,0,0.6377704,-0.6377704,13.32776,95.19809,0.1246794,2.293234,1.24537,0,12.18199
5/14/2007 3:00:00 PM,0.01086642,0,125.7782,90,0,0,48.29266,48.29266,2.722159,2.722159,0,0,0,2.722159,0,0,4.440892E-16,0,0,2.865431,2.722159,0,0,0.7086337,9.987504,0,2.865431,-2.865431,10.30733,73.62363,0.1246794,2.994375,0,0,9.987504
5/14/2007 4:00:00 PM,0,0,113.2239,90,0,0,48.66916,48.66916,1.748841,1.748841,0,0,0,1.748841,0,0,2.220446E-16,0,0,1.840886,1.748841,0,0,3.892446,7.122073,0,1.840886,-1.840886,8.366866,59.76321,0.1246794,1.923725,0,0,7.122073
5/14/2007 5:00:00 PM,0,0,100.8494,90,0,0,48.21871,48.21871,0.8358027,0.8358027,0,0,0,0.8358027,0,0,1.110223E-16,0,0,0.8797924,0.8358027,0,0,5.937874,5.281187,0,0.8797924,-0.8797924,7.439483,53.13906,0.1246794,0.919383,0,0,5.281187
5/14/2007 6:00:00 PM,0,0,88.23414,90,0,0,46.93458,46.93458,3.034854,3.034854,1.25,0,0.50625,3.034854,0,0,4.440892E-16,0,0,1.878793,1.784854,0,0,6.915421,4.401395,0,1.878793,-1.878793,5.459061,38.99321,0.1246794,3.338339,0,5,4.401395
5/14/2007 7:00:00 PM,0,0,74.83562,90,0,0,45.87231,45.87231,2.751643,2.396471,0,-1,0,2.396471,0,0,0.355172,0.6303363,0,2.522601,2.396471,0,0,9.00297,2.522601,0,2.522601,-2.522601,2.800006,20,0.1246794,3.026808,0,0,2.522601
5/14/2007 8:00:00 PM,0,0,59.99054,90,0,0,44.39994,44.39994,3.260596,0,0,-1,0,0,0,0,3.260596,3.586655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1246794,3.586655,0,0,0
5/14/2007 9:00:00 PM,0,0,42.99585,90,0,0,42.61829,42.61829,3.724929,0,0,-1,0,0,0,0,3.724929,4.097422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1246794,4.097422,0,0,0
5/14/2007 10:00:00 PM,0,0,23.44815,90,0,0,40.76941,40.76941,0.2529517,0,0,-1,0,0,0,0,0.2529517,0.2782469,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1246794,0.2782469,0,0,0
5/14/2007 11:00:00 PM,0,0,1.910506,90,0,0,39.33065,39.33065,0.1299857,0,0,-1,0,0,0,0,0.1299857,0.1429843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1246794,0.1429843,0,0,0
5/15/2007 12:00:00 AM,0,0,-19.8889,90,0,0,38.3289,38.3289,0.2366737,0,0,-1,0,0,0,0,0.2366737,0.2603411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1246794,0.2603411,0,0,0
5/15/2007 1:00:00 AM,0,0,-39.91288,90,0,0,37.30697,37.30697,0.5011703,0,0,-1,0,0,0,0,0.5011703,0.5512873,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1246794,0.5512873,0,0,0
5/15/2007 2:00:00 AM,0,0,-57.36337,90,0,0,36.4733,36.4733,0.4202727,0,0,-1,0,0,0,0,0.4202727,0.4622999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1246794,0.4622999,0,0,0
5/15/2007 3:00:00 AM,0,0,-72.53854,90,0,0,35.7203,35.7203,0.2624933,0,0,-1,0,0,0,0,0.2624933,0.2887427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1246794,0.2887427,0,0,0
5/15/2007 4:00:00 AM,0,0,-86.13346,90,0,0,34.98075,34.98075,0.2156766,0,0,-1,0,0,0,0,0.2156766,0.2372443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1246794,0.2372443,0,0,0
5/15/2007 5:00:00 AM,0,0,-98.83355,90,0,0,34.48996,34.48996,0.1292286,0.1292286,3.634492,0,1.157216,0.1292286,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1248998,0.1421514,0,5,0
5/15/2007 6:00:00 AM,0,0,-111.2045,90,0,0,34.33532,34.33532,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1250913,0,0,5,2.997
5/15/2007 7:00:00 AM,0.001163448,0,-123.6875,90,0,0,33.99916,33.99916,0.8511081,0.8511081,4.356371,0,1.354289,0.8511081,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1254658,0.9362189,0,5,5.994
5/15/2007 8:00:00 AM,0.09144047,3.987818,-136.6012,49.07536,0.4511378,1.788444,48.33794,35.05471,1.410741,1.410741,0,0,0,1.410741,126.7734,0,0,0,1.788444,1.48499,1.410741,0,0,1.81586,8.991,0.3034536,0,0.3034536,12.56523,89.75149,0.1254386,1.551815,1.430755,0,10.77944
5/15/2007 9:00:00 AM,0.2021444,8.644487,-150.12,35.89002,0.7105927,2.645145,59.11545,38.00618,1.575056,1.575056,0,-1,0,1.575056,167.9397,0,0,0,2.645145,1.657954,1.575056,0,0,1.512407,9.264109,0.9871913,0,0.9871913,13.50177,96.44099,0.1253505,1.732562,2.116116,0,11.90925
5/15/2007 10:00:00 AM,0.2649471,11.67223,-164.2347,24.49245,1.176339,3.933976,75.96906,40.54082,1.417467,1.417467,0,0,0,1.417467,277.5356,1.91669,0,0,3.933976,1.492071,1.417467,0,0,0.5252153,10.15258,0.5252153,0,0.5252153,14.00003,100,0.1253037,1.559214,3.147181,0,14.08656
5/15/2007 11:00:00 AM,0.3117746,12.82822,-178.7366,18.58065,0.9012696,3.136865,69.89771,42.88722,0.5331471,0.5331471,0,0,0,0.5331471,588.3676,2.575657,0,0,3.136865,0.5612075,0.5331471,0,0,0,10.62527,0,0,0,14.00003,100,0.1253037,0.5864618,2.509492,0,13.76214
5/15/2007 12:00:00 PM,0.3279294,12.01149,166.728,22.90607,0.8748196,3.022811,71.01813,44.77644,0,0,0,0,0,0,0,3.022811,0,0,3.022811,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1253037,0,2.418249,0,13.64808
5/15/2007 1:00:00 PM,0.2420574,9.293882,152.526,33.73222,0.7637967,2.663651,69.59079,46.70599,2.539393,2.539393,0,0,0,2.539393,104.8932,0,0,0,2.663651,2.673046,2.539393,0,0,0,10.62527,0,0.00939412,-0.00939412,13.99013,99.92927,0.1253037,2.793333,2.130921,0,13.28893
5/15/2007 2:00:00 PM,0.1246472,4.89771,138.8977,46.72751,0.402045,1.490487,59.79222,47.84221,0,0,0,-1,0,0,0,1.480049,0,0,1.490487,0,0,0,0,0.01043791,10.61588,0.01043791,0,0.01043791,14.00003,100,0.1253028,0,1.192389,0,12.10637
5/15/2007 3:00:00 PM,0.008800355,0,125.8869,90,0,0,48.21871,48.21871,2.273392,2.273392,0,0,0,2.273392,0,0,4.440892E-16,0,0,2.393044,2.273392,0,0,0,10.62527,0,2.393044,-2.393044,11.47754,81.98225,0.1253028,2.500731,0,0,10.62527
5/15/2007 4:00:00 PM,0,0,113.3485,90,0,0,48.63554,48.63554,1.02488,1.02488,0,0,0,1.02488,0,0,2.220446E-16,0,0,1.078821,1.02488,0,0,2.658938,8.23223,0,1.078821,-1.078821,10.34036,73.85957,0.1253028,1.127368,0,0,8.23223
5/15/2007 5:00:00 PM,0,0,100.9865,90,0,0,48.17837,48.17837,2.653842,2.653842,0,0,0,2.653842,0,0,4.440892E-16,0,0,2.793518,2.653842,0,0,3.857628,7.153409,0,2.793518,-2.793518,7.395734,52.82657,0.1253028,2.919226,0,0,7.153409
5/15/2007 6:00:00 PM,0,0,88.38029,90,0,0,46.89424,46.89424,0.5923474,0.5923474,0,0,0,0.5923474,0,0,1.110223E-16,0,0,0.6235235,0.5923474,0,0,6.961537,4.359891,0,0.6235235,-0.6235235,6.738483,48.13192,0.1253028,0.6515821,0,0,4.359891
5/15/2007 7:00:00 PM,0,0,74.98654,90,0,0,45.83198,45.83198,5.019975,3.33,0,-1,0,3.33,0,0,1.689975,2.191973,0,3.505263,3.33,0,0,7.654341,3.736367,0,3.505263,-3.505263,3.043611,21.74003,0.1253028,5.521973,0,0,3.736367
5/15/2007 8:00:00 PM,0,0,60.13763,90,0,0,44.39994,44.39994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.54908,0.2311043,0,0,0,3.043611,21.74003,0.1253028,0,0,0,0.2311043
5/15/2007 9:00:00 PM,0,0,43.12204,90,0,0,42.58467,42.58467,0.2557241,0.2195491,0,-1,0,0.2195491,0,0,0.03617498,0.06174739,0,0.2311043,0.2195491,0,0,11.54908,0.2311043,0,0.2311043,-0.2311043,2.800006,20,0.1253028,0.2812965,0,0,0.2311043
5/15/2007 10:00:00 PM,0,0,23.526,90,0,0,40.76941,40.76941,0.4008984,0,0,-1,0,0,0,0,0.4008984,0.4409883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1253028,0.4409883,0,0,0
5/15/2007 11:00:00 PM,0,0,1.913435,90,0,0,39.33065,39.33065,0.2701382,0,0,-1,0,0,0,0,0.2701382,0.297152,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1253028,0.297152,0,0,0
5/16/2007 12:00:00 AM,0,0,-19.95891,90,0,0,38.3289,38.3289,0.1819061,0,0,-1,0,0,0,0,0.1819061,0.2000968,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1253028,0.2000968,0,0,0
5/16/2007 1:00:00 AM,0,0,-40.03514,90,0,0,37.30697,37.30697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1253028,0,0,0,0
5/16/2007 2:00:00 AM,0,0,-57.50947,90,0,0,36.4733,36.4733,0.2663929,0,0,-1,0,0,0,0,0.2663929,0.2930322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1253028,0.2930322,0,0,0
5/16/2007 3:00:00 AM,0,0,-72.68994,90,0,0,35.7203,35.7203,0.5551652,0,0,-1,0,0,0,0,0.5551652,0.6106817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1253028,0.6106817,0,0,0
5/16/2007 4:00:00 AM,0,0,-86.28078,90,0,0,35.00092,35.00092,0.4181876,0,0,-1,0,0,0,0,0.4181876,0.4600064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1253028,0.4600064,0,0,0
5/16/2007 5:00:00 AM,0,0,-98.97221,90,0,0,34.51012,34.51012,0.5802044,0.5802044,4.085467,0,1.280333,0.5802044,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.125617,0.6382248,0,5,0
5/16/2007 6:00:00 AM,0,0,-111.3314,90,0,0,34.35549,34.35549,0.4703153,0.4703153,3.975579,0,1.250333,0.4703153,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1259062,0.5173469,0,5,2.997
5/16/2007 7:00:00 AM,0.00076931,0,-123.7995,90,0,0,34.01933,34.01933,2.071337,2.071337,5,0,1.53,2.071337,0,0,0,0,0,0,0,2.928663,2.78223,5.14586,5.994,2.78223,0,2.78223,11.75769,83.98335,0.1262864,2.27847,0,5,5.994
5/16/2007 8:00:00 AM,0.09844095,3.761767,-136.6939,49.14642,0.307918,1.250037,44.08911,35.05471,2.973978,2.973978,0,0,0,2.973978,42.03247,0,0,0,1.250037,3.130503,2.973978,0,0,2.36363,8.498007,0,1.880467,-1.880467,9.775506,69.82491,0.1262864,3.271376,1.000029,0,9.748044
5/16/2007 9:00:00 AM,0.2390205,8.409659,-150.1879,36.00343,0.6909884,2.581672,58.50258,37.98602,1.420434,1.420434,0,-1,0,1.420434,181.7524,0,0,0,2.581672,1.495193,1.420434,0,0,4.453037,6.61754,1.086479,0,1.086479,10.80623,77.1872,0.1261895,1.562477,2.065338,0,9.199213
5/16/2007 10:00:00 AM,0.3179335,11.43077,-164.2723,24.6725,0.8616683,3.069613,66.24749,40.50049,1.394022,1.394022,0,0,0,1.394022,220.1983,0,0,0,3.069613,1.467391,1.394022,0,0,3.366559,7.595371,1.602221,0,1.602221,12.32623,88.04433,0.1260469,1.533424,2.45569,0,10.66498
5/16/2007 11:00:00 AM,0.3236272,12.584,-178.74,18.82426,0.8990734,3.132104,69.75481,42.81326,1.620264,1.620264,0,0,0,1.620264,193.3082,0,0,0,3.132104,1.705541,1.620264,0,0,1.764337,9.037371,1.426563,0,1.426563,13.67959,97.71114,0.1259202,1.782291,2.505683,0,12.16947
5/16/2007 12:00:00 PM,0.2995024,11.76915,166.7591,23.10055,0.8726637,3.017462,70.91084,44.7361,1.527175,1.527175,0,0,0,1.527175,197.5846,1.072135,0,0,3.017462,1.607552,1.527175,0,0,0.3377747,10.32128,0.3377747,0,0.3377747,14.00003,100,0.1258903,1.679892,2.41397,0,13.33874
5/16/2007 1:00:00 PM,0.218363,9.057518,152.5883,33.85575,0.7440779,2.606189,68.91374,46.63203,1.191772,1.191772,0,0,0,1.191772,218.6818,1.351692,0,0,2.606189,1.254497,1.191772,0,0,0,10.62527,0,0,0,14.00003,100,0.1258903,1.310949,2.084951,0,13.23146
5/16/2007 2:00:00 PM,0.1033611,4.669815,138.9859,46.80537,0.5078598,1.846943,62.93593,47.80187,1.117422,1.117422,0,-1,0,1.117422,165.286,0.6707085,0,0,1.846943,1.176234,1.117422,0,0,0,10.62527,0,0,0,14.00003,100,0.1258903,1.229165,1.477554,0,12.47222
5/16/2007 3:00:00 PM,0.005688298,0,125.9953,90,0,0,48.17837,48.17837,2.228789,2.228789,0,0,0,2.228789,0,0,0,0,0,2.346094,2.228789,0,0,0,10.62527,0,2.346094,-2.346094,11.52703,82.33575,0.1258903,2.451668,0,0,10.62527
5/16/2007 4:00:00 PM,0,0,113.4726,90,0,0,48.59521,48.59521,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.606771,8.279181,0,0,0,11.52703,82.33575,0.1258903,0,0,0,8.279181
5/16/2007 5:00:00 PM,0,0,101.1227,90,0,0,48.14475,48.14475,2.068171,2.068171,0,0,0,2.068171,0,0,4.440892E-16,0,0,2.177022,2.068171,0,0,2.606771,8.279181,0,2.177022,-2.177022,9.232245,65.94448,0.1258903,2.274988,0,0,8.279181
5/16/2007 6:00:00 PM,0,0,88.52573,90,0,0,46.8539,46.8539,2.12945,2.12945,0,0,0,2.12945,0,0,0,0,0,2.241527,2.12945,0,0,5.025684,6.102159,0,2.241527,-2.241527,6.869469,49.06754,0.1258903,2.342395,0,0,6.102159
5/16/2007 7:00:00 PM,0,0,75.13702,90,0,0,45.83198,45.83198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.516269,3.860632,0,0,0,6.869469,49.06754,0.1258903,0,0,0,3.860632
5/16/2007 8:00:00 PM,0,0,60.28488,90,0,0,44.3596,44.3596,1.748765,1.748765,0,-1,0,1.748765,0,0,2.220446E-16,0,0,1.840805,1.748765,0,0,7.516269,3.860632,0,1.840805,-1.840805,4.92909,35.20771,0.1258903,1.923642,0,0,3.860632
5/16/2007 9:00:00 PM,0,0,43.24934,90,0,0,42.58467,42.58467,3.980088,1.918835,0,-1,0,1.918835,0,0,2.061252,2.459261,0,2.019827,1.918835,0,0,9.561608,2.019827,0,2.019827,-2.019827,2.800006,20,0.1258903,4.378096,0,0,2.019827
5/16/2007 10:00:00 PM,0,0,23.60619,90,0,0,40.76941,40.76941,0.6415333,0,0,-1,0,0,0,0,0.6415333,0.7056866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1258903,0.7056866,0,0,0
5/16/2007 11:00:00 PM,0,0,1.919874,90,0,0,39.33065,39.33065,0.3637942,0,0,-1,0,0,0,0,0.3637942,0.4001736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1258903,0.4001736,0,0,0
5/17/2007 12:00:00 AM,0,0,-20.02453,90,0,0,38.3289,38.3289,0.02799997,0,0,-1,0,0,0,0,0.02799997,0.03079996,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1258903,0.03079996,0,0,0
5/17/2007 1:00:00 AM,0,0,-40.15251,90,0,0,37.30697,37.30697,0.2791974,0,0,-1,0,0,0,0,0.2791974,0.3071171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1258903,0.3071171,0,0,0
5/17/2007 2:00:00 AM,0,0,-57.65048,90,0,0,36.45313,36.45313,0.4947496,0,0,-1,0,0,0,0,0.4947496,0.5442246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1258903,0.5442246,0,0,0
5/17/2007 3:00:00 AM,0,0,-72.83624,90,0,0,35.7203,35.7203,0.1764824,0,0,-1,0,0,0,0,0.1764824,0.1941306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1258903,0.1941306,0,0,0
