Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 4:00:00 AM,0,0,-86.4231,90,0,0,35.00092,35.00092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1258903,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-99.106,90,0,0,34.51012,34.51012,0.2545085,0.2545085,3.759772,0,1.191418,0.2545085,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1261306,0.2799594,0,5,0
5/17/2007 6:00:00 AM,0,0,-111.4537,90,0,0,34.35549,34.35549,0.2039035,0.2039035,3.709167,0,1.177603,0.2039035,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1263591,0.2242939,0,5,2.997
5/17/2007 7:00:00 AM,0.0003300923,0,-123.9069,90,0,0,34.01933,34.01933,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1265433,0,0,5,5.994
5/17/2007 8:00:00 AM,0.0842035,3.539994,-136.7824,49.21884,0.2894011,1.178418,43.54196,35.05471,1.295614,1.295614,0,0,0,1.295614,90.95441,0,0,0,1.178418,1.363804,1.295614,0,0,1.81586,8.991,0,0.1853861,-0.1853861,12.08194,86.29939,0.1265433,1.425175,0.9427343,0,10.16942
5/17/2007 9:00:00 AM,0.1270698,8.179547,-150.252,36.11737,0.562758,2.151757,54.60818,37.9524,0.1111443,0.1111443,0,-1,0,0.1111443,1936.003,0.0129187,0,0,2.151757,0.116994,0.1111443,0,0,2.021845,8.805614,2.021845,0,2.021845,14.00003,100,0.1263646,0.1222588,1.721406,0,10.95737
5/17/2007 10:00:00 AM,0.2533206,11.19447,-164.3066,24.85096,1.16765,3.915057,75.58205,40.42653,0.6337823,0.6337823,0,0,0,0.6337823,617.729,3.247918,0,0,3.915057,0.6671393,0.6337823,0,0,0,10.62527,0,0,0,14.00003,100,0.1263646,0.6971605,3.132046,0,14.54033
5/17/2007 11:00:00 AM,0.2719764,12.34532,-178.741,19.06248,1.183441,3.89084,78.48769,42.77292,0,0,0,0,0,0,0,3.89084,0,0,3.89084,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1263646,0,3.112672,0,14.51611
5/17/2007 12:00:00 PM,0.2605636,11.53262,166.7918,23.29008,1.18071,3.832573,80.34805,44.66214,1.680617,1.680617,0,0,0,1.680617,228.0456,2.063502,0,0,3.832573,1.76907,1.680617,0,0,0,10.62527,0,0,0,14.00003,100,0.1263646,1.848678,3.066058,0,14.45785
5/17/2007 1:00:00 PM,0.1509841,8.827113,152.6514,33.97559,0.7148473,2.518755,67.98184,46.59169,0,0,0,0,0,0,0,2.518755,0,0,2.518755,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1263646,0,2.015004,0,13.14403
5/17/2007 2:00:00 PM,0.1021585,4.447934,139.0741,46.88013,0.5041205,1.835467,62.74824,47.72791,1.11284,1.11284,0,-1,0,1.11284,164.9354,0.6640565,0,0,1.835467,1.171411,1.11284,0,0,0,10.62527,0,0,0,14.00003,100,0.1263646,1.224124,1.468374,0,12.46074
5/17/2007 3:00:00 PM,0.005091253,0,126.1033,90,0,0,48.10441,48.10441,0.7775712,0.7775712,0,0,0,0.7775712,0,0,1.110223E-16,0,0,0.818496,0.7775712,0,0,0,10.62527,0,0.818496,-0.818496,13.13726,93.83736,0.1263646,0.8553283,0,0,10.62527
5/17/2007 4:00:00 PM,0,0,113.5959,90,0,0,48.52125,48.52125,1.870647,1.870647,0,0,0,1.870647,0,0,2.220446E-16,0,0,1.969102,1.870647,0,0,0.90944,9.806778,0,1.969102,-1.969102,11.06164,79.01157,0.1263646,2.057712,0,0,9.806778
5/17/2007 5:00:00 PM,0,0,101.2581,90,0,0,48.10441,48.10441,0.8229359,0.8229359,0,0,0,0.8229359,0,0,1.110223E-16,0,0,0.8662483,0.8229359,0,0,3.097331,7.837676,0,0.8662483,-0.8662483,10.14854,72.4894,0.1263646,0.9052295,0,0,7.837676
5/17/2007 6:00:00 PM,0,0,88.67036,90,0,0,46.82028,46.82028,2.069387,2.069387,0,0,0,2.069387,0,0,0,0,0,2.178302,2.069387,0,0,4.059829,6.971428,0,2.178302,-2.178302,7.852404,56.08849,0.1263646,2.276326,0,0,6.971428
5/17/2007 7:00:00 PM,0,0,75.28696,90,0,0,45.75802,45.75802,2.555398,2.555398,0,-1,0,2.555398,0,0,0,0,0,2.689892,2.555398,0,0,6.480165,4.793126,0,2.689892,-2.689892,5.017008,35.8357,0.1263646,2.810937,0,0,4.793126
5/17/2007 8:00:00 PM,0,0,60.43216,90,0,0,44.31926,44.31926,2.087451,1.998072,0,-1,0,1.998072,0,0,0.08937962,0.2981248,0,2.103234,1.998072,0,0,9.468934,2.103234,0,2.103234,-2.103234,2.800006,20,0.1263646,2.296196,0,0,2.103234
5/17/2007 9:00:00 PM,0,0,43.37766,90,0,0,42.54434,42.54434,1.469142,0,0,-1,0,0,0,0,1.469142,1.616056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263646,1.616056,0,0,0
5/17/2007 10:00:00 PM,0,0,23.68867,90,0,0,40.72908,40.72908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263646,0,0,0,0
5/17/2007 11:00:00 PM,0,0,1.929831,90,0,0,39.33065,39.33065,0.3384093,0,0,-1,0,0,0,0,0.3384093,0.3722503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263646,0.3722503,0,0,0
5/18/2007 12:00:00 AM,0,0,-20.0857,90,0,0,38.3289,38.3289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263646,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-40.26491,90,0,0,37.30697,37.30697,0.00297151,0,0,-1,0,0,0,0,0.00297151,0.003268661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263646,0.003268661,0,0,0
5/18/2007 2:00:00 AM,0,0,-57.78633,90,0,0,36.45313,36.45313,0.3348441,0,0,-1,0,0,0,0,0.3348441,0.3683285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263646,0.3683285,0,0,0
5/18/2007 3:00:00 AM,0,0,-72.97739,90,0,0,35.7203,35.7203,0.07773489,0,0,-1,0,0,0,0,0.07773489,0.08550838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263646,0.08550838,0,0,0
5/18/2007 4:00:00 AM,0,0,-86.56037,90,0,0,35.00092,35.00092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263646,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-99.23485,90,0,0,34.5303,34.5303,0.5094435,0.5094435,4.014707,0,1.261015,0.5094435,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1266558,0.5603878,0,5,0
5/18/2007 6:00:00 AM,0,0,-111.5711,90,0,0,34.35549,34.35549,0.300496,0.300496,3.805759,0,1.203972,0.300496,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1269015,0.3305455,0,5,2.997
5/18/2007 7:00:00 AM,0.0001529566,0,-124.0098,90,0,0,34.0395,34.0395,1.549661,1.549661,5,0,1.53,1.549661,0,0,0,0,0,0,0,3.450339,3.277822,5.14586,5.994,3.277822,0,3.277822,12.22785,87.34162,0.1273389,1.704628,0,5,5.994
5/18/2007 8:00:00 AM,0.06213624,3.322577,-136.8665,49.29251,0.3001386,1.220003,43.85918,35.05471,1.023221,1.023221,0,0,0,1.023221,119.2317,0,0,0,1.220003,1.077074,1.023221,0,0,1.868039,8.944039,0.142929,0,0.142929,12.36345,88.31015,0.1273263,1.125543,0.9760027,0,10.16404
5/18/2007 9:00:00 AM,0.1749222,7.954227,-150.3122,36.23167,0.8587626,3.111521,63.53564,37.93223,2.716554,2.716554,0,-1,0,2.716554,114.5393,0,0,0,3.111521,2.85953,2.716554,0,0,1.72511,9.072676,0.2519901,0,0.2519901,12.6025,90.01771,0.1273041,2.988209,2.489216,0,12.1842
5/18/2007 10:00:00 AM,0.2476205,10.96341,-164.3377,25.02766,1.162896,3.904047,75.39325,40.38619,1.989532,1.989532,0,0,0,1.989532,196.2294,0.3366834,0,0,3.904047,2.094244,1.989532,0,0,1.473119,9.299467,1.473119,0,1.473119,14.00003,100,0.1271742,2.188485,3.123237,0,13.20351
5/18/2007 11:00:00 AM,0.2783313,12.11225,-178.7395,19.29525,0.8947694,3.122103,69.50611,42.69897,0,0,0,0,0,0,0,3.122103,0,0,3.122103,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1271742,0,2.497683,0,13.74738
5/18/2007 12:00:00 PM,0.2252842,11.30197,166.826,23.47457,1.025928,3.443313,75.4327,44.54785,0.2972069,0.2972069,0,0,0,0.2972069,1158.557,3.130464,0,0,3.443313,0.3128494,0.2972069,0,0,0,10.62527,0,0,0,14.00003,100,0.1271742,0.3269276,2.754651,0,14.06859
5/18/2007 1:00:00 PM,0.1663378,8.602729,152.7152,34.09168,0.8056666,2.790749,70.63725,46.4774,0.9762194,0.9762194,0,0,0,0.9762194,285.8731,1.763149,0,0,2.790749,1.027599,0.9762194,0,0,0,10.62527,0,0,0,14.00003,100,0.1271742,1.073841,2.232599,0,13.41602
5/18/2007 2:00:00 PM,0.08418214,4.232122,139.1624,46.95173,0.4090155,1.516152,59.81134,47.65396,2.228377,2.228377,0,-1,0,2.228377,68.03841,0,0,0,1.516152,2.34566,2.228377,0,0,0,10.62527,0,0.8295076,-0.8295076,13.12565,93.75446,0.1271742,2.451215,1.212922,0,12.14143
5/18/2007 3:00:00 PM,0.002524602,0,126.2109,90,0,0,48.03046,48.03046,1.007695,1.007695,0,0,0,1.007695,0,0,2.220446E-16,0,0,1.060731,1.007695,0,0,0.9216751,9.795767,0,1.060731,-1.060731,12.00754,85.76798,0.1271742,1.108464,0,0,9.795767
5/18/2007 4:00:00 PM,0,0,113.7184,90,0,0,48.4473,48.4473,1.030336,1.030336,0,0,0,1.030336,0,0,2.220446E-16,0,0,1.084565,1.030336,0,0,2.100266,8.735035,0,1.084565,-1.084565,10.86431,77.60206,0.1271742,1.13337,0,0,8.735035
5/18/2007 5:00:00 PM,0,0,101.3925,90,0,0,48.03046,48.03046,0.9183979,0.9183979,0,0,0,0.9183979,0,0,0,0,0,0.9667346,0.9183979,0,0,3.305337,7.65047,0,0.9667346,-0.9667346,9.845282,70.3233,0.1271742,1.010238,0,0,7.65047
5/18/2007 6:00:00 PM,0,0,88.8141,90,0,0,46.74633,46.74633,4.489926,4.489926,1.25,0,0.50625,4.489926,0,0,0,0,0,3.410449,3.239926,0,0,4.379487,6.683736,0,3.410449,-3.410449,6.250353,44.64529,0.1271742,4.938919,0,5,6.683736
5/18/2007 7:00:00 PM,0,0,75.43626,90,0,0,45.7244,45.7244,0.9000239,0.9000239,0,-1,0,0.9000239,0,0,1.110223E-16,0,0,0.9473935,0.9000239,0,0,8.168875,3.273287,0,0.9473935,-0.9473935,5.251713,37.51216,0.1271742,0.9900262,0,0,3.273287
5/18/2007 8:00:00 PM,0,0,60.57938,90,0,0,44.2453,44.2453,3.012587,2.209599,0,-1,0,2.209599,0,0,0.8029881,1.104247,0,2.325894,2.209599,0,0,9.221534,2.325894,0,2.325894,-2.325894,2.800006,20,0.1271742,3.313846,0,0,2.325894
5/18/2007 9:00:00 PM,0,0,43.5069,90,0,0,42.47038,42.47038,1.924789,0,0,-1,0,0,0,0,1.924789,2.117268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1271742,2.117268,0,0,0
5/18/2007 10:00:00 PM,0,0,23.77339,90,0,0,40.65512,40.65512,0.5428926,0,0,-1,0,0,0,0,0.5428926,0.5971819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1271742,0.5971819,0,0,0
5/18/2007 11:00:00 PM,0,0,1.94331,90,0,0,39.29031,39.29031,0.1417015,0,0,-1,0,0,0,0,0.1417015,0.1558716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1271742,0.1558716,0,0,0
5/19/2007 12:00:00 AM,0,0,-20.14236,90,0,0,38.30873,38.30873,0.2211536,0,0,-1,0,0,0,0,0.2211536,0.243269,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1271742,0.243269,0,0,0
5/19/2007 1:00:00 AM,0,0,-40.37227,90,0,0,37.2868,37.2868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1271742,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-57.91693,90,0,0,36.45313,36.45313,0.4828955,0,0,-1,0,0,0,0,0.4828955,0.531185,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1271742,0.531185,0,0,0
5/19/2007 3:00:00 AM,0,0,-73.11332,90,0,0,35.7203,35.7203,0.0104676,0,0,-1,0,0,0,0,0.0104676,0.01151436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1271742,0.01151436,0,0,0
5/19/2007 4:00:00 AM,0,0,-86.69253,90,0,0,35.00092,35.00092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1271742,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-99.35875,90,0,0,34.51012,34.51012,0.2808104,0.2808104,3.786074,0,1.198598,0.2808104,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1274132,0.3088915,0,5,0
5/19/2007 6:00:00 AM,0,0,-111.6838,90,0,0,34.35549,34.35549,0.06727571,0.06727571,3.572539,0,1.140303,0.06727571,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1276064,0.07400328,0,5,2.997
5/19/2007 7:00:00 AM,0.00001049318,0,-124.1081,90,0,0,34.01933,34.01933,1.260269,1.260269,4.765532,0,1.46599,1.260269,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1280455,1.386296,0,5,5.994
5/19/2007 8:00:00 AM,0.0668624,3.109594,-136.9464,49.36733,0.3276926,1.326013,44.67398,35.05471,0.8190898,0.8190898,0,0,0,0.8190898,161.8887,0,0,0,1.326013,0.8621998,0.8190898,0,0,1.81586,8.991,0.4638137,0,0.4638137,12.71736,90.83813,0.1280047,0.9009988,1.060811,0,10.31701
5/19/2007 9:00:00 AM,0.2057074,7.733777,-150.3686,36.34616,0.6345857,2.396524,56.70598,37.89189,0.7055389,0.7055389,0,-1,0,0.7055389,339.6729,0.3018054,0,0,2.396524,0.7426725,0.7055389,0,0,1.352046,9.408432,1.352046,0,1.352046,14.00003,100,0.1278858,0.7760927,1.91722,0,11.80496
5/19/2007 10:00:00 AM,0.2744728,10.73765,-164.3656,25.2024,0.8553717,3.05456,65.86308,40.31224,3.186994,3.186994,1.25,0,0.50625,3.186994,95.84457,1.01562,0,0,3.05456,2.038941,1.936994,0,0,0,10.62527,0,0,0,14.00003,100,0.1278858,3.505693,2.443648,5,13.67983
5/19/2007 11:00:00 AM,0.3058133,11.88486,-178.7357,19.52248,0.8926651,3.118392,69.32483,42.58467,1.218137,1.218137,0,0,0,1.218137,255.9968,1.836143,0,0,3.118392,1.28225,1.218137,0,0,0,10.62527,0,0,0,14.00003,100,0.1278858,1.339951,2.494714,0,13.74367
5/19/2007 12:00:00 PM,0.2702636,11.07726,166.8617,23.65393,0.8664316,3.004834,70.45202,44.47389,0.5487641,0.5487641,0,0,0,0.5487641,547.5638,2.427187,0,0,3.004834,0.5776464,0.5487641,0,0,0,10.62527,0,0,0,14.00003,100,0.1278858,0.6036406,2.403867,0,13.63011
5/19/2007 1:00:00 PM,0.1887094,8.384424,152.7796,34.20394,0.9289216,3.140439,74.34332,46.40345,0,0,0,0,0,0,0,3.140439,0,0,3.140439,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1278858,0,2.512351,0,13.76571
5/19/2007 2:00:00 PM,0.0872075,4.022433,139.2506,47.02014,0.4276453,1.580622,60.28939,47.57328,0,0,0,-1,0,0,0,1.580622,0,0,1.580622,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1278858,0,1.264498,0,12.2059
5/19/2007 3:00:00 PM,0.002462316,0,126.3179,90,0,0,47.94978,47.94978,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1278858,0,0,0,10.62527
5/19/2007 4:00:00 PM,0,0,113.8402,90,0,0,48.40696,48.40696,0.9582294,0.9582294,0,0,0,0.9582294,0,0,1.110223E-16,0,0,1.008662,0.9582294,0,0,0,10.62527,0,1.008662,-1.008662,12.9368,92.40556,0.1278858,1.054052,0,0,10.62527
5/19/2007 5:00:00 PM,0,0,101.526,90,0,0,47.99012,47.99012,0.9534646,0.9534646,0,0,0,0.9534646,0,0,2.220446E-16,0,0,1.003647,0.9534646,0,0,1.120736,9.616611,0,1.003647,-1.003647,11.87887,84.84888,0.1278858,1.048811,0,0,9.616611
5/19/2007 6:00:00 PM,0,0,88.95686,90,0,0,46.70599,46.70599,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.235899,8.612965,0,0,0,11.87887,84.84888,0.1278858,0,0,0,8.612965
5/19/2007 7:00:00 PM,0,0,75.58482,90,0,0,45.68407,45.68407,0.6999286,0.6999286,0,-1,0,0.6999286,0,0,1.110223E-16,0,0,0.736767,0.6999286,0,0,2.235899,8.612965,0,0.736767,-0.736767,11.10225,79.30161,0.1278858,0.7699215,0,0,8.612965
5/19/2007 8:00:00 PM,0,0,60.72643,90,0,0,44.21169,44.21169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.054529,7.876198,0,0,0,11.10225,79.30161,0.1278858,0,0,0,7.876198
5/19/2007 9:00:00 PM,0,0,43.63694,90,0,0,42.47038,42.47038,0.9816272,0.9816272,0,-1,0,0.9816272,0,0,1.110223E-16,0,0,1.033292,0.9816272,0,0,3.054529,7.876198,0,1.033292,-1.033292,10.01306,71.52173,0.1278858,1.07979,0,0,7.876198
5/19/2007 10:00:00 PM,0,0,23.86026,90,0,0,40.65512,40.65512,0.08231375,0.08231375,0,-1,0,0.08231375,0,0,1.387779E-17,0,0,0.08664605,0.08231375,0,0,4.202631,6.842906,0,0.08664605,-0.08664605,9.921729,70.86935,0.1278858,0.09054512,0,0,6.842906
5/19/2007 11:00:00 PM,0,0,1.960307,90,0,0,39.29031,39.29031,0.2850732,0.2850732,0,-1,0,0.2850732,0,0,5.551115E-17,0,0,0.300077,0.2850732,0,0,4.298905,6.75626,0,0.300077,-0.300077,9.60542,68.61001,0.1278858,0.3135805,0,0,6.75626
5/20/2007 12:00:00 AM,0,0,-20.19448,90,0,0,38.30873,38.30873,0.4495774,0.4495774,0,-1,0,0.4495774,0,0,5.551115E-17,0,0,0.4732394,0.4495774,0,0,4.632324,6.456183,0,0.4732394,-0.4732394,9.106582,65.04688,0.1278858,0.4945351,0,0,6.456183
5/20/2007 1:00:00 AM,0,0,-40.47451,90,0,0,37.30697,37.30697,0.4262828,0.4262828,0,-1,0,0.4262828,0,0,5.551115E-17,0,0,0.4487187,0.4262828,0,0,5.158145,5.982944,0,0.4487187,-0.4487187,8.633591,61.66838,0.1278858,0.4689111,0,0,5.982944
5/20/2007 2:00:00 AM,0,0,-58.04223,90,0,0,36.4733,36.4733,0.359075,0.359075,0,-1,0,0.359075,0,0,5.551115E-17,0,0,0.3779737,0.359075,0,0,5.656722,5.534225,0,0.3779737,-0.3779737,8.235171,58.82254,0.1278858,0.3949825,0,0,5.534225
5/20/2007 3:00:00 AM,0,0,-73.24397,90,0,0,35.74047,35.74047,0.5953368,0.5953368,0,-1,0,0.5953368,0,0,1.110223E-16,0,0,0.6266703,0.5953368,0,0,6.076692,5.156251,0,0.6266703,-0.6266703,7.574603,54.1042,0.1278858,0.6548705,0,0,5.156251
5/20/2007 4:00:00 AM,0,0,-86.81955,90,0,0,35.04126,35.04126,0.2754326,0.2754326,0,-1,0,0.2754326,0,0,0,0,0,0.2899291,0.2754326,0,0,6.772993,4.529581,0,0.2899291,-0.2899291,7.268991,51.92126,0.1278858,0.3029759,0,0,4.529581
5/20/2007 5:00:00 AM,0,0,-99.47767,90,0,0,34.54374,34.54374,0.5850837,0.5850837,0,0,0,0.5850837,0,0,1.110223E-16,0,0,0.6158776,0.5850837,0,0,7.095136,4.239652,0,0.6158776,-0.6158776,6.619799,47.28418,0.1278858,0.6435921,0,0,4.239652
5/20/2007 6:00:00 AM,0,0,-111.7917,90,0,0,34.39583,34.39583,0.4752546,0.4752546,0,0,0,0.4752546,0,0,0,0,0,0.500268,0.4752546,0,0,7.779444,3.623774,0,0.500268,-0.500268,6.09247,43.51756,0.1278858,0.5227801,0,0,3.623774
5/20/2007 7:00:00 AM,0,0,-124.2019,90,0,0,34.05295,34.05295,0.05330202,0.05330202,0,0,0,0.05330202,0,0,6.938894E-18,0,0,0.05610739,0.05330202,0,0,8.335298,3.123506,0,0.05610739,-0.05610739,6.033328,43.09511,0.1278858,0.05863223,0,0,3.123506
5/20/2007 8:00:00 AM,0.06721555,2.90112,-137.0219,49.44317,0.236121,0.9695777,42.01094,35.09504,1.729566,1.729566,0,0,0,1.729566,56.05902,0,2.220446E-16,0,0.9695777,1.820596,1.729566,0,0,8.397639,3.067399,0,0.8510179,-0.8510179,5.136276,36.68761,0.1278858,1.902522,0.7756622,0,4.036976
5/20/2007 9:00:00 AM,0.1894087,7.518272,-150.4212,36.46071,0.6166099,2.336408,56.14443,37.87172,1.071592,1.071592,0,-1,0,1.071592,218.0316,0,0,0,2.336408,1.127991,1.071592,0,0,9.343215,2.216381,1.208417,0,1.208417,6.282681,44.87621,0.1277797,1.178751,1.869127,0,4.552789
5/20/2007 10:00:00 AM,0.2495634,10.51727,-164.3905,25.37502,0.8533157,3.049077,65.76603,40.27862,0.3014876,0.3014876,0,0,0,0.3014876,1011.344,0,0,0,3.049077,0.3173553,0.3014876,0,0,8.134798,3.303956,2.731721,0,2.731721,8.87422,63.38716,0.1275405,0.3316363,2.439261,0,6.353033
5/20/2007 11:00:00 AM,0.2984832,11.66322,-178.7296,19.74411,0.8905948,3.113251,69.22021,42.54434,1.976003,1.976003,0,0,0,1.976003,157.553,0,0,0,3.113251,2.080003,1.976003,0,0,5.403077,5.762506,1.033248,0,1.033248,9.854445,70.38875,0.1274502,2.173603,2.490601,0,8.875756
5/20/2007 12:00:00 PM,0.280401,10.85855,166.8988,23.8281,0.864438,2.999904,70.34975,44.43355,2.911642,2.911642,0,0,0,2.911642,103.0313,0,4.440892E-16,0,2.999904,3.064887,2.911642,0,0,4.369828,6.692429,0,0.06498299,-0.06498299,9.785947,69.89948,0.1274502,3.202807,2.399923,0,9.692332
5/20/2007 1:00:00 PM,0.2031858,8.172255,152.8447,34.31228,0.6702343,2.385982,66.35818,46.32949,0,0,0,0,0,0,0,0,0,0,2.385982,0,0,0,0,4.442032,6.627446,2.385982,0,2.385982,12.04949,86.0676,0.1272423,0,1.908786,0,9.013428
5/20/2007 2:00:00 PM,0.09694825,3.818918,139.3388,47.08531,0.3119575,1.177815,56.74851,47.49932,0.3481846,0.3481846,0,-1,0,0.3481846,338.2732,0,0,0,1.177815,0.3665101,0.3481846,0,0,2.056049,8.77483,0.8113052,0,0.8113052,12.81916,91.56525,0.1271718,0.3830031,0.9422522,0,9.952645
5/20/2007 3:00:00 PM,0.001881329,0,126.4244,90,0,0,47.91616,47.91616,0.8272387,0.8272387,0,0,0,0.8272387,0,0,1.110223E-16,0,0,0.8707775,0.8272387,0,0,1.244744,9.505004,0,0.8707775,-0.8707775,11.90128,85.00897,0.1271718,0.9099626,0,0,9.505004
5/20/2007 4:00:00 PM,0,0,113.961,90,0,0,48.333,48.333,0.3107179,0.3107179,0,0,0,0.3107179,0,0,5.551115E-17,0,0,0.3270715,0.3107179,0,0,2.212275,8.634227,0,0.3270715,-0.3270715,11.55652,82.54638,0.1271718,0.3417897,0,0,8.634227
5/20/2007 5:00:00 PM,0,0,101.6584,90,0,0,47.94978,47.94978,0.6058127,0.6058127,0,0,0,0.6058127,0,0,1.110223E-16,0,0,0.6376976,0.6058127,0,0,2.575688,8.307156,0,0.6376976,-0.6376976,10.88432,77.74502,0.1271718,0.666394,0,0,8.307156
5/20/2007 6:00:00 PM,0,0,89.09855,90,0,0,46.66565,46.66565,0.921828,0.921828,0,0,0,0.921828,0,0,1.110223E-16,0,0,0.9703452,0.921828,0,0,3.28424,7.669458,0,0.9703452,-0.9703452,9.86149,70.43907,0.1271718,1.014011,0,0,7.669458
5/20/2007 7:00:00 PM,0,0,75.73254,90,0,0,45.64373,45.64373,5.403414,3.33,0,-1,0,3.33,0,0,2.073414,2.613755,0,3.505263,3.33,0,0,4.362402,6.699112,0,3.505263,-3.505263,6.166618,44.04719,0.1271718,5.943756,0,0,6.699112
5/20/2007 8:00:00 PM,0,0,60.87318,90,0,0,44.17135,44.17135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.257138,3.193849,0,0,0,6.166618,44.04719,0.1271718,0,0,0,3.193849
5/20/2007 9:00:00 PM,0,0,43.76768,90,0,0,42.43004,42.43004,1.142924,1.142924,0,-1,0,1.142924,0,0,0,0,0,1.203078,1.142924,0,0,8.257138,3.193849,0,1.203078,-1.203078,4.898463,34.98895,0.1271718,1.257217,0,0,3.193849
5/20/2007 10:00:00 PM,0,0,23.94923,90,0,0,40.65512,40.65512,0.5164912,0.5164912,0,-1,0,0.5164912,0,0,1.110223E-16,0,0,0.5436749,0.5164912,0,0,9.593892,1.990771,0,0.5436749,-0.5436749,4.325379,30.8955,0.1271718,0.5681403,0,0,1.990771
5/20/2007 11:00:00 PM,0,0,1.98081,90,0,0,39.29031,39.29031,0.4574749,0.4574749,0,-1,0,0.4574749,0,0,5.551115E-17,0,0,0.4815525,0.4574749,0,0,10.19798,1.447096,0,0.4815525,-0.4815525,3.817778,27.26979,0.1271718,0.5032224,0,0,1.447096
5/21/2007 12:00:00 AM,0,0,-20.24201,90,0,0,38.30873,38.30873,0.3108845,0.3108845,0,-1,0,0.3108845,0,0,0,0,0,0.3272469,0.3108845,0,0,10.73303,0.9655438,0,0.3272469,-0.3272469,3.47283,24.80588,0.1271718,0.341973,0,0,0.9655438
5/21/2007 1:00:00 AM,0,0,-40.57157,90,0,0,37.30697,37.30697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.09664,0.6382969,0,0,0,3.47283,24.80588,0.1271718,0,0,0,0.6382969
5/21/2007 2:00:00 AM,0,0,-58.16216,90,0,0,36.4733,36.4733,0.09288207,0.09288207,0,-1,0,0.09288207,0,0,1.387779E-17,0,0,0.09777059,0.09288207,0,0,11.09664,0.6382969,0,0.09777059,-0.09777059,3.36977,24.06974,0.1271718,0.1021703,0,0,0.6382969
5/21/2007 3:00:00 AM,0,0,-73.36929,90,0,0,35.75392,35.75392,0.5630904,0.5135,0,-1,0,0.5135,0,0,0.04959042,0.1058995,0,0.5405263,0.5135,0,0,11.20528,0.5405263,0,0.5405263,-0.5405263,2.800006,20,0.1271718,0.6193994,0,0,0.5405263
5/21/2007 4:00:00 AM,0,0,-86.94138,90,0,0,35.04126,35.04126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1271718,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-99.59158,90,0,0,34.56391,34.56391,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1271718,0,0,0,0
5/21/2007 6:00:00 AM,0,0,-111.8947,90,0,0,34.416,34.416,0.4215558,0.4215558,3.926819,0,1.237022,0.4215558,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1274366,0.4637114,0,5,0
5/21/2007 7:00:00 AM,0,0,-124.291,90,0,0,34.07312,34.07312,0.03624356,0.03624356,3.541507,0,1.131831,0.03624356,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1276208,0.03986791,0,5,2.997
5/21/2007 8:00:00 AM,0.06083766,2.697232,-137.0933,49.51992,0.2998679,1.21882,43.8715,35.07487,0,0,3.505263,0,1.121937,0,0,0,0,0,1.21882,0,0,3.505263,3.33,5.14586,5.994,4.54882,0,4.54882,13.43363,95.95428,0.127691,0,0.9750562,5,7.212821
5/21/2007 9:00:00 AM,0.1732158,7.307787,-150.47,36.57515,0.5990569,2.277453,55.58244,37.8381,0.856696,0.856696,0,-1,0,0.856696,265.8414,0.7786276,0,0,2.277453,0.9017852,0.856696,0,0,0.5970399,10.08794,0.5970399,0,0.5970399,14.00003,100,0.1276393,0.9423655,1.821962,0,12.36539
5/21/2007 10:00:00 AM,0.2469919,10.30235,-164.4122,25.54533,0.8438773,3.022362,65.39582,40.19794,0,0,0,0,0,0,0,3.022362,0,0,3.022362,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1276393,0,2.417889,0,13.64764
5/21/2007 11:00:00 AM,0.2727853,11.44739,-178.7212,19.96006,0.8885604,3.109711,69.04109,42.43004,0,0,0,0,0,0,0,3.109711,0,0,3.109711,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1276393,0,2.487768,0,13.73498
5/21/2007 12:00:00 PM,0.2505215,10.64591,166.9373,23.99698,0.8624887,2.996554,70.17331,44.31926,0,0,0,0,0,0,0,2.996554,0,0,2.996554,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1276393,0,2.397243,0,13.62183
5/21/2007 1:00:00 PM,0.1857246,7.966275,152.9103,34.41665,0.6530563,2.334176,65.72039,46.21519,0.6783559,0.6783559,0,0,0,0.6783559,344.0932,1.620117,0,0,2.334176,0.7140588,0.6783559,0,0,0,10.62527,0,0,0,14.00003,100,0.1276393,0.7461914,1.867341,0,12.95945
5/21/2007 2:00:00 PM,0.08397961,3.621625,139.4269,47.1472,0.2955045,1.119718,56.14204,47.38503,0.0627922,0.0627922,0,-1,0,0.0627922,1783.211,1.05362,0,0,1.119718,0.06609706,0.0627922,0,0,0,10.62527,0,0,0,14.00003,100,0.1276393,0.06907143,0.8957741,0,11.74499
5/21/2007 3:00:00 PM,0.00119238,0,126.5302,90,0,0,47.84221,47.84221,2.39757,2.39757,0,0,0,2.39757,0,0,4.440892E-16,0,0,2.523758,2.39757,0,0,0,10.62527,0,2.523758,-2.523758,11.33975,80.99808,0.1276393,2.637327,0,0,10.62527
5/21/2007 4:00:00 PM,0,0,114.0808,90,0,0,48.29266,48.29266,2.088975,2.088975,0,0,0,2.088975,0,0,0,0,0,2.198921,2.088975,0,0,2.804176,8.101516,0,2.198921,-2.198921,9.021887,64.44192,0.1276393,2.297873,0,0,8.101516
5/21/2007 5:00:00 PM,0,0,101.7896,90,0,0,47.87582,47.87582,1.856521,1.856521,0,0,0,1.856521,0,0,2.220446E-16,0,0,1.954233,1.856521,0,0,5.247422,5.902595,0,1.954233,-1.954233,6.961944,49.72807,0.1276393,2.042174,0,0,5.902595
5/21/2007 6:00:00 PM,0,0,89.23907,90,0,0,46.59169,46.59169,2.92718,2.92718,0,0,0,2.92718,0,0,4.440892E-16,0,0,3.081242,2.92718,0,0,7.418792,3.948362,0,3.081242,-3.081242,3.71403,26.52873,0.1276393,3.219898,0,0,3.948362
5/21/2007 7:00:00 PM,0,0,75.8793,90,0,0,45.56977,45.56977,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.84239,0.8671197,0,0,0,3.71403,26.52873,0.1276393,0,0,0,0.8671197
5/21/2007 8:00:00 PM,0,0,61.01952,90,0,0,44.13101,44.13101,0.4493015,0.4493015,0,-1,0,0.4493015,0,0,0,0,0,0.472949,0.4493015,0,0,10.84239,0.8671197,0,0.472949,-0.472949,3.215498,22.9678,0.1276393,0.4942317,0,0,0.8671197
5/21/2007 9:00:00 PM,0,0,43.89901,90,0,0,42.39643,42.39643,0.12337,0.12337,0,-1,0,0.12337,0,0,0,0,0,0.1298631,0.12337,0,0,11.36789,0.3941706,0,0.1298631,-0.1298631,3.07861,21.99003,0.1276393,0.1357069,0,0,0.3941706
5/21/2007 10:00:00 PM,0,0,24.0402,90,0,0,40.61478,40.61478,0.1699569,0.1699569,0,-1,0,0.1699569,0,0,2.775558E-17,0,0,0.178902,0.1699569,0,0,11.51219,0.2643076,0,0.178902,-0.178902,2.890031,20.64304,0.1276393,0.1869526,0,0,0.2643076
5/21/2007 11:00:00 PM,0,0,2.004803,90,0,0,39.29031,39.29031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.71097,0.08540551,0,0,0,2.890031,20.64304,0.1276393,0,0,0,0.08540551
5/22/2007 12:00:00 AM,0,0,-20.28491,90,0,0,38.30873,38.30873,0.06986082,0.06986082,0,-1,0,0.06986082,0,0,0,0,0,0.07353771,0.06986082,0,0,11.71097,0.08540551,0,0.07353771,-0.07353771,2.812515,20.08936,0.1276393,0.07684691,0,0,0.08540551
5/22/2007 1:00:00 AM,0,0,-40.66339,90,0,0,37.32714,37.32714,0.2321099,0.01127441,0,-1,0,0.01127441,0,0,0.2208355,0.2440465,0,0.0118678,0.01127441,0,0,11.79267,0.0118678,0,0.0118678,-0.0118678,2.800006,20,0.1276393,0.2553209,0,0,0.0118678
5/22/2007 2:00:00 AM,0,0,-58.27666,90,0,0,36.51364,36.51364,0.2734992,0,0,-1,0,0,0,0,0.2734992,0.3008491,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276393,0.3008491,0,0,0
5/22/2007 3:00:00 AM,0,0,-73.48925,90,0,0,35.79425,35.79425,0.2587311,0,0,-1,0,0,0,0,0.2587311,0.2846042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276393,0.2846042,0,0,0
5/22/2007 4:00:00 AM,0,0,-87.058,90,0,0,35.07487,35.07487,0.1501505,0,0,-1,0,0,0,0,0.1501505,0.1651655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276393,0.1651655,0,0,0
5/22/2007 5:00:00 AM,0,0,-99.70046,90,0,0,34.62442,34.62442,0.6630751,0.6630751,4.168338,0,1.302956,0.6630751,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1279506,0.7293827,0,5,0
5/22/2007 6:00:00 AM,0,0,-111.993,90,0,0,34.44962,34.44962,0.1986479,0.1986479,3.703911,0,1.176168,0.1986479,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1281653,0.2185127,0,5,2.997
5/22/2007 7:00:00 AM,0,0,-124.3756,90,0,0,34.11346,34.11346,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1283385,0,0,5,5.994
5/22/2007 8:00:00 AM,0.05005173,2.498005,-137.1604,49.59745,0.2435196,0.9986564,42.24923,35.11521,0,0,0,0,0,0,0,0,0,0,0.9986564,0,0,0,0,1.81586,8.991,0.9986564,0,0.9986564,13.22476,94.46239,0.1282523,0,0.7989251,0,9.989656
5/22/2007 9:00:00 AM,0.1660756,7.102394,-150.5151,36.68933,0.5819329,2.219338,55.04746,37.81794,0,0,0,-1,0,0,0,1.402134,0,0,2.219338,0,0,0,0,0.8172038,9.889791,0.8172038,0,0.8172038,14.00003,100,0.1281818,0,1.77547,0,12.10913
5/22/2007 10:00:00 AM,0.2452957,10.09294,-164.4308,25.71317,0.8264664,2.97048,64.83094,40.16433,0,0,0,0,0,0,0,2.97048,0,0,2.97048,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1281818,0,2.376384,0,13.59575
5/22/2007 11:00:00 AM,0.2907377,11.23744,-178.7106,20.17027,0.8865634,3.105442,68.90437,42.35609,1.336098,1.336098,0,0,0,1.336098,232.4261,1.699022,0,0,3.105442,1.406419,1.336098,0,0,0,10.62527,0,0,0,14.00003,100,0.1281818,1.469708,2.484353,0,13.73072
5/22/2007 12:00:00 PM,0.2693225,10.43938,166.9771,24.16052,0.8546608,2.975402,69.85813,44.2453,1.534252,1.534252,0,0,0,1.534252,193.9318,1.3604,0,0,2.975402,1.615002,1.534252,0,0,0,10.62527,0,0,0,14.00003,100,0.1281818,1.687677,2.380322,0,13.60068
5/22/2007 1:00:00 PM,0.1937176,7.766536,152.9765,34.51697,0.6364003,2.282933,65.13996,46.14124,0.7912377,0.7912377,0,0,0,0.7912377,288.5269,1.450051,0,0,2.282933,0.8328817,0.7912377,0,0,0,10.62527,0,0,0,14.00003,100,0.1281818,0.8703614,1.826346,0,12.90821
5/22/2007 2:00:00 PM,0.08668879,3.4306,139.5148,47.20576,0.2795815,1.06283,55.59247,47.31108,0,0,0,-1,0,0,0,1.06283,0,0,1.06283,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1281818,0,0.8502643,0,11.6881
5/22/2007 3:00:00 PM,0.0006737839,0,126.6353,90,0,0,47.72791,47.72791,0.4689519,0.4689519,0,0,0,0.4689519,0,0,5.551115E-17,0,0,0.4936336,0.4689519,0,0,0,10.62527,0,0.4936336,-0.4936336,13.47969,96.28333,0.1281818,0.5158471,0,0,10.62527
5/22/2007 4:00:00 PM,0,0,114.1996,90,0,0,48.21871,48.21871,1.630267,1.630267,0,0,0,1.630267,0,0,0,0,0,1.716071,1.630267,0,0,0.5484818,10.13164,0,1.716071,-1.716071,11.6708,83.36266,0.1281818,1.793294,0,0,10.13164
5/22/2007 5:00:00 PM,0,0,101.9196,90,0,0,47.84221,47.84221,1.304232,1.304232,0,0,0,1.304232,0,0,2.220446E-16,0,0,1.372876,1.304232,0,0,2.455227,8.41557,0,1.372876,-1.372876,10.22366,73.02598,0.1281818,1.434655,0,0,8.41557
5/22/2007 6:00:00 PM,0,0,89.37832,90,0,0,46.55136,46.55136,2.075356,2.075356,0,0,0,2.075356,0,0,0,0,0,2.184585,2.075356,0,0,3.980644,7.042694,0,2.184585,-2.184585,7.920902,56.57776,0.1281818,2.282892,0,0,7.042694
5/22/2007 7:00:00 PM,0,0,76.02499,90,0,0,45.52943,45.52943,3.235947,3.235947,0,-1,0,3.235947,0,0,4.440892E-16,0.2295412,0,3.40626,3.235947,0,0,6.407961,4.858109,0,3.40626,-3.40626,4.330389,30.93129,0.1281818,3.559541,0,0,4.858109
5/22/2007 8:00:00 PM,0,0,61.16531,90,0,0,44.09739,44.09739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.19269,1.451849,0,0,0,4.330389,30.93129,0.1281818,0,0,0,1.451849
5/22/2007 9:00:00 PM,0,0,44.0308,90,0,0,42.35609,42.35609,4.068064,1.379257,0,-1,0,1.379257,0,0,2.688807,3.095613,0,1.451849,1.379257,0,0,10.19269,1.451849,0,1.451849,-1.451849,2.800006,20,0.1281818,4.47487,0,0,1.451849
5/22/2007 10:00:00 PM,0,0,24.13309,90,0,0,40.61478,40.61478,0.2568358,0,0,-1,0,0,0,0,0.2568358,0.2825193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281818,0.2825193,0,0,0
5/22/2007 11:00:00 PM,0,0,2.032261,90,0,0,39.25669,39.25669,0.8193502,0,0,-1,0,0,0,0,0.8193502,0.9012853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281818,0.9012853,0,0,0
5/23/2007 12:00:00 AM,0,0,-20.32316,90,0,0,38.30873,38.30873,0.1504315,0,0,-1,0,0,0,0,0.1504315,0.1654747,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281818,0.1654747,0,0,0
5/23/2007 1:00:00 AM,0,0,-40.74991,90,0,0,37.32714,37.32714,0.2880507,0,0,-1,0,0,0,0,0.2880507,0.3168558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281818,0.3168558,0,0,0
5/23/2007 2:00:00 AM,0,0,-58.38567,90,0,0,36.51364,36.51364,0.07706881,0,0,-1,0,0,0,0,0.07706881,0.08477569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281818,0.08477569,0,0,0
5/23/2007 3:00:00 AM,0,0,-73.60378,90,0,0,35.79425,35.79425,0.3409508,0,0,-1,0,0,0,0,0.3409508,0.3750459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281818,0.3750459,0,0,0
5/23/2007 4:00:00 AM,0,0,-87.16936,90,0,0,35.09504,35.09504,0.006486018,0,0,-1,0,0,0,0,0.006486018,0.00713462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281818,0.00713462,0,0,0
5/23/2007 5:00:00 AM,0,0,-99.8043,90,0,0,34.63787,34.63787,0.6383649,0.6383649,4.143628,0,1.29621,0.6383649,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1284844,0.7022014,0,5,0
5/23/2007 6:00:00 AM,0,0,-112.0864,90,0,0,34.46979,34.46979,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1286559,0,0,5,2.997
5/23/2007 7:00:00 AM,0,0,-124.4556,90,0,0,34.14708,34.14708,1.685125,1.685125,5,0,1.53,1.685125,0,0,0,0,0,0,0,3.314875,3.149131,5.14586,5.994,3.149131,0,3.149131,12.10576,86.46957,0.1290569,1.853637,0,5,5.994
5/23/2007 8:00:00 AM,0.03864128,2.30351,-137.2233,49.67566,0.1817181,0.7525458,40.45093,35.13538,1.401376,1.401376,0,0,0,1.401376,53.7005,0,2.220446E-16,0,0.7525458,1.475132,1.401376,0,0,1.996729,8.828218,0,0.7225866,-0.7225866,11.34409,81.02906,0.1290569,1.541513,0.6020367,0,9.580764
5/23/2007 9:00:00 AM,0.1526045,6.902166,-150.5565,36.80309,0.7498479,2.774856,60.091,37.79776,0,0,0,-1,0,0,0,0,0,0,2.774856,0,0,0,0,2.799603,8.105632,2.774856,0,2.774856,13.97655,99.83231,0.1288182,0,2.219884,0,10.88049
5/23/2007 10:00:00 AM,0.2252347,9.889121,-164.4464,25.87837,1.110515,3.776158,73.46846,40.09037,3.166895,3.166895,1.25,0,0.50625,3.166895,119.2385,1.733626,0,0,3.776158,2.017785,1.916896,0,0,0.0247473,10.603,0.0247473,0,0.0247473,14.00003,100,0.128816,3.483585,3.020926,5,14.37916
5/23/2007 11:00:00 AM,0.2457878,11.03343,-178.6978,20.37466,1.184666,3.906372,78.05502,42.31575,0.8047052,0.8047052,0,0,0,0.8047052,485.4414,3.059314,0,0,3.906372,0.8470581,0.8047052,0,0,0,10.62527,0,0,0,14.00003,100,0.128816,0.8851757,3.125098,0,14.53165
5/23/2007 12:00:00 PM,0.2556078,10.23903,167.0183,24.31864,0.838004,2.928416,69.27305,44.17135,0,0,0,0,0,0,0,2.928416,0,0,2.928416,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.128816,0,2.342733,0,13.55369
5/23/2007 1:00:00 PM,0.1813672,7.573087,153.043,34.61319,0.6202707,2.232447,64.61008,46.1009,0.4433067,0.4433067,0,0,0,0.4433067,503.5898,1.765808,0,0,2.232447,0.4666386,0.4433067,0,0,0,10.62527,0,0,0,14.00003,100,0.128816,0.4876373,1.785958,0,12.85772
5/23/2007 2:00:00 PM,0.07015823,3.245885,139.6025,47.26099,0.3441024,1.293539,57.47911,47.27074,0,0,0,-1,0,0,0,1.293539,0,0,1.293539,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.128816,0,1.034831,0,11.91881
5/23/2007 3:00:00 PM,0.0002313284,0,126.7397,90,0,0,47.68758,47.68758,0.8504793,0.8504793,0,0,0,0.8504793,0,0,1.110223E-16,0,0,0.8952414,0.8504793,0,0,0,10.62527,0,0.8952414,-0.8952414,13.05636,93.25954,0.128816,0.9355272,0,0,10.62527
5/23/2007 4:00:00 PM,0,0,114.3173,90,0,0,48.14475,48.14475,0.9626241,0.9626241,0,0,0,0.9626241,0,0,0,0,0,1.013288,0.9626241,0,0,0.9947126,9.730033,0,1.013288,-1.013288,11.98826,85.63026,0.128816,1.058887,0,0,9.730033
5/23/2007 5:00:00 PM,0,0,102.0483,90,0,0,47.76153,47.76153,1.061316,1.061316,0,0,0,1.061316,0,0,2.220446E-16,0,0,1.117175,1.061316,0,0,2.120589,8.716744,0,1.117175,-1.117175,10.81065,77.21881,0.128816,1.167448,0,0,8.716744
5/23/2007 6:00:00 PM,0,0,89.5162,90,0,0,46.51774,46.51774,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.361895,7.599569,0,0,0,10.81065,77.21881,0.128816,0,0,0,7.599569
5/23/2007 7:00:00 PM,0,0,76.16949,90,0,0,45.49582,45.49582,3.058079,3.058079,0,-1,0,3.058079,0,0,4.440892E-16,0.03388685,0,3.21903,3.058079,0,0,3.361895,7.599569,0,3.21903,-3.21903,7.417499,52.98203,0.128816,3.363887,0,0,7.599569
5/23/2007 8:00:00 PM,0,0,61.31045,90,0,0,44.05705,44.05705,2.332764,2.332764,0,-1,0,2.332764,0,0,0,0,0,2.455541,2.332764,0,0,6.938595,4.380538,0,2.455541,-2.455541,4.829131,34.49372,0.128816,2.566041,0,0,4.380538
5/23/2007 9:00:00 PM,0,0,44.16293,90,0,0,42.31575,42.31575,1.747912,1.747912,0,-1,0,1.747912,0,0,2.220446E-16,0.09395564,0,1.839907,1.747912,0,0,9.666974,1.924997,0,1.839907,-1.839907,2.889699,20.64066,0.128816,1.922703,0,0,1.924997
5/23/2007 10:00:00 PM,0,0,24.2278,90,0,0,40.58117,40.58117,0.5368757,0.08083556,0,-1,0,0.08083556,0,0,0.4560401,0.5097277,0,0.08509006,0.08083556,0,0,11.71132,0.08509006,0,0.08509006,-0.08509006,2.800006,20,0.128816,0.5905632,0,0,0.08509006
5/23/2007 11:00:00 PM,0,0,2.063154,90,0,0,39.25669,39.25669,0.5092592,0,0,-1,0,0,0,0,0.5092592,0.5601851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.128816,0.5601851,0,0,0
5/24/2007 12:00:00 AM,0,0,-20.35673,90,0,0,38.28856,38.28856,0.6410502,0,0,-1,0,0,0,0,0.6410502,0.7051552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.128816,0.7051552,0,0,0
5/24/2007 1:00:00 AM,0,0,-40.83108,90,0,0,37.30697,37.30697,0.5470835,0,0,-1,0,0,0,0,0.5470835,0.6017918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.128816,0.6017918,0,0,0
5/24/2007 2:00:00 AM,0,0,-58.48914,90,0,0,36.49347,36.49347,0.1586677,0,0,-1,0,0,0,0,0.1586677,0.1745345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.128816,0.1745345,0,0,0
5/24/2007 3:00:00 AM,0,0,-73.71284,90,0,0,35.77409,35.77409,0.2148745,0,0,-1,0,0,0,0,0.2148745,0.236362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.128816,0.236362,0,0,0
5/24/2007 4:00:00 AM,0,0,-87.27545,90,0,0,35.05471,35.05471,0.6932616,0,0,-1,0,0,0,0,0.6932616,0.7625878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.128816,0.7625878,0,0,0
5/24/2007 5:00:00 AM,0,0,-99.90307,90,0,0,34.62442,34.62442,0.3531622,0.3531622,3.858425,0,1.21835,0.3531622,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.129057,0.3884785,0,5,0
5/24/2007 6:00:00 AM,0,0,-112.175,90,0,0,34.44962,34.44962,0.4316796,0.4316796,3.936943,0,1.239785,0.4316796,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1293128,0.4748476,0,5,2.997
5/24/2007 7:00:00 AM,0,0,-124.5311,90,0,0,34.13363,34.13363,0.4945432,0.4945432,3.999806,0,1.256947,0.4945432,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1295801,0.5439975,0,5,5.994
5/24/2007 8:00:00 AM,0.03288831,2.113822,-137.282,49.75443,0.1455652,0.6063591,39.36939,35.11521,0.2339356,0.2339356,0,0,0,0.2339356,259.1992,0,0,0,0.6063591,0.246248,0.2339356,0,0,1.81586,8.991,0.3601111,0,0.3601111,12.61898,90.13541,0.1295492,0.2573291,0.4850872,0,9.597359
5/24/2007 9:00:00 AM,0.1619582,6.707173,-150.5942,36.9163,0.5489952,2.106571,54.00452,37.76415,1.885497,1.885497,0,-1,0,1.885497,111.725,0,0,0,2.106571,1.984734,1.885497,0,0,1.455749,9.3151,0.1218369,0,0.1218369,12.73457,90.96101,0.1295387,2.074047,1.685257,0,11.42167
5/24/2007 10:00:00 AM,0.2355535,9.690955,-164.459,26.04079,0.7930437,2.870528,63.6972,40.05003,1.776434,1.776434,0,0,0,1.776434,161.5894,0,0,0,2.870528,1.869931,1.776434,0,0,1.333912,9.424753,1.000598,0,1.000598,13.68382,97.74136,0.1294529,1.954077,2.296423,0,12.29528
5/24/2007 11:00:00 AM,0.2968343,10.83542,-178.6828,20.57318,0.8826882,3.09653,68.66898,42.24179,0.007255014,0.007255014,0,0,0,0.007255014,42681.25,2.755579,0,0,3.09653,0.007636857,0.007255014,0,0,0.3333142,10.32529,0.3333142,0,0.3333142,14.00003,100,0.1294244,0.007980515,2.477224,0,13.42182
5/24/2007 12:00:00 PM,0.2503903,10.04491,167.0607,24.47129,0.8218637,2.882504,68.70423,44.09739,0,0,0,0,0,0,0,2.882504,0,0,2.882504,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1294244,0,2.306003,0,13.50778
5/24/2007 1:00:00 PM,0.1895285,7.385975,153.11,34.70525,0.6046712,2.184287,64.02162,45.98661,1.387043,1.387043,0,0,0,1.387043,157.4779,0.7242413,0,0,2.184287,1.460045,1.387043,0,0,0,10.62527,0,0,0,14.00003,100,0.1294244,1.525748,1.747429,0,12.80956
5/24/2007 2:00:00 PM,0.07297796,3.067522,139.6898,47.31283,0.2493378,0.9537722,54.53558,47.15644,0,0,0,-1,0,0,0,0.9537722,0,0,0.9537722,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1294244,0,0.7630178,0,11.57905
5/24/2007 3:00:00 PM,0.00006053781,0,126.8432,90,0,0,47.61362,47.61362,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1294244,0,0,0,10.62527
5/24/2007 4:00:00 PM,0,0,114.4338,90,0,0,48.06408,48.06408,0.2357624,0.2357624,0,0,0,0.2357624,0,0,2.775558E-17,0,0,0.2481709,0.2357624,0,0,0,10.62527,0,0.2481709,-0.2481709,13.73843,98.13147,0.1294244,0.2593386,0,0,10.62527
5/24/2007 5:00:00 PM,0,0,102.1756,90,0,0,47.72791,47.72791,1.896368,1.896368,0,0,0,1.896368,0,0,2.220446E-16,0,0,1.996177,1.896368,0,0,0.2757455,10.3771,0,1.996177,-1.996177,11.63428,83.10182,0.1294244,2.086005,0,0,10.3771
5/24/2007 6:00:00 PM,0,0,89.65263,90,0,0,46.43706,46.43706,0.1489341,0.1489341,0,0,0,0.1489341,0,0,2.775558E-17,0,0,0.1567727,0.1489341,0,0,2.49372,8.380926,0,0.1567727,-0.1567727,11.46902,81.92144,0.1294244,0.1638275,0,0,8.380926
5/24/2007 7:00:00 PM,0,0,76.31271,90,0,0,45.42186,45.42186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.667912,8.224154,0,0,0,11.46902,81.92144,0.1294244,0,0,0,8.224154
5/24/2007 8:00:00 PM,0,0,61.4548,90,0,0,43.9831,43.9831,1.434189,1.434189,0,-1,0,1.434189,0,0,0,0,0,1.509672,1.434189,0,0,2.667912,8.224154,0,1.509672,-1.509672,9.87769,70.55479,0.1294244,1.577608,0,0,8.224154
5/24/2007 9:00:00 PM,0,0,44.29527,90,0,0,42.28213,42.28213,1.771918,1.771918,0,-1,0,1.771918,0,0,2.220446E-16,0,0,1.865177,1.771918,0,0,4.345325,6.714481,0,1.865177,-1.865177,7.911622,56.51147,0.1294244,1.94911,0,0,6.714481
5/24/2007 10:00:00 PM,0,0,24.32423,90,0,0,40.54082,40.54082,0.3645264,0.3645264,0,-1,0,0.3645264,0,0,5.551115E-17,0,0,0.383712,0.3645264,0,0,6.417744,4.849305,0,0.383712,-0.383712,7.507154,53.62242,0.1294244,0.400979,0,0,4.849305
5/24/2007 11:00:00 PM,0,0,2.097444,90,0,0,39.21636,39.21636,0.2992224,0.2992224,0,-1,0,0.2992224,0,0,0,0,0,0.3149709,0.2992224,0,0,6.84409,4.465593,0,0.3149709,-0.3149709,7.175145,51.25093,0.1294244,0.3291446,0,0,4.465593
5/25/2007 12:00:00 AM,0,0,-20.38561,90,0,0,38.25494,38.25494,0.3059675,0.3059675,0,-1,0,0.3059675,0,0,0,0,0,0.322071,0.3059675,0,0,7.194058,4.150622,0,0.322071,-0.322071,6.835653,48.82599,0.1294244,0.3365642,0,0,4.150622
5/25/2007 1:00:00 AM,0,0,-40.90685,90,0,0,37.26663,37.26663,0.3468285,0.3468285,0,-1,0,0.3468285,0,0,0,0,0,0.3650827,0.3468285,0,0,7.551915,3.828551,0,0.3650827,-0.3650827,6.450822,46.07721,0.1294244,0.3815114,0,0,3.828551
5/25/2007 2:00:00 AM,0,0,-58.58702,90,0,0,36.45313,36.45313,0.3491086,0.3491086,0,-1,0,0.3491086,0,0,0,0,0,0.3674828,0.3491086,0,0,7.957562,3.463468,0,0.3674828,-0.3674828,6.063461,43.31035,0.1294244,0.3840195,0,0,3.463468
5/25/2007 3:00:00 AM,0,0,-73.81641,90,0,0,35.74047,35.74047,0.04502093,0.04502093,0,-1,0,0.04502093,0,0,0,0,0,0.04739045,0.04502093,0,0,8.365876,3.095985,0,0.04739045,-0.04739045,6.013507,42.95353,0.1294244,0.04952302,0,0,3.095985
5/25/2007 4:00:00 AM,0,0,-87.37623,90,0,0,35.04126,35.04126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1294244,0,0,0,3.048595
5/25/2007 5:00:00 AM,0,0,-99.99676,90,0,0,34.60425,34.60425,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1294244,0,0,0,3.048595
5/25/2007 6:00:00 AM,0,0,-112.2587,90,0,0,34.44962,34.44962,0.3274748,0.3274748,0,0,0,0.3274748,0,0,5.551115E-17,0,0,0.3447103,0.3274748,0,0,8.418532,3.048595,0,0.3447103,-0.3447103,5.65015,40.35814,0.1294244,0.3602223,0,0,3.048595
5/25/2007 7:00:00 AM,0,0,-124.602,90,0,0,34.11346,34.11346,1.053058,1.053058,0,0,0,1.053058,0,0,0,0,0,1.108482,1.053058,0,0,8.801544,2.703885,0,1.108482,-1.108482,4.481708,32.01213,0.1294244,1.158363,0,0,2.703885
5/25/2007 8:00:00 AM,0.02959201,1.929012,-137.3366,49.83364,0.1275681,0.5329595,38.82155,35.09504,1.602514,1.602514,4.775137,0,1.468612,1.602514,33.25772,0,0,0,0.5329595,0,0,3.172624,3.013992,10.03319,1.595403,3.546952,0,3.546952,7.846642,56.04733,0.1298272,1.762765,0.4263676,5,2.128362
5/25/2007 9:00:00 AM,0.1573481,6.517485,-150.6283,37.0288,0.5331929,2.052091,53.49003,37.72381,2.542447,2.542447,0,-1,0,2.542447,80.71323,0,0,0,2.052091,2.67626,2.542447,0,0,6.486238,4.78766,0,0.624169,-0.624169,7.18871,51.34783,0.1298272,2.796691,1.641673,0,6.83975
5/25/2007 10:00:00 AM,0.233144,9.498507,-164.4687,26.20028,0.777043,2.822406,63.1355,39.97608,1.925525,1.925525,0,0,0,1.925525,146.5785,0,0,0,2.822406,2.026869,1.925525,0,0,7.17976,4.163491,0.7955379,0,0.7955379,7.943424,56.73863,0.129759,2.118078,2.257925,0,6.985897
5/25/2007 11:00:00 AM,0.2545144,10.64347,-178.6657,20.76578,0.8701758,3.061585,68.21069,42.16784,0,0,0,0,0,0,0,0,0,0,3.061585,0,0,0,0,6.384222,4.879475,3.061585,0,3.061585,10.8479,77.48483,0.1294975,0,2.449268,0,7.94106
5/25/2007 12:00:00 PM,0.2368512,9.857069,167.1043,24.6184,0.8062443,2.837097,68.18606,44.05705,1.996195,1.996195,0,0,0,1.996195,142.1253,0,0,0,2.837097,2.101258,1.996195,0,0,3.322637,7.634901,0.7358394,0,0.7358394,11.54598,82.4711,0.1294348,2.195814,2.269678,0,10.472
5/25/2007 1:00:00 PM,0.1724076,7.205245,153.1774,34.79311,0.5896054,2.136437,63.52479,45.94627,0.06906556,0.06906556,0,0,0,0.06906556,3093.346,0,0,0,2.136437,0.0727006,0.06906556,0,0,2.586797,8.297156,2.063737,0,2.063737,13.50381,96.45559,0.1292593,0.07597212,1.70915,0,10.43359
5/25/2007 2:00:00 PM,0.06784213,2.895548,139.7769,47.36127,0.2350226,0.9014391,54.07567,47.12283,1.542732,1.542732,0,-1,0,1.542732,58.43137,0,0,0,0.9014391,1.623928,1.542732,0,0,0.5230606,10.15452,0,0.7224889,-0.7224889,12.74224,91.01581,0.1292593,1.697005,0.7211513,0,11.05596
5/25/2007 3:00:00 PM,0.000002516549,0,126.9459,90,0,0,47.57328,47.57328,0.2142034,0.2142034,0,0,0,0.2142034,0,0,2.775558E-17,0,0,0.2254773,0.2142034,0,0,1.325826,9.432031,0,0.2254773,-0.2254773,12.50457,89.31815,0.1292593,0.2356237,0,0,9.432031
5/25/2007 4:00:00 PM,0,0,114.549,90,0,0,48.03046,48.03046,0.9125456,0.9125456,0,0,0,0.9125456,0,0,0,0,0,0.9605743,0.9125456,0,0,1.576356,9.206553,0,0.9605743,-0.9605743,11.49203,82.08577,0.1292593,1.0038,0,0,9.206553
5/25/2007 5:00:00 PM,0,0,102.3014,90,0,0,47.68758,47.68758,1.557944,1.557944,0,0,0,1.557944,0,0,0,0,0,1.639941,1.557944,0,0,2.643661,8.245979,0,1.639941,-1.639941,9.763381,69.7383,0.1292593,1.713739,0,0,8.245979
5/25/2007 6:00:00 PM,0,0,89.78749,90,0,0,46.40345,46.40345,1.386182,1.386182,0,0,0,1.386182,0,0,2.220446E-16,0,0,1.459139,1.386182,0,0,4.465818,6.606038,0,1.459139,-1.459139,8.225313,58.75212,0.1292593,1.524801,0,0,6.606038
5/25/2007 7:00:00 PM,0,0,76.4545,90,0,0,45.38152,45.38152,1.329525,1.329525,0,-1,0,1.329525,0,0,0,0,0,1.3995,1.329525,0,0,6.087084,5.146899,0,1.3995,-1.3995,6.75011,48.21498,0.1292593,1.462478,0,0,5.146899
5/25/2007 8:00:00 PM,0,0,61.59822,90,0,0,43.90914,43.90914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.642085,3.747398,0,0,0,6.75011,48.21498,0.1292593,0,0,0,3.747398
5/25/2007 9:00:00 PM,0,0,44.42767,90,0,0,42.24179,42.24179,1.384921,1.384921,0,-1,0,1.384921,0,0,2.220446E-16,0,0,1.457812,1.384921,0,0,7.642085,3.747398,0,1.457812,-1.457812,5.213441,37.23879,0.1292593,1.523414,0,0,3.747398
5/25/2007 10:00:00 PM,0,0,24.42229,90,0,0,40.50049,40.50049,0.1313298,0.1313298,0,-1,0,0.1313298,0,0,0,0,0,0.1382419,0.1313298,0,0,9.261875,2.289586,0,0.1382419,-0.1382419,5.067721,36.19794,0.1292593,0.1444628,0,0,2.289586
5/25/2007 11:00:00 PM,0,0,2.135086,90,0,0,39.17602,39.17602,0.3027161,0.3027161,0,-1,0,0.3027161,0,0,0,0,0,0.3186485,0.3027161,0,0,9.415478,2.151344,0,0.3186485,-0.3186485,4.731836,33.79876,0.1292593,0.3329877,0,0,2.151344
5/26/2007 12:00:00 AM,0,0,-20.40978,90,0,0,38.23477,38.23477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.769531,1.832696,0,0,0,4.731836,33.79876,0.1292593,0,0,0,1.832696
5/26/2007 1:00:00 AM,0,0,-40.9772,90,0,0,37.25319,37.25319,0.3545618,0.3545618,0,-1,0,0.3545618,0,0,0,0,0,0.373223,0.3545618,0,0,9.769531,1.832696,0,0.373223,-0.373223,4.338425,30.98869,0.1292593,0.390018,0,0,1.832696
5/26/2007 2:00:00 AM,0,0,-58.67928,90,0,0,36.45313,36.45313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.18422,1.459473,0,0,0,4.338425,30.98869,0.1292593,0,0,0,1.459473
5/26/2007 3:00:00 AM,0,0,-73.91444,90,0,0,35.74047,35.74047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.18422,1.459473,0,0,0,4.338425,30.98869,0.1292593,0,0,0,1.459473
5/26/2007 4:00:00 AM,0,0,-87.47168,90,0,0,35.04126,35.04126,0.8017356,0.8017356,0,-1,0,0.8017356,0,0,0,0,0,0.8439323,0.8017356,0,0,10.18422,1.459473,0,0.8439323,-0.8439323,3.448842,24.63454,0.1292593,0.8819092,0,0,1.459473
5/26/2007 5:00:00 AM,0,0,-100.0854,90,0,0,34.58408,34.58408,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.12193,0.6155404,0,0,0,3.448842,24.63454,0.1292593,0,0,0,0.6155404
5/26/2007 6:00:00 AM,0,0,-112.3376,90,0,0,34.43617,34.43617,0.11689,0.11689,0,0,0,0.11689,0,0,1.387779E-17,0,0,0.1230421,0.11689,0,0,11.12193,0.6155404,0,0.1230421,-0.1230421,3.319144,23.70813,0.1292593,0.1285789,0,0,0.6155404
5/26/2007 7:00:00 AM,0,0,-124.6684,90,0,0,34.11346,34.11346,0.9619596,0.9619596,4.467223,0,1.384552,0.9619596,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.25864,0.4924984,3.33,0,3.33,6.47826,46.27319,0.1296169,1.058156,0,5,0.4924984
5/26/2007 8:00:00 AM,0.03216733,1.74915,-137.387,49.91319,0.1543919,0.6423705,39.58784,35.07487,2.765715,2.765715,5,0,1.53,2.765715,23.2262,0,0,0,0.6423705,0,0,2.234285,2.122571,7.92864,3.489498,2.764941,0,2.764941,9.101314,65.00925,0.1299471,3.042286,0.5138964,5,4.131869
