Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 12:00:00 PM,0.2130345,8.333892,167.5934,25.77431,0.6795318,2.465853,63.29084,43.03513,2.086928,2.086928,0,0,0,2.086928,118.1571,0.2690875,0,0,2.465853,2.196766,2.086928,0,0,0,10.62527,0,0,0,14.00003,100,0.1301762,2.29562,1.972683,0,13.09113
6/4/2007 1:00:00 PM,0.1369676,5.757107,153.8572,35.43119,0.4689451,1.748396,58.85208,44.92435,1.325362,1.325362,0,0,0,1.325362,131.9183,0.3532775,0,0,1.748396,1.395118,1.325362,0,0,0,10.62527,0,0,0,14.00003,100,0.1301762,1.457899,1.398717,0,12.37367
6/4/2007 2:00:00 PM,0.03529271,1.533825,140.6136,47.65543,0.1733572,0.6760378,51.21737,46.1009,0.8881087,0.8881087,0,-1,0,0.8881087,76.12106,1.110223E-16,0,0,0.6760378,0.9348513,0.8881087,0,0,0,10.62527,0,0.2588135,-0.2588135,13.72721,98.05134,0.1301762,0.9769196,0.5408303,0,11.30131
6/4/2007 3:00:00 PM,0,0,127.908,90,0,0,46.63203,46.63203,0.5357534,0.5357534,0,0,0,0.5357534,0,0,0,0,0,0.563951,0.5357534,0,0,0.2875705,10.36646,0,0.563951,-0.563951,13.13276,93.80523,0.1301762,0.5893288,0,0,10.36646
6/4/2007 4:00:00 PM,0,0,115.6141,90,0,0,47.19678,47.19678,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9141827,9.802509,0,0,0,13.13276,93.80523,0.1301762,0,0,0,9.802509
6/4/2007 5:00:00 PM,0,0,103.457,90,0,0,46.8539,46.8539,1.446703,1.446703,0,0,0,1.446703,0,0,2.220446E-16,0,0,1.522845,1.446703,0,0,0.9141827,9.802509,0,1.522845,-1.522845,11.52754,82.33939,0.1301762,1.591373,0,0,9.802509
6/4/2007 6:00:00 PM,0,0,91.02725,90,0,0,45.61011,45.61011,1.423643,1.423643,0,0,0,1.423643,0,0,2.220446E-16,0,0,1.498572,1.423643,0,0,2.606233,8.279664,0,1.498572,-1.498572,9.947905,71.05632,0.1301762,1.566007,0,0,8.279664
6/4/2007 7:00:00 PM,0,0,77.76816,90,0,0,44.62852,44.62852,0.7145844,0.7145844,0,-1,0,0.7145844,0,0,1.110223E-16,0,0,0.7521941,0.7145844,0,0,4.271313,6.781093,0,0.7521941,-0.7521941,9.155023,65.39289,0.1301762,0.7860428,0,0,6.781093
6/4/2007 8:00:00 PM,0,0,62.95127,90,0,0,43.14942,43.14942,2.51114,2.51114,0,-1,0,2.51114,0,0,0,0,0,2.643305,2.51114,0,0,5.107084,6.028899,0,2.643305,-2.643305,6.368735,45.49087,0.1301762,2.762254,0,0,6.028899
6/4/2007 9:00:00 PM,0,0,45.72357,90,0,0,41.56275,41.56275,1.163406,1.163406,0,-1,0,1.163406,0,0,2.220446E-16,0,0,1.224638,1.163406,0,0,8.044089,3.385594,0,1.224638,-1.224638,5.077853,36.27031,0.1301762,1.279747,0,0,3.385594
6/4/2007 10:00:00 PM,0,0,25.4641,90,0,0,39.93574,39.93574,0.3092082,0.3092082,0,-1,0,0.3092082,0,0,0,0,0,0.3254824,0.3092082,0,0,9.404799,2.160956,0,0.3254824,-0.3254824,4.734764,33.81968,0.1301762,0.3401291,0,0,2.160956
6/4/2007 11:00:00 PM,0,0,2.681049,90,0,0,38.7659,38.7659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.766445,1.835473,0,0,0,4.734764,33.81968,0.1301762,0,0,0,1.835473
6/5/2007 12:00:00 AM,0,0,-20.39528,90,0,0,37.89189,37.89189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.766445,1.835473,0,0,0,4.734764,33.81968,0.1301762,0,0,0,1.835473
6/5/2007 1:00:00 AM,0,0,-41.37696,90,0,0,36.95064,36.95064,0.09255779,0.09255779,0,-1,0,0.09255779,0,0,0,0,0,0.09742925,0.09255779,0,0,9.766445,1.835473,0,0.09742925,-0.09742925,4.632065,33.08611,0.1301762,0.1018136,0,0,1.835473
6/5/2007 2:00:00 AM,0,0,-59.28633,90,0,0,36.25143,36.25143,0.1345947,0.1345947,0,-1,0,0.1345947,0,0,2.775558E-17,0,0,0.1416787,0.1345947,0,0,9.874701,1.738044,0,0.1416787,-0.1416787,4.482722,32.01938,0.1301762,0.1480542,0,0,1.738044
6/5/2007 3:00:00 AM,0,0,-74.58588,90,0,0,35.58583,35.58583,0.03391927,0.03391927,0,-1,0,0.03391927,0,0,6.938894E-18,0,0,0.0357045,0.03391927,0,0,10.03212,1.596365,0,0.0357045,-0.0357045,4.445086,31.75056,0.1301762,0.0373112,0,0,1.596365
6/5/2007 4:00:00 AM,0,0,-88.13087,90,0,0,34.96058,34.96058,0.3110079,0.3110079,0,-1,0,0.3110079,0,0,0,0,0,0.3273767,0.3110079,0,0,10.07179,1.560661,0,0.3273767,-0.3273767,4.100001,29.28566,0.1301762,0.3421086,0,0,1.560661
6/5/2007 5:00:00 AM,0,0,-100.6915,90,0,0,34.51012,34.51012,0.2619941,0.2619941,0,0,0,0.2619941,0,0,5.551115E-17,0,0,0.2757832,0.2619941,0,0,10.43554,1.233284,0,0.2757832,-0.2757832,3.8093,27.20923,0.1301762,0.2881935,0,0,1.233284
6/5/2007 6:00:00 AM,0,0,-112.8634,90,0,0,34.35549,34.35549,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.74197,0.9575008,0,0,0,3.8093,27.20923,0.1301762,0,0,0,0.9575008
6/5/2007 7:00:00 AM,0,0,-125.088,90,0,0,34.01933,34.01933,2.197613,2.197613,1.287988,0,0.5166206,2.197613,0,0,0,0,0,0.9575008,0.9096258,0,0,10.74197,0.9575008,0,0.9575008,-0.9575008,2.800006,20,0.1301762,2.417375,0,5,0.9575008
6/5/2007 8:00:00 AM,0.01502837,0.2374073,-137.6709,50.7017,0.07297291,0.3077945,37.03529,34.9068,1.870617,1.870617,5,0,1.53,1.870617,16.45417,0,0,0,0.3077945,0,0,3.129383,2.972914,11.80586,0,3.280709,0,3.280709,5.912359,42.23105,0.1305507,2.057678,0.2462356,5,0.3077945
6/5/2007 9:00:00 AM,0.1213019,4.799357,-150.7749,38.18087,0.3902781,1.544416,48.65336,37.15906,1.623567,1.623567,0,-1,0,1.623567,95.12487,0,2.220446E-16,0,1.544416,1.709018,1.623567,0,0,8.525151,2.952638,0,0.1646018,-0.1646018,5.738853,40.99173,0.1305507,1.785923,1.235533,0,4.497054
6/5/2007 10:00:00 AM,0.2060272,7.775721,-164.3954,27.72326,0.6338236,2.375907,57.95317,39.1424,0.5749702,0.5749702,0,0,0,0.5749702,413.2227,0,0,0,2.375907,0.6052318,0.5749702,0,0,8.708042,2.788036,1.770676,0,1.770676,7.418664,52.99035,0.1304092,0.6324673,1.900726,0,5.163943
6/5/2007 11:00:00 AM,0.2434102,8.946509,-178.3553,22.47806,0.7291896,2.654095,62.79915,41.07196,0.7844389,0.7844389,0,0,0,0.7844389,338.3431,0,0,0,2.654095,0.8257252,0.7844389,0,0,6.937367,4.381644,1.82837,0,1.82837,9.153208,65.37993,0.1302633,0.8628829,2.123276,0,7.035739
6/5/2007 12:00:00 PM,0.2244169,8.21793,167.6462,25.85754,0.669877,2.436963,62.88208,42.92083,1.257867,1.257867,0,0,0,1.257867,193.7378,0,0,0,2.436963,1.32407,1.257867,0,0,5.108997,6.027177,1.112893,0,1.112893,10.20899,72.92122,0.1301747,1.383653,1.94957,0,8.46414
6/5/2007 1:00:00 PM,0.1574131,5.648866,153.9244,35.47034,0.4599279,1.719115,58.43164,44.77644,1.449749,1.449749,0,0,0,1.449749,118.5803,0,0,0,1.719115,1.526051,1.449749,0,0,3.996104,7.02878,0.1930645,0,0.1930645,10.39215,74.22948,0.1301593,1.594723,1.375292,0,8.747896
6/5/2007 2:00:00 PM,0.03799872,1.433942,140.6924,47.66574,0.1245354,0.490121,49.61695,45.94627,1.064229,1.064229,0,-1,0,1.064229,46.0541,0,2.220446E-16,0,0.490121,1.120241,1.064229,0,0,3.80304,7.202538,0,0.6301197,-0.6301197,9.727943,69.48517,0.1301593,1.170652,0.3920968,0,7.69266
6/5/2007 3:00:00 PM,0,0,127.9962,90,0,0,46.4774,46.4774,0.4476264,0.4476264,0,0,0,0.4476264,0,0,5.551115E-17,0,0,0.4711857,0.4476264,0,0,4.503172,6.572419,0,0.4711857,-0.4711857,9.23127,65.93752,0.1301593,0.492389,0,0,6.572419
6/5/2007 4:00:00 PM,0,0,115.7101,90,0,0,47.08249,47.08249,1.030755,1.030755,0,0,0,1.030755,0,0,0,0,0,1.085005,1.030755,0,0,5.026712,6.101233,0,1.085005,-1.085005,8.087575,57.76828,0.1301593,1.13383,0,0,6.101233
6/5/2007 5:00:00 PM,0,0,103.5603,90,0,0,46.77995,46.77995,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.232273,5.016228,0,0,0,8.087575,57.76828,0.1301593,0,0,0,5.016228
6/5/2007 6:00:00 PM,0,0,91.13802,90,0,0,45.52943,45.52943,1.411285,1.411285,0,0,0,1.411285,0,0,0,0,0,1.485563,1.411285,0,0,6.232273,5.016228,0,1.485563,-1.485563,6.521653,46.58315,0.1301593,1.552414,0,0,5.016228
6/5/2007 7:00:00 PM,0,0,77.88638,90,0,0,44.51423,44.51423,1.653112,1.653112,0,-1,0,1.653112,0,0,2.220446E-16,0,0,1.740118,1.653112,0,0,7.882899,3.530665,0,1.740118,-1.740118,4.687408,33.48142,0.1301593,1.818423,0,0,3.530665
6/5/2007 8:00:00 PM,0,0,63.07532,90,0,0,43.03513,43.03513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.816363,1.790547,0,0,0,4.687408,33.48142,0.1301593,0,0,0,1.790547
6/5/2007 9:00:00 PM,0,0,45.84692,90,0,0,41.4888,41.4888,0.4551697,0.4551697,0,-1,0,0.4551697,0,0,5.551115E-17,0,0,0.479126,0.4551697,0,0,9.816363,1.790547,0,0.479126,-0.479126,4.182365,29.87398,0.1301593,0.5006866,0,0,1.790547
6/5/2007 10:00:00 PM,0,0,25.57129,90,0,0,39.86178,39.86178,0.323518,0.323518,0,-1,0,0.323518,0,0,5.551115E-17,0,0,0.3405453,0.323518,0,0,10.34873,1.311421,0,0.3405453,-0.3405453,3.823399,27.30993,0.1301593,0.3558698,0,0,1.311421
6/5/2007 11:00:00 PM,0,0,2.75063,90,0,0,38.70539,38.70539,0.5836359,0.5836359,0,-1,0,0.5836359,0,0,0,0,0,0.6143535,0.5836359,0,0,10.72711,0.9708759,0,0.6143535,-0.6143535,3.175813,22.68433,0.1301593,0.6419994,0,0,0.9708759
6/6/2007 12:00:00 AM,0,0,-20.36895,90,0,0,37.8381,37.8381,0.4668924,0.3386962,0,-1,0,0.3386962,0,0,0.1281962,0.1748855,0,0.3565223,0.3386962,0,0,11.40972,0.3565223,0,0.3565223,-0.3565223,2.800006,20,0.1301593,0.5135817,0,0,0.3565223
6/6/2007 1:00:00 AM,0,0,-41.38654,90,0,0,36.91031,36.91031,0.2233915,0,0,-1,0,0,0,0,0.2233915,0.2457307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301593,0.2457307,0,0,0
6/6/2007 2:00:00 AM,0,0,-59.31524,90,0,0,36.21109,36.21109,0.1563343,0,0,-1,0,0,0,0,0.1563343,0.1719677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301593,0.1719677,0,0,0
6/6/2007 3:00:00 AM,0,0,-74.62196,90,0,0,35.56567,35.56567,0.1555771,0,0,-1,0,0,0,0,0.1555771,0.1711348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301593,0.1711348,0,0,0
6/6/2007 4:00:00 AM,0,0,-88.16726,90,0,0,34.94041,34.94041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301593,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-100.7244,90,0,0,34.46979,34.46979,0.2036238,0.2036238,3.708887,0,1.177526,0.2036238,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1303499,0.2239862,0,5,0
6/6/2007 6:00:00 AM,0,0,-112.8901,90,0,0,34.32188,34.32188,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1305021,0,0,5,2.997
6/6/2007 7:00:00 AM,0,0,-125.1061,90,0,0,33.99916,33.99916,0.6380562,0.6380562,4.143319,0,1.296126,0.6380562,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1307713,0.7018617,0,5,5.994
6/6/2007 8:00:00 AM,0.01148607,0.1163046,-137.6781,50.77745,0.05351629,0.2264588,36.42664,34.86646,0,0,0,0,0,0,0,0,0,0,0.2264588,0,0,0,0,1.81586,8.991,0.2264588,0,0.2264588,12.49219,89.22974,0.1307533,0,0.181167,0,9.217459
6/6/2007 9:00:00 AM,0.1088464,4.678195,-150.7687,38.27456,0.3802158,1.50767,48.29316,37.09855,0.9377003,0.9377003,0,-1,0,0.9377003,160.7838,0,0,0,1.50767,0.9870529,0.9377003,0,0,1.589401,9.194813,0.5206172,0,0.5206172,12.98609,92.7576,0.130712,1.03147,1.206136,0,10.70248
6/6/2007 10:00:00 AM,0.1900489,7.656305,-164.3738,27.83771,0.623896,2.344507,57.53793,39.02811,0.4941695,0.4941695,0,0,0,0.4941695,474.4337,0.7555444,0,0,2.344507,0.5201784,0.4941695,0,0,1.068784,9.663368,1.068784,0,1.068784,14.00003,100,0.1306272,0.5435865,1.875606,0,12.00788
6/6/2007 11:00:00 AM,0.2299827,8.831096,-178.3174,22.59565,0.7195914,2.625739,62.39172,40.95766,1.525246,1.525246,0,0,0,1.525246,172.1518,1.020216,0,0,2.625739,1.605522,1.525246,0,0,0,10.62527,0,0,0,14.00003,100,0.1306272,1.677771,2.100591,0,13.25101
6/6/2007 12:00:00 PM,0.1952989,8.108702,167.6996,25.93476,0.6607806,2.409577,62.49725,42.81326,2.191392,2.191392,0,0,0,2.191392,109.9565,0.1028485,0,0,2.409577,2.306729,2.191392,0,0,0,10.62527,0,0,0,14.00003,100,0.1306272,2.410532,1.927662,0,13.03485
6/6/2007 1:00:00 PM,0.1400641,5.547365,153.9911,35.50493,0.4514713,1.691249,58.06221,44.66214,2.888407,2.888407,0,0,0,2.888407,58.55301,0,0,0,1.691249,3.040428,2.888407,0,0,0,10.62527,0,1.349179,-1.349179,12.57787,89.84174,0.1306272,3.177248,1.352999,0,12.31652
6/6/2007 2:00:00 PM,0.03347823,1.340716,140.7701,47.6726,0.1185161,0.4672094,49.3244,45.83198,0.7791766,0.7791766,0,-1,0,0.7791766,59.96194,0,0,0,0.4672094,0.8201859,0.7791766,0,0,1.499088,9.276095,0,0.3529765,-0.3529765,12.2058,87.1841,0.1306272,0.8570943,0.3737675,0,9.743304
6/6/2007 3:00:00 PM,0,0,128.0825,90,0,0,46.36311,46.36311,1.523047,1.523047,0,0,0,1.523047,0,0,2.220446E-16,0,0,1.603208,1.523047,0,0,1.891284,8.923119,0,1.603208,-1.603208,10.51587,75.1132,0.1306272,1.675352,0,0,8.923119
6/6/2007 4:00:00 PM,0,0,115.8039,90,0,0,46.96819,46.96819,0.07458652,0.07458652,0,0,0,0.07458652,0,0,1.387779E-17,0,0,0.07851212,0.07458652,0,0,3.672626,7.319911,0,0.07851212,-0.07851212,10.43311,74.52206,0.1306272,0.08204517,0,0,7.319911
6/6/2007 5:00:00 PM,0,0,103.6611,90,0,0,46.66565,46.66565,1.237801,1.237801,0,0,0,1.237801,0,0,0,0,0,1.302948,1.237801,0,0,3.759862,7.241399,0,1.302948,-1.302948,9.059682,64.71188,0.1306272,1.361581,0,0,7.241399
6/6/2007 6:00:00 PM,0,0,91.24596,90,0,0,45.42186,45.42186,1.856446,1.856446,0,0,0,1.856446,0,0,0,0,0,1.954154,1.856446,0,0,5.207582,5.93845,0,1.954154,-1.954154,6.999824,49.99864,0.1306272,2.04209,0,0,5.93845
6/6/2007 7:00:00 PM,0,0,78.00174,90,0,0,44.39994,44.39994,0.6170838,0.6170838,0,-1,0,0.6170838,0,0,1.110223E-16,0,0,0.6495619,0.6170838,0,0,7.378863,3.984297,0,0.6495619,-0.6495619,6.315125,45.10794,0.1306272,0.6787922,0,0,3.984297
6/6/2007 8:00:00 PM,0,0,63.19675,90,0,0,42.92083,42.92083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.100599,3.334735,0,0,0,6.315125,45.10794,0.1306272,0,0,0,3.334735
6/6/2007 9:00:00 PM,0,0,45.9685,90,0,0,41.3745,41.3745,0.249044,0.249044,0,-1,0,0.249044,0,0,2.775558E-17,0,0,0.2621516,0.249044,0,0,8.100599,3.334735,0,0.2621516,-0.2621516,6.038793,43.13415,0.1306272,0.2739484,0,0,3.334735
6/6/2007 10:00:00 PM,0,0,25.6784,90,0,0,39.78783,39.78783,0.1142098,0.1142098,0,-1,0,0.1142098,0,0,0,0,0,0.1202208,0.1142098,0,0,8.391878,3.072583,0,0.1202208,-0.1202208,5.912069,42.22898,0.1306272,0.1256308,0,0,3.072583
6/6/2007 11:00:00 PM,0,0,2.822493,90,0,0,38.65161,38.65161,0.1604038,0.1604038,0,-1,0,0.1604038,0,0,0,0,0,0.1688461,0.1604038,0,0,8.525457,2.952363,0,0.1688461,-0.1688461,5.734089,40.9577,0.1306272,0.1764442,0,0,2.952363
6/7/2007 12:00:00 AM,0,0,-20.33833,90,0,0,37.79776,37.79776,0.3859603,0.3859603,0,-1,0,0.3859603,0,0,5.551115E-17,0,0,0.406274,0.3859603,0,0,8.713064,2.783516,0,0.406274,-0.406274,5.305839,37.89878,0.1306272,0.4245563,0,0,2.783516
6/7/2007 1:00:00 AM,0,0,-41.39065,90,0,0,36.86996,36.86996,0.4295042,0.4295042,0,-1,0,0.4295042,0,0,5.551115E-17,0,0,0.4521097,0.4295042,0,0,9.164479,2.377243,0,0.4521097,-0.4521097,4.829274,34.49474,0.1306272,0.4724546,0,0,2.377243
6/7/2007 2:00:00 AM,0,0,-59.33839,90,0,0,36.17075,36.17075,0.2304885,0.2304885,0,-1,0,0.2304885,0,0,2.775558E-17,0,0,0.2426195,0.2304885,0,0,9.666823,1.925133,0,0.2426195,-0.2426195,4.573531,32.66801,0.1306272,0.2535373,0,0,1.925133
6/7/2007 3:00:00 AM,0,0,-74.65244,90,0,0,35.53205,35.53205,0.345522,0.345522,0,-1,0,0.345522,0,0,0,0,0,0.3637074,0.345522,0,0,9.9364,1.682513,0,0.3637074,-0.3637074,4.190149,29.92958,0.1306272,0.3800743,0,0,1.682513
6/7/2007 4:00:00 AM,0,0,-88.19833,90,0,0,34.9068,34.9068,0.1403196,0.1403196,0,-1,0,0.1403196,0,0,2.775558E-17,0,0,0.1477049,0.1403196,0,0,10.34052,1.318806,0,0.1477049,-0.1477049,4.034455,28.81747,0.1306272,0.1543516,0,0,1.318806
6/7/2007 5:00:00 AM,0,0,-100.7522,90,0,0,34.44962,34.44962,0.5813349,0.5813349,0,0,0,0.5813349,0,0,1.110223E-16,0,0,0.6119314,0.5813349,0,0,10.50464,1.171101,0,0.6119314,-0.6119314,3.389422,24.21011,0.1306272,0.6394684,0,0,1.171101
6/7/2007 6:00:00 AM,0,0,-112.9122,90,0,0,34.28154,34.28154,0.4035384,0.4035384,0,0,0,0.4035384,0,0,5.551115E-17,0,0,0.4247773,0.4035384,0,0,11.18456,0.5591697,0,0.4247773,-0.4247773,2.941668,21.01187,0.1306272,0.4438922,0,0,0.5591697
6/7/2007 7:00:00 AM,0,0,-125.1201,90,0,0,33.95882,33.95882,0.5757999,0.5757999,4.081063,0,1.27913,0.5757999,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.65654,0.1343924,3.33,0,3.33,6.100783,43.57693,0.1308838,0.6333799,0,5,0.1343924
6/7/2007 8:00:00 AM,0.00912227,0.0009045695,-137.6817,50.85222,0.03709142,0.1573825,35.91372,34.83284,3.490134,3.490134,5,0,1.53,3.490134,4.509354,0,0,0,0.1573825,0,0,1.509867,1.434373,8.326535,3.131392,1.591756,0,1.591756,7.610855,54.36314,0.1310623,3.839147,0.125906,5,3.288775
6/7/2007 9:00:00 AM,0.1021944,4.563106,-150.7595,38.3659,0.5033422,1.955294,51.8885,37.0246,2.228239,2.228239,0,-1,0,2.228239,87.75066,0,0,0,1.955294,2.345514,2.228239,0,0,6.73478,4.563972,0,0.3902201,-0.3902201,7.199527,51.42509,0.1310623,2.451062,1.564235,0,6.519267
6/7/2007 10:00:00 AM,0.170186,7.543292,-164.35,27.94772,0.8386538,3.031321,63.92567,38.91381,2.573868,2.573868,0,0,0,2.573868,117.773,0,0,0,3.031321,2.709335,2.573868,0,0,7.168357,4.173752,0.3219858,0,0.3219858,7.50499,53.60696,0.1310368,2.831255,2.425057,0,7.205073
6/7/2007 11:00:00 AM,0.1864594,8.722323,-178.2783,22.70674,0.9133278,3.214101,68.17693,40.84337,0.8076776,0.8076776,0,0,0,0.8076776,397.9435,0,0,0,3.214101,0.8501869,0.8076776,0,0,6.846372,4.46354,2.363914,0,2.363914,9.747595,69.62554,0.1308497,0.8884453,2.57128,0,7.67764
6/7/2007 12:00:00 PM,0.2025673,8.006233,167.7533,26.00596,0.6522444,2.383931,62.12272,42.69897,2.188853,2.188853,0,0,0,2.188853,108.9124,0,0,0,2.383931,2.304055,2.188853,0,0,4.482458,6.591062,0.07987589,0,0.07987589,9.823372,70.1668,0.1308434,2.407738,1.907145,0,8.974993
6/7/2007 1:00:00 PM,0.1293737,5.452621,154.0574,35.53497,0.4435763,1.665182,57.70978,44.54785,0.7356095,0.7356095,0,0,0,0.7356095,226.3677,0,0,0,1.665182,0.7743258,0.7356095,0,0,4.402582,6.66295,0.8908563,0,0.8908563,10.66851,76.20351,0.130773,0.8091705,1.332146,0,8.328133
6/7/2007 2:00:00 PM,0.03417504,1.254154,140.8465,47.67603,0.1130406,0.4463082,49.05473,45.7244,2.497659,2.497659,0,-1,0,2.497659,17.86906,0,4.440892E-16,0,0.4463082,2.629115,2.497659,0,0,3.511726,7.464721,0,2.182807,-2.182807,8.367632,59.76868,0.130773,2.747425,0.3570465,0,7.911029
6/7/2007 3:00:00 PM,0,0,128.1671,90,0,0,46.24881,46.24881,1.542595,1.542595,0,0,0,1.542595,0,0,2.220446E-16,0,0,1.623784,1.542595,0,0,5.937067,5.281914,0,1.623784,-1.623784,6.656013,47.54285,0.130773,1.696855,0,0,5.281914
6/7/2007 4:00:00 PM,0,0,115.8953,90,0,0,46.8539,46.8539,1.35282,1.35282,0,0,0,1.35282,0,0,0,0,0,1.424021,1.35282,0,0,7.741271,3.65813,0,1.424021,-1.424021,5.154963,36.82109,0.130773,1.488101,0,0,3.65813
6/7/2007 5:00:00 PM,0,0,103.7591,90,0,0,46.55136,46.55136,2.158931,2.158931,1.25,0,0.50625,2.158931,0,0,0,0,0,0.9567697,0.9089313,0,0,9.323517,2.234109,0,0.9567697,-0.9567697,4.14644,29.61737,0.130773,2.374824,0,5,2.234109
6/7/2007 6:00:00 PM,0,0,91.35098,90,0,0,45.30757,45.30757,2.339134,2.339134,5,0,1.53,2.339134,0,0,0,0,0,0,0,2.660866,2.527823,10.38659,1.277339,2.527823,0,2.527823,6.544543,46.74664,0.1310602,2.573047,0,5,1.277339
6/7/2007 7:00:00 PM,0,0,78.11408,90,0,0,44.2453,44.2453,4.86254,3.33,0,-1,0,3.33,0,0,1.53254,2.018795,0,3.505263,3.33,0,0,7.858771,3.55238,0,3.505263,-3.505263,2.849671,20.35475,0.1310602,5.348794,0,0,3.55238
6/7/2007 8:00:00 PM,0,0,63.31542,90,0,0,42.77292,42.77292,4.048942,0.04476091,0,-1,0,0.04476091,0,0,4.004181,4.409075,0,0.04711674,0.04476091,0,0,11.75351,0.04711674,0,0.04711674,-0.04711674,2.800006,20,0.1310602,4.453836,0,0,0.04711674
6/7/2007 9:00:00 PM,0,0,46.08813,90,0,0,41.26021,41.26021,3.42186,0,0,-1,0,0,0,0,3.42186,3.764046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310602,3.764046,0,0,0
6/7/2007 10:00:00 PM,0,0,25.78527,90,0,0,39.70715,39.70715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310602,0,0,0,0
6/7/2007 11:00:00 PM,0,0,2.896506,90,0,0,38.57766,38.57766,0.1657025,0,0,-1,0,0,0,0,0.1657025,0.1822727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310602,0.1822727,0,0,0
6/8/2007 12:00:00 AM,0,0,-20.30349,90,0,0,37.72381,37.72381,0.7902901,0,0,-1,0,0,0,0,0.7902901,0.8693191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310602,0.8693191,0,0,0
6/8/2007 1:00:00 AM,0,0,-41.38934,90,0,0,36.81618,36.81618,0.2197785,0,0,-1,0,0,0,0,0.2197785,0.2417564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310602,0.2417564,0,0,0
6/8/2007 2:00:00 AM,0,0,-59.35581,90,0,0,36.11697,36.11697,0.2750996,0,0,-1,0,0,0,0,0.2750996,0.3026096,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310602,0.3026096,0,0,0
6/8/2007 3:00:00 AM,0,0,-74.67731,90,0,0,35.47154,35.47154,0.2978038,0,0,-1,0,0,0,0,0.2978038,0.3275842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310602,0.3275842,0,0,0
6/8/2007 4:00:00 AM,0,0,-88.22411,90,0,0,34.84629,34.84629,0.05216135,0,0,-1,0,0,0,0,0.05216135,0.05737748,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310602,0.05737748,0,0,0
6/8/2007 5:00:00 AM,0,0,-100.7752,90,0,0,34.39583,34.39583,0.2036395,0.2036395,3.708903,0,1.17753,0.2036395,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1312464,0.2240035,0,5,0
6/8/2007 6:00:00 AM,0,0,-112.9297,90,0,0,34.2412,34.2412,0.2953217,0.2953217,3.800585,0,1.20256,0.2953217,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1314485,0.3248538,0,5,2.997
6/8/2007 7:00:00 AM,0,0,-125.13,90,0,0,33.92521,33.92521,0.001954949,0.001954949,3.507218,0,1.12247,0.001954949,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1315965,0.002150443,0,5,5.994
6/8/2007 8:00:00 AM,0.008688283,0,-137.6817,90,0,0,34.77233,34.77233,1.289091,1.289091,0,0,0,1.289091,0,0,0,0,0,1.356938,1.289091,0,0,1.81586,8.991,0,1.356938,-1.356938,10.84701,77.47852,0.1315965,1.418,0,0,8.991
6/8/2007 9:00:00 AM,0.1149066,4.454136,-150.7473,38.45481,0.3616132,1.439765,47.571,36.93047,0.05914924,0.05914924,0,-1,0,0.05914924,2434.123,0,0,0,1.439765,0.06226236,0.05914924,0,0,3.323569,7.634062,1.377503,0,1.377503,12.15383,86.81288,0.1314879,0.06506417,1.151812,0,9.073828
6/8/2007 10:00:00 AM,0.1901154,7.436721,-164.324,28.05321,0.6056384,2.285966,56.79707,38.83986,1.762946,1.762946,0,0,0,1.762946,129.6674,0,0,0,2.285966,1.855733,1.762946,0,0,1.946066,8.873816,0.4302337,0,0.4302337,12.56198,89.72827,0.1314541,1.939241,1.828773,0,11.15978
6/8/2007 11:00:00 AM,0.215153,8.620225,-178.2378,22.81129,0.7020474,2.573761,61.62748,40.72908,0.9878071,0.9878071,0,0,0,0.9878071,260.553,0.01813268,0,0,2.573761,1.039797,0.9878071,0,0,1.515832,9.261025,1.515832,0,1.515832,14.00003,100,0.1313349,1.086588,2.059009,0,11.83479
6/8/2007 12:00:00 PM,0.1895057,7.910546,167.8074,26.07113,0.64427,2.359952,61.76534,42.58467,0,0,0,0,0,0,0,2.359952,0,0,2.359952,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1313349,0,1.887962,0,12.98523
6/8/2007 1:00:00 PM,0.1272903,5.364645,154.1232,35.56046,0.4362437,1.640939,57.37434,44.43355,1.369453,1.369453,0,0,0,1.369453,119.8245,0.1994105,0,0,1.640939,1.441529,1.369453,0,0,0,10.62527,0,0,0,14.00003,100,0.1313349,1.506398,1.312752,0,12.26621
6/8/2007 2:00:00 PM,0.02939242,1.17426,140.9216,47.67604,0.1445421,0.5680339,49.87139,45.61011,3.537322,3.33,0,-1,0,3.33,17.05807,0,0.2073221,0.5610543,0.5680339,3.505263,3.33,0,0,0,10.62527,0,2.937229,-2.937229,10.90392,77.88496,0.1313349,3.891054,0.4544271,0,11.19331
6/8/2007 3:00:00 PM,0,0,128.2496,90,0,0,46.17486,46.17486,0.3244498,0.3244498,0,0,0,0.3244498,0,0,0,0,0,0.3415261,0.3244498,0,0,3.263588,7.688045,0,0.3415261,-0.3415261,10.54392,75.31354,0.1313349,0.3568948,0,0,7.688045
6/8/2007 4:00:00 PM,0,0,115.9843,90,0,0,46.77995,46.77995,0.5406311,0.5406311,0,0,0,0.5406311,0,0,1.110223E-16,0,0,0.5690853,0.5406311,0,0,3.643062,7.346519,0,0.5690853,-0.5690853,9.944048,71.02877,0.1313349,0.5946941,0,0,7.346519
6/8/2007 5:00:00 PM,0,0,103.8544,90,0,0,46.43706,46.43706,2.590926,2.590926,0,0,0,2.590926,0,0,4.440892E-16,0,0,2.727291,2.590926,0,0,4.275379,6.777433,0,2.727291,-2.727291,7.069231,50.4944,0.1313349,2.850019,0,0,6.777433
6/8/2007 6:00:00 PM,0,0,91.45297,90,0,0,45.19327,45.19327,1.094151,1.094151,0,0,0,1.094151,0,0,0,0,0,1.151738,1.094151,0,0,7.305702,4.050143,0,1.151738,-1.151738,5.855192,41.82272,0.1313349,1.203566,0,0,4.050143
6/8/2007 7:00:00 PM,0,0,78.22331,90,0,0,44.13101,44.13101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.585411,2.898404,0,0,0,5.855192,41.82272,0.1313349,0,0,0,2.898404
6/8/2007 8:00:00 PM,0,0,63.43118,90,0,0,42.65863,42.65863,3.121643,2.753484,0,-1,0,2.753484,0,0,0.3681588,0.6803232,0,2.898404,2.753484,0,0,8.585411,2.898404,0,2.898404,-2.898404,2.800006,20,0.1313349,3.433807,0,0,2.898404
6/8/2007 9:00:00 PM,0,0,46.20565,90,0,0,41.18625,41.18625,2.850025,0,0,-1,0,0,0,0,2.850025,3.135028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313349,3.135028,0,0,0
6/8/2007 10:00:00 PM,0,0,25.89172,90,0,0,39.63319,39.63319,0.2493495,0,0,-1,0,0,0,0,0.2493495,0.2742845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313349,0.2742845,0,0,0
6/8/2007 11:00:00 PM,0,0,2.972534,90,0,0,38.51715,38.51715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313349,0,0,0,0
6/9/2007 12:00:00 AM,0,0,-20.26452,90,0,0,37.6633,37.6633,0.5551143,0,0,-1,0,0,0,0,0.5551143,0.6106257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313349,0.6106257,0,0,0
6/9/2007 1:00:00 AM,0,0,-41.38267,90,0,0,36.76239,36.76239,0.1084215,0,0,-1,0,0,0,0,0.1084215,0.1192637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313349,0.1192637,0,0,0
6/9/2007 2:00:00 AM,0,0,-59.36753,90,0,0,36.07663,36.07663,0.4266588,0,0,-1,0,0,0,0,0.4266588,0.4693247,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313349,0.4693247,0,0,0
6/9/2007 3:00:00 AM,0,0,-74.6966,90,0,0,35.43793,35.43793,0.3130594,0,0,-1,0,0,0,0,0.3130594,0.3443654,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313349,0.3443654,0,0,0
6/9/2007 4:00:00 AM,0,0,-88.24461,90,0,0,34.83284,34.83284,0.3564977,0,0,-1,0,0,0,0,0.3564977,0.3921475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313349,0.3921475,0,0,0
6/9/2007 5:00:00 AM,0,0,-100.7932,90,0,0,34.37566,34.37566,0.304914,0.304914,3.810177,0,1.205178,0.304914,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1315374,0.3354054,0,5,0
6/9/2007 6:00:00 AM,0,0,-112.9427,90,0,0,34.20758,34.20758,0.6451879,0.6451879,4.150451,0,1.298073,0.6451879,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1318005,0.7097067,0,5,2.997
6/9/2007 7:00:00 AM,0,0,-125.1358,90,0,0,33.88487,33.88487,2.164157,2.164157,5,0,1.53,2.164157,0,0,0,0,0,0,0,2.835843,2.694051,5.14586,5.994,2.694051,0,2.694051,11.67404,83.38582,0.1321009,2.380572,0,5,5.994
6/9/2007 8:00:00 AM,0.008351106,0,-137.678,90,0,0,34.73871,34.73871,1.596777,1.596777,0,0,0,1.596777,0,0,2.220446E-16,0,0,1.680818,1.596777,0,0,2.451809,8.418646,0,1.680818,-1.680818,9.9023,70.73057,0.1321009,1.756455,0,0,8.418646
6/9/2007 9:00:00 AM,0.1056852,4.351333,-150.7322,38.54116,0.3530802,1.408281,47.2567,36.86996,0.8280061,0.8280061,0,-1,0,0.8280061,170.081,0,0,0,1.408281,0.8715854,0.8280061,0,0,4.319385,6.737828,0.5366958,0,0.5366958,10.41145,74.36738,0.1320587,0.9108068,1.126625,0,8.146109
6/9/2007 10:00:00 AM,0.1959547,7.336633,-164.2959,28.15411,0.5973146,2.259368,56.43746,38.73229,0.1819433,0.1819433,0,0,0,0.1819433,1241.798,0,0,0,2.259368,0.1915193,0.1819433,0,0,3.782689,7.220854,2.067849,0,2.067849,12.37319,88.37974,0.1318966,0.2001377,1.807495,0,9.480223
6/9/2007 11:00:00 AM,0.2224858,8.524831,-178.1962,22.90928,0.6941063,2.550205,61.27076,40.61478,3.028141,3.028141,2.234544,0,0.7750306,3.028141,84.21685,0,0,0,2.550205,0.8353648,0.7935966,0,0,1.71484,9.081918,1.71484,0,1.71484,14.00003,100,0.1319396,3.330955,2.040164,5,11.63212
6/9/2007 12:00:00 PM,0.2009219,7.821661,167.8617,26.13024,0.6368591,2.337668,61.42513,42.47038,0.3219387,0.3219387,0,0,0,0.3219387,726.122,1.998785,0,0,2.337668,0.3388828,0.3219387,0,0,0,10.62527,0,0,0,14.00003,100,0.1319396,0.3541326,1.870134,0,12.96294
6/9/2007 1:00:00 PM,0.1345045,5.28345,154.1883,35.58138,0.4294742,1.618545,57.0559,44.31926,0.8614303,0.8614303,0,0,0,0.8614303,187.8904,0.711776,0,0,1.618545,0.9067688,0.8614303,0,0,0,10.62527,0,0,0,14.00003,100,0.1319396,0.9475734,1.294836,0,12.24382
6/9/2007 2:00:00 PM,0.02929099,1.101038,140.9953,47.67268,0.1036208,0.4102969,48.54734,45.49582,2.107631,2.107631,0,-1,0,2.107631,19.4672,0,0,0,0.4102969,2.21856,2.107631,0,0,0,10.62527,0,1.808263,-1.808263,12.09395,86.3852,0.1319396,2.318395,0.3282375,0,11.03557
6/9/2007 3:00:00 PM,0,0,128.3302,90,0,0,46.06057,46.06057,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.009181,8.817012,0,0,0,12.09395,86.3852,0.1319396,0,0,0,8.817012
6/9/2007 4:00:00 PM,0,0,116.0709,90,0,0,46.66565,46.66565,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.009181,8.817012,0,0,0,12.09395,86.3852,0.1319396,0,0,0,8.817012
6/9/2007 5:00:00 PM,0,0,103.9468,90,0,0,46.36311,46.36311,2.487161,2.487161,0,0,0,2.487161,0,0,0,0,0,2.618065,2.487161,0,0,2.009181,8.817012,0,2.618065,-2.618065,9.33427,66.67322,0.1319396,2.735878,0,0,8.817012
6/9/2007 6:00:00 PM,0,0,91.55183,90,0,0,45.07898,45.07898,0.8919191,0.8919191,0,0,0,0.8919191,0,0,1.110223E-16,0,0,0.9388622,0.8919191,0,0,4.918141,6.198947,0,0.9388622,-0.9388622,8.344622,59.60432,0.1319396,0.981111,0,0,6.198947
6/9/2007 7:00:00 PM,0,0,78.3293,90,0,0,43.9831,43.9831,4.087389,3.33,0,-1,0,3.33,0,0,0.7573897,1.166129,0,3.505263,3.33,0,0,5.961321,5.260085,0,3.505263,-3.505263,4.64975,33.21243,0.1319396,4.496129,0,0,5.260085
6/9/2007 8:00:00 PM,0,0,63.5439,90,0,0,42.54434,42.54434,2.92605,1.667081,0,-1,0,1.667081,0,0,1.258969,1.551574,0,1.754822,1.667081,0,0,9.856058,1.754822,0,1.754822,-1.754822,2.800006,20,0.1319396,3.218655,0,0,1.754822
6/9/2007 9:00:00 PM,0,0,46.3209,90,0,0,41.07196,41.07196,1.62013,0,0,-1,0,0,0,0,1.62013,1.782143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1319396,1.782143,0,0,0
6/9/2007 10:00:00 PM,0,0,25.99758,90,0,0,39.5189,39.5189,0.3804856,0,0,-1,0,0,0,0,0.3804856,0.4185342,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1319396,0.4185342,0,0,0
6/9/2007 11:00:00 PM,0,0,3.050435,90,0,0,38.44319,38.44319,0.5988697,0,0,-1,0,0,0,0,0.5988697,0.6587567,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1319396,0.6587567,0,0,0
6/10/2007 12:00:00 AM,0,0,-20.22152,90,0,0,37.58935,37.58935,0.3480571,0,0,-1,0,0,0,0,0.3480571,0.3828628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1319396,0.3828628,0,0,0
6/10/2007 1:00:00 AM,0,0,-41.37068,90,0,0,36.68172,36.68172,0.05224209,0,0,-1,0,0,0,0,0.05224209,0.05746631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1319396,0.05746631,0,0,0
6/10/2007 2:00:00 AM,0,0,-59.37357,90,0,0,36.00267,36.00267,0.2108696,0,0,-1,0,0,0,0,0.2108696,0.2319566,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1319396,0.2319566,0,0,0
6/10/2007 3:00:00 AM,0,0,-74.71035,90,0,0,35.37742,35.37742,0.5378741,0,0,-1,0,0,0,0,0.5378741,0.5916615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1319396,0.5916615,0,0,0
6/10/2007 4:00:00 AM,0,0,-88.25987,90,0,0,34.77233,34.77233,0.0986272,0,0,-1,0,0,0,0,0.0986272,0.1084899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1319396,0.1084899,0,0,0
6/10/2007 5:00:00 AM,0,0,-100.8063,90,0,0,34.32188,34.32188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1319396,0,0,0,0
6/10/2007 6:00:00 AM,0,0,-112.9512,90,0,0,34.16724,34.16724,0.2515111,0.2515111,3.756774,0,1.190599,0.2515111,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1321296,0.2766622,0,5,0
6/10/2007 7:00:00 AM,0,0,-125.1375,90,0,0,33.84453,33.84453,1.296725,1.296725,4.801988,0,1.475943,1.296725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1324978,1.426398,0,5,2.997
6/10/2007 8:00:00 AM,0.008382932,0,-137.6709,90,0,0,34.69838,34.69838,3.08278,3.08278,5,0,1.53,3.08278,0,0,0,0,0,0,0,1.91722,1.821359,5.14586,5.994,1.821359,0,1.821359,10.84613,77.4722,0.1326986,3.391058,0,5,5.994
6/10/2007 9:00:00 AM,0.1086207,4.254742,-150.7143,38.62487,0.3450638,1.378726,46.9443,36.79601,0,0,0,-1,0,0,0,0,0,0,1.378726,0,0,0,0,3.324501,7.633223,1.378726,0,1.378726,12.1541,86.81486,0.1325908,0,1.102981,0,9.01195
6/10/2007 10:00:00 AM,0.1758828,7.243063,-164.2658,28.25034,0.5895312,2.234107,56.12154,38.65161,1.190552,1.190552,0,0,0,1.190552,187.653,0,0,0,2.234107,1.253213,1.190552,0,0,1.945775,8.874077,0.9808941,0,0.9808941,13.08466,93.46169,0.1325141,1.309607,1.787286,0,11.10818
6/10/2007 11:00:00 AM,0.2246221,8.436167,-178.1535,23.00067,0.686722,2.52831,60.93103,40.50049,2.097457,2.097457,0,0,0,2.097457,120.5417,0,0,0,2.52831,2.20785,2.097457,0,0,0.9648805,9.756882,0.32046,0,0.32046,13.38868,95.63322,0.1324891,2.307203,2.022648,0,12.28519
6/10/2007 12:00:00 PM,0.1963756,7.739597,167.9162,26.18329,0.6300128,2.317104,61.10211,42.35609,0,0,0,0,0,0,0,1.672684,0,0,2.317104,0,0,0,0,0.6444206,10.0453,0.6444206,0,0.6444206,14.00003,100,0.1324388,0,1.853684,0,12.3624
6/10/2007 1:00:00 PM,0.1180574,5.209045,154.2527,35.59776,0.5822442,2.135663,61.54261,44.21169,0,0,0,0,0,0,0,2.135663,0,0,2.135663,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1324388,0,1.70853,0,12.76094
6/10/2007 2:00:00 PM,0.02658513,1.034487,141.0676,47.66594,0.1304603,0.5145848,49.2256,45.38152,0,0,0,-1,0,0,0,0.5145848,0,0,0.5145848,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1324388,0,0.4116678,0,11.13986
6/10/2007 3:00:00 PM,0,0,128.4088,90,0,0,45.91265,45.91265,1.20488,1.20488,0,0,0,1.20488,0,0,0,0,0,1.268295,1.20488,0,0,0,10.62527,0,1.268295,-1.268295,12.66313,90.45073,0.1324388,1.325369,0,0,10.62527
6/10/2007 4:00:00 PM,0,0,116.1549,90,0,0,46.55136,46.55136,1.140293,1.140293,0,0,0,1.140293,0,0,2.220446E-16,0,0,1.200308,1.140293,0,0,1.409217,9.356979,0,1.200308,-1.200308,11.39789,81.41335,0.1324388,1.254322,0,0,9.356979
6/10/2007 5:00:00 PM,0,0,104.0363,90,0,0,46.21519,46.21519,1.600907,1.600907,0,0,0,1.600907,0,0,2.220446E-16,0,0,1.685166,1.600907,0,0,2.742893,8.156671,0,1.685166,-1.685166,9.621571,68.72537,0.1324388,1.760998,0,0,8.156671
6/10/2007 6:00:00 PM,0,0,91.64746,90,0,0,44.92435,44.92435,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.615299,6.471505,0,0,0,9.621571,68.72537,0.1324388,0,0,0,6.471505
6/10/2007 7:00:00 PM,0,0,78.43192,90,0,0,43.8688,43.8688,1.554277,1.554277,0,-1,0,1.554277,0,0,2.220446E-16,0,0,1.636081,1.554277,0,0,4.615299,6.471505,0,1.636081,-1.636081,7.89699,56.40696,0.1324388,1.709705,0,0,6.471505
6/10/2007 8:00:00 PM,0,0,63.65342,90,0,0,42.43004,42.43004,3.301142,3.301142,0,-1,0,3.301142,0,0,4.440892E-16,0.3012559,0,3.474886,3.301142,0,0,6.433167,4.835423,0,3.474886,-3.474886,4.234138,30.24378,0.1324388,3.631256,0,0,4.835423
6/10/2007 9:00:00 PM,0,0,46.43372,90,0,0,40.95766,40.95766,1.55733,1.292511,0,-1,0,1.292511,0,0,0.2648196,0.4205526,0,1.360538,1.292511,0,0,10.29415,1.360538,0,1.360538,-1.360538,2.800006,20,0.1324388,1.713063,0,0,1.360538
6/10/2007 10:00:00 PM,0,0,26.10269,90,0,0,39.44495,39.44495,0.3366115,0,0,-1,0,0,0,0,0.3366115,0.3702726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324388,0.3702726,0,0,0
6/10/2007 11:00:00 PM,0,0,3.130062,90,0,0,38.34907,38.34907,0.3884129,0,0,-1,0,0,0,0,0.3884129,0.4272542,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324388,0.4272542,0,0,0
6/11/2007 12:00:00 AM,0,0,-20.17458,90,0,0,37.51539,37.51539,0.1717203,0,0,-1,0,0,0,0,0.1717203,0.1888924,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324388,0.1888924,0,0,0
6/11/2007 1:00:00 AM,0,0,-41.35343,90,0,0,36.60776,36.60776,0.1578223,0,0,-1,0,0,0,0,0.1578223,0.1736045,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324388,0.1736045,0,0,0
6/11/2007 2:00:00 AM,0,0,-59.37398,90,0,0,35.92872,35.92872,0.5140348,0,0,-1,0,0,0,0,0.5140348,0.5654383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324388,0.5654383,0,0,0
6/11/2007 3:00:00 AM,0,0,-74.71859,90,0,0,35.30346,35.30346,0.2089464,0,0,-1,0,0,0,0,0.2089464,0.229841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324388,0.229841,0,0,0
6/11/2007 4:00:00 AM,0,0,-88.26993,90,0,0,34.71854,34.71854,0.5181611,0,0,-1,0,0,0,0,0.5181611,0.5699772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324388,0.5699772,0,0,0
6/11/2007 5:00:00 AM,0,0,-100.8146,90,0,0,34.26137,34.26137,0.1174323,0.1174323,3.622695,0,1.153996,0.1174323,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1326026,0.1291756,0,5,0
6/11/2007 6:00:00 AM,0,0,-112.9553,90,0,0,34.11346,34.11346,0.689431,0.689431,4.194694,0,1.310151,0.689431,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1328676,0.7583741,0,5,2.997
6/11/2007 7:00:00 AM,0,0,-125.1352,90,0,0,33.79074,33.79074,1.188161,1.188161,4.693424,0,1.446305,1.188161,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1332202,1.306977,0,5,5.994
6/11/2007 8:00:00 AM,0.005915495,0,-137.6604,90,0,0,34.65804,34.65804,0.619597,0.619597,0,0,0,0.619597,0,0,0,0,0,0.6522073,0.619597,0,0,1.81586,8.991,0,0.6522073,-0.6522073,11.58986,82.78458,0.1332202,0.6815566,0,0,8.991
6/11/2007 9:00:00 AM,0.08801268,4.164406,-150.6936,38.70585,0.4308062,1.697402,49.418,36.72205,1.411591,1.411591,0,-1,0,1.411591,120.2474,0,0,0,1.697402,1.485886,1.411591,0,0,2.540535,8.338793,0.2115168,0,0.2115168,11.79053,84.21788,0.1332037,1.55275,1.357922,0,10.03619
6/11/2007 10:00:00 AM,0.1535153,7.156047,-164.2337,28.34183,0.7523408,2.769741,60.94041,38.55748,0.07260821,0.07260821,0,0,0,0.07260821,3814.638,0.3642926,0,0,2.769741,0.07642969,0.07260821,0,0,2.329018,8.529158,2.329018,0,2.329018,14.00003,100,0.1330223,0.07986903,2.215792,0,11.2989
6/11/2007 11:00:00 AM,0.1785181,8.35426,-178.1096,23.08545,0.8744831,3.109878,66.52196,40.38619,2.765228,2.765228,0,0,0,2.765228,112.4637,0.1991119,0,0,3.109878,2.910766,2.765228,0,0,0,10.62527,0,0,0,14.00003,100,0.1330223,3.041751,2.487903,0,13.73515
6/11/2007 12:00:00 PM,0.1847453,7.664369,167.9707,26.23026,0.6237325,2.29886,60.75534,42.20145,0.949261,0.949261,0,0,0,0.949261,242.1736,1.299638,0,0,2.29886,0.9992221,0.949261,0,0,0,10.62527,0,0,0,14.00003,100,0.1330223,1.044187,1.839088,0,12.92413
6/11/2007 1:00:00 PM,0.1123943,5.141437,154.3163,35.60958,0.5520732,2.038215,60.47556,44.05705,1.579421,1.579421,0,0,0,1.579421,129.0482,0.3756661,0,0,2.038215,1.662549,1.579421,0,0,0,10.62527,0,0,0,14.00003,100,0.1330223,1.737363,1.630572,0,12.66349
6/11/2007 2:00:00 PM,0.02595806,0.9746065,141.1383,47.65587,0.1275576,0.5039216,48.95097,45.19327,2.086581,2.086581,0,-1,0,2.086581,24.15059,0,0,0,0.5039216,2.196401,2.086581,0,0,0,10.62527,0,1.692479,-1.692479,12.216,87.25696,0.1330223,2.295239,0.4031372,0,11.1292
6/11/2007 3:00:00 PM,0,0,128.4851,90,0,0,45.75802,45.75802,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.880533,8.932795,0,0,0,12.216,87.25696,0.1330223,0,0,0,8.932795
6/11/2007 4:00:00 PM,0,0,116.2362,90,0,0,46.40345,46.40345,1.235276,1.235276,0,0,0,1.235276,0,0,0,0,0,1.300291,1.235276,0,0,1.880533,8.932795,0,1.300291,-1.300291,10.84537,77.46678,0.1330223,1.358804,0,0,8.932795
6/11/2007 5:00:00 PM,0,0,104.1227,90,0,0,46.06057,46.06057,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.3253,7.632504,0,0,0,10.84537,77.46678,0.1330223,0,0,0,7.632504
6/11/2007 6:00:00 PM,0,0,91.73975,90,0,0,44.77644,44.77644,2.924471,2.924471,0,0,0,2.924471,0,0,4.440892E-16,0,0,3.078391,2.924471,0,0,3.3253,7.632504,0,3.078391,-3.078391,7.600463,54.28891,0.1330223,3.216918,0,0,7.632504
6/11/2007 7:00:00 PM,0,0,78.53108,90,0,0,43.72089,43.72089,1.076672,1.076672,0,-1,0,1.076672,0,0,0,0,0,1.133339,1.076672,0,0,6.745734,4.554114,0,1.133339,-1.133339,6.405818,45.75576,0.1330223,1.184339,0,0,4.554114
6/11/2007 8:00:00 PM,0,0,63.75961,90,0,0,42.24179,42.24179,0.9840965,0.9840965,0,-1,0,0.9840965,0,0,0,0,0,1.035891,0.9840965,0,0,8.004999,3.420774,0,1.035891,-1.035891,5.313893,37.95631,0.1330223,1.082506,0,0,3.420774
6/11/2007 9:00:00 PM,0,0,46.54393,90,0,0,40.80303,40.80303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.15599,2.384883,0,0,0,5.313893,37.95631,0.1330223,0,0,0,2.384883
6/11/2007 10:00:00 PM,0,0,26.20686,90,0,0,39.29031,39.29031,0.832864,0.832864,0,-1,0,0.832864,0,0,1.110223E-16,0,0,0.876699,0.832864,0,0,9.15599,2.384883,0,0.876699,-0.876699,4.389771,31.35545,0.1330223,0.9161504,0,0,2.384883
6/11/2007 11:00:00 PM,0,0,3.211266,90,0,0,38.23477,38.23477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.1301,1.508184,0,0,0,4.389771,31.35545,0.1330223,0,0,0,1.508184
6/12/2007 12:00:00 AM,0,0,-20.12381,90,0,0,37.4011,37.4011,0.5070049,0.5070049,0,-1,0,0.5070049,0,0,0,0,0,0.5336894,0.5070049,0,0,10.1301,1.508184,0,0.5336894,-0.5336894,3.827214,27.33718,0.1330223,0.5577054,0,0,1.508184
6/12/2007 1:00:00 AM,0,0,-41.33098,90,0,0,36.49347,36.49347,0.1837892,0.1837892,0,-1,0,0.1837892,0,0,2.775558E-17,0,0,0.1934623,0.1837892,0,0,10.72309,0.9744951,0,0.1934623,-0.1934623,3.623286,25.88057,0.1330223,0.2021681,0,0,0.9744951
6/12/2007 2:00:00 AM,0,0,-59.3688,90,0,0,35.84804,35.84804,0.09751605,0.09751605,0,-1,0,0.09751605,0,0,1.387779E-17,0,0,0.1026485,0.09751605,0,0,10.93805,0.7810328,0,0.1026485,-0.1026485,3.515085,25.1077,0.1330223,0.1072677,0,0,0.7810328
6/12/2007 3:00:00 AM,0,0,-74.72135,90,0,0,35.22951,35.22951,0.3769819,0.3769819,0,-1,0,0.3769819,0,0,5.551115E-17,0,0,0.3968231,0.3769819,0,0,11.0521,0.6783844,0,0.3968231,-0.3968231,3.096797,22.11994,0.1330223,0.4146802,0,0,0.6783844
6/12/2007 4:00:00 AM,0,0,-88.27482,90,0,0,34.65804,34.65804,0.3434307,0.2674832,0,-1,0,0.2674832,0,0,0.07594752,0.1102906,0,0.2815612,0.2674832,0,0,11.49301,0.2815612,0,0.2815612,-0.2815612,2.800006,20,0.1330223,0.3777738,0,0,0.2815612
6/12/2007 5:00:00 AM,0,0,-100.8181,90,0,0,34.20758,34.20758,0.1926563,0.1926563,3.697919,0,1.174532,0.1926563,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1331971,0.211922,0,5,0
6/12/2007 6:00:00 AM,0,0,-112.9549,90,0,0,34.0395,34.0395,0.2624399,0.2624399,3.767703,0,1.193583,0.2624399,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1333836,0.2886839,0,5,2.997
6/12/2007 7:00:00 AM,0,0,-125.129,90,0,0,33.71679,33.71679,1.125164,1.125164,4.630427,0,1.429106,1.125164,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1337214,1.23768,0,5,5.994
6/12/2007 8:00:00 AM,0.00646688,0,-137.6464,90,0,0,34.56391,34.56391,0.949861,0.949861,0,0,0,0.949861,0,0,1.110223E-16,0,0,0.9998537,0.949861,0,0,1.81586,8.991,0,0.9998537,-0.9998537,11.22341,80.16708,0.1337214,1.044847,0,0,8.991
6/12/2007 9:00:00 AM,0.09533641,4.080367,-150.6702,38.78399,0.3305939,1.325501,46.3255,36.60776,0.962532,0.962532,0,-1,0,0.962532,137.7099,0,0,0,1.325501,1.013192,0.962532,0,0,2.926809,7.991146,0.3123098,0,0.3123098,11.5197,82.28338,0.1336972,1.058785,1.060401,0,9.316648
6/12/2007 10:00:00 AM,0.1794108,7.075618,-164.1996,28.42849,0.5755967,2.189968,55.45043,38.40285,0.7256671,0.7256671,0,0,0,0.7256671,301.7869,0,0,0,2.189968,0.7638602,0.7256671,0,0,2.614499,8.272225,1.426108,0,1.426108,12.87262,91.94711,0.1335864,0.7982339,1.751975,0,10.46219
6/12/2007 11:00:00 AM,0.207201,8.279136,-178.0648,23.1636,0.6736321,2.490131,60.26851,40.23828,2.614875,2.614875,0,0,0,2.614875,95.22944,0,0,0,2.490131,2.752501,2.614875,0,0,1.188391,9.555722,0,0.2623692,-0.2623692,12.59606,89.97168,0.1335864,2.876363,1.992105,0,12.04585
6/12/2007 12:00:00 PM,0.1881006,7.595993,168.0254,26.27114,0.618019,2.282278,60.43261,42.05354,0,0,0,0,0,0,0,0.8023655,0,0,2.282278,0,0,0,0,1.479912,9.293353,1.479912,0,1.479912,14.00003,100,0.1334717,0,1.825822,0,11.57563
6/12/2007 1:00:00 PM,0.1136594,5.080631,154.3791,35.61687,0.5597643,2.066094,60.51659,43.8688,0,0,0,0,0,0,0,2.066094,0,0,2.066094,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334717,0,1.652875,0,12.69137
6/12/2007 2:00:00 PM,0.02721044,0.9213927,141.2074,47.6425,0.0929873,0.3698033,47.77527,45.03864,0.9971521,0.9971521,0,-1,0,0.9971521,37.08595,0,0,0,0.3698033,1.049634,0.9971521,0,0,0,10.62527,0,0.6798305,-0.6798305,13.28342,94.88141,0.1334717,1.096867,0.2958427,0,10.99508
6/12/2007 3:00:00 PM,0,0,128.5593,90,0,0,45.61011,45.61011,0.2244907,0.2244907,0,0,0,0.2244907,0,0,2.775558E-17,0,0,0.236306,0.2244907,0,0,0.7553672,9.945444,0,0.236306,-0.236306,13.03434,93.10221,0.1334717,0.2469398,0,0,9.945444
6/12/2007 4:00:00 PM,0,0,116.3148,90,0,0,46.21519,46.21519,2.187567,2.187567,0,0,0,2.187567,0,0,4.440892E-16,0,0,2.302702,2.187567,0,0,1.017929,9.709138,0,2.302702,-2.302702,10.60707,75.76466,0.1334717,2.406324,0,0,9.709138
6/12/2007 5:00:00 PM,0,0,104.206,90,0,0,45.87231,45.87231,0.09171207,0.09171207,0,0,0,0.09171207,0,0,0,0,0,0.09653902,0.09171207,0,0,3.576488,7.406435,0,0.09653902,-0.09653902,10.50531,75.0378,0.1334717,0.1008833,0,0,7.406435
6/12/2007 6:00:00 PM,0,0,91.82861,90,0,0,44.58818,44.58818,3.320341,3.320341,1.25,0,0.50625,3.320341,0,0,0,0,0,2.179306,2.070341,0,0,3.683753,7.309896,0,2.179306,-2.179306,8.208122,58.62933,0.1334717,3.652375,0,5,7.309896
6/12/2007 7:00:00 PM,0,0,78.62665,90,0,0,43.49231,43.49231,2.642869,2.642869,0,-1,0,2.642869,0,0,4.440892E-16,0,0,2.781968,2.642869,0,0,6.105204,5.13059,0,2.781968,-2.781968,5.275671,37.68329,0.1334717,2.907156,0,0,5.13059
6/12/2007 8:00:00 PM,0,0,63.86234,90,0,0,42.05354,42.05354,0.08456358,0.08456358,0,-1,0,0.08456358,0,0,0,0,0,0.0890143,0.08456358,0,0,9.19628,2.348623,0,0.0890143,-0.0890143,5.181842,37.01308,0.1334717,0.09301994,0,0,2.348623
6/12/2007 9:00:00 PM,0,0,46.65137,90,0,0,40.61478,40.61478,1.385688,1.385688,0,-1,0,1.385688,0,0,0,0,0,1.458619,1.385688,0,0,9.295184,2.259609,0,1.458619,-1.458619,3.644323,26.03083,0.1334717,1.524256,0,0,2.259609
6/12/2007 10:00:00 PM,0,0,26.30992,90,0,0,39.1424,39.1424,0.2580984,0.2580984,0,-1,0,0.2580984,0,0,5.551115E-17,0,0,0.2716825,0.2580984,0,0,10.91587,0.80099,0,0.2716825,-0.2716825,3.357945,23.98527,0.1334717,0.2839082,0,0,0.80099
6/12/2007 11:00:00 PM,0,0,3.293889,90,0,0,38.12048,38.12048,0.3325845,0.3325845,0,-1,0,0.3325845,0,0,0,0,0,0.350089,0.3325845,0,0,11.21774,0.5293074,0,0.350089,-0.350089,2.988919,21.34937,0.1334717,0.365843,0,0,0.5293074
6/13/2007 12:00:00 AM,0,0,-20.06932,90,0,0,37.30697,37.30697,0.1675221,0.1675221,0,-1,0,0.1675221,0,0,0,0.01401678,0,0.1763391,0.1675221,0,0,11.60673,0.1792185,0,0.1763391,-0.1763391,2.803041,20.02168,0.1334717,0.1842743,0,0,0.1792185
6/13/2007 1:00:00 AM,0,0,-41.30342,90,0,0,36.41951,36.41951,0.539582,0.002735432,0,-1,0,0.002735432,0,0,0.5368466,0.5908048,0,0.002879402,0.002735432,0,0,11.80266,0.002879402,0,0.002879402,-0.002879402,2.800006,20,0.1334717,0.5935403,0,0,0.002879402
6/13/2007 2:00:00 AM,0,0,-59.35808,90,0,0,35.75392,35.75392,0.1571599,0,0,-1,0,0,0,0,0.1571599,0.1728759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334717,0.1728759,0,0,0
6/13/2007 3:00:00 AM,0,0,-74.71868,90,0,0,35.14883,35.14883,0.0631127,0,0,-1,0,0,0,0,0.0631127,0.06942397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334717,0.06942397,0,0,0
6/13/2007 4:00:00 AM,0,0,-88.27458,90,0,0,34.58408,34.58408,0.4055085,0,0,-1,0,0,0,0,0.4055085,0.4460593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334717,0.4460593,0,0,0
6/13/2007 5:00:00 AM,0,0,-100.8168,90,0,0,34.13363,34.13363,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334717,0,0,0,0
6/13/2007 6:00:00 AM,0,0,-112.9502,90,0,0,33.97899,33.97899,0.3601525,0.3601525,3.865416,0,1.220258,0.3601525,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1336738,0.3961678,0,5,0
6/13/2007 7:00:00 AM,0,0,-125.1189,90,0,0,33.65628,33.65628,0.02286725,0.02286725,3.52813,0,1.12818,0.02286725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1338159,0.02515397,0,5,2.997
6/13/2007 8:00:00 AM,0.005383457,0,-137.6291,90,0,0,34.48996,34.48996,1.371871,1.371871,4.877134,0,1.496458,1.371871,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1341722,1.509058,0,5,5.994
6/13/2007 9:00:00 AM,0.09481548,4.002666,-150.6441,38.85921,0.3241464,1.30173,46.0396,36.51364,0,0,0,-1,0,0,0,0,0,0,1.30173,0,0,0,0,1.81586,8.991,1.30173,0,1.30173,13.51228,96.51611,0.1340715,0,1.041384,0,10.29273
6/13/2007 10:00:00 AM,0.1758911,7.001807,-164.1638,28.51028,0.5694504,2.170162,55.17038,38.30873,0.02936777,0.02936777,0,0,0,0.02936777,7389.605,1.625119,0,0,2.170162,0.03091344,0.02936777,0,0,0.51413,10.16256,0.51413,0,0.51413,14.00003,100,0.1340318,0.03230454,1.73613,0,12.33272
6/13/2007 11:00:00 AM,0.1994926,8.210814,-178.0191,23.23508,0.6679298,2.473377,59.97996,40.12399,2.578591,2.578591,0,0,0,2.578591,95.91972,0,0,0,2.473377,2.714306,2.578591,0,0,0,10.62527,0,0.2409291,-0.2409291,13.74607,98.18599,0.1340318,2.83645,1.978702,0,13.09865
6/13/2007 12:00:00 PM,0.1845825,7.534481,168.08,26.30594,0.6128733,2.26757,60.12028,41.89891,0,0,0,0,0,0,0,1.999871,0,0,2.26757,0,0,0,0,0.2676989,10.38435,0.2676989,0,0.2676989,14.00003,100,0.1340111,0,1.814056,0,12.65192
6/13/2007 1:00:00 PM,0.117971,5.02663,154.4409,35.61964,0.408033,1.548843,55.84322,43.75451,0,0,0,0,0,0,0,1.548843,0,0,1.548843,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1340111,0,1.239075,0,12.17412
6/13/2007 2:00:00 PM,0.02647621,0.8748397,141.2748,47.62586,0.09029886,0.3595727,47.54774,44.89073,0.7586628,0.7586628,0,-1,0,0.7586628,47.39558,0,0,0,0.3595727,0.7985924,0.7586628,0,0,0,10.62527,0,0.4390198,-0.4390198,13.53726,96.69453,0.1340111,0.8345292,0.2876581,0,10.98485
6/13/2007 3:00:00 PM,0,0,128.6311,90,0,0,45.45548,45.45548,2.214652,2.214652,0,0,0,2.214652,0,0,0,0,0,2.331212,2.214652,0,0,0.4877998,10.18625,0,2.331212,-2.331212,11.07995,79.14232,0.1340111,2.436117,0,0,10.18625
