Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/22/2007 10:00:00 PM,0,0,27.24095,90,0,0,38.04652,38.04652,0.04063249,0,0,-1,0,0,0,0,0.04063249,0.04469574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376082,0.04469574,0,0,0
6/22/2007 11:00:00 PM,0,0,4.161616,90,0,0,37.09855,37.09855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376082,0,0,0,0
6/23/2007 12:00:00 AM,0,0,-19.34916,90,0,0,36.359,36.359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376082,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-40.76633,90,0,0,35.53205,35.53205,0.7865913,0,0,-1,0,0,0,0,0.7865913,0.8652505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376082,0.8652505,0,0,0
6/23/2007 2:00:00 AM,0,0,-58.96118,90,0,0,34.96058,34.96058,0.524565,0,0,-1,0,0,0,0,0.524565,0.5770215,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376082,0.5770215,0,0,0
6/23/2007 3:00:00 AM,0,0,-74.40546,90,0,0,34.37566,34.37566,0.3423664,0,0,-1,0,0,0,0,0.3423664,0.376603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376082,0.376603,0,0,0
6/23/2007 4:00:00 AM,0,0,-88.00159,90,0,0,33.88487,33.88487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376082,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-100.5541,90,0,0,33.44786,33.44786,0.5943035,0.5943035,4.099566,0,1.284182,0.5943035,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1378265,0.6537338,0,5,0
6/23/2007 6:00:00 AM,0,0,-112.6762,90,0,0,33.27978,33.27978,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1379472,0,0,5,2.997
6/23/2007 7:00:00 AM,0,0,-124.8171,90,0,0,32.97724,32.97724,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1380675,0,0,5,5.994
6/23/2007 8:00:00 AM,0.004062549,0,-137.2865,90,0,0,33.69662,33.69662,2.023513,2.023513,0,0,0,2.023513,0,0,0,0,0,2.130013,2.023513,0,0,1.81586,8.991,0,2.130013,-2.130013,10.03212,71.65786,0.1380675,2.225864,0,0,8.991
6/23/2007 9:00:00 AM,0.08827583,3.581787,-150.2521,39.43369,0.2891614,1.174368,44.01561,35.53205,1.104301,1.104301,0,-1,0,1.104301,106.3449,0,0,0,1.174368,1.162422,1.104301,0,0,4.182541,6.860987,0.01194585,0,0.01194585,10.04345,71.73881,0.1380666,1.214731,0.9394946,0,8.035355
6/23/2007 10:00:00 AM,0.1569752,6.633393,-163.7197,29.04761,0.5385539,2.077533,53.09203,37.17251,0.5243277,0.5243277,0,0,0,0.5243277,396.2281,0,0,0,2.077533,0.5519239,0.5243277,0,0,4.170596,6.871738,1.52561,0,1.52561,11.49077,82.07679,0.137954,0.5767604,1.662027,0,8.949271
6/23/2007 11:00:00 AM,0.189834,7.905318,-177.5277,23.58013,0.6420876,2.407232,57.92913,38.87348,1.043964,1.043964,0,0,0,1.043964,230.5857,0,0,0,2.407232,1.098909,1.043964,0,0,2.644986,8.244787,1.308322,0,1.308322,12.73196,90.94238,0.1378575,1.14836,1.925785,0,10.65202
6/23/2007 12:00:00 PM,0.1994418,7.298221,168.6082,26.31975,0.592707,2.218378,58.20897,40.61478,0.6857716,0.6857716,0,0,0,0.6857716,323.4865,0.1598499,0,0,2.218378,0.7218649,0.6857716,0,0,1.336664,9.422277,1.336664,0,1.336664,14.00003,100,0.137759,0.7543488,1.774703,0,11.64066
6/23/2007 1:00:00 PM,0.120261,4.860143,154.9929,35.40401,0.3937772,1.510975,54.0048,42.35609,0,0,0,0,0,0,0,1.510975,0,0,1.510975,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.137759,0,1.20878,0,12.13625
6/23/2007 2:00:00 PM,0.02585565,0.7729332,141.8404,47.28913,0.08401884,0.3375565,45.96128,43.49231,1.79532,1.79532,0,-1,0,1.79532,18.80203,0,2.220446E-16,0,0.3375565,1.88981,1.79532,0,0,0,10.62527,0,1.552254,-1.552254,12.36381,88.31274,0.137759,1.974852,0.2700452,0,10.96283
6/23/2007 3:00:00 PM,0,0,129.2056,90,0,0,44.05705,44.05705,0.2246012,0.2246012,0,0,0,0.2246012,0,0,2.775558E-17,0,0,0.2364224,0.2246012,0,0,1.724726,9.07302,0,0.2364224,-0.2364224,12.1146,86.53267,0.137759,0.2470614,0,0,9.07302
6/23/2007 4:00:00 PM,0,0,116.9763,90,0,0,44.70248,44.70248,0.3859328,0.3859328,0,0,0,0.3859328,0,0,0,0,0,0.4062451,0.3859328,0,0,1.987418,8.836598,0,0.4062451,-0.4062451,11.68638,83.47396,0.137759,0.4245261,0,0,8.836598
6/23/2007 5:00:00 PM,0,0,104.8915,90,0,0,44.31926,44.31926,0.07869329,0.07869329,0,0,0,0.07869329,0,0,0,0,0,0.08283504,0.07869329,0,0,2.438801,8.430353,0,0.08283504,-0.08283504,11.59906,82.85028,0.137759,0.08656262,0,0,8.430353
6/23/2007 6:00:00 PM,0,0,92.55318,90,0,0,43.00151,43.00151,2.052652,2.052652,0,0,0,2.052652,0,0,4.440892E-16,0,0,2.160686,2.052652,0,0,2.53084,8.347518,0,2.160686,-2.160686,9.321499,66.582,0.137759,2.257917,0,0,8.347518
6/23/2007 7:00:00 PM,0,0,79.41068,90,0,0,41.8653,41.8653,1.146835,1.146835,0,-1,0,1.146835,0,0,0,0,0,1.207194,1.146835,0,0,4.931603,6.186831,0,1.207194,-1.207194,8.049004,57.49277,0.137759,1.261518,0,0,6.186831
6/23/2007 8:00:00 PM,0,0,64.72755,90,0,0,40.50049,40.50049,0.2056965,0.2056965,0,-1,0,0.2056965,0,0,2.775558E-17,0,0,0.2165227,0.2056965,0,0,6.27293,4.979637,0,0.2165227,-0.2165227,7.820769,55.86253,0.137759,0.2262662,0,0,4.979637
6/23/2007 9:00:00 PM,0,0,47.60713,90,0,0,39.17602,39.17602,0.7958902,0.7958902,0,-1,0,0.7958902,0,0,1.110223E-16,0,0,0.8377791,0.7958902,0,0,6.513511,4.763114,0,0.8377791,-0.8377791,6.937673,49.5547,0.137759,0.8754792,0,0,4.763114
6/23/2007 10:00:00 PM,0,0,27.32034,90,0,0,37.87172,37.87172,0.680622,0.680622,0,-1,0,0.680622,0,0,1.110223E-16,0,0,0.7164441,0.680622,0,0,7.444376,3.925335,0,0.7164441,-0.7164441,6.182474,44.16044,0.137759,0.7486842,0,0,3.925335
6/23/2007 11:00:00 PM,0,0,4.248717,90,0,0,36.96409,36.96409,0.3187498,0.3187498,0,-1,0,0.3187498,0,0,0,0,0,0.3355261,0.3187498,0,0,8.240425,3.208891,0,0.3355261,-0.3355261,5.828798,41.63419,0.137759,0.3506248,0,0,3.208891
6/24/2007 12:00:00 AM,0,0,-19.26289,90,0,0,36.23126,36.23126,0.4860902,0.4860902,0,-1,0,0.4860902,0,0,5.551115E-17,0,0,0.5116739,0.4860902,0,0,8.613233,2.873365,0,0.5116739,-0.5116739,5.289447,37.78169,0.137759,0.5346992,0,0,2.873365
6/24/2007 1:00:00 AM,0,0,-40.68893,90,0,0,35.41776,35.41776,0.3791171,0.3791171,0,-1,0,0.3791171,0,0,5.551115E-17,0,0,0.3990706,0.3791171,0,0,9.181759,2.361691,0,0.3990706,-0.3990706,4.86879,34.777,0.137759,0.4170288,0,0,2.361691
6/24/2007 2:00:00 AM,0,0,-58.89438,90,0,0,34.86646,34.86646,0.262288,0.262288,0,-1,0,0.262288,0,0,0,0,0,0.2760926,0.262288,0,0,9.625171,1.962621,0,0.2760926,-0.2760926,4.577762,32.69823,0.137759,0.2885168,0,0,1.962621
6/24/2007 3:00:00 AM,0,0,-74.34702,90,0,0,34.28154,34.28154,0.2791896,0.2791896,0,-1,0,0.2791896,0,0,0,0,0,0.2938837,0.2791896,0,0,9.93194,1.686528,0,0.2938837,-0.2938837,4.267982,30.48552,0.137759,0.3071085,0,0,1.686528
6/24/2007 4:00:00 AM,0,0,-87.94861,90,0,0,33.79074,33.79074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.25848,1.392644,0,0,0,4.267982,30.48552,0.137759,0,0,0,1.392644
6/24/2007 5:00:00 AM,0,0,-100.5041,90,0,0,33.37391,33.37391,0.5924365,0.5924365,0,0,0,0.5924365,0,0,1.110223E-16,0,0,0.6236174,0.5924365,0,0,10.25848,1.392644,0,0.6236174,-0.6236174,3.610631,25.79017,0.137759,0.6516801,0,0,1.392644
6/24/2007 6:00:00 AM,0,0,-112.6274,90,0,0,33.20583,33.20583,0.505501,0.505501,0,0,0,0.505501,0,0,1.110223E-16,0,0,0.5321063,0.505501,0,0,10.95139,0.7690269,0,0.5321063,-0.5321063,3.049742,21.78383,0.137759,0.5560511,0,0,0.7690269
6/24/2007 7:00:00 AM,0,0,-124.7682,90,0,0,32.90328,32.90328,0.05102485,0.05102485,0,0,0,0.05102485,0,0,0,0,0,0.05371037,0.05102485,0,0,11.54261,0.2369206,0,0.05371037,-0.05371037,2.993126,21.37943,0.137759,0.05612734,0,0,0.2369206
6/24/2007 8:00:00 AM,0.00360403,0,-137.2367,90,0,0,33.6025,33.6025,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.60229,0.1832102,0,0,0,2.993126,21.37943,0.137759,0,0,0,0.1832102
6/24/2007 9:00:00 AM,0.08840799,3.575948,-150.2013,39.47185,0.2886587,1.173037,43.90597,35.43793,3.130288,1.288435,0,-1,0,1.288435,91.04356,0,1.841854,3.04639,1.173037,1.356247,1.288435,0,0,11.60229,0.1832102,0,0.1832102,-0.1832102,2.800006,20,0.137759,3.443317,0.9384294,0,1.356247
6/24/2007 10:00:00 AM,0.1739875,6.633954,-163.6684,29.0723,0.5385525,2.078681,52.9966,37.07838,0,0,0,0,0,0,0,0,0,0,2.078681,0,0,0,0,11.80586,0,2.078681,0,2.078681,4.772016,34.08576,0.1376062,0,1.662945,0,2.078681
6/24/2007 11:00:00 AM,0.2113422,7.912757,-177.4767,23.57742,0.6426356,2.410624,57.83636,38.7659,1.73239,1.73239,0,0,0,1.73239,139.1502,0,0,0,2.410624,1.823568,1.73239,0,0,9.727179,1.870813,0.5870561,0,0.5870561,5.328946,38.06382,0.1375631,1.905628,1.928499,0,4.281437
6/24/2007 12:00:00 PM,0.1868024,7.312477,168.6576,26.28796,0.5938151,2.224081,58.09227,40.46687,0.7805745,0.7805745,0,0,0,0.7805745,284.9287,0,0,0,2.224081,0.8216574,0.7805745,0,0,9.140123,2.399163,1.402424,0,1.402424,6.659402,47.56706,0.1374603,0.858632,1.779265,0,4.623244
6/24/2007 1:00:00 PM,0.1161354,4.880629,155.0398,35.35888,0.395418,1.518222,53.89767,42.20145,0,0,0,0,0,0,0,0,0,0,1.518222,0,0,0,0,7.7377,3.661345,1.518222,0,1.518222,8.099713,57.85498,0.1373492,0,1.214577,0,5.179566
6/24/2007 2:00:00 PM,0.02310295,0.798692,141.8844,47.23957,0.1135516,0.4543856,46.67647,43.33767,0,0,0,-1,0,0,0,0,0,0,0.4543856,0,0,0,0,6.219478,5.027744,0.4543856,0,0.4543856,8.530782,60.93403,0.1373159,0,0.3635085,0,5.48213
6/24/2007 3:00:00 PM,0,0,129.2471,90,0,0,43.90914,43.90914,0.1943242,0.1943242,0,0,0,0.1943242,0,0,2.775558E-17,0,0,0.2045517,0.1943242,0,0,5.765092,5.436691,0,0.2045517,-0.2045517,8.315165,59.39392,0.1373159,0.2137566,0,0,5.436691
6/24/2007 4:00:00 PM,0,0,117.016,90,0,0,44.54785,44.54785,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.992372,5.23214,0,0,0,8.315165,59.39392,0.1373159,0,0,0,5.23214
6/24/2007 5:00:00 PM,0,0,104.9308,90,0,0,44.17135,44.17135,1.228869,1.228869,0,0,0,1.228869,0,0,0,0,0,1.293547,1.228869,0,0,5.992372,5.23214,0,1.293547,-1.293547,6.951647,49.65452,0.1373159,1.351756,0,0,5.23214
6/24/2007 6:00:00 PM,0,0,92.59385,90,0,0,42.84688,42.84688,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.429646,3.938593,0,0,0,6.951647,49.65452,0.1373159,0,0,0,3.938593
6/24/2007 7:00:00 PM,0,0,79.45515,90,0,0,41.67704,41.67704,2.476524,2.476524,0,-1,0,2.476524,0,0,4.440892E-16,0,0,2.606867,2.476524,0,0,7.429646,3.938593,0,2.606867,-2.606867,4.203768,30.02685,0.1373159,2.724176,0,0,3.938593
6/24/2007 8:00:00 PM,0,0,64.77913,90,0,0,40.31224,40.31224,0.06809314,0.06809314,0,-1,0,0.06809314,0,0,0,0,0,0.07167698,0.06809314,0,0,10.32617,1.331726,0,0.07167698,-0.07167698,4.128214,29.48718,0.1373159,0.07490245,0,0,1.331726
6/24/2007 9:00:00 PM,0,0,47.66975,90,0,0,39.02811,39.02811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.40581,1.260049,0,0,0,4.128214,29.48718,0.1373159,0,0,0,1.260049
6/24/2007 10:00:00 PM,0,0,27.39659,90,0,0,37.72381,37.72381,0.1043056,0.1043056,0,-1,0,0.1043056,0,0,1.387779E-17,0,0,0.1097954,0.1043056,0,0,10.40581,1.260049,0,0.1097954,-0.1097954,4.012479,28.66051,0.1373159,0.1147362,0,0,1.260049
6/24/2007 11:00:00 PM,0,0,4.335168,90,0,0,36.83635,36.83635,0.2286691,0.2286691,0,-1,0,0.2286691,0,0,2.775558E-17,0,0,0.2407043,0.2286691,0,0,10.5278,1.150254,0,0.2407043,-0.2407043,3.758754,26.84819,0.1373159,0.251536,0,0,1.150254
6/25/2007 12:00:00 AM,0,0,-19.17467,90,0,0,36.11697,36.11697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.79525,0.9095492,0,0,0,3.758754,26.84819,0.1373159,0,0,0,0.9095492
6/25/2007 1:00:00 AM,0,0,-40.60775,90,0,0,35.30346,35.30346,0.3804322,0.3804322,0,-1,0,0.3804322,0,0,0,0,0,0.400455,0.3804322,0,0,10.79525,0.9095492,0,0.400455,-0.400455,3.336638,23.83308,0.1373159,0.4184754,0,0,0.9095492
6/25/2007 2:00:00 AM,0,0,-58.82305,90,0,0,34.75216,34.75216,0.05540173,0.05540173,0,-1,0,0.05540173,0,0,6.938894E-18,0,0,0.05831761,0.05540173,0,0,11.2402,0.5090942,0,0.05831761,-0.05831761,3.275166,23.394,0.1373159,0.0609419,0,0,0.5090942
6/25/2007 3:00:00 AM,0,0,-74.28398,90,0,0,34.18741,34.18741,0.06228564,0.06228564,0,-1,0,0.06228564,0,0,6.938894E-18,0,0,0.06556383,0.06228564,0,0,11.305,0.4507765,0,0.06556383,-0.06556383,3.206055,22.90035,0.1373159,0.0685142,0,0,0.4507765
6/25/2007 4:00:00 AM,0,0,-87.89126,90,0,0,33.71679,33.71679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.37785,0.3852127,0,0,0,3.206055,22.90035,0.1373159,0,0,0,0.3852127
6/25/2007 5:00:00 AM,0,0,-100.4501,90,0,0,33.27978,33.27978,0.3098201,0.3098201,0,0,0,0.3098201,0,0,0,0,0,0.3261264,0.3098201,0,0,11.37785,0.3852127,0,0.3261264,-0.3261264,2.862288,20.44487,0.1373159,0.340802,0,0,0.3852127
6/25/2007 6:00:00 AM,0,0,-112.575,90,0,0,33.1117,33.1117,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.74021,0.05908636,0,0,0,2.862288,20.44487,0.1373159,0,0,0,0.05908636
6/25/2007 7:00:00 AM,0,0,-124.7162,90,0,0,32.80916,32.80916,0.3763347,0.3763347,3.881598,0,1.224676,0.3763347,0,0,0,0,0,0,0,3.505263,3.33,11.74021,0.05908636,3.33,0,3.33,6.021403,43.00994,0.1374972,0.4139682,0,5,0.05908636
6/25/2007 8:00:00 AM,0.003146201,0,-137.1844,90,0,0,33.50837,33.50837,0.6435401,0.6435401,4.148803,0,1.297623,0.6435401,0,0,0,0,0,0,0,3.505263,3.33,8.410209,3.056086,3.33,0,3.33,9.180519,65.575,0.1377208,0.7078941,0,5,3.056086
6/25/2007 9:00:00 AM,0.06926511,3.576793,-150.1487,39.50628,0.336104,1.356127,45.19407,35.32363,0.4676566,0.4676566,0,-1,0,0.4676566,289.9836,0,0,0,1.356127,0.4922701,0.4676566,0,0,5.080209,6.053086,0.8638573,0,0.8638573,10.00005,71.42876,0.1376577,0.5144222,1.084902,0,7.409214
6/25/2007 10:00:00 AM,0.123772,6.641371,-163.616,29.09158,0.5979899,2.285912,54.64978,36.95064,1.691374,1.691374,0,0,0,1.691374,135.1511,0,0,0,2.285912,1.780394,1.691374,0,0,4.216352,6.830558,0.5055177,0,0.5055177,10.47962,74.85429,0.1376208,1.860512,1.828729,0,9.116469
6/25/2007 11:00:00 AM,0.1471318,7.927118,-177.4257,23.56792,0.7105411,2.63516,59.72964,38.61127,3.392417,3.392417,4.414307,0,1.370106,3.392417,77.67796,0,0,0,2.63516,0,0,1.02189,0.9707952,3.710834,7.285524,3.605956,0,3.605956,13.90053,99.28931,0.1378661,3.731659,2.108128,5,9.920684
6/25/2007 12:00:00 PM,0.1624098,7.333594,168.706,26.25021,0.798939,2.883859,64.1439,40.31224,0.2959459,0.2959459,0,0,0,0.2959459,974.455,2.467459,0,0,2.883859,0.3115219,0.2959459,0,0,0.1048782,10.53088,0.1048782,0,0.1048782,14.00003,100,0.1378585,0.3255404,2.307087,0,13.41474
6/25/2007 1:00:00 PM,0.1054239,4.907802,155.0849,35.30965,0.5169797,1.944454,57.38948,42.05354,1.691444,1.691444,0,0,0,1.691444,114.9582,0.1639861,0,0,1.944454,1.780468,1.691444,0,0,0,10.62527,0,0,0,14.00003,100,0.1378585,1.860589,1.555563,0,12.56973
6/25/2007 2:00:00 PM,0.02190772,0.8308871,141.9259,47.18739,0.106827,0.4284045,46.28949,43.14942,1.243842,1.243842,0,-1,0,1.243842,34.44203,0,2.220446E-16,0,0.4284045,1.309308,1.243842,0,0,0,10.62527,0,0.8809032,-0.8809032,13.07147,93.36749,0.1378585,1.368227,0.3427236,0,11.05368
6/25/2007 3:00:00 PM,0,0,129.2854,90,0,0,43.72089,43.72089,1.500201,1.500201,0,0,0,1.500201,0,0,0,0,0,1.579159,1.500201,0,0,0.9787813,9.744371,0,1.579159,-1.579159,11.40689,81.47765,0.1378585,1.650221,0,0,9.744371
6/25/2007 4:00:00 PM,0,0,117.0521,90,0,0,44.3596,44.3596,1.514588,1.514588,0,0,0,1.514588,0,0,0,0,0,1.594303,1.514588,0,0,2.733402,8.165212,0,1.594303,-1.594303,9.726352,69.47381,0.1378585,1.666046,0,0,8.165212
6/25/2007 5:00:00 PM,0,0,104.9659,90,0,0,43.9831,43.9831,0.4409401,0.4409401,0,0,0,0.4409401,0,0,5.551115E-17,0,0,0.4641475,0.4409401,0,0,4.50485,6.57091,0,0.4641475,-0.4641475,9.237098,65.97914,0.1378585,0.4850341,0,0,6.57091
6/25/2007 6:00:00 PM,0,0,92.62998,90,0,0,42.65863,42.65863,1.106919,1.106919,0,0,0,1.106919,0,0,0,0,0,1.165178,1.106919,0,0,5.020569,6.106762,0,1.165178,-1.165178,8.008893,57.20626,0.1378585,1.21761,0,0,6.106762
6/25/2007 7:00:00 PM,0,0,79.49477,90,0,0,41.52241,41.52241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.315211,4.941584,0,0,0,8.008893,57.20626,0.1378585,0,0,0,4.941584
6/25/2007 8:00:00 PM,0,0,64.82574,90,0,0,40.16433,40.16433,3.066638,3.066638,0,-1,0,3.066638,0,0,0,0.04330121,0,3.22804,3.066638,0,0,6.315211,4.941584,0,3.22804,-3.22804,4.606241,32.90165,0.1378585,3.373301,0,0,4.941584
6/25/2007 9:00:00 PM,0,0,47.72777,90,0,0,38.87348,38.87348,1.426252,1.426252,0,-1,0,1.426252,0,0,2.220446E-16,0,0,1.501318,1.426252,0,0,9.901921,1.713545,0,1.501318,-1.501318,3.023712,21.5979,0.1378585,1.568878,0,0,1.713545
6/25/2007 10:00:00 PM,0,0,27.46954,90,0,0,37.58935,37.58935,0.3070472,0.2016153,0,-1,0,0.2016153,0,0,0.1054319,0.1361366,0,0.2122267,0.2016153,0,0,11.57005,0.2122267,0,0.2122267,-0.2122267,2.800006,20,0.1378585,0.3377519,0,0,0.2122267
6/25/2007 11:00:00 PM,0,0,4.420792,90,0,0,36.70189,36.70189,0.04851108,0,0,-1,0,0,0,0,0.04851108,0.05336219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378585,0.05336219,0,0,0
6/26/2007 12:00:00 AM,0,0,-19.08468,90,0,0,36.00267,36.00267,0.4376801,0,0,-1,0,0,0,0,0.4376801,0.4814481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378585,0.4814481,0,0,0
6/26/2007 1:00:00 AM,0,0,-40.52291,90,0,0,35.18917,35.18917,0.2142282,0,0,-1,0,0,0,0,0.2142282,0.235651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378585,0.235651,0,0,0
6/26/2007 2:00:00 AM,0,0,-58.74731,90,0,0,34.63787,34.63787,0.4245925,0,0,-1,0,0,0,0,0.4245925,0.4670517,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378585,0.4670517,0,0,0
6/26/2007 3:00:00 AM,0,0,-74.21644,90,0,0,34.09329,34.09329,0.06507574,0,0,-1,0,0,0,0,0.06507574,0.07158332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378585,0.07158332,0,0,0
6/26/2007 4:00:00 AM,0,0,-87.82961,90,0,0,33.62267,33.62267,0.3079823,0,0,-1,0,0,0,0,0.3079823,0.3387805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378585,0.3387805,0,0,0
6/26/2007 5:00:00 AM,0,0,-100.3922,90,0,0,33.20583,33.20583,0.6343831,0.6343831,4.139646,0,1.295123,0.6343831,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.138079,0.6978214,0,5,0
6/26/2007 6:00:00 AM,0,0,-112.5191,90,0,0,33.05119,33.05119,0.5071161,0.5071161,4.012379,0,1.26038,0.5071161,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1382784,0.5578278,0,5,2.997
6/26/2007 7:00:00 AM,0,0,-124.6611,90,0,0,32.72848,32.72848,2.345704,2.345704,5,0,1.53,2.345704,0,0,0,0,0,0,0,2.654296,2.521582,5.14586,5.994,2.521582,0,2.521582,11.51042,82.21711,0.1385188,2.580274,0,5,5.994
6/26/2007 8:00:00 AM,0.003348524,0,-137.1297,90,0,0,33.42769,33.42769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.624279,8.263423,0,0,0,11.51042,82.21711,0.1385188,0,0,0,8.263423
6/26/2007 9:00:00 AM,0.0734663,3.584338,-150.0944,39.53693,0.3585883,1.442252,45.76525,35.22951,2.458733,2.458733,0,-1,0,2.458733,58.65836,0,0,0,1.442252,2.58814,2.458733,0,0,2.624279,8.263423,0,1.145888,-1.145888,10.30255,73.58948,0.1385188,2.704606,1.153802,0,9.705676
6/26/2007 10:00:00 AM,0.1546819,6.655651,-163.5628,29.1054,0.5402461,2.087577,52.80207,36.83635,1.365094,1.365094,0,0,0,1.365094,152.9255,0,0,0,2.087577,1.436941,1.365094,0,0,3.897487,7.117536,0.6506359,0,0.6506359,10.91979,77.99837,0.1384713,1.501603,1.670061,0,9.205112
6/26/2007 11:00:00 AM,0.189495,7.948398,-177.3748,23.55163,0.6454415,2.423881,57.64774,38.49698,0.6499488,0.6499488,0,0,0,0.6499488,372.9342,0,0,0,2.423881,0.6841566,0.6499488,0,0,3.246851,7.703108,1.739725,0,1.739725,12.57024,89.78726,0.1383446,0.7149436,1.939105,0,10.12699
6/26/2007 12:00:00 PM,0.1547948,7.361561,168.7535,26.20654,0.7571397,2.756541,62.75717,40.19794,1.552202,1.552202,0,0,0,1.552202,177.589,0,0,0,2.756541,1.633897,1.552202,0,0,1.507127,9.26886,1.122643,0,1.122643,13.63527,97.39463,0.138263,1.707423,2.205232,0,12.0254
6/26/2007 1:00:00 PM,0.09236904,4.941639,155.1281,35.25636,0.4464841,1.702056,55.11892,41.89891,1.962973,1.962973,0,0,0,1.962973,86.70806,0,2.220446E-16,0,1.702056,2.066288,1.962973,0,0,0.3844833,10.27924,0,0.3642315,-0.3642315,13.25134,94.65225,0.138263,2.15927,1.361645,0,11.9813
6/26/2007 2:00:00 PM,0.02549825,0.8694876,141.9648,47.13262,0.08916221,0.3589017,45.62089,43.00151,0.9620436,0.9620436,0,-1,0,0.9620436,37.30618,0,1.110223E-16,0,0.3589017,1.012678,0.9620436,0,0,0.789185,9.915008,0,0.6537758,-0.6537758,12.5622,89.72983,0.138263,1.058248,0.2871214,0,10.27391
6/26/2007 3:00:00 PM,0,0,129.3204,90,0,0,43.56626,43.56626,3.063083,3.063083,4.658454,0,1.436758,3.063083,0,0,0,0,0,0,0,1.595371,1.515603,1.515603,9.261231,1.515603,0,1.515603,14.00003,100,0.1384071,3.369392,0,5,9.261231
6/26/2007 4:00:00 PM,0,0,117.0843,90,0,0,44.21169,44.21169,1.762678,1.762678,0,0,0,1.762678,0,0,2.220446E-16,0,0,1.855451,1.762678,0,0,0,10.62527,0,1.855451,-1.855451,12.04421,86.02991,0.1384071,1.938946,0,0,10.62527
6/26/2007 5:00:00 PM,0,0,104.9969,90,0,0,43.82846,43.82846,0.8006862,0.8006862,0,0,0,0.8006862,0,0,1.110223E-16,0,0,0.8428277,0.8006862,0,0,2.061612,8.769824,0,0.8428277,-0.8428277,11.15579,79.68407,0.1384071,0.8807549,0,0,8.769824
6/26/2007 6:00:00 PM,0,0,92.66151,90,0,0,42.504,42.504,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.998087,7.926996,0,0,0,11.15579,79.68407,0.1384071,0,0,0,7.926996
6/26/2007 7:00:00 PM,0,0,79.52948,90,0,0,41.3745,41.3745,2.503289,2.503289,0,-1,0,2.503289,0,0,4.440892E-16,0,0,2.635041,2.503289,0,0,2.998087,7.926996,0,2.635041,-2.635041,8.378217,59.84428,0.1384071,2.753617,0,0,7.926996
6/26/2007 8:00:00 PM,0,0,64.8673,90,0,0,40.05003,40.05003,2.743902,2.743902,0,-1,0,2.743902,0,0,0,0,0,2.888318,2.743902,0,0,5.92591,5.291955,0,2.888318,-2.888318,5.333662,38.09751,0.1384071,3.018292,0,0,5.291955
6/26/2007 9:00:00 PM,0,0,47.78107,90,0,0,38.7659,38.7659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.135152,2.403637,0,0,0,5.333662,38.09751,0.1384071,0,0,0,2.403637
6/26/2007 10:00:00 PM,0,0,27.53905,90,0,0,37.47505,37.47505,0.3445236,0.3445236,0,-1,0,0.3445236,0,0,5.551115E-17,0,0,0.3626564,0.3445236,0,0,9.135152,2.403637,0,0.3626564,-0.3626564,4.951388,35.36699,0.1384071,0.378976,0,0,2.403637
6/26/2007 11:00:00 PM,0,0,4.505414,90,0,0,36.60776,36.60776,0.6238741,0.6238741,0,-1,0,0.6238741,0,0,1.110223E-16,0,0,0.6567096,0.6238741,0,0,9.538103,2.040981,0,0.6567096,-0.6567096,4.259156,30.42248,0.1384071,0.6862615,0,0,2.040981
6/27/2007 12:00:00 AM,0,0,-18.9931,90,0,0,35.90855,35.90855,0.2899406,0.2899406,0,-1,0,0.2899406,0,0,5.551115E-17,0,0,0.3052006,0.2899406,0,0,10.26778,1.384272,0,0.3052006,-0.3052006,3.937446,28.12456,0.1384071,0.3189346,0,0,1.384272
6/27/2007 1:00:00 AM,0,0,-40.43459,90,0,0,35.09504,35.09504,0.3301876,0.3301876,0,-1,0,0.3301876,0,0,0,0,0,0.3475659,0.3301876,0,0,10.60689,1.079071,0,0.3475659,-0.3475659,3.571079,25.50766,0.1384071,0.3632064,0,0,1.079071
6/27/2007 2:00:00 AM,0,0,-58.66729,90,0,0,34.56391,34.56391,0.3314795,0.3314795,0,-1,0,0.3314795,0,0,0,0,0,0.3489258,0.3314795,0,0,10.99308,0.7315049,0,0.3489258,-0.3489258,3.203279,22.88052,0.1384071,0.3646275,0,0,0.7315049
6/27/2007 3:00:00 AM,0,0,-74.14449,90,0,0,33.99916,33.99916,0.4735084,0.3634501,0,-1,0,0.3634501,0,0,0.1100583,0.1574091,0,0.3825791,0.3634501,0,0,11.38077,0.3825791,0,0.3825791,-0.3825791,2.800006,20,0.1384071,0.5208593,0,0,0.3825791
6/27/2007 4:00:00 AM,0,0,-87.76376,90,0,0,33.54199,33.54199,0.1895058,0,0,-1,0,0,0,0,0.1895058,0.2084564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384071,0.2084564,0,0,0
6/27/2007 5:00:00 AM,0,0,-100.3303,90,0,0,33.12515,33.12515,0.4184546,0.4184546,3.923718,0,1.236175,0.4184546,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1385907,0.4603,0,5,0
6/27/2007 6:00:00 AM,0,0,-112.4597,90,0,0,32.97724,32.97724,0.2474099,0.2474099,3.752673,0,1.18948,0.2474099,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1387465,0.2721509,0,5,2.997
6/27/2007 7:00:00 AM,0,0,-124.6031,90,0,0,32.65453,32.65453,0.684289,0.684289,4.189552,0,1.308748,0.684289,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1389709,0.7527179,0,5,5.994
6/27/2007 8:00:00 AM,0.004491728,0,-137.0725,90,0,0,33.35374,33.35374,1.031976,1.031976,0,0,0,1.031976,0,0,0,0,0,1.086291,1.031976,0,0,1.81586,8.991,0,1.086291,-1.086291,11.1323,79.51627,0.1389709,1.135174,0,0,8.991
6/27/2007 9:00:00 AM,0.08747004,3.598598,-150.0383,39.56374,0.2904645,1.182013,43.65462,35.13538,0.8702496,0.8702496,0,-1,0,0.8702496,135.8246,0,0,0,1.182013,0.9160522,0.8702496,0,0,3.02285,7.904709,0.2659612,0,0.2659612,11.38461,81.3185,0.1389516,0.9572746,0.9456107,0,9.086722
6/27/2007 10:00:00 AM,0.1691056,6.6768,-163.5088,29.11376,0.5419421,2.094921,52.73703,36.72205,1.496007,1.496007,0,0,0,1.496007,140.0341,0,0,0,2.094921,1.574745,1.496007,0,0,2.756889,8.144074,0.5201763,0,0.5201763,11.8781,84.84338,0.1389139,1.645608,1.675937,0,10.239
6/27/2007 11:00:00 AM,0.1946948,7.976593,-177.3239,23.52855,0.6476986,2.433056,57.59965,38.38268,0.9315715,0.9315715,0,0,0,0.9315715,261.1776,0,0,0,2.433056,0.9806017,0.9315715,0,0,2.236712,8.612233,1.452455,0,1.452455,13.25602,94.68564,0.1388086,1.024729,1.946445,0,11.04529
6/27/2007 12:00:00 PM,0.1703663,7.396362,168.7999,26.15697,0.6005269,2.252195,57.87141,40.05003,0,0,0,0,0,0,0,1.467938,0,0,2.252195,0,0,0,0,0.7842576,9.919442,0.7842576,0,0.7842576,14.00003,100,0.1387518,0,1.801756,0,12.17164
6/27/2007 1:00:00 PM,0.1124132,4.982118,155.1694,35.19909,0.5543118,2.074717,58.2054,41.751,0.6808536,0.6808536,0,0,0,0.6808536,304.723,1.358029,0,0,2.074717,0.716688,0.6808536,0,0,0,10.62527,0,0,0,14.00003,100,0.1387518,0.748939,1.659774,0,12.69999
6/27/2007 2:00:00 PM,0.02774942,0.9144607,142.0009,47.07536,0.09163742,0.3689508,45.57922,42.88722,1.018348,1.018348,0,-1,0,1.018348,36.23034,0,2.220446E-16,0,0.3689508,1.071945,1.018348,0,0,0,10.62527,0,0.702994,-0.702994,13.25901,94.70701,0.1387518,1.120182,0.2951606,0,10.99422
6/27/2007 3:00:00 PM,0,0,129.3521,90,0,0,43.41163,43.41163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7811045,9.92228,0,0,0,13.25901,94.70701,0.1387518,0,0,0,9.92228
6/27/2007 4:00:00 PM,0,0,117.1127,90,0,0,44.05705,44.05705,0.7904538,0.7904538,0,0,0,0.7904538,0,0,0,0,0,0.8320566,0.7904538,0,0,0.7811045,9.92228,0,0.8320566,-0.8320566,12.38194,88.44227,0.1387518,0.8694991,0,0,9.92228
6/27/2007 5:00:00 PM,0,0,105.0236,90,0,0,43.72089,43.72089,0.2317149,0.2317149,0,0,0,0.2317149,0,0,2.775558E-17,0,0,0.2439104,0.2317149,0,0,1.705612,9.090223,0,0.2439104,-0.2439104,12.12484,86.60581,0.1387518,0.2548864,0,0,9.090223
6/27/2007 6:00:00 PM,0,0,92.68837,90,0,0,42.39643,42.39643,0.9947069,0.9947069,0,0,0,0.9947069,0,0,1.110223E-16,0,0,1.04706,0.9947069,0,0,1.976623,8.846313,0,1.04706,-1.04706,11.02114,78.72227,0.1387518,1.094178,0,0,8.846313
6/27/2007 7:00:00 PM,0,0,79.5592,90,0,0,41.21987,41.21987,1.554844,1.554844,0,-1,0,1.554844,0,0,2.220446E-16,0,0,1.636678,1.554844,0,0,3.140023,7.799253,0,1.636678,-1.636678,9.29593,66.39937,0.1387518,1.710329,0,0,7.799253
6/27/2007 8:00:00 PM,0,0,64.90373,90,0,0,39.8954,39.8954,2.112454,2.112454,0,-1,0,2.112454,0,0,0,0,0,2.223636,2.112454,0,0,4.958555,6.162575,0,2.223636,-2.223636,6.952012,49.65713,0.1387518,2.323699,0,0,6.162575
6/27/2007 9:00:00 PM,0,0,47.82955,90,0,0,38.61127,38.61127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.429261,3.938939,0,0,0,6.952012,49.65713,0.1387518,0,0,0,3.938939
6/27/2007 10:00:00 PM,0,0,27.60498,90,0,0,37.34731,37.34731,0.4293713,0.4293713,0,-1,0,0.4293713,0,0,5.551115E-17,0,0,0.4519698,0.4293713,0,0,7.429261,3.938939,0,0.4519698,-0.4519698,6.475594,46.25415,0.1387518,0.4723084,0,0,3.938939
6/27/2007 11:00:00 PM,0,0,4.588861,90,0,0,36.49347,36.49347,0.03695747,0.03695747,0,-1,0,0.03695747,0,0,0,0,0,0.0389026,0.03695747,0,0,7.931449,3.486969,0,0.0389026,-0.0389026,6.434587,45.96125,0.1387518,0.04065322,0,0,3.486969
6/28/2007 12:00:00 AM,0,0,-18.9001,90,0,0,35.79425,35.79425,0.05095122,0.05095122,0,-1,0,0.05095122,0,0,6.938894E-18,0,0,0.05363286,0.05095122,0,0,7.974675,3.448067,0,0.05363286,-0.05363286,6.378053,45.55743,0.1387518,0.05604634,0,0,3.448067
6/28/2007 1:00:00 AM,0,0,-40.34292,90,0,0,35.00092,35.00092,0.4697155,0.4697155,0,-1,0,0.4697155,0,0,5.551115E-17,0,0,0.4944374,0.4697155,0,0,8.034266,3.394434,0,0.4944374,-0.4944374,5.856871,41.83471,0.1387518,0.5166871,0,0,3.394434
6/28/2007 2:00:00 AM,0,0,-58.58309,90,0,0,34.44962,34.44962,0.2147282,0.2147282,0,-1,0,0.2147282,0,0,2.775558E-17,0,0,0.2260296,0.2147282,0,0,8.583642,2.899997,0,0.2260296,-0.2260296,5.618614,40.13288,0.1387518,0.236201,0,0,2.899997
6/28/2007 3:00:00 AM,0,0,-74.06825,90,0,0,33.90504,33.90504,0.4320035,0.4320035,0,-1,0,0.4320035,0,0,5.551115E-17,0,0,0.4547405,0.4320035,0,0,8.834785,2.673967,0,0.4547405,-0.4547405,5.139276,36.70904,0.1387518,0.4752038,0,0,2.673967
6/28/2007 4:00:00 AM,0,0,-87.69378,90,0,0,33.44786,33.44786,0.06559329,0.06559329,0,-1,0,0.06559329,0,0,1.387779E-17,0,0,0.06904557,0.06559329,0,0,9.340053,2.219227,0,0.06904557,-0.06904557,5.066495,36.18918,0.1387518,0.07215262,0,0,2.219227
6/28/2007 5:00:00 AM,0,0,-100.2647,90,0,0,33.05119,33.05119,0.3349165,0.3349165,0,0,0,0.3349165,0,0,5.551115E-17,0,0,0.3525437,0.3349165,0,0,9.41677,2.150181,0,0.3525437,-0.3525437,4.694881,33.5348,0.1387518,0.3684082,0,0,2.150181
6/28/2007 6:00:00 AM,0,0,-112.3969,90,0,0,32.88311,32.88311,0.6316277,0.6316277,0,0,0,0.6316277,0,0,0,0,0,0.6648713,0.6316277,0,0,9.808486,1.797637,0,0.6648713,-0.6648713,3.994046,28.52884,0.1387518,0.6947905,0,0,1.797637
6/28/2007 7:00:00 AM,0,0,-124.5421,90,0,0,32.58057,32.58057,1.697216,1.697216,5,0,1.53,1.697216,0,0,0,0,0,0,0,3.302784,3.137645,10.54723,1.132766,3.137645,0,3.137645,6.970677,49.79045,0.1390468,1.866937,0,5,1.132766
6/28/2007 8:00:00 AM,0.003725241,0,-137.0131,90,0,0,33.25961,33.25961,1.619996,1.619996,5,0,1.53,1.619996,0,0,0,0,0,0,0,3.380003,3.211003,7.409586,3.956646,3.211003,0,3.211003,10.0169,71.54916,0.1393478,1.781996,0,5,3.956646
6/28/2007 9:00:00 AM,0.0934076,3.619588,-149.9807,39.58667,0.2921749,1.189397,43.59003,35.02109,0,0,0,-1,0,0,0,0,0,0,1.189397,0,0,0,0,4.198583,6.84655,1.189397,0,1.189397,11.14526,79.60886,0.1392616,0,0.9515178,0,8.035947
6/28/2007 10:00:00 AM,0.1686321,6.704822,-163.454,29.11662,0.5442044,2.104253,52.68896,36.60776,0,0,0,0,0,0,0,0,0,0,2.104253,0,0,0,0,3.009186,7.917007,2.104253,0,2.104253,13.14153,93.86791,0.1391095,0,1.683403,0,10.02126
6/28/2007 11:00:00 AM,0.1983301,8.011697,-177.2733,23.49868,0.6505242,2.444322,57.55504,38.25494,1.998093,1.998093,0,0,0,1.998093,122.3327,0,0,0,2.444322,2.103256,1.998093,0,0,0.9049325,9.810835,0.341066,0,0.341066,13.4651,96.17908,0.1390849,2.197902,1.955457,0,12.25516
6/28/2007 12:00:00 PM,0.1834821,7.437982,168.8452,26.10153,0.6038888,2.265003,57.85667,39.93574,0.9485492,0.9485492,0,0,0,0.9485492,238.7861,0.7026641,0,0,2.265003,0.9984728,0.9485492,0,0,0.5638666,10.11779,0.5638666,0,0.5638666,14.00003,100,0.1390442,1.043404,1.812003,0,12.3828
6/28/2007 1:00:00 PM,0.1090137,5.029211,155.2087,35.13789,0.5351138,2.011186,57.51218,41.63671,2.159189,2.159189,0,0,0,2.159189,93.14541,0,0,0,2.011186,2.272831,2.159189,0,0,0,10.62527,0,0.2616452,-0.2616452,13.72423,98.03001,0.1390442,2.375108,1.608949,0,12.63646
6/28/2007 2:00:00 PM,0.02683047,0.9657719,142.0343,47.01568,0.09451179,0.3806728,45.50886,42.73259,0.7088788,0.7088788,0,-1,0,0.7088788,53.70069,0,1.110223E-16,0,0.3806728,0.7461882,0.7088788,0,0,0.2907169,10.36363,0,0.3655154,-0.3655154,13.33894,95.27797,0.1390442,0.7797667,0.3045382,0,10.7443
6/28/2007 3:00:00 PM,0,0,129.3805,90,0,0,43.26372,43.26372,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6968451,9.998114,0,0,0,13.33894,95.27797,0.1390442,0,0,0,9.998114
6/28/2007 4:00:00 PM,0,0,117.1373,90,0,0,43.90914,43.90914,2.165399,2.165399,0,0,0,2.165399,0,0,0,0,0,2.279367,2.165399,0,0,0.6968451,9.998114,0,2.279367,-2.279367,10.93628,78.11612,0.1390442,2.381939,0,0,9.998114
6/28/2007 5:00:00 PM,0,0,105.0459,90,0,0,43.56626,43.56626,1.601412,1.601412,0,0,0,1.601412,0,0,0,0,0,1.685697,1.601412,0,0,3.229476,7.718746,0,1.685697,-1.685697,9.159398,65.42414,0.1390442,1.761553,0,0,7.718746
6/28/2007 6:00:00 PM,0,0,92.7105,90,0,0,42.24179,42.24179,1.363311,1.363311,0,0,0,1.363311,0,0,2.220446E-16,0,0,1.435064,1.363311,0,0,5.102472,6.03305,0,1.435064,-1.435064,7.646708,54.61923,0.1390442,1.499642,0,0,6.03305
6/28/2007 7:00:00 PM,0,0,79.58387,90,0,0,41.07196,41.07196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.696988,4.597986,0,0,0,7.646708,54.61923,0.1390442,0,0,0,4.597986
6/28/2007 8:00:00 PM,0,0,64.93495,90,0,0,39.74749,39.74749,0.9585381,0.9585381,0,-1,0,0.9585381,0,0,0,0,0,1.008988,0.9585381,0,0,6.696988,4.597986,0,1.008988,-1.008988,6.583142,47.02235,0.1390442,1.054392,0,0,4.597986
6/28/2007 9:00:00 PM,0,0,47.8731,90,0,0,38.47681,38.47681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.818085,3.588998,0,0,0,6.583142,47.02235,0.1390442,0,0,0,3.588998
6/28/2007 10:00:00 PM,0,0,27.66719,90,0,0,37.23302,37.23302,0.5158806,0.5158806,0,-1,0,0.5158806,0,0,0,0,0,0.5430322,0.5158806,0,0,7.818085,3.588998,0,0.5430322,-0.5430322,6.010736,42.93374,0.1390442,0.5674686,0,0,3.588998
6/28/2007 11:00:00 PM,0,0,4.67096,90,0,0,36.39934,36.39934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.421453,3.045966,0,0,0,6.010736,42.93374,0.1390442,0,0,0,3.045966
6/29/2007 12:00:00 AM,0,0,-18.80587,90,0,0,35.70013,35.70013,0.2355278,0.2355278,0,-1,0,0.2355278,0,0,2.775558E-17,0,0,0.247924,0.2355278,0,0,8.421453,3.045966,0,0.247924,-0.247924,5.749401,41.06707,0.1390442,0.2590806,0,0,3.045966
6/29/2007 1:00:00 AM,0,0,-40.24807,90,0,0,34.92696,34.92696,0.2499967,0.2499967,0,-1,0,0.2499967,0,0,2.775558E-17,0,0,0.2631544,0.2499967,0,0,8.696925,2.798042,0,0.2631544,-0.2631544,5.472012,39.08572,0.1390442,0.2749964,0,0,2.798042
6/29/2007 2:00:00 AM,0,0,-58.49486,90,0,0,34.37566,34.37566,0.3975643,0.3975643,0,-1,0,0.3975643,0,0,0,0,0,0.4184887,0.3975643,0,0,8.989319,2.534887,0,0.4184887,-0.4184887,5.030886,35.93483,0.1390442,0.4373207,0,0,2.534887
6/29/2007 3:00:00 AM,0,0,-73.98781,90,0,0,33.83108,33.83108,0.6400386,0.6400386,0,-1,0,0.6400386,0,0,1.110223E-16,0,0,0.6737248,0.6400386,0,0,9.454306,2.116399,0,0.6737248,-0.6737248,4.320717,30.86221,0.1390442,0.7040424,0,0,2.116399
6/29/2007 4:00:00 AM,0,0,-87.61978,90,0,0,33.37391,33.37391,0.09583782,0.09583782,0,-1,0,0.09583782,0,0,1.387779E-17,0,0,0.1008819,0.09583782,0,0,10.20289,1.442674,0,0.1008819,-0.1008819,4.214378,30.10264,0.1390442,0.1054216,0,0,1.442674
6/29/2007 5:00:00 AM,0,0,-100.1954,90,0,0,32.97724,32.97724,0.2021658,0.2021658,0,0,0,0.2021658,0,0,2.775558E-17,0,0,0.2128062,0.2021658,0,0,10.31498,1.341792,0,0.2128062,-0.2128062,3.990061,28.50038,0.1390442,0.2223824,0,0,1.341792
6/29/2007 6:00:00 AM,0,0,-112.3308,90,0,0,32.80916,32.80916,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.55143,1.128986,0,0,0,3.990061,28.50038,0.1390442,0,0,0,1.128986
6/29/2007 7:00:00 AM,0,0,-124.4783,90,0,0,32.50661,32.50661,1.666956,1.666956,5,0,1.53,1.666956,0,0,0,0,0,0,0,3.333044,3.166391,10.55143,1.128986,3.166391,0,3.166391,6.993964,49.95678,0.1393398,1.833652,0,5,1.128986
6/29/2007 8:00:00 AM,0.004928771,0,-136.9514,90,0,0,33.18566,33.18566,0.8965682,0.8965682,4.401831,0,1.3667,0.8965682,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.38504,3.978738,3.33,0,3.33,10.15308,72.52185,0.1395943,0.9862251,0,5,3.978738
6/29/2007 9:00:00 AM,0.08601213,3.647318,-149.9216,39.60569,0.2944412,1.198807,43.56217,34.92696,0.9801719,0.9801719,0,-1,0,0.9801719,122.3058,0,0,0,1.198807,1.03176,0.9801719,0,0,4.05504,6.975738,0.1670471,0,0.1670471,10.31155,73.65381,0.1395822,1.078189,0.9590455,0,8.174545
6/29/2007 10:00:00 AM,0.1548162,6.739717,-163.3985,29.11399,0.5470332,2.115573,52.65784,36.49347,0,0,0,0,0,0,0,0,0,0,2.115573,0,0,0,0,3.887993,7.126081,2.115573,0,2.115573,12.31856,87.98956,0.1394297,0,1.692459,0,9.241653
6/29/2007 11:00:00 AM,0.199866,8.0537,-177.2229,23.46203,0.6539176,2.457276,57.5412,38.14065,1.157846,1.157846,0,0,0,1.157846,212.2282,0,0,0,2.457276,1.218785,1.157846,0,0,1.77242,9.030096,1.23849,0,1.23849,13.4935,96.38194,0.1393406,1.27363,1.96582,0,11.48737
6/29/2007 12:00:00 PM,0.1876942,7.486402,168.8892,26.04026,0.6078105,2.280149,57.82467,39.78783,0,0,0,0,0,0,0,1.74622,0,0,2.280149,0,0,0,0,0.5339295,10.14474,0.5339295,0,0.5339295,14.00003,100,0.1393022,0,1.824119,0,12.42489
6/29/2007 1:00:00 PM,0.1188733,5.082891,155.2458,35.07284,0.411854,1.583443,53.66888,41.4888,3.155502,3.155502,1.651231,0,0.6157861,3.155502,50.18038,0,4.440892E-16,0,1.583443,1.583443,1.504271,0,0,0,10.62527,0,0,0,14.00003,100,0.1393022,3.471052,1.266754,5,12.20872
6/29/2007 2:00:00 PM,0.02692163,1.023385,142.0648,46.95366,0.1325743,0.5310847,46.48218,42.58467,2.246013,2.246013,0,-1,0,2.246013,23.64567,0,0,0,0.5310847,2.364224,2.246013,0,0,0,10.62527,0,1.833139,-1.833139,12.06773,86.1979,0.1393022,2.470614,0.4248677,0,11.15636
6/29/2007 3:00:00 PM,0,0,129.4053,90,0,0,43.11581,43.11581,1.227847,1.227847,0,0,0,1.227847,0,0,0,0,0,1.29247,1.227847,0,0,2.036821,8.792135,0,1.29247,-1.29247,10.70535,76.46661,0.1393022,1.350631,0,0,8.792135
6/29/2007 4:00:00 PM,0,0,117.1578,90,0,0,43.75451,43.75451,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.472899,7.499665,0,0,0,10.70535,76.46661,0.1393022,0,0,0,7.499665
6/29/2007 5:00:00 PM,0,0,105.0638,90,0,0,43.41163,43.41163,1.084667,1.084667,0,0,0,1.084667,0,0,0,0,0,1.141754,1.084667,0,0,3.472899,7.499665,0,1.141754,-1.141754,9.501832,67.87009,0.1393022,1.193133,0,0,7.499665
6/29/2007 6:00:00 PM,0,0,92.72784,90,0,0,42.09388,42.09388,2.071107,2.071107,0,0,0,2.071107,0,0,0,0,0,2.180113,2.071107,0,0,4.741515,6.357911,0,2.180113,-2.180113,7.203791,51.45555,0.1393022,2.278218,0,0,6.357911
6/29/2007 7:00:00 PM,0,0,79.60342,90,0,0,40.91732,40.91732,0.9533629,0.9533629,0,-1,0,0.9533629,0,0,1.110223E-16,0,0,1.00354,0.9533629,0,0,7.163863,4.177798,0,1.00354,-1.00354,6.145967,43.89968,0.1393022,1.048699,0,0,4.177798
6/29/2007 8:00:00 PM,0,0,64.96088,90,0,0,39.59286,39.59286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.278907,3.174258,0,0,0,6.145967,43.89968,0.1393022,0,0,0,3.174258
6/29/2007 9:00:00 PM,0,0,47.91164,90,0,0,38.3289,38.3289,0.7098382,0.7098382,0,-1,0,0.7098382,0,0,1.110223E-16,0,0,0.747198,0.7098382,0,0,8.278907,3.174258,0,0.747198,-0.747198,5.358351,38.27386,0.1393022,0.7808219,0,0,3.174258
6/29/2007 10:00:00 PM,0,0,27.72554,90,0,0,37.09855,37.09855,0.364785,0.364785,0,-1,0,0.364785,0,0,5.551115E-17,0,0,0.3839843,0.364785,0,0,9.109127,2.42706,0,0.3839843,-0.3839843,4.953596,35.38276,0.1393022,0.4012635,0,0,2.42706
6/29/2007 11:00:00 PM,0,0,4.751542,90,0,0,36.30522,36.30522,0.2767068,0.2767068,0,-1,0,0.2767068,0,0,0,0,0,0.2912703,0.2767068,0,0,9.535776,2.043075,0,0.2912703,-0.2912703,4.64657,33.18972,0.1393022,0.3043774,0,0,2.043075
6/30/2007 12:00:00 AM,0,0,-18.71057,90,0,0,35.60601,35.60601,0.1698463,0.1698463,0,-1,0,0.1698463,0,0,0,0,0,0.1787856,0.1698463,0,0,9.85941,1.751805,0,0.1787856,-0.1787856,4.458114,31.84361,0.1393022,0.186831,0,0,1.751805
6/30/2007 1:00:00 AM,0,0,-40.1502,90,0,0,34.83284,34.83284,0.4085669,0.4085669,0,-1,0,0.4085669,0,0,5.551115E-17,0,0,0.4300704,0.4085669,0,0,10.05806,1.57302,0,0.4300704,-0.4300704,4.00478,28.60551,0.1393022,0.4494236,0,0,1.57302
6/30/2007 2:00:00 AM,0,0,-58.40272,90,0,0,34.30171,34.30171,0.01164549,0.01164549,0,-1,0,0.01164549,0,0,1.734723E-18,0,0,0.01225842,0.01164549,0,0,10.53592,1.142949,0,0.01225842,-0.01225842,3.991858,28.51322,0.1393022,0.01281004,0,0,1.142949
6/30/2007 3:00:00 AM,0,0,-73.90327,90,0,0,33.7504,33.7504,0.03281889,0.03281889,0,-1,0,0.03281889,0,0,6.938894E-18,0,0,0.0345462,0.03281889,0,0,10.54954,1.130691,0,0.0345462,-0.0345462,3.955443,28.25311,0.1393022,0.03610078,0,0,1.130691
6/30/2007 4:00:00 AM,0,0,-87.54185,90,0,0,33.29995,33.29995,0.7397196,0.7397196,0,-1,0,0.7397196,0,0,1.110223E-16,0,0,0.7786523,0.7397196,0,0,10.58792,1.096145,0,0.7786523,-0.7786523,3.134672,22.39047,0.1393022,0.8136916,0,0,1.096145
6/30/2007 5:00:00 AM,0,0,-100.1224,90,0,0,32.90328,32.90328,0.1204436,0.1204436,0,0,0,0.1204436,0,0,1.387779E-17,0,0,0.1267828,0.1204436,0,0,11.45309,0.3174923,0,0.1267828,-0.1267828,3.001031,21.43589,0.1393022,0.132488,0,0,0.3174923
6/30/2007 6:00:00 AM,0,0,-112.2614,90,0,0,32.72848,32.72848,0.4366787,0.4366787,3.941942,0,1.24115,0.4366787,0,0,0,0,0,0,0,3.505263,3.33,11.59396,0.1907095,3.33,0,3.33,6.160146,44.00096,0.1394839,0.4803466,0,5,0.1907095
6/30/2007 7:00:00 AM,0,0,-124.4118,90,0,0,32.42594,32.42594,1.61094,1.61094,5,0,1.53,1.61094,0,0,0,0,0,0,0,3.38906,3.219607,8.263961,3.18771,3.219607,0,3.219607,9.214534,65.81797,0.1397816,1.772034,0,5,3.18771
6/30/2007 8:00:00 AM,0.004282665,0,-136.8875,90,0,0,33.09153,33.09153,1.279143,1.279143,4.784407,0,1.471143,1.279143,0,0,0,0,0,0,0,3.505263,3.33,5.044354,6.085356,3.33,0,3.33,12.37365,88.38303,0.1400885,1.407058,0,5,6.085356
6/30/2007 9:00:00 AM,0.08348089,3.681799,-149.861,39.62076,0.297264,1.210512,43.53043,34.81267,1.448061,1.448061,0,-1,0,1.448061,83.59537,0,0,0,1.210512,1.524274,1.448061,0,0,1.714354,9.082355,0,0.3137628,-0.3137628,12.04291,86.02065,0.1400885,1.592867,0.9684094,0,10.29287
6/30/2007 10:00:00 AM,0.1659682,6.781488,-163.3424,29.10583,0.5504283,2.128878,52.64368,36.37917,3.457447,3.457447,3.394842,0,1.091792,3.457447,61.57371,0,0,0,2.128878,0.0658991,0.06260415,0,0,2.062979,8.768593,2.062979,0,2.062979,14.00003,100,0.1402451,3.803191,1.703103,5,10.89747
6/30/2007 11:00:00 AM,0.210114,8.102595,-177.1729,23.4186,0.6578779,2.472714,57.50346,37.98602,0.05569849,0.05569849,0,0,0,0.05569849,4439.464,2.414084,0,0,2.472714,0.05862999,0.05569849,0,0,0,10.62527,0,0,0,14.00003,100,0.1402451,0.06126834,1.978172,0,13.09799
6/30/2007 12:00:00 PM,0.1939915,7.541601,168.932,25.97321,0.6122902,2.297257,57.80264,39.63319,1.386594,1.386594,0,0,0,1.386594,165.6763,0.8376846,0,0,2.297257,1.459572,1.386594,0,0,0,10.62527,0,0,0,14.00003,100,0.1402451,1.525253,1.837806,0,12.92253
6/30/2007 1:00:00 PM,0.1249327,5.143127,155.2808,35.00399,0.416772,1.602755,53.62564,41.30054,0.1044348,0.1044348,0,0,0,0.1044348,1534.694,1.492824,0,0,1.602755,0.1099314,0.1044348,0,0,0,10.62527,0,0,0,14.00003,100,0.1402451,0.1148783,1.282204,0,12.22803
6/30/2007 2:00:00 PM,0.03076248,1.087262,142.0925,46.88937,0.101515,0.4091779,45.37809,42.39643,1.452781,1.452781,0,-1,0,1.452781,28.16515,0,2.220446E-16,0,0.4091779,1.529243,1.452781,0,0,0,10.62527,0,1.120065,-1.120065,12.81938,91.56679,0.1402451,1.598059,0.3273423,0,11.03445
6/30/2007 3:00:00 PM,0,0,129.4267,90,0,0,42.92083,42.92083,1.42029,1.42029,0,0,0,1.42029,0,0,0,0,0,1.495042,1.42029,0,0,1.244517,9.505209,0,1.495042,-1.495042,11.24346,80.31029,0.1402451,1.562319,0,0,9.505209
6/30/2007 4:00:00 PM,0,0,117.1744,90,0,0,43.52592,43.52592,2.232564,2.232564,0,0,0,2.232564,0,0,4.440892E-16,0,0,2.350067,2.232564,0,0,2.905675,8.010167,0,2.350067,-2.350067,8.766274,62.61612,0.1402451,2.45582,0,0,8.010167
6/30/2007 5:00:00 PM,0,0,105.0773,90,0,0,43.18976,43.18976,1.53946,1.53946,0,0,0,1.53946,0,0,2.220446E-16,0,0,1.620484,1.53946,0,0,5.51686,5.6601,0,1.620484,-1.620484,7.058134,50.41514,0.1402451,1.693406,0,0,5.6601
6/30/2007 6:00:00 PM,0,0,92.74033,90,0,0,41.89891,41.89891,0.4740976,0.4740976,0,0,0,0.4740976,0,0,5.551115E-17,0,0,0.4990501,0.4740976,0,0,7.317399,4.039616,0,0.4990501,-0.4990501,6.532089,46.65769,0.1402451,0.5215074,0,0,4.039616
6/30/2007 7:00:00 PM,0,0,79.61778,90,0,0,40.72908,40.72908,0.2492886,0.2492886,0,-1,0,0.2492886,0,0,2.775558E-17,0,0,0.2624091,0.2492886,0,0,7.871899,3.540565,0,0.2624091,-0.2624091,6.255486,44.68195,0.1402451,0.2742175,0,0,3.540565
6/30/2007 8:00:00 PM,0,0,64.98146,90,0,0,39.40461,39.40461,1.751994,1.751994,0,-1,0,1.751994,0,0,0,0,0,1.844205,1.751994,0,0,8.163465,3.278156,0,1.844205,-1.844205,4.311523,30.79654,0.1402451,1.927194,0,0,3.278156
6/30/2007 9:00:00 PM,0,0,47.94506,90,0,0,38.17426,38.17426,1.860668,1.362254,0,-1,0,1.362254,0,0,0.4984135,0.6844802,0,1.433952,1.362254,0,0,10.21258,1.433952,0,1.433952,-1.433952,2.800006,20,0.1402451,2.046735,0,0,1.433952
6/30/2007 10:00:00 PM,0,0,27.77991,90,0,0,36.96409,36.96409,0.9381253,0,0,-1,0,0,0,0,0.9381253,1.031938,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402451,1.031938,0,0,0
6/30/2007 11:00:00 PM,0,0,4.830441,90,0,0,36.17075,36.17075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402451,0,0,0,0
7/1/2007 12:00:00 AM,0,0,-18.6144,90,0,0,35.47154,35.47154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402451,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-40.04946,90,0,0,34.69838,34.69838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402451,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-58.30682,90,0,0,34.18741,34.18741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402451,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-73.81477,90,0,0,33.63611,33.63611,0.24833,0,0,-1,0,0,0,0,0.24833,0.273163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402451,0.273163,0,0,0
7/1/2007 4:00:00 AM,0,0,-87.46008,90,0,0,33.18566,33.18566,0.002702003,0,0,-1,0,0,0,0,0.002702003,0.002972204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402451,0.002972204,0,0,0
7/1/2007 5:00:00 AM,0,0,-100.0459,90,0,0,32.80916,32.80916,0.3360415,0.3360415,3.841305,0,1.213676,0.3360415,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1404084,0.3696456,0,5,0
7/1/2007 6:00:00 AM,0,0,-112.1889,90,0,0,32.63436,32.63436,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1405191,0,0,5,2.997
7/1/2007 7:00:00 AM,0,0,-124.3426,90,0,0,32.33181,32.33181,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1406294,0,0,5,5.994
7/1/2007 8:00:00 AM,0.003621169,0,-136.8216,90,0,0,32.97724,32.97724,0.6663824,0.6663824,0,0,0,0.6663824,0,0,0,0,0,0.7014552,0.6663824,0,0,1.81586,8.991,0,0.7014552,-0.7014552,11.53795,82.41379,0.1406294,0.7330207,0,0,8.991
7/1/2007 9:00:00 AM,0.08900768,3.723037,-149.7991,39.63184,0.300644,1.224379,43.51515,34.69838,1.319032,1.319032,0,-1,0,1.319032,92.82406,0,2.220446E-16,0,1.224379,1.388454,1.319032,0,0,2.595255,8.289545,0,0.1640757,-0.1640757,11.365,81.17842,0.1406294,1.450935,0.979503,0,9.513924
7/1/2007 10:00:00 AM,0.1682337,6.830132,-163.2859,29.09213,0.5543895,2.144334,52.63284,36.25143,0.6647363,0.6647363,0,0,0,0.6647363,322.5841,0,0,0,2.144334,0.6997225,0.6647363,0,0,2.777561,8.125469,1.444611,0,1.444611,12.73548,90.96754,0.1405258,0.73121,1.715467,0,10.2698
7/1/2007 11:00:00 AM,0.1899539,8.158368,-177.1233,23.3684,0.6624038,2.489627,57.51009,37.85827,3.375595,3.375595,2.276752,0,0.7865533,3.375595,73.75372,0,0,0,2.489627,1.156677,1.098843,0,0,1.33295,9.425619,1.33295,0,1.33295,14.00003,100,0.1405891,3.713155,1.991702,5,11.91525
7/1/2007 12:00:00 PM,0.1791171,7.603557,168.9734,25.9004,0.617326,2.316224,57.79736,39.47856,0,0,0,0,0,0,0,2.316224,0,0,2.316224,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1405891,0,1.852979,0,12.9415
7/1/2007 1:00:00 PM,0.1318316,5.209889,155.3136,34.93143,0.4222279,1.623672,53.63242,41.14591,0.5935043,0.5935043,0,0,0,0.5935043,273.5739,0.9989312,0,0,1.623672,0.6247414,0.5935043,0,0,0,10.62527,0,0,0,14.00003,100,0.1405891,0.6528547,1.298938,0,12.24895
7/1/2007 2:00:00 PM,0.03117319,1.157362,142.1171,46.82291,0.1056761,0.4261234,45.30516,42.20145,0.206592,0.206592,0,-1,0,0.206592,206.2632,0.2086581,0,0,0.4261234,0.2174653,0.206592,0,0,0,10.62527,0,0,0,14.00003,100,0.1405891,0.2272512,0.3408987,0,11.0514
7/1/2007 3:00:00 PM,0,0,129.4445,90,0,0,42.73259,42.73259,0.0104331,0.0104331,0,0,0,0.0104331,0,0,1.734723E-18,0,0,0.01098222,0.0104331,0,0,0,10.62527,0,0.01098222,-0.01098222,13.98845,99.91731,0.1405891,0.01147642,0,0,10.62527
7/1/2007 4:00:00 PM,0,0,117.1868,90,0,0,43.33767,43.33767,0.1858583,0.1858583,0,0,0,0.1858583,0,0,2.775558E-17,0,0,0.1956403,0.1858583,0,0,0.01220246,10.61429,0,0.1956403,-0.1956403,13.78223,98.44429,0.1405891,0.2044442,0,0,10.61429
7/1/2007 5:00:00 PM,0,0,105.0862,90,0,0,43.00151,43.00151,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2295806,10.41865,0,0,0,13.78223,98.44429,0.1405891,0,0,0,10.41865
7/1/2007 6:00:00 PM,0,0,92.74792,90,0,0,41.67704,41.67704,0.1548498,0.1548498,0,0,0,0.1548498,0,0,0,0,0,0.1629997,0.1548498,0,0,0.2295806,10.41865,0,0.1629997,-0.1629997,13.61041,97.21703,0.1405891,0.1703347,0,0,10.41865
7/1/2007 7:00:00 PM,0,0,79.62691,90,0,0,40.50049,40.50049,4.204705,3.33,0,-1,0,3.33,0,0,0.8747048,1.295175,0,3.505263,3.33,0,0,0.4106914,10.25565,0,3.505263,-3.505263,9.91554,70.82514,0.1405891,4.625175,0,0,10.25565
7/1/2007 8:00:00 PM,0,0,64.99661,90,0,0,39.21636,39.21636,3.089977,3.089977,0,-1,0,3.089977,0,0,4.440892E-16,0.06897479,0,3.252607,3.089977,0,0,4.305429,6.750389,0,3.252607,-3.252607,6.486991,46.33556,0.1405891,3.398975,0,0,6.750389
7/1/2007 9:00:00 PM,0,0,47.97329,90,0,0,37.98602,37.98602,2.408895,2.408895,0,-1,0,2.408895,0,0,0,0,0,2.53568,2.408895,0,0,7.919436,3.497781,0,2.53568,-2.53568,3.81415,27.24387,0.1405891,2.649785,0,0,3.497781
7/1/2007 10:00:00 PM,0,0,27.83019,90,0,0,36.77584,36.77584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.73686,0.9621018,0,0,0,3.81415,27.24387,0.1405891,0,0,0,0.9621018
