Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/11/2007 4:00:00 AM,0,0,-86.45389,90,0,0,32.1839,32.1839,0.2941872,0,0,-1,0,0,0,0,0.2941872,0.3236059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423769,0.3236059,0,0,0
7/11/2007 5:00:00 AM,0,0,-99.10616,90,0,0,31.88136,31.88136,0.2016433,0.2016433,3.706906,0,1.176986,0.2016433,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1425075,0.2218076,0,5,0
7/11/2007 6:00:00 AM,0,0,-111.3089,90,0,0,31.69311,31.69311,0.2856079,0.2856079,3.790871,0,1.199908,0.2856079,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1426499,0.3141687,0,5,2.997
7/11/2007 7:00:00 AM,0,0,-123.5207,90,0,0,31.41074,31.41074,0.09792223,0.09792223,3.603185,0,1.14867,0.09792223,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1427645,0.1077145,0,5,5.994
7/11/2007 8:00:00 AM,0.01086207,0,-136.0641,90,0,0,31.97548,31.97548,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1427645,0,0,0,8.991
7/11/2007 9:00:00 AM,0.1298301,4.507379,-149.1209,39.51815,0.3651162,1.480539,44.29679,33.58232,1.157606,1.157606,0,-1,0,1.157606,127.8967,0,0,0,1.480539,1.218532,1.157606,0,0,1.81586,8.991,0.2620068,0,0.2620068,12.52591,89.47063,0.1427466,1.273366,1.184431,0,10.47154
7/11/2007 10:00:00 AM,0.2067135,7.692747,-162.708,28.65031,0.624972,2.404395,53.55595,35.07487,0.03389422,0.03389422,0,0,0,0.03389422,7093.82,0.8148636,0,0,2.404395,0.03567813,0.03389422,0,0,1.553853,9.226806,1.553853,0,1.553853,14.00003,100,0.1426402,0.03728364,1.923516,0,11.6312
7/11/2007 11:00:00 AM,0.2393105,9.090405,-176.6664,22.49663,0.7384235,2.759071,58.49223,36.56742,0,0,0,0,0,0,0,2.759071,0,0,2.759071,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1426402,0,2.207257,0,13.38435
7/11/2007 12:00:00 PM,0.2269386,8.588612,169.2966,24.86728,0.697739,2.602416,58.78856,38.06669,0.3517373,0.3517373,0,0,0,0.3517373,739.8749,2.232166,0,0,2.602416,0.3702498,0.3517373,0,0,0,10.62527,0,0,0,14.00003,100,0.1426402,0.386911,2.081933,0,13.22769
7/11/2007 1:00:00 PM,0.1613208,6.22821,155.5036,34.02008,0.5056912,1.934115,54.55904,39.59286,1.822759,1.822759,0,0,0,1.822759,106.1092,0.01542101,0,0,1.934115,1.918694,1.822759,0,0,0,10.62527,0,0,0,14.00003,100,0.1426402,2.005035,1.547292,0,12.55939
7/11/2007 2:00:00 PM,0.05769879,2.190757,142.1865,46.05882,0.1764227,0.7095792,45.76466,40.58117,1.099098,1.099098,0,-1,0,1.099098,64.56011,0,0,0,0.7095792,1.156946,1.099098,0,0,0,10.62527,0,0.4473665,-0.4473665,13.52846,96.63168,0.1426402,1.209008,0.5676634,0,11.33485
7/11/2007 3:00:00 PM,0,0,129.4128,90,0,0,41.07196,41.07196,0.1468499,0.1468499,0,0,0,0.1468499,0,0,0,0,0,0.1545788,0.1468499,0,0,0.4970739,10.17791,0,0.1545788,-0.1545788,13.36552,95.46782,0.1426402,0.1615349,0,0,10.17791
7/11/2007 4:00:00 PM,0,0,117.0758,90,0,0,41.63671,41.63671,2.710842,2.710842,0,0,0,2.710842,0,0,4.440892E-16,0,0,2.853518,2.710842,0,0,0.6688281,10.02333,0,2.853518,-2.853518,10.35765,73.98306,0.1426402,2.981926,0,0,10.02333
7/11/2007 5:00:00 PM,0,0,104.9174,90,0,0,41.21987,41.21987,1.331871,1.331871,0,0,0,1.331871,0,0,2.220446E-16,0,0,1.40197,1.331871,0,0,3.839404,7.169811,0,1.40197,-1.40197,8.879844,63.42733,0.1426402,1.465059,0,0,7.169811
7/11/2007 6:00:00 PM,0,0,92.54462,90,0,0,39.93574,39.93574,3.228032,3.228032,5,0,1.53,3.228032,0,0,0,0,0,0,0,1.771968,1.683369,5.397148,5.767841,1.683369,0,1.683369,10.47683,74.83434,0.1427827,3.550836,0,5,5.767841
7/11/2007 7:00:00 PM,0,0,79.42051,90,0,0,38.7659,38.7659,3.021544,3.021544,0,-1,0,3.021544,0,0,0,0,0,3.180573,3.021544,0,0,3.713779,7.282873,0,3.180573,-3.180573,7.124209,50.88711,0.1427827,3.323699,0,0,7.282873
7/11/2007 8:00:00 PM,0,0,64.83901,90,0,0,37.56918,37.56918,1.631513,1.631513,0,-1,0,1.631513,0,0,2.220446E-16,0,0,1.717382,1.631513,0,0,7.247749,4.1023,0,1.717382,-1.717382,5.31393,37.95657,0.1427827,1.794664,0,0,4.1023
7/11/2007 9:00:00 PM,0,0,47.95509,90,0,0,36.4733,36.4733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.155951,2.384918,0,0,0,5.31393,37.95657,0.1427827,0,0,0,2.384918
7/11/2007 10:00:00 PM,0,0,28.08504,90,0,0,35.41776,35.41776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.155951,2.384918,0,0,0,5.31393,37.95657,0.1427827,0,0,0,2.384918
7/11/2007 11:00:00 PM,0,0,5.543719,90,0,0,34.67821,34.67821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.155951,2.384918,0,0,0,5.31393,37.95657,0.1427827,0,0,0,2.384918
7/12/2007 12:00:00 AM,0,0,-17.54924,90,0,0,34.07312,34.07312,0.09011161,0.09011161,0,-1,0,0.09011161,0,0,1.387779E-17,0,0,0.09485433,0.09011161,0,0,9.155951,2.384918,0,0.09485433,-0.09485433,5.213945,37.24239,0.1427827,0.09912277,0,0,2.384918
7/12/2007 1:00:00 AM,0,0,-38.80117,90,0,0,33.42769,33.42769,0.3037627,0.3037627,0,-1,0,0.3037627,0,0,0,0,0,0.3197502,0.3037627,0,0,9.261345,2.290064,0,0.3197502,-0.3197502,4.876898,34.83492,0.1427827,0.3341389,0,0,2.290064
7/12/2007 2:00:00 AM,0,0,-57.0444,90,0,0,32.99741,32.99741,0.926811,0.926811,0,-1,0,0.926811,0,0,1.110223E-16,0,0,0.9755905,0.926811,0,0,9.616623,1.970314,0,0.9755905,-0.9755905,3.848536,27.48949,0.1427827,1.019492,0,0,1.970314
7/12/2007 3:00:00 AM,0,0,-72.61337,90,0,0,32.50661,32.50661,0.4933378,0.4933378,0,-1,0,0.4933378,0,0,5.551115E-17,0,0,0.519303,0.4933378,0,0,10.70061,0.994723,0,0.519303,-0.519303,3.301142,23.57954,0.1427827,0.5426716,0,0,0.994723
7/12/2007 4:00:00 AM,0,0,-86.33681,90,0,0,32.08978,32.08978,0.122556,0.122556,0,-1,0,0.122556,0,0,2.775558E-17,0,0,0.1290063,0.122556,0,0,11.27762,0.4754201,0,0.1290063,-0.1290063,3.165158,22.60822,0.1427827,0.1348116,0,0,0.4754201
7/12/2007 5:00:00 AM,0,0,-98.99681,90,0,0,31.8074,31.8074,0.2896651,0.2896651,0,0,0,0.2896651,0,0,5.551115E-17,0,0,0.3049106,0.2896651,0,0,11.42096,0.3464138,0,0.3049106,-0.3049106,2.843754,20.31249,0.1427827,0.3186316,0,0,0.3464138
7/12/2007 6:00:00 AM,0,0,-111.2073,90,0,0,31.59899,31.59899,0.4022642,0.4022642,3.907527,0,1.231755,0.4022642,0,0,0,0,0,0,0,3.505263,3.33,11.75975,0.04150316,3.33,0,3.33,6.002869,42.87755,0.1429409,0.4424906,0,5,0.04150316
7/12/2007 7:00:00 AM,0,0,-123.4273,90,0,0,31.30989,31.30989,0.466114,0.466114,3.971377,0,1.249186,0.466114,0,0,0,0,0,0,0,3.505263,3.33,8.429746,3.038503,3.33,0,3.33,9.161984,65.44262,0.1431079,0.5127254,0,5,3.038503
7/12/2007 8:00:00 AM,0.01310544,0,-135.9803,90,0,0,31.88136,31.88136,2.4188,2.4188,5,0,1.53,2.4188,0,0,0,0,0,0,0,2.5812,2.45214,5.099746,6.035503,2.45214,0,2.45214,11.48829,82.05904,0.1433141,2.660681,0,5,6.035503
7/12/2007 9:00:00 AM,0.1223989,4.622891,-149.0489,39.48401,0.3746226,1.51769,44.46299,33.46803,1.635821,1.635821,0,-1,0,1.635821,92.7785,0,0,0,1.51769,1.721917,1.635821,0,0,2.647606,8.242429,0,0.2042266,-0.2042266,11.27302,80.52137,0.1433141,1.799403,1.214152,0,9.760118
7/12/2007 10:00:00 AM,0.2047823,7.816303,-162.6506,28.57577,0.6350994,2.440384,53.76453,34.98075,0.6116195,0.6116195,0,0,0,0.6116195,399.0037,0,0,0,2.440384,0.64381,0.6116195,0,0,2.874524,8.038202,1.796574,0,1.796574,12.9774,92.6955,0.1431913,0.6727814,1.952308,0,10.47859
7/12/2007 11:00:00 AM,0.249581,9.2205,-176.6263,22.37284,0.7490544,2.795345,58.69733,36.45313,1.565696,1.565696,0,0,0,1.565696,178.5369,0.06929399,0,0,2.795345,1.648101,1.565696,0,0,1.07795,9.655119,1.07795,0,1.07795,14.00003,100,0.1431178,1.722266,2.236276,0,12.45046
7/12/2007 12:00:00 PM,0.2493472,8.722915,169.3183,24.73481,0.7087221,2.639734,59.01786,37.96585,1.480851,1.480851,0,0,0,1.480851,178.2579,1.080944,0,0,2.639734,1.55879,1.480851,0,0,0,10.62527,0,0,0,14.00003,100,0.1431178,1.628936,2.111787,0,13.26501
7/12/2007 1:00:00 PM,0.1674412,6.364166,155.5074,33.91251,0.5168507,1.97426,54.77777,39.47856,0.9483402,0.9483402,0,0,0,0.9483402,208.1805,0.9760067,0,0,1.97426,0.9982528,0.9483402,0,0,0,10.62527,0,0,0,14.00003,100,0.1431178,1.043174,1.579408,0,12.59953
7/12/2007 2:00:00 PM,0.06406235,2.326227,142.1744,45.97468,0.1869458,0.7509406,45.99421,40.50049,0,0,0,-1,0,0,0,0.7509406,0,0,0.7509406,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1431178,0,0.6007525,0,11.37621
7/12/2007 3:00:00 PM,0,0,129.3875,90,0,0,40.95766,40.95766,1.274558,1.274558,0,0,0,1.274558,0,0,2.220446E-16,0,0,1.34164,1.274558,0,0,0,10.62527,0,1.34164,-1.34164,12.58582,89.89851,0.1431178,1.402014,0,0,10.62527
7/12/2007 4:00:00 PM,0,0,117.0401,90,0,0,41.52241,41.52241,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.490711,9.283634,0,0,0,12.58582,89.89851,0.1431178,0,0,0,9.283634
7/12/2007 5:00:00 PM,0,0,104.8738,90,0,0,41.14591,41.14591,0.7123513,0.7123513,0,0,0,0.7123513,0,0,1.110223E-16,0,0,0.7498435,0.7123513,0,0,1.490711,9.283634,0,0.7498435,-0.7498435,11.79541,84.25277,0.1431178,0.7835865,0,0,9.283634
7/12/2007 6:00:00 PM,0,0,92.49561,90,0,0,39.86178,39.86178,2.401787,2.401787,0,0,0,2.401787,0,0,4.440892E-16,0,0,2.528196,2.401787,0,0,2.32387,8.533791,0,2.528196,-2.528196,9.130458,65.21743,0.1431178,2.641965,0,0,8.533791
7/12/2007 7:00:00 PM,0,0,79.3694,90,0,0,38.67178,38.67178,1.096567,1.096567,0,-1,0,1.096567,0,0,0,0,0,1.154281,1.096567,0,0,5.132977,6.005595,0,1.154281,-1.154281,7.91374,56.5266,0.1431178,1.206223,0,0,6.005595
7/12/2007 8:00:00 PM,0,0,64.79159,90,0,0,37.49522,37.49522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.415511,4.851314,0,0,0,7.91374,56.5266,0.1431178,0,0,0,4.851314
7/12/2007 9:00:00 PM,0,0,47.92218,90,0,0,36.37917,36.37917,1.282325,1.282325,0,-1,0,1.282325,0,0,2.220446E-16,0,0,1.349815,1.282325,0,0,6.415511,4.851314,0,1.349815,-1.349815,6.490909,46.36354,0.1431178,1.410557,0,0,4.851314
7/12/2007 10:00:00 PM,0,0,28.08397,90,0,0,35.32363,35.32363,0.250879,0.250879,0,-1,0,0.250879,0,0,5.551115E-17,0,0,0.2640832,0.250879,0,0,7.915306,3.501499,0,0.2640832,-0.2640832,6.212541,44.37521,0.1431178,0.2759669,0,0,3.501499
7/12/2007 11:00:00 PM,0,0,5.591,90,0,0,34.60425,34.60425,0.2941462,0.2941462,0,-1,0,0.2941462,0,0,5.551115E-17,0,0,0.3096276,0.2941462,0,0,8.208732,3.237416,0,0.3096276,-0.3096276,5.886165,42.04395,0.1431178,0.3235609,0,0,3.237416
7/13/2007 12:00:00 AM,0,0,-17.45617,90,0,0,33.99916,33.99916,0.2462933,0.2462933,0,-1,0,0.2462933,0,0,0,0,0,0.2592562,0.2462933,0,0,8.552763,2.927788,0,0.2592562,-0.2592562,5.612885,40.09196,0.1431178,0.2709227,0,0,2.927788
7/13/2007 1:00:00 AM,0,0,-38.67944,90,0,0,33.37391,33.37391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.840825,2.668532,0,0,0,5.612885,40.09196,0.1431178,0,0,0,2.668532
7/13/2007 2:00:00 AM,0,0,-56.91472,90,0,0,32.92345,32.92345,0.3146441,0.3146441,0,-1,0,0.3146441,0,0,5.551115E-17,0,0,0.3312043,0.3146441,0,0,8.840825,2.668532,0,0.3312043,-0.3312043,5.263765,37.59825,0.1431178,0.3461085,0,0,2.668532
7/13/2007 3:00:00 AM,0,0,-72.48676,90,0,0,32.42594,32.42594,0.2914812,0.2914812,0,-1,0,0.2914812,0,0,5.551115E-17,0,0,0.3068223,0.2914812,0,0,9.20883,2.337327,0,0.3068223,-0.3068223,4.940346,35.28812,0.1431178,0.3206293,0,0,2.337327
7/13/2007 4:00:00 AM,0,0,-86.21719,90,0,0,32.01582,32.01582,0.6867617,0.6867617,0,-1,0,0.6867617,0,0,1.110223E-16,0,0,0.7229071,0.6867617,0,0,9.549744,2.030505,0,0.7229071,-0.7229071,4.178335,29.84519,0.1431178,0.7554379,0,0,2.030505
7/13/2007 5:00:00 AM,0,0,-98.88506,90,0,0,31.72673,31.72673,0.3439817,0.3439817,0,0,0,0.3439817,0,0,5.551115E-17,0,0,0.362086,0.3439817,0,0,10.35297,1.307598,0,0.362086,-0.362086,3.796663,27.11897,0.1431178,0.3783799,0,0,1.307598
7/13/2007 6:00:00 AM,0,0,-111.1036,90,0,0,31.53848,31.53848,0.01810389,0.01810389,0,0,0,0.01810389,0,0,0,0,0,0.01905672,0.01810389,0,0,10.75529,0.9455121,0,0.01905672,-0.01905672,3.776575,26.97548,0.1431178,0.01991428,0,0,0.9455121
7/13/2007 7:00:00 AM,0,0,-123.3322,90,0,0,31.2561,31.2561,1.272312,1.272312,4.777575,0,1.469278,1.272312,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.77647,0.9264553,3.33,0,3.33,6.935691,49.54055,0.1433969,1.399543,0,5,0.9264553
7/13/2007 8:00:00 AM,0.01393485,0,-135.8953,90,0,0,31.82085,31.82085,1.141939,1.141939,4.647202,0,1.433686,1.141939,0,0,0,0,0,0,0,3.505263,3.33,7.446465,3.923455,3.33,0,3.33,10.09481,72.10561,0.1436596,1.256133,0,5,3.923455
7/13/2007 9:00:00 AM,0.1048947,4.745097,-148.9764,39.44571,0.5159948,2.0424,48.61055,33.41425,0,0,0,-1,0,0,0,0,0,0,2.0424,0,0,0,0,4.116466,6.920455,2.0424,0,2.0424,12.0324,85.94552,0.1435203,0,1.63392,0,8.962855
7/13/2007 10:00:00 AM,0.2111691,7.946554,-162.5936,28.49578,0.6457775,2.477854,54.01027,34.9068,0.9401159,0.9401159,0,0,0,0.9401159,263.5691,0,0,0,2.477854,0.9895957,0.9401159,0,0,2.074066,8.758615,1.488259,0,1.488259,13.44428,96.0304,0.143419,1.034127,1.982283,0,11.23647
7/13/2007 11:00:00 AM,0.2655697,9.357181,-176.5874,22.24249,0.7602255,2.832203,58.98053,36.39934,0,0,0,0,0,0,0,2.246396,0,0,2.832203,0,0,0,0,0.5858068,10.09805,0.5858068,0,0.5858068,14.00003,100,0.1433792,0,2.265762,0,12.93025
7/13/2007 12:00:00 PM,0.2212118,8.863566,169.3378,24.59734,0.7202263,2.678178,59.29041,37.89189,0.06620996,0.06620996,0,0,0,0.06620996,4044.978,2.608484,0,0,2.678178,0.0696947,0.06620996,0,0,0,10.62527,0,0,0,14.00003,100,0.1433792,0.07283096,2.142543,0,13.30345
7/13/2007 1:00:00 PM,0.1344955,6.506132,155.5081,33.80238,0.6566206,2.447305,58.90722,39.40461,0.686958,0.686958,0,0,0,0.686958,356.2525,1.724191,0,0,2.447305,0.7231137,0.686958,0,0,0,10.62527,0,0,0,14.00003,100,0.1433792,0.7556539,1.957844,0,13.07258
7/13/2007 2:00:00 PM,0.0634078,2.467317,142.1586,45.88958,0.1982023,0.795189,46.21176,40.38619,1.609926,1.609926,0,-1,0,1.609926,49.39289,0,0,0,0.795189,1.694659,1.609926,0,0,0,10.62527,0,0.8994699,-0.8994699,13.0519,93.2277,0.1433792,1.770918,0.6361512,0,11.42046
7/13/2007 3:00:00 PM,0.000002170951,0,129.358,90,0,0,40.88371,40.88371,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9994109,9.725804,0,0,0,13.0519,93.2277,0.1433792,0,0,0,9.725804
7/13/2007 4:00:00 PM,0,0,116.9998,90,0,0,41.40812,41.40812,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9994109,9.725804,0,0,0,13.0519,93.2277,0.1433792,0,0,0,9.725804
7/13/2007 5:00:00 PM,0,0,104.8252,90,0,0,41.03162,41.03162,1.894086,1.894086,0,0,0,1.894086,0,0,2.220446E-16,0,0,1.993774,1.894086,0,0,0.9994109,9.725804,0,1.993774,-1.993774,10.95028,78.21613,0.1433792,2.083494,0,0,9.725804
7/13/2007 6:00:00 PM,0,0,92.44129,90,0,0,39.74749,39.74749,0.9774708,0.9774708,0,0,0,0.9774708,0,0,1.110223E-16,0,0,1.028917,0.9774708,0,0,3.214716,7.73203,0,1.028917,-1.028917,9.865707,70.4692,0.1433792,1.075218,0,0,7.73203
7/13/2007 7:00:00 PM,0,0,79.31268,90,0,0,38.55748,38.55748,2.322942,2.322942,0,-1,0,2.322942,0,0,0,0,0,2.445202,2.322942,0,0,4.357956,6.703114,0,2.445202,-2.445202,7.288239,52.05874,0.1433792,2.555236,0,0,6.703114
7/13/2007 8:00:00 PM,0,0,64.73833,90,0,0,37.4011,37.4011,0.6703337,0.6703337,0,-1,0,0.6703337,0,0,1.110223E-16,0,0,0.7056144,0.6703337,0,0,7.074847,4.257912,0,0.7056144,-0.7056144,6.544456,46.74602,0.1433792,0.7373671,0,0,4.257912
7/13/2007 9:00:00 PM,0,0,47.88352,90,0,0,36.30522,36.30522,3.933053,3.33,0,-1,0,3.33,0,0,0.6030534,0.9963588,0,3.505263,3.33,0,0,7.858863,3.552297,0,3.505263,-3.505263,2.849584,20.35413,0.1433792,4.326359,0,0,3.552297
7/13/2007 10:00:00 PM,0,0,28.07785,90,0,0,35.24968,35.24968,0.2928997,0.04468228,0,-1,0,0.04468228,0,0,0.2482174,0.2775074,0,0.04703398,0.04468228,0,0,11.7536,0.04703398,0,0.04703398,-0.04703398,2.800006,20,0.1433792,0.3221897,0,0,0.04703398
7/13/2007 11:00:00 PM,0,0,5.634856,90,0,0,34.5303,34.5303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433792,0,0,0,0
7/14/2007 12:00:00 AM,0,0,-17.36443,90,0,0,33.90504,33.90504,0.5460913,0,0,-1,0,0,0,0,0.5460913,0.6007004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433792,0.6007004,0,0,0
7/14/2007 1:00:00 AM,0,0,-38.55708,90,0,0,33.27978,33.27978,0.5869514,0,0,-1,0,0,0,0,0.5869514,0.6456465,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433792,0.6456465,0,0,0
7/14/2007 2:00:00 AM,0,0,-56.78322,90,0,0,32.84278,32.84278,0.4249213,0,0,-1,0,0,0,0,0.4249213,0.4674134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433792,0.4674134,0,0,0
7/14/2007 3:00:00 AM,0,0,-72.35783,90,0,0,32.33181,32.33181,0.6746184,0,0,-1,0,0,0,0,0.6746184,0.7420803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433792,0.7420803,0,0,0
7/14/2007 4:00:00 AM,0,0,-86.09514,90,0,0,31.93514,31.93514,0.5695467,0,0,-1,0,0,0,0,0.5695467,0.6265014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433792,0.6265014,0,0,0
7/14/2007 5:00:00 AM,0,0,-98.771,90,0,0,31.65277,31.65277,0.08444007,0.08444007,3.589703,0,1.144989,0.08444007,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1434892,0.09288408,0,5,0
7/14/2007 6:00:00 AM,0,0,-110.9979,90,0,0,31.44435,31.44435,0.02685589,0.02685589,3.532119,0,1.129269,0.02685589,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1435905,0.02954148,0,5,2.997
7/14/2007 7:00:00 AM,0,0,-123.2355,90,0,0,31.16198,31.16198,1.047681,1.047681,4.552945,0,1.407954,1.047681,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1438376,1.152449,0,5,5.994
7/14/2007 8:00:00 AM,0.01366481,0.1084778,-135.8092,52.18028,0.06614822,0.2840324,33.6507,31.72673,0.5973089,0.5973089,0,0,0,0.5973089,47.55201,0,0,0,0.2840324,0.6287462,0.5973089,0,0,1.81586,8.991,0,0.3447138,-0.3447138,11.91399,85.09977,0.1438376,0.6570398,0.2272259,0,9.275032
7/14/2007 9:00:00 AM,0.1171022,4.873976,-148.9035,39.40326,0.3952919,1.597318,44.92617,33.32012,1.249545,1.249545,0,-1,0,1.249545,127.8319,0,0,0,1.597318,1.315311,1.249545,0,0,2.198876,8.646286,0.2820072,0,0.2820072,12.18153,87.01073,0.1438185,1.3745,1.277854,0,10.2436
7/14/2007 10:00:00 AM,0.2178801,8.083473,-162.537,28.41035,0.6570039,2.517365,54.25212,34.81267,1.527579,1.527579,0,0,0,1.527579,164.7944,0,0,0,2.517365,1.607978,1.527579,0,0,1.916868,8.900093,0.9093868,0,0.9093868,13.04425,93.173,0.1437568,1.680337,2.013892,0,11.41746
7/14/2007 11:00:00 AM,0.2424762,9.500408,-176.5498,22.10559,0.7719334,2.871342,59.23903,36.30522,0,0,0,0,0,0,0,1.863861,0,0,2.871342,0,0,0,0,1.007481,9.718541,1.007481,0,1.007481,14.00003,100,0.1436885,0,2.297074,0,12.58988
7/14/2007 12:00:00 PM,0.2342675,9.01052,169.3551,24.45494,0.732248,2.71848,59.55824,37.79776,1.497427,1.497427,0,0,0,1.497427,181.5435,1.142242,0,0,2.71848,1.576239,1.497427,0,0,0,10.62527,0,0,0,14.00003,100,0.1436885,1.647169,2.174784,0,13.34375
7/14/2007 1:00:00 PM,0.1766967,6.654054,155.5059,33.68983,0.5406523,2.058829,55.30097,39.29031,0.9626212,0.9626212,0,0,0,0.9626212,213.8774,1.045543,0,0,2.058829,1.013286,0.9626212,0,0,0,10.62527,0,0,0,14.00003,100,0.1436885,1.058883,1.647063,0,12.6841
7/14/2007 2:00:00 PM,0.06533345,2.613966,142.1391,45.80361,0.2102032,0.8421744,46.45818,40.27862,2.07142,2.07142,0,-1,0,2.07142,40.65687,0,4.440892E-16,0,0.8421744,2.180442,2.07142,0,0,0,10.62527,0,1.338267,-1.338267,12.58937,89.9239,0.1436885,2.278562,0.6737395,0,11.46745
7/14/2007 3:00:00 PM,0.00004765661,0,129.3243,90,0,0,40.72908,40.72908,1.114956,1.114956,0,0,0,1.114956,0,0,0,0,0,1.173638,1.114956,0,0,1.486964,9.287006,0,1.173638,-1.173638,11.35225,81.08732,0.1436885,1.226452,0,0,9.287006
7/14/2007 4:00:00 PM,0,0,116.9549,90,0,0,41.30054,41.30054,0.491818,0.491818,0,0,0,0.491818,0,0,5.551115E-17,0,0,0.5177031,0.491818,0,0,2.791006,8.113369,0,0.5177031,-0.5177031,10.80654,77.18942,0.1436885,0.5409998,0,0,8.113369
7/14/2007 5:00:00 PM,0,0,104.7717,90,0,0,40.91732,40.91732,0.8565128,0.8565128,0,0,0,0.8565128,0,0,0,0,0,0.9015925,0.8565128,0,0,3.366231,7.595666,0,0.9015925,-0.9015925,9.856178,70.40113,0.1436885,0.9421641,0,0,7.595666
7/14/2007 6:00:00 PM,0,0,92.38165,90,0,0,39.63319,39.63319,2.033109,2.033109,0,0,0,2.033109,0,0,4.440892E-16,0,0,2.140115,2.033109,0,0,4.368001,6.694073,0,2.140115,-2.140115,7.600299,54.28775,0.1436885,2.23642,0,0,6.694073
7/14/2007 7:00:00 PM,0,0,79.25032,90,0,0,38.44319,38.44319,4.213558,3.33,0,-1,0,3.33,0,0,0.8835583,1.304914,0,3.505263,3.33,0,0,6.745906,4.553959,0,3.505263,-3.505263,3.905428,27.89586,0.1436885,4.634914,0,0,4.553959
7/14/2007 8:00:00 PM,0,0,64.67924,90,0,0,37.30697,37.30697,1.883174,0.9962608,0,-1,0,0.9962608,0,0,0.8869131,1.07523,0,1.048696,0.9962608,0,0,10.64064,1.048696,0,1.048696,-1.048696,2.800006,20,0.1436885,2.071491,0,0,1.048696
7/14/2007 9:00:00 PM,0,0,47.83908,90,0,0,36.19092,36.19092,0.4407895,0,0,-1,0,0,0,0,0.4407895,0.4848685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436885,0.4848685,0,0,0
7/14/2007 10:00:00 PM,0,0,28.06663,90,0,0,35.14883,35.14883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436885,0,0,0,0
7/14/2007 11:00:00 PM,0,0,5.675194,90,0,0,34.43617,34.43617,0.0140613,0,0,-1,0,0,0,0,0.0140613,0.01546743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436885,0.01546743,0,0,0
7/15/2007 12:00:00 AM,0,0,-17.27415,90,0,0,33.83108,33.83108,0.6372239,0,0,-1,0,0,0,0,0.6372239,0.7009463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436885,0.7009463,0,0,0
7/15/2007 1:00:00 AM,0,0,-38.43425,90,0,0,33.20583,33.20583,0.3569798,0,0,-1,0,0,0,0,0.3569798,0.3926778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436885,0.3926778,0,0,0
7/15/2007 2:00:00 AM,0,0,-56.65007,90,0,0,32.76882,32.76882,0.218758,0,0,-1,0,0,0,0,0.218758,0.2406338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436885,0.2406338,0,0,0
7/15/2007 3:00:00 AM,0,0,-72.22671,90,0,0,32.27803,32.27803,0.05507723,0,0,-1,0,0,0,0,0.05507723,0.06058495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436885,0.06058495,0,0,0
7/15/2007 4:00:00 AM,0,0,-85.97077,90,0,0,31.88136,31.88136,0.4047755,0,0,-1,0,0,0,0,0.4047755,0.445253,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436885,0.445253,0,0,0
7/15/2007 5:00:00 AM,0,0,-98.65474,90,0,0,31.59899,31.59899,0.358514,0.358514,3.863777,0,1.219811,0.358514,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1438365,0.3943653,0,5,0
7/15/2007 6:00:00 AM,0,0,-110.8902,90,0,0,31.39057,31.39057,0.1451798,0.1451798,3.650443,0,1.161571,0.1451798,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1439536,0.1596978,0,5,2.997
7/15/2007 7:00:00 AM,0,0,-123.1372,90,0,0,31.10819,31.10819,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1440497,0,0,5,5.994
7/15/2007 8:00:00 AM,0.01433671,0.2353792,-135.7221,52.16261,0.06910229,0.2966982,33.66269,31.65277,0,0,0,0,0,0,0,0,0,0,0.2966982,0,0,0,0,1.81586,8.991,0.2966982,0,0.2966982,12.55882,89.70571,0.1440296,0,0.2373586,0,9.287698
7/15/2007 9:00:00 AM,0.1292234,5.009508,-148.8303,39.35667,0.4064518,1.640138,45.17562,33.23944,1.298076,1.298076,0,-1,0,1.298076,126.3514,0,0,0,1.640138,1.366396,1.298076,0,0,1.519162,9.258028,0.2737421,0,0.2737421,12.81852,91.56067,0.1440111,1.427884,1.312111,0,10.89817
7/15/2007 10:00:00 AM,0.2232622,8.227031,-162.4809,28.31952,0.6687763,2.558081,54.5447,34.75216,1.387368,1.387368,0,0,0,1.387368,184.3837,0,0,0,2.558081,1.460388,1.387368,0,0,1.24542,9.504396,1.097693,0,1.097693,13.85988,98.99895,0.143937,1.526105,2.046464,0,12.06248
7/15/2007 11:00:00 AM,0.2546203,9.650145,-176.5137,21.96219,0.7841747,2.911678,59.53441,36.23126,1.300832,1.300832,0,0,0,1.300832,223.832,1.394655,0,0,2.911678,1.369297,1.300832,0,0,0.1477271,10.49232,0.1477271,0,0.1477271,14.00003,100,0.143927,1.430915,2.329343,0,13.404
7/15/2007 12:00:00 PM,0.2160058,9.163728,169.37,24.30771,0.7447829,2.760278,59.84177,37.70364,0.9014856,0.9014856,0,0,0,0.9014856,306.1921,1.811346,0,0,2.760278,0.9489322,0.9014856,0,0,0,10.62527,0,0,0,14.00003,100,0.143927,0.9916341,2.208222,0,13.38555
7/15/2007 1:00:00 PM,0.1667546,6.807876,155.5004,33.57497,0.5532854,2.103159,55.60522,39.21636,1.22337,1.22337,0,0,0,1.22337,171.9152,0.8154011,0,0,2.103159,1.287758,1.22337,0,0,0,10.62527,0,0,0,14.00003,100,0.143927,1.345707,1.682527,0,12.72843
7/15/2007 2:00:00 PM,0.07393131,2.766114,142.1158,45.71692,0.2227322,0.8910953,46.71361,40.16433,0.5404562,0.5404562,0,-1,0,0.5404562,164.8784,0.322194,0,0,0.8910953,0.5689013,0.5404562,0,0,0,10.62527,0,0,0,14.00003,100,0.143927,0.5945019,0.7128763,0,11.51637
7/15/2007 3:00:00 PM,0.0001873035,0,129.2863,90,0,0,40.61478,40.61478,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143927,0,0,0,10.62527
7/15/2007 4:00:00 PM,0,0,116.9052,90,0,0,41.14591,41.14591,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143927,0,0,0,10.62527
7/15/2007 5:00:00 PM,0,0,104.7131,90,0,0,40.76941,40.76941,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143927,0,0,0,10.62527
7/15/2007 6:00:00 PM,0,0,92.31667,90,0,0,39.47856,39.47856,0.2396987,0.2396987,0,0,0,0.2396987,0,0,2.775558E-17,0,0,0.2523144,0.2396987,0,0,0,10.62527,0,0.2523144,-0.2523144,13.73407,98.10027,0.143927,0.2636685,0,0,10.62527
7/15/2007 7:00:00 PM,0,0,79.18234,90,0,0,38.27511,38.27511,2.797504,2.797504,0,-1,0,2.797504,0,0,4.440892E-16,0,0,2.944741,2.797504,0,0,0.2803493,10.37296,0,2.944741,-2.944741,10.63004,75.92868,0.143927,3.077254,0,0,10.37296
7/15/2007 8:00:00 PM,0,0,64.61431,90,0,0,37.13889,37.13889,2.769769,2.769769,0,-1,0,2.769769,0,0,4.440892E-16,0,0,2.915547,2.769769,0,0,3.552283,7.428219,0,2.915547,-2.915547,7.55678,53.97689,0.143927,3.046746,0,0,7.428219
7/15/2007 9:00:00 PM,0,0,47.78887,90,0,0,36.05646,36.05646,1.031472,1.031472,0,-1,0,1.031472,0,0,2.220446E-16,0,0,1.08576,1.031472,0,0,6.79178,4.512672,0,1.08576,-1.08576,6.412289,45.80197,0.143927,1.134619,0,0,4.512672
7/15/2007 10:00:00 PM,0,0,28.05028,90,0,0,35.04126,35.04126,0.1106372,0.1106372,0,-1,0,0.1106372,0,0,1.387779E-17,0,0,0.1164603,0.1106372,0,0,7.99818,3.426913,0,0.1164603,-0.1164603,6.289528,44.92511,0.143927,0.121701,0,0,3.426913
7/15/2007 11:00:00 PM,0,0,5.711928,90,0,0,34.32188,34.32188,0.1832121,0.1832121,0,-1,0,0.1832121,0,0,2.775558E-17,0,0,0.1928548,0.1832121,0,0,8.12758,3.310452,0,0.1928548,-0.1928548,6.086242,43.47307,0.143927,0.2015333,0,0,3.310452
7/16/2007 12:00:00 AM,0,0,-17.18547,90,0,0,33.69662,33.69662,0.01731735,0.01731735,0,-1,0,0.01731735,0,0,0,0,0,0.01822879,0.01731735,0,0,8.341864,3.117597,0,0.01822879,-0.01822879,6.067027,43.33582,0.143927,0.01904908,0,0,3.117597
7/16/2007 1:00:00 AM,0,0,-38.31113,90,0,0,33.1117,33.1117,0.3303176,0.3303176,0,-1,0,0.3303176,0,0,0,0,0,0.3477028,0.3303176,0,0,8.362118,3.099369,0,0.3477028,-0.3477028,5.700516,40.71789,0.143927,0.3633494,0,0,3.099369
7/16/2007 2:00:00 AM,0,0,-56.51542,90,0,0,32.67469,32.67469,0.1540589,0.1540589,0,-1,0,0.1540589,0,0,2.775558E-17,0,0,0.1621673,0.1540589,0,0,8.748454,2.751666,0,0.1621673,-0.1621673,5.529577,39.4969,0.143927,0.1694648,0,0,2.751666
7/16/2007 3:00:00 AM,0,0,-72.09353,90,0,0,32.1839,32.1839,0.1333184,0.1333184,0,-1,0,0.1333184,0,0,0,0,0,0.1403351,0.1333184,0,0,8.928639,2.589499,0,0.1403351,-0.1403351,5.38165,38.44028,0.143927,0.1466502,0,0,2.589499
7/16/2007 4:00:00 AM,0,0,-85.84422,90,0,0,31.78724,31.78724,0.2722844,0.2722844,0,-1,0,0.2722844,0,0,5.551115E-17,0,0,0.2866151,0.2722844,0,0,9.084568,2.449163,0,0.2866151,-0.2866151,5.079532,36.2823,0.143927,0.2995128,0,0,2.449163
7/16/2007 5:00:00 AM,0,0,-98.53638,90,0,0,31.51831,31.51831,0.1529441,0.1529441,0,0,0,0.1529441,0,0,2.775558E-17,0,0,0.1609938,0.1529441,0,0,9.403028,2.162548,0,0.1609938,-0.1609938,4.909829,35.07014,0.143927,0.1682385,0,0,2.162548
7/16/2007 6:00:00 AM,0,0,-110.7807,90,0,0,31.30989,31.30989,0.8279204,0.8279204,0,0,0,0.8279204,0,0,1.110223E-16,0,0,0.8714952,0.8279204,0,0,9.581911,2.001554,0,0.8714952,-0.8714952,3.991193,28.50846,0.143927,0.9107125,0,0,2.001554
7/16/2007 7:00:00 AM,0,0,-123.0375,90,0,0,31.02752,31.02752,0.8982477,0.8982477,0,0,0,0.8982477,0,0,1.110223E-16,0,0,0.9455239,0.8982477,0,0,10.55024,1.130059,0,0.9455239,-0.9455239,2.994523,21.38941,0.143927,0.9880725,0,0,1.130059
7/16/2007 8:00:00 AM,0.01589626,0.368855,-135.634,52.14167,0.07670066,0.329069,33.81002,31.57882,1.630908,1.630908,4.757064,0,1.463679,1.630908,20.17704,0,0,0,0.329069,0,0,3.126156,2.969848,11.60082,0.1845354,3.298917,0,3.298917,6.124151,43.74385,0.144193,1.793999,0.2632552,5,0.5136045
7/16/2007 9:00:00 AM,0.1129504,5.151669,-148.7568,39.30595,0.5550315,2.185794,49.50336,33.14532,0.5562425,0.5562425,0,-1,0,0.5562425,392.9571,0,0,0,2.185794,0.5855184,0.5562425,0,0,8.301904,3.153561,1.600276,0,1.600276,7.642306,54.58779,0.1440851,0.6118668,1.748636,0,5.339355
7/16/2007 10:00:00 AM,0.1867414,8.377193,-162.4254,28.22332,0.9191827,3.361513,62.02908,34.65804,1.67544,1.67544,0,0,0,1.67544,200.6346,0,0,0,3.361513,1.763621,1.67544,0,0,6.701628,4.59381,1.597892,0,1.597892,9.158199,65.41558,0.1439775,1.842984,2.689211,0,7.955323
7/16/2007 11:00:00 AM,0.2577022,9.806349,-176.479,21.8123,0.7969459,2.953893,59.82545,36.13714,1.552551,1.552551,0,0,0,1.552551,190.2606,0,0,0,2.953893,1.634264,1.552551,0,0,5.103735,6.031912,1.319629,0,1.319629,10.41011,74.35777,0.1438888,1.707806,2.363115,0,8.985806
7/16/2007 12:00:00 PM,0.2368455,9.32314,169.3826,24.15573,0.7578269,2.803534,60.14089,37.60952,0.1051895,0.1051895,0,0,0,0.1051895,2665.223,0,0,0,2.803534,0.1107258,0.1051895,0,0,3.784106,7.219578,2.692808,0,2.692808,12.96473,92.60504,0.143708,0.1157084,2.242827,0,10.02311
7/16/2007 1:00:00 PM,0.1900246,6.967541,155.4918,33.45794,0.5664004,2.149478,55.88325,39.10206,0.1394101,0.1394101,0,0,0,0.1394101,1541.838,0.9114322,0,0,2.149478,0.1467475,0.1394101,0,0,1.091298,9.643106,1.091298,0,1.091298,14.00003,100,0.1436349,0.1533512,1.719582,0,11.79258
7/16/2007 2:00:00 PM,0.08011749,2.923697,142.0887,45.6296,0.2357119,0.9416014,46.98251,40.05003,0,0,0,-1,0,0,0,0.9416014,0,0,0.9416014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1436349,0,0.7532811,0,11.56688
7/16/2007 3:00:00 PM,0.0004346216,0,129.244,90,0,0,40.50049,40.50049,0.4434066,0.4434066,0,0,0,0.4434066,0,0,5.551115E-17,0,0,0.4667437,0.4434066,0,0,0,10.62527,0,0.4667437,-0.4667437,13.50804,96.48579,0.1436349,0.4877472,0,0,10.62527
7/16/2007 4:00:00 PM,0,0,116.8509,90,0,0,41.03162,41.03162,0.4832644,0.4832644,0,0,0,0.4832644,0,0,5.551115E-17,0,0,0.5086994,0.4832644,0,0,0.5186042,10.15853,0,0.5086994,-0.5086994,12.97182,92.65568,0.1436349,0.5315909,0,0,10.15853
7/16/2007 5:00:00 PM,0,0,104.6495,90,0,0,40.61478,40.61478,1.781324,1.781324,0,0,0,1.781324,0,0,2.220446E-16,0,0,1.875078,1.781324,0,0,1.083826,9.649831,0,1.875078,-1.875078,10.99531,78.5378,0.1436349,1.959457,0,0,9.649831
7/16/2007 6:00:00 PM,0,0,92.24636,90,0,0,39.33065,39.33065,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.167246,7.774753,0,0,0,10.99531,78.5378,0.1436349,0,0,0,7.774753
7/16/2007 7:00:00 PM,0,0,79.10874,90,0,0,38.14065,38.14065,0.07613606,0.07613606,0,-1,0,0.07613606,0,0,1.387779E-17,0,0,0.08014322,0.07613606,0,0,3.167246,7.774753,0,0.08014322,-0.08014322,10.91084,77.93439,0.1436349,0.08374966,0,0,7.774753
7/16/2007 8:00:00 PM,0,0,64.54356,90,0,0,37.0246,37.0246,1.086342,1.086342,0,-1,0,1.086342,0,0,0,0,0,1.143518,1.086342,0,0,3.256294,7.69461,0,1.143518,-1.143518,9.705462,69.32459,0.1436349,1.194976,0,0,7.69461
7/16/2007 9:00:00 PM,0,0,47.73289,90,0,0,35.94889,35.94889,0.2084247,0.2084247,0,-1,0,0.2084247,0,0,2.775558E-17,0,0,0.2193944,0.2084247,0,0,4.526869,6.551092,0,0.2193944,-0.2193944,9.474201,67.67273,0.1436349,0.2292672,0,0,6.551092
7/16/2007 10:00:00 PM,0,0,28.02878,90,0,0,34.92696,34.92696,0.1916144,0.1916144,0,-1,0,0.1916144,0,0,0,0,0,0.2016994,0.1916144,0,0,4.770641,6.331697,0,0.2016994,-0.2016994,9.261591,66.15409,0.1436349,0.2107759,0,0,6.331697
7/16/2007 11:00:00 PM,0,0,5.74498,90,0,0,34.20758,34.20758,0.6905953,0.6905953,0,-1,0,0.6905953,0,0,1.110223E-16,0,0,0.7269424,0.6905953,0,0,4.994751,6.129998,0,0.7269424,-0.7269424,8.495326,60.68078,0.1436349,0.7596548,0,0,6.129998
7/17/2007 12:00:00 AM,0,0,-17.09853,90,0,0,33.6025,33.6025,0.6979564,0.6979564,0,-1,0,0.6979564,0,0,1.110223E-16,0,0,0.734691,0.6979564,0,0,5.802465,5.403056,0,0.734691,-0.734691,7.720894,55.14913,0.1436349,0.7677521,0,0,5.403056
7/17/2007 1:00:00 AM,0,0,-38.18786,90,0,0,33.01758,33.01758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.618788,4.668365,0,0,0,7.720894,55.14913,0.1436349,0,0,0,4.668365
7/17/2007 2:00:00 AM,0,0,-56.37942,90,0,0,32.58057,32.58057,0.1165985,0.1165985,0,-1,0,0.1165985,0,0,1.387779E-17,0,0,0.1227352,0.1165985,0,0,6.618788,4.668365,0,0.1227352,-0.1227352,7.59152,54.22503,0.1436349,0.1282583,0,0,4.668365
7/17/2007 3:00:00 AM,0,0,-71.95844,90,0,0,32.08978,32.08978,0.04101939,0.04101939,0,-1,0,0.04101939,0,0,0,0,0,0.04317831,0.04101939,0,0,6.755161,4.54563,0,0.04317831,-0.04317831,7.546006,53.89993,0.1436349,0.04512133,0,0,4.54563
7/17/2007 4:00:00 AM,0,0,-85.71558,90,0,0,31.69311,31.69311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.803137,4.502451,0,0,0,7.546006,53.89993,0.1436349,0,0,0,4.502451
7/17/2007 5:00:00 AM,0,0,-98.41602,90,0,0,31.44435,31.44435,0.414635,0.414635,0,0,0,0.414635,0,0,5.551115E-17,0,0,0.4364579,0.414635,0,0,6.803137,4.502451,0,0.4364579,-0.4364579,7.085939,50.61375,0.1436349,0.4560985,0,0,4.502451
7/17/2007 6:00:00 AM,0,0,-110.6694,90,0,0,31.23593,31.23593,0.4863332,0.4863332,0,0,0,0.4863332,0,0,0,0,0,0.5119297,0.4863332,0,0,7.28809,4.065993,0,0.5119297,-0.5119297,6.546318,46.75932,0.1436349,0.5349665,0,0,4.065993
7/17/2007 7:00:00 AM,0,0,-122.9364,90,0,0,30.97373,30.97373,1.355646,1.355646,0,0,0,1.355646,0,0,0,0,0,1.426996,1.355646,0,0,7.856901,3.554064,0,1.426996,-1.426996,5.042132,36.01516,0.1436349,1.491211,0,0,3.554064
7/17/2007 8:00:00 AM,0.01595833,0.5088875,-135.5451,52.11743,0.07540178,0.3236631,33.71154,31.51831,2.538163,2.538163,5,0,1.53,2.538163,12.75186,0,0,0,0.3236631,0,0,2.461837,2.338745,9.442451,2.127068,2.662408,0,2.662408,7.567914,54.05642,0.143848,2.79198,0.2589305,5,2.450731
7/17/2007 9:00:00 AM,0.1344368,5.300434,-148.6831,39.25111,0.4304128,1.731599,45.71688,33.07137,0.1801958,0.1801958,0,-1,0,0.1801958,960.9543,0,0,0,1.731599,0.1896798,0.1801958,0,0,6.780044,4.523235,1.54192,0,1.54192,9.030707,64.50492,0.1437448,0.1982154,1.385279,0,6.254834
7/17/2007 10:00:00 AM,0.2480548,8.533928,-162.3705,28.12178,0.6939472,2.645542,55.11096,34.56391,0,0,0,0,0,0,0,0,0,0,2.645542,0,0,0,0,5.238124,5.910963,2.645542,0,2.645542,11.54049,82.43189,0.143568,0,2.116433,0,8.556504
7/17/2007 11:00:00 AM,0.297242,9.968978,-176.4459,21.65597,0.8102432,2.997595,60.13264,36.04301,1.959418,1.959418,0,0,0,1.959418,152.9839,0,0,0,2.997595,2.062545,1.959418,0,0,2.592582,8.29195,0.9350493,0,0.9350493,12.42755,88.76807,0.1435057,2.15536,2.398076,0,11.28955
7/17/2007 12:00:00 PM,0.2589211,9.488707,169.3927,23.99912,0.7713754,2.848566,60.43494,37.49522,0.2179914,0.2179914,0,0,0,0.2179914,1306.733,0.961568,0,0,2.848566,0.2294647,0.2179914,0,0,1.657533,9.133494,1.657533,0,1.657533,14.00003,100,0.1433952,0.2397906,2.278853,0,11.98206
7/17/2007 1:00:00 PM,0.1832422,7.13299,155.48,33.33887,0.5799926,2.197253,56.1758,38.98777,1.596451,1.596451,0,0,0,1.596451,137.6336,0.5167776,0,0,2.197253,1.680475,1.596451,0,0,0,10.62527,0,0,0,14.00003,100,0.1433952,1.756096,1.757802,0,12.82253
7/17/2007 2:00:00 PM,0.07940129,3.08665,142.0577,45.54179,0.2491372,0.9936532,47.26478,39.93574,1.712446,1.712446,0,-1,0,1.712446,58.02536,0,0,0,0.9936532,1.802575,1.712446,0,0,0,10.62527,0,0.8089219,-0.8089219,13.14735,93.90945,0.1433952,1.883691,0.7949226,0,11.61893
7/17/2007 3:00:00 PM,0.0007785595,0,129.1974,90,0,0,40.35258,40.35258,1.920995,1.920995,0,0,0,1.920995,0,0,4.440892E-16,0,0,2.0221,1.920995,0,0,0.8988021,9.816352,0,2.0221,-2.0221,11.01587,78.68462,0.1433952,2.113095,0,0,9.816352
7/17/2007 4:00:00 PM,0,0,116.7918,90,0,0,40.88371,40.88371,1.313153,1.313153,0,0,0,1.313153,0,0,2.220446E-16,0,0,1.382266,1.313153,0,0,3.14558,7.794252,0,1.382266,-1.382266,9.558832,68.27724,0.1433952,1.444468,0,0,7.794252
7/17/2007 5:00:00 PM,0,0,104.5808,90,0,0,40.50049,40.50049,0.2110283,0.2110283,0,0,0,0.2110283,0,0,2.775558E-17,0,0,0.2221351,0.2110283,0,0,4.681431,6.411986,0,0.2221351,-0.2221351,9.324681,66.60474,0.1433952,0.2321311,0,0,6.411986
7/17/2007 6:00:00 PM,0,0,92.17069,90,0,0,39.21636,39.21636,3.497707,3.497707,5,0,1.53,3.497707,0,0,0,0,0,0,0,1.502293,1.427178,4.928248,6.189851,1.427178,0,1.427178,10.67862,76.27571,0.1435117,3.847478,0,5,6.189851
7/17/2007 7:00:00 PM,0,0,79.02952,90,0,0,38.02635,38.02635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.50107,7.474311,0,0,0,10.67862,76.27571,0.1435117,0,0,0,7.474311
7/17/2007 8:00:00 PM,0,0,64.46699,90,0,0,36.91031,36.91031,1.824541,1.824541,0,-1,0,1.824541,0,0,2.220446E-16,0,0,1.920569,1.824541,0,0,3.50107,7.474311,0,1.920569,-1.920569,8.654163,61.81533,0.1435117,2.006995,0,0,7.474311
7/17/2007 9:00:00 PM,0,0,47.67114,90,0,0,35.83459,35.83459,1.356638,1.356638,0,-1,0,1.356638,0,0,0,0,0,1.42804,1.356638,0,0,5.635036,5.553742,0,1.42804,-1.42804,7.148877,51.06331,0.1435117,1.492302,0,0,5.553742
7/17/2007 10:00:00 PM,0,0,28.00212,90,0,0,34.81267,34.81267,0.4401518,0.4401518,0,-1,0,0.4401518,0,0,5.551115E-17,0,0,0.4633177,0.4401518,0,0,7.221747,4.125702,0,0.4633177,-0.4633177,6.660498,47.57489,0.1435117,0.4841669,0,0,4.125702
7/17/2007 11:00:00 PM,0,0,5.774276,90,0,0,34.09329,34.09329,0.2315979,0.2315979,0,-1,0,0.2315979,0,0,2.775558E-17,0,0,0.2437872,0.2315979,0,0,7.736544,3.662384,0,0.2437872,-0.2437872,6.403523,45.73936,0.1435117,0.2547576,0,0,3.662384
7/18/2007 12:00:00 AM,0,0,-17.01346,90,0,0,33.50837,33.50837,0.3213029,0.3213029,0,-1,0,0.3213029,0,0,5.551115E-17,0,0,0.3382135,0.3213029,0,0,8.007419,3.418597,0,0.3382135,-0.3382135,6.047015,43.19288,0.1435117,0.3534331,0,0,3.418597
7/18/2007 1:00:00 AM,0,0,-38.06461,90,0,0,32.92345,32.92345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.383212,3.080384,0,0,0,6.047015,43.19288,0.1435117,0,0,0,3.080384
7/18/2007 2:00:00 AM,0,0,-56.24223,90,0,0,32.48645,32.48645,0.05730402,0.05730402,0,-1,0,0.05730402,0,0,6.938894E-18,0,0,0.06032003,0.05730402,0,0,8.383212,3.080384,0,0.06032003,-0.06032003,5.983432,42.73872,0.1435117,0.06303443,0,0,3.080384
7/18/2007 3:00:00 AM,0,0,-71.82155,90,0,0,31.99565,31.99565,0.2773795,0.2773795,0,-1,0,0.2773795,0,0,5.551115E-17,0,0,0.2919784,0.2773795,0,0,8.450234,3.020064,0,0.2919784,-0.2919784,5.67566,40.54035,0.1435117,0.3051174,0,0,3.020064
7/18/2007 4:00:00 AM,0,0,-85.58498,90,0,0,31.61243,31.61243,0.5233086,0.5233086,0,-1,0,0.5233086,0,0,0,0,0,0.5508512,0.5233086,0,0,8.774654,2.728085,0,0.5508512,-0.5508512,5.095012,36.39287,0.1435117,0.5756395,0,0,2.728085
7/18/2007 5:00:00 AM,0,0,-98.29376,90,0,0,31.3704,31.3704,0.31609,0.31609,0,0,0,0.31609,0,0,0,0,0,0.3327263,0.31609,0,0,9.386711,2.177234,0,0.3327263,-0.3327263,4.744287,33.8877,0.1435117,0.347699,0,0,2.177234
7/18/2007 6:00:00 AM,0,0,-110.5564,90,0,0,31.16198,31.16198,0.02102758,0.02102758,0,0,0,0.02102758,0,0,3.469447E-18,0,0,0.02213429,0.02102758,0,0,9.756407,1.844508,0,0.02213429,-0.02213429,4.720956,33.72105,0.1435117,0.02313033,0,0,1.844508
7/18/2007 7:00:00 AM,0,0,-122.834,90,0,0,30.8796,30.8796,0.6903921,0.6903921,0,0,0,0.6903921,0,0,0,0,0,0.7267285,0.6903921,0,0,9.781001,1.822373,0,0.7267285,-0.7267285,3.954917,28.24935,0.1435117,0.7594313,0,0,1.822373
7/18/2007 8:00:00 AM,0.02323058,0.6554565,-135.4554,52.0899,0.1144024,0.4883439,34.77498,31.44435,0,0,0,0,0,0,0,0,0,0,0.4883439,0,0,0,0,10.58848,1.095645,0.4883439,0,0.4883439,4.4182,31.55851,0.1434792,0,0.3906751,0,1.583989
7/18/2007 9:00:00 AM,0.1322127,5.455774,-148.6094,39.19217,0.4432098,1.780046,46.0222,32.99741,1.260148,1.260148,0,-1,0,1.260148,141.2569,0,0,0,1.780046,1.326472,1.260148,0,0,10.10013,1.535154,0.4535745,0,0.4535745,4.848499,34.63206,0.143449,1.386163,1.424037,0,3.315201
7/18/2007 10:00:00 AM,0.2166333,8.697198,-162.3164,28.01494,0.7073397,2.691388,55.43921,34.48996,1.614473,1.614473,0,0,0,1.614473,166.7039,0,0,0,2.691388,1.699445,1.614473,0,0,9.646559,1.943371,0.9919435,0,0.9919435,5.789539,41.35377,0.1433831,1.77592,2.153111,0,4.634759
7/18/2007 11:00:00 AM,0.252359,10.13799,-176.4145,21.49322,0.8240626,3.042744,60.45588,35.94889,2.440423,2.440423,0,0,0,2.440423,124.681,0,0,0,3.042744,2.568866,2.440423,0,0,8.654615,2.836121,0.4738782,0,0.4738782,6.2391,44.56491,0.1433516,2.684465,2.434195,0,5.878865
7/18/2007 12:00:00 PM,0.2381678,9.660372,169.4003,23.83796,0.7854239,2.894629,60.76492,37.4011,0,0,0,0,0,0,0,0,0,0,2.894629,0,0,0,0,8.180737,3.262611,2.894629,0,2.894629,8.985186,64.17977,0.1431596,0,2.315703,0,6.15724
7/18/2007 1:00:00 PM,0.1828281,7.304163,155.4649,33.2179,0.5940569,2.246442,56.48274,38.87348,0,0,0,0,0,0,0,0,0,0,2.246442,0,0,0,0,5.286108,5.867777,2.246442,0,2.246442,11.11635,79.40233,0.1430109,0,1.797154,0,8.11422
7/18/2007 2:00:00 PM,0.08257102,3.254907,142.0228,45.45361,0.2630028,1.047211,47.56028,39.82145,2.079158,2.079158,0,-1,0,2.079158,50.36705,0,0,0,1.047211,2.188588,2.079158,0,0,3.039666,7.889575,0,1.141377,-1.141377,9.913231,70.80865,0.1430109,2.287074,0.8377686,0,8.936786
7/18/2007 3:00:00 PM,0.001041743,0,129.1463,90,0,0,40.23828,40.23828,1.411597,1.411597,0,0,0,1.411597,0,0,0,0,0,1.485892,1.411597,0,0,4.307862,6.748198,0,1.485892,-1.485892,8.346964,59.62105,0.1430109,1.552757,0,0,6.748198
7/18/2007 4:00:00 PM,0,0,116.728,90,0,0,40.76941,40.76941,0.7483876,0.7483876,0,0,0,0.7483876,0,0,0,0,0,0.7877765,0.7483876,0,0,5.958853,5.262307,0,0.7877765,-0.7877765,7.516574,53.68971,0.1430109,0.8232264,0,0,5.262307
7/18/2007 5:00:00 PM,0,0,104.507,90,0,0,40.35258,40.35258,1.279867,1.279867,0,0,0,1.279867,0,0,2.220446E-16,0,0,1.347228,1.279867,0,0,6.83416,4.47453,0,1.347228,-1.347228,6.096471,43.54613,0.1430109,1.407853,0,0,4.47453
7/18/2007 6:00:00 PM,0,0,92.08968,90,0,0,39.10206,39.10206,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.33108,3.127302,0,0,0,6.096471,43.54613,0.1430109,0,0,0,3.127302
7/18/2007 7:00:00 PM,0,0,78.94469,90,0,0,37.87172,37.87172,2.508529,2.508529,0,-1,0,2.508529,0,0,4.440892E-16,0,0,2.640557,2.508529,0,0,8.33108,3.127302,0,2.640557,-2.640557,3.31308,23.66481,0.1430109,2.759382,0,0,3.127302
7/18/2007 8:00:00 PM,0,0,64.38462,90,0,0,36.79601,36.79601,1.460452,0.4624079,0,-1,0,0.4624079,0,0,0.9980437,1.144089,0,0.4867452,0.4624079,0,0,11.26503,0.4867452,0,0.4867452,-0.4867452,2.800006,20,0.1430109,1.606497,0,0,0.4867452
7/18/2007 9:00:00 PM,0,0,47.60364,90,0,0,35.7203,35.7203,1.238296,0,0,-1,0,0,0,0,1.238296,1.362125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430109,1.362125,0,0,0
7/18/2007 10:00:00 PM,0,0,27.97028,90,0,0,34.71854,34.71854,0.06418034,0,0,-1,0,0,0,0,0.06418034,0.07059837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430109,0.07059837,0,0,0
7/18/2007 11:00:00 PM,0,0,5.799751,90,0,0,34.01933,34.01933,0.102951,0,0,-1,0,0,0,0,0.102951,0.1132461,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430109,0.1132461,0,0,0
7/19/2007 12:00:00 AM,0,0,-16.93037,90,0,0,33.41425,33.41425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430109,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-37.94154,90,0,0,32.84278,32.84278,0.2171578,0,0,-1,0,0,0,0,0.2171578,0.2388736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430109,0.2388736,0,0,0
7/19/2007 2:00:00 AM,0,0,-56.10399,90,0,0,32.39232,32.39232,0.2968526,0,0,-1,0,0,0,0,0.2968526,0.3265378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430109,0.3265378,0,0,0
7/19/2007 3:00:00 AM,0,0,-71.68302,90,0,0,31.91498,31.91498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430109,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-85.45252,90,0,0,31.53848,31.53848,0.1219845,0,0,-1,0,0,0,0,0.1219845,0.1341829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430109,0.1341829,0,0,0
7/19/2007 5:00:00 AM,0,0,-98.16971,90,0,0,31.27627,31.27627,0.03441614,0.03441614,3.539679,0,1.131332,0.03441614,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1431116,0.03785776,0,5,0
7/19/2007 6:00:00 AM,0,0,-110.4419,90,0,0,31.08802,31.08802,0.3930003,0.3930003,3.898263,0,1.229226,0.3930003,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1432622,0.4323003,0,5,2.997
7/19/2007 7:00:00 AM,0,0,-122.7304,90,0,0,30.8191,30.8191,0.4953808,0.4953808,4.000644,0,1.257176,0.4953808,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1434267,0.5449188,0,5,5.994
7/19/2007 8:00:00 AM,0.02207331,0.8085396,-135.3651,52.05907,0.107061,0.4576986,34.48654,31.3704,0,0,0,0,0,0,0,0,0,0,0.4576986,0,0,0,0,1.81586,8.991,0.4576986,0,0.4576986,12.71156,90.79669,0.1433965,0,0.3661589,0,9.448699
7/19/2007 9:00:00 AM,0.1268791,5.617659,-148.5355,39.12915,0.6254913,2.436839,51.38682,32.92345,0.8773134,0.8773134,0,-1,0,0.8773134,277.7615,0.1551895,0,0,2.436839,0.9234878,0.8773134,0,0,1.358162,9.402928,1.358162,0,1.358162,14.00003,100,0.1433069,0.9650448,1.949471,0,11.83977
7/19/2007 10:00:00 AM,0.2400392,8.866964,-162.263,27.90284,0.7212659,2.739132,55.76323,34.39583,0.3908764,0.3908764,0,0,0,0.3908764,700.7669,2.327683,0,0,2.739132,0.4114488,0.3908764,0,0,0,10.62527,0,0,0,14.00003,100,0.1433069,0.429964,2.191306,0,13.36441
7/19/2007 11:00:00 AM,0.3067177,10.31333,-176.3846,21.32409,0.8384001,3.089431,60.78821,35.84804,2.783347,2.783347,0,0,0,2.783347,110.997,0.1595915,0,0,3.089431,2.929839,2.783347,0,0,0,10.62527,0,0,0,14.00003,100,0.1433069,3.061682,2.471545,0,13.71471
7/19/2007 12:00:00 PM,0.2800945,9.838082,169.4053,23.67237,0.7999678,2.942032,61.11016,37.30697,0.2278995,0.2278995,0,0,0,0.2278995,1290.934,2.702138,0,0,2.942032,0.2398942,0.2278995,0,0,0,10.62527,0,0,0,14.00003,100,0.1433069,0.2506894,2.353626,0,13.56731
7/19/2007 1:00:00 PM,0.1893673,7.480996,155.4464,33.09517,0.6085882,2.296913,56.81078,38.7659,0,0,0,0,0,0,0,2.296913,0,0,2.296913,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1433069,0,1.83753,0,12.92219
7/19/2007 2:00:00 PM,0.07737148,3.428402,141.9839,45.36518,0.3816015,1.490265,50.96743,39.70715,0.8839288,0.8839288,0,-1,0,0.8839288,168.5956,0.5598134,0,0,1.490265,0.9304515,0.8839288,0,0,0,10.62527,0,0,0,14.00003,100,0.1433069,0.9723217,1.192212,0,12.11554
7/19/2007 3:00:00 PM,0.001535827,0,129.0909,90,0,0,40.12399,40.12399,0.9048793,0.9048793,0,0,0,0.9048793,0,0,1.110223E-16,0,0,0.9525046,0.9048793,0,0,0,10.62527,0,0.9525046,-0.9525046,12.996,92.82838,0.1433069,0.9953673,0,0,10.62527
7/19/2007 4:00:00 PM,0,0,116.6594,90,0,0,40.65512,40.65512,1.055714,1.055714,0,0,0,1.055714,0,0,0,0,0,1.111278,1.055714,0,0,1.058338,9.67277,0,1.111278,-1.111278,11.82461,84.46133,0.1433069,1.161286,0,0,9.67277
7/19/2007 5:00:00 PM,0,0,104.4282,90,0,0,40.23828,40.23828,1.048117,1.048117,0,0,0,1.048117,0,0,2.220446E-16,0,0,1.103281,1.048117,0,0,2.293092,8.561491,0,1.103281,-1.103281,10.66165,76.15449,0.1433069,1.152928,0,0,8.561491
7/19/2007 6:00:00 PM,0,0,92.00333,90,0,0,38.98777,38.98777,1.849754,1.849754,0,0,0,1.849754,0,0,2.220446E-16,0,0,1.947109,1.849754,0,0,3.51896,7.45821,0,1.947109,-1.947109,8.609216,61.49428,0.1433069,2.034729,0,0,7.45821
7/19/2007 7:00:00 PM,0,0,78.85425,90,0,0,37.7776,37.7776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.682415,5.511101,0,0,0,8.609216,61.49428,0.1433069,0,0,0,5.511101
7/19/2007 8:00:00 PM,0,0,64.29647,90,0,0,36.70189,36.70189,0.9997814,0.9997814,0,-1,0,0.9997814,0,0,0,0,0,1.052402,0.9997814,0,0,5.682415,5.511101,0,1.052402,-1.052402,7.499887,53.57052,0.1433069,1.09976,0,0,5.511101
7/19/2007 9:00:00 PM,0,0,47.53041,90,0,0,35.62617,35.62617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1433069,0,0,0,4.4587
7/19/2007 10:00:00 PM,0,0,27.93327,90,0,0,34.63787,34.63787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1433069,0,0,0,4.4587
7/19/2007 11:00:00 PM,0,0,5.821347,90,0,0,33.92521,33.92521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1433069,0,0,0,4.4587
7/20/2007 12:00:00 AM,0,0,-16.84939,90,0,0,33.33357,33.33357,0.3338058,0.3338058,0,-1,0,0.3338058,0,0,5.551115E-17,0,0,0.3513745,0.3338058,0,0,6.851749,4.4587,0,0.3513745,-0.3513745,7.129506,50.92494,0.1433069,0.3671864,0,0,4.4587
7/20/2007 1:00:00 AM,0,0,-37.81879,90,0,0,32.76882,32.76882,0.2300375,0.2300375,0,-1,0,0.2300375,0,0,0,0,0,0.2421448,0.2300375,0,0,7.242166,4.107325,0,0.2421448,-0.2421448,6.874263,49.10178,0.1433069,0.2530413,0,0,4.107325
7/20/2007 2:00:00 AM,0,0,-55.96486,90,0,0,32.31837,32.31837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.511216,3.86518,0,0,0,6.874263,49.10178,0.1433069,0,0,0,3.86518
7/20/2007 3:00:00 AM,0,0,-71.54297,90,0,0,31.84102,31.84102,0.1237252,0.1237252,0,-1,0,0.1237252,0,0,1.387779E-17,0,0,0.130237,0.1237252,0,0,7.511216,3.86518,0,0.130237,-0.130237,6.736981,48.1212,0.1433069,0.1360977,0,0,3.86518
7/20/2007 4:00:00 AM,0,0,-85.31833,90,0,0,31.46452,31.46452,0.1083146,0.1083146,0,-1,0,0.1083146,0,0,0,0,0,0.1140154,0.1083146,0,0,7.655923,3.734943,0,0.1140154,-0.1140154,6.616799,47.26275,0.1433069,0.1191461,0,0,3.734943
7/20/2007 5:00:00 AM,0,0,-98.04395,90,0,0,31.21576,31.21576,0.4274962,0.4274962,0,0,0,0.4274962,0,0,0,0,0,0.449996,0.4274962,0,0,7.782607,3.620928,0,0.449996,-0.449996,6.142461,43.87464,0.1433069,0.4702458,0,0,3.620928
