Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/20/2007 6:00:00 AM,0,0,-110.3259,90,0,0,31.01407,31.01407,0.6664443,0.6664443,0,0,0,0.6664443,0,0,1.110223E-16,0,0,0.7015203,0.6664443,0,0,8.282602,3.170932,0,0.7015203,-0.7015203,5.402994,38.59274,0.1433069,0.7330887,0,0,3.170932
7/20/2007 7:00:00 AM,0,0,-122.6256,90,0,0,30.74514,30.74514,1.863546,1.863546,0,0,0,1.863546,0,0,0,0,0,1.961627,1.863546,0,0,9.06207,2.469412,0,1.961627,-1.961627,3.335257,23.82322,0.1433069,2.049901,0,0,2.469412
7/20/2007 8:00:00 AM,0.02742004,0.9681118,-135.274,52.02494,0.1347913,0.5739837,35.23562,31.30989,2.359629,2.359629,5,0,1.53,2.359629,24.32517,4.440892E-16,0,0,0.5739837,0,0,2.640371,2.508353,11.24166,0.5077842,3.082336,0,3.082336,6.259418,44.71004,0.1435478,2.595592,0.4591869,5,1.081768
7/20/2007 9:00:00 AM,0.1295396,5.786057,-148.4617,39.06208,0.6379362,2.481447,51.65753,32.82261,0.8476149,0.8476149,0,-1,0,0.8476149,292.7564,0,0,0,2.481447,0.8922263,0.8476149,0,0,8.159319,3.281887,1.589221,0,1.589221,7.767086,55.47907,0.1434431,0.9323764,1.985158,0,5.763334
7/20/2007 10:00:00 AM,0.1911031,9.043188,-162.2104,27.78553,0.9350345,3.417,62.14747,34.30171,0.1406545,0.1406545,0,0,0,0.1406545,2429.357,0,0,0,3.417,0.1480574,0.1406545,0,0,6.570098,4.712186,3.268943,0,3.268943,10.86828,77.63039,0.1432283,0.15472,2.7336,0,8.129187
7/20/2007 11:00:00 AM,0.2252932,10.49495,-176.3566,21.14862,1.104291,3.870189,68.81981,35.75392,1.409333,1.409333,0,0,0,1.409333,274.6115,0,0,0,3.870189,1.483508,1.409333,0,0,3.301155,7.654234,2.386681,0,2.386681,13.13248,93.80325,0.1430719,1.550266,3.096151,0,11.52442
7/20/2007 12:00:00 PM,0.2171617,10.02178,169.4077,23.50246,1.065501,3.727438,69.10449,37.19268,0.9214844,0.9214844,0,0,0,0.9214844,404.5037,1.842981,0,0,3.727438,0.9699836,0.9214844,0,0,0.9144739,9.802248,0.9144739,0,0.9144739,14.00003,100,0.143012,1.013633,2.981951,0,13.52969
7/20/2007 1:00:00 PM,0.1928539,7.663427,155.4245,32.97082,0.6235813,2.348807,57.14613,38.65161,1.872727,1.872727,0,0,0,1.872727,125.4217,0.377515,0,0,2.348807,1.971292,1.872727,0,0,0,10.62527,0,0,0,14.00003,100,0.143012,2.06,1.879045,0,12.97408
7/20/2007 2:00:00 PM,0.08178251,3.607066,141.9411,45.27664,0.4035287,1.571025,51.50546,39.59286,0,0,0,-1,0,0,0,1.571025,0,0,1.571025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143012,0,1.25682,0,12.1963
7/20/2007 3:00:00 PM,0.002091782,0,129.0309,90,0,0,40.00969,40.00969,1.394515,1.394515,0,0,0,1.394515,0,0,2.220446E-16,0,0,1.46791,1.394515,0,0,0,10.62527,0,1.46791,-1.46791,12.45271,88.94778,0.143012,1.533966,0,0,10.62527
7/20/2007 4:00:00 PM,0,0,116.5861,90,0,0,40.54082,40.54082,1.551618,1.551618,0,0,0,1.551618,0,0,2.220446E-16,0,0,1.633282,1.551618,0,0,1.631011,9.157364,0,1.633282,-1.633282,10.73108,76.65045,0.143012,1.70678,0,0,9.157364
7/20/2007 5:00:00 PM,0,0,104.3444,90,0,0,40.12399,40.12399,0.07394802,0.07394802,0,0,0,0.07394802,0,0,1.387779E-17,0,0,0.07784002,0.07394802,0,0,3.445769,7.524082,0,0.07784002,-0.07784002,10.64903,76.06438,0.143012,0.08134282,0,0,7.524082
7/20/2007 6:00:00 PM,0,0,91.91164,90,0,0,38.87348,38.87348,0.5840078,0.5840078,0,0,0,0.5840078,0,0,0,0,0,0.614745,0.5840078,0,0,3.532258,7.446242,0,0.614745,-0.614745,10.00104,71.43583,0.143012,0.6424085,0,0,7.446242
7/20/2007 7:00:00 PM,0,0,78.75822,90,0,0,37.6633,37.6633,1.771217,1.771217,0,-1,0,1.771217,0,0,2.220446E-16,0,0,1.864439,1.771217,0,0,4.215308,6.831497,0,1.864439,-1.864439,8.035745,57.39806,0.143012,1.948339,0,0,6.831497
7/20/2007 8:00:00 PM,0,0,64.20256,90,0,0,36.60776,36.60776,0.7346746,0.7346746,0,-1,0,0.7346746,0,0,0,0,0,0.7733417,0.7346746,0,0,6.286907,4.967058,0,0.7733417,-0.7733417,7.220571,51.5754,0.143012,0.8081421,0,0,4.967058
7/20/2007 9:00:00 PM,0,0,47.45148,90,0,0,35.55222,35.55222,0.08309796,0.08309796,0,-1,0,0.08309796,0,0,1.387779E-17,0,0,0.08747153,0.08309796,0,0,7.146175,4.193716,0,0.08747153,-0.08747153,7.128367,50.91681,0.143012,0.09140775,0,0,4.193716
7/20/2007 10:00:00 PM,0,0,27.89107,90,0,0,34.56391,34.56391,0.37684,0.37684,0,-1,0,0.37684,0,0,5.551115E-17,0,0,0.3966737,0.37684,0,0,7.243366,4.106245,0,0.3966737,-0.3966737,6.710237,47.93017,0.143012,0.414524,0,0,4.106245
7/20/2007 11:00:00 PM,0,0,5.839013,90,0,0,33.84453,33.84453,0.06909533,0.06909533,0,-1,0,0.06909533,0,0,0,0,0,0.07273193,0.06909533,0,0,7.684114,3.709571,0,0.07273193,-0.07273193,6.633571,47.38255,0.143012,0.07600486,0,0,3.709571
7/21/2007 12:00:00 AM,0,0,-16.77063,90,0,0,33.25961,33.25961,0.1777827,0.1777827,0,-1,0,0.1777827,0,0,2.775558E-17,0,0,0.1871397,0.1777827,0,0,7.764928,3.636839,0,0.1871397,-0.1871397,6.436308,45.97354,0.143012,0.1955609,0,0,3.636839
7/21/2007 1:00:00 AM,0,0,-37.69651,90,0,0,32.71503,32.71503,0.1615619,0.1615619,0,-1,0,0.1615619,0,0,2.775558E-17,0,0,0.1700651,0.1615619,0,0,7.972861,3.449699,0,0.1700651,-0.1700651,6.257044,44.69308,0.143012,0.1777181,0,0,3.449699
7/21/2007 2:00:00 AM,0,0,-55.82498,90,0,0,32.23769,32.23769,0.4333906,0.4333906,0,-1,0,0.4333906,0,0,5.551115E-17,0,0,0.4562007,0.4333906,0,0,8.161822,3.279634,0,0.4562007,-0.4562007,5.776166,41.25825,0.143012,0.4767297,0,0,3.279634
7/21/2007 3:00:00 AM,0,0,-71.40154,90,0,0,31.78724,31.78724,0.3369789,0.3369789,0,-1,0,0.3369789,0,0,5.551115E-17,0,0,0.3547147,0.3369789,0,0,8.668712,2.823434,0,0.3547147,-0.3547147,5.402264,38.58752,0.143012,0.3706768,0,0,2.823434
7/21/2007 4:00:00 AM,0,0,-85.18253,90,0,0,31.41074,31.41074,0.4937679,0.4937679,0,-1,0,0.4937679,0,0,0,0,0,0.5197557,0.4937679,0,0,9.06284,2.468719,0,0.5197557,-0.5197557,4.854393,34.67417,0.143012,0.5431447,0,0,2.468719
7/21/2007 5:00:00 AM,0,0,-97.91658,90,0,0,31.16198,31.16198,0.526007,0.526007,0,0,0,0.526007,0,0,0,0,0,0.5536916,0.526007,0,0,9.640346,1.948963,0,0.5536916,-0.5536916,4.270751,30.5053,0.143012,0.5786077,0,0,1.948963
7/21/2007 6:00:00 AM,0,0,-110.2084,90,0,0,30.95356,30.95356,0.0662383,0.0662383,0,0,0,0.0662383,0,0,0,0,0,0.06972452,0.0662383,0,0,10.25556,1.395272,0,0.06972452,-0.06972452,4.197255,29.98033,0.143012,0.07286213,0,0,1.395272
7/21/2007 7:00:00 AM,0,0,-122.5198,90,0,0,30.69135,30.69135,0.9065824,0.9065824,0,0,0,0.9065824,0,0,1.110223E-16,0,0,0.9542972,0.9065824,0,0,10.33303,1.325547,0,0.9542972,-0.9542972,3.191337,22.79522,0.143012,0.9972406,0,0,1.325547
7/21/2007 8:00:00 AM,0.02744145,1.134146,-135.1824,51.98752,0.1336081,0.5692712,35.12685,31.23593,0.5714238,0.5714238,4.076687,0,1.277936,0.5714238,99.62329,0,0,0,0.5692712,0,0,3.505263,3.33,11.39336,0.37125,3.899271,0,3.899271,6.890511,49.21784,0.1431489,0.6285661,0.4554169,5,0.9405212
7/21/2007 9:00:00 AM,0.1234152,5.960934,-148.388,38.991,0.6025422,2.359127,50.5219,32.74865,4.503333,3.33,0,-1,0,3.33,70.84464,0,1.173332,1.623666,2.359127,3.505263,3.33,0,0,7.494089,3.880594,0,1.146137,-1.146137,5.682377,40.58833,0.1431489,4.953666,1.887301,0,6.239721
7/21/2007 10:00:00 AM,0.2074658,9.225824,-162.1587,27.66305,1.022115,3.675968,64.73119,34.22775,1.406134,1.406134,0,0,0,1.406134,261.4236,0,0,0,3.675968,1.480142,1.406134,0,0,8.767574,2.734457,2.195826,0,2.195826,7.765521,55.46789,0.1430055,1.546748,2.940774,0,6.410425
7/21/2007 11:00:00 AM,0.2372131,10.68281,-176.3303,20.96684,1.167092,4.042134,70.65845,35.65979,2.838339,2.838339,0,0,0,2.838339,142.412,0,0,0,4.042134,2.987725,2.838339,0,0,6.571748,4.710701,1.054409,0,1.054409,8.765821,62.61288,0.1429368,3.122172,3.233707,0,8.752835
7/21/2007 12:00:00 PM,0.236701,10.21141,169.4075,23.32835,0.8305215,3.04107,61.82535,37.09855,0,0,0,0,0,0,0,0,0,0,3.04107,0,0,0,0,5.517339,5.659669,3.04107,0,3.04107,11.65083,83.22007,0.1427389,0,2.432856,0,8.700739
7/21/2007 1:00:00 PM,0.2025809,7.85139,155.3992,32.84501,0.6390307,2.401989,57.49549,38.53732,1.090145,1.090145,0,0,0,1.090145,220.3366,0,0,0,2.401989,1.147521,1.090145,0,0,2.476269,8.396632,1.254468,0,1.254468,12.84093,91.72072,0.1426574,1.19916,1.921591,0,10.79862
7/21/2007 2:00:00 PM,0.08204102,3.790828,141.8941,45.18811,0.4026361,1.568833,51.36342,39.47856,0.4186688,0.4186688,0,-1,0,0.4186688,374.7194,0,0,0,1.568833,0.440704,0.4186688,0,0,1.221801,9.525654,1.128129,0,1.128129,13.91116,99.36526,0.1425842,0.4605357,1.255067,0,11.09449
7/21/2007 3:00:00 PM,0.003320079,0,128.9665,90,0,0,39.8954,39.8954,2.361549,2.361549,0,0,0,2.361549,0,0,4.440892E-16,0,0,2.485841,2.361549,0,0,0.09367132,10.54097,0,2.485841,-2.485841,11.29086,80.64882,0.1425842,2.597703,0,0,10.54097
7/21/2007 4:00:00 PM,0,0,116.5079,90,0,0,40.38619,40.38619,1.200891,1.200891,0,0,0,1.200891,0,0,2.220446E-16,0,0,1.264096,1.200891,0,0,2.855716,8.055129,0,1.264096,-1.264096,9.958384,71.13117,0.1425842,1.32098,0,0,8.055129
7/21/2007 5:00:00 PM,0,0,104.2554,90,0,0,40.00969,40.00969,1.2286,1.2286,0,0,0,1.2286,0,0,0,0,0,1.293263,1.2286,0,0,4.260267,6.791034,0,1.293263,-1.293263,8.595164,61.39391,0.1425842,1.35146,0,0,6.791034
7/21/2007 6:00:00 PM,0,0,91.81461,90,0,0,38.73229,38.73229,1.48622,1.48622,0,0,0,1.48622,0,0,2.220446E-16,0,0,1.564442,1.48622,0,0,5.697227,5.49777,0,1.564442,-1.564442,6.946097,49.61488,0.1425842,1.634842,0,0,5.49777
7/21/2007 7:00:00 PM,0,0,78.65664,90,0,0,37.55573,37.55573,0.01852379,0.01852379,0,-1,0,0.01852379,0,0,0,0,0,0.01949872,0.01852379,0,0,7.435496,3.933328,0,0.01949872,-0.01949872,6.925544,49.46807,0.1425842,0.02037617,0,0,3.933328
7/21/2007 8:00:00 PM,0,0,64.10293,90,0,0,36.49347,36.49347,2.915263,2.915263,0,-1,0,2.915263,0,0,0,0,0,3.068698,2.915263,0,0,7.457161,3.913829,0,3.068698,-3.068698,3.690852,26.36318,0.1425842,3.20679,0,0,3.913829
7/21/2007 9:00:00 PM,0,0,47.36687,90,0,0,35.43793,35.43793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.86683,0.8451311,0,0,0,3.690852,26.36318,0.1425842,0,0,0,0.8451311
7/21/2007 10:00:00 PM,0,0,27.84372,90,0,0,34.46979,34.46979,0.03895384,0.03895384,0,-1,0,0.03895384,0,0,6.938894E-18,0,0,0.04100405,0.03895384,0,0,10.86683,0.8451311,0,0.04100405,-0.04100405,3.64763,26.05445,0.1425842,0.04284923,0,0,0.8451311
7/21/2007 11:00:00 PM,0,0,5.852705,90,0,0,33.77058,33.77058,0.1651858,0.1651858,0,-1,0,0.1651858,0,0,2.775558E-17,0,0,0.1738798,0.1651858,0,0,10.91239,0.804127,0,0.1738798,-0.1738798,3.464345,24.74527,0.1425842,0.1817043,0,0,0.804127
7/22/2007 12:00:00 AM,0,0,-16.69418,90,0,0,33.18566,33.18566,0.09112152,0.09112152,0,-1,0,0.09112152,0,0,1.387779E-17,0,0,0.09591739,0.09112152,0,0,11.10559,0.6302473,0,0.09591739,-0.09591739,3.363239,24.02309,0.1425842,0.1002337,0,0,0.6302473
7/22/2007 1:00:00 AM,0,0,-37.57485,90,0,0,32.62091,32.62091,0.1944731,0.1944731,0,-1,0,0.1944731,0,0,2.775558E-17,0,0,0.2047085,0.1944731,0,0,11.21216,0.5343299,0,0.2047085,-0.2047085,3.147457,22.48179,0.1425842,0.2139204,0,0,0.5343299
7/22/2007 2:00:00 AM,0,0,-55.6845,90,0,0,32.16373,32.16373,0.126642,0.126642,0,-1,0,0.126642,0,0,0,0,0,0.1333074,0.126642,0,0,11.43961,0.3296214,0,0.1333074,-0.1333074,3.006939,21.47809,0.1425842,0.1393062,0,0,0.3296214
7/22/2007 3:00:00 AM,0,0,-71.25884,90,0,0,31.71328,31.71328,0.3553292,0.1864983,0,-1,0,0.1864983,0,0,0.168831,0.2043639,0,0.196314,0.1864983,0,0,11.58773,0.196314,0,0.196314,-0.196314,2.800006,20,0.1425842,0.3908622,0,0,0.196314
7/22/2007 4:00:00 AM,0,0,-85.0452,90,0,0,31.33006,31.33006,0.686434,0,0,-1,0,0,0,0,0.686434,0.7550774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425842,0.7550774,0,0,0
7/22/2007 5:00:00 AM,0,0,-97.78771,90,0,0,31.10819,31.10819,0.299364,0.299364,3.804627,0,1.203663,0.299364,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1427205,0.3293004,0,5,0
7/22/2007 6:00:00 AM,0,0,-110.0897,90,0,0,30.8796,30.8796,0.07318708,0.07318708,3.57845,0,1.141917,0.07318708,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1428252,0.08050578,0,5,2.997
7/22/2007 7:00:00 AM,0,0,-122.4129,90,0,0,30.61068,30.61068,0.5109696,0.5109696,4.016233,0,1.261432,0.5109696,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1429898,0.5620666,0,5,5.994
7/22/2007 8:00:00 AM,0.03378971,1.306611,-135.0903,51.94681,0.1666806,0.7068455,36.01965,31.16198,1.064057,1.064057,0,0,0,1.064057,66.42927,0,0,0,0.7068455,1.12006,1.064057,0,0,1.81586,8.991,0,0.4132149,-0.4132149,11.84179,84.58401,0.1429898,1.170463,0.5654764,0,9.697845
7/22/2007 9:00:00 AM,0.1587327,6.142251,-148.3145,38.91592,0.4997828,1.992047,47.37854,32.67469,0.9844129,0.9844129,0,-1,0,0.9844129,202.3589,0,0,0,1.992047,1.036224,0.9844129,0,0,2.274988,8.577785,0.955823,0,0.955823,12.74856,91.06095,0.1429279,1.082854,1.593638,0,10.56983
7/22/2007 10:00:00 AM,0.2467908,9.41483,-162.108,27.53545,0.7662105,2.891082,56.85285,34.13363,1.283035,1.283035,0,0,0,1.283035,225.3315,0.221354,0,0,2.891082,1.350564,1.283035,0,0,1.319165,9.438025,1.319165,0,1.319165,14.00003,100,0.1428427,1.411339,2.312866,0,12.32911
7/22/2007 11:00:00 AM,0.2578571,10.87685,-176.3058,20.77881,0.8766564,3.212797,61.68315,35.58583,1.801457,1.801457,0,0,0,1.801457,178.3443,1.316526,0,0,3.212797,1.89627,1.801457,0,0,0,10.62527,0,0,0,14.00003,100,0.1428427,1.981603,2.570237,0,13.83807
7/22/2007 12:00:00 PM,0.254255,10.40691,169.4045,23.15016,0.846521,3.092241,62.21563,37.00443,0.319243,0.319243,0,0,0,0.319243,968.6165,2.756196,0,0,3.092241,0.3360453,0.319243,0,0,0,10.62527,0,0,0,14.00003,100,0.1428427,0.3511674,2.473793,0,13.71751
7/22/2007 1:00:00 PM,0.1817413,8.044819,155.3704,32.71788,0.8957994,3.212521,65.18688,38.44319,1.653244,1.653244,0,0,0,1.653244,194.3163,1.472265,0,0,3.212521,1.740256,1.653244,0,0,0,10.62527,0,0,0,14.00003,100,0.1428427,1.818568,2.570017,0,13.8378
7/22/2007 2:00:00 PM,0.09523109,3.979618,141.8432,45.09972,0.3227624,1.27561,48.87862,39.37099,1.291143,1.291143,0,-1,0,1.291143,98.79697,0,0,0,1.27561,1.359097,1.291143,0,0,0,10.62527,0,0.08348764,-0.08348764,13.91202,99.37141,0.1428427,1.420257,1.020488,0,11.90088
7/22/2007 3:00:00 PM,0.005575002,0,128.8976,90,0,0,39.74749,39.74749,0.7276528,0.7276528,0,0,0,0.7276528,0,0,1.110223E-16,0,0,0.7659503,0.7276528,0,0,0.09276404,10.54179,0,0.7659503,-0.7659503,13.10464,93.60439,0.1428427,0.8004181,0,0,10.54179
7/22/2007 4:00:00 PM,0,0,116.4249,90,0,0,40.27862,40.27862,1.40521,1.40521,0,0,0,1.40521,0,0,2.220446E-16,0,0,1.479169,1.40521,0,0,0.94382,9.775836,0,1.479169,-1.479169,11.54546,82.46741,0.1428427,1.545731,0,0,9.775836
7/22/2007 5:00:00 PM,0,0,104.1614,90,0,0,39.86178,39.86178,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.587341,8.296667,0,0,0,11.54546,82.46741,0.1428427,0,0,0,8.296667
7/22/2007 6:00:00 PM,0,0,91.71227,90,0,0,38.61127,38.61127,0.3975648,0.3975648,0,0,0,0.3975648,0,0,5.551115E-17,0,0,0.4184893,0.3975648,0,0,2.587341,8.296667,0,0.4184893,-0.4184893,11.10433,79.31651,0.1428427,0.4373213,0,0,8.296667
7/22/2007 7:00:00 PM,0,0,78.54951,90,0,0,37.44144,37.44144,0.7085909,0.7085909,0,-1,0,0.7085909,0,0,1.110223E-16,0,0,0.7458851,0.7085909,0,0,3.052329,7.878178,0,0.7458851,-0.7458851,10.3181,73.70058,0.1428427,0.77945,0,0,7.878178
7/22/2007 8:00:00 PM,0,0,63.99759,90,0,0,36.39934,36.39934,2.540318,2.540318,0,-1,0,2.540318,0,0,0,0,0,2.674019,2.540318,0,0,3.88109,7.132293,0,2.674019,-2.674019,7.499439,53.56732,0.1428427,2.794349,0,0,7.132293
7/22/2007 9:00:00 PM,0,0,47.27662,90,0,0,35.3438,35.3438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.852222,4.458274,0,0,0,7.499439,53.56732,0.1428427,0,0,0,4.458274
7/22/2007 10:00:00 PM,0,0,27.79121,90,0,0,34.37566,34.37566,0.1676938,0.1676938,0,-1,0,0.1676938,0,0,2.775558E-17,0,0,0.1765198,0.1676938,0,0,6.852222,4.458274,0,0.1765198,-0.1765198,7.313371,52.23826,0.1428427,0.1844632,0,0,4.458274
7/22/2007 11:00:00 PM,0,0,5.862383,90,0,0,33.69662,33.69662,0.6107258,0.6107258,0,-1,0,0.6107258,0,0,1.110223E-16,0,0,0.6428692,0.6107258,0,0,7.048355,4.281754,0,0.6428692,-0.6428692,6.635727,47.39796,0.1428427,0.6717983,0,0,4.281754
7/23/2007 12:00:00 AM,0,0,-16.62015,90,0,0,33.1117,33.1117,0.4232283,0.4232283,0,-1,0,0.4232283,0,0,5.551115E-17,0,0,0.4455035,0.4232283,0,0,7.762654,3.638885,0,0.4455035,-0.4455035,6.166126,44.04367,0.1428427,0.4655512,0,0,3.638885
7/23/2007 1:00:00 AM,0,0,-37.45393,90,0,0,32.5604,32.5604,0.3390232,0.3390232,0,-1,0,0.3390232,0,0,5.551115E-17,0,0,0.3568665,0.3390232,0,0,8.257658,3.193382,0,0.3568665,-0.3568665,5.789955,41.35674,0.1428427,0.3729255,0,0,3.193382
7/23/2007 2:00:00 AM,0,0,-55.54356,90,0,0,32.08978,32.08978,0.009642799,0.009642799,0,-1,0,0.009642799,0,0,0,0,0,0.01015032,0.009642799,0,0,8.654177,2.836515,0,0.01015032,-0.01015032,5.779256,41.28032,0.1428427,0.01060708,0,0,2.836515
7/23/2007 3:00:00 AM,0,0,-71.11502,90,0,0,31.65277,31.65277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.665455,2.826365,0,0,0,5.779256,41.28032,0.1428427,0,0,0,2.826365
7/23/2007 4:00:00 AM,0,0,-84.90649,90,0,0,31.27627,31.27627,0.1564349,0.1564349,0,-1,0,0.1564349,0,0,2.775558E-17,0,0,0.1646683,0.1564349,0,0,8.665455,2.826365,0,0.1646683,-0.1646683,5.60568,40.04049,0.1428427,0.1720784,0,0,2.826365
7/23/2007 5:00:00 AM,0,0,-97.65744,90,0,0,31.02752,31.02752,0.447858,0.447858,0,0,0,0.447858,0,0,0,0,0,0.4714295,0.447858,0,0,8.848419,2.661697,0,0.4714295,-0.4714295,5.10875,36.491,0.1428427,0.4926438,0,0,2.661697
7/23/2007 6:00:00 AM,0,0,-109.9696,90,0,0,30.80565,30.80565,0.2924137,0.2924137,0,0,0,0.2924137,0,0,5.551115E-17,0,0,0.307804,0.2924137,0,0,9.37223,2.190267,0,0.307804,-0.307804,4.784296,34.17347,0.1428427,0.3216551,0,0,2.190267
7/23/2007 7:00:00 AM,0,0,-122.3052,90,0,0,30.55689,30.55689,2.850955,2.850955,5,0,1.53,2.850955,0,0,0,0,0,0,0,2.149045,2.041593,9.714234,1.882463,2.041593,0,2.041593,6.721121,48.00792,0.1430054,3.13605,0,5,1.882463
7/23/2007 8:00:00 AM,0.04970239,1.485476,-134.9977,51.90281,0.1320185,0.5630155,34.95225,31.10819,0.3858818,0.3858818,3.891145,0,1.227283,0.3858818,145.9036,0,0,0,0.5630155,0,0,3.505263,3.33,7.672641,3.719897,3.893016,0,3.893016,10.41436,74.38814,0.1431157,0.4244699,0.4504124,5,4.282913
7/23/2007 9:00:00 AM,0.1824123,6.329969,-148.2411,38.83689,0.5152579,2.049263,47.76472,32.60074,0,0,0,-1,0,0,0,0,0,0,2.049263,0,0,0,0,3.779626,7.223611,2.049263,0,2.049263,12.35846,88.27455,0.1429835,0,1.63941,0,9.272874
7/23/2007 10:00:00 AM,0.2777267,9.610158,-162.0583,27.4028,0.7822343,2.944124,57.27553,34.07312,0.790087,0.790087,0,0,0,0.790087,372.6329,0.3820907,0,0,2.944124,0.8316706,0.790087,0,0,1.730363,9.067947,1.730363,0,1.730363,14.00003,100,0.1428721,0.8690957,2.355299,0,12.01207
7/23/2007 11:00:00 AM,0.3026862,11.07702,-176.2833,20.58456,0.8784016,3.219636,61.66067,35.51188,1.179686,1.179686,0,0,0,1.179686,272.9232,1.977862,0,0,3.219636,1.241774,1.179686,0,0,0,10.62527,0,0,0,14.00003,100,0.1428721,1.297654,2.575709,0,13.84491
7/23/2007 12:00:00 PM,0.2796813,10.60821,169.3987,22.96801,0.8629952,3.144176,62.64126,36.93047,1.478332,1.478332,0,0,0,1.478332,212.684,1.588037,0,0,3.144176,1.556139,1.478332,0,0,0,10.62527,0,0,0,14.00003,100,0.1428721,1.626165,2.515341,0,13.76945
7/23/2007 1:00:00 PM,0.1945872,8.243645,155.3381,32.58961,0.671276,2.511117,58.29715,38.36924,1.618248,1.618248,0,0,0,1.618248,155.175,0.8076982,0,0,2.511117,1.703419,1.618248,0,0,0,10.62527,0,0,0,14.00003,100,0.1428721,1.780073,2.008894,0,13.13639
7/23/2007 2:00:00 PM,0.1140875,4.173363,141.7881,45.01161,0.3387488,1.3358,49.2721,39.29031,1.461915,1.461915,0,-1,0,1.461915,91.37327,0,0,0,1.3358,1.538858,1.461915,0,0,0,10.62527,0,0.2030584,-0.2030584,13.78599,98.47113,0.1428721,1.608106,1.06864,0,11.96107
7/23/2007 3:00:00 PM,0.007523949,0,128.8242,90,0,0,39.67353,39.67353,1.292493,1.292493,0,0,0,1.292493,0,0,0,0,0,1.360519,1.292493,0,0,0.2256204,10.42222,0,1.360519,-1.360519,12.35187,88.22749,0.1428721,1.421743,0,0,10.42222
7/23/2007 4:00:00 PM,0,0,116.337,90,0,0,40.16433,40.16433,3.199375,3.199375,5,0,1.53,3.199375,0,0,0,0,0,0,0,1.800625,1.710594,1.737308,9.061697,1.710594,0,1.710594,13.97468,99.81897,0.1430079,3.519313,0,5,9.061697
7/23/2007 5:00:00 PM,0,0,104.0623,90,0,0,39.74749,39.74749,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02671481,10.60123,0,0,0,13.97468,99.81897,0.1430079,0,0,0,10.60123
7/23/2007 6:00:00 PM,0,0,91.60462,90,0,0,38.51715,38.51715,5.960445,5.960445,5,0,1.53,5.960445,0,0,0,0,0,1.010995,0.9604453,0,0,0.02671481,10.60123,0,1.010995,-1.010995,12.909,92.20697,0.1430079,6.55649,0,5,10.60123
7/23/2007 7:00:00 PM,0,0,78.43686,90,0,0,37.38093,37.38093,2.572969,2.572969,0,-1,0,2.572969,0,0,4.440892E-16,0,0,2.708388,2.572969,0,0,1.150043,9.590236,0,2.708388,-2.708388,10.05411,71.81493,0.1430079,2.830266,0,0,9.590236
7/23/2007 8:00:00 PM,0,0,63.8866,90,0,0,36.34555,36.34555,2.763502,2.763502,0,-1,0,2.763502,0,0,4.440892E-16,0,0,2.908949,2.763502,0,0,4.159363,6.881847,0,2.908949,-2.908949,6.987808,49.91282,0.1430079,3.039852,0,0,6.881847
7/23/2007 9:00:00 PM,0,0,47.18076,90,0,0,35.28329,35.28329,2.126746,2.126746,0,-1,0,2.126746,0,0,0,0,0,2.23868,2.126746,0,0,7.391529,3.972898,0,2.23868,-2.23868,4.628032,33.0573,0.1430079,2.339421,0,0,3.972898
7/23/2007 10:00:00 PM,0,0,27.73357,90,0,0,34.33532,34.33532,0.2599781,0.2599781,0,-1,0,0.2599781,0,0,5.551115E-17,0,0,0.2736611,0.2599781,0,0,9.878951,1.734218,0,0.2736611,-0.2736611,4.339568,30.99685,0.1430079,0.2859759,0,0,1.734218
7/23/2007 11:00:00 PM,0,0,5.86802,90,0,0,33.63611,33.63611,0.1315768,0.1315768,0,-1,0,0.1315768,0,0,0,0,0,0.1385019,0.1315768,0,0,10.18302,1.460557,0,0.1385019,-0.1385019,4.193574,29.95404,0.1430079,0.1447345,0,0,1.460557
7/24/2007 12:00:00 AM,0,0,-16.54863,90,0,0,33.05119,33.05119,0.4225317,0.4225317,0,-1,0,0.4225317,0,0,0,0,0,0.4447702,0.4225317,0,0,10.33691,1.322055,0,0.4447702,-0.4447702,3.724745,26.60527,0.1430079,0.4647848,0,0,1.322055
7/24/2007 1:00:00 AM,0,0,-37.3339,90,0,0,32.50661,32.50661,0.2215384,0.2215384,0,-1,0,0.2215384,0,0,2.775558E-17,0,0,0.2331983,0.2215384,0,0,10.8311,0.8772846,0,0.2331983,-0.2331983,3.478932,24.84947,0.1430079,0.2436922,0,0,0.8772846
7/24/2007 2:00:00 AM,0,0,-55.40229,90,0,0,32.01582,32.01582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.09021,0.6440863,0,0,0,3.478932,24.84947,0.1430079,0,0,0,0.6440863
7/24/2007 3:00:00 AM,0,0,-70.97019,90,0,0,31.57882,31.57882,0.2316701,0.2316701,0,-1,0,0.2316701,0,0,2.775558E-17,0,0,0.2438632,0.2316701,0,0,11.09021,0.6440863,0,0.2438632,-0.2438632,3.221878,23.01337,0.1430079,0.2548371,0,0,0.6440863
7/24/2007 4:00:00 AM,0,0,-84.76649,90,0,0,31.21576,31.21576,0.2744555,0.2744555,0,-1,0,0.2744555,0,0,0,0,0,0.2889005,0.2744555,0,0,11.36117,0.4002231,0,0.2889005,-0.2889005,2.91735,20.83817,0.1430079,0.301901,0,0,0.4002231
7/24/2007 5:00:00 AM,0,0,-97.52585,90,0,0,30.97373,30.97373,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.68217,0.1113226,0,0,0,2.91735,20.83817,0.1430079,0,0,0,0.1113226
7/24/2007 6:00:00 AM,0,0,-109.8485,90,0,0,30.74514,30.74514,0.7892069,0.7892069,4.29447,0,1.33739,0.7892069,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.68217,0.1113226,3.33,0,3.33,6.076465,43.40324,0.1432089,0.8681275,0,5,0.1113226
7/24/2007 7:00:00 AM,0,0,-122.1965,90,0,0,30.48293,30.48293,1.875687,1.875687,5,0,1.53,1.875687,0,0,0,0,0,0,0,3.124313,2.968097,8.352168,3.108323,2.968097,0,2.968097,8.89225,63.51594,0.1434434,2.063256,0,5,3.108323
7/24/2007 8:00:00 AM,0.04824925,1.670706,-134.9048,51.85555,0.1439652,0.6130327,35.24062,31.04768,4.084705,4.084705,5,0,1.53,4.084705,15.008,0,0,0,0.6130327,0,0,0.9152948,0.8695301,5.384071,5.77961,1.482563,0,1.482563,10.29873,73.56223,0.1435517,4.493176,0.4904262,5,6.392643
7/24/2007 9:00:00 AM,0.1781547,6.524047,-148.168,38.75394,0.5312591,2.108108,48.16689,32.52678,1.630914,1.630914,0,-1,0,1.630914,129.2593,0,0,0,2.108108,1.716751,1.630914,0,0,3.901508,7.113917,0.3913564,0,0.3913564,10.67001,76.21417,0.1435265,1.794005,1.686486,0,9.222025
7/24/2007 10:00:00 AM,0.2768945,9.811758,-162.0097,27.26514,0.7987721,2.998753,57.70039,33.99916,0.7737831,0.7737831,0,0,0,0.7737831,387.5444,0,0,0,2.998753,0.8145086,0.7737831,0,0,3.510152,7.466137,2.184244,0,2.184244,12.74216,91.01526,0.1433861,0.8511614,2.399002,0,10.46489
7/24/2007 11:00:00 AM,0.3040399,11.28325,-176.2627,20.38414,0.8801908,3.226612,61.63952,35.43793,1.708625,1.708625,0,0,0,1.708625,188.8425,0.1021508,0,0,3.226612,1.798553,1.708625,0,0,1.325908,9.431957,1.325908,0,1.325908,14.00003,100,0.143301,1.879488,2.581289,0,12.65857
7/24/2007 12:00:00 PM,0.2919844,10.81526,169.3901,22.78205,0.8650636,3.151957,62.62867,36.85652,0.1423455,0.1423455,0,0,0,0.1423455,2214.3,3.002119,0,0,3.151957,0.1498374,0.1423455,0,0,0,10.62527,0,0,0,14.00003,100,0.143301,0.1565801,2.521565,0,13.77723
7/24/2007 1:00:00 PM,0.2380504,8.447798,155.3022,32.46033,0.6880604,2.567558,58.70819,38.27511,2.114745,2.114745,0,0,0,2.114745,121.4122,0.341511,0,0,2.567558,2.226047,2.114745,0,0,0,10.62527,0,0,0,14.00003,100,0.143301,2.326219,2.054046,0,13.19283
7/24/2007 2:00:00 PM,0.1151893,4.371989,141.7289,44.9239,0.3551422,1.39748,49.64408,39.17602,1.464256,1.464256,0,-1,0,1.464256,95.43961,0,0,0,1.39748,1.541322,1.464256,0,0,0,10.62527,0,0.143842,-0.143842,13.8484,98.91698,0.143301,1.610681,1.117984,0,12.02275
7/24/2007 3:00:00 PM,0.008412036,0,128.7462,90,0,0,39.55924,39.55924,1.303815,1.303815,0,0,0,1.303815,0,0,2.220446E-16,0,0,1.372437,1.303815,0,0,0.1598244,10.48143,0,1.372437,-1.372437,12.40173,88.5836,0.143301,1.434197,0,0,10.48143
7/24/2007 4:00:00 PM,0,0,116.2444,90,0,0,40.09037,40.09037,0.7138423,0.7138423,0,0,0,0.7138423,0,0,1.110223E-16,0,0,0.7514129,0.7138423,0,0,1.684755,9.108994,0,0.7514129,-0.7514129,11.60967,82.92605,0.143301,0.7852265,0,0,9.108994
7/24/2007 5:00:00 PM,0,0,103.9581,90,0,0,39.67353,39.67353,2.797263,2.797263,0,0,0,2.797263,0,0,0,0,0,2.944488,2.797263,0,0,2.519658,8.357582,0,2.944488,-2.944488,8.505908,60.75636,0.143301,3.076989,0,0,8.357582
7/24/2007 6:00:00 PM,0,0,91.49168,90,0,0,38.46336,38.46336,5.318658,5.318658,5,0,1.53,5.318658,0,0,0,0,0,0.3354291,0.3186577,0,0,5.791311,5.413095,0,0.3354291,-0.3354291,8.152335,58.23085,0.143301,5.850523,0,5,5.413095
7/24/2007 7:00:00 PM,0,0,78.31873,90,0,0,37.30697,37.30697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.16401,5.077665,0,0,0,8.152335,58.23085,0.143301,0,0,0,5.077665
7/24/2007 8:00:00 PM,0,0,63.76999,90,0,0,36.26488,36.26488,0.507037,0.507037,0,-1,0,0.507037,0,0,0,0,0,0.5337232,0.507037,0,0,6.16401,5.077665,0,0.5337232,-0.5337232,7.589741,54.21233,0.143301,0.5577407,0,0,5.077665
7/24/2007 9:00:00 PM,0,0,47.07935,90,0,0,35.22951,35.22951,0.7776628,0.7776628,0,-1,0,0.7776628,0,0,0,0,0,0.8185924,0.7776628,0,0,6.757036,4.543942,0,0.8185924,-0.8185924,6.726869,48.04897,0.143301,0.855429,0,0,4.543942
7/24/2007 10:00:00 PM,0,0,27.67083,90,0,0,34.28154,34.28154,0.3205772,0.3205772,0,-1,0,0.3205772,0,0,5.551115E-17,0,0,0.3374497,0.3205772,0,0,7.666583,3.72535,0,0.3374497,-0.3374497,6.371166,45.50824,0.143301,0.3526349,0,0,3.72535
7/24/2007 11:00:00 PM,0,0,5.86959,90,0,0,33.6025,33.6025,0.4000985,0.4000985,0,-1,0,0.4000985,0,0,5.551115E-17,0,0,0.4211563,0.4000985,0,0,8.041527,3.3879,0,0.4211563,-0.4211563,5.927228,42.33726,0.143301,0.4401083,0,0,3.3879
7/25/2007 12:00:00 AM,0,0,-16.4797,90,0,0,32.97724,32.97724,0.1393233,0.1393233,0,-1,0,0.1393233,0,0,0,0,0,0.1466561,0.1393233,0,0,8.509479,2.966744,0,0.1466561,-0.1466561,5.772639,41.23306,0.143301,0.1532556,0,0,2.966744
7/25/2007 1:00:00 AM,0,0,-37.21488,90,0,0,32.42594,32.42594,0.03623743,0.03623743,0,-1,0,0.03623743,0,0,0,0,0,0.03814466,0.03623743,0,0,8.672429,2.820088,0,0.03814466,-0.03814466,5.732431,40.94585,0.143301,0.03986117,0,0,2.820088
7/25/2007 2:00:00 AM,0,0,-55.26085,90,0,0,31.95531,31.95531,0.2094201,0.2094201,0,-1,0,0.2094201,0,0,2.775558E-17,0,0,0.2204423,0.2094201,0,0,8.714812,2.781943,0,0.2204423,-0.2204423,5.500064,39.2861,0.143301,0.2303622,0,0,2.781943
7/25/2007 3:00:00 AM,0,0,-70.82449,90,0,0,31.51831,31.51831,0.2293456,0.2293456,0,-1,0,0.2293456,0,0,2.775558E-17,0,0,0.2414164,0.2293456,0,0,8.959748,2.561501,0,0.2414164,-0.2414164,5.245589,37.46842,0.143301,0.2522801,0,0,2.561501
7/25/2007 4:00:00 AM,0,0,-84.62531,90,0,0,31.14181,31.14181,0.202563,0.202563,0,-1,0,0.202563,0,0,0,0,0,0.2132242,0.202563,0,0,9.227988,2.320084,0,0.2132242,-0.2132242,5.020831,35.86301,0.143301,0.2228193,0,0,2.320084
7/25/2007 5:00:00 AM,0,0,-97.39304,90,0,0,30.89977,30.89977,0.2881983,0.2881983,0,0,0,0.2881983,0,0,5.551115E-17,0,0,0.3033666,0.2881983,0,0,9.464905,2.10686,0,0.3033666,-0.3033666,4.701055,33.5789,0.143301,0.3170181,0,0,2.10686
7/25/2007 6:00:00 AM,0,0,-109.7262,90,0,0,30.67118,30.67118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.801978,1.803494,0,0,0,4.701055,33.5789,0.143301,0,0,0,1.803494
7/25/2007 7:00:00 AM,0,0,-122.0872,90,0,0,30.40226,30.40226,1.499818,1.499818,0,0,0,1.499818,0,0,2.220446E-16,0,0,1.578756,1.499818,0,0,9.801978,1.803494,0,1.578756,-1.578756,3.0369,21.6921,0.143301,1.6498,0,0,1.803494
7/25/2007 8:00:00 AM,0.04810872,1.862262,-134.8115,51.80503,0.1568138,0.6666839,35.54202,30.97373,1.520788,1.520788,4.770239,0,1.467275,1.520788,43.83807,0,0,0,0.6666839,0,0,3.249452,3.086979,11.55615,0.2247379,3.753663,0,3.753663,6.597938,47.12803,0.1435378,1.672866,0.5333471,5,0.8914218
7/25/2007 9:00:00 AM,0.1590547,6.724441,-148.0953,38.66713,0.5477828,2.168621,48.57816,32.44611,1.507164,1.507164,0,-1,0,1.507164,143.8876,0,0,0,2.168621,1.586488,1.507164,0,0,7.802488,3.603035,0.5821328,0,0.5821328,7.150198,51.07273,0.1435005,1.65788,1.734897,0,5.771656
7/25/2007 10:00:00 AM,0.2382776,10.01958,-161.9622,27.12255,0.8158194,3.055062,58.12044,33.90504,1.069966,1.069966,0,0,0,1.069966,285.5288,0,0,0,3.055062,1.12628,1.069966,0,0,7.220356,4.126954,1.928782,0,1.928782,8.98,64.14273,0.1433769,1.176963,2.444049,0,7.182016
7/25/2007 11:00:00 AM,0.2872575,11.4955,-176.2442,20.17759,0.8820226,3.233855,61.6128,35.35725,0.2889252,0.2889252,0,0,0,0.2889252,1119.271,0,0,0,3.233855,0.3041317,0.2889252,0,0,5.291574,5.862858,2.929724,0,2.929724,11.75938,83.99541,0.1431897,0.3178177,2.587084,0,9.096713
7/25/2007 12:00:00 PM,0.3071095,11.02798,169.3786,22.59242,0.8669239,3.159504,62.58913,36.76239,0.9446725,0.9446725,0,0,0,0.9446725,334.455,0,0,0,3.159504,0.994392,0.9446725,0,0,2.36185,8.499609,2.165112,0,2.165112,13.81339,98.66685,0.1430516,1.03914,2.527603,0,11.65911
7/25/2007 1:00:00 PM,0.2353309,8.657207,155.2627,32.33023,0.705278,2.625197,59.12583,38.17426,2.247967,2.247967,0,0,0,2.247967,116.781,0.0621786,0,0,2.625197,2.366281,2.247967,0,0,0.1967379,10.44821,0.1967379,0,0.1967379,14.00003,100,0.1430391,2.472763,2.100158,0,13.07341
7/25/2007 2:00:00 PM,0.1078959,4.575423,141.6655,44.83673,0.3719369,1.46002,50.06902,39.10206,3.167304,3.167304,0,-1,0,3.167304,46.09662,0,0,0.1540339,1.46002,3.334004,3.167304,0,0,0,10.62527,0,1.873984,-1.873984,12.02468,85.89037,0.1430391,3.484034,1.168016,0,12.08529
7/25/2007 3:00:00 PM,0.009772272,0,128.6637,90,0,0,39.47856,39.47856,1.017148,1.017148,0,0,0,1.017148,0,0,0,0,0,1.070682,1.017148,0,0,2.082204,8.75129,0,1.070682,-1.070682,10.89608,77.82897,0.1430391,1.118862,0,0,8.75129
7/25/2007 4:00:00 PM,0,0,116.1469,90,0,0,39.97608,39.97608,0.755905,0.755905,0,0,0,0.755905,0,0,1.110223E-16,0,0,0.7956895,0.755905,0,0,3.27185,7.680609,0,0.7956895,-0.7956895,10.05735,71.83806,0.1430391,0.8314955,0,0,7.680609
7/25/2007 5:00:00 PM,0,0,103.8488,90,0,0,39.59286,39.59286,0.9405098,0.9405098,0,0,0,0.9405098,0,0,1.110223E-16,0,0,0.9900103,0.9405098,0,0,4.15595,6.884919,0,0.9900103,-0.9900103,9.013785,64.38405,0.1430391,1.034561,0,0,6.884919
7/25/2007 6:00:00 PM,0,0,91.37348,90,0,0,38.34907,38.34907,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.255961,5.894909,0,0,0,9.013785,64.38405,0.1430391,0,0,0,5.894909
7/25/2007 7:00:00 PM,0,0,78.19514,90,0,0,37.21285,37.21285,2.266452,2.266452,0,-1,0,2.266452,0,0,4.440892E-16,0,0,2.385739,2.266452,0,0,5.255961,5.894909,0,2.385739,-2.385739,6.498996,46.42131,0.1430391,2.493097,0,0,5.894909
7/25/2007 8:00:00 PM,0,0,63.64781,90,0,0,36.17075,36.17075,2.096095,2.096095,0,-1,0,2.096095,0,0,0,0,0,2.206416,2.096095,0,0,7.906782,3.509171,0,2.206416,-2.206416,4.17323,29.80873,0.1430391,2.305704,0,0,3.509171
7/25/2007 9:00:00 PM,0,0,46.97243,90,0,0,35.13538,35.13538,1.95977,1.237617,0,-1,0,1.237617,0,0,0.7221528,0.9181299,0,1.302755,1.237617,0,0,10.35835,1.302755,0,1.302755,-1.302755,2.800006,20,0.1430391,2.155747,0,0,1.302755
7/25/2007 10:00:00 PM,0,0,27.60303,90,0,0,34.18741,34.18741,0.08052795,0,0,-1,0,0,0,0,0.08052795,0.08858074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430391,0.08858074,0,0,0
7/25/2007 11:00:00 PM,0,0,5.867077,90,0,0,33.50837,33.50837,0.7602531,0,0,-1,0,0,0,0,0.7602531,0.8362784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430391,0.8362784,0,0,0
7/26/2007 12:00:00 AM,0,0,-16.41344,90,0,0,32.90328,32.90328,0.006902618,0,0,-1,0,0,0,0,0.006902618,0.00759288,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430391,0.00759288,0,0,0
7/26/2007 1:00:00 AM,0,0,-37.09699,90,0,0,32.37215,32.37215,0.1120358,0,0,-1,0,0,0,0,0.1120358,0.1232394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430391,0.1232394,0,0,0
7/26/2007 2:00:00 AM,0,0,-55.11935,90,0,0,31.88136,31.88136,0.1660352,0,0,-1,0,0,0,0,0.1660352,0.1826387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430391,0.1826387,0,0,0
7/26/2007 3:00:00 AM,0,0,-70.67804,90,0,0,31.44435,31.44435,0.1928398,0,0,-1,0,0,0,0,0.1928398,0.2121237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430391,0.2121237,0,0,0
7/26/2007 4:00:00 AM,0,0,-84.48306,90,0,0,31.08802,31.08802,0.4288416,0,0,-1,0,0,0,0,0.4288416,0.4717258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430391,0.4717258,0,0,0
7/26/2007 5:00:00 AM,0,0,-97.25911,90,0,0,30.83927,30.83927,0.2145586,0.2145586,3.719822,0,1.180511,0.2145586,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1431604,0.2360144,0,5,0
7/26/2007 6:00:00 AM,0,0,-109.603,90,0,0,30.61068,30.61068,0.3204648,0.3204648,3.825728,0,1.209424,0.3204648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1432956,0.3525113,0,5,2.997
7/26/2007 7:00:00 AM,0,0,-121.9771,90,0,0,30.36864,30.36864,2.134467,2.134467,5,0,1.53,2.134467,0,-4.440892E-16,0,0,0,0,0,2.865533,2.722257,5.14586,5.994,2.722257,0,2.722257,11.7008,83.57694,0.1435081,2.347913,0,5,5.994
7/26/2007 8:00:00 AM,0.05943591,2.060106,-134.718,51.75127,0.1706067,0.7240632,35.87125,30.89977,1.229429,1.229429,0,0,0,1.229429,58.89426,2.220446E-16,0,0,0.7240632,1.294136,1.229429,0,0,2.423604,8.444031,0,0.5700728,-0.5700728,11.09989,79.28474,0.1435081,1.352372,0.5792505,0,9.168095
7/26/2007 9:00:00 AM,0.1793241,6.931103,-148.0229,38.57649,0.5648252,2.23085,48.99162,32.35198,0.105448,0.105448,0,-1,0,0.105448,2115.592,0,0,0,2.23085,0.1109979,0.105448,0,0,3.057018,7.873958,2.119852,0,2.119852,13.11095,93.64948,0.1433733,0.1159928,1.78468,0,10.10481
7/26/2007 10:00:00 AM,0.2581941,10.23357,-161.9159,26.97508,0.8333714,3.112257,58.57674,33.83108,0,0,0,0,0,0,0,2.175091,0,0,3.112257,0,0,0,0,0.9371661,9.781825,0.9371661,0,0.9371661,14.00003,100,0.1433138,0,2.489806,0,12.89408
7/26/2007 11:00:00 AM,0.2972221,11.71369,-176.2277,19.96496,0.8838953,3.241499,61.57358,35.26312,0.1492029,0.1492029,0,0,0,0.1492029,2172.544,3.084444,0,0,3.241499,0.1570557,0.1492029,0,0,0,10.62527,0,0,0,14.00003,100,0.1433138,0.1641232,2.593199,0,13.86677
7/26/2007 12:00:00 PM,0.2920452,11.24632,169.3642,22.39925,0.8688144,3.167281,62.54364,36.66155,2.04531,2.04531,0,0,0,2.04531,154.8558,1.014323,0,0,3.167281,2.152957,2.04531,0,0,0,10.62527,0,0,0,14.00003,100,0.1433138,2.24984,2.533825,0,13.79255
7/26/2007 1:00:00 PM,0.2337668,8.871799,155.2195,32.19947,0.7229226,2.683773,59.56358,38.08014,0,0,0,0,0,0,0,2.683773,0,0,2.683773,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1433138,0,2.147018,0,13.30905
7/26/2007 2:00:00 PM,0.122879,4.783588,141.5979,44.75023,0.3891265,1.524037,50.46534,38.98777,0.6485129,0.6485129,0,-1,0,0.6485129,235.0048,0.8413914,0,0,1.524037,0.6826451,0.6485129,0,0,0,10.62527,0,0,0,14.00003,100,0.1433138,0.7133642,1.219229,0,12.14931
7/26/2007 3:00:00 PM,0.01035927,0,128.5766,90,0,0,39.37099,39.37099,0.1696066,0.1696066,0,0,0,0.1696066,0,0,2.775558E-17,0,0,0.1785333,0.1696066,0,0,0,10.62527,0,0.1785333,-0.1785333,13.81184,98.65578,0.1433138,0.1865673,0,0,10.62527
7/26/2007 4:00:00 PM,0,0,116.0445,90,0,0,39.86178,39.86178,1.16097,1.16097,0,0,0,1.16097,0,0,2.220446E-16,0,0,1.222074,1.16097,0,0,0.1983703,10.44674,0,1.222074,-1.222074,12.52366,89.45452,0.1433138,1.277068,0,0,10.44674
7/26/2007 5:00:00 PM,0,0,103.7346,90,0,0,39.47856,39.47856,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.55623,9.224667,0,0,0,12.52366,89.45452,0.1433138,0,0,0,9.224667
7/26/2007 6:00:00 PM,0,0,91.25004,90,0,0,38.25494,38.25494,0.9642084,0.9642084,0,0,0,0.9642084,0,0,1.110223E-16,0,0,1.014956,0.9642084,0,0,1.55623,9.224667,0,1.014956,-1.014956,11.4538,81.8127,0.1433138,1.060629,0,0,9.224667
7/26/2007 7:00:00 PM,0,0,78.06614,90,0,0,37.09855,37.09855,0.8652414,0.8652414,0,-1,0,0.8652414,0,0,1.110223E-16,0,0,0.9107804,0.8652414,0,0,2.68396,8.20971,0,0.9107804,-0.9107804,10.49375,74.95523,0.1433138,0.9517655,0,0,8.20971
7/26/2007 8:00:00 PM,0,0,63.5201,90,0,0,36.05646,36.05646,4.637627,3.33,0,-1,0,3.33,0,0,1.307627,1.771389,0,3.505263,3.33,0,0,3.695938,7.29893,0,3.505263,-3.505263,6.798882,48.56334,0.1433138,5.101389,0,0,7.29893
7/26/2007 9:00:00 PM,0,0,46.86005,90,0,0,35.04126,35.04126,0.7185852,0.7185852,0,-1,0,0.7185852,0,0,0,0,0,0.7564055,0.7185852,0,0,7.590675,3.793667,0,0.7564055,-0.7564055,6.00156,42.8682,0.1433138,0.7904437,0,0,3.793667
7/26/2007 10:00:00 PM,0,0,27.53019,90,0,0,34.09329,34.09329,0.1381112,0.1381112,0,-1,0,0.1381112,0,0,0,0,0,0.1453802,0.1381112,0,0,8.431126,3.037261,0,0.1453802,-0.1453802,5.848316,41.7736,0.1433138,0.1519223,0,0,3.037261
7/26/2007 11:00:00 PM,0,0,5.860472,90,0,0,33.42769,33.42769,0.1877108,0.1877108,0,-1,0,0.1877108,0,0,0,0,0,0.1975904,0.1877108,0,0,8.592659,2.891881,0,0.1975904,-0.1975904,5.640038,40.2859,0.1433138,0.2064819,0,0,2.891881
7/27/2007 12:00:00 AM,0,0,-16.34993,90,0,0,32.84278,32.84278,0.6070625,0.6070625,0,-1,0,0.6070625,0,0,0,0,0,0.6390131,0.6070625,0,0,8.812203,2.694291,0,0.6390131,-0.6390131,4.966459,35.47463,0.1433138,0.6677687,0,0,2.694291
7/27/2007 1:00:00 AM,0,0,-36.98035,90,0,0,32.29819,32.29819,0.6316532,0.6316532,0,-1,0,0.6316532,0,0,1.110223E-16,0,0,0.6648982,0.6316532,0,0,9.522219,2.055278,0,0.6648982,-0.6648982,4.265594,30.46847,0.1433138,0.6948186,0,0,2.055278
7/27/2007 2:00:00 AM,0,0,-54.97792,90,0,0,31.8074,31.8074,0.5487562,0.5487562,0,-1,0,0.5487562,0,0,1.110223E-16,0,0,0.5776381,0.5487562,0,0,10.26099,1.39038,0,0.5776381,-0.5776381,3.65671,26.11931,0.1433138,0.6036319,0,0,1.39038
7/27/2007 3:00:00 AM,0,0,-70.53095,90,0,0,31.39057,31.39057,0.3758258,0.3758258,0,-1,0,0.3758258,0,0,5.551115E-17,0,0,0.395606,0.3758258,0,0,10.90281,0.8127415,0,0.395606,-0.395606,3.239705,23.1407,0.1433138,0.4134083,0,0,0.8127415
7/27/2007 4:00:00 AM,0,0,-84.33985,90,0,0,31.02752,31.02752,0.4274176,0.3962786,0,-1,0,0.3962786,0,0,0.03113896,0.07388072,0,0.4171354,0.3962786,0,0,11.34238,0.4171354,0,0.4171354,-0.4171354,2.800006,20,0.1433138,0.4701594,0,0,0.4171354
7/27/2007 5:00:00 AM,0,0,-97.12415,90,0,0,30.76531,30.76531,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433138,0,0,0,0
7/27/2007 6:00:00 AM,0,0,-109.4789,90,0,0,30.53672,30.53672,0.03158728,0.03158728,3.53685,0,1.13056,0.03158728,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1434096,0.03474601,0,5,0
7/27/2007 7:00:00 AM,0,0,-121.8664,90,0,0,30.30813,30.30813,0.9033988,0.9033988,4.408662,0,1.368565,0.9033988,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1436217,0.9937387,0,5,2.997
7/27/2007 8:00:00 AM,0.05649403,2.264194,-134.6244,51.6943,0.1853867,0.7852434,36.24311,30.83927,0.880303,0.880303,4.385566,0,1.36226,0.880303,89.20148,0,0,0,0.7852434,0,0,3.505263,3.33,5.14586,5.994,4.115243,0,4.115243,13.0223,93.01624,0.1437804,0.9683333,0.6281947,5,6.779243
7/27/2007 9:00:00 AM,0.1743683,7.143985,-147.951,38.48207,0.5823821,2.294049,49.46173,32.29819,2.676805,2.676805,0,-1,0,2.676805,85.70103,0,0,0,2.294049,2.817689,2.676805,0,0,1.030617,9.697719,0,0.5236399,-0.5236399,12.47033,89.07364,0.1437804,2.944485,1.835239,0,11.99177
7/27/2007 10:00:00 AM,0.2562383,10.45367,-161.8708,26.82282,0.8378534,3.127602,58.65083,33.77058,1.429898,1.429898,0,0,0,1.429898,218.7291,0.01000796,0,0,3.127602,1.505155,1.429898,0,0,1.612439,9.174079,1.612439,0,1.612439,14.00003,100,0.1436783,1.572887,2.502082,0,12.30168
7/27/2007 11:00:00 AM,0.3084153,11.93777,-176.2133,19.7463,0.8858074,3.248448,61.57677,35.20934,1.067685,1.067685,0,0,0,1.067685,304.2516,2.12457,0,0,3.248448,1.123878,1.067685,0,0,0,10.62527,0,0,0,14.00003,100,0.1436783,1.174453,2.598758,0,13.87372
7/27/2007 12:00:00 PM,0.2841527,11.47019,169.3468,22.20271,0.8707333,3.174209,62.54709,36.60776,2.185052,2.185052,0,0,0,2.185052,145.2693,0.8741545,0,0,3.174209,2.300054,2.185052,0,0,0,10.62527,0,0,0,14.00003,100,0.1436783,2.403557,2.539367,0,13.79948
7/27/2007 1:00:00 PM,0.2498179,9.091499,155.1727,32.06822,0.740988,2.742659,60.05554,38.02635,0.419293,0.419293,0,0,0,0.419293,654.1151,2.301298,0,0,2.742659,0.441361,0.419293,0,0,0,10.62527,0,0,0,14.00003,100,0.1436783,0.4612223,2.194127,0,13.36793
7/27/2007 2:00:00 PM,0.1206783,4.996407,141.5261,44.66454,0.4067051,1.588786,50.91433,38.91381,2.222708,2.222708,0,-1,0,2.222708,71.47977,0,4.440892E-16,0,1.588786,2.339692,2.222708,0,0,0,10.62527,0,0.7509059,-0.7509059,13.2085,94.34627,0.1436783,2.444978,1.271029,0,12.21406
7/27/2007 3:00:00 PM,0.01254299,0,128.4849,90,0,0,39.29031,39.29031,0.9220523,0.9220523,0,0,0,0.9220523,0,0,1.110223E-16,0,0,0.9705814,0.9220523,0,0,0.8343399,9.874369,0,0.9705814,-0.9705814,12.18542,87.03855,0.1436783,1.014258,0,0,9.874369
7/27/2007 4:00:00 PM,0,0,115.9373,90,0,0,39.78783,39.78783,1.173643,1.173643,0,0,0,1.173643,0,0,0,0,0,1.235414,1.173643,0,0,1.912764,8.903787,0,1.235414,-1.235414,10.88318,77.73685,0.1436783,1.291007,0,0,8.903787
7/27/2007 5:00:00 PM,0,0,103.6152,90,0,0,39.37099,39.37099,2.374619,2.374619,0,0,0,2.374619,0,0,4.440892E-16,0,0,2.499599,2.374619,0,0,3.285445,7.668373,0,2.499599,-2.499599,8.248372,58.91683,0.1436783,2.612081,0,0,7.668373
7/27/2007 6:00:00 PM,0,0,91.12138,90,0,0,38.16082,38.16082,0.9935756,0.9935756,0,0,0,0.9935756,0,0,0,0,0,1.045869,0.9935756,0,0,6.062778,5.168775,0,1.045869,-1.045869,7.145929,51.04225,0.1436783,1.092933,0,0,5.168775
7/27/2007 7:00:00 PM,0,0,77.93177,90,0,0,37.0246,37.0246,3.157743,3.157743,0,-1,0,3.157743,0,0,4.440892E-16,0.1435175,0,3.32394,3.157743,0,0,7.224854,4.122905,0,3.32394,-3.32394,3.642189,26.01558,0.1436783,3.473517,0,0,4.122905
7/27/2007 8:00:00 PM,0,0,63.38692,90,0,0,36.00267,36.00267,1.047404,0.7590169,0,-1,0,0.7590169,0,0,0.2883874,0.3931279,0,0.7989652,0.7590169,0,0,10.91812,0.7989652,0,0.7989652,-0.7989652,2.800006,20,0.1436783,1.152145,0,0,0.7989652
7/27/2007 9:00:00 PM,0,0,46.74229,90,0,0,34.98075,34.98075,5.660768,0,0,-1,0,0,0,0,5.660768,6.226845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436783,6.226845,0,0,0
7/27/2007 10:00:00 PM,0,0,27.45237,90,0,0,34.0395,34.0395,0.7749413,0,0,-1,0,0,0,0,0.7749413,0.8524355,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436783,0.8524355,0,0,0
7/27/2007 11:00:00 PM,0,0,5.84977,90,0,0,33.35374,33.35374,0.476909,0,0,-1,0,0,0,0,0.476909,0.5245999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436783,0.5245999,0,0,0
7/28/2007 12:00:00 AM,0,0,-16.28921,90,0,0,32.76882,32.76882,0.01878323,0,0,-1,0,0,0,0,0.01878323,0.02066156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436783,0.02066156,0,0,0
7/28/2007 1:00:00 AM,0,0,-36.86507,90,0,0,32.23769,32.23769,0.7143627,0,0,-1,0,0,0,0,0.7143627,0.785799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436783,0.785799,0,0,0
7/28/2007 2:00:00 AM,0,0,-54.8367,90,0,0,31.72673,31.72673,0.4661373,0,0,-1,0,0,0,0,0.4661373,0.512751,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436783,0.512751,0,0,0
7/28/2007 3:00:00 AM,0,0,-70.38335,90,0,0,31.30989,31.30989,0.5711644,0,0,-1,0,0,0,0,0.5711644,0.6282808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436783,0.6282808,0,0,0
7/28/2007 4:00:00 AM,0,0,-84.19578,90,0,0,30.97373,30.97373,0.4637893,0,0,-1,0,0,0,0,0.4637893,0.5101683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436783,0.5101683,0,0,0
7/28/2007 5:00:00 AM,0,0,-96.98824,90,0,0,30.72497,30.72497,0.5315989,0.5315989,4.036862,0,1.267063,0.5315989,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1438397,0.5847588,0,5,0
7/28/2007 6:00:00 AM,0,0,-109.3539,90,0,0,30.50311,30.50311,0.5585921,0.5585921,4.063855,0,1.274433,0.5585921,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1440042,0.6144513,0,5,2.997
7/28/2007 7:00:00 AM,0,0,-121.7551,90,0,0,30.25435,30.25435,1.273056,1.273056,4.778319,0,1.469481,1.273056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1442601,1.400362,0,5,5.994
7/28/2007 8:00:00 AM,0.06704854,2.47448,-134.5306,51.63414,0.2011969,0.8503639,36.65218,30.78548,0.7935991,0.7935991,0,0,0,0.7935991,107.1528,0,0,0,0.8503639,0.8353674,0.7935991,0,0,1.81586,8.991,0.01499643,0,0.01499643,12.29158,87.79681,0.1442592,0.872959,0.6802911,0,9.841364
7/28/2007 9:00:00 AM,0.1944458,7.363036,-147.8796,38.38395,0.6004492,2.358947,49.92704,32.22424,0,0,0,-1,0,0,0,0.5580833,0,0,2.358947,0,0,0,0,1.800864,9.004497,1.800864,0,1.800864,14.00003,100,0.1441454,0,1.887158,0,11.36344
7/28/2007 10:00:00 AM,0.270526,10.67983,-161.8271,26.66583,0.8397255,3.135332,58.6115,33.67645,1.48137,1.48137,0,0,0,1.48137,211.6509,1.575995,0,0,3.135332,1.559337,1.48137,0,0,0,10.62527,0,0,0,14.00003,100,0.1441454,1.629507,2.508265,0,13.76061
7/28/2007 11:00:00 AM,0.30173,12.16768,-176.2011,19.52167,0.8877573,3.256744,61.51928,35.09504,1.693845,1.693845,0,0,0,1.693845,192.2693,1.47375,0,0,3.256744,1.782995,1.693845,0,0,0,10.62527,0,0,0,14.00003,100,0.1441454,1.863229,2.605395,0,13.88202
7/28/2007 12:00:00 PM,0.2939751,11.69954,169.3264,22.00295,0.8726788,3.182428,62.48953,36.49347,0.380429,0.380429,0,0,0,0.380429,836.5367,2.781977,0,0,3.182428,0.4004516,0.380429,0,0,0,10.62527,0,0,0,14.00003,100,0.1441454,0.4184719,2.545943,0,13.8077
7/28/2007 1:00:00 PM,0.1920565,9.316234,155.1221,31.93666,0.9370138,3.345277,65.90253,37.91206,0,0,0,0,0,0,0,3.345277,0,0,3.345277,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441454,0,2.676222,0,13.97055
7/28/2007 2:00:00 PM,0.1307656,5.213801,141.45,44.5798,0.4246663,1.654949,51.33435,38.79952,1.350481,1.350481,0,-1,0,1.350481,122.5451,0.2333899,0,0,1.654949,1.421559,1.350481,0,0,0,10.62527,0,0,0,14.00003,100,0.1441454,1.485529,1.323959,0,12.28022
7/28/2007 3:00:00 PM,0.01515953,0,128.3886,90,0,0,39.17602,39.17602,1.045228,1.045228,0,0,0,1.045228,0,0,2.220446E-16,0,0,1.10024,1.045228,0,0,0,10.62527,0,1.10024,-1.10024,12.84027,91.71606,0.1441454,1.14975,0,0,10.62527
7/28/2007 4:00:00 PM,0,0,115.8253,90,0,0,39.67353,39.67353,0.110773,0.110773,0,0,0,0.110773,0,0,1.387779E-17,0,0,0.1166031,0.110773,0,0,1.222488,9.525035,0,0.1166031,-0.1166031,12.71736,90.83813,0.1441454,0.1218502,0,0,9.525035
7/28/2007 5:00:00 PM,0,0,103.4909,90,0,0,39.25669,39.25669,1.147831,1.147831,0,0,0,1.147831,0,0,2.220446E-16,0,0,1.208243,1.147831,0,0,1.352047,9.408432,0,1.208243,-1.208243,11.44376,81.741,0.1441454,1.262614,0,0,9.408432
7/28/2007 6:00:00 PM,0,0,90.98754,90,0,0,38.02635,38.02635,3.698695,3.698695,5,0,1.53,3.698695,0,0,0,0,0,0,0,1.301305,1.236239,2.69454,8.200189,1.236239,0,1.236239,12.61656,90.11813,0.1442402,4.068565,0,5,8.200189
7/28/2007 7:00:00 PM,0,0,77.79207,90,0,0,36.91031,36.91031,2.87019,2.87019,0,-1,0,2.87019,0,0,4.440892E-16,0,0,3.021252,2.87019,0,0,1.4583,9.312804,0,3.021252,-3.021252,9.431884,67.37046,0.1442402,3.157209,0,0,9.312804
7/28/2007 8:00:00 PM,0,0,63.24833,90,0,0,35.88838,35.88838,2.452082,2.452082,0,-1,0,2.452082,0,0,4.440892E-16,0,0,2.581139,2.452082,0,0,4.815247,6.291552,0,2.581139,-2.581139,6.711124,47.9365,0.1442402,2.69729,0,0,6.291552
7/28/2007 9:00:00 PM,0,0,46.61919,90,0,0,34.86646,34.86646,1.206255,1.206255,0,-1,0,1.206255,0,0,2.220446E-16,0,0,1.269742,1.206255,0,0,7.683179,3.710413,0,1.269742,-1.269742,5.372699,38.37634,0.1442402,1.32688,0,0,3.710413
7/28/2007 10:00:00 PM,0,0,27.36962,90,0,0,33.93866,33.93866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.094004,2.440671,0,0,0,5.372699,38.37634,0.1442402,0,0,0,2.440671
7/28/2007 11:00:00 PM,0,0,5.834974,90,0,0,33.27978,33.27978,0.06629852,0.06629852,0,-1,0,0.06629852,0,0,0,0,0,0.06978791,0.06629852,0,0,9.094004,2.440671,0,0.06978791,-0.06978791,5.299136,37.85089,0.1442402,0.07292837,0,0,2.440671
