Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/29/2007 12:00:00 AM,0,0,-16.23136,90,0,0,32.67469,32.67469,0.575064,0.575064,0,-1,0,0.575064,0,0,1.110223E-16,0,0,0.6053305,0.575064,0,0,9.171546,2.370883,0,0.6053305,-0.6053305,4.661061,33.29323,0.1442402,0.6325704,0,0,2.370883
7/29/2007 1:00:00 AM,0,0,-36.75126,90,0,0,32.16373,32.16373,0.6515906,0.6515906,0,-1,0,0.6515906,0,0,0,0,0,0.6858848,0.6515906,0,0,9.844135,1.765553,0,0.6858848,-0.6858848,3.938075,28.12905,0.1442402,0.7167497,0,0,1.765553
7/29/2007 2:00:00 AM,0,0,-54.69579,90,0,0,31.67294,31.67294,0.271097,0.271097,0,-1,0,0.271097,0,0,0,0,0,0.2853653,0.271097,0,0,10.60623,1.079668,0,0.2853653,-0.2853653,3.637274,25.98048,0.1442402,0.2982067,0,0,1.079668
7/29/2007 3:00:00 AM,0,0,-70.23534,90,0,0,31.2561,31.2561,0.05796152,0.05796152,0,-1,0,0.05796152,0,0,6.938894E-18,0,0,0.06101212,0.05796152,0,0,10.9233,0.7943025,0,0.06101212,-0.06101212,3.572962,25.5211,0.1442402,0.06375767,0,0,0.7943025
7/29/2007 4:00:00 AM,0,0,-84.05095,90,0,0,30.91322,30.91322,0.1495251,0.1495251,0,-1,0,0.1495251,0,0,0,0,0,0.1573949,0.1495251,0,0,10.99109,0.7332904,0,0.1573949,-0.1573949,3.407053,24.33604,0.1442402,0.1644776,0,0,0.7332904
7/29/2007 5:00:00 AM,0,0,-96.85148,90,0,0,30.67118,30.67118,0.03958457,0.03958457,0,0,0,0.03958457,0,0,6.938894E-18,0,0,0.04166796,0.03958457,0,0,11.16598,0.5758955,0,0.04166796,-0.04166796,3.363131,24.02232,0.1442402,0.04354302,0,0,0.5758955
7/29/2007 6:00:00 AM,0,0,-109.2281,90,0,0,30.4426,30.4426,0.3846124,0.3846124,0,0,0,0.3846124,0,0,0,0,0,0.4048551,0.3846124,0,0,11.21227,0.5342276,0,0.4048551,-0.4048551,2.936376,20.97407,0.1442402,0.4230736,0,0,0.5342276
7/29/2007 7:00:00 AM,0,0,-121.6434,90,0,0,30.20056,30.20056,1.148974,1.148974,4.654237,0,1.435607,1.148974,0,0,0,0,0,0,0,3.505263,3.33,11.66211,0.1293724,3.33,0,3.33,6.095491,43.53914,0.1444817,1.263871,0,5,0.1293724
7/29/2007 8:00:00 AM,0.07305288,2.690918,-134.4368,51.57082,0.2180805,0.9195983,37.08629,30.72497,1.32645,1.32645,4.613811,0,1.424571,1.32645,69.32777,0,0,0,0.9195983,0,0,3.287361,3.122993,8.332113,3.126372,4.042592,0,4.042592,9.930631,70.93294,0.1446721,1.459095,0.7356787,5,4.045971
7/29/2007 9:00:00 AM,0.195939,7.588202,-147.8088,38.28215,0.619022,2.425328,50.40109,32.14356,1.284674,1.284674,0,-1,0,1.284674,188.7894,0,0,0,2.425328,1.352288,1.284674,0,0,4.289522,6.764705,1.07304,0,1.07304,10.94861,78.20417,0.1446044,1.413141,1.940262,0,9.190033
7/29/2007 10:00:00 AM,0.2822589,10.91198,-161.7846,26.50419,0.8416423,3.142428,58.61469,33.62267,0.5174363,0.5174363,0,0,0,0.5174363,607.3073,0,0,0,3.142428,0.5446698,0.5174363,0,0,3.216482,7.730441,2.597758,0,2.597758,13.41306,95.80735,0.1444407,0.56918,2.513942,0,10.87287
7/29/2007 11:00:00 AM,0.3365916,12.40335,-176.1911,19.29112,0.8897434,3.263921,61.52473,35.04126,0.5034848,0.5034848,0,0,0,0.5034848,648.2662,2.115214,0,0,3.263921,0.529984,0.5034848,0,0,0.6187235,10.06842,0.6187235,0,0.6187235,14.00003,100,0.1444017,0.5538332,2.611137,0,13.33234
7/29/2007 12:00:00 PM,0.323771,11.93428,169.303,21.80015,0.8746492,3.18992,62.47393,36.41951,0,0,0,0,0,0,0,3.18992,0,0,3.18992,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444017,0,2.551936,0,13.81519
7/29/2007 1:00:00 PM,0.2513777,9.545925,155.0677,31.80496,0.7783552,2.8649,60.97548,37.81794,0.8756415,0.8756415,0,0,0,0.8756415,327.1772,1.943172,0,0,2.8649,0.9217279,0.8756415,0,0,0,10.62527,0,0,0,14.00003,100,0.1444017,0.9632056,2.29192,0,13.49017
7/29/2007 2:00:00 PM,0.1408978,5.435692,141.3697,44.49613,0.4430036,1.721917,51.78637,38.70539,0,0,0,-1,0,0,0,1.721917,0,0,1.721917,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444017,0,1.377534,0,12.34719
7/29/2007 3:00:00 PM,0.02040951,0,128.2878,90,0,0,39.06845,39.06845,1.555778,1.555778,0,0,0,1.555778,0,0,2.220446E-16,0,0,1.637661,1.555778,0,0,0,10.62527,0,1.637661,-1.637661,12.27378,87.6697,0.1444017,1.711355,0,0,10.62527
7/29/2007 4:00:00 PM,0,0,115.7085,90,0,0,39.55924,39.55924,1.345697,1.345697,0,0,0,1.345697,0,0,2.220446E-16,0,0,1.416523,1.345697,0,0,1.819623,8.987614,0,1.416523,-1.416523,10.78064,77.00439,0.1444017,1.480266,0,0,8.987614
7/29/2007 5:00:00 PM,0,0,103.3615,90,0,0,39.17602,39.17602,2.333111,2.333111,0,0,0,2.333111,0,0,4.440892E-16,0,0,2.455907,2.333111,0,0,3.393537,7.571091,0,2.455907,-2.455907,8.191883,58.51333,0.1444017,2.566422,0,0,7.571091
7/29/2007 6:00:00 PM,0,0,90.84855,90,0,0,37.9524,37.9524,2.19733,2.19733,0,0,0,2.19733,0,0,4.440892E-16,0,0,2.312979,2.19733,0,0,6.122322,5.115184,0,2.312979,-2.312979,5.753789,41.09842,0.1444017,2.417063,0,0,5.115184
7/29/2007 7:00:00 PM,0,0,77.64708,90,0,0,36.83635,36.83635,2.644151,2.644151,0,-1,0,2.644151,0,0,0,0.2464708,0,2.783317,2.644151,0,0,8.692299,2.802206,0,2.783317,-2.783317,2.819916,20.14222,0.1444017,2.908566,0,0,2.802206
7/29/2007 8:00:00 PM,0,0,63.10439,90,0,0,35.83459,35.83459,2.812445,0.01794427,0,-1,0,0.01794427,0,0,2.794501,3.075745,0,0.0188887,0.01794427,0,0,11.78487,0.0188887,0,0.0188887,-0.0188887,2.800006,20,0.1444017,3.093689,0,0,0.0188887
7/29/2007 9:00:00 PM,0,0,46.49083,90,0,0,34.81267,34.81267,3.385837,0,0,-1,0,0,0,0,3.385837,3.72442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444017,3.72442,0,0,0
7/29/2007 10:00:00 PM,0,0,27.282,90,0,0,33.90504,33.90504,0.08738846,0,0,-1,0,0,0,0,0.08738846,0.09612731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444017,0.09612731,0,0,0
7/29/2007 11:00:00 PM,0,0,5.816095,90,0,0,33.20583,33.20583,0.1353665,0,0,-1,0,0,0,0,0.1353665,0.1489032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444017,0.1489032,0,0,0
7/30/2007 12:00:00 AM,0,0,-16.17641,90,0,0,32.62091,32.62091,0.1290954,0,0,-1,0,0,0,0,0.1290954,0.1420049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444017,0.1420049,0,0,0
7/30/2007 1:00:00 AM,0,0,-36.63901,90,0,0,32.10995,32.10995,0.6296803,0,0,-1,0,0,0,0,0.6296803,0.6926484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444017,0.6926484,0,0,0
7/30/2007 2:00:00 AM,0,0,-54.55532,90,0,0,31.59899,31.59899,0.2805612,0,0,-1,0,0,0,0,0.2805612,0.3086173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444017,0.3086173,0,0,0
7/30/2007 3:00:00 AM,0,0,-70.08705,90,0,0,31.20232,31.20232,0.3146568,0,0,-1,0,0,0,0,0.3146568,0.3461224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444017,0.3461224,0,0,0
7/30/2007 4:00:00 AM,0,0,-83.90546,90,0,0,30.85943,30.85943,0.1174387,0,0,-1,0,0,0,0,0.1174387,0.1291826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444017,0.1291826,0,0,0
7/30/2007 5:00:00 AM,0,0,-96.71394,90,0,0,30.61068,30.61068,0.5624909,0.5624909,4.067754,0,1.275497,0.5624909,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1445644,0.61874,0,5,0
7/30/2007 6:00:00 AM,0,0,-109.1017,90,0,0,30.38881,30.38881,0.3361151,0.3361151,3.841378,0,1.213696,0.3361151,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1446967,0.3697266,0,5,2.997
7/30/2007 7:00:00 AM,0.0000533126,0,-121.5312,90,0,0,30.16022,30.16022,1.893037,1.893037,5,0,1.53,1.893037,0,0,0,0,0,0,0,3.106963,2.951615,5.14586,5.994,2.951615,0,2.951615,11.91838,85.13114,0.1449203,2.08234,0,5,5.994
7/30/2007 8:00:00 AM,0.08143232,2.913457,-134.3429,51.50436,0.2360808,0.9929905,37.5603,30.67118,0.5174195,0.5174195,0,0,0,0.5174195,191.9121,0,0,0,0.9929905,0.5446521,0.5174195,0,0,2.194245,8.650454,0.4483384,0,0.4483384,12.34372,88.16922,0.1448921,0.5691614,0.7943924,0,9.643444
7/30/2007 9:00:00 AM,0.2224541,7.819427,-147.7386,38.17677,0.6380954,2.492657,50.9179,32.08978,0.8482592,0.8482592,0,-1,0,0.8482592,293.8557,0,0,0,2.492657,0.8929044,0.8482592,0,0,1.745907,9.053958,1.599753,0,1.599753,13.86137,99.00962,0.1447917,0.9330851,1.994126,0,11.54662
7/30/2007 10:00:00 AM,0.2981163,11.15007,-161.7436,26.338,0.8436022,3.150181,58.59174,33.54199,0,0,0,0,0,0,0,3.004027,0,0,3.150181,0,0,0,0,0.1461537,10.49374,0.1461537,0,0.1461537,14.00003,100,0.1447825,0,2.520144,0,13.64392
7/30/2007 11:00:00 AM,0.3141938,12.6447,-176.1834,19.0547,0.891764,3.272166,61.48312,34.94041,0,0,0,0,0,0,0,3.272166,0,0,3.272166,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1447825,0,2.617733,0,13.89744
7/30/2007 12:00:00 PM,0.2940445,12.17435,169.2764,21.59446,0.8766427,3.197889,62.43843,36.32539,1.743554,1.743554,0,0,0,1.743554,183.4121,1.362568,0,0,3.197889,1.83532,1.743554,0,0,0,10.62527,0,0,0,14.00003,100,0.1447825,1.91791,2.558311,0,13.82316
7/30/2007 1:00:00 PM,0.2358701,9.780495,155.0096,31.67331,0.7976437,2.927138,61.46474,37.72381,0,0,0,0,0,0,0,2.927138,0,0,2.927138,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1447825,0,2.34171,0,13.55241
7/30/2007 2:00:00 PM,0.1326346,5.662001,141.2851,44.41367,0.4617107,1.789828,52.24984,38.61127,0.1204863,0.1204863,0,-1,0,0.1204863,1485.503,1.663,0,0,1.789828,0.1268277,0.1204863,0,0,0,10.62527,0,0,0,14.00003,100,0.1447825,0.1325349,1.431862,0,12.4151
7/30/2007 3:00:00 PM,0.02175436,0.1201894,128.1823,58.07013,0.06648106,0.2746475,40.89956,38.95415,0.9958462,0.9958462,0,0,0,0.9958462,27.57931,0,1.110223E-16,0,0.2746475,1.048259,0.9958462,0,0,0,10.62527,0,0.7736116,-0.7736116,13.18457,94.17531,0.1447825,1.095431,0.219718,0,10.89992
7/30/2007 4:00:00 PM,0,0,115.5868,90,0,0,39.40461,39.40461,2.391687,2.391687,0,0,0,2.391687,0,0,0,0,0,2.517565,2.391687,0,0,0.8595685,9.851663,0,2.517565,-2.517565,10.53082,75.22002,0.1447825,2.630856,0,0,9.851663
7/30/2007 5:00:00 PM,0,0,103.2272,90,0,0,39.02811,39.02811,1.525413,1.525413,0,0,0,1.525413,0,0,2.220446E-16,0,0,1.605698,1.525413,0,0,3.656863,7.334097,0,1.605698,-1.605698,8.838268,63.13036,0.1447825,1.677955,0,0,7.334097
7/30/2007 6:00:00 PM,0,0,90.70444,90,0,0,37.8381,37.8381,3.511032,3.511032,5,0,1.53,3.511032,0,0,0,0,0,0,0,1.488968,1.414519,5.440972,5.728399,1.414519,0,1.414519,10.1802,72.71557,0.1448894,3.862135,0,5,5.728399
7/30/2007 7:00:00 PM,0,0,77.49686,90,0,0,36.72205,36.72205,1.389089,1.389089,0,-1,0,1.389089,0,0,2.220446E-16,0,0,1.462199,1.389089,0,0,4.026453,7.001467,0,1.462199,-1.462199,8.638906,61.70635,0.1448894,1.527998,0,0,7.001467
7/30/2007 8:00:00 PM,0,0,62.95515,90,0,0,35.74047,35.74047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.651119,5.539268,0,0,0,8.638906,61.70635,0.1448894,0,0,0,5.539268
7/30/2007 9:00:00 PM,0,0,46.35728,90,0,0,34.71854,34.71854,2.196786,2.196786,0,-1,0,2.196786,0,0,4.440892E-16,0,0,2.312406,2.196786,0,0,5.651119,5.539268,0,2.312406,-2.312406,6.201416,44.29574,0.1448894,2.416464,0,0,5.539268
7/30/2007 10:00:00 PM,0,0,27.18955,90,0,0,33.81091,33.81091,0.3766062,0.3766062,0,-1,0,0.3766062,0,0,5.551115E-17,0,0,0.3964275,0.3766062,0,0,8.220459,3.226861,0,0.3964275,-0.3964275,5.783545,41.31095,0.1448894,0.4142668,0,0,3.226861
7/30/2007 11:00:00 PM,0,0,5.793148,90,0,0,33.12515,33.12515,0.05026381,0.05026381,0,-1,0,0.05026381,0,0,0,0,0,0.05290927,0.05026381,0,0,8.660933,2.830434,0,0.05290927,-0.05290927,5.727773,40.91259,0.1448894,0.05529019,0,0,2.830434
7/31/2007 12:00:00 AM,0,0,-16.12442,90,0,0,32.54023,32.54023,0.3683121,0.3683121,0,-1,0,0.3683121,0,0,5.551115E-17,0,0,0.3876969,0.3683121,0,0,8.719722,2.777524,0,0.3876969,-0.3876969,5.319105,37.99353,0.1448894,0.4051433,0,0,2.777524
7/31/2007 1:00:00 AM,0,0,-36.52842,90,0,0,32.02927,32.02927,0.2410545,0.2410545,0,-1,0,0.2410545,0,0,2.775558E-17,0,0,0.2537415,0.2410545,0,0,9.150496,2.389827,0,0.2537415,-0.2537415,5.051638,36.08305,0.1448894,0.2651599,0,0,2.389827
7/31/2007 2:00:00 AM,0,0,-54.41539,90,0,0,31.51831,31.51831,0.4774275,0.4774275,0,-1,0,0.4774275,0,0,1.110223E-16,0,0,0.5025553,0.4774275,0,0,9.432431,2.136086,0,0.5025553,-0.5025553,4.521898,32.29921,0.1448894,0.5251702,0,0,2.136086
7/31/2007 3:00:00 AM,0,0,-69.93857,90,0,0,31.14181,31.14181,0.8409584,0.8409584,0,-1,0,0.8409584,0,0,0,0,0,0.8852194,0.8409584,0,0,9.990827,1.633531,0,0.8852194,-0.8852194,3.588795,25.6342,0.1448894,0.9250543,0,0,1.633531
7/31/2007 4:00:00 AM,0,0,-83.7594,90,0,0,30.80565,30.80565,0.2973574,0.2973574,0,-1,0,0.2973574,0,0,0,0,0,0.3130078,0.2973574,0,0,10.9744,0.7483113,0,0.3130078,-0.3130078,3.258856,23.27749,0.1448894,0.3270932,0,0,0.7483113
7/31/2007 5:00:00 AM,0,0,-96.57573,90,0,0,30.55689,30.55689,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.32219,0.4353034,0,0,0,3.258856,23.27749,0.1448894,0,0,0,0.4353034
7/31/2007 6:00:00 AM,0,0,-108.9746,90,0,0,30.3283,30.3283,0.08911442,0.08911442,0,0,0,0.08911442,0,0,1.387779E-17,0,0,0.09380465,0.08911442,0,0,11.32219,0.4353034,0,0.09380465,-0.09380465,3.159977,22.57122,0.1448894,0.09802586,0,0,0.4353034
7/31/2007 7:00:00 AM,0.0002741783,0,-121.4186,90,0,0,30.08627,30.08627,1.242299,1.242299,4.747562,0,1.461084,1.242299,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.42642,0.3414988,3.33,0,3.33,6.319092,45.13628,0.1451396,1.366529,0,5,0.3414988
7/31/2007 8:00:00 AM,0.07333162,3.142043,-134.2492,51.43482,0.2549851,1.069561,38.07481,30.63085,0.1404771,0.1404771,3.64574,0,1.160287,0.1404771,761.3773,4.440892E-16,0,0,1.069561,0,0,3.505263,3.33,8.096417,3.338499,4.399561,0,4.399561,10.49288,74.94901,0.1451777,0.1545248,0.8556487,5,4.40806
7/31/2007 9:00:00 AM,0.183927,8.056651,-147.669,38.06784,0.9073856,3.380702,58.96786,32.01582,2.809429,2.809429,0,-1,0,2.809429,120.3341,0,0,0,3.380702,2.957294,2.809429,0,0,3.696856,7.298103,0.4234082,0,0.4234082,10.89456,77.81815,0.1451512,3.090372,2.704561,0,10.67881
7/31/2007 10:00:00 AM,0.2727908,11.39402,-161.704,26.16733,0.8456041,3.157937,58.57692,33.46803,1.694875,1.694875,0,0,0,1.694875,186.3226,0,0,0,3.157937,1.78408,1.694875,0,0,3.273448,7.679171,1.373857,0,1.373857,12.19792,87.12782,0.1450651,1.864363,2.52635,0,10.83711
7/31/2007 11:00:00 AM,0.2683204,12.89167,-176.178,18.81248,1.115464,3.923575,68.25147,34.86646,0,0,0,0,0,0,0,2.023985,0,0,3.923575,0,0,0,0,1.89959,8.915643,1.89959,0,1.89959,14.00003,100,0.1449464,0,3.13886,0,12.83922
7/31/2007 12:00:00 PM,0.2943586,12.41967,169.2467,21.38608,0.8786575,3.205519,62.42419,36.25143,1.453373,1.453373,0,0,0,1.453373,220.5572,1.675653,0,0,3.205519,1.529867,1.453373,0,0,0,10.62527,0,0,0,14.00003,100,0.1449464,1.598711,2.564415,0,13.83079
7/31/2007 1:00:00 PM,0.2351269,10.01986,154.9476,31.54189,0.8010854,2.939246,61.49379,37.64985,2.086924,2.086924,0,0,0,2.086924,140.841,0.7424835,0,0,2.939246,2.196763,2.086924,0,0,0,10.62527,0,0,0,14.00003,100,0.1449464,2.295617,2.351397,0,13.56452
7/31/2007 2:00:00 PM,0.1579433,5.892644,141.1962,44.33257,0.4807808,1.858411,52.74501,38.53732,0,0,0,-1,0,0,0,1.858411,0,0,1.858411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1449464,0,1.486729,0,12.48369
7/31/2007 3:00:00 PM,0.02662317,0.341317,128.0721,58.02217,0.07640518,0.3152859,41.10968,38.87348,0.3012427,0.3012427,0,0,0,0.3012427,104.6618,0,0,0,0.3152859,0.3170976,0.3012427,0,0,0,10.62527,0,0.001811691,-0.001811691,13.99812,99.98636,0.1449464,0.331367,0.2522287,0,10.94056
7/31/2007 4:00:00 PM,0,0,115.4603,90,0,0,39.37099,39.37099,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00201299,10.62346,0,0,0,13.99812,99.98636,0.1449464,0,0,0,10.62346
7/31/2007 5:00:00 PM,0,0,103.0879,90,0,0,38.95415,38.95415,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00201299,10.62346,0,0,0,13.99812,99.98636,0.1449464,0,0,0,10.62346
7/31/2007 6:00:00 PM,0,0,90.55527,90,0,0,37.7776,37.7776,1.943512,1.943512,0,0,0,1.943512,0,0,2.220446E-16,0,0,2.045802,1.943512,0,0,0.00201299,10.62346,0,2.045802,-2.045802,11.84165,84.58307,0.1449464,2.137863,0,0,10.62346
7/31/2007 7:00:00 PM,0,0,77.34147,90,0,0,36.68172,36.68172,0.7964925,0.7964925,0,-1,0,0.7964925,0,0,1.110223E-16,0,0,0.8384131,0.7964925,0,0,2.275126,8.577661,0,0.8384131,-0.8384131,10.95789,78.27048,0.1449464,0.8761417,0,0,8.577661
7/31/2007 8:00:00 PM,0,0,62.8007,90,0,0,35.70013,35.70013,2.961022,2.961022,0,-1,0,2.961022,0,0,4.440892E-16,0,0,3.116866,2.961022,0,0,3.206697,7.739247,0,3.116866,-3.116866,7.672424,54.80292,0.1449464,3.257124,0,0,7.739247
7/31/2007 9:00:00 PM,0,0,46.21861,90,0,0,34.67821,34.67821,2.838776,2.838776,0,-1,0,2.838776,0,0,4.440892E-16,0,0,2.988186,2.838776,0,0,6.66988,4.622382,0,2.988186,-2.988186,4.5226,32.30422,0.1449464,3.122654,0,0,4.622382
7/31/2007 10:00:00 PM,0,0,27.09235,90,0,0,33.77058,33.77058,0.229035,0.229035,0,-1,0,0.229035,0,0,2.775558E-17,0,0,0.2410895,0.229035,0,0,9.990087,1.634196,0,0.2410895,-0.2410895,4.268469,30.489,0.1449464,0.2519385,0,0,1.634196
7/31/2007 11:00:00 PM,0,0,5.766154,90,0,0,33.07137,33.07137,0.6365999,0.6365999,0,-1,0,0.6365999,0,0,0,0,0,0.6701052,0.6365999,0,0,10.25796,1.393107,0,0.6701052,-0.6701052,3.562116,25.44364,0.1449464,0.7002599,0,0,1.393107
8/1/2007 12:00:00 AM,0,0,-16.07542,90,0,0,32.48645,32.48645,0.8214092,0.6868514,0,-1,0,0.6868514,0,0,0.1345579,0.2166988,0,0.7230014,0.6868514,0,0,11.00253,0.7230014,0,0.7230014,-0.7230014,2.800006,20,0.1449464,0.9035501,0,0,0.7230014
8/1/2007 1:00:00 AM,0,0,-36.41958,90,0,0,31.97548,31.97548,0.1763273,0,0,-1,0,0,0,0,0.1763273,0.19396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449464,0.19396,0,0,0
8/1/2007 2:00:00 AM,0,0,-54.27612,90,0,0,31.46452,31.46452,0.1338971,0,0,-1,0,0,0,0,0.1338971,0.1472868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449464,0.1472868,0,0,0
8/1/2007 3:00:00 AM,0,0,-69.79001,90,0,0,31.08802,31.08802,0.5147677,0,0,-1,0,0,0,0,0.5147677,0.5662445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449464,0.5662445,0,0,0
8/1/2007 4:00:00 AM,0,0,-83.61288,90,0,0,30.76531,30.76531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449464,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-96.4369,90,0,0,30.50311,30.50311,0.2113384,0.2113384,3.716602,0,1.179632,0.2113384,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1450607,0.2324723,0,5,0
8/1/2007 6:00:00 AM,0,0,-108.8471,90,0,0,30.29469,30.29469,0.1373983,0.1373983,3.642661,0,1.159447,0.1373983,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.145165,0.1511381,0,5,2.997
8/1/2007 7:00:00 AM,0.0007940791,0,-121.3057,90,0,0,30.04593,30.04593,1.44474,1.44474,4.950003,0,1.516351,1.44474,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1454139,1.589214,0,5,5.994
8/1/2007 8:00:00 AM,0.09012821,3.376621,-134.1555,51.36221,0.2743972,1.147807,38.59118,30.57706,3.661501,3.661501,4.296152,0,1.337849,3.661501,31.34799,0,0,0,1.147807,0,0,0.6346504,0.6029179,1.81586,8.991,1.750725,0,1.750725,13.93824,99.55862,0.1455291,4.027651,0.9182457,5,10.13881
8/1/2007 9:00:00 AM,0.2248461,8.299815,-147.6001,37.95547,0.6777244,2.631461,51.97014,31.95531,0.3069284,0.3069284,0,-1,0,0.3069284,857.3535,2.243244,0,0,2.631461,0.3230825,0.3069284,0,0,0.06513517,10.56665,0.06513517,0,0.06513517,14.00003,100,0.145525,0.3376212,2.105169,0,13.19811
8/1/2007 10:00:00 AM,0.2796308,11.64378,-161.6658,25.99228,0.8476463,3.165822,58.56333,33.39408,0,0,0,0,0,0,0,3.165822,0,0,3.165822,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.145525,0,2.532658,0,13.7911
8/1/2007 11:00:00 AM,0.2871328,13.14419,-176.1749,18.56451,1.179175,4.09719,70.15933,34.81267,1.095965,1.095965,0,0,0,1.095965,373.8433,2.943543,0,0,4.09719,1.153647,1.095965,0,0,0,10.62527,0,0,0,14.00003,100,0.145525,1.205561,3.277752,0,14.72246
8/1/2007 12:00:00 PM,0.2659167,12.67016,169.2138,21.1752,1.108568,3.871247,69.37985,36.17075,1.589529,1.589529,0,0,0,1.589529,243.5468,2.198058,0,0,3.871247,1.673189,1.589529,0,0,0,10.62527,0,0,0,14.00003,100,0.145525,1.748482,3.096998,0,14.49652
8/1/2007 1:00:00 PM,0.2638024,10.26395,154.8818,31.41089,0.8029858,2.946662,61.4692,37.56918,1.855307,1.855307,0,0,0,1.855307,158.8235,0.9937077,0,0,2.946662,1.952954,1.855307,0,0,0,10.62527,0,0,0,14.00003,100,0.145525,2.040837,2.35733,0,13.57194
8/1/2007 2:00:00 PM,0.1370408,6.127541,141.103,44.25295,0.6744862,2.520004,58.50341,38.47681,2.058126,2.058126,0,-1,0,2.058126,122.4417,0.3535556,0,0,2.520004,2.166449,2.058126,0,0,0,10.62527,0,0,0,14.00003,100,0.145525,2.263939,2.016003,0,13.14528
8/1/2007 3:00:00 PM,0.02805251,0.5662887,127.9574,57.97617,0.08717328,0.3591685,41.39182,38.83986,0,0,0,0,0,0,0,0.3591685,0,0,0.3591685,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.145525,0,0.2873348,0,10.98444
8/1/2007 4:00:00 PM,0,0,115.329,90,0,0,39.29031,39.29031,0.7276608,0.7276608,0,0,0,0.7276608,0,0,0,0,0,0.7659587,0.7276608,0,0,0,10.62527,0,0.7659587,-0.7659587,13.19264,94.23293,0.145525,0.8004268,0,0,10.62527
8/1/2007 5:00:00 PM,0,0,102.9437,90,0,0,38.87348,38.87348,2.337017,2.337017,0,0,0,2.337017,0,0,0,0,0,2.460018,2.337017,0,0,0.8510652,9.859316,0,2.460018,-2.460018,10.59955,75.71092,0.145525,2.570719,0,0,9.859316
8/1/2007 6:00:00 PM,0,0,90.40106,90,0,0,37.72381,37.72381,0.5428376,0.5428376,0,0,0,0.5428376,0,0,0,0,0,0.571408,0.5428376,0,0,3.584419,7.399298,0,0.571408,-0.571408,9.997233,71.40866,0.145525,0.5971214,0,0,7.399298
8/1/2007 7:00:00 PM,0,0,77.18096,90,0,0,36.62793,36.62793,0.1555862,0.1555862,0,-1,0,0.1555862,0,0,2.775558E-17,0,0,0.163775,0.1555862,0,0,4.219316,6.827889,0,0.163775,-0.163775,9.824599,70.17557,0.145525,0.1711448,0,0,6.827889
8/1/2007 8:00:00 PM,0,0,62.6411,90,0,0,35.65979,35.65979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.145525,0,0,0,6.664114
8/1/2007 9:00:00 PM,0,0,46.07492,90,0,0,34.63787,34.63787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.145525,0,0,0,6.664114
8/1/2007 10:00:00 PM,0,0,26.99047,90,0,0,33.73696,33.73696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.145525,0,0,0,6.664114
8/1/2007 11:00:00 PM,0,0,5.735142,90,0,0,33.03102,33.03102,0.5102436,0.5102436,0,-1,0,0.5102436,0,0,1.110223E-16,0,0,0.5370985,0.5102436,0,0,4.401289,6.664114,0,0.5370985,-0.5370985,9.258448,66.13164,0.145525,0.561268,0,0,6.664114
8/2/2007 12:00:00 AM,0,0,-16.02944,90,0,0,32.44611,32.44611,0.6738098,0.6738098,0,-1,0,0.6738098,0,0,0,0,0,0.7092735,0.6738098,0,0,4.998065,6.127016,0,0.7092735,-0.7092735,8.510808,60.79136,0.145525,0.7411909,0,0,6.127016
8/2/2007 1:00:00 AM,0,0,-36.31256,90,0,0,31.93514,31.93514,0.2276503,0.2276503,0,-1,0,0.2276503,0,0,2.775558E-17,0,0,0.2396319,0.2276503,0,0,5.786146,5.417742,0,0.2396319,-0.2396319,8.258213,58.98712,0.145525,0.2504153,0,0,5.417742
8/2/2007 2:00:00 AM,0,0,-54.1376,90,0,0,31.42418,31.42418,0.2523361,0.2523361,0,-1,0,0.2523361,0,0,0,0,0,0.265617,0.2523361,0,0,6.052404,5.178111,0,0.265617,-0.265617,7.978229,56.98723,0.145525,0.2775697,0,0,5.178111
8/2/2007 3:00:00 AM,0,0,-69.64148,90,0,0,31.06785,31.06785,0.369617,0.369617,0,-1,0,0.369617,0,0,5.551115E-17,0,0,0.3890705,0.369617,0,0,6.347534,4.912494,0,0.3890705,-0.3890705,7.568112,54.05783,0.145525,0.4065787,0,0,4.912494
8/2/2007 4:00:00 AM,0,0,-83.46598,90,0,0,30.72497,30.72497,0.1830997,0.1830997,0,-1,0,0.1830997,0,0,2.775558E-17,0,0,0.1927365,0.1830997,0,0,6.779835,4.523423,0,0.1927365,-0.1927365,7.36495,52.60668,0.145525,0.2014097,0,0,4.523423
8/2/2007 5:00:00 AM,0,0,-96.29756,90,0,0,30.48293,30.48293,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.145525,0,0,0,4.330687
8/2/2007 6:00:00 AM,0,0,-108.719,90,0,0,30.25435,30.25435,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.145525,0,0,0,4.330687
8/2/2007 7:00:00 AM,0.00132691,0,-121.1926,90,0,0,30.00559,30.00559,1.649355,1.649355,0,0,0,1.649355,0,0,0,0,0,1.736163,1.649355,0,0,6.993986,4.330687,0,1.736163,-1.736163,5.534874,39.53474,0.145525,1.81429,0,0,4.330687
8/2/2007 8:00:00 AM,0.07992886,3.617132,-134.062,51.2866,0.393005,1.613459,42.04805,30.53672,1.646407,1.646407,0,0,0,1.646407,97.99881,0,0,0,1.613459,1.73306,1.646407,0,0,8.923056,2.594524,0,0.1196007,-0.1196007,5.408804,38.63424,0.145525,1.811047,1.290767,0,4.207983
8/2/2007 9:00:00 AM,0.1990952,8.548855,-147.532,37.8397,0.6982689,2.702203,52.54634,31.91498,1.816475,1.816475,0,-1,0,1.816475,148.7608,0,0,0,2.702203,1.912079,1.816475,0,0,9.055945,2.474923,0.790124,0,0.790124,6.158381,43.98835,0.1454757,1.998123,2.161762,0,5.177126
8/2/2007 10:00:00 AM,0.2321497,11.89927,-161.6292,25.81296,0.9860063,3.59035,62.73151,33.35374,2.68263,2.68263,0,0,0,2.68263,133.8369,0,0,0,3.59035,2.823821,2.68263,0,0,8.265821,3.186035,0.7665285,0,0.7665285,6.885574,49.18257,0.1454279,2.950893,2.87228,0,6.776385
8/2/2007 11:00:00 AM,0.2409476,13.40218,-176.1742,18.31086,0.9543793,3.464743,63.21912,34.77233,0,0,0,0,0,0,0,0,0,0,3.464743,0,0,0,0,7.499293,3.875911,3.464743,0,3.464743,10.17252,72.6607,0.1452123,0,2.771795,0,7.340654
8/2/2007 12:00:00 PM,0.2571076,12.92574,169.1777,20.96201,1.047226,3.701836,67.47342,36.15059,1.949352,1.949352,0,0,0,1.949352,189.9008,0,0,0,3.701836,2.05195,1.949352,0,0,4.03455,6.994179,1.649886,0,1.649886,11.73774,83.84081,0.1451099,2.144287,2.961468,0,10.69602
8/2/2007 1:00:00 PM,0.2405027,10.51267,154.8121,31.2805,1.112942,3.847605,70.93813,37.55573,0,0,0,0,0,0,0,1.462941,0,0,3.847605,0,0,0,0,2.384664,8.479077,2.384664,0,2.384664,14.00003,100,0.144962,0,3.078084,0,12.32668
8/2/2007 2:00:00 PM,0.1547937,6.366608,141.0054,44.17495,0.5199833,1.997366,53.82303,38.44319,0.7446558,0.7446558,0,-1,0,0.7446558,268.2267,1.213517,0,0,1.997366,0.7838483,0.7446558,0,0,0,10.62527,0,0,0,14.00003,100,0.144962,0.8191215,1.597893,0,12.62264
8/2/2007 3:00:00 PM,0.02752326,0.7950235,127.8381,57.93223,0.1357207,0.5550753,42.74354,38.7659,1.040392,1.040392,0,0,0,1.040392,53.3525,0,0,0,0.5550753,1.09515,1.040392,0,0,0,10.62527,0,0.5400745,-0.5400745,13.43074,95.93366,0.144962,1.144432,0.4440602,0,11.18035
8/2/2007 4:00:00 PM,0,0,115.193,90,0,0,39.21636,39.21636,2.671088,2.671088,0,0,0,2.671088,0,0,0,0,0,2.811671,2.671088,0,0,0.6000828,10.0852,0,2.811671,-2.811671,10.46698,74.76398,0.144962,2.938197,0,0,10.0852
8/2/2007 5:00:00 PM,0,0,102.7946,90,0,0,38.79952,38.79952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.724162,7.273528,0,0,0,10.46698,74.76398,0.144962,0,0,0,7.273528
8/2/2007 6:00:00 PM,0,0,90.24187,90,0,0,37.64985,37.64985,2.456764,2.456764,0,0,0,2.456764,0,0,4.440892E-16,0,0,2.586067,2.456764,0,0,3.724162,7.273528,0,2.586067,-2.586067,7.741024,55.29292,0.144962,2.70244,0,0,7.273528
8/2/2007 7:00:00 PM,0,0,77.01539,90,0,0,36.55397,36.55397,4.828001,3.33,0,-1,0,3.33,0,0,1.498001,1.980801,0,3.505263,3.33,0,0,6.59757,4.687461,0,3.505263,-3.505263,4.046152,28.90103,0.144962,5.310801,0,0,4.687461
8/2/2007 8:00:00 PM,0,0,62.47643,90,0,0,35.60601,35.60601,0.6955517,0.6955517,0,-1,0,0.6955517,0,0,0,0,0,0.7321597,0.6955517,0,0,10.49231,1.182198,0,0.7321597,-0.7321597,3.274388,23.38844,0.144962,0.7651069,0,0,1.182198
8/2/2007 9:00:00 PM,0,0,45.92627,90,0,0,34.58408,34.58408,1.992489,0.4275366,0,-1,0,0.4275366,0,0,1.564953,1.764202,0,0.4500385,0.4275366,0,0,11.30582,0.4500385,0,0.4500385,-0.4500385,2.800006,20,0.144962,2.191738,0,0,0.4500385
8/2/2007 10:00:00 PM,0,0,26.88399,90,0,0,33.67645,33.67645,0.2115189,0,0,-1,0,0,0,0,0.2115189,0.2326707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144962,0.2326707,0,0,0
8/2/2007 11:00:00 PM,0,0,5.700145,90,0,0,32.99741,32.99741,0.442775,0,0,-1,0,0,0,0,0.442775,0.4870526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144962,0.4870526,0,0,0
8/3/2007 12:00:00 AM,0,0,-15.9865,90,0,0,32.41249,32.41249,0.4801768,0,0,-1,0,0,0,0,0.4801768,0.5281945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144962,0.5281945,0,0,0
8/3/2007 1:00:00 AM,0,0,-36.20745,90,0,0,31.90153,31.90153,0.2395477,0,0,-1,0,0,0,0,0.2395477,0.2635024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144962,0.2635024,0,0,0
8/3/2007 2:00:00 AM,0,0,-53.99994,90,0,0,31.39057,31.39057,0.5656936,0,0,-1,0,0,0,0,0.5656936,0.6222629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144962,0.6222629,0,0,0
8/3/2007 3:00:00 AM,0,0,-69.49306,90,0,0,31.01407,31.01407,0.2453886,0,0,-1,0,0,0,0,0.2453886,0.2699274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144962,0.2699274,0,0,0
8/3/2007 4:00:00 AM,0,0,-83.31879,90,0,0,30.69135,30.69135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144962,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-96.15778,90,0,0,30.42243,30.42243,0.09600798,0.09600798,3.601271,0,1.148147,0.09600798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1450604,0.1056088,0,5,0
8/3/2007 6:00:00 AM,0,0,-108.5905,90,0,0,30.20056,30.20056,0.6175036,0.6175036,4.122767,0,1.290515,0.6175036,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1452258,0.679254,0,5,2.997
8/3/2007 7:00:00 AM,0.001822875,0,-121.0793,90,0,0,29.95181,29.95181,2.587625,2.587625,5,0,1.53,2.587625,0,0,0,0,0,0,0,2.412375,2.291756,5.14586,5.994,2.291756,0,2.291756,11.29239,80.65975,0.1453956,2.846387,0,5,5.994
8/3/2007 8:00:00 AM,0.07852097,3.863515,-133.9686,51.20802,0.3825509,1.573485,41.70503,30.50311,2.413577,2.413577,0,0,0,2.413577,65.19308,0,0,0,1.573485,2.540607,2.413577,0,0,2.854104,8.056581,0,0.9671221,-0.9671221,10.27295,73.37807,0.1453956,2.654934,1.258788,0,9.630066
8/3/2007 9:00:00 AM,0.2106975,8.803704,-147.4647,37.72063,0.7192926,2.774571,53.10332,31.84102,1.866655,1.866655,0,-1,0,1.866655,148.6387,0,0,0,2.774571,1.9649,1.866655,0,0,3.928684,7.089458,0.8096718,0,0.8096718,11.04107,78.86465,0.1453455,2.05332,2.219657,0,9.86403
8/3/2007 10:00:00 AM,0.3166716,12.16042,-161.5942,25.62946,0.8518458,3.181304,58.57395,33.27978,2.428885,2.428885,0,0,0,2.428885,130.978,0,0,0,3.181304,2.556721,2.428885,0,0,3.119012,7.818163,0.6245827,0,0.6245827,11.6336,83.09701,0.1453069,2.671774,2.545043,0,10.99947
8/3/2007 11:00:00 AM,0.3546995,13.66556,-176.176,18.05159,0.9001583,3.302807,61.49111,34.69838,0,0,0,0,0,0,0,0.808377,0,0,3.302807,0,0,0,0,2.494429,8.380288,2.494429,0,2.494429,14.00003,100,0.1451529,0,2.642245,0,11.68309
8/3/2007 12:00:00 PM,0.3131582,13.18633,169.1384,20.74672,0.8848119,3.228208,62.41228,36.05646,1.776681,1.776681,0,0,0,1.776681,181.6988,1.358017,0,0,3.228208,1.870191,1.776681,0,0,0,10.62527,0,0,0,14.00003,100,0.1451529,1.95435,2.582567,0,13.85348
8/3/2007 1:00:00 PM,0.2135515,10.76594,154.7386,31.15091,0.952303,3.399725,65.90895,37.46161,0.5686131,0.5686131,0,0,0,0.5686131,597.8977,2.801185,0,0,3.399725,0.5985401,0.5686131,0,0,0,10.62527,0,0,0,14.00003,100,0.1451529,0.6254744,2.71978,0,14.025
8/3/2007 2:00:00 PM,0.1098483,6.609761,140.9035,44.0987,0.513912,1.977241,53.54586,38.34907,0.6075032,0.6075032,0,-1,0,0.6075032,325.47,1.337764,0,0,1.977241,0.6394771,0.6075032,0,0,0,10.62527,0,0,0,14.00003,100,0.1451529,0.6682536,1.581793,0,12.60252
8/3/2007 3:00:00 PM,0.02953341,1.02744,127.7141,57.89043,0.1448339,0.5917827,42.91711,38.67178,0,0,0,0,0,0,0,0.5917827,0,0,0.5917827,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1451529,0,0.4734262,0,11.21706
8/3/2007 4:00:00 PM,0,0,115.0522,90,0,0,39.10206,39.10206,0.8259122,0.8259122,0,0,0,0.8259122,0,0,1.110223E-16,0,0,0.8693813,0.8259122,0,0,0,10.62527,0,0.8693813,-0.8693813,13.08362,93.45424,0.1451529,0.9085035,0,0,10.62527
8/3/2007 5:00:00 PM,0,0,102.6407,90,0,0,38.73229,38.73229,1.159391,1.159391,0,0,0,1.159391,0,0,2.220446E-16,0,0,1.220412,1.159391,0,0,0.9659793,9.755893,0,1.220412,-1.220412,11.79719,84.2655,0.1451529,1.27533,0,0,9.755893
8/3/2007 6:00:00 PM,0,0,90.07775,90,0,0,37.56918,37.56918,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.321992,8.535481,0,0,0,11.79719,84.2655,0.1451529,0,0,0,8.535481
8/3/2007 7:00:00 PM,0,0,76.84483,90,0,0,36.49347,36.49347,1.814246,1.814246,0,-1,0,1.814246,0,0,2.220446E-16,0,0,1.909733,1.814246,0,0,2.321992,8.535481,0,1.909733,-1.909733,9.784158,69.8867,0.1451529,1.995671,0,0,8.535481
8/3/2007 8:00:00 PM,0,0,62.30677,90,0,0,35.55222,35.55222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.443918,6.625748,0,0,0,9.784158,69.8867,0.1451529,0,0,0,6.625748
8/3/2007 9:00:00 PM,0,0,45.77276,90,0,0,34.54374,34.54374,1.697575,1.697575,0,-1,0,1.697575,0,0,2.220446E-16,0,0,1.786921,1.697575,0,0,4.443918,6.625748,0,1.786921,-1.786921,7.900578,56.43259,0.1451529,1.867332,0,0,6.625748
8/3/2007 10:00:00 PM,0,0,26.77298,90,0,0,33.63611,33.63611,0.1109245,0.1109245,0,-1,0,0.1109245,0,0,1.387779E-17,0,0,0.1167626,0.1109245,0,0,6.429385,4.838828,0,0.1167626,-0.1167626,7.777499,55.55346,0.1451529,0.122017,0,0,4.838828
8/3/2007 11:00:00 PM,0,0,5.661203,90,0,0,32.95707,32.95707,0.2901192,0.2901192,0,-1,0,0.2901192,0,0,5.551115E-17,0,0,0.3053887,0.2901192,0,0,6.559121,4.722065,0,0.3053887,-0.3053887,7.455591,53.25412,0.1451529,0.3191312,0,0,4.722065
8/4/2007 12:00:00 AM,0,0,-15.94663,90,0,0,32.37215,32.37215,0.408042,0.408042,0,-1,0,0.408042,0,0,0,0,0,0.4295179,0.408042,0,0,6.898442,4.416677,0,0.4295179,-0.4295179,7.00284,50.02018,0.1451529,0.4488462,0,0,4.416677
8/4/2007 1:00:00 AM,0,0,-36.1043,90,0,0,31.86119,31.86119,0.1571742,0.1571742,0,-1,0,0.1571742,0,0,0,0,0,0.1654465,0.1571742,0,0,7.375684,3.987159,0,0.1654465,-0.1654465,6.828444,48.7745,0.1451529,0.1728916,0,0,3.987159
8/4/2007 2:00:00 AM,0,0,-53.86323,90,0,0,31.35023,31.35023,0.3787906,0.3787906,0,-1,0,0.3787906,0,0,5.551115E-17,0,0,0.398727,0.3787906,0,0,7.559514,3.821712,0,0.398727,-0.398727,6.408148,45.7724,0.1451529,0.4166697,0,0,3.821712
8/4/2007 3:00:00 AM,0,0,-69.34486,90,0,0,30.97373,30.97373,0.5562799,0.5562799,0,-1,0,0.5562799,0,0,1.110223E-16,0,0,0.5855578,0.5562799,0,0,8.002543,3.422985,0,0.5855578,-0.5855578,5.790916,41.36361,0.1451529,0.6119079,0,0,3.422985
8/4/2007 4:00:00 AM,0,0,-83.1714,90,0,0,30.65102,30.65102,0.1603714,0.1603714,0,-1,0,0.1603714,0,0,0,0,0,0.168812,0.1603714,0,0,8.653163,2.837427,0,0.168812,-0.168812,5.612973,40.09258,0.1451529,0.1764086,0,0,2.837427
8/4/2007 5:00:00 AM,0,0,-96.01761,90,0,0,30.38881,30.38881,0.4671401,0.4671401,0,0,0,0.4671401,0,0,5.551115E-17,0,0,0.4917264,0.4671401,0,0,8.840733,2.668615,0,0.4917264,-0.4917264,5.094648,36.39027,0.1451529,0.5138541,0,0,2.668615
8/4/2007 6:00:00 AM,0,0,-108.4617,90,0,0,30.16022,30.16022,0.6120803,0.6120803,0,0,0,0.6120803,0,0,0,0,0,0.644295,0.6120803,0,0,9.387095,2.176889,0,0.644295,-0.644295,4.415501,31.53923,0.1451529,0.6732883,0,0,2.176889
8/4/2007 7:00:00 AM,0.003315976,0,-120.9659,90,0,0,29.91147,29.91147,0.6487062,0.6487062,0,0,0,0.6487062,0,0,1.110223E-16,0,0,0.6828486,0.6487062,0,0,10.10298,1.532594,0,0.6828486,-0.6828486,3.695715,26.39791,0.1451529,0.7135769,0,0,1.532594
8/4/2007 8:00:00 AM,0.1098944,4.115706,-133.8756,51.12652,0.3356003,1.391269,40.25787,30.4426,0.6957487,0.6957487,0,0,0,0.6957487,199.9672,0,0,0,1.391269,0.732367,0.6957487,0,0,10.8617,0.8497449,0.6589021,0,0.6589021,4.320805,30.86283,0.1451123,0.7653236,1.113015,0,2.241014
8/4/2007 9:00:00 AM,0.2520352,9.064295,-147.3983,37.59834,0.7407892,2.847645,53.69567,31.78724,1.912373,1.912373,0,-1,0,1.912373,148.9063,0,0,0.1919389,2.847645,2.013024,1.912373,0,0,10.2028,1.442757,0.8346205,0,0.8346205,5.112596,36.51847,0.1450608,2.103611,2.278116,0,4.290402
8/4/2007 10:00:00 AM,0.3445255,12.42716,-161.5607,25.44189,0.8540001,3.18915,58.58435,33.226,2.13537,2.13537,0,0,0,2.13537,149.3488,0,0,0,3.18915,2.247758,2.13537,0,0,9.368176,2.193915,0.941392,0,0.941392,6.005678,42.89762,0.1450029,2.348907,2.55132,0,5.383065
8/4/2007 11:00:00 AM,0.3962156,13.93427,-176.1801,17.78677,0.9023263,3.310678,61.49522,34.63787,0.5771217,0.5771217,0,0,0,0.5771217,573.6533,0,0,0,3.310678,0.6074966,0.5771217,0,0,8.426785,3.041168,2.703181,0,2.703181,8.570141,61.21517,0.1448367,0.6348339,2.648542,0,6.351846
8/4/2007 12:00:00 PM,0.3903553,13.45186,169.0959,20.52954,0.886894,3.235637,62.4207,36.00267,0.9376922,0.9376922,0,0,0,0.9376922,345.0639,0,0,0,3.235637,0.9870444,0.9376922,0,0,5.723603,5.474031,2.248593,0,2.248593,10.70334,76.4523,0.1446988,1.031461,2.58851,0,8.709668
8/4/2007 1:00:00 PM,0.3083965,11.02368,154.6611,31.02233,0.8087038,2.967606,61.47135,37.4011,2.66838,2.66838,0,0,0,2.66838,111.2138,0,0,0,2.967606,2.808821,2.66838,0,0,3.475011,7.497765,0.1587845,0,0.1587845,10.85398,77.52827,0.144689,2.935218,2.374085,0,10.46537
8/4/2007 2:00:00 PM,0.1886229,6.856916,140.7972,44.02434,0.5605561,2.139882,54.88292,38.28856,1.673708,1.673708,0,-1,0,1.673708,127.8528,0,0,0,2.139882,1.761798,1.673708,0,0,3.316226,7.640671,0.3780843,0,0.3780843,11.21266,80.09028,0.1446659,1.841079,1.711906,0,9.780553
8/4/2007 3:00:00 PM,0.0436487,1.263456,127.5856,57.85086,0.124771,0.5116284,42.26655,38.61127,1.494987,1.494987,0,0,0,1.494987,34.22293,0,2.220446E-16,0,0.5116284,1.573671,1.494987,0,0,2.938142,7.980947,0,1.062042,-1.062042,10.09317,72.09393,0.1446659,1.644486,0.4093027,0,8.492575
8/4/2007 4:00:00 PM,0,0,114.9066,90,0,0,39.06845,39.06845,0.9763095,0.9763095,0,0,0,0.9763095,0,0,0,0,0,1.027694,0.9763095,0,0,4.118189,6.918904,0,1.027694,-1.027694,9.009886,64.3562,0.1446659,1.073941,0,0,6.918904
8/4/2007 5:00:00 PM,0,0,102.4819,90,0,0,38.70539,38.70539,1.35401,1.35401,0,0,0,1.35401,0,0,2.220446E-16,0,0,1.425274,1.35401,0,0,5.260072,5.89121,0,1.425274,-1.425274,7.507515,53.625,0.1446659,1.489411,0,0,5.89121
8/4/2007 6:00:00 PM,0,0,89.90874,90,0,0,37.53556,37.53556,3.695638,3.695638,5,0,1.53,3.695638,0,0,0,0,0,0,0,1.304362,1.239144,6.843709,4.465936,1.239144,0,1.239144,8.683071,62.02181,0.1447574,4.065201,0,5,4.465936
8/4/2007 7:00:00 PM,0,0,76.66934,90,0,0,36.4733,36.4733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.604565,5.581166,0,0,0,8.683071,62.02181,0.1447574,0,0,0,5.581166
8/4/2007 8:00:00 PM,0,0,62.13219,90,0,0,35.51188,35.51188,1.723084,1.723084,0,-1,0,1.723084,0,0,2.220446E-16,0,0,1.813773,1.723084,0,0,5.604565,5.581166,0,1.813773,-1.813773,6.771186,48.36552,0.1447574,1.895393,0,0,5.581166
8/4/2007 9:00:00 PM,0,0,45.61449,90,0,0,34.48996,34.48996,1.450587,1.450587,0,-1,0,1.450587,0,0,2.220446E-16,0,0,1.526934,1.450587,0,0,7.619868,3.767393,0,1.526934,-1.526934,5.161657,36.8689,0.1447574,1.595646,0,0,3.767393
8/4/2007 10:00:00 PM,0,0,26.65752,90,0,0,33.6025,33.6025,0.3967423,0.3967423,0,-1,0,0.3967423,0,0,0,0,0,0.4176235,0.3967423,0,0,9.316461,2.240459,0,0.4176235,-0.4176235,4.721443,33.72453,0.1447574,0.4364165,0,0,2.240459
8/4/2007 11:00:00 PM,0,0,5.618361,90,0,0,32.92345,32.92345,0.2066877,0.2066877,0,-1,0,0.2066877,0,0,2.775558E-17,0,0,0.217566,0.2066877,0,0,9.780487,1.822836,0,0.217566,-0.217566,4.492109,32.08643,0.1447574,0.2273565,0,0,1.822836
8/5/2007 12:00:00 AM,0,0,-15.90982,90,0,0,32.33181,32.33181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.02223,1.60527,0,0,0,4.492109,32.08643,0.1447574,0,0,0,1.60527
8/5/2007 1:00:00 AM,0,0,-36.00319,90,0,0,31.82085,31.82085,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.02223,1.60527,0,0,0,4.492109,32.08643,0.1447574,0,0,0,1.60527
8/5/2007 2:00:00 AM,0,0,-53.72754,90,0,0,31.30989,31.30989,0.03285101,0.03285101,0,-1,0,0.03285101,0,0,6.938894E-18,0,0,0.03458001,0.03285101,0,0,10.02223,1.60527,0,0.03458001,-0.03458001,4.455658,31.82607,0.1447574,0.03613611,0,0,1.60527
8/5/2007 3:00:00 AM,0,0,-69.19697,90,0,0,30.93339,30.93339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.06065,1.57069,0,0,0,4.455658,31.82607,0.1447574,0,0,0,1.57069
8/5/2007 4:00:00 AM,0,0,-83.02389,90,0,0,30.61068,30.61068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.06065,1.57069,0,0,0,4.455658,31.82607,0.1447574,0,0,0,1.57069
8/5/2007 5:00:00 AM,0,0,-95.87714,90,0,0,30.34847,30.34847,0.4445145,0.4445145,0,0,0,0.4445145,0,0,5.551115E-17,0,0,0.4679099,0.4445145,0,0,10.06065,1.57069,0,0.4679099,-0.4679099,3.962438,28.30307,0.1447574,0.4889659,0,0,1.57069
8/5/2007 6:00:00 AM,0,0,-108.3326,90,0,0,30.11988,30.11988,0.2111735,0.2111735,0,0,0,0.2111735,0,0,2.775558E-17,0,0,0.2222879,0.2111735,0,0,10.58055,1.10278,0,0.2222879,-0.2222879,3.728126,26.62942,0.1447574,0.2322908,0,0,1.10278
8/5/2007 7:00:00 AM,0.003911498,0,-120.8523,90,0,0,29.87785,29.87785,1.722894,1.722894,5,0,1.53,1.722894,0,0,0,0,0,0,0,3.277106,3.11325,10.82754,0.880492,3.11325,0,3.11325,6.681614,47.72572,0.1449871,1.895184,0,5,0.880492
8/5/2007 8:00:00 AM,0.1218426,4.373638,-133.7828,51.04216,0.3569733,1.474985,40.8681,30.42243,0,0,3.505263,0,1.121937,0,0,0,0,0,1.474985,0,0,3.505263,3.33,7.714285,3.682418,4.804985,0,4.804985,11.24002,80.28572,0.1449818,0,1.179988,5,5.157403
8/5/2007 9:00:00 AM,0.2588635,9.330557,-147.3327,37.47291,0.747113,2.869794,53.82454,31.72673,1.264287,1.264287,0,-1,0,1.264287,226.9892,0,0,0,2.869794,1.330828,1.264287,0,0,2.9093,8.006904,1.538966,0,1.538966,12.70002,90.71421,0.1448878,1.390715,2.295835,0,10.8767
8/5/2007 10:00:00 AM,0.3418153,12.69942,-161.5289,25.25038,0.8561886,3.197235,58.58892,33.16549,1.314653,1.314653,0,0,0,1.314653,243.2,0.4430556,0,0,3.197235,1.383845,1.314653,0,0,1.370334,9.391973,1.370334,0,1.370334,14.00003,100,0.1448041,1.446118,2.557788,0,12.58921
8/5/2007 11:00:00 AM,0.4094681,14.20822,-176.1868,17.51647,0.9045184,3.318064,61.52757,34.60425,0.5390232,0.5390232,0,0,0,0.5390232,615.5698,2.750671,0,0,3.318064,0.5673929,0.5390232,0,0,0,10.62527,0,0,0,14.00003,100,0.1448041,0.5929255,2.654451,0,13.94334
8/5/2007 12:00:00 PM,0.3979613,13.72223,169.05,20.31071,0.8889883,3.242828,62.44323,35.96233,1.657418,1.657418,0,0,0,1.657418,195.6553,1.498177,0,0,3.242828,1.744651,1.657418,0,0,0,10.62527,0,0,0,14.00003,100,0.1448041,1.82316,2.594263,0,13.8681
8/5/2007 1:00:00 PM,0.331815,11.28581,154.5797,30.89493,0.8106097,2.974295,61.48807,37.36076,2.27559,2.27559,0,0,0,2.27559,130.7043,0.5789369,0,0,2.974295,2.395358,2.27559,0,0,0,10.62527,0,0,0,14.00003,100,0.1448041,2.50315,2.379436,0,13.59957
8/5/2007 2:00:00 PM,0.1918429,7.107988,140.6866,43.95199,0.5813387,2.211255,55.49336,38.27511,0.2178352,0.2178352,0,-1,0,0.2178352,1015.105,1.981955,0,0,2.211255,0.2293002,0.2178352,0,0,0,10.62527,0,0,0,14.00003,100,0.1448041,0.2396187,1.769004,0,12.83653
8/5/2007 3:00:00 PM,0.04826942,1.502989,127.4525,57.81361,0.1391395,0.5693336,42.65519,38.57766,1.816943,1.816943,0,0,0,1.816943,31.33471,0,0,0,0.5693336,1.912571,1.816943,0,0,0,10.62527,0,1.343238,-1.343238,12.58413,89.88647,0.1448041,1.998637,0.4554669,0,11.19461
8/5/2007 4:00:00 PM,0,0,114.7564,90,0,0,39.02811,39.02811,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.492486,9.282037,0,0,0,12.58413,89.88647,0.1448041,0,0,0,9.282037
8/5/2007 5:00:00 PM,0,0,102.3184,90,0,0,38.67178,38.67178,0.7821497,0.7821497,0,0,0,0.7821497,0,0,1.110223E-16,0,0,0.8233154,0.7821497,0,0,1.492486,9.282037,0,0.8233154,-0.8233154,11.71628,83.68755,0.1448041,0.8603646,0,0,9.282037
8/5/2007 6:00:00 PM,0,0,89.73491,90,0,0,37.51539,37.51539,1.547082,1.547082,0,0,0,1.547082,0,0,2.220446E-16,0,0,1.628507,1.547082,0,0,2.407281,8.458721,0,1.628507,-1.628507,9.999683,71.42616,0.1448041,1.70179,0,0,8.458721
8/5/2007 7:00:00 PM,0,0,76.489,90,0,0,36.45313,36.45313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.216733,6.830214,0,0,0,9.999683,71.42616,0.1448041,0,0,0,6.830214
8/5/2007 8:00:00 PM,0,0,61.95279,90,0,0,35.51188,35.51188,0.4510783,0.4510783,0,-1,0,0.4510783,0,0,5.551115E-17,0,0,0.4748193,0.4510783,0,0,4.216733,6.830214,0,0.4748193,-0.4748193,9.49918,67.85115,0.1448041,0.4961862,0,0,6.830214
8/5/2007 9:00:00 PM,0,0,45.45153,90,0,0,34.48996,34.48996,1.100461,1.100461,0,-1,0,1.100461,0,0,2.220446E-16,0,0,1.15838,1.100461,0,0,4.744311,6.355395,0,1.15838,-1.15838,8.27814,59.12945,0.1448041,1.210508,0,0,6.355395
8/5/2007 10:00:00 PM,0,0,26.53771,90,0,0,33.58232,33.58232,0.3571178,0.3571178,0,-1,0,0.3571178,0,0,5.551115E-17,0,0,0.3759135,0.3571178,0,0,6.0314,5.197014,0,0.3759135,-0.3759135,7.881892,56.29911,0.1448041,0.3928296,0,0,5.197014
8/5/2007 11:00:00 PM,0,0,5.571668,90,0,0,32.92345,32.92345,0.02875025,0.02875025,0,-1,0,0.02875025,0,0,3.469447E-18,0,0,0.03026342,0.02875025,0,0,6.449081,4.821101,0,0.03026342,-0.03026342,7.849991,56.07125,0.1448041,0.03162528,0,0,4.821101
8/6/2007 12:00:00 AM,0,0,-15.87608,90,0,0,32.33181,32.33181,0.1416302,0.1416302,0,-1,0,0.1416302,0,0,0,0,0,0.1490844,0.1416302,0,0,6.482708,4.790837,0,0.1490844,-0.1490844,7.692843,54.94877,0.1448041,0.1557932,0,0,4.790837
8/6/2007 1:00:00 AM,0,0,-35.90416,90,0,0,31.82085,31.82085,0.8772002,0.8772002,0,-1,0,0.8772002,0,0,1.110223E-16,0,0,0.9233686,0.8772002,0,0,6.648357,4.641753,0,0.9233686,-0.9233686,6.719527,47.99652,0.1448041,0.9649202,0,0,4.641753
8/6/2007 2:00:00 AM,0,0,-53.59297,90,0,0,31.29644,31.29644,0.2092959,0.2092959,0,-1,0,0.2092959,0,0,2.775558E-17,0,0,0.2203115,0.2092959,0,0,7.674322,3.718384,0,0.2203115,-0.2203115,6.487298,46.33775,0.1448041,0.2302255,0,0,3.718384
8/6/2007 3:00:00 AM,0,0,-69.04947,90,0,0,30.93339,30.93339,0.4364143,0.4364143,0,-1,0,0.4364143,0,0,5.551115E-17,0,0,0.4593834,0.4364143,0,0,7.919113,3.498073,0,0.4593834,-0.4593834,6.003066,42.87895,0.1448041,0.4800557,0,0,3.498073
8/6/2007 4:00:00 AM,0,0,-82.87634,90,0,0,30.59723,30.59723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.429539,3.038689,0,0,0,6.003066,42.87895,0.1448041,0,0,0,3.038689
8/6/2007 5:00:00 AM,0,0,-95.73645,90,0,0,30.30813,30.30813,0.08566339,0.08566339,0,0,0,0.08566339,0,0,1.387779E-17,0,0,0.09017198,0.08566339,0,0,8.429539,3.038689,0,0.09017198,-0.09017198,5.908016,42.20003,0.1448041,0.09422972,0,0,3.038689
8/6/2007 6:00:00 AM,0,0,-108.2033,90,0,0,30.09971,30.09971,0.4147869,0.4147869,0,0,0,0.4147869,0,0,5.551115E-17,0,0,0.4366178,0.4147869,0,0,8.52973,2.948517,0,0.4366178,-0.4366178,5.44778,38.91264,0.1448041,0.4562656,0,0,2.948517
8/6/2007 7:00:00 AM,0.005232271,0,-120.7388,90,0,0,29.85768,29.85768,0.3078207,0.3078207,0,0,0,0.3078207,0,0,5.551115E-17,0,0,0.3240218,0.3078207,0,0,9.014861,2.5119,0,0.3240218,-0.3240218,5.106231,36.47301,0.1448041,0.3386028,0,0,2.5119
8/6/2007 8:00:00 AM,0.1243643,4.637243,-133.6904,50.955,0.378823,1.559953,41.49306,30.40226,1.63898,1.63898,0,0,0,1.63898,95.17834,0,2.220446E-16,0,1.559953,1.725242,1.63898,0,0,9.374885,2.187878,0,0.1652882,-0.1652882,4.932002,35.22852,0.1448041,1.802878,1.247963,0,3.747831
8/6/2007 9:00:00 AM,0.261518,9.602416,-147.268,37.34444,0.749254,2.877163,53.87534,31.71328,0.8590917,0.8590917,0,-1,0,0.8590917,334.9076,0,0,0,2.877163,0.9043071,0.8590917,0,0,9.558538,2.02259,1.972856,0,1.972856,6.803618,48.59718,0.1446839,0.9450009,2.301731,0,4.899753
8/6/2007 10:00:00 AM,0.3119097,12.97712,-161.4987,25.05503,0.8584098,3.204628,58.63568,33.14532,0.8858473,0.8858473,0,0,0,0.8858473,361.7585,0,0,0,3.204628,0.9324709,0.8858473,0,0,7.585682,3.79816,2.272157,0,2.272157,8.959176,63.99398,0.1445456,0.9744321,2.563703,0,7.002789
8/6/2007 11:00:00 AM,0.3476375,14.48732,-176.196,17.24076,0.9067329,3.325656,61.55372,34.56391,0.2806181,0.2806181,0,0,0,0.2806181,1185.118,0,0,0,3.325656,0.2953875,0.2806181,0,0,5.313525,5.843102,3.030268,0,3.030268,11.83394,84.52798,0.1443616,0.30868,2.660525,0,9.168757
8/6/2007 12:00:00 PM,0.3732999,13.99736,169.0008,20.09044,0.8910929,3.249499,62.49357,35.94889,0.8397779,0.8397779,0,0,0,0.8397779,386.9474,0.08226556,0,0,3.249499,0.8839768,0.8397779,0,0,2.283257,8.570343,2.283257,0,2.283257,14.00003,100,0.1442233,0.9237558,2.599599,0,11.81984
8/6/2007 1:00:00 PM,0.313291,11.55222,154.4943,30.76893,0.8125125,2.980474,61.53213,37.34731,0.3901352,0.3901352,0,0,0,0.3901352,763.9592,2.569805,0,0,2.980474,0.4106686,0.3901352,0,0,0,10.62527,0,0,0,14.00003,100,0.1442233,0.4291487,2.384379,0,13.60575
8/6/2007 2:00:00 PM,0.1979024,7.36289,140.5717,43.88179,0.6024426,2.283506,56.0868,38.23477,0.8862828,0.8862828,0,-1,0,0.8862828,257.6498,1.350576,0,0,2.283506,0.9329293,0.8862828,0,0,0,10.62527,0,0,0,14.00003,100,0.1442233,0.9749111,1.826805,0,12.90878
8/6/2007 3:00:00 PM,0.05092439,1.745957,127.3148,57.77876,0.1544592,0.6305971,43.06534,38.53732,0.1663968,0.1663968,0,0,0,0.1663968,378.9718,0.4554425,0,0,0.6305971,0.1751546,0.1663968,0,0,0,10.62527,0,0,0,14.00003,100,0.1442233,0.1830365,0.5044777,0,11.25587
8/6/2007 4:00:00 PM,0,0,114.6014,90,0,0,38.95415,38.95415,0.4712449,0.4712449,0,0,0,0.4712449,0,0,5.551115E-17,0,0,0.4960473,0.4712449,0,0,0,10.62527,0,0.4960473,-0.4960473,13.47715,96.26515,0.1442233,0.5183694,0,0,10.62527
8/6/2007 5:00:00 PM,0,0,102.1501,90,0,0,38.63144,38.63144,1.046804,1.046804,0,0,0,1.046804,0,0,0,0,0,1.101899,1.046804,0,0,0.5511637,10.12923,0,1.101899,-1.101899,12.31564,87.96871,0.1442233,1.151485,0,0,10.12923
8/6/2007 6:00:00 PM,0,0,89.55631,90,0,0,37.47505,37.47505,1.09409,1.09409,0,0,0,1.09409,0,0,0,0,0,1.151674,1.09409,0,0,1.775496,9.027328,0,1.151674,-1.151674,11.10167,79.29751,0.1442233,1.203499,0,0,9.027328
8/6/2007 7:00:00 PM,0,0,76.30388,90,0,0,36.43968,36.43968,1.839395,1.839395,0,-1,0,1.839395,0,0,2.220446E-16,0,0,1.936205,1.839395,0,0,3.055134,7.875654,0,1.936205,-1.936205,9.060735,64.7194,0.1442233,2.023334,0,0,7.875654
8/6/2007 8:00:00 PM,0,0,61.76865,90,0,0,35.51188,35.51188,2.164601,2.164601,0,-1,0,2.164601,0,0,0,0,0,2.278527,2.164601,0,0,5.206473,5.939449,0,2.278527,-2.278527,6.658956,47.56387,0.1442233,2.381061,0,0,5.939449
8/6/2007 9:00:00 PM,0,0,45.28401,90,0,0,34.48996,34.48996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1442233,0,0,0,3.660921
