Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/6/2007 10:00:00 PM,0,0,26.41364,90,0,0,33.56216,33.56216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1442233,0,0,0,3.660921
8/6/2007 11:00:00 PM,0,0,5.521181,90,0,0,32.88311,32.88311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1442233,0,0,0,3.660921
8/7/2007 12:00:00 AM,0,0,-15.84541,90,0,0,32.31837,32.31837,0.6157925,0.6157925,0,-1,0,0.6157925,0,0,1.110223E-16,0,0,0.6482026,0.6157925,0,0,7.73817,3.660921,0,0.6482026,-0.6482026,5.97569,42.68341,0.1442233,0.6773717,0,0,3.660921
8/7/2007 1:00:00 AM,0,0,-35.80727,90,0,0,31.8074,31.8074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.458395,3.012719,0,0,0,5.97569,42.68341,0.1442233,0,0,0,3.012719
8/7/2007 2:00:00 AM,0,0,-53.45959,90,0,0,31.2561,31.2561,0.06817925,0.06817925,0,-1,0,0.06817925,0,0,0,0,0,0.07176764,0.06817925,0,0,8.458395,3.012719,0,0.07176764,-0.07176764,5.90004,42.14306,0.1442233,0.07499718,0,0,3.012719
8/7/2007 3:00:00 AM,0,0,-68.90244,90,0,0,30.89977,30.89977,0.1713876,0.1713876,0,-1,0,0.1713876,0,0,0,0,0,0.180408,0.1713876,0,0,8.538136,2.940951,0,0.180408,-0.180408,5.709874,40.78473,0.1442233,0.1885263,0,0,2.940951
8/7/2007 4:00:00 AM,0,0,-82.72882,90,0,0,30.57706,30.57706,0.2336565,0.2336565,0,-1,0,0.2336565,0,0,2.775558E-17,0,0,0.2459542,0.2336565,0,0,8.73859,2.760543,0,0.2459542,-0.2459542,5.450615,38.93289,0.1442233,0.2570222,0,0,2.760543
8/7/2007 5:00:00 AM,0,0,-95.5956,90,0,0,30.30813,30.30813,0.01677503,0.01677503,0,0,0,0.01677503,0,0,0,0,0,0.01765792,0.01677503,0,0,9.011872,2.514589,0,0.01765792,-0.01765792,5.432002,38.79994,0.1442233,0.01845253,0,0,2.514589
8/7/2007 6:00:00 AM,0,0,-108.0738,90,0,0,30.08627,30.08627,0.8621668,0.8621668,0,0,0,0.8621668,0,0,1.110223E-16,0,0,0.907544,0.8621668,0,0,9.031492,2.496931,0,0.907544,-0.907544,4.475367,31.96684,0.1442233,0.9483835,0,0,2.496931
8/7/2007 7:00:00 AM,0.007197464,0,-120.6252,90,0,0,29.85768,29.85768,0.4451194,0.4451194,0,0,0,0.4451194,0,0,5.551115E-17,0,0,0.4685467,0.4451194,0,0,10.03987,1.589387,0,0.4685467,-0.4685467,3.981475,28.43905,0.1442233,0.4896313,0,0,1.589387
8/7/2007 8:00:00 AM,0.1265747,4.906447,-133.5983,50.86509,0.4011435,1.646049,42.13942,30.38881,3.654488,3.654488,5,0,1.53,3.654488,45.04185,0,0,0,1.646049,0,0,1.345512,1.278237,10.56048,1.12084,2.924285,0,2.924285,6.755696,48.25488,0.1444164,4.019937,1.316839,5,2.766889
8/7/2007 9:00:00 AM,0.2383182,9.879797,-147.2042,37.21302,0.7514325,2.884422,53.94098,31.71328,2.142298,2.142298,0,-1,0,2.142298,134.6415,0,0,0,2.884422,2.255051,2.142298,0,0,7.636197,3.752697,0.6293713,0,0.6293713,7.35277,52.51968,0.1443783,2.356528,2.307538,0,6.637119
8/7/2007 10:00:00 AM,0.3187131,13.26017,-161.4703,24.85597,0.8606619,3.211717,58.70399,33.14532,2.048124,2.048124,0,0,0,2.048124,156.8127,0,0,0,3.211717,2.15592,2.048124,0,0,7.006825,4.319131,1.055797,0,1.055797,8.354387,59.67408,0.1443145,2.252936,2.569373,0,7.530849
8/7/2007 11:00:00 AM,0.371891,14.7715,-176.2077,16.9597,0.908968,3.332045,61.64239,34.58408,0,0,0,0,0,0,0,0,0,0,3.332045,0,0,0,0,5.951028,5.269349,3.332045,0,3.332045,11.51544,82.253,0.1441134,0,2.665636,0,8.601394
8/7/2007 12:00:00 PM,0.3801744,14.27717,168.9483,19.869,0.8932061,3.255915,62.55792,35.94889,1.175868,1.175868,0,0,0,1.175868,276.8947,0,0,0,3.255915,1.237756,1.175868,0,0,2.618983,8.268189,2.01816,0,2.01816,13.43004,95.92864,0.1439919,1.293455,2.604732,0,11.52411
8/7/2007 1:00:00 PM,0.3017003,11.82285,154.405,30.64452,0.8144107,2.986383,61.58978,37.34731,1.002849,1.002849,0,0,0,1.002849,297.79,1.32993,0,0,2.986383,1.05563,1.002849,0,0,0.6008233,10.08453,0.6008233,0,0.6008233,14.00003,100,0.1439557,1.103134,2.389107,0,13.07092
8/7/2007 2:00:00 PM,0.1855607,7.621535,140.4524,43.81385,0.6238604,2.355953,56.71078,38.2146,0.7572996,0.7572996,0,-1,0,0.7572996,311.0992,1.558795,0,0,2.355953,0.7971575,0.7572996,0,0,0,10.62527,0,0,0,14.00003,100,0.1439557,0.8330296,1.884762,0,12.98123
8/7/2007 3:00:00 PM,0.05647128,1.992276,127.1725,57.74639,0.1707482,0.6953391,43.5246,38.51715,1.773792,1.773792,0,0,0,1.773792,39.20071,0,2.220446E-16,0,0.6953391,1.867149,1.773792,0,0,0,10.62527,0,1.17181,-1.17181,12.76483,91.17719,0.1439557,1.951171,0.5562713,0,11.32061
8/7/2007 4:00:00 PM,0,0,114.4418,90,0,0,38.95415,38.95415,0.5847001,0.5847001,0,0,0,0.5847001,0,0,0,0,0,0.6154738,0.5847001,0,0,1.302011,9.453464,0,0.6154738,-0.6154738,12.11607,86.54315,0.1439557,0.6431701,0,0,9.453464
8/7/2007 5:00:00 PM,0,0,101.9771,90,0,0,38.5911,38.5911,2.2018,2.2018,0,0,0,2.2018,0,0,4.440892E-16,0,0,2.317685,2.2018,0,0,1.985871,8.83799,0,2.317685,-2.317685,9.673011,69.0928,0.1439557,2.42198,0,0,8.83799
8/7/2007 6:00:00 PM,0,0,89.37301,90,0,0,37.46161,37.46161,2.380253,2.380253,0,0,0,2.380253,0,0,0,0,0,2.50553,2.380253,0,0,4.561076,6.520306,0,2.50553,-2.50553,7.031951,50.22812,0.1439557,2.618278,0,0,6.520306
8/7/2007 7:00:00 PM,0,0,76.11405,90,0,0,36.39934,36.39934,0.8950301,0.8950301,0,-1,0,0.8950301,0,0,0,0,0,0.942137,0.8950301,0,0,7.344998,4.014776,0,0.942137,-0.942137,6.038852,43.13457,0.1439557,0.9845331,0,0,4.014776
8/7/2007 8:00:00 PM,0,0,61.57988,90,0,0,35.47154,35.47154,1.618937,1.618937,0,-1,0,1.618937,0,0,2.220446E-16,0,0,1.704144,1.618937,0,0,8.391817,3.072639,0,1.704144,-1.704144,4.242526,30.3037,0.1439557,1.780831,0,0,3.072639
8/7/2007 9:00:00 PM,0,0,45.11201,90,0,0,34.44962,34.44962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28531,1.368495,0,0,0,4.242526,30.3037,0.1439557,0,0,0,1.368495
8/7/2007 10:00:00 PM,0,0,26.2854,90,0,0,33.54199,33.54199,0.003745239,0.003745239,0,-1,0,0.003745239,0,0,4.336809E-19,0,0,0.003942357,0.003745239,0,0,10.28531,1.368495,0,0.003942357,-0.003942357,4.23837,30.27401,0.1439557,0.004119764,0,0,1.368495
8/7/2007 11:00:00 PM,0,0,5.466959,90,0,0,32.86295,32.86295,0.009839999,0.009839999,0,-1,0,0.009839999,0,0,0,0,0,0.01035789,0.009839999,0,0,10.28969,1.364552,0,0.01035789,-0.01035789,4.227452,30.19603,0.1439557,0.010824,0,0,1.364552
8/8/2007 12:00:00 AM,0,0,-15.81781,90,0,0,32.27803,32.27803,0.3022296,0.3022296,0,-1,0,0.3022296,0,0,0,0,0,0.3181364,0.3022296,0,0,10.3012,1.354195,0,0.3181364,-0.3181364,3.892107,27.80071,0.1439557,0.3324526,0,0,1.354195
8/8/2007 1:00:00 AM,0,0,-35.71256,90,0,0,31.76707,31.76707,0.01320581,0.01320581,0,-1,0,0.01320581,0,0,1.734723E-18,0,0,0.01390086,0.01320581,0,0,10.65468,1.036058,0,0.01390086,-0.01390086,3.877454,27.69604,0.1439557,0.0145264,0,0,1.036058
8/8/2007 2:00:00 AM,0,0,-53.32746,90,0,0,31.23593,31.23593,0.5062132,0.5062132,0,-1,0,0.5062132,0,0,1.110223E-16,0,0,0.532856,0.5062132,0,0,10.67013,1.022157,0,0.532856,-0.532856,3.315774,23.68406,0.1439557,0.5568345,0,0,1.022157
8/8/2007 3:00:00 AM,0,0,-68.75595,90,0,0,30.8796,30.8796,0.3418481,0.3418481,0,-1,0,0.3418481,0,0,5.551115E-17,0,0,0.3598401,0.3418481,0,0,11.26219,0.4893013,0,0.3598401,-0.3598401,2.93647,20.97474,0.1439557,0.3760329,0,0,0.4893013
8/8/2007 4:00:00 AM,0,0,-82.58141,90,0,0,30.55689,30.55689,0.4092902,0.1229881,0,-1,0,0.1229881,0,0,0.2863021,0.3272311,0,0.1294611,0.1229881,0,0,11.66201,0.1294611,0,0.1294611,-0.1294611,2.800006,20,0.1439557,0.4502192,0,0,0.1294611
8/8/2007 5:00:00 AM,0,0,-95.45464,90,0,0,30.29469,30.29469,0.2855053,0.2855053,3.790768,0,1.19988,0.2855053,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1440773,0.3140559,0,5,0
8/8/2007 6:00:00 AM,0,0,-107.9442,90,0,0,30.0661,30.0661,0.769097,0.769097,4.27436,0,1.3319,0.769097,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1442596,0.8460068,0,5,2.997
8/8/2007 7:00:00 AM,0.008665857,0,-120.5117,90,0,0,29.83751,29.83751,1.125813,1.125813,4.631076,0,1.429284,1.125813,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1444864,1.238395,0,5,5.994
8/8/2007 8:00:00 AM,0.1365097,5.181177,-133.5067,50.7725,0.4239286,1.733323,42.79344,30.36864,0,0,0,0,0,0,0,0,0,0,1.733323,0,0,0,0,1.81586,8.991,1.733323,0,1.733323,13.92173,99.4407,0.1443823,0,1.386659,0,10.72432
8/8/2007 9:00:00 AM,0.2571796,10.16262,-147.1415,37.07876,0.7536473,2.89249,53.96663,31.67294,0.4016688,0.4016688,0,-1,0,0.4016688,720.1182,2.387144,0,0,2.89249,0.4228092,0.4016688,0,0,0.08253705,10.55099,0.08253705,0,0.08253705,14.00003,100,0.1443773,0.4418356,2.313992,0,13.44348
8/8/2007 10:00:00 AM,0.2991728,13.5485,-161.4435,24.65335,1.146023,4.052936,67.40102,33.12515,2.296983,2.296983,0,0,0,2.296983,176.4461,1.635059,0,0,4.052936,2.417877,2.296983,0,0,0,10.62527,0,0,0,14.00003,100,0.1443773,2.526681,3.242349,0,14.67821
8/8/2007 11:00:00 AM,0.3391484,15.06067,-176.222,16.67338,1.238631,4.259828,71.74055,34.56391,0.8849375,0.8849375,0,0,0,0.8849375,481.3705,3.328314,0,0,4.259828,0.9315131,0.8849375,0,0,0,10.62527,0,0,0,14.00003,100,0.1443773,0.9734312,3.407862,0,14.8851
8/8/2007 12:00:00 PM,0.3626444,14.56157,168.8924,19.64662,0.895326,3.26276,62.60186,35.92872,0.08446596,0.08446596,0,0,0,0.08446596,3862.81,3.173848,0,0,3.26276,0.08891154,0.08446596,0,0,0,10.62527,0,0,0,14.00003,100,0.1443773,0.09291255,2.610208,0,13.88803
8/8/2007 1:00:00 PM,0.3161581,12.09759,154.3117,30.5219,0.8163026,2.992645,61.62666,37.32714,2.829569,2.829569,0,0,0,2.829569,105.7633,0.01415213,0,0,2.992645,2.978493,2.829569,0,0,0,10.62527,0,0,0,14.00003,100,0.1443773,3.112525,2.394116,0,13.61792
8/8/2007 2:00:00 PM,0.2174197,7.883836,140.3287,43.74832,0.6455848,2.429106,57.32418,38.17426,1.803407,1.803407,0,-1,0,1.803407,134.6954,0.5307828,0,0,2.429106,1.898324,1.803407,0,0,0,10.62527,0,0,0,14.00003,100,0.1443773,1.983748,1.943285,0,13.05438
8/8/2007 3:00:00 PM,0.05743806,2.241864,127.0257,57.71658,0.1880238,0.7637143,43.99304,38.47681,1.0313,1.0313,0,0,0,1.0313,74.05355,0,0,0,0.7637143,1.085579,1.0313,0,0,0,10.62527,0,0.3218647,-0.3218647,13.66075,97.57661,0.1443773,1.13443,0.6109714,0,11.38899
8/8/2007 4:00:00 PM,0,0,114.2777,90,0,0,38.91381,38.91381,1.074826,1.074826,0,0,0,1.074826,0,0,0,0,0,1.131396,1.074826,0,0,0.3576274,10.30341,0,1.131396,-1.131396,12.46816,89.05808,0.1443773,1.182309,0,0,10.30341
8/8/2007 5:00:00 PM,0,0,101.7995,90,0,0,38.55748,38.55748,2.064453,2.064453,0,0,0,2.064453,0,0,0,0,0,2.173108,2.064453,0,0,1.614734,9.172013,0,2.173108,-2.173108,10.1775,72.69628,0.1443773,2.270898,0,0,9.172013
8/8/2007 6:00:00 PM,0,0,89.18507,90,0,0,37.42126,37.42126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.029299,6.998906,0,0,0,10.1775,72.69628,0.1443773,0,0,0,6.998906
8/8/2007 7:00:00 PM,0,0,75.9196,90,0,0,36.37917,36.37917,0.126909,0.126909,0,-1,0,0.126909,0,0,2.775558E-17,0,0,0.1335884,0.126909,0,0,4.029299,6.998906,0,0.1335884,-0.1335884,10.03668,71.69047,0.1443773,0.1395999,0,0,6.998906
8/8/2007 8:00:00 PM,0,0,61.38655,90,0,0,35.43793,35.43793,3.439173,3.33,0,-1,0,3.33,0,0,0.1091735,0.4530909,0,3.505263,3.33,0,0,4.17773,6.865317,0,3.505263,-3.505263,6.341814,45.29858,0.1443773,3.783091,0,0,6.865317
8/8/2007 9:00:00 PM,0,0,44.93565,90,0,0,34.416,34.416,5.233407,3.192051,0,-1,0,3.192051,0,0,2.041356,2.564696,0,3.360054,3.192051,0,0,8.072467,3.360054,0,3.360054,-3.360054,2.800006,20,0.1443773,5.756748,0,0,3.360054
8/8/2007 10:00:00 PM,0,0,26.15309,90,0,0,33.50837,33.50837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443773,0,0,0,0
8/8/2007 11:00:00 PM,0,0,5.409069,90,0,0,32.82261,32.82261,0.04702823,0,0,-1,0,0,0,0,0.04702823,0.05173105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443773,0.05173105,0,0,0
8/9/2007 12:00:00 AM,0,0,-15.79325,90,0,0,32.23769,32.23769,0.3853162,0,0,-1,0,0,0,0,0.3853162,0.4238478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443773,0.4238478,0,0,0
8/9/2007 1:00:00 AM,0,0,-35.62007,90,0,0,31.72673,31.72673,0.7186084,0,0,-1,0,0,0,0,0.7186084,0.7904693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443773,0.7904693,0,0,0
8/9/2007 2:00:00 AM,0,0,-53.19667,90,0,0,31.18215,31.18215,0.9253258,0,0,-1,0,0,0,0,0.9253258,1.017858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443773,1.017858,0,0,0
8/9/2007 3:00:00 AM,0,0,-68.61009,90,0,0,30.83927,30.83927,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443773,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-82.43417,90,0,0,30.53672,30.53672,0.4206186,0,0,-1,0,0,0,0,0.4206186,0.4626804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443773,0.4626804,0,0,0
8/9/2007 5:00:00 AM,0,0,-95.31364,90,0,0,30.25435,30.25435,0.08706468,0.08706468,3.592328,0,1.145705,0.08706468,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1444727,0.09577115,0,5,0
8/9/2007 6:00:00 AM,0,0,-107.8146,90,0,0,30.04593,30.04593,0.9038243,0.9038243,4.409088,0,1.368681,0.9038243,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1446705,0.9942067,0,5,2.997
8/9/2007 7:00:00 AM,0.01062689,0,-120.3983,90,0,0,29.81734,29.81734,0.2141819,0.2141819,3.719445,0,1.180408,0.2141819,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1447812,0.2356001,0,5,5.994
8/9/2007 8:00:00 AM,0.1427117,5.461355,-133.4155,50.6773,0.4471717,1.821447,43.48218,30.36864,2.371139,2.371139,0,0,0,2.371139,76.81738,0,0,0,1.821447,2.495936,2.371139,0,0,1.81586,8.991,0,0.6744891,-0.6744891,11.56638,82.61682,0.1447812,2.608253,1.457157,0,10.81245
8/9/2007 9:00:00 AM,0.2770616,10.45081,-147.0797,36.94176,0.7558971,2.900323,54.01388,31.65277,0.7988987,0.7988987,0,-1,0,0.7988987,363.0402,0,0,0,2.900323,0.840946,0.7988987,0,0,2.565293,8.316511,2.059377,0,2.059377,13.52007,96.57177,0.1446578,0.8787886,2.320259,0,11.21683
8/9/2007 10:00:00 AM,0.3816229,13.84202,-161.4185,24.44728,0.8652524,3.22681,58.80891,33.1117,0,0,0,0,0,0,0,2.720895,0,0,3.22681,0,0,0,0,0.5059153,10.16995,0.5059153,0,0.5059153,14.00003,100,0.1446276,0,2.581448,0,13.39676
8/9/2007 11:00:00 AM,0.4145684,15.35475,-176.2389,16.38187,0.9134927,3.346653,61.73889,34.54374,2.64028,2.64028,0,0,0,2.64028,126.7537,0.5674108,0,0,3.346653,2.779243,2.64028,0,0,0,10.62527,0,0,0,14.00003,100,0.1446276,2.904308,2.677323,0,13.97193
8/9/2007 12:00:00 PM,0.4175613,14.85046,168.8331,19.42358,0.8974508,3.269615,62.64596,35.90855,0,0,0,0,0,0,0,3.269615,0,0,3.269615,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1446276,0,2.615692,0,13.89489
8/9/2007 1:00:00 PM,0.3711075,12.37636,154.2145,30.40128,0.8181865,2.999257,61.64272,37.2868,3.551263,3.551263,1.25,0,0.50625,3.551263,84.45606,0.5768747,0,0,2.999257,2.422382,2.301263,0,0,0,10.62527,0,0,0,14.00003,100,0.1446276,3.906389,2.399405,5,13.62453
8/9/2007 2:00:00 PM,0.2294911,8.149705,140.2008,43.68531,0.6676082,2.502536,57.95409,38.14065,0,0,0,-1,0,0,0,2.502536,0,0,2.502536,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1446276,0,2.002029,0,13.12781
8/9/2007 3:00:00 PM,0.06962092,2.494636,126.8744,57.6894,0.2063022,0.8357125,44.47794,38.42302,0.801477,0.801477,0,0,0,0.801477,104.2716,0,0,0,0.8357125,0.84366,0.801477,0,0,0,10.62527,0,0.007947508,-0.007947508,13.99165,99.94016,0.1446276,0.8816247,0.66857,0,11.46099
8/9/2007 4:00:00 PM,0,0,114.1089,90,0,0,38.83986,38.83986,2.075937,2.075937,0,0,0,2.075937,0,0,4.440892E-16,0,0,2.185197,2.075937,0,0,0.008830564,10.61733,0,2.185197,-2.185197,11.68825,83.48734,0.1446276,2.28353,0,0,10.61733
8/9/2007 5:00:00 PM,0,0,101.6174,90,0,0,38.49698,38.49698,1.104872,1.104872,0,0,0,1.104872,0,0,2.220446E-16,0,0,1.163023,1.104872,0,0,2.436827,8.43213,0,1.163023,-1.163023,10.46232,74.73069,0.1446276,1.215359,0,0,8.43213
8/9/2007 6:00:00 PM,0,0,88.99255,90,0,0,37.38093,37.38093,2.363615,2.363615,0,0,0,2.363615,0,0,4.440892E-16,0,0,2.488015,2.363615,0,0,3.729074,7.269107,0,2.488015,-2.488015,7.839719,55.99788,0.1446276,2.599976,0,0,7.269107
8/9/2007 7:00:00 PM,0,0,75.72061,90,0,0,36.34555,36.34555,1.908138,1.908138,0,-1,0,1.908138,0,0,0,0,0,2.008566,1.908138,0,0,6.493536,4.781092,0,2.008566,-2.008566,5.722504,40.87495,0.1446276,2.098952,0,0,4.781092
8/9/2007 8:00:00 PM,0,0,61.18877,90,0,0,35.41776,35.41776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.725276,2.772526,0,0,0,5.722504,40.87495,0.1446276,0,0,0,2.772526
8/9/2007 9:00:00 PM,0,0,44.75504,90,0,0,34.37566,34.37566,2.224636,2.224636,0,-1,0,2.224636,0,0,0,0,0,2.341722,2.224636,0,0,8.725276,2.772526,0,2.341722,-2.341722,3.254112,23.24361,0.1446276,2.4471,0,0,2.772526
8/9/2007 10:00:00 PM,0,0,26.01681,90,0,0,33.46803,33.46803,0.3739077,0.3739077,0,-1,0,0.3739077,0,0,5.551115E-17,0.002035372,0,0.3935871,0.3739077,0,0,11.32719,0.4308033,0,0.3935871,-0.3935871,2.839235,20.28021,0.1446276,0.4112985,0,0,0.4308033
8/9/2007 11:00:00 PM,0,0,5.347579,90,0,0,32.76882,32.76882,0.3952546,0.0353554,0,-1,0,0.0353554,0,0,0.3598992,0.3994247,0,0.03721621,0.0353554,0,0,11.76451,0.03721621,0,0.03721621,-0.03721621,2.800006,20,0.1446276,0.4347801,0,0,0.03721621
8/10/2007 12:00:00 AM,0,0,-15.77172,90,0,0,32.20407,32.20407,0.7779979,0,0,-1,0,0,0,0,0.7779979,0.8557976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1446276,0.8557976,0,0,0
8/10/2007 1:00:00 AM,0,0,-35.52983,90,0,0,31.69311,31.69311,0.208794,0,0,-1,0,0,0,0,0.208794,0.2296734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1446276,0.2296734,0,0,0
8/10/2007 2:00:00 AM,0,0,-53.06726,90,0,0,31.16198,31.16198,0.2609361,0,0,-1,0,0,0,0,0.2609361,0.2870297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1446276,0.2870297,0,0,0
8/10/2007 3:00:00 AM,0,0,-68.46492,90,0,0,30.8191,30.8191,0.7327912,0,0,-1,0,0,0,0,0.7327912,0.8060704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1446276,0.8060704,0,0,0
8/10/2007 4:00:00 AM,0,0,-82.28718,90,0,0,30.51655,30.51655,0.3010962,0,0,-1,0,0,0,0,0.3010962,0.3312059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1446276,0.3312059,0,0,0
8/10/2007 5:00:00 AM,0,0,-95.17265,90,0,0,30.23418,30.23418,0.07603139,0.07603139,3.581295,0,1.142693,0.07603139,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1447207,0.08363453,0,5,0
8/10/2007 6:00:00 AM,0,0,-107.6849,90,0,0,30.02576,30.02576,0.6529485,0.6529485,4.158212,0,1.300192,0.6529485,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1448858,0.7182433,0,5,2.997
8/10/2007 7:00:00 AM,0.01147752,0,-120.285,90,0,0,29.79717,29.79717,1.847664,1.847664,5,0,1.53,1.847664,0,0,0,0,0,0,0,3.152336,2.994719,5.14586,5.994,2.994719,0,2.994719,11.95928,85.42323,0.1451009,2.032431,0,5,5.994
8/10/2007 8:00:00 AM,0.1462856,5.746902,-133.3247,50.57956,0.4708661,1.910749,44.16469,30.34847,1.437392,1.437392,0,0,0,1.437392,132.9316,0,0,0,1.910749,1.513044,1.437392,0,0,2.151141,8.689247,0.3977043,0,0.3977043,12.33657,88.11819,0.1450772,1.581131,1.528599,0,10.6
8/10/2007 9:00:00 AM,0.2262349,10.74428,-147.019,36.80213,0.9524662,3.528188,59.92574,31.61243,1.164602,1.164602,0,-1,0,1.164602,302.9522,0.5488544,0,0,3.528188,1.225897,1.164602,0,0,1.753437,9.047181,1.753437,0,1.753437,14.00003,100,0.1449725,1.281062,2.822551,0,12.57537
8/10/2007 10:00:00 AM,0.3122185,14.14065,-161.3953,24.23793,1.151526,4.06945,67.51501,33.07137,2.305753,2.305753,0,0,0,2.305753,176.4911,1.642342,0,0,4.06945,2.427109,2.305753,0,0,0,10.62527,0,0,0,14.00003,100,0.1449725,2.536329,3.25556,0,14.69473
8/10/2007 11:00:00 AM,0.4035102,15.65364,-176.2583,16.08526,0.9157786,3.35388,61.79474,34.5303,1.400189,1.400189,0,0,0,1.400189,239.5305,1.879997,0,0,3.35388,1.473883,1.400189,0,0,0,10.62527,0,0,0,14.00003,100,0.1449725,1.540208,2.683104,0,13.97915
8/10/2007 12:00:00 PM,0.4147622,15.14377,168.7705,19.20015,0.8995785,3.276474,62.69015,35.88838,2.781026,2.781026,0,0,0,2.781026,117.8153,0.3490783,0,0,3.276474,2.927396,2.781026,0,0,0,10.62527,0,0,0,14.00003,100,0.1449725,3.059129,2.62118,0,13.90175
8/10/2007 1:00:00 PM,0.3623632,12.65907,154.1133,30.28286,0.8200606,3.005458,61.67906,37.26663,0.9496624,0.9496624,0,0,0,0.9496624,316.4765,2.005813,0,0,3.005458,0.9996446,0.9496624,0,0,0,10.62527,0,0,0,14.00003,100,0.1449725,1.044629,2.404366,0,13.63073
8/10/2007 2:00:00 PM,0.2290979,8.419051,140.0685,43.62494,0.6823822,2.551717,58.35896,38.10031,0,0,0,-1,0,0,0,2.551717,0,0,2.551717,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1449725,0,2.041374,0,13.17699
8/10/2007 3:00:00 PM,0.07351605,2.750508,126.7186,57.66492,0.2255984,0.9112024,45.00686,38.38268,1.114518,1.114518,0,0,0,1.114518,81.75756,0,2.220446E-16,0,0.9112024,1.173176,1.114518,0,0,0,10.62527,0,0.261974,-0.261974,13.72388,98.02754,0.1449725,1.225969,0.7289619,0,11.53648
8/10/2007 4:00:00 PM,0,0,113.9356,90,0,0,38.79952,38.79952,1.267923,1.267923,0,0,0,1.267923,0,0,2.220446E-16,0,0,1.334656,1.267923,0,0,0.2910822,10.3633,0,1.334656,-1.334656,12.31703,87.97862,0.1449725,1.394716,0,0,10.3633
8/10/2007 5:00:00 PM,0,0,101.4306,90,0,0,38.46336,38.46336,2.795601,2.795601,0,0,0,2.795601,0,0,4.440892E-16,0,0,2.942738,2.795601,0,0,1.774034,9.028644,0,2.942738,-2.942738,9.215115,65.82211,0.1449725,3.075161,0,0,9.028644
8/10/2007 6:00:00 PM,0,0,88.79552,90,0,0,37.34731,37.34731,4.488016,4.488016,5,0,1.53,4.488016,0,0,0,0,0,0,0,0.5119839,0.4863847,5.043742,6.085907,0.4863847,0,0.4863847,9.676539,69.118,0.1450074,4.936818,0,5,6.085907
8/10/2007 7:00:00 PM,0,0,75.51717,90,0,0,36.32539,36.32539,3.192141,3.192141,0,-1,0,3.192141,0,0,4.440892E-16,0.1813549,0,3.360148,3.192141,0,0,4.557357,6.523653,0,3.360148,-3.360148,6.134632,43.81871,0.1450074,3.511355,0,0,6.523653
8/10/2007 8:00:00 PM,0,0,60.98665,90,0,0,35.37742,35.37742,2.256146,2.256146,0,-1,0,2.256146,0,0,0,0,0,2.37489,2.256146,0,0,8.290855,3.163504,0,2.37489,-2.37489,3.631278,25.93765,0.1450074,2.48176,0,0,3.163504
8/10/2007 9:00:00 PM,0,0,44.57027,90,0,0,34.33532,34.33532,3.330966,0.7491835,0,-1,0,0.7491835,0,0,2.581783,2.914879,0,0.7886142,0.7491835,0,0,10.92962,0.7886142,0,0.7886142,-0.7886142,2.800006,20,0.1450074,3.664063,0,0,0.7886142
8/10/2007 10:00:00 PM,0,0,25.87668,90,0,0,33.42769,33.42769,0.4432066,0,0,-1,0,0,0,0,0.4432066,0.4875273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450074,0.4875273,0,0,0
8/10/2007 11:00:00 PM,0,0,5.282565,90,0,0,32.72848,32.72848,0.8742452,0,0,-1,0,0,0,0,0.8742452,0.9616698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450074,0.9616698,0,0,0
8/11/2007 12:00:00 AM,0,0,-15.75319,90,0,0,32.16373,32.16373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450074,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-35.44185,90,0,0,31.65277,31.65277,0.6045443,0,0,-1,0,0,0,0,0.6045443,0.6649987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450074,0.6649987,0,0,0
8/11/2007 2:00:00 AM,0,0,-52.93929,90,0,0,31.14181,31.14181,0.02123912,0,0,-1,0,0,0,0,0.02123912,0.02336303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450074,0.02336303,0,0,0
8/11/2007 3:00:00 AM,0,0,-68.3205,90,0,0,30.80565,30.80565,0.4070754,0,0,-1,0,0,0,0,0.4070754,0.4477829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450074,0.4477829,0,0,0
8/11/2007 4:00:00 AM,0,0,-82.14049,90,0,0,30.48293,30.48293,0.5387089,0,0,-1,0,0,0,0,0.5387089,0.5925798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450074,0.5925798,0,0,0
8/11/2007 5:00:00 AM,0,0,-95.03175,90,0,0,30.21401,30.21401,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450074,0,0,0,0
8/11/2007 6:00:00 AM,0,0,-107.5552,90,0,0,30.00559,30.00559,0.4882977,0.4882977,3.993561,0,1.255242,0.4882977,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1451509,0.5371275,0,5,0
8/11/2007 7:00:00 AM,0.01536219,0,-120.1719,90,0,0,29.78372,29.78372,1.588871,1.588871,5,0,1.53,1.588871,0,0,0,0,0,0,0,3.411129,3.240572,8.475861,2.997,3.240572,0,3.240572,9.033398,64.52414,0.1453825,1.747758,0,5,2.997
8/11/2007 8:00:00 AM,0.1526242,6.037733,-133.2345,50.47935,0.4950048,2.000965,44.86121,30.3283,0.4235693,0.4235693,3.82812,0,1.210077,0.4235693,472.4056,0,0,0,2.000965,0,0,3.40455,3.234323,5.235288,5.913515,5.235288,0,5.235288,14.00003,100,0.145391,0.4659262,1.600772,5,7.91448
8/11/2007 9:00:00 AM,0.3007976,11.04295,-146.9593,36.65998,0.7604962,2.916305,54.1114,31.61243,2.492134,2.492134,0,-1,0,2.492134,117.0204,0.2930067,0,0,2.916305,2.623299,2.492134,0,0,0,10.62527,0,0,0,14.00003,100,0.145391,2.741347,2.333044,0,13.54158
8/11/2007 10:00:00 AM,0.4182881,14.4443,-161.3739,24.02544,0.8699464,3.24234,58.91013,33.07137,0.7513559,0.7513559,0,0,0,0.7513559,431.5318,2.451439,0,0,3.24234,0.7909009,0.7513559,0,0,0,10.62527,0,0,0,14.00003,100,0.145391,0.8264915,2.593872,0,13.86761
8/11/2007 11:00:00 AM,0.4456359,15.95726,-176.2805,15.78362,0.9180776,3.361282,61.84412,34.51012,0.01892982,0.01892982,0,0,0,0.01892982,17756.54,3.341356,0,0,3.361282,0.01992613,0.01892982,0,0,0,10.62527,0,0,0,14.00003,100,0.145391,0.02082281,2.689026,0,13.98656
8/11/2007 12:00:00 PM,0.4186407,15.44139,168.7045,18.97661,0.9017074,3.283333,62.73438,35.86821,2.425416,2.425416,0,0,0,2.425416,135.3719,0.7302634,0,0,3.283333,2.55307,2.425416,0,0,0,10.62527,0,0,0,14.00003,100,0.145391,2.667958,2.626667,0,13.90861
8/11/2007 1:00:00 PM,0.3242894,12.94562,154.0081,30.16683,0.8219233,3.011494,61.72192,37.25319,1.955643,1.955643,0,0,0,1.955643,153.99,0.9529229,0,0,3.011494,2.058571,1.955643,0,0,0,10.62527,0,0,0,14.00003,100,0.145391,2.151207,2.409195,0,13.63677
8/11/2007 2:00:00 PM,0.2180635,8.691788,139.9319,43.56732,0.6839274,2.557304,58.37142,38.06669,1.530738,1.530738,0,-1,0,1.530738,167.0635,0.9460008,0,0,2.557304,1.611303,1.530738,0,0,0,10.62527,0,0,0,14.00003,100,0.145391,1.683812,2.045843,0,13.18258
8/11/2007 3:00:00 PM,0.0816037,3.009398,126.5584,57.64322,0.2459265,0.9901814,45.57352,38.34907,1.707815,1.707815,0,0,0,1.707815,57.97943,0,2.220446E-16,0,0.9901814,1.7977,1.707815,0,0,0,10.62527,0,0.8075185,-0.8075185,13.14883,93.92002,0.145391,1.878596,0.7921451,0,11.61546
8/11/2007 4:00:00 PM,0.000000521966,0,113.7578,90,0,0,38.7659,38.7659,1.016834,1.016834,0,0,0,1.016834,0,0,2.220446E-16,0,0,1.070351,1.016834,0,0,0.8972428,9.817756,0,1.070351,-1.070351,12.02058,85.86111,0.145391,1.118517,0,0,9.817756
8/11/2007 5:00:00 PM,0,0,101.2395,90,0,0,38.46336,38.46336,2.396508,2.396508,0,0,0,2.396508,0,0,4.440892E-16,0,0,2.52264,2.396508,0,0,2.086522,8.747404,0,2.52264,-2.52264,9.361484,66.86761,0.145391,2.636158,0,0,8.747404
8/11/2007 6:00:00 PM,0,0,88.59407,90,0,0,37.32714,37.32714,1.672955,1.672955,0,0,0,1.672955,0,0,2.220446E-16,0,0,1.761006,1.672955,0,0,4.889455,6.224765,0,1.761006,-1.761006,7.505221,53.60861,0.145391,1.840251,0,0,6.224765
8/11/2007 7:00:00 PM,0,0,75.30936,90,0,0,36.30522,36.30522,2.313167,2.313167,0,-1,0,2.313167,0,0,4.440892E-16,0,0,2.434913,2.313167,0,0,6.846128,4.463759,0,2.434913,-2.434913,4.938597,35.27562,0.145391,2.544484,0,0,4.463759
8/11/2007 8:00:00 PM,0,0,60.78028,90,0,0,35.37742,35.37742,1.513737,1.513737,0,-1,0,1.513737,0,0,2.220446E-16,0,0,1.593407,1.513737,0,0,9.551587,2.028846,0,1.593407,-1.593407,3.258999,23.27851,0.145391,1.66511,0,0,2.028846
8/11/2007 9:00:00 PM,0,0,44.38147,90,0,0,34.33532,34.33532,1.16973,0.413667,0,-1,0,0.413667,0,0,0.7560627,0.8730357,0,0.4354389,0.413667,0,0,11.32204,0.4354389,0,0.4354389,-0.4354389,2.800006,20,0.145391,1.286703,0,0,0.4354389
8/11/2007 10:00:00 PM,0,0,25.7328,90,0,0,33.41425,33.41425,0.6923096,0,0,-1,0,0,0,0,0.6923096,0.7615406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145391,0.7615406,0,0,0
8/11/2007 11:00:00 PM,0,0,5.214105,90,0,0,32.72848,32.72848,0.01485092,0,0,-1,0,0,0,0,0.01485092,0.01633601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145391,0.01633601,0,0,0
8/12/2007 12:00:00 AM,0,0,-15.73762,90,0,0,32.1839,32.1839,0.2050162,0,0,-1,0,0,0,0,0.2050162,0.2255178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145391,0.2255178,0,0,0
8/12/2007 1:00:00 AM,0,0,-35.35617,90,0,0,31.65277,31.65277,0.5956616,0,0,-1,0,0,0,0,0.5956616,0.6552278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145391,0.6552278,0,0,0
8/12/2007 2:00:00 AM,0,0,-52.81281,90,0,0,31.12164,31.12164,0.4414186,0,0,-1,0,0,0,0,0.4414186,0.4855605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145391,0.4855605,0,0,0
8/12/2007 3:00:00 AM,0,0,-68.1769,90,0,0,30.80565,30.80565,0.1527309,0,0,-1,0,0,0,0,0.1527309,0.168004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145391,0.168004,0,0,0
8/12/2007 4:00:00 AM,0,0,-81.99416,90,0,0,30.48293,30.48293,0.1795082,0,0,-1,0,0,0,0,0.1795082,0.1974591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145391,0.1974591,0,0,0
8/12/2007 5:00:00 AM,0,0,-94.89096,90,0,0,30.18039,30.18039,0.1238331,0.1238331,3.629096,0,1.155743,0.1238331,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1454881,0.1362164,0,5,0
8/12/2007 6:00:00 AM,0,0,-107.4257,90,0,0,29.99214,29.99214,0.4171691,0.4171691,3.922432,0,1.235824,0.4171691,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1456213,0.458886,0,5,2.997
8/12/2007 7:00:00 AM,0.01946017,0.07239059,-120.059,64.63908,0.09570885,0.4133374,32.54475,29.76356,2.897071,2.897071,5,0,1.53,2.897071,14.26743,0,0,0,0.4133374,0,0,2.102929,1.997783,5.14586,5.994,2.41112,0,2.41112,11.40563,81.46859,0.1457869,3.186778,0.3306699,5,6.407337
8/12/2007 8:00:00 AM,0.1709325,6.333763,-133.1448,50.37677,0.5195802,2.092025,45.57155,30.30813,2.319927,2.319927,0,0,0,2.319927,90.17632,0,0,0,2.092025,2.442028,2.319927,0,0,2.73474,8.164008,0,0.3500035,-0.3500035,11.03669,78.83334,0.1457869,2.551919,1.67362,0,10.25603
8/12/2007 9:00:00 AM,0.2702089,11.34672,-146.9007,36.51545,0.7628427,2.924679,54.14788,31.57882,1.492473,1.492473,0,-1,0,1.492473,195.9619,0,0,0,2.924679,1.571024,1.492473,0,0,3.123633,7.814004,1.353655,0,1.353655,12.32088,88.0061,0.1457065,1.64172,2.339743,0,10.73868
8/12/2007 10:00:00 AM,0.3739387,14.75289,-161.3543,23.80997,0.8723278,3.250607,58.94118,33.03102,0.8108767,0.8108767,0,0,0,0.8108767,400.8756,0.6270747,0,0,3.250607,0.8535544,0.8108767,0,0,1.769978,9.032293,1.769978,0,1.769978,14.00003,100,0.1456014,0.8919644,2.600486,0,12.2829
8/12/2007 11:00:00 AM,0.4299246,16.26551,-176.3052,15.47704,0.9203879,3.369566,61.85258,34.44962,0.7933748,0.7933748,0,0,0,0.7933748,424.713,2.534434,0,0,3.369566,0.8351313,0.7933748,0,0,0,10.62527,0,0,0,14.00003,100,0.1456014,0.8727123,2.695652,0,13.99484
8/12/2007 12:00:00 PM,0.3909746,15.74323,168.635,18.75327,0.9038355,3.290883,62.74422,35.81442,1.942645,1.942645,0,0,0,1.942645,169.4021,1.245993,0,0,3.290883,2.04489,1.942645,0,0,0,10.62527,0,0,0,14.00003,100,0.1456014,2.13691,2.632706,0,13.91616
8/12/2007 1:00:00 PM,0.3678843,13.23593,153.8989,30.0534,0.8237731,3.017994,61.73695,37.21285,0.6793653,0.6793653,0,0,0,0.6793653,444.2373,2.302872,0,0,3.017994,0.7151213,0.6793653,0,0,0,10.62527,0,0,0,14.00003,100,0.1456014,0.7473018,2.414395,0,13.64327
8/12/2007 2:00:00 PM,0.2381754,8.967824,139.7909,43.51258,0.6854452,2.562905,58.37622,38.02635,0.311356,0.311356,0,-1,0,0.311356,823.143,2.235162,0,0,2.562905,0.3277432,0.311356,0,0,0,10.62527,0,0,0,14.00003,100,0.1456014,0.3424916,2.050324,0,13.18818
8/12/2007 3:00:00 PM,0.09572548,3.27122,126.3937,57.62435,0.2672995,1.072689,46.1649,38.30873,0.1203334,0.1203334,0,0,0,0.1203334,891.4309,0.9460221,0,0,1.072689,0.1266667,0.1203334,0,0,0,10.62527,0,0,0,14.00003,100,0.1456014,0.1323667,0.858151,0,11.69796
8/12/2007 4:00:00 PM,0.0001109116,0,113.5756,90,0,0,38.73229,38.73229,2.455916,2.455916,0,0,0,2.455916,0,0,4.440892E-16,0,0,2.585175,2.455916,0,0,0,10.62527,0,2.585175,-2.585175,11.27501,80.53565,0.1456014,2.701508,0,0,10.62527
8/12/2007 5:00:00 PM,0,0,101.0439,90,0,0,38.38268,38.38268,1.935409,1.935409,0,0,0,1.935409,0,0,4.440892E-16,0,0,2.037273,1.935409,0,0,2.872417,8.040099,0,2.037273,-2.037273,9.127541,65.19659,0.1456014,2.12895,0,0,8.040099
8/12/2007 6:00:00 PM,0,0,88.38827,90,0,0,37.26663,37.26663,4.378801,4.378801,5,0,1.53,4.378801,0,0,0,0,0,0,0,0.6211989,0.5901389,5.136053,6.002826,0.5901389,0,0.5901389,9.687395,69.19554,0.1456431,4.816681,0,5,6.002826
8/12/2007 7:00:00 PM,0,0,75.09727,90,0,0,36.25143,36.25143,2.657793,2.657793,0,-1,0,2.657793,0,0,4.440892E-16,0,0,2.797677,2.657793,0,0,4.545914,6.533951,0,2.797677,-2.797677,6.738385,48.13122,0.1456431,2.923572,0,0,6.533951
8/12/2007 8:00:00 PM,0,0,60.56978,90,0,0,35.32363,35.32363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.654444,3.736274,0,0,0,6.738385,48.13122,0.1456431,0,0,0,3.736274
8/12/2007 9:00:00 PM,0,0,44.18877,90,0,0,34.30171,34.30171,0.837081,0.837081,0,-1,0,0.837081,0,0,1.110223E-16,0,0,0.8811379,0.837081,0,0,7.654444,3.736274,0,0.8811379,-0.8811379,5.809584,41.49694,0.1456431,0.9207891,0,0,3.736274
8/12/2007 10:00:00 PM,0,0,25.58528,90,0,0,33.39408,33.39408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.633487,2.855136,0,0,0,5.809584,41.49694,0.1456431,0,0,0,2.855136
8/12/2007 11:00:00 PM,0,0,5.142281,90,0,0,32.71503,32.71503,0.3498348,0.3498348,0,-1,0,0.3498348,0,0,0,0,0,0.3682472,0.3498348,0,0,8.633487,2.855136,0,0.3682472,-0.3682472,5.421417,38.72433,0.1456431,0.3848183,0,0,2.855136
8/13/2007 12:00:00 AM,0,0,-15.72499,90,0,0,32.14356,32.14356,0.3112761,0.3112761,0,-1,0,0.3112761,0,0,5.551115E-17,0,0,0.3276591,0.3112761,0,0,9.04265,2.486889,0,0.3276591,-0.3276591,5.076034,36.25731,0.1456431,0.3424037,0,0,2.486889
8/13/2007 1:00:00 AM,0,0,-35.27279,90,0,0,31.6326,31.6326,0.1539122,0.1539122,0,-1,0,0.1539122,0,0,2.775558E-17,0,0,0.1620129,0.1539122,0,0,9.406715,2.15923,0,0.1620129,-0.1620129,4.905258,35.03748,0.1456431,0.1693035,0,0,2.15923
8/13/2007 2:00:00 AM,0,0,-52.68785,90,0,0,31.10819,31.10819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.58673,1.997217,0,0,0,4.905258,35.03748,0.1456431,0,0,0,1.997217
8/13/2007 3:00:00 AM,0,0,-68.03417,90,0,0,30.78548,30.78548,0.02850312,0.02850312,0,-1,0,0.02850312,0,0,3.469447E-18,0,0,0.03000329,0.02850312,0,0,9.58673,1.997217,0,0.03000329,-0.03000329,4.873631,34.81158,0.1456431,0.03135343,0,0,1.997217
8/13/2007 4:00:00 AM,0,0,-81.84824,90,0,0,30.46277,30.46277,0.2725836,0.2725836,0,-1,0,0.2725836,0,0,0,0,0,0.2869301,0.2725836,0,0,9.620067,1.967214,0,0.2869301,-0.2869301,4.57118,32.65122,0.1456431,0.299842,0,0,1.967214
8/13/2007 5:00:00 AM,0,0,-94.75034,90,0,0,30.18039,30.18039,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.938878,1.680284,0,0,0,4.57118,32.65122,0.1456431,0,0,0,1.680284
8/13/2007 6:00:00 AM,0,0,-107.2962,90,0,0,29.99214,29.99214,0.2443156,0.2443156,0,0,0,0.2443156,0,0,0,0,0,0.2571743,0.2443156,0,0,9.938878,1.680284,0,0.2571743,-0.2571743,4.300095,30.7149,0.1456431,0.2687471,0,0,1.680284
8/13/2007 7:00:00 AM,0.01885654,0.3653668,-119.9463,64.56298,0.09086487,0.3927054,32.40368,29.76356,0.5224819,0.5224819,0,0,0,0.5224819,75.16154,0,0,0,0.3927054,0.5499809,0.5224819,0,0,10.22463,1.42311,0,0.1572755,-0.1572755,4.134312,29.53074,0.1456431,0.57473,0.3141643,0,1.815815
8/13/2007 8:00:00 AM,0.1580906,6.634906,-133.0557,50.27188,0.5445849,2.183772,46.30235,30.29469,0.09405333,0.09405333,0,0,0,0.09405333,2321.844,0,0,0,2.183772,0.0990035,0.09405333,0,0,10.39938,1.265834,2.084769,0,2.084769,6.112097,43.65775,0.1455196,0.1034587,1.747018,0,3.449606
8/13/2007 9:00:00 AM,0.3073244,11.65551,-146.8432,36.36863,0.7652183,2.93291,54.19895,31.55865,1.719443,1.719443,0,-1,0,1.719443,170.5733,0,0,0,2.93291,1.80994,1.719443,0,0,8.31461,3.142126,1.12297,0,1.12297,7.17744,51.26733,0.1454531,1.891387,2.346328,0,6.075036
8/13/2007 10:00:00 AM,0.4318838,15.06631,-161.3365,23.59169,0.8747297,3.258801,58.97973,32.99741,1.633943,1.633943,0,0,0,1.633943,199.444,0,0,0,3.258801,1.71994,1.633943,0,0,7.191639,4.152799,1.538861,0,1.538861,8.637332,61.69511,0.1453621,1.797337,2.607041,0,7.4116
8/13/2007 11:00:00 AM,0.4138102,16.5783,-176.3326,15.1656,0.9227075,3.376595,61.92324,34.44962,0,0,0,0,0,0,0,0,0,0,3.376595,0,0,0,0,5.652778,5.537774,3.376595,0,3.376595,11.84065,84.57591,0.1451628,0,2.701276,0,8.91437
8/13/2007 12:00:00 PM,0.4252948,16.0492,168.5621,18.53043,0.9059611,3.297306,62.80898,35.81442,2.960953,2.960953,0,0,0,2.960953,111.3596,0,0,0,3.297306,3.116792,2.960953,0,0,2.276183,8.57671,0.1805131,0,0.1805131,12.0119,85.79913,0.1451522,3.257048,2.637845,0,11.87402
8/13/2007 1:00:00 PM,0.3299884,13.52989,153.7857,29.94277,0.8256083,3.024065,61.77213,37.19268,0,0,0,0,0,0,0,0.928396,0,0,3.024065,0,0,0,0,2.09567,8.739172,2.09567,0,2.09567,14.00003,100,0.1450288,0,2.419252,0,11.76324
8/13/2007 2:00:00 PM,0.2189338,9.24707,139.6458,43.46083,0.6869347,2.568414,58.38017,37.98602,0,0,0,-1,0,0,0,2.568414,0,0,2.568414,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1450288,0,2.054731,0,13.19369
8/13/2007 3:00:00 PM,0.09641147,3.535891,126.2247,57.60837,0.289313,1.15702,46.78263,38.27511,2.267259,2.267259,0,0,0,2.267259,51.03167,0,0,0,1.15702,2.386588,2.267259,0,0,0,10.62527,0,1.229568,-1.229568,12.70395,90.74231,0.1450288,2.493985,0.9256161,0,11.78229
8/13/2007 4:00:00 PM,0.0003882357,0,113.389,90,0,0,38.68523,38.68523,1.990179,1.990179,0,0,0,1.990179,0,0,4.440892E-16,0,0,2.094926,1.990179,0,0,1.366187,9.395706,0,2.094926,-2.094926,10.4957,74.96916,0.1450288,2.189197,0,0,9.395706
8/13/2007 5:00:00 PM,0,0,100.844,90,0,0,38.36924,38.36924,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.693882,7.30078,0,0,0,10.4957,74.96916,0.1450288,0,0,0,7.30078
8/13/2007 6:00:00 PM,0,0,88.1782,90,0,0,37.23302,37.23302,1.511943,1.511943,0,0,0,1.511943,0,0,0,0,0,1.591519,1.511943,0,0,3.693882,7.30078,0,1.591519,-1.591519,8.818095,62.98627,0.1450288,1.663138,0,0,7.30078
8/13/2007 7:00:00 PM,0,0,74.88101,90,0,0,36.23126,36.23126,2.730034,2.730034,0,-1,0,2.730034,0,0,4.440892E-16,0,0,2.87372,2.730034,0,0,5.462237,5.709261,0,2.87372,-2.87372,5.788928,41.3494,0.1450288,3.003037,0,0,5.709261
8/13/2007 8:00:00 PM,0,0,60.35525,90,0,0,35.30346,35.30346,0.06915162,0.06915162,0,-1,0,0.06915162,0,0,1.387779E-17,0,0,0.07279117,0.06915162,0,0,8.655259,2.835541,0,0.07279117,-0.07279117,5.712199,40.80134,0.1450288,0.07606678,0,0,2.835541
8/13/2007 9:00:00 PM,0,0,43.99226,90,0,0,34.26137,34.26137,1.267568,1.267568,0,-1,0,1.267568,0,0,0,0,0,1.334282,1.267568,0,0,8.736138,2.76275,0,1.334282,-1.334282,4.305743,30.75524,0.1450288,1.394325,0,0,2.76275
8/13/2007 10:00:00 PM,0,0,25.43424,90,0,0,33.33357,33.33357,0.09929556,0.09929556,0,-1,0,0.09929556,0,0,1.387779E-17,0,0,0.1045216,0.09929556,0,0,10.21867,1.428468,0,0.1045216,-0.1045216,4.195567,29.96828,0.1450288,0.1092251,0,0,1.428468
8/13/2007 11:00:00 PM,0,0,5.06718,90,0,0,32.65453,32.65453,0.4711825,0.4711825,0,-1,0,0.4711825,0,0,5.551115E-17,0,0,0.4959816,0.4711825,0,0,10.33481,1.323946,0,0.4959816,-0.4959816,3.672757,26.23392,0.1450288,0.5183008,0,0,1.323946
8/14/2007 12:00:00 AM,0,0,-15.71524,90,0,0,32.10995,32.10995,0.2134168,0.2134168,0,-1,0,0.2134168,0,0,2.775558E-17,0,0,0.2246493,0.2134168,0,0,10.8859,0.8279644,0,0.2246493,-0.2246493,3.435956,24.54249,0.1450288,0.2347585,0,0,0.8279644
8/14/2007 1:00:00 AM,0,0,-35.19172,90,0,0,31.59899,31.59899,0.009281631,0.009281631,0,-1,0,0.009281631,0,0,0,0,0,0.009770138,0.009281631,0,0,11.13551,0.6033152,0,0.009770138,-0.009770138,3.425657,24.46893,0.1450288,0.01020979,0,0,0.6033152
8/14/2007 2:00:00 AM,0,0,-52.56448,90,0,0,31.08802,31.08802,0.5276112,0.5276112,0,-1,0,0.5276112,0,0,1.110223E-16,0.01650451,0,0.5553802,0.5276112,0,0,11.14637,0.593545,0,0.5553802,-0.5553802,2.840235,20.28735,0.1450288,0.5803723,0,0,0.593545
8/14/2007 3:00:00 AM,0,0,-67.89236,90,0,0,30.76531,30.76531,0.1863565,0.03625661,0,-1,0,0.03625661,0,0,0.1500999,0.1687355,0,0.03816485,0.03625661,0,0,11.76345,0.03816485,0,0.03816485,-0.03816485,2.800006,20,0.1450288,0.2049921,0,0,0.03816485
8/14/2007 4:00:00 AM,0,0,-81.7028,90,0,0,30.4426,30.4426,0.243392,0,0,-1,0,0,0,0,0.243392,0.2677312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450288,0.2677312,0,0,0
8/14/2007 5:00:00 AM,0,0,-94.60994,90,0,0,30.16022,30.16022,0.4221352,0.4221352,3.927398,0,1.23718,0.4221352,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1451621,0.4643487,0,5,0
8/14/2007 6:00:00 AM,0,0,-107.1669,90,0,0,29.97197,29.97197,0.3851262,0.3851262,3.890389,0,1.227076,0.3851262,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1452906,0.4236389,0,5,2.997
8/14/2007 7:00:00 AM,0.02251966,0.6634169,-119.8339,64.48454,0.1087187,0.4685982,32.92381,29.76356,0.2920257,0.2920257,3.797289,0,1.20166,0.2920257,160.4647,0,0,0,0.4685982,0,0,3.505263,3.33,5.14586,5.994,3.798598,0,3.798598,12.7219,90.87055,0.1453798,0.3212283,0.3748786,5,6.462598
8/14/2007 8:00:00 AM,0.1750738,6.941069,-132.9672,50.16479,0.5700108,2.276035,47.06025,30.29469,1.57638,1.57638,0,0,0,1.57638,144.3836,0,0,0,2.276035,1.659348,1.57638,0,0,1.347262,9.412739,0.6166874,0,0.6166874,13.30694,95.04941,0.1453436,1.734018,1.820828,0,11.68877
8/14/2007 9:00:00 AM,0.3324566,11.96923,-146.7867,36.21968,0.7676218,2.941228,54.25086,31.53848,0.8791503,0.8791503,0,-1,0,0.8791503,334.5534,1.285232,0,0,2.941228,0.9254214,0.8791503,0,0,0.7305745,9.967757,0.7305745,0,0.7305745,14.00003,100,0.1453007,0.9670654,2.352982,0,12.90899
8/14/2007 10:00:00 AM,0.402974,15.38447,-161.3205,23.37077,0.8771503,3.266778,59.03259,32.97724,0.08839473,0.08839473,0,0,0,0.08839473,3695.671,3.173732,0,0,3.266778,0.09304709,0.08839473,0,0,0,10.62527,0,0,0,14.00003,100,0.1453007,0.0972342,2.613423,0,13.89205
8/14/2007 11:00:00 AM,0.478399,16.89554,-176.3626,14.8494,0.9250346,3.383925,61.98037,34.43617,2.396962,2.396962,0,0,0,2.396962,141.1756,0.8608066,0,0,3.383925,2.523118,2.396962,0,0,0,10.62527,0,0,0,14.00003,100,0.1453007,2.636659,2.70714,0,14.0092
8/14/2007 12:00:00 PM,0.4718075,16.35921,168.4859,18.30842,0.9080822,3.304129,62.85299,35.79425,0.6121459,0.6121459,0,0,0,0.6121459,539.7617,2.659765,0,0,3.304129,0.6443641,0.6121459,0,0,0,10.62527,0,0,0,14.00003,100,0.1453007,0.6733605,2.643303,0,13.9294
8/14/2007 1:00:00 PM,0.3783328,13.82742,153.6686,29.83514,0.8274271,3.030084,61.80681,37.17251,0.9565322,0.9565322,0,0,0,0.9565322,316.778,2.023208,0,0,3.030084,1.006876,0.9565322,0,0,0,10.62527,0,0,0,14.00003,100,0.1453007,1.052186,2.424067,0,13.65536
8/14/2007 2:00:00 PM,0.2693301,9.529435,139.4963,43.41216,0.6883948,2.573509,58.40375,37.96585,1.465678,1.465678,0,-1,0,1.465678,175.5849,1.03069,0,0,2.573509,1.542819,1.465678,0,0,0,10.62527,0,0,0,14.00003,100,0.1453007,1.612245,2.058807,0,13.19878
8/14/2007 3:00:00 PM,0.1043828,3.803327,126.0513,57.59534,0.3115685,1.241698,47.40144,38.23477,0.3232868,0.3232868,0,0,0,0.3232868,384.0854,0.9013957,0,0,1.241698,0.3403019,0.3232868,0,0,0,10.62527,0,0,0,14.00003,100,0.1453007,0.3556155,0.9933581,0,11.86697
8/14/2007 4:00:00 PM,0.0009169708,0,113.198,90,0,0,38.65161,38.65161,3.337434,3.337434,3.337434,0,1.07612,3.337434,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1453007,3.671177,0,5,10.62527
8/14/2007 5:00:00 PM,0,0,100.6398,90,0,0,38.30873,38.30873,1.160424,1.160424,0,0,0,1.160424,0,0,2.220446E-16,0,0,1.221499,1.160424,0,0,0,10.62527,0,1.221499,-1.221499,12.71245,90.80307,0.1453007,1.276467,0,0,10.62527
8/14/2007 6:00:00 PM,0,0,87.96394,90,0,0,37.17251,37.17251,3.410375,3.410375,4.839029,0,1.486055,3.410375,0,0,0,0,0,0,0,1.428654,1.357221,1.357221,9.403775,1.357221,0,1.357221,14.00003,100,0.145396,3.751413,0,5,9.403775
8/14/2007 7:00:00 PM,0,0,74.66068,90,0,0,36.17075,36.17075,1.533222,1.533222,0,-1,0,1.533222,0,0,2.220446E-16,0,0,1.613918,1.533222,0,0,0,10.62527,0,1.613918,-1.613918,12.29881,87.84846,0.145396,1.686544,0,0,10.62527
8/14/2007 8:00:00 PM,0,0,60.13681,90,0,0,35.24968,35.24968,1.486171,1.486171,0,-1,0,1.486171,0,0,2.220446E-16,0,0,1.564391,1.486171,0,0,1.793242,9.011356,0,1.564391,-1.564391,10.6498,76.06982,0.145396,1.634788,0,0,9.011356
8/14/2007 9:00:00 PM,0,0,43.79209,90,0,0,34.22775,34.22775,1.26822,1.26822,0,-1,0,1.26822,0,0,2.220446E-16,0,0,1.334968,1.26822,0,0,3.531454,7.446966,0,1.334968,-1.334968,9.242617,66.01855,0.145396,1.395042,0,0,7.446966
8/14/2007 10:00:00 PM,0,0,25.27979,90,0,0,33.29995,33.29995,0.1960767,0.1960767,0,-1,0,0.1960767,0,0,2.775558E-17,0,0,0.2063965,0.1960767,0,0,5.014752,6.111997,0,0.2063965,-0.2063965,9.025056,64.46455,0.145396,0.2156844,0,0,6.111997
8/14/2007 11:00:00 PM,0,0,4.988892,90,0,0,32.63436,32.63436,0.1577938,0.1577938,0,-1,0,0.1577938,0,0,2.775558E-17,0,0,0.1660988,0.1577938,0,0,5.244081,5.905601,0,0.1660988,-0.1660988,8.849972,63.21396,0.145396,0.1735732,0,0,5.905601
8/15/2007 12:00:00 AM,0,0,-15.70834,90,0,0,32.08978,32.08978,0.3723543,0.3723543,0,-1,0,0.3723543,0,0,5.551115E-17,0,0,0.3919519,0.3723543,0,0,5.428636,5.739502,0,0.3919519,-0.3919519,8.436818,60.26287,0.145396,0.4095897,0,0,5.739502
8/15/2007 1:00:00 AM,0,0,-35.11295,90,0,0,31.55865,31.55865,0.1914592,0.1914592,0,-1,0,0.1914592,0,0,2.775558E-17,0,0,0.201536,0.1914592,0,0,5.864138,5.34755,0,0.201536,-0.201536,8.22438,58.74546,0.145396,0.2106051,0,0,5.34755
8/15/2007 2:00:00 AM,0,0,-52.44271,90,0,0,31.06785,31.06785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.088067,5.146014,0,0,0,8.22438,58.74546,0.145396,0,0,0,5.146014
8/15/2007 3:00:00 AM,0,0,-67.75151,90,0,0,30.74514,30.74514,0.2749586,0.2749586,0,-1,0,0.2749586,0,0,5.551115E-17,0,0,0.2894301,0.2749586,0,0,6.088067,5.146014,0,0.2894301,-0.2894301,7.919295,56.56628,0.145396,0.3024544,0,0,5.146014
8/15/2007 4:00:00 AM,0,0,-81.55786,90,0,0,30.4426,30.4426,0.4725857,0.4725857,0,-1,0,0.4725857,0,0,5.551115E-17,0,0,0.4974587,0.4725857,0,0,6.409656,4.856584,0,0.4974587,-0.4974587,7.394928,52.8208,0.145396,0.5198443,0,0,4.856584
8/15/2007 5:00:00 AM,0,0,-94.4698,90,0,0,30.14005,30.14005,0.3115768,0.3115768,0,0,0,0.3115768,0,0,0,0,0,0.3279755,0.3115768,0,0,6.962388,4.359126,0,0.3279755,-0.3279755,7.049211,50.35141,0.145396,0.3427344,0,0,4.359126
8/15/2007 6:00:00 AM,0,0,-107.0378,90,0,0,29.95181,29.95181,0.06573995,0.06573995,0,0,0,0.06573995,0,0,1.387779E-17,0,0,0.06919995,0.06573995,0,0,7.326805,4.03115,0,0.06919995,-0.06919995,6.976268,49.83038,0.145396,0.07231395,0,0,4.03115
8/15/2007 7:00:00 AM,0.02825892,0.9664491,-119.7218,64.40379,0.1375156,0.5901889,33.74345,29.74339,0,0,0,0,0,0,0,0,0,0,0.5901889,0,0,0,0,7.403694,3.96195,0.5901889,0,0.5901889,7.53617,53.82968,0.1453613,0,0.4721511,0,4.552139
8/15/2007 8:00:00 AM,0.2015883,7.25216,-132.8792,50.05558,0.5958498,2.369171,47.81098,30.27452,1.874075,1.874075,0,0,0,1.874075,126.4181,0,0,0,2.369171,1.972711,1.874075,0,0,6.813505,4.49312,0.3964604,0,0.3964604,7.912285,56.51621,0.1453381,2.061483,1.895337,0,6.862291
8/15/2007 9:00:00 AM,0.3428476,12.28778,-146.7314,36.06872,0.7700513,2.949626,54.30357,31.51831,2.649263,2.649263,0,-1,0,2.649263,111.3376,0,0,0,2.949626,2.788698,2.649263,0,0,6.417044,4.849935,0.160928,0,0.160928,8.064955,57.6067,0.1453287,2.91419,2.359701,0,7.799561
8/15/2007 10:00:00 AM,0.4356582,15.70729,-161.3064,23.14739,0.8795877,3.274803,59.08597,32.95707,1.776229,1.776229,0,0,0,1.776229,184.3683,0,0,0,3.274803,1.869715,1.776229,0,0,6.256116,4.99477,1.405088,0,1.405088,9.397939,67.128,0.1452464,1.953852,2.619842,0,8.269572
8/15/2007 11:00:00 AM,0.4599645,17.21712,-176.3953,14.52852,0.9273672,3.391409,62.03079,34.416,0.9183813,0.9183813,0,0,0,0.9183813,369.2811,0,0,0,3.391409,0.9667171,0.9183813,0,0,4.851028,6.259349,2.424691,0,2.424691,11.6982,83.55843,0.1451046,1.010219,2.713127,0,9.650758
8/15/2007 12:00:00 PM,0.4567779,16.67315,168.4062,18.08757,0.9101972,3.310929,62.89681,35.77409,2.828273,2.828273,0,0,0,2.828273,117.0654,0,0,0,3.310929,2.977129,2.828273,0,0,2.426337,8.441571,0.3337999,0,0.3337999,12.01487,85.82035,0.1450851,3.1111,2.648743,0,11.7525
8/15/2007 1:00:00 PM,0.3844865,14.12841,153.5476,29.73071,0.8292282,3.035917,61.84781,37.15906,0.3683274,0.3683274,0,0,0,0.3683274,824.2441,0.5556667,0,0,3.035917,0.387713,0.3683274,0,0,2.092537,8.741991,2.092537,0,2.092537,14.00003,100,0.144963,0.4051601,2.428733,0,11.77791
8/15/2007 2:00:00 PM,0.2894925,9.814829,139.3427,43.36669,0.6898247,2.578398,58.43325,37.9524,0.6114709,0.6114709,0,-1,0,0.6114709,421.6714,1.934744,0,0,2.578398,0.6436536,0.6114709,0,0,0,10.62527,0,0,0,14.00003,100,0.144963,0.672618,2.062718,0,13.20367
8/15/2007 3:00:00 PM,0.1073889,4.073443,125.8736,57.58531,0.3340589,1.32648,48.04823,38.2146,1.382061,1.382061,0,0,0,1.382061,95.97839,2.220446E-16,0,0,1.32648,1.454801,1.382061,0,0,0,10.62527,0,0.1283211,-0.1283211,13.86477,99.03384,0.144963,1.520267,1.061184,0,11.95175
8/15/2007 4:00:00 PM,0.001373362,0,113.0028,90,0,0,38.63144,38.63144,1.079841,1.079841,0,0,0,1.079841,0,0,2.220446E-16,0,0,1.136675,1.079841,0,0,0.142579,10.49695,0,1.136675,-1.136675,12.6666,90.47557,0.144963,1.187825,0,0,10.49695
8/15/2007 5:00:00 PM,0,0,100.4314,90,0,0,38.30873,38.30873,3.148974,3.148974,4.628502,0,1.428581,3.148974,0,0,0,0,0,0,0,1.479527,1.405551,1.405551,9.360278,1.405551,0,1.405551,14.00003,100,0.1450615,3.463872,0,5,9.360278
8/15/2007 6:00:00 PM,0,0,87.74557,90,0,0,37.17251,37.17251,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1450615,0,0,0,10.62527
