Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,3.078789,62.51463,37.36076,0.770338,0.770338,0,0,0,0.770338,399.6672,2.267907,0,0,3.078789,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.1444888,0.8473718,2.463031,0,13.70406
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.612421,58.96768,38.14065,0.8972964,0.8972964,0,-1,0,0.8972964,291.1436,1.667898,0,0,2.612421,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.1444888,0.987026,2.089937,0,13.23769
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,1.957562,53.43756,38.40285,3.415457,3.415457,1.555773,0,0.589726,3.415457,57.31479,2.220446E-16,0,0,1.957562,1.957562,1.859684,0,0,0,10.62527,0,0,0,14.00003,100,0.1444888,3.757003,1.56605,5,12.58284
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,38.79952,38.79952,1.385892,1.385892,0,0,0,1.385892,0,0,2.220446E-16,0,0,1.458834,1.385892,0,0,0,10.62527,0,1.458834,-1.458834,12.46228,89.01612,0.1444888,1.524481,0,0,10.62527
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,38.42302,38.42302,0.8209563,0.8209563,0,0,0,0.8209563,0,0,1.110223E-16,0,0,0.8641645,0.8209563,0,0,1.620926,9.166441,0,0.8641645,-0.8641645,11.55137,82.50964,0.1444888,0.9030519,0,0,9.166441
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,37.23302,37.23302,3.410204,3.410204,5,0,1.53,3.410204,0,0,0,0,0,0,0,1.589796,1.510306,2.581109,8.302276,1.510306,0,1.510306,12.98418,92.74393,0.144591,3.751224,0,5,8.302276
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,36.17075,36.17075,0.7256754,0.7256754,0,-1,0,0.7256754,0,0,0,0,0,0.7638688,0.7256754,0,0,1.070803,9.661551,0,0.7638688,-0.7638688,12.17899,86.99259,0.144591,0.7982429,0,0,9.661551
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,35.18917,35.18917,1.308054,1.308054,0,-1,0,1.308054,0,0,0,0,0,1.376899,1.308054,0,0,1.919546,8.897683,0,1.376899,-1.376899,10.72761,76.62562,0.144591,1.43886,0,0,8.897683
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,34.11346,34.11346,2.132108,2.132108,0,-1,0,2.132108,0,0,4.440892E-16,0,0,2.244325,2.132108,0,0,3.449434,7.520784,0,2.244325,-2.244325,8.361882,59.72761,0.144591,2.345319,0,0,7.520784
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,33.14532,33.14532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.943128,5.276459,0,0,0,8.361882,59.72761,0.144591,0,0,0,5.276459
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,32.50661,32.50661,0.2929804,0.2929804,0,-1,0,0.2929804,0,0,0,0,0,0.3084005,0.2929804,0,0,5.943128,5.276459,0,0.3084005,-0.3084005,8.036799,57.40559,0.144591,0.3222785,0,0,5.276459
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,32.01582,32.01582,0.8314238,0.8314238,0,-1,0,0.8314238,0,0,0,0,0,0.8751829,0.8314238,0,0,6.285795,4.968059,0,0.8751829,-0.8751829,7.114275,50.81615,0.144591,0.9145661,0,0,4.968059
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,31.50486,31.50486,0.1080355,0.1080355,0,-1,0,0.1080355,0,0,1.387779E-17,0,0,0.1137215,0.1080355,0,0,7.258221,4.092875,0,0.1137215,-0.1137215,6.994402,49.95992,0.144591,0.118839,0,0,4.092875
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,31.08802,31.08802,0.5284802,0.5284802,0,-1,0,0.5284802,0,0,1.110223E-16,0,0,0.556295,0.5284802,0,0,7.384578,3.979154,0,0.556295,-0.556295,6.408016,45.77145,0.144591,0.5813283,0,0,3.979154
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,30.76531,30.76531,0.2730646,0.2730646,0,-1,0,0.2730646,0,0,0,0,0,0.2874364,0.2730646,0,0,8.002684,3.422859,0,0.2874364,-0.2874364,6.105031,43.60728,0.144591,0.300371,0,0,3.422859
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,30.4426,30.4426,0.1823013,0.1823013,0,-1,0,0.1823013,0,0,2.775558E-17,0,0,0.1918961,0.1823013,0,0,8.322057,3.135423,0,0.1918961,-0.1918961,5.902755,42.16245,0.144591,0.2005315,0,0,3.135423
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,30.14005,30.14005,0.1460284,0.1460284,0,0,0,0.1460284,0,0,0,0,0,0.1537141,0.1460284,0,0,8.535275,2.943527,0,0.1537141,-0.1537141,5.740726,41.0051,0.144591,0.1606312,0,0,2.943527
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,29.99214,29.99214,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.706068,2.789813,0,0,0,5.740726,41.0051,0.144591,0,0,0,2.789813
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.670919,41.67722,29.78372,1.079918,1.079918,0,0,0,1.079918,154.7264,0,0,0,1.670919,1.136756,1.079918,0,0,8.706068,2.789813,0.5341629,0,0.5341629,6.247478,44.62475,0.1445611,1.18791,1.336735,0,4.460732
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.492076,48.92899,30.34847,1.742881,1.742881,0,0,0,1.742881,142.986,0,0,0,2.492076,1.834612,1.742881,0,0,8.171906,3.270559,0.6574642,0,0.6574642,6.871203,49.07992,0.1445244,1.917169,1.993661,0,5.762635
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,3.881447,63.51244,31.57882,1.720433,1.720433,0,-1,0,1.720433,225.6088,0,0,0,3.881447,1.810982,1.720433,0,0,7.514441,3.862277,2.070466,0,2.070466,8.835419,63.11001,0.1444087,1.892476,3.105158,0,7.743724
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,3.348872,59.99969,33.1117,1.00697,1.00697,0,0,0,1.00697,332.5691,0,0,0,3.348872,1.059969,1.00697,0,0,5.443976,5.725696,2.288903,0,2.288903,11.00686,78.62029,0.1442811,1.107667,2.679097,0,9.074568
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.456632,62.95156,34.62442,2.134786,2.134786,0,0,0,2.134786,161.9194,0,0,0,3.456632,2.247143,2.134786,0,0,3.155073,7.785709,1.209489,0,1.209489,12.15429,86.81615,0.1442137,2.348264,2.765306,0,11.24234
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,4.110668,71.95399,36.02284,0,0,0,0,0,0,0,2.165085,0,0,4.110668,0,0,0,0,1.945583,8.874249,1.945583,0,1.945583,14.00003,100,0.1441055,0,3.288534,0,12.98492
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,3.08235,62.62333,37.42126,0.4543002,0.4543002,0,0,0,0.4543002,678.483,2.604139,0,0,3.08235,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.1441055,0.4997302,2.46588,0,13.70762
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.61506,59.05497,38.19444,0.7928872,0.7928872,0,-1,0,0.7928872,329.8149,1.780442,0,0,2.61506,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.1441055,0.8721759,2.092048,0,13.24033
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,1.959087,53.51781,38.46336,1.44296,1.44296,0,0,0,1.44296,135.7686,0.4401816,0,0,1.959087,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.1441055,1.587256,1.56727,0,12.58436
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,38.83986,38.83986,1.097715,1.097715,0,0,0,1.097715,0,0,2.220446E-16,0,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.1441055,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,38.46336,38.46336,1.241042,1.241042,0,0,0,1.241042,0,0,2.220446E-16,0,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.1441055,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,37.26663,37.26663,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.1441055,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,36.19092,36.19092,0.6109625,0.6109625,0,-1,0,0.6109625,0,0,1.110223E-16,0,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.1441055,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,35.20934,35.20934,1.681797,1.681797,0,-1,0,1.681797,0,0,2.220446E-16,0,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.1441055,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,34.13363,34.13363,2.817325,2.817325,0,-1,0,2.817325,0,0,4.440892E-16,0,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.1441055,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,33.18566,33.18566,0.6123141,0.6123141,0,-1,0,0.6123141,0,0,1.110223E-16,0,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.1441055,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,32.52678,32.52678,0.3402824,0.3402824,0,-1,0,0.3402824,0,0,5.551115E-17,0,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.1441055,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,32.02927,32.02927,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.1441055,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,31.51831,31.51831,0.1403123,0.1403123,0,-1,0,0.1403123,0,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.1441055,0.1543436,0,0,1.781656
8/26/2007 2:00:00 AM,0,0,-51.21329,90,0,0,31.12164,31.12164,0.112562,0.112562,0,-1,0,0.112562,0,0,1.387779E-17,0,0,0.1184864,0.112562,0,0,9.990351,1.633959,0,0.1184864,-0.1184864,4.397454,31.41032,0.1441055,0.1238182,0,0,1.633959
8/26/2007 3:00:00 AM,0,0,-66.27449,90,0,0,30.80565,30.80565,0.4328854,0.4328854,0,-1,0,0.4328854,0,0,5.551115E-17,0,0,0.4556689,0.4328854,0,0,10.122,1.515472,0,0.4556689,-0.4556689,3.917136,27.97949,0.1441055,0.476174,0,0,1.515472
8/26/2007 4:00:00 AM,0,0,-80.00687,90,0,0,30.48293,30.48293,0.2184159,0.2184159,0,-1,0,0.2184159,0,0,2.775558E-17,0,0,0.2299115,0.2184159,0,0,10.6283,1.059803,0,0.2299115,-0.2299115,3.674788,26.24844,0.1441055,0.2402575,0,0,1.059803
8/26/2007 5:00:00 AM,0,0,-92.9536,90,0,0,30.16022,30.16022,0.02281763,0.02281763,0,0,0,0.02281763,0,0,3.469447E-18,0,0,0.02401856,0.02281763,0,0,10.88376,0.8298919,0,0.02401856,-0.02401856,3.649471,26.0676,0.1441055,0.02509939,0,0,0.8298919
8/26/2007 6:00:00 AM,0.002528676,0,-105.6359,90,0,0,30.00559,30.00559,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0,0.3585589,0.3406309,0,0,10.91045,0.8058734,0,0.3585589,-0.3585589,3.271517,23.36793,0.1441055,0.374694,0,0,0.8058734
8/26/2007 7:00:00 AM,0.1263449,4.599556,-118.5118,63.38532,0.3800343,1.569845,40.91812,29.79717,0,0,0,0,0,0,0,0,0,0,1.569845,0,0,0,0,11.30884,0.4473145,1.569845,0,1.569845,4.760802,34.00566,0.1440183,0,1.255876,0,2.017159
8/26/2007 8:00:00 AM,0.2781004,10.97014,-131.9529,48.74426,0.6333304,2.500626,49.04746,30.38881,0,0,0,0,0,0,0,0,0,0,2.500626,0,0,0,0,9.738999,1.860175,2.500626,0,2.500626,7.133104,50.95064,0.1438797,0,2.000501,0,4.360801
8/26/2007 9:00:00 AM,0.4266199,16.08139,-146.1973,34.31831,0.7980055,3.039878,55.24311,31.61243,0.4050361,0.4050361,0,-1,0,0.4050361,750.5202,0,0,0,3.039878,0.4263538,0.4050361,0,0,7.238373,4.110738,2.613524,0,2.613524,9.612511,68.66065,0.143735,0.4455397,2.431902,0,7.150616
8/26/2007 10:00:00 AM,0.5287114,19.53594,-161.2718,20.58812,0.9069576,3.355445,60.13052,33.16549,1.406114,1.406114,0,0,0,1.406114,238.6326,0,0,0,3.355445,1.480119,1.406114,0,0,4.624849,6.46291,1.875325,0,1.875325,11.3916,81.36842,0.1436314,1.546725,2.684356,0,9.818355
8/26/2007 11:00:00 AM,0.5617033,21.01254,-176.9294,10.71837,0.9528396,3.462218,63.07578,34.67821,2.601557,2.601557,0,0,0,2.601557,133.0825,0,0,0,3.462218,2.738481,2.601557,0,0,2.749524,8.150702,0.723737,0,0.723737,12.0782,86.27267,0.1435914,2.861713,2.769775,0,11.61292
8/26/2007 12:00:00 PM,0.5594658,20.35756,167.3076,15.84225,0.932542,3.371043,63.90836,36.0968,0,0,0,0,0,0,0,1.345256,0,0,3.371043,0,0,0,0,2.025787,8.802066,2.025787,0,2.025787,14.00003,100,0.1434797,0,2.696834,0,12.17311
8/26/2007 1:00:00 PM,0.5264052,17.64048,151.962,28.84558,0.8474413,3.08554,62.74476,37.49522,0,0,0,0,0,0,0,3.08554,0,0,3.08554,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1434797,0,2.468432,0,13.71081
8/26/2007 2:00:00 PM,0.4055888,13.12784,137.384,43.10196,0.7032927,2.61692,59.18211,38.28856,0.1884834,0.1884834,0,-1,0,0.1884834,1388.408,2.418516,0,0,2.61692,0.1984036,0.1884834,0,0,0,10.62527,0,0,0,14.00003,100,0.1434797,0.2073317,2.093536,0,13.24219
8/26/2007 3:00:00 PM,0.2190781,7.19779,123.6494,57.68326,0.5096952,1.960048,53.63064,38.55748,0.8818548,0.8818548,0,0,0,0.8818548,222.2642,1.031779,0,0,1.960048,0.9282683,0.8818548,0,0,0,10.62527,0,0,0,14.00003,100,0.1434797,0.9700403,1.568038,0,12.58532
8/26/2007 4:00:00 PM,0.03528829,0.2575007,110.5921,72.38437,0.08616818,0.3549411,41.43644,38.91381,2.102267,2.102267,0,0,0,2.102267,16.88373,0,0,0,0.3549411,2.212913,2.102267,0,0,0,10.62527,0,1.857972,-1.857972,12.04155,86.01093,0.1434797,2.312494,0.2839529,0,10.98022
8/26/2007 5:00:00 PM,0,0,97.88493,90,0,0,38.53732,38.53732,0.2117569,0.2117569,0,0,0,0.2117569,0,0,2.775558E-17,0,0,0.222902,0.2117569,0,0,2.064413,8.767303,0,0.222902,-0.222902,11.80659,84.33265,0.1434797,0.2329326,0,0,8.767303
8/26/2007 6:00:00 PM,0,0,85.09982,90,0,0,37.32714,37.32714,3.319266,3.319266,5,0,1.53,3.319266,0,0,0,0,0,0,0,1.680735,1.596698,2.312082,8.5444,1.596698,0,1.596698,13.32135,95.15234,0.1435875,3.651192,0,5,8.5444
8/26/2007 7:00:00 PM,0,0,71.73753,90,0,0,36.23126,36.23126,0.2776298,0.2776298,0,-1,0,0.2776298,0,0,5.551115E-17,0,0,0.2922418,0.2776298,0,0,0.7153843,9.981428,0,0.2922418,-0.2922418,13.0133,92.95199,0.1435875,0.3053927,0,0,9.981428
8/26/2007 8:00:00 PM,0,0,57.25456,90,0,0,35.22951,35.22951,0.469073,0.469073,0,-1,0,0.469073,0,0,5.551115E-17,0,0,0.4937611,0.469073,0,0,1.040097,9.689186,0,0.4937611,-0.4937611,12.49284,89.23436,0.1435875,0.5159803,0,0,9.689186
8/26/2007 9:00:00 PM,0,0,41.15136,90,0,0,34.14708,34.14708,0.3979445,0.3979445,0,-1,0,0.3979445,0,0,5.551115E-17,0,0,0.418889,0.3979445,0,0,1.588721,9.195425,0,0.418889,-0.418889,12.05129,86.08045,0.1435875,0.437739,0,0,9.195425
8/26/2007 10:00:00 PM,0,0,23.20713,90,0,0,33.18566,33.18566,0.5505352,0.5505352,0,-1,0,0.5505352,0,0,1.110223E-16,0,0,0.5795107,0.5505352,0,0,2.054153,8.776536,0,0.5795107,-0.5795107,11.44043,81.71719,0.1435875,0.6055887,0,0,8.776536
8/26/2007 11:00:00 PM,0,0,3.837946,90,0,0,32.54023,32.54023,0.2897751,0.2897751,0,-1,0,0.2897751,0,0,0,0,0,0.3050264,0.2897751,0,0,2.698054,8.197025,0,0.3050264,-0.3050264,11.1189,79.42058,0.1435875,0.3187526,0,0,8.197025
8/27/2007 12:00:00 AM,0,0,-15.82409,90,0,0,32.04944,32.04944,0.2054872,0.2054872,0,-1,0,0.2054872,0,0,2.775558E-17,0,0,0.2163023,0.2054872,0,0,3.036972,7.891999,0,0.2163023,-0.2163023,10.8909,77.79199,0.1435875,0.2260359,0,0,7.891999
8/27/2007 1:00:00 AM,0,0,-34.34125,90,0,0,31.51831,31.51831,0.171747,0.171747,0,-1,0,0.171747,0,0,0,0,0,0.1807863,0.171747,0,0,3.277308,7.675697,0,0.1807863,-0.1807863,10.70034,76.43081,0.1435875,0.1889217,0,0,7.675697
8/27/2007 2:00:00 AM,0,0,-51.11148,90,0,0,31.12164,31.12164,0.2668133,0.2668133,0,-1,0,0.2668133,0,0,5.551115E-17,0,0,0.2808561,0.2668133,0,0,3.478182,7.494911,0,0.2808561,-0.2808561,10.40429,74.31618,0.1435875,0.2934946,0,0,7.494911
8/27/2007 3:00:00 AM,0,0,-66.14717,90,0,0,30.80565,30.80565,0.6780388,0.6780388,0,-1,0,0.6780388,0,0,0,0,0,0.713725,0.6780388,0,0,3.790244,7.214055,0,0.713725,-0.713725,9.651955,68.9424,0.1435875,0.7458426,0,0,7.214055
8/27/2007 4:00:00 AM,0,0,-79.87033,90,0,0,30.48293,30.48293,0.4604446,0.4604446,0,-1,0,0.4604446,0,0,5.551115E-17,0,0,0.4846785,0.4604446,0,0,4.583272,6.500329,0,0.4846785,-0.4846785,9.141059,65.29314,0.1435875,0.506489,0,0,6.500329
8/27/2007 5:00:00 AM,0,0,-92.81853,90,0,0,30.16022,30.16022,0.006481759,0.006481759,0,0,0,0.006481759,0,0,8.673617E-19,0,0,0.006822904,0.006481759,0,0,5.121803,6.015651,0,0.006822904,-0.006822904,9.133866,65.24178,0.1435875,0.007129935,0,0,6.015651
8/27/2007 6:00:00 AM,0.003696845,0,-105.5104,90,0,0,30.02576,30.02576,0.395312,0.395312,0,0,0,0.395312,0,0,5.551115E-17,0,0,0.4161178,0.395312,0,0,5.129385,6.008828,0,0.4161178,-0.4161178,8.69524,62.10873,0.1435875,0.4348432,0,0,6.008828
8/27/2007 7:00:00 AM,0.1418672,4.954203,-118.404,63.2831,0.4096921,1.684296,41.79475,29.79717,0.9529511,0.9529511,0,0,0,0.9529511,176.7453,0,0,0,1.684296,1.003106,0.9529511,0,0,5.591738,5.59271,0.6811894,0,0.6811894,9.341473,66.72467,0.1435499,1.048246,1.347437,0,7.277006
8/27/2007 8:00:00 AM,0.3117439,11.33217,-131.8723,48.61808,0.6359337,2.509598,49.13902,30.40226,0,0,0,0,0,0,0,0,0,0,2.509598,0,0,0,0,4.910548,6.205781,2.509598,0,2.509598,11.72229,83.73045,0.1434119,0,2.007679,0,8.715379
8/27/2007 9:00:00 AM,0.4386074,16.44974,-146.1552,34.15531,0.8006103,3.048018,55.34235,31.6326,0.5223607,0.5223607,0,-1,0,0.5223607,583.5082,0.09721406,0,0,3.048018,0.5498534,0.5223607,0,0,2.40095,8.464419,2.40095,0,2.40095,14.00003,100,0.14328,0.5745968,2.438414,0,11.51244
8/27/2007 10:00:00 AM,0.5483227,19.90643,-161.2793,20.3525,0.9094452,3.362684,60.22678,33.18566,0.02807559,0.02807559,0,0,0,0.02807559,11977.25,3.33313,0,0,3.362684,0.02955325,0.02807559,0,0,0,10.62527,0,0,0,14.00003,100,0.14328,0.03088315,2.690147,0,13.98796
8/27/2007 11:00:00 AM,0.6075867,21.37826,-176.9933,10.34927,0.9550887,3.467592,63.20636,34.73871,0.4959781,0.4959781,0,0,0,0.4959781,699.1422,2.94551,0,0,3.467592,0.5220823,0.4959781,0,0,0,10.62527,0,0,0,14.00003,100,0.14328,0.545576,2.774074,0,14.09287
8/27/2007 12:00:00 PM,0.6076628,20.71082,167.1881,15.66565,0.9344456,3.37584,64.00774,36.13714,0,0,0,0,0,0,0,3.37584,0,0,3.37584,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.14328,0,2.700672,0,14.00111
8/27/2007 1:00:00 PM,0.4619276,17.97548,151.7956,28.79342,0.8489165,3.088879,62.85143,37.55573,1.986311,1.986311,0,0,0,1.986311,155.5083,0.9980254,0,0,3.088879,2.090854,1.986311,0,0,0,10.62527,0,0,0,14.00003,100,0.14328,2.184942,2.471103,0,13.71415
8/27/2007 2:00:00 PM,0.3944329,13.44243,137.1828,43.10104,0.7042909,2.619508,59.25333,38.3289,3.24625,3.24625,0,-1,0,3.24625,80.69335,0,4.440892E-16,0.2408752,2.619508,3.417105,3.24625,0,0,0,10.62527,0,0.7975973,-0.7975973,13.15929,93.99471,0.14328,3.570875,2.095607,0,13.24478
8/27/2007 3:00:00 PM,0.2108574,7.493595,123.4243,57.71158,0.5102317,1.961693,53.66713,38.57766,1.444724,1.444724,0,0,0,1.444724,135.7832,0,0,0,1.961693,1.520762,1.444724,0,0,0.8862193,9.827677,0.4409309,0,0.4409309,13.57759,96.9826,0.1432558,1.589196,1.569354,0,11.78937
8/27/2007 4:00:00 PM,0.03540593,0.5389382,110.3511,72.43355,0.09934398,0.4082622,41.86354,38.95415,0,0,0,0,0,0,0,0,0,0,0.4082622,0,0,0,0,0.4452884,10.22451,0.4082622,0,0.4082622,13.9649,99.7491,0.1432334,0,0.3266098,0,10.63278
8/27/2007 5:00:00 PM,0,0,97.63271,90,0,0,38.55748,38.55748,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.03702618,10.59195,0,0,0,13.9649,99.7491,0.1432334,0,0,0,10.59195
8/27/2007 6:00:00 PM,0,0,84.83985,90,0,0,37.32714,37.32714,1.954619,1.954619,0,0,0,1.954619,0,0,2.220446E-16,0,0,2.057493,1.954619,0,0,0.03702618,10.59195,0,2.057493,-2.057493,11.79611,84.25778,0.1432334,2.15008,0,0,10.59195
8/27/2007 7:00:00 PM,0,0,71.47422,90,0,0,36.23126,36.23126,2.212594,2.212594,0,-1,0,2.212594,0,0,4.440892E-16,0,0,2.329046,2.212594,0,0,2.32313,8.534457,0,2.329046,-2.329046,9.341084,66.72189,0.1432334,2.433853,0,0,8.534457
8/27/2007 8:00:00 PM,0,0,56.99656,90,0,0,35.22951,35.22951,1.01305,1.01305,0,-1,0,1.01305,0,0,2.220446E-16,0,0,1.066368,1.01305,0,0,4.910958,6.205411,0,1.066368,-1.066368,8.217032,58.69297,0.1432334,1.114355,0,0,6.205411
8/27/2007 9:00:00 PM,0,0,40.91558,90,0,0,34.14708,34.14708,2.9866,2.9866,0,-1,0,2.9866,0,0,0,0,0,3.14379,2.9866,0,0,6.095812,5.139043,0,3.14379,-3.14379,4.903187,35.0227,0.1432334,3.28526,0,0,5.139043
8/27/2007 10:00:00 PM,0,0,23.02018,90,0,0,33.18566,33.18566,0.5276124,0.5276124,0,-1,0,0.5276124,0,0,1.110223E-16,0,0,0.5553815,0.5276124,0,0,9.588912,1.995253,0,0.5553815,-0.5553815,4.317764,30.84111,0.1432334,0.5803737,0,0,1.995253
8/27/2007 11:00:00 PM,0,0,3.727785,90,0,0,32.54023,32.54023,0.6117606,0.6117606,0,-1,0,0.6117606,0,0,0,0,0,0.6439586,0.6117606,0,0,10.206,1.439872,0,0.6439586,-0.6439586,3.638972,25.9926,0.1432334,0.6729367,0,0,1.439872
8/28/2007 12:00:00 AM,0,0,-15.84794,90,0,0,32.04944,32.04944,0.1203002,0.1203002,0,-1,0,0.1203002,0,0,1.387779E-17,0,0,0.1266318,0.1203002,0,0,10.92151,0.7959132,0,0.1266318,-0.1266318,3.50549,25.03917,0.1432334,0.1323302,0,0,0.7959132
8/28/2007 1:00:00 AM,0,0,-34.29029,90,0,0,31.53848,31.53848,0.09384342,0.09384342,0,-1,0,0.09384342,0,0,0,0,0,0.09878254,0.09384342,0,0,11.06221,0.6692814,0,0.09878254,-0.09878254,3.401364,24.29541,0.1432334,0.1032278,0,0,0.6692814
8/28/2007 2:00:00 AM,0,0,-51.01124,90,0,0,31.14181,31.14181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.17197,0.5704988,0,0,0,3.401364,24.29541,0.1432334,0,0,0,0.5704988
8/28/2007 3:00:00 AM,0,0,-66.02101,90,0,0,30.8191,30.8191,0.4354213,0.4354213,0,-1,0,0.4354213,0,0,5.551115E-17,0,0,0.4583382,0.4354213,0,0,11.17197,0.5704988,0,0.4583382,-0.4583382,2.918233,20.84448,0.1432334,0.4789634,0,0,0.5704988
8/28/2007 4:00:00 AM,0,0,-79.73455,90,0,0,30.48293,30.48293,0.4843091,0.1065526,0,-1,0,0.1065526,0,0,0.3777565,0.4261874,0,0.1121606,0.1065526,0,0,11.68124,0.1121606,0,0.1121606,-0.1121606,2.800006,20,0.1432334,0.53274,0,0,0.1121606
8/28/2007 5:00:00 AM,0,0,-92.68394,90,0,0,30.18039,30.18039,0.411545,0.411545,3.916808,0,1.234289,0.411545,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1433604,0.4526995,0,5,0
8/28/2007 6:00:00 AM,0.005439519,0,-105.3853,90,0,0,30.02576,30.02576,0.2058803,0.2058803,3.711143,0,1.178142,0.2058803,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1434631,0.2264684,0,5,2.997
8/28/2007 7:00:00 AM,0.142647,5.31239,-118.2966,63.1797,0.4287669,1.757087,42.37962,29.81734,2.983531,2.983531,4.652764,0,1.435205,2.983531,58.89287,0,0,0,1.757087,0,0,1.669233,1.585771,5.14586,5.994,3.342859,0,3.342859,12.28955,87.78233,0.1436664,3.281884,1.40567,5,7.751087
8/28/2007 8:00:00 AM,0.3329411,11.69768,-131.7923,48.49131,0.6385483,2.518501,49.23776,30.42243,0.6208793,0.6208793,0,0,0,0.6208793,405.6346,0.06194243,0,0,2.518501,0.6535571,0.6208793,0,0,1.803002,9.002573,1.803002,0,1.803002,14.00003,100,0.1435677,0.6829672,2.014801,0,11.52107
8/28/2007 9:00:00 AM,0.4649163,16.82149,-146.1141,33.99244,0.8032172,3.055782,55.46224,31.67294,0.2948042,0.2948042,0,-1,0,0.2948042,1036.546,2.745461,0,0,3.055782,0.3103202,0.2948042,0,0,0,10.62527,0,0,0,14.00003,100,0.1435677,0.3242846,2.444625,0,13.68106
8/28/2007 10:00:00 AM,0.5522777,20.28016,-161.2884,20.11758,0.911924,3.368759,60.3778,33.25961,0,0,0,0,0,0,0,3.368759,0,0,3.368759,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1435677,0,2.695007,0,13.99403
8/28/2007 11:00:00 AM,0.6545013,21.74695,-177.0597,9.976875,0.9573187,3.4726,63.35013,34.81267,2.235327,2.235327,0,0,0,2.235327,155.3509,1.119625,0,0,3.4726,2.352975,2.235327,0,0,0,10.62527,0,0,0,14.00003,100,0.1435677,2.458859,2.77808,0,14.09787
8/28/2007 12:00:00 PM,0.6515676,21.06667,167.0655,15.49557,0.936321,3.378955,64.18195,36.25143,0,0,0,0,0,0,0,3.378955,0,0,3.378955,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1435677,0,2.703164,0,14.00423
8/28/2007 1:00:00 PM,0.5526786,18.31265,151.6257,28.74658,0.8503563,3.091186,63.00509,37.6633,2.39947,2.39947,0,0,0,2.39947,128.8279,0.5654283,0,0,3.091186,2.525758,2.39947,0,0,0,10.62527,0,0,0,14.00003,100,0.1435677,2.639417,2.472949,0,13.71646
8/28/2007 2:00:00 PM,0.3874105,13.75886,136.978,43.10418,0.7052485,2.621421,59.35752,38.40285,0.4388735,0.4388735,0,-1,0,0.4388735,597.3068,2.159449,0,0,2.621421,0.4619721,0.4388735,0,0,0,10.62527,0,0,0,14.00003,100,0.1435677,0.4827608,2.097137,0,13.2467
8/28/2007 3:00:00 PM,0.1932704,7.791011,123.1958,57.74314,0.5107206,1.962312,53.77708,38.67178,0.7835553,0.7835553,0,0,0,0.7835553,250.437,1.137517,0,0,1.962312,0.8247951,0.7835553,0,0,0,10.62527,0,0,0,14.00003,100,0.1435677,0.8619108,1.56985,0,12.58759
8/28/2007 4:00:00 PM,0.03274221,0.8218966,110.1068,72.48537,0.1135006,0.4652954,42.313,38.98777,1.054208,1.054208,0,0,0,1.054208,44.13695,0,0,0,0.4652954,1.109693,1.054208,0,0,0,10.62527,0,0.6443975,-0.6443975,13.32077,95.14819,0.1435677,1.159629,0.3722363,0,11.09057
8/28/2007 5:00:00 PM,0,0,97.37746,90,0,0,38.61127,38.61127,0.1629238,0.1629238,0,0,0,0.1629238,0,0,2.775558E-17,0,0,0.1714988,0.1629238,0,0,0.7159972,9.980877,0,0.1714988,-0.1714988,13.14,93.85694,0.1435677,0.1792162,0,0,9.980877
8/28/2007 6:00:00 PM,0,0,84.57714,90,0,0,37.38093,37.38093,3.798826,3.798826,4.75309,0,1.462594,3.798826,0,3.330669E-16,0,0,0,0,0,0.9542646,0.9065514,0.9065514,9.809378,0.9065514,0,0.9065514,14.00003,100,0.1436284,4.178709,0,5,9.809378
8/28/2007 7:00:00 PM,0,0,71.20846,90,0,0,36.26488,36.26488,1.488631,1.488631,0,-1,0,1.488631,0,0,0,0,0,1.56698,1.488631,0,0,0,10.62527,0,1.56698,-1.56698,12.34829,88.20187,0.1436284,1.637494,0,0,10.62527
8/28/2007 8:00:00 PM,0,0,56.73646,90,0,0,35.26312,35.26312,3.935313,3.33,0,-1,0,3.33,0,0,0.6053126,0.9988438,0,3.505263,3.33,0,0,1.741089,9.058294,0,3.505263,-3.505263,8.653415,61.80998,0.1436284,4.328844,0,0,9.058294
8/28/2007 9:00:00 PM,0,0,40.67805,90,0,0,34.18741,34.18741,1.114296,1.114296,0,-1,0,1.114296,0,0,2.220446E-16,0,0,1.172943,1.114296,0,0,5.635825,5.553031,0,1.172943,-1.172943,7.417024,52.97864,0.1436284,1.225726,0,0,5.553031
8/28/2007 10:00:00 PM,0,0,22.83167,90,0,0,33.20583,33.20583,0.6681176,0.6681176,0,-1,0,0.6681176,0,0,0,0,0,0.7032818,0.6681176,0,0,6.939095,4.380088,0,0.7032818,-0.7032818,6.6757,47.68348,0.1436284,0.7349294,0,0,4.380088
8/28/2007 11:00:00 PM,0,0,3.615985,90,0,0,32.5604,32.5604,0.4123933,0.4123933,0,-1,0,0.4123933,0,0,5.551115E-17,0,0,0.4340982,0.4123933,0,0,7.72052,3.676806,0,0.4340982,-0.4340982,6.21812,44.41505,0.1436284,0.4536327,0,0,3.676806
8/29/2007 12:00:00 AM,0,0,-15.87357,90,0,0,32.08978,32.08978,0.5042735,0.5042735,0,-1,0,0.5042735,0,0,0,0,0,0.5308142,0.5042735,0,0,8.202851,3.242708,0,0.5308142,-0.5308142,5.658593,40.41844,0.1436284,0.5547009,0,0,3.242708
8/29/2007 1:00:00 AM,0,0,-34.24115,90,0,0,31.55865,31.55865,0.1551983,0.1551983,0,-1,0,0.1551983,0,0,0,0,0,0.1633666,0.1551983,0,0,8.792645,2.711894,0,0.1633666,-0.1633666,5.486389,39.18842,0.1436284,0.1707181,0,0,2.711894
8/29/2007 2:00:00 AM,0,0,-50.91256,90,0,0,31.18215,31.18215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.974163,2.548527,0,0,0,5.486389,39.18842,0.1436284,0,0,0,2.548527
8/29/2007 3:00:00 AM,0,0,-65.896,90,0,0,30.83927,30.83927,0.02010522,0.02010522,0,-1,0,0.02010522,0,0,3.469447E-18,0,0,0.02116339,0.02010522,0,0,8.974163,2.548527,0,0.02116339,-0.02116339,5.464081,39.02907,0.1436284,0.02211574,0,0,2.548527
8/29/2007 4:00:00 AM,0,0,-79.59954,90,0,0,30.51655,30.51655,0.3289809,0.3289809,0,-1,0,0.3289809,0,0,5.551115E-17,0,0,0.3462957,0.3289809,0,0,8.997678,2.527364,0,0.3462957,-0.3462957,5.099053,36.42174,0.1436284,0.361879,0,0,2.527364
8/29/2007 5:00:00 AM,0,0,-92.54984,90,0,0,30.20056,30.20056,0.3284926,0.3284926,0,0,0,0.3284926,0,0,5.551115E-17,0,0,0.3457817,0.3284926,0,0,9.382451,2.181068,0,0.3457817,-0.3457817,4.734568,33.81827,0.1436284,0.3613419,0,0,2.181068
8/29/2007 6:00:00 AM,0.007314106,0,-105.2605,90,0,0,30.04593,30.04593,0.01231714,0.01231714,0,0,0,0.01231714,0,0,1.734723E-18,0,0,0.01296541,0.01231714,0,0,9.766653,1.835287,0,0.01296541,-0.01296541,4.720901,33.72065,0.1436284,0.01354886,0,0,1.835287
8/29/2007 7:00:00 AM,0.1623611,5.67399,-118.1895,63.07521,0.4313532,1.766747,42.47659,29.83751,0.8076981,0.8076981,0,0,0,0.8076981,218.7386,0,0,0,1.766747,0.8502085,0.8076981,0,0,9.781059,1.822321,0.9165389,0,0.9165389,5.590406,39.93139,0.1435783,0.8884679,1.413398,0,3.589069
8/29/2007 8:00:00 AM,0.3340957,12.06656,-131.7128,48.36407,0.6411726,2.527427,49.3368,30.4426,0.7291949,0.7291949,0,0,0,0.7291949,346.6051,0,0,0,2.527427,0.7675735,0.7291949,0,0,8.86452,2.647206,1.759853,0,1.759853,7.259949,51.85667,0.1434821,0.8021144,2.021941,0,5.174633
8/29/2007 9:00:00 AM,0.4473969,17.19653,-146.074,33.82989,0.8058242,3.063531,55.58215,31.71328,0.9384359,0.9384359,0,-1,0,0.9384359,326.4508,0,0,0,3.063531,0.9878272,0.9384359,0,0,7.104667,4.231074,2.075704,0,2.075704,9.229135,65.92226,0.1433689,1.032279,2.450825,0,7.294605
8/29/2007 10:00:00 AM,0.5113659,20.65701,-161.2992,19.88369,0.9143921,3.375489,60.49413,33.29995,0,0,0,0,0,0,0,0,0,0,3.375489,0,0,0,0,5.028963,6.099208,3.375489,0,3.375489,12.43141,88.79557,0.1431851,0,2.700391,0,9.474697
8/29/2007 11:00:00 AM,0.5819322,22.1185,-177.1286,9.601318,0.9595277,3.477975,63.47263,34.86646,0.5244735,0.5244735,0,0,0,0.5244735,663.1365,1.272424,0,0,3.477975,0.5520774,0.5244735,0,0,1.653474,9.137148,1.653474,0,1.653474,14.00003,100,0.1430952,0.5769209,2.78238,0,12.61512
8/29/2007 12:00:00 PM,0.5378146,21.425,166.9398,15.33246,0.9381667,3.383271,64.29333,36.30522,0.7230501,0.7230501,0,0,0,0.7230501,467.9165,2.622165,0,0,3.383271,0.7611054,0.7230501,0,0,0,10.62527,0,0,0,14.00003,100,0.1430952,0.7953551,2.706617,0,14.00854
8/29/2007 1:00:00 PM,0.4815135,18.65191,151.4524,28.7052,0.8517598,3.093897,63.13019,37.74398,0.3409115,0.3409115,0,0,0,0.3409115,907.5367,2.735043,0,0,3.093897,0.3588542,0.3409115,0,0,0,10.62527,0,0,0,14.00003,100,0.1430952,0.3750027,2.475118,0,13.71917
8/29/2007 2:00:00 PM,0.3596886,14.07703,136.7696,43.11139,0.7061652,2.623197,59.46049,38.47681,1.223994,1.223994,0,-1,0,1.223994,214.3146,1.334782,0,0,2.623197,1.288414,1.223994,0,0,0,10.62527,0,0,0,14.00003,100,0.1430952,1.346393,2.098557,0,13.24847
8/29/2007 3:00:00 PM,0.2322905,8.08996,122.9639,57.77793,0.5111626,1.963156,53.85159,38.73229,0.6416963,0.6416963,0,0,0,0.6416963,305.9323,1.287686,0,0,1.963156,0.6754698,0.6416963,0,0,0,10.62527,0,0,0,14.00003,100,0.1430952,0.7058659,1.570525,0,12.58843
8/29/2007 4:00:00 PM,0.04326557,1.106308,109.8593,72.53979,0.1286435,0.525855,42.83896,39.06845,0.4734647,0.4734647,0,0,0,0.4734647,111.0653,0.02747111,0,0,0.525855,0.4983839,0.4734647,0,0,0,10.62527,0,0,0,14.00003,100,0.1430952,0.5208112,0.420684,0,11.15113
8/29/2007 5:00:00 PM,0,0,97.1193,90,0,0,38.65161,38.65161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1430952,0,0,0,10.62527
8/29/2007 6:00:00 PM,0,0,84.31179,90,0,0,37.4011,37.4011,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1430952,0,0,0,10.62527
8/29/2007 7:00:00 PM,0,0,70.94038,90,0,0,36.28505,36.28505,2.489399,2.489399,0,-1,0,2.489399,0,0,0,0,0,2.62042,2.489399,0,0,0,10.62527,0,2.62042,-2.62042,11.23786,80.27029,0.1430952,2.738339,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,56.4744,90,0,0,35.26312,35.26312,2.192971,2.192971,0,-1,0,2.192971,0,0,4.440892E-16,0,0,2.30839,2.192971,0,0,2.911578,8.004854,0,2.30839,-2.30839,8.804606,62.88992,0.1430952,2.412268,0,0,8.004854
8/29/2007 9:00:00 PM,0,0,40.43893,90,0,0,34.16724,34.16724,0.7002483,0.7002483,0,-1,0,0.7002483,0,0,1.110223E-16,0,0,0.7371035,0.7002483,0,0,5.476456,5.696464,0,0.7371035,-0.7371035,8.027631,57.34011,0.1430952,0.7702731,0,0,5.696464
8/29/2007 10:00:00 PM,0,0,22.64176,90,0,0,33.18566,33.18566,0.3569164,0.3569164,0,-1,0,0.3569164,0,0,5.551115E-17,0,0,0.3757015,0.3569164,0,0,6.295459,4.959361,0,0.3757015,-0.3757015,7.631607,54.51137,0.1430952,0.3926081,0,0,4.959361
8/29/2007 11:00:00 PM,0,0,3.50267,90,0,0,32.5604,32.5604,0.2826804,0.2826804,0,-1,0,0.2826804,0,0,5.551115E-17,0,0,0.2975583,0.2826804,0,0,6.712905,4.583659,0,0.2975583,-0.2975583,7.317953,52.27098,0.1430952,0.3109484,0,0,4.583659
8/30/2007 12:00:00 AM,0,0,-15.90087,90,0,0,32.08978,32.08978,0.3828647,0.3828647,0,-1,0,0.3828647,0,0,5.551115E-17,0,0,0.4030155,0.3828647,0,0,7.043526,4.286101,0,0.4030155,-0.4030155,6.893137,49.2366,0.1430952,0.4211512,0,0,4.286101
8/30/2007 1:00:00 AM,0,0,-34.19376,90,0,0,31.55865,31.55865,0.2414144,0.2414144,0,-1,0,0.2414144,0,0,5.551115E-17,0,0,0.2541204,0.2414144,0,0,7.491321,3.883085,0,0.2541204,-0.2541204,6.62527,47.32327,0.1430952,0.2655559,0,0,3.883085
8/30/2007 2:00:00 AM,0,0,-50.81538,90,0,0,31.20232,31.20232,0.3189374,0.3189374,0,-1,0,0.3189374,0,0,5.551115E-17,0,0,0.3357236,0.3189374,0,0,7.773677,3.628965,0,0.3357236,-0.3357236,6.271387,44.79553,0.1430952,0.3508311,0,0,3.628965
8/30/2007 3:00:00 AM,0,0,-65.77211,90,0,0,30.85943,30.85943,0.06298452,0.06298452,0,-1,0,0.06298452,0,0,0,0,0,0.06629949,0.06298452,0,0,8.146703,3.293241,0,0.06629949,-0.06629949,6.201501,44.29635,0.1430952,0.06928297,0,0,3.293241
8/30/2007 4:00:00 AM,0,0,-79.46529,90,0,0,30.51655,30.51655,0.5823787,0.5823787,0,-1,0,0.5823787,0,0,1.110223E-16,0,0,0.6130303,0.5823787,0,0,8.220369,3.226942,0,0.6130303,-0.6130303,5.55531,39.68071,0.1430952,0.6406167,0,0,3.226942
8/30/2007 5:00:00 AM,0,0,-92.41622,90,0,0,30.21401,30.21401,0.02369599,0.02369599,0,0,0,0.02369599,0,0,0,0,0,0.02494315,0.02369599,0,0,8.901514,2.613912,0,0.02494315,-0.02494315,5.529018,39.4929,0.1430952,0.02606559,0,0,2.613912
8/30/2007 6:00:00 AM,0.01059947,0,-105.1361,90,0,0,30.0661,30.0661,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.929229,2.588968,0,0,0,5.529018,39.4929,0.1430952,0,0,0,2.588968
8/30/2007 7:00:00 AM,0.1573454,6.038872,-118.0826,62.96976,0.433943,1.77641,42.57367,29.85768,0.3552448,0.3552448,0,0,0,0.3552448,500.0523,0,0,0,1.77641,0.3739418,0.3552448,0,0,8.929229,2.588968,1.402468,0,1.402468,6.859516,48.99644,0.1430191,0.3907692,1.421128,0,4.365378
8/30/2007 8:00:00 AM,0.2899068,12.43868,-131.6338,48.23651,0.6438047,2.536664,49.4156,30.4426,1.446882,1.446882,0,0,0,1.446882,175.3193,0,0,0,2.536664,1.523033,1.446882,0,0,7.526761,3.851189,1.01363,0,1.01363,7.82113,55.8651,0.1429641,1.59157,2.029331,0,6.387853
8/30/2007 9:00:00 AM,0.4027666,17.57472,-146.0348,33.66786,1.108314,3.98415,64.80463,31.72673,3.12501,3.12501,0,-1,0,3.12501,127.4924,0,0,0.1075115,3.98415,3.289485,3.12501,0,0,6.513131,4.763456,0.6946657,0,0.6946657,8.480147,60.57236,0.1429265,3.437511,3.18732,0,8.747607
8/30/2007 10:00:00 AM,0.5539697,21.03687,-161.3116,19.65115,0.9168475,3.382309,60.60321,33.33357,1.42318,1.42318,0,0,0,1.42318,237.6586,0,0,0,3.382309,1.498084,1.42318,0,0,5.818465,5.388656,1.884225,0,1.884225,10.26768,73.34042,0.1428244,1.565498,2.705847,0,8.770965
8/30/2007 11:00:00 AM,0.6148611,22.49278,-177.1998,9.222722,0.961714,3.483122,63.60134,34.92696,0.4516822,0.4516822,0,0,0,0.4516822,771.1444,0,0,0,3.483122,0.475455,0.4516822,0,0,3.93424,7.084458,3.007667,0,3.007667,13.121,93.72127,0.1426619,0.4968505,2.786498,0,10.56758
8/30/2007 12:00:00 PM,0.5990623,21.78571,166.8111,15.1768,0.9399813,3.38705,64.42443,36.37917,0.2650058,0.2650058,0,0,0,0.2650058,1278.104,2.181523,0,0,3.38705,0.2789535,0.2650058,0,0,0.9265729,9.791359,0.9265729,0,0.9265729,14.00003,100,0.1426119,0.2915064,2.70964,0,13.17841
8/30/2007 1:00:00 PM,0.4583055,18.99315,151.2757,28.66936,0.853126,3.096617,63.2473,37.81794,1.075893,1.075893,0,0,0,1.075893,287.8184,1.964099,0,0,3.096617,1.132519,1.075893,0,0,0,10.62527,0,0,0,14.00003,100,0.1426119,1.183482,2.477294,0,13.72189
8/30/2007 2:00:00 PM,0.3907861,14.39687,136.5579,43.1227,0.7070405,2.6244,59.58957,38.57766,0.02469007,0.02469007,0,-1,0,0.02469007,10629.37,2.59841,0,0,2.6244,0.02598955,0.02469007,0,0,0,10.62527,0,0,0,14.00003,100,0.1426119,0.02715908,2.09952,0,13.24967
8/30/2007 3:00:00 PM,0.2250052,8.390364,122.7287,57.8159,0.5115584,1.963759,53.93153,38.79952,0.8099331,0.8099331,0,0,0,0.8099331,242.4594,1.111197,0,0,1.963759,0.8525611,0.8099331,0,0,0,10.62527,0,0,0,14.00003,100,0.1426119,0.8909264,1.571007,0,12.58903
8/30/2007 4:00:00 PM,0.04635028,1.392105,109.6087,72.59677,0.1447771,0.5900217,43.38773,39.1424,0.3415454,0.3415454,0,0,0,0.3415454,172.7506,0.2305003,0,0,0.5900217,0.3595214,0.3415454,0,0,0,10.62527,0,0,0,14.00003,100,0.1426119,0.3756999,0.4720174,0,11.2153
8/30/2007 5:00:00 PM,0,0,96.85835,90,0,0,38.70539,38.70539,0.2303738,0.2303738,0,0,0,0.2303738,0,0,2.775558E-17,0,0,0.2424988,0.2303738,0,0,0,10.62527,0,0.2424988,-0.2424988,13.74441,98.17417,0.1426119,0.2534112,0,0,10.62527
8/30/2007 6:00:00 PM,0,0,84.04394,90,0,0,37.46161,37.46161,1.928125,1.928125,0,0,0,1.928125,0,0,2.220446E-16,0,0,2.029605,1.928125,0,0,0.2694431,10.38278,0,2.029605,-2.029605,11.60502,82.89283,0.1426119,2.120938,0,0,10.38278
8/30/2007 7:00:00 PM,0,0,70.67011,90,0,0,36.32539,36.32539,0.176155,0.176155,0,-1,0,0.176155,0,0,0,0,0,0.1854263,0.176155,0,0,2.52456,8.35317,0,0.1854263,-0.1854263,11.40956,81.49672,0.1426119,0.1937705,0,0,8.35317
8/30/2007 8:00:00 PM,0,0,56.21052,90,0,0,35.30346,35.30346,1.366104,1.366104,0,-1,0,1.366104,0,0,0,0,0,1.438004,1.366104,0,0,2.730589,8.167744,0,1.438004,-1.438004,9.893774,70.66967,0.1426119,1.502714,0,0,8.167744
8/30/2007 9:00:00 PM,0,0,40.19834,90,0,0,34.20758,34.20758,1.781474,1.781474,0,-1,0,1.781474,0,0,2.220446E-16,0,0,1.875236,1.781474,0,0,4.328372,6.729739,0,1.875236,-1.875236,7.917101,56.55061,0.1426119,1.959622,0,0,6.729739
8/30/2007 10:00:00 PM,0,0,22.45059,90,0,0,33.226,33.226,0.3242149,0.3242149,0,-1,0,0.3242149,0,0,5.551115E-17,0,0,0.3412788,0.3242149,0,0,6.411968,4.854503,0,0.3412788,-0.3412788,7.557362,53.98105,0.1426119,0.3566363,0,0,4.854503
8/30/2007 11:00:00 PM,0,0,3.387964,90,0,0,32.58057,32.58057,0.6206725,0.6206725,0,-1,0,0.6206725,0,0,0,0,0,0.6533395,0.6206725,0,0,6.791166,4.513225,0,0.6533395,-0.6533395,6.868682,49.06191,0.1426119,0.6827398,0,0,4.513225
8/31/2007 12:00:00 AM,0,0,-15.92974,90,0,0,32.10995,32.10995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.517099,3.859885,0,0,0,6.868682,49.06191,0.1426119,0,0,0,3.859885
8/31/2007 1:00:00 AM,0,0,-34.14804,90,0,0,31.57882,31.57882,0.7714359,0.7714359,0,-1,0,0.7714359,0,0,0,0,0,0.8120378,0.7714359,0,0,7.517099,3.859885,0,0.8120378,-0.8120378,6.012719,42.94791,0.1426119,0.8485795,0,0,3.859885
8/31/2007 2:00:00 AM,0,0,-50.71967,90,0,0,31.21576,31.21576,0.5654761,0.5654761,0,-1,0,0.5654761,0,0,1.110223E-16,0,0,0.595238,0.5654761,0,0,8.419363,3.047847,0,0.595238,-0.595238,5.385283,38.46623,0.1426119,0.6220236,0,0,3.047847
8/31/2007 3:00:00 AM,0,0,-65.64933,90,0,0,30.8796,30.8796,0.3308022,0.3308022,0,-1,0,0.3308022,0,0,5.551115E-17,0,0,0.3482128,0.3308022,0,0,9.080739,2.452609,0,0.3482128,-0.3482128,5.018234,35.84446,0.1426119,0.3638824,0,0,2.452609
8/31/2007 4:00:00 AM,0,0,-79.33177,90,0,0,30.53672,30.53672,0.5599822,0.5599822,0,-1,0,0.5599822,0,0,0,0,0,0.5894549,0.5599822,0,0,9.467642,2.104397,0,0.5894549,-0.5894549,4.396894,31.40632,0.1426119,0.6159804,0,0,2.104397
8/31/2007 5:00:00 AM,0,0,-92.28306,90,0,0,30.23418,30.23418,0.45549,0.45549,0,0,0,0.45549,0,0,5.551115E-17,0,0,0.4794632,0.45549,0,0,10.12259,1.514942,0,0.4794632,-0.4794632,3.891496,27.79634,0.1426119,0.501039,0,0,1.514942
8/31/2007 6:00:00 AM,0.01165395,0,-105.0119,90,0,0,30.09971,30.09971,0.2310971,0.2310971,0,0,0,0.2310971,0,0,2.775558E-17,0,0,0.2432601,0.2310971,0,0,10.65533,1.035478,0,0.2432601,-0.2432601,3.635077,25.96478,0.1426119,0.2542069,0,0,1.035478
8/31/2007 7:00:00 AM,0.1540485,6.406903,-117.9761,62.86345,0.4365375,1.786078,42.6709,29.87785,1.306265,1.306265,4.625875,0,1.427864,1.306265,136.7317,0,0,0,1.786078,0,0,3.319611,3.15363,10.92562,0.7922183,4.939708,0,4.939708,8.321296,59.43771,0.1427325,1.436891,1.428862,5,2.578296
8/31/2007 8:00:00 AM,0.3159623,12.81389,-131.5553,48.10876,0.6464427,2.545317,49.53558,30.48293,2.816929,2.816929,5,0,1.53,2.816929,90.35787,0,0,0,2.545317,0,0,2.183071,2.073917,5.985909,5.237956,4.619235,0,4.619235,12.70349,90.73901,0.1429128,3.098622,2.036254,5,7.783273
8/31/2007 9:00:00 AM,0.5183721,17.95594,-145.9965,33.50655,0.8110301,3.079087,55.81491,31.78724,1.753583,1.753583,0,-1,0,1.753583,175.5883,0,0,0,3.079087,1.845877,1.753583,0,0,1.366675,9.395267,1.23321,0,1.23321,13.87341,99.0956,0.1428464,1.928941,2.46327,0,12.47435
8/31/2007 10:00:00 AM,0.5762745,21.41962,-161.3255,19.42029,0.9192881,3.388078,60.75999,33.41425,3.309009,3.309009,1.25,0,0.50625,3.309009,102.3895,1.087236,0,0,3.388078,2.167378,2.059009,0,0,0.1334649,10.50516,0.1334649,0,0.1334649,14.00003,100,0.1428392,3.63991,2.710463,5,13.89323
8/31/2007 11:00:00 AM,0.5030152,22.86969,-177.2733,8.841216,1.276047,4.341806,73.37148,35.02109,0.6646479,0.6646479,0,0,0,0.6646479,653.249,3.642177,0,0,4.341806,0.6996294,0.6646479,0,0,0,10.62527,0,0,0,14.00003,100,0.1428392,0.7311127,3.473445,0,14.96708
8/31/2007 12:00:00 PM,0.5292597,22.14868,166.6795,15.02904,0.9417635,3.390285,64.57519,36.4733,0.9927695,0.9927695,0,0,0,0.9927695,341.4977,2.345265,0,0,3.390285,1.045021,0.9927695,0,0,0,10.62527,0,0,0,14.00003,100,0.1428392,1.092046,2.712228,0,14.01556
8/31/2007 1:00:00 PM,0.4947036,19.33628,151.0956,28.63917,0.8544539,3.098424,63.40445,37.93223,1.388041,1.388041,0,0,0,1.388041,223.2228,1.637328,0,0,3.098424,1.461096,1.388041,0,0,0,10.62527,0,0,0,14.00003,100,0.1428392,1.526845,2.47874,0,13.7237
8/31/2007 2:00:00 PM,0.3892124,14.71828,136.3427,43.1381,0.7078739,2.625572,59.71055,38.67178,1.231051,1.231051,0,-1,0,1.231051,213.2788,1.329728,0,0,2.625572,1.295844,1.231051,0,0,0,10.62527,0,0,0,14.00003,100,0.1428392,1.354157,2.100457,0,13.25085
8/31/2007 3:00:00 PM,0.2345719,8.692143,122.4903,57.85705,0.5119088,1.963653,54.05776,38.91381,0.4308988,0.4308988,0,0,0,0.4308988,455.711,1.510076,0,0,1.963653,0.4535777,0.4308988,0,0,0,10.62527,0,0,0,14.00003,100,0.1428392,0.4739887,1.570923,0,12.58893
8/31/2007 4:00:00 PM,0.05636163,1.67922,109.3552,72.65625,0.1619058,0.6577258,43.96624,39.21636,0,0,0,0,0,0,0,0.6577258,0,0,0.6577258,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1428392,0,0.5261806,0,11.283
8/31/2007 5:00:00 PM,0,0,96.59471,90,0,0,38.7659,38.7659,0.8339019,0.8339019,0,0,0,0.8339019,0,0,1.110223E-16,0,0,0.8777915,0.8339019,0,0,0,10.62527,0,0.8777915,-0.8777915,13.07475,93.39091,0.1428392,0.9172921,0,0,10.62527
8/31/2007 6:00:00 PM,0,0,83.7737,90,0,0,37.49522,37.49522,2.156438,2.156438,0,0,0,2.156438,0,0,0,0,0,2.269935,2.156438,0,0,0.9753239,9.747482,0,2.269935,-2.269935,10.68203,76.30008,0.1428392,2.372082,0,0,9.747482
8/31/2007 7:00:00 PM,0,0,70.3978,90,0,0,36.359,36.359,3.393592,3.33,0,-1,0,3.33,0,0,0.06359195,0.4029512,0,3.505263,3.33,0,0,3.497474,7.477548,0,3.505263,-3.505263,6.987161,49.90819,0.1428392,3.732951,0,0,7.477548
8/31/2007 8:00:00 PM,0,0,55.94497,90,0,0,35.30346,35.30346,1.240846,1.240846,0,-1,0,1.240846,0,0,2.220446E-16,0,0,1.306154,1.240846,0,0,7.392211,3.972284,0,1.306154,-1.306154,5.610354,40.07388,0.1428392,1.364931,0,0,3.972284
8/31/2007 9:00:00 PM,0,0,39.95645,90,0,0,34.22775,34.22775,0.2041356,0.2041356,0,-1,0,0.2041356,0,0,2.775558E-17,0,0,0.2148796,0.2041356,0,0,8.843493,2.666131,0,0.2148796,-0.2148796,5.383851,38.456,0.1428392,0.2245491,0,0,2.666131
8/31/2007 10:00:00 PM,0,0,22.2583,90,0,0,33.23944,33.23944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.082248,2.451251,0,0,0,5.383851,38.456,0.1428392,0,0,0,2.451251
8/31/2007 11:00:00 PM,0,0,3.271994,90,0,0,32.60074,32.60074,0.4596366,0.4596366,0,-1,0,0.4596366,0,0,5.551115E-17,0,0,0.483828,0.4596366,0,0,9.082248,2.451251,0,0.483828,-0.483828,4.873852,34.81316,0.1428392,0.5056003,0,0,2.451251
9/1/2007 12:00:00 AM,0,0,-15.96009,90,0,0,32.12339,32.12339,0.1147444,0.1147444,0,-1,0,0.1147444,0,0,1.387779E-17,0,0,0.1207836,0.1147444,0,0,9.619835,1.967423,0,0.1207836,-0.1207836,4.746534,33.90375,0.1428392,0.1262188,0,0,1.967423
9/1/2007 1:00:00 AM,0,0,-34.10393,90,0,0,31.61243,31.61243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.754039,1.84664,0,0,0,4.746534,33.90375,0.1428392,0,0,0,1.84664
9/1/2007 2:00:00 AM,0,0,-50.6254,90,0,0,31.23593,31.23593,0.8491295,0.8491295,0,-1,0,0.8491295,0,0,1.110223E-16,0,0,0.8938205,0.8491295,0,0,9.754039,1.84664,0,0.8938205,-0.8938205,3.804365,27.17398,0.1428392,0.9340425,0,0,1.84664
9/1/2007 3:00:00 AM,0,0,-65.52763,90,0,0,30.89977,30.89977,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.74717,0.952819,0,0,0,3.804365,27.17398,0.1428392,0,0,0,0.952819
9/1/2007 4:00:00 AM,0,0,-79.199,90,0,0,30.57706,30.57706,0.2397534,0.2397534,0,-1,0,0.2397534,0,0,2.775558E-17,0,0,0.252372,0.2397534,0,0,10.74717,0.952819,0,0.252372,-0.252372,3.538342,25.27382,0.1428392,0.2637287,0,0,0.952819
9/1/2007 5:00:00 AM,0,0,-92.15034,90,0,0,30.25435,30.25435,0.2573504,0.2573504,0,0,0,0.2573504,0,0,0,0,0,0.2708951,0.2573504,0,0,11.02759,0.700447,0,0.2708951,-0.2708951,3.252793,23.23419,0.1428392,0.2830854,0,0,0.700447
9/1/2007 6:00:00 AM,0.01726968,0,-104.888,90,0,0,30.11988,30.11988,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.32858,0.4295519,0,0,0,3.252793,23.23419,0.1428392,0,0,0,0.4295519
9/1/2007 7:00:00 AM,0.166541,6.777949,-117.8699,62.7564,0.439137,1.795754,42.76829,29.89802,2.402951,2.402951,4.708852,0,1.450517,2.402951,74.7312,0,0,0,1.795754,0,0,2.305901,2.190606,11.32858,0.4295519,3.98636,0,3.98636,7.034586,50.24694,0.1430196,2.643246,1.436603,5,2.225306
9/1/2007 8:00:00 AM,0.3448936,13.19208,-131.4772,47.98098,0.6490848,2.55407,49.64886,30.51655,2.33186,2.33186,5,0,1.53,2.33186,109.5293,0,0,0,2.55407,0,0,2.66814,2.534733,7.34222,4.017276,5.088804,0,5.088804,11.86225,84.73018,0.1431735,2.565046,2.043257,5,6.571346
9/1/2007 9:00:00 AM,0.4875962,18.34006,-145.959,33.34617,0.8136251,3.08688,55.92764,31.82085,2.266404,2.266404,0,-1,0,2.266404,136.2017,0,0,0,3.08688,2.385688,2.266404,0,0,2.253417,8.597199,0.7011921,0,0.7011921,12.52746,89.48167,0.1431358,2.493044,2.469504,0,11.68408
9/1/2007 10:00:00 AM,0.5906202,21.80512,-161.341,19.19147,0.9217122,3.393922,60.9094,33.4882,0.7455859,0.7455859,0,0,0,0.7455859,455.202,1.05687,0,0,3.393922,0.7848272,0.7455859,0,0,1.552225,9.228272,1.552225,0,1.552225,14.00003,100,0.1430524,0.8201445,2.715137,0,12.62219
9/1/2007 11:00:00 AM,0.6454707,23.24911,-177.3491,8.456934,0.9660115,3.492111,63.9047,35.09504,0.07499833,0.07499833,0,0,0,0.07499833,4656.251,3.413165,0,0,3.492111,0.07894561,0.07499833,0,0,0,10.62527,0,0,0,14.00003,100,0.1430524,0.08249817,2.793689,0,14.11738
9/1/2007 12:00:00 PM,0.5331344,22.51381,166.5449,14.88964,0.9435117,3.393409,64.72492,36.56742,1.006668,1.006668,0,0,0,1.006668,337.0933,2.333759,0,0,3.393409,1.05965,1.006668,0,0,0,10.62527,0,0,0,14.00003,100,0.1430524,1.107334,2.714727,0,14.01868
9/1/2007 1:00:00 PM,0.4945203,19.68119,150.9123,28.6147,0.8557426,3.100498,63.53981,38.02635,0.3559821,0.3559821,0,0,0,0.3559821,870.9703,2.72578,0,0,3.100498,0.374718,0.3559821,0,0,0,10.62527,0,0,0,14.00003,100,0.1430524,0.3915803,2.480399,0,13.72577
9/1/2007 2:00:00 PM,0.3808968,15.04116,136.1243,43.15761,0.7086654,2.626604,59.83027,38.7659,0.6720386,0.6720386,0,-1,0,0.6720386,390.8412,1.919195,0,0,2.626604,0.707409,0.6720386,0,0,0,10.62527,0,0,0,14.00003,100,0.1430524,0.7392424,2.101283,0,13.25188
9/1/2007 3:00:00 PM,0.2272529,8.995222,122.2488,57.90133,0.5122143,1.96339,54.18265,39.02811,0.3079211,0.3079211,0,0,0,0.3079211,637.6276,1.639262,0,0,1.96339,0.3241274,0.3079211,0,0,0,10.62527,0,0,0,14.00003,100,0.1430524,0.3387132,1.570712,0,12.58866
9/1/2007 4:00:00 PM,0.05812895,1.967589,109.0988,72.71816,0.180033,0.7287438,44.61518,39.33065,0.5177673,0.5177673,0,0,0,0.5177673,140.7474,0.1837257,0,0,0.7287438,0.5450181,0.5177673,0,0,0,10.62527,0,0,0,14.00003,100,0.1430524,0.569544,0.5829951,0,11.35402
9/1/2007 5:00:00 PM,0,0,96.32851,90,0,0,38.87348,38.87348,2.687189,2.687189,0,0,0,2.687189,0,0,0,0,0,2.82862,2.687189,0,0,0,10.62527,0,2.82862,-2.82862,11.0184,78.70271,0.1430524,2.955908,0,0,10.62527
9/1/2007 6:00:00 PM,0,0,83.50121,90,0,0,37.58935,37.58935,1.316736,1.316736,0,0,0,1.316736,0,0,0,0,0,1.386037,1.316736,0,0,3.142911,7.796654,0,1.386037,-1.386037,9.557389,68.26693,0.1430524,1.448409,0,0,7.796654
9/1/2007 7:00:00 PM,0,0,70.12357,90,0,0,36.41951,36.41951,2.838514,2.838514,0,-1,0,2.838514,0,0,4.440892E-16,0,0,2.987909,2.838514,0,0,4.682953,6.410617,0,2.987909,-2.987909,6.407856,45.77031,0.1430524,3.122365,0,0,6.410617
9/1/2007 8:00:00 PM,0,0,55.67788,90,0,0,35.3438,35.3438,1.039459,1.039459,0,-1,0,1.039459,0,0,2.220446E-16,0,0,1.094167,1.039459,0,0,8.002851,3.422708,0,1.094167,-1.094167,5.254503,37.53209,0.1430524,1.143405,0,0,3.422708
9/1/2007 9:00:00 PM,0,0,39.71339,90,0,0,34.26137,34.26137,1.123194,1.123194,0,-1,0,1.123194,0,0,2.220446E-16,0,0,1.18231,1.123194,0,0,9.218593,2.328541,0,1.18231,-1.18231,4.008239,28.63022,0.1430524,1.235514,0,0,2.328541
9/1/2007 10:00:00 PM,0,0,22.06502,90,0,0,33.25961,33.25961,0.4482234,0.4482234,0,-1,0,0.4482234,0,0,5.551115E-17,0,0,0.4718141,0.4482234,0,0,10.53227,1.146231,0,0.4718141,-0.4718141,3.510903,25.07783,0.1430524,0.4930457,0,0,1.146231
9/1/2007 11:00:00 PM,0,0,3.154883,90,0,0,32.62091,32.62091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1430524,0,0,0,0.6744166
9/2/2007 12:00:00 AM,0,0,-15.99181,90,0,0,32.14356,32.14356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1430524,0,0,0,0.6744166
9/2/2007 1:00:00 AM,0,0,-34.06136,90,0,0,31.61243,31.61243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1430524,0,0,0,0.6744166
