Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/27/2007 4:00:00 PM,0.2493026,9.705568,101.8308,74.91169,0.2653592,1.037118,50.83084,43.00151,1.233197,1.233197,0,0,0,1.233197,84.09998,0,0,0,1.037118,1.298102,1.233197,0,0,0,10.62527,0,0.2609837,-0.2609837,13.72493,98.035,0.140101,1.356517,0.8296946,0,11.66239
9/27/2007 5:00:00 PM,0.06237362,1.944665,88.93072,89.90018,0.006095986,0.0249813,42.38006,42.20145,0,0,0,0,0,0,0,0,0,0,0.0249813,0,0,0,0,0.2899819,10.36429,0.0249813,0,0.0249813,13.74863,98.20428,0.1400998,0,0.01998504,0,10.38927
9/27/2007 6:00:00 PM,0,0,76.07121,90,0,0,40.65512,40.65512,2.990776,2.990776,0,0,0,2.990776,0,0,0,0,0,3.148185,2.990776,0,0,0.2650006,10.38677,0,3.148185,-3.148185,10.43015,74.50091,0.1400998,3.289853,0,0,10.38677
9/27/2007 7:00:00 PM,0,0,62.7901,90,0,0,39.06845,39.06845,4.268248,3.33,0,-1,0,3.33,0,0,0.9382478,1.365073,0,3.505263,3.33,0,0,3.762984,7.238589,0,3.505263,-3.505263,6.735276,48.10902,0.1400998,4.695073,0,0,7.238589
9/27/2007 8:00:00 PM,0,0,48.67878,90,0,0,37.46161,37.46161,1.544357,1.544357,0,-1,0,1.544357,0,0,2.220446E-16,0,0,1.625639,1.544357,0,0,7.657721,3.733325,0,1.625639,-1.625639,5.021702,35.86923,0.1400998,1.698793,0,0,3.733325
9/27/2007 9:00:00 PM,0,0,33.46414,90,0,0,36.07663,36.07663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.463986,2.107686,0,0,0,5.021702,35.86923,0.1400998,0,0,0,2.107686
9/27/2007 10:00:00 PM,0,0,17.14607,90,0,0,34.77233,34.77233,0.3806752,0.3806752,0,-1,0,0.3806752,0,0,5.551115E-17,0,0,0.4007107,0.3806752,0,0,9.463986,2.107686,0,0.4007107,-0.4007107,4.599316,32.85219,0.1400998,0.4187427,0,0,2.107686
9/27/2007 11:00:00 PM,0,0,0.1147984,90,0,0,33.97899,33.97899,0.4544012,0.4544012,0,-1,0,0.4544012,0,0,5.551115E-17,0,0,0.4783171,0.4544012,0,0,9.909221,1.706976,0,0.4783171,-0.4783171,4.095126,29.25084,0.1400998,0.4998413,0,0,1.706976
9/28/2007 12:00:00 AM,0,0,-16.95233,90,0,0,33.32012,33.32012,0.07128224,0.07128224,0,-1,0,0.07128224,0,0,0,0,0,0.07503393,0.07128224,0,0,10.44068,1.228659,0,0.07503393,-0.07503393,4.016033,28.68589,0.1400998,0.07841046,0,0,1.228659
9/28/2007 1:00:00 AM,0,0,-33.22057,90,0,0,32.62091,32.62091,0.07585921,0.07585921,0,-1,0,0.07585921,0,0,0,0,0,0.07985181,0.07585921,0,0,10.52406,1.153625,0,0.07985181,-0.07985181,3.931862,28.08467,0.1400998,0.08344514,0,0,1.153625
9/28/2007 2:00:00 AM,0,0,-48.40392,90,0,0,32.06961,32.06961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.61278,1.073773,0,0,0,3.931862,28.08467,0.1400998,0,0,0,1.073773
9/28/2007 3:00:00 AM,0,0,-62.49814,90,0,0,31.6326,31.6326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.61278,1.073773,0,0,0,3.931862,28.08467,0.1400998,0,0,0,1.073773
9/28/2007 4:00:00 AM,0,0,-75.77072,90,0,0,31.16198,31.16198,0.1755991,0.1755991,0,-1,0,0.1755991,0,0,2.775558E-17,0,0,0.1848411,0.1755991,0,0,10.61278,1.073773,0,0.1848411,-0.1848411,3.737022,26.69296,0.1400998,0.193159,0,0,1.073773
9/28/2007 5:00:00 AM,0.0405838,2.229348,-88.62627,90.01158,0.005585202,0.02432097,30.94756,30.78548,0.1160645,0.1160645,0,0,0,0.1160645,20.95469,0,1.387779E-17,0,0.02432097,0.1221732,0.1160645,0,0,10.81816,0.8889318,0,0.09785221,-0.09785221,3.633877,25.95621,0.1400998,0.127671,0.01945677,0,0.9132527
9/28/2007 6:00:00 AM,0.2396566,9.99402,-101.5256,75.02763,0.2642271,1.107159,38.27193,30.55689,0.6934305,0.6934305,0,0,0,0.6934305,159.664,0,0,0,1.107159,0.7299269,0.6934305,0,0,10.92688,0.7910796,0.3772318,0,0.3772318,3.99175,28.51244,0.1400818,0.7627736,0.8857269,0,1.898238
9/28/2007 7:00:00 AM,0.4532497,17.39888,-114.9464,60.04619,0.5064926,2.043908,45.16866,30.29469,1.5108,1.5108,4.640399,0,1.431829,1.5108,135.2865,0,0,0,2.043908,0,0,3.129599,2.973119,10.54965,1.130588,5.017027,0,5.017027,8.75132,62.5093,0.1401925,1.66188,1.635126,5,3.174496
9/28/2007 8:00:00 AM,0.6517996,24.00264,-129.3414,45.07157,0.7145355,2.767403,52.40598,31.29644,0,0,2.910759,0,0.9596372,0,0,0,0,0,2.767403,0,0,2.910759,2.765221,5.532624,5.645913,5.532624,0,5.532624,14.00003,100,0.1401003,0,2.213923,5,8.413316
9/28/2007 9:00:00 AM,0.7671074,29.30588,-145.042,30.1155,0.8741869,3.240123,59.82882,33.84453,1.210123,1.210123,0,-1,0,1.210123,267.7515,1.966309,0,0,3.240123,1.273814,1.210123,0,0,0,10.62527,0,0,0,14.00003,100,0.1401003,1.331135,2.592098,0,13.8654
9/28/2007 10:00:00 AM,0.8982172,32.78351,-162.0761,15.23448,0.9745691,3.488111,65.50216,36.39934,1.097201,1.097201,0,0,0,1.097201,317.9101,2.333163,0,0,3.488111,1.154948,1.097201,0,0,0,10.62527,0,0,0,14.00003,100,0.1401003,1.206921,2.790489,0,14.11339
9/28/2007 11:00:00 AM,0.829946,34.00175,-179.9866,2.629337,1.008842,3.538808,68.68126,38.47681,1.849246,1.849246,0,0,0,1.849246,191.3649,1.592233,0,0,3.538808,1.946575,1.849246,0,0,0,10.62527,0,0,0,14.00003,100,0.1401003,2.034171,2.831046,0,14.16408
9/28/2007 12:00:00 PM,0.8967811,32.78706,162.1021,15.21263,0.9746698,3.404054,69.36185,40.16433,2.629184,2.629184,0,0,0,2.629184,129.4719,0.6364914,0,0,3.404054,2.767562,2.629184,0,0,0,10.62527,0,0,0,14.00003,100,0.1401003,2.892103,2.723243,0,14.02933
9/28/2007 1:00:00 PM,0.7968698,29.3125,145.0663,30.09339,0.8743815,3.07925,68.06451,41.89891,2.175896,2.175896,0,0,0,2.175896,141.5164,0.7888328,0,0,3.07925,2.290417,2.175896,0,0,0,10.62527,0,0,0,14.00003,100,0.1401003,2.393486,2.4634,0,13.70452
9/28/2007 2:00:00 PM,0.6393831,24.01158,129.3636,45.04942,0.7148106,2.580985,64.09424,42.77292,0.1932714,0.1932714,0,-1,0,0.1932714,1335.42,2.377541,0,0,2.580985,0.2034436,0.1932714,0,0,0,10.62527,0,0,0,14.00003,100,0.1401003,0.2125986,2.064788,0,13.20626
9/28/2007 3:00:00 PM,0.4431527,17.40936,114.9668,60.02402,0.5068296,1.899293,58.0036,42.96117,0.9174758,0.9174758,0,0,0,0.9174758,207.0128,0.9335287,0,0,1.899293,0.965764,0.9174758,0,0,0,10.62527,0,0,0,14.00003,100,0.1401003,1.009223,1.519434,0,12.52457
9/28/2007 4:00:00 PM,0.266434,10.00534,101.5449,75.00546,0.264603,1.033613,50.92342,43.11581,1.228101,1.228101,0,0,0,1.228101,84.16351,0,0,0,1.033613,1.292738,1.228101,0,0,0,10.62527,0,0.259125,-0.259125,13.72689,98.04899,0.1401003,1.350911,0.8268903,0,11.65889
9/28/2007 5:00:00 PM,0.06624121,2.240903,88.64521,89.98941,0.004864676,0.01992686,42.45829,42.31575,0.8915779,0.8915779,0,0,0,0.8915779,2.235011,0,1.110223E-16,0,0.01992686,0.9385031,0.8915779,0,0,0.2879167,10.36615,0,0.9185762,-0.9185762,12.75862,91.13283,0.1401003,0.9807357,0.01594149,0,10.38608
9/28/2007 6:00:00 PM,0,0,75.78994,90,0,0,40.76941,40.76941,1.873436,1.873436,0,0,0,1.873436,0,0,2.220446E-16,0,0,1.972038,1.873436,0,0,1.308557,9.447573,0,1.972038,-1.972038,10.67991,76.28493,0.1401003,2.06078,0,0,9.447573
9/28/2007 7:00:00 PM,0,0,62.5183,90,0,0,39.17602,39.17602,3.004878,3.004878,0,-1,0,3.004878,0,0,4.440892E-16,0,0,3.163029,3.004878,0,0,3.499711,7.475535,0,3.163029,-3.163029,7.345786,52.46979,0.1401003,3.305366,0,0,7.475535
9/28/2007 8:00:00 PM,0,0,48.42554,90,0,0,37.53556,37.53556,2.017847,2.017847,0,-1,0,2.017847,0,0,0,0,0,2.12405,2.017847,0,0,7.014187,4.312506,0,2.12405,-2.12405,5.106841,36.47736,0.1401003,2.219632,0,0,4.312506
9/28/2007 9:00:00 PM,0,0,33.24388,90,0,0,36.15059,36.15059,1.454268,1.454268,0,-1,0,1.454268,0,0,2.220446E-16,0,0,1.530808,1.454268,0,0,9.374243,2.188456,0,1.530808,-1.530808,3.493227,24.95157,0.1401003,1.599694,0,0,2.188456
9/28/2007 10:00:00 PM,0,0,16.97706,90,0,0,34.81267,34.81267,0.8083008,0.6247654,0,-1,0,0.6247654,0,0,0.1835354,0.2643655,0,0.6576478,0.6247654,0,0,11.07514,0.6576478,0,0.6576478,-0.6576478,2.800006,20,0.1401003,0.8891309,0,0,0.6576478
9/28/2007 11:00:00 PM,0,0,0.01264599,90,0,0,33.99916,33.99916,0.3229902,0,0,-1,0,0,0,0,0.3229902,0.3552892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401003,0.3552892,0,0,0
9/29/2007 12:00:00 AM,0,0,-16.98167,90,0,0,33.32012,33.32012,0.3369816,0,0,-1,0,0,0,0,0.3369816,0.3706798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401003,0.3706798,0,0,0
9/29/2007 1:00:00 AM,0,0,-33.18766,90,0,0,32.62091,32.62091,0.05376386,0,0,-1,0,0,0,0,0.05376386,0.05914024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401003,0.05914024,0,0,0
9/29/2007 2:00:00 AM,0,0,-48.32452,90,0,0,32.04944,32.04944,0.1867925,0,0,-1,0,0,0,0,0.1867925,0.2054717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401003,0.2054717,0,0,0
9/29/2007 3:00:00 AM,0,0,-62.38834,90,0,0,31.61243,31.61243,0.1719222,0,0,-1,0,0,0,0,0.1719222,0.1891144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401003,0.1891144,0,0,0
9/29/2007 4:00:00 AM,0,0,-75.64368,90,0,0,31.14181,31.14181,0.369929,0,0,-1,0,0,0,0,0.369929,0.406922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401003,0.406922,0,0,0
9/29/2007 5:00:00 AM,0.05498517,2.61724,-88.49242,89.92362,0.006421586,0.02796535,30.93149,30.74514,0.4876415,0.4876415,3.992905,0,1.255063,0.4876415,5.734817,0,0,0,0.02796535,0,0,3.505263,3.33,11.80586,0,3.357965,0,3.357965,5.985651,42.75457,0.1402228,0.5364057,0.02237228,5,0.02796535
9/29/2007 6:00:00 AM,0.1830001,10.38348,-101.3944,74.94496,0.2645627,1.108747,38.24119,30.51655,0.1615886,0.1615886,3.666852,0,1.166051,0.1615886,686.1544,0,0,0,1.108747,0,0,3.505263,3.33,8.447895,3.022169,4.438747,0,4.438747,10.19662,72.83283,0.1402603,0.1777475,0.8869978,5,4.130916
9/29/2007 7:00:00 AM,0.3655286,17.79361,-114.8289,59.96965,0.6035403,2.396916,48.02023,30.25435,0.0942554,0.0942554,1.791342,0,0.6540363,0.0942554,2543.001,0,0,0,2.396916,0,0,1.697086,1.612232,4.009148,7.017041,4.009148,0,4.009148,14.00003,100,0.1401257,0.1036809,1.917533,5,9.413957
9/29/2007 8:00:00 AM,0.5375094,24.40484,-129.2525,45.00344,0.9302137,3.467067,58.90495,31.27627,0,0,0,0,0,0,0,3.467067,0,0,3.467067,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1401257,0,2.773654,0,14.09234
9/29/2007 9:00:00 AM,0.7385126,29.71462,-145.0009,30.06198,0.8758426,3.244461,59.92033,33.88487,2.036765,2.036765,0,-1,0,2.036765,159.2948,1.100498,0,0,3.244461,2.143963,2.036765,0,0,0,10.62527,0,0,0,14.00003,100,0.1401257,2.240441,2.595569,0,13.86973
9/29/2007 10:00:00 AM,0.7541996,33.19318,-162.1031,15.22068,0.9758748,3.489346,65.65918,36.51364,1.028611,1.028611,0,0,0,1.028611,339.2289,2.406598,0,0,3.489346,1.082748,1.028611,0,0,0,10.62527,0,0,0,14.00003,100,0.1401257,1.131472,2.791477,0,14.11462
9/29/2007 11:00:00 AM,0.8564602,34.40247,179.9067,3.031033,1.009755,3.538253,68.84716,38.61127,0,0,0,0,0,0,0,3.538253,0,0,3.538253,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1401257,0,2.830602,0,14.16353
9/29/2007 12:00:00 PM,0.7008254,33.1684,161.9216,15.37167,1.246227,4.113586,77.90411,40.31224,1.746822,1.746822,0,0,0,1.746822,235.4898,2.274827,0,0,4.113586,1.83876,1.746822,0,0,0,10.62527,0,0,0,14.00003,100,0.1401257,1.921504,3.290869,0,14.73886
9/29/2007 1:00:00 PM,0.737093,29.66849,144.8319,30.21523,0.8744916,3.076471,68.22588,42.05354,1.579455,1.579455,0,0,0,1.579455,194.7806,1.413887,0,0,3.076471,1.662584,1.579455,0,0,0,10.62527,0,0,0,14.00003,100,0.1401257,1.7374,2.461177,0,13.70175
9/29/2007 2:00:00 PM,0.7286119,24.34262,129.0979,45.15713,0.714564,2.577801,64.23729,42.92083,0.5506873,0.5506873,0,-1,0,0.5506873,468.1061,1.99813,0,0,2.577801,0.5796708,0.5506873,0,0,0,10.62527,0,0,0,14.00003,100,0.1401257,0.605756,2.062241,0,13.20307
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.896137,58.10308,43.07547,0,0,0,0,0,0,0,1.896137,0,0,1.896137,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1401257,0,1.516909,0,12.52141
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,1.029918,51.04988,43.26372,0,0,0,0,0,0,0,1.029918,0,0,1.029918,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1401257,0,0.8239343,0,11.65519
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.02103915,42.58065,42.43004,1.802269,1.802269,0,0,0,1.802269,1.16737,0,2.220446E-16,0,0.02103915,1.897125,1.802269,0,0,0,10.62527,0,1.876086,-1.876086,12.02246,85.87454,0.1401257,1.982496,0.01683132,0,10.64631
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,40.88371,40.88371,3.447298,3.447298,5,0,1.53,3.447298,0,0,0,0,0,0,0,1.552702,1.475067,2.08454,8.749188,1.475067,0,1.475067,13.42183,95.87003,0.140215,3.792028,0,5,8.749188
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,39.29031,39.29031,0.4838639,0.4838639,0,-1,0,0.4838639,0,0,5.551115E-17,0,0,0.5093304,0.4838639,0,0,0.6094729,10.07675,0,0.5093304,-0.5093304,12.88495,92.03517,0.140215,0.5322503,0,0,10.07675
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,37.62968,37.62968,0.0292902,0.0292902,0,-1,0,0.0292902,0,0,3.469447E-18,0,0,0.03083179,0.0292902,0,0,1.175395,9.567418,0,0.03083179,-0.03083179,12.85245,91.80303,0.140215,0.03221922,0,0,9.567418
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,36.23126,36.23126,0.5519307,0.5519307,0,-1,0,0.5519307,0,0,1.110223E-16,0,0,0.5809796,0.5519307,0,0,1.209653,9.536587,0,0.5809796,-0.5809796,12.24004,87.42871,0.140215,0.6071237,0,0,9.536587
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,34.86646,34.86646,0.5483034,0.5483034,0,-1,0,0.5483034,0,0,0,0,0,0.5771615,0.5483034,0,0,1.855186,8.955606,0,0.5771615,-0.5771615,11.63166,83.08314,0.140215,0.6031338,0,0,8.955606
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,34.0395,34.0395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.496477,8.378446,0,0,0,11.63166,83.08314,0.140215,0,0,0,8.378446
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,33.35374,33.35374,0.2223659,0.2223659,0,-1,0,0.2223659,0,0,2.775558E-17,0,0,0.2340694,0.2223659,0,0,2.496477,8.378446,0,0.2340694,-0.2340694,11.38493,81.32078,0.140215,0.2446025,0,0,8.378446
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,32.63436,32.63436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.756554,8.144376,0,0,0,11.38493,81.32078,0.140215,0,0,0,8.144376
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,32.04944,32.04944,0.7300496,0.7300496,0,-1,0,0.7300496,0,0,1.110223E-16,0,0,0.7684732,0.7300496,0,0,2.756554,8.144376,0,0.7684732,-0.7684732,10.57489,75.53477,0.140215,0.8030545,0,0,8.144376
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,31.59899,31.59899,0.1077669,0.1077669,0,-1,0,0.1077669,0,0,1.387779E-17,0,0,0.1134388,0.1077669,0,0,3.610413,7.375903,0,0.1134388,-0.1134388,10.45531,74.68067,0.140215,0.1185436,0,0,7.375903
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,31.10819,31.10819,0.4683324,0.4683324,0,-1,0,0.4683324,0,0,5.551115E-17,0,0,0.4929815,0.4683324,0,0,3.736456,7.262464,0,0.4929815,-0.4929815,9.935667,70.9689,0.140215,0.5151656,0,0,7.262464
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.03875328,30.96982,30.71152,0.4525748,0.4525748,0,0,0,0.4525748,8.562845,0,5.551115E-17,0,0.03875328,0.4763945,0.4525748,0,0,4.284213,6.769483,0,0.4376412,-0.4376412,9.474352,67.67381,0.140215,0.4978323,0.03100262,0,6.808236
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.125506,38.30738,30.46277,0.5352384,0.5352384,0,0,0,0.5352384,210.2813,0,0,0,1.125506,0.5634089,0.5352384,0,0,4.770481,6.331841,0.5620973,0,0.5620973,10.0076,71.48275,0.1401884,0.5887623,0.900405,0,7.457347
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,2.060623,45.19909,30.20056,2.242,2.242,0,0,0,2.242,91.91007,0,0,0,2.060623,2.36,2.242,0,0,4.208384,6.837729,0,0.2993761,-0.2993761,9.692035,69.22868,0.1401884,2.4662,1.648499,0,8.898353
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.780701,52.50053,31.27627,1.576304,1.576304,0,0,0,1.576304,176.4064,0,0,0,2.780701,1.659267,1.576304,0,0,4.541024,6.538352,1.121434,0,1.121434,10.75592,76.82784,0.1401353,1.733934,2.224561,0,9.319054
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,3.24835,60.0239,33.93866,2.214954,2.214954,0,-1,0,2.214954,146.6554,0,0,0,3.24835,2.331531,2.214954,0,0,3.41959,7.547643,0.916819,0,0.916819,11.62569,83.04048,0.1400919,2.43645,2.59868,0,10.79599
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.49041,65.81451,36.62793,1.778033,1.778033,0,0,0,1.778033,196.3074,0,0,0,3.49041,1.871613,1.778033,0,0,2.502771,8.37278,1.618797,0,1.618797,13.16142,94.00993,0.1400154,1.955836,2.792328,0,11.86319
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.537858,68.99767,38.73229,2.36252,2.36252,0,0,0,2.36252,149.7494,0.1670214,0,0,3.537858,2.486863,2.36252,0,0,0.8839743,9.829698,0.8839743,0,0.8839743,14.00003,100,0.1399737,2.598771,2.830287,0,13.36756
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,3.399994,69.70141,40.46687,1.974808,1.974808,0,0,0,1.974808,172.1683,1.321249,0,0,3.399994,2.078746,1.974808,0,0,0,10.62527,0,0,0,14.00003,100,0.1399737,2.172289,2.719995,0,14.02527
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,3.073723,68.3793,42.20145,0.6138223,0.6138223,0,0,0,0.6138223,500.7513,2.427594,0,0,3.073723,0.6461288,0.6138223,0,0,0,10.62527,0,0,0,14.00003,100,0.1399737,0.6752046,2.458978,0,13.699
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.574436,64.38647,43.07547,1.955322,1.955322,0,-1,0,1.955322,131.663,0.5162026,0,0,2.574436,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1399737,2.150854,2.059549,0,13.19971
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.892563,58.23629,43.22338,0.526224,0.526224,0,0,0,0.526224,359.6497,1.338643,0,0,1.892563,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1399737,0.5788464,1.51405,0,12.51784
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,1.026242,51.17647,43.41163,1.523414,1.523414,0,0,0,1.523414,67.36463,0,0,0,1.026242,1.603593,1.523414,0,0,0,10.62527,0,0.5773513,-0.5773513,13.39145,95.653,0.1399737,1.675755,0.8209935,0,11.65152
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.02300904,42.74956,42.58467,2.175455,2.175455,0,0,0,2.175455,1.057666,0,4.440892E-16,0,0.02300904,2.289952,2.175455,0,0,0.6415014,10.04792,0,2.266943,-2.266943,11.00188,78.58469,0.1399737,2.393,0.01840723,0,10.07093
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,40.99128,40.99128,5.010041,5.010041,5,0,1.53,5.010041,0,0,0,0,0,0.01056987,0.01004138,0,0,3.160327,7.78098,0,0.01056987,-0.01056987,10.99074,78.5051,0.1399737,5.511045,0,5,7.78098
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,39.37099,39.37099,1.216623,1.216623,0,-1,0,1.216623,0,0,0,0,0,1.280656,1.216623,0,0,3.172071,7.77041,0,1.280656,-1.280656,9.640807,68.86277,0.1399737,1.338285,0,0,7.77041
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,37.72381,37.72381,0.3066831,0.3066831,0,-1,0,0.3066831,0,0,5.551115E-17,0,0,0.3228243,0.3066831,0,0,4.595022,6.489754,0,0.3228243,-0.3228243,9.300521,66.43216,0.1399737,0.3373514,0,0,6.489754
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,36.30522,36.30522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.953716,6.16693,0,0,0,9.300521,66.43216,0.1399737,0,0,0,6.16693
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,34.92696,34.92696,0.08611958,0.08611958,0,-1,0,0.08611958,0,0,1.387779E-17,0,0,0.09065219,0.08611958,0,0,4.953716,6.16693,0,0.09065219,-0.09065219,9.204965,65.74962,0.1399737,0.09473154,0,0,6.16693
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,34.09329,34.09329,0.5817439,0.5817439,0,-1,0,0.5817439,0,0,1.110223E-16,0,0,0.612362,0.5817439,0,0,5.05444,6.076278,0,0.612362,-0.612362,8.559479,61.13901,0.1399737,0.6399183,0,0,6.076278
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,33.39408,33.39408,0.0181983,0.0181983,0,-1,0,0.0181983,0,0,3.469447E-18,0,0,0.01915611,0.0181983,0,0,5.734843,5.463916,0,0.01915611,-0.01915611,8.539287,60.99478,0.1399737,0.02001813,0,0,5.463916
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,32.65453,32.65453,0.2805036,0.2805036,0,-1,0,0.2805036,0,0,5.551115E-17,0,0,0.2952669,0.2805036,0,0,5.756127,5.44476,0,0.2952669,-0.2952669,8.228047,58.77165,0.1399737,0.308554,0,0,5.44476
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,32.06961,32.06961,0.2663279,0.2663279,0,-1,0,0.2663279,0,0,5.551115E-17,0,0,0.2803452,0.2663279,0,0,6.084201,5.149493,0,0.2803452,-0.2803452,7.932538,56.66087,0.1399737,0.2929608,0,0,5.149493
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,31.59899,31.59899,0.1803635,0.1803635,0,-1,0,0.1803635,0,0,0,0,0,0.1898563,0.1803635,0,0,6.395696,4.869148,0,0.1898563,-0.1898563,7.732412,55.2314,0.1399737,0.1983998,0,0,4.869148
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,31.10819,31.10819,0.08319335,0.08319335,0,-1,0,0.08319335,0,0,1.387779E-17,0,0,0.08757194,0.08319335,0,0,6.606647,4.679291,0,0.08757194,-0.08757194,7.640103,54.57205,0.1399737,0.09151268,0,0,4.679291
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.04891726,31.01749,30.69135,0.1107091,0.1107091,0,0,0,0.1107091,44.18542,0,2.775558E-17,0,0.04891726,0.1165359,0.1107091,0,0,6.70395,4.591719,0,0.06761859,-0.06761859,7.568827,54.06294,0.1399737,0.12178,0.03913381,0,4.640636
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.30891,39.6414,30.4426,0.1047602,0.1047602,0,0,0,0.1047602,1249.434,0,0,0,1.30891,0.1102739,0.1047602,0,0,6.779081,4.524101,1.198636,0,1.198636,8.705953,62.18525,0.1399171,0.1152363,1.047128,0,5.833011
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,2.068649,45.21909,30.16022,1.770062,1.770062,0,0,0,1.770062,116.8687,0,0,0,2.068649,1.863223,1.770062,0,0,5.580445,5.602873,0.2054257,0,0.2054257,8.900837,63.57728,0.1399074,1.947068,1.654919,0,7.671522
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.786911,52.55571,31.27627,0.9920258,0.9920258,0,0,0,0.9920258,280.9314,0,0,0,2.786911,1.044238,0.9920258,0,0,5.37502,5.787756,1.742674,0,1.742674,10.55408,75.38615,0.1398252,1.091228,2.229529,0,8.574668
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,3.251921,60.13264,33.99916,0.8669164,0.8669164,0,-1,0,0.8669164,375.1136,0,0,0,3.251921,0.9125435,0.8669164,0,0,3.632346,7.356163,2.339378,0,2.339378,12.77341,91.23846,0.1397151,0.953608,2.601537,0,10.60808
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.491304,65.96815,36.74223,0.3497626,0.3497626,0,0,0,0.3497626,998.1925,1.830165,0,0,3.491304,0.3681711,0.3497626,0,0,1.292968,9.461603,1.292968,0,1.292968,14.00003,100,0.1396543,0.3847388,2.793043,0,12.95291
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.536842,69.16729,38.87348,1.189785,1.189785,0,0,0,1.189785,297.2673,2.284437,0,0,3.536842,1.252406,1.189785,0,0,0,10.62527,0,0,0,14.00003,100,0.1396543,1.308764,2.829474,0,14.16212
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,3.3986,69.83125,40.58117,0.4110599,0.4110599,0,0,0,0.4110599,826.7895,2.965905,0,0,3.3986,0.4326946,0.4110599,0,0,0,10.62527,0,0,0,14.00003,100,0.1396543,0.4521658,2.71888,0,14.02387
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,3.071549,68.49731,42.31575,1.857162,1.857162,0,0,0,1.857162,165.3894,1.116642,0,0,3.071549,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.1396543,2.042878,2.457239,0,13.69682
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.571662,64.49392,43.18976,2.853603,2.853603,0,-1,0,2.853603,90.11983,0,0,0,2.571662,3.003793,2.853603,0,0,0,10.62527,0,0.4321306,-0.4321306,13.54452,96.74639,0.1396543,3.138964,2.05733,0,13.19694
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.888888,58.37606,43.37801,0.835913,0.835913,0,0,0,0.835913,225.967,0.5288342,0,0,1.888888,0.8799084,0.835913,0,0,0.4801451,10.19314,0.4801451,0,0.4801451,14.00003,100,0.1396317,0.9195043,1.51111,0,12.08203
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,1.022791,51.26938,43.52592,0.9462724,0.9462724,0,0,0,0.9462724,108.0863,0.02671486,0,0,1.022791,0.9960762,0.9462724,0,0,0,10.62527,0,0,0,14.00003,100,0.1396317,1.0409,0.8182329,0,11.64807
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.02507062,42.87878,42.69897,0.9295934,0.9295934,0,0,0,0.9295934,2.696945,0,1.110223E-16,0,0.02507062,0.9785194,0.9295934,0,0,0,10.62527,0,0.9534488,-0.9534488,12.995,92.82127,0.1396317,1.022553,0.0200565,0,10.65034
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,41.10558,41.10558,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.059388,9.671825,0,0,0,12.995,92.82127,0.1396317,0,0,0,9.671825
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,39.47856,39.47856,0.6897248,0.6897248,0,-1,0,0.6897248,0,0,0,0,0,0.7260261,0.6897248,0,0,1.059388,9.671825,0,0.7260261,-0.7260261,12.22971,87.35487,0.1396317,0.7586973,0,0,9.671825
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,37.79776,37.79776,3.745575,3.33,0,-1,0,3.33,0,0,0.4155755,0.7901331,0,3.505263,3.33,0,0,1.866083,8.945799,0,3.505263,-3.505263,8.534834,60.96298,0.1396317,4.120133,0,0,8.945799
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,36.37917,36.37917,1.631762,1.631762,0,-1,0,1.631762,0,0,2.220446E-16,0,0,1.717644,1.631762,0,0,5.76082,5.440536,0,1.717644,-1.717644,6.724278,48.03046,0.1396317,1.794938,0,0,5.440536
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,34.98075,34.98075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.669313,3.722892,0,0,0,6.724278,48.03046,0.1396317,0,0,0,3.722892
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,34.11346,34.11346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.669313,3.722892,0,0,0,6.724278,48.03046,0.1396317,0,0,0,3.722892
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,33.41425,33.41425,0.5788327,0.5788327,0,-1,0,0.5788327,0,0,0,0,0,0.6092976,0.5788327,0,0,7.669313,3.722892,0,0.6092976,-0.6092976,6.082023,43.44293,0.1396317,0.636716,0,0,3.722892
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,32.65453,32.65453,0.1673078,0.1673078,0,-1,0,0.1673078,0,0,2.775558E-17,0,0,0.1761135,0.1673078,0,0,8.346311,3.113595,0,0.1761135,-0.1761135,5.896383,42.11694,0.1396317,0.1840386,0,0,3.113595
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,32.06961,32.06961,0.2079239,0.2079239,0,-1,0,0.2079239,0,0,2.775558E-17,0,0,0.2188672,0.2079239,0,0,8.541992,2.937481,0,0.2188672,-0.2188672,5.665676,40.46904,0.1396317,0.2287163,0,0,2.937481
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,31.59899,31.59899,0.4796475,0.4796475,0,-1,0,0.4796475,0,0,1.110223E-16,0,0,0.5048921,0.4796475,0,0,8.785178,2.718614,0,0.5048921,-0.5048921,5.133473,36.66759,0.1396317,0.5276122,0,0,2.718614
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,31.06785,31.06785,0.05175076,0.05175076,0,-1,0,0.05175076,0,0,6.938894E-18,0,0,0.05447448,0.05175076,0,0,9.346169,2.213722,0,0.05447448,-0.05447448,5.076052,36.25744,0.1396317,0.05692583,0,0,2.213722
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.06136555,31.04003,30.63085,0.3697455,0.3697455,0,0,0,0.3697455,16.5967,0,5.551115E-17,0,0.06136555,0.3892058,0.3697455,0,0,9.406696,2.159247,0,0.3278402,-0.3278402,4.730478,33.78906,0.1396317,0.40672,0.04909244,0,2.220613
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.14314,38.35886,30.38881,0.778201,0.778201,0,0,0,0.778201,146.8952,0,0,0,1.14314,0.819159,0.778201,0,0,9.770964,1.831407,0.3239808,0,0.3239808,5.037834,35.98445,0.1396165,0.8560211,0.9145119,0,2.974547
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,2.076731,45.21724,30.09971,1.771804,1.771804,0,0,0,1.771804,117.21,0,0,0,2.076731,1.865057,1.771804,0,0,9.446982,2.12299,0.2116742,0,0.2116742,5.238646,37.41882,0.1396066,1.948985,1.661385,0,4.199721
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.7936,52.5682,31.23593,0.9496276,0.9496276,0,0,0,0.9496276,294.1784,0,0,0,2.7936,0.999608,0.9496276,0,0,9.235309,2.313497,1.793992,0,1.793992,6.940575,49.57544,0.1395223,1.04459,2.23488,0,5.107097
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,3.255716,60.21905,34.0395,1.675165,1.675165,0,-1,0,1.675165,194.3519,0,0,0,3.255716,1.763332,1.675165,0,0,7.441317,3.928089,1.492384,0,1.492384,8.356375,59.68827,0.1394524,1.842682,2.604573,0,7.183805
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,4.373603,76.30256,36.81618,0,0,0,0,0,0,0,0,0,0,4.373603,0,0,0,0,5.948933,5.271235,4.373603,0,4.373603,12.50554,89.3251,0.1392477,0,3.498883,0,9.644838
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,3.960351,74.13368,38.95415,0,0,0,0,0,0,0,2.385022,0,0,3.960351,0,0,0,0,1.575329,9.207478,1.575329,0,1.575329,14.00003,100,0.1391741,0,3.168281,0,13.16783
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,4.207778,79.66164,40.68874,0.5316415,0.5316415,0,0,0,0.5316415,791.4692,3.648156,0,0,4.207778,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.1391741,0.5848056,3.366223,0,14.83305
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,3.069278,68.61432,42.43004,3.081256,3.081256,1.25,0,0.50625,3.081256,99.61125,1.14164,0,0,3.069278,1.927638,1.831256,0,0,0,10.62527,0,0,0,14.00003,100,0.1391741,3.389382,2.455422,5,13.69455
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.568279,64.63497,43.33767,0.9816183,0.9816183,0,-1,0,0.9816183,261.6372,1.534996,0,0,2.568279,1.033282,0.9816183,0,0,0,10.62527,0,0,0,14.00003,100,0.1391741,1.07978,2.054623,0,13.19355
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.885656,58.47479,43.49231,0.1975623,0.1975623,0,0,0,0.1975623,954.4615,1.677696,0,0,1.885656,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.1391741,0.2173186,1.508525,0,12.51093
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,1.019372,51.36253,43.64022,1.662702,1.662702,0,0,0,1.662702,61.30814,0,0,0,1.019372,1.750213,1.662702,0,0,0,10.62527,0,0.730841,-0.730841,13.22965,94.49734,0.1391741,1.828973,0.8154975,0,11.64465
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.02503837,42.99297,42.81326,1.182335,1.182335,0,0,0,1.182335,2.117705,0,0,0,0.02503837,1.244563,1.182335,0,0,0.8120456,9.894433,0,1.219525,-1.219525,11.94416,85.31527,0.1391741,1.300569,0.0200307,0,9.919472
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,41.18625,41.18625,0.9257563,0.9257563,0,0,0,0.9257563,0,0,1.110223E-16,0,0,0.9744803,0.9257563,0,0,2.167073,8.674908,0,0.9744803,-0.9744803,10.91697,77.9782,0.1391741,1.018332,0,0,8.674908
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,39.55924,39.55924,1.814005,1.814005,0,-1,0,1.814005,0,0,2.220446E-16,0,0,1.909478,1.814005,0,0,3.249829,7.700428,0,1.909478,-1.909478,8.904202,63.60132,0.1391741,1.995405,0,0,7.700428
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,37.85827,37.85827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.371472,5.790949,0,0,0,8.904202,63.60132,0.1391741,0,0,0,5.790949
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,36.41951,36.41951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.371472,5.790949,0,0,0,8.904202,63.60132,0.1391741,0,0,0,5.790949
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,35.02109,35.02109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.371472,5.790949,0,0,0,8.904202,63.60132,0.1391741,0,0,0,5.790949
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,34.13363,34.13363,0.4318507,0.4318507,0,-1,0,0.4318507,0,0,0,0,0,0.4545797,0.4318507,0,0,5.371472,5.790949,0,0.4545797,-0.4545797,8.425034,60.17869,0.1391741,0.4750358,0,0,5.790949
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,33.41425,33.41425,0.3274133,0.3274133,0,-1,0,0.3274133,0,0,0,0,0,0.3446455,0.3274133,0,0,5.876561,5.33637,0,0.3446455,-0.3446455,8.061745,57.58377,0.1391741,0.3601546,0,0,5.33637
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,32.67469,32.67469,0.2786898,0.2786898,0,-1,0,0.2786898,0,0,0,0,0,0.2933577,0.2786898,0,0,6.2595,4.991724,0,0.2933577,-0.2933577,7.752519,55.37502,0.1391741,0.3065588,0,0,4.991724
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,32.06961,32.06961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.585453,4.698366,0,0,0,7.752519,55.37502,0.1391741,0,0,0,4.698366
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,31.59899,31.59899,0.4305341,0.4305341,0,-1,0,0.4305341,0,0,5.551115E-17,0,0,0.4531938,0.4305341,0,0,6.585453,4.698366,0,0.4531938,-0.4531938,7.27481,51.96283,0.1391741,0.4735875,0,0,4.698366
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,31.06785,31.06785,0.7533674,0.7533674,0,-1,0,0.7533674,0,0,1.110223E-16,0,0,0.7930183,0.7533674,0,0,7.089002,4.245173,0,0.7930183,-0.7930183,6.438896,45.99202,0.1391741,0.8287041,0,0,4.245173
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.06856366,31.06794,30.61068,0,0,0,0,0,0,0,0,0,0,0.06856366,0,0,0,0,7.970133,3.452154,0.06856366,0,0.06856366,6.503941,46.45663,0.1391709,0,0.05485093,0,3.520718
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.42513,40.41233,30.34847,0.04929994,0.04929994,0,0,0,0.04929994,2890.733,0,0,0,1.42513,0.05189468,0.04929994,0,0,7.901569,3.513862,1.373235,0,1.373235,7.806706,55.76207,0.1391068,0.05422994,1.140104,0,4.938991
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,2.084317,45.24117,30.0661,0.6004705,0.6004705,0,0,0,0.6004705,347.1139,0,0,0,2.084317,0.6320742,0.6004705,0,0,6.528335,4.749773,1.452242,0,1.452242,9.184424,65.6029,0.1390391,0.6605176,1.667453,0,6.83409
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.799989,52.58587,31.20232,0,0,0,0,0,0,0,0,0,0,2.799989,0,0,0,0,5.076092,6.056791,2.799989,0,2.799989,11.84073,84.57645,0.1389088,0,2.239991,0,8.85678
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,3.259869,60.27622,34.05295,1.395499,1.395499,0,-1,0,1.395499,233.5989,0,0,0,3.259869,1.468946,1.395499,0,0,2.276104,8.576781,1.790923,0,1.790923,13.53975,96.71227,0.1388256,1.535049,2.607895,0,11.83665
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.494396,66.18761,36.89014,0,0,0,0,0,0,0,3.009216,0,0,3.494396,0,0,0,0,0.4851804,10.18861,0.4851804,0,0.4851804,14.00003,100,0.138803,0,2.795517,0,13.68301
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.536397,69.41216,39.06845,0.2974216,0.2974216,0,0,0,0.2974216,1189.018,3.223321,0,0,3.536397,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.138803,0.3271638,2.829117,0,14.16167
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,3.395587,70.08006,40.80303,0,0,0,0,0,0,0,3.395587,0,0,3.395587,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.138803,0,2.71647,0,14.02086
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,3.066104,68.77156,42.58467,2.193077,2.193077,0,0,0,2.193077,139.8083,0.7576026,0,0,3.066104,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.138803,2.412385,2.452884,0,13.69138
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.565386,64.74123,43.45197,0,0,0,-1,0,0,0,2.565386,0,0,2.565386,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.138803,0,2.052309,0,13.19066
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.882411,58.57337,43.6066,1.214915,1.214915,0,0,0,1.214915,154.9418,0.6035537,0,0,1.882411,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.138803,1.336406,1.505929,0,12.50769
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,1.015754,51.49654,43.79485,1.297819,1.297819,0,0,0,1.297819,78.2662,0,0,0,1.015754,1.366125,1.297819,0,0,0,10.62527,0,0.3503717,-0.3503717,13.6307,97.36198,0.138803,1.427601,0.8126029,0,11.64103
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.02945441,43.13242,42.92083,0.1859629,0.1859629,0,0,0,0.1859629,15.83886,0,0,0,0.02945441,0.1957505,0.1859629,0,0,0.389302,10.2749,0,0.166296,-0.166296,13.45541,96.10989,0.138803,0.2045592,0.02356353,0,10.30436
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,41.30054,41.30054,2.269381,2.269381,0,0,0,2.269381,0,0,4.440892E-16,0,0,2.388822,2.269381,0,0,0.5740753,10.10861,0,2.388822,-2.388822,10.93737,78.12394,0.138803,2.496319,0,0,10.10861
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,39.63319,39.63319,0.7035391,0.7035391,0,-1,0,0.7035391,0,0,1.110223E-16,0,0,0.7405675,0.7035391,0,0,3.228322,7.719785,0,0.7405675,-0.7405675,10.15675,72.54804,0.138803,0.7738931,0,0,7.719785
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,37.9524,37.9524,0.4760312,0.4760312,0,-1,0,0.4760312,0,0,5.551115E-17,0,0,0.5010855,0.4760312,0,0,4.051174,6.979218,0,0.5010855,-0.5010855,9.628556,68.77526,0.138803,0.5236343,0,0,6.979218
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,36.4733,36.4733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.607936,6.478132,0,0,0,9.628556,68.77526,0.138803,0,0,0,6.478132
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,35.05471,35.05471,0.4410346,0.4410346,0,-1,0,0.4410346,0,0,5.551115E-17,0,0,0.464247,0.4410346,0,0,4.607936,6.478132,0,0.464247,-0.464247,9.139196,65.27985,0.138803,0.4851381,0,0,6.478132
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,34.16724,34.16724,0.1983849,0.1983849,0,-1,0,0.1983849,0,0,2.775558E-17,0,0,0.2088262,0.1983849,0,0,5.123766,6.013885,0,0.2088262,-0.2088262,8.919075,63.70755,0.138803,0.2182234,0,0,6.013885
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,33.44786,33.44786,0.1603339,0.1603339,0,-1,0,0.1603339,0,0,2.775558E-17,0,0,0.1687726,0.1603339,0,0,5.355795,5.805058,0,0.1687726,-0.1687726,8.741173,62.43682,0.138803,0.1763673,0,0,5.805058
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,32.69487,32.69487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.54332,5.636286,0,0,0,8.741173,62.43682,0.138803,0,0,0,5.636286
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,32.06961,32.06961,0.8091143,0.8091143,0,-1,0,0.8091143,0,0,1.110223E-16,0,0,0.8516993,0.8091143,0,0,5.54332,5.636286,0,0.8516993,-0.8516993,7.843403,56.02419,0.138803,0.8900257,0,0,5.636286
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,31.57882,31.57882,0.3181196,0.3181196,0,-1,0,0.3181196,0,0,5.551115E-17,0,0,0.3348628,0.3181196,0,0,6.489653,4.784587,0,0.3348628,-0.3348628,7.490427,53.50294,0.138803,0.3499316,0,0,4.784587
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,31.02752,31.02752,0.3733981,0.3733981,0,-1,0,0.3733981,0,0,5.551115E-17,0,0,0.3930506,0.3733981,0,0,6.861722,4.449724,0,0.3930506,-0.3930506,7.076115,50.54358,0.138803,0.4107379,0,0,4.449724
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.07498522,31.07717,30.57706,0.3432619,0.3432619,0,0,0,0.3432619,21.8449,0,5.551115E-17,0,0.07498522,0.3613283,0.3432619,0,0,7.298445,4.056674,0,0.2863431,-0.2863431,6.774283,48.38764,0.138803,0.3775881,0.05998818,0,4.131659
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.9518294,36.88423,30.30813,0.4928037,0.4928037,0,0,0,0.4928037,193.1458,0,0,0,0.9518294,0.5187408,0.4928037,0,0,7.616604,3.77033,0.4330887,0,0.4330887,7.185147,51.32237,0.1387829,0.5420841,0.7614636,0,4.72216
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.680184,50.17149,30.02576,1.587935,1.587935,0,0,0,1.587935,168.7843,0,0,0,2.680184,1.67151,1.587935,0,0,7.183516,4.16011,1.008674,0,1.008674,8.142058,58.15745,0.1387361,1.746728,2.144147,0,6.840294
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.805628,52.63607,31.20232,0,0,0,0,0,0,0,0,0,0,2.805628,0,0,0,0,6.174842,5.067916,2.805628,0,2.805628,10.80371,77.16921,0.1386061,0,2.244502,0,7.873544
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,3.262885,60.37972,34.11346,0,0,0,-1,0,0,0,0,0,0,3.262885,0,0,0,0,3.369214,7.592982,3.262885,0,3.262885,13.89916,99.27948,0.1384552,0,2.610308,0,10.85587
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.495234,66.31542,36.98426,1.052394,1.052394,0,0,0,1.052394,332.1222,2.281121,0,0,3.495234,1.107783,1.052394,0,0,0.1063292,10.52958,0.1063292,0,0.1063292,14.00003,100,0.1384503,1.157633,2.796187,0,14.02481
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.535717,69.54258,39.17602,1.461198,1.461198,0,0,0,1.461198,241.9739,1.997615,0,0,3.535717,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.1384503,1.607318,2.828574,0,14.16099
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,3.393824,70.20593,40.91732,1.706093,1.706093,0,0,0,1.706093,198.9237,1.597936,0,0,3.393824,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1384503,1.876703,2.715059,0,14.0191
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,3.06446,68.84542,42.65863,0.9784675,0.9784675,0,0,0,0.9784675,313.1898,2.034494,0,0,3.06446,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1384503,1.076314,2.451568,0,13.68973
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,3.273928,72.24474,43.56626,0,0,0,-1,0,0,0,3.273928,0,0,3.273928,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1384503,0,2.619143,0,13.8992
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.404002,63.49708,43.72089,2.141767,2.141767,0,0,0,2.141767,112.2438,0.1495099,0,0,2.404002,2.254492,2.141767,0,0,0,10.62527,0,0,0,14.00003,100,0.1384503,2.355944,1.923201,0,13.02928
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,1.032127,51.70543,43.8688,0,0,0,0,0,0,0,1.032127,0,0,1.032127,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1384503,0,0.8257014,0,11.6574
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.02827578,43.20473,43.00151,1.062629,1.062629,0,0,0,1.062629,2.660927,0,2.220446E-16,0,0.02827578,1.118557,1.062629,0,0,0,10.62527,0,1.090281,-1.090281,12.85077,91.79104,0.1384503,1.168892,0.02262063,0,10.65355
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,41.3745,41.3745,3.486271,3.486271,4.761454,0,1.464877,3.486271,0,0,0,0,0,0,0,1.275182,1.211423,1.211423,9.534993,1.211423,0,1.211423,14.00003,100,0.1385234,3.834898,0,5,9.534993
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,39.70715,39.70715,2.886024,2.886024,0,-1,0,2.886024,0,0,0,0,0,3.03792,2.886024,0,0,0,10.62527,0,3.03792,-3.03792,10.79778,77.12684,0.1385234,3.174626,0,0,10.62527
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,38.00618,38.00618,3.265695,3.265695,0,-1,0,3.265695,0,0,4.440892E-16,0.2622645,0,3.437574,3.265695,0,0,3.375466,7.587354,0,3.437574,-3.437574,7.174259,51.2446,0.1385234,3.592264,0,0,7.587354
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,36.53381,36.53381,2.720758,2.720758,0,-1,0,2.720758,0,0,0,0,0,2.863956,2.720758,0,0,7.194993,4.149781,0,2.863956,-2.863956,4.155384,29.68125,0.1385234,2.992834,0,0,4.149781
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,35.09504,35.09504,0.2264155,0.2264155,0,-1,0,0.2264155,0,0,2.775558E-17,0,0,0.2383321,0.2264155,0,0,10.37717,1.285824,0,0.2383321,-0.2383321,3.904159,27.8868,0.1385234,0.249057,0,0,1.285824
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,34.18741,34.18741,0.1322371,0.1322371,0,-1,0,0.1322371,0,0,2.775558E-17,0,0,0.1391969,0.1322371,0,0,10.64198,1.047492,0,0.1391969,-0.1391969,3.757433,26.83875,0.1385234,0.1454608,0,0,1.047492
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,33.44786,33.44786,0.3003287,0.3003287,0,-1,0,0.3003287,0,0,5.551115E-17,0,0,0.3161355,0.3003287,0,0,10.79664,0.9082954,0,0.3161355,-0.3161355,3.424197,24.4585,0.1385234,0.3303616,0,0,0.9082954
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,32.67469,32.67469,0.1679912,0.1679912,0,-1,0,0.1679912,0,0,2.775558E-17,0,0,0.1768329,0.1679912,0,0,11.1479,0.5921599,0,0.1768329,-0.1768329,3.237799,23.12709,0.1385234,0.1847903,0,0,0.5921599
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,32.04944,32.04944,0.3561113,0.3561113,0,-1,0,0.3561113,0,0,5.551115E-17,0,0,0.374854,0.3561113,0,0,11.34439,0.415327,0,0.374854,-0.374854,2.842668,20.30473,0.1385234,0.3917224,0,0,0.415327
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,31.53848,31.53848,0.2737616,0.03844937,0,-1,0,0.03844937,0,0,0.2353122,0.2626884,0,0.04047302,0.03844937,0,0,11.76089,0.04047302,0,0.04047302,-0.04047302,2.800006,20,0.1385234,0.3011377,0,0,0.04047302
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,31.01407,31.01407,0.3662492,0,0,-1,0,0,0,0,0.3662492,0.4028741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385234,0.4028741,0,0,0
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.1033879,31.22689,30.53672,0.1329965,0.1329965,3.63826,0,1.158245,0.1329965,77.73732,4.440892E-16,0,0,0.1033879,0,0,3.505263,3.33,11.80586,0,3.433388,0,3.433388,6.057203,43.26565,0.1386063,0.1462962,0.08271034,5,0.1033879
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.118812,38.03938,30.25435,0.3669252,0.3669252,3.872188,0,1.222107,0.3669252,304.9156,4.440892E-16,0,0,1.118812,0,0,3.505263,3.33,8.372473,3.090049,4.448812,0,4.448812,10.27772,73.41212,0.1386657,0.4036177,0.8950496,5,4.208861
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,2.059966,44.91872,29.95181,1.300353,1.300353,3.070862,0,1.003345,1.300353,158.416,0,0,0,2.059966,0,0,1.770509,1.681984,3.92366,7.09398,3.74195,0,3.74195,13.82764,98.76868,0.1386768,1.430388,1.647973,5,9.153946
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.404007,58.12366,31.14181,1.211007,1.211007,0,0,0,1.211007,281.089,1.947553,0,0,3.404007,1.274744,1.211007,0,0,0.1817102,10.46173,0.1817102,0,0.1817102,14.00003,100,0.1386685,1.332108,2.723206,0,13.86574
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,3.26653,60.4402,34.13363,0.9552027,0.9552027,0,-1,0,0.9552027,341.9724,2.261053,0,0,3.26653,1.005476,0.9552027,0,0,0,10.62527,0,0,0,14.00003,100,0.1386685,1.050723,2.613224,0,13.8918
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.496661,66.40705,37.04477,1.329717,1.329717,0,0,0,1.329717,262.9627,2.096958,0,0,3.496661,1.399703,1.329717,0,0,0,10.62527,0,0,0,14.00003,100,0.1386685,1.462689,2.797329,0,14.12193
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.535521,69.64387,39.25669,1.176181,1.176181,0,0,0,1.176181,300.5931,2.297435,0,0,3.535521,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.1386685,1.2938,2.828417,0,14.1608
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,3.391942,70.33054,41.03162,1.047755,1.047755,0,0,0,1.047755,323.7345,2.289043,0,0,3.391942,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1386685,1.15253,2.713554,0,14.01722
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,3.061921,68.95959,42.77292,0.6379421,0.6379421,0,0,0,0.6379421,479.9684,2.390403,0,0,3.061921,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1386685,0.7017364,2.449537,0,13.68719
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,2.906213,68.39406,43.64022,1.209205,1.209205,0,-1,0,1.209205,240.3407,1.633365,0,0,2.906213,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1386685,1.330126,2.32497,0,13.53149
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.45347,64.05755,43.79485,0.4782502,0.4782502,0,0,0,0.4782502,513.0098,1.950049,0,0,2.45347,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1386685,0.5260752,1.962776,0,13.07874
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,1.051939,51.94231,43.94276,0.6612442,0.6612442,0,0,0,0.6612442,159.0847,0.3558921,0,0,1.051939,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.1386685,0.7273686,0.8415508,0,11.67721
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.03177305,43.30396,43.07547,0,0,0,0,0,0,0,0.03177305,0,0,0.03177305,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1386685,0,0.02541844,0,10.65705
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,41.40812,41.40812,0.4026024,0.4026024,0,0,0,0.4026024,0,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.1386685,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,39.78783,39.78783,1.51806,1.51806,0,-1,0,1.51806,0,0,2.220446E-16,0,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.1386685,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,38.06669,38.06669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.1386685,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,36.58759,36.58759,2.354517,2.354517,0,-1,0,2.354517,0,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.1386685,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,35.11521,35.11521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.1386685,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,34.20758,34.20758,0.2589225,0.2589225,0,-1,0,0.2589225,0,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.1386685,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,33.44786,33.44786,0.134958,0.134958,0,-1,0,0.134958,0,0,2.775558E-17,0,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.1386685,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,32.67469,32.67469,0.288692,0.288692,0,-1,0,0.288692,0,0,5.551115E-17,0,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.1386685,0.3175612,0,0,5.710475
