Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/6/2007 2:00:00 AM,0,0,-47.75275,90,0,0,32.02927,32.02927,0.5847564,0.5847564,0,-1,0,0.5847564,0,0,1.110223E-16,0,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.1386685,0.643232,0,0,5.406589
10/6/2007 3:00:00 AM,0,0,-61.60676,90,0,0,31.51831,31.51831,0.3050661,0.3050661,0,-1,0,0.3050661,0,0,5.551115E-17,0,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.1386685,0.3355727,0,0,4.791056
10/6/2007 4:00:00 AM,0.004279945,0,-74.73911,90,0,0,30.95356,30.95356,0.007759513,0.007759513,0,-1,0,0.007759513,0,0,0,0,0,0.008167909,0.007759513,0,0,6.839267,4.469934,0,0.008167909,-0.008167909,7.503119,53.59361,0.1386685,0.008535465,0,0,4.469934
10/6/2007 5:00:00 AM,0.1177179,5.284101,-87.53438,89.34855,0.02330911,0.1013895,31.15948,30.48293,0.7235723,0.7235723,0,0,0,0.7235723,14.01235,0,0,0,0.1013895,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.6602656,-0.6602656,6.807138,48.62232,0.1386685,0.7959296,0.08111161,0,4.563155
10/6/2007 6:00:00 AM,0.2588517,13.0604,-100.4475,74.42722,0.3156265,1.314507,39.40493,30.18039,0,0,0,0,0,0,0,0,0,0,1.314507,0,0,0,0,7.581971,3.8015,1.314507,0,1.314507,8.054189,57.5298,0.1386079,0,1.051605,0,5.116007
10/6/2007 7:00:00 AM,0.4340665,20.50774,-113.9695,59.51863,0.638942,2.527817,48.69635,29.87785,1.359783,1.359783,0,0,0,1.359783,185.8985,0,0,0,2.527817,1.431351,1.359783,0,0,6.267465,4.984556,1.096466,0,1.096466,9.094388,64.95979,0.1385575,1.495762,2.022253,0,7.512372
10/6/2007 8:00:00 AM,0.5238469,27.17352,-128.5861,44.64422,0.8229933,3.131003,55.46306,31.08802,0,0,0,0,0,0,0,0,0,0,3.131003,0,0,0,0,5.170999,5.971375,3.131003,0,3.131003,12.06472,86.17638,0.1384136,0,2.504802,0,9.102379
10/6/2007 9:00:00 AM,0.8189412,32.53327,-144.6691,29.8626,0.8858377,3.270396,60.47825,34.13363,2.549501,2.549501,0,-1,0,2.549501,128.2759,0,0,0,3.270396,2.683685,2.549501,0,0,2.039995,8.789278,0.5867109,0,0.5867109,12.62132,90.15211,0.1383867,2.804451,2.616317,0,12.05967
10/6/2007 10:00:00 AM,0.8693483,36.02329,-162.2565,15.45094,0.9834436,3.498072,66.49006,37.09855,0.6610421,0.6610421,0,0,0,0.6610421,529.1754,1.348954,0,0,3.498072,0.6958338,0.6610421,0,0,1.453285,9.317318,1.453285,0,1.453285,14.00003,100,0.13832,0.7271463,2.798458,0,12.81539
10/6/2007 11:00:00 AM,0.5254799,37.17358,179.181,5.840401,0.7995111,2.903573,63.16021,39.33065,2.287366,2.287366,0,0,0,2.287366,126.9396,0.495819,0,0,2.903573,2.407753,2.287366,0,0,0,10.62527,0,0,0,14.00003,100,0.13832,2.516103,2.322858,0,13.52885
10/6/2007 12:00:00 PM,0.7342846,35.8061,160.6675,16.67185,1.215369,4.015593,77.76242,41.10558,3.336063,3.336063,1.25,0,0.50625,3.336063,120.3692,1.819736,0,0,4.015593,2.195856,2.086063,0,0,0,10.62527,0,0,0,14.00003,100,0.13832,3.66967,3.212474,5,14.64087
10/6/2007 1:00:00 PM,0.7362161,32.1311,143.1996,31.14812,0.8743345,3.0593,69.07291,42.88722,1.635312,1.635312,0,0,0,1.635312,187.0774,1.337918,0,0,3.0593,1.721382,1.635312,0,0,0,10.62527,0,0,0,14.00003,100,0.13832,1.798844,2.44744,0,13.68457
10/6/2007 2:00:00 PM,0.5058858,26.63462,127.2532,45.9427,0.790853,2.796017,67.44902,43.79485,1.955135,1.955135,0,-1,0,1.955135,143.0089,0.7379797,0,0,2.796017,2.058037,1.955135,0,0,0,10.62527,0,0,0,14.00003,100,0.13832,2.150649,2.236813,0,13.42129
10/6/2007 3:00:00 PM,0.3933334,19.8806,112.7499,60.82151,0.5717017,2.105012,60.91755,43.90914,1.130372,1.130372,0,0,0,1.130372,186.2229,0.9151464,0,0,2.105012,1.189865,1.130372,0,0,0,10.62527,0,0,0,14.00003,100,0.13832,1.243409,1.684009,0,12.73029
10/6/2007 4:00:00 PM,0.3124662,12.38739,99.30111,75.73184,0.2587835,1.006383,51.69783,44.05705,1.700315,1.700315,0,0,0,1.700315,59.18804,0,0,0,1.006383,1.789805,1.700315,0,0,0,10.62527,0,0.7834222,-0.7834222,13.17423,94.10144,0.13832,1.870347,0.8051066,0,11.63166
10/6/2007 5:00:00 PM,0.1255393,4.601923,86.41759,90.65366,0.008938382,0.03642252,43.41153,43.14942,0,0,0,0,0,0,0,0,0,0,0.03642252,0,0,0,0,0.8704692,9.841852,0.03642252,0,0.03642252,13.20878,94.34825,0.1383184,0,0.02913802,0,9.878275
10/6/2007 6:00:00 PM,0.001519705,0,73.61027,90,0,0,41.4888,41.4888,1.994877,1.994877,0,0,0,1.994877,0,0,4.440892E-16,0,0,2.09987,1.994877,0,0,0.8340466,9.874632,0,2.09987,-2.09987,10.99532,78.53787,0.1383184,2.194365,0,0,9.874632
10/6/2007 7:00:00 PM,0,0,60.42875,90,0,0,39.82145,39.82145,1.818753,1.818753,0,-1,0,1.818753,0,0,2.220446E-16,0,0,1.914477,1.818753,0,0,3.167236,7.774762,0,1.914477,-1.914477,8.977289,64.12336,0.1383184,2.000628,0,0,7.774762
10/6/2007 8:00:00 PM,0,0,46.49718,90,0,0,38.10031,38.10031,1.736597,1.736597,0,-1,0,1.736597,0,0,0,0,0,1.827996,1.736597,0,0,5.294432,5.860285,0,1.827996,-1.827996,7.050411,50.35998,0.1383184,1.910256,0,0,5.860285
10/6/2007 9:00:00 PM,0,0,31.58637,90,0,0,36.60776,36.60776,2.922555,2.922555,0,-1,0,2.922555,0,0,4.440892E-16,0,0,3.076374,2.922555,0,0,7.325539,4.032289,0,3.076374,-3.076374,3.807628,27.19729,0.1383184,3.214811,0,0,4.032289
10/6/2007 10:00:00 PM,0,0,15.72479,90,0,0,35.11521,35.11521,0.2057804,0.2057804,0,-1,0,0.2057804,0,0,2.775558E-17,0,0,0.216611,0.2057804,0,0,10.74373,0.9559148,0,0.216611,-0.216611,3.5793,25.56638,0.1383184,0.2263585,0,0,0.9559148
10/6/2007 11:00:00 PM,0,0,-0.7235227,90,0,0,34.18741,34.18741,0.1955314,0.1955314,0,-1,0,0.1955314,0,0,2.775558E-17,0,0,0.2058225,0.1955314,0,0,10.98441,0.7393038,0,0.2058225,-0.2058225,3.362344,24.0167,0.1383184,0.2150846,0,0,0.7393038
10/7/2007 12:00:00 AM,0,0,-17.15881,90,0,0,33.42769,33.42769,0.8916072,0.5068072,0,-1,0,0.5068072,0,0,0.3848,0.4739607,0,0.5334812,0.5068072,0,0,11.2131,0.5334812,0,0.5334812,-0.5334812,2.800006,20,0.1383184,0.9807679,0,0,0.5334812
10/7/2007 1:00:00 AM,0,0,-32.88977,90,0,0,32.65453,32.65453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383184,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-47.66812,90,0,0,32.01582,32.01582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383184,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-61.49269,90,0,0,31.48469,31.48469,0.05688838,0,0,-1,0,0,0,0,0.05688838,0.06257721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383184,0.06257721,0,0,0
10/7/2007 4:00:00 AM,0.005552841,0,-74.60722,90,0,0,30.91322,30.91322,0.5173007,0,0,-1,0,0,0,0,0.5173007,0.5690308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383184,0.5690308,0,0,0
10/7/2007 5:00:00 AM,0.1406835,5.656307,-87.39406,89.27345,0.02309437,0.1004901,31.09271,30.42243,0,0,0,0,0,0,0,0,0,0,0.1004901,0,0,0,0,11.80586,0,0.1004901,0,0.1004901,2.895339,20.68095,0.1383138,0,0.08039204,0,0.1004901
10/7/2007 6:00:00 AM,0.3563446,13.43391,-100.3076,74.3631,0.2829179,1.184781,38.38142,30.11988,0,0,0,0,0,0,0,0,0,0,1.184781,0,0,0,0,11.70537,0.09044105,1.184781,0,1.184781,4.019321,28.70938,0.1382595,0,0.9478251,0,1.275222
10/7/2007 7:00:00 AM,0.5654275,20.88662,-113.8408,59.46732,0.5239857,2.114067,45.2055,29.81734,0,0,0,0,0,0,0,0,0,0,2.114067,0,0,0,0,10.52059,1.156744,2.114067,0,2.114067,6.024901,43.03492,0.1381627,0,1.691253,0,3.270811
10/7/2007 8:00:00 AM,0.6628941,27.56056,-128.4838,44.61057,0.7300282,2.824258,52.59818,31.02752,1.419033,1.419033,0,0,0,1.419033,199.027,0,0,0,2.824258,1.493719,1.419033,0,0,8.406522,3.059404,1.330539,0,1.330539,7.287161,52.05105,0.1381019,1.560936,2.259406,0,5.883662
10/7/2007 9:00:00 AM,0.8789018,32.92813,-144.6142,29.85967,0.8870295,3.274075,60.51447,34.13363,1.650567,1.650567,0,-1,0,1.650567,198.3606,0,0,0,3.274075,1.737439,1.650567,0,0,7.075983,4.25689,1.536636,0,1.536636,8.744943,62.46375,0.1380317,1.815624,2.61926,0,7.530965
10/7/2007 10:00:00 AM,0.7373168,36.42065,-162.272,15.52893,1.209254,4.11089,73.50603,37.15906,2.30188,2.30188,0,0,0,2.30188,178.5884,0,0,0,4.11089,2.423032,2.30188,0,0,5.539347,5.639862,1.687858,0,1.687858,10.34619,73.90118,0.1379547,2.532068,3.288712,0,9.750752
10/7/2007 11:00:00 AM,0.8014407,37.56326,179.0819,6.236801,1.324967,4.328404,79.42059,39.40461,2.246607,2.246607,0,0,0,2.246607,192.6641,0,0,0,4.328404,2.364849,2.246607,0,0,3.851488,7.158935,1.963555,0,1.963555,12.20898,87.2068,0.1378653,2.471267,3.462723,0,11.48734
10/7/2007 12:00:00 PM,0.9016588,36.17725,160.4915,16.87882,0.977654,3.388745,70.53474,41.21987,1.36829,1.36829,0,0,0,1.36829,247.6627,0.06050563,0,0,3.388745,1.440306,1.36829,0,0,1.887933,8.926134,1.887933,0,1.887933,14.00003,100,0.1377793,1.505119,2.710996,0,12.31488
10/7/2007 1:00:00 PM,0.8091543,32.47778,142.9695,31.29032,0.8741939,3.056602,69.18539,43.00151,1.508934,1.508934,0,0,0,1.508934,202.5669,1.46825,0,0,3.056602,1.588351,1.508934,0,0,0,10.62527,0,0,0,14.00003,100,0.1377793,1.659827,2.445281,0,13.68188
10/7/2007 2:00:00 PM,0.8024734,26.95767,126.9936,46.0576,0.7118754,2.553994,65.12038,43.8688,0.6650987,0.6650987,0,-1,0,0.6650987,384.0023,1.853891,0,0,2.553994,0.7001039,0.6650987,0,0,0,10.62527,0,0,0,14.00003,100,0.1377793,0.7316086,2.043195,0,13.17927
10/7/2007 3:00:00 PM,0.60751,20.1857,112.4786,60.91994,0.5017514,1.870332,58.8856,43.9831,0,0,0,0,0,0,0,1.870332,0,0,1.870332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1377793,0,1.496266,0,12.49561
10/7/2007 4:00:00 PM,0.3754237,12.68238,99.02808,75.81793,0.2581123,1.003458,51.75232,44.13101,1.924369,1.924369,0,0,0,1.924369,52.14477,0,0,0,1.003458,2.025651,1.924369,0,0,0,10.62527,0,1.022194,-1.022194,12.92254,92.30368,0.1377793,2.116806,0.8027661,0,11.62873
10/7/2007 5:00:00 PM,0.1389528,4.895157,86.14822,90.7289,0.009512058,0.03874078,43.50233,43.22338,1.055378,1.055378,0,0,0,1.055378,3.670796,0,0,0,0.03874078,1.110925,1.055378,0,0,1.135771,9.603081,0,1.072184,-1.072184,11.79236,84.23098,0.1377793,1.160916,0.03099263,0,9.641821
10/7/2007 6:00:00 PM,0.002561731,0,73.34856,90,0,0,41.52241,41.52241,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.327086,8.530897,0,0,0,11.79236,84.23098,0.1377793,0,0,0,8.530897
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,39.86178,39.86178,0.5038288,0.5038288,0,-1,0,0.5038288,0,0,0,0,0,0.5303461,0.5038288,0,0,2.327086,8.530897,0,0.5303461,-0.5303461,11.23333,80.23788,0.1377793,0.5542117,0,0,8.530897
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,38.12048,38.12048,0.6633832,0.6633832,0,-1,0,0.6633832,0,0,0,0,0,0.6982982,0.6633832,0,0,2.916359,8.00055,0,0.6982982,-0.6982982,10.49726,74.98025,0.1377793,0.7297216,0,0,8.00055
10/7/2007 9:00:00 PM,0,0,31.39373,90,0,0,36.62793,36.62793,2.482921,2.482921,0,-1,0,2.482921,0,0,4.440892E-16,0,0,2.613601,2.482921,0,0,3.692246,7.302252,0,2.613601,-2.613601,7.742279,55.30188,0.1377793,2.731213,0,0,7.302252
10/7/2007 10:00:00 PM,0,0,15.58202,90,0,0,35.13538,35.13538,0.5831823,0.5831823,0,-1,0,0.5831823,0,0,1.110223E-16,0,0,0.6138761,0.5831823,0,0,6.596247,4.688652,0,0.6138761,-0.6138761,7.095196,50.67987,0.1377793,0.6415005,0,0,4.688652
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,34.16724,34.16724,0.2967042,0.2967042,0,-1,0,0.2967042,0,0,5.551115E-17,0,0,0.3123202,0.2967042,0,0,7.278332,4.074776,0,0.3123202,-0.3123202,6.765982,48.32835,0.1377793,0.3263746,0,0,4.074776
10/8/2007 12:00:00 AM,0,0,-17.17271,90,0,0,33.41425,33.41425,0.3842068,0.3842068,0,-1,0,0.3842068,0,0,5.551115E-17,0,0,0.4044282,0.3842068,0,0,7.625354,3.762455,0,0.4044282,-0.4044282,6.339677,45.28332,0.1377793,0.4226275,0,0,3.762455
10/8/2007 1:00:00 AM,0,0,-32.84725,90,0,0,32.63436,32.63436,0.2858061,0.2858061,0,-1,0,0.2858061,0,0,5.551115E-17,0,0,0.3008485,0.2858061,0,0,8.074718,3.358027,0,0.3008485,-0.3008485,6.022555,43.01817,0.1377793,0.3143867,0,0,3.358027
10/8/2007 2:00:00 AM,0,0,-47.5826,90,0,0,31.97548,31.97548,0.07539734,0.07539734,0,-1,0,0.07539734,0,0,1.387779E-17,0,0,0.07936563,0.07539734,0,0,8.408995,3.057179,0,0.07936563,-0.07936563,5.938896,42.4206,0.1377793,0.08293708,0,0,3.057179
10/8/2007 3:00:00 AM,0,0,-61.3779,90,0,0,31.44435,31.44435,0.2031032,0.2031032,0,-1,0,0.2031032,0,0,2.775558E-17,0,0,0.2137929,0.2031032,0,0,8.497179,2.977813,0,0.2137929,-0.2137929,5.713539,40.81091,0.1377793,0.2234135,0,0,2.977813
10/8/2007 4:00:00 AM,0.005221259,0,-74.47456,90,0,0,30.8796,30.8796,0.2160485,0.2160485,0,-1,0,0.2160485,0,0,2.775558E-17,0,0,0.2274194,0.2160485,0,0,8.734727,2.76402,0,0.2274194,-0.2274194,5.473818,39.09862,0.1377793,0.2376533,0,0,2.76402
10/8/2007 5:00:00 AM,0.118142,6.025865,-87.25278,89.20042,0.02579031,0.1122067,31.11718,30.36864,0.2062851,0.2062851,0,0,0,0.2062851,54.39398,0,0,0,0.1122067,0.2171423,0.2062851,0,0,8.987414,2.536601,0,0.1049356,-0.1049356,5.363206,38.30854,0.1377793,0.2269137,0.08976535,0,2.648808
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.135412,37.96291,30.0661,0.1393478,0.1393478,0,0,0,0.1393478,814.8044,0,0,0,1.135412,0.1466819,0.1393478,0,0,9.10401,2.431665,0.9887303,0,0.9887303,6.301198,45.00846,0.1377344,0.1532826,0.9083298,0,3.567078
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.503784,48.31694,29.72322,0.267096,0.267096,0,0,0,0.267096,937.4096,0,0,0,2.503784,0.2811537,0.267096,0,0,8.115279,3.321522,2.22263,0,2.22263,8.40977,60.06966,0.1376334,0.2938057,2.003027,0,5.825306
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.829653,52.60703,30.9939,2.029516,2.029516,0,0,0,2.029516,139.4251,0,0,0,2.829653,2.136332,2.029516,0,0,5.892649,5.32189,0.6933213,0,0.6933213,9.067513,64.76781,0.137602,2.232467,2.263723,0,8.151543
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,3.277565,60.54886,34.13363,1.313562,1.313562,0,-1,0,1.313562,249.5173,0,0,0,3.277565,1.382697,1.313562,0,0,5.199328,5.945879,1.894868,0,1.894868,10.86514,77.608,0.1375161,1.444918,2.622052,0,9.223444
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.500699,66.6371,37.19268,1.669975,1.669975,0,0,0,1.669975,209.6259,0,0,0,3.500699,1.757868,1.669975,0,0,3.30446,7.65126,1.742831,0,1.742831,12.51854,89.41794,0.1374372,1.836972,2.80056,0,11.15196
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.534552,69.91786,39.47856,0.6097335,0.6097335,0,0,0,0.6097335,579.688,1.331098,0,0,3.534552,0.6418247,0.6097335,0,0,1.561629,9.219808,1.561629,0,1.561629,14.00003,100,0.1373665,0.6707068,2.827641,0,12.75436
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,3.387284,70.62126,41.30054,0.6189687,0.6189687,0,0,0,0.6189687,547.2464,2.735738,0,0,3.387284,0.6515459,0.6189687,0,0,0,10.62527,0,0,0,14.00003,100,0.1373665,0.6808655,2.709827,0,14.01256
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,3.054638,69.25586,43.07547,0,0,0,0,0,0,0,3.054638,0,0,3.054638,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1373665,0,2.44371,0,13.67991
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.550888,65.22445,43.9831,0.214639,0.214639,0,-1,0,0.214639,1188.455,2.324952,0,0,2.550888,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.1373665,0.2361029,2.04071,0,13.17616
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.867106,58.98423,44.09739,1.499878,1.499878,0,0,0,1.499878,124.4838,0.2882867,0,0,1.867106,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.1373665,1.649866,1.493685,0,12.49238
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,1.077662,52.43351,44.21169,0.6981857,0.6981857,0,0,0,0.6981857,154.3517,0.3427295,0,0,1.077662,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.1373665,0.7680044,0.8621295,0,11.70294
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.04105201,43.59983,43.30405,0.7693144,0.7693144,0,0,0,0.7693144,5.336181,0,2.220446E-16,0,0.04105201,0.8098046,0.7693144,0,0,0,10.62527,0,0.7687526,-0.7687526,13.18969,94.21189,0.1373665,0.8462458,0.0328416,0,10.66633
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,41.60309,41.60309,0.5861752,0.5861752,0,0,0,0.5861752,0,0,1.110223E-16,0,0,0.6170266,0.5861752,0,0,0.8541695,9.856522,0,0.6170266,-0.6170266,12.53929,89.56617,0.1373665,0.6447927,0,0,9.856522
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,39.93574,39.93574,0.3192974,0.3192974,0,-1,0,0.3192974,0,0,0,0,0,0.3361025,0.3192974,0,0,1.539755,9.239495,0,0.3361025,-0.3361025,12.18501,87.03558,0.1373665,0.3512272,0,0,9.239495
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,38.17426,38.17426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.913202,8.903393,0,0,0,12.18501,87.03558,0.1373665,0,0,0,8.903393
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,36.6481,36.6481,0.4928565,0.4928565,0,-1,0,0.4928565,0,0,5.551115E-17,0,0,0.5187964,0.4928565,0,0,1.913202,8.903393,0,0.5187964,-0.5187964,11.63815,83.12945,0.1373665,0.5421422,0,0,8.903393
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,35.13538,35.13538,0.253872,0.253872,0,-1,0,0.253872,0,0,5.551115E-17,0,0,0.2672337,0.253872,0,0,2.489642,8.384596,0,0.2672337,-0.2672337,11.35646,81.11739,0.1373665,0.2792592,0,0,8.384596
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,34.16724,34.16724,0.1446133,0.1446133,0,-1,0,0.1446133,0,0,0,0,0,0.1522246,0.1446133,0,0,2.786569,8.117362,0,0.1522246,-0.1522246,11.196,79.97125,0.1373665,0.1590747,0,0,8.117362
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,33.41425,33.41425,0.4291688,0.4291688,0,-1,0,0.4291688,0,0,5.551115E-17,0,0,0.4517566,0.4291688,0,0,2.955707,7.965138,0,0.4517566,-0.4517566,10.7198,76.56988,0.1373665,0.4720857,0,0,7.965138
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,32.62091,32.62091,0.1555935,0.1555935,0,-1,0,0.1555935,0,0,0,0,0,0.1637827,0.1555935,0,0,3.457659,7.513381,0,0.1637827,-0.1637827,10.54716,75.33672,0.1373665,0.1711529,0,0,7.513381
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,31.93514,31.93514,0.2480596,0.2480596,0,-1,0,0.2480596,0,0,2.775558E-17,0,0,0.2611154,0.2480596,0,0,3.63964,7.349598,0,0.2611154,-0.2611154,10.27192,73.37073,0.1373665,0.2728656,0,0,7.349598
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,31.39057,31.39057,0.06340382,0.06340382,0,-1,0,0.06340382,0,0,0,0,0,0.06674087,0.06340382,0,0,3.929768,7.088483,0,0.06674087,-0.06674087,10.20157,72.86823,0.1373665,0.06974421,0,0,7.088483
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,30.8191,30.8191,0.5796223,0.5796223,0,-1,0,0.5796223,0,0,1.110223E-16,0,0,0.6101288,0.5796223,0,0,4.003924,7.021742,0,0.6101288,-0.6101288,9.558439,68.27443,0.1373665,0.6375846,0,0,7.021742
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.1252411,31.13025,30.29469,0.2456148,0.2456148,0,0,0,0.2456148,50.99086,0,2.775558E-17,0,0.1252411,0.2585419,0.2456148,0,0,4.681845,6.411613,0,0.1333008,-0.1333008,9.417929,67.27078,0.1373665,0.2701763,0.1001929,0,6.536855
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.360858,39.52917,29.97197,0.1867839,0.1867839,0,0,0,0.1867839,728.5736,0,0,0,1.360858,0.1966146,0.1867839,0,0,4.829957,6.278313,1.164244,0,1.164244,10.52243,75.16004,0.1373139,0.2054623,1.088687,0,7.639171
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,2.128482,45.11302,29.62909,0.8338788,0.8338788,0,0,0,0.8338788,255.2508,0,0,0,2.128482,0.8777671,0.8338788,0,0,3.665714,7.326132,1.250715,0,1.250715,11.70896,83.63525,0.1372574,0.9172666,1.702785,0,9.454614
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.835292,52.58667,30.93339,1.623989,1.623989,0,0,0,1.623989,174.5882,0,0,0,2.835292,1.709462,1.623989,0,0,2.414999,8.451776,1.12583,0,1.12583,12.77701,91.26421,0.1372066,1.786387,2.268233,0,11.28707
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,3.281277,60.56078,34.11346,1.588044,1.588044,0,-1,0,1.588044,206.6238,0.320483,0,0,3.281277,1.671625,1.588044,0,0,1.289169,9.465022,1.289169,0,1.289169,14.00003,100,0.1371485,1.746848,2.625021,0,12.7463
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.502374,66.68047,37.21285,1.35683,1.35683,0,0,0,1.35683,258.1292,2.074132,0,0,3.502374,1.428242,1.35683,0,0,0,10.62527,0,0,0,14.00003,100,0.1371485,1.492513,2.801899,0,14.12765
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.533795,70.01308,39.55924,3.066023,3.066023,1.25,0,0.50625,3.066023,115.2566,1.622192,0,0,3.533795,1.911603,1.816023,0,0,0,10.62527,0,0,0,14.00003,100,0.1371485,3.372626,2.827036,5,14.15907
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,4.181716,80.2956,41.3745,1.196626,1.196626,0,0,0,1.196626,349.4589,2.92211,0,0,4.181716,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.1371485,1.316289,3.345373,0,14.80699
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.583347,75.24519,43.14942,0,0,0,0,0,0,0,3.583347,0,0,3.583347,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371485,0,2.866677,0,14.20862
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,2.991131,69.79314,44.05705,0,0,0,-1,0,0,0,2.991131,0,0,2.991131,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371485,0,2.392905,0,13.6164
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.381051,63.80047,44.17135,0,0,0,0,0,0,0,2.381051,0,0,2.381051,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371485,0,1.904841,0,13.00633
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.289068,54.23915,44.28564,2.3348,2.3348,0,0,0,2.3348,55.21107,0,0,0,1.289068,2.457685,2.3348,0,0,0,10.62527,0,1.168616,-1.168616,12.7682,91.20123,0.1371485,2.56828,1.031255,0,11.91434
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.04335865,43.69059,43.37801,1.557378,1.557378,0,0,0,1.557378,2.784081,0,0,0,0.04335865,1.639345,1.557378,0,0,1.298463,9.456658,0,1.595986,-1.595986,11.08588,79.18471,0.1371485,1.713115,0.03468692,0,9.500016
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,41.63671,41.63671,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.07178,7.860672,0,0,0,11.08588,79.18471,0.1371485,0,0,0,7.860672
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,39.97608,39.97608,0.5503867,0.5503867,0,-1,0,0.5503867,0,0,1.110223E-16,0,0,0.5793545,0.5503867,0,0,3.07178,7.860672,0,0.5793545,-0.5793545,10.47519,74.82262,0.1371485,0.6054254,0,0,7.860672
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,38.19444,38.19444,2.335541,2.335541,0,-1,0,2.335541,0,0,0,0,0,2.458464,2.335541,0,0,3.715508,7.281317,0,2.458464,-2.458464,7.883739,56.31231,0.1371485,2.569095,0,0,7.281317
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,36.66155,36.66155,1.532781,1.532781,0,-1,0,1.532781,0,0,2.220446E-16,0,0,1.613453,1.532781,0,0,6.447135,4.822853,0,1.613453,-1.613453,6.18301,44.16427,0.1371485,1.686059,0,0,4.822853
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,35.13538,35.13538,0.1049724,0.1049724,0,-1,0,0.1049724,0,0,1.387779E-17,0,0,0.1104972,0.1049724,0,0,8.239861,3.2094,0,0.1104972,-0.1104972,6.066535,43.33231,0.1371485,0.1154696,0,0,3.2094
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,34.16724,34.16724,0.01753439,0.01753439,0,-1,0,0.01753439,0,0,0,0,0,0.01845725,0.01753439,0,0,8.362636,3.098902,0,0.01845725,-0.01845725,6.04708,43.19334,0.1371485,0.01928783,0,0,3.098902
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,33.39408,33.39408,0.1567257,0.1567257,0,-1,0,0.1567257,0,0,2.775558E-17,0,0,0.1649745,0.1567257,0,0,8.383143,3.080445,0,0.1649745,-0.1649745,5.873181,41.95121,0.1371485,0.1723983,0,0,3.080445
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,32.60074,32.60074,0.3230694,0.3230694,0,-1,0,0.3230694,0,0,0,0,0,0.340073,0.3230694,0,0,8.566448,2.915471,0,0.340073,-0.340073,5.514713,39.39073,0.1371485,0.3553763,0,0,2.915471
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,31.90153,31.90153,0.3749244,0.3749244,0,-1,0,0.3749244,0,0,5.551115E-17,0,0,0.3946572,0.3749244,0,0,8.944307,2.575398,0,0.3946572,-0.3946572,5.098708,36.41927,0.1371485,0.4124168,0,0,2.575398
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,31.35023,31.35023,0.6221765,0.6221765,0,-1,0,0.6221765,0,0,1.110223E-16,0,0,0.6549225,0.6221765,0,0,9.382815,2.18074,0,0.6549225,-0.6549225,4.408359,31.48821,0.1371485,0.6843941,0,0,2.18074
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,30.76531,30.76531,0.2343883,0.2343883,0,-1,0,0.2343883,0,0,2.775558E-17,0,0,0.2467245,0.2343883,0,0,10.11051,1.525818,0,0.2467245,-0.2467245,4.148288,29.63057,0.1371485,0.2578271,0,0,1.525818
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.1514428,31.22495,30.21401,0.7384353,0.7384353,0,0,0,0.7384353,20.5086,0,1.110223E-16,0,0.1514428,0.7773003,0.7384353,0,0,10.38465,1.279093,0,0.6258576,-0.6258576,3.488577,24.91835,0.1371485,0.8122789,0.1211542,0,1.430536
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.353033,39.37073,29.87785,0.2272347,0.2272347,0,0,0,0.2272347,595.4343,0,0,0,1.353033,0.2391944,0.2272347,0,0,11.08004,0.6532358,1.113839,0,1.113839,4.545257,32.46606,0.1370983,0.2499581,1.082427,0,2.006269
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,2.135371,45.06416,29.53497,0.4607875,0.4607875,0,0,0,0.4607875,463.4177,0,0,0,2.135371,0.4850395,0.4607875,0,0,9.966204,1.655691,1.650331,0,1.650331,6.110898,43.64919,0.1370241,0.5068663,1.708297,0,3.791062
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.840948,52.55075,30.85943,1.306185,1.306185,0,0,0,1.306185,217.4996,0,0,0,2.840948,1.374931,1.306185,0,0,8.315872,3.140989,1.466016,0,1.466016,7.501684,53.58335,0.1369582,1.436803,2.272758,0,5.981936
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,3.871969,66.64127,34.07312,0,0,0,-1,0,0,0,0,0,0,3.871969,0,0,0,0,6.849856,4.460403,3.871969,0,3.871969,11.17496,79.82095,0.1367844,0,3.097575,0,8.332373
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.748523,69.39221,37.23302,0,0,0,0,0,0,0,0.7706355,0,0,3.748523,0,0,0,0,2.977887,7.945176,2.977887,0,2.977887,14.00003,100,0.136651,0,2.998818,0,11.6937
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,4.343311,79.89263,39.59286,1.13652,1.13652,0,0,0,1.13652,382.159,3.146975,0,0,4.343311,1.196336,1.13652,0,0,0,10.62527,0,0,0,14.00003,100,0.136651,1.250171,3.474649,0,14.96859
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,3.385259,70.73579,41.40812,1.062221,1.062221,0,0,0,1.062221,318.6964,2.267132,0,0,3.385259,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.136651,1.168443,2.708207,0,14.01053
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,3.050506,69.39463,43.22338,1.225136,1.225136,0,0,0,1.225136,248.9933,1.76089,0,0,3.050506,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.136651,1.347649,2.440405,0,13.67578
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.546452,65.31547,44.09739,1.227644,1.227644,0,-1,0,1.227644,207.4258,1.254194,0,0,2.546452,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.136651,1.350409,2.037161,0,13.17173
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.862021,59.06633,44.21169,0,0,0,0,0,0,0,1.862021,0,0,1.862021,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.136651,0,1.489617,0,12.4873
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,0.99532,51.8854,44.31926,1.7117,1.7117,0,0,0,1.7117,58.14804,0,2.220446E-16,0,0.99532,1.801789,1.7117,0,0,0,10.62527,0,0.8064693,-0.8064693,13.14993,93.92792,0.136651,1.88287,0.7962559,0,11.62059
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.0456774,43.70734,43.37801,0.1319235,0.1319235,0,0,0,0.1319235,34.62417,0,0,0,0.0456774,0.1388668,0.1319235,0,0,0.896077,9.818805,0,0.09318939,-0.09318939,13.0517,93.22627,0.136651,0.1451158,0.03654192,0,9.864482
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,41.63671,41.63671,4.192438,4.192438,1.25,0,0.50625,4.192438,0,0,0,0,0,3.097303,2.942437,0,0,0.9996207,9.725616,0,3.097303,-3.097303,9.78686,69.90601,0.136651,4.611681,0,5,9.725616
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,39.93574,39.93574,2.11065,2.11065,0,-1,0,2.11065,0,0,4.440892E-16,0,0,2.221737,2.11065,0,0,4.441068,6.628313,0,2.221737,-2.221737,7.444944,53.17807,0.136651,2.321715,0,0,6.628313
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,38.17426,38.17426,3.945881,3.33,0,-1,0,3.33,0,0,0.6158814,1.01047,0,3.505263,3.33,0,0,6.909665,4.406576,0,3.505263,-3.505263,3.750072,26.78618,0.136651,4.340469,0,0,4.406576
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,36.6481,36.6481,0.6220315,0.6220315,0,-1,0,0.6220315,0,0,0,0,0,0.65477,0.6220315,0,0,10.8044,0.9013126,0,0.65477,-0.65477,3.059884,21.85627,0.136651,0.6842346,0,0,0.9013126
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,35.11521,35.11521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.53192,0.2465426,0,0,0,3.059884,21.85627,0.136651,0,0,0,0.2465426
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,34.13363,34.13363,0.5698114,0.2342155,0,-1,0,0.2342155,0,0,0.3355959,0.3925771,0,0.2465426,0.2342155,0,0,11.53192,0.2465426,0,0.2465426,-0.2465426,2.800006,20,0.136651,0.6267926,0,0,0.2465426
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,33.35374,33.35374,0.1366377,0,0,-1,0,0,0,0,0.1366377,0.1503015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136651,0.1503015,0,0,0
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,32.5604,32.5604,0.2392824,0,0,-1,0,0,0,0,0.2392824,0.2632107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136651,0.2632107,0,0,0
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,31.86119,31.86119,0.02710617,0,0,-1,0,0,0,0,0.02710617,0.02981679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136651,0.02981679,0,0,0
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,31.29644,31.29644,0.3246353,0,0,-1,0,0,0,0,0.3246353,0.3570988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136651,0.3570988,0,0,0
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,30.71152,30.71152,0.2804765,0,0,-1,0,0,0,0,0.2804765,0.3085242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136651,0.3085242,0,0,0
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.1964479,31.45322,30.14005,0.195015,0.195015,3.700278,0,1.175176,0.195015,100.7348,0,0,0,0.1964479,0,0,3.505263,3.33,11.80586,0,3.526448,0,3.526448,6.145488,43.89626,0.1367365,0.2145165,0.1571583,5,0.1964479
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.8503032,35.61274,29.78372,0.4336394,0.4336394,3.938903,0,1.24032,0.4336394,196.0853,4.440892E-16,0,0,0.8503032,0,0,3.505263,3.33,8.279412,3.173803,4.180303,0,4.180303,10.11127,72.22322,0.1368162,0.4770034,0.6802425,5,4.024107
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.91582,43.21006,29.44084,0.01161964,0.01161964,2.309819,0,0.7955806,0.01161964,16487.77,0,0,0,1.91582,0,0,2.298199,2.183289,4.099109,6.936076,4.099109,0,4.099109,14.00003,100,0.1367381,0.01278161,1.532656,5,8.851895
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,1.051857,38.10771,30.78548,2.608385,2.608385,0,0,0,2.608385,40.32598,0,0,0,1.051857,2.745668,2.608385,0,0,0,10.62527,0,1.693812,-1.693812,12.21459,87.24693,0.1367381,2.869223,0.8414854,0,11.67713
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,3.21152,59.80335,34.05295,0.2308277,0.2308277,0,-1,0,0.2308277,1391.306,1.086531,0,0,3.21152,0.2429766,0.2308277,0,0,1.882013,8.931462,1.882013,0,1.882013,14.00003,100,0.1366542,0.2539105,2.569216,0,12.14298
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.926182,51.89656,37.25319,0,0,0,0,0,0,0,1.926182,0,0,1.926182,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1366542,0,1.540946,0,12.55146
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,3.089165,65.38628,39.63319,1.399588,1.399588,0,0,0,1.399588,220.7196,1.615915,0,0,3.089165,1.47325,1.399588,0,0,0,10.62527,0,0,0,14.00003,100,0.1366542,1.539547,2.471332,0,13.71444
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.20309,50.55461,41.4888,0,0,0,0,0,0,0,1.20309,0,0,1.20309,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1366542,0,0.962472,0,11.82836
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,2.295938,61.94777,43.26372,0.3006402,0.3006402,0,0,0,0.3006402,763.6828,1.979474,0,0,2.295938,0.3164634,0.3006402,0,0,0,10.62527,0,0,0,14.00003,100,0.1366542,0.3307042,1.83675,0,12.92121
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,2.082921,60.96664,44.13101,0,0,0,-1,0,0,0,2.082921,0,0,2.082921,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1366542,0,1.666337,0,12.70819
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.254538,53.91099,44.2453,0.1655751,0.1655751,0,0,0,0.1655751,757.6854,1.080248,0,0,1.254538,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.1366542,0.1821326,1.00363,0,11.87981
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,1.044847,52.32536,44.3596,1.863068,1.863068,0,0,0,1.863068,56.08208,0,0,0,1.044847,1.961124,1.863068,0,0,0,10.62527,0,0.9162766,-0.9162766,13.03419,93.10115,0.1366542,2.049374,0.8358776,0,11.67012
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.04306656,43.72216,43.41163,1.355279,1.355279,0,0,0,1.355279,3.17769,0,2.220446E-16,0,0.04306656,1.426609,1.355279,0,0,1.018085,9.708998,0,1.383543,-1.383543,11.57581,82.68416,0.1366542,1.490807,0.03445325,0,9.752064
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,41.63671,41.63671,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.555355,8.325455,0,0,0,11.57581,82.68416,0.1366542,0,0,0,8.325455
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,39.93574,39.93574,0.7804024,0.7804024,0,-1,0,0.7804024,0,0,1.110223E-16,0,0,0.8214763,0.7804024,0,0,2.555355,8.325455,0,0.8214763,-0.8214763,10.70989,76.49908,0.1366542,0.8584427,0,0,8.325455
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,38.16082,38.16082,3.911356,3.33,0,-1,0,3.33,0,0,0.5813563,0.972492,0,3.505263,3.33,0,0,3.468106,7.503978,0,3.505263,-3.505263,7.015022,50.1072,0.1366542,4.302492,0,0,7.503978
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,36.62793,36.62793,2.458225,2.458225,0,-1,0,2.458225,0,0,0,0,0,2.587606,2.458225,0,0,7.362843,3.998715,0,2.587606,-2.587606,4.287446,30.62455,0.1366542,2.704048,0,0,3.998715
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,35.09504,35.09504,0.2734654,0.2734654,0,-1,0,0.2734654,0,0,0,0,0,0.2878583,0.2734654,0,0,10.23796,1.411109,0,0.2878583,-0.2878583,3.984016,28.4572,0.1366542,0.3008119,0,0,1.411109
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,34.11346,34.11346,0.3488994,0.3488994,0,-1,0,0.3488994,0,0,0,0,0,0.3672625,0.3488994,0,0,10.5578,1.123251,0,0.3672625,-0.3672625,3.596888,25.692,0.1366542,0.3837894,0,0,1.123251
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,33.33357,33.33357,0.7293766,0.7181892,0,-1,0,0.7181892,0,0,0.01118736,0.08412501,0,0.7559886,0.7181892,0,0,10.96587,0.7559886,0,0.7559886,-0.7559886,2.800006,20,0.1366542,0.8023142,0,0,0.7559886
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,32.52678,32.52678,0.4076077,0,0,-1,0,0,0,0,0.4076077,0.4483685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366542,0.4483685,0,0,0
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,31.82085,31.82085,0.4945646,0,0,-1,0,0,0,0,0.4945646,0.5440211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366542,0.5440211,0,0,0
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,31.2561,31.2561,0.5735669,0,0,-1,0,0,0,0,0.5735669,0.6309236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366542,0.6309236,0,0,0
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,30.65102,30.65102,0.4566261,0,0,-1,0,0,0,0,0.4566261,0.5022887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366542,0.5022887,0,0,0
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.1646063,31.16451,30.0661,0.5502554,0.5502554,4.055519,0,1.272157,0.5502554,29.91452,4.440892E-16,0,0,0.1646063,0,0,3.505263,3.33,11.80586,0,3.494606,0,3.494606,6.11528,43.68048,0.1367758,0.605281,0.131685,5,0.1646063
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,1.052164,36.97647,29.70305,0.3414263,0.3414263,3.846689,0,1.215146,0.3414263,308.1673,0,0,0,1.052164,0,0,3.505263,3.33,8.311254,3.145146,4.382164,0,4.382164,10.27257,73.37533,0.136837,0.3755689,0.8417313,5,4.19731
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.211474,45.47128,29.34672,1.205156,1.205156,3.013172,0,0.987596,1.205156,183.5011,0,0,0,2.211474,0,0,1.808016,1.717616,3.92909,7.089093,3.92909,0,3.92909,14.00003,100,0.1368361,1.325672,1.769179,5,9.300568
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.688516,51.05016,30.72497,0.00959058,0.00959058,0,0,0,0.00959058,28032.88,2.678421,0,0,2.688516,0.01009535,0.00959058,0,0,0,10.62527,0,0,0,14.00003,100,0.1368361,0.01054964,2.150813,0,13.31379
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,3.926105,67.19349,34.0395,1.378928,1.378928,0,-1,0,1.378928,284.7216,2.474602,0,0,3.926105,1.451503,1.378928,0,0,0,10.62527,0,0,0,14.00003,100,0.1368361,1.516821,3.140884,0,14.55138
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,4.303641,76.02757,37.25319,1.812391,1.812391,0,0,0,1.812391,237.4565,2.395861,0,0,4.303641,1.90778,1.812391,0,0,0,10.62527,0,0,0,14.00003,100,0.1368361,1.99363,3.442913,0,14.92892
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,4.282573,79.14052,39.63319,0,0,0,0,0,0,0,4.282573,0,0,4.282573,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368361,0,3.426058,0,14.90785
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,3.383444,70.81842,41.4888,0,0,0,0,0,0,0,3.383444,0,0,3.383444,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368361,0,2.706755,0,14.00872
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,3.048283,69.42087,43.26372,2.406804,2.406804,0,0,0,2.406804,126.6528,0.5148056,0,0,3.048283,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.1368361,2.647484,2.438627,0,13.67356
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.441384,64.38004,44.17135,0.8236647,0.8236647,0,-1,0,0.8236647,296.4051,1.574368,0,0,2.441384,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.1368361,0.9060312,1.953107,0,13.06666
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,2.272145,62.89907,44.28564,0,0,0,0,0,0,0,2.272145,0,0,2.272145,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368361,0,1.817716,0,12.89742
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.201771,53.59954,44.3596,0,0,0,0,0,0,0,1.201771,0,0,1.201771,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368361,0,0.9614168,0,11.82705
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.05027844,43.81471,43.45197,0.7153801,0.7153801,0,0,0,0.7153801,7.028213,0,1.110223E-16,0,0.05027844,0.7530317,0.7153801,0,0,0,10.62527,0,0.7027532,-0.7027532,13.25926,94.70882,0.1368361,0.7869181,0.04022275,0,10.67555
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,41.63671,41.63671,1.128733,1.128733,0,0,0,1.128733,0,0,2.220446E-16,0,0,1.18814,1.128733,0,0,0.7808369,9.922521,0,1.18814,-1.18814,12.00685,85.76305,0.1368361,1.241607,0,0,9.922521
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,39.93574,39.93574,3.394621,3.33,0,-1,0,3.33,0,0,0.0646207,0.4040828,0,3.505263,3.33,0,0,2.100993,8.734381,0,3.505263,-3.505263,8.311979,59.37116,0.1368361,3.734083,0,0,8.734381
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,38.16082,38.16082,0.6530321,0.6530321,0,-1,0,0.6530321,0,0,1.110223E-16,0,0,0.6874022,0.6530321,0,0,5.99573,5.229117,0,0.6874022,-0.6874022,7.587394,54.19556,0.1368361,0.7183353,0,0,5.229117
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,36.62793,36.62793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.75951,4.541715,0,0,0,7.587394,54.19556,0.1368361,0,0,0,4.541715
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,35.07487,35.07487,0.4832766,0.4832766,0,-1,0,0.4832766,0,0,5.551115E-17,0,0,0.5087122,0.4832766,0,0,6.75951,4.541715,0,0.5087122,-0.5087122,7.051164,50.36536,0.1368361,0.5316043,0,0,4.541715
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,34.07312,34.07312,0.249722,0.249722,0,-1,0,0.249722,0,0,5.551115E-17,0,0,0.2628652,0.249722,0,0,7.324746,4.033003,0,0.2628652,-0.2628652,6.77408,48.38618,0.1368361,0.2746942,0,0,4.033003
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,33.27978,33.27978,0.2206749,0.2206749,0,-1,0,0.2206749,0,0,2.775558E-17,0,0,0.2322893,0.2206749,0,0,7.616818,3.770138,0,0.2322893,-0.2322893,6.529225,46.63723,0.1368361,0.2427424,0,0,3.770138
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,32.48645,32.48645,0.3594481,0.3594481,0,-1,0,0.3594481,0,0,0,0,0,0.3783664,0.3594481,0,0,7.874918,3.537848,0,0.3783664,-0.3783664,6.130392,43.78843,0.1368361,0.3953929,0,0,3.537848
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,31.76707,31.76707,0.2925855,0.2925855,0,-1,0,0.2925855,0,0,5.551115E-17,0,0,0.3079848,0.2925855,0,0,8.295324,3.159482,0,0.3079848,-0.3079848,5.805748,41.46954,0.1368361,0.3218441,0,0,3.159482
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,31.20232,31.20232,0.1620334,0.1620334,0,-1,0,0.1620334,0,0,2.775558E-17,0,0,0.1705614,0.1620334,0,0,8.63753,2.851497,0,0.1705614,-0.1705614,5.62596,40.18535,0.1368361,0.1782367,0,0,2.851497
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.007801677,30.64913,30.59723,0,0,0,-1,0,0,0,0,0,0,0.007801677,0,0,0,0,8.827043,2.680936,0.007801677,0,0.007801677,5.633361,40.23821,0.1368358,0,0.006241342,0,2.688737
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.1486275,30.99638,30.00559,0.3580299,0.3580299,0,0,0,0.3580299,41.51259,0,5.551115E-17,0,0.1486275,0.3768736,0.3580299,0,0,8.819242,2.687957,0,0.2282461,-0.2282461,5.392769,38.5197,0.1368358,0.3938329,0.118902,0,2.836585
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.229349,38.19132,29.62909,0.07738353,0.07738353,0,0,0,0.07738353,1588.644,0,0,0,1.229349,0.08145635,0.07738353,0,0,9.072848,2.459711,1.147893,0,1.147893,6.481755,46.29816,0.1367848,0.08512188,0.9834793,0,3.68906
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,2.154471,44.92716,29.27276,0.9466531,0.9466531,0,0,0,0.9466531,227.5882,0,0,0,2.154471,0.996477,0.9466531,0,0,7.924955,3.492815,1.157994,0,1.157994,7.580325,54.14507,0.1367334,1.041318,1.723577,0,5.647285
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.856425,52.44528,30.65102,1.192718,1.192718,0,0,0,1.192718,239.4886,0,0,0,2.856425,1.255493,1.192718,0,0,6.766962,4.535009,1.600932,0,1.600932,9.099102,64.99346,0.1366624,1.31199,2.28514,0,7.391434
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,3.294922,60.5555,33.99916,1.626282,1.626282,0,-1,0,1.626282,202.6046,0,0,0,3.294922,1.711876,1.626282,0,0,5.166029,5.975848,1.583046,0,1.583046,10.60091,75.72065,0.1365923,1.78891,2.635938,0,9.27077
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.508371,66.79549,37.25319,0,0,0,0,0,0,0,0,0,0,3.508371,0,0,0,0,3.582983,7.400589,3.508371,0,3.508371,13.92924,99.49441,0.1364372,0,2.806697,0,10.90896
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.534327,70.16577,39.67353,2.652168,2.652168,0,0,0,2.652168,133.2618,0.6679587,0,0,3.534327,2.791756,2.652168,0,0,0.07461187,10.55812,0.07461187,0,0.07461187,14.00003,100,0.1364339,2.917385,2.827461,0,14.09245
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,3.382548,70.85131,41.52241,0.4795493,0.4795493,0,0,0,0.4795493,705.3599,2.877759,0,0,3.382548,0.5047887,0.4795493,0,0,0,10.62527,0,0,0,14.00003,100,0.1364339,0.5275042,2.706038,0,14.00782
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,3.046686,69.45372,43.30405,1.673746,1.673746,0,0,0,1.673746,182.0279,1.284847,0,0,3.046686,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.1364339,1.841121,2.437349,0,13.67196
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.541248,65.35146,44.17135,2.173924,2.173924,0,-1,0,2.173924,116.8968,0.2529073,0,0,2.541248,2.288341,2.173924,0,0,0,10.62527,0,0,0,14.00003,100,0.1364339,2.391316,2.032999,0,13.16652
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.855746,59.09291,44.28564,1.065846,1.065846,0,0,0,1.065846,174.1101,0.7338021,0,0,1.855746,1.121944,1.065846,0,0,0,10.62527,0,0,0,14.00003,100,0.1364339,1.172431,1.484597,0,12.48102
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,0.9885913,51.91647,44.39994,1.009595,1.009595,0,0,0,1.009595,97.91963,0,2.220446E-16,0,0.9885913,1.062731,1.009595,0,0,0,10.62527,0,0.07413983,-0.07413983,13.92188,99.44179,0.1364339,1.110554,0.790873,0,11.61387
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.05257926,43.83135,43.45197,3.498956,3.498956,1.25,0,0.50625,3.498956,1.502713,0,0,0,0.05257926,2.367322,2.248956,0,0,0.08237759,10.55113,0,2.314743,-2.314743,11.48192,82.01358,0.1364339,3.848852,0.04206341,5,10.60371
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,41.63671,41.63671,1.849344,1.849344,0,0,0,1.849344,0,0,2.220446E-16,0,0,1.946678,1.849344,0,0,2.654314,8.236391,0,1.946678,-1.946678,9.429946,67.35662,0.1364339,2.034278,0,0,8.236391
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,39.93574,39.93574,0.9255394,0.9255394,0,-1,0,0.9255394,0,0,1.110223E-16,0,0,0.974252,0.9255394,0,0,4.81729,6.289713,0,0.974252,-0.974252,8.402994,60.02127,0.1364339,1.018093,0,0,6.289713
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,38.14065,38.14065,4.115322,3.33,0,-1,0,3.33,0,0,0.7853219,1.196854,0,3.505263,3.33,0,0,5.899792,5.315462,0,3.505263,-3.505263,4.708122,33.62938,0.1364339,4.526854,0,0,5.315462
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,36.60776,36.60776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.794529,1.810198,0,0,0,4.708122,33.62938,0.1364339,0,0,0,1.810198
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,35.04126,35.04126,0.1784939,0.1784939,0,-1,0,0.1784939,0,0,2.775558E-17,0,0,0.1878883,0.1784939,0,0,9.794529,1.810198,0,0.1878883,-0.1878883,4.51007,32.21473,0.1364339,0.1963433,0,0,1.810198
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,34.01933,34.01933,0.4557945,0.4557945,0,-1,0,0.4557945,0,0,5.551115E-17,0,0,0.4797836,0.4557945,0,0,10.00329,1.62231,0,0.4797836,-0.4797836,4.004334,28.60233,0.1364339,0.5013739,0,0,1.62231
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,33.23944,33.23944,0.2866723,0.2866723,0,-1,0,0.2866723,0,0,0,0,0,0.3017603,0.2866723,0,0,10.53639,1.142526,0,0.3017603,-0.3017603,3.686251,26.33031,0.1364339,0.3153395,0,0,1.142526
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,32.42594,32.42594,0.1479291,0.1479291,0,-1,0,0.1479291,0,0,0,0,0,0.1557148,0.1479291,0,0,10.87168,0.8407661,0,0.1557148,-0.1557148,3.522113,25.1579,0.1364339,0.162722,0,0,0.8407661
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,31.71328,31.71328,0.3615402,0.3615402,0,-1,0,0.3615402,0,0,0,0,0,0.3805686,0.3615402,0,0,11.04469,0.6850513,0,0.3805686,-0.3805686,3.120959,22.29252,0.1364339,0.3976942,0,0,0.6850513
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,31.12164,31.12164,0.473641,0.2892585,0,-1,0,0.2892585,0,0,0.1843825,0.2317466,0,0.3044826,0.2892585,0,0,11.46755,0.3044826,0,0.3044826,-0.3044826,2.800006,20,0.1364339,0.5210051,0,0,0.3044826
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.0103368,30.58529,30.51655,0.3095026,0.009819962,0,-1,0,0.009819962,105.2632,0,0.2996826,0.3384889,0.0103368,0.0103368,0.009819962,0,0,11.80586,0,0,0,0,2.800006,20,0.1364339,0.3404529,0.008269442,0,0.0103368
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.1632511,30.99976,29.91147,0.3955705,0.3955705,3.900834,0,1.229928,0.3955705,41.26979,0,0,0,0.1632511,0,0,3.505263,3.33,11.80586,0,3.493251,0,3.493251,6.113995,43.6713,0.1365398,0.4351276,0.1306009,5,0.1632511
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.236093,38.14151,29.53497,0.3806228,0.3806228,3.885886,0,1.225847,0.3806228,324.7554,0,0,0,1.236093,0,0,3.505263,3.33,8.312609,3.143926,4.566093,0,4.566093,10.44577,74.6125,0.1365966,0.4186851,0.9888744,5,4.380019
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,2.160466,44.87096,29.17864,0,0,1.669527,0,0.6207808,0,0,0,0,0,2.160466,0,0,1.669527,1.58605,3.746516,7.25341,3.746516,0,3.746516,14.00003,100,0.1364726,0,1.728373,5,9.413876
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.618618,59.51382,30.55689,0.2916358,0.2916358,0,0,0,0.2916358,1240.8,3.311633,0,0,3.618618,0.3069851,0.2916358,0,0,0,10.62527,0,0,0,14.00003,100,0.1364726,0.3207994,2.894895,0,14.24389
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,3.946555,67.28782,33.93866,0,0,0,-1,0,0,0,3.946555,0,0,3.946555,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1364726,0,3.157244,0,14.57183
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.510619,66.76837,37.21285,1.337979,1.337979,0,0,0,1.337979,262.3823,2.102221,0,0,3.510619,1.408399,1.337979,0,0,0,10.62527,0,0,0,14.00003,100,0.1364726,1.471777,2.808496,0,14.13589
