Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.65266,71.44099,39.63319,1.793065,1.793065,0,0,0,1.793065,203.7104,1.765223,0,0,3.65266,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.1364726,1.972372,2.922128,0,14.27793
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,3.459745,71.66651,41.4888,0,0,0,0,0,0,0,3.459745,0,0,3.459745,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1364726,0,2.767796,0,14.08502
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,3.286362,72.05033,43.30405,0.8227068,0.8227068,0,0,0,0.8227068,399.4573,2.420355,0,0,3.286362,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.1364726,0.9049774,2.62909,0,13.91164
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.539897,65.33821,44.17135,1.369736,1.369736,0,-1,0,1.369736,185.4296,1.098069,0,0,2.539897,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.1364726,1.50671,2.031918,0,13.16517
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.854019,59.07759,44.28564,0.5014638,0.5014638,0,0,0,0.5014638,369.7215,1.326163,0,0,1.854019,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.1364726,0.5516101,1.483215,0,12.47929
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,1.022757,52.19032,44.39994,0,0,0,0,0,0,0,1.022757,0,0,1.022757,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1364726,0,0.8182054,0,11.64803
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.1262432,44.3254,43.41163,0,0,0,0,0,0,0,0.1262432,0,0,0.1262432,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1364726,0,0.1009946,0,10.75152
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,41.60309,41.60309,2.595341,2.595341,0,0,0,2.595341,0,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.1364726,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,39.8954,39.8954,2.772374,2.772374,0,-1,0,2.772374,0,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.1364726,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,38.12048,38.12048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1364726,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,36.56742,36.56742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1364726,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,35.02109,35.02109,0.550668,0.550668,0,-1,0,0.550668,0,0,1.110223E-16,0,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.1364726,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,33.99916,33.99916,0.5188272,0.5188272,0,-1,0,0.5188272,0,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.1364726,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,33.20583,33.20583,0.1568366,0.1568366,0,-1,0,0.1568366,0,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.1364726,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,32.39232,32.39232,0.09532098,0.09532098,0,-1,0,0.09532098,0,0,1.387779E-17,0,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.1364726,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,31.65277,31.65277,0.6280562,0.6280562,0,-1,0,0.6280562,0,0,1.110223E-16,0,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.1364726,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,31.06785,31.06785,0.003603934,0.003603934,0,-1,0,0.003603934,0,0,4.336809E-19,0,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.1364726,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03666575,30.70677,30.46277,0.07479371,0.07479371,0,-1,0,0.07479371,49.0225,1.387779E-17,0,0,0.03666575,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.04206448,-0.04206448,5.832487,41.66054,0.1364726,0.08227308,0.0293326,0,2.955595
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.168384,30.95975,29.83751,0.2405902,0.2405902,0,0,0,0.2405902,69.98789,0,0,0,0.168384,0.2532528,0.2405902,0,0,8.609344,2.876864,0,0.08486882,-0.08486882,5.743027,41.02154,0.1364726,0.2646492,0.1347072,0,3.045248
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.353144,38.90719,29.44084,0.3792792,0.3792792,0,0,0,0.3792792,356.7674,0,0,0,1.353144,0.3992413,0.3792792,0,0,8.703643,2.791996,0.9539031,0,0.9539031,6.647979,47.48547,0.1364307,0.4172071,1.082516,0,4.14514
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.356409,46.34187,29.06434,0.4391887,0.4391887,0,0,0,0.4391887,536.5368,0,0,0,2.356409,0.4623039,0.4391887,0,0,7.74974,3.650508,1.894105,0,1.894105,8.444885,60.32049,0.1363474,0.4831076,1.885127,0,6.006917
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,3.193962,55.30086,30.46277,1.455626,1.455626,0,0,0,1.455626,219.4219,0,0,0,3.193962,1.532238,1.455626,0,0,5.855635,5.355203,1.661724,0,1.661724,10.02134,71.58083,0.1362744,1.601188,2.55517,0,8.549165
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,4.083981,68.70917,33.84453,0.4436987,0.4436987,0,-1,0,0.4436987,920.4402,0,0,0,4.083981,0.4670512,0.4436987,0,0,4.19391,6.850755,3.61693,0,3.61693,13.45266,96.09021,0.1361159,0.4880686,3.267185,0,10.93474
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,4.18888,74.4774,37.17251,1.749504,1.749504,0,0,0,1.749504,239.4325,1.770317,0,0,4.18888,1.841583,1.749504,0,0,0.5769804,10.10599,0.5769804,0,0.5769804,14.00003,100,0.1360906,1.924454,3.351104,0,14.29487
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.537066,70.09248,39.59286,1.64136,1.64136,0,0,0,1.64136,215.4961,1.809319,0,0,3.537066,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.1360906,1.805496,2.829653,0,14.16234
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.703102,74.46427,41.4888,0,0,0,0,0,0,0,3.703102,0,0,3.703102,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1360906,0,2.962482,0,14.32838
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,3.045769,69.39426,43.26372,1.960713,1.960713,0,0,0,1.960713,155.3398,0.9818603,0,0,3.045769,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.1360906,2.156785,2.436615,0,13.67104
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.538546,65.32497,44.17135,1.613608,1.613608,0,-1,0,1.613608,157.3211,0.8400114,0,0,2.538546,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.1360906,1.774969,2.030837,0,13.16382
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.852801,59.02189,44.2453,1.470881,1.470881,0,0,0,1.470881,125.9654,0.3045053,0,0,1.852801,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.1360906,1.617969,1.48224,0,12.47808
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,0.9851552,51.84655,44.3596,0,0,0,0,0,0,0,0.9851552,0,0,0.9851552,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1360906,0,0.7881242,0,11.61043
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.05277485,43.79233,43.41163,0,0,0,0,0,0,0,0.05277485,0,0,0.05277485,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1360906,0,0.04221988,0,10.67805
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,41.56275,41.56275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1360906,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,39.86178,39.86178,1.331846,1.331846,0,-1,0,1.331846,0,0,2.220446E-16,0,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.1360906,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,38.08014,38.08014,0.9628351,0.9628351,0,-1,0,0.9628351,0,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.1360906,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,36.53381,36.53381,1.341082,1.341082,0,-1,0,1.341082,0,0,2.220446E-16,0,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.1360906,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,34.96058,34.96058,0.3935103,0.3935103,0,-1,0,0.3935103,0,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.1360906,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,33.92521,33.92521,0.3592545,0.3592545,0,-1,0,0.3592545,0,0,5.551115E-17,0,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.1360906,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,33.12515,33.12515,0.635752,0.635752,0,-1,0,0.635752,0,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.1360906,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-32.45429,90,0,0,32.31837,32.31837,0.04868766,0.04868766,0,-1,0,0.04868766,0,0,6.938894E-18,0,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.1360906,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-46.86153,90,0,0,31.57882,31.57882,0.3234861,0.3234861,0,-1,0,0.3234861,0,0,5.551115E-17,0,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.1360906,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,30.9939,30.9939,0.7214053,0.7214053,0,-1,0,0.7214053,0,0,1.110223E-16,0,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.1360906,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.0128134,30.45378,30.36864,0.280017,0.280017,0,-1,0,0.280017,4.575939,0,5.551115E-17,0,0.0128134,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2819413,-0.2819413,6.914637,49.39016,0.1360906,0.3080187,0.01025072,0,4.198236
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.1805344,30.94651,29.74339,0.2286382,0.2286382,0,0,0,0.2286382,78.96072,0,0,0,0.1805344,0.2406718,0.2286382,0,0,7.468658,3.903482,0,0.06013743,-0.06013743,6.851246,48.93737,0.1360906,0.251502,0.1444275,0,4.084016
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.249017,38.01635,29.32655,0.3025102,0.3025102,0,0,0,0.3025102,412.8842,0,0,0,1.249017,0.3184318,0.3025102,0,0,7.535478,3.843344,0.930585,0,0.930585,7.734076,55.24329,0.1360499,0.3327613,0.9992135,0,5.092361
10/16/2007 7:00:00 AM,0.6754147,24.15891,-112.6049,59.16951,0.5369334,2.172251,44.71199,28.95005,0.933129,0.933129,0,0,0,0.933129,232.7922,0,0,0,2.172251,0.982241,0.933129,0,0,6.604893,4.680871,1.19001,0,1.19001,8.86302,63.30716,0.1359979,1.026442,1.737801,0,6.853122
10/16/2007 8:00:00 AM,0.8667923,30.91091,-127.4677,44.51685,0.7406603,2.871225,52.24712,30.36864,1.504773,1.504773,0,0,0,1.504773,190.8078,0,0,0,2.871225,1.583972,1.504773,0,0,5.414882,5.75188,1.287253,0,1.287253,10.08422,72.02997,0.1359416,1.65525,2.29698,0,8.623105
10/16/2007 9:00:00 AM,1.040098,36.35838,-144.0135,30.11802,0.8950087,3.305694,60.40654,33.79074,1.627496,1.627496,0,-1,0,1.627496,203.1154,0,0,0,3.305694,1.713154,1.627496,0,0,4.127629,6.910408,1.592541,0,1.592541,11.59503,82.82149,0.1358721,1.790246,2.644555,0,10.2161
10/16/2007 10:00:00 AM,1.070239,39.88618,-162.3074,16.66597,0.989473,3.514501,66.71605,37.13889,1.705498,1.705498,0,0,0,1.705498,206.0689,0,0,0,3.514501,1.795261,1.705498,0,0,2.535089,8.343695,1.71924,0,1.71924,13.22605,94.47157,0.1357972,1.876048,2.811601,0,11.8582
10/16/2007 11:00:00 AM,1.170689,40.97242,178.2767,9.69963,1.017621,3.537314,70.09522,39.59286,0.6623679,0.6623679,0,0,0,0.6623679,534.0407,2.024236,0,0,3.537314,0.6972293,0.6623679,0,0,0.8158485,9.89101,0.8158485,0,0.8158485,14.00003,100,0.1357616,0.7286046,2.829851,0,13.42832
10/16/2007 12:00:00 PM,1.106224,39.43066,158.9795,18.87266,0.9775348,3.383275,70.76524,41.44846,1.139507,1.139507,0,0,0,1.139507,296.907,2.183794,0,0,3.383275,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.1357616,1.253458,2.70662,0,14.00855
10/16/2007 1:00:00 PM,0.8879726,35.52161,140.9701,32.61745,0.8719453,3.044844,69.38447,43.26372,0,0,0,0,0,0,0,3.044844,0,0,3.044844,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1357616,0,2.435875,0,13.67012
10/16/2007 2:00:00 PM,0.7214187,29.80058,124.7403,47.08333,0.708042,2.537852,65.27074,44.13101,2.070098,2.070098,0,-1,0,2.070098,122.5957,0.3588017,0,0,2.537852,2.179051,2.070098,0,0,0,10.62527,0,0,0,14.00003,100,0.1357616,2.277108,2.030282,0,13.16313
10/16/2007 3:00:00 PM,0.6401004,22.87916,110.1339,61.75954,0.496979,1.851183,59.00753,44.2453,0.3337211,0.3337211,0,0,0,0.3337211,554.7095,1.499897,0,0,1.851183,0.3512853,0.3337211,0,0,0,10.62527,0,0,0,14.00003,100,0.1357616,0.3670932,1.480946,0,12.47646
10/16/2007 4:00:00 PM,0.444252,15.29574,96.68208,76.51659,0.2530944,0.9837205,51.79265,44.31926,1.080108,1.080108,0,0,0,1.080108,91.07616,0,0,0,0.9837205,1.136955,1.080108,0,0,0,10.62527,0,0.1532349,-0.1532349,13.8385,98.84626,0.1357616,1.188118,0.7869764,0,11.60899
10/16/2007 5:00:00 PM,0.2137416,7.500675,83.84942,91.30286,0.01462469,0.05946358,43.807,43.37801,2.171598,2.171598,0,0,0,2.171598,2.738241,0,0,0,0.05946358,2.285892,2.171598,0,0,0.170261,10.47204,0,2.226429,-2.226429,11.49164,82.08299,0.1357616,2.388758,0.04757086,0,10.5315
10/16/2007 6:00:00 PM,0.02688812,0,71.13328,90,0,0,41.52241,41.52241,2.665985,2.665985,0,0,0,2.665985,0,0,4.440892E-16,0,0,2.8063,2.665985,0,0,2.644071,8.24561,0,2.8063,-2.8063,8.533542,60.95375,0.1357616,2.932584,0,0,8.24561
10/16/2007 7:00:00 PM,0,0,58.09546,90,0,0,39.78783,39.78783,3.254845,3.254845,0,-1,0,3.254845,0,0,4.440892E-16,0.2503299,0,3.426153,3.254845,0,0,5.762182,5.43931,0,3.426153,-3.426153,4.92206,35.1575,0.1357616,3.58033,0,0,5.43931
10/16/2007 8:00:00 PM,0,0,44.39108,90,0,0,38.02635,38.02635,1.075752,1.075752,0,-1,0,1.075752,0,0,2.220446E-16,0,0,1.132371,1.075752,0,0,9.569019,2.013157,0,1.132371,-1.132371,3.728436,26.63163,0.1357616,1.183328,0,0,2.013157
10/16/2007 9:00:00 PM,0,0,29.82833,90,0,0,36.4733,36.4733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.82721,0.8807863,0,0,0,3.728436,26.63163,0.1357616,0,0,0,0.8807863
10/16/2007 10:00:00 PM,0,0,14.4538,90,0,0,34.9068,34.9068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.82721,0.8807863,0,0,0,3.728436,26.63163,0.1357616,0,0,0,0.8807863
10/16/2007 11:00:00 PM,0,0,-1.401025,90,0,0,33.8647,33.8647,0.2914631,0.2914631,0,-1,0,0.2914631,0,0,5.551115E-17,0,0,0.3068032,0.2914631,0,0,10.82721,0.8807863,0,0.3068032,-0.3068032,3.405037,24.32164,0.1357616,0.3206094,0,0,0.8807863
10/17/2007 12:00:00 AM,0,0,-17.20036,90,0,0,33.07137,33.07137,0.2303727,0.2303727,0,-1,0,0.2303727,0,0,2.775558E-17,0,0,0.2424975,0.2303727,0,0,11.1681,0.573983,0,0.2424975,-0.2424975,3.149422,22.49583,0.1357616,0.2534099,0,0,0.573983
10/17/2007 1:00:00 AM,0,0,-32.39796,90,0,0,32.23769,32.23769,0.2690645,0.2690645,0,-1,0,0.2690645,0,0,5.551115E-17,0,0,0.2832258,0.2690645,0,0,11.43754,0.3314855,0,0.2832258,-0.2832258,2.850876,20.36336,0.1357616,0.295971,0,0,0.3314855
10/17/2007 2:00:00 AM,0,0,-46.76628,90,0,0,31.50486,31.50486,0.2063572,0.04584669,0,-1,0,0.04584669,0,0,0.1605105,0.1811463,0,0.04825968,0.04584669,0,0,11.75224,0.04825968,0,0.04825968,-0.04825968,2.800006,20,0.1357616,0.2269929,0,0,0.04825968
10/17/2007 3:00:00 AM,0,0,-60.3066,90,0,0,30.91322,30.91322,0.2355026,0,0,-1,0,0,0,0,0.2355026,0.2590529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357616,0.2590529,0,0,0
10/17/2007 4:00:00 AM,0.02913314,1.541704,-73.24167,103.4199,0.006209156,0.02710668,30.45463,30.27452,0.574512,0.02575134,0,-1,0,0.02575134,105.2632,0,0.5487607,0.6268129,0.02710668,0.02710668,0.02575134,0,0,11.80586,0,0,0,0,2.800006,20,0.1357616,0.6319632,0.02168534,0,0.02710668
10/17/2007 5:00:00 AM,0.1347512,9.208883,-85.93427,88.65007,0.05118258,0.2226845,31.11462,29.62909,0.243471,0.243471,3.748734,0,1.188404,0.243471,91.46246,0,0,0,0.2226845,0,0,3.505263,3.33,11.80586,0,3.552685,0,3.552685,6.170378,44.07404,0.13585,0.2678181,0.1781476,5,0.2226845
10/17/2007 6:00:00 AM,0.3058215,16.9973,-98.83523,73.88329,0.3031268,1.271679,38.048,29.19881,0.3727977,0.3727977,3.878061,0,1.223711,0.3727977,341.1176,0,0,0,1.271679,0,0,3.505263,3.33,8.253176,3.197416,4.601678,0,4.601678,10.53591,75.25638,0.135905,0.4100775,1.017343,5,4.469095
10/17/2007 7:00:00 AM,0.3882618,24.5046,-112.4584,59.15539,0.477313,1.95169,42.78474,28.79542,1.491048,1.491048,3.105865,0,1.012901,1.491048,130.8938,0,0,0,1.95169,0,0,1.614817,1.534076,3.651497,7.338927,3.485766,0,3.485766,13.8428,98.87695,0.1359335,1.640153,1.561352,5,9.290617
10/17/2007 8:00:00 AM,0.3101193,31.26581,-127.3432,44.52983,0.3158822,1.315134,39.46667,30.23418,1.239705,1.239705,0,0,0,1.239705,106.0844,0,0,0,1.315134,1.304953,1.239705,0,0,0.1657312,10.47612,0.01018139,0,0.01018139,13.85246,98.94595,0.1359331,1.363675,1.052107,0,11.79125
10/17/2007 9:00:00 AM,0.607034,36.72331,-143.9334,30.17719,0.8782748,3.255806,59.80184,33.69662,1.941143,1.941143,0,-1,0,1.941143,167.7262,1.056948,0,0,3.255806,2.043308,1.941143,0,0,0.1555498,10.48528,0.1555498,0,0.1555498,14.00003,100,0.1359263,2.135257,2.604645,0,13.74109
10/17/2007 10:00:00 AM,0.4741459,40.25666,-162.2978,16.8336,0.5825397,2.23122,54.31548,37.07838,0.5567668,0.5567668,0,0,0,0.5567668,400.746,1.64515,0,0,2.23122,0.5860703,0.5567668,0,0,0,10.62527,0,0,0,14.00003,100,0.1359263,0.6124435,1.784976,0,12.85649
10/17/2007 11:00:00 AM,0.3997613,41.33838,178.1994,10.07019,0.4246125,1.64744,52.10041,39.55924,0,0,0,0,0,0,0,1.64744,0,0,1.64744,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1359263,0,1.317952,0,12.27271
10/17/2007 12:00:00 PM,0.7890664,39.78088,158.8223,19.10191,1.182711,3.925238,77.10124,41.44846,2.003756,2.003756,0,0,0,2.003756,195.894,1.816021,0,0,3.925238,2.109217,2.003756,0,0,0,10.62527,0,0,0,14.00003,100,0.1359263,2.204132,3.140191,0,14.55051
10/17/2007 1:00:00 PM,0.8985636,35.85003,140.7588,32.76647,0.871613,3.043883,69.3743,43.26372,0.4324965,0.4324965,0,0,0,0.4324965,703.7935,2.588623,0,0,3.043883,0.4552595,0.4324965,0,0,0,10.62527,0,0,0,14.00003,100,0.1359263,0.4757462,2.435106,0,13.66916
10/17/2007 2:00:00 PM,0.6369621,30.10822,124.5019,47.1937,0.8812876,3.054283,70.55681,44.13101,1.919656,1.919656,0,-1,0,1.919656,159.1058,1.033593,0,0,3.054283,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.1359263,2.111621,2.443426,0,13.67956
10/17/2007 3:00:00 PM,0.5820711,23.17165,109.8867,61.84556,0.49652,1.849627,58.99374,44.2453,3.768835,3.768835,1.25,0,0.50625,3.768835,49.07689,0,0,0,1.849627,2.651405,2.518835,0,0,0,10.62527,0,0.8017783,-0.8017783,13.15488,93.96323,0.1359263,4.145718,1.479701,5,12.4749
10/17/2007 4:00:00 PM,0.4075424,15.58055,96.43613,76.58399,0.2526785,0.982174,51.78029,44.31926,1.6409,1.6409,0,0,0,1.6409,59.85581,0,0,0,0.982174,1.727263,1.6409,0,0,0.8908647,9.823496,0,0.7450893,-0.7450893,12.36949,88.35329,0.1359263,1.80499,0.7857392,0,10.80567
10/17/2007 5:00:00 PM,0.2032271,7.785401,83.61013,91.35371,0.01518477,0.06173525,43.82344,43.37801,2.153319,2.153319,0,0,0,2.153319,2.866981,0,4.440892E-16,0,0.06173525,2.266652,2.153319,0,0,1.718742,9.078406,0,2.204916,-2.204916,10.0453,71.752,0.1359263,2.368651,0.0493882,0,9.140141
10/17/2007 6:00:00 PM,0.03090933,0.1816688,70.90469,106.1207,0.002007305,0.008263416,41.54757,41.4888,0,0,0,0,0,0,0,0,0,0,0.008263416,0,0,0,0,4.168649,6.87349,0.008263416,0,0.008263416,10.05314,71.808,0.1359259,0,0.006610733,0,6.881753
10/17/2007 7:00:00 PM,0,0,57.88277,90,0,0,39.74749,39.74749,1.166563,1.166563,0,-1,0,1.166563,0,0,2.220446E-16,0,0,1.227961,1.166563,0,0,4.160386,6.880927,0,1.227961,-1.227961,8.758756,62.56242,0.1359259,1.283219,0,0,6.880927
10/17/2007 8:00:00 PM,0,0,44.20223,90,0,0,37.98602,37.98602,2.683123,2.683123,0,-1,0,2.683123,0,0,4.440892E-16,0,0,2.82434,2.683123,0,0,5.524786,5.652966,0,2.82434,-2.82434,5.78164,41.29734,0.1359259,2.951436,0,0,5.652966
10/17/2007 9:00:00 PM,0,0,29.67436,90,0,0,36.41951,36.41951,0.1466992,0.1466992,0,-1,0,0.1466992,0,0,2.775558E-17,0,0,0.1544202,0.1466992,0,0,8.662942,2.828626,0,0.1544202,-0.1544202,5.618866,40.13468,0.1359259,0.1613691,0,0,2.828626
10/17/2007 10:00:00 PM,0,0,14.34688,90,0,0,34.84629,34.84629,0.4055373,0.4055373,0,-1,0,0.4055373,0,0,5.551115E-17,0,0,0.4268813,0.4055373,0,0,8.83452,2.674206,0,0.4268813,-0.4268813,5.168894,36.9206,0.1359259,0.446091,0,0,2.674206
10/17/2007 11:00:00 PM,0,0,-1.452021,90,0,0,33.81091,33.81091,0.1152768,0.1152768,0,-1,0,0.1152768,0,0,1.387779E-17,0,0,0.121344,0.1152768,0,0,9.308833,2.247325,0,0.121344,-0.121344,5.040986,36.00697,0.1359259,0.1268045,0,0,2.247325
10/18/2007 12:00:00 AM,0,0,-17.19183,90,0,0,32.99741,32.99741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.44366,2.125981,0,0,0,5.040986,36.00697,0.1359259,0,0,0,2.125981
10/18/2007 1:00:00 AM,0,0,-32.33994,90,0,0,32.16373,32.16373,0.4556891,0.4556891,0,-1,0,0.4556891,0,0,5.551115E-17,0,0,0.4796728,0.4556891,0,0,9.44366,2.125981,0,0.4796728,-0.4796728,4.535367,32.39541,0.1359259,0.5012581,0,0,2.125981
10/18/2007 2:00:00 AM,0,0,-46.66982,90,0,0,31.41074,31.41074,0.1366965,0.1366965,0,-1,0,0.1366965,0,0,2.775558E-17,0,0,0.1438911,0.1366965,0,0,9.976629,1.646308,0,0.1438911,-0.1438911,4.383692,31.31202,0.1359259,0.1503662,0,0,1.646308
10/18/2007 3:00:00 AM,0,0,-60.18288,90,0,0,30.78548,30.78548,0.06403983,0.06403983,0,-1,0,0.06403983,0,0,0,0,0,0.06741036,0.06403983,0,0,10.13651,1.502417,0,0.06741036,-0.06741036,4.312635,30.80448,0.1359259,0.07044382,0,0,1.502417
10/18/2007 4:00:00 AM,0.05203093,1.880577,-73.10003,103.355,0.004149526,0.01813325,30.2604,30.14005,0.6830549,0.6830549,0,-1,0,0.6830549,2.654728,0,0,0,0.01813325,0.7190052,0.6830549,0,0,10.21141,1.435007,0,0.7008719,-0.7008719,3.573852,25.52746,0.1359259,0.7513604,0.0145066,0,1.45314
10/18/2007 5:00:00 AM,0.24359,9.544132,-85.78227,88.60219,0.04203045,0.183256,30.70065,29.48118,0.1814231,0.1814231,0,0,0,0.1814231,101.0103,0,0,0,0.183256,0.1909717,0.1814231,0,0,10.99016,0.7341347,0,0.007715636,-0.007715636,3.565718,25.46937,0.1359259,0.1995654,0.1466048,0,0.9173907
10/18/2007 6:00:00 AM,0.4540231,17.33339,-98.68026,73.85275,0.3003134,1.261483,37.80949,29.04417,0.1670511,0.1670511,0,0,0,0.1670511,755.1481,0,0,0,1.261483,0.1758432,0.1670511,0,0,10.99873,0.726419,1.08564,0,1.08564,4.595647,32.82598,0.1358788,0.1837562,1.009186,0,1.987902
10/18/2007 7:00:00 AM,0.5845374,24.84622,-112.31,59.14515,0.5391151,2.184249,44.44987,28.62734,1.113882,1.113882,0,0,0,1.113882,196.0934,0,0,0,2.184249,1.172507,1.113882,0,0,9.913089,1.703495,1.011742,0,1.011742,5.555469,39.68184,0.1358349,1.22527,1.747399,0,3.887743
10/18/2007 8:00:00 AM,0.5489739,31.61675,-127.2163,44.54745,0.7544696,2.922593,52.37501,30.08627,1.776589,1.776589,0,0,0,1.776589,164.5058,0,0,0,2.922593,1.870094,1.776589,0,0,8.901346,2.614062,1.052499,0,1.052499,6.553957,46.81388,0.1357893,1.954248,2.338074,0,5.536655
10/18/2007 9:00:00 AM,0.7847789,37.08451,-143.8503,30.2421,1.146179,4.040732,67.89687,33.6025,1.565998,1.565998,0,-1,0,1.565998,258.0292,0,0,0,4.040732,1.648419,1.565998,0,0,7.848848,3.561311,2.392314,0,2.392314,8.823505,63.02491,0.1356856,1.722598,3.232586,0,7.602044
10/18/2007 10:00:00 AM,0.9627592,40.6238,-162.2851,17.00794,0.9900283,3.518238,66.6366,37.04477,0.5780794,0.5780794,0,0,0,0.5780794,608.6082,0,0,0,3.518238,0.6085047,0.5780794,0,0,5.456534,5.714393,2.909734,0,2.909734,11.58392,82.74213,0.1355598,0.6358873,2.814591,0,9.232632
10/18/2007 11:00:00 AM,1.10716,41.7014,178.125,10.43745,1.017676,3.538254,70.06244,39.55924,1.03532,1.03532,0,0,0,1.03532,341.7545,0,0,0,3.538254,1.089811,1.03532,0,0,2.546801,8.333154,2.448443,0,2.448443,13.90672,99.3335,0.1354541,1.138852,2.830603,0,11.87141
10/18/2007 12:00:00 PM,1.054332,40.12854,158.6679,19.33146,0.9771701,3.382259,70.75404,41.44846,0.1924158,0.1924158,0,0,0,0.1924158,1757.787,3.081358,0,0,3.382259,0.2025429,0.1924158,0,0,0.09835769,10.53675,0.09835769,0,0.09835769,14.00003,100,0.1354498,0.2116574,2.705807,0,13.91901
10/18/2007 1:00:00 PM,0.8539149,36.17625,140.5502,32.91508,0.8712698,3.042889,69.36379,43.26372,0.5214383,0.5214383,0,0,0,0.5214383,583.5569,2.494007,0,0,3.042889,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.1354498,0.5735821,2.434311,0,13.66816
10/18/2007 2:00:00 PM,0.8287079,30.41399,124.2664,47.30284,0.707185,2.535194,65.2447,44.13101,0.2496066,0.2496066,0,-1,0,0.2496066,1015.676,2.27245,0,0,2.535194,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.1354498,0.2745672,2.028155,0,13.16047
10/18/2007 3:00:00 PM,0.5866761,23.4626,109.6426,61.92972,0.496081,1.848138,58.98053,44.2453,0.6354557,0.6354557,0,0,0,0.6354557,290.8367,1.179238,0,0,1.848138,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.1354498,0.6990013,1.478511,0,12.47341
10/18/2007 4:00:00 PM,0.4330632,15.86405,96.1936,76.64902,0.252296,0.9807517,51.76893,44.31926,0.2305483,0.2305483,0,0,0,0.2305483,425.3997,0.7380693,0,0,0.9807517,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.1354498,0.2536031,0.7846013,0,11.60603
10/18/2007 5:00:00 PM,0.1887655,8.068957,83.37447,91.40173,0.01399767,0.05691991,43.7886,43.37801,0.8079042,0.8079042,0,0,0,0.8079042,7.045378,0,1.110223E-16,0,0.05691991,0.8504255,0.8079042,0,0,0,10.62527,0,0.7935056,-0.7935056,13.1636,94.02552,0.1354498,0.8886946,0.04553593,0,10.68219
10/18/2007 6:00:00 PM,0.03183483,0.4721726,70.67999,106.1513,0.00231544,0.009533536,41.51625,41.44846,0,0,0,0,0,0,0,0,0,0,0.009533536,0,0,0,0,0.8816729,9.831769,0.009533536,0,0.009533536,13.17264,94.09013,0.1354494,0,0.007626828,0,9.841302
10/18/2007 7:00:00 PM,0,0,57.6742,90,0,0,39.70715,39.70715,1.834966,1.834966,0,-1,0,1.834966,0,0,2.220446E-16,0,0,1.931543,1.834966,0,0,0.8721393,9.840349,0,1.931543,-1.931543,11.13662,79.54712,0.1354494,2.018462,0,0,9.840349
10/18/2007 8:00:00 PM,0,0,44.01764,90,0,0,37.93223,37.93223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.018298,7.908806,0,0,0,11.13662,79.54712,0.1354494,0,0,0,7.908806
10/18/2007 9:00:00 PM,0,0,29.52459,90,0,0,36.359,36.359,4.571557,3.33,0,-1,0,3.33,0,0,1.241556,1.698712,0,3.505263,3.33,0,0,3.018298,7.908806,0,3.505263,-3.505263,7.441747,53.15523,0.1354494,5.028712,0,0,7.908806
10/18/2007 10:00:00 PM,0,0,14.24382,90,0,0,34.7925,34.7925,0.07792839,0.07792839,0,-1,0,0.07792839,0,0,1.387779E-17,0,0,0.08202989,0.07792839,0,0,6.913035,4.403543,0,0.08202989,-0.08202989,7.35528,52.53761,0.1354494,0.08572123,0,0,4.403543
10/18/2007 11:00:00 PM,0,0,-1.499812,90,0,0,33.73696,33.73696,0.4588263,0.4588263,0,-1,0,0.4588263,0,0,5.551115E-17,0,0,0.482975,0.4588263,0,0,7.004179,4.321513,0,0.482975,-0.482975,6.846179,48.90118,0.1354494,0.5047089,0,0,4.321513
10/19/2007 12:00:00 AM,0,0,-17.18087,90,0,0,32.90328,32.90328,0.5725375,0.5725375,0,-1,0,0.5725375,0,0,0,0,0,0.6026711,0.5725375,0,0,7.540818,3.838538,0,0.6026711,-0.6026711,6.210908,44.36354,0.1354494,0.6297913,0,0,3.838538
10/19/2007 1:00:00 AM,0,0,-32.28018,90,0,0,32.06961,32.06961,0.298872,0.298872,0,-1,0,0.298872,0,0,0,0,0,0.3146021,0.298872,0,0,8.210453,3.235867,0,0.3146021,-0.3146021,5.879289,41.99483,0.1354494,0.3287592,0,0,3.235867
10/19/2007 2:00:00 AM,0,0,-46.5721,90,0,0,31.29644,31.29644,0.7603211,0.7603211,0,-1,0,0.7603211,0,0,1.110223E-16,0,0,0.800338,0.7603211,0,0,8.560011,2.921265,0,0.800338,-0.800338,5.035658,35.96892,0.1354494,0.8363532,0,0,2.921265
10/19/2007 3:00:00 AM,0,0,-60.05817,90,0,0,30.67118,30.67118,0.3946876,0.3946876,0,-1,0,0.3946876,0,0,5.551115E-17,0,0,0.4154606,0.3946876,0,0,9.449275,2.120927,0,0.4154606,-0.4154606,4.597724,32.84082,0.1354494,0.4341563,0,0,2.120927
10/19/2007 4:00:00 AM,0.05005983,2.215362,-72.95741,103.2925,0.004308566,0.01883885,30.15071,30.02576,0.6855774,0.6855774,0,-1,0,0.6855774,2.747881,0,0,0,0.01883885,0.7216604,0.6855774,0,0,9.910898,1.705466,0,0.7028216,-0.7028216,3.856886,27.54913,0.1354494,0.7541351,0.01507108,0,1.724305
10/19/2007 5:00:00 AM,0.2466554,9.875216,-85.62917,88.55721,0.04344673,0.1895223,30.60718,29.34672,0.01609079,0.01609079,0,0,0,0.01609079,1177.831,0,0,0,0.1895223,0.01693767,0.01609079,0,0,10.69181,1.002644,0.1725846,0,0.1725846,4.020614,28.71861,0.135442,0.01769986,0.1516178,0,1.192167
10/19/2007 6:00:00 AM,0.4284886,17.66526,-98.52384,73.82558,0.3015388,1.267441,37.68974,28.88954,0.3768016,0.3768016,0,0,0,0.3768016,336.3682,0,0,0,1.267441,0.3966332,0.3768016,0,0,10.51923,1.157971,0.8708074,0,0.8708074,4.846734,34.61946,0.1354044,0.4144817,1.013952,0,2.425411
10/19/2007 7:00:00 AM,0.7457705,25.18362,-112.1597,59.13881,0.540107,2.189727,44.32949,28.47943,0,0,0,0,0,0,0,0,0,0,2.189727,0,0,0,0,9.648419,1.941697,2.189727,0,2.189727,6.924091,49.4577,0.1353101,0,1.751781,0,4.131424
10/19/2007 8:00:00 AM,0.9034159,31.96359,-127.0869,44.56966,0.743048,2.886362,51.89442,29.95181,1.668586,1.668586,0,0,0,1.668586,172.9825,0,0,0,2.886362,1.756406,1.668586,0,0,7.458692,3.912451,1.129956,0,1.129956,7.996062,57.11461,0.1352614,1.835444,2.30909,0,6.798813
10/19/2007 9:00:00 AM,1.024625,37.44187,-143.7643,30.31262,0.8965712,3.316318,60.16537,33.50837,1.635648,1.635648,0,-1,0,1.635648,202.7526,0,0,0,3.316318,1.721734,1.635648,0,0,6.328736,4.929411,1.594583,0,1.594583,9.508816,67.91998,0.1351929,1.799212,2.653054,0,8.245729
10/19/2007 10:00:00 AM,1.04168,40.98745,-162.2691,17.18859,0.9902288,3.520192,66.58074,36.98426,2.696826,2.696826,0,0,0,2.696826,130.5309,0,0,0,3.520192,2.838764,2.696826,0,0,4.734153,6.364537,0.681428,0,0.681428,10.15528,72.53754,0.1351636,2.966509,2.816154,0,9.884728
10/19/2007 11:00:00 AM,1.105898,42.06136,178.0538,10.80129,1.017644,3.538165,70.06146,39.55924,2.447836,2.447836,0,0,0,2.447836,144.5426,0,0,0,3.538165,2.576669,2.447836,0,0,4.052725,6.977822,0.9614962,0,0.9614962,11.06743,79.05292,0.1351223,2.692619,2.830532,0,10.51599
10/19/2007 12:00:00 PM,0.9817134,40.47355,158.5163,19.56103,0.9769496,3.381644,70.74726,41.44846,0,0,0,0,0,0,0,0.2904152,0,0,3.381644,0,0,0,0,3.091229,7.843168,3.091229,0,3.091229,14.00003,100,0.1349897,0,2.705315,0,11.22481
10/19/2007 1:00:00 PM,0.8566644,36.5002,140.3446,33.0631,0.870917,3.041868,69.353,43.26372,0.4884861,0.4884861,0,0,0,0.4884861,622.7134,2.527672,0,0,3.041868,0.5141959,0.4884861,0,0,0,10.62527,0,0,0,14.00003,100,0.1349897,0.5373347,2.433495,0,13.66714
10/19/2007 2:00:00 PM,0.736098,30.71785,124.0339,47.41062,0.7067652,2.533891,65.23195,44.13101,2.500535,2.500535,0,-1,0,2.500535,101.334,0,0,0,2.533891,2.632142,2.500535,0,0,0,10.62527,0,0.09825089,-0.09825089,13.89646,99.26025,0.1349897,2.750588,2.027113,0,13.15917
10/19/2007 3:00:00 PM,0.6015295,23.75195,109.4019,62.01193,0.4956634,1.847101,58.93395,44.21169,0.03404478,0.03404478,0,0,0,0.03404478,5425.503,1.702096,0,0,1.847101,0.03583661,0.03404478,0,0,0.1091677,10.52702,0.1091677,0,0.1091677,14.00003,100,0.1349851,0.03744926,1.477681,0,12.37412
10/19/2007 4:00:00 PM,0.3649448,16.14619,95.95457,76.71162,0.3194687,1.227542,53.76794,44.31926,0,0,0,0,0,0,0,1.227542,0,0,1.227542,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1349851,0,0.9820334,0,11.85282
10/19/2007 5:00:00 PM,0.178817,8.351282,83.14256,91.44685,0.01500172,0.06100643,43.77771,43.33767,2.062153,2.062153,0,0,0,2.062153,2.958385,0,4.440892E-16,0,0.06100643,2.170688,2.062153,0,0,0,10.62527,0,2.109681,-2.109681,11.77623,84.11575,0.1349851,2.268368,0.04880514,0,10.68628
10/19/2007 6:00:00 PM,0.03073199,0.7614479,70.45927,106.1786,0.00238811,0.009834792,41.47803,41.40812,2.334664,2.334664,0,0,0,2.334664,0.4212509,0,4.440892E-16,0,0.009834792,2.457541,2.334664,0,0,2.34409,8.515593,0,2.447706,-2.447706,9.19612,65.68644,0.1349851,2.56813,0.007867834,0,8.525428
10/19/2007 7:00:00 PM,0,0,57.46982,90,0,0,39.63319,39.63319,2.240264,2.240264,0,-1,0,2.240264,0,0,4.440892E-16,0,0,2.358173,2.240264,0,0,5.063764,6.067887,0,2.358173,-2.358173,6.710388,47.93125,0.1349851,2.46429,0,0,6.067887
10/19/2007 8:00:00 PM,0,0,43.83737,90,0,0,37.87172,37.87172,0.8196207,0.8196207,0,-1,0,0.8196207,0,0,1.110223E-16,0,0,0.8627586,0.8196207,0,0,7.683955,3.709714,0,0.8627586,-0.8627586,5.800961,41.43535,0.1349851,0.9015828,0,0,3.709714
10/19/2007 9:00:00 PM,0,0,29.37908,90,0,0,36.30522,36.30522,1.252307,1.252307,0,-1,0,1.252307,0,0,2.220446E-16,0,0,1.318218,1.252307,0,0,8.642576,2.846956,0,1.318218,-1.318218,4.411437,31.5102,0.1349851,1.377538,0,0,2.846956
10/19/2007 10:00:00 PM,0,0,14.14466,90,0,0,34.71854,34.71854,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.10726,1.528738,0,0,0,4.411437,31.5102,0.1349851,0,0,0,1.528738
10/19/2007 11:00:00 PM,0,0,-1.544369,90,0,0,33.65628,33.65628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.10726,1.528738,0,0,0,4.411437,31.5102,0.1349851,0,0,0,1.528738
10/20/2007 12:00:00 AM,0,0,-17.16744,90,0,0,32.82261,32.82261,0.3495872,0.3495872,0,-1,0,0.3495872,0,0,5.551115E-17,0,0,0.3679865,0.3495872,0,0,10.10726,1.528738,0,0.3679865,-0.3679865,4.023545,28.73955,0.1349851,0.3845459,0,0,1.528738
10/20/2007 1:00:00 AM,0,0,-32.21867,90,0,0,31.97548,31.97548,0.2509551,0.2509551,0,-1,0,0.2509551,0,0,5.551115E-17,0,0,0.2641633,0.2509551,0,0,10.51614,1.160751,0,0.2641633,-0.2641633,3.745092,26.7506,0.1349851,0.2760506,0,0,1.160751
10/20/2007 2:00:00 AM,0,0,-46.47313,90,0,0,31.20232,31.20232,0.1919126,0.1919126,0,-1,0,0.1919126,0,0,0,0,0,0.2020133,0.1919126,0,0,10.80965,0.8965878,0,0.2020133,-0.2020133,3.532151,25.2296,0.1349851,0.2111039,0,0,0.8965878
10/20/2007 3:00:00 AM,0,0,-59.93245,90,0,0,30.57706,30.57706,0.146344,0.146344,0,-1,0,0.146344,0,0,2.775558E-17,0,0,0.1540463,0.146344,0,0,11.03411,0.6945746,0,0.1540463,-0.1540463,3.369772,24.06976,0.1349851,0.1609784,0,0,0.6945746
10/20/2007 4:00:00 AM,0.05262059,2.545935,-72.81384,103.2326,0.004836224,0.02115674,30.05171,29.91147,0.1400852,0.1400852,0,-1,0,0.1400852,15.10277,0,2.775558E-17,0,0.02115674,0.1474581,0.1400852,0,0,11.20527,0.5405282,0,0.1263014,-0.1263014,3.236639,23.1188,0.1349851,0.1540937,0.01692539,0,0.561685
10/20/2007 5:00:00 AM,0.2342692,10.20201,-85.47494,88.51517,0.05097203,0.2222529,30.69114,29.21225,0.07221234,0.07221234,0,0,0,0.07221234,307.7769,0,0,0,0.2222529,0.07601299,0.07221234,0,0,11.34561,0.4142269,0.1462399,0,0.1462399,3.375374,24.10977,0.1349788,0.07943358,0.1778023,0,0.6364797
10/20/2007 6:00:00 AM,0.4255287,17.9928,-98.366,73.80179,0.4041097,1.672325,40.58397,28.7618,0.1257309,0.1257309,0,0,0,0.1257309,1330.083,0,0,0,1.672325,0.1323483,0.1257309,0,0,11.19937,0.5458428,1.539977,0,1.539977,4.836325,34.54511,0.1349129,0.138304,1.33786,0,2.218168
10/20/2007 7:00:00 AM,0.6826486,25.5167,-112.0075,59.13636,0.5410324,2.195047,44.20031,28.32479,1.964366,1.964366,0,0,0,1.964366,111.7433,0,0,0,2.195047,2.067754,1.964366,0,0,9.659391,1.931822,0.1272932,0,0.1272932,4.957086,35.40768,0.1349074,2.160803,1.756038,0,4.126869
10/20/2007 8:00:00 AM,0.8879144,32.3062,-126.955,44.59642,0.7437138,2.890557,51.79804,29.83751,0,0,0,0,0,0,0,0,0,0,2.890557,0,0,0,0,9.532098,2.046386,2.890557,0,2.890557,7.699309,54.99495,0.1347838,0,2.312445,0,4.936943
10/20/2007 9:00:00 AM,1.086684,37.79525,-143.6752,30.38862,0.8969725,3.319908,60.06071,33.39408,0.5422252,0.5422252,0,-1,0,0.5422252,612.2747,0,0,0,3.319908,0.5707634,0.5422252,0,0,6.641541,4.647887,2.749145,0,2.749145,10.30738,73.62397,0.1346665,0.5964478,2.655926,0,7.967795
10/20/2007 10:00:00 AM,1.138896,41.34752,-162.2499,17.37509,0.990379,3.522308,66.50956,36.91031,2.082697,2.082697,0,0,0,2.082697,169.1224,0,0,0,3.522308,2.192313,2.082697,0,0,3.892396,7.122118,1.329995,0,1.329995,11.56912,82.63641,0.1346098,2.290967,2.817847,0,10.64443
10/20/2007 11:00:00 AM,1.104639,42.41817,177.9857,11.16161,1.017574,3.53986,69.97658,39.47856,1.665799,1.665799,0,0,0,1.665799,212.5022,0,0,0,3.53986,1.753473,1.665799,0,0,2.562401,8.319113,1.786387,0,1.786387,13.26384,94.7415,0.1345337,1.832379,2.831888,0,11.85897
10/20/2007 12:00:00 PM,1.065469,40.81582,158.3678,19.7903,0.9767054,3.381869,70.69844,41.40812,0.4670261,0.4670261,0,0,0,0.4670261,724.1284,2.114249,0,0,3.381869,0.4916064,0.4670261,0,0,0.7760139,9.926862,0.7760139,0,0.7760139,14.00003,100,0.1345007,0.5137287,2.705495,0,13.30873
10/20/2007 1:00:00 PM,0.9580067,36.82181,140.1419,33.21036,0.8705564,3.041629,69.30075,43.22338,3.500359,3.500359,1.25,0,0.50625,3.500359,86.89478,0.6728303,0,0,3.041629,2.368799,2.250359,0,0,0,10.62527,0,0,0,14.00003,100,0.1345007,3.850395,2.433303,5,13.6669
10/20/2007 2:00:00 PM,0.8441944,31.01974,123.8047,47.51691,0.7063534,2.533155,65.18523,44.09739,1.470236,1.470236,0,-1,0,1.470236,172.2958,0.9855381,0,0,2.533155,1.547617,1.470236,0,0,0,10.62527,0,0,0,14.00003,100,0.1345007,1.61726,2.026524,0,13.15843
10/20/2007 3:00:00 PM,0.717257,24.03964,109.1645,62.09208,0.4952686,1.845761,58.92208,44.21169,1.274671,1.274671,0,0,0,1.274671,144.803,0.5040026,0,0,1.845761,1.341759,1.274671,0,0,0,10.62527,0,0,0,14.00003,100,0.1345007,1.402138,1.476609,0,12.47104
10/20/2007 4:00:00 PM,0.508191,16.42691,95.71917,76.7717,0.2516364,0.9784889,51.7155,44.28564,2.321429,2.321429,0,0,0,2.321429,42.15029,0,0,0,0.9784889,2.443609,2.321429,0,0,0,10.62527,0,1.46512,-1.46512,12.45566,88.96879,0.1345007,2.553572,0.7827911,0,11.60376
10/20/2007 5:00:00 PM,0.2758226,8.632315,82.91451,91.48902,0.01685193,0.06852271,43.79838,43.30405,0,0,0,0,0,0,0,0,0,0,0.06852271,0,0,0,0,1.627911,9.160154,0.06852271,0,0.06852271,12.52066,89.43312,0.1344978,0,0.05481818,0,9.228677
10/20/2007 6:00:00 PM,0.04042882,1.049424,70.24262,106.2026,0.002995915,0.01234165,41.42187,41.33416,0,0,0,0,0,0,0,0,0,0,0.01234165,0,0,0,0,1.559389,9.221825,0.01234165,0,0.01234165,12.53237,89.51675,0.1344973,0,0.009873323,0,9.234166
10/20/2007 7:00:00 PM,0,0,57.26971,90,0,0,39.55924,39.55924,0.686186,0.686186,0,-1,0,0.686186,0,0,1.110223E-16,0,0,0.722301,0.686186,0,0,1.547047,9.232932,0,0.722301,-0.722301,11.771,84.07839,0.1344973,0.7548046,0,0,9.232932
10/20/2007 8:00:00 PM,0,0,43.66149,90,0,0,37.79776,37.79776,0.7274475,0.7274475,0,-1,0,0.7274475,0,0,1.110223E-16,0,0,0.7657342,0.7274475,0,0,2.349604,8.510631,0,0.7657342,-0.7657342,10.96384,78.31301,0.1344973,0.8001922,0,0,8.510631
10/20/2007 9:00:00 PM,0,0,29.23787,90,0,0,36.23126,36.23126,1.161756,1.161756,0,-1,0,1.161756,0,0,2.220446E-16,0,0,1.222901,1.161756,0,0,3.20042,7.744896,0,1.222901,-1.222901,9.674792,69.10552,0.1344973,1.277932,0,0,7.744896
10/20/2007 10:00:00 PM,0,0,14.04942,90,0,0,34.63787,34.63787,0.1591721,0.1591721,0,-1,0,0.1591721,0,0,2.775558E-17,0,0,0.1675496,0.1591721,0,0,4.559199,6.521995,0,0.1675496,-0.1675496,9.498179,67.844,0.1344973,0.1750893,0,0,6.521995
10/20/2007 11:00:00 PM,0,0,-1.585666,90,0,0,33.58232,33.58232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.745365,6.354445,0,0,0,9.498179,67.844,0.1344973,0,0,0,6.354445
10/21/2007 12:00:00 AM,0,0,-17.15152,90,0,0,32.72848,32.72848,0.01232488,0.01232488,0,-1,0,0.01232488,0,0,1.734723E-18,0,0,0.01297355,0.01232488,0,0,4.745365,6.354445,0,0.01297355,-0.01297355,9.484504,67.74632,0.1344973,0.01355736,0,0,6.354445
10/21/2007 1:00:00 AM,0,0,-32.15539,90,0,0,31.88136,31.88136,0.2797258,0.2797258,0,-1,0,0.2797258,0,0,0,0,0,0.2944483,0.2797258,0,0,4.75978,6.341472,0,0.2944483,-0.2944483,9.174129,65.52936,0.1344973,0.3076984,0,0,6.341472
10/21/2007 2:00:00 AM,0,0,-46.3729,90,0,0,31.10819,31.10819,0.1998821,0.1998821,0,-1,0,0.1998821,0,0,2.775558E-17,0,0,0.2104023,0.1998821,0,0,5.086945,6.047024,0,0.2104023,-0.2104023,8.952345,63.94519,0.1344973,0.2198703,0,0,6.047024
10/21/2007 3:00:00 AM,0,0,-59.80573,90,0,0,30.46277,30.46277,0.5335928,0.5335928,0,-1,0,0.5335928,0,0,1.110223E-16,0,0,0.5616766,0.5335928,0,0,5.320725,5.836622,0,0.5616766,-0.5616766,8.360286,59.71621,0.1344973,0.5869521,0,0,5.836622
10/21/2007 4:00:00 AM,0.05789407,2.872178,-72.66929,103.1752,0.005355956,0.0234423,29.95247,29.79717,0.01978406,0.01978406,0,-1,0,0.01978406,118.4909,0,0,0,0.0234423,0.02082532,0.01978406,0,0,5.94481,5.274945,0.002616979,0,0.002616979,8.362768,59.73394,0.1344972,0.02176246,0.01875384,0,5.298388
10/21/2007 5:00:00 AM,0.2496655,10.5244,-85.3196,88.47612,0.05338534,0.2328448,30.63334,29.08451,0.009389548,0.009389548,0,0,0,0.009389548,2479.83,0,0,0,0.2328448,0.009883734,0.009389548,0,0,5.942193,5.2773,0.2229611,0,0.2229611,8.574288,61.24479,0.1344877,0.0103285,0.1862759,0,5.510145
10/21/2007 6:00:00 AM,0.4456611,18.31587,-98.20673,73.78142,0.3037976,1.278283,37.492,28.62734,0.448824,0.448824,0,0,0,0.448824,284.8072,0,0,0,1.278283,0.4724464,0.448824,0,0,5.719232,5.477965,0.8058366,0,0.8058366,9.338772,66.70538,0.1344534,0.4937064,1.022626,0,6.756248
10/21/2007 7:00:00 AM,0.7019116,25.84531,-111.8534,59.1378,0.5418911,2.199877,44.08958,28.19033,1.381985,1.381985,0,0,0,1.381985,159.1824,0,0,0,2.199877,1.454721,1.381985,0,0,4.913395,6.203218,0.7451563,0,0.7451563,10.04569,71.75478,0.1344218,1.520183,1.759902,0,8.403095
10/21/2007 8:00:00 AM,0.8026991,32.64446,-126.8206,44.6277,0.7443147,2.894535,51.69971,29.72322,0,0,0,0,0,0,0,0,0,0,2.894535,0,0,0,0,4.168239,6.873859,2.894535,0,2.894535,12.79169,91.369,0.1342989,0,2.315628,0,9.768394
10/21/2007 9:00:00 AM,0.919561,38.14452,-143.5829,30.46996,0.8973148,3.322903,59.97489,33.29995,1.16197,1.16197,0,-1,0,1.16197,285.9714,0.826072,0,0,3.322903,1.223127,1.16197,0,0,1.273705,9.47894,1.273705,0,1.273705,14.00003,100,0.1342449,1.278167,2.658323,0,12.80184
10/21/2007 10:00:00 AM,1.013776,41.70388,-162.2272,17.56704,0.9904798,3.524283,66.43686,36.83635,1.403395,1.403395,0,0,0,1.403395,251.1255,2.047025,0,0,3.524283,1.477258,1.403395,0,0,0,10.62527,0,0,0,14.00003,100,0.1342449,1.543735,2.819426,0,14.14956
10/21/2007 11:00:00 AM,1.070184,42.77174,177.9209,11.51829,1.017467,3.540351,69.93883,39.44495,0.6375867,0.6375867,0,0,0,0.6375867,555.2737,2.869207,0,0,3.540351,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.1342449,0.7013453,2.832281,0,14.16563
10/21/2007 12:00:00 PM,0.8715121,41.15528,158.2224,20.01901,1.269695,4.139003,79.73079,41.3745,1.025724,1.025724,0,0,0,1.025724,403.5202,3.059294,0,0,4.139003,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.1342449,1.128296,3.311203,0,14.76428
10/21/2007 1:00:00 PM,0.7755032,37.14101,139.9424,33.35668,1.094935,3.656762,76.17174,43.18976,0.003315607,0.003315607,0,0,0,0.003315607,110289.4,3.653271,0,0,3.656762,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.1342449,0.003647168,2.925409,0,14.28204
10/21/2007 2:00:00 PM,0.7511563,31.31959,123.5788,47.62158,0.7059509,2.532556,65.13196,44.05705,2.218657,2.218657,0,-1,0,2.218657,114.1482,0.1971279,0,0,2.532556,2.335428,2.218657,0,0,0,10.62527,0,0,0,14.00003,100,0.1342449,2.440522,2.026045,0,13.15783
10/21/2007 3:00:00 PM,0.6137123,24.32563,108.9307,62.17009,0.494898,1.844957,58.87011,44.17135,0.5323078,0.5323078,0,0,0,0.5323078,346.5959,1.284633,0,0,1.844957,0.560324,0.5323078,0,0,0,10.62527,0,0,0,14.00003,100,0.1342449,0.5855386,1.475966,0,12.47023
10/21/2007 4:00:00 PM,0.3973038,16.70616,95.48751,76.82918,0.2513614,0.977695,51.66675,44.2453,1.444086,1.444086,0,0,0,1.444086,67.70338,0,0,0,0.977695,1.52009,1.444086,0,0,0,10.62527,0,0.5423953,-0.5423953,13.42829,95.91619,0.1342449,1.588494,0.782156,0,11.60297
10/21/2007 5:00:00 PM,0.2051791,8.911992,82.69038,91.5282,0.0156082,0.06349241,43.72153,43.26372,1.0844,1.0844,0,0,0,1.0844,5.855074,0,2.220446E-16,0,0.06349241,1.141473,1.0844,0,0,0.6026614,10.08288,0,1.077981,-1.077981,12.292,87.79984,0.1342449,1.19284,0.05079393,0,10.14637
10/21/2007 6:00:00 PM,0.03889007,1.336031,70.03012,106.2231,0.003048584,0.01256082,41.38979,41.30054,0,0,0,0,0,0,0,0,0,0,0.01256082,0,0,0,0,1.800418,9.004898,0.01256082,0,0.01256082,12.30392,87.88495,0.1342444,0,0.01004865,0,9.017459
10/21/2007 7:00:00 PM,0,0,57.07394,90,0,0,39.5189,39.5189,0.8684222,0.8684222,0,-1,0,0.8684222,0,0,1.110223E-16,0,0,0.9141285,0.8684222,0,0,1.787857,9.016203,0,0.9141285,-0.9141285,11.34034,81.00228,0.1342444,0.9552643,0,0,9.016203
10/21/2007 8:00:00 PM,0,0,43.49004,90,0,0,37.74398,37.74398,2.334129,2.334129,0,-1,0,2.334129,0,0,0,0,0,2.456977,2.334129,0,0,2.803555,8.102074,0,2.456977,-2.456977,8.75046,62.50316,0.1342444,2.567541,0,0,8.102074
10/21/2007 9:00:00 PM,0,0,29.10101,90,0,0,36.15059,36.15059,1.0996,1.0996,0,-1,0,1.0996,0,0,0,0,0,1.157473,1.0996,0,0,5.53353,5.645097,0,1.157473,-1.157473,7.530376,53.78829,0.1342444,1.20956,0,0,5.645097
10/21/2007 10:00:00 PM,0,0,13.95813,90,0,0,34.58408,34.58408,0.4817126,0.4817126,0,-1,0,0.4817126,0,0,0,0,0,0.507066,0.4817126,0,0,6.819612,4.487623,0,0.507066,-0.507066,6.995882,49.97048,0.1342444,0.5298839,0,0,4.487623
10/21/2007 11:00:00 PM,0,0,-1.623679,90,0,0,33.4882,33.4882,0.5503884,0.5503884,0,-1,0,0.5503884,0,0,1.110223E-16,0,0,0.5793563,0.5503884,0,0,7.383018,3.980557,0,0.5793563,-0.5793563,6.385186,45.60838,0.1342444,0.6054273,0,0,3.980557
10/22/2007 12:00:00 AM,0,0,-17.13311,90,0,0,32.65453,32.65453,0.1146513,0.1146513,0,-1,0,0.1146513,0,0,1.387779E-17,0,0,0.1206856,0.1146513,0,0,8.026748,3.401201,0,0.1206856,-0.1206856,6.257973,44.69971,0.1342444,0.1261165,0,0,3.401201
10/22/2007 1:00:00 AM,0,0,-32.09033,90,0,0,31.78724,31.78724,0.3970174,0.3970174,0,-1,0,0.3970174,0,0,5.551115E-17,0,0,0.417913,0.3970174,0,0,8.160843,3.280515,0,0.417913,-0.417913,5.817453,41.55316,0.1342444,0.4367191,0,0,3.280515
10/22/2007 2:00:00 AM,0,0,-46.27139,90,0,0,30.9939,30.9939,0.7448246,0.7448246,0,-1,0,0.7448246,0,0,0,0,0,0.7840258,0.7448246,0,0,8.625191,2.862602,0,0.7840258,-0.7840258,4.991018,35.65005,0.1342444,0.819307,0,0,2.862602
10/22/2007 3:00:00 AM,0,0,-59.67799,90,0,0,30.34847,30.34847,0.4069852,0.4069852,0,-1,0,0.4069852,0,0,0,0,0,0.4284054,0.4069852,0,0,9.49633,2.078577,0,0.4284054,-0.4284054,4.539439,32.4245,0.1342444,0.4476837,0,0,2.078577
10/22/2007 4:00:00 AM,0.05066487,3.193971,-72.52379,103.1206,0.01044587,0.04571079,29.99249,29.6896,0.6066509,0.6066509,0,-1,0,0.6066509,7.534941,0,0,0,0.04571079,0.6385798,0.6066509,0,0,9.972337,1.650171,0,0.5928691,-0.5928691,3.9145,27.96066,0.1342444,0.667316,0.03656863,0,1.695882
10/22/2007 5:00:00 AM,0.2087932,10.84226,-85.16318,88.44012,0.04826688,0.2108052,30.37024,28.97022,0.3404028,0.3404028,0,0,0,0.3404028,61.92816,0,0,0,0.2108052,0.3583188,0.3404028,0,0,10.63108,1.057302,0,0.1475136,-0.1475136,3.759007,26.85,0.1342444,0.3744431,0.1686442,0,1.268107
10/22/2007 6:00:00 AM,0.4686486,18.63436,-98.04604,73.76448,0.3048295,1.283344,37.38686,28.49287,0.1076218,0.1076218,0,0,0,0.1076218,1192.458,0,0,0,1.283344,0.1132861,0.1076218,0,0,10.79498,0.9097886,1.170058,0,1.170058,4.869021,34.77866,0.1341948,0.1183839,1.026675,0,2.193133
10/22/2007 7:00:00 AM,0.6232717,26.16935,-111.6974,59.14314,0.5426826,2.20438,43.98366,28.06259,0,0,0,0,0,0,0,0,0,0,2.20438,0,0,0,0,9.624926,1.962841,2.20438,0,2.20438,6.96028,49.71619,0.1341015,0,1.763504,0,4.167221
10/22/2007 8:00:00 AM,0.7489001,32.97824,-126.6836,44.66344,1.005095,3.7336,59.46187,29.59547,2.667991,2.667991,0,0,0,2.667991,139.9405,0,0,0,3.7336,2.808412,2.667991,0,0,7.420546,3.946783,0.9251886,0,0.9251886,7.837991,55.98554,0.1340624,2.93479,2.98688,0,7.680384
10/22/2007 9:00:00 AM,0.9771913,38.48958,-143.4875,30.5565,0.8975987,3.326135,59.86667,33.18566,2.390185,2.390185,0,-1,0,2.390185,139.1581,0,0,0,3.326135,2.515984,2.390185,0,0,6.495357,4.779453,0.8101508,0,0.8101508,8.606568,61.47536,0.1340282,2.629203,2.660908,0,8.105588
10/22/2007 10:00:00 AM,1.142976,42.05642,-162.201,17.76401,0.9905323,3.526577,66.34202,36.74223,2.047171,2.047171,0,0,0,2.047171,172.2659,0,0,0,3.526577,2.154917,2.047171,0,0,5.685206,5.508589,1.371661,0,1.371661,9.90784,70.77014,0.1339703,2.251888,2.821262,0,9.035166
10/22/2007 11:00:00 AM,1.129117,43.12195,177.8596,11.87123,1.017325,3.541687,69.85862,39.37099,1.389488,1.389488,0,0,0,1.389488,254.8915,0,0,0,3.541687,1.462619,1.389488,0,0,4.313545,6.743083,2.079068,0,2.079068,11.88022,84.85852,0.1338826,1.528437,2.833349,0,10.28477
10/22/2007 12:00:00 PM,0.8730173,41.49185,158.0803,20.24689,1.261757,4.121312,79.44179,41.33416,0.2019319,0.2019319,0,0,0,0.2019319,2040.941,1.674274,0,0,4.121312,0.2125599,0.2019319,0,0,2.234478,8.614244,2.234478,0,2.234478,14.00003,100,0.1337885,0.2221251,3.29705,0,12.73556
10/22/2007 1:00:00 PM,1.038796,37.45773,139.7463,33.50188,0.8698173,3.040963,69.20257,43.14942,0.235486,0.235486,0,0,0,0.235486,1291.357,2.793083,0,0,3.040963,0.24788,0.235486,0,0,0,10.62527,0,0,0,14.00003,100,0.1337885,0.2590345,2.432771,0,13.66624
