Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/22/2007 2:00:00 PM,0.8935583,31.61736,123.3563,47.72451,0.7055593,2.531989,65.07902,44.01672,0,0,0,-1,0,0,0,2.531989,0,0,2.531989,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1337885,0,2.025591,0,13.15726
10/22/2007 3:00:00 PM,0.7628402,24.60986,108.7006,62.24586,0.4945528,1.844239,58.8189,44.13101,2.128914,2.128914,0,0,0,2.128914,86.62814,0,0,0,1.844239,2.240962,2.128914,0,0,0,10.62527,0,0.3967234,-0.3967234,13.58184,97.01299,0.1337885,2.341805,1.475391,0,12.46951
10/22/2007 4:00:00 PM,0.5113614,16.98388,95.25971,76.88401,0.2511246,0.9770041,51.62589,44.21169,2.9466,2.9466,0,0,0,2.9466,33.157,0,4.440892E-16,0,0.9770041,3.101684,2.9466,0,0,0.4408038,10.22855,0,2.12468,-2.12468,11.34224,81.01581,0.1337885,3.24126,0.7816032,0,11.20555
10/22/2007 5:00:00 PM,0.2485316,9.190254,82.47031,91.56433,0.01795107,0.07301154,43.74992,43.22338,0,0,0,0,0,0,0,0,0,0,0.07301154,0,0,0,0,2.801559,8.10387,0.07301154,0,0.07301154,11.4115,81.51055,0.1337854,0,0.05840924,0,8.176882
10/22/2007 6:00:00 PM,0.04465743,1.621195,69.82185,106.2402,0.003360954,0.01385324,41.31825,41.21987,2.503833,2.503833,0,0,0,2.503833,0.5532814,0,0,0,0.01385324,2.635614,2.503833,0,0,2.728548,8.169581,0,2.621761,-2.621761,8.647922,61.77074,0.1337854,2.754217,0.0110826,0,8.183434
10/22/2007 7:00:00 PM,0,0,56.88258,90,0,0,39.40461,39.40461,0.211427,0.211427,0,-1,0,0.211427,0,0,2.775558E-17,0,0,0.2225548,0.211427,0,0,5.641615,5.54782,0,0.2225548,-0.2225548,8.413328,60.09508,0.1337854,0.2325697,0,0,5.54782
10/22/2007 8:00:00 PM,0,0,43.32309,90,0,0,37.64985,37.64985,1.408404,1.408404,0,-1,0,1.408404,0,0,2.220446E-16,0,0,1.482531,1.408404,0,0,5.888898,5.325265,0,1.482531,-1.482531,6.850604,48.93279,0.1337854,1.549245,0,0,5.325265
10/22/2007 9:00:00 PM,0,0,28.96853,90,0,0,36.07663,36.07663,1.558035,1.558035,0,-1,0,1.558035,0,0,2.220446E-16,0,0,1.640037,1.558035,0,0,7.536155,3.842735,0,1.640037,-1.640037,5.121853,36.58459,0.1337854,1.713839,0,0,3.842735
10/22/2007 10:00:00 PM,0,0,13.87083,90,0,0,34.48996,34.48996,0.05714914,0.05714914,0,-1,0,0.05714914,0,0,6.938894E-18,0,0,0.06015699,0.05714914,0,0,9.358418,2.202698,0,0.06015699,-0.06015699,5.058442,36.13166,0.1337854,0.06286406,0,0,2.202698
10/22/2007 11:00:00 PM,0,0,-1.65839,90,0,0,33.39408,33.39408,0.2592659,0.2592659,0,-1,0,0.2592659,0,0,0,0,0,0.2729114,0.2592659,0,0,9.42526,2.142541,0,0.2729114,-0.2729114,4.770768,34.07685,0.1337854,0.2851925,0,0,2.142541
10/23/2007 12:00:00 AM,0,0,-17.11218,90,0,0,32.54023,32.54023,0.1973422,0.1973422,0,-1,0,0.1973422,0,0,2.775558E-17,0,0,0.2077286,0.1973422,0,0,9.728495,1.869629,0,0.2077286,-0.2077286,4.551803,32.51281,0.1337854,0.2170764,0,0,1.869629
10/23/2007 1:00:00 AM,0,0,-32.02348,90,0,0,31.67294,31.67294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.959304,1.661901,0,0,0,4.551803,32.51281,0.1337854,0,0,0,1.661901
10/23/2007 2:00:00 AM,0,0,-46.16859,90,0,0,30.8796,30.8796,0.2971291,0.2971291,0,-1,0,0.2971291,0,0,5.551115E-17,0,0,0.3127675,0.2971291,0,0,9.959304,1.661901,0,0.3127675,-0.3127675,4.222117,30.15792,0.1337854,0.326842,0,0,1.661901
10/23/2007 3:00:00 AM,0.00003686798,0,-59.54924,90,0,0,30.23418,30.23418,0.01266414,0.01266414,0,-1,0,0.01266414,0,0,0,0,0,0.01333067,0.01266414,0,0,10.30682,1.349133,0,0.01333067,-0.01333067,4.208065,30.05755,0.1337854,0.01393055,0,0,1.349133
10/23/2007 4:00:00 AM,0.06910257,3.511202,-72.37733,103.0686,0.006453578,0.0282769,29.74223,29.55514,0.372368,0.372368,0,-1,0,0.372368,7.593804,0,5.551115E-17,0,0.0282769,0.3919663,0.372368,0,0,10.32164,1.335803,0,0.3636894,-0.3636894,3.824703,27.31925,0.1337854,0.4096048,0.02262152,0,1.364079
10/23/2007 5:00:00 AM,0.2935469,11.15547,-85.00566,88.4072,0.04853065,0.2120955,30.24328,28.83575,0,0,0,0,0,0,0,0,0,0,0.2120955,0,0,0,0,10.72573,0.9721132,0.2120955,0,0.2120955,4.025914,28.75647,0.1337765,0,0.1696764,0,1.184209
10/23/2007 6:00:00 AM,0.4463074,18.94815,-97.88395,73.75099,0.4058852,1.682844,40.2358,28.36513,0.3696184,0.3696184,0,0,0,0.3696184,455.2924,0,0,0,1.682844,0.389072,0.3696184,0,0,10.51364,1.162999,1.293772,0,1.293772,5.253294,37.52346,0.1337221,0.4065802,1.346275,0,2.845844
10/23/2007 7:00:00 AM,0.6512173,26.48869,-111.5394,59.15234,0.5434069,2.208971,43.84849,27.90796,1.039695,1.039695,0,0,0,1.039695,212.4633,0,0,0,2.208971,1.094416,1.039695,0,0,9.219867,2.327394,1.114555,0,1.114555,6.310654,45.07601,0.1336752,1.143665,1.767177,0,4.536365
10/23/2007 8:00:00 AM,0.872606,33.30743,-126.5441,44.70356,0.7453226,2.902414,51.46296,29.46101,1.587486,1.587486,0,0,0,1.587486,182.8308,0,0,0,2.902414,1.671038,1.587486,0,0,8.105312,3.330493,1.231376,0,1.231376,7.47884,53.42018,0.1336235,1.746235,2.321931,0,6.232907
10/23/2007 9:00:00 AM,1.123053,38.83029,-143.3889,30.64806,0.897825,3.329189,59.75669,33.07137,0,0,0,-1,0,0,0,0,0,0,3.329189,0,0,0,0,6.873936,4.438732,3.329189,0,3.329189,10.63719,75.97974,0.1334839,0,2.663351,0,7.76792
10/23/2007 10:00:00 AM,1.121028,42.40503,-162.1712,17.96559,0.9905374,3.52843,66.2595,36.66155,0,0,0,0,0,0,0,0,0,0,3.52843,0,0,0,0,3.544747,7.435002,3.52843,0,3.52843,13.98455,99.88943,0.1333362,0,2.822744,0,10.96343
10/23/2007 11:00:00 AM,1.234424,43.46872,177.8019,12.22031,1.017148,3.543084,69.77046,39.29031,0,0,0,0,0,0,0,3.526767,0,0,3.543084,0,0,0,0,0.01631745,10.61059,0.01631745,0,0.01631745,14.00003,100,0.1333355,0,2.834467,0,14.15367
10/23/2007 12:00:00 PM,1.097365,41.82545,157.9417,20.47368,0.9758457,3.382788,70.52052,41.26021,1.925159,1.925159,0,0,0,1.925159,175.7147,1.356305,0,0,3.382788,2.026483,1.925159,0,0,0,10.62527,0,0,0,14.00003,100,0.1333355,2.117675,2.706231,0,14.00806
10/23/2007 1:00:00 PM,1.039113,37.77192,139.5536,33.64579,0.8694419,3.041349,69.11552,43.07547,2.070087,2.070087,0,0,0,2.070087,146.9189,0.8623105,0,0,3.041349,2.179039,2.070087,0,0,0,10.62527,0,0,0,14.00003,100,0.1333355,2.277095,2.433079,0,13.66662
10/23/2007 2:00:00 PM,0.7773238,31.91299,123.1375,47.82559,0.70518,2.531351,65.03329,43.9831,1.392985,1.392985,0,-1,0,1.392985,181.7214,1.065052,0,0,2.531351,1.4663,1.392985,0,0,0,10.62527,0,0,0,14.00003,100,0.1333355,1.532283,2.025081,0,13.15663
10/23/2007 3:00:00 PM,0.6056085,24.89227,108.4742,62.3193,0.4942344,1.843535,58.7753,44.09739,1.358491,1.358491,0,0,0,1.358491,135.7047,0.4135449,0,0,1.843535,1.42999,1.358491,0,0,0,10.62527,0,0,0,14.00003,100,0.1333355,1.49434,1.474828,0,12.46881
10/23/2007 4:00:00 PM,0.3895986,17.26001,95.03587,76.93611,0.3166944,1.218529,53.53618,44.17135,0,0,0,0,0,0,0,1.218529,0,0,1.218529,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333355,0,0.9748229,0,11.8438
10/23/2007 5:00:00 PM,0.248684,9.467035,82.25437,91.59738,0.01849654,0.07523739,43.7323,43.18976,0.7433403,0.7433403,0,0,0,0.7433403,10.12153,0,2.220446E-16,0,0.07523739,0.7824634,0.7433403,0,0,0,10.62527,0,0.707226,-0.707226,13.25455,94.67514,0.1333355,0.8176743,0.06018991,0,10.70051
10/23/2007 6:00:00 PM,0.05510043,1.904846,69.61791,106.2538,0.00417413,0.0172097,41.2681,41.14591,2.008789,2.008789,0,0,0,2.008789,0.8567205,0,4.440892E-16,0,0.0172097,2.114514,2.008789,0,0,0.7858067,9.918048,0,2.097305,-2.097305,11.04379,78.88408,0.1333355,2.209667,0.01376776,0,9.935258
10/23/2007 7:00:00 PM,0,0,56.69569,90,0,0,39.33065,39.33065,0.2293895,0.2293895,0,-1,0,0.2293895,0,0,2.775558E-17,0,0,0.2414626,0.2293895,0,0,3.116145,7.820744,0,0.2414626,-0.2414626,10.78927,77.06606,0.1333355,0.2523285,0,0,7.820744
10/23/2007 8:00:00 PM,0,0,43.16068,90,0,0,37.55573,37.55573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.384437,7.579281,0,0,0,10.78927,77.06606,0.1333355,0,0,0,7.579281
10/23/2007 9:00:00 PM,0,0,28.84047,90,0,0,35.98251,35.98251,1.08304,1.08304,0,-1,0,1.08304,0,0,0,0,0,1.140043,1.08304,0,0,3.384437,7.579281,0,1.140043,-1.140043,9.587559,68.48243,0.1333355,1.191344,0,0,7.579281
10/23/2007 10:00:00 PM,0,0,13.78753,90,0,0,34.39583,34.39583,0.5040483,0.5040483,0,-1,0,0.5040483,0,0,0,0,0,0.5305772,0.5040483,0,0,4.651151,6.439239,0,0.5305772,-0.5305772,9.028281,64.48759,0.1333355,0.5544531,0,0,6.439239
10/23/2007 11:00:00 PM,0,0,-1.68978,90,0,0,33.27978,33.27978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.240681,5.908661,0,0,0,9.028281,64.48759,0.1333355,0,0,0,5.908661
10/24/2007 12:00:00 AM,0,0,-17.08872,90,0,0,32.42594,32.42594,0.6891463,0.6891463,0,-1,0,0.6891463,0,0,1.110223E-16,0,0,0.7254171,0.6891463,0,0,5.240681,5.908661,0,0.7254171,-0.7254171,8.263624,59.02577,0.1333355,0.7580609,0,0,5.908661
10/24/2007 1:00:00 AM,0,0,-31.95483,90,0,0,31.55865,31.55865,0.2373156,0.2373156,0,-1,0,0.2373156,0,0,2.775558E-17,0,0,0.2498059,0.2373156,0,0,6.0467,5.183244,0,0.2498059,-0.2498059,8.000306,57.14493,0.1333355,0.2610472,0,0,5.183244
10/24/2007 2:00:00 AM,0,0,-46.06451,90,0,0,30.76531,30.76531,0.370481,0.370481,0,-1,0,0.370481,0,0,5.551115E-17,0,0,0.38998,0.370481,0,0,6.324262,4.933438,0,0.38998,-0.38998,7.589231,54.20868,0.1333355,0.4075291,0,0,4.933438
10/24/2007 3:00:00 AM,0.0002573373,0,-59.41948,90,0,0,30.09971,30.09971,0.2752162,0.2752162,0,-1,0,0.2752162,0,0,0,0,0,0.2897013,0.2752162,0,0,6.757573,4.543458,0,0.2897013,-0.2897013,7.283859,52.02746,0.1333355,0.3027378,0,0,4.543458
10/24/2007 4:00:00 AM,0.06374379,3.823757,-72.22993,103.0194,0.01012676,0.04437761,29.71425,29.42067,0,0,0,-1,0,0,0,0,0,0,0.04437761,0,0,0,0,7.079463,4.253757,0.04437761,0,0.04437761,7.325959,52.32818,0.1333337,0,0.03550209,0,4.298134
10/24/2007 5:00:00 AM,0.2655345,11.46393,-84.84708,88.3774,0.05659311,0.2472476,30.30912,28.66768,0.4755878,0.4755878,0,0,0,0.4755878,51.98779,0,5.551115E-17,0,0.2472476,0.5006187,0.4755878,0,0,7.035086,4.293697,0,0.2533711,-0.2533711,7.058883,50.42049,0.1333337,0.5231466,0.1977981,0,4.540944
10/24/2007 6:00:00 AM,0.4955289,19.25713,-97.72048,73.74097,0.3066953,1.29292,37.13689,28.19033,0.4287527,0.4287527,0,0,0,0.4287527,301.5537,0,0,0,1.29292,0.4513187,0.4287527,0,0,7.316609,4.040326,0.8416009,0,0.8416009,7.857296,56.12343,0.1332985,0.471628,1.034336,0,5.333245
10/24/2007 7:00:00 AM,0.7127515,26.80321,-111.3796,59.16541,0.5440639,2.213482,43.69768,27.73988,0.6630974,0.6630974,0,0,0,0.6630974,333.8096,0,0,0,2.213482,0.6979972,0.6630974,0,0,6.475008,4.797766,1.515485,0,1.515485,9.295011,66.3928,0.1332352,0.7294071,1.770786,0,7.011249
10/24/2007 8:00:00 AM,0.9966009,33.63189,-126.402,44.74802,0.7457303,2.906432,51.31772,29.30638,1.061455,1.061455,0,0,0,1.061455,273.8157,0,0,0,2.906432,1.117322,1.061455,0,0,4.959523,6.161703,1.78911,0,1.78911,10.99231,78.51634,0.1331606,1.167601,2.325145,0,9.068135
10/24/2007 9:00:00 AM,1.160295,39.16654,-143.2871,30.7445,0.8979943,3.332068,59.64499,32.95707,1.265776,1.265776,0,-1,0,1.265776,263.243,0,0,0,3.332068,1.332396,1.265776,0,0,3.170413,7.771902,1.999672,0,1.999672,12.88937,92.06671,0.1330773,1.392354,2.665654,0,11.10397
10/24/2007 10:00:00 AM,1.063202,42.74958,-162.1378,18.17137,0.9904961,3.530761,66.148,36.55397,0.53,0.53,0,0,0,0.53,666.1814,1.802125,0,0,3.530761,0.5578947,0.53,0,0,1.170741,9.571607,1.170741,0,1.170741,14.00003,100,0.1330285,0.5829999,2.824609,0,13.10237
10/24/2007 11:00:00 AM,0.9526857,43.81194,177.7479,12.56545,1.37415,4.447691,80.76271,39.21636,0.6293792,0.6293792,0,0,0,0.6293792,706.679,3.785187,0,0,4.447691,0.6625044,0.6293792,0,0,0,10.62527,0,0,0,14.00003,100,0.1330285,0.6923171,3.558153,0,15.07297
10/24/2007 12:00:00 PM,0.8998484,42.15599,157.8067,20.69914,1.282153,4.174028,79.92496,41.18625,2.172697,2.172697,0,0,0,2.172697,192.1128,1.886979,0,0,4.174028,2.287049,2.172697,0,0,0,10.62527,0,0,0,14.00003,100,0.1330285,2.389967,3.339223,0,14.7993
10/24/2007 1:00:00 PM,0.9212778,38.08351,139.3645,33.78826,0.8690646,3.041058,69.06277,43.03513,0.966987,0.966987,0,0,0,0.966987,314.488,2.023177,0,0,3.041058,1.017881,0.966987,0,0,0,10.62527,0,0,0,14.00003,100,0.1330285,1.063686,2.432847,0,13.66633
10/24/2007 2:00:00 PM,0.8623413,32.20642,122.9224,47.92469,0.7048144,2.531405,64.94695,43.90914,1.995801,1.995801,0,-1,0,1.995801,126.8365,0.4305613,0,0,2.531405,2.100844,1.995801,0,0,0,10.62527,0,0,0,14.00003,100,0.1330285,2.195381,2.025124,0,13.15668
10/24/2007 3:00:00 PM,0.7062756,25.17281,108.2518,62.39033,0.493944,1.843454,58.68491,44.01672,2.003,2.003,0,0,0,2.003,92.03464,0,0,0,1.843454,2.108421,2.003,0,0,0,10.62527,0,0.2649673,-0.2649673,13.72073,98.005,0.1330285,2.2033,1.474763,0,12.46873
10/24/2007 4:00:00 PM,0.4610448,17.5345,94.8161,76.98544,0.2507692,0.9763278,51.50034,44.09739,0.914648,0.914648,0,0,0,0.914648,106.7436,0,0,0,0.9763278,0.9627874,0.914648,0,0,0.2944081,10.36031,0.0135404,0,0.0135404,13.73357,98.09676,0.133028,1.006113,0.7810622,0,11.33663
10/24/2007 5:00:00 PM,0.2384662,9.742272,82.04266,91.6273,0.01903907,0.07746904,43.67422,43.11581,0,0,0,0,0,0,0,0,0,0,0.07746904,0,0,0,0,0.2808677,10.37249,0.07746904,0,0.07746904,13.80707,98.62171,0.1330248,0,0.06197523,0,10.44996
10/24/2007 6:00:00 PM,0.06914639,2.18691,69.41837,106.2639,0.004607907,0.01900448,41.20683,41.07196,1.135368,1.135368,0,0,0,1.135368,1.673861,0,0,0,0.01900448,1.195124,1.135368,0,0,0.2033986,10.44221,0,1.17612,-1.17612,12.56733,89.76645,0.1330248,1.248905,0.01520358,0,10.46122
10/24/2007 7:00:00 PM,0,0,56.51336,90,0,0,39.25669,39.25669,2.528084,2.528084,0,-1,0,2.528084,0,0,4.440892E-16,0,0,2.661141,2.528084,0,0,1.510198,9.266095,0,2.661141,-2.661141,9.762239,69.73013,0.1330248,2.780893,0,0,9.266095
10/24/2007 8:00:00 PM,0,0,43.00287,90,0,0,37.46161,37.46161,0.7550161,0.7550161,0,-1,0,0.7550161,0,0,1.110223E-16,0,0,0.7947538,0.7550161,0,0,4.467022,6.604954,0,0.7947538,-0.7947538,8.924495,63.74626,0.1330248,0.8305178,0,0,6.604954
10/24/2007 9:00:00 PM,0,0,28.71686,90,0,0,35.86821,35.86821,0.6166902,0.6166902,0,-1,0,0.6166902,0,0,1.110223E-16,0,0,0.6491475,0.6166902,0,0,5.350082,5.8102,0,0.6491475,-0.6491475,8.240232,58.85869,0.1330248,0.6783592,0,0,5.8102
10/24/2007 10:00:00 PM,0,0,13.70825,90,0,0,34.28154,34.28154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.071357,5.161053,0,0,0,8.240232,58.85869,0.1330248,0,0,0,5.161053
10/24/2007 11:00:00 PM,0,0,-1.717837,90,0,0,33.18566,33.18566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.071357,5.161053,0,0,0,8.240232,58.85869,0.1330248,0,0,0,5.161053
10/25/2007 12:00:00 AM,0,0,-17.06273,90,0,0,32.31837,32.31837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.071357,5.161053,0,0,0,8.240232,58.85869,0.1330248,0,0,0,5.161053
10/25/2007 1:00:00 AM,0,0,-31.88437,90,0,0,31.44435,31.44435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.071357,5.161053,0,0,0,8.240232,58.85869,0.1330248,0,0,0,5.161053
10/25/2007 2:00:00 AM,0,0,-45.95914,90,0,0,30.63085,30.63085,0.06702442,0.06702442,0,-1,0,0.06702442,0,0,1.387779E-17,0,0,0.07055202,0.06702442,0,0,6.071357,5.161053,0,0.07055202,-0.07055202,8.165865,58.32749,0.1330248,0.07372686,0,0,5.161053
10/25/2007 3:00:00 AM,0.0008900484,0,-59.28873,90,0,0,29.99214,29.99214,0.05273997,0.05273997,0,-1,0,0.05273997,0,0,6.938894E-18,0,0,0.05551575,0.05273997,0,0,6.149748,5.090501,0,0.05551575,-0.05551575,8.107346,57.9095,0.1330248,0.05801396,0,0,5.090501
10/25/2007 4:00:00 AM,0.07385033,4.131529,-72.08161,102.973,0.008545534,0.03748164,29.54063,29.29293,0.3622326,0.3622326,0,-1,0,0.3622326,10.34739,0,0,0,0.03748164,0.3812975,0.3622326,0,0,6.211432,5.034985,0,0.3438158,-0.3438158,7.744932,55.32083,0.1330248,0.3984559,0.02998531,0,5.072467
10/25/2007 5:00:00 AM,0.2761988,11.76753,-84.68745,88.35075,0.05816149,0.2542159,30.22003,28.53321,0.1097363,0.1097363,0,0,0,0.1097363,231.6608,0,0,0,0.2542159,0.1155119,0.1097363,0,0,6.59345,4.691169,0.138704,0,0.138704,7.876518,56.26073,0.133019,0.1207099,0.2033727,0,4.945385
10/25/2007 6:00:00 AM,0.430015,19.56119,-97.55566,73.73444,0.3806135,1.587219,39.16404,28.04242,0,0,0,0,0,0,0,0,0,0,1.587219,0,0,0,0,6.454746,4.816003,1.587219,0,1.587219,9.382286,67.0162,0.132953,0,1.269775,0,6.403222
10/25/2007 7:00:00 AM,0.6441397,27.1128,-111.2179,59.1823,0.5446534,2.217582,43.55849,27.58524,0,0,0,0,0,0,0,0,0,0,2.217582,0,0,0,0,4.867527,6.2445,2.217582,0,2.217582,11.48607,82.04319,0.1328609,0,1.774066,0,8.462082
10/25/2007 8:00:00 AM,0.8006647,33.95153,-126.2574,44.79675,0.7460741,2.910121,51.17741,29.15847,0.9953563,0.9953563,0,0,0,0.9953563,292.3698,0,0,0,2.910121,1.047744,0.9953563,0,0,2.649945,8.240324,1.862378,0,1.862378,13.25288,94.66321,0.1327836,1.094892,2.328097,0,11.15044
10/25/2007 9:00:00 AM,1.124435,39.49821,-143.182,30.84565,0.8981075,3.335466,59.4972,32.80916,1.054548,1.054548,0,-1,0,1.054548,316.2933,1.437848,0,0,3.335466,1.110051,1.054548,0,0,0.7875673,9.916464,0.7875673,0,0.7875673,14.00003,100,0.132751,1.160003,2.668373,0,13.25193
10/25/2007 10:00:00 AM,1.226128,43.08998,-162.1006,18.38096,0.9904097,3.533115,66.02823,36.43968,0,0,0,0,0,0,0,3.533115,0,0,3.533115,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132751,0,2.826492,0,14.15839
10/25/2007 11:00:00 AM,0.9704607,44.15152,177.6977,12.90654,1.016697,3.54529,69.60494,39.1424,1.60188,1.60188,0,0,0,1.60188,221.3205,1.8591,0,0,3.54529,1.68619,1.60188,0,0,0,10.62527,0,0,0,14.00003,100,0.132751,1.762068,2.836232,0,14.17056
10/25/2007 12:00:00 PM,0.9336281,42.48339,157.6754,20.92303,0.975181,3.384397,70.3417,41.10558,1.452469,1.452469,0,0,0,1.452469,233.0098,1.855482,0,0,3.384397,1.528915,1.452469,0,0,0,10.62527,0,0,0,14.00003,100,0.132751,1.597716,2.707518,0,14.00967
10/25/2007 1:00:00 PM,0.9488791,38.39243,139.1792,33.92912,0.8686869,3.042238,68.93445,42.92083,0.5904674,0.5904674,0,0,0,0.5904674,515.2254,2.420693,0,0,3.042238,0.6215446,0.5904674,0,0,0,10.62527,0,0,0,14.00003,100,0.132751,0.6495141,2.43379,0,13.66751
10/25/2007 2:00:00 PM,0.7590876,32.4976,122.7112,48.02171,0.704464,2.531612,64.85421,43.82846,0.6473927,0.6473927,0,-1,0,0.6473927,391.0474,1.850146,0,0,2.531612,0.681466,0.6473927,0,0,0,10.62527,0,0,0,14.00003,100,0.132751,0.7121319,2.02529,0,13.15689
10/25/2007 3:00:00 PM,0.7002799,25.45144,108.0333,62.45886,0.4936829,1.843395,58.6022,43.94276,0.2899497,0.2899497,0,0,0,0.2899497,635.7639,1.538185,0,0,1.843395,0.3052102,0.2899497,0,0,0,10.62527,0,0,0,14.00003,100,0.132751,0.3189447,1.474716,0,12.46867
10/25/2007 4:00:00 PM,0.5052947,17.80729,94.60049,77.03192,0.2506524,0.9763493,51.4157,44.01672,0,0,0,0,0,0,0,0.9763493,0,0,0.9763493,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132751,0,0.7810795,0,11.60162
10/25/2007 5:00:00 PM,0.26826,10.0159,81.83527,91.65408,0.01957853,0.07969258,43.60934,43.03513,1.535212,1.535212,0,0,0,1.535212,5.190982,0,2.220446E-16,0,0.07969258,1.616013,1.535212,0,0,0,10.62527,0,1.53632,-1.53632,12.3806,88.43271,0.132751,1.688733,0.06375407,0,10.70497
10/25/2007 6:00:00 PM,0.07072015,2.467314,69.22329,106.2706,0.005061735,0.02088768,41.10581,40.95766,0.9051016,0.9051016,0,0,0,0.9051016,2.307772,0,1.110223E-16,0,0.02088768,0.9527385,0.9051016,0,0,1.707022,9.088954,0,0.9318509,-0.9318509,11.39835,81.4166,0.132751,0.9956117,0.01671015,0,9.109841
10/25/2007 7:00:00 PM,0,0,56.33562,90,0,0,39.1424,39.1424,2.158494,2.158494,0,-1,0,2.158494,0,0,0,0,0,2.272099,2.158494,0,0,2.742412,8.157104,0,2.272099,-2.272099,9.003345,64.30948,0.132751,2.374343,0,0,8.157104
10/25/2007 8:00:00 PM,0,0,42.8497,90,0,0,37.34731,37.34731,1.56709,1.56709,0,-1,0,1.56709,0,0,2.220446E-16,0,0,1.649568,1.56709,0,0,5.266966,5.885005,0,1.649568,-1.649568,7.264548,51.88952,0.132751,1.723799,0,0,5.885005
10/25/2007 9:00:00 PM,0,0,28.59772,90,0,0,35.75392,35.75392,0.4594796,0.4594796,0,-1,0,0.4594796,0,0,5.551115E-17,0,0,0.4836628,0.4594796,0,0,7.09982,4.235436,0,0.4836628,-0.4836628,6.754723,48.24792,0.132751,0.5054276,0,0,4.235436
10/25/2007 10:00:00 PM,0,0,13.63303,90,0,0,34.16724,34.16724,0.04271807,0.04271807,0,-1,0,0.04271807,0,0,6.938894E-18,0,0,0.04496639,0.04271807,0,0,7.637223,3.751774,0,0.04496639,-0.04496639,6.707324,47.90936,0.132751,0.04698987,0,0,3.751774
10/25/2007 11:00:00 PM,0,0,-1.742549,90,0,0,33.05119,33.05119,0.1426859,0.1426859,0,-1,0,0.1426859,0,0,0,0,0,0.1501957,0.1426859,0,0,7.687185,3.706807,0,0.1501957,-0.1501957,6.549004,46.7785,0.132751,0.1569545,0,0,3.706807
10/26/2007 12:00:00 AM,0,0,-17.0342,90,0,0,32.1839,32.1839,0.3345285,0.3345285,0,-1,0,0.3345285,0,0,0,0,0,0.3521352,0.3345285,0,0,7.854069,3.556612,0,0.3521352,-0.3521352,6.17782,44.1272,0.132751,0.3679813,0,0,3.556612
10/26/2007 1:00:00 AM,0,0,-31.8121,90,0,0,31.29644,31.29644,0.2000081,0.2000081,0,-1,0,0.2000081,0,0,2.775558E-17,0,0,0.2105349,0.2000081,0,0,8.245331,3.204476,0,0.2105349,-0.2105349,5.955897,42.54204,0.132751,0.220009,0,0,3.204476
10/26/2007 2:00:00 AM,0,0,-45.85248,90,0,0,30.50311,30.50311,0.04760592,0.04760592,0,-1,0,0.04760592,0,0,6.938894E-18,0,0,0.0501115,0.04760592,0,0,8.479259,2.993942,0,0.0501115,-0.0501115,5.903075,42.16474,0.132751,0.05236652,0,0,2.993942
10/26/2007 3:00:00 AM,0.00170793,0,-59.15698,90,0,0,29.83751,29.83751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.534938,2.94383,0,0,0,5.903075,42.16474,0.132751,0,0,0,2.94383
10/26/2007 4:00:00 AM,0.1024921,4.43441,-71.93237,102.9296,0.007863207,0.0345161,29.38636,29.15847,0.4432181,0.4432181,0,-1,0,0.4432181,7.787611,0,1.110223E-16,0,0.0345161,0.4665453,0.4432181,0,0,8.534938,2.94383,0,0.4320292,-0.4320292,5.447676,38.9119,0.132751,0.4875399,0.02761288,0,2.978346
10/26/2007 5:00:00 AM,0.2970994,12.06615,-84.52681,88.32729,0.05170454,0.2263828,29.88442,28.3853,0.368434,0.368434,0,0,0,0.368434,61.4446,0,0,0,0.2263828,0.3878253,0.368434,0,0,9.014971,2.511801,0,0.1614425,-0.1614425,5.277501,37.69636,0.132751,0.4052774,0.1811063,0,2.738184
10/26/2007 6:00:00 AM,0.5264007,19.86021,-97.3895,73.73138,0.3082939,1.301442,36.87904,27.88779,0,0,0,0,0,0,0,0,0,0,1.301442,0,0,0,0,9.194351,2.350358,1.301442,0,1.301442,6.512157,46.51532,0.1326971,0,1.041154,0,3.651801
10/26/2007 7:00:00 AM,0.834434,27.41735,-111.0544,59.203,0.5451757,2.221603,43.40367,27.41716,1.301731,1.301731,0,0,0,1.301731,170.6652,0,0,0,2.221603,1.370243,1.301731,0,0,7.892909,3.521657,0.8513594,0,0.8513594,7.319828,52.28438,0.1326618,1.431904,1.777282,0,5.743259
10/26/2007 8:00:00 AM,1.012276,34.26622,-126.1102,44.84965,0.7463548,2.913712,51.02835,29.00384,1.626347,1.626347,0,0,0,1.626347,179.1569,0,0,0,2.913712,1.711944,1.626347,0,0,7.041549,4.28788,1.201768,0,1.201768,8.459926,60.42792,0.1326121,1.788982,2.33097,0,7.201592
10/26/2007 9:00:00 AM,1.077912,39.82519,-143.0735,30.95132,0.8981653,3.338416,59.36149,32.67469,1.20749,1.20749,0,-1,0,1.20749,276.4756,0,0,0,3.338416,1.271042,1.20749,0,0,5.839781,5.369471,2.067374,0,2.067374,10.42121,74.43705,0.1325267,1.328239,2.670733,0,8.707888
10/26/2007 10:00:00 AM,1.201532,43.42612,-162.0595,18.59397,0.9902791,3.5358,65.88644,36.30522,0.2372115,0.2372115,0,0,0,0.2372115,1490.568,0,0,0,3.5358,0.2496963,0.2372115,0,0,3.772407,7.230108,3.286103,0,3.286103,13.53868,96.70466,0.1323911,0.2609327,2.82864,0,10.76591
10/26/2007 11:00:00 AM,1.274995,44.48737,177.6515,13.24348,1.016426,3.54815,69.43803,38.98777,2.599492,2.599492,0,0,0,2.599492,136.494,0.3255388,0,0,3.54815,2.736307,2.599492,0,0,0.486304,10.1876,0.486304,0,0.486304,14.00003,100,0.1323711,2.859441,2.83852,0,13.73575
10/26/2007 12:00:00 PM,1.200462,42.80758,157.548,21.14512,0.9748255,3.385963,70.21371,40.99128,0.8532741,0.8532741,0,0,0,0.8532741,396.8201,2.48778,0,0,3.385963,0.8981833,0.8532741,0,0,0,10.62527,0,0,0,14.00003,100,0.1323711,0.9386016,2.708771,0,14.01124
10/26/2007 1:00:00 PM,1.079589,38.69862,138.9978,34.06821,0.8683102,3.042615,68.84737,42.84688,0.8300968,0.8300968,0,0,0,0.8300968,366.5374,2.168829,0,0,3.042615,0.8737861,0.8300968,0,0,0,10.62527,0,0,0,14.00003,100,0.1323711,0.9131065,2.434093,0,13.66789
10/26/2007 2:00:00 PM,0.8713135,32.78646,122.504,48.11653,0.70413,2.531761,64.76882,43.75451,1.37037,1.37037,0,-1,0,1.37037,184.7502,1.089267,0,0,2.531761,1.442494,1.37037,0,0,0,10.62527,0,0,0,14.00003,100,0.1323711,1.507407,2.025409,0,13.15703
10/26/2007 3:00:00 PM,0.743721,25.72808,107.8191,62.52482,0.493452,1.843439,58.52041,43.8688,1.054829,1.054829,0,0,0,1.054829,174.7619,0.733093,0,0,1.843439,1.110346,1.054829,0,0,0,10.62527,0,0,0,14.00003,100,0.1323711,1.160312,1.474751,0,12.46871
10/26/2007 4:00:00 PM,0.5334425,18.07832,94.38915,77.07552,0.2505775,0.9764882,51.33906,43.94276,1.759741,1.759741,0,0,0,1.759741,55.49046,0,0,0,0.9764882,1.852359,1.759741,0,0,0,10.62527,0,0.8758704,-0.8758704,13.07678,93.40538,0.1323711,1.935715,0.7811906,0,11.60176
10/26/2007 5:00:00 PM,0.3080092,10.28786,81.63229,91.67766,0.02011477,0.08191982,43.51073,42.92083,0.1668641,0.1668641,0,0,0,0.1668641,49.09372,0,0,0,0.08191982,0.1756465,0.1668641,0,0,0.9731894,9.749404,0,0.09372664,-0.09372664,12.97798,92.69969,0.1323711,0.1835506,0.06553585,0,9.831324
10/26/2007 6:00:00 PM,0.07357072,2.745984,69.03276,106.2738,0.005535292,0.02285433,41.00536,40.84337,3.287296,3.287296,1.25,0,0.50625,3.287296,0.695232,0,4.440892E-16,0,0.02285433,2.144522,2.037296,0,0,1.07733,9.655677,0,2.121668,-2.121668,10.74155,76.7252,0.1323711,3.616026,0.01828347,5,9.678532
10/26/2007 7:00:00 PM,0,0,56.16254,90,0,0,38.98777,38.98777,1.695917,1.695917,0,-1,0,1.695917,0,0,2.220446E-16,0,0,1.785176,1.695917,0,0,3.434739,7.534009,0,1.785176,-1.785176,8.859808,63.28422,0.1323711,1.865508,0,0,7.534009
10/26/2007 8:00:00 PM,0,0,42.7012,90,0,0,37.21285,37.21285,1.476938,1.476938,0,-1,0,1.476938,0,0,0,0,0,1.554671,1.476938,0,0,5.418267,5.748834,0,1.554671,-1.554671,7.221041,51.57876,0.1323711,1.624631,0,0,5.748834
10/26/2007 9:00:00 PM,0,0,28.4831,90,0,0,35.62617,35.62617,1.554845,1.554845,0,-1,0,1.554845,0,0,2.220446E-16,0,0,1.636679,1.554845,0,0,7.14568,4.194162,0,1.636679,-1.636679,5.49583,39.25585,0.1323711,1.710329,0,0,4.194162
10/26/2007 10:00:00 PM,0,0,13.56185,90,0,0,34.0395,34.0395,0.3086983,0.3086983,0,-1,0,0.3086983,0,0,0,0,0,0.3249455,0.3086983,0,0,8.964211,2.557484,0,0.3249455,-0.3249455,5.153307,36.80927,0.1323711,0.3395681,0,0,2.557484
10/26/2007 11:00:00 PM,0,0,-1.763909,90,0,0,32.90328,32.90328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.325262,2.232538,0,0,0,5.153307,36.80927,0.1323711,0,0,0,2.232538
10/27/2007 12:00:00 AM,0,0,-17.00313,90,0,0,32.02927,32.02927,0.3686143,0.3686143,0,-1,0,0.3686143,0,0,0,0,0,0.3880151,0.3686143,0,0,9.325262,2.232538,0,0.3880151,-0.3880151,4.744304,33.88782,0.1323711,0.4054757,0,0,2.232538
10/27/2007 1:00:00 AM,0,0,-31.73801,90,0,0,31.14181,31.14181,0.1168982,0.1168982,0,-1,0,0.1168982,0,0,0,0,0,0.1230508,0.1168982,0,0,9.75639,1.844523,0,0.1230508,-0.1230508,4.614597,32.96134,0.1323711,0.128588,0,0,1.844523
10/27/2007 2:00:00 AM,0,0,-45.74455,90,0,0,30.34847,30.34847,0.5512813,0.5512813,0,-1,0,0.5512813,0,0,0,0,0,0.5802962,0.5512813,0,0,9.893113,1.721472,0,0.5802962,-0.5802962,4.002911,28.59216,0.1323711,0.6064094,0,0,1.721472
10/27/2007 3:00:00 AM,0.002772047,0,-59.02426,90,0,0,29.6896,29.6896,0.2867649,0.2867649,0,-1,0,0.2867649,0,0,5.551115E-17,0,0,0.3018578,0.2867649,0,0,10.53789,1.141176,0,0.3018578,-0.3018578,3.684725,26.31941,0.1323711,0.3154414,0,0,1.141176
10/27/2007 4:00:00 AM,0.07409091,4.732298,-71.78226,102.889,0.01588511,0.06970583,29.45079,28.99039,0.3537942,0.3537942,0,-1,0,0.3537942,19.70237,0,5.551115E-17,0,0.06970583,0.3724149,0.3537942,0,0,10.87328,0.8393185,0,0.3027091,-0.3027091,3.365642,24.04025,0.1323711,0.3891736,0.05576466,0,0.9090243
10/27/2007 5:00:00 AM,0.1168437,12.3597,-84.36517,88.30704,0.08346278,0.363995,30.65215,28.23067,0.4158911,0.4158911,0,0,0,0.4158911,87.52173,0,0,0,0.363995,0.4377801,0.4158911,0,0,11.20963,0.5366094,0,0.07378504,-0.07378504,3.287865,23.4847,0.1323711,0.4574802,0.291196,0,0.9006044
10/27/2007 6:00:00 AM,0.2995413,20.1541,-97.22205,73.7318,0.2598056,1.106035,35.28674,27.71971,0.4873143,0.4873143,0,0,0,0.4873143,226.9655,0,0,0,1.106035,0.5129625,0.4873143,0,0,11.29161,0.4628243,0.593073,0,0.593073,3.850504,27.50354,0.1323467,0.5360458,0.8848283,0,1.56886
10/27/2007 7:00:00 AM,0.5535297,27.71676,-110.889,59.22748,0.6290923,2.530696,45.73203,27.24908,0,0,0,0,0,0,0,0,0,0,2.530696,0,0,0,0,10.69854,0.99659,2.530696,0,2.530696,6.251333,44.65229,0.1322425,0,2.024557,0,3.527286
10/27/2007 8:00:00 AM,0.764098,34.57586,-125.9604,44.90665,0.980933,3.677172,57.94799,28.83575,2.17997,2.17997,0,0,0,2.17997,168.6799,0,0,0,3.677172,2.294705,2.17997,0,0,8.167842,3.274216,1.382467,0,1.382467,7.562856,54.02029,0.1321857,2.397967,2.941737,0,6.951388
10/27/2007 9:00:00 AM,0.984868,40.14736,-142.9618,31.06135,0.8981687,3.341475,59.21037,32.52678,1.829887,1.829887,0,-1,0,1.829887,182.6055,0,0,0,3.341475,1.926197,1.829887,0,0,6.785376,4.518436,1.415278,0,1.415278,8.905506,63.61063,0.1321276,2.012876,2.67318,0,7.859911
10/27/2007 10:00:00 AM,1.199394,43.75789,-162.0145,18.81002,0.9901056,3.538819,65.72268,36.15059,0,0,0,0,0,0,0,0,0,0,3.538819,0,0,0,0,5.370098,5.792186,3.538819,0,3.538819,12.26272,87.59071,0.1319825,0,2.831055,0,9.331005
10/27/2007 11:00:00 AM,1.230115,44.81937,177.6094,13.57619,1.016125,3.549984,69.31161,38.87348,0.06259785,0.06259785,0,0,0,0.06259785,5671.096,1.652813,0,0,3.549984,0.06589247,0.06259785,0,0,1.831279,8.977123,1.831279,0,1.831279,14.00003,100,0.1319075,0.06885763,2.839987,0,12.52711
10/27/2007 12:00:00 PM,0.9989817,43.12848,157.4246,21.36521,0.9744566,3.387339,70.09219,40.88371,2.128364,2.128364,0,0,0,2.128364,159.1523,1.146956,0,0,3.387339,2.240383,2.128364,0,0,0,10.62527,0,0,0,14.00003,100,0.1319075,2.3412,2.709871,0,14.01261
10/27/2007 1:00:00 PM,1.18182,39.002,138.8204,34.20539,0.8679361,3.043802,68.71916,42.73259,0.2899242,0.2899242,0,0,0,0.2899242,1049.861,2.738618,0,0,3.043802,0.3051833,0.2899242,0,0,0,10.62527,0,0,0,14.00003,100,0.1319075,0.3189166,2.435041,0,13.66908
10/27/2007 2:00:00 PM,0.8963201,33.07295,122.3009,48.20905,0.7038138,2.532612,64.64293,43.64022,0.2931736,0.2931736,0,-1,0,0.2931736,863.8609,2.224009,0,0,2.532612,0.3086038,0.2931736,0,0,0,10.62527,0,0,0,14.00003,100,0.1319075,0.322491,2.02609,0,13.15789
10/27/2007 3:00:00 PM,0.5511386,26.00269,107.609,62.58814,0.6008589,2.202615,61.64095,43.75451,1.614305,1.614305,0,0,0,1.614305,136.4435,0.5033457,0,0,2.202615,1.699269,1.614305,0,0,0,10.62527,0,0,0,14.00003,100,0.1319075,1.775736,1.762092,0,12.82789
10/27/2007 4:00:00 PM,0.293518,18.34754,94.18218,77.11617,0.2280716,0.892791,50.55611,43.82846,1.768,1.768,0,0,0,1.768,50.49722,0,0,0,0.892791,1.861053,1.768,0,0,0,10.62527,0,0.968262,-0.968262,12.97939,92.70975,0.1319075,1.9448,0.7142328,0,11.51807
10/27/2007 5:00:00 PM,0.2080051,10.55808,81.43379,91.69804,0.01923413,0.07837638,43.4109,42.84688,0,0,0,0,0,0,0,0,0,0,0.07837638,0,0,0,0,1.075847,9.657012,0.07837638,0,0.07837638,13.05374,93.24084,0.1319043,0,0.06270111,0,9.735389
10/27/2007 6:00:00 PM,0.04959244,3.022845,68.84685,106.2735,0.008995009,0.03714158,40.99231,40.72908,1.327731,1.327731,0,0,0,1.327731,2.797373,0,2.220446E-16,0,0.03714158,1.397611,1.327731,0,0,0.9974703,9.727551,0,1.36047,-1.36047,11.61968,82.99757,0.1319043,1.460504,0.02971327,0,9.764692
10/27/2007 7:00:00 PM,0,0,55.99418,90,0,0,38.87348,38.87348,0.06994208,0.06994208,0,-1,0,0.06994208,0,0,0,0,0,0.07362324,0.06994208,0,0,2.509104,8.367081,0,0.07362324,-0.07362324,11.54208,82.44324,0.1319043,0.07693629,0,0,8.367081
10/27/2007 8:00:00 PM,0,0,42.55743,90,0,0,37.07838,37.07838,1.120647,1.120647,0,-1,0,1.120647,0,0,0,0,0,1.179628,1.120647,0,0,2.590907,8.293458,0,1.179628,-1.179628,10.29864,73.56157,0.1319043,1.232711,0,0,8.293458
10/27/2007 9:00:00 PM,0,0,28.373,90,0,0,35.49171,35.49171,1.264516,1.264516,0,-1,0,1.264516,0,0,0,0,0,1.331069,1.264516,0,0,3.901605,7.11383,0,1.331069,-1.331069,8.895571,63.53966,0.1319043,1.390967,0,0,7.11383
10/27/2007 10:00:00 PM,0,0,13.49475,90,0,0,33.90504,33.90504,0.4639593,0.4639593,0,-1,0,0.4639593,0,0,5.551115E-17,0,0,0.4883782,0.4639593,0,0,5.380571,5.782761,0,0.4883782,-0.4883782,8.380774,59.86256,0.1319043,0.5103552,0,0,5.782761
10/27/2007 11:00:00 PM,0,0,-1.781911,90,0,0,32.74865,32.74865,0.4771059,0.4771059,0,-1,0,0.4771059,0,0,1.110223E-16,0,0,0.5022167,0.4771059,0,0,5.923213,5.294382,0,0.5022167,-0.5022167,7.851392,56.08126,0.1319043,0.5248165,0,0,5.294382
10/28/2007 12:00:00 AM,0,0,-16.96952,90,0,0,31.88136,31.88136,0.3024124,0.3024124,0,-1,0,0.3024124,0,0,0,0,0,0.3183288,0.3024124,0,0,6.481232,4.792166,0,0.3183288,-0.3183288,7.515843,53.68449,0.1319043,0.3326536,0,0,4.792166
10/28/2007 1:00:00 AM,0,0,-31.66213,90,0,0,30.9939,30.9939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.83493,4.473837,0,0,0,7.515843,53.68449,0.1319043,0,0,0,4.473837
10/28/2007 2:00:00 AM,0,0,-45.63535,90,0,0,30.18039,30.18039,0.006851055,0.006851055,0,-1,0,0.006851055,0,0,8.673617E-19,0,0,0.007211637,0.006851055,0,0,6.83493,4.473837,0,0.007211637,-0.007211637,7.508242,53.63019,0.1319043,0.007536161,0,0,4.473837
10/28/2007 3:00:00 AM,0.004944464,0,-58.89058,90,0,0,29.5148,29.5148,0.2341456,0.2341456,0,-1,0,0.2341456,0,0,2.775558E-17,0,0,0.2464691,0.2341456,0,0,6.842944,4.466625,0,0.2464691,-0.2464691,7.248441,51.77447,0.1319043,0.2575602,0,0,4.466625
10/28/2007 4:00:00 AM,0.1425421,5.025092,-71.63128,102.8515,0.009910247,0.0435648,29.10274,28.81559,0,0,0,-1,0,0,0,0,0,0,0.0435648,0,0,0,0,7.116798,4.220156,0.0435648,0,0.0435648,7.28977,52.06968,0.1319025,0,0.03485184,0,4.263721
10/28/2007 5:00:00 AM,0.2705823,12.64807,-84.20256,88.29003,0.0580341,0.2542777,29.74504,28.06259,0,0,0,0,0,0,0,0,0,0,0.2542777,0,0,0,0,7.073233,4.259364,0.2542777,0,0.2542777,7.530999,53.79274,0.1318921,0,0.2034221,0,4.513642
10/28/2007 6:00:00 AM,0.5570475,20.44275,-97.05334,73.7357,0.3096225,1.309133,36.57936,27.55163,0.08061519,0.08061519,0,0,0,0.08061519,1623.929,0,0,0,1.309133,0.0848581,0.08061519,0,0,6.818955,4.488214,1.224275,0,1.224275,8.692448,62.08879,0.131842,0.08867671,1.047307,0,5.797348
10/28/2007 7:00:00 AM,0.715051,28.01091,-110.7219,59.2557,0.5460188,2.229156,43.06759,27.06083,0,0,0,0,0,0,0,0,0,0,2.229156,0,0,0,0,5.59468,5.590062,2.229156,0,2.229156,10.80721,77.19421,0.131751,0,1.783325,0,7.819218
10/28/2007 8:00:00 AM,0.8292827,34.88032,-125.8082,44.96767,0.7467285,2.92072,50.69719,28.66768,0.8810188,0.8810188,0,0,0,0.8810188,331.5162,0,0,0,2.92072,0.9273883,0.8810188,0,0,3.365524,7.596303,1.993332,0,1.993332,12.69825,90.70162,0.1316697,0.9691207,2.336576,0,10.51702
10/28/2007 9:00:00 AM,0.9718183,40.46461,-142.8466,31.17554,0.8981186,3.344921,59.03013,32.35198,0.2894284,0.2894284,0,-1,0,0.2894284,1155.699,1.668067,0,0,3.344921,0.3046614,0.2894284,0,0,1.372192,9.390302,1.372192,0,1.372192,14.00003,100,0.1316138,0.3183712,2.675936,0,12.73522
10/28/2007 10:00:00 AM,1.044695,44.08517,-161.9656,19.02876,0.9898905,3.541104,65.58519,36.02284,0.2954014,0.2954014,0,0,0,0.2954014,1198.743,3.230155,0,0,3.541104,0.3109488,0.2954014,0,0,0,10.62527,0,0,0,14.00003,100,0.1316138,0.3249415,2.832883,0,14.16638
10/28/2007 11:00:00 AM,1.100831,45.14746,177.5714,13.90456,1.015797,3.551582,69.19123,38.7659,0.310021,0.310021,0,0,0,0.310021,1145.594,3.225244,0,0,3.551582,0.3263378,0.310021,0,0,0,10.62527,0,0,0,14.00003,100,0.1316138,0.3410231,2.841266,0,14.17686
10/28/2007 12:00:00 PM,0.9952551,43.44601,157.3053,21.58308,0.9740757,3.38883,69.96342,40.76941,1.017009,1.017009,0,0,0,1.017009,333.2152,2.318294,0,0,3.38883,1.070536,1.017009,0,0,0,10.62527,0,0,0,14.00003,100,0.1316138,1.11871,2.711064,0,14.0141
10/28/2007 1:00:00 PM,0.8588094,39.30253,138.6472,34.3405,1.149077,3.809475,77.26167,42.61829,0,0,0,0,0,0,0,3.809475,0,0,3.809475,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1316138,0,3.04758,0,14.43475
10/28/2007 2:00:00 PM,0.7476176,33.35702,122.1021,48.29918,0.9324384,3.211673,71.5071,43.52592,1.771809,1.771809,0,-1,0,1.771809,181.2652,1.346611,0,0,3.211673,1.865062,1.771809,0,0,0,10.62527,0,0,0,14.00003,100,0.1316138,1.94899,2.569338,0,13.83695
10/28/2007 3:00:00 PM,0.6311261,26.27521,107.4034,62.64874,0.4930857,1.844752,58.27803,43.64022,0,0,0,0,0,0,0,1.844752,0,0,1.844752,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1316138,0,1.475802,0,12.47003
10/28/2007 4:00:00 PM,0.4165909,18.61488,93.97968,77.15384,0.3124363,1.206217,52.95539,43.72089,1.102177,1.102177,0,0,0,1.102177,109.4395,0.04603048,0,0,1.206217,1.160186,1.102177,0,0,0,10.62527,0,0,0,14.00003,100,0.1316138,1.212395,0.9649736,0,11.83149
10/28/2007 5:00:00 PM,0.278789,10.82649,81.23987,91.71517,0.02117702,0.08632065,43.35355,42.73259,0.9965764,0.9965764,0,0,0,0.9965764,8.661718,0,1.110223E-16,0,0.08632065,1.049028,0.9965764,0,0,0,10.62527,0,0.9627072,-0.9627072,12.98525,92.75157,0.1316138,1.096234,0.06905652,0,10.71159
10/28/2007 6:00:00 PM,0.08088227,3.297823,68.66561,106.2697,0.006540188,0.02703262,40.80615,40.61478,0.8347158,0.8347158,0,0,0,0.8347158,3.238542,0,0,0,0.02703262,0.8786483,0.8347158,0,0,1.069675,9.662567,0,0.8516157,-0.8516157,12.08756,86.33957,0.1316138,0.9181874,0.0216261,0,9.6896
10/28/2007 7:00:00 PM,0.000001625301,0,55.83058,90,0,0,38.73229,38.73229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.015914,8.810951,0,0,0,12.08756,86.33957,0.1316138,0,0,0,8.810951
10/28/2007 8:00:00 PM,0,0,42.4184,90,0,0,36.93047,36.93047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.015914,8.810951,0,0,0,12.08756,86.33957,0.1316138,0,0,0,8.810951
10/28/2007 9:00:00 PM,0,0,28.26745,90,0,0,35.3438,35.3438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.015914,8.810951,0,0,0,12.08756,86.33957,0.1316138,0,0,0,8.810951
10/28/2007 10:00:00 PM,0,0,13.43172,90,0,0,33.7504,33.7504,0.1089291,0.1089291,0,-1,0,0.1089291,0,0,1.387779E-17,0,0,0.1146622,0.1089291,0,0,2.015914,8.810951,0,0.1146622,-0.1146622,11.9667,85.47625,0.1316138,0.119822,0,0,8.810951
10/28/2007 11:00:00 PM,0,0,-1.796556,90,0,0,32.60074,32.60074,0.3598006,0.3598006,0,-1,0,0.3598006,0,0,0,0,0,0.3787375,0.3598006,0,0,2.143317,8.696289,0,0.3787375,-0.3787375,11.56748,82.62466,0.1316138,0.3957807,0,0,8.696289
10/29/2007 12:00:00 AM,0,0,-16.93337,90,0,0,31.72673,31.72673,0.6025808,0.6025808,0,-1,0,0.6025808,0,0,0,0,0,0.6342956,0.6025808,0,0,2.564136,8.317552,0,0.6342956,-0.6342956,10.89887,77.84891,0.1316138,0.6628389,0,0,8.317552
10/29/2007 1:00:00 AM,0,0,-31.58445,90,0,0,30.8191,30.8191,0.09587478,0.09587478,0,-1,0,0.09587478,0,0,1.387779E-17,0,0,0.1009208,0.09587478,0,0,3.268909,7.683256,0,0.1009208,-0.1009208,10.79249,77.08905,0.1316138,0.1054623,0,0,7.683256
10/29/2007 2:00:00 AM,0,0,-45.52489,90,0,0,30.00559,30.00559,0.8821052,0.8821052,0,-1,0,0.8821052,0,0,0,0,0,0.9285318,0.8821052,0,0,3.381043,7.582335,0,0.9285318,-0.9285318,9.81373,70.09793,0.1316138,0.9703157,0,0,7.582335
10/29/2007 3:00:00 AM,0.00553555,0,-58.75595,90,0,0,29.34672,29.34672,0.3469579,0.3469579,0,-1,0,0.3469579,0,0,0,0,0,0.3652188,0.3469579,0,0,4.412745,6.653803,0,0.3652188,-0.3652188,9.428756,67.34812,0.1316138,0.3816537,0,0,6.653803
10/29/2007 4:00:00 AM,0.1058307,5.312696,-71.47946,102.817,0.00976044,0.04294845,28.9101,28.62734,0.4089905,0.4089905,0,-1,0,0.4089905,10.50109,0,5.551115E-17,0,0.04294845,0.4305163,0.4089905,0,0,4.818544,6.288585,0,0.3875678,-0.3875678,9.020224,64.43004,0.1316138,0.4498895,0.03435876,0,6.331533
10/29/2007 5:00:00 AM,0.1389617,12.93117,-84.03903,88.27626,0.08919246,0.3893644,30.46165,27.87434,0.4312507,0.4312507,0,0,0,0.4312507,90.28725,0,0,0,0.3893644,0.4539481,0.4312507,0,0,5.249175,5.901017,0,0.0645837,-0.0645837,8.952147,63.94378,0.1316138,0.4743758,0.3114915,0,6.290381
10/29/2007 6:00:00 AM,0.03761321,20.72606,-96.88339,73.74306,0.03072489,0.1356505,28.25299,27.36338,0.6140943,0.6140943,0,0,0,0.6140943,22.08952,0,1.110223E-16,0,0.1356505,0.6464151,0.6140943,0,0,5.320934,5.836433,0,0.5107645,-0.5107645,8.413754,60.09812,0.1316138,0.6755037,0.1085204,0,5.972084
10/29/2007 7:00:00 AM,0.2695483,28.29971,-110.553,59.2876,0.2467733,1.057389,34.05262,26.87258,1.226335,1.226335,0,0,0,1.226335,86.22351,0,2.220446E-16,0,1.057389,1.290879,1.226335,0,0,5.888451,5.325668,0,0.2334899,-0.2334899,8.167633,58.34012,0.1316138,1.348968,0.8459111,0,6.383058
10/29/2007 8:00:00 AM,0.3585772,35.17951,-125.6534,45.03261,0.3561431,1.487415,38.88358,28.47943,0.5061336,0.5061336,0,0,0,0.5061336,293.8779,0,0,0,1.487415,0.5327722,0.5061336,0,0,6.147884,5.092179,0.9546427,0,0.9546427,9.073287,64.80906,0.1315749,0.556747,1.189932,0,6.579594
10/29/2007 9:00:00 AM,0.7691904,40.77684,-142.7281,31.29373,1.026524,3.737005,62.76985,32.1839,0.6744263,0.6744263,0,-1,0,0.6744263,554.1013,0,0,0,3.737005,0.7099225,0.6744263,0,0,5.193241,5.951357,3.027082,0,3.027082,11.94503,85.32146,0.1314518,0.741869,2.989604,0,9.688362
10/29/2007 10:00:00 AM,1.040998,44.40788,-161.9126,19.24981,0.9896349,3.543423,65.43958,35.88838,1.151853,1.151853,0,0,0,1.151853,307.6282,0.1647879,0,0,3.543423,1.212476,1.151853,0,0,2.166159,8.675732,2.166159,0,2.166159,14.00003,100,0.1313639,1.267038,2.834738,0,12.21915
10/29/2007 11:00:00 AM,0.8876675,45.47152,177.5378,14.22851,1.231031,4.123774,75.71954,38.65161,0,0,0,0,0,0,0,4.123774,0,0,4.123774,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1313639,0,3.299019,0,14.74905
10/29/2007 12:00:00 PM,0.8233176,43.7601,157.1904,21.79854,1.125989,3.801148,74.56196,40.68874,0.4780967,0.4780967,0,0,0,0.4780967,795.0585,3.297889,0,0,3.801148,0.5032597,0.4780967,0,0,0,10.62527,0,0,0,14.00003,100,0.1313639,0.5259063,3.040919,0,14.42642
10/29/2007 1:00:00 PM,0.6093773,39.60013,138.4783,34.47342,0.7829223,2.795346,65.89124,42.504,1.326548,1.326548,0,0,0,1.326548,210.7233,1.39898,0,0,2.795346,1.396366,1.326548,0,0,0,10.62527,0,0,0,14.00003,100,0.1313639,1.459203,2.236277,0,13.42062
10/29/2007 2:00:00 PM,0.7438906,33.63861,121.9077,48.3868,0.9193931,3.176562,71.03101,43.45197,0.6255758,0.6255758,0,-1,0,0.6255758,507.7821,2.518061,0,0,3.176562,0.6585009,0.6255758,0,0,0,10.62527,0,0,0,14.00003,100,0.1313639,0.6881334,2.54125,0,13.80184
10/29/2007 3:00:00 PM,0.4733733,26.54559,107.2021,62.70656,0.5031924,1.879979,58.50691,43.56626,1.611109,1.611109,0,0,0,1.611109,116.6885,0.1840748,0,0,1.879979,1.695905,1.611109,0,0,0,10.62527,0,0,0,14.00003,100,0.1313639,1.77222,1.503984,0,12.50525
10/29/2007 4:00:00 PM,0.1473118,18.88028,93.78172,77.18848,0.1216839,0.4854445,47.21975,43.64022,0.1021451,0.1021451,0,0,0,0.1021451,475.2498,0.3779233,0,0,0.4854445,0.1075212,0.1021451,0,0,0,10.62527,0,0,0,14.00003,100,0.1313639,0.1123596,0.3883556,0,11.11072
10/29/2007 5:00:00 PM,0.1402167,11.09303,81.05058,91.72906,0.06221366,0.2520694,44.4442,42.61829,0.9073648,0.9073648,0,0,0,0.9073648,27.78038,0,0,0,0.2520694,0.9551208,0.9073648,0,0,0,10.62527,0,0.7030514,-0.7030514,13.25895,94.70657,0.1313639,0.9981012,0.2016555,0,10.87734
10/29/2007 6:00:00 PM,0.03813473,3.570842,68.48912,106.2625,0.02347253,0.09681834,41.18752,40.50049,1.312584,1.312584,0,0,0,1.312584,7.376164,0,0,0,0.09681834,1.381667,1.312584,0,0,0.7811683,9.922223,0,1.284849,-1.284849,11.9046,85.03267,0.1313639,1.443842,0.07745468,0,10.01904
10/29/2007 7:00:00 PM,0.0001509892,0,55.67179,90,0,0,38.5911,38.5911,0.7678268,0.7678268,0,-1,0,0.7678268,0,0,1.110223E-16,0,0,0.8082387,0.7678268,0,0,2.208778,8.637374,0,0.8082387,-0.8082387,11.05264,78.94726,0.1313639,0.8446094,0,0,8.637374
10/29/2007 8:00:00 PM,0,0,42.28416,90,0,0,36.77584,36.77584,2.076674,2.076674,0,-1,0,2.076674,0,0,0,0,0,2.185973,2.076674,0,0,3.106821,7.829135,0,2.185973,-2.185973,8.748421,62.48859,0.1313639,2.284342,0,0,7.829135
10/29/2007 9:00:00 PM,0,0,28.16646,90,0,0,35.20934,35.20934,3.658385,3.33,0,-1,0,3.33,0,0,0.3283849,0.6942234,0,3.505263,3.33,0,0,5.53568,5.643162,0,3.505263,-3.505263,5.053549,36.09671,0.1313639,4.024223,0,0,5.643162
10/29/2007 10:00:00 PM,0,0,13.37277,90,0,0,33.62267,33.62267,0.7779423,0.7779423,0,-1,0,0.7779423,0,0,1.110223E-16,0,0,0.8188866,0.7779423,0,0,9.430417,2.137899,0,0.8188866,-0.8188866,4.190367,29.93113,0.1313639,0.8557366,0,0,2.137899
10/29/2007 11:00:00 PM,0,0,-1.807842,90,0,0,32.46628,32.46628,0.03851347,0.03851347,0,-1,0,0.03851347,0,0,0,0,0,0.04054049,0.03851347,0,0,10.34029,1.319012,0,0.04054049,-0.04054049,4.147633,29.62589,0.1313639,0.04236481,0,0,1.319012
10/30/2007 12:00:00 AM,0,0,-16.89469,90,0,0,31.57882,31.57882,0.8665039,0.8665039,0,-1,0,0.8665039,0,0,1.110223E-16,0,0,0.9121094,0.8665039,0,0,10.38534,1.278472,0,0.9121094,-0.9121094,3.186186,22.75842,0.1313639,0.9531543,0,0,1.278472
10/30/2007 1:00:00 AM,0,0,-31.50497,90,0,0,30.67118,30.67118,0.1188357,0.1188357,0,-1,0,0.1188357,0,0,0,0,0,0.1250902,0.1188357,0,0,11.39879,0.3663625,0,0.1250902,-0.1250902,3.054329,21.81659,0.1313639,0.1307192,0,0,0.3663625
10/30/2007 2:00:00 AM,0,0,-45.4132,90,0,0,29.85768,29.85768,0.8742456,0.2292087,0,-1,0,0.2292087,0,0,0.6450369,0.7324615,0,0.2412723,0.2292087,0,0,11.53778,0.2412723,0,0.2412723,-0.2412723,2.800006,20,0.1313639,0.9616702,0,0,0.2412723
10/30/2007 3:00:00 AM,0.004707538,0,-58.62041,90,0,0,29.19881,29.19881,0.09606471,0,0,-1,0,0,0,0,0.09606471,0.1056712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313639,0.1056712,0,0,0
10/30/2007 4:00:00 AM,0.1239543,5.595014,-71.32684,102.7855,0.01009227,0.04443991,28.77177,28.47943,0.1644467,0.04221792,0,-1,0,0.04221792,105.2632,0,0.1222287,0.1724477,0.04443991,0.04443991,0.04221792,0,0,11.80586,0,0,0,0,2.800006,20,0.1313639,0.1808913,0.03555193,0,0.04443991
10/30/2007 5:00:00 AM,0.2565089,13.2089,-83.8746,88.26575,0.05617362,0.2466013,29.36787,27.73988,0,0,0,0,0,0,0,0,0,0,0.2466013,0,0,0,0,11.80586,0,0.2466013,0,0.2466013,3.033952,21.67104,0.1313539,0,0.1972811,0,0.2466013
10/30/2007 6:00:00 AM,0.3167371,21.00395,-96.71227,73.75389,0.2665304,1.136561,34.96958,27.20874,0.5567843,0.5567843,4.062047,0,1.273939,0.5567843,204.1295,0,0,0,1.136561,0,0,3.505263,3.33,11.55926,0.2219412,4.466561,0,4.466561,7.271304,51.93778,0.131436,0.6124627,0.9092487,5,1.358502
10/30/2007 7:00:00 AM,0.5295689,28.58305,-110.3824,59.32316,0.5839108,2.373645,43.84661,26.71795,2.100011,2.100011,4.650043,0,1.434462,2.100011,113.0301,0,0,0,2.373645,0,0,2.550032,2.422531,7.092698,4.241846,4.796176,0,4.796176,11.82136,84.43809,0.1315595,2.310012,1.898916,5,6.615491
10/30/2007 8:00:00 AM,0.801376,35.47333,-125.4962,45.10137,1.005087,3.762956,58.15903,28.32479,0.8780375,0.8780375,0,0,0,0.8780375,428.5643,0.5421833,0,0,3.762956,0.92425,0.8780375,0,0,2.296522,8.558404,2.296522,0,2.296522,14.00003,100,0.1314665,0.9658412,3.010365,0,12.32136
10/30/2007 9:00:00 AM,1.0727,41.08394,-142.6063,31.41571,0.897862,3.350769,58.69241,32.02927,0.103948,0.103948,0,-1,0,0.103948,3223.505,3.24135,0,0,3.350769,0.109419,0.103948,0,0,0,10.62527,0,0,0,14.00003,100,0.1314665,0.1143428,2.680615,0,13.97604
10/30/2007 10:00:00 AM,1.004916,44.72589,-161.8555,19.47285,0.9893401,3.545933,65.279,35.74047,1.777645,1.777645,0,0,0,1.777645,199.4736,1.674727,0,0,3.545933,1.871206,1.777645,0,0,0,10.62527,0,0,0,14.00003,100,0.1314665,1.95541,2.836746,0,14.17121
10/30/2007 11:00:00 AM,1.071342,45.79147,177.5085,14.54795,1.015064,3.555342,68.91366,38.51715,0.8202006,0.8202006,0,0,0,0.8202006,433.4723,2.691973,0,0,3.555342,0.863369,0.8202006,0,0,0,10.62527,0,0,0,14.00003,100,0.1314665,0.9022206,2.844274,0,14.18062
10/30/2007 12:00:00 PM,1.034004,44.07066,157.0799,22.01139,0.973284,3.390817,69.74629,40.58117,0.8135038,0.8135038,0,0,0,0.8135038,416.8164,2.534498,0,0,3.390817,0.8563198,0.8135038,0,0,0,10.62527,0,0,0,14.00003,100,0.1314665,0.8948542,2.712654,0,14.01609
10/30/2007 1:00:00 PM,0.7907262,39.89474,138.3138,34.604,1.038249,3.527226,73.60596,42.39643,1.780952,1.780952,0,0,0,1.780952,198.0529,1.65254,0,0,3.527226,1.874686,1.780952,0,0,0,10.62527,0,0,0,14.00003,100,0.1314665,1.959047,2.821781,0,14.1525
10/30/2007 2:00:00 PM,0.5890744,33.91765,121.7178,48.47182,0.7153708,2.573508,64.68602,43.33767,1.340591,1.340591,0,-1,0,1.340591,191.9681,1.162359,0,0,2.573508,1.411149,1.340591,0,0,0,10.62527,0,0,0,14.00003,100,0.1314665,1.474651,2.058806,0,13.19878
10/30/2007 3:00:00 PM,0.6289994,26.81376,107.0055,62.76153,0.4928532,1.846067,58.08051,43.45197,1.219153,1.219153,0,0,0,1.219153,151.4221,0.562748,0,0,1.846067,1.283319,1.219153,0,0,0,10.62527,0,0,0,14.00003,100,0.1314665,1.341068,1.476854,0,12.47134
10/30/2007 4:00:00 PM,0.3297196,19.14368,93.5884,77.22005,0.2433979,0.9519645,50.70655,43.52592,0.5149881,0.5149881,0,0,0,0.5149881,184.8517,0.4098717,0,0,0.9519645,0.5420928,0.5149881,0,0,0,10.62527,0,0,0,14.00003,100,0.1314665,0.566487,0.7615716,0,11.57724
10/30/2007 5:00:00 PM,0.1562668,11.35763,80.86602,91.73969,0.05430073,0.2204316,44.09721,42.504,0.2572925,0.2572925,0,0,0,0.2572925,85.67352,0,0,0,0.2204316,0.2708342,0.2572925,0,0,0,10.62527,0,0.05040267,-0.05040267,13.9469,99.62051,0.1314665,0.2830218,0.1763453,0,10.84571
