Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/7/2007 10:00:00 PM,0,0,13.02521,90,0,0,32.39232,32.39232,0.5236636,0.05677292,0,-1,0,0.05677292,0,0,0.4668907,0.5192571,0,0.05976097,0.05677292,0,0,11.73946,0.05976097,0,0.05976097,-0.05976097,2.800006,20,0.1294778,0.57603,0,0,0.05976097
11/7/2007 11:00:00 PM,0,0,-1.759932,90,0,0,31.16198,31.16198,0.1330624,0,0,-1,0,0,0,0,0.1330624,0.1463686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294778,0.1463686,0,0,0
11/8/2007 12:00:00 AM,0,0,-16.43519,90,0,0,30.25435,30.25435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294778,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-30.71217,90,0,0,29.30638,29.30638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294778,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-44.35584,90,0,0,28.45926,28.45926,0.2216722,0,0,-1,0,0,0,0,0.2216722,0.2438394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294778,0.2438394,0,0,0
11/8/2007 3:00:00 AM,0.03484774,0.8970714,-57.36429,116.8878,0.002670415,0.0118148,27.83734,27.76004,0.2134862,0.01122406,0,-1,0,0.01122406,105.2632,0,0.2022622,0.23259,0.0118148,0.0118148,0.01122406,0,0,11.80586,0,0,0,0,2.800006,20,0.1294778,0.2348349,0.009451837,0,0.0118148
11/8/2007 4:00:00 AM,0.03514969,7.884071,-69.92352,102.6449,0.02833956,0.1253942,27.82058,27.00032,0.2197496,0.1191245,0,-1,0,0.1191245,105.2632,0,0.100625,0.2178996,0.1253942,0.1253942,0.1191245,0,0,11.80586,0,0,0,0,2.800006,20,0.1294778,0.2417245,0.1003154,0,0.1253942
11/8/2007 5:00:00 AM,0.09525752,15.45307,-82.36272,88.31847,0.0763533,0.336748,28.45847,26.24733,0.3461149,0.3461149,3.851378,0,1.216426,0.3461149,97.29369,0,0,0,0.336748,0,0,3.505263,3.33,11.80586,0,3.666748,0,3.666748,6.278588,44.84697,0.1295719,0.3807264,0.2693984,5,0.336748
11/8/2007 6:00:00 AM,0.1748605,23.24635,-95.12805,74.00272,0.1445729,0.633052,29.86755,25.67586,0,0,3.505263,0,1.121937,0,0,0,0,0,0.633052,0,0,3.505263,3.33,8.139112,3.300073,3.963052,0,3.963052,10.03827,71.70178,0.129623,0,0.5064416,5,3.933125
11/8/2007 7:00:00 AM,0.2109128,30.87316,-108.7795,59.7977,0.1777624,0.7766267,30.30733,25.15145,0.5049591,0.5049591,4.010222,0,1.259791,0.5049591,153.7999,0,0,0,0.7766267,0,0,3.505263,3.33,4.17606,6.86682,4.106627,0,4.106627,13.93416,99.5295,0.1297141,0.555455,0.6213014,5,7.643446
11/8/2007 8:00:00 AM,0.3393692,37.8603,-123.9771,45.87458,0.3115638,1.322532,35.83699,26.75829,0.442537,0.442537,0,0,0,0.442537,298.8523,0.7872698,0,0,1.322532,0.4658284,0.442537,0,0,0.06943353,10.56278,0.06943353,0,0.06943353,14.00003,100,0.1297114,0.4867907,1.058025,0,11.88532
11/8/2007 9:00:00 AM,0.1526397,43.60057,-141.3598,32.65263,0.1263626,0.5410461,34.19359,30.51655,1.108068,1.108068,0,-1,0,1.108068,48.82789,0,0,0,0.5410461,1.166387,1.108068,0,0,0,10.62527,0,0.6253411,-0.6253411,13.34086,95.29167,0.1297114,1.218875,0.4328369,0,11.16632
11/8/2007 10:00:00 AM,0.08773634,47.36072,-161.1504,21.51818,0.07206046,0.3049147,36.43616,34.33532,0.3731378,0.3731378,0,0,0,0.3731378,81.71637,0,0,0,0.3049147,0.3927766,0.3731378,0,0,0.6948234,9.999933,0,0.08786198,-0.08786198,13.24825,94.63014,0.1297114,0.4104516,0.2439317,0,10.30485
11/8/2007 11:00:00 AM,0.06981389,48.47112,177.4584,17.20685,0.05720656,0.2388939,38.90424,37.23302,2.811336,2.811336,0,0,0,2.811336,8.497523,0,4.440892E-16,0,0.2388939,2.959301,2.811336,0,0,0.7924478,9.912071,0,2.720407,-2.720407,10.38068,74.1476,0.1297114,3.09247,0.1911152,0,10.15096
11/8/2007 12:00:00 PM,0.1327302,46.69456,156.3039,23.78253,0.1096056,0.4488629,42.50193,39.29031,0.5204687,0.5204687,0,0,0,0.5204687,86.24207,0,0,0,0.4488629,0.5478618,0.5204687,0,0,3.815122,7.191664,0,0.09899879,-0.09899879,10.27633,73.40222,0.1297114,0.5725155,0.3590904,0,7.640527
11/8/2007 1:00:00 PM,0.2869103,42.40108,137.0537,35.65347,0.2474101,0.980064,48.47177,41.18625,1.265018,1.265018,0,0,0,1.265018,77.47433,0,2.220446E-16,0,0.980064,1.331598,1.265018,0,0,3.925121,7.092665,0,0.3515337,-0.3515337,9.905782,70.75545,0.1297114,1.39152,0.7840512,0,8.072729
11/8/2007 2:00:00 PM,0.1040882,36.30519,120.2296,49.10662,0.08570349,0.346782,44.68365,42.16784,0.273533,0.273533,0,-1,0,0.273533,126.7788,0,0,0,0.346782,0.2879295,0.273533,0,0,4.315714,6.741131,0.05885245,0,0.05885245,9.961615,71.15424,0.1297092,0.3008863,0.2774256,0,7.087914
11/8/2007 3:00:00 PM,0.008650714,29.11872,105.4575,63.11942,0.007023375,0.02875943,42.52155,42.31575,0.211417,0.211417,0,0,0,0.211417,13.60318,0,2.775558E-17,0,0.02875943,0.2225442,0.211417,0,0,4.256862,6.794099,0,0.1937848,-0.1937848,9.757347,69.6952,0.1297092,0.2325587,0.02300755,0,6.822858
11/8/2007 4:00:00 PM,0.004232626,21.41423,92.07071,77.36171,0.003432248,0.01405373,42.53062,42.43004,1.683137,1.683137,0,0,0,1.683137,0.8349724,0,2.220446E-16,0,0.01405373,1.771723,1.683137,0,0,4.472178,6.600314,0,1.757669,-1.757669,7.904602,56.46133,0.1297092,1.85145,0.01124298,0,6.614367
11/8/2007 5:00:00 PM,0.04773743,13.64045,79.42811,91.68795,0.03858839,0.1579624,42.57923,41.44846,0,0,0,0,0,0,0,0,0,0,0.1579624,0,0,0,0,6.425144,4.842645,0.1579624,0,0.1579624,8.054458,57.53173,0.129703,0,0.1263699,0,5.000607
11/8/2007 6:00:00 PM,0.01647522,6.17651,66.99664,106.004,0.01334385,0.05552559,39.56606,39.17602,6.106099,6.106099,2.776099,0,0.9228749,6.106099,0.9093464,0,0,0,0.05552559,3.505263,3.33,0,0,6.267181,4.984811,0,3.449738,-3.449738,4.418115,31.5579,0.129703,6.716709,0.04442047,5,5.040337
11/8/2007 7:00:00 PM,0.00574973,0,54.35675,90,0,0,37.13889,37.13889,0.2313096,0.2313096,0,-1,0,0.2313096,0,0,2.775558E-17,0,0,0.2434838,0.2313096,0,0,10.10022,1.535073,0,0.2434838,-0.2434838,4.16146,29.72466,0.129703,0.2544405,0,0,1.535073
11/8/2007 8:00:00 PM,0,0,41.20954,90,0,0,35.35725,35.35725,0.04548568,0.04548568,0,-1,0,0.04548568,0,0,6.938894E-18,0,0,0.04787967,0.04548568,0,0,10.37076,1.291589,0,0.04787967,-0.04787967,4.110991,29.36416,0.129703,0.05003425,0,0,1.291589
11/8/2007 9:00:00 PM,0,0,27.40901,90,0,0,33.81091,33.81091,1.08709,1.08709,0,-1,0,1.08709,0,0,0,0.01427482,0,1.144305,1.08709,0,0,10.42396,1.24371,0,1.144305,-1.144305,2.904787,20.74844,0.129703,1.195799,0,0,1.24371
11/8/2007 10:00:00 PM,0,0,13.00671,90,0,0,32.25786,32.25786,0.6708151,0.0944342,0,-1,0,0.0944342,0,0,0.5763809,0.6434624,0,0.09940442,0.0944342,0,0,11.69541,0.09940442,0,0.09940442,-0.09940442,2.800006,20,0.129703,0.7378966,0,0,0.09940442
11/8/2007 11:00:00 PM,0,0,-1.738325,90,0,0,31.04768,31.04768,0.8868256,0,0,-1,0,0,0,0,0.8868256,0.9755082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.129703,0.9755082,0,0,0
11/9/2007 12:00:00 AM,0,0,-16.37218,90,0,0,30.11988,30.11988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.129703,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-30.61594,90,0,0,29.17864,29.17864,0.3739856,0,0,-1,0,0,0,0,0.3739856,0.4113842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.129703,0.4113842,0,0,0
11/9/2007 2:00:00 AM,0,0,-44.23315,90,0,0,28.32479,28.32479,0.1576913,0,0,-1,0,0,0,0,0.1576913,0.1734605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.129703,0.1734605,0,0,0
11/9/2007 3:00:00 AM,0.02786727,1.131151,-57.22141,116.8641,0.002872734,0.01271951,27.68855,27.60541,0.003900265,0.003900265,0,-1,0,0.003900265,326.1192,0,0,0.001873584,0.01271951,0.004105542,0.003900265,0,0,11.80586,0,0.008613971,0,0.008613971,2.808177,20.05837,0.1297027,0.004290292,0.01017561,0,0.01271951
11/9/2007 4:00:00 AM,0.03265664,8.109052,-69.76519,102.6454,0.02636283,0.1167692,27.61532,26.85241,0.2815049,0.1182957,0,-1,0,0.1182957,98.7096,0,0.1632092,0.2801043,0.1167692,0.1245218,0.1182957,0,0,11.79725,0.007752574,0,0.007752574,-0.007752574,2.800006,20,0.1297027,0.3096554,0.09341536,0,0.1245218
11/9/2007 5:00:00 AM,0.1255448,15.67268,-82.19225,88.34054,0.09625328,0.4236018,28.88111,26.0927,0.1708498,0.1708498,3.676113,0,1.168579,0.1708498,247.9382,4.440892E-16,0,0,0.4236018,0,0,3.505263,3.33,11.80586,0,3.753602,0,3.753602,6.360985,45.43552,0.1297771,0.1879348,0.3388815,5,0.4236018
11/9/2007 6:00:00 AM,0.2759681,23.46541,-94.94836,74.04654,0.2234275,0.9675583,32.01764,25.52795,0.5325435,0.5325435,4.037807,0,1.267321,0.5325435,181.6862,0,0,0,0.9675583,0,0,3.505263,3.33,8.052258,3.378242,4.297558,0,4.297558,10.43801,74.55704,0.1298629,0.5857979,0.7740466,5,4.3458
11/9/2007 7:00:00 AM,0.3384483,31.09729,-108.5952,59.86633,0.311929,1.336431,34.07275,24.99681,1.271177,1.271177,3.568533,0,1.13921,1.271177,105.1333,0,0,0,1.336431,0,0,2.297356,2.182488,3.7547,7.246044,3.518919,0,3.518919,13.77635,98.40228,0.1299363,1.398295,1.069145,5,8.582475
11/9/2007 8:00:00 AM,0.5188237,38.09536,-123.7979,45.97549,0.5668682,2.312288,43.22378,26.60366,0,0,0,0,0,0,0,2.076507,0,0,2.312288,0,0,0,0,0.2357812,10.41307,0.2357812,0,0.2357812,14.00003,100,0.1299271,0,1.849831,0,12.72536
11/9/2007 9:00:00 AM,0.3742475,43.85104,-141.2053,32.80194,0.3464244,1.434398,40.48221,30.34847,1.894219,1.894219,0,-1,0,1.894219,75.72501,0,0,0,1.434398,1.993915,1.894219,0,0,0,10.62527,0,0.5595171,-0.5595171,13.41024,95.78728,0.1299271,2.083641,1.147518,0,12.05967
11/9/2007 10:00:00 AM,0.4627582,47.6265,-161.0505,21.74458,0.4645426,1.84678,47.83953,34.16724,0.405235,0.405235,0,0,0,0.405235,455.7307,0.7985313,0,0,1.84678,0.4265631,0.405235,0,0,0.6216857,10.06576,0.6216857,0,0.6216857,14.00003,100,0.1299031,0.4457585,1.477424,0,11.91254
11/9/2007 11:00:00 AM,0.5007814,48.74504,177.478,17.47694,0.522635,2.022993,52.50644,37.06494,2.522766,2.522766,0,0,0,2.522766,80.18948,0,0,0,2.022993,2.655543,2.522766,0,0,0,10.62527,0,0.6325501,-0.6325501,13.33326,95.2374,0.1299031,2.775042,1.618394,0,12.64827
11/9/2007 12:00:00 PM,0.3450463,46.96571,156.2441,23.96061,0.3066507,1.216809,48.17013,39.1424,1.927068,1.927068,0,0,0,1.927068,63.14303,0,0,0,1.216809,2.028492,1.927068,0,0,0.7028335,9.992724,0,0.8116834,-0.8116834,12.47767,89.12605,0.1299031,2.119775,0.9734473,0,11.20953
11/9/2007 1:00:00 PM,0.2501184,42.66226,136.9402,35.75409,0.2109459,0.8414635,47.23702,41.03162,0.5653673,0.5653673,0,0,0,0.5653673,148.8348,0,0,0,0.8414635,0.5951235,0.5653673,0,0,1.604704,9.181041,0.24634,0,0.24634,12.71137,90.79533,0.1298936,0.6219041,0.6731708,0,10.0225
11/9/2007 2:00:00 PM,0.09673066,36.55562,120.0908,49.16134,0.07956131,0.322528,44.34806,42.01321,0.9523028,0.9523028,0,-1,0,0.9523028,33.86822,0,0,0,0.322528,1.002424,0.9523028,0,0,1.358364,9.402747,0,0.679896,-0.679896,11.9947,85.67624,0.1298936,1.047533,0.2580224,0,9.725275
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3809588,44.93604,42.16784,2.380991,2.380991,0,0,0,2.380991,16.00001,0,4.440892E-16,0,0.3809588,2.506306,2.380991,0,0,2.113804,8.722851,0,2.125348,-2.125348,9.754385,69.67403,0.1298936,2.61909,0.3047671,0,9.103809
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.6462648,47.07673,42.31575,0.6800557,0.6800557,0,0,0,0.6800557,95.03115,0,1.110223E-16,0,0.6462648,0.7158481,0.6800557,0,0,4.475301,6.597503,0,0.06958333,-0.06958333,9.681037,69.15013,0.1298936,0.7480613,0.5170118,0,7.243768
11/9/2007 5:00:00 PM,0.1430835,13.88185,79.29417,91.66599,0.09074663,0.3685873,43.99649,41.33416,1.835066,1.835066,0,0,0,1.835066,20.08577,0,2.220446E-16,0,0.3685873,1.931649,1.835066,0,0,4.552616,6.52792,0,1.563062,-1.563062,8.033425,57.3815,0.1298936,2.018573,0.2948698,0,6.896507
11/9/2007 6:00:00 PM,0.04277412,6.422927,66.87558,105.9602,0.03388931,0.1406429,40.05944,39.06845,1.091673,1.091673,0,0,0,1.091673,12.88324,0,0,0,0.1406429,1.14913,1.091673,0,0,6.289351,4.964858,0,1.008487,-1.008487,6.970387,49.78838,0.1298936,1.200841,0.1125143,0,5.105501
11/9/2007 7:00:00 PM,0.008796115,0,54.25314,90,0,0,36.96409,36.96409,2.42596,2.42596,0,-1,0,2.42596,0,0,0,0,0,2.553642,2.42596,0,0,7.409892,3.956371,0,2.553642,-2.553642,4.278612,30.56145,0.1298936,2.668556,0,0,3.956371
11/9/2007 8:00:00 PM,0,0,41.1291,90,0,0,35.20934,35.20934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24727,1.40273,0,0,0,4.278612,30.56145,0.1298936,0,0,0,1.40273
11/9/2007 9:00:00 PM,0,0,27.35845,90,0,0,33.65628,33.65628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24727,1.40273,0,0,0,4.278612,30.56145,0.1298936,0,0,0,1.40273
11/9/2007 10:00:00 PM,0,0,12.99215,90,0,0,32.10995,32.10995,0.02805413,0.02805413,0,-1,0,0.02805413,0,0,3.469447E-18,0,0,0.02953066,0.02805413,0,0,10.24727,1.40273,0,0.02953066,-0.02953066,4.247484,30.33911,0.1298936,0.03085954,0,0,1.40273
11/9/2007 11:00:00 PM,0,0,-1.713554,90,0,0,30.89977,30.89977,0.3352863,0.3352863,0,-1,0,0.3352863,0,0,5.551115E-17,0,0,0.352933,0.3352863,0,0,10.28008,1.373199,0,0.352933,-0.352933,3.87546,27.6818,0.1298936,0.368815,0,0,1.373199
11/10/2007 12:00:00 AM,0,0,-16.3069,90,0,0,29.97197,29.97197,0.1953692,0.1953692,0,-1,0,0.1953692,0,0,2.775558E-17,0,0,0.2056517,0.1953692,0,0,10.67223,1.020266,0,0.2056517,-0.2056517,3.658684,26.13341,0.1298936,0.2149061,0,0,1.020266
11/10/2007 1:00:00 AM,0,0,-30.51821,90,0,0,29.00384,29.00384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90073,0.8146141,0,0,0,3.658684,26.13341,0.1298936,0,0,0,0.8146141
11/10/2007 2:00:00 AM,0,0,-44.10956,90,0,0,28.17688,28.17688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90073,0.8146141,0,0,0,3.658684,26.13341,0.1298936,0,0,0,0.8146141
11/10/2007 3:00:00 AM,0.04816506,1.359189,-57.07804,116.8437,0.003284321,0.01455191,27.55254,27.4575,0.44242,0.44242,0,-1,0,0.44242,3.289161,0,5.551115E-17,0,0.01455191,0.4657053,0.44242,0,0,10.90073,0.8146141,0,0.4511534,-0.4511534,3.183127,22.73658,0.1298936,0.486662,0.01164153,0,0.8291661
11/10/2007 4:00:00 AM,0.2190806,8.32792,-69.60658,102.6491,0.01646271,0.07308151,27.17402,26.69778,0,0,0,-1,0,0,0,0,0,0,0.07308151,0,0,0,0,11.40201,0.3634608,0.07308151,0,0.07308151,3.252458,23.2318,0.1298907,0,0.05846521,0,0.4365423
11/10/2007 5:00:00 AM,0.3555626,15.8861,-82.02151,88.36577,0.06386904,0.2826408,27.79335,25.94478,0.08045024,0.08045024,0,0,0,0.08045024,351.3237,0,0,0,0.2826408,0.08468446,0.08045024,0,0,11.32893,0.4292341,0.1979563,0,0.1979563,3.440256,24.57321,0.1298831,0.08849526,0.2261126,0,0.7118749
11/10/2007 6:00:00 AM,0.5302328,23.6782,-94.76821,74.09342,0.3903996,1.649107,36.75799,25.37331,0.4471964,0.4471964,0,0,0,0.4471964,368.7657,0,0,0,1.649107,0.470733,0.4471964,0,0,11.13098,0.6073948,1.178374,0,1.178374,4.558159,32.55822,0.1298375,0.491916,1.319286,0,2.256502
11/10/2007 7:00:00 AM,0.6721047,31.3151,-108.4099,59.93785,0.6772513,2.739965,44.70973,24.82874,1.081859,1.081859,0,0,0,1.081859,253.2646,0,0,0,2.739965,1.138799,1.081859,0,0,9.952603,1.667931,1.601166,0,1.601166,6.077159,43.40819,0.1297757,1.190045,2.191972,0,4.407896
11/10/2007 8:00:00 AM,0.9117146,38.32412,-123.617,46.07895,0.7434765,2.947557,48.32618,26.43558,0.3152871,0.3152871,0,0,0,0.3152871,934.8805,0,0,0,2.947557,0.3318811,0.3152871,0,0,8.351438,3.108981,2.615676,0,2.615676,8.558607,61.13279,0.1296748,0.3468158,2.358046,0,6.056538
11/10/2007 9:00:00 AM,1.000312,44.09537,-141.0478,32.95293,0.8931103,3.373806,56.65813,30.18039,1.649579,1.649579,0,-1,0,1.649579,204.5253,0,0,0,3.373806,1.736399,1.649579,0,0,5.735761,5.463089,1.637407,0,1.637407,10.11199,72.22834,0.1296117,1.814537,2.699045,0,8.836895
11/10/2007 10:00:00 AM,1.208676,47.88657,-160.9462,21.9699,0.983905,3.569058,63.34931,34.01933,0.3985485,0.3985485,0,0,0,0.3985485,895.514,0,0,0,3.569058,0.4195248,0.3985485,0,0,4.098354,6.936756,3.149533,0,3.149533,13.0999,93.57051,0.1294905,0.4384034,2.855246,0,10.50581
11/10/2007 11:00:00 AM,1.482111,49.01389,177.5028,17.74171,1.009683,3.578029,67.08036,36.89014,0.9679271,0.9679271,0,0,0,0.9679271,369.6589,1.610337,0,0,3.578029,1.018871,0.9679271,0,0,0.948821,9.771336,0.948821,0,0.948821,14.00003,100,0.1294541,1.06472,2.862423,0,13.34936
11/10/2007 12:00:00 PM,1.469074,47.23252,156.1898,24.13449,0.9686885,3.413347,67.97333,38.98777,1.610754,1.610754,0,0,0,1.610754,211.9098,1.717816,0,0,3.413347,1.695531,1.610754,0,0,0,10.62527,0,0,0,14.00003,100,0.1294541,1.77183,2.730678,0,14.03862
11/10/2007 1:00:00 PM,1.212867,42.91973,136.8325,35.85117,0.8637131,3.067435,66.7357,40.91732,1.511714,1.511714,0,0,0,1.511714,202.9111,1.476157,0,0,3.067435,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0.1294541,1.662885,2.453948,0,13.69271
11/10/2007 2:00:00 PM,1.088215,36.80286,119.9575,49.21268,0.7018982,2.554539,62.81316,41.89891,0,0,0,-1,0,0,0,2.554539,0,0,2.554539,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1294541,0,2.043631,0,13.17981
11/10/2007 3:00:00 PM,0.8837863,29.60176,105.1715,63.16369,0.494245,1.866515,56.70684,42.05354,1.150409,1.150409,0,0,0,1.150409,162.248,0.6555589,0,0,1.866515,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0.1294541,1.265449,1.493212,0,12.49179
11/10/2007 4:00:00 PM,0.5726627,21.89152,91.79086,77.35768,0.2548432,1.002407,49.71357,42.20145,1.993448,1.993448,0,0,0,1.993448,50.2851,0,0,0,1.002407,2.098366,1.993448,0,0,0,10.62527,0,1.095959,-1.095959,12.84479,91.74828,0.1294541,2.192793,0.8019259,0,11.62768
11/10/2007 5:00:00 PM,0.4346529,14.12055,79.16557,91.64085,0.02767213,0.1136382,41.99675,41.18625,1.301297,1.301297,0,0,0,1.301297,8.732685,0,2.220446E-16,0,0.1136382,1.369786,1.301297,0,0,1.217732,9.529315,0,1.256148,-1.256148,11.52069,82.29047,0.1294541,1.431427,0.09091053,0,9.642953
11/10/2007 6:00:00 PM,0.1698223,6.666461,66.75977,105.9135,0.01321165,0.05505438,39.29991,38.91381,6.467345,6.467345,3.137345,0,1.021495,6.467345,0.8512671,0,8.881784E-16,0,0.05505438,3.505263,3.33,0,0,2.613452,8.273167,0,3.450209,-3.450209,7.88385,56.3131,0.1294541,7.114079,0.04404351,5,8.328221
11/10/2007 7:00:00 PM,0.02029069,0,54.15465,90,0,0,36.83635,36.83635,2.055119,2.055119,0,-1,0,2.055119,0,0,4.440892E-16,0,0,2.163283,2.055119,0,0,6.447018,4.822958,0,2.163283,-2.163283,5.603549,40.02527,0.1294541,2.260631,0,0,4.822958
11/10/2007 8:00:00 PM,0,0,41.05359,90,0,0,35.07487,35.07487,4.798178,2.526691,0,-1,0,2.526691,0,0,2.271486,2.751304,0,2.659675,2.526691,0,0,8.850666,2.659675,0,2.659675,-2.659675,2.800006,20,0.1294541,5.277995,0,0,2.659675
11/10/2007 9:00:00 PM,0,0,27.31241,90,0,0,33.50837,33.50837,0.6468014,0,0,-1,0,0,0,0,0.6468014,0.7114815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294541,0.7114815,0,0,0
11/10/2007 10:00:00 PM,0,0,12.98151,90,0,0,31.95531,31.95531,0.3958149,0,0,-1,0,0,0,0,0.3958149,0.4353964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294541,0.4353964,0,0,0
11/10/2007 11:00:00 PM,0,0,-1.685653,90,0,0,30.74514,30.74514,0.1622039,0,0,-1,0,0,0,0,0.1622039,0.1784243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294541,0.1784243,0,0,0
11/11/2007 12:00:00 AM,0,0,-16.23937,90,0,0,29.79717,29.79717,0.5525096,0,0,-1,0,0,0,0,0.5525096,0.6077606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294541,0.6077606,0,0,0
11/11/2007 1:00:00 AM,0,0,-30.41902,90,0,0,28.85592,28.85592,0.3218254,0,0,-1,0,0,0,0,0.3218254,0.354008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294541,0.354008,0,0,0
11/11/2007 2:00:00 AM,0,0,-43.98512,90,0,0,28.00208,28.00208,0.2241128,0,0,-1,0,0,0,0,0.2241128,0.246524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294541,0.246524,0,0,0
11/11/2007 3:00:00 AM,0.03978258,1.581126,-56.93424,116.8267,0.003311383,0.01468475,27.37851,27.2827,0.07874713,0.01395051,0,-1,0,0.01395051,105.2632,0,0.06479663,0.08383174,0.01468475,0.01468475,0.01395051,0,0,11.80586,0,0,0,0,2.800006,20,0.1294541,0.08662184,0.0117478,0,0.01468475
11/11/2007 4:00:00 AM,0.1875301,8.540619,-69.44776,102.6561,0.01549257,0.06885007,26.95762,26.50953,0.5130966,0.06540757,0,-1,0,0.06540757,105.2632,0,0.4476891,0.5513248,0.06885007,0.06885007,0.06540757,0,0,11.80586,0,0,0,0,2.800006,20,0.1294541,0.5644063,0.05508006,0,0.06885007
11/11/2007 5:00:00 AM,0.3199146,16.09329,-81.8506,88.39414,0.05996832,0.2657665,27.50523,25.76998,0.1224074,0.1224074,3.627671,0,1.155354,0.1224074,217.1164,4.440892E-16,0,0,0.2657665,0,0,3.505263,3.33,11.80586,0,3.595767,0,3.595767,6.211249,44.36598,0.1295299,0.1346481,0.2126132,5,0.2657665
11/11/2007 6:00:00 AM,0.5571579,23.88469,-94.5877,74.14332,0.405579,1.710703,37.03531,25.20523,0.4428617,0.4428617,3.948125,0,1.242838,0.4428617,386.2838,0,0,0,1.710703,0,0,3.505263,3.33,8.210093,3.23619,5.040703,0,5.040703,10.99328,78.52327,0.1295789,0.4871479,1.368562,5,4.946893
11/11/2007 7:00:00 AM,0.8404485,31.52654,-108.2238,60.01217,0.5446864,2.253932,40.59553,24.66065,0,0,1.25,0,0.50625,0,0,0.2863595,0,0,2.253932,0,0,0.9636405,0.9154584,3.169391,7.772822,3.169391,0,3.169391,14.00003,100,0.1294574,0,1.803146,5,10.02675
11/11/2007 8:00:00 AM,1.140018,38.5465,-123.4343,46.18482,0.7428564,2.948605,48.11587,26.24733,1.728667,1.728667,0,0,0,1.728667,170.571,1.128955,0,0,2.948605,1.81965,1.728667,0,0,0,10.62527,0,0,0,14.00003,100,0.1294574,1.901534,2.358884,0,13.57388
11/11/2007 9:00:00 AM,1.083178,44.33349,-140.8874,33.1054,0.8924342,3.375241,56.45896,30.00559,1.892682,1.892682,0,-1,0,1.892682,178.3311,1.382944,0,0,3.375241,1.992296,1.892682,0,0,0,10.62527,0,0,0,14.00003,100,0.1294574,2.08195,2.700192,0,14.00051
11/11/2007 10:00:00 AM,1.14218,48.14082,-160.8376,22.19394,0.9832486,3.571071,63.15017,33.84453,1.638548,1.638548,0,0,0,1.638548,217.9411,1.846283,0,0,3.571071,1.724788,1.638548,0,0,0,10.62527,0,0,0,14.00003,100,0.1294574,1.802403,2.856857,0,14.19634
11/11/2007 11:00:00 AM,1.360635,49.27758,177.5329,18.0011,1.00912,3.579861,66.91148,36.74223,0.3063864,0.3063864,0,0,0,0.3063864,1168.414,3.257349,0,0,3.579861,0.322512,0.3063864,0,0,0,10.62527,0,0,0,14.00003,100,0.1294574,0.337025,2.863889,0,14.20514
11/11/2007 12:00:00 PM,1.013355,47.49489,156.1413,24.30407,1.290046,4.262726,77.7486,38.83986,1.163496,1.163496,0,0,0,1.163496,366.3721,3.037993,0,0,4.262726,1.224733,1.163496,0,0,0,10.62527,0,0,0,14.00003,100,0.1294574,1.279846,3.410181,0,14.888
11/11/2007 1:00:00 PM,0.8531359,43.17345,136.7305,35.9446,1.038627,3.567142,71.94833,40.76941,0,0,0,0,0,0,0,3.567142,0,0,3.567142,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1294574,0,2.853714,0,14.19242
11/11/2007 2:00:00 PM,0.9099536,37.04685,119.83,49.26057,0.7019792,2.557166,62.66513,41.751,0.6304649,0.6304649,0,-1,0,0.6304649,405.6,1.893519,0,0,2.557166,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0.1294574,0.6935114,2.045733,0,13.18244
11/11/2007 3:00:00 PM,0.851983,29.83894,105.0369,63.18084,0.4946113,1.869514,56.56132,41.89891,0.9404479,0.9404479,0,0,0,0.9404479,198.7897,0.8795687,0,0,1.869514,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0.1294574,1.034493,1.495611,0,12.49479
11/11/2007 4:00:00 PM,0.5210948,22.12605,91.65913,77.35081,0.3319584,1.289774,51.85615,42.05354,1.396017,1.396017,0,0,0,1.396017,92.38953,2.220446E-16,0,0,1.289774,1.469492,1.396017,0,0,0,10.62527,0,0.1797181,-0.1797181,13.81059,98.64687,0.1294574,1.535619,1.031819,0,11.91505
11/11/2007 5:00:00 PM,0.3318502,14.35646,79.04234,91.61257,0.02523092,0.1037184,41.81084,41.07196,1.261791,1.261791,0,0,0,1.261791,8.219935,0,2.220446E-16,0,0.1037184,1.328201,1.261791,0,0,0.1996868,10.44556,0,1.224482,-1.224482,12.51987,89.42747,0.1294574,1.38797,0.0829747,0,10.54927
11/11/2007 6:00:00 PM,0.2033837,6.907033,66.64925,105.8637,0.01369025,0.05708991,39.16594,38.7659,0.7218449,0.7218449,0,0,0,0.7218449,7.908889,0,0,0,0.05708991,0.7598367,0.7218449,0,0,1.560223,9.221074,0,0.7027469,-0.7027469,11.77911,84.13634,0.1294574,0.7940294,0.04567193,0,9.278164
11/11/2007 7:00:00 PM,0.02736307,0.1296301,54.06132,119.9956,0.001736342,0.007335571,36.73235,36.68172,0.1908537,0.1908537,0,-1,0,0.1908537,3.843558,0,2.775558E-17,0,0.007335571,0.2008986,0.1908537,0,0,2.341053,8.518327,0,0.193563,-0.193563,11.57508,82.67896,0.1294574,0.209939,0.005868457,0,8.525662
11/11/2007 8:00:00 PM,0,0,40.98299,90,0,0,34.9068,34.9068,2.20494,2.20494,0,-1,0,2.20494,0,0,0,0,0,2.320989,2.20494,0,0,2.556123,8.324764,0,2.320989,-2.320989,9.12854,65.20373,0.1294574,2.425434,0,0,8.324764
11/11/2007 9:00:00 PM,0,0,27.27089,90,0,0,33.33357,33.33357,2.516782,2.516782,0,-1,0,2.516782,0,0,0,0,0,2.649244,2.516782,0,0,5.134999,6.003775,0,2.649244,-2.649244,6.335991,45.25699,0.1294574,2.76846,0,0,6.003775
11/11/2007 10:00:00 PM,0,0,12.97476,90,0,0,31.78724,31.78724,0.3527522,0.3527522,0,-1,0,0.3527522,0,0,0,0,0,0.3713181,0.3527522,0,0,8.078604,3.354531,0,0.3713181,-0.3713181,5.944588,42.46126,0.1294574,0.3880275,0,0,3.354531
11/11/2007 11:00:00 PM,0,0,-1.654657,90,0,0,30.55689,30.55689,0.2469486,0.2469486,0,-1,0,0.2469486,0,0,2.775558E-17,0,0,0.2599459,0.2469486,0,0,8.491179,2.983213,0,0.2599459,-0.2599459,5.670581,40.50407,0.1294574,0.2716435,0,0,2.983213
11/12/2007 12:00:00 AM,0,0,-16.16965,90,0,0,29.62909,29.62909,0.2727908,0.2727908,0,-1,0,0.2727908,0,0,0,0,0,0.2871482,0.2727908,0,0,8.780008,2.723267,0,0.2871482,-0.2871482,5.3679,38.34207,0.1294574,0.3000698,0,0,2.723267
11/12/2007 1:00:00 AM,0,0,-30.31841,90,0,0,28.66768,28.66768,0.3206139,0.3206139,0,-1,0,0.3206139,0,0,0,0,0,0.3374883,0.3206139,0,0,9.099062,2.436119,0,0.3374883,-0.3374883,5.012156,35.80104,0.1294574,0.3526753,0,0,2.436119
11/12/2007 2:00:00 AM,0,0,-43.85988,90,0,0,27.81383,27.81383,0.1413046,0.1413046,0,-1,0,0.1413046,0,0,0,0,0,0.1487416,0.1413046,0,0,9.474049,2.09863,0,0.1487416,-0.1487416,4.855369,34.68114,0.1294574,0.155435,0,0,2.09863
11/12/2007 3:00:00 AM,0.03080794,1.796907,-56.79007,116.813,0.006990762,0.03101425,27.2967,27.09445,0,0,0,-1,0,0,0,0,0,0,0.03101425,0,0,0,0,9.639318,1.949889,0.03101425,0,0.03101425,4.884791,34.8913,0.1294563,0,0.0248114,0,1.980903
11/12/2007 4:00:00 AM,0.09770536,8.747097,-69.2888,102.6663,0.05642952,0.2495141,27.95475,26.32128,0,0,0,-1,0,0,0,0,0,0,0.2495141,0,0,0,0,9.608303,1.977802,0.2495141,0,0.2495141,5.121501,36.58208,0.1294467,0,0.1996113,0,2.227316
11/12/2007 5:00:00 AM,0.3231279,16.2942,-81.6796,88.42563,0.05966797,0.2646995,27.308,25.58173,0.2395421,0.2395421,0,0,0,0.2395421,110.5023,0,0,0,0.2646995,0.2521496,0.2395421,0,0,9.358788,2.202364,0.01254995,0,0.01254995,5.133407,36.66712,0.1294462,0.2634963,0.2117596,0,2.467064
11/12/2007 6:00:00 AM,0.3408236,24.08481,-94.40692,74.19616,0.260765,1.12599,32.57455,24.99681,0.1775037,0.1775037,0,0,0,0.1775037,634.3476,0,0,0,1.12599,0.186846,0.1775037,0,0,9.346239,2.213659,0.9391443,0,0.9391443,6.024358,43.03104,0.1294103,0.195254,0.9007922,0,3.339649
11/12/2007 7:00:00 AM,0.3138414,31.73156,-108.037,60.08921,0.2802765,1.2101,32.59712,24.45224,0,0,0,0,0,0,0,0,0,0,1.2101,0,0,0,0,8.407095,3.058889,1.2101,0,1.2101,7.172359,51.23103,0.129364,0,0.9680797,0,4.268989
11/12/2007 8:00:00 AM,0.3936118,38.76246,-123.2501,46.29297,0.3757567,1.585051,37.01914,26.05908,0.4934267,0.4934267,0,0,0,0.4934267,321.2334,0,0,0,1.585051,0.5193965,0.4934267,0,0,7.196995,4.147979,1.065655,0,1.065655,8.183328,58.45222,0.1293233,0.5427693,1.268041,0,5.73303
11/12/2007 9:00:00 AM,0.1859841,44.56532,-140.7242,33.25916,0.154376,0.6605877,34.30998,29.81734,2.359368,2.359368,0,-1,0,2.359368,27.9985,0,0,0,0.6605877,2.483546,2.359368,0,0,6.131341,5.107068,0,1.822958,-1.822958,6.261762,44.72678,0.1293233,2.595305,0.5284702,0,5.767655
11/12/2007 10:00:00 AM,0.1813286,48.38919,-160.7248,22.41648,0.1504086,0.6309972,38.04716,33.65628,2.653013,2.653013,0,0,0,2.653013,23.78418,0,0,0,0.6309972,2.792645,2.653013,0,0,8.156849,3.28411,0,2.161647,-2.161647,3.983185,28.45127,0.1293233,2.918314,0.5047978,0,3.915107
11/12/2007 11:00:00 AM,0.4462211,49.53603,177.5684,18.25507,0.4315501,1.701632,49.28387,36.56742,0.02546698,0.02546698,0,0,0,0.02546698,6681.721,0,0,0,1.701632,0.02680734,0.02546698,0,0,10.55868,1.122463,1.674825,0,1.674825,5.572063,39.80037,0.1292593,0.02801367,1.361306,0,2.824095
11/12/2007 12:00:00 PM,0.8073081,47.75277,156.0986,24.46923,1.013869,3.548383,69.0355,38.67178,3.326573,3.326573,5,0,1.53,3.326573,106.6678,0,0,0,3.548383,0,0,1.673427,1.589756,8.883855,2.629805,5.138139,0,5.138139,10.44653,74.61792,0.1293989,3.65923,2.838706,5,6.178188
11/12/2007 1:00:00 PM,0.8275687,43.42334,136.6345,36.03433,1.000956,3.468134,70.59625,40.58117,1.242129,1.242129,1.534321,0,0.5838696,1.242129,279.2087,1.110223E-16,0,0,3.468134,0,0,0.2921916,0.277582,3.745716,7.25413,3.745716,0,3.745716,14.00003,100,0.1292816,1.366342,2.774507,5,10.72226
11/12/2007 2:00:00 PM,0.5586719,37.28753,119.7083,49.30499,0.6061634,2.249583,59.61754,41.60309,0.8575792,0.8575792,0,-1,0,0.8575792,262.3178,1.346868,0,0,2.249583,0.902715,0.8575792,0,0,0,10.62527,0,0,0,14.00003,100,0.1292816,0.9433372,1.799667,0,12.87486
11/12/2007 3:00:00 PM,0.4907552,30.07314,104.9079,63.19464,0.4623708,1.759234,55.44508,41.751,0.6708528,0.6708528,0,0,0,0.6708528,262.2385,1.053073,0,0,1.759234,0.7061608,0.6708528,0,0,0,10.62527,0,0,0,14.00003,100,0.1292816,0.737938,1.407387,0,12.38451
11/12/2007 4:00:00 PM,0.5367969,22.35775,91.53293,77.34069,0.2562019,1.00927,49.44942,41.89891,1.92103,1.92103,0,0,0,1.92103,52.53796,0,0,0,1.00927,2.022137,1.92103,0,0,0,10.62527,0,1.012867,-1.012867,12.93237,92.3739,0.1292816,2.113133,0.8074162,0,11.63454
11/12/2007 5:00:00 PM,0.2102718,14.58952,78.92453,91.58118,0.06229518,0.2547777,42.74304,40.91732,0,0,0,0,0,0,0,0,0,0,0.2547777,0,0,0,0,1.125408,9.612408,0.2547777,0,0.2547777,13.17408,94.10036,0.1292719,0,0.2038222,0,9.867185
11/12/2007 6:00:00 PM,0.08303484,7.144567,66.54401,105.8109,0.04514748,0.1874744,39.95153,38.63144,0.5303178,0.5303178,0,0,0,0.5303178,35.35132,0,0,0,0.1874744,0.5582293,0.5303178,0,0,0.87063,9.841707,0,0.3707549,-0.3707549,12.78327,91.30886,0.1292719,0.5833496,0.1499795,0,10.02918
11/12/2007 7:00:00 PM,0.01394556,0.3736666,53.97313,119.9186,0.004950027,0.02092077,36.65797,36.51364,1.235791,1.235791,0,-1,0,1.235791,1.692905,0,2.220446E-16,0,0.02092077,1.300833,1.235791,0,0,1.28258,9.470952,0,1.279912,-1.279912,11.43412,81.67212,0.1292719,1.35937,0.01673662,0,9.491873
11/12/2007 8:00:00 PM,0,0,40.9173,90,0,0,34.75216,34.75216,1.064067,1.064067,0,-1,0,1.064067,0,0,2.220446E-16,0,0,1.12007,1.064067,0,0,2.704705,8.19104,0,1.12007,-1.12007,10.25346,73.23887,0.1292719,1.170473,0,0,8.19104
11/12/2007 9:00:00 PM,0,0,27.23385,90,0,0,33.16549,33.16549,2.258707,2.258707,0,-1,0,2.258707,0,0,0,0,0,2.377586,2.258707,0,0,3.949227,7.07097,0,2.377586,-2.377586,7.747267,55.33751,0.1292719,2.484577,0,0,7.07097
11/12/2007 10:00:00 PM,0,0,12.97187,90,0,0,31.61243,31.61243,0.2705064,0.2705064,0,-1,0,0.2705064,0,0,5.551115E-17,0,0,0.2847436,0.2705064,0,0,6.590989,4.693384,0,0.2847436,-0.2847436,7.447121,53.19361,0.1292719,0.297557,0,0,4.693384
11/12/2007 11:00:00 PM,0,0,-1.620602,90,0,0,30.40226,30.40226,0.1793439,0.1793439,0,-1,0,0.1793439,0,0,2.775558E-17,0,0,0.1887831,0.1793439,0,0,6.907371,4.40864,0,0.1887831,-0.1887831,7.248126,51.77222,0.1292719,0.1972783,0,0,4.40864
11/13/2007 12:00:00 AM,0,0,-16.09776,90,0,0,29.46101,29.46101,0.005624922,0.005624922,0,-1,0,0.005624922,0,0,8.673617E-19,0,0,0.005920971,0.005624922,0,0,7.11713,4.219858,0,0.005920971,-0.005920971,7.241885,51.72765,0.1292719,0.006187415,0,0,4.219858
11/13/2007 1:00:00 AM,0,0,-30.21643,90,0,0,28.49287,28.49287,0.3395575,0.3395575,0,-1,0,0.3395575,0,0,5.551115E-17,0,0,0.357429,0.3395575,0,0,7.123708,4.213936,0,0.357429,-0.357429,6.865121,49.03648,0.1292719,0.3735133,0,0,4.213936
11/13/2007 2:00:00 AM,0,0,-43.73389,90,0,0,27.64575,27.64575,0.1904205,0.1904205,0,-1,0,0.1904205,0,0,0,0,0,0.2004426,0.1904205,0,0,7.520852,3.856508,0,0.2004426,-0.2004426,6.653836,47.52731,0.1292719,0.2094626,0,0,3.856508
11/13/2007 3:00:00 AM,0.05235412,2.006476,-56.64557,116.8027,0.003732771,0.01658227,27.03434,26.92637,0,0,0,-1,0,0,0,0,0,0,0.01658227,0,0,0,0,7.743566,3.656065,0.01658227,0,0.01658227,6.669568,47.63968,0.1292712,0,0.01326582,0,3.672647
11/13/2007 4:00:00 AM,0.2667173,8.947304,-69.12978,102.6797,0.0176974,0.07877275,26.64475,26.13303,0,0,0,-1,0,0,0,0,0,0,0.07877275,0,0,0,0,7.726984,3.670989,0.07877275,0,0.07877275,6.744298,48.17346,0.1292682,0,0.0630182,0,3.749762
11/13/2007 5:00:00 AM,0.4606999,16.48876,-81.50858,88.4602,0.05837908,0.2592776,27.08214,25.39348,0.07439507,0.07439507,0,0,0,0.07439507,348.5146,0,0,0,0.2592776,0.07831059,0.07439507,0,0,7.648211,3.741884,0.180967,0,0.180967,6.915978,49.39975,0.1292613,0.08183458,0.2074221,0,4.001162
11/13/2007 6:00:00 AM,0.7563692,24.27853,-94.22598,74.2519,0.3105871,1.332278,33.84372,24.80857,0.3079965,0.3079965,0,0,0,0.3079965,432.5628,0,0,0,1.332278,0.3242068,0.3079965,0,0,7.467244,3.904755,1.008071,0,1.008071,7.872319,56.23074,0.129223,0.3387961,1.065822,0,5.237033
11/13/2007 7:00:00 AM,0.8718746,31.93009,-107.8496,60.16887,0.5435333,2.254563,40.15254,24.25727,0.6529695,0.6529695,0,0,0,0.6529695,345.2785,0,0,0,2.254563,0.6873364,0.6529695,0,0,6.459172,4.812019,1.567227,0,1.567227,9.359121,66.85073,0.1291634,0.7182665,1.803651,0,7.066582
11/13/2007 8:00:00 AM,1.072842,38.97192,-123.0645,46.40328,0.741477,2.950311,47.68424,25.86411,1.701884,1.701884,0,0,0,1.701884,173.3556,0,0,0,2.950311,1.791457,1.701884,0,0,4.891945,6.222523,1.158855,0,1.158855,10.45851,74.70348,0.1291194,1.872072,2.360249,0,9.172834
11/13/2007 9:00:00 AM,1.112792,44.7908,-140.5581,33.41402,0.8909795,3.378315,56.03003,29.62909,0,0,0,-1,0,0,0,0,0,0,3.378315,0,0,0,0,3.733091,7.265492,3.378315,0,3.378315,13.66346,97.59593,0.1289912,0,2.702652,0,10.64381
11/13/2007 10:00:00 AM,1.31335,48.6316,-160.6077,22.63732,0.9818752,3.575506,62.7225,33.46803,0,0,0,0,0,0,0,3.22073,0,0,3.575506,0,0,0,0,0.3547758,10.30598,0.3547758,0,0.3547758,14.00003,100,0.1289778,0,2.860404,0,13.88148
11/13/2007 11:00:00 AM,1.461887,49.78917,177.6092,18.50355,1.00798,3.584556,66.525,36.39934,1.461233,1.461233,0,0,0,1.461233,245.3104,2.046416,0,0,3.584556,1.53814,1.461233,0,0,0,10.62527,0,0,0,14.00003,100,0.1289778,1.607356,2.867645,0,14.20983
11/13/2007 12:00:00 PM,1.300949,48.00608,156.0618,24.62988,0.9675162,3.42046,67.45541,38.51715,0,0,0,0,0,0,0,3.42046,0,0,3.42046,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1289778,0,2.736368,0,14.04573
11/13/2007 1:00:00 PM,1.384458,43.66933,136.5444,36.12026,0.8632386,3.075742,66.21987,40.42653,1.282691,1.282691,0,0,0,1.282691,239.7881,1.72554,0,0,3.075742,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0.1289778,1.410961,2.460593,0,13.70102
11/13/2007 2:00:00 PM,1.172313,37.52483,119.5925,49.34589,0.702241,2.562845,62.36525,41.44846,1.946977,1.946977,0,-1,0,1.946977,131.632,0.5133959,0,0,2.562845,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0.1289778,2.141675,2.050276,0,13.18812
11/13/2007 3:00:00 PM,0.9454928,30.30429,104.7847,63.20508,0.4954685,1.875419,56.32163,41.63671,0,0,0,0,0,0,0,1.875419,0,0,1.875419,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1289778,0,1.500335,0,12.50069
11/13/2007 4:00:00 PM,0.6816968,22.58655,91.41232,77.32735,0.2569507,1.012716,49.36338,41.79134,1.928129,1.928129,0,0,0,1.928129,52.52325,0,0,0,1.012716,2.029609,1.928129,0,0,0,10.62527,0,1.016894,-1.016894,12.92813,92.34359,0.1289778,2.120942,0.8101728,0,11.63799
11/13/2007 5:00:00 PM,0.3706107,14.81965,78.81216,91.54671,0.02904872,0.1195369,41.61996,40.76941,0.2423402,0.2423402,0,0,0,0.2423402,49.32605,0,0,0,0.1195369,0.255095,0.2423402,0,0,1.129882,9.60838,0,0.1355581,-0.1355581,12.78524,91.32294,0.1289778,0.2665743,0.0956295,0,9.727918
11/13/2007 6:00:00 PM,0.2104635,7.378985,66.4441,105.7553,0.01462957,0.06109294,38.90419,38.47681,2.869131,2.869131,0,0,0,2.869131,2.129319,0,0,0,0.06109294,3.020138,2.869131,0,0,1.280502,9.472822,0,2.959045,-2.959045,9.66613,69.04365,0.1289778,3.156044,0.04887435,0,9.533916
11/13/2007 7:00:00 PM,0.02698277,0.6142524,53.8901,119.8391,0.002029389,0.008587922,36.41817,36.359,3.496627,3.33,0,-1,0,3.33,0.2578956,0,0.1666273,0.5162901,0.008587922,3.505263,3.33,0,0,4.568329,6.513778,0,3.496675,-3.496675,5.980311,42.71642,0.1289778,3.84629,0.006870337,0,6.522366
11/13/2007 8:00:00 PM,0,0,40.8565,90,0,0,34.58408,34.58408,2.689455,2.689455,0,-1,0,2.689455,0,0,0,0.09215298,0,2.831005,2.689455,0,0,8.453524,3.017102,0,2.831005,-2.831005,2.99617,21.40117,0.1289778,2.9584,0,0,3.017102
11/13/2007 9:00:00 PM,0,0,27.20127,90,0,0,33.01758,33.01758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.59909,0.1860974,0,0,0,2.99617,21.40117,0.1289778,0,0,0,0.1860974
11/13/2007 10:00:00 PM,0,0,12.97281,90,0,0,31.44435,31.44435,0.4865602,0.1767925,0,-1,0,0.1767925,0,0,0.3097677,0.3584237,0,0.1860974,0.1767925,0,0,11.59909,0.1860974,0,0.1860974,-0.1860974,2.800006,20,0.1289778,0.5352163,0,0,0.1860974
11/13/2007 11:00:00 PM,0,0,-1.583529,90,0,0,30.23418,30.23418,0.1291324,0,0,-1,0,0,0,0,0.1291324,0.1420456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289778,0.1420456,0,0,0
11/14/2007 12:00:00 AM,0,0,-16.02377,90,0,0,29.29293,29.29293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289778,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-30.11312,90,0,0,28.32479,28.32479,0.3087713,0,0,-1,0,0,0,0,0.3087713,0.3396484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289778,0.3396484,0,0,0
11/14/2007 2:00:00 AM,0,0,-43.6072,90,0,0,27.47767,27.47767,0.1462092,0,0,-1,0,0,0,0,0.1462092,0.1608302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289778,0.1608302,0,0,0
11/14/2007 3:00:00 AM,0.04083105,2.209785,-56.50082,116.7957,0.005140903,0.02285471,26.8868,26.73812,0.1505733,0.02171197,0,-1,0,0.02171197,105.2632,0,0.1288613,0.1612882,0.02285471,0.02285471,0.02171197,0,0,11.80586,0,0,0,0,2.800006,20,0.1289778,0.1656306,0.01828377,0,0.02285471
11/14/2007 4:00:00 AM,0.2146324,9.141192,-68.97075,102.6964,0.01616652,0.07204304,26.41215,25.94478,0.1300408,0.06844088,0,-1,0,0.06844088,105.2632,0,0.0615999,0.1293567,0.07204304,0.07204304,0.06844088,0,0,11.80586,0,0,0,0,2.800006,20,0.1289778,0.1430449,0.05763443,0,0.07204304
11/14/2007 5:00:00 AM,0.4032438,16.67695,-81.33762,88.4978,0.05812218,0.2583922,26.88618,25.20523,0,0,0,0,0,0,0,0,0,0,0.2583922,0,0,0,0,11.80586,0,0.2583922,0,0.2583922,3.045138,21.75094,0.128968,0,0.2067138,0,0.2583922
11/14/2007 6:00:00 AM,0.6449759,24.46579,-94.04494,74.31047,0.3100989,1.331603,33.63973,24.62032,0.4987016,0.4987016,4.003965,0,1.258082,0.4987016,267.0141,4.440892E-16,0,0,1.331603,0,0,3.505263,3.33,11.54747,0.232553,4.661603,0,4.661603,7.467524,53.33934,0.1290367,0.5485718,1.065283,5,1.564157
11/14/2007 7:00:00 AM,0.8559542,32.1221,-107.6616,60.25106,0.5428748,2.254643,39.92181,24.04885,0,0,3.505263,0,1.121937,0,0,0,0,0,2.254643,0,0,3.505263,3.33,6.885865,4.427996,5.584643,0,5.584643,12.76558,91.18253,0.129026,0,1.803714,5,6.682639
11/14/2007 8:00:00 AM,1.125926,39.17484,-122.8774,46.5156,0.7407203,2.951092,47.45616,25.66241,1.915707,1.915707,0,0,0,1.915707,154.0471,0,0,0,2.951092,2.016534,1.915707,0,0,1.301222,9.454175,0.9345585,0,0.9345585,13.65218,97.51538,0.1289907,2.107278,2.360874,0,12.40527
11/14/2007 9:00:00 AM,1.295984,45.00985,-140.3895,33.56982,0.8902039,3.379687,55.81411,29.44084,1.430079,1.430079,0,-1,0,1.430079,236.3288,1.507678,0,0,3.379687,1.505346,1.430079,0,0,0.3666632,10.29528,0.3666632,0,0.3666632,14.00003,100,0.1289768,1.573087,2.70375,0,13.67496
11/14/2007 10:00:00 AM,1.142849,48.86796,-160.4865,22.85628,0.9811612,3.576722,62.54917,33.32012,0.2033814,0.2033814,0,0,0,0.2033814,1758.628,3.362636,0,0,3.576722,0.2140856,0.2033814,0,0,0,10.62527,0,0,0,14.00003,100,0.1289768,0.2237195,2.861377,0,14.202
11/14/2007 11:00:00 AM,1.511777,50.03691,177.6554,18.74648,1.007404,3.586335,66.35572,36.25143,1.327558,1.327558,0,0,0,1.327558,270.1452,2.188905,0,0,3.586335,1.39743,1.327558,0,0,0,10.62527,0,0,0,14.00003,100,0.1289768,1.460314,2.869068,0,14.21161
11/14/2007 12:00:00 PM,1.494813,48.25474,156.0309,24.78593,0.9671456,3.422684,67.29258,38.36924,1.174991,1.174991,0,0,0,1.174991,291.2944,2.185851,0,0,3.422684,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0.1289768,1.292491,2.738147,0,14.04796
11/14/2007 1:00:00 PM,1.389183,43.91136,136.4604,36.20233,0.8631265,3.07767,66.0997,40.31224,1.996559,1.996559,0,0,0,1.996559,154.1487,0.9760293,0,0,3.07767,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0.1289768,2.196214,2.462136,0,13.70294
11/14/2007 2:00:00 PM,1.204465,37.75869,119.4827,49.38322,0.7024229,2.565255,62.25448,41.33416,0.4038449,0.4038449,0,-1,0,0.4038449,635.208,2.140155,0,0,2.565255,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0.1289768,0.4442294,2.052204,0,13.19053
11/14/2007 3:00:00 PM,0.9010609,30.53233,104.6673,63.21214,0.4959596,1.87878,56.18665,41.4888,1.088906,1.088906,0,0,0,1.088906,172.5383,0.7325635,0,0,1.87878,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0.1289768,1.197797,1.503024,0,12.50405
11/14/2007 4:00:00 PM,0.6654685,22.81239,91.29731,77.31079,0.2577453,1.016377,49.27193,41.67704,1.370889,1.370889,0,0,0,1.370889,74.13999,0,0,0,1.016377,1.443041,1.370889,0,0,0,10.62527,0,0.4266641,-0.4266641,13.55028,96.78755,0.1289768,1.507978,0.8131015,0,11.64165
11/14/2007 5:00:00 PM,0.4050417,15.04679,78.70526,91.50919,0.0294957,0.1214433,41.51868,40.65512,0.3467342,0.3467342,0,0,0,0.3467342,35.02489,0,0,0,0.1214433,0.3649834,0.3467342,0,0,0.4740711,10.19861,0,0.2435401,-0.2435401,13.29357,94.95389,0.1289768,0.3814076,0.09715461,0,10.32005
11/14/2007 6:00:00 PM,0.2269601,7.610209,66.34952,105.6968,0.01508996,0.06305423,38.78986,38.34907,0,0,0,0,0,0,0,0,0,0,0.06305423,0,0,0,0,0.7446712,9.95507,0.06305423,0,0.06305423,13.35339,95.38116,0.1289745,0,0.05044339,0,10.01812
11/14/2007 7:00:00 PM,0.03409412,0.8513064,53.81223,119.757,0.002560677,0.01084498,36.26557,36.19092,1.623172,1.623172,0,-1,0,1.623172,0.6681349,0,2.220446E-16,0,0.01084498,1.708602,1.623172,0,0,0.681617,10.01182,0,1.697757,-1.697757,11.5638,82.59838,0.1289745,1.785489,0.008675983,0,10.02266
11/14/2007 8:00:00 PM,0,0,40.80058,90,0,0,34.416,34.416,1.252188,1.252188,0,-1,0,1.252188,0,0,2.220446E-16,0,0,1.318093,1.252188,0,0,2.568014,8.314061,0,1.318093,-1.318093,10.1744,72.67417,0.1289745,1.377407,0,0,8.314061
11/14/2007 9:00:00 PM,0,0,27.17313,90,0,0,32.84278,32.84278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.032562,6.995969,0,0,0,10.1744,72.67417,0.1289745,0,0,0,6.995969
11/14/2007 10:00:00 PM,0,0,12.97753,90,0,0,31.27627,31.27627,0.3929616,0.3929616,0,-1,0,0.3929616,0,0,5.551115E-17,0,0,0.4136437,0.3929616,0,0,4.032562,6.995969,0,0.4136437,-0.4136437,9.738385,69.55975,0.1289745,0.4322577,0,0,6.995969
11/14/2007 11:00:00 PM,0,0,-1.543479,90,0,0,30.0661,30.0661,0.07870689,0.07870689,0,-1,0,0.07870689,0,0,0,0,0,0.08284936,0.07870689,0,0,4.492166,6.582325,0,0.08284936,-0.08284936,9.651054,68.93597,0.1289745,0.08657758,0,0,6.582325
11/15/2007 12:00:00 AM,0,0,-15.9477,90,0,0,29.09796,29.09796,0.225159,0.225159,0,-1,0,0.225159,0,0,2.775558E-17,0,0,0.2370095,0.225159,0,0,4.584221,6.499475,0,0.2370095,-0.2370095,9.401224,67.15147,0.1289745,0.2476749,0,0,6.499475
11/15/2007 1:00:00 AM,0,0,-30.00854,90,0,0,28.13654,28.13654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.847565,6.262466,0,0,0,9.401224,67.15147,0.1289745,0,0,0,6.262466
11/15/2007 2:00:00 AM,0,0,-43.47988,90,0,0,27.2827,27.2827,0.9956008,0.9956008,0,-1,0,0.9956008,0,0,2.220446E-16,0,0,1.048001,0.9956008,0,0,4.847565,6.262466,0,1.048001,-1.048001,8.296535,59.26084,0.1289745,1.095161,0,0,6.262466
11/15/2007 3:00:00 AM,0.0215868,2.406784,-56.35588,116.7921,0.01584531,0.07039971,27.00818,26.54987,0.5189193,0.5189193,0,-1,0,0.5189193,13.5666,0,0,0,0.07039971,0.5462309,0.5189193,0,0,6.01201,5.214465,0,0.4758312,-0.4758312,7.794964,55.67821,0.1289745,0.5708113,0.05631977,0,5.284865
11/15/2007 4:00:00 AM,0.1450729,9.328721,-68.81179,102.7162,0.03257678,0.1449629,26.69854,25.75653,0.224173,0.224173,0,-1,0,0.224173,64.66563,0,0,0,0.1449629,0.2359716,0.224173,0,0,6.540711,4.738634,0,0.09100872,-0.09100872,7.699033,54.99298,0.1289745,0.2465903,0.1159703,0,4.883597
11/15/2007 5:00:00 AM,0.3476155,16.85872,-81.16683,88.53839,0.05970829,0.2656347,26.7436,25.01698,0.4030362,0.4030362,0,0,0,0.4030362,65.90839,0,0,0,0.2656347,0.4242486,0.4030362,0,0,6.641832,4.647625,0,0.158614,-0.158614,7.531839,53.79874,0.1289745,0.4433398,0.2125077,0,4.91326
11/15/2007 6:00:00 AM,0.6537302,24.64656,-93.86394,74.3718,0.3095505,1.330678,33.43397,24.43207,0.01635841,0.01635841,0,0,0,0.01635841,8134.515,0,0,0,1.330678,0.01721938,0.01635841,0,0,6.81807,4.489011,1.313458,0,1.313458,8.777895,62.69912,0.1289249,0.01799425,1.064542,0,5.819689
11/15/2007 7:00:00 AM,0.9267197,32.30755,-107.4733,60.33569,0.5421633,2.254265,39.70996,23.8606,2.731938,2.731938,0,0,0,2.731938,82.51523,0,0,0,2.254265,2.875725,2.731938,0,0,5.504612,5.671124,0,0.6214594,-0.6214594,8.122819,58.02002,0.1289249,3.005132,1.803412,0,7.925389
11/15/2007 8:00:00 AM,1.156847,39.37116,-122.6892,46.62981,0.739921,2.951602,47.23365,25.46744,1.947035,1.947035,0,0,0,1.947035,151.5947,0,0,0,2.951602,2.049511,1.947035,0,0,6.195122,5.049664,0.9020906,0,0.9020906,8.978618,64.13285,0.1288909,2.141739,2.361281,0,8.001266
11/15/2007 9:00:00 AM,1.127019,45.22242,-140.2183,33.72636,0.889398,3.380955,55.59728,29.25259,0.5825025,0.5825025,0,-1,0,0.5825025,580.4189,0,0,0,3.380955,0.6131606,0.5825025,0,0,5.293032,5.861546,2.767795,0,2.767795,11.60438,82.88824,0.1287866,0.6407528,2.704764,0,9.242501
11/15/2007 10:00:00 AM,1.210306,49.09821,-160.3611,23.07317,0.9804309,3.57849,62.3478,33.14532,0.9283856,0.9283856,0,0,0,0.9283856,385.4529,0.07600477,0,0,3.57849,0.977248,0.9283856,0,0,2.525237,8.352561,2.525237,0,2.525237,14.00003,100,0.1286916,1.021224,2.862792,0,11.93105
11/15/2007 11:00:00 AM,1.200622,50.27917,177.7069,18.98383,1.006826,3.587792,66.20018,36.11697,0.1218247,0.1218247,0,0,0,0.1218247,2945.046,3.459556,0,0,3.587792,0.1282365,0.1218247,0,0,0,10.62527,0,0,0,14.00003,100,0.1286916,0.1340071,2.870234,0,14.21307
11/15/2007 12:00:00 PM,1.198466,48.49869,156.006,24.9373,0.9667872,3.424642,67.14389,38.23477,0.6592281,0.6592281,0,0,0,0.6592281,519.4927,2.730717,0,0,3.424642,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0.1286916,0.7251509,2.739713,0,14.04992
11/15/2007 1:00:00 PM,0.9928272,44.14936,136.3825,36.28047,0.863039,3.080336,65.94594,40.16433,0,0,0,0,0,0,0,3.080336,0,0,3.080336,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1286916,0,2.464268,0,13.70561
11/15/2007 2:00:00 PM,0.9711723,37.98906,119.3789,49.41695,0.7026395,2.568315,62.11055,41.18625,0.4962619,0.4962619,0,-1,0,0.4962619,517.5322,2.045934,0,0,2.568315,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0.1286916,0.5458881,2.054652,0,13.19359
11/15/2007 3:00:00 PM,0.802992,30.7572,104.5557,63.21582,0.4964926,1.88191,56.08694,41.3745,0,0,0,0,0,0,0,1.88191,0,0,1.88191,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1286916,0,1.505528,0,12.50718
11/15/2007 4:00:00 PM,0.6787354,23.0352,91.18798,77.29105,0.2585855,1.020213,49.18182,41.56275,1.130778,1.130778,0,0,0,1.130778,90.22221,0,0,0,1.020213,1.190292,1.130778,0,0,0,10.62527,0,0.1700797,-0.1700797,13.82075,98.71944,0.1286916,1.243856,0.8161702,0,11.64549
11/15/2007 5:00:00 PM,0.4706182,15.27085,78.60386,91.46868,0.0299365,0.1233263,41.41722,40.54082,2.332506,2.332506,0,0,0,2.332506,5.287288,0,0,0,0.1233263,2.45527,2.332506,0,0,0.1889774,10.45519,0,2.331944,-2.331944,11.36266,81.16172,0.1286916,2.565757,0.09866107,0,10.57852
11/15/2007 6:00:00 PM,0.2544195,7.838161,66.26028,105.6355,0.01554394,0.06499352,38.66861,38.2146,2.862979,2.862979,0,0,0,2.862979,2.270136,0,4.440892E-16,0,0.06499352,3.013662,2.862979,0,0,2.780026,8.123251,0,2.948668,-2.948668,8.254495,58.96056,0.1286916,3.149276,0.05199481,0,8.188245
11/15/2007 7:00:00 PM,0.04257159,1.084748,53.7395,119.6725,0.002863732,0.01213655,36.13993,36.05646,1.90128,1.90128,0,-1,0,1.90128,0.6383359,0,4.440892E-16,0,0.01213655,2.001347,1.90128,0,0,6.056324,5.174582,0,1.989211,-1.989211,6.157682,43.98336,0.1286916,2.091408,0.009709243,0,5.186719
11/15/2007 8:00:00 PM,0,0,40.74952,90,0,0,34.28154,34.28154,0.6726283,0.6726283,0,-1,0,0.6726283,0,0,1.110223E-16,0,0,0.7080297,0.6726283,0,0,8.266558,3.185372,0,0.7080297,-0.7080297,5.411354,38.65245,0.1286916,0.7398911,0,0,3.185372
11/15/2007 9:00:00 PM,0,0,27.14939,90,0,0,32.71503,32.71503,1.625427,1.625427,0,-1,0,1.625427,0,0,2.220446E-16,0,0,1.710975,1.625427,0,0,9.053258,2.477342,0,1.710975,-1.710975,3.607827,25.77014,0.1286916,1.787969,0,0,2.477342
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,31.14181,31.14181,0.2460318,0.2460318,0,-1,0,0.2460318,0,0,5.551115E-17,0,0,0.2589809,0.2460318,0,0,10.95434,0.7663668,0,0.2589809,-0.2589809,3.334837,23.82022,0.1286916,0.270635,0,0,0.7663668
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,29.91147,29.91147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.2421,0.5073859,0,0,0,3.334837,23.82022,0.1286916,0,0,0,0.5073859
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,28.95005,28.95005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.2421,0.5073859,0,0,0,3.334837,23.82022,0.1286916,0,0,0,0.5073859
