Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,27.96846,27.96846,0.2265331,0.2265331,0,-1,0,0.2265331,0,0,2.775558E-17,0,0,0.2384559,0.2265331,0,0,11.2421,0.5073859,0,0.2384559,-0.2384559,3.083483,22.02483,0.1286916,0.2491864,0,0,0.5073859
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,27.11462,27.11462,0.5165221,0.2554835,0,-1,0,0.2554835,0,0,0.2610386,0.3126908,0,0.26893,0.2554835,0,0,11.50705,0.26893,0,0.26893,-0.26893,2.800006,20,0.1286916,0.5681743,0,0,0.26893
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.02077517,26.49646,26.36162,0.3712134,0.01973641,0,-1,0,0.01973641,105.2632,0,0.351477,0.4043875,0.02077517,0.02077517,0.01973641,0,0,11.80586,0,0,0,0,2.800006,20,0.1286916,0.4083348,0.01662014,0,0.02077517
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07777169,26.06506,25.56156,0.3748624,0.0738831,0,-1,0,0.0738831,105.2632,0,0.3009793,0.397572,0.07777169,0.07777169,0.0738831,0,0,11.80586,0,0,0,0,2.800006,20,0.1286916,0.4123486,0.06221735,0,0.07777169
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.2557418,26.50892,24.8489,0.5233585,0.5233585,4.028622,0,1.264814,0.5233585,48.86551,0,0,0,0.2557418,0,0,3.505263,3.33,11.80586,0,3.585742,0,3.585742,6.201739,44.29805,0.1288029,0.5756944,0.2045934,5,0.2557418
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.329409,33.24004,24.25727,0,0,3.505263,0,1.121937,0,0,0,0,0,1.329409,0,0,3.505263,3.33,8.220119,3.227168,4.659409,0,4.659409,10.62204,75.87158,0.1288273,0,1.063527,5,4.556577
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.805574,43.92841,23.67235,2.313181,2.313181,3.03056,0,0.9923428,2.313181,121.2864,-1.110223E-16,0,0,2.805574,0,0,0.7173784,0.6815095,3.560709,7.420636,3.487083,0,3.487083,13.93018,99.50109,0.1288538,2.5445,2.244459,5,10.22621
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,3.098811,48.28731,25.27919,1.347831,1.347831,0,0,0,1.347831,229.911,1.606416,0,0,3.098811,1.418769,1.347831,0,0,0.07362568,10.55901,0.07362568,0,0.07362568,14.00003,100,0.128851,1.482614,2.479049,0,13.65782
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.877749,50.80533,29.08451,0.5894645,0.5894645,0,-1,0,0.5894645,488.1972,2.25726,0,0,2.877749,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.128851,0.648411,2.302199,0,13.50302
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,3.172356,58.12275,32.97724,0,0,0,0,0,0,0,3.172356,0,0,3.172356,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.128851,0,2.537885,0,13.79763
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.590022,66.01015,35.94889,2.072778,2.072778,0,0,0,2.072778,173.1986,1.408151,0,0,3.590022,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.128851,2.280056,2.872018,0,14.2153
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,3.427082,66.97495,38.08014,0.8672066,0.8672066,0,0,0,0.8672066,395.1863,2.514233,0,0,3.427082,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.128851,0.9539273,2.741666,0,14.05236
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,3.26788,67.75731,40.05003,1.061007,1.061007,0,0,0,1.061007,307.9979,2.15103,0,0,3.26788,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.128851,1.167108,2.614304,0,13.89315
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.665381,62.90816,41.07196,0.1335267,0.1335267,0,-1,0,0.1335267,1996.141,2.524827,0,0,2.665381,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.128851,0.1468794,2.132305,0,13.29066
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,2.294779,59.63933,41.26021,2.284396,2.284396,0,0,0,2.284396,100.4545,0,0,0,2.294779,2.404628,2.284396,0,0,0,10.62527,0,0.109849,-0.109849,13.88424,99.17292,0.128851,2.512836,1.835823,0,12.92005
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,1.024222,49.09305,41.44846,0,0,0,0,0,0,0,0.9021677,0,0,1.024222,0,0,0,0,0.1220545,10.51542,0.1220545,0,0.1220545,14.00003,100,0.1288464,0,0.8193777,0,11.53965
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.1130366,41.2694,40.46687,1.00725,1.00725,0,0,0,1.00725,11.2223,0,0,0,0.1130366,1.060263,1.00725,0,0,0,10.62527,0,0.9472265,-0.9472265,13.00156,92.86813,0.1288464,1.107975,0.09042928,0,10.73831
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.0623551,38.53553,38.10031,0.4451059,0.4451059,0,0,0,0.4451059,14.00905,0,0,0,0.0623551,0.4685325,0.4451059,0,0,1.052474,9.678047,0,0.4061774,-0.4061774,12.57341,89.80993,0.1288464,0.4896165,0.04988408,0,9.740403
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.01256636,36.01508,35.92872,1.203954,1.203954,0,-1,0,1.203954,1.043757,0,2.220446E-16,0,0.01256636,1.267321,1.203954,0,0,1.503782,9.271871,0,1.254754,-1.254754,11.25079,80.36261,0.1288464,1.32435,0.01005309,0,9.284436
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,34.14708,34.14708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.897954,8.017117,0,0,0,11.25079,80.36261,0.1288464,0,0,0,8.017117
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,32.5604,32.5604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.897954,8.017117,0,0,0,11.25079,80.36261,0.1288464,0,0,0,8.017117
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,30.9939,30.9939,0.3356341,0.3356341,0,-1,0,0.3356341,0,0,0,0,0,0.3532991,0.3356341,0,0,2.897954,8.017117,0,0.3532991,-0.3532991,10.87838,77.70255,0.1288464,0.3691976,0,0,8.017117
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,29.76356,29.76356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.290508,7.663817,0,0,0,10.87838,77.70255,0.1288464,0,0,0,7.663817
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,28.79542,28.79542,0.1000622,0.1000622,0,-1,0,0.1000622,0,0,0,0,0,0.1053286,0.1000622,0,0,3.290508,7.663817,0,0.1053286,-0.1053286,10.76735,76.9095,0.1288464,0.1100684,0,0,7.663817
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,27.81383,27.81383,0.5237136,0.5237136,0,-1,0,0.5237136,0,0,0,0,0,0.5512775,0.5237136,0,0,3.40754,7.558488,0,0.5512775,-0.5512775,10.18625,72.75881,0.1288464,0.576085,0,0,7.558488
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,26.94654,26.94654,0.5005422,0.5005422,0,-1,0,0.5005422,0,0,0,0,0,0.5268865,0.5005422,0,0,4.020071,7.007211,0,0.5268865,-0.5268865,9.630867,68.79177,0.1288464,0.5505964,0,0,7.007211
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.0231847,26.35735,26.20699,0.3403659,0.3403659,0,-1,0,0.3403659,6.811698,0,0,0,0.0231847,0.3582799,0.3403659,0,0,4.6055,6.480324,0,0.3350952,-0.3350952,9.277646,66.26877,0.1288464,0.3744025,0.01854776,0,6.503509
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.07836605,25.90034,25.39348,0.3489996,0.3489996,0,-1,0,0.3489996,22.45448,0,5.551115E-17,0,0.07836605,0.367368,0.3489996,0,0,4.977828,6.145229,0,0.289002,-0.289002,8.973011,64.09281,0.1288464,0.3838996,0.06269284,0,6.223595
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.2713095,26.4344,24.6741,0,0,0,0,0,0,0,0,0,0,0.2713095,0,0,0,0,5.298941,5.856227,0.2713095,0,0.2713095,9.230398,65.93128,0.1288363,0,0.2170476,0,6.127537
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.266219,32.61259,24.08918,0.1636834,0.1636834,0,0,0,0.1636834,773.5783,0,0,0,1.266219,0.1722983,0.1636834,0,0,5.027632,6.100406,1.093921,0,1.093921,10.26818,73.34402,0.1287953,0.1800518,1.012976,0,7.366625
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.795614,43.67631,23.52444,2.569594,2.569594,0,0,0,2.569594,108.796,0,0,0,2.795614,2.704836,2.569594,0,0,3.933711,7.084935,0.09077849,0,0.09077849,10.3543,73.95916,0.1287919,2.826554,2.236491,0,9.880549
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,3.114152,48.2473,25.13128,0.7557993,0.7557993,0,0,0,0.7557993,412.0342,0,0,0,3.114152,0.7955782,0.7557993,0,0,3.842932,7.166636,2.318573,0,2.318573,12.55389,89.67049,0.128705,0.8313792,2.491321,0,10.28079
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.382511,55.19546,28.90971,1.533627,1.533627,0,-1,0,1.533627,220.5562,0.2438076,0,0,3.382511,1.614345,1.533627,0,0,1.524359,9.253351,1.524359,0,1.524359,14.00003,100,0.128648,1.68699,2.706009,0,12.63586
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.581575,61.95754,32.80916,0.5441373,0.5441373,0,0,0,0.5441373,658.2115,3.008799,0,0,3.581575,0.5727761,0.5441373,0,0,0,10.62527,0,0,0,14.00003,100,0.128648,0.598551,2.86526,0,14.20685
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.591938,65.83395,35.79425,0.7449304,0.7449304,0,0,0,0.7449304,482.1844,2.807801,0,0,3.591938,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.128648,0.8194235,2.873551,0,14.21721
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,4.082217,74.21668,37.93223,2.563764,2.563764,0,0,0,2.563764,159.2274,1.383517,0,0,4.082217,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.128648,2.820141,3.265773,0,14.70749
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,2.940432,64.20501,39.8954,0,0,0,0,0,0,0,2.940432,0,0,2.940432,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.128648,0,2.352345,0,13.56571
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.762793,63.72115,40.95766,1.472788,1.472788,0,-1,0,1.472788,187.5894,1.21249,0,0,2.762793,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.128648,1.620067,2.210235,0,13.38807
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,2.272042,59.3007,41.14591,0.1931561,0.1931561,0,0,0,0.1931561,1176.273,2.06872,0,0,2.272042,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.128648,0.2124717,1.817634,0,12.89732
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.173909,50.15707,41.33416,0.4858775,0.4858775,0,0,0,0.4858775,241.6061,0.6624596,0,0,1.173909,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.128648,0.5344652,0.9391276,0,11.79918
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.1437098,41.33295,40.31224,0.2605027,0.2605027,0,0,0,0.2605027,55.16634,0,0,0,0.1437098,0.2742134,0.2605027,0,0,0,10.62527,0,0.1305036,-0.1305036,13.86246,99.01741,0.128648,0.286553,0.1149679,0,10.76898
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.2201992,39.53249,37.98602,1.842208,1.842208,0,0,0,1.842208,11.95301,0,0,0,0.2201992,1.939166,1.842208,0,0,0.145004,10.49477,0,1.718967,-1.718967,12.05052,86.07494,0.128648,2.026428,0.1761594,0,10.71497
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.04764094,36.12186,35.79425,2.482979,2.482979,0,-1,0,2.482979,1.918701,0,0,0,0.04764094,2.613662,2.482979,0,0,2.054967,8.775804,0,2.566021,-2.566021,9.345692,66.75481,0.128648,2.731277,0.03811275,0,8.823445
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,34.01933,34.01933,0.2028914,0.2028914,0,-1,0,0.2028914,0,0,2.775558E-17,0,0,0.2135699,0.2028914,0,0,4.906101,6.209783,0,0.2135699,-0.2135699,9.120569,65.1468,0.128648,0.2231805,0,0,6.209783
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,32.42594,32.42594,0.2632745,0.2632745,0,-1,0,0.2632745,0,0,0,0,0,0.277131,0.2632745,0,0,5.143401,5.996213,0,0.277131,-0.277131,8.828447,63.06021,0.128648,0.2896019,0,0,5.996213
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,30.85943,30.85943,0.4080262,0.4080262,0,-1,0,0.4080262,0,0,5.551115E-17,0,0,0.4295012,0.4080262,0,0,5.451324,5.719082,0,0.4295012,-0.4295012,8.375713,59.8264,0.128648,0.4488288,0,0,5.719082
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,29.62909,29.62909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.928548,5.289581,0,0,0,8.375713,59.8264,0.128648,0,0,0,5.289581
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,28.66768,28.66768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.928548,5.289581,0,0,0,8.375713,59.8264,0.128648,0,0,0,5.289581
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,27.68609,27.68609,0.2745734,0.2745734,0,-1,0,0.2745734,0,0,5.551115E-17,0,0,0.2890246,0.2745734,0,0,5.928548,5.289581,0,0.2890246,-0.2890246,8.071054,57.65028,0.128648,0.3020307,0,0,5.289581
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,26.83224,26.83224,0.06959718,0.06959718,0,-1,0,0.06959718,0,0,1.387779E-17,0,0,0.07326019,0.06959718,0,0,6.249686,5.000556,0,0.07326019,-0.07326019,7.993832,57.09869,0.128648,0.0765569,0,0,5.000556
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05604372,26.43615,26.07253,0.1800282,0.1800282,0,-1,0,0.1800282,31.13052,0,0,0,0.05604372,0.1895034,0.1800282,0,0,6.331087,4.927296,0,0.1334597,-0.1334597,7.853153,56.09384,0.128648,0.1980311,0.04483498,0,4.98334
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1676988,26.34651,25.25902,0.2308711,0.2308711,0,-1,0,0.2308711,72.63744,0,2.775558E-17,0,0.1676988,0.2430222,0.2308711,0,0,6.479375,4.793837,0,0.07532335,-0.07532335,7.773755,55.52671,0.128648,0.2539582,0.134159,0,4.961535
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.205785,25.89071,24.55981,0,0,0,0,0,0,0,0,0,0,0.205785,0,0,0,0,6.563068,4.718513,0.205785,0,0.205785,7.96898,56.92117,0.1286403,0,0.164628,0,4.924298
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.7027441,28.57216,23.95472,0.1174574,0.1174574,0,0,0,0.1174574,598.2972,0,0,0,0.7027441,0.1236393,0.1174574,0,0,6.357283,4.90372,0.5791048,0,0.5791048,8.518367,60.84536,0.1286187,0.1292031,0.5621953,0,5.606464
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.42435,33.00031,23.38997,0,0,0,0,0,0,0,0,0,0,1.42435,0,0,0,0,5.778178,5.424914,1.42435,0,1.42435,9.869624,70.49718,0.1285654,0,1.13948,0,6.849264
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.6381276,29.20549,24.99681,0.2855293,0.2855293,0,0,0,0.2855293,223.4893,0,0,0,0.6381276,0.3005572,0.2855293,0,0,4.353827,6.70683,0.3375705,0,0.3375705,10.18987,72.78465,0.1285528,0.3140822,0.5105021,0,7.344957
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.348669,38.15283,28.7618,1.340464,1.340464,0,-1,0,1.340464,100.6121,0,0,0,1.348669,1.411014,1.340464,0,0,4.016257,7.010643,0,0.06234549,-0.06234549,10.12415,72.31524,0.1285528,1.47451,1.078935,0,8.359311
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.224048,41.34929,32.65453,1.885516,1.885516,0,0,0,1.885516,64.91849,0,2.220446E-16,0,1.224048,1.984754,1.885516,0,0,4.08553,6.948297,0,0.7607052,-0.7607052,9.3223,66.58772,0.1285528,2.074068,0.9792387,0,8.172346
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1742082,36.82936,35.62617,2.454403,2.454403,0,0,0,2.454403,7.097785,0,4.440892E-16,0,0.1742082,2.583582,2.454403,0,0,4.930758,6.187592,0,2.409374,-2.409374,6.782598,48.44703,0.1285528,2.699843,0.1393666,0,6.3618
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.686011,50.47587,37.7776,2.94982,2.94982,0,0,0,2.94982,57.1564,0,0,0,1.686011,3.105074,2.94982,0,0,7.60784,3.778219,0,1.419063,-1.419063,5.286774,37.7626,0.1285528,3.244802,1.348809,0,5.46423
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.7623225,45.29973,39.74749,1.496041,1.496041,0,0,0,1.496041,50.95599,0,2.220446E-16,0,0.7623225,1.57478,1.496041,0,0,9.184576,2.359156,0,0.8124576,-0.8124576,4.430368,31.64543,0.1285528,1.645645,0.609858,0,3.121478
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.7175487,46.0545,40.80303,1.490286,1.490286,0,-1,0,1.490286,48.14839,0,2.220446E-16,0.03361723,0.7175487,1.568722,1.490286,0,0,10.08731,1.546698,0,0.8511735,-0.8511735,3.533153,25.23676,0.1285528,1.639315,0.574039,0,2.264247
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.1999996,42.42155,40.99128,2.377309,2.377309,1.526561,0,0.5817511,2.377309,8.412855,0,0,0,0.1999996,0.8955243,0.850748,0,0,11.03306,0.6955247,0,0.6955247,-0.6955247,2.800006,20,0.1285528,2.61504,0.1599997,5,0.8955243
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.2588067,43.07839,41.21987,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2588067,0,0,3.505263,3.33,11.80586,0,3.588807,0,3.588807,6.204647,44.31882,0.1286175,0,0.2070454,5,0.2588067
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.09342176,40.85951,40.19794,0.4317865,0.4317865,3.93705,0,1.239815,0.4317865,21.6361,0,0,0,0.09342176,0,0,3.505263,3.33,8.217053,3.229926,3.423422,0,3.423422,9.45239,67.51694,0.1287261,0.4749652,0.07473741,5,3.323348
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.2033905,39.2845,37.85827,1.245495,1.245495,4.750758,0,1.461957,1.245495,16.33009,4.440892E-16,0,0,0.2033905,0,0,3.505263,3.33,4.793632,6.311006,3.533391,0,3.533391,12.80446,91.46024,0.1289019,1.370045,0.1627124,5,6.514396
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.05435518,36.03337,35.65979,0.9856092,0.9856092,0,-1,0,0.9856092,5.514882,0,0,0,0.05435518,1.037483,0.9856092,0,0,1.260241,9.491057,0,0.9831281,-0.9831281,11.76815,84.05804,0.1289019,1.08417,0.04348414,0,9.545412
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,33.88487,33.88487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.352606,8.507929,0,0,0,11.76815,84.05804,0.1289019,0,0,0,8.507929
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,32.31837,32.31837,4.02244,3.33,0,-1,0,3.33,0,0,0.69244,1.094684,0,3.505263,3.33,0,0,2.352606,8.507929,0,3.505263,-3.505263,8.073278,57.66616,0.1289019,4.424684,0,0,8.507929
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,30.74514,30.74514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.247343,5.002666,0,0,0,8.073278,57.66616,0.1289019,0,0,0,5.002666
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,29.5148,29.5148,0.2505096,0.2505096,0,-1,0,0.2505096,0,0,5.551115E-17,0,0,0.2636943,0.2505096,0,0,6.247343,5.002666,0,0.2636943,-0.2636943,7.79532,55.68075,0.1289019,0.2755606,0,0,5.002666
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,28.55338,28.55338,0.7280089,0.7280089,0,-1,0,0.7280089,0,0,0,0,0,0.7663251,0.7280089,0,0,6.540337,4.738971,0,0.7663251,-0.7663251,6.987543,49.91092,0.1289019,0.8008097,0,0,4.738971
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,27.57179,27.57179,0.1298481,0.1298481,0,-1,0,0.1298481,0,0,2.775558E-17,0,0,0.1366822,0.1298481,0,0,7.391809,3.972646,0,0.1366822,-0.1366822,6.843467,48.88181,0.1289019,0.1428329,0,0,3.972646
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,26.69778,26.69778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.543678,3.835964,0,0,0,6.843467,48.88181,0.1289019,0,0,0,3.835964
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02617204,26.11427,25.94478,0.03892731,0.03892731,0,-1,0,0.03892731,67.2331,0,0,0,0.02617204,0.04097612,0.03892731,0,0,7.543678,3.835964,0,0.01480408,-0.01480408,6.827862,48.77034,0.1289019,0.04282004,0.02093763,0,3.862136
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2818878,26.96594,25.13128,0,0,0,-1,0,0,0,0,0,0,0.2818878,0,0,0,0,7.560127,3.82116,0.2818878,0,0.2818878,7.095284,50.6805,0.1288913,0,0.2255103,0,4.103048
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3682367,26.82676,24.43207,0.7902585,0.7902585,0,0,0,0.7902585,46.59698,0,0,0,0.3682367,0.8318511,0.7902585,0,0,7.278239,4.074859,0,0.4636144,-0.4636144,6.606592,47.18985,0.1288913,0.8692844,0.2945893,0,4.443096
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.211193,31.96856,23.84715,0.2810961,0.2810961,0,0,0,0.2810961,430.8821,0,0,0,1.211193,0.2958906,0.2810961,0,0,7.793366,3.611245,0.9153022,0,0.9153022,7.474924,53.3922,0.1288572,0.3092057,0.9689542,0,4.822437
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.444997,33.00546,23.25551,2.086101,2.086101,0,0,0,2.086101,69.26784,0,0,0,1.444997,2.195895,2.086101,0,0,6.878064,4.435017,0,0.7508986,-0.7508986,6.683407,47.73853,0.1288572,2.294711,1.155998,0,5.880013
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.406311,34.43385,24.86235,0,0,0,0,0,0,0,0,0,0,1.406311,0,0,0,0,7.712396,3.684118,1.406311,0,1.406311,8.01755,57.2681,0.1288048,0,1.125049,0,5.090429
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.410768,46.27575,28.60717,1.251353,1.251353,0,-1,0,1.251353,192.6529,0,0,0,2.410768,1.317213,1.251353,0,0,6.306085,4.949798,1.093554,0,1.093554,9.054987,64.67835,0.128764,1.376488,1.928614,0,7.360566
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.530304,61.00904,32.46628,0,0,0,0,0,0,0,0,0,0,3.530304,0,0,0,0,5.212531,5.933997,3.530304,0,3.530304,12.40413,88.60074,0.1286327,0,2.824243,0,9.464301
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,3.348475,62.87807,35.45137,0,0,0,0,0,0,0,1.666248,0,0,3.348475,0,0,0,0,1.682226,9.111271,1.682226,0,1.682226,14.00003,100,0.1285702,0,2.67878,0,12.45975
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,3.286773,64.91972,37.60952,0,0,0,0,0,0,0,3.286773,0,0,3.286773,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1285702,0,2.629418,0,13.91205
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,3.261636,67.12157,39.59286,0.2326858,0.2326858,0,0,0,0.2326858,1401.734,3.016704,0,0,3.261636,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1285702,0.2559544,2.609309,0,13.88691
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.580725,61.60711,40.65512,2.036757,2.036757,0,-1,0,2.036757,126.7076,0.4367712,0,0,2.580725,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1285702,2.240432,2.06458,0,13.206
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.896278,55.66656,40.88371,0.9037534,0.9037534,0,0,0,0.9037534,209.8225,0.944959,0,0,1.896278,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1285702,0.9941288,1.517023,0,12.52155
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.9574288,48.17554,41.07196,1.126632,1.126632,0,0,0,1.126632,84.98153,0,0,0,0.9574288,1.185928,1.126632,0,0,0,10.62527,0,0.2284992,-0.2284992,13.75917,98.27958,0.1285702,1.239295,0.7659431,0,11.5827
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.1275405,40.99431,40.09037,2.347072,2.347072,0,0,0,2.347072,5.434024,0,4.440892E-16,0,0.1275405,2.470602,2.347072,0,0,0.253888,10.39678,0,2.343062,-2.343062,11.28936,80.63816,0.1285702,2.581779,0.1020324,0,10.52432
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.06686545,38.18951,37.72381,3.75974,3.75974,1.25,0,0.50625,3.75974,1.778459,0,4.440892E-16,0,0.06686545,2.641832,2.50974,0,0,2.85729,8.053714,0,2.574966,-2.574966,8.575112,61.25068,0.1285702,4.135714,0.05349236,5,8.120579
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01783109,35.65432,35.53205,0.9084594,0.9084594,0,-1,0,0.9084594,1.962784,0,1.110223E-16,0,0.01783109,0.956273,0.9084594,0,0,5.718363,5.478747,0,0.9384419,-0.9384419,7.585907,54.18494,0.1285702,0.9993052,0.01426487,0,5.496578
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,33.73696,33.73696,1.111727,1.111727,0,-1,0,1.111727,0,0,0,0,0,1.170239,1.111727,0,0,6.761076,4.540305,0,1.170239,-1.170239,6.352367,45.37396,0.1285702,1.2229,0,0,4.540305
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,32.16373,32.16373,0.9536275,0.9536275,0,-1,0,0.9536275,0,0,2.220446E-16,0,0,1.003819,0.9536275,0,0,8.061342,3.370066,0,1.003819,-1.003819,5.29425,37.81599,0.1285702,1.04899,0,0,3.370066
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,30.61068,30.61068,0.1818893,0.1818893,0,-1,0,0.1818893,0,0,0,0,0,0.1914624,0.1818893,0,0,9.176696,2.366248,0,0.1914624,-0.1914624,5.092431,36.37444,0.1285702,0.2000782,0,0,2.366248
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,29.38706,29.38706,0.4144282,0.4144282,0,-1,0,0.4144282,0,0,5.551115E-17,0,0,0.4362402,0.4144282,0,0,9.389432,2.174786,0,0.4362402,-0.4362402,4.632593,33.08989,0.1285702,0.455871,0,0,2.174786
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,28.41892,28.41892,0.7108446,0.7108446,0,-1,0,0.7108446,0,0,1.110223E-16,0,0,0.7482575,0.7108446,0,0,9.874144,1.738545,0,0.7482575,-0.7482575,3.843861,27.45609,0.1285702,0.7819291,0,0,1.738545
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,27.41716,27.41716,0.3437784,0.3437784,0,-1,0,0.3437784,0,0,5.551115E-17,0,0,0.361872,0.3437784,0,0,10.70554,0.9902878,0,0.361872,-0.361872,3.462414,24.73148,0.1285702,0.3781562,0,0,0.9902878
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,26.57004,26.57004,0.2990116,0.2990116,0,-1,0,0.2990116,0,0,5.551115E-17,0,0,0.314749,0.2990116,0,0,11.10762,0.6284159,0,0.314749,-0.314749,3.13064,22.36167,0.1285702,0.3289127,0,0,0.6284159
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.02972908,26.00272,25.81032,0.1831568,0.1831568,0,-1,0,0.1831568,16.23149,0,2.775558E-17,0,0.02972908,0.1927966,0.1831568,0,0,11.45734,0.3136669,0,0.1630676,-0.1630676,2.958751,21.13389,0.1285702,0.2014725,0.02378326,0,0.3433959
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2892867,26.87866,24.99681,0,0,0,-1,0,0,0,0,0,0,0.2892867,0,0,0,0,11.63853,0.1505993,0.2892867,0,0.2892867,3.233193,23.09419,0.1285594,0,0.2314294,0,0.439886
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.5130174,27.65007,24.2976,0.08830891,0.08830891,0,0,0,0.08830891,580.9351,0,0,0,0.5130174,0.09295674,0.08830891,0,0,11.34924,0.4109573,0.4200606,0,0.4200606,3.631697,25.94064,0.1285439,0.0971398,0.4104139,0,0.9239747
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.6125129,27.71692,23.71268,0.09765513,0.09765513,0,0,0,0.09765513,627.2203,0,0,0,0.6125129,0.1027949,0.09765513,0,0,10.92918,0.7890119,0.509718,0,0.509718,4.115258,29.39464,0.1285249,0.1074206,0.4900103,0,1.401525
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,1.028646,29.94188,23.12777,0,0,0,0,0,0,0,0,0,0,1.028646,0,0,0,0,10.41946,1.247758,1.028646,0,1.028646,5.091118,36.36506,0.1284868,0,0.8229172,0,2.276405
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.8381054,30.27748,24.71444,1.315078,1.315078,0,0,0,1.315078,63.73048,0,0,0,0.8381054,1.384292,1.315078,0,0,9.390816,2.17354,0,0.546187,-0.546187,4.515386,32.25269,0.1284868,1.446586,0.6704844,0,3.011645
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7699315,33.6754,28.45926,1.289874,1.289874,0,-1,0,1.289874,59.69043,0,0,0,0.7699315,1.357762,1.289874,0,0,9.99769,1.627353,0,0.587831,-0.587831,3.895758,27.82679,0.1284868,1.418862,0.6159452,0,2.397285
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1731138,33.48986,32.31837,0.9307074,0.9307074,4.435971,0,1.37602,0.9307074,18.60024,0,0,0,0.1731138,0,0,3.505263,3.33,10.65084,1.039522,3.503114,0,3.503114,7.219103,51.56492,0.1286356,1.023778,0.138491,5,1.212636
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.372889,45.2813,35.28329,0,0,3.505263,0,1.121937,0,0,0,0,0,1.372889,0,0,3.505263,3.33,7.147722,4.192325,4.702888,0,4.702888,11.68066,83.43308,0.1286584,0,1.098311,5,5.565213
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.7015744,42.48071,37.46161,1.448695,1.448695,0,0,0,1.448695,48.42802,0,0,0,0.7015744,1.524943,1.448695,0,0,2.444833,8.424924,0,0.8233681,-0.8233681,10.81275,77.23377,0.1286584,1.593565,0.5612596,0,9.126498
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.5012268,43.04353,39.44495,1.960675,1.960675,0,0,0,1.960675,25.564,0,2.220446E-16,0,0.5012268,2.063868,1.960675,0,0,3.359687,7.601556,0,1.562641,-1.562641,9.165581,65.4683,0.1286584,2.156742,0.4009815,0,8.102783
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.429803,51.3297,40.50049,0,0,0,-1,0,0,0,0,0,0,1.429803,0,0,0,0,5.095955,6.038915,1.429803,0,1.429803,10.52201,75.15707,0.1286055,0,1.143843,0,7.468718
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.228248,49.94775,40.72908,2.604872,2.604872,0,0,0,2.604872,47.15194,0,4.440892E-16,0,1.228248,2.741971,2.604872,0,0,3.666152,7.325737,0,1.513723,-1.513723,8.926407,63.75992,0.1286055,2.865359,0.9825982,0,8.553986
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.6760614,45.90062,40.95766,2.140852,2.140852,0,0,0,2.140852,31.57908,0,0,0,0.6760614,2.253529,2.140852,0,0,5.348066,5.812015,0,1.577467,-1.577467,7.263611,51.88283,0.1286055,2.354937,0.5408491,0,6.488076
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2676224,41.84264,39.93574,1.191812,1.191812,0,0,0,1.191812,22.45509,0,0,0,0.2676224,1.254539,1.191812,0,0,7.100807,4.234548,0,0.9869162,-0.9869162,6.22331,44.45212,0.1286055,1.310993,0.2140979,0,4.50217
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.1236909,38.43195,37.56918,2.232551,2.232551,0,0,0,2.232551,5.540339,0,4.440892E-16,0,0.1236909,2.350054,2.232551,0,0,8.197381,3.247631,0,2.226363,-2.226363,3.876517,27.68935,0.1286055,2.455806,0.0989527,0,3.371322
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.05217734,35.73537,35.37742,0,0,0,-1,0,0,0,0,0,0,0.05217734,0,0,0,0,10.67112,1.021268,0.05217734,0,0.05217734,3.926017,28.04292,0.1286035,0,0.04174187,0,1.073446
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,33.6025,33.6025,1.175855,1.014817,0,-1,0,1.014817,0,0,0.1610386,0.2786242,0,1.068228,1.014817,0,0,10.61894,1.068228,0,1.068228,-1.068228,2.800006,20,0.1286035,1.293441,0,0,1.068228
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,32.02927,32.02927,1.63668,0,0,-1,0,0,0,0,1.63668,1.800347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1286035,1.800347,0,0,0
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,30.50311,30.50311,0.1332054,0,0,-1,0,0,0,0,0.1332054,0.146526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1286035,0.146526,0,0,0
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,29.25259,29.25259,0.4542178,0,0,-1,0,0,0,0,0.4542178,0.4996395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1286035,0.4996395,0,0,0
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,28.28445,28.28445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1286035,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,27.2827,27.2827,0.2636193,0,0,-1,0,0,0,0,0.2636193,0.2899813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1286035,0.2899813,0,0,0
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,26.43558,26.43558,0.07514084,0,0,-1,0,0,0,0,0.07514084,0.08265492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1286035,0.08265492,0,0,0
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.07307526,26.1357,25.66241,0.3292833,0.06942149,0,-1,0,0.06942149,105.2632,0,0.2598618,0.3483273,0.07307526,0.07307526,0.06942149,0,0,11.80586,0,0,0,0,2.800006,20,0.1286035,0.3622116,0.05846021,0,0.07307526
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.2037196,26.1686,24.8489,0.3199125,0.1935336,0,-1,0,0.1935336,105.2632,0,0.1263789,0.313197,0.2037196,0.2037196,0.1935336,0,0,11.80586,0,0,0,0,2.800006,20,0.1286035,0.3519038,0.1629757,0,0.2037196
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.2109251,25.51081,24.14969,0.09221436,0.09221436,3.597477,0,1.147111,0.09221436,228.7334,0,0,0,0.2109251,0,0,3.505263,3.33,11.80586,0,3.540925,0,3.540925,6.159222,43.99435,0.1286774,0.1014358,0.1687401,5,0.2109251
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.355236,25.85505,23.55805,0.4349954,0.4349954,3.940259,0,1.240691,0.4349954,81.66431,0,0,0,0.355236,0,0,3.505263,3.33,8.264935,3.186833,3.685236,0,3.685236,9.655344,68.96661,0.1287755,0.4784949,0.2841888,5,3.542068
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.9327098,29.12161,22.97313,0.02064259,0.02064259,3.525906,0,1.127572,0.02064259,4518.375,0,0,0,0.9327098,0,0,3.505263,3.33,4.579699,6.503545,4.26271,0,4.26271,13.69931,97.85199,0.1288161,0.02270685,0.7461678,5,7.436255
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.20892,32.7019,24.55981,0.6992715,0.6992715,0,0,0,0.6992715,172.8827,0.155855,0,0,1.20892,0.7360753,0.6992715,0,0,0.3169894,10.33998,0.3169894,0,0.3169894,14.00003,100,0.1288044,0.7691987,0.9671357,0,11.5489
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.7033918,33.03125,28.28445,1.158079,1.158079,0,-1,0,1.158079,60.73779,0,0,0,0.7033918,1.219031,1.158079,0,0,0,10.62527,0,0.5156391,-0.5156391,13.4565,96.11764,0.1288044,1.273887,0.5627134,0,11.32867
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.126852,40.06359,32.12339,0.08649804,0.08649804,0,0,0,0.08649804,1302.748,0.4628688,0,0,1.126852,0.09105057,0.08649804,0,0,0.5729324,10.10964,0.5729324,0,0.5729324,14.00003,100,0.1287832,0.09514784,0.9014813,0,11.23649
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.728936,47.89989,35.09504,0.8541446,0.8541446,0,0,0,0.8541446,202.4173,0.8298365,0,0,1.728936,0.8990995,0.8541446,0,0,0,10.62527,0,0,0,14.00003,100,0.1287832,0.939559,1.383149,0,12.35421
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.429605,56.28643,37.26663,1.786825,1.786825,0,0,0,1.786825,135.9733,0.5487357,0,0,2.429605,1.880869,1.786825,0,0,0,10.62527,0,0,0,14.00003,100,0.1287832,1.965508,1.943684,0,13.05488
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.855471,53.51461,39.25669,1.723881,1.723881,0,0,0,1.723881,107.6333,0.04085895,0,0,1.855471,1.814612,1.723881,0,0,0,10.62527,0,0,0,14.00003,100,0.1287832,1.896269,1.484377,0,12.48075
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.274297,49.91482,40.35258,1.293897,1.293897,0,-1,0,1.293897,98.4852,0,0,0,1.274297,1.361996,1.293897,0,0,0,10.62527,0,0.08769973,-0.08769973,13.90758,99.33969,0.1287832,1.423286,1.019437,0,11.89957
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.417139,51.3133,40.58117,0.7478033,0.7478033,0,0,0,0.7478033,189.5069,0.5325335,0,0,1.417139,0.7871614,0.7478033,0,0,0.09744415,10.53757,0.09744415,0,0.09744415,14.00003,100,0.1287796,0.8225837,1.133711,0,11.95471
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.5383936,44.6751,40.76941,0,0,0,0,0,0,0,0.5383936,0,0,0.5383936,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1287796,0,0.4307149,0,11.16367
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.4393817,42.97463,39.82145,0,0,0,0,0,0,0,0.4393817,0,0,0.4393817,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1287796,0,0.3515054,0,11.06466
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.2042099,38.86972,37.44144,2.42841,2.42841,0,0,0,2.42841,8.409205,0,4.440892E-16,0,0.2042099,2.556221,2.42841,0,0,0,10.62527,0,2.352011,-2.352011,11.52079,82.2912,0.1287796,2.671251,0.163368,0,10.82948
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.04988663,35.5714,35.22951,1.279542,1.279542,0,-1,0,1.279542,3.898787,2.220446E-16,0,0,0.04988663,1.346887,1.279542,0,0,2.613345,8.273264,0,1.297,-1.297,10.15363,72.5258,0.1287796,1.407496,0.0399093,0,8.32315
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,33.44786,33.44786,2.085681,2.085681,0,-1,0,2.085681,0,0,4.440892E-16,0,0,2.195454,2.085681,0,0,4.054456,6.976264,0,2.195454,-2.195454,7.839422,55.99576,0.1287796,2.294249,0,0,6.976264
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,31.88136,31.88136,1.267718,1.267718,0,-1,0,1.267718,0,0,0,0,0,1.33444,1.267718,0,0,6.493849,4.78081,0,1.33444,-1.33444,6.432798,45.94847,0.1287796,1.39449,0,0,4.78081
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,30.34847,30.34847,0.2890972,0.2890972,0,-1,0,0.2890972,0,0,0,0,0,0.3043128,0.2890972,0,0,7.976561,3.44637,0,0.3043128,-0.3043128,6.112024,43.65723,0.1287796,0.3180069,0,0,3.44637
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,29.09796,29.09796,0.1110032,0.1110032,0,-1,0,0.1110032,0,0,0,0,0,0.1168454,0.1110032,0,0,8.314686,3.142057,0,0.1168454,-0.1168454,5.988858,42.77747,0.1287796,0.1221035,0,0,3.142057
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,28.13654,28.13654,0.7210285,0.7210285,0,-1,0,0.7210285,0,0,1.110223E-16,0,0,0.7589774,0.7210285,0,0,8.444514,3.025211,0,0.7589774,-0.7589774,5.188826,37.06297,0.1287796,0.7931314,0,0,3.025211
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,27.13479,27.13479,0.3183181,0.3183181,0,-1,0,0.3183181,0,0,0,0,0,0.3350717,0.3183181,0,0,9.287823,2.266234,0,0.3350717,-0.3350717,4.835629,34.54014,0.1287796,0.3501499,0,0,2.266234
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,26.2675,26.2675,0.3144196,0.3144196,0,-1,0,0.3144196,0,0,5.551115E-17,0,0,0.330968,0.3144196,0,0,9.660124,1.931162,0,0.330968,-0.330968,4.486759,32.04821,0.1287796,0.3458615,0,0,1.931162
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.0323883,25.71703,25.50778,0.4264903,0.4264903,0,-1,0,0.4264903,7.594145,0,0,0,0.0323883,0.4489372,0.4264903,0,0,10.02787,1.600194,0,0.4165489,-0.4165489,4.047678,28.91192,0.1287796,0.4691393,0.02591063,0,1.632583
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08583848,25.22711,24.6741,0.7578354,0.7578354,0,-1,0,0.7578354,11.3268,0,1.110223E-16,0,0.08583848,0.7977214,0.7578354,0,0,10.4907,1.183645,0,0.7118829,-0.7118829,3.297287,23.552,0.1287796,0.8336189,0.06867079,0,1.269484
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2444191,25.57289,23.99506,0.4393817,0.4393817,0,0,0,0.4393817,55.62796,0,5.551115E-17,0,0.2444191,0.4625071,0.4393817,0,0,11.28168,0.4717626,0,0.218088,-0.218088,3.067402,21.90997,0.1287796,0.4833199,0.1955353,0,0.7161817
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.315539,32.22468,23.38997,0,0,0,0,0,0,0,0,0,0,1.315539,0,0,0,0,11.524,0.2536746,1.315539,0,1.315539,4.315432,30.82445,0.1287311,0,1.052431,0,1.569214
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.242956,38.45215,22.80506,2.155354,2.155354,4.871416,0,1.494897,2.155354,104.0644,0,0,0,2.242956,0,0,2.716062,2.580259,10.20846,1.43766,4.823215,0,4.823215,8.891136,63.50799,0.1288678,2.370889,1.794365,5,3.680616
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.946299,45.93855,24.39173,2.659402,2.659402,4.976401,0,1.523557,2.659402,110.788,0,0,0,2.946299,0,0,2.316998,2.201149,5.385245,5.778554,5.147448,0,5.147448,13.77443,98.38862,0.1290013,2.925343,2.357039,5,8.724853
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.3836,54.2435,28.11637,1.751894,1.751894,0,-1,0,1.751894,193.1395,1.301703,0,0,3.3836,1.844099,1.751894,0,0,0.2377972,10.41126,0.2377972,0,0.2377972,14.00003,100,0.1289925,1.927083,2.70688,0,13.79486
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.589369,60.94201,31.93514,1.141818,1.141818,0,0,0,1.141818,314.3555,2.387455,0,0,3.589369,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1289925,1.256,2.871495,0,14.21464
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.752744,66.42307,34.9068,1.659239,1.659239,0,0,0,1.659239,226.1726,2.006177,0,0,3.752744,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1289925,1.825163,3.002196,0,14.37802
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.572251,67.25822,37.07838,2.192855,2.192855,0,0,0,2.192855,162.9041,1.263983,0,0,3.572251,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1289925,2.41214,2.857801,0,14.19753
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.638688,70.54869,39.06845,0.4641792,0.4641792,0,0,0,0.4641792,783.8974,3.150079,0,0,3.638688,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1289925,0.5105971,2.910951,0,14.26396
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.412827,59.46592,40.16433,1.72954,1.72954,0,-1,0,1.72954,139.5069,0.5922586,0,0,2.412827,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1289925,1.902494,1.930261,0,13.0381
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,2.243641,58.17685,40.38619,0,0,0,0,0,0,0,2.243641,0,0,2.243641,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1289925,0,1.794913,0,12.86891
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,1.089319,48.72585,40.61478,0.6457512,0.6457512,0,0,0,0.6457512,168.6902,0.4095808,0,0,1.089319,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1289925,0.7103264,0.8714552,0,11.71459
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1358506,40.6342,39.67353,1.627869,1.627869,0,0,0,1.627869,8.345302,0,0,0,0.1358506,1.713547,1.627869,0,0,0,10.62527,0,1.577696,-1.577696,12.33699,88.12119,0.1289925,1.790656,0.1086805,0,10.76112
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.07782268,37.82761,37.2868,1.955706,1.955706,0,0,0,1.955706,3.979263,0,2.220446E-16,0,0.07782268,2.058638,1.955706,0,0,1.752995,9.047578,0,1.980815,-1.980815,10.24903,73.2072,0.1289925,2.151276,0.06225814,0,9.125401
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.02256633,35.22921,35.07487,2.002398,2.002398,0,-1,0,2.002398,1.126965,0,4.440892E-16,0,0.02256633,2.107787,2.002398,0,0,3.953901,7.066763,0,2.085221,-2.085221,8.051013,57.50712,0.1289925,2.202637,0.01805306,0,7.08933
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,33.29995,33.29995,1.306746,1.306746,0,-1,0,1.306746,0,0,2.220446E-16,0,0,1.375522,1.306746,0,0,6.270813,4.981543,0,1.375522,-1.375522,6.601085,47.15051,0.1289925,1.437421,0,0,4.981543
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,31.7469,31.7469,1.994616,1.994616,0,-1,0,1.994616,0,0,0,0,0,2.099596,1.994616,0,0,7.799171,3.60602,0,2.099596,-2.099596,4.387917,31.3422,0.1289925,2.194078,0,0,3.60602
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,30.20056,30.20056,0.6281703,0.6281703,0,-1,0,0.6281703,0,0,1.110223E-16,0,0,0.6612319,0.6281703,0,0,10.13206,1.506424,0,0.6612319,-0.6612319,3.690917,26.36364,0.1289925,0.6909873,0,0,1.506424
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,28.95005,28.95005,0.4694634,0.4694634,0,-1,0,0.4694634,0,0,5.551115E-17,0,0,0.494172,0.4694634,0,0,10.86676,0.8451926,0,0.494172,-0.494172,3.170014,22.64291,0.1289925,0.5164097,0,0,0.8451926
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,27.98863,27.98863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41584,0.3510206,0,0,0,3.170014,22.64291,0.1289925,0,0,0,0.3510206
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,26.98016,26.98016,0.7935135,0.3334696,0,-1,0,0.3334696,0,0,0.4600438,0.5393952,0,0.3510206,0.3334696,0,0,11.41584,0.3510206,0,0.3510206,-0.3510206,2.800006,20,0.1289925,0.8728648,0,0,0.3510206
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,26.11286,26.11286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289925,0,0,0,0
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.03197033,25.54605,25.3397,0.3883933,0.03037181,0,-1,0,0.03037181,105.2632,0,0.3580215,0.4211583,0.03197033,0.03197033,0.03037181,0,0,11.80586,0,0,0,0,2.800006,20,0.1289925,0.4272327,0.02557626,0,0.03197033
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.08755126,25.08978,24.52619,0.5252429,0.0831737,0,-1,0,0.0831737,105.2632,0,0.4420692,0.5611325,0.08755126,0.08755126,0.0831737,0,0,11.80586,0,0,0,0,2.800006,20,0.1289925,0.5777673,0.07004101,0,0.08755126
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2374788,25.35808,23.82698,0.2333008,0.2333008,3.738564,0,1.185628,0.2333008,101.7908,0,0,0,0.2374788,0,0,3.505263,3.33,11.80586,0,3.567479,0,3.567479,6.184413,44.17429,0.1290767,0.2566308,0.189983,5,0.2374788
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.312456,32.04661,23.24206,0,0,3.505263,0,1.121937,0,0,0,0,0,1.312456,0,0,3.505263,3.33,8.238381,3.210731,4.642456,0,4.642456,10.58863,75.63295,0.1291009,0,1.049965,5,4.523187
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.240829,38.24964,22.63697,2.053197,2.053197,3.340538,0,1.076967,2.053197,109.1386,0,0,0,2.240829,0,0,1.287341,1.222974,3.595925,7.388941,3.463804,0,3.463804,13.87469,99.10471,0.1291541,2.258516,1.792664,5,9.629771
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.94527,45.73483,24.22365,3.682478,3.682478,1.25,0,0.50625,3.682478,79.98065,0.252645,0,0,2.94527,2.560503,2.432478,0,0,0.1321218,10.50636,0.1321218,0,0.1321218,14.00003,100,0.1291493,4.050726,2.356216,5,13.45163
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.384195,54.02107,27.92813,0.8064089,0.8064089,0,-1,0,0.8064089,419.6624,2.535343,0,0,3.384195,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1291493,0.8870497,2.707356,0,14.00947
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.590694,60.74519,31.76707,0.9763274,0.9763274,0,0,0,0.9763274,367.7756,2.562981,0,0,3.590694,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1291493,1.07396,2.872555,0,14.21597
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.606998,64.62786,34.71854,0.5153638,0.5153638,0,0,0,0.5153638,699.8935,3.06451,0,0,3.606998,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1291493,0.5669002,2.885598,0,14.23227
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.447791,65.69613,36.89014,2.483056,2.483056,0,0,0,2.483056,138.8527,0.8340473,0,0,3.447791,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1291493,2.731362,2.758233,0,14.07306
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,3.10667,64.63544,38.87348,0.6569041,0.6569041,0,0,0,0.6569041,472.926,2.415192,0,0,3.10667,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1291493,0.7225945,2.485336,0,13.73194
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.596852,61.00482,40.00969,0.6662526,0.6662526,0,-1,0,0.6662526,389.77,1.895534,0,0,2.596852,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1291493,0.7328778,2.077482,0,13.22213
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.914747,55.10933,40.23828,1.241345,1.241345,0,0,0,1.241345,154.2478,0.6080684,0,0,1.914747,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1291493,1.36548,1.531798,0,12.54002
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,1.058085,48.32487,40.46687,0.7428475,0.7428475,0,0,0,0.7428475,142.4363,0.2761401,0,0,1.058085,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1291493,0.8171322,0.8464678,0,11.68336
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.1375548,40.49075,39.5189,1.187393,1.187393,0,0,0,1.187393,11.58461,0,2.220446E-16,0,0.1375548,1.249887,1.187393,0,0,0,10.62527,0,1.112333,-1.112333,12.82753,91.62501,0.1291493,1.306132,0.1100438,0,10.76283
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.07953875,37.7114,37.15906,0.379732,0.379732,0,0,0,0.379732,20.94603,0,5.551115E-17,0,0.07953875,0.3997178,0.379732,0,0,1.235925,9.512941,0,0.3201791,-0.3201791,12.49003,89.21431,0.1291493,0.4177051,0.063631,0,9.592481
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02421005,35.10586,34.94041,1.562854,1.562854,0,-1,0,1.562854,1.549092,0,2.220446E-16,0,0.02421005,1.645109,1.562854,0,0,1.59168,9.192762,0,1.620899,-1.620899,10.78145,77.0102,0.1291493,1.719139,0.01936804,0,9.216972
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,33.16549,33.16549,0.8855553,0.8855553,0,-1,0,0.8855553,0,0,1.110223E-16,0,0,0.9321635,0.8855553,0,0,3.392679,7.571863,0,0.9321635,-0.9321635,9.798863,69.99174,0.1291493,0.9741108,0,0,7.571863
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,31.59899,31.59899,2.929768,2.929768,0,-1,0,2.929768,0,0,0,0,0,3.083966,2.929768,0,0,4.428416,6.639699,0,3.083966,-3.083966,6.548078,46.77189,0.1291493,3.222745,0,0,6.639699
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,30.0661,30.0661,0.6110176,0.6110176,0,-1,0,0.6110176,0,0,0,0,0,0.6431764,0.6110176,0,0,7.855045,3.555733,0,0.6431764,-0.6431764,5.87011,41.92928,0.1291493,0.6721194,0,0,3.555733
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,28.81559,28.81559,0.3313944,0.3313944,0,-1,0,0.3313944,0,0,5.551115E-17,0,0,0.3488362,0.3313944,0,0,8.569686,2.912557,0,0.3488362,-0.3488362,5.502404,39.30281,0.1291493,0.3645339,0,0,2.912557
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,27.834,27.834,0.5765459,0.5765459,0,-1,0,0.5765459,0,0,1.110223E-16,0,0,0.6068904,0.5765459,0,0,8.957282,2.563721,0,0.6068904,-0.6068904,4.862686,34.7334,0.1291493,0.6342005,0,0,2.563721
