Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/10/2007 5:00:00 AM,0.275141,19.2627,-77.23237,90.36549,0.08453243,0.3810739,24.10787,21.66884,0.3318737,0.3318737,0,0,0,0.3318737,114.8249,0,0,0,0.3810739,0.3493408,0.3318737,0,0,3.627497,7.360527,0.03173306,0,0.03173306,10.58879,75.63403,0.1279137,0.3650611,0.3048591,0,7.741601
12/10/2007 6:00:00 AM,0.5860224,27.00724,-89.67751,76.57784,0.335413,1.461708,30.79619,21.06375,0.2502554,0.2502554,0,0,0,0.2502554,584.0862,0,0,0,1.461708,0.2634268,0.2502554,0,0,3.595764,7.389086,1.198281,0,1.198281,11.72558,83.75394,0.1278721,0.275281,1.169366,0,8.850794
12/10/2007 7:00:00 AM,0.6350905,34.75481,-103.0191,62.94774,0.539093,2.284714,36.13771,20.42505,2.293046,2.293046,0,0,0,2.293046,99.63663,0,0,0,2.284714,2.413733,2.293046,0,0,2.397484,8.467539,0,0.1290188,-0.1290188,11.58958,82.78253,0.1278721,2.522351,1.827771,0,10.75225
12/10/2007 8:00:00 AM,0.9553258,42.05821,-118.0138,49.72305,0.7103851,2.905788,42.71657,21.89742,0.9130598,0.9130598,0,0,0,0.9130598,318.2473,0,0,0,2.905788,0.9611155,0.9130598,0,0,2.540838,8.33852,1.944672,0,1.944672,13.43446,95.96021,0.1278046,1.004366,2.32463,0,11.24431
12/10/2007 9:00:00 AM,0.731497,48.31042,-135.5451,37.42958,0.7941958,3.143124,48.63552,25.24557,0.6968585,0.6968585,0,-1,0,0.6968585,451.042,1.813424,0,0,3.143124,0.7335353,0.6968585,0,0,0.5961655,10.08873,0.5961655,0,0.5961655,14.00003,100,0.127784,0.7665444,2.514499,0,13.23185
12/10/2007 10:00:00 AM,0.8803812,52.69763,-156.2185,27.42715,1.011507,3.773327,58.76114,28.72146,0.6601664,0.6601664,0,0,0,0.6601664,571.5721,3.078415,0,0,3.773327,0.694912,0.6601664,0,0,0,10.62527,0,0,0,14.00003,100,0.127784,0.7261831,3.018662,0,14.3986
12/10/2007 11:00:00 AM,1.084456,54.35419,-179.3802,22.98602,1.270132,4.42934,69.59415,31.53848,0.2646616,0.2646616,0,0,0,0.2646616,1673.586,4.150749,0,0,4.42934,0.2785912,0.2646616,0,0,0,10.62527,0,0,0,14.00003,100,0.127784,0.2911277,3.543473,0,15.05462
12/10/2007 12:00:00 PM,1.124353,52.8586,157.3828,27.0184,0.9642953,3.515497,62.53724,33.81091,0,0,0,0,0,0,0,3.515497,0,0,3.515497,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.127784,0,2.812397,0,14.14077
12/10/2007 1:00:00 PM,1.230086,48.59404,136.547,36.83116,0.8703173,3.185818,61.87502,35.96233,0.430538,0.430538,0,0,0,0.430538,739.962,2.73262,0,0,3.185818,0.4531979,0.430538,0,0,0,10.62527,0,0,0,14.00003,100,0.127784,0.4735918,2.548654,0,13.81109
12/10/2007 2:00:00 PM,0.9952211,42.41754,118.8604,49.0501,0.7196499,2.687478,58.58181,37.21285,0.8294967,0.8294967,0,-1,0,0.8294967,323.989,1.814323,0,0,2.687478,0.8731544,0.8294967,0,0,0,10.62527,0,0,0,14.00003,100,0.127784,0.9124463,2.149982,0,13.31275
12/10/2007 3:00:00 PM,0.7905384,35.15234,103.7551,62.24299,0.6784347,2.546367,57.74075,37.60952,3.541121,3.541121,1.25,0,0.50625,3.541121,71.90849,0.1346603,0,0,2.546367,2.411707,2.291121,0,0,0,10.62527,0,0,0,14.00003,100,0.127784,3.895234,2.037094,5,13.17164
12/10/2007 4:00:00 PM,0.6598869,27.41587,90.34744,75.85932,0.2923469,1.170341,46.60163,38.00618,2.06822,2.06822,0,0,0,2.06822,56.58685,0,0,0,1.170341,2.177073,2.06822,0,0,0,10.62527,0,1.006733,-1.006733,12.93884,92.42009,0.127784,2.275042,0.9362724,0,11.79562
12/10/2007 5:00:00 PM,0.4337251,19.66173,77.87113,89.64303,0.0429242,0.1797635,38.37215,37.11872,0,0,0,0,0,0,0,0,0,0,0.1797635,0,0,0,0,1.118592,9.618541,0.1797635,0,0.1797635,13.10938,93.63822,0.1277777,0,0.1438108,0,9.798305
12/10/2007 6:00:00 PM,0.1828493,12.25501,65.74282,103.4309,0.04987497,0.2111918,36.30016,34.84629,4.564918,4.564918,1.25,0,0.50625,4.564918,4.626409,0,0,0,0.2111918,3.489387,3.314918,0,0,0.9388288,9.780329,0,3.278195,-3.278195,9.653855,68.95597,0.1277777,5.02141,0.1689534,5,9.99152
12/10/2007 7:00:00 PM,0.09415296,5.526174,53.53476,117.0618,0.01476622,0.0635855,33.10399,32.67469,1.608871,1.608871,0,-1,0,1.608871,3.952181,0,2.220446E-16,0,0.0635855,1.693548,1.608871,0,0,4.581268,6.502133,0,1.629963,-1.629963,7.935724,56.68363,0.1277777,1.769758,0.0508684,0,6.565718
12/10/2007 8:00:00 PM,0.009684714,0,40.95584,90,0,0,31.02752,31.02752,0.7584491,0.7584491,0,-1,0,0.7584491,0,0,0,0,0,0.7983674,0.7584491,0,0,6.392338,4.87217,0,0.7983674,-0.7983674,7.094171,50.67254,0.1277777,0.834294,0,0,4.87217
12/10/2007 9:00:00 PM,0,0,27.85981,90,0,0,29.50135,29.50135,3.883672,3.33,0,-1,0,3.33,0,0,0.5536724,0.9420397,0,3.505263,3.33,0,0,7.279413,4.073802,0,3.505263,-3.505263,3.399299,24.28065,0.1277777,4.27204,0,0,4.073802
12/10/2007 10:00:00 PM,0,0,14.26692,90,0,0,27.98863,27.98863,0.6068951,0.5401123,0,-1,0,0.5401123,0,0,0.06678282,0.1274723,0,0.5685393,0.5401123,0,0,11.17415,0.5685393,0,0.5685393,-0.5685393,2.800006,20,0.1277777,0.6675847,0,0,0.5685393
12/10/2007 11:00:00 PM,0,0,0.3651535,90,0,0,26.69778,26.69778,0.1536343,0,0,-1,0,0,0,0,0.1536343,0.1689977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1277777,0.1689977,0,0,0
12/11/2007 12:00:00 AM,0,0,-13.43679,90,0,0,25.7162,25.7162,0.1812682,0,0,-1,0,0,0,0,0.1812682,0.199395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1277777,0.199395,0,0,0
12/11/2007 1:00:00 AM,0,0,-27.04503,90,0,0,24.71444,24.71444,0.823286,0,0,-1,0,0,0,0,0.823286,0.9056146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1277777,0.9056146,0,0,0
12/11/2007 2:00:00 AM,0.009041989,0,-40.16459,90,0,0,23.82698,23.82698,0.1416629,0,0,-1,0,0,0,0,0.1416629,0.1558292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1277777,0.1558292,0,0,0
12/11/2007 3:00:00 AM,0.08278368,5.224111,-52.76488,117.8447,0.01839644,0.08316428,23.54402,23.01347,0.2100932,0.07900607,0,-1,0,0.07900607,105.2632,0,0.1310872,0.2153014,0.08316428,0.08316428,0.07900607,0,0,11.80586,0,0,0,0,2.800006,20,0.1277777,0.2311026,0.06653143,0,0.08316428
12/11/2007 4:00:00 AM,0.2469687,11.89984,-64.98263,104.2385,0.02197862,0.0997285,22.79308,22.15963,0.2780243,0.09474208,0,-1,0,0.09474208,105.2632,0,0.1832822,0.2868783,0.0997285,0.0997285,0.09474208,0,0,11.80586,0,0,0,0,2.800006,20,0.1277777,0.3058268,0.07978281,0,0.0997285
12/11/2007 5:00:00 AM,0.3387958,19.27347,-77.10043,90.4632,0.0411344,0.1867159,22.71984,21.53437,0.5026568,0.5026568,4.00792,0,1.259162,0.5026568,37.14581,4.440892E-16,0,0,0.1867159,0,0,3.505263,3.33,11.80586,0,3.516716,0,3.516716,6.136255,43.83031,0.1278827,0.5529224,0.1493727,5,0.1867159
12/11/2007 6:00:00 AM,0.5064027,27.01589,-89.53752,76.68314,0.2908369,1.276833,29.3581,20.92929,0.1067174,0.1067174,3.611981,0,1.151071,0.1067174,1196.462,0,0,0,1.276833,0,0,3.505263,3.33,8.289145,3.165044,4.606833,0,4.606833,10.50668,75.04757,0.1279171,0.1173891,1.021467,5,4.441877
12/11/2007 7:00:00 AM,0.7671967,34.76561,-102.8675,63.06018,0.6478389,2.700458,39.242,20.31075,2.065911,2.065911,2.998672,0,0.9836375,2.065911,130.7151,0,0,0,2.700458,0,0,0.9327606,0.8861226,3.682311,7.311194,3.58658,0,3.58658,13.90921,99.3513,0.1279365,2.272502,2.160366,5,10.01165
12/11/2007 8:00:00 AM,1.003859,42.07653,-117.8473,49.84237,0.7089975,2.903274,42.51783,21.74279,0.914513,0.914513,0,0,0,0.914513,317.4666,1.844898,0,0,2.903274,0.9626453,0.914513,0,0,0.09573069,10.53912,0.09573069,0,0.09573069,14.00003,100,0.1279332,1.005964,2.322619,0,13.44239
12/11/2007 9:00:00 AM,1.239483,48.34285,-135.3635,37.55416,0.8626878,3.377758,50.51746,25.07077,0,0,0,-1,0,0,0,3.377758,0,0,3.377758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1279332,0,2.702206,0,14.00303
12/11/2007 10:00:00 AM,1.184115,52.75082,-156.0317,27.54712,0.9602162,3.620197,56.98797,28.51304,1.026951,1.026951,0,0,0,1.026951,352.519,2.539196,0,0,3.620197,1.081001,1.026951,0,0,0,10.62527,0,0,0,14.00003,100,0.1279332,1.129646,2.896158,0,14.24547
12/11/2007 11:00:00 AM,1.390878,54.43119,-179.211,23.06564,0.9949494,3.663122,60.93061,31.33006,0,0,0,0,0,0,0,3.663122,0,0,3.663122,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1279332,0,2.930498,0,14.2884
12/11/2007 12:00:00 PM,1.421558,52.95569,157.5134,27.02895,0.9645246,3.520801,62.3308,33.6025,0.9021888,0.9021888,0,0,0,0.9021888,390.251,2.571129,0,0,3.520801,0.9496724,0.9021888,0,0,0,10.62527,0,0,0,14.00003,100,0.1279332,0.9924077,2.816641,0,14.14608
12/11/2007 1:00:00 PM,1.084933,48.70369,136.6378,36.79464,0.8710115,3.192108,61.68319,35.75392,1.225128,1.225128,0,0,0,1.225128,260.553,1.9025,0,0,3.192108,1.289609,1.225128,0,0,0,10.62527,0,0,0,14.00003,100,0.1279332,1.347641,2.553687,0,13.81738
12/11/2007 2:00:00 PM,0.8643453,42.53354,118.9236,48.98776,0.8764253,3.183174,63.14629,37.0246,1.233414,1.233414,0,-1,0,1.233414,258.0782,1.884843,0,0,3.183174,1.298331,1.233414,0,0,0,10.62527,0,0,0,14.00003,100,0.1279332,1.356756,2.54654,0,13.80845
12/11/2007 3:00:00 PM,0.8255219,35.27107,103.8031,62.16494,0.5240137,2.023599,52.90863,37.42126,1.604672,1.604672,0,0,0,1.604672,126.1068,0.3344714,0,0,2.023599,1.689128,1.604672,0,0,0,10.62527,0,0,0,14.00003,100,0.1279332,1.765139,1.61888,0,12.64887
12/11/2007 4:00:00 PM,0.7245103,27.53534,90.38893,75.7703,0.2940944,1.178112,46.48409,37.8381,1.834218,1.834218,0,0,0,1.834218,64.22966,0,2.220446E-16,0,1.178112,1.930756,1.834218,0,0,0,10.62527,0,0.7526438,-0.7526438,13.20667,94.33318,0.1279332,2.01764,0.9424896,0,11.80339
12/11/2007 5:00:00 PM,0.5473894,19.78063,77.91216,89.54533,0.04655455,0.195018,38.32347,36.96409,1.865496,1.865496,0,0,0,1.865496,10.45395,0,0,0,0.195018,1.96368,1.865496,0,0,0.8362709,9.87263,0,1.768661,-1.768661,11.34234,81.01654,0.1279332,2.052045,0.1560144,0,10.06765
12/11/2007 6:00:00 PM,0.2863644,12.37209,65.78767,103.3256,0.02216822,0.0943553,35.32389,34.67821,0,0,0,0,0,0,0,0,0,0,0.0943553,0,0,0,0,2.80145,8.103969,0.0943553,0,0.0943553,11.43185,81.65592,0.1279299,0,0.07548424,0,8.198324
12/11/2007 7:00:00 PM,0.1214096,5.639927,53.58685,116.9494,0.01048667,0.04522122,32.83159,32.52678,1.619967,1.619967,0,-1,0,1.619967,2.791491,0,2.220446E-16,0,0.04522122,1.705228,1.619967,0,0,2.707095,8.188889,0,1.660007,-1.660007,9.682051,69.15737,0.1279299,1.781964,0.03617698,0,8.23411
12/11/2007 8:00:00 PM,0.01580147,0,41.01797,90,0,0,30.8796,30.8796,0.3042553,0.3042553,0,-1,0,0.3042553,0,0,5.551115E-17,0,0,0.3202688,0.3042553,0,0,4.551548,6.528882,0,0.3202688,-0.3202688,9.344459,66.74599,0.1279299,0.3346809,0,0,6.528882
12/11/2007 9:00:00 PM,0,0,27.93393,90,0,0,29.36689,29.36689,5.213699,3.33,0,-1,0,3.33,0,0,1.883699,2.405069,0,3.505263,3.33,0,0,4.907402,6.208613,0,3.505263,-3.505263,5.649586,40.35411,0.1279299,5.735069,0,0,6.208613
12/11/2007 10:00:00 PM,0,0,14.35376,90,0,0,27.85417,27.85417,0.02443121,0.02443121,0,-1,0,0.02443121,0,0,3.469447E-18,0,0,0.02571706,0.02443121,0,0,8.802138,2.70335,0,0.02571706,-0.02571706,5.622478,40.16048,0.1279299,0.02687433,0,0,2.70335
12/11/2007 11:00:00 PM,0,0,0.4638313,90,0,0,26.58349,26.58349,0.1872395,0.1872395,0,-1,0,0.1872395,0,0,2.775558E-17,0,0,0.1970942,0.1872395,0,0,8.830713,2.677633,0,0.1970942,-0.1970942,5.414722,38.67651,0.1279299,0.2059634,0,0,2.677633
12/12/2007 12:00:00 AM,0,0,-13.32826,90,0,0,25.6019,25.6019,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.049706,2.480538,0,0,0,5.414722,38.67651,0.1279299,0,0,0,2.480538
12/12/2007 1:00:00 AM,0,0,-26.93057,90,0,0,24.60015,24.60015,0.5884517,0.5884517,0,-1,0,0.5884517,0,0,0,0,0,0.6194229,0.5884517,0,0,9.049706,2.480538,0,0.6194229,-0.6194229,4.761794,34.01274,0.1279299,0.6472969,0,0,2.480538
12/12/2007 2:00:00 AM,0.01130702,0,-40.04638,90,0,0,23.71268,23.71268,0.5755479,0.5755479,0,-1,0,0.5755479,0,0,1.110223E-16,0,0,0.6058398,0.5755479,0,0,9.737954,1.861116,0,0.6058398,-0.6058398,4.123182,29.45124,0.1279299,0.6331027,0,0,1.861116
12/12/2007 3:00:00 AM,0.1145609,5.242704,-52.6439,117.9254,0.009732127,0.04407531,23.17976,22.89918,0,0,0,-1,0,0,0,0,0,0,0.04407531,0,0,0,0,10.41111,1.255276,0.04407531,0,0.04407531,4.164996,29.74991,0.1279284,0,0.03526025,0,1.299351
12/12/2007 4:00:00 AM,0.3104179,11.90981,-64.85846,104.3294,0.02368536,0.1074968,22.74812,22.0655,0.2187718,0.2187718,0,-1,0,0.2187718,49.1365,0,2.775558E-17,0,0.1074968,0.2302861,0.2187718,0,0,10.36703,1.294943,0,0.1227893,-0.1227893,4.035564,28.8254,0.1279284,0.2406489,0.08599743,0,1.40244
12/12/2007 5:00:00 AM,0.4622566,19.27785,-76.97137,90.56214,0.0332616,0.1512298,22.38511,21.4268,0.03028581,0.03028581,0,0,0,0.03028581,499.3421,0,0,0,0.1512298,0.0318798,0.03028581,0,0,10.50347,1.172154,0.11935,0,0.11935,4.14879,29.63416,0.1279243,0.03331439,0.1209838,0,1.323384
12/12/2007 6:00:00 AM,0.5434499,27.01815,-89.40071,76.78897,0.3085867,1.35192,29.76802,20.82171,0.4630214,0.4630214,0,0,0,0.4630214,291.9779,0,0,0,1.35192,0.487391,0.4630214,0,0,10.38412,1.279569,0.8645293,0,0.8645293,4.968955,35.49246,0.1278944,0.5093236,1.081536,0,2.63149
12/12/2007 7:00:00 AM,0.7551646,34.76994,-102.7192,63.17236,0.6354788,2.656115,38.73854,20.17629,0.8084645,0.8084645,0,0,0,0.8084645,328.5382,0,0,0,2.656115,0.8510153,0.8084645,0,0,9.519588,2.057646,1.8051,0,1.8051,6.681423,47.72435,0.127832,0.889311,2.124892,0,4.713761
12/12/2007 8:00:00 AM,0.8930759,42.08817,-117.6838,49.9604,0.8966867,3.561335,48.0098,21.61505,0,0,0,0,0,0,0,0,0,0,3.561335,0,0,0,0,7.714488,3.682235,3.561335,0,3.561335,10.06,71.85701,0.1277091,0,2.849068,0,7.24357
12/12/2007 9:00:00 AM,1.269905,48.36832,-135.1841,37.67599,0.861616,3.377505,50.31348,24.90269,0.7293677,0.7293677,0,-1,0,0.7293677,463.073,0,0,0,3.377505,0.7677554,0.7293677,0,0,4.153153,6.887436,2.609749,0,2.609749,12.53583,89.54144,0.1276192,0.8023044,2.702004,0,10.26494
12/12/2007 10:00:00 AM,1.374183,52.79687,-155.8452,27.6623,0.9595439,3.622253,56.7748,28.32479,2.472072,2.472072,0,0,0,2.472072,146.527,0,0,0,3.622253,2.602181,2.472072,0,0,1.543404,9.236211,1.020071,0,1.020071,13.50355,96.45375,0.1275841,2.719279,2.897802,0,12.85846
12/12/2007 11:00:00 AM,1.407015,54.50119,-179.0393,23.13891,0.9947305,3.667233,60.71033,31.12164,0.9811782,0.9811782,0,0,0,0.9811782,373.7581,2.111082,0,0,3.667233,1.032819,0.9811782,0,0,0.5233321,10.15427,0.5233321,0,0.5233321,14.00003,100,0.1275661,1.079296,2.933786,0,13.82151
12/12/2007 12:00:00 PM,1.379964,53.04629,157.6489,27.03372,0.9647819,3.526191,62.12521,33.39408,1.50017,1.50017,0,0,0,1.50017,235.0528,1.947065,0,0,3.526191,1.579126,1.50017,0,0,0,10.62527,0,0,0,14.00003,100,0.1275661,1.650187,2.820953,0,14.15147
12/12/2007 1:00:00 PM,1.290292,48.80751,136.7348,36.75362,0.8717358,3.198363,61.49915,35.55222,0.675234,0.675234,0,0,0,0.675234,473.6674,2.487591,0,0,3.198363,0.7107726,0.675234,0,0,0,10.62527,0,0,0,14.00003,100,0.1275661,0.7427574,2.558691,0,13.82364
12/12/2007 2:00:00 PM,1.197128,42.64423,118.993,48.92197,0.7219206,2.701387,58.24667,36.81618,0,0,0,-1,0,0,0,2.701387,0,0,2.701387,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1275661,0,2.161109,0,13.32666
12/12/2007 3:00:00 PM,1.00218,35.38478,103.8569,62.0843,0.5255194,2.031131,52.76302,37.23302,1.551933,1.551933,0,0,0,1.551933,130.8775,0.3975173,0,0,2.031131,1.633614,1.551933,0,0,0,10.62527,0,0,0,14.00003,100,0.1275661,1.707127,1.624905,0,12.65641
12/12/2007 4:00:00 PM,0.761216,27.64991,90.43594,75.6794,0.2958617,1.186103,46.34681,37.64985,1.015837,1.015837,0,0,0,1.015837,116.7612,0.1168014,0,0,1.186103,1.069302,1.015837,0,0,0,10.62527,0,0,0,14.00003,100,0.1275661,1.11742,0.9488825,0,11.81138
12/12/2007 5:00:00 PM,0.4684623,19.89455,77.95827,89.44643,0.04751727,0.1992003,38.18334,36.79601,1.701945,1.701945,0,0,0,1.701945,11.70427,0,2.220446E-16,0,0.1992003,1.791521,1.701945,0,0,0,10.62527,0,1.592321,-1.592321,12.32157,88.01107,0.1275661,1.872139,0.1593602,0,10.82447
12/12/2007 6:00:00 PM,0.2253911,12.48399,65.8372,103.2198,0.0258469,0.1100288,35.29656,34.54374,0,0,0,0,0,0,0,0,0,0,0.1100288,0,0,0,0,1.769245,9.032953,0.1100288,0,0.1100288,12.42596,88.75666,0.1275623,0,0.08802307,0,9.142982
12/12/2007 7:00:00 PM,0.1262609,5.748204,53.64314,116.8372,0.01064209,0.04592248,32.70161,32.39232,1.450048,1.450048,0,-1,0,1.450048,3.166964,0,2.220446E-16,0,0.04592248,1.526366,1.450048,0,0,1.659216,9.13198,0,1.480444,-1.480444,10.86543,77.61008,0.1275623,1.595053,0.03673799,0,9.177902
12/12/2007 8:00:00 PM,0.01445139,0.009514047,41.08371,130.0508,0.001244289,0.005422382,30.80141,30.76531,0.7706834,0.7706834,0,-1,0,0.7706834,0.7035809,0,0,0,0.005422382,0.8112457,0.7706834,0,0,3.304154,7.651536,0,0.8058233,-0.8058233,10.01602,71.54286,0.1275623,0.8477517,0.004337905,0,7.656958
12/12/2007 9:00:00 PM,0,0,28.01098,90,0,0,29.27276,29.27276,1.29275,1.29275,0,-1,0,1.29275,0,0,2.220446E-16,0,0,1.36079,1.29275,0,0,4.199513,6.845713,0,1.36079,-1.36079,8.581622,61.29718,0.1275623,1.422026,0,0,6.845713
12/12/2007 10:00:00 PM,0,0,14.44271,90,0,0,27.76004,27.76004,0.5165738,0.5165738,0,-1,0,0.5165738,0,0,1.110223E-16,0,0,0.543762,0.5165738,0,0,5.711502,5.484922,0,0.543762,-0.543762,8.008447,57.20307,0.1275623,0.5682312,0,0,5.484922
12/12/2007 11:00:00 PM,0,0,0.5637109,90,0,0,26.47592,26.47592,0.326,0.326,0,-1,0,0.326,0,0,0,0,0,0.3431579,0.326,0,0,6.315682,4.941161,0,0.3431579,-0.3431579,7.646726,54.61936,0.1275623,0.3586,0,0,4.941161
12/13/2007 12:00:00 AM,0,0,-13.21954,90,0,0,25.48761,25.48761,0.2062734,0.2062734,0,-1,0,0.2062734,0,0,2.775558E-17,0,0,0.2171299,0.2062734,0,0,6.696968,4.598003,0,0.2171299,-0.2171299,7.417851,52.98454,0.1275623,0.2269008,0,0,4.598003
12/13/2007 1:00:00 AM,0,0,-26.81679,90,0,0,24.48585,24.48585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.938224,4.380873,0,0,0,7.417851,52.98454,0.1275623,0,0,0,4.380873
12/13/2007 2:00:00 AM,0.008985948,0,-39.92961,90,0,0,23.59839,23.59839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.938224,4.380873,0,0,0,7.417851,52.98454,0.1275623,0,0,0,4.380873
12/13/2007 3:00:00 AM,0.0658692,5.254724,-52.52498,118.0086,0.03181952,0.1437324,23.70267,22.78489,0.3165997,0.3165997,0,-1,0,0.3165997,45.39877,0,0,0,0.1437324,0.3332628,0.3165997,0,0,6.938224,4.380873,0,0.1895304,-0.1895304,7.218069,51.55753,0.1275623,0.3482596,0.1149859,0,4.524605
12/13/2007 4:00:00 AM,0.1658592,11.91335,-64.73686,104.4222,0.05850717,0.2643852,23.6252,21.93776,0.159345,0.159345,0,-1,0,0.159345,165.9199,0,0,0,0.2643852,0.1677316,0.159345,0,0,7.148813,4.191342,0.09665356,0,0.09665356,7.309762,52.21248,0.127559,0.1752795,0.2115081,0,4.455728
12/13/2007 5:00:00 AM,0.2950122,19.27587,-76.84529,90.66222,0.06857829,0.3104111,23.28985,21.31251,0.3975784,0.3975784,0,0,0,0.3975784,78.07545,0,5.551115E-17,0,0.3104111,0.4185036,0.3975784,0,0,7.05216,4.278331,0,0.1080924,-0.1080924,7.195823,51.39863,0.127559,0.4373362,0.2483289,0,4.588742
12/13/2007 6:00:00 AM,0.4817089,27.01406,-89.26718,76.89523,0.2753403,1.212974,28.68259,20.70742,0.4179621,0.4179621,0,0,0,0.4179621,290.2115,0,0,0,1.212974,0.4399601,0.4179621,0,0,7.172262,4.170238,0.7730138,0,0.7730138,7.929168,56.6368,0.1275324,0.4597583,0.9703792,0,5.383212
12/13/2007 7:00:00 AM,0.4860126,34.76782,-102.5743,63.28417,0.4131082,1.788568,32.0616,20.06199,1.289292,1.289292,0,0,0,1.289292,138.7248,0,0,0,1.788568,1.35715,1.289292,0,0,6.399249,4.865951,0.431418,0,0.431418,8.338447,59.56021,0.1275175,1.418221,1.430854,0,6.654518
12/13/2007 8:00:00 AM,0.6574479,42.09317,-117.5235,50.07704,0.6524338,2.70021,40.56718,21.48059,0.6725615,0.6725615,0,0,0,0.6725615,401.4814,0,0,0,2.70021,0.7079595,0.6725615,0,0,5.967831,5.254227,1.99225,0,1.99225,10.22846,73.0603,0.1274491,0.7398177,2.160168,0,7.954436
12/13/2007 9:00:00 AM,0.715367,48.38687,-135.0071,37.79501,0.7691687,3.06603,47.36364,24.73461,1.773373,1.773373,0,-1,0,1.773373,172.8926,0,0,0,3.06603,1.866708,1.773373,0,0,3.97558,7.047252,1.199322,0,1.199322,11.36624,81.18725,0.1274079,1.95071,2.452824,0,10.11328
12/13/2007 10:00:00 AM,0.586302,52.83578,-155.659,27.77267,0.5973619,2.403661,45.68658,28.13654,0.7470349,0.7470349,0,0,0,0.7470349,321.7602,0,0,0,2.403661,0.7863525,0.7470349,0,0,2.776259,8.126641,1.617308,0,1.617308,12.90055,92.14661,0.1273524,0.8217384,1.922929,0,10.5303
12/13/2007 11:00:00 AM,0.4718067,54.56415,-178.8652,23.20583,0.437969,1.781232,43.75985,30.91322,0.6140678,0.6140678,0,0,0,0.6140678,290.071,0,0,0,1.781232,0.6463872,0.6140678,0,0,1.15895,9.582219,1.134845,0,1.134845,13.97716,99.83665,0.1273136,0.6754746,1.424986,0,11.36345
12/13/2007 12:00:00 PM,0.61417,53.13035,157.7893,27.03271,0.6384339,2.477592,52.06174,33.20583,0,0,0,0,0,0,0,2.453488,0,0,2.477592,0,0,0,0,0.02410497,10.60358,0.02410497,0,0.02410497,14.00003,100,0.1273127,0,1.982074,0,13.08117
12/13/2007 1:00:00 PM,0.6707378,48.90543,136.8376,36.7081,0.7124625,2.693972,56.49675,35.37742,1.382041,1.382041,0,0,0,1.382041,194.9271,1.239192,0,0,2.693972,1.45478,1.382041,0,0,0,10.62527,0,0,0,14.00003,100,0.1273127,1.520245,2.155178,0,13.31925
12/13/2007 2:00:00 PM,0.4192531,42.74953,119.0685,48.85278,0.3791641,1.507634,47.80725,36.6481,0.9344565,0.9344565,0,-1,0,0.9344565,161.3381,0.5239959,0,0,1.507634,0.9836385,0.9344565,0,0,0,10.62527,0,0,0,14.00003,100,0.1273127,1.027902,1.206107,0,12.13291
12/13/2007 3:00:00 PM,0.2976915,35.49342,103.9166,62.00111,0.2513726,1.018413,44.45598,37.07838,2.819479,2.819479,0,0,0,2.819479,36.12061,0,0,0,1.018413,2.967872,2.819479,0,0,0,10.62527,0,1.949459,-1.949459,11.94512,85.3221,0.1273127,3.101427,0.8147303,0,11.64369
12/13/2007 4:00:00 PM,0.2304093,27.75949,90.48841,75.58667,0.1859476,0.7596511,42.9458,37.49522,2.141063,2.141063,0,0,0,2.141063,35.48008,0,0,0,0.7596511,2.253751,2.141063,0,0,2.166066,8.675815,0,1.4941,-1.4941,10.3702,74.07269,0.1273127,2.35517,0.6077209,0,9.435466
12/13/2007 5:00:00 PM,0.3645127,20.00343,78.00944,89.34637,0.0498215,0.2089352,38.11607,36.66155,0,0,0,0,0,0,0,0,0,0,0.2089352,0,0,0,0,3.826177,7.181715,0.2089352,0,0.2089352,10.56841,75.4885,0.1273056,0,0.1671482,0,7.39065
12/13/2007 6:00:00 PM,0.3338094,12.59066,65.89131,103.1136,0.02501678,0.1065917,35.12436,34.39583,0.8625976,0.8625976,0,0,0,0.8625976,12.35706,0,1.110223E-16,0,0.1065917,0.9079975,0.8625976,0,0,3.617242,7.369757,0,0.8014058,-0.8014058,9.723655,69.45454,0.1273056,0.9488574,0.08527336,0,7.476348
12/13/2007 7:00:00 PM,0.11432,5.85095,53.70354,116.7254,0.01093726,0.0472271,32.57569,32.25786,0.7213796,0.7213796,0,-1,0,0.7213796,6.546774,0,1.110223E-16,0,0.0472271,0.759347,0.7213796,0,0,4.507693,6.568351,0,0.7121199,-0.7121199,8.973015,64.09283,0.1273056,0.7935176,0.03778168,0,6.615578
12/13/2007 8:00:00 PM,0.01054241,0.1062922,41.15301,129.9342,0.003228249,0.01407223,30.74468,30.65102,2.429338,2.429338,0,-1,0,2.429338,0.5792617,0,4.440892E-16,0,0.01407223,2.557198,2.429338,0,0,5.298937,5.856231,0,2.543126,-2.543126,6.292325,44.94509,0.1273056,2.672272,0.01125778,0,5.870303
12/13/2007 9:00:00 PM,0,0,28.09089,90,0,0,29.15847,29.15847,0.7668462,0.7668462,0,-1,0,0.7668462,0,0,0,0,0,0.8072066,0.7668462,0,0,8.124633,3.313105,0,0.8072066,-0.8072066,5.441454,38.86745,0.1273056,0.8435309,0,0,3.313105
12/13/2007 10:00:00 PM,0,0,14.5337,90,0,0,27.64575,27.64575,0.0838583,0.0838583,0,-1,0,0.0838583,0,0,1.387779E-17,0,0,0.08827189,0.0838583,0,0,9.021529,2.505898,0,0.08827189,-0.08827189,5.348408,38.20284,0.1273056,0.09224413,0,0,2.505898
12/13/2007 11:00:00 PM,0,0,0.6647152,90,0,0,26.36162,26.36162,0.204795,0.204795,0,-1,0,0.204795,0,0,2.775558E-17,0,0,0.2155737,0.204795,0,0,9.119609,2.417626,0,0.2155737,-0.2155737,5.121173,36.57973,0.1273056,0.2252745,0,0,2.417626
12/14/2007 12:00:00 AM,0,0,-13.1107,90,0,0,25.37331,25.37331,0.6516339,0.6516339,0,-1,0,0.6516339,0,0,1.110223E-16,0,0,0.6859304,0.6516339,0,0,9.359135,2.202053,0,0.6859304,-0.6859304,4.398139,31.41521,0.1273056,0.7167973,0,0,2.202053
12/14/2007 1:00:00 AM,0,0,-26.70377,90,0,0,24.35139,24.35139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.12128,1.516122,0,0,0,4.398139,31.41521,0.1273056,0,0,0,1.516122
12/14/2007 2:00:00 AM,0.01160518,0,-39.81436,90,0,0,23.46393,23.46393,0.6028686,0.6028686,0,-1,0,0.6028686,0,0,0,0,0,0.6345985,0.6028686,0,0,10.12128,1.516122,0,0.6345985,-0.6345985,3.729213,26.63718,0.1273056,0.6631554,0,0,1.516122
12/14/2007 3:00:00 AM,0.09246126,5.260193,-52.40821,118.0943,0.01258888,0.05706013,23.01332,22.65042,0.2767867,0.2767867,0,-1,0,0.2767867,20.6152,0,5.551115E-17,0,0.05706013,0.2913544,0.2767867,0,0,10.82639,0.8815237,0,0.2342943,-0.2342943,3.482245,24.87313,0.1273056,0.3044653,0.0456481,0,0.9385839
12/14/2007 4:00:00 AM,0.1684867,11.91047,-64.61793,104.5167,0.05637213,0.25496,23.44908,21.82347,0,0,0,-1,0,0,0,0,0,0,0.25496,0,0,0,0,11.08672,0.6472295,0.25496,0,0.25496,3.724122,26.60082,0.1272968,0,0.203968,0,0.9021895
12/14/2007 5:00:00 AM,0.3128182,19.26758,-76.72228,90.76335,0.05528346,0.2508519,22.79155,21.19821,0.8511668,0.8511668,4.35643,0,1.354305,0.8511668,29.47153,4.440892E-16,0,0,0.2508519,0,0,3.505263,3.33,10.83176,0.8766935,3.580852,0,3.580852,7.121216,50.86573,0.1274276,0.9362835,0.2006815,5,1.127545
12/14/2007 6:00:00 AM,0.4592654,27.00368,-89.13704,77.00185,0.2651228,1.170419,28.26968,20.59313,0.8492975,0.8492975,4.35456,0,1.353795,0.8492975,137.8102,4.440892E-16,0,0,1.170419,0,0,3.505263,3.33,7.250905,4.09946,4.500419,0,4.500419,11.39069,81.36189,0.1275265,0.9342272,0.9363348,5,5.269879
12/14/2007 7:00:00 AM,0.6279464,34.75931,-102.433,63.39552,0.525799,2.238709,35.26167,19.9477,0,0,0,0,0,0,0,0,0,0,2.238709,0,0,0,0,2.750486,8.149837,2.238709,0,2.238709,13.51451,96.53205,0.1274499,0,1.790968,0,10.38855
12/14/2007 8:00:00 AM,0.8205868,42.09155,-117.3666,50.1922,0.8192998,3.301759,45.41102,21.34612,2.463042,2.463042,0,0,0,2.463042,134.0521,0.1973072,0,0,3.301759,2.592675,2.463042,0,0,0.5117764,10.16468,0.5117764,0,0.5117764,14.00003,100,0.1274324,2.709346,2.641407,0,13.46643
12/14/2007 9:00:00 AM,0.8806217,48.39851,-134.8327,37.91111,0.9625018,3.714305,53.02982,24.57998,0.6476903,0.6476903,0,-1,0,0.6476903,573.4693,3.032526,0,0,3.714305,0.6817793,0.6476903,0,0,0,10.62527,0,0,0,14.00003,100,0.1274324,0.7124593,2.971444,0,14.33958
12/14/2007 10:00:00 AM,0.8091515,52.86755,-155.4736,27.87818,0.9165574,3.494289,55.10667,27.96846,0.4843459,0.4843459,0,0,0,0.4843459,721.4451,2.984451,0,0,3.494289,0.5098377,0.4843459,0,0,0,10.62527,0,0,0,14.00003,100,0.1274324,0.5327804,2.795431,0,14.11956
12/14/2007 11:00:00 AM,1.19924,54.62006,-178.689,23.26639,0.9943644,3.675204,60.29266,30.72497,1.015059,1.015059,0,0,0,1.015059,362.068,2.60672,0,0,3.675204,1.068483,1.015059,0,0,0,10.62527,0,0,0,14.00003,100,0.1274324,1.116565,2.940163,0,14.30048
12/14/2007 12:00:00 PM,1.067414,53.20783,157.9342,27.02591,1.228982,4.27884,69.84792,33.01758,2.148923,2.148923,0,0,0,2.148923,199.1156,2.016816,0,0,4.27884,2.262024,2.148923,0,0,0,10.62527,0,0,0,14.00003,100,0.1274324,2.363815,3.423072,0,14.90411
12/14/2007 1:00:00 PM,0.6677599,48.99738,136.9463,36.65811,0.7076824,2.680903,56.18154,35.20934,0,0,0,0,0,0,0,2.680903,0,0,2.680903,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1274324,0,2.144723,0,13.30618
12/14/2007 2:00:00 PM,0.6413191,42.84938,119.15,48.78024,0.639812,2.434397,55.44281,36.49347,2.256927,2.256927,0,-1,0,2.256927,107.8634,0.05868464,0,0,2.434397,2.375713,2.256927,0,0,0,10.62527,0,0,0,14.00003,100,0.1274324,2.48262,1.947518,0,13.05967
12/14/2007 3:00:00 PM,0.8911994,35.59692,103.9821,61.91544,0.5286038,2.045835,52.52843,36.91031,0.9177962,0.9177962,0,0,0,0.9177962,222.9073,1.079734,0,0,2.045835,0.9661013,0.9177962,0,0,0,10.62527,0,0,0,14.00003,100,0.1274324,1.009576,1.636668,0,12.67111
12/14/2007 4:00:00 PM,0.4568229,27.86404,90.5463,75.4922,0.2842207,1.143489,45.71112,37.36076,1.275998,1.275998,0,0,0,1.275998,89.61524,0,0,0,1.143489,1.343156,1.275998,0,0,0,10.62527,0,0.1996671,-0.1996671,13.78956,98.49667,0.1274324,1.403598,0.9147911,0,11.76876
12/14/2007 5:00:00 PM,0.2176943,20.1072,78.06558,89.24526,0.1324773,0.5487508,40.40884,36.53381,1.683987,1.683987,0,0,0,1.683987,32.5864,0,2.220446E-16,0,0.5487508,1.772618,1.683987,0,0,0.2218523,10.42561,0,1.223867,-1.223867,12.49949,89.2819,0.1274324,1.852386,0.4390006,0,10.97436
12/14/2007 6:00:00 PM,0.3396389,12.69202,65.94997,103.007,0.02521862,0.1075131,35.01588,34.28154,2.132436,2.132436,0,0,0,2.132436,5.041798,0,4.440892E-16,0,0.1075131,2.24467,2.132436,0,0,1.581705,9.20174,0,2.137156,-2.137156,10.24673,73.19079,0.1274324,2.34568,0.0860105,0,9.309253
12/14/2007 7:00:00 PM,0.1050098,5.948111,53.76799,116.6141,0.01391074,0.06007531,32.54779,32.14356,0.07157184,0.07157184,0,-1,0,0.07157184,83.93707,0,1.387779E-17,0,0.06007531,0.07533878,0.07157184,0,0,3.956323,7.064583,0,0.01526348,-0.01526348,10.23064,73.07586,0.1274324,0.07872903,0.04806025,0,7.124659
12/14/2007 8:00:00 PM,0.01693047,0.1971472,41.22578,129.819,0.001422013,0.006203359,30.59815,30.55689,2.966168,2.966168,0,-1,0,2.966168,0.2091371,0,4.440892E-16,0,0.006203359,3.122283,2.966168,0,0,3.973283,7.04932,0,3.116079,-3.116079,6.946005,49.61423,0.1274324,3.262785,0.004962687,0,7.055523
12/14/2007 9:00:00 PM,0,0,28.1736,90,0,0,29.04417,29.04417,2.097777,2.097777,0,-1,0,2.097777,0,0,4.440892E-16,0,0,2.208187,2.097777,0,0,7.435593,3.933241,0,2.208187,-2.208187,4.618372,32.98831,0.1274324,2.307555,0,0,3.933241
12/14/2007 10:00:00 PM,0,0,14.62666,90,0,0,27.55163,27.55163,0.218926,0.218926,0,-1,0,0.218926,0,0,2.775558E-17,0,0,0.2304484,0.218926,0,0,9.889133,1.725054,0,0.2304484,-0.2304484,4.375458,31.25321,0.1274324,0.2408186,0,0,1.725054
12/14/2007 11:00:00 PM,0,0,0.7667665,90,0,0,26.24733,26.24733,0.5781165,0.5781165,0,-1,0,0.5781165,0,0,0,0,0,0.6085436,0.5781165,0,0,10.14519,1.494606,0,0.6085436,-0.6085436,3.733997,26.67135,0.1274324,0.6359281,0,0,1.494606
12/15/2007 12:00:00 AM,0,0,-13.00183,90,0,0,25.27919,25.27919,0.5035331,0.5035331,0,-1,0,0.5035331,0,0,0,0,0,0.5300348,0.5035331,0,0,10.82135,0.8860622,0,0.5300348,-0.5300348,3.175292,22.68061,0.1274324,0.5538864,0,0,0.8860622
12/15/2007 1:00:00 AM,0,0,-26.5916,90,0,0,24.25727,24.25727,0.4568729,0.338226,0,-1,0,0.338226,0,0,0.1186469,0.1643342,0,0.3560274,0.338226,0,0,11.41027,0.3560274,0,0.3560274,-0.3560274,2.800006,20,0.1274324,0.5025602,0,0,0.3560274
12/15/2007 2:00:00 AM,0.01106434,0,-39.70071,90,0,0,23.3698,23.3698,0.2275581,0,0,-1,0,0,0,0,0.2275581,0.250314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1274324,0.250314,0,0,0
12/15/2007 3:00:00 AM,0.1434537,5.259137,-52.29367,118.1824,0.01058706,0.04802277,22.86145,22.5563,0.3880706,0.04562163,0,-1,0,0.04562163,105.2632,0,0.342449,0.4177534,0.04802277,0.04802277,0.04562163,0,0,11.80586,0,0,0,0,2.800006,20,0.1274324,0.4268777,0.03841821,0,0.04802277
12/15/2007 4:00:00 AM,0.3728935,11.90122,-64.50175,104.6128,0.02368161,0.1076586,22.41166,21.72934,0.3863431,0.1022756,0,-1,0,0.1022756,105.2632,0,0.2840675,0.4045223,0.1076586,0.1076586,0.1022756,0,0,11.80586,0,0,0,0,2.800006,20,0.1274324,0.4249774,0.08612685,0,0.1076586
12/15/2007 5:00:00 AM,0.5702372,19.25301,-76.60245,90.86545,0.03779922,0.1720239,22.19296,21.10409,0.1914773,0.1914773,3.69674,0,1.17421,0.1914773,89.84035,0,0,0,0.1720239,0,0,3.505263,3.33,11.80586,0,3.502024,0,3.502024,6.122317,43.73075,0.1275117,0.210625,0.1376191,5,0.1720239
12/15/2007 6:00:00 AM,0.726666,26.98704,-89.0104,77.10872,0.2710482,1.196103,28.34763,20.499,0,0,3.505263,0,1.121937,0,0,0,0,0,1.196103,0,0,3.505263,3.33,8.303836,3.151822,4.526103,0,4.526103,10.41615,74.40096,0.1275403,0,0.9568822,5,4.347924
12/15/2007 7:00:00 AM,0.8184326,34.74445,-102.2954,63.50633,0.5030993,2.150692,34.49703,19.85357,1.318492,1.318492,2.864182,0,0.9469215,1.318492,163.1175,0,0,0,2.150692,0,0,1.545689,1.468405,3.777734,7.225314,3.619097,0,3.619097,13.84953,98.92503,0.1275478,1.450342,1.720554,5,9.376006
12/15/2007 8:00:00 AM,1.108493,42.08337,-117.2133,50.3058,0.703433,2.891313,41.83207,21.23183,1.649021,1.649021,0,0,0,1.649021,175.3351,0.9968647,0,0,2.891313,1.735812,1.649021,0,0,0.1586365,10.4825,0.1586365,0,0.1586365,14.00003,100,0.1275424,1.813923,2.31305,0,13.37381
12/15/2007 9:00:00 AM,1.153253,48.40328,-134.6611,38.02425,0.8584563,3.375815,49.75822,24.45224,0.8930212,0.8930212,0,-1,0,0.8930212,378.0219,2.435793,0,0,3.375815,0.9400223,0.8930212,0,0,0,10.62527,0,0,0,14.00003,100,0.1275424,0.9823233,2.700652,0,14.00109
12/15/2007 10:00:00 AM,1.409308,52.8922,-155.289,27.97878,0.957633,3.627972,56.17296,27.79366,0.0543492,0.0543492,0,0,0,0.0543492,6675.3,3.570763,0,0,3.627972,0.05720969,0.0543492,0,0,0,10.62527,0,0,0,14.00003,100,0.1275424,0.05978413,2.902378,0,14.25325
12/15/2007 11:00:00 AM,1.259571,54.66888,-178.5108,23.32059,0.9942181,3.679066,60.09527,30.53672,1.494872,1.494872,0,0,0,1.494872,246.1125,2.105517,0,0,3.679066,1.573549,1.494872,0,0,0,10.62527,0,0,0,14.00003,100,0.1275424,1.644359,2.943253,0,14.30434
12/15/2007 12:00:00 PM,1.20604,53.27867,158.0836,27.01332,0.9657227,3.541243,61.58931,32.84278,0,0,0,0,0,0,0,3.541243,0,0,3.541243,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1275424,0,2.832995,0,14.16652
12/15/2007 1:00:00 PM,1.258452,49.08331,137.0608,36.60368,0.8740855,3.215823,61.04852,35.04126,0.8524897,0.8524897,0,0,0,0.8524897,377.2271,2.318465,0,0,3.215823,0.8973576,0.8524897,0,0,0,10.62527,0,0,0,14.00003,100,0.1275424,0.9377387,2.572658,0,13.8411
12/15/2007 2:00:00 PM,1.051991,42.94372,119.2375,48.70438,0.725539,2.721281,57.85639,36.32539,0.4517291,0.4517291,0,-1,0,0.4517291,602.4143,2.245776,0,0,2.721281,0.4755043,0.4517291,0,0,0,10.62527,0,0,0,14.00003,100,0.1275424,0.496902,2.177025,0,13.34655
12/15/2007 3:00:00 PM,0.8889076,35.6952,104.0533,61.82735,0.5301802,2.052995,52.4394,36.77584,0,0,0,0,0,0,0,2.052995,0,0,2.052995,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1275424,0,1.642396,0,12.67827
12/15/2007 4:00:00 PM,0.6821079,27.96348,90.60953,75.39606,0.3012686,1.209673,46.06668,37.21285,2.77705,2.77705,0,0,0,2.77705,43.55965,0,0,0,1.209673,2.92321,2.77705,0,0,0,10.62527,0,1.713537,-1.713537,12.1938,87.0984,0.1275424,3.054755,0.9677384,0,11.83495
12/15/2007 5:00:00 PM,0.4906652,20.20581,78.12666,89.14318,0.05428171,0.2278009,37.98391,36.39934,1.244216,1.244216,0,0,0,1.244216,18.30879,0,2.220446E-16,0,0.2278009,1.309701,1.244216,0,0,1.90393,8.911737,0,1.0819,-1.0819,11.05338,78.95255,0.1275424,1.368638,0.1822407,0,9.139538
12/15/2007 6:00:00 PM,0.303967,12.78803,66.01311,102.9001,0.02262169,0.09653825,34.82586,34.16724,0.624748,0.624748,0,0,0,0.624748,15.45235,0,0,0,0.09653825,0.6576294,0.624748,0,0,3.106041,7.829837,0,0.5610912,-0.5610912,10.46194,74.72797,0.1275424,0.6872228,0.0772306,0,7.926375
12/15/2007 7:00:00 PM,0.09458794,6.039636,53.83644,116.5033,0.02204871,0.0951497,32.69023,32.04944,1.935134,1.935134,0,-1,0,1.935134,4.916957,0,0,0,0.0951497,2.036983,1.935134,0,0,3.729476,7.268745,0,1.941833,-1.941833,8.415065,60.10748,0.1275424,2.128647,0.07611976,0,7.363895
12/15/2007 8:00:00 PM,0.0136402,0.2820348,41.30197,129.7054,0.002343266,0.01022576,30.53074,30.46277,1.986887,1.986887,0,-1,0,1.986887,0.5146622,0,0,0,0.01022576,2.09146,1.986887,0,0,5.887068,5.326912,0,2.081234,-2.081234,6.221251,44.43742,0.1275424,2.185576,0.008180605,0,5.337138
12/15/2007 9:00:00 PM,0,0,28.25901,90,0,0,28.97022,28.97022,1.69564,1.69564,0,-1,0,1.69564,0,0,0,0,0,1.784884,1.69564,0,0,8.199551,3.245678,0,1.784884,-1.784884,4.339818,30.99864,0.1275424,1.865204,0,0,3.245678
12/15/2007 10:00:00 PM,0,0,14.7215,90,0,0,27.4575,27.4575,0.3058853,0.3058853,0,-1,0,0.3058853,0,0,0,0,0,0.3219846,0.3058853,0,0,10.18276,1.460794,0,0.3219846,-0.3219846,4.000416,28.57434,0.1275424,0.3364739,0,0,1.460794
12/15/2007 11:00:00 PM,0,0,0.8697868,90,0,0,26.17337,26.17337,0.7610188,0.7610188,0,-1,0,0.7610188,0,0,1.110223E-16,0,0,0.8010725,0.7610188,0,0,10.54052,1.13881,0,0.8010725,-0.8010725,3.156012,22.5429,0.1275424,0.8371207,0,0,1.13881
12/16/2007 12:00:00 AM,0,0,-12.89301,90,0,0,25.18506,25.18506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.4306,0.3377371,0,0,0,3.156012,22.5429,0.1275424,0,0,0,0.3377371
12/16/2007 1:00:00 AM,0,0,-26.48034,90,0,0,24.18331,24.18331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.4306,0.3377371,0,0,0,3.156012,22.5429,0.1275424,0,0,0,0.3377371
12/16/2007 2:00:00 AM,0.001695392,0,-39.58873,90,0,0,23.29585,23.29585,0.7556325,0.3208502,0,-1,0,0.3208502,0,0,0.4347822,0.5103455,0,0.3377371,0.3208502,0,0,11.4306,0.3377371,0,0.3377371,-0.3377371,2.800006,20,0.1275424,0.8311957,0,0,0.3377371
12/16/2007 3:00:00 AM,0.04740917,5.251583,-52.18144,118.2729,0.03433807,0.1552862,23.47258,22.48234,0.4401457,0.1475219,0,-1,0,0.1475219,105.2632,0,0.2926238,0.4546559,0.1552862,0.1552862,0.1475219,0,0,11.80586,0,0,0,0,2.800006,20,0.1275424,0.4841603,0.124229,0,0.1552862
12/16/2007 4:00:00 AM,0.1179988,11.88562,-64.38839,104.7106,0.07901051,0.3564998,23.92803,21.64867,0.3613173,0.3386748,0,-1,0,0.3386748,105.2632,0,0.02264259,0.3297141,0.3564998,0.3564998,0.3386748,0,0,11.80586,0,0,0,0,2.800006,20,0.1275424,0.3974491,0.2851998,0,0.3564998
12/16/2007 5:00:00 AM,0.231289,19.23221,-76.48587,90.96844,0.115811,0.5214432,24.35218,21.00996,0.4447737,0.4447737,3.950037,0,1.24336,0.4447737,117.2379,0,0,0,0.5214432,0,0,3.505263,3.33,11.80586,0,3.851443,0,3.851443,6.453805,46.09852,0.12763,0.4892511,0.4171546,5,0.5214432
12/16/2007 6:00:00 AM,0.4963004,26.96419,-88.88736,77.21576,0.2767021,1.220492,28.43801,20.42505,0.1178114,0.1178114,3.623075,0,1.154099,0.1178114,1035.971,0,0,0,1.220492,0,0,3.505263,3.33,7.954417,3.466299,4.550492,0,4.550492,10.77078,76.934,0.1276671,0.1295926,0.9763935,5,4.686791
12/16/2007 7:00:00 AM,0.752682,34.7233,-102.1615,63.61651,0.6252501,2.623271,38.03234,19.77962,0.6445897,0.6445897,1.466331,0,0.5653084,0.6445897,406.9676,0,0,0,2.623271,0,0,0.8217415,0.7806544,3.403925,7.561741,3.403925,0,3.403925,14.00003,100,0.1275688,0.7090486,2.098617,5,10.18501
12/16/2007 8:00:00 AM,0.9424766,42.06867,-117.0637,50.41776,0.9389495,3.712221,48.81509,21.15788,0.1701005,0.1701005,0,0,0,0.1701005,2182.369,3.533168,0,0,3.712221,0.1790532,0.1701005,0,0,0,10.62527,0,0,0,14.00003,100,0.1275688,0.1871106,2.969777,0,14.33749
12/16/2007 9:00:00 AM,1.124425,48.40121,-134.4924,38.13433,0.8574252,3.374604,49.61044,24.33794,1.843081,1.843081,0,-1,0,1.843081,183.0958,1.434518,0,0,3.374604,1.940085,1.843081,0,0,0,10.62527,0,0,0,14.00003,100,0.1275688,2.027389,2.699683,0,13.99988
12/16/2007 10:00:00 AM,1.281249,52.90973,-155.1056,28.07446,0.9570338,3.629345,56.00334,27.64575,0.9425821,0.9425821,0,0,0,0.9425821,385.0428,2.637153,0,0,3.629345,0.9921917,0.9425821,0,0,0,10.62527,0,0,0,14.00003,100,0.1275688,1.03684,2.903476,0,14.25462
12/16/2007 11:00:00 AM,1.419499,54.71061,-178.331,23.36841,0.9940966,3.682542,59.91932,30.36864,1.192597,1.192597,0,0,0,1.192597,308.7834,2.427177,0,0,3.682542,1.255365,1.192597,0,0,0,10.62527,0,0,0,14.00003,100,0.1275688,1.311857,2.946034,0,14.30782
12/16/2007 12:00:00 PM,1.30616,53.34283,158.2373,26.99494,0.9660923,3.546086,61.42845,32.67469,0.143746,0.143746,0,0,0,0.143746,2466.911,3.394774,0,0,3.546086,0.1513116,0.143746,0,0,0,10.62527,0,0,0,14.00003,100,0.1275688,0.1581206,2.836869,0,14.17136
12/16/2007 1:00:00 PM,1.248165,49.16315,137.1808,36.54482,0.874926,3.22192,60.89546,34.86646,0.4967859,0.4967859,0,0,0,0.4967859,648.553,2.698987,0,0,3.22192,0.5229325,0.4967859,0,0,0,10.62527,0,0,0,14.00003,100,0.1275688,0.5464645,2.577536,0,13.84719
12/16/2007 2:00:00 PM,1.176414,43.03248,119.3309,48.62526,0.7267983,2.727951,57.73701,36.17075,0.7513463,0.7513463,0,-1,0,0.7513463,363.075,1.93706,0,0,2.727951,0.7908909,0.7513463,0,0,0,10.62527,0,0,0,14.00003,100,0.1275688,0.826481,2.182361,0,13.35323
12/16/2007 3:00:00 PM,0.8299031,35.78821,104.1302,61.73691,0.5317778,2.060643,52.31693,36.60776,2.529821,2.529821,0,0,0,2.529821,81.4541,0,0,0,2.060643,2.66297,2.529821,0,0,0,10.62527,0,0.6023266,-0.6023266,13.36512,95.46495,0.1275688,2.782804,1.648515,0,12.68592
12/16/2007 4:00:00 PM,0.6433517,28.05775,90.67805,75.29834,0.3842813,1.523042,48.38006,37.06494,0.8928566,0.8928566,0,0,0,0.8928566,170.5808,0,0,0,1.523042,0.9398491,0.8928566,0,0,0.6692517,10.02295,0.5831929,0,0.5831929,13.91839,99.41684,0.1275489,0.9821423,1.218434,0,11.54599
12/16/2007 5:00:00 PM,0.4507004,20.29919,78.19259,89.04021,0.05718712,0.2400576,37.93419,36.26488,0.8963699,0.8963699,0,0,0,0.8963699,26.78109,0,0,0,0.2400576,0.9435472,0.8963699,0,0,0.08605888,10.54782,0,0.7034896,-0.7034896,13.17684,94.12012,0.1275489,0.9860069,0.1920461,0,10.78788
12/16/2007 6:00:00 PM,0.2457265,12.87862,66.08067,102.7931,0.02393845,0.1022056,34.7364,34.0395,0.1695877,0.1695877,0,0,0,0.1695877,60.26707,0,2.775558E-17,0,0.1022056,0.1785134,0.1695877,0,0,0.867714,9.844332,0,0.07630785,-0.07630785,13.09641,93.54558,0.1275489,0.1865465,0.08176444,0,9.946537
12/16/2007 7:00:00 PM,0.05454332,6.125474,53.90881,116.3931,0.03976771,0.1712569,33.09128,31.93514,1.39471,1.39471,0,-1,0,1.39471,12.27903,0,0,0,0.1712569,1.468116,1.39471,0,0,0.9525005,9.768023,0,1.296859,-1.296859,11.7294,83.78124,0.1275489,1.534181,0.1370056,0,9.939281
12/16/2007 8:00:00 PM,0.007498262,0.3609123,41.3815,129.5935,0.005531176,0.02414015,30.50893,30.34847,1.744646,1.744646,0,-1,0,1.744646,1.383671,0,4.440892E-16,0,0.02414015,1.836469,1.744646,0,0,2.393455,8.471165,0,1.812329,-1.812329,9.819035,70.13582,0.1275489,1.91911,0.01931212,0,8.495305
12/16/2007 9:00:00 PM,0,0,28.34707,90,0,0,28.85592,28.85592,0.1714735,0.1714735,0,-1,0,0.1714735,0,0,2.775558E-17,0,0,0.1804984,0.1714735,0,0,4.407154,6.658836,0,0.1804984,-0.1804984,9.628773,68.77681,0.1275489,0.1886208,0,0,6.658836
12/16/2007 10:00:00 PM,0,0,14.81815,90,0,0,27.36338,27.36338,0.6700163,0.6700163,0,-1,0,0.6700163,0,0,1.110223E-16,0,0,0.7052803,0.6700163,0,0,4.607708,6.478337,0,0.7052803,-0.7052803,8.885342,63.4666,0.1275489,0.7370179,0,0,6.478337
12/16/2007 11:00:00 PM,0,0,0.9736977,90,0,0,26.05908,26.05908,0.4970482,0.4970482,0,-1,0,0.4970482,0,0,0,0,0,0.5232086,0.4970482,0,0,5.391353,5.773057,0,0.5232086,-0.5232086,8.333832,59.52725,0.1275489,0.546753,0,0,5.773057
12/17/2007 12:00:00 AM,0,0,-12.78431,90,0,0,25.09094,25.09094,0.685119,0.685119,0,-1,0,0.685119,0,0,0,0,0,0.7211779,0.685119,0,0,5.972695,5.249848,0,0.7211779,-0.7211779,7.573643,54.09734,0.1275489,0.7536309,0,0,5.249848
12/17/2007 1:00:00 AM,0,0,-26.37009,90,0,0,24.10935,24.10935,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.774004,4.52867,0,0,0,7.573643,54.09734,0.1275489,0,0,0,4.52867
12/17/2007 2:00:00 AM,0.009156902,0,-39.47853,90,0,0,23.24206,23.24206,0.4865957,0.4865957,0,-1,0,0.4865957,0,0,1.110223E-16,0,0,0.512206,0.4865957,0,0,6.774004,4.52867,0,0.512206,-0.512206,7.033731,50.24083,0.1275489,0.5352552,0,0,4.52867
12/17/2007 3:00:00 AM,0.06290495,5.23756,-52.07161,118.3657,0.03316952,0.1500669,23.38502,22.42856,0.04777303,0.04777303,0,-1,0,0.04777303,314.1247,0,0,0,0.1500669,0.0502874,0.04777303,0,0,7.343122,4.016465,0.09977946,0,0.09977946,7.12839,50.91697,0.1275455,0.05255033,0.1200535,0,4.166531
12/17/2007 4:00:00 AM,0.1804627,11.86373,-64.27796,104.8099,0.04580858,0.2077319,22.91528,21.59488,0.06373922,0.06373922,0,-1,0,0.06373922,325.909,0,0,0,0.2077319,0.06709392,0.06373922,0,0,7.243342,4.106266,0.1406379,0,0.1406379,7.261811,51.86997,0.1275408,0.07011314,0.1661855,0,4.313998
12/17/2007 5:00:00 AM,0.3439044,19.20522,-76.37265,91.07224,0.03893295,0.1772901,22.07086,20.94946,0.1582473,0.1582473,0,0,0,0.1582473,112.0336,0,0,0,0.1772901,0.1665761,0.1582473,0,0,7.102705,4.23284,0.01071404,0,0.01071404,7.271975,51.94257,0.1275404,0.174072,0.1418321,0,4.41013
12/17/2007 6:00:00 AM,0.7298424,26.93517,-88.76802,77.3229,0.267459,1.181826,28.08738,20.34437,0.2854624,0.2854624,0,0,0,0.2854624,414.0042,0,0,0,1.181826,0.3004867,0.2854624,0,0,7.09199,4.242483,0.8813396,0,0.8813396,8.108088,57.91479,0.1275104,0.3140086,0.945461,0,5.424309
12/17/2007 7:00:00 AM,0.8334916,34.69589,-102.0316,63.72597,0.4998024,2.139368,34.25015,19.70566,2.192382,2.192382,0,0,0,2.192382,97.58187,4.440892E-16,0,0,2.139368,2.307771,2.192382,0,0,6.210651,5.035688,0,0.1684031,-0.1684031,7.930575,56.64685,0.1275104,2.41162,1.711494,0,7.175056
12/17/2007 8:00:00 AM,0.7266481,42.0475,-116.918,50.52798,0.7202705,2.954841,42.18341,21.08392,1.133513,1.133513,0,0,0,1.133513,260.6798,0,0,0,2.954841,1.193172,1.133513,0,0,6.397766,4.867285,1.761669,0,1.761669,9.60184,68.58443,0.1274506,1.246865,2.363873,0,7.822126
12/17/2007 9:00:00 AM,1.142922,48.39235,-134.3268,38.24131,0.8564067,3.373032,49.48365,24.24382,0,0,0,-1,0,0,0,0,0,0,3.373032,0,0,0,0,4.636096,6.452787,3.373032,0,3.373032,12.80178,91.4411,0.1273362,0,2.698426,0,9.825819
12/17/2007 10:00:00 AM,1.224228,52.92017,-154.9236,28.16517,0.9564546,3.630481,55.84809,27.51129,2.378868,2.378868,0,0,0,2.378868,152.6138,0,0,0,3.630481,2.504072,2.378868,0,0,1.263064,9.488516,1.126409,0,1.126409,13.87039,99.07398,0.127298,2.616755,2.904384,0,13.119
12/17/2007 11:00:00 AM,0.9851549,54.74522,-178.1497,23.40986,1.141828,4.117602,64.29823,30.23418,0,0,0,0,0,0,0,3.980946,0,0,4.117602,0,0,0,0,0.1366558,10.50228,0.1366558,0,0.1366558,14.00003,100,0.1272934,0,3.294082,0,14.61989
12/17/2007 12:00:00 PM,0.9309698,53.40026,158.395,26.97077,1.065808,3.842523,64.33737,32.54023,1.873304,1.873304,0,0,0,1.873304,205.1201,1.870625,0,0,3.842523,1.971899,1.873304,0,0,0,10.62527,0,0,0,14.00003,100,0.1272934,2.060634,3.074019,0,14.4678
12/17/2007 1:00:00 PM,0.4865012,49.23684,137.3063,36.48156,0.459563,1.822552,48.26925,34.73871,0,0,0,0,0,0,0,1.822552,0,0,1.822552,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1272934,0,1.458042,0,12.44783
12/17/2007 2:00:00 PM,0.6899387,43.11559,119.4301,48.54293,0.6934779,2.620559,56.60136,36.04301,2.004879,2.004879,0,-1,0,2.004879,130.7091,0.5101605,0,0,2.620559,2.110399,2.004879,0,0,0,10.62527,0,0,0,14.00003,100,0.1272934,2.205367,2.096448,0,13.24583
12/17/2007 3:00:00 PM,0.5095119,35.87587,104.2127,61.64418,0.4410532,1.737042,49.49219,36.49347,0.1688676,0.1688676,0,0,0,0.1688676,1028.641,1.559287,0,0,1.737042,0.1777554,0.1688676,0,0,0,10.62527,0,0,0,14.00003,100,0.1272934,0.1857544,1.389634,0,12.36232
12/17/2007 4:00:00 PM,0.5903386,28.14678,90.75179,75.19909,0.3558471,1.417904,47.43376,36.96409,0,0,0,0,0,0,0,1.417904,0,0,1.417904,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1272934,0,1.134323,0,12.04318
12/17/2007 5:00:00 PM,0.3269421,20.38728,78.26333,88.93642,0.07531536,0.3154531,38.34982,36.15059,0,0,0,0,0,0,0,0.3154531,0,0,0.3154531,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1272934,0,0.2523625,0,10.94073
12/17/2007 6:00:00 PM,0.2202497,12.96375,66.15257,102.686,0.03315323,0.1414236,34.90396,33.93866,1.888676,1.888676,0,0,0,1.888676,7.487975,0,0,0,0.1414236,1.98808,1.888676,0,0,0,10.62527,0,1.846656,-1.846656,12.05348,86.09612,0.1272934,2.077543,0.1131388,0,10.7667
12/17/2007 7:00:00 PM,0.08846968,6.205576,53.98502,116.2837,0.02982534,0.1286974,32.70783,31.84102,2.66127,2.66127,0,-1,0,2.66127,4.83594,0,0,0,0.1286974,2.801337,2.66127,0,0,2.05184,8.778618,0,2.672639,-2.672639,9.236272,65.97324,0.1272934,2.927397,0.1029579,0,8.907315
12/17/2007 8:00:00 PM,0.02093774,0.4337382,41.4643,129.4832,0.001645857,0.00719004,30.32225,30.27452,2.456588,2.456588,0,-1,0,2.456588,0.292684,0,0,0,0.00719004,2.585882,2.456588,0,0,5.02144,6.105978,0,2.578692,-2.578692,6.518093,46.55771,0.1272934,2.702246,0.005752032,0,6.113169
12/17/2007 9:00:00 PM,0,0,28.43769,90,0,0,28.78197,28.78197,1.037475,1.037475,0,-1,0,1.037475,0,0,0,0,0,1.092079,1.037475,0,0,7.886652,3.527287,0,1.092079,-1.092079,5.36694,38.33521,0.1272934,1.141223,0,0,3.527287
12/17/2007 10:00:00 PM,0,0,14.91653,90,0,0,27.2827,27.2827,0.06365271,0.06365271,0,-1,0,0.06365271,0,0,0,0,0,0.06700285,0.06365271,0,0,9.100074,2.435208,0,0.06700285,-0.06700285,5.296313,37.83073,0.1272934,0.07001798,0,0,2.435208
12/17/2007 11:00:00 PM,0,0,1.07842,90,0,0,25.9784,25.9784,0.07319901,0.07319901,0,-1,0,0.07319901,0,0,1.387779E-17,0,0,0.07705159,0.07319901,0,0,9.174521,2.368205,0,0.07705159,-0.07705159,5.215093,37.25059,0.1272934,0.08051891,0,0,2.368205
12/18/2007 12:00:00 AM,0,0,-12.67582,90,0,0,24.99681,24.99681,0.7113722,0.7113722,0,-1,0,0.7113722,0,0,0,0,0,0.7488129,0.7113722,0,0,9.260134,2.291153,0,0.7488129,-0.7488129,4.425776,31.61262,0.1272934,0.7825094,0,0,2.291153
12/18/2007 1:00:00 AM,0,0,-26.26092,90,0,0,23.99506,23.99506,0.02268565,0.02268565,0,-1,0,0.02268565,0,0,3.469447E-18,0,0,0.02387963,0.02268565,0,0,10.09215,1.542341,0,0.02387963,-0.02387963,4.400604,31.43282,0.1272934,0.02495421,0,0,1.542341
12/18/2007 2:00:00 AM,0.01114058,0,-39.37016,90,0,0,23.14794,23.14794,0.02955889,0.02955889,0,-1,0,0.02955889,0,0,3.469447E-18,0,0,0.03111462,0.02955889,0,0,10.11868,1.518461,0,0.03111462,-0.03111462,4.367806,31.19855,0.1272934,0.03251478,0,0,1.518461
12/18/2007 3:00:00 AM,0.06515495,5.217098,-51.96426,118.4606,0.03179389,0.1439387,23.25112,22.33443,0.329554,0.329554,0,-1,0,0.329554,43.67683,0,5.551115E-17,0,0.1439387,0.3468989,0.329554,0,0,10.15325,1.487346,0,0.2029602,-0.2029602,4.153867,29.67042,0.1272934,0.3625094,0.115151,0,1.631285
