Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/18/2007 4:00:00 AM,0.04206808,11.83556,-64.17053,104.9106,0.03400575,0.1545403,22.48058,21.50076,0.4740055,0.4740055,0,-1,0,0.4740055,32.60307,0,5.551115E-17,0,0.1545403,0.4989532,0.4740055,0,0,10.37876,1.284386,0,0.3444129,-0.3444129,3.790824,27.07726,0.1272934,0.5214061,0.1236323,0,1.438926
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.388999,23.33391,20.85533,0.2757888,0.2757888,0,0,0,0.2757888,141.0496,0,0,0,0.388999,0.290304,0.2757888,0,0,10.76145,0.9399732,0.09869492,0,0.09869492,3.884455,27.74605,0.12729,0.3033677,0.3111992,0,1.328972
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.4432053,23.09039,20.27041,0.7331624,0.7331624,0,0,0,0.7331624,60.45118,0,0,0,0.4432053,0.7717499,0.7331624,0,0,10.66275,1.028799,0,0.3285446,-0.3285446,3.538138,25.27237,0.12729,0.8064786,0.3545642,0,1.472004
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.8492626,25.09193,19.62499,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,90.53415,0,0,0,0.8492626,0,0,3.505263,3.33,11.0278,0.7002541,4.179263,0,4.179263,7.502935,53.59229,0.1274061,1.031864,0.6794101,5,1.549517
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.8870584,26.73518,20.96963,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8870584,0,0,3.505263,3.33,6.848537,4.46159,4.217059,0,4.217059,11.50359,82.16832,0.1274451,0,0.7096468,5,5.348649
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.111624,31.54413,24.10935,1.077351,1.077351,0,-1,0,1.077351,103.1813,0,2.220446E-16,0,1.111624,1.134054,1.077351,0,0,2.631479,8.256943,0,0.02242947,-0.02242947,11.47995,81.99944,0.1274451,1.185086,0.8892993,0,9.368567
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.8274788,32.94464,27.36338,1.314231,1.314231,0,0,0,1.314231,62.96298,0,0,0,0.8274788,1.383401,1.314231,0,0,2.656401,8.234513,0,0.5559219,-0.5559219,10.89395,77.81379,0.1274451,1.445654,0.661983,0,9.061993
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,1.040177,37.26965,30.0661,2.004782,2.004782,0,0,0,2.004782,51.88479,0,4.440892E-16,0,1.040177,2.110297,2.004782,0,0,3.274092,7.678592,0,1.07012,-1.07012,9.765946,69.75662,0.1274451,2.20526,0.8321415,0,8.718768
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,1.059504,39.82677,32.37215,2.531624,2.531624,0,0,0,2.531624,41.85078,0,0,0,1.059504,2.664867,2.531624,0,0,4.463114,6.608472,0,1.605363,-1.605363,8.073746,57.66949,0.1274451,2.784786,0.8476035,0,7.667976
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.464425,45.24632,34.58408,2.394341,2.394341,0,0,0,2.394341,61.16191,0,0,0,1.464425,2.520359,2.394341,0,0,6.24685,5.003109,0,1.055935,-1.055935,6.960693,49.71914,0.1274451,2.633775,1.17154,0,6.467534
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.8725139,42.09506,35.86821,2.3988,2.3988,0,-1,0,2.3988,36.37294,0,0,0,0.8725139,2.525052,2.3988,0,0,7.420111,3.947174,0,1.652538,-1.652538,5.218764,37.27681,0.1274451,2.63868,0.6980111,0,4.819688
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.5085071,39.92559,36.34555,0,0,0,0,0,0,0,0,0,0,0.5085071,0,0,0,0,9.256265,2.294636,0.5085071,0,0.5085071,5.701177,40.72261,0.1274279,0,0.4068057,0,2.803143
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.325957,39.09924,36.81618,1.496596,1.496596,0,0,0,1.496596,21.7799,0,2.220446E-16,0,0.325957,1.575364,1.496596,0,0,8.747758,2.752292,0,1.249407,-1.249407,4.384186,31.31555,0.1274279,1.646256,0.2607656,0,3.078249
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.5182063,39.66525,36.02284,1.714564,1.714564,4.966511,0,1.520857,1.714564,30.2238,0,0,0,0.5182063,0,0,3.251947,3.08935,10.13599,1.502885,3.607556,0,3.607556,7.806613,55.76141,0.1276049,1.88602,0.414565,5,2.021091
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.2540658,35.57233,33.83108,2.688283,2.688283,5,0,1.53,2.688283,9.450855,0,0,0,0.2540658,0,0,2.311717,2.196131,6.528432,4.749685,2.450197,0,2.450197,10.13107,72.36467,0.1277273,2.957112,0.2032526,5,5.003751
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.1518758,32.74991,31.72673,2.254349,2.254349,0,-1,0,2.254349,6.737014,0,0,0,0.1518758,2.372999,2.254349,0,0,4.078236,6.954862,0,2.221123,-2.221123,7.789804,55.64135,0.1277273,2.479784,0.1215007,0,7.106738
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.02744044,30.34243,30.16022,2.513701,2.513701,0,-1,0,2.513701,1.091635,0,0,0,0.02744044,2.646001,2.513701,0,0,6.546151,4.733739,0,2.618561,-2.618561,5.029599,35.92563,0.1277273,2.765071,0.02195235,0,4.761179
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,28.68784,28.68784,0.2819994,0.2819994,0,-1,0,0.2819994,0,0,5.551115E-17,0,0,0.2968414,0.2819994,0,0,9.455663,2.115178,0,0.2968414,-0.2968414,4.716701,33.69065,0.1277273,0.3101993,0,0,2.115178
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,27.17513,27.17513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.785486,1.818336,0,0,0,4.716701,33.69065,0.1277273,0,0,0,1.818336
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,25.88428,25.88428,0.7195017,0.7195017,0,-1,0,0.7195017,0,0,0,0,0,0.7573702,0.7195017,0,0,9.785486,1.818336,0,0.7573702,-0.7573702,3.918362,27.98825,0.1277273,0.7914518,0,0,1.818336
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,24.90269,24.90269,0.2772135,0.2772135,0,-1,0,0.2772135,0,0,0,0,0,0.2918037,0.2772135,0,0,10.62701,1.060966,0,0.2918037,-0.2918037,3.610774,25.79119,0.1277273,0.3049349,0,0,1.060966
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,23.90093,23.90093,0.0135452,0.0135452,0,-1,0,0.0135452,0,0,1.734723E-18,0,0,0.0142581,0.0135452,0,0,10.95123,0.7691625,0,0.0142581,-0.0142581,3.595745,25.68384,0.1277273,0.01489971,0,0,0.7691625
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,23.03364,23.03364,0.5608754,0.5608754,0,-1,0,0.5608754,0,0,0,0,0,0.5903952,0.5608754,0,0,10.96708,0.7549044,0,0.5903952,-0.5903952,2.973413,21.23863,0.1277273,0.616963,0,0,0.7549044
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.0577466,22.59997,22.23359,0,0,0,-1,0,0,0,0,0,0,0.0577466,0,0,0,0,11.62307,0.1645093,0.0577466,0,0.0577466,3.028197,21.62993,0.1277253,0,0.04619728,0,0.2222559
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.3244023,23.47532,21.40663,0.5716923,0.5138393,0,-1,0,0.5138393,63.13302,0,0.05785308,0.361568,0.3244023,0.5408835,0.5138393,0,0,11.56533,0.2164812,0,0.2164812,-0.2164812,2.800006,20,0.1277253,0.6288616,0.2595218,0,0.5408835
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.5516818,24.29608,20.76121,0.06089179,0.06089179,0,0,0,0.06089179,906.0036,0,0,0,0.5516818,0.06409662,0.06089179,0,0,11.80586,0,0.4875852,0,0.4875852,3.262569,23.30402,0.1277088,0.06698097,0.4413454,0,0.5516818
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.130834,27.56223,20.17629,0.1645879,0.1645879,0,0,0,0.1645879,687.0699,0,0,0,1.130834,0.1732505,0.1645879,0,0,11.31828,0.4388267,0.9575837,0,0.9575837,4.171013,29.79289,0.1276764,0.1810467,0.9046673,0,1.569661
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,1.977281,32.84604,19.51742,1.172017,1.172017,0,0,0,1.172017,168.7075,0,0,0,1.977281,1.233702,1.172017,0,0,10.36069,1.300652,0.7435791,0,0.7435791,4.876434,34.8316,0.1276513,1.289219,1.581825,0,3.277933
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.521349,46.74068,20.85533,1.411209,1.411209,0,0,0,1.411209,249.527,0,0,0,3.521349,1.485484,1.411209,0,0,9.617112,1.969873,2.035865,0,2.035865,6.807826,48.62723,0.1275825,1.55233,2.817079,0,5.491222
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.371593,49.14897,23.97489,1.371741,1.371741,0,-1,0,1.371741,245.7894,0,0,0,3.371593,1.443938,1.371741,0,0,7.581247,3.802152,1.927655,0,1.927655,8.636559,61.68959,0.1275174,1.508915,2.697274,0,7.173745
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.597897,65.59669,27.20874,0.7761,0.7761,0,0,0,0.7761,592.4361,0,0,0,4.597897,0.8169474,0.7761,0,0,5.653592,5.537042,3.780949,0,3.780949,12.22348,87.31042,0.12739,0.85371,3.678317,0,10.13494
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.553591,68.76801,29.87785,1.881916,1.881916,0,0,0,1.881916,241.9657,0.6999838,0,0,4.553591,1.980964,1.881916,0,0,1.872642,8.939896,1.872642,0,1.872642,14.00003,100,0.127327,2.070108,3.642873,0,13.49349
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,3.94164,64.94022,32.1839,0,0,0,0,0,0,0,3.94164,0,0,3.94164,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.127327,0,3.153312,0,14.56691
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.895932,57.23186,34.416,0,0,0,0,0,0,0,2.895932,0,0,2.895932,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.127327,0,2.316746,0,13.52121
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,3.053118,60.28127,35.7203,0,0,0,-1,0,0,0,3.053118,0,0,3.053118,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.127327,0,2.442495,0,13.67839
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,2.082978,52.04147,36.19092,2.109561,2.109561,0,0,0,2.109561,98.73987,4.440892E-16,0,0,2.082978,2.220591,2.109561,0,0,0,10.62527,0,0.1376127,-0.1376127,13.85497,98.96388,0.127327,2.320517,1.666382,0,12.70825
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,1.075915,44.47691,36.68172,0.02882308,0.02882308,0,0,0,0.02882308,3732.824,0.8926716,0,0,1.075915,0.03034008,0.02882308,0,0,0.152903,10.48766,0.152903,0,0.152903,14.00003,100,0.1273218,0.03170539,0.8607318,0,11.56358
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.5410502,39.71265,35.90855,1.194622,1.194622,0,0,0,1.194622,45.2905,0,0,0,0.5410502,1.257497,1.194622,0,0,0,10.62527,0,0.7164463,-0.7164463,13.24483,94.60572,0.1273218,1.314084,0.4328402,0,11.16632
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.3218516,35.92741,33.71679,2.196605,2.196605,0,0,0,2.196605,14.65223,0,4.440892E-16,0,0.3218516,2.312216,2.196605,0,0,0.7960515,9.908828,0,1.990364,-1.990364,11.1468,79.61983,0.1273218,2.416265,0.2574813,0,10.23068
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.1276822,32.49145,31.6326,1.181556,1.181556,0,-1,0,1.181556,10.80628,0,2.220446E-16,0,0.1276822,1.243743,1.181556,0,0,3.007567,7.918464,0,1.116061,-1.116061,9.970368,71.21677,0.1273218,1.299711,0.1021458,0,8.046146
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.01713016,30.17974,30.0661,0.1471497,0.1471497,0,-1,0,0.1471497,11.64131,0,0,0,0.01713016,0.1548945,0.1471497,0,0,4.247634,6.802403,0,0.1377643,-0.1377643,9.825151,70.17951,0.1273218,0.1618647,0.01370412,0,6.819533
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,28.587,28.587,1.583989,1.583989,0,-1,0,1.583989,0,0,0,0,0,1.667357,1.583989,0,0,4.400706,6.664639,0,1.667357,-1.667357,8.067603,57.62562,0.1273218,1.742388,0,0,6.664639
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,27.07428,27.07428,0.415989,0.415989,0,-1,0,0.415989,0,0,5.551115E-17,0,0,0.4378831,0.415989,0,0,6.253325,4.997282,0,0.4378831,-0.4378831,7.606034,54.3287,0.1273218,0.4575878,0,0,4.997282
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,25.76998,25.76998,0.1256316,0.1256316,0,-1,0,0.1256316,0,0,2.775558E-17,0,0,0.1322438,0.1256316,0,0,6.739861,4.559399,0,0.1322438,-0.1322438,7.466637,53.33301,0.1273218,0.1381948,0,0,4.559399
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,24.7884,24.7884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.886799,4.427155,0,0,0,7.466637,53.33301,0.1273218,0,0,0,4.427155
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,23.78664,23.78664,0.2448172,0.2448172,0,-1,0,0.2448172,0,0,5.551115E-17,0,0,0.2577023,0.2448172,0,0,6.886799,4.427155,0,0.2577023,-0.2577023,7.194994,51.39272,0.1273218,0.2692989,0,0,4.427155
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,22.93952,22.93952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.173135,4.169453,0,0,0,7.194994,51.39272,0.1273218,0,0,0,4.169453
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.04402412,22.41849,22.13946,0.8141938,0.8141938,0,-1,0,0.8141938,5.407082,0,1.110223E-16,0,0.04402412,0.8570461,0.8141938,0,0,7.173135,4.169453,0,0.813022,-0.813022,6.337994,45.2713,0.1273218,0.8956131,0.0352193,0,4.213477
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1157339,22.04444,21.31251,0.702749,0.702749,0,-1,0,0.702749,16.46873,0,1.110223E-16,0,0.1157339,0.7397358,0.702749,0,0,8.076492,3.356431,0,0.6240019,-0.6240019,5.680238,40.57305,0.1273218,0.7730239,0.09258709,0,3.472165
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3419277,22.85993,20.68725,0.411516,0.411516,0,0,0,0.411516,83.08975,0,5.551115E-17,0,0.3419277,0.4331748,0.411516,0,0,8.769828,2.732429,0,0.09124713,-0.09124713,5.584055,39.88603,0.1273218,0.4526677,0.2735421,0,3.074357
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.34909,28.96729,20.08216,0.5864614,0.5864614,0,0,0,0.5864614,230.0389,0,0,0,1.34909,0.6173278,0.5864614,0,0,8.871214,2.641182,0.7317618,0,0.7317618,6.278266,44.84467,0.1272972,0.6451076,1.079272,0,3.990271
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.180942,34.26522,19.43674,1.139216,1.139216,0,0,0,1.139216,191.4423,0,0,0,2.180942,1.199175,1.139216,0,0,8.139452,3.299767,0.9817667,0,0.9817667,7.209651,51.49741,0.1272642,1.253138,1.744753,0,5.480709
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,3.105664,43.0609,20.76121,0.6555263,0.6555263,0,0,0,0.6555263,473.7664,0,0,0,3.105664,0.6900277,0.6555263,0,0,7.157685,4.183357,2.415636,0,2.415636,9.501325,67.86647,0.1271831,0.721079,2.484531,0,7.289021
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,3.995283,54.81586,23.84715,1.970653,1.970653,0,-1,0,1.970653,202.7391,0,0,0,3.995283,2.074371,1.970653,0,0,4.74205,6.35743,1.920912,0,1.920912,11.32366,80.88313,0.1271187,2.167718,3.196226,0,10.35271
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.635292,55.33802,27.06083,0.5598654,0.5598654,0,0,0,0.5598654,649.3154,0.2248224,0,0,3.635292,0.589332,0.5598654,0,0,2.821138,8.08625,2.821138,0,2.821138,14.00003,100,0.1270242,0.6158519,2.908234,0,11.72154
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.697051,59.23011,29.70305,0.7802686,0.7802686,0,0,0,0.7802686,473.8177,2.875716,0,0,3.697051,0.8213354,0.7802686,0,0,0,10.62527,0,0,0,14.00003,100,0.1270242,0.8582954,2.957641,0,14.32232
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.566018,60.80711,32.01582,1.901007,1.901007,0,0,0,1.901007,187.5857,1.564958,0,0,3.566018,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1270242,2.091108,2.852814,0,14.19129
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.805709,66.11998,34.22775,1.299861,1.299861,0,0,0,1.299861,292.7782,2.437435,0,0,3.805709,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1270242,1.429847,3.044568,0,14.43098
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.395702,63.48392,35.55222,1.828396,1.828396,0,-1,0,1.828396,185.7202,1.471075,0,0,3.395702,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1270242,2.011236,2.716562,0,14.02098
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.947399,50.73489,36.04301,0.8450429,0.8450429,0,0,0,0.8450429,230.4497,1.05788,0,0,1.947399,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1270242,0.9295471,1.557919,0,12.57267
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.411204,46.91949,36.53381,0.9837418,0.9837418,0,0,0,0.9837418,143.4527,0.3756864,0,0,1.411204,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1270242,1.082116,1.128963,0,12.03648
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.2859237,37.7602,35.77409,0.467636,0.467636,0,0,0,0.467636,61.14235,0,0,0,0.2859237,0.4922485,0.467636,0,0,0,10.62527,0,0.2063248,-0.2063248,13.78254,98.44653,0.1270242,0.5143996,0.2287389,0,10.9112
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.1120857,34.36504,33.6025,3.096033,3.096033,1.25,0,0.50625,3.096033,3.620299,0,4.440892E-16,0,0.1120857,1.943193,1.846033,0,0,0.2292498,10.41895,0,1.831107,-1.831107,11.85239,84.65973,0.1270242,3.405637,0.08966853,5,10.53104
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.06462241,31.9718,31.53848,1.58395,1.58395,0,-1,0,1.58395,4.079826,0,0,0,0.06462241,1.667316,1.58395,0,0,2.263813,8.587842,0,1.602694,-1.602694,10.163,72.5927,0.1270242,1.742345,0.05169792,0,8.652465
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.008304064,30.02701,29.97197,0.8495926,0.8495926,0,-1,0,0.8495926,0.9774172,0,1.110223E-16,0,0.008304064,0.894308,0.8495926,0,0,4.044584,6.985148,0,0.886004,-0.886004,9.229069,65.92178,0.1270242,0.9345519,0.006643252,0,6.993453
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,28.49287,28.49287,0.512644,0.512644,0,-1,0,0.512644,0,0,0,0,0,0.5396252,0.512644,0,0,5.029033,6.099144,0,0.5396252,-0.5396252,8.660254,61.85883,0.1270242,0.5639084,0,0,6.099144
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,26.98016,26.98016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.628616,5.559519,0,0,0,8.660254,61.85883,0.1270242,0,0,0,5.559519
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,25.67586,25.67586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.628616,5.559519,0,0,0,8.660254,61.85883,0.1270242,0,0,0,5.559519
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,24.69427,24.69427,0.6544603,0.6544603,0,-1,0,0.6544603,0,0,1.110223E-16,0,0,0.6889055,0.6544603,0,0,5.628616,5.559519,0,0.6889055,-0.6889055,7.934083,56.67191,0.1270242,0.7199063,0,0,5.559519
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,23.69252,23.69252,0.169443,0.169443,0,-1,0,0.169443,0,0,2.775558E-17,0,0,0.1783611,0.169443,0,0,6.394067,4.870614,0,0.1783611,-0.1783611,7.746074,55.32899,0.1270242,0.1863873,0,0,4.870614
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,22.82522,22.82522,0.2085818,0.2085818,0,-1,0,0.2085818,0,0,2.775558E-17,0,0,0.2195598,0.2085818,0,0,6.592246,4.692253,0,0.2195598,-0.2195598,7.514638,53.67588,0.1270242,0.22944,0,0,4.692253
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.04256863,22.3015,22.03189,0.3296596,0.3296596,0,-1,0,0.3296596,12.9129,0,0,0,0.04256863,0.3470101,0.3296596,0,0,6.836202,4.472693,0,0.3044415,-0.3044415,7.193728,51.38367,0.1270242,0.3626256,0.0340549,0,4.515262
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1410756,22.12445,21.23183,0.1929942,0.1929942,0,-1,0,0.1929942,73.09835,0,0,0,0.1410756,0.2031517,0.1929942,0,0,7.17447,4.168252,0,0.0620762,-0.0620762,7.128294,50.91629,0.1270242,0.2122936,0.1128604,0,4.309327
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1821139,21.74287,20.59313,0.46114,0.46114,0,0,0,0.46114,39.49212,0,5.551115E-17,0,0.1821139,0.4854105,0.46114,0,0,7.243443,4.106175,0,0.3032966,-0.3032966,6.808592,48.6327,0.1270242,0.507254,0.1456912,0,4.288289
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.072121,26.96591,19.98804,0,0,0,0,0,0,0,0,0,0,1.072121,0,0,0,0,7.58044,3.802879,1.072121,0,1.072121,7.825695,55.89771,0.1269883,0,0.8576967,0,4.875
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.68467,30.53537,19.33589,1.781724,1.781724,0,0,0,1.781724,94.55279,0,0,0,1.68467,1.875499,1.781724,0,0,6.508319,4.767787,0,0.1908292,-0.1908292,7.624543,54.46091,0.1269883,1.959897,1.347736,0,6.452457
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.606946,47.24842,20.64691,0,0,0,0,0,0,0,0,0,0,3.606946,0,0,0,0,6.720351,4.576958,3.606946,0,3.606946,11.04639,78.90265,0.1268677,0,2.885557,0,8.183904
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.883198,53.5615,23.71268,3.025515,3.025515,0,-1,0,3.025515,128.3483,0,0,0,3.883198,3.184752,3.025515,0,0,3.113405,7.82321,0.6984459,0,0.6984459,11.709,83.63552,0.1268444,3.328066,3.106558,0,11.70641
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.637124,55.16474,26.9062,0.9385402,0.9385402,0,0,0,0.9385402,387.53,0.234228,0,0,3.637124,0.987937,0.9385402,0,0,2.414959,8.451811,2.414959,0,2.414959,14.00003,100,0.1267639,1.032394,2.909699,0,12.08893
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.700911,59.05803,29.53497,0.1306,0.1306,0,0,0,0.1306,2833.775,3.563437,0,0,3.700911,0.1374737,0.1306,0,0,0,10.62527,0,0,0,14.00003,100,0.1267639,0.14366,2.960728,0,14.32618
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.571437,60.64351,31.84102,0.8506942,0.8506942,0,0,0,0.8506942,419.8262,2.67597,0,0,3.571437,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1267639,0.9357637,2.85715,0,14.19671
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,3.252527,60.20418,34.05295,0.8546897,0.8546897,0,0,0,0.8546897,380.5507,2.352854,0,0,3.252527,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1267639,0.9401587,2.602022,0,13.8778
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.762573,57.1508,35.39759,1.939989,1.939989,0,-1,0,1.939989,142.4015,0.7204794,0,0,2.762573,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1267639,2.133988,2.210058,0,13.38785
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.564154,55.93399,35.90855,0.472876,0.472876,0,0,0,0.472876,542.2465,2.06639,0,0,2.564154,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1267639,0.5201637,2.051323,0,13.18943
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.303803,45.93401,36.39934,0,0,0,0,0,0,0,1.303803,0,0,1.303803,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1267639,0,1.043043,0,11.92908
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.389412,38.37507,35.65979,1.544814,1.544814,0,0,0,1.544814,25.20769,0,0,0,0.389412,1.62612,1.544814,0,0,0,10.62527,0,1.236708,-1.236708,12.69642,90.68855,0.1267639,1.699296,0.3115296,0,11.01469
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.3221297,35.69762,33.4882,3.417443,3.417443,1.25,0,0.50625,3.417443,9.426044,0,4.440892E-16,0,0.3221297,2.281519,2.167443,0,0,1.37412,9.388566,0,1.95939,-1.95939,10.63105,75.93588,0.1267639,3.759188,0.2577038,5,9.710695
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1874696,32.68668,31.42418,0.3781743,0.3781743,0,-1,0,0.3781743,49.57227,0,0,0,0.1874696,0.3980782,0.3781743,0,0,3.55122,7.429176,0,0.2106086,-0.2106086,10.40904,74.35017,0.1267639,0.4159918,0.1499757,0,7.616646
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.01493609,29.97681,29.87785,0.5502295,0.5502295,0,-1,0,0.5502295,2.71452,0,1.110223E-16,0,0.01493609,0.579189,0.5502295,0,0,3.785229,7.218568,0,0.5642529,-0.5642529,9.814269,70.10178,0.1267639,0.6052525,0.01194887,0,7.233504
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,28.3853,28.3853,3.194993,3.194993,0,-1,0,3.194993,0,0,4.440892E-16,0.1844919,0,3.36315,3.194993,0,0,4.412177,6.654315,0,3.36315,-3.36315,6.269198,44.7799,0.1267639,3.514492,0,0,6.654315
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,26.87258,26.87258,0.1607956,0.1607956,0,-1,0,0.1607956,0,0,2.775558E-17,0,0,0.1692585,0.1607956,0,0,8.149011,3.291165,0,0.1692585,-0.1692585,6.090784,43.50551,0.1267639,0.1768752,0,0,3.291165
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,25.56156,25.56156,0.3683904,0.3683904,0,-1,0,0.3683904,0,0,5.551115E-17,0,0,0.3877794,0.3683904,0,0,8.337075,3.121906,0,0.3877794,-0.3877794,5.682028,40.58583,0.1267639,0.4052294,0,0,3.121906
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,24.57998,24.57998,0.2220559,0.2220559,0,-1,0,0.2220559,0,0,2.775558E-17,0,0,0.2337431,0.2220559,0,0,8.767941,2.734127,0,0.2337431,-0.2337431,5.435641,38.82593,0.1267639,0.2442615,0,0,2.734127
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,23.59839,23.59839,0.4129654,0.4129654,0,-1,0,0.4129654,0,0,5.551115E-17,0,0,0.4347004,0.4129654,0,0,9.027657,2.500384,0,0.4347004,-0.4347004,4.977427,35.55298,0.1267639,0.4542619,0,0,2.500384
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,22.74455,22.74455,0.2157686,0.2157686,0,-1,0,0.2157686,0,0,2.775558E-17,0,0,0.2271249,0.2157686,0,0,9.510656,2.065683,0,0.2271249,-0.2271249,4.738016,33.84291,0.1267639,0.2373455,0,0,2.065683
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.06000676,22.33134,21.95121,0.1968953,0.1968953,0,-1,0,0.1968953,30.47649,0,2.775558E-17,0,0.06000676,0.2072582,0.1968953,0,0,9.763018,1.838558,0,0.1472514,-0.1472514,4.5828,32.73422,0.1267639,0.2165848,0.04800541,0,1.898565
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1815045,22.30751,21.15788,0.1496192,0.1496192,0,-1,0,0.1496192,121.3109,0,0,0,0.1815045,0.1574939,0.1496192,0,0,9.92663,1.691307,0.02401056,0,0.02401056,4.605578,32.89692,0.126763,0.1645811,0.1452036,0,1.872812
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1284428,21.30787,20.499,0.1535561,0.1535561,0,0,0,0.1535561,83.64552,0,0,0,0.1284428,0.1616381,0.1535561,0,0,9.902619,1.712916,0,0.03319521,-0.03319521,4.570587,32.64699,0.126763,0.1689118,0.1027543,0,1.841359
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.3954385,22.4204,19.91408,0,0,0,0,0,0,0,0,0,0,0.3954385,0,0,0,0,9.939503,1.679721,0.3954385,0,0.3954385,4.945733,35.3266,0.1267499,0,0.3163508,0,2.07516
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3432374,21.42493,19.26193,1.636794,1.636794,0,0,0,1.636794,20.97011,0,0,0,0.3432374,1.722941,1.636794,0,0,9.544065,2.035616,0,1.379703,-1.379703,3.491398,24.93851,0.1267499,1.800473,0.2745899,0,2.378853
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4303301,23.27359,20.53262,1.19593,1.19593,4.701193,0,1.448426,1.19593,35.98288,0,0,0,0.4303301,0,0,3.505263,3.33,11.07707,0.6559126,3.76033,0,3.76033,7.058761,50.41962,0.1268997,1.315523,0.3442641,5,1.086243
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4679893,26.63842,23.59839,0.1975462,0.1975462,0,-1,0,0.1975462,236.9012,0,0,0,0.4679893,0.2079434,0.1975462,0,0,7.316738,4.04021,0.2600459,0,0.2600459,7.305462,52.18177,0.126891,0.2173009,0.3743915,0,4.508199
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6681463,31.21826,26.75829,1.823178,1.823178,0,0,0,1.823178,36.64734,0,0,0,0.6681463,1.919135,1.823178,0,0,7.056693,4.274251,0,1.250988,-1.250988,5.986804,42.7628,0.126891,2.005496,0.534517,0,4.942397
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.8928393,35.50359,29.38706,0.5961485,0.5961485,0,0,0,0.5961485,149.7679,0,0,0,0.8928393,0.6275247,0.5961485,0,0,8.446679,3.023263,0.2653145,0,0.2653145,6.238503,44.56065,0.1268822,0.6557633,0.7142714,0,3.916102
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.5454621,35.42816,31.69311,0,0,0,0,0,0,0,0,0,0,0.5454621,0,0,0,0,8.181365,3.262046,0.5454621,0,0.5454621,6.755974,48.25686,0.126864,0,0.4363697,0,3.807508
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1568299,34.99627,33.92521,1.249799,1.249799,0,0,0,1.249799,12.54841,0,0,0,0.1568299,1.315578,1.249799,0,0,7.635903,3.752962,0,1.158748,-1.158748,5.534547,39.5324,0.126864,1.374779,0.1254639,0,3.909791
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.008463051,35.32104,35.26312,0,0,0,-1,0,0,0,0,0,0,0.008463051,0,0,0,0,8.923401,2.594214,0.008463051,0,0.008463051,5.542576,39.58975,0.1268637,0,0.006770441,0,2.602677
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1854307,37.05657,35.77409,2.09148,2.09148,0,0,0,2.09148,8.866,0,0,0,0.1854307,2.201558,2.09148,0,0,8.914938,2.60183,0,2.016128,-2.016128,3.41739,24.40988,0.1268637,2.300629,0.1483445,0,2.787261
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.007729043,36.33827,36.28505,0.9168813,0.9168813,4.422144,0,1.372245,0.9168813,0.842971,4.440892E-16,0,0,0.007729043,0,0,3.505263,3.33,11.15508,0.5857027,3.337729,0,3.337729,6.583838,47.02732,0.1270051,1.008569,0.006183235,5,0.5934317
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.05126419,35.90427,35.55222,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05126419,0,0,3.505263,3.33,7.81735,3.589659,3.381264,0,3.381264,9.791587,69.93977,0.1270718,0,0.04101135,5,3.640923
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.07103758,33.87593,33.39408,0,0,3.505263,0,1.121937,0,0,0,0,0,0.07103758,0,0,3.505263,3.33,4.436086,6.632797,3.401038,0,3.401038,13.0181,92.98621,0.1271378,0,0.05683007,5,6.703834
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.04030464,31.61992,31.35023,0.2857903,0.2857903,0,-1,0,0.2857903,14.10287,0,0,0,0.04030464,0.3008319,0.2857903,0,0,1.035049,9.69373,0,0.2605272,-0.2605272,12.74347,91.02464,0.1271378,0.3143693,0.03224371,0,9.734035
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.009325551,29.84546,29.78372,0,0,0,-1,0,0,0,0,0,0,0.009325551,0,0,0,0,1.324523,9.433203,0.009325551,0,0.009325551,12.75232,91.08783,0.1271375,0,0.007460441,0,9.442529
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,28.30462,28.30462,1.126884,1.126884,0,-1,0,1.126884,0,0,2.220446E-16,0,0,1.186193,1.126884,0,0,1.315198,9.441596,0,1.186193,-1.186193,11.50196,82.15672,0.1271375,1.239572,0,0,9.441596
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,26.79191,26.79191,0.0471955,0.0471955,0,-1,0,0.0471955,0,0,6.938894E-18,0,0,0.04967947,0.0471955,0,0,2.633191,8.255403,0,0.04967947,-0.04967947,11.4496,81.78268,0.1271375,0.05191505,0,0,8.255403
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,25.48761,25.48761,0.1202332,0.1202332,0,-1,0,0.1202332,0,0,2.775558E-17,0,0,0.1265613,0.1202332,0,0,2.68839,8.205723,0,0.1265613,-0.1265613,11.31619,80.82977,0.1271375,0.1322565,0,0,8.205723
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,24.50602,24.50602,0.5427098,0.5427098,0,-1,0,0.5427098,0,0,0,0,0,0.5712734,0.5427098,0,0,2.829014,8.079162,0,0.5712734,-0.5712734,10.71402,76.52853,0.1271375,0.5969808,0,0,8.079162
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,23.50427,23.50427,0.5747974,0.5747974,0,-1,0,0.5747974,0,0,1.110223E-16,0,0,0.6050498,0.5747974,0,0,3.463762,7.507888,0,0.6050498,-0.6050498,10.07624,71.97298,0.1271375,0.6322771,0,0,7.507888
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,22.65042,22.65042,0.7503921,0.7503921,0,-1,0,0.7503921,0,0,1.110223E-16,0,0,0.7898864,0.7503921,0,0,4.136039,6.902839,0,0.7898864,-0.7898864,9.243623,66.02575,0.1271375,0.8254313,0,0,6.902839
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1530873,22.84995,21.87725,0.2206925,0.2206925,0,-1,0,0.2206925,69.36679,0,0,0,0.1530873,0.2323079,0.2206925,0,0,5.013691,6.112952,0,0.07922059,-0.07922059,9.160117,65.42928,0.1271375,0.2427617,0.1224698,0,6.266039
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3455614,23.26468,21.06375,0.2857339,0.2857339,0,-1,0,0.2857339,120.9382,0,0,0,0.3455614,0.3007726,0.2857339,0,0,5.101714,6.033731,0.04478883,0,0.04478883,9.202608,65.73278,0.127136,0.3143073,0.2764491,0,6.379293
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5540936,23.94801,20.40488,0.4834765,0.4834765,0,0,0,0.4834765,114.6061,0,0,0,0.5540936,0.5089227,0.4834765,0,0,5.056925,6.074042,0.04517088,0,0.04517088,9.245461,66.03887,0.1271345,0.5318242,0.4432749,0,6.628135
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.214869,27.7572,19.81324,0.1221884,0.1221884,0,0,0,0.1221884,994.2593,0,0,0,1.214869,0.1286193,0.1221884,0,0,5.011754,6.114696,1.08625,0,1.08625,10.27597,73.39962,0.1270984,0.1344072,0.9718953,0,7.329565
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.705511,30.49648,19.16109,0,0,0,0,0,0,0,0,0,0,1.705511,0,0,0,0,3.925504,7.09232,1.705511,0,1.705511,11.89396,84.95667,0.1270416,0,1.364409,0,8.797832
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.083092,27.51046,20.43849,1.574077,1.574077,0,0,0,1.574077,68.8081,2.220446E-16,0,0,1.083092,1.656923,1.574077,0,0,2.219993,8.62728,0,0.5738307,-0.5738307,11.28909,80.63618,0.1270416,1.731485,0.866474,0,9.710373
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.065897,30.57158,23.4841,0,0,0,-1,0,0,0,0,0,0,1.065897,0,0,0,0,2.857583,8.05345,1.065897,0,1.065897,12.30029,87.859,0.1270062,0,0.8527172,0,9.119347
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.501768,37.00725,26.62383,0.10076,0.10076,0,0,0,0.10076,1490.441,0,0,0,1.501768,0.1060631,0.10076,0,0,1.791686,9.012756,1.395705,0,1.395705,13.62437,97.31671,0.1269598,0.110836,1.201414,0,10.51452
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.082628,36.7039,29.23242,1.585408,1.585408,0,0,0,1.585408,68.28701,0,0,0,1.082628,1.66885,1.585408,0,0,0.3959816,10.26889,0,0.5862228,-0.5862228,13.00643,92.90292,0.1269598,1.743949,0.866102,0,11.35152
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.118194,39.38439,31.53848,0.9924238,0.9924238,0,0,0,0.9924238,112.673,0,0,0,1.118194,1.044657,0.9924238,0,0,1.04734,9.682668,0.07353698,0,0.07353698,13.0762,93.40122,0.1269574,1.091666,0.8945549,0,10.80086
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.241544,42.66286,33.77058,1.533218,1.533218,0,0,0,1.533218,80.97633,2.220446E-16,0,0,1.241544,1.613914,1.533218,0,0,0.9738033,9.748851,0,0.3723701,-0.3723701,12.68368,90.59756,0.1269574,1.68654,0.9932349,0,10.99039
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.325791,52.93914,35.13538,1.953218,1.953218,0,-1,0,1.953218,119.0748,0,0,0,2.325791,2.056019,1.953218,0,0,1.387548,9.376481,0.2697722,0,0.2697722,12.93961,92.42562,0.1269484,2.14854,1.860633,0,11.70227
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,2.015768,50.86724,35.64634,3.44313,3.44313,1.25,0,0.50625,3.44313,58.54462,0,0,0,2.015768,2.308558,2.19313,0,0,1.117776,9.619276,0,0.2927905,-0.2927905,12.63098,90.22114,0.1269484,3.787444,1.612614,5,11.63504
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.8819727,42.48042,36.17075,0.66441,0.66441,0,0,0,0.66441,132.7452,0,0,0,0.8819727,0.699379,0.66441,0,0,1.443098,9.326486,0.1825937,0,0.1825937,12.80421,91.45845,0.1269424,0.730851,0.7055781,0,10.20846
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.4885222,38.85442,35.43793,0.03608427,0.03608427,0,0,0,0.03608427,1353.837,0,0,0,0.4885222,0.03798344,0.03608427,0,0,1.260505,9.49082,0.4505388,0,0.4505388,13.23163,94.51143,0.1269274,0.0396927,0.3908178,0,9.979342
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1453539,34.28837,33.29995,0.5934997,0.5934997,0,0,0,0.5934997,24.49099,0,1.110223E-16,0,0.1453539,0.6247366,0.5934997,0,0,0.809966,9.896305,0,0.4793826,-0.4793826,12.72631,90.90205,0.1269274,0.6528497,0.1162832,0,10.04166
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.179163,32.46101,31.2561,1.097149,1.097149,0,-1,0,1.097149,16.32987,0,0,0,0.179163,1.154894,1.097149,0,0,1.342613,9.416923,0,0.9757308,-0.9757308,11.6978,83.55556,0.1269274,1.206864,0.1433304,0,9.596086
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.02177931,29.86743,29.72322,1.418935,1.418935,0,-1,0,1.418935,1.534906,0,2.220446E-16,0,0.02177931,1.493616,1.418935,0,0,2.426759,8.441192,0,1.471836,-1.471836,10.14635,72.47379,0.1269274,1.560828,0.01742345,0,8.462971
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,28.23067,28.23067,5.557607,3.33,0,-1,0,3.33,0,0,2.227607,2.783368,0,3.505263,3.33,0,0,4.062132,6.969355,0,3.505263,-3.505263,6.451479,46.0819,0.1269274,6.113368,0,0,6.969355
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,26.71795,26.71795,0.3240208,0.3240208,0,-1,0,0.3240208,0,0,0,0,0,0.3410745,0.3240208,0,0,7.956869,3.464092,0,0.3410745,-0.3410745,6.091955,43.51388,0.1269274,0.3564229,0,0,3.464092
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,25.41365,25.41365,0.709225,0.709225,0,-1,0,0.709225,0,0,1.110223E-16,0,0,0.7465526,0.709225,0,0,8.33584,3.123018,0,0.7465526,-0.7465526,5.305019,37.89292,0.1269274,0.7801475,0,0,3.123018
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,24.43207,24.43207,0.1446935,0.1446935,0,-1,0,0.1446935,0,0,2.775558E-17,0,0,0.1523089,0.1446935,0,0,9.165343,2.376465,0,0.1523089,-0.1523089,5.144472,36.74615,0.1269274,0.1591628,0,0,2.376465
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,23.43031,23.43031,0.2273478,0.2273478,0,-1,0,0.2273478,0,0,2.775558E-17,0,0,0.2393135,0.2273478,0,0,9.334576,2.224156,0,0.2393135,-0.2393135,4.892213,34.94431,0.1269274,0.2500826,0,0,2.224156
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,22.57647,22.57647,0.3109054,0.3109054,0,-1,0,0.3109054,0,0,5.551115E-17,0,0,0.3272688,0.3109054,0,0,9.60048,1.984843,0,0.3272688,-0.3272688,4.547242,32.48023,0.1269274,0.3419959,0,0,1.984843
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.1518045,22.76738,21.8033,0,0,0,-1,0,0,0,0,0,0,0.1518045,0,0,0,0,9.964111,1.657574,0.1518045,0,0.1518045,4.691256,33.50891,0.1269224,0,0.1214436,0,1.809378
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1469146,21.91825,20.98979,0.4313731,0.4313731,0,-1,0,0.4313731,34.05744,0,0,0,0.1469146,0.4540769,0.4313731,0,0,9.812307,1.794198,0,0.3071623,-0.3071623,4.367479,31.19621,0.1269224,0.4745104,0.1175317,0,1.941112
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.2041154,21.61187,20.3242,0.9801633,0.9801633,0,0,0,0.9801633,20.82463,0,1.110223E-16,0,0.2041154,1.031751,0.9801633,0,0,10.1536,1.487036,0,0.8276355,-0.8276355,3.495074,24.96477,0.1269224,1.07818,0.1632923,0,1.691151
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.5093823,22.95767,19.71911,0.7138054,0.7138054,4.219069,0,1.316806,0.7138054,71.3615,0,0,0,0.5093823,0,0,3.505263,3.33,11.07319,0.6594,3.839382,0,3.839382,7.137432,50.98156,0.1270303,0.7851859,0.4075058,5,1.168782
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.688826,23.47294,19.08041,0.8276128,0.8276128,4.332876,0,1.347875,0.8276128,83.23047,4.440892E-16,0,0,0.688826,0,0,3.505263,3.33,7.233811,4.114844,4.018826,0,4.018826,10.95003,78.21431,0.1271411,0.9103741,0.5510608,5,4.80367
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4926142,23.48593,20.34437,1.437292,1.437292,4.023545,0,1.263428,1.437292,34.27376,0,0,0,0.4926142,0,0,2.586252,2.45694,3.214985,7.731788,2.949554,0,2.949554,13.74822,98.20136,0.1272627,1.581022,0.3940913,5,8.224401
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.9302526,29.51651,23.3698,0.2519088,0.2519088,0,-1,0,0.2519088,369.2815,0.3996542,0,0,0.9302526,0.2651672,0.2519088,0,0,0.2654312,10.38639,0.2654312,0,0.2654312,14.00003,100,0.1272539,0.2770997,0.7442021,0,11.31664
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.611926,37.68081,26.48936,0.7559174,0.7559174,0,0,0,0.7559174,213.241,0.8162234,0,0,1.611926,0.7957025,0.7559174,0,0,0,10.62527,0,0,0,14.00003,100,0.1272539,0.8315091,1.289541,0,12.2372
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.508224,39.68707,29.08451,2.459884,2.459884,0,0,0,2.459884,61.31282,0,4.440892E-16,0,1.508224,2.589352,2.459884,0,0,0,10.62527,0,1.081127,-1.081127,12.86042,91.85995,0.1272539,2.705872,1.206579,0,12.1335
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.18075,39.71252,31.41074,0,0,0,0,0,0,0,0,0,0,1.18075,0,0,0,0,1.201253,9.544147,1.18075,0,1.18075,13.98058,99.86107,0.1272148,0,0.9445996,0,10.7249
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,0.9898515,40.63595,33.63611,1.145771,1.145771,0,0,0,1.145771,86.39171,0,0,0,0.9898515,1.206075,1.145771,0,0,0.02050305,10.60682,0,0.2162236,-0.2162236,13.75266,98.23307,0.1272148,1.260348,0.7918812,0,11.59667
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.852853,48.80429,35.00092,0.7013755,0.7013755,0,-1,0,0.7013755,264.1742,0.8538113,0,0,1.852853,0.73829,0.7013755,0,0,0.2607515,10.3906,0.2607515,0,0.2607515,14.00003,100,0.1272061,0.771513,1.482282,0,12.24345
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.167004,43.9594,35.53205,0.8153943,0.8153943,0,0,0,0.8153943,143.1214,0.3086941,0,0,1.167004,0.8583099,0.8153943,0,0,0,10.62527,0,0,0,14.00003,100,0.1272061,0.8969338,0.9336032,0,11.79228
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.3149778,38.25104,36.05646,2.213145,2.213145,0,0,0,2.213145,14.23214,0,0,0,0.3149778,2.329626,2.213145,0,0,0,10.62527,0,2.014648,-2.014648,11.8764,84.83128,0.1272061,2.434459,0.2519822,0,10.94025
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.2216848,36.85495,35.32363,0.6921148,0.6921148,0,0,0,0.6921148,32.03006,0,0,0,0.2216848,0.7285419,0.6921148,0,0,2.238498,8.610626,0,0.5068572,-0.5068572,11.34213,81.01504,0.1272061,0.7613263,0.1773478,0,8.832311
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.3005149,35.26151,33.20583,2.194612,2.194612,0,0,0,2.194612,13.6933,0,0,0,0.3005149,2.310118,2.194612,0,0,2.801673,8.103769,0,2.009603,-2.009603,9.22382,65.8843,0.1272061,2.414073,0.2404119,0,8.404284
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.047056,31.49678,31.18215,0.7942302,0.7942302,0,-1,0,0.7942302,5.924731,0,1.110223E-16,0,0.047056,0.8360318,0.7942302,0,0,5.034565,6.094165,0,0.7889758,-0.7889758,8.392166,59.94393,0.1272061,0.8736532,0.0376448,0,6.141222
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003779478,29.67426,29.64926,0,0,0,-1,0,0,0,0,0,0,0.003779478,0,0,0,0,5.911205,5.30519,0.003779478,0,0.003779478,8.395752,59.96954,0.127206,0,0.003023582,0,5.308969
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,28.15671,28.15671,0.9123194,0.9123194,0,-1,0,0.9123194,0,0,0,0,0,0.9603362,0.9123194,0,0,5.907425,5.308591,0,0.9603362,-0.9603362,7.383469,52.73896,0.127206,1.003551,0,0,5.308591
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,26.644,26.644,0.06745186,0.06745186,0,-1,0,0.06745186,0,0,0,0,0,0.07100196,0.06745186,0,0,6.974466,4.348255,0,0.07100196,-0.07100196,7.308626,52.20437,0.127206,0.07419705,0,0,4.348255
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,25.3397,25.3397,0.2484632,0.2484632,0,-1,0,0.2484632,0,0,2.775558E-17,0,0,0.2615402,0.2484632,0,0,7.053357,4.277253,0,0.2615402,-0.2615402,7.032938,50.23518,0.127206,0.2733095,0,0,4.277253
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,24.35139,24.35139,0.164248,0.164248,0,-1,0,0.164248,0,0,0,0,0,0.1728926,0.164248,0,0,7.343957,4.015713,0,0.1728926,-0.1728926,6.850694,48.93343,0.127206,0.1806728,0,0,4.015713
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,23.34963,23.34963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.53606,3.84282,0,0,0,6.850694,48.93343,0.127206,0,0,0,3.84282
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,22.50251,22.50251,0.01478964,0.01478964,0,-1,0,0.01478964,0,0,1.734723E-18,0,0,0.01556804,0.01478964,0,0,7.53606,3.84282,0,0.01556804,-0.01556804,6.834284,48.81622,0.127206,0.0162686,0,0,3.84282
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.1392753,22.61306,21.72934,0.4666834,0.4666834,0,-1,0,0.4666834,29.84363,0,5.551115E-17,0,0.1392753,0.4912457,0.4666834,0,0,7.553358,3.827252,0,0.3519704,-0.3519704,6.463274,46.16615,0.127206,0.5133517,0.1114202,0,3.966527
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09723192,21.54243,20.92929,0.2669427,0.2669427,0,-1,0,0.2669427,36.42427,0,5.551115E-17,0,0.09723192,0.2809923,0.2669427,0,0,7.944436,3.475282,0,0.1837604,-0.1837604,6.269574,44.78258,0.127206,0.2936369,0.07778554,0,3.572514
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.500232,23.43953,20.25024,0.7671999,0.7671999,0,0,0,0.7671999,65.2023,0,0,0,0.500232,0.8075789,0.7671999,0,0,8.148614,3.291522,0,0.3073469,-0.3073469,5.945602,42.4685,0.127206,0.8439199,0.4001856,0,3.791754
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8567284,25.16243,19.64516,0.5831679,0.5831679,0,0,0,0.5831679,146.9094,0,0,0,0.8567284,0.613861,0.5831679,0,0,8.49011,2.984175,0.2428675,0,0.2428675,6.176006,44.11424,0.1271979,0.6414847,0.6853828,0,3.840903
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.059306,25.85609,19.00645,2.120098,2.120098,0,0,0,2.120098,49.96496,0,0,0,1.059306,2.231682,2.120098,0,0,8.247243,3.202755,0,1.172376,-1.172376,4.940214,35.28717,0.1271979,2.332107,0.8474447,0,4.262061
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.453615,29.87569,20.25024,1.950325,1.950325,0,0,0,1.950325,74.5319,0,2.220446E-16,0,1.453615,2.052974,1.950325,0,0,9.549883,2.03038,0,0.5993597,-0.5993597,4.308433,30.77446,0.1271979,2.145358,1.162892,0,3.483994
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.90143,53.16561,23.25551,1.032601,1.032601,0,-1,0,1.032601,377.8253,0,0,0,3.90143,1.086949,1.032601,0,0,10.21584,1.43102,2.814481,0,2.814481,6.978484,49.84621,0.1271047,1.135862,3.121144,0,5.332449
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.445871,62.74239,26.36162,1.8533,1.8533,0,0,0,1.8533,239.8894,0,0,0,4.445871,1.950842,1.8533,0,0,7.401357,3.964053,2.495028,0,2.495028,9.345476,66.75327,0.1270222,2.03863,3.556696,0,8.409924
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.52977,47.6795,28.97022,1.808634,1.808634,0,0,0,1.808634,139.8719,0,0,0,2.52977,1.903825,1.808634,0,0,4.906329,6.209579,0.6259449,0,0.6259449,9.9393,70.99485,0.1270015,1.989497,2.023816,0,8.739348
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.245578,47.9084,31.27627,1.411405,1.411405,0,0,0,1.411405,159.1023,0,0,0,2.245578,1.48569,1.411405,0,0,4.280384,6.772929,0.7598885,0,0.7598885,10.66019,76.14408,0.1269764,1.552546,1.796463,0,9.018507
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.401461,43.60615,33.50837,1.53291,1.53291,0,0,0,1.53291,91.4249,2.220446E-16,0,0,1.401461,1.613589,1.53291,0,0,3.520495,7.456829,0,0.2121279,-0.2121279,10.43659,74.54693,0.1269764,1.686201,1.121169,0,8.85829
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.231776,43.74971,34.86646,1.185484,1.185484,0,-1,0,1.185484,103.9049,0,0,0,1.231776,1.247878,1.185484,0,0,3.756193,7.2447,0,0.01610208,-0.01610208,10.41962,74.42569,0.1269764,1.304033,0.985421,0,8.476477
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.847547,49.21879,35.41776,1.507496,1.507496,0,0,0,1.507496,122.5573,0,0,0,1.847547,1.586838,1.507496,0,0,3.774084,7.228599,0.260709,0,0.260709,10.66695,76.19233,0.1269678,1.658246,1.478038,0,9.076145
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.9512653,42.76659,35.94889,2.15131,2.15131,0,0,0,2.15131,44.21796,0,0,0,0.9512653,2.264537,2.15131,0,0,3.513375,7.463236,0,1.313271,-1.313271,9.282639,66.30443,0.1269678,2.366441,0.7610122,0,8.414502
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.4954898,38.69122,35.22951,0,0,0,0,0,0,0,0,0,0,0.4954898,0,0,0,0,4.972566,6.149965,0.4954898,0,0.4954898,9.752701,69.66201,0.1269514,0,0.3963919,0,6.645455
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.3406659,35.45829,33.12515,0,0,0,0,0,0,0,0,0,0,0.3406659,0,0,0,0,4.477076,6.595906,0.3406659,0,0.3406659,10.07588,71.97047,0.1269401,0,0.2725327,0,6.936572
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.1841439,32.34574,31.10819,1.601204,1.601204,0,-1,0,1.601204,11.50034,0,0,0,0.1841439,1.685478,1.601204,0,0,4.13641,6.902505,0,1.501334,-1.501334,8.49334,60.6666,0.1269401,1.761324,0.1473151,0,7.086649
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.002838162,29.59407,29.57531,3.730391,3.33,0,-1,0,3.33,0.08523007,4.440892E-16,0.4003905,0.7734295,0.002838162,3.505263,3.33,0,0,5.804558,5.401172,0,3.502425,-3.502425,4.80146,34.29608,0.1269401,4.103429,0.002270529,0,5.40401
