Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,28.08276,28.08276,0.3290225,0.3290225,0,-1,0,0.3290225,0,0,5.551115E-17,0,0,0.3463395,0.3290225,0,0,9.696142,1.898747,0,0.3463395,-0.3463395,4.436387,31.68841,0.1269401,0.3619247,0,0,1.898747
12/25/2007 10:00:00 PM,0,0,15.75651,90,0,0,26.57004,26.57004,0.3626484,0.3626484,0,-1,0,0.3626484,0,0,5.551115E-17,0,0,0.3817351,0.3626484,0,0,10.08096,1.552407,0,0.3817351,-0.3817351,4.034002,28.81425,0.1269401,0.3989132,0,0,1.552407
12/25/2007 11:00:00 PM,0,0,1.93589,90,0,0,25.25902,25.25902,0.6211147,0.6211147,0,-1,0,0.6211147,0,0,0,0,0,0.653805,0.6211147,0,0,10.50511,1.170672,0,0.653805,-0.653805,3.344831,23.8916,0.1269401,0.6832262,0,0,1.170672
12/26/2007 12:00:00 AM,0,0,-11.82486,90,0,0,24.27743,24.27743,0.5675972,0.4910237,0,-1,0,0.4910237,0,0,0.07657345,0.1333332,0,0.516867,0.4910237,0,0,11.23156,0.516867,0,0.516867,-0.516867,2.800006,20,0.1269401,0.6243569,0,0,0.516867
12/26/2007 1:00:00 AM,0,0,-25.43603,90,0,0,23.27568,23.27568,0.2833032,0,0,-1,0,0,0,0,0.2833032,0.3116335,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269401,0.3116335,0,0,0
12/26/2007 2:00:00 AM,0.004838542,0,-38.57917,90,0,0,22.40839,22.40839,0.2499359,0,0,-1,0,0,0,0,0.2499359,0.2749296,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269401,0.2749296,0,0,0
12/26/2007 3:00:00 AM,0.106806,4.825871,-51.20432,119.2914,0.008963976,0.04085523,21.89338,21.63522,0,0,0,-1,0,0,0,0,0,0,0.04085523,0,0,0,0,11.80586,0,0.04085523,0,0.04085523,2.838764,20.27685,0.1269388,0,0.03268418,0,0.04085523
12/26/2007 4:00:00 AM,0.2534852,11.38984,-63.42908,105.7582,0.02080441,0.09503494,21.43408,20.83516,0.07334878,0.07334878,0,-1,0,0.07334878,129.5658,0,0,0.0276958,0.09503494,0.07720925,0.07334878,0,0,11.76501,0.0367697,0.0178257,0,0.0178257,2.855675,20.39764,0.1269382,0.08068366,0.07602796,0,0.1318046
12/26/2007 5:00:00 AM,0.4367,18.69163,-75.51884,92.02888,0.03287835,0.1504337,21.10236,20.15612,0.08766364,0.08766364,3.592927,0,1.145869,0.08766364,171.6033,0,0,0,0.1504337,0,0,3.505263,3.33,11.74718,0.05281283,3.480434,0,3.480434,6.157505,43.98209,0.1270081,0.09643,0.1203469,5,0.2032465
12/26/2007 6:00:00 AM,0.6023809,26.40539,-87.87611,78.27705,0.311906,1.374745,28.58457,19.55103,0.3449521,0.3449521,3.850215,0,1.216109,0.3449521,398.5322,4.440892E-16,0,0,1.374745,0,0,3.505263,3.33,8.266746,3.185203,4.704745,0,4.704745,10.62082,75.86283,0.1270577,0.3794473,1.099796,5,4.559948
12/26/2007 7:00:00 AM,0.7236024,34.17697,-101.0566,64.66494,0.5884855,2.495022,36.06355,18.91233,0.7856723,0.7856723,1.908807,0,0.6861044,0.7856723,317.5652,0,0,0,2.495022,0,0,1.123135,1.066978,3.562001,7.419474,3.562001,0,3.562001,14.00003,100,0.1269922,0.8642395,1.996018,5,9.914495
12/26/2007 8:00:00 AM,1.081833,41.57452,-115.8018,51.42959,0.6885785,2.853998,40.29555,20.15612,2.641253,2.641253,0,0,0,2.641253,108.0547,0.0737314,0,0,2.853998,2.780267,2.641253,0,0,0,10.62527,0,0,0,14.00003,100,0.1269922,2.905379,2.283199,0,13.47927
12/26/2007 9:00:00 AM,1.19859,48.01389,-133.0079,39.05453,0.8479645,3.365909,48.11059,23.14794,2.535264,2.535264,0,-1,0,2.535264,132.7636,0.6972098,0,0,3.365909,2.668699,2.535264,0,0,0,10.62527,0,0,0,14.00003,100,0.1269922,2.788791,2.692727,0,13.99118
12/26/2007 10:00:00 AM,1.400946,52.69862,-153.3833,28.75414,0.9522306,3.644835,54.42598,26.24733,0.5431021,0.5431021,0,0,0,0.5431021,671.1141,3.073149,0,0,3.644835,0.5716864,0.5431021,0,0,0,10.62527,0,0,0,14.00003,100,0.1269922,0.5974123,2.915868,0,14.27011
12/26/2007 11:00:00 AM,1.451381,54.73546,-176.4919,23.49611,0.9942859,3.718627,58.33345,28.81559,2.191977,2.191977,0,0,0,2.191977,169.6472,1.411283,0,0,3.718627,2.307344,2.191977,0,0,0,10.62527,0,0,0,14.00003,100,0.1269922,2.411174,2.974901,0,14.3439
12/26/2007 12:00:00 PM,1.340154,53.60852,159.9656,26.49426,0.9712694,3.595869,60.01621,31.14181,1.180134,1.180134,0,0,0,1.180134,304.7,2.353622,0,0,3.595869,1.242246,1.180134,0,0,0,10.62527,0,0,0,14.00003,100,0.1269922,1.298147,2.876695,0,14.22114
12/26/2007 1:00:00 PM,1.177993,49.61468,138.6582,35.72052,0.8847468,3.282033,59.68924,33.39408,0.1579596,0.1579596,0,0,0,0.1579596,2077.767,3.11576,0,0,3.282033,0.1662733,0.1579596,0,0,0,10.62527,0,0,0,14.00003,100,0.1269922,0.1737556,2.625627,0,13.90731
12/26/2007 2:00:00 PM,1.074254,43.59935,120.5658,47.66712,0.7406033,2.796843,56.70951,34.75216,0,0,0,-1,0,0,0,2.796843,0,0,2.796843,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1269922,0,2.237474,0,13.42212
12/26/2007 3:00:00 PM,1.006276,36.41404,105.1927,60.71852,0.5486372,2.136034,51.49974,35.30346,0,0,0,0,0,0,0,2.136034,0,0,2.136034,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1269922,0,1.708827,0,12.76131
12/26/2007 4:00:00 PM,0.7229155,28.70241,91.63783,74.25076,0.32188,1.298057,45.28806,35.83459,0,0,0,0,0,0,0,1.298057,0,0,1.298057,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1269922,0,1.038446,0,11.92333
12/26/2007 5:00:00 PM,0.4457866,20.93259,79.10385,87.97978,0.079898,0.3362305,37.46672,35.13538,0.7810097,0.7810097,0,0,0,0.7810097,43.05074,0,0,0,0.3362305,0.8221155,0.7810097,0,0,0,10.62527,0,0.4858851,-0.4858851,13.48786,96.34167,0.1269922,0.8591107,0.2689844,0,10.9615
12/26/2007 6:00:00 PM,0.3082424,13.4752,66.98349,101.7318,0.02426878,0.1041602,33.73695,33.03102,0.5722794,0.5722794,0,0,0,0.5722794,18.20094,0,0,0,0.1041602,0.6023994,0.5722794,0,0,0.5398723,10.13939,0,0.4982392,-0.4982392,12.96267,92.59032,0.1269922,0.6295074,0.08332817,0,10.24355
12/26/2007 7:00:00 PM,0.1210831,6.660899,54.83212,115.3446,0.01413213,0.0613877,31.42435,31.01407,2.78612,2.78612,0,-1,0,2.78612,2.20334,0,4.440892E-16,0,0.0613877,2.932758,2.78612,0,0,1.093471,9.64115,0,2.87137,-2.87137,9.93598,70.97115,0.1269922,3.064732,0.04911016,0,9.702538
12/26/2007 8:00:00 PM,0.01704167,0.8107775,42.34397,128.5815,0.004962916,0.02175849,29.62504,29.48118,0,0,0,-1,0,0,0,0,0,0,0.02175849,0,0,0,0,4.283883,6.76978,0.02175849,0,0.02175849,9.956622,71.11859,0.1269915,0,0.01740679,0,6.791539
12/26/2007 9:00:00 PM,0,0,29.35576,90,0,0,28.00208,28.00208,0.8099334,0.8099334,0,-1,0,0.8099334,0,0,1.110223E-16,0,0,0.8525615,0.8099334,0,0,4.262124,6.789362,0,0.8525615,-0.8525615,9.057943,64.69947,0.1269915,0.8909268,0,0,6.789362
12/26/2007 10:00:00 PM,0,0,15.86693,90,0,0,26.48936,26.48936,0.09875935,0.09875935,0,-1,0,0.09875935,0,0,1.387779E-17,0,0,0.1039572,0.09875935,0,0,5.209414,5.936801,0,0.1039572,-0.1039572,8.948363,63.91675,0.1269915,0.1086353,0,0,5.936801
12/26/2007 11:00:00 PM,0,0,2.044336,90,0,0,25.20523,25.20523,0.03928055,0.03928055,0,-1,0,0.03928055,0,0,6.938894E-18,0,0,0.04134795,0.03928055,0,0,5.324923,5.832844,0,0.04134795,-0.04134795,8.904778,63.60543,0.1269915,0.04320861,0,0,5.832844
12/27/2007 12:00:00 AM,0,0,-11.72181,90,0,0,24.20348,24.20348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.370865,5.791496,0,0,0,8.904778,63.60543,0.1269915,0,0,0,5.791496
12/27/2007 1:00:00 AM,0,0,-25.34017,90,0,0,23.18155,23.18155,0.1812481,0.1812481,0,-1,0,0.1812481,0,0,2.775558E-17,0,0,0.1907875,0.1812481,0,0,5.370865,5.791496,0,0.1907875,-0.1907875,8.703671,62.16895,0.1269915,0.1993729,0,0,5.791496
12/27/2007 2:00:00 AM,0.005741813,0,-38.49096,90,0,0,22.33443,22.33443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.582851,5.600708,0,0,0,8.703671,62.16895,0.1269915,0,0,0,5.600708
12/27/2007 3:00:00 AM,0.1017316,4.749125,-51.12285,119.403,0.008883222,0.04050373,21.81035,21.55454,0,0,0,-1,0,0,0,0,0,0,0.04050373,0,0,0,0,5.582851,5.600708,0.04050373,0,0.04050373,8.742096,62.44342,0.1269901,0,0.03240298,0,5.641212
12/27/2007 4:00:00 AM,0.2710192,11.30728,-63.35231,105.8682,0.02002361,0.09151159,21.3376,20.76121,0.299272,0.299272,0,-1,0,0.299272,30.57807,0,0,0,0.09151159,0.3150232,0.299272,0,0,5.542347,5.637162,0,0.2235116,-0.2235116,8.506494,60.76055,0.1269901,0.3291992,0.07320927,0,5.728673
12/27/2007 5:00:00 AM,0.2914967,18.60545,-75.44381,92.13613,0.06178888,0.28166,21.86159,20.08216,0.3428803,0.3428803,0,0,0,0.3428803,82.14529,0,0,0,0.28166,0.3609266,0.3428803,0,0,5.790693,5.41365,0,0.07926661,-0.07926661,8.422939,60.16373,0.1269901,0.3771683,0.225328,0,5.69531
12/27/2007 6:00:00 AM,0.5449982,26.31771,-87.79884,78.38041,0.2834991,1.255284,27.68164,19.47708,0.3472607,0.3472607,0,0,0,0.3472607,361.4817,0,0,0,1.255284,0.3655376,0.3472607,0,0,5.878767,5.334383,0.8897465,0,0.8897465,9.267027,66.19292,0.1269608,0.3819868,1.004227,0,6.589668
12/27/2007 7:00:00 AM,0.8806216,34.09015,-100.9717,64.7627,0.4832702,2.083473,32.87889,18.83165,0.710606,0.710606,0,0,0,0.710606,293.1967,0,0,0,2.083473,0.7480063,0.710606,0,0,4.989021,6.135156,1.335467,0,1.335467,10.53396,75.24244,0.1269169,0.7816666,1.666779,0,8.218629
12/27/2007 8:00:00 AM,0.9216487,41.49164,-115.7017,51.51846,0.9075403,3.630132,46.74832,20.06199,0,0,0,0,0,0,0,0,0,0,3.630132,0,0,0,0,3.653554,7.337076,3.630132,0,3.630132,13.97781,99.84129,0.1267976,0,2.904105,0,10.96721
12/27/2007 9:00:00 AM,0.8580617,47.93957,-132.8833,39.12735,0.9291371,3.63929,50.45236,23.04709,0.1554372,0.1554372,0,-1,0,0.1554372,2341.325,3.45225,0,0,3.63929,0.1636181,0.1554372,0,0,0.0234218,10.60419,0.0234218,0,0.0234218,14.00003,100,0.1267968,0.1709809,2.911432,0,14.24348
12/27/2007 10:00:00 AM,0.7586489,52.63953,-153.227,28.79399,0.8446552,3.297279,51.03837,26.11286,0.9220561,0.9220561,0,0,0,0.9220561,357.6007,2.326694,0,0,3.297279,0.9705854,0.9220561,0,0,0,10.62527,0,0,0,14.00003,100,0.1267968,1.014262,2.637824,0,13.92255
12/27/2007 11:00:00 AM,0.5220941,54.69871,-176.3093,23.47389,0.503223,2.050182,43.44465,28.68784,0.8937473,0.8937473,0,0,0,0.8937473,229.3917,1.109395,0,0,2.050182,0.9407867,0.8937473,0,0,0,10.62527,0,0,0,14.00003,100,0.1267968,0.9831221,1.640145,0,12.67546
12/27/2007 12:00:00 PM,0.3373851,53.59682,160.1528,26.41279,0.2874229,1.196984,39.41439,31.01407,0,0,0,0,0,0,0,1.196984,0,0,1.196984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1267968,0,0.9575875,0,11.82226
12/27/2007 1:00:00 PM,0.5387632,49.62404,138.83,35.61546,0.5285544,2.089527,48.82862,33.25961,1.549944,1.549944,0,0,0,1.549944,134.813,0.4580065,0,0,2.089527,1.63152,1.549944,0,0,0,10.62527,0,0,0,14.00003,100,0.1267968,1.704938,1.671621,0,12.7148
12/27/2007 2:00:00 PM,1.065785,43.62268,120.7168,47.55603,0.7420807,2.803846,56.62402,34.62442,0.1472002,0.1472002,0,-1,0,0.1472002,1904.784,2.648898,0,0,2.803846,0.1549476,0.1472002,0,0,0,10.62527,0,0,0,14.00003,100,0.1267968,0.1619202,2.243077,0,13.42912
12/27/2007 3:00:00 PM,0.7493509,36.44487,105.3262,60.60696,0.6558805,2.508228,54.58045,35.169,1.116525,1.116525,0,0,0,1.116525,224.6458,1.332938,0,0,2.508228,1.17529,1.116525,0,0,0,10.62527,0,0,0,14.00003,100,0.1267968,1.228178,2.006582,0,13.1335
12/27/2007 4:00:00 PM,0.7060804,28.73578,91.7594,74.14079,0.3237694,1.306107,45.22878,35.7203,2.097121,2.097121,0,0,0,2.097121,62.28095,0,0,0,1.306107,2.207496,2.097121,0,0,0,10.62527,0,0.9013891,-0.9013891,13.04988,93.21325,0.1267968,2.306834,1.044886,0,11.93138
12/27/2007 5:00:00 PM,0.429042,20.96469,79.21843,87.87253,0.08051179,0.338988,37.37014,35.02109,0,0,0,0,0,0,0,0,0,0,0.338988,0,0,0,0,1.001543,9.723886,0.338988,0,0.338988,13.37147,95.51033,0.1267857,0,0.2711904,0,10.06287
12/27/2007 6:00:00 PM,0.1721257,13.50284,67.09481,101.6284,0.07771753,0.3310071,35.20032,32.9369,0,0,0,0,0,0,0,0,0,0,0.3310071,0,0,0,0,0.6625555,10.02897,0.3310071,0,0.3310071,13.68549,97.75333,0.1267748,0,0.2648057,0,10.35998
12/27/2007 7:00:00 PM,0.1687661,6.681231,54.94273,115.2469,0.01342544,0.05834842,31.32312,30.93339,3.771658,3.33,0,-1,0,3.33,1.752205,0,0.4416577,0.8188235,0.05834842,3.505263,3.33,0,0,0.3315484,10.32688,0,3.446915,-3.446915,10.05213,71.80076,0.1267748,4.148824,0.04667873,0,10.38523
12/27/2007 8:00:00 PM,0.02156678,0.821148,42.45522,128.4926,0.002290947,0.01005213,29.4669,29.4005,3.348783,3.33,0,-1,0,3.33,0.3018659,0,0.01878304,0.3536613,0.01005213,3.505263,3.33,0,0,4.161454,6.879966,0,3.495211,-3.495211,6.36785,45.48455,0.1267748,3.683661,0.008041707,0,6.890018
12/27/2007 9:00:00 PM,0,0,29.4677,90,0,0,27.92813,27.92813,3.817836,3.215517,0,-1,0,3.215517,0,0,0.6023185,0.9841021,0,3.384755,3.215517,0,0,8.045021,3.384755,0,3.384755,-3.384755,2.800006,20,0.1267748,4.199619,0,0,3.384755
12/27/2007 10:00:00 PM,0,0,15.97828,90,0,0,26.41541,26.41541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267748,0,0,0,0
12/27/2007 11:00:00 PM,0,0,2.152795,90,0,0,25.11111,25.11111,0.1504621,0,0,-1,0,0,0,0,0.1504621,0.1655083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267748,0.1655083,0,0,0
12/28/2007 12:00:00 AM,0,0,-11.61975,90,0,0,24.10935,24.10935,0.2487363,0,0,-1,0,0,0,0,0.2487363,0.2736099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267748,0.2736099,0,0,0
12/28/2007 1:00:00 AM,0,0,-25.24618,90,0,0,23.08743,23.08743,0.306317,0,0,-1,0,0,0,0,0.306317,0.3369487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267748,0.3369487,0,0,0
12/28/2007 2:00:00 AM,0.005930637,0,-38.40537,90,0,0,22.23359,22.23359,0.3511716,0,0,-1,0,0,0,0,0.3511716,0.3862887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267748,0.3862887,0,0,0
12/28/2007 3:00:00 AM,0.1274873,4.666339,-51.04464,119.516,0.009421114,0.04297291,21.7317,21.46042,0.2765486,0.04082426,0,-1,0,0.04082426,105.2632,0,0.2357243,0.2960386,0.04297291,0.04297291,0.04082426,0,0,11.80586,0,0,0,0,2.800006,20,0.1267748,0.3042035,0.03437833,0,0.04297291
12/28/2007 4:00:00 AM,0.2160411,11.21893,-63.27932,105.9788,0.0208604,0.09535923,21.28771,20.68725,0.3994071,0.09059127,0,-1,0,0.09059127,105.2632,0,0.3088159,0.4212296,0.09535923,0.09535923,0.09059127,0,0,11.80586,0,0,0,0,2.800006,20,0.1267748,0.4393479,0.07628738,0,0.09535923
12/28/2007 5:00:00 AM,0.4430419,18.51366,-75.37301,92.24325,0.03215894,0.1472638,20.93361,20.00821,0.3083715,0.3083715,3.813635,0,1.206122,0.3083715,47.75534,0,0,0,0.1472638,0,0,3.505263,3.33,11.80586,0,3.477264,0,3.477264,6.098828,43.56297,0.126862,0.3392086,0.1178111,5,0.1472638
12/28/2007 6:00:00 AM,0.6257158,26.2245,-87.7262,78.48295,0.2469979,1.099966,26.54448,19.40312,0.4111226,0.4111226,3.916386,0,1.234173,0.4111226,267.5518,4.440892E-16,0,0,1.099966,0,0,3.505263,3.33,8.328596,3.129537,4.429966,0,4.429966,10.30146,73.58173,0.1269257,0.4522349,0.8799728,5,4.229504
12/28/2007 7:00:00 AM,0.6745984,33.99771,-100.8917,64.85886,0.5478753,2.339604,34.70042,18.75097,0.714291,0.714291,2.355371,0,0.8080163,0.714291,327.5422,0,0,0,2.339604,0,0,1.64108,1.559026,3.89863,7.116507,3.89863,0,3.89863,14.00003,100,0.1268845,0.7857202,1.871684,5,9.456111
12/28/2007 8:00:00 AM,0.879643,41.40291,-115.6068,51.60483,0.8656099,3.488745,45.39262,19.96787,0.8706539,0.8706539,0,0,0,0.8706539,400.704,2.572268,0,0,3.488745,0.9164777,0.8706539,0,0,0,10.62527,0,0,0,14.00003,100,0.1268845,0.9577192,2.790996,0,14.11402
12/28/2007 9:00:00 AM,0.8262773,47.859,-132.7637,39.19651,0.894343,3.526682,49.27264,22.91935,0.09354576,0.09354576,0,-1,0,0.09354576,3770.008,3.428213,0,0,3.526682,0.09846921,0.09354576,0,0,0,10.62527,0,0,0,14.00003,100,0.1268845,0.1029003,2.821346,0,14.15196
12/28/2007 10:00:00 AM,1.147978,52.5737,-153.0743,28.82869,0.951552,3.648555,54.13011,25.9784,0.8684096,0.8684096,0,0,0,0.8684096,420.1422,2.73444,0,0,3.648555,0.9141154,0.8684096,0,0,0,10.62527,0,0,0,14.00003,100,0.1268845,0.9552506,2.918844,0,14.27383
12/28/2007 11:00:00 AM,1.152783,54.65486,-176.1278,23.44533,0.9946313,3.726143,58.05457,28.53321,2.8614,2.8614,0,0,0,2.8614,130.221,0.7141427,0,0,3.726143,3.012,2.8614,0,0,0,10.62527,0,0,0,14.00003,100,0.1268845,3.14754,2.980914,0,14.35142
12/28/2007 12:00:00 PM,1.310876,53.57808,160.3418,26.32567,0.9726077,3.605796,59.78839,30.8796,0.3942242,0.3942242,0,0,0,0.3942242,914.6561,3.190823,0,0,3.605796,0.4149728,0.3942242,0,0,0,10.62527,0,0,0,14.00003,100,0.1268845,0.4336466,2.884636,0,14.23107
12/28/2007 1:00:00 PM,1.056262,49.62671,139.0055,35.50649,1.172579,4.125338,68.21864,33.12515,1.797102,1.797102,0,0,0,1.797102,229.555,2.233652,0,0,4.125338,1.891686,1.797102,0,0,0,10.62527,0,0,0,14.00003,100,0.1268845,1.976812,3.30027,0,14.75061
12/28/2007 2:00:00 PM,1.178747,43.63972,120.8721,47.44245,0.7435708,2.810668,56.55261,34.51012,1.922717,1.922717,0,-1,0,1.922717,146.1821,0.7867547,0,0,2.810668,2.023913,1.922717,0,0,0,10.62527,0,0,0,14.00003,100,0.1268845,2.114989,2.248534,0,13.43594
12/28/2007 3:00:00 PM,1.013842,36.46969,105.4641,60.49397,0.5521305,2.15121,51.37257,35.07487,2.957414,2.957414,0,0,0,2.957414,72.73957,0,0,0,2.15121,3.113067,2.957414,0,0,0,10.62527,0,0.961857,-0.961857,12.98614,92.75797,0.1268845,3.253155,1.720968,0,12.77648
12/28/2007 4:00:00 PM,0.7748297,28.76328,91.88525,74.0302,0.3256546,1.313849,45.21004,35.64634,0,0,0,0,0,0,0,0.2451189,0,0,1.313849,0,0,0,0,1.06873,9.663417,1.06873,0,1.06873,14.00003,100,0.1268495,0,1.051079,0,10.97727
12/28/2007 5:00:00 PM,0.5743926,20.9909,79.33694,87.7654,0.07946498,0.3347792,37.25871,34.94041,0,0,0,0,0,0,0,0.3347792,0,0,0.3347792,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1268495,0,0.2678233,0,10.96005
12/28/2007 6:00:00 PM,0.3206402,13.52449,67.20962,101.5259,0.02395989,0.1029297,33.55979,32.86295,0.2918092,0.2918092,0,0,0,0.2918092,35.27296,0,5.551115E-17,0,0.1029297,0.3071676,0.2918092,0,0,0,10.62527,0,0.2042378,-0.2042378,13.78474,98.46225,0.1268495,0.3209901,0.08234378,0,10.7282
12/28/2007 7:00:00 PM,0.1757294,6.695377,55.05633,115.1507,0.01345389,0.05849418,31.24997,30.85943,1.65769,1.65769,0,-1,0,1.65769,3.528656,0,2.220446E-16,0,0.05849418,1.744937,1.65769,0,0,0.2269309,10.42104,0,1.686443,-1.686443,12.00708,85.76466,0.1268495,1.823459,0.04679534,0,10.47953
12/28/2007 8:00:00 PM,0.02824808,0.8251134,42.56887,128.4062,0.002060489,0.009043734,29.40644,29.34672,1.295068,1.295068,0,-1,0,1.295068,0.698321,0,2.220446E-16,0,0.009043734,1.36323,1.295068,0,0,2.100756,8.734593,0,1.354186,-1.354186,10.57964,75.5687,0.1268495,1.424575,0.007234987,0,8.743637
12/28/2007 9:00:00 PM,0,0,29.58134,90,0,0,27.85417,27.85417,0.124871,0.124871,0,-1,0,0.124871,0,0,1.387779E-17,0,0,0.1314432,0.124871,0,0,3.605407,7.380407,0,0.1314432,-0.1314432,10.44108,74.57903,0.1268495,0.1373581,0,0,7.380407
12/28/2007 10:00:00 PM,0,0,16.09048,90,0,0,26.34145,26.34145,0.3933693,0.3933693,0,-1,0,0.3933693,0,0,0,0,0,0.414073,0.3933693,0,0,3.751455,7.248964,0,0.414073,-0.414073,10.00461,71.46138,0.1268495,0.4327062,0,0,7.248964
12/28/2007 11:00:00 PM,0,0,2.261188,90,0,0,25.03715,25.03715,0.1012939,0.1012939,0,-1,0,0.1012939,0,0,0,0,0,0.1066251,0.1012939,0,0,4.211536,6.834891,0,0.1066251,-0.1066251,9.89222,70.65858,0.1268495,0.1114233,0,0,6.834891
12/29/2007 12:00:00 AM,0,0,-11.51878,90,0,0,24.0354,24.0354,0.3811186,0.3811186,0,-1,0,0.3811186,0,0,0,0,0,0.4011775,0.3811186,0,0,4.330009,6.728266,0,0.4011775,-0.4011775,9.469342,67.63802,0.1268495,0.4192305,0,0,6.728266
12/29/2007 1:00:00 AM,0,0,-25.15414,90,0,0,23.03364,23.03364,0.6140589,0.6140589,0,-1,0,0.6140589,0,0,0,0,0,0.6463777,0.6140589,0,0,4.775762,6.327089,0,0.6463777,-0.6463777,8.788001,62.77131,0.1268495,0.6754647,0,0,6.327089
12/29/2007 2:00:00 AM,0.003531412,0,-38.32249,90,0,0,22.1798,22.1798,0.4825041,0.4825041,0,-1,0,0.4825041,0,0,0,0,0,0.507899,0.4825041,0,0,5.493959,5.680711,0,0.507899,-0.507899,8.252628,58.94723,0.1268495,0.5307544,0,0,5.680711
12/29/2007 3:00:00 AM,0.07768117,4.577561,-50.96975,119.6303,0.01271683,0.05799408,21.77283,21.40663,0.2281632,0.2281632,0,-1,0,0.2281632,25.4178,0,2.775558E-17,0,0.05799408,0.2401718,0.2281632,0,0,6.058291,5.172812,0,0.1821777,-0.1821777,8.060596,57.57557,0.1268495,0.2509795,0.04639526,0,5.230806
12/29/2007 4:00:00 AM,0.238532,11.12484,-63.21018,106.0899,0.02052056,0.09383809,21.21738,20.62674,0.4173507,0.4173507,0,-1,0,0.4173507,22.48423,0,5.551115E-17,0,0.09383809,0.4393165,0.4173507,0,0,6.260711,4.990634,0,0.3454784,-0.3454784,7.69643,54.97439,0.1268495,0.4590858,0.07507047,0,5.084472
12/29/2007 5:00:00 AM,0.350375,18.41632,-75.30651,92.35017,0.03379859,0.1547823,20.92027,19.9477,0.2368139,0.2368139,0,0,0,0.2368139,65.36032,0,2.775558E-17,0,0.1547823,0.2492778,0.2368139,0,0,6.644576,4.645156,0,0.09449545,-0.09449545,7.596823,54.26291,0.1268495,0.2604953,0.1238258,0,4.799938
12/29/2007 6:00:00 AM,0.514508,26.12581,-87.65829,78.58457,0.2665023,1.183836,27.04442,19.33589,0.3117148,0.3117148,0,0,0,0.3117148,379.7818,0,0,0,1.183836,0.3281208,0.3117148,0,0,6.749571,4.55066,0.8557151,0,0.8557151,8.408626,60.06149,0.1268216,0.3428863,0.9470688,0,5.734496
12/29/2007 7:00:00 AM,0.6898241,33.89975,-100.8169,64.95335,0.559558,2.386019,34.97705,18.68374,1.573351,1.573351,0,0,0,1.573351,151.6521,0,0,0,2.386019,1.656159,1.573351,0,0,5.893856,5.320804,0.7298604,0,0.7298604,9.101031,65.00724,0.1267977,1.730686,1.908816,0,7.706823
12/29/2007 8:00:00 AM,1.107647,41.30842,-115.5172,51.68865,0.6847882,2.844118,39.91615,19.89391,1.585386,1.585386,0,0,0,1.585386,179.3959,0,0,0,2.844118,1.668828,1.585386,0,0,5.163995,5.977678,1.17529,0,1.17529,10.21601,72.97135,0.1267593,1.743925,2.275295,0,8.821796
12/29/2007 9:00:00 AM,1.293542,47.77224,-132.649,39.26197,0.8455015,3.363528,47.72078,22.83867,1.156654,1.156654,0,-1,0,1.156654,290.7982,0,0,0,3.363528,1.21753,1.156654,0,0,3.988705,7.035439,2.145998,0,2.145998,12.25188,87.51327,0.1266892,1.272319,2.690822,0,10.39897
12/29/2007 10:00:00 AM,1.242632,52.50116,-152.9255,28.85822,0.9512499,3.65009,54.00395,25.86411,0.927426,0.927426,0,0,0,0.927426,393.5721,0.8311446,0,0,3.65009,0.9762379,0.927426,0,0,1.842707,8.966838,1.842707,0,1.842707,14.00003,100,0.1266291,1.020169,2.920072,0,12.61693
12/29/2007 11:00:00 AM,1.114194,54.60394,-175.9478,23.41043,1.298194,4.595754,67.24091,28.41892,0.09003348,0.09003348,0,0,0,0.09003348,5104.494,4.500982,0,0,4.595754,0.09477209,0.09003348,0,0,0,10.62527,0,0,0,14.00003,100,0.1266291,0.09903683,3.676603,0,15.22103
12/29/2007 12:00:00 PM,1.226326,53.55228,160.5322,26.23295,0.9733112,3.610493,59.69274,30.76531,1.810598,1.810598,0,0,0,1.810598,199.4089,1.704601,0,0,3.610493,1.905892,1.810598,0,0,0,10.62527,0,0,0,14.00003,100,0.1266291,1.991658,2.888394,0,14.23577
12/29/2007 1:00:00 PM,1.17872,49.62265,139.1844,35.39367,0.8881234,3.29991,59.42073,33.03102,2.736781,2.736781,0,0,0,2.736781,120.5763,0.419088,0,0,3.29991,2.880822,2.736781,0,0,0,10.62527,0,0,0,14.00003,100,0.1266291,3.010459,2.639928,0,13.92518
12/29/2007 2:00:00 PM,1.031248,43.65043,121.0317,47.32646,0.7450725,2.817189,56.50208,34.416,1.795278,1.795278,0,-1,0,1.795278,156.9221,0.927422,0,0,2.817189,1.889766,1.795278,0,0,0,10.62527,0,0,0,14.00003,100,0.1266291,1.974806,2.253751,0,13.44246
12/29/2007 3:00:00 PM,1.02956,36.48846,105.6065,60.37962,0.5538828,2.158572,51.32959,34.98075,2.285882,2.285882,0,0,0,2.285882,94.43061,0,4.440892E-16,0,2.158572,2.406191,2.285882,0,0,0,10.62527,0,0.2476191,-0.2476191,13.73901,98.13562,0.1266291,2.51447,1.726858,0,12.78385
12/29/2007 4:00:00 PM,0.7794448,28.78486,92.01527,73.91909,0.3275339,1.32172,45.1708,35.55222,0,0,0,0,0,0,0,1.046587,0,0,1.32172,0,0,0,0,0.2751324,10.37766,0.2751324,0,0.2751324,14.00003,100,0.1266201,0,1.057376,0,11.69937
12/29/2007 5:00:00 PM,0.513122,21.01119,79.45927,87.65846,0.08133946,0.3427114,37.2394,34.86646,0.520125,0.520125,0,0,0,0.520125,65.89021,0,0,0,0.3427114,0.5475,0.520125,0,0,0,10.62527,0,0.2047885,-0.2047885,13.78416,98.4581,0.1266201,0.5721374,0.2741692,0,10.96799
12/29/2007 6:00:00 PM,0.1451181,13.5401,67.32784,101.4242,0.08931889,0.3799964,35.41091,32.80916,0.2903833,0.2903833,0,0,0,0.2903833,130.8603,0,0,0,0.3799964,0.3056666,0.2903833,0,0,0.2275428,10.42049,0.07432984,0,0.07432984,13.85468,98.96178,0.1266177,0.3194216,0.3039972,0,10.80048
12/29/2007 7:00:00 PM,0.1178337,6.703306,55.17284,115.0562,0.01591933,0.0692021,31.2812,30.8191,1.966212,1.966212,0,-1,0,1.966212,3.519564,0,0,0,0.0692021,2.069697,1.966212,0,0,0.1532129,10.48738,0,2.000495,-2.000495,11.74597,83.89962,0.1266177,2.162833,0.05536168,0,10.55658
12/29/2007 8:00:00 PM,0.02148983,0.8226513,42.68485,128.3223,0.002334307,0.01024725,29.37403,29.30638,1.534659,1.534659,0,-1,0,1.534659,0.6677216,0,0,0,0.01024725,1.615431,1.534659,0,0,2.375985,8.486888,0,1.605183,-1.605183,10.05396,71.81385,0.1266177,1.688125,0.008197801,0,8.497135
12/29/2007 9:00:00 PM,0,0,29.69658,90,0,0,27.81383,27.81383,0.6198314,0.6198314,0,-1,0,0.6198314,0,0,0,0,0,0.6524541,0.6198314,0,0,4.159522,6.881704,0,0.6524541,-0.6524541,9.366212,66.90137,0.1266177,0.6818146,0,0,6.881704
12/29/2007 10:00:00 PM,0,0,16.20346,90,0,0,26.30111,26.30111,0.1920795,0.1920795,0,-1,0,0.1920795,0,0,0,0,0,0.2021889,0.1920795,0,0,4.884471,6.22925,0,0.2021889,-0.2021889,9.153086,65.37905,0.1266177,0.2112874,0,0,6.22925
12/29/2007 11:00:00 PM,0,0,2.369433,90,0,0,24.99681,24.99681,0.2315799,0.2315799,0,-1,0,0.2315799,0,0,2.775558E-17,0,0,0.2437683,0.2315799,0,0,5.109126,6.027061,0,0.2437683,-0.2437683,8.896132,63.54367,0.1266177,0.2547379,0,0,6.027061
12/30/2007 12:00:00 AM,0,0,-11.41897,90,0,0,23.99506,23.99506,0.461771,0.461771,0,-1,0,0.461771,0,0,5.551115E-17,0,0,0.4860747,0.461771,0,0,5.379979,5.783293,0,0.4860747,-0.4860747,8.383763,59.88391,0.1266177,0.5079481,0,0,5.783293
12/30/2007 1:00:00 AM,0,0,-25.06413,90,0,0,22.97313,22.97313,0.5202016,0.5202016,0,-1,0,0.5202016,0,0,0,0,0,0.5475806,0.5202016,0,0,5.920063,5.297218,0,0.5475806,-0.5475806,7.806563,55.76105,0.1266177,0.5722217,0,0,5.297218
12/30/2007 2:00:00 AM,0.004563138,0,-38.24238,90,0,0,22.12601,22.12601,0.8410894,0.8410894,0,-1,0,0.8410894,0,0,0,0,0,0.8853572,0.8410894,0,0,6.528485,4.749638,0,0.8853572,-0.8853572,6.873314,49.09501,0.1266177,0.9251983,0,0,4.749638
12/30/2007 3:00:00 AM,0.06899945,4.482842,-50.89825,119.7459,0.01773099,0.08081932,21.87693,21.36629,0.7844267,0.7844267,0,-1,0,0.7844267,10.30298,0,1.110223E-16,0,0.08081932,0.8257124,0.7844267,0,0,7.512216,3.86428,0,0.7448931,-0.7448931,6.088129,43.48655,0.1266177,0.8628694,0.06465545,0,3.9451
12/30/2007 4:00:00 AM,0.1595267,11.02507,-63.14495,106.2014,0.0497727,0.2267233,22.00651,20.57296,0.656935,0.656935,0,-1,0,0.656935,34.51229,0,0,0,0.2267233,0.6915106,0.656935,0,0,8.339874,3.119387,0,0.4647872,-0.4647872,5.598199,39.98706,0.1266177,0.7226285,0.1813786,0,3.34611
12/30/2007 5:00:00 AM,0.2393869,18.31348,-75.24439,92.45679,0.09904899,0.4494912,22.76874,19.91408,0.3995398,0.3995398,0,0,0,0.3995398,112.5023,0,0,0,0.4494912,0.4205682,0.3995398,0,0,8.856305,2.6546,0.02892305,0,0.02892305,5.625638,40.18305,0.1266167,0.4394937,0.359593,0,3.104091
12/30/2007 6:00:00 AM,0.3541623,26.02171,-87.59517,78.68521,0.2242607,1.002682,25.75504,19.27538,0.3701914,0.3701914,0,0,0,0.3701914,270.8551,0,0,0,1.002682,0.3896752,0.3701914,0,0,8.827382,2.680631,0.6130072,0,0.6130072,6.207188,44.33697,0.1265967,0.4072106,0.802146,0,3.683313
12/30/2007 7:00:00 AM,0.7026197,33.79631,-100.7472,65.04613,0.5693684,2.425022,35.19856,18.61651,1.466287,1.466287,0,0,0,1.466287,165.3853,0,0,0,2.425022,1.54346,1.466287,0,0,8.214375,3.232337,0.8815624,0,0.8815624,7.043512,50.3107,0.126568,1.612915,1.940018,0,5.657359
12/30/2007 8:00:00 AM,0.7020783,41.20821,-115.4329,51.76986,0.6890112,2.860985,39.95968,19.81324,2.677362,2.677362,0,0,0,2.677362,106.8584,0,0,0,2.860985,2.818275,2.677362,0,0,7.332812,4.025743,0.04270913,0,0.04270913,7.084029,50.60011,0.1265666,2.945098,2.288788,0,6.886728
12/30/2007 9:00:00 AM,0.4262005,47.67935,-132.5395,39.32371,0.386619,1.657126,33.99292,22.74455,2.514796,2.514796,0,-1,0,2.514796,65.89504,0,0,0,1.657126,2.647153,2.514796,0,0,7.290103,4.064182,0,0.9900276,-0.9900276,6.040448,43.14597,0.1265666,2.766275,1.325701,0,5.721307
12/30/2007 10:00:00 AM,0.4497308,52.42196,-152.7807,28.8826,0.4118825,1.730301,37.79151,25.76998,2.11182,2.11182,0,0,0,2.11182,81.93414,0,0,0,1.730301,2.222968,2.11182,0,0,8.390134,3.074154,0,0.4926668,-0.4926668,5.521132,39.43658,0.1265666,2.323001,1.384241,0,4.804455
12/30/2007 11:00:00 AM,0.3377063,54.54597,-175.7694,23.36922,0.2875086,1.214798,36.70866,28.32479,2.725944,2.725944,1.25,0,0.50625,2.725944,44.56431,0,0,0,1.214798,1.553625,1.475944,0,0,8.937541,2.581487,0,0.3388268,-0.3388268,5.163977,36.88548,0.1265666,2.998538,0.9718384,5,3.796285
12/30/2007 12:00:00 PM,0.4724956,53.51942,160.7238,26.13465,0.4393885,1.789003,43.55728,30.67118,0.7692203,0.7692203,4.274483,0,1.331934,0.7692203,232.5736,0,0,0,1.789003,0,0,3.505263,3.33,9.314015,2.242661,5.119003,0,5.119003,10.02029,71.57336,0.1266359,0.8461423,1.431203,5,4.031664
12/30/2007 1:00:00 PM,0.3339258,49.61184,139.3667,35.27707,0.2855321,1.17706,41.29505,32.9369,1.396173,1.396173,4.263227,0,1.328861,1.396173,84.30621,0,0,0,1.17706,0,0,2.867054,2.723701,4.195012,6.849763,3.900762,0,3.900762,13.72088,98.00607,0.1267438,1.53579,0.9416482,5,8.026824
12/30/2007 2:00:00 PM,0.4475992,43.65476,121.1954,47.20815,0.4119444,1.650563,46.44556,34.33532,1.673569,1.673569,0,-1,0,1.673569,98.62537,0,0,0,1.650563,1.761651,1.673569,0,0,0.2942503,10.36045,0,0.1110879,-0.1110879,13.60378,97.16967,0.1267438,1.840925,1.320451,0,12.01101
12/30/2007 3:00:00 PM,0.6860761,36.50114,105.7531,60.264,0.6056727,2.340338,52.8061,34.9068,1.198325,1.198325,0,0,0,1.198325,195.3008,0.6612622,0,0,2.340338,1.261395,1.198325,0,0,0.4176812,10.24936,0.4176812,0,0.4176812,14.00003,100,0.1267302,1.318157,1.87227,0,12.5897
12/30/2007 4:00:00 PM,0.5395499,28.80046,92.14935,73.80755,0.3463946,1.393962,45.66837,35.49171,2.399544,2.399544,0,0,0,2.399544,58.09278,0,4.440892E-16,0,1.393962,2.525836,2.399544,0,0,0,10.62527,0,1.131874,-1.131874,12.80693,91.47787,0.1267302,2.639498,1.115169,0,12.01924
12/30/2007 5:00:00 PM,0.2971029,21.0255,79.58532,87.55183,0.1183265,0.4958206,38.26761,34.81267,1.62774,1.62774,0,0,0,1.62774,30.46067,0,0,0,0.4958206,1.713411,1.62774,0,0,1.257638,9.4934,0,1.21759,-1.21759,11.52348,82.31037,0.1267302,1.790514,0.3966565,0,9.989221
12/30/2007 6:00:00 PM,0.12393,13.54963,67.44937,101.3236,0.08832823,0.3759193,35.34156,32.76882,1.670885,1.670885,0,0,0,1.670885,22.49821,0,0,0,0.3759193,1.758827,1.670885,0,0,2.610516,8.27581,0,1.382907,-1.382907,10.06576,71.89816,0.1267302,1.837974,0.3007354,0,8.65173
12/30/2007 7:00:00 PM,0.09902459,6.704988,55.29219,114.9634,0.0293912,0.1275158,31.65909,30.80565,4.453524,3.33,0,-1,0,3.33,3.829303,0,1.123524,1.568877,0.1275158,3.505263,3.33,0,0,4.147079,6.892903,0,3.377747,-3.377747,6.505305,46.46637,0.1267302,4.898877,0.1020126,0,7.020419
12/30/2007 8:00:00 PM,0.006913566,0.8137408,42.80306,128.2411,0.005536579,0.02429738,29.43323,29.27276,2.476486,2.476486,0,-1,0,2.476486,0.981123,0,0,0,0.02429738,2.606827,2.476486,0,0,7.900132,3.515155,0,2.58253,-2.58253,3.783079,27.02194,0.1267302,2.724135,0.0194379,0,3.539453
12/30/2007 9:00:00 PM,0,0,29.81335,90,0,0,27.79366,27.79366,3.229393,0.8859941,0,-1,0,0.8859941,0,0,2.343399,2.666338,0,0.9326254,0.8859941,0,0,10.76961,0.9326254,0,0.9326254,-0.9326254,2.800006,20,0.1267302,3.552332,0,0,0.9326254
12/30/2007 10:00:00 PM,0,0,16.31714,90,0,0,26.2675,26.2675,0.2193985,0,0,-1,0,0,0,0,0.2193985,0.2413383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267302,0.2413383,0,0,0
12/30/2007 11:00:00 PM,0,0,2.477451,90,0,0,24.9632,24.9632,0.1599185,0,0,-1,0,0,0,0,0.1599185,0.1759103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267302,0.1759103,0,0,0
12/31/2007 12:00:00 AM,0,0,-11.3204,90,0,0,23.94127,23.94127,0.06738149,0,0,-1,0,0,0,0,0.06738149,0.07411965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267302,0.07411965,0,0,0
12/31/2007 1:00:00 AM,0,0,-24.97621,90,0,0,22.91935,22.91935,0.4514752,0,0,-1,0,0,0,0,0.4514752,0.4966227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267302,0.4966227,0,0,0
12/31/2007 2:00:00 AM,0.002809226,0,-38.16512,90,0,0,22.08567,22.08567,0.2043552,0,0,-1,0,0,0,0,0.2043552,0.2247907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267302,0.2247907,0,0,0
12/31/2007 3:00:00 AM,0.01344827,4.382232,-50.83022,119.8627,0.0108845,0.04967373,21.6259,21.31251,0.03377637,0.03377637,0,-1,0,0.03377637,147.0665,0,0,0.02771599,0.04967373,0.03555407,0.03377637,0,0,11.80586,0,0.01411966,0,0.01411966,2.813401,20.09568,0.1267297,0.037154,0.03973899,0,0.04967373
12/31/2007 4:00:00 AM,0.08958604,10.91968,-63.08371,106.3133,0.06762838,0.3073386,22.48124,20.53262,0.5474782,0.3040439,0,-1,0,0.3040439,101.0836,0,0.2434343,0.5317594,0.3073386,0.3200463,0.3040439,0,0,11.79174,0.0127077,0,0.0127077,-0.0127077,2.800006,20,0.1267297,0.602226,0.2458709,0,0.3200463
12/31/2007 5:00:00 AM,0.05425791,18.20522,-75.1867,92.56303,0.04391532,0.200918,21.11747,19.85357,0.2940166,0.2940166,3.79928,0,1.202203,0.2940166,68.33562,0,0,0,0.200918,0,0,3.505263,3.33,11.80586,0,3.530918,0,3.530918,6.149729,43.92654,0.1268133,0.3234182,0.1607344,5,0.200918
12/31/2007 6:00:00 AM,0.1866228,25.91227,-87.5369,78.78478,0.1508908,0.6820285,23.57332,19.2216,0.1055935,0.1055935,3.610857,0,1.150764,0.1055935,645.9,0,0,0,0.6820285,0,0,3.505263,3.33,8.274942,3.177826,4.012029,0,4.012029,9.955873,71.11324,0.1268664,0.1161529,0.5456228,5,3.859855
12/31/2007 7:00:00 AM,0.1891619,33.68747,-100.6827,65.1371,0.1557805,0.7059708,23.04674,18.556,0.9201164,0.9201164,4.42538,0,1.373129,0.9201164,76.72625,4.440892E-16,0,0,0.7059708,0,0,3.505263,3.33,4.262914,6.788652,4.035971,0,4.035971,13.78473,98.46217,0.126982,1.012128,0.5647766,5,7.494623
12/31/2007 8:00:00 AM,0.1679033,41.10237,-115.3541,51.84842,0.1384253,0.6251915,23.73203,19.73928,0.478916,0.478916,0,0,0,0.478916,130.543,0,0,0,0.6251915,0.5041221,0.478916,0,0,0.2269429,10.42103,0.1210694,0,0.1210694,13.89959,99.28257,0.126978,0.5268075,0.5001532,0,11.04622
12/31/2007 9:00:00 AM,0.3497784,47.58039,-132.4353,39.38169,0.3024609,1.313655,31.45172,22.67059,1.256676,1.256676,0,-1,0,1.256676,104.5341,2.220446E-16,0,0,1.313655,1.322817,1.256676,0,0,0.1058734,10.52999,0,0.009161271,-0.009161271,13.88993,99.21359,0.126978,1.382344,1.050924,0,11.84364
12/31/2007 10:00:00 AM,0.3466048,52.33616,-152.6402,28.90182,0.2972164,1.271575,34.34586,25.69603,1.63116,1.63116,0,0,0,1.63116,77.95522,0,0,0,1.271575,1.717011,1.63116,0,0,0.1160526,10.52083,0,0.4454364,-0.4454364,13.4204,95.8598,0.126978,1.794277,1.01726,0,11.7924
12/31/2007 11:00:00 AM,0.3850631,54.48096,-175.5929,23.3217,0.3361939,1.41027,38.06551,28.25084,0,0,0,0,0,0,0,0.7992877,0,0,1.41027,0,0,0,0,0.6109819,10.07539,0.6109819,0,0.6109819,14.00003,100,0.1269582,0,1.128216,0,11.48566
12/31/2007 12:00:00 PM,0.5104035,53.47947,160.9164,26.03079,0.4894771,1.977435,44.96913,30.59723,0.9307372,0.9307372,0,0,0,0.9307372,212.459,0.9977115,0,0,1.977435,0.9797234,0.9307372,0,0,0,10.62527,0,0,0,14.00003,100,0.1269582,1.023811,1.581948,0,12.60271
12/31/2007 1:00:00 PM,0.389769,49.59424,139.5519,35.15675,0.3441725,1.406002,42.95153,32.86295,1.205793,1.205793,0,0,0,1.205793,116.604,0.1367472,0,0,1.406002,1.269255,1.205793,0,0,0,10.62527,0,0,0,14.00003,100,0.1269582,1.326372,1.124802,0,12.03128
12/31/2007 2:00:00 PM,0.2845598,43.65266,121.3631,47.0876,0.2396776,0.9881287,41.27715,34.26137,0.2682088,0.2682088,0,-1,0,0.2682088,368.4177,0.7058036,0,0,0.9881287,0.2823251,0.2682088,0,0,0,10.62527,0,0,0,14.00003,100,0.1269582,0.2950297,0.790503,0,11.6134
12/31/2007 3:00:00 PM,0.4717243,36.50765,105.9038,60.14722,0.4161949,1.661594,47.08799,34.84629,1.949599,1.949599,0,0,0,1.949599,85.22744,0,0,0,1.661594,2.05221,1.949599,0,0,0,10.62527,0,0.3906162,-0.3906162,13.58828,97.05897,0.1269582,2.144559,1.329275,0,12.28687
12/31/2007 4:00:00 PM,0.2366849,28.81004,92.28739,73.69566,0.1925801,0.7948352,41.07413,35.43793,0.06348471,0.06348471,0,0,0,0.06348471,1252.01,0.2939912,0,0,0.7948352,0.06682602,0.06348471,0,0,0.434018,10.23466,0.434018,0,0.434018,14.00003,100,0.1269441,0.06983318,0.6358682,0,11.02949
12/31/2007 5:00:00 PM,0.1286809,21.0338,79.71501,87.44556,0.1032747,0.4338641,37.78658,34.77233,0.2320622,0.2320622,0,0,0,0.2320622,186.9603,0.1895881,0,0,0.4338641,0.244276,0.2320622,0,0,0,10.62527,0,0,0,14.00003,100,0.1269441,0.2552685,0.3470913,0,11.05914
12/31/2007 6:00:00 PM,0.09824724,13.55305,67.57413,101.224,0.0767855,0.3274441,34.96431,32.72848,1.771205,1.771205,0,0,0,1.771205,18.48708,0,2.220446E-16,0,0.3274441,1.864426,1.771205,0,0,0,10.62527,0,1.536982,-1.536982,12.37991,88.42773,0.1269441,1.948326,0.2619553,0,10.95272
12/31/2007 7:00:00 PM,0.07140692,6.700396,55.41427,114.8724,0.04485906,0.1941919,32.08854,30.78548,1.795567,1.795567,0,-1,0,1.795567,10.81507,0,2.220446E-16,0,0.1941919,1.890071,1.795567,0,0,1.707758,9.088292,0,1.695879,-1.695879,10.59229,75.65909,0.1269441,1.975124,0.1553535,0,9.282484
12/31/2007 8:00:00 PM,0.01183723,0.7983629,42.92344,128.1625,0.007701409,0.03379042,29.47581,29.25259,2.001344,2.001344,0,-1,0,2.001344,1.688386,0,0,0,0.03379042,2.106678,2.001344,0,0,3.592068,7.392413,0,2.072888,-2.072888,8.407278,60.05186,0.1269441,2.201479,0.02703233,0,7.426204
12/31/2007 9:00:00 PM,0,0,29.93157,90,0,0,27.76004,27.76004,0.712234,0.712234,0,-1,0,0.712234,0,0,0,0,0,0.74972,0.712234,0,0,5.895277,5.319525,0,0.74972,-0.74972,7.617003,54.40706,0.1269441,0.7834574,0,0,5.319525
12/31/2007 10:00:00 PM,0,0,16.43142,90,0,0,26.22716,26.22716,0.5919247,0.5919247,0,-1,0,0.5919247,0,0,0,0,0,0.6230787,0.5919247,0,0,6.728299,4.569806,0,0.6230787,-0.6230787,6.960221,49.71576,0.1269441,0.6511172,0,0,4.569806
12/31/2007 11:00:00 PM,0,0,2.585163,90,0,0,24.90269,24.90269,0.1578713,0.1578713,0,-1,0,0.1578713,0,0,0,0,0,0.1661804,0.1578713,0,0,7.420609,3.946727,0,0.1661804,-0.1661804,6.785051,48.46456,0.1269441,0.1736585,0,0,3.946727
