Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/11/2007 12:00:00 AM,0,0,-9.229104,90,0,0,30.86132,30.86132,0.03241559,0.03241559,0,-1,0,0.03241559,0,0,6.938894E-18,0,0,0.03412167,0.03241559,0,0,5.595253,5.589546,0,0.03412167,-0.03412167,8.655937,61.828,0.1231353,0.03565715,0,0,5.589546
2/11/2007 1:00:00 AM,0,0,-24.05607,90,0,0,29.58425,29.58425,0.3474237,0.3474237,0,-1,0,0.3474237,0,0,5.551115E-17,0,0,0.3657092,0.3474237,0,0,5.633166,5.555425,0,0.3657092,-0.3657092,8.270446,59.0745,0.1231353,0.3821661,0,0,5.555425
2/11/2007 2:00:00 AM,0,0,-38.28218,90,0,0,28.43564,28.43564,0.360916,0.360916,0,-1,0,0.360916,0,0,0,0,0,0.3799116,0.360916,0,0,6.03951,5.189715,0,0.3799116,-0.3799116,7.869984,56.21406,0.1231353,0.3970076,0,0,5.189715
2/11/2007 3:00:00 AM,0,0,-51.79108,90,0,0,27.48351,27.48351,0.05164498,0.05164498,0,-1,0,0.05164498,0,0,6.938894E-18,0,0,0.05436314,0.05164498,0,0,6.461634,4.809804,0,0.05436314,-0.05436314,7.81268,55.80475,0.1231353,0.05680948,0,0,4.809804
2/11/2007 4:00:00 AM,0.04646021,2.327854,-64.68726,110.0966,0.00457438,0.02035749,26.67875,26.54648,0.351322,0.351322,0,-1,0,0.351322,5.79454,0,0,0,0.02035749,0.3698126,0.351322,0,0,6.522037,4.755441,0,0.3494551,-0.3494551,7.444323,53.17363,0.1231353,0.3864542,0.016286,0,4.775798
2/11/2007 5:00:00 AM,0.1328577,9.698023,-77.24442,95.63099,0.04865316,0.216104,27.0621,25.6548,0.4320695,0.4320695,0,0,0,0.4320695,50.01603,0,5.551115E-17,0,0.216104,0.45481,0.4320695,0,0,6.91032,4.405986,0,0.238706,-0.238706,7.192704,51.37635,0.1231353,0.4752764,0.1728832,0,4.62209
2/11/2007 6:00:00 AM,0.2735365,17.44401,-89.85811,81.1386,0.1704693,0.7464297,29.87191,24.92936,0.2357939,0.2357939,0,0,0,0.2357939,316.5603,0,0,0,0.7464297,0.2482041,0.2357939,0,0,7.17555,4.16728,0.4982256,0,0.4982256,7.665362,54.75248,0.1229884,0.2593733,0.5971438,0,4.91371
2/11/2007 7:00:00 AM,0.4180607,25.19013,-103.0253,66.68977,0.4049189,1.717631,35.96641,24.16614,0,0,0,0,0,0,0,0,0,0,1.717631,0,0,0,0,6.677324,4.615683,1.717631,0,1.717631,9.29485,66.39165,0.1224846,0,1.374105,0,6.333314
2/11/2007 8:00:00 AM,0.6556621,32.50872,-117.3343,52.38129,0.7678193,3.047446,48.13001,25.52633,1.257668,1.257668,0,0,0,1.257668,242.3093,0,0,0,3.047446,1.323861,1.257668,0,0,4.959692,6.161551,1.723585,0,1.723585,10.92999,78.07118,0.1219832,1.383435,2.437957,0,9.208997
2/11/2007 9:00:00 AM,1.053973,38.87093,-133.4063,38.41813,0.8349965,3.210482,53.65842,28.96461,1.563817,1.563817,0,-1,0,1.563817,205.2979,0,0,0,3.210482,1.646123,1.563817,0,0,3.236107,7.712778,1.564359,0,1.564359,12.41407,88.67175,0.1215316,1.720198,2.568386,0,10.92326
2/11/2007 10:00:00 AM,1.188554,43.62228,-151.6676,25.41906,0.9586597,3.526169,61.0861,32.56157,1.348991,1.348991,0,0,0,1.348991,261.3931,0.4344306,0,0,3.526169,1.41999,1.348991,0,0,1.671748,9.120701,1.671748,0,1.671748,14.00003,100,0.1210528,1.48389,2.820935,0,12.64687
2/11/2007 11:00:00 AM,1.248612,46.06925,-171.8736,15.985,1.018726,3.630985,66.16571,35.7278,0.06615745,0.06615745,0,0,0,0.06615745,5488.399,3.561345,0,0,3.630985,0.06963942,0.06615745,0,0,0,10.62527,0,0,0,14.00003,100,0.1210528,0.0727732,2.904788,0,14.25626
2/11/2007 12:00:00 PM,1.215038,45.75296,167.2415,17.45393,1.011106,3.544434,68.78342,38.50864,0.8537576,0.8537576,0,0,0,0.8537576,415.1569,2.645741,0,0,3.544434,0.8986922,0.8537576,0,0,0,10.62527,0,0,0,14.00003,100,0.1210528,0.9391333,2.835547,0,14.16971
2/11/2007 1:00:00 PM,1.132538,42.73749,147.3956,28.16778,0.9363199,3.273225,69.21391,41.16858,0.43751,0.43751,0,0,0,0.43751,748.1484,2.812688,0,0,3.273225,0.4605369,0.43751,0,0,0,10.62527,0,0,0,14.00003,100,0.1210528,0.481261,2.61858,0,13.8985
2/11/2007 2:00:00 PM,1.166067,37.56456,129.6349,41.48763,0.7994568,2.838669,66.76704,42.86883,1.573318,1.573318,0,-1,0,1.573318,180.4256,1.182545,0,0,2.838669,1.656124,1.573318,0,0,0,10.62527,0,0,0,14.00003,100,0.1210528,1.73065,2.270935,0,13.46394
2/11/2007 3:00:00 PM,0.7419463,30.93619,114.0064,55.55774,0.6098284,2.233802,61.76466,43.60938,1.720303,1.720303,0,0,0,1.720303,129.8493,0.4229567,0,0,2.233802,1.810845,1.720303,0,0,0,10.62527,0,0,0,14.00003,100,0.1210528,1.892333,1.787042,0,12.85908
2/11/2007 4:00:00 PM,0.5858365,23.48055,100.0071,69.9094,0.380321,1.445726,55.60026,44.33482,1.30318,1.30318,0,0,0,1.30318,110.9383,0.07395763,0,0,1.445726,1.371768,1.30318,0,0,0,10.62527,0,0,0,14.00003,100,0.1210528,1.433497,1.15658,0,12.071
2/11/2007 5:00:00 PM,0.2161782,15.69996,87.01163,84.37465,0.1255095,0.5001125,47.43055,43.73784,0.001108662,0.001108662,0,0,0,0.001108662,45109.57,0.4989455,0,0,0.5001125,0.001167012,0.001108662,0,0,0,10.62527,0,0,0,14.00003,100,0.1210528,0.001219528,0.40009,0,11.12539
2/11/2007 6:00:00 PM,0.116646,8.006271,74.4502,98.86708,0.03478856,0.1423001,42.71709,41.69755,0,0,0,0,0,0,0,0.1423001,0,0,0.1423001,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1210528,0,0.1138401,0,10.76757
2/11/2007 7:00:00 PM,0.01918594,0.7696091,61.84782,113.3163,0.005552043,0.02307405,39.7969,39.63459,0.1812513,0.1812513,0,-1,0,0.1812513,12.73042,0,0,0,0.02307405,0.1907909,0.1812513,0,0,0,10.62527,0,0.1677168,-0.1677168,13.82324,98.73722,0.1210528,0.1993765,0.01845924,0,10.64835
2/11/2007 8:00:00 PM,0,0,48.83344,90,0,0,37.74542,37.74542,1.827654,1.827654,0,-1,0,1.827654,0,0,2.220446E-16,0,0,1.923846,1.827654,0,0,0.186352,10.45756,0,1.923846,-1.923846,11.79533,84.25217,0.1210528,2.010419,0,0,10.45756
2/11/2007 9:00:00 PM,0,0,35.16624,90,0,0,35.85626,35.85626,1.183066,1.183066,0,-1,0,1.183066,0,0,2.220446E-16,0,0,1.245333,1.183066,0,0,2.323959,8.533711,0,1.245333,-1.245333,10.48263,74.87579,0.1210528,1.301373,0,0,8.533711
2/11/2007 10:00:00 PM,0,0,20.78743,90,0,0,33.85376,33.85376,0.1400335,0.1400335,0,-1,0,0.1400335,0,0,2.775558E-17,0,0,0.1474037,0.1400335,0,0,3.707662,7.288379,0,0.1474037,-0.1474037,10.32725,73.76595,0.1210528,0.1540368,0,0,7.288379
2/11/2007 11:00:00 PM,0,0,5.865495,90,0,0,32.28197,32.28197,0.4050237,0.4050237,0,-1,0,0.4050237,0,0,5.551115E-17,0,0,0.4263408,0.4050237,0,0,3.871444,7.140975,0,0.4263408,-0.4263408,9.877851,70.55594,0.1210528,0.4455261,0,0,7.140975
2/12/2007 12:00:00 AM,0,0,-9.246113,90,0,0,31.02757,31.02757,0.2952369,0.2952369,0,-1,0,0.2952369,0,0,0,0,0,0.3107757,0.2952369,0,0,4.345156,6.714634,0,0.3107757,-0.3107757,9.550265,68.21604,0.1210528,0.3247606,0,0,6.714634
2/12/2007 1:00:00 AM,0,0,-24.11627,90,0,0,29.75805,29.75805,0.153834,0.153834,0,-1,0,0.153834,0,0,0,0,0,0.1619305,0.153834,0,0,4.690462,6.403858,0,0.1619305,-0.1619305,9.379575,66.99683,0.1210528,0.1692174,0,0,6.403858
2/12/2007 2:00:00 AM,0,0,-38.37824,90,0,0,28.60944,28.60944,0.4045079,0.4045079,0,-1,0,0.4045079,0,0,5.551115E-17,0,0,0.4257978,0.4045079,0,0,4.870385,6.241928,0,0.4257978,-0.4257978,8.930745,63.79091,0.1210528,0.4449587,0,0,6.241928
2/12/2007 3:00:00 AM,0,0,-51.91455,90,0,0,27.62708,27.62708,0.4865396,0.4865396,0,-1,0,0.4865396,0,0,0,0,0,0.512147,0.4865396,0,0,5.343493,5.81613,0,0.512147,-0.512147,8.390895,59.93484,0.1210528,0.5351936,0,0,5.81613
2/12/2007 4:00:00 AM,0.02960763,2.048431,-64.83079,110.1376,0.01188085,0.05277904,27.03371,26.69006,0.3266302,0.3266302,0,-1,0,0.3266302,16.15866,0,0,0,0.05277904,0.3438212,0.3266302,0,0,5.912546,5.303983,0,0.2910422,-0.2910422,8.084109,57.74352,0.1210528,0.3592932,0.04222324,0,5.356762
2/12/2007 5:00:00 AM,0.1338695,9.425242,-77.4023,95.64993,0.04344452,0.1929756,27.05501,25.79837,0.5676819,0.5676819,0,0,0,0.5676819,33.99361,0,0,0,0.1929756,0.5975599,0.5676819,0,0,6.235926,5.012941,0,0.4045843,-0.4045843,7.65764,54.69732,0.1210528,0.6244501,0.1543805,0,5.205916
2/12/2007 6:00:00 AM,0.2457911,17.17368,-90.02558,81.1365,0.163494,0.7160751,29.82059,25.08049,0,0,0,0,0,0,0,0,0,0,0.7160751,0,0,0,0,6.685464,4.608356,0.7160751,0,0.7160751,8.336968,59.54966,0.1208488,0,0.5728601,0,5.324431
2/12/2007 7:00:00 AM,0.3013881,24.91718,-103.1968,66.66487,0.2793746,1.207223,32.43484,24.31727,1.316945,1.316945,0,0,0,1.316945,91.66843,0,0,0,1.207223,1.386258,1.316945,0,0,5.969389,5.252824,0,0.1790351,-0.1790351,8.148249,58.20166,0.1208488,1.44864,0.9657785,0,6.460047
2/12/2007 8:00:00 AM,0.5455521,32.22783,-117.5007,52.32812,0.637888,2.584953,44.41345,25.69258,0,0,0,0,0,0,0,0,0,0,2.584953,0,0,0,0,6.168317,5.073789,2.584953,0,2.584953,10.60055,75.71807,0.1201182,0,2.067963,0,7.658742
2/12/2007 9:00:00 AM,0.6483531,38.57776,-133.5507,38.32393,0.8270519,3.181094,53.59601,29.13841,0,0,0,-1,0,0,0,0,0,0,3.181094,0,0,0,0,3.583364,7.400247,3.181094,0,3.181094,13.6184,97.2741,0.1192311,0,2.544875,0,10.58134
2/12/2007 10:00:00 AM,0.8736846,43.31601,-151.7635,25.25346,1.177676,4.149929,67.96659,32.72781,0.5236737,0.5236737,0,0,0,0.5236737,792.4645,3.196424,0,0,4.149929,0.5512355,0.5236737,0,0,0.4022694,10.26323,0.4022694,0,0.4022694,14.00003,100,0.1191199,0.5760411,3.319943,0,14.41316
2/12/2007 11:00:00 AM,1.052516,45.75544,-171.8923,15.69769,1.019243,3.628566,66.35204,35.89405,0.1789812,0.1789812,0,0,0,0.1789812,2027.345,3.440165,0,0,3.628566,0.1884013,0.1789812,0,0,0,10.62527,0,0,0,14.00003,100,0.1191199,0.1968793,2.902853,0,14.25384
2/12/2007 12:00:00 PM,1.079744,45.44257,167.3101,17.183,1.011666,3.541433,69.00204,38.70512,1.187763,1.187763,0,0,0,1.187763,298.1599,2.291156,0,0,3.541433,1.250277,1.187763,0,0,0,10.62527,0,0,0,14.00003,100,0.1191199,1.306539,2.833146,0,14.16671
2/12/2007 1:00:00 PM,1.078765,42.44019,147.5332,28.00342,0.9368486,3.271155,69.40024,41.33483,0,0,0,0,0,0,0,3.271155,0,0,3.271155,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1191199,0,2.616924,0,13.89643
2/12/2007 2:00:00 PM,0.8640412,37.28335,129.811,41.3836,0.7998825,2.836904,66.94958,43.03507,2.441715,2.441715,0,-1,0,2.441715,116.1849,0.2666776,0,0,2.836904,2.570227,2.441715,0,0,0,10.62527,0,0,0,14.00003,100,0.1191199,2.685887,2.269523,0,13.46218
2/12/2007 3:00:00 PM,0.5546657,30.66817,114.197,55.49028,0.6342778,2.310325,62.68051,43.78318,0.6020172,0.6020172,0,0,0,0.6020172,383.7639,1.676622,0,0,2.310325,0.6337023,0.6020172,0,0,0,10.62527,0,0,0,14.00003,100,0.1191199,0.662219,1.84826,0,12.9356
2/12/2007 4:00:00 PM,0.4275711,23.22014,100.1983,69.86829,0.3932488,1.489975,56.15475,44.50106,1.223776,1.223776,0,0,0,1.223776,121.7523,0.2017898,0,0,1.489975,1.288186,1.223776,0,0,0,10.62527,0,0,0,14.00003,100,0.1191199,1.346154,1.19198,0,12.11525
2/12/2007 5:00:00 PM,0.2229849,15.44116,87.19637,84.3556,0.1238579,0.4931823,47.55614,43.91164,2.530612,2.530612,0,0,0,2.530612,19.48866,0,4.440892E-16,0,0.4931823,2.663802,2.530612,0,0,0,10.62527,0,2.17062,-2.17062,11.71199,83.65693,0.1191199,2.783673,0.3945459,0,11.11846
2/12/2007 6:00:00 PM,0.1532531,7.743595,74.62402,98.86906,0.01432049,0.05871389,42.29089,41.87135,0,0,0,0,0,0,0,0,0,0,0.05871389,0,0,0,0,2.4118,8.454655,0.05871389,0,0.05871389,11.76769,84.05479,0.1191037,0,0.04697111,0,8.513369
2/12/2007 7:00:00 PM,0.02095284,0.4985664,62.00652,113.3411,0.002287994,0.009504781,39.87528,39.80839,0,0,0,-1,0,0,0,0,0,0,0.009504781,0,0,0,0,2.353086,8.507497,0.009504781,0,0.009504781,11.77671,84.1192,0.119101,0,0.007603825,0,8.517002
2/12/2007 8:00:00 PM,0,0,48.97143,90,0,0,37.91923,37.91923,1.554121,1.554121,0,-1,0,1.554121,0,0,2.220446E-16,0,0,1.635917,1.554121,0,0,2.343581,8.516051,0,1.635917,-1.635917,10.0523,71.80203,0.119101,1.709533,0,0,8.516051
2/12/2007 9:00:00 PM,0,0,35.27606,90,0,0,36.02251,36.02251,2.967104,2.967104,0,-1,0,2.967104,0,0,4.440892E-16,0,0,3.123268,2.967104,0,0,4.161266,6.880135,0,3.123268,-3.123268,6.760091,48.28627,0.119101,3.263815,0,0,6.880135
2/12/2007 10:00:00 PM,0,0,20.86055,90,0,0,34.05022,34.05022,0.6449044,0.6449044,0,-1,0,0.6449044,0,0,1.110223E-16,0,0,0.6788467,0.6449044,0,0,7.631564,3.756867,0,0.6788467,-0.6788467,6.044524,43.17508,0.119101,0.7093948,0,0,3.756867
2/12/2007 11:00:00 PM,0,0,5.894848,90,0,0,32.45578,32.45578,0.3414013,0.3414013,0,-1,0,0.3414013,0,0,0,0,0,0.3593698,0.3414013,0,0,8.385838,3.07802,0,0.3593698,-0.3593698,5.665715,40.46931,0.119101,0.3755414,0,0,3.07802
2/13/2007 12:00:00 AM,0,0,-9.266788,90,0,0,31.20137,31.20137,0.183533,0.183533,0,-1,0,0.183533,0,0,0,0,0,0.1931926,0.183533,0,0,8.785138,2.71865,0,0.1931926,-0.1931926,5.462072,39.01472,0.119101,0.2018863,0,0,2.71865
2/13/2007 1:00:00 AM,0,0,-24.18073,90,0,0,29.9243,29.9243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.999796,2.525458,0,0,0,5.462072,39.01472,0.119101,0,0,0,2.525458
2/13/2007 2:00:00 AM,0,0,-38.47891,90,0,0,28.75302,28.75302,0.1561082,0.1561082,0,-1,0,0.1561082,0,0,0,0,0,0.1643244,0.1561082,0,0,8.999796,2.525458,0,0.1643244,-0.1643244,5.288858,37.77748,0.119101,0.171719,0,0,2.525458
2/13/2007 3:00:00 AM,0,0,-52.04278,90,0,0,27.77821,27.77821,0.1286381,0.1286381,0,-1,0,0.1286381,0,0,0,0,0,0.1354085,0.1286381,0,0,9.182379,2.361133,0,0.1354085,-0.1354085,5.146125,36.75797,0.119101,0.1415019,0,0,2.361133
2/13/2007 4:00:00 AM,0.01450634,1.766729,-64.97907,110.1752,0.0113396,0.05034013,27.16922,26.84119,0.3053352,0.3053352,0,-1,0,0.3053352,16.48684,0,5.551115E-17,0,0.05034013,0.3214055,0.3053352,0,0,9.332832,2.225725,0,0.2710654,-0.2710654,4.860397,34.71706,0.119101,0.3358687,0.0402721,0,2.276065
2/13/2007 5:00:00 AM,0.1018988,9.150338,-77.56489,95.66571,0.05922614,0.262267,27.66351,25.94951,0.1534313,0.1534313,0,0,0,0.1534313,170.9345,0,0,0,0.262267,0.1615066,0.1534313,0,0,9.634016,1.954659,0.1007604,0,0.1007604,4.955987,35.39984,0.1190732,0.1687744,0.2098136,0,2.216926
2/13/2007 6:00:00 AM,0.2266228,16.90122,-90.19772,81.13139,0.1579461,0.6918916,29.78808,25.20896,0.00758851,0.00758851,0,0,0,0.00758851,9117.621,0,0,0,0.6918916,0.007987905,0.00758851,0,0,9.533257,2.045344,0.6839037,0,0.6839037,5.604795,40.03417,0.1188847,0.00834736,0.5535133,0,2.737235
2/13/2007 7:00:00 AM,0.5010204,24.64197,-103.373,66.63715,0.4982508,2.079674,38.99514,24.43818,2.090182,2.090182,0,0,0,2.090182,99.49723,0,0,0,2.079674,2.200192,2.090182,0,0,8.849353,2.660857,0,0.1205184,-0.1205184,5.477757,39.12676,0.1188847,2.299201,1.663739,0,4.74053
2/13/2007 8:00:00 AM,0.3631148,31.94439,-117.6716,52.27234,0.3672341,1.553146,36.52812,25.82104,0.446216,0.446216,0,0,0,0.446216,348.0706,0,0,0,1.553146,0.469701,0.446216,0,0,8.983262,2.540339,1.083445,0,1.083445,6.505604,46.46851,0.1185873,0.4908375,1.242517,0,4.093485
2/13/2007 9:00:00 AM,0.6696767,38.28163,-133.6997,38.22739,0.8645546,3.300068,54.89874,29.30466,0.6842111,0.6842111,0,-1,0,0.6842111,482.3172,0,0,0,3.300068,0.7202222,0.6842111,0,0,7.899817,3.51544,2.579845,0,2.579845,8.95306,63.9503,0.1178851,0.7526322,2.640054,0,6.815507
2/13/2007 10:00:00 AM,0.7092523,43.00627,-151.864,25.08557,0.9505804,3.49378,61.21133,32.92429,1.184224,1.184224,0,0,0,1.184224,295.0269,0,0,0,3.49378,1.246552,1.184224,0,0,5.319971,5.8373,2.247228,0,2.247228,11.08497,79.17818,0.1172802,1.302647,2.795024,0,9.33108
2/13/2007 11:00:00 AM,0.8255911,45.43756,-171.9158,15.40622,1.135744,3.946517,70.15016,36.10563,0,0,0,0,0,0,0,0.8737743,0,0,3.946517,0,0,0,0,3.072742,7.859806,3.072742,0,3.072742,14.00003,100,0.116463,0,3.157213,0,11.80632
2/13/2007 12:00:00 PM,0.8622059,45.12749,167.3743,16.9116,1.186064,4.003606,74.57484,38.89404,1.120285,1.120285,0,0,0,1.120285,357.3738,2.824358,0,0,4.003606,1.179248,1.120285,0,0,0,10.62527,0,0,0,14.00003,100,0.116463,1.232314,3.202885,0,14.62888
2/13/2007 1:00:00 PM,0.841725,42.1377,147.6672,27.84205,1.133553,3.798687,75.66245,41.5313,0.5668396,0.5668396,0,0,0,0.5668396,670.152,3.202014,0,0,3.798687,0.5966733,0.5668396,0,0,0,10.62527,0,0,0,14.00003,100,0.116463,0.6235236,3.03895,0,14.42396
2/13/2007 2:00:00 PM,0.7413822,36.99667,129.9845,41.28303,0.948575,3.263116,71.70145,43.23154,0,0,0,-1,0,0,0,3.263116,0,0,3.263116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.116463,0,2.610493,0,13.88839
2/13/2007 3:00:00 PM,0.6518893,30.39458,114.3859,55.42623,0.7557506,2.687383,66.5369,43.94943,0.253033,0.253033,0,0,0,0.253033,1062.068,2.421032,0,0,2.687383,0.2663505,0.253033,0,0,0,10.62527,0,0,0,14.00003,100,0.116463,0.2783363,2.149906,0,13.31266
2/13/2007 4:00:00 PM,0.3143666,22.95421,100.3885,69.83048,0.2874018,1.108177,53.17094,44.67487,1.32578,1.32578,0,0,0,1.32578,83.58676,0,0,0,1.108177,1.395558,1.32578,0,0,0,10.62527,0,0.2873813,-0.2873813,13.6971,97.83624,0.116463,1.458358,0.8865412,0,11.73345
2/13/2007 5:00:00 PM,0.1461887,15.1769,87.38034,84.3397,0.1109539,0.4422204,47.38757,44.12323,0,0,0,0,0,0,0,0.1229079,0,0,0.4422204,0,0,0,0,0.3193125,10.33789,0.3193125,0,0.3193125,14.00003,100,0.1163787,0,0.3537764,0,10.78011
2/13/2007 6:00:00 PM,0.08312961,7.475546,74.79722,98.87405,0.04857927,0.1978731,43.48488,42.06026,4.109797,4.109797,1.25,0,0.50625,4.109797,4.814667,0,0,0,0.1978731,3.010313,2.859798,0,0,0,10.62527,0,2.81244,-2.81244,11.03546,78.82452,0.1163787,4.520777,0.1582984,5,10.82315
2/13/2007 7:00:00 PM,0.01045242,0.2222453,62.16453,113.3687,0.00657962,0.02728662,40.18973,39.9973,2.583734,2.583734,0,-1,0,2.583734,1.056093,0,4.440892E-16,0,0.02728662,2.71972,2.583734,0,0,3.124933,7.812834,0,2.692433,-2.692433,8.197382,58.55261,0.1163787,2.842107,0.0218293,0,7.840121
2/13/2007 8:00:00 PM,0,0,49.10848,90,0,0,38.13081,38.13081,0.6679651,0.6679651,0,-1,0,0.6679651,0,0,1.110223E-16,0,0,0.7031211,0.6679651,0,0,6.116526,5.120401,0,0.7031211,-0.7031211,7.456227,53.25866,0.1163787,0.7347615,0,0,5.120401
2/13/2007 9:00:00 PM,0,0,35.38447,90,0,0,36.21898,36.21898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.897771,4.41728,0,0,0,7.456227,53.25866,0.1163787,0,0,0,4.41728
2/13/2007 10:00:00 PM,0,0,20.93159,90,0,0,34.23914,34.23914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.897771,4.41728,0,0,0,7.456227,53.25866,0.1163787,0,0,0,4.41728
2/13/2007 11:00:00 PM,0,0,5.921314,90,0,0,32.64469,32.64469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.897771,4.41728,0,0,0,7.456227,53.25866,0.1163787,0,0,0,4.41728
2/14/2007 12:00:00 AM,0,0,-9.291145,90,0,0,31.39029,31.39029,0.2901568,0.2901568,0,-1,0,0.2901568,0,0,0,0,0,0.3054282,0.2901568,0,0,6.897771,4.41728,0,0.3054282,-0.3054282,7.134278,50.95903,0.1163787,0.3191725,0,0,4.41728
2/14/2007 1:00:00 AM,0,0,-24.24946,90,0,0,30.09055,30.09055,0.213775,0.213775,0,-1,0,0.213775,0,0,0,0,0,0.2250264,0.213775,0,0,7.237136,4.111852,0,0.2250264,-0.2250264,6.897079,49.26475,0.1163787,0.2351525,0,0,4.111852
2/14/2007 2:00:00 AM,0,0,-38.58419,90,0,0,28.92682,28.92682,0.4243257,0.4243257,0,-1,0,0.4243257,0,0,5.551115E-17,0,0,0.4466587,0.4243257,0,0,7.487165,3.886825,0,0.4466587,-0.4466587,6.42626,45.90176,0.1163787,0.4667583,0,0,3.886825
2/14/2007 3:00:00 AM,0,0,-52.17574,90,0,0,27.96713,27.96713,0.3603237,0.3603237,0,-1,0,0.3603237,0,0,5.551115E-17,0,0,0.3792881,0.3603237,0,0,7.983453,3.440167,0,0.3792881,-0.3792881,6.026455,43.04602,0.1163787,0.396356,0,0,3.440167
2/14/2007 4:00:00 AM,0.02741101,1.482831,-65.13207,110.2096,0.006800476,0.03018302,27.21172,27.01499,0.6439528,0.6439528,0,-1,0,0.6439528,4.687148,0,1.110223E-16,0,0.03018302,0.6778451,0.6439528,0,0,8.404884,3.060879,0,0.647662,-0.647662,5.343759,38.16963,0.1163787,0.7083481,0.02414642,0,3.091062
2/14/2007 5:00:00 AM,0.1941354,8.873385,-77.73214,95.67832,0.01613918,0.0718568,26.58995,26.12331,0.2842583,0.2842583,0,0,0,0.2842583,25.2787,0,0,0,0.0718568,0.2992192,0.2842583,0,0,9.124509,2.413217,0,0.2273624,-0.2273624,5.104098,36.45777,0.1163787,0.3126841,0.05748544,0,2.485073
2/14/2007 6:00:00 AM,0.3380226,16.62672,-90.37447,81.1233,0.2036582,0.8852855,31.28704,25.3752,0.3311054,0.3311054,0,0,0,0.3311054,267.3728,0,0,0,0.8852855,0.3485319,0.3311054,0,0,9.377133,2.185854,0.5367535,0,0.5367535,5.613307,40.09497,0.1162373,0.3642159,0.7082284,0,3.07114
2/14/2007 7:00:00 AM,0.5232028,24.36457,-103.5537,66.60664,0.5263451,2.185309,39.97971,24.58931,1.377526,1.377526,0,0,0,1.377526,158.6401,0,0,0,2.185309,1.450028,1.377526,0,0,8.84038,2.668932,0.7352812,0,0.7352812,6.310856,45.07745,0.1160442,1.515279,1.748247,0,4.854241
2/14/2007 8:00:00 AM,0.6469452,31.65848,-117.8471,52.21404,0.7774243,3.071805,48.9189,26.01752,1.486571,1.486571,0,0,0,1.486571,206.637,0,0,0,3.071805,1.564812,1.486571,0,0,8.105099,3.330685,1.506994,0,1.506994,7.740516,55.28929,0.1156504,1.635228,2.457444,0,6.402491
2/14/2007 9:00:00 AM,0.9521511,37.98262,-133.8532,38.12861,0.8357001,3.202519,54.22734,29.50113,1.300471,1.300471,0,-1,0,1.300471,246.2585,0,0,0,3.202519,1.368916,1.300471,0,0,6.598105,4.68698,1.833602,0,1.833602,9.480024,67.71432,0.1151749,1.430518,2.562015,0,7.889498
2/14/2007 10:00:00 AM,1.009039,42.69313,-151.9691,24.91553,0.9598495,3.517098,61.71041,33.13587,1.76317,1.76317,0,0,0,1.76317,199.4759,0,0,0,3.517098,1.855968,1.76317,0,0,4.764503,6.337222,1.66113,0,1.66113,11.05591,78.97063,0.1147474,1.939487,2.813679,0,9.85432
2/14/2007 11:00:00 AM,1.235132,45.11568,-171.9438,15.11071,1.020212,3.621223,66.82343,36.32478,0.6828437,0.6828437,0,0,0,0.6828437,530.3151,0,0,0,3.621223,0.7187828,0.6828437,0,0,3.103373,7.832239,2.90244,0,2.90244,13.80941,98.63842,0.1140081,0.7511281,2.896978,0,11.45346
2/14/2007 12:00:00 PM,1.281258,44.80781,167.4341,16.64001,1.012677,3.534407,69.46697,39.12829,1.691471,1.691471,0,0,0,1.691471,208.9546,1.552978,0,0,3.534407,1.780496,1.691471,0,0,0.2009328,10.44443,0.2009328,0,0.2009328,14.00003,100,0.1139573,1.860619,2.827526,0,13.97884
2/14/2007 1:00:00 PM,1.155041,41.83012,147.7975,27.68391,0.9377599,3.264473,69.86898,41.76556,1.882754,1.882754,0,0,0,1.882754,173.3882,1.282627,0,0,3.264473,1.981847,1.882754,0,0,0,10.62527,0,0,0,14.00003,100,0.1139573,2.07103,2.611579,0,13.88975
2/14/2007 2:00:00 PM,1.075265,36.70461,130.1554,41.18604,0.8005586,2.83104,67.40949,43.4658,0.907548,0.907548,0,-1,0,0.907548,311.9438,1.875726,0,0,2.83104,0.9553137,0.907548,0,0,0,10.62527,0,0,0,14.00003,100,0.1139573,0.9983028,2.264832,0,13.45631
2/14/2007 3:00:00 PM,0.8463183,30.11553,114.573,55.36568,0.610409,2.227388,62.3882,44.20635,0,0,0,0,0,0,0,2.227388,0,0,2.227388,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1139573,0,1.78191,0,12.85266
2/14/2007 4:00:00 PM,0.565671,22.68282,100.5774,69.79601,0.3802341,1.440276,56.20022,44.93179,0,0,0,0,0,0,0,1.440276,0,0,1.440276,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1139573,0,1.152221,0,12.06555
2/14/2007 5:00:00 PM,0.2648809,14.90726,87.56349,84.32697,0.1244155,0.4941717,47.99706,44.33482,0,0,0,0,0,0,0,0.4941717,0,0,0.4941717,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1139573,0,0.3953374,0,11.11945
2/14/2007 6:00:00 PM,0.09650579,7.202209,74.96973,98.88203,0.0380159,0.1549302,43.3866,42.27185,1.870142,1.870142,0,0,0,1.870142,8.284408,0,2.220446E-16,0,0.1549302,1.968571,1.870142,0,0,0,10.62527,0,1.81364,-1.81364,12.08828,86.3447,0.1139573,2.057156,0.1239442,0,10.7802
2/14/2007 7:00:00 PM,0.01437361,0,62.32182,90,0,0,40.23156,40.23156,1.539064,1.539064,0,-1,0,1.539064,0,0,2.220446E-16,0,0,1.620067,1.539064,0,0,2.015156,8.811634,0,1.620067,-1.620067,10.38058,74.14687,0.1139573,1.69297,0,0,8.811634
2/14/2007 8:00:00 PM,0,0,49.24457,90,0,0,38.3424,38.3424,1.725662,1.725662,0,-1,0,1.725662,0,0,0,0,0,1.816486,1.725662,0,0,3.81523,7.191567,0,1.816486,-1.816486,8.465838,60.47015,0.1139573,1.898228,0,0,7.191567
2/14/2007 9:00:00 PM,0,0,35.49145,90,0,0,36.43057,36.43057,1.372739,1.372739,0,-1,0,1.372739,0,0,2.220446E-16,0,0,1.444988,1.372739,0,0,5.833548,5.375081,0,1.444988,-1.444988,6.942688,49.59053,0.1139573,1.510013,0,0,5.375081
2/14/2007 10:00:00 PM,0,0,21.00053,90,0,0,34.42806,34.42806,0.2799495,0.2799495,0,-1,0,0.2799495,0,0,5.551115E-17,0,0,0.2946837,0.2799495,0,0,7.43909,3.930093,0,0.2946837,-0.2946837,6.632063,47.37179,0.1139573,0.3079445,0,0,3.930093
2/14/2007 11:00:00 PM,0,0,5.944875,90,0,0,32.83361,32.83361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.766517,3.635409,0,0,0,6.632063,47.37179,0.1139573,0,0,0,3.635409
2/15/2007 12:00:00 AM,0,0,-9.319194,90,0,0,31.5792,31.5792,0.4143099,0.4143099,0,-1,0,0.4143099,0,0,0,0,0,0.4361157,0.4143099,0,0,7.766517,3.635409,0,0.4361157,-0.4361157,6.172357,44.08818,0.1139573,0.4557408,0,0,3.635409
2/15/2007 1:00:00 AM,0,0,-24.32246,90,0,0,30.30969,30.30969,0.3495017,0.3495017,0,-1,0,0.3495017,0,0,0,0,0,0.3678966,0.3495017,0,0,8.251089,3.199294,0,0.3678966,-0.3678966,5.78456,41.3182,0.1139573,0.3844519,0,0,3.199294
2/15/2007 2:00:00 AM,0,0,-38.69407,90,0,0,29.13841,29.13841,0.1860002,0.1860002,0,-1,0,0.1860002,0,0,2.775558E-17,0,0,0.1957897,0.1860002,0,0,8.659863,2.831397,0,0.1957897,-0.1957897,5.57818,39.84406,0.1139573,0.2046003,0,0,2.831397
2/15/2007 3:00:00 AM,0,0,-52.31339,90,0,0,28.1636,28.1636,0.1319681,0.1319681,0,-1,0,0.1319681,0,0,2.775558E-17,0,0,0.1389138,0.1319681,0,0,8.877408,2.635607,0,0.1389138,-0.1389138,5.431752,38.79815,0.1139573,0.1451649,0,0,2.635607
2/15/2007 4:00:00 AM,0.04107664,1.196819,-65.28976,110.2406,0.003176436,0.01409058,27.31848,27.22658,0.2954662,0.2954662,0,-1,0,0.2954662,4.768933,0,5.551115E-17,0,0.01409058,0.311017,0.2954662,0,0,9.031756,2.496694,0,0.2969264,-0.2969264,5.118764,36.56253,0.1139573,0.3250128,0.01127247,0,2.510784
2/15/2007 5:00:00 AM,0.2163944,8.594461,-77.904,95.68775,0.01701331,0.07564959,26.84959,26.35756,0.8961247,0.8961247,0,0,0,0.8961247,8.44186,0,0,0,0.07564959,0.9432891,0.8961247,0,0,9.361674,2.199767,0,0.8676395,-0.8676395,4.204191,30.02988,0.1139573,0.9857371,0.06051967,0,2.275417
2/15/2007 6:00:00 AM,0.468361,16.35024,-90.55574,81.11224,0.1825076,0.795001,30.88287,25.58679,0.3094262,0.3094262,0,0,0,0.3094262,256.9275,0,0,0,0.795001,0.3257118,0.3094262,0,0,10.32572,1.332128,0.4692891,0,0.4692891,4.649398,33.20992,0.1138388,0.3403689,0.6360008,0,2.127129
2/15/2007 7:00:00 AM,0.7041646,24.08504,-103.7388,66.57341,0.4334265,1.824152,37.44759,24.8009,0.0941382,0.0941382,0,0,0,0.0941382,1937.738,0,0,0,1.824152,0.09909284,0.0941382,0,0,9.856429,1.754488,1.725059,0,1.725059,6.285933,44.89943,0.1134051,0.103552,1.459321,0,3.57864
2/15/2007 8:00:00 AM,0.8170549,31.37015,-118.027,52.15328,0.6562769,2.643704,45.4841,26.20643,0.1473635,0.1473635,0,0,0,0.1473635,1794.003,0,0,0,2.643704,0.1551194,0.1473635,0,0,8.131371,3.307041,2.488585,0,2.488585,8.646811,61.76282,0.1127854,0.1620998,2.114963,0,5.950745
2/15/2007 9:00:00 AM,1.0271,37.68078,-134.0111,38.0277,0.8359503,3.199718,54.42774,29.69004,0,0,0,-1,0,0,0,0,0,0,3.199718,0,0,0,0,5.642786,5.546767,3.199718,0,3.199718,11.68233,83.44505,0.1119984,0,2.559775,0,8.746486
2/15/2007 10:00:00 AM,1.092217,42.37667,-152.0786,24.74353,0.9602308,3.513576,61.9387,33.34746,0,0,0,0,0,0,0,1.070509,0,0,3.513576,0,0,0,0,2.443067,8.426514,2.443067,0,2.443067,14.00003,100,0.1114049,0,2.810861,0,11.94009
2/15/2007 11:00:00 AM,1.043592,44.78991,-171.9762,14.81126,1.020661,3.617532,67.05418,36.53636,1.303264,1.303264,0,0,0,1.303264,277.5746,2.245674,0,0,3.617532,1.371857,1.303264,0,0,0,10.62527,0,0,0,14.00003,100,0.1114049,1.433591,2.894025,0,14.24281
2/15/2007 12:00:00 PM,1.187156,44.48363,167.4897,16.36855,1.013126,3.531256,69.67445,39.31721,2.114589,2.114589,0,0,0,2.114589,166.9949,1.305373,0,0,3.531256,2.225883,2.114589,0,0,0,10.62527,0,0,0,14.00003,100,0.1114049,2.326048,2.825005,0,14.15653
2/15/2007 1:00:00 PM,1.18014,41.51755,147.9242,27.52922,0.93814,3.260993,70.09718,41.97714,1.706873,1.706873,0,0,0,1.706873,191.0507,1.464284,0,0,3.260993,1.796709,1.706873,0,0,0,10.62527,0,0,0,14.00003,100,0.1114049,1.877561,2.608794,0,13.88627
2/15/2007 2:00:00 PM,0.9999502,36.40727,130.3235,41.09277,0.8008071,2.82832,67.60975,43.65472,4.136879,3.33,0,-1,0,3.33,84.93454,0,0.8068795,1.220567,2.82832,3.505263,3.33,0,0,0,10.62527,0,0.6769431,-0.6769431,13.28647,94.90314,0.1114049,4.550568,2.262656,0,13.45359
2/15/2007 3:00:00 PM,0.8379982,29.83109,114.7583,55.30871,0.6104717,2.225279,62.55886,44.3726,0,0,0,0,0,0,0,1.47312,0,0,2.225279,0,0,0,0,0.7521589,9.948331,0.7521589,0,0.7521589,14.00003,100,0.1112234,0,1.780223,0,12.17361
2/15/2007 4:00:00 PM,0.5845333,22.40606,100.7652,69.76492,0.3800704,1.438267,56.36312,45.09804,0.6808357,0.6808357,0,0,0,0.6808357,211.2502,0.7215976,0,0,1.438267,0.7166691,0.6808357,0,0,0,10.62527,0,0,0,14.00003,100,0.1112234,0.7489192,1.150613,0,12.06354
2/15/2007 5:00:00 PM,0.3973181,14.63233,87.74577,84.31741,0.1252017,0.4967609,48.18702,44.50106,0,0,0,0,0,0,0,0.4967609,0,0,0.4967609,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1112234,0,0.3974087,0,11.12204
2/15/2007 6:00:00 PM,0.1577325,6.923668,75.14153,98.89296,0.0124621,0.05093851,42.84871,42.48344,0.5391583,0.5391583,0,0,0,0.5391583,9.447783,0,0,0,0.05093851,0.5675351,0.5391583,0,0,0,10.62527,0,0.5165966,-0.5165966,13.45549,96.11044,0.1112234,0.5930741,0.04075081,0,10.67621
2/15/2007 7:00:00 PM,0.01289024,0,62.47834,90,0,0,40.42048,40.42048,2.161109,2.161109,0,-1,0,2.161109,0,0,4.440892E-16,0,0,2.274851,2.161109,0,0,0.5739962,10.10868,0,2.274851,-2.274851,11.05758,78.98258,0.1112234,2.37722,0,0,10.10868
2/15/2007 8:00:00 PM,0,0,49.37965,90,0,0,38.55399,38.55399,0.8076313,0.8076313,0,-1,0,0.8076313,0,0,1.110223E-16,0,0,0.8501382,0.8076313,0,0,3.101609,7.833826,0,0.8501382,-0.8501382,10.16146,72.5817,0.1112234,0.8883945,0,0,7.833826
2/15/2007 9:00:00 PM,0,0,35.59697,90,0,0,36.64215,36.64215,1.228183,1.228183,0,-1,0,1.228183,0,0,2.220446E-16,0,0,1.292825,1.228183,0,0,4.046207,6.983688,0,1.292825,-1.292825,8.798702,62.84775,0.1112234,1.351002,0,0,6.983688
2/15/2007 10:00:00 PM,0,0,21.06735,90,0,0,34.63964,34.63964,0.4746687,0.4746687,0,-1,0,0.4746687,0,0,5.551115E-17,0,0,0.4996513,0.4746687,0,0,5.482679,5.690863,0,0.4996513,-0.4996513,8.272023,59.08576,0.1112234,0.5221356,0,0,5.690863
2/15/2007 11:00:00 PM,0,0,5.965517,90,0,0,33.04519,33.04519,0.1538467,0.1538467,0,-1,0,0.1538467,0,0,2.775558E-17,0,0,0.1619439,0.1538467,0,0,6.037847,5.191212,0,0.1619439,-0.1619439,8.101319,57.86645,0.1112234,0.1692314,0,0,5.191212
2/16/2007 12:00:00 AM,0,0,-9.350942,90,0,0,31.79079,31.79079,0.3376835,0.3376835,0,-1,0,0.3376835,0,0,0,0,0,0.3554563,0.3376835,0,0,6.217784,5.029268,0,0.3554563,-0.3554563,7.726636,55.19014,0.1112234,0.3714518,0,0,5.029268
2/16/2007 1:00:00 AM,0,0,-24.39974,90,0,0,30.52127,30.52127,0.03484061,0.03484061,0,-1,0,0.03484061,0,0,6.938894E-18,0,0,0.03667432,0.03484061,0,0,6.612736,4.673812,0,0.03667432,-0.03667432,7.687978,54.91402,0.1112234,0.03832467,0,0,4.673812
2/16/2007 2:00:00 AM,0,0,-38.80853,90,0,0,29.32733,29.32733,0.3814404,0.3814404,0,-1,0,0.3814404,0,0,0,0,0,0.4015162,0.3814404,0,0,6.653485,4.637137,0,0.4015162,-0.4015162,7.264742,51.89091,0.1112234,0.4195844,0,0,4.637137
2/16/2007 3:00:00 AM,0,0,-52.45572,90,0,0,28.35252,28.35252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.099614,4.235621,0,0,0,7.264742,51.89091,0.1112234,0,0,0,4.235621
2/16/2007 4:00:00 AM,0.02169705,0.9087771,-65.45207,110.2681,0.005238426,0.02320829,27.56708,27.41549,0.4331598,0.4331598,0,-1,0,0.4331598,5.357906,0,0,0,0.02320829,0.4559577,0.4331598,0,0,7.099614,4.235621,0,0.4327494,-0.4327494,6.808585,48.63265,0.1112234,0.4764758,0.01856664,0,4.25883
2/16/2007 5:00:00 AM,0.2238129,8.313641,-78.0804,95.69401,0.01645549,0.07310544,27.02245,26.54648,0.3909985,0.3909985,0,0,0,0.3909985,18.69711,0,5.551115E-17,0,0.07310544,0.4115774,0.3909985,0,0,7.580447,3.802872,0,0.3384719,-0.3384719,6.451804,46.08422,0.1112234,0.4300984,0.05848435,0,3.875977
2/16/2007 6:00:00 AM,0.4491217,16.07185,-90.74146,81.09824,0.1821385,0.7925687,31.08464,25.79837,0.6241645,0.6241645,0,0,0,0.6241645,126.9808,0,0,0,0.7925687,0.6570152,0.6241645,0,0,7.956527,3.4644,0.1355535,0,0.1355535,6.580401,47.00277,0.1111908,0.6865809,0.634055,0,4.256968
2/16/2007 7:00:00 AM,0.6476406,23.80344,-103.9284,66.53748,0.4332988,1.821794,37.63476,24.98981,0.09484275,0.09484275,0,0,0,0.09484275,1920.858,0,0,0,1.821794,0.09983448,0.09484275,0,0,7.820973,3.586398,1.72196,0,1.72196,8.213996,58.67128,0.1107778,0.104327,1.457435,0,5.408193
2/16/2007 8:00:00 AM,0.9074554,31.07946,-118.2112,52.09014,0.6563625,2.640844,45.70169,26.41802,1.817489,1.817489,0,0,0,1.817489,145.3018,0,0,0,2.640844,1.913147,1.817489,0,0,6.099014,5.136162,0.7276977,0,0.7276977,8.90435,63.60238,0.1106042,1.999238,2.112675,0,7.777006
2/16/2007 9:00:00 AM,1.096018,37.3762,-134.1733,37.92479,0.8362064,3.1965,54.65146,29.90163,1.152286,1.152286,0,-1,0,1.152286,277.4051,0,0,0,3.1965,1.212933,1.152286,0,0,5.371316,5.79109,1.983567,0,1.983567,10.78613,77.04362,0.1101338,1.267515,2.5572,0,8.98759
2/16/2007 10:00:00 AM,1.1948,42.05697,-152.1924,24.56973,0.9606022,3.510521,62.14347,33.53638,1.645738,1.645738,0,0,0,1.645738,213.3099,0,0,0,3.510521,1.732356,1.645738,0,0,3.387748,7.576301,1.778166,0,1.778166,12.47304,89.09299,0.1097154,1.810312,2.808417,0,11.08682
2/16/2007 11:00:00 AM,1.306202,44.46034,-172.013,14.50802,1.021084,3.614296,67.26091,36.72528,4.259197,4.259197,2.354719,0,0.8078384,4.259197,84.85863,2.220446E-16,0,0,3.614296,2.004713,1.904477,0,0,1.609583,9.17665,1.609583,0,1.609583,14.00003,100,0.1100529,4.685117,2.891437,5,12.79095
2/16/2007 12:00:00 PM,1.307088,44.15506,167.541,16.09754,1.013535,3.52799,69.88071,39.50612,1.307254,1.307254,0,0,0,1.307254,269.8779,2.151933,0,0,3.52799,1.376057,1.307254,0,0,0,10.62527,0,0,0,14.00003,100,0.1100529,1.437979,2.822392,0,14.15326
2/16/2007 1:00:00 PM,1.068038,41.2001,148.0472,27.37823,0.9384682,3.25785,70.30059,42.16606,4.049311,4.049311,1.25,0,0.50625,4.049311,80.45443,0.3112069,0,0,3.25785,2.946643,2.799311,0,0,0,10.62527,0,0,0,14.00003,100,0.1100529,4.454242,2.60628,5,13.88312
2/16/2007 2:00:00 PM,0.9866359,36.10475,130.4889,41.00334,0.8009944,2.825831,67.78503,43.82096,0.904617,0.904617,0,-1,0,0.904617,312.3788,1.873603,0,0,2.825831,0.9522284,0.904617,0,0,0,10.62527,0,0,0,14.00003,100,0.1100529,0.9950787,2.260665,0,13.45111
2/16/2007 3:00:00 PM,0.8425268,29.54137,114.9416,55.25536,0.610468,2.22285,62.73517,44.5464,0.3534806,0.3534806,0,0,0,0.3534806,628.8464,1.850765,0,0,2.22285,0.3720848,0.3534806,0,0,0,10.62527,0,0,0,14.00003,100,0.1100529,0.3888286,1.77828,0,12.84812
2/16/2007 4:00:00 PM,0.5839434,22.12404,100.9516,69.73722,0.3798388,1.435954,56.53162,45.27184,0.6582584,0.6582584,0,0,0,0.6582584,218.1444,0.7430505,0,0,1.435954,0.6929036,0.6582584,0,0,0,10.62527,0,0,0,14.00003,100,0.1100529,0.7240843,1.148763,0,12.06123
2/16/2007 5:00:00 PM,0.327261,14.35219,87.92712,84.31103,0.1517364,0.5986232,49.19106,44.7202,0.7055518,0.7055518,0,0,0,0.7055518,84.84468,0,0,0,0.5986232,0.7426861,0.7055518,0,0,0,10.62527,0,0.144063,-0.144063,13.84817,98.91532,0.1100529,0.776107,0.4788985,0,11.2239
2/16/2007 6:00:00 PM,0.1287525,6.640013,75.31257,98.90684,0.01225571,0.05004875,43.01651,42.65724,2.320766,2.320766,0,0,0,2.320766,2.156561,0,4.440892E-16,0,0.05004875,2.442912,2.320766,0,0,0.1600699,10.48121,0,2.392863,-2.392863,11.32587,80.89893,0.1100529,2.552843,0.040039,0,10.53126
2/16/2007 7:00:00 PM,0.007367377,0,62.63408,90,0,0,40.61695,40.61695,1.476582,1.476582,0,-1,0,1.476582,0,0,2.220446E-16,0,0,1.554297,1.476582,0,0,2.818807,8.088348,0,1.554297,-1.554297,9.6875,69.19629,0.1100529,1.62424,0,0,8.088348
2/16/2007 8:00:00 PM,0,0,49.51372,90,0,0,38.72023,38.72023,2.380134,2.380134,0,-1,0,2.380134,0,0,4.440892E-16,0,0,2.505404,2.380134,0,0,4.545804,6.534051,0,2.505404,-2.505404,7.046572,50.33256,0.1100529,2.618147,0,0,6.534051
2/16/2007 9:00:00 PM,0,0,35.70102,90,0,0,36.83107,36.83107,1.264859,1.264859,0,-1,0,1.264859,0,0,0,0,0,1.331431,1.264859,0,0,7.329586,4.028647,0,1.331431,-1.331431,5.643121,40.30792,0.1100529,1.391345,0,0,4.028647
2/16/2007 10:00:00 PM,0,0,21.13203,90,0,0,34.83612,34.83612,0.1567169,0.1567169,0,-1,0,0.1567169,0,0,2.775558E-17,0,0,0.1649652,0.1567169,0,0,8.808954,2.697216,0,0.1649652,-0.1649652,5.469232,39.06586,0.1100529,0.1723886,0,0,2.697216
2/16/2007 11:00:00 PM,0,0,5.983228,90,0,0,33.21899,33.21899,0.7535582,0.7535582,0,-1,0,0.7535582,0,0,0,0,0,0.7932192,0.7535582,0,0,8.992249,2.532251,0,0.7932192,-0.7932192,4.633106,33.09354,0.1100529,0.828914,0,0,2.532251
2/17/2007 12:00:00 AM,0,0,-9.386394,90,0,0,31.96459,31.96459,0.2727945,0.2727945,0,-1,0,0.2727945,0,0,5.551115E-17,0,0,0.2871521,0.2727945,0,0,9.873603,1.739031,0,0.2871521,-0.2871521,4.33042,30.93151,0.1100529,0.300074,0,0,1.739031
2/17/2007 1:00:00 AM,0,0,-24.48128,90,0,0,30.68752,30.68752,0.2896839,0.2896839,0,-1,0,0.2896839,0,0,0,0,0,0.3049304,0.2896839,0,0,10.19266,1.451879,0,0.3049304,-0.3049304,4.008996,28.63563,0.1100529,0.3186523,0,0,1.451879
2/17/2007 2:00:00 AM,0,0,-38.92755,90,0,0,29.50113,29.50113,0.5105762,0.5105762,0,-1,0,0.5105762,0,0,0,0,0,0.5374486,0.5105762,0,0,10.53147,1.146949,0,0.5374486,-0.5374486,3.442475,24.58906,0.1100529,0.5616338,0,0,1.146949
2/17/2007 3:00:00 AM,0,0,-52.60268,90,0,0,28.54144,28.54144,0.1785277,0.1785277,0,-1,0,0.1785277,0,0,2.775558E-17,0,0,0.1879238,0.1785277,0,0,11.12864,0.6095002,0,0.1879238,-0.1879238,3.244386,23.17414,0.1100529,0.1963804,0,0,0.6095002
2/17/2007 4:00:00 AM,0.01708487,0.6187864,-65.61897,110.2923,0.006162645,0.02727521,27.76766,27.5893,0.4864968,0.426409,0,-1,0,0.426409,6.396491,0,0.06008779,0.1294666,0.02727521,0.4488516,0.426409,0,0,11.33744,0.4215764,0,0.4215764,-0.4215764,2.800006,20,0.1100529,0.5351465,0.02182017,0,0.4488516
2/17/2007 5:00:00 AM,0.1963667,8.030997,-78.26128,95.69708,0.01589402,0.07054942,27.19519,26.7354,0.09071963,0.09071963,3.595983,0,1.146703,0.09071963,77.76643,0,0,0,0.07054942,0,0,3.505263,3.33,11.80586,0,3.400549,0,3.400549,6.02605,43.04313,0.1107659,0.09979159,0.05643953,5,0.07054942
2/17/2007 6:00:00 AM,0.4005772,15.79162,-90.93155,81.08131,0.1818132,0.7904792,31.24973,25.97218,0.2852904,0.2852904,3.790554,0,1.199821,0.2852904,277.0788,0,0,0,0.7904792,0,0,3.505263,3.33,8.405311,3.060494,4.120479,0,4.120479,9.93508,70.96471,0.1114243,0.3138194,0.6323834,5,3.850974
2/17/2007 7:00:00 AM,0.6640479,23.51984,-104.1222,66.49892,0.433204,1.81927,37.85345,25.20896,2.008559,2.008559,4.350842,0,1.35278,2.008559,90.5759,0,0,0,1.81927,0,0,2.342283,2.225169,4.284832,6.768926,4.044439,0,4.044439,13.77197,98.37103,0.1124423,2.209414,1.455416,5,8.588196
2/17/2007 8:00:00 AM,0.8001671,30.78649,-118.3996,52.02469,0.6564678,2.638393,45.89682,26.60694,0,0,0,0,0,0,0,2.398001,0,0,2.638393,0,0,0,0,0.2403923,10.40892,0.2403923,0,0.2403923,14.00003,100,0.1123862,0,2.110715,0,13.04731
2/17/2007 9:00:00 AM,1.052191,37.06894,-134.3395,37.81998,0.836467,3.193729,54.85218,30.09055,1.141356,1.141356,0,-1,0,1.141356,279.8188,1.992301,0,0,3.193729,1.201428,1.141356,0,0,0,10.62527,0,0,0,14.00003,100,0.1123862,1.255492,2.554983,0,13.819
2/17/2007 10:00:00 AM,1.191246,41.73411,-152.3103,24.39433,0.9609623,3.506928,62.37111,33.74796,0.8727899,0.8727899,0,0,0,0.8727899,401.8067,2.588202,0,0,3.506928,0.9187261,0.8727899,0,0,0,10.62527,0,0,0,14.00003,100,0.1123862,0.9600688,2.805543,0,14.1322
2/17/2007 11:00:00 AM,1.313121,44.12706,-172.0541,14.20111,1.021481,3.61098,67.46682,36.9142,0.5170322,0.5170322,0,0,0,0.5170322,698.4053,3.066736,0,0,3.61098,0.5442445,0.5170322,0,0,0,10.62527,0,0,0,14.00003,100,0.1123862,0.5687354,2.888784,0,14.23625
2/17/2007 12:00:00 PM,1.257967,43.8222,167.5882,15.82734,1.013903,3.524429,70.09346,39.70259,1.347157,1.347157,0,0,0,1.347157,261.6198,2.106369,0,0,3.524429,1.41806,1.347157,0,0,0,10.62527,0,0,0,14.00003,100,0.1123862,1.481872,2.819543,0,14.1497
2/17/2007 1:00:00 PM,1.119018,40.87786,148.1666,27.23116,0.9387434,3.255043,70.47917,42.33231,1.894987,1.894987,0,0,0,1.894987,171.7713,1.26032,0,0,3.255043,1.994723,1.894987,0,0,0,10.62527,0,0,0,14.00003,100,0.1123862,2.084485,2.604034,0,13.88032
2/17/2007 2:00:00 PM,1.001645,35.79716,130.6515,40.91787,0.8011199,2.823019,67.96612,43.99477,0.8260506,0.8260506,0,-1,0,0.8260506,341.7489,1.953492,0,0,2.823019,0.8695269,0.8260506,0,0,0,10.62527,0,0,0,14.00003,100,0.1123862,0.9086556,2.258415,0,13.44829
2/17/2007 3:00:00 PM,0.8043372,29.24646,115.123,55.20572,0.6103972,2.220205,62.90946,44.7202,0.6840205,0.6840205,0,0,0,0.6840205,324.5816,1.500183,0,0,2.220205,0.7200216,0.6840205,0,0,0,10.62527,0,0,0,14.00003,100,0.1123862,0.7524226,1.776164,0,12.84548
2/17/2007 4:00:00 PM,0.6075437,21.83683,101.1367,69.71297,0.3795392,1.433469,56.69046,45.43808,1.380805,1.380805,0,0,0,1.380805,103.814,0,0,0,1.433469,1.45348,1.380805,0,0,0,10.62527,0,0.02001069,-0.02001069,13.97894,99.84933,0.1123862,1.518886,1.146775,0,12.05874
2/17/2007 5:00:00 PM,0.4133864,14.06695,88.1075,84.30783,0.1241761,0.4918252,48.49782,44.84111,0,0,0,0,0,0,0,0.4695911,0,0,0.4918252,0,0,0,0,0.0222341,10.60526,0.0222341,0,0.0222341,14.00003,100,0.112381,0,0.3934602,0,11.09709
2/17/2007 6:00:00 PM,0.1750384,6.351336,75.4828,98.92365,0.01259819,0.0513975,43.19285,42.82349,1.910333,1.910333,0,0,0,1.910333,2.6905,0,0,0,0.0513975,2.010876,1.910333,0,0,0,10.62527,0,1.959479,-1.959479,11.93456,85.24666,0.112381,2.101366,0.041118,0,10.67667
2/17/2007 7:00:00 PM,0.007450141,0,62.789,90,0,0,40.7832,40.7832,2.206291,2.206291,0,-1,0,2.206291,0,0,4.440892E-16,0,0,2.322412,2.206291,0,0,2.177199,8.665795,0,2.322412,-2.322412,9.486519,67.76071,0.112381,2.42692,0,0,8.665795
2/17/2007 8:00:00 PM,0,0,49.64674,90,0,0,38.89404,38.89404,1.659419,1.659419,0,-1,0,1.659419,0,0,0,0,0,1.746757,1.659419,0,0,4.757656,6.343384,0,1.746757,-1.746757,7.645276,54.609,0.112381,1.825361,0,0,6.343384
2/17/2007 9:00:00 PM,0,0,35.80359,90,0,0,37.00487,37.00487,2.35448,2.35448,0,-1,0,2.35448,0,0,4.440892E-16,0,0,2.4784,2.35448,0,0,6.698497,4.596627,0,2.4784,-2.4784,5.032813,35.94859,0.112381,2.589928,0,0,4.596627
2/17/2007 10:00:00 PM,0,0,21.19457,90,0,0,35.00237,35.00237,0.3980789,0.3980789,0,-1,0,0.3980789,0,0,5.551115E-17,0,0,0.4190304,0.3980789,0,0,9.452274,2.118227,0,0.4190304,-0.4190304,4.591116,32.79362,0.112381,0.4378867,0,0,2.118227
2/17/2007 11:00:00 PM,0,0,5.997999,90,0,0,33.38524,33.38524,0.1570387,0.1570387,0,-1,0,0.1570387,0,0,0,0,0,0.1653039,0.1570387,0,0,9.917864,1.699197,0,0.1653039,-0.1653039,4.416871,31.54901,0.112381,0.1727426,0,0,1.699197
2/18/2007 12:00:00 AM,0,0,-9.425552,90,0,0,32.13084,32.13084,0.2462335,0.2462335,0,-1,0,0.2462335,0,0,5.551115E-17,0,0,0.2591932,0.2462335,0,0,10.10153,1.533893,0,0.2591932,-0.2591932,4.143657,29.59749,0.112381,0.2708569,0,0,1.533893
2/18/2007 1:00:00 AM,0,0,-24.56709,90,0,0,30.83865,30.83865,0.1764686,0.1764686,0,-1,0,0.1764686,0,0,2.775558E-17,0,0,0.1857564,0.1764686,0,0,10.38953,1.274699,0,0.1857564,-0.1857564,3.947852,28.19889,0.112381,0.1941154,0,0,1.274699
2/18/2007 2:00:00 AM,0,0,-39.05111,90,0,0,29.6447,29.6447,0.1703046,0.1703046,0,-1,0,0.1703046,0,0,2.775558E-17,0,0,0.1792679,0.1703046,0,0,10.59592,1.088943,0,0.1792679,-0.1792679,3.758887,26.84914,0.112381,0.187335,0,0,1.088943
2/18/2007 3:00:00 AM,0,0,-52.75425,90,0,0,28.69257,28.69257,0.6018805,0.6018805,0,-1,0,0.6018805,0,0,1.110223E-16,0,0,0.6335584,0.6018805,0,0,10.79511,0.9096751,0,0.6335584,-0.6335584,3.091058,22.07894,0.112381,0.6620685,0,0,0.9096751
2/18/2007 4:00:00 AM,0.01670615,0.3269295,-65.7904,110.3129,0.003797201,0.0167996,27.84278,27.73287,0.01335405,0.01335405,0,-1,0,0.01335405,125.8016,0,0,0,0.0167996,0.0140569,0.01335405,0,0,11.49906,0.2761167,0.002742709,0,0.002742709,3.09366,22.09753,0.1123804,0.01468946,0.01343968,0,0.2929163
2/18/2007 5:00:00 AM,0.2086945,7.746606,-78.44657,95.69698,0.01532906,0.06799532,27.33003,26.88653,0.06615604,0.06615604,0,0,0,0.06615604,102.7802,0,1.387779E-17,0,0.06799532,0.06963794,0.06615604,0,0,11.49632,0.2785851,0,0.001642622,-0.001642622,3.091929,22.08516,0.1123804,0.07277165,0.05439626,0,0.3465804
2/18/2007 6:00:00 AM,0.2136485,15.50961,-91.12594,81.06149,0.1536109,0.6701198,30.59489,26.13842,0.3062466,0.3062466,0,0,0,0.3062466,218.817,0,0,0,0.6701198,0.3223649,0.3062466,0,0,11.49815,0.2769425,0.3477549,0,0.3477549,3.421838,24.44165,0.1122993,0.3368713,0.5360959,0,0.9470623
2/18/2007 7:00:00 AM,0.4974972,23.2343,-104.3202,66.45776,0.524362,2.168669,40.69408,25.35253,0.1762661,0.1762661,0,0,0,0.1762661,1230.338,0,0,0,2.168669,0.1855433,0.1762661,0,0,11.15039,0.589922,1.983126,0,1.983126,5.303196,37.8799,0.111839,0.1938927,1.734936,0,2.758591
2/18/2007 8:00:00 AM,0.755239,30.4913,-118.5921,51.95702,0.6565917,2.636235,46.07715,26.78074,1.024785,1.024785,0,0,0,1.024785,257.2476,0,0,0,2.636235,1.078721,1.024785,0,0,9.167265,2.374736,1.557514,0,1.557514,6.780784,48.43407,0.1114802,1.127263,2.108988,0,5.01097
2/18/2007 9:00:00 AM,0.9820564,36.75906,-134.5098,37.7134,0.8367309,3.190821,55.06072,30.28702,0,0,0,-1,0,0,0,0,0,0,3.190821,0,0,0,0,7.609752,3.776498,3.190821,0,3.190821,9.807862,70.05602,0.1107522,0,2.552657,0,6.967319
2/18/2007 10:00:00 AM,0.9410223,41.40817,-152.4323,24.21749,0.9613097,3.503628,62.58289,33.94443,1.0532,1.0532,0,0,0,1.0532,332.6651,0,0,0,3.503628,1.108631,1.0532,0,0,4.418931,6.648237,2.394996,0,2.394996,12.07996,86.28522,0.110212,1.15852,2.802902,0,10.15186
2/18/2007 11:00:00 AM,1.201523,43.79015,-172.0994,13.89067,1.021849,3.607403,67.6796,37.11066,0.3849587,0.3849587,0,0,0,0.3849587,937.0883,1.178249,0,0,3.607403,0.4052197,0.3849587,0,0,2.023934,8.803734,2.023934,0,2.023934,14.00003,100,0.1097596,0.4234546,2.885922,0,12.41114
2/18/2007 12:00:00 PM,1.155102,43.48516,167.6312,15.55831,1.014228,3.520923,70.29716,39.89151,0.6558921,0.6558921,0,0,0,0.6558921,536.8145,2.830511,0,0,3.520923,0.6904127,0.6558921,0,0,0,10.62527,0,0,0,14.00003,100,0.1097596,0.7214813,2.816739,0,14.1462
2/18/2007 1:00:00 PM,1.104201,40.55097,148.2824,27.08824,0.9389642,3.25143,70.68702,42.52878,0,0,0,0,0,0,0,3.25143,0,0,3.25143,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1097596,0,2.601144,0,13.8767
2/18/2007 2:00:00 PM,0.9862455,35.4846,130.8114,40.83648,0.8011826,2.819325,68.18383,44.20635,1.108168,1.108168,0,-1,0,1.108168,254.4132,1.652833,0,0,2.819325,1.166492,1.108168,0,0,0,10.62527,0,0,0,14.00003,100,0.1097596,1.218984,2.25546,0,13.4446
2/18/2007 3:00:00 PM,0.7696165,28.94647,115.3024,55.15984,0.610259,2.216818,63.12006,44.93179,2.305321,2.305321,0,0,0,2.305321,96.16096,0,0,0,2.216818,2.426653,2.305321,0,0,0,10.62527,0,0.2098349,-0.2098349,13.77884,98.4201,0.1097596,2.535852,1.773455,0,12.84209
2/18/2007 4:00:00 PM,0.4973799,21.54454,101.3204,69.69216,0.4924903,1.820668,60.25577,45.61189,0.3005601,0.3005601,0,0,0,0.3005601,605.7583,1.271139,0,0,1.820668,0.3163791,0.3005601,0,0,0.2331499,10.41544,0.2331499,0,0.2331499,14.00003,100,0.1097077,0.3306161,1.456534,0,12.23611
2/18/2007 5:00:00 PM,0.3465422,13.77668,88.28687,84.30781,0.1235664,0.4888509,48.69961,45.06025,0.7998141,0.7998141,0,0,0,0.7998141,61.12057,0,1.110223E-16,0,0.4888509,0.8419096,0.7998141,0,0,0,10.62527,0,0.3530586,-0.3530586,13.62787,97.34174,0.1097077,0.8797955,0.3910807,0,11.11413
2/18/2007 6:00:00 PM,0.09857603,6.057733,75.65221,98.94334,0.01810986,0.07373815,43.55107,43.01996,1.986451,1.986451,0,0,0,1.986451,3.712055,0,0,0,0.07373815,2.091001,1.986451,0,0,0.3922874,10.27222,0,2.017263,-2.017263,11.50149,82.15334,0.1097077,2.185096,0.05899052,0,10.34595
2/18/2007 7:00:00 PM,0.005635662,0,62.94307,90,0,0,40.957,40.957,1.265527,1.265527,0,-1,0,1.265527,0,0,0,0,0,1.332133,1.265527,0,0,2.633691,8.254952,0,1.332133,-1.332133,10.0973,72.12341,0.1097077,1.392079,0,0,8.254952
2/18/2007 8:00:00 PM,0,0,49.77871,90,0,0,39.08295,39.08295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.113839,6.922819,0,0,0,10.0973,72.12341,0.1097077,0,0,0,6.922819
2/18/2007 9:00:00 PM,0,0,35.90466,90,0,0,37.17112,37.17112,2.265848,2.265848,0,-1,0,2.265848,0,0,0,0,0,2.385103,2.265848,0,0,4.113839,6.922819,0,2.385103,-2.385103,7.583179,54.16545,0.1097077,2.492433,0,0,6.922819
2/18/2007 10:00:00 PM,0,0,21.25495,90,0,0,35.1535,35.1535,0.008735022,0.008735022,0,-1,0,0.008735022,0,0,0,0,0,0.00919476,0.008735022,0,0,6.763953,4.537716,0,0.00919476,-0.00919476,7.573487,54.09623,0.1097077,0.009608524,0,0,4.537716
2/18/2007 11:00:00 PM,0,0,6.009822,90,0,0,33.53638,33.53638,0.09357855,0.09357855,0,-1,0,0.09357855,0,0,1.387779E-17,0,0,0.09850373,0.09357855,0,0,6.774169,4.528522,0,0.09850373,-0.09850373,7.469655,53.35457,0.1097077,0.1029364,0,0,4.528522
2/19/2007 12:00:00 AM,0,0,-9.468416,90,0,0,32.28197,32.28197,0.177465,0.177465,0,-1,0,0.177465,0,0,2.775558E-17,0,0,0.1868053,0.177465,0,0,6.883618,4.430018,0,0.1868053,-0.1868053,7.272745,51.94807,0.1097077,0.1952115,0,0,4.430018
2/19/2007 1:00:00 AM,0,0,-24.65714,90,0,0,31.0049,31.0049,0.5139046,0.5139046,0,-1,0,0.5139046,0,0,0,0,0,0.5409523,0.5139046,0,0,7.091179,4.243213,0,0.5409523,-0.5409523,6.702531,47.87513,0.1097077,0.5652951,0,0,4.243213
2/19/2007 2:00:00 AM,0,0,-39.17919,90,0,0,29.81851,29.81851,0.4058571,0.4058571,0,-1,0,0.4058571,0,0,0,0,0,0.427218,0.4058571,0,0,7.692237,3.70226,0,0.427218,-0.427218,6.252203,44.65851,0.1097077,0.4464428,0,0,3.70226
