Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/19/2007 3:00:00 AM,0,0,-52.91037,90,0,0,28.8437,28.8437,0.9355823,0.9355823,0,-1,0,0.9355823,0,0,1.110223E-16,0,0,0.9848234,0.9355823,0,0,8.166924,3.275043,0,0.9848234,-0.9848234,5.214108,37.24356,0.1097077,1.02914,0,0,3.275043
2/19/2007 4:00:00 AM,0.01766495,0.03328794,-65.96629,110.3301,0.001702445,0.007528513,27.93329,27.88401,0.5160757,0.5160757,0,-1,0,0.5160757,1.4588,0,0,0,0.007528513,0.5432376,0.5160757,0,0,9.261172,2.290219,0,0.5357091,-0.5357091,4.649421,33.21009,0.1097077,0.5676833,0.006022811,0,2.297748
2/19/2007 5:00:00 AM,0.2037491,7.46054,-78.63621,95.69372,0.01476078,0.06542495,27.47989,27.05278,0,0,0,0,0,0,0,0,0,0,0.06542495,0,0,0,0,9.856404,1.75451,0.06542495,0,0.06542495,4.711489,33.65343,0.1096932,0,0.05233996,0,1.819935
2/19/2007 6:00:00 AM,0.4116554,15.22589,-91.32453,81.0388,0.1812917,0.7869769,31.55331,26.28956,0.5696997,0.5696997,0,0,0,0.5696997,138.1389,0,0,0,0.7869769,0.5996839,0.5696997,0,0,9.790979,1.813392,0.1872929,0,0.1872929,4.889171,34.92258,0.1096516,0.6266697,0.6295815,0,2.600369
2/19/2007 7:00:00 AM,0.67513,22.94688,-104.5223,66.41409,0.4331103,1.815786,38.17145,25.52633,1.196597,1.196597,0,0,0,1.196597,151.7458,0,0,0,1.815786,1.259576,1.196597,0,0,9.603687,1.981956,0.5562096,0,0.5562096,5.416837,38.69162,0.1095281,1.316257,1.452629,0,3.797742
2/19/2007 8:00:00 AM,0.9007878,30.19394,-118.7885,51.88721,0.6567331,2.63425,46.25032,26.94698,1.23646,1.23646,0,0,0,1.23646,213.0478,0,0,0,2.63425,1.301536,1.23646,0,0,9.047478,2.482545,1.332714,0,1.332714,6.681161,47.72248,0.1092335,1.360106,2.1074,0,5.116795
2/19/2007 9:00:00 AM,1.008223,36.44663,-134.6841,37.60517,0.8369969,3.188062,55.26161,30.47593,1.472081,1.472081,0,-1,0,1.472081,216.5684,0,0,0,3.188062,1.549559,1.472081,0,0,7.714764,3.681987,1.638503,0,1.638503,8.235581,58.82546,0.1088734,1.619289,2.55045,0,6.870049
2/19/2007 10:00:00 AM,1.202237,41.07923,-152.5582,24.03943,0.961643,3.500449,62.78651,34.13335,1.437817,1.437817,0,0,0,1.437817,243.4559,0,0,0,3.500449,1.513491,1.437817,0,0,6.076261,5.15664,1.986957,0,1.986957,10.12057,72.28967,0.1084399,1.581598,2.800359,0,8.657088
2/19/2007 11:00:00 AM,1.252949,43.44973,-172.1487,13.57686,1.022188,3.603383,67.90699,37.32225,1.541017,1.541017,0,0,0,1.541017,233.8315,0,0,0,3.603383,1.622123,1.541017,0,0,4.089303,6.944901,1.98126,0,1.98126,12.00016,85.71528,0.1080111,1.695119,2.882706,0,10.54828
2/19/2007 12:00:00 PM,1.10578,43.14405,167.6702,15.29083,1.014509,3.516765,70.52277,40.1031,0,0,0,0,0,0,0,1.408721,0,0,3.516765,0,0,0,0,2.108043,8.728035,2.108043,0,2.108043,14.00003,100,0.1075586,0,2.813412,0,12.2448
2/19/2007 1:00:00 PM,0.9644926,40.21952,148.3946,26.9497,0.9391298,3.247332,70.90865,42.74036,0.9230378,0.9230378,0,0,0,0.9230378,351.8093,2.275714,0,0,3.247332,0.9716188,0.9230378,0,0,0,10.62527,0,0,0,14.00003,100,0.1075586,1.015342,2.597866,0,13.87261
2/19/2007 2:00:00 PM,0.8645256,35.16718,130.9684,40.75927,0.8011817,2.815443,68.3996,44.41794,0.7970091,0.7970091,0,-1,0,0.7970091,353.2511,1.976486,0,0,2.815443,0.838957,0.7970091,0,0,0,10.62527,0,0,0,14.00003,100,0.1075586,0.87671,2.252354,0,13.44072
2/19/2007 3:00:00 PM,0.7443582,28.6415,115.4797,55.11776,0.6100528,2.213214,63.3286,45.14338,0.9842688,0.9842688,0,0,0,0.9842688,224.8587,1.177142,0,0,2.213214,1.036072,0.9842688,0,0,0,10.62527,0,0,0,14.00003,100,0.1075586,1.082696,1.770572,0,12.83849
2/19/2007 4:00:00 PM,0.5506154,21.24728,101.5026,69.67483,0.3787358,1.427333,57.0554,45.82347,2.473197,2.473197,0,0,0,2.473197,57.71205,0,4.440892E-16,0,1.427333,2.603366,2.473197,0,0,0,10.62527,0,1.176033,-1.176033,12.76038,91.14539,0.1075586,2.720517,1.141866,0,12.05261
2/19/2007 5:00:00 PM,0.3249376,13.4815,88.46519,84.31094,0.1575633,0.6192049,49.87166,45.2265,0,0,0,0,0,0,0,0,0,0,0.6192049,0,0,0,0,1.306703,9.449242,0.6192049,0,0.6192049,13.34781,95.34131,0.1074264,0,0.495364,0,10.06845
2/19/2007 6:00:00 PM,0.1370148,5.759301,75.82074,98.9659,0.01015248,0.04134811,43.50661,43.20888,1.463346,1.463346,0,0,0,1.463346,2.825587,0,2.220446E-16,0,0.04134811,1.540364,1.463346,0,0,0.6874981,10.00653,0,1.499016,-1.499016,11.76771,84.05489,0.1074264,1.60968,0.03307848,0,10.04787
2/19/2007 7:00:00 PM,0.003480702,0,63.09626,90,0,0,41.16858,41.16858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.353071,8.50751,0,0,0,11.76771,84.05489,0.1074264,0,0,0,8.50751
2/19/2007 8:00:00 PM,0,0,49.90959,90,0,0,39.25675,39.25675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.353071,8.50751,0,0,0,11.76771,84.05489,0.1074264,0,0,0,8.50751
2/19/2007 9:00:00 PM,0,0,36.00423,90,0,0,37.34492,37.34492,1.305418,1.305418,0,-1,0,1.305418,0,0,2.220446E-16,0,0,1.374124,1.305418,0,0,2.353071,8.50751,0,1.374124,-1.374124,10.31925,73.70881,0.1074264,1.43596,0,0,8.50751
2/19/2007 10:00:00 PM,0,0,21.31318,90,0,0,35.34241,35.34241,0.04990857,0.04990857,0,-1,0,0.04990857,0,0,0,0,0,0.05253534,0.04990857,0,0,3.879876,7.133386,0,0.05253534,-0.05253534,10.26388,73.31326,0.1074264,0.05489943,0,0,7.133386
2/19/2007 11:00:00 PM,0,0,6.018696,90,0,0,33.72529,33.72529,0.7817448,0.7817448,0,-1,0,0.7817448,0,0,1.110223E-16,0,0,0.8228893,0.7817448,0,0,3.938249,7.08085,0,0.8228893,-0.8228893,9.396476,67.11755,0.1074264,0.8599194,0,0,7.08085
2/20/2007 12:00:00 AM,0,0,-9.514981,90,0,0,32.45578,32.45578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.85257,6.257961,0,0,0,9.396476,67.11755,0.1074264,0,0,0,6.257961
2/20/2007 1:00:00 AM,0,0,-24.75143,90,0,0,31.1787,31.1787,0.1469187,0.1469187,0,-1,0,0.1469187,0,0,2.775558E-17,0,0,0.1546513,0.1469187,0,0,4.85257,6.257961,0,0.1546513,-0.1546513,9.233459,65.95315,0.1074264,0.1616106,0,0,6.257961
2/20/2007 2:00:00 AM,0,0,-39.31175,90,0,0,29.96964,29.96964,0.243015,0.243015,0,-1,0,0.243015,0,0,2.775558E-17,0,0,0.2558053,0.243015,0,0,5.024405,6.10331,0,0.2558053,-0.2558053,8.963817,64.02713,0.1074264,0.2673165,0,0,6.10331
2/20/2007 3:00:00 AM,0,0,-53.071,90,0,0,28.98728,28.98728,0.1320674,0.1320674,0,-1,0,0.1320674,0,0,0,0,0,0.1390183,0.1320674,0,0,5.308633,5.847505,0,0.1390183,-0.1390183,8.817278,62.98043,0.1074264,0.1452742,0,0,5.847505
2/20/2007 4:00:00 AM,0.008955196,0,-66.14661,90,0,0,28.03514,28.03514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.463098,5.708486,0,0,0,8.817278,62.98043,0.1074264,0,0,0,5.708486
2/20/2007 5:00:00 AM,0.1891528,7.172873,-78.83011,95.68729,0.01418934,0.06285651,27.59185,27.18124,0.5168804,0.5168804,0,0,0,0.5168804,12.16075,0,1.110223E-16,0,0.06285651,0.5440846,0.5168804,0,0,5.463098,5.708486,0,0.4812281,-0.4812281,8.310019,59.35716,0.1074264,0.5685684,0.05028521,0,5.771343
2/20/2007 6:00:00 AM,0.4022239,14.94053,-91.52724,81.01329,0.1810946,0.7855278,31.69937,26.44069,0.3814449,0.3814449,0,0,0,0.3814449,205.9348,0,0,0,0.7855278,0.401521,0.3814449,0,0,5.997796,5.227258,0.3840069,0,0.3840069,8.67432,61.9593,0.1073446,0.4195894,0.6284223,0,6.012786
2/20/2007 7:00:00 AM,0.4908525,22.65765,-104.7283,66.36793,0.5307172,2.188881,41.20399,25.66991,1.52003,1.52003,0,0,0,1.52003,144.0024,0,0,0,2.188881,1.600032,1.52003,0,0,5.613789,5.572864,0.5888486,0,0.5888486,9.232951,65.94952,0.1072193,1.672034,1.751104,0,7.761745
2/20/2007 8:00:00 AM,0.6966609,29.89448,-118.9888,51.81535,0.6568909,2.63221,46.43167,27.12079,1.212856,1.212856,0,0,0,1.212856,217.0258,0,0,0,2.63221,1.27669,1.212856,0,0,5.02494,6.102828,1.35552,0,1.35552,10.51891,75.13493,0.1069321,1.334141,2.105768,0,8.735038
2/20/2007 9:00:00 AM,0.8556514,36.13173,-134.862,37.49543,0.8372635,3.185593,55.44709,30.64974,2.335875,2.335875,0,-1,0,2.335875,136.3769,0,0,0,3.185593,2.458816,2.335875,0,0,3.66942,7.322796,0.7267771,0,0.7267771,11.20839,80.05978,0.1067788,2.569462,2.548474,0,10.50839
2/20/2007 10:00:00 AM,0.948813,40.74736,-152.6878,23.86033,0.9619609,3.496719,63.01287,34.34494,0,0,0,0,0,0,0,0.554076,0,0,3.496719,0,0,0,0,2.942643,7.976895,2.942643,0,2.942643,14.00003,100,0.1061624,0,2.797375,0,11.47361
2/20/2007 11:00:00 AM,1.083837,43.10587,-172.202,13.25984,1.022495,3.598738,68.15667,37.55651,0.7501366,0.7501366,0,0,0,0.7501366,479.7444,2.809121,0,0,3.598738,0.7896174,0.7501366,0,0,0,10.62527,0,0,0,14.00003,100,0.1061624,0.8251502,2.878991,0,14.22401
2/20/2007 12:00:00 PM,1.175294,42.79896,167.7052,15.02532,1.014746,3.511949,70.77023,40.33735,0.5839296,0.5839296,0,0,0,0.5839296,601.4337,2.897286,0,0,3.511949,0.6146628,0.5839296,0,0,0,10.62527,0,0,0,14.00003,100,0.1061624,0.6423225,2.809559,0,14.13722
2/20/2007 1:00:00 PM,1.07168,39.88363,148.5033,26.81577,0.9392391,3.243076,71.12855,42.95195,1.542954,1.542954,0,0,0,1.542954,210.1862,1.618914,0,0,3.243076,1.624162,1.542954,0,0,0,10.62527,0,0,0,14.00003,100,0.1061624,1.697249,2.59446,0,13.86835
2/20/2007 2:00:00 PM,0.9485793,34.84502,131.1226,40.68636,0.8011167,2.811371,68.61342,44.62952,1.345078,1.345078,0,-1,0,1.345078,209.0117,1.395499,0,0,2.811371,1.415872,1.345078,0,0,0,10.62527,0,0,0,14.00003,100,0.1061624,1.479586,2.249097,0,13.43664
2/20/2007 3:00:00 PM,0.6440151,28.33165,115.655,55.07955,0.8006791,2.796782,69.33994,45.35496,2.193149,2.193149,0,0,0,2.193149,127.5236,0.488204,0,0,2.796782,2.308578,2.193149,0,0,0,10.62527,0,0,0,14.00003,100,0.1061624,2.412464,2.237425,0,13.42206
2/20/2007 4:00:00 PM,0.5126079,20.94513,101.6834,69.66099,0.378232,1.42375,57.25387,46.03506,1.260973,1.260973,0,0,0,1.260973,112.9088,0.09640955,0,0,1.42375,1.32734,1.260973,0,0,0,10.62527,0,0,0,14.00003,100,0.1061624,1.387071,1.139,0,12.04902
2/20/2007 5:00:00 PM,0.2469856,13.1815,88.64243,84.31724,0.1252186,0.4941854,49.12741,45.43808,1.183568,1.183568,0,0,0,1.183568,41.75387,0,2.220446E-16,0,0.4941854,1.245861,1.183568,0,0,0,10.62527,0,0.7516755,-0.7516755,13.20769,94.34047,0.1061624,1.301925,0.3953483,0,11.11946
2/20/2007 6:00:00 PM,0.09869312,5.456142,75.98839,98.99127,0.01114845,0.04534416,43.74747,43.42046,2.82032,2.82032,0,0,0,2.82032,1.607767,0,4.440892E-16,0,0.04534416,2.968758,2.82032,0,0,0.8351951,9.873599,0,2.923414,-2.923414,10.12614,72.32945,0.1061624,3.102352,0.03627533,0,9.918942
2/20/2007 7:00:00 PM,0.002294374,0,63.24857,90,0,0,41.38017,41.38017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.083433,6.950185,0,0,0,10.12614,72.32945,0.1061624,0,0,0,6.950185
2/20/2007 8:00:00 PM,0,0,50.03939,90,0,0,39.44567,39.44567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.083433,6.950185,0,0,0,10.12614,72.32945,0.1061624,0,0,0,6.950185
2/20/2007 9:00:00 PM,0,0,36.10228,90,0,0,37.53384,37.53384,0.1273998,0.1273998,0,-1,0,0.1273998,0,0,0,0,0,0.134105,0.1273998,0,0,4.083433,6.950185,0,0.134105,-0.134105,9.984784,71.31975,0.1061624,0.1401398,0,0,6.950185
2/20/2007 10:00:00 PM,0,0,21.36924,90,0,0,35.53133,35.53133,0.1224281,0.1224281,0,-1,0,0.1224281,0,0,2.775558E-17,0,0,0.1288717,0.1224281,0,0,4.232438,6.81608,0,0.1288717,-0.1288717,9.848942,70.34944,0.1061624,0.1346709,0,0,6.81608
2/20/2007 11:00:00 PM,0,0,6.024619,90,0,0,33.89909,33.89909,0.1423928,0.1423928,0,-1,0,0.1423928,0,0,2.775558E-17,0,0,0.1498871,0.1423928,0,0,4.375629,6.687208,0,0.1498871,-0.1498871,9.690947,69.22091,0.1061624,0.156632,0,0,6.687208
2/21/2007 12:00:00 AM,0,0,-9.565241,90,0,0,32.64469,32.64469,0.07425012,0.07425012,0,-1,0,0.07425012,0,0,1.387779E-17,0,0,0.07815802,0.07425012,0,0,4.54217,6.537321,0,0.07815802,-0.07815802,9.608562,68.63245,0.1061624,0.08167513,0,0,6.537321
2/21/2007 1:00:00 AM,0,0,-24.84993,90,0,0,31.34495,31.34495,0.4574071,0.4574071,0,-1,0,0.4574071,0,0,5.551115E-17,0,0,0.4814812,0.4574071,0,0,4.629013,6.459163,0,0.4814812,-0.4814812,9.101035,65.00726,0.1061624,0.5031478,0,0,6.459163
2/21/2007 2:00:00 AM,0,0,-39.44878,90,0,0,30.11322,30.11322,0.05574361,0.05574361,0,-1,0,0.05574361,0,0,6.938894E-18,0,0,0.05867748,0.05574361,0,0,5.163991,5.977682,0,0.05867748,-0.05867748,9.039184,64.56547,0.1061624,0.06131797,0,0,5.977682
2/21/2007 3:00:00 AM,0,0,-53.2361,90,0,0,29.13841,29.13841,0.4373391,0.4373391,0,-1,0,0.4373391,0,0,5.551115E-17,0,0,0.4603569,0.4373391,0,0,5.229189,5.919004,0,0.4603569,-0.4603569,8.553926,61.09934,0.1061624,0.481073,0,0,5.919004
2/21/2007 4:00:00 AM,0.01037454,0,-66.33127,90,0,0,28.17872,28.17872,0.3274074,0.3274074,0,-1,0,0.3274074,0,0,5.551115E-17,0,0,0.3446394,0.3274074,0,0,5.740696,5.458647,0,0.3446394,-0.3446394,8.190643,58.50448,0.1061624,0.3601481,0,0,5.458647
2/21/2007 5:00:00 AM,0.15028,6.883677,-79.02821,95.67773,0.01251209,0.05539773,27.69448,27.33237,0.2703911,0.2703911,0,0,0,0.2703911,20.488,0,0,0,0.05539773,0.2846222,0.2703911,0,0,6.123629,5.114008,0,0.2292245,-0.2292245,7.949019,56.7786,0.1061624,0.2974302,0.04431818,0,5.169406
2/21/2007 6:00:00 AM,0.3517424,14.65359,-91.73399,80.98499,0.2370065,1.018602,33.4768,26.58426,0.1827818,0.1827818,0,0,0,0.1827818,557.2776,0,0,0,1.018602,0.1924019,0.1827818,0,0,6.378323,4.884784,0.8262002,0,0.8262002,8.732822,62.37717,0.1059906,0.20106,0.8148817,0,5.903386
2/21/2007 7:00:00 AM,0.368116,22.36667,-104.9383,66.31936,0.3968778,1.670746,37.40086,25.82104,2.999235,2.999235,0,0,0,2.999235,55.70575,0,4.440892E-16,0,1.670746,3.157089,2.999235,0,0,5.552123,5.628364,0,1.486343,-1.486343,7.166079,51.18617,0.1059906,3.299158,1.336597,0,7.29911
2/21/2007 8:00:00 AM,0.6964201,29.59299,-119.1929,51.74152,0.657064,2.630676,46.58275,27.26436,1.071181,1.071181,0,0,0,1.071181,245.5865,0,0,0,2.630676,1.127559,1.071181,0,0,7.203615,4.142021,1.503117,0,1.503117,8.592061,61.37174,0.1056795,1.178299,2.104541,0,6.772696
2/21/2007 9:00:00 AM,0.6560228,35.81443,-135.0436,37.3843,0.9043393,3.395657,57.67164,30.83865,0.7961396,0.7961396,0,-1,0,0.7961396,426.5153,0,0,0,3.395657,0.8380417,0.7961396,0,0,5.700498,5.494826,2.557615,0,2.557615,11.01843,78.7029,0.1051543,0.8757536,2.716526,0,8.890483
2/21/2007 10:00:00 AM,1.057848,40.41265,-152.8212,23.68041,0.9622619,3.492435,63.26194,34.57919,3.094716,3.094716,2.762641,0,0.919201,3.094716,112.8516,0,0,0,3.492435,0.3495523,0.3320747,0,0,3.142883,7.796679,3.142883,0,3.142883,14.00003,100,0.1054022,3.404187,2.793948,5,11.28911
2/21/2007 11:00:00 AM,0.9207565,42.75868,-172.2591,12.93976,1.349389,4.435149,78.53017,37.80588,2.295979,2.295979,0,0,0,2.295979,193.1703,2.018329,0,0,4.435149,2.41682,2.295979,0,0,0,10.62527,0,0,0,14.00003,100,0.1054022,2.525577,3.548119,0,15.06042
2/21/2007 12:00:00 PM,0.7471575,42.45002,167.7363,14.76219,1.082313,3.688838,73.11543,40.59428,1.032733,1.032733,0,0,0,1.032733,357.1917,2.60175,0,0,3.688838,1.087088,1.032733,0,0,0,10.62527,0,0,0,14.00003,100,0.1054022,1.136007,2.95107,0,14.31411
2/21/2007 1:00:00 PM,0.7528322,39.5434,148.6084,26.68667,1.072704,3.598596,75.50373,43.20888,0.8531423,0.8531423,0,0,0,0.8531423,421.8049,2.700551,0,0,3.598596,0.8980445,0.8531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1054022,0.9384565,2.878877,0,14.22387
2/21/2007 2:00:00 PM,0.8207185,34.51823,131.2739,40.61784,0.8009868,2.806276,68.87149,44.88645,0.07723486,0.07723486,0,-1,0,0.07723486,3633.432,2.724976,0,0,2.806276,0.08129985,0.07723486,0,0,0,10.62527,0,0,0,14.00003,100,0.1054022,0.08495834,2.245021,0,13.43155
2/21/2007 3:00:00 PM,0.3149465,28.01705,115.8282,55.04524,0.323523,1.232784,55.1917,45.61189,0.2162543,0.2162543,0,0,0,0.2162543,570.0621,1.005148,0,0,1.232784,0.2276361,0.2162543,0,0,0,10.62527,0,0,0,14.00003,100,0.1054022,0.2378798,0.9862271,0,11.85806
2/21/2007 4:00:00 PM,0.248338,20.63822,101.8627,69.65064,0.2349939,0.9057398,53.23919,46.29198,0.763452,0.763452,0,0,0,0.763452,118.6374,0.1021062,0,0,0.9057398,0.8036337,0.763452,0,0,0,10.62527,0,0,0,14.00003,100,0.1054022,0.8397972,0.7245919,0,11.53101
2/21/2007 5:00:00 PM,0.2666144,12.8768,88.81855,84.32666,0.1361658,0.5356129,49.70881,45.69501,0.7338735,0.7338735,0,0,0,0.7338735,72.98437,0,0,0,0.5356129,0.7724985,0.7338735,0,0,0,10.62527,0,0.2368855,-0.2368855,13.75033,98.21644,0.1054022,0.8072609,0.4284904,0,11.16089
2/21/2007 6:00:00 PM,0.09056028,5.148361,76.15511,99.01944,0.0114789,0.04662534,43.99149,43.65472,1.696813,1.696813,0,0,0,1.696813,2.747818,0,0,0,0.04662534,1.786119,1.696813,0,0,0.2632061,10.38839,0,1.739494,-1.739494,11.91674,85.11941,0.1054022,1.866495,0.03730027,0,10.43501
2/21/2007 7:00:00 PM,0.002042074,0,63.39997,90,0,0,41.61443,41.61443,2.139745,2.139745,0,-1,0,2.139745,0,0,0,0,0,2.252363,2.139745,0,0,2.195977,8.648895,0,2.252363,-2.252363,9.542542,68.16087,0.1054022,2.35372,0,0,8.648895
2/21/2007 8:00:00 PM,0,0,50.16809,90,0,0,39.65725,39.65725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.698603,6.396532,0,0,0,9.542542,68.16087,0.1054022,0,0,0,6.396532
2/21/2007 9:00:00 PM,0,0,36.19881,90,0,0,37.74542,37.74542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.698603,6.396532,0,0,0,9.542542,68.16087,0.1054022,0,0,0,6.396532
2/21/2007 10:00:00 PM,0,0,21.42314,90,0,0,35.7278,35.7278,0.1900816,0.1900816,0,-1,0,0.1900816,0,0,2.775558E-17,0,0,0.2000859,0.1900816,0,0,4.698603,6.396532,0,0.2000859,-0.2000859,9.331633,66.65439,0.1054022,0.2090897,0,0,6.396532
2/21/2007 11:00:00 PM,0,0,6.027594,90,0,0,34.08801,34.08801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.920921,6.196445,0,0,0,9.331633,66.65439,0.1054022,0,0,0,6.196445
2/22/2007 12:00:00 AM,0,0,-9.619185,90,0,0,32.83361,32.83361,0.5436512,0.5436512,0,-1,0,0.5436512,0,0,0,0,0,0.5722645,0.5436512,0,0,4.920921,6.196445,0,0.5722645,-0.5722645,8.728413,62.34568,0.1054022,0.5980164,0,0,6.196445
2/22/2007 1:00:00 AM,0,0,-24.95264,90,0,0,31.54142,31.54142,0.1904323,0.1904323,0,-1,0,0.1904323,0,0,0,0,0,0.200455,0.1904323,0,0,5.55677,5.624181,0,0.200455,-0.200455,8.517115,60.83641,0.1054022,0.2094755,0,0,5.624181
2/22/2007 2:00:00 AM,0,0,-39.59022,90,0,0,30.30969,30.30969,0.4370789,0.4370789,0,-1,0,0.4370789,0,0,5.551115E-17,0,0,0.460083,0.4370789,0,0,5.779498,5.423726,0,0.460083,-0.460083,8.032145,57.37235,0.1054022,0.4807867,0,0,5.423726
2/22/2007 3:00:00 AM,0,0,-53.40562,90,0,0,29.32733,29.32733,0.4841528,0.4841528,0,-1,0,0.4841528,0,0,5.551115E-17,0,0,0.5096345,0.4841528,0,0,6.290701,4.963643,0,0.5096345,-0.5096345,7.494943,53.5352,0.1054022,0.532568,0,0,4.963643
2/22/2007 4:00:00 AM,0.006825744,0,-66.52022,90,0,0,28.35252,28.35252,0.4070066,0.4070066,0,-1,0,0.4070066,0,0,5.551115E-17,0,0,0.428428,0.4070066,0,0,6.856962,4.454009,0,0.428428,-0.428428,7.04334,50.30947,0.1054022,0.4477073,0,0,4.454009
2/22/2007 5:00:00 AM,0.119976,6.593023,-79.23042,95.66506,0.01312527,0.05805839,27.87853,27.49862,0,0,0,0,0,0,0,0,0,0,0.05805839,0,0,0,0,7.332993,4.02558,0.05805839,0,0.05805839,7.098419,50.70289,0.1053904,0,0.04644671,0,4.083639
2/22/2007 6:00:00 AM,0.2520992,14.36514,-91.94467,80.95395,0.1765504,0.7649885,31.90836,26.78074,0.5059087,0.5059087,0,0,0,0.5059087,151.2108,0,0,0,0.7649885,0.5325356,0.5059087,0,0,7.274935,4.077833,0.232453,0,0.232453,7.318944,52.27806,0.1053431,0.5564996,0.6119909,0,4.842822
2/22/2007 7:00:00 AM,0.4969643,22.07399,-105.152,66.26844,0.5523301,2.265991,42.1746,25.99485,1.615061,1.615061,0,0,0,1.615061,140.3037,0,0,0,2.265991,1.700064,1.615061,0,0,7.042481,4.287041,0.5659266,0,0.5659266,7.855828,56.11295,0.1052281,1.776567,1.812793,0,6.553031
2/22/2007 8:00:00 AM,0.6045108,29.28951,-119.4006,51.66584,0.78468,3.070728,50.60827,27.46083,0,0,0,0,0,0,0,0,0,0,3.070728,0,0,0,0,6.476555,4.796375,3.070728,0,3.070728,10.76898,76.92111,0.1046088,0,2.456582,0,7.867103
2/22/2007 9:00:00 AM,0.8564687,35.49478,-135.2288,37.27192,0.8377936,3.179622,55.87197,31.05024,1.087799,1.087799,0,-1,0,1.087799,292.2986,0,0,0,3.179622,1.145052,1.087799,0,0,3.405827,7.56003,2.03457,0,2.03457,12.69914,90.70795,0.1042024,1.196579,2.543698,0,10.73965
2/22/2007 10:00:00 AM,1.077831,40.07518,-152.9581,23.49988,0.9625446,3.488094,63.51046,34.81345,0,0,0,0,0,0,0,2.116837,0,0,3.488094,0,0,0,0,1.371257,9.391143,1.371257,0,1.371257,14.00003,100,0.1039303,0,2.790475,0,12.87924
2/22/2007 11:00:00 AM,1.056629,42.40825,-172.3199,12.61681,1.023012,3.588807,68.66853,38.04013,0,0,0,0,0,0,0,3.588807,0,0,3.588807,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1039303,0,2.871045,0,14.21408
2/22/2007 12:00:00 PM,0.8363345,42.09732,167.7636,14.50191,1.227351,4.052786,77.84936,40.82853,0,0,0,0,0,0,0,4.052786,0,0,4.052786,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1039303,0,3.242229,0,14.67806
2/22/2007 1:00:00 PM,0.7861244,39.19897,148.71,26.56261,1.131719,3.743462,77.59504,43.4658,1.129839,1.129839,0,0,0,1.129839,331.3269,2.554157,0,0,3.743462,1.189305,1.129839,0,0,0,10.62527,0,0,0,14.00003,100,0.1039303,1.242823,2.994769,0,14.36874
2/22/2007 2:00:00 PM,0.7569426,34.18692,131.4225,40.55382,1.047856,3.48661,76.72125,45.14338,2.730959,2.730959,0,-1,0,2.730959,127.6698,0.6119154,0,0,3.48661,2.874694,2.730959,0,0,0,10.62527,0,0,0,14.00003,100,0.1039303,3.004056,2.789288,0,14.11188
2/22/2007 3:00:00 PM,0.7299755,27.69779,115.9993,55.01488,0.609024,2.200473,63.98781,45.82347,0,0,0,0,0,0,0,2.200473,0,0,2.200473,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1039303,0,1.760378,0,12.82575
2/22/2007 4:00:00 PM,0.5078611,20.32665,102.0405,69.64381,0.3770211,1.415498,57.69048,46.50357,0,0,0,0,0,0,0,1.415498,0,0,1.415498,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1039303,0,1.132398,0,12.04077
2/22/2007 5:00:00 PM,0.2384685,12.56749,88.99352,84.33921,0.1249453,0.4918116,49.58928,45.9066,0.8408448,0.8408448,0,0,0,0.8408448,58.49018,0,1.110223E-16,0,0.4918116,0.8850998,0.8408448,0,0,0,10.62527,0,0.3932882,-0.3932882,13.58547,97.03885,0.1039303,0.9249293,0.3934493,0,11.11709
2/22/2007 6:00:00 PM,0.08589872,4.836064,76.32088,99.05035,0.01043385,0.04232756,44.21781,43.91164,0.6353031,0.6353031,0,0,0,0.6353031,6.662577,0,1.110223E-16,0,0.04232756,0.6687402,0.6353031,0,0,0.4369869,10.23199,0,0.6264126,-0.6264126,12.92517,92.32245,0.1039303,0.6988334,0.03386205,0,10.27431
2/22/2007 7:00:00 PM,0.0008779493,0,63.55044,90,0,0,41.87135,41.87135,2.800909,2.800909,0,-1,0,2.800909,0,0,4.440892E-16,0,0,2.948326,2.800909,0,0,1.133001,9.605574,0,2.948326,-2.948326,9.817361,70.12386,0.1039303,3.081,0,0,9.605574
2/22/2007 8:00:00 PM,0,0,50.29568,90,0,0,39.91418,39.91418,2.421734,2.421734,0,-1,0,2.421734,0,0,4.440892E-16,0,0,2.549194,2.421734,0,0,4.408918,6.657248,0,2.549194,-2.549194,7.130275,50.93043,0.1039303,2.663908,0,0,6.657248
2/22/2007 9:00:00 PM,0,0,36.29382,90,0,0,37.97968,37.97968,1.364563,1.364563,0,-1,0,1.364563,0,0,2.220446E-16,0,0,1.436382,1.364563,0,0,7.241356,4.108054,0,1.436382,-1.436382,5.616195,40.1156,0.1039303,1.50102,0,0,4.108054
2/22/2007 10:00:00 PM,0,0,21.47489,90,0,0,35.96206,35.96206,0.1277643,0.1277643,0,-1,0,0.1277643,0,0,2.775558E-17,0,0,0.1344887,0.1277643,0,0,8.837337,2.671672,0,0.1344887,-0.1344887,5.474431,39.103,0.1039303,0.1405407,0,0,2.671672
2/22/2007 11:00:00 PM,0,0,6.027626,90,0,0,34.32227,34.32227,0.5832873,0.5832873,0,-1,0,0.5832873,0,0,1.110223E-16,0,0,0.6139867,0.5832873,0,0,8.986768,2.537183,0,0.6139867,-0.6139867,4.827232,34.48016,0.1039303,0.641616,0,0,2.537183
2/23/2007 12:00:00 AM,0,0,-9.676802,90,0,0,33.04519,33.04519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.668976,1.923196,0,0,0,4.827232,34.48016,0.1039303,0,0,0,1.923196
2/23/2007 1:00:00 AM,0,0,-25.05952,90,0,0,31.77568,31.77568,0.7602863,0.7602863,0,-1,0,0.7602863,0,0,1.110223E-16,0,0,0.8003014,0.7602863,0,0,9.668976,1.923196,0,0.8003014,-0.8003014,3.983641,28.45452,0.1039303,0.836315,0,0,1.923196
2/23/2007 2:00:00 AM,0,0,-39.73605,90,0,0,30.52127,30.52127,0.3161283,0.3161283,0,-1,0,0.3161283,0,0,0,0,0,0.3327666,0.3161283,0,0,10.5582,1.122895,0,0.3327666,-0.3327666,3.632874,25.94905,0.1039303,0.3477411,0,0,1.122895
2/23/2007 3:00:00 AM,0,0,-53.57949,90,0,0,29.53891,29.53891,0.1536577,0.1536577,0,-1,0,0.1536577,0,0,0,0,0,0.1617449,0.1536577,0,0,10.92794,0.7901282,0,0.1617449,-0.1617449,3.46238,24.73123,0.1039303,0.1690234,0,0,0.7901282
2/23/2007 4:00:00 AM,0.006736115,0,-66.71339,90,0,0,28.58677,28.58677,0.1628306,0.1628306,0,-1,0,0.1628306,0,0,2.775558E-17,0,0,0.1714006,0.1628306,0,0,11.10766,0.6283833,0,0.1714006,-0.1714006,3.281708,23.44072,0.1039303,0.1791136,0,0,0.6283833
2/23/2007 5:00:00 AM,0.1223389,6.300984,-79.43665,95.64929,0.01160874,0.05130057,28.06894,27.73287,0,0,0,0,0,0,0,0,0,0,0.05130057,0,0,0,0,11.2981,0.4569826,0.05130057,0,0.05130057,3.330376,23.78835,0.1039202,0,0.04104045,0,0.5082832
2/23/2007 6:00:00 AM,0.3183856,14.07524,-92.15919,80.92021,0.2241771,0.9632871,33.51195,26.99232,0.4134972,0.4134972,0,0,0,0.4134972,232.961,0,0,0,0.9632871,0.4352602,0.4134972,0,0,11.2468,0.5031531,0.5280269,0,0.5280269,3.831306,27.36642,0.1038158,0.4548469,0.7706297,0,1.46644
2/23/2007 7:00:00 AM,0.60809,21.77969,-105.3694,66.21526,0.4332815,1.809549,38.88677,26.2291,0,0,0,0,0,0,0,0,0,0,1.809549,0,0,0,0,10.71877,0.9783774,1.809549,0,1.809549,5.547995,39.62845,0.1034597,0,1.447639,0,2.787926
2/23/2007 8:00:00 AM,0.7702304,28.98413,-119.6117,51.58838,0.6574508,2.625256,47.05509,27.71776,1.613461,1.613461,0,0,0,1.613461,162.7096,0,0,0,2.625256,1.69838,1.613461,0,0,8.909225,2.606971,0.9268764,0,0.9268764,6.427307,45.90924,0.1032782,1.774807,2.100205,0,5.232227
2/23/2007 9:00:00 AM,0.9003065,35.17286,-135.4173,37.15844,0.8380543,3.175531,56.14214,31.30717,0.9283811,0.9283811,0,-1,0,0.9283811,342.0503,0,0,0,3.175531,0.9772432,0.9283811,0,0,7.982349,3.44116,2.198287,0,2.198287,8.512785,60.80548,0.1028503,1.021219,2.540424,0,6.616691
2/23/2007 10:00:00 AM,0.8559815,39.73503,-153.0984,23.31897,1.25453,4.286601,72.73186,35.0477,0.3964275,0.3964275,0,0,0,0.3964275,1081.308,0,0,0,4.286601,0.4172921,0.3964275,0,0,5.784062,5.419619,3.869309,0,3.869309,12.18353,87.02507,0.1021058,0.4360702,3.429281,0,9.70622
2/23/2007 11:00:00 AM,0.9265434,42.05468,-172.3843,12.29118,1.380211,4.491626,79.97758,38.27439,0,0,0,0,0,0,0,2.576873,0,0,4.491626,0,0,0,0,1.914753,8.901997,1.914753,0,1.914753,14.00003,100,0.1017413,0,3.593301,0,13.39362
2/23/2007 12:00:00 PM,0.8038164,41.74098,167.7872,14.24496,1.186752,3.945886,76.82953,41.06279,1.049862,1.049862,0,0,0,1.049862,375.8481,2.840768,0,0,3.945886,1.105118,1.049862,0,0,0,10.62527,0,0,0,14.00003,100,0.1017413,1.154848,3.156708,0,14.57116
2/23/2007 1:00:00 PM,0.7043901,38.85044,148.8081,26.44382,1.017425,3.440791,74.2931,43.6925,0,0,0,0,0,0,0,3.440791,0,0,3.440791,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1017413,0,2.752633,0,14.06607
2/23/2007 2:00:00 PM,0.8247848,33.85121,131.5682,40.49438,0.8005301,2.796343,69.33538,45.35496,1.205645,1.205645,0,-1,0,1.205645,231.9375,1.527243,0,0,2.796343,1.2691,1.205645,0,0,0,10.62527,0,0,0,14.00003,100,0.1017413,1.326209,2.237074,0,13.42162
2/23/2007 3:00:00 PM,0.5613543,27.374,116.1683,54.9885,0.7175974,2.535601,67.53751,46.07285,0,0,0,0,0,0,0,2.535601,0,0,2.535601,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1017413,0,2.028481,0,13.16087
2/23/2007 4:00:00 PM,0.5293862,20.01053,102.2167,69.64046,0.3763144,1.410833,57.92862,46.7605,1.710943,1.710943,0,0,0,1.710943,82.4594,0,0,0,1.410833,1.800993,1.710943,0,0,0,10.62527,0,0.3901594,-0.3901594,13.58876,97.06241,0.1017413,1.882038,1.128667,0,12.03611
2/23/2007 5:00:00 PM,0.2706366,12.25368,89.16733,84.35484,0.1425151,0.5584838,50.36676,46.16352,2.769434,2.769434,0,0,0,2.769434,20.16599,0,4.440892E-16,0,0.5584838,2.915194,2.769434,0,0,0.4335105,10.23512,0,2.35671,-2.35671,11.10457,79.31822,0.1017413,3.046377,0.446787,0,10.7936
2/23/2007 6:00:00 PM,0.06684251,4.519361,76.4857,99.08395,0.01871276,0.07572207,44.67253,44.12323,1.3021,1.3021,0,0,0,1.3021,5.81538,0,0,0,0.07572207,1.370632,1.3021,0,0,3.052077,7.878405,0,1.29491,-1.29491,9.739619,69.56857,0.1017413,1.43231,0.06057766,0,7.954127
2/23/2007 7:00:00 PM,0.0002267406,0,63.69998,90,0,0,42.10561,42.10561,0.3416061,0.3416061,0,-1,0,0.3416061,0,0,5.551115E-17,0,0,0.3595853,0.3416061,0,0,4.490866,6.583495,0,0.3595853,-0.3595853,9.360582,66.86117,0.1017413,0.3757667,0,0,6.583495
2/23/2007 8:00:00 PM,0,0,50.42216,90,0,0,40.14844,40.14844,1.24574,1.24574,0,-1,0,1.24574,0,0,2.220446E-16,0,0,1.311305,1.24574,0,0,4.890405,6.22391,0,1.311305,-1.311305,7.978346,56.98807,0.1017413,1.370314,0,0,6.22391
2/23/2007 9:00:00 PM,0,0,36.38733,90,0,0,38.19127,38.19127,1.234265,1.234265,0,-1,0,1.234265,0,0,2.220446E-16,0,0,1.299227,1.234265,0,0,6.347411,4.912605,0,1.299227,-1.299227,6.60884,47.20591,0.1017413,1.357692,0,0,4.912605
2/23/2007 10:00:00 PM,0,0,21.52448,90,0,0,36.19631,36.19631,0.4239556,0.4239556,0,-1,0,0.4239556,0,0,5.551115E-17,0,0,0.4462691,0.4239556,0,0,7.790996,3.613378,0,0.4462691,-0.4462691,6.138432,43.84585,0.1017413,0.4663512,0,0,3.613378
2/23/2007 11:00:00 PM,0,0,6.024724,90,0,0,34.53385,34.53385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.28685,3.167109,0,0,0,6.138432,43.84585,0.1017413,0,0,0,3.167109
2/24/2007 12:00:00 AM,0,0,-9.738074,90,0,0,33.27945,33.27945,0.2230268,0.2230268,0,-1,0,0.2230268,0,0,0,0,0,0.234765,0.2230268,0,0,8.28685,3.167109,0,0.234765,-0.234765,5.890967,42.07825,0.1017413,0.2453294,0,0,3.167109
2/24/2007 1:00:00 AM,0,0,-25.17056,90,0,0,32.00993,32.00993,0.3239614,0.3239614,0,-1,0,0.3239614,0,0,0,0,0,0.341012,0.3239614,0,0,8.5477,2.932344,0,0.341012,-0.341012,5.531509,39.5107,0.1017413,0.3563576,0,0,2.932344
2/24/2007 2:00:00 AM,0,0,-39.88622,90,0,0,30.75553,30.75553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.926602,2.591332,0,0,0,5.531509,39.5107,0.1017413,0,0,0,2.591332
2/24/2007 3:00:00 AM,0,0,-53.75768,90,0,0,29.77317,29.77317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.926602,2.591332,0,0,0,5.531509,39.5107,0.1017413,0,0,0,2.591332
2/24/2007 4:00:00 AM,0.004272242,0,-66.9107,90,0,0,28.82103,28.82103,0.3355969,0.3355969,0,-1,0,0.3355969,0,0,5.551115E-17,0,0,0.3532599,0.3355969,0,0,8.926602,2.591332,0,0.3532599,-0.3532599,5.159141,36.85093,0.1017413,0.3691566,0,0,2.591332
2/24/2007 5:00:00 AM,0.112403,6.007629,-79.64684,95.63046,0.01129063,0.04983776,28.29405,27.96713,0,0,0,0,0,0,0,0,0,0,0.04983776,0,0,0,0,9.319114,2.238072,0.04983776,0,0.04983776,5.206421,37.18865,0.1017319,0,0.03987021,0,2.28791
2/24/2007 6:00:00 AM,0.2749676,13.78396,-92.37747,80.88382,0.1986598,0.8559146,33.00163,27.22658,0.405008,0.405008,0,0,0,0.405008,211.3328,0,0,0,0.8559146,0.4263242,0.405008,0,0,9.269276,2.282926,0.4295904,0,0.4295904,5.613966,40.09968,0.1016505,0.4455088,0.6847317,0,3.138841
2/24/2007 7:00:00 AM,0.5519878,21.48381,-105.5904,66.15987,0.4333933,1.807904,39.10391,26.44069,0.1785975,0.1785975,0,0,0,0.1785975,1012.278,0,0,0,1.807904,0.1879974,0.1785975,0,0,8.839685,2.669557,1.619906,0,1.619906,7.150744,51.07664,0.1013447,0.1964573,1.446323,0,4.477461
2/24/2007 8:00:00 AM,0.6386476,28.67689,-119.8263,51.50925,0.8495299,3.277854,53.05559,27.94446,2.019702,2.019702,0,0,0,2.019702,162.2939,0,0,0,3.277854,2.126002,2.019702,0,0,7.219779,4.127473,1.151852,0,1.151852,8.243487,58.88194,0.1011284,2.221672,2.622283,0,7.405327
2/24/2007 9:00:00 AM,0.7480653,34.84873,-135.6091,37.04398,1.066425,3.868835,63.33081,31.54142,1.329974,1.329974,0,-1,0,1.329974,290.8955,0,0,0,3.868835,1.399973,1.329974,0,0,6.067927,5.16414,2.468863,0,2.468863,10.58566,75.61168,0.1006679,1.462972,3.095068,0,9.032975
2/24/2007 10:00:00 AM,0.9444612,39.39227,-153.2419,23.13789,0.9630498,3.478721,64.02887,35.30463,0.8747876,0.8747876,0,0,0,0.8747876,397.6646,0,0,0,3.478721,0.9208291,0.8747876,0,0,3.599064,7.386117,2.557892,0,2.557892,13.01229,92.94471,0.1001951,0.9622664,2.782977,0,10.86484
2/24/2007 11:00:00 AM,1.126119,41.69807,-172.4521,11.96309,1.023389,3.578294,69.18384,38.53131,1.206897,1.206897,0,0,0,1.206897,296.487,1.266703,0,0,3.578294,1.270418,1.206897,0,0,1.041172,9.688219,1.041172,0,1.041172,14.00003,100,0.100004,1.327587,2.862635,0,13.26651
2/24/2007 12:00:00 PM,0.8795335,41.38111,167.8071,13.99182,1.315219,4.247144,81.09499,41.31971,0,0,0,0,0,0,0,4.247144,0,0,4.247144,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.100004,0,3.397715,0,14.87242
2/24/2007 1:00:00 PM,0.892834,38.49795,148.9029,26.33051,0.9390952,3.221159,72.14497,43.94943,1.859031,1.859031,0,0,0,1.859031,173.2709,1.264285,0,0,3.221159,1.956874,1.859031,0,0,0,10.62527,0,0,0,14.00003,100,0.100004,2.044934,2.576927,0,13.84643
2/24/2007 2:00:00 PM,0.9325773,33.51122,131.7111,40.4396,0.8002025,2.790673,69.58741,45.61189,0,0,0,-1,0,0,0,2.790673,0,0,2.790673,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.100004,0,2.232538,0,13.41595
2/24/2007 3:00:00 PM,0.6160267,27.04579,116.3351,54.96613,0.7994893,2.775441,70.29777,46.32977,1.415545,1.415545,0,0,0,1.415545,196.0688,1.285395,0,0,2.775441,1.490047,1.415545,0,0,0,10.62527,0,0,0,14.00003,100,0.100004,1.557099,2.220353,0,13.40072
2/24/2007 4:00:00 PM,0.4095314,19.68998,102.3913,69.64063,0.4392265,1.625986,60.02978,46.97208,1.314514,1.314514,0,0,0,1.314514,123.6948,0.2422872,0,0,1.625986,1.383699,1.314514,0,0,0,10.62527,0,0,0,14.00003,100,0.100004,1.445966,1.300789,0,12.25126
2/24/2007 5:00:00 PM,0.2831462,11.9355,89.33995,84.37355,0.1509822,0.5900959,50.82978,46.37511,2.252803,2.252803,0,0,0,2.252803,26.19385,0,0,0,0.5900959,2.371372,2.252803,0,0,0,10.62527,0,1.781276,-1.781276,12.1224,86.58839,0.100004,2.478084,0.4720767,0,11.21537
2/24/2007 6:00:00 PM,0.09041934,4.198366,76.64955,99.12021,0.007677412,0.03107987,44.59795,44.3726,0.3776383,0.3776383,0,0,0,0.3776383,8.230063,0,5.551115E-17,0,0.03107987,0.397514,0.3776383,0,0,1.979196,8.843998,0,0.3664341,-0.3664341,11.73614,83.82942,0.100004,0.4154021,0.02486389,0,8.875078
2/24/2007 7:00:00 PM,0.00003065267,0,63.84858,90,0,0,42.35498,42.35498,4.283984,3.33,0,-1,0,3.33,0,0,0.9539837,1.382382,0,3.505263,3.33,0,0,2.386345,8.477564,0,3.505263,-3.505263,8.041271,57.43753,0.100004,4.712382,0,0,8.477564
2/24/2007 8:00:00 PM,0,0,50.54753,90,0,0,40.40536,40.40536,3.207367,3.207367,0,-1,0,3.207367,0,0,0,0.1981034,0,3.376175,3.207367,0,0,6.281081,4.972301,0,3.376175,-3.376175,4.48247,32.01757,0.100004,3.528103,0,0,4.972301
2/24/2007 9:00:00 PM,0,0,36.47932,90,0,0,38.44819,38.44819,2.193527,1.516319,0,-1,0,1.516319,0,0,0.6772073,0.8965599,0,1.596125,1.516319,0,0,10.03239,1.596125,0,1.596125,-1.596125,2.800006,20,0.100004,2.412879,0,0,1.596125
2/24/2007 10:00:00 PM,0,0,21.57193,90,0,0,36.43057,36.43057,0.3191423,0,0,-1,0,0,0,0,0.3191423,0.3510565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.100004,0.3510565,0,0,0
2/24/2007 11:00:00 PM,0,0,6.018898,90,0,0,34.79078,34.79078,0.6774238,0,0,-1,0,0,0,0,0.6774238,0.7451661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.100004,0.7451661,0,0,0
2/25/2007 12:00:00 AM,0,0,-9.802983,90,0,0,33.53638,33.53638,0.2422431,0,0,-1,0,0,0,0,0.2422431,0.2664674,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.100004,0.2664674,0,0,0
2/25/2007 1:00:00 AM,0,0,-25.28571,90,0,0,32.24419,32.24419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.100004,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-40.0407,90,0,0,30.98979,30.98979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.100004,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-53.94012,90,0,0,30.00742,30.00742,0.2644947,0,0,-1,0,0,0,0,0.2644947,0.2909442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.100004,0.2909442,0,0,0
2/25/2007 4:00:00 AM,0.003554644,0,-67.11208,90,0,0,29.05529,29.05529,0.09371384,0,0,-1,0,0,0,0,0.09371384,0.1030852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.100004,0.1030852,0,0,0
2/25/2007 5:00:00 AM,0.06404328,5.713029,-79.86089,95.60858,0.0367521,0.1614249,29.26643,28.20139,0.3599383,0.3599383,3.865201,0,1.2202,0.3599383,44.84793,0,0,0,0.1614249,0,0,3.505263,3.33,11.80586,0,3.491425,0,3.491425,6.112262,43.65893,0.1008126,0.3959321,0.1291399,5,0.1614249
2/25/2007 6:00:00 AM,0.2753929,13.49136,-92.5994,80.84484,0.2032916,0.8741792,33.37237,27.46083,0.1923672,0.1923672,3.69763,0,1.174453,0.1923672,454.4327,0,0,0,0.8741792,0,0,3.505263,3.33,8.314435,3.142282,4.204179,0,4.204179,10.1007,72.14769,0.1013883,0.2116039,0.6993433,5,4.016461
2/25/2007 7:00:00 AM,0.3971358,21.18643,-105.8148,66.10236,0.4582461,1.901432,40.09047,26.69006,0.8890108,0.8890108,3.214089,0,1.042446,0.8890108,213.8818,0,0,0,1.901432,0,0,2.325078,2.208824,4.110256,6.926044,4.110256,0,4.110256,14.00003,100,0.1017094,0.9779119,1.521146,5,8.827476
2/25/2007 8:00:00 AM,0.6201022,28.36786,-120.0441,51.42857,0.8332978,3.21991,52.80495,28.17872,0,0,0,0,0,0,0,3.21991,0,0,3.21991,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1017094,0,2.575928,0,13.84518
2/25/2007 9:00:00 AM,0.5778871,34.52247,-135.804,36.92871,0.8162413,3.095919,55.97606,31.79079,0,0,0,-1,0,0,0,3.095919,0,0,3.095919,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1017094,0,2.476735,0,13.72119
2/25/2007 10:00:00 AM,0.7043674,39.047,-153.3886,22.9569,1.040105,3.696051,66.64278,35.554,0.01774336,0.01774336,0,0,0,0.01774336,20830.61,3.677373,0,0,3.696051,0.01867722,0.01774336,0,0,0,10.62527,0,0,0,14.00003,100,0.1017094,0.0195177,2.956841,0,14.32132
2/25/2007 11:00:00 AM,0.5504503,41.3385,-172.5233,11.63274,0.7383906,2.721492,60.75275,38.78824,0.2250563,0.2250563,0,0,0,0.2250563,1209.249,2.484591,0,0,2.721492,0.2369014,0.2250563,0,0,0,10.62527,0,0,0,14.00003,100,0.1017094,0.2475619,2.177194,0,13.34677
2/25/2007 12:00:00 PM,0.9245331,41.01783,167.8236,13.74303,1.015213,3.484467,72.04759,41.56908,2.820008,2.820008,0,0,0,2.820008,123.5623,0.516037,0,0,3.484467,2.96843,2.820008,0,0,0,10.62527,0,0,0,14.00003,100,0.1017094,3.102009,2.787573,0,14.10974
2/25/2007 1:00:00 PM,0.8629534,38.1416,148.9943,26.22286,0.9389099,3.215104,72.40222,44.20635,0,0,0,0,0,0,0,3.215104,0,0,3.215104,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1017094,0,2.572083,0,13.84038
2/25/2007 2:00:00 PM,0.9251828,33.16709,131.8512,40.38956,0.7998081,2.784949,69.82969,45.86126,0.9098986,0.9098986,0,-1,0,0.9098986,306.0725,1.827161,0,0,2.784949,0.9577881,0.9098986,0,0,0,10.62527,0,0,0,14.00003,100,0.1017094,1.000889,2.227959,0,13.41022
2/25/2007 3:00:00 PM,0.7992624,26.71329,116.4997,54.94779,0.6073765,2.185268,64.6666,46.54136,0,0,0,0,0,0,0,2.185268,0,0,2.185268,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1017094,0,1.748215,0,12.81054
2/25/2007 4:00:00 PM,0.3885462,19.36511,102.5643,69.64428,0.4225049,1.566819,59.74128,47.18367,2.186982,2.186982,0,0,0,2.186982,71.64299,0,0,0,1.566819,2.302086,2.186982,0,0,0,10.62527,0,0.735267,-0.735267,13.22499,94.46401,0.1017094,2.40568,1.253456,0,12.19209
2/25/2007 5:00:00 PM,0.1893979,11.61306,89.51136,84.39528,0.1110331,0.4363758,49.86006,46.5867,0.9464988,0.9464988,0,0,0,0.9464988,46.10421,0,0,0,0.4363758,0.9963145,0.9464988,0,0,0.8169634,9.890007,0,0.5599387,-0.5599387,12.63476,90.24812,0.1017094,1.041149,0.3491006,0,10.32638
2/25/2007 6:00:00 PM,0.06048429,3.873192,76.8124,99.15906,0.01343287,0.05426224,44.98616,44.59174,0,0,0,0,0,0,0,0,0,0,0.05426224,0,0,0,0,1.439117,9.330069,0.05426224,0,0.05426224,12.68624,90.61581,0.1016995,0,0.04340979,0,9.384331
2/25/2007 7:00:00 PM,0,0,63.99622,90,0,0,42.58923,42.58923,2.672761,2.672761,0,-1,0,2.672761,0,0,4.440892E-16,0,0,2.813433,2.672761,0,0,1.384855,9.378904,0,2.813433,-2.813433,9.72062,69.43286,0.1016995,2.940037,0,0,9.378904
2/25/2007 8:00:00 PM,0,0,50.6718,90,0,0,40.63206,40.63206,1.903785,1.903785,0,-1,0,1.903785,0,0,4.440892E-16,0,0,2.003984,1.903785,0,0,4.510891,6.565472,0,2.003984,-2.003984,7.608236,54.34443,0.1016995,2.094163,0,0,6.565472
2/25/2007 9:00:00 PM,0,0,36.56981,90,0,0,38.68245,38.68245,2.961082,2.961082,0,-1,0,2.961082,0,0,4.440892E-16,0,0,3.116929,2.961082,0,0,6.73754,4.561488,0,3.116929,-3.116929,4.322704,30.8764,0.1016995,3.25719,0,0,4.561488
2/25/2007 10:00:00 PM,0,0,21.61724,90,0,0,36.66483,36.66483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.20079,1.444559,0,0,0,4.322704,30.8764,0.1016995,0,0,0,1.444559
2/25/2007 11:00:00 PM,0,0,6.010165,90,0,0,35.02503,35.02503,0.4182394,0.4182394,0,-1,0,0.4182394,0,0,5.551115E-17,0,0,0.440252,0.4182394,0,0,10.20079,1.444559,0,0.440252,-0.440252,3.858638,27.56165,0.1016995,0.4600633,0,0,1.444559
2/26/2007 12:00:00 AM,0,0,-9.871507,90,0,0,33.77063,33.77063,0.04106101,0.04106101,0,-1,0,0.04106101,0,0,6.938894E-18,0,0,0.04322211,0.04106101,0,0,10.68996,1.004307,0,0.04322211,-0.04322211,3.813078,27.23622,0.1016995,0.04516711,0,0,1.004307
2/26/2007 1:00:00 AM,0,0,-25.40495,90,0,0,32.47089,32.47089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.73799,0.9610849,0,0,0,3.813078,27.23622,0.1016995,0,0,0,0.9610849
2/26/2007 2:00:00 AM,0,0,-40.19942,90,0,0,31.22404,31.22404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.73799,0.9610849,0,0,0,3.813078,27.23622,0.1016995,0,0,0,0.9610849
2/26/2007 3:00:00 AM,0,0,-54.12674,90,0,0,30.24168,30.24168,0.201402,0.201402,0,-1,0,0.201402,0,0,0,0,0,0.2120021,0.201402,0,0,10.73799,0.9610849,0,0.2120021,-0.2120021,3.589608,25.64001,0.1016995,0.2215422,0,0,0.9610849
2/26/2007 4:00:00 AM,0.003002749,0,-67.31747,90,0,0,29.28954,29.28954,0.7363182,0.7116286,0,-1,0,0.7116286,0,0,0.02468961,0.09832144,0,0.7490827,0.7116286,0,0,10.97355,0.7490827,0,0.7490827,-0.7490827,2.800006,20,0.1016995,0.8099501,0,0,0.7490827
2/26/2007 5:00:00 AM,0.1218354,5.417253,-80.0787,95.58372,0.009742771,0.04291273,28.71785,28.43564,0.1875599,0.1875599,3.692823,0,1.173141,0.1875599,22.87948,0,0,0,0.04291273,0,0,3.505263,3.33,11.80586,0,3.372913,0,3.372913,5.999832,42.85585,0.102409,0.2063159,0.03433019,5,0.04291273
2/26/2007 6:00:00 AM,0.2715891,13.1975,-92.82487,80.80331,0.2051072,0.8805537,33.68364,27.71776,0.3961173,0.3961173,3.901381,0,1.230077,0.3961173,222.2962,0,0,0,0.8805537,0,0,3.505263,3.33,8.432947,3.035621,4.210554,0,4.210554,9.994313,71.38781,0.103069,0.4357291,0.704443,5,3.916175
2/26/2007 7:00:00 AM,0.52383,20.88759,-106.0425,66.04279,0.4336922,1.804307,39.60153,26.92431,1.232507,1.232507,3.777861,0,1.196356,1.232507,146.3932,0,0,0,1.804307,0,0,2.545354,2.418086,4.222394,6.82512,4.222394,0,4.222394,14.00003,100,0.1036514,1.355758,1.443446,5,8.629427
2/26/2007 8:00:00 AM,0.7963549,28.0571,-120.2651,51.34642,0.6581139,2.617177,47.78146,28.41297,1.363742,1.363742,0,0,0,1.363742,191.9114,1.181659,0,0,2.617177,1.435518,1.363742,0,0,0,10.62527,0,0,0,14.00003,100,0.1036514,1.500117,2.093741,0,13.24245
2/26/2007 9:00:00 AM,0.9272053,34.19415,-136.0018,36.81277,0.8388025,3.164145,56.89764,32.02505,1.635957,1.635957,0,-1,0,1.635957,193.4125,1.442085,0,0,3.164145,1.72206,1.635957,0,0,0,10.62527,0,0,0,14.00003,100,0.1036514,1.799553,2.531316,0,13.78942
2/26/2007 10:00:00 AM,1.065075,38.69928,-153.5383,22.77622,0.9634654,3.46924,64.53682,35.78825,1.335476,1.335476,0,0,0,1.335476,259.7755,2.063476,0,0,3.46924,1.405764,1.335476,0,0,0,10.62527,0,0,0,14.00003,100,0.1036514,1.469024,2.775392,0,14.09451
2/26/2007 11:00:00 AM,1.117017,40.97609,-172.5978,11.30038,1.023615,3.567355,69.69454,39.0225,1.987487,1.987487,0,0,0,1.987487,179.4908,1.475264,0,0,3.567355,2.092091,1.987487,0,0,0,10.62527,0,0,0,14.00003,100,0.1036514,2.186235,2.853884,0,14.19263
2/26/2007 12:00:00 PM,1.18649,40.65124,167.8366,13.49914,1.015156,3.478839,72.28603,41.80334,0.3353681,0.3353681,0,0,0,0.3353681,1037.32,3.12582,0,0,3.478839,0.3530191,0.3353681,0,0,0,10.62527,0,0,0,14.00003,100,0.1036514,0.3689049,2.783071,0,14.10411
2/26/2007 1:00:00 PM,0.937389,37.78152,149.0824,26.12109,0.9386634,3.209858,72.61118,44.41794,0,0,0,0,0,0,0,3.209858,0,0,3.209858,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1036514,0,2.567886,0,13.83513
2/26/2007 2:00:00 PM,0.8239025,32.81893,131.9885,40.34434,0.7993467,2.779725,70.03138,46.07285,0,0,0,-1,0,0,0,2.779725,0,0,2.779725,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1036514,0,2.22378,0,13.405
2/26/2007 3:00:00 PM,0.6997113,26.37663,116.6623,54.9335,0.6066898,2.180053,64.86824,46.7605,0.2767251,0.2767251,0,0,0,0.2767251,787.8044,1.888763,0,0,2.180053,0.2912896,0.2767251,0,0,0,10.62527,0,0,0,14.00003,100,0.1036514,0.3043976,1.744042,0,12.80533
2/26/2007 4:00:00 PM,0.580142,19.03606,102.7357,69.65141,0.3737945,1.396646,58.49374,47.39526,1.0655,1.0655,0,0,0,1.0655,131.0789,0.2750672,0,0,1.396646,1.121579,1.0655,0,0,0,10.62527,0,0,0,14.00003,100,0.1036514,1.17205,1.117317,0,12.02192
2/26/2007 5:00:00 PM,0.3107717,11.28648,89.68156,84.42001,0.1164345,0.4566322,50.23194,46.79828,1.865506,1.865506,0,0,0,1.865506,24.47766,0,0,0,0.4566322,1.96369,1.865506,0,0,0,10.62527,0,1.507058,-1.507058,12.41145,88.65303,0.1036514,2.052056,0.3653058,0,11.08191
2/26/2007 6:00:00 PM,0.0842471,3.543959,76.97426,99.20044,0.00625293,0.02525867,44.98693,44.80333,1.932652,1.932652,0,0,0,1.932652,1.306944,0,4.440892E-16,0,0.02525867,2.03437,1.932652,0,0,1.674509,9.118217,0,2.009111,-2.009111,10.29366,73.52599,0.1036514,2.125917,0.02020694,0,9.143475
2/26/2007 7:00:00 PM,0,0,64.14292,90,0,0,42.82349,42.82349,1.063688,1.063688,0,-1,0,1.063688,0,0,0,0,0,1.119672,1.063688,0,0,3.906855,7.109105,0,1.119672,-1.119672,9.113422,65.09574,0.1036514,1.170057,0,0,7.109105
2/26/2007 8:00:00 PM,0,0,50.79496,90,0,0,40.8512,40.8512,3.911706,3.33,0,-1,0,3.33,0,0,0.5817058,0.9728764,0,3.505263,3.33,0,0,5.150935,5.989433,0,3.505263,-3.505263,5.41855,38.70386,0.1036514,4.302876,0,0,5.989433
2/26/2007 9:00:00 PM,0,0,36.65881,90,0,0,38.9167,38.9167,1.123381,1.123381,0,-1,0,1.123381,0,0,0,0,0,1.182507,1.123381,0,0,9.045671,2.48417,0,1.182507,-1.182507,4.172079,29.80051,0.1036514,1.23572,0,0,2.48417
2/26/2007 10:00:00 PM,0,0,21.66045,90,0,0,36.9142,36.9142,0.08979633,0.08979633,0,-1,0,0.08979633,0,0,1.387779E-17,0,0,0.09452245,0.08979633,0,0,10.35957,1.301663,0,0.09452245,-0.09452245,4.072444,29.08883,0.1036514,0.09877597,0,0,1.301663
2/26/2007 11:00:00 PM,0,0,5.99854,90,0,0,35.25929,35.25929,0.3235787,0.3235787,0,-1,0,0.3235787,0,0,5.551115E-17,0,0,0.3406092,0.3235787,0,0,10.46459,1.207141,0,0.3406092,-0.3406092,3.71341,26.52431,0.1036514,0.3559366,0,0,1.207141
2/27/2007 12:00:00 AM,0,0,-9.943618,90,0,0,34.00489,34.00489,0.4794276,0.4794276,0,-1,0,0.4794276,0,0,5.551115E-17,0,0,0.5046607,0.4794276,0,0,10.84305,0.8665316,0,0.5046607,-0.5046607,3.181451,22.72461,0.1036514,0.5273704,0,0,0.8665316
2/27/2007 1:00:00 AM,0,0,-25.52825,90,0,0,32.70515,32.70515,0.6224038,0.3437774,0,-1,0,0.3437774,0,0,0.2786264,0.3408668,0,0.3618709,0.3437774,0,0,11.40378,0.3618709,0,0.3618709,-0.3618709,2.800006,20,0.1036514,0.6846442,0,0,0.3618709
2/27/2007 2:00:00 AM,0,0,-40.36236,90,0,0,31.43563,31.43563,0.313278,0,0,-1,0,0,0,0,0.313278,0.3446057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1036514,0.3446057,0,0,0
2/27/2007 3:00:00 AM,0,0,-54.31748,90,0,0,30.47593,30.47593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1036514,0,0,0,0
2/27/2007 4:00:00 AM,0.00101874,0,-67.52677,90,0,0,29.50113,29.50113,0.4294685,0,0,-1,0,0,0,0,0.4294685,0.4724154,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1036514,0.4724154,0,0,0
2/27/2007 5:00:00 AM,0.1151822,5.120369,-80.3002,95.5559,0.009205371,0.04050053,28.93659,28.6699,0.5748966,0.5748966,4.08016,0,1.278884,0.5748966,7.044837,0,0,0,0.04050053,0,0,3.505263,3.33,11.80586,0,3.370501,0,3.370501,5.997543,42.83951,0.1045402,0.6323863,0.03240043,5,0.04050053
2/27/2007 6:00:00 AM,0.3387453,12.90245,-93.05379,80.75932,0.1808418,0.7783934,33.18724,27.92935,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7783934,0,0,3.505263,3.33,8.43536,3.03345,4.108393,0,4.108393,9.895107,70.6792,0.1049816,0,0.6227147,5,3.811844
2/27/2007 7:00:00 AM,0.5095503,20.58736,-106.2734,65.98127,0.4338768,1.802717,39.84375,27.15857,0,0,2.657104,0,0.8903894,0,0,0,0,0,1.802717,0,0,2.657104,2.524249,4.326966,6.731005,4.326966,0,4.326966,14.00003,100,0.1049344,0,1.442174,5,8.533722
2/27/2007 8:00:00 AM,0.4500962,27.74467,-120.489,51.26292,0.5998535,2.40571,46.27913,28.64723,0,0,0,0,0,0,0,2.40571,0,0,2.40571,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1049344,0,1.924568,0,13.03098
2/27/2007 9:00:00 AM,0.8179022,33.86382,-136.2026,36.6963,0.8390359,3.159954,57.167,32.28197,2.573624,2.573624,0,-1,0,2.573624,122.7823,0.4508761,0,0,3.159954,2.709078,2.573624,0,0,0,10.62527,0,0,0,14.00003,100,0.1049344,2.830986,2.527963,0,13.78523
2/27/2007 10:00:00 AM,0.801208,38.34922,-153.6908,22.5961,1.21184,4.148715,72.43832,36.04518,0,0,0,0,0,0,0,4.148715,0,0,4.148715,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1049344,0,3.318972,0,14.77399
2/27/2007 11:00:00 AM,0.8200962,40.61093,-172.6753,10.96627,1.254717,4.164388,77.09507,39.27187,0.7489152,0.7489152,0,0,0,0.7489152,556.0559,3.376056,0,0,4.164388,0.7883318,0.7489152,0,0,0,10.62527,0,0,0,14.00003,100,0.1049344,0.8238068,3.33151,0,14.78966
2/27/2007 12:00:00 PM,0.6992218,40.28147,167.8462,13.26074,1.059484,3.591992,73.91612,42.06026,1.548418,1.548418,0,0,0,1.548418,231.9782,1.962079,0,0,3.591992,1.629913,1.548418,0,0,0,10.62527,0,0,0,14.00003,100,0.1049344,1.70326,2.873594,0,14.21727
2/27/2007 1:00:00 PM,0.8351234,37.41784,149.1673,26.02537,1.260101,4.019903,82.83673,44.67487,0.821451,0.821451,0,0,0,0.821451,489.3661,3.155218,0,0,4.019903,0.8646853,0.821451,0,0,0,10.62527,0,0,0,14.00003,100,0.1049344,0.9035961,3.215923,0,14.64518
