Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 6:00:00 AM,0.1972147,7.760998,-97.36066,79.70684,0.1866319,0.7877605,36.90144,31.4583,0.3090626,0.3090626,3.814326,0,1.206311,0.3090626,254.887,0,0,0,0.7877605,0,0,3.505263,3.33,8.475861,2.997,4.117761,0,4.117761,9.865572,70.46823,0.09936514,0.3399689,0.6302084,5,3.78476
3/16/2007 7:00:00 AM,0.3883252,15.32644,-110.5709,64.72706,0.4391963,1.788114,43.5681,30.68752,0.7797812,0.7797812,3.485029,0,1.116413,0.7797812,229.3098,0,0,0,1.788114,0,0,2.705248,2.569986,4.3581,6.702984,4.3581,0,4.3581,14.00003,100,0.09969299,0.8577592,1.430491,5,8.491098
3/16/2007 8:00:00 AM,0.5556742,22.2373,-124.6262,49.75318,0.6621403,2.574224,51.74989,32.19885,3.260056,3.260056,1.25,0,0.50625,3.260056,78.96257,0.4583755,0,0,2.574224,2.115849,2.010056,0,0,0,10.62527,0,0,0,14.00003,100,0.09969299,3.586062,2.05938,5,13.1995
3/16/2007 9:00:00 AM,0.6747782,28.01091,-139.9144,34.79465,0.8402885,3.091949,61.02368,36.02251,0.196992,0.196992,0,-1,0,0.196992,1569.581,2.884589,0,0,3.091949,0.20736,0.196992,0,0,0,10.62527,0,0,0,14.00003,100,0.09969299,0.2166912,2.47356,0,13.71722
3/16/2007 10:00:00 AM,0.8487974,32.11984,-156.5835,19.88806,0.961504,3.373314,68.6554,39.86884,1.562185,1.562185,0,0,0,1.562185,215.9357,1.728909,0,0,3.373314,1.644405,1.562185,0,0,0,10.62527,0,0,0,14.00003,100,0.09969299,1.718403,2.698651,0,13.99859
3/16/2007 11:00:00 AM,0.964496,34.08148,-174.3369,5.479115,1.017527,3.456459,73.62212,43.03507,1.894363,1.894363,0,0,0,1.894363,182.4602,1.462393,0,0,3.456459,1.994066,1.894363,0,0,0,10.62527,0,0,0,14.00003,100,0.09969299,2.083799,2.765167,0,14.08173
3/16/2007 12:00:00 PM,0.9081127,33.62283,167.6082,10.68373,1.004541,3.361822,75.86344,45.61189,1.351363,1.351363,0,0,0,1.351363,248.7728,1.939335,0,0,3.361822,1.422487,1.351363,0,0,0,10.62527,0,0,0,14.00003,100,0.09969299,1.486499,2.689458,0,13.9871
3/16/2007 1:00:00 PM,0.8691587,30.81058,150.1918,25.45379,0.9234304,3.089933,75.88475,48.07535,0.8728997,0.8728997,0,0,0,0.8728997,353.9849,2.171092,0,0,3.089933,0.9188417,0.8728997,0,0,0,10.62527,0,0,0,14.00003,100,0.09969299,0.9601896,2.471947,0,13.71521
3/16/2007 2:00:00 PM,0.6730805,26.01681,134.0325,40.3888,0.7797219,2.659703,72.99058,49.56401,1.178942,1.178942,0,-1,0,1.178942,225.6007,1.418711,0,0,2.659703,1.240992,1.178942,0,0,0,10.62527,0,0,0,14.00003,100,0.09969299,1.296837,2.127762,0,13.28498
3/16/2007 3:00:00 PM,0.5324514,19.75734,119.2404,55.35494,0.5832074,2.061036,67.51479,50.07031,1.065049,1.065049,0,0,0,1.065049,193.5157,0.9399322,0,0,2.061036,1.121104,1.065049,0,0,0,10.62527,0,0,0,14.00003,100,0.09969299,1.171554,1.648829,0,12.68631
3/16/2007 4:00:00 PM,0.3023942,12.54839,105.5534,70.3317,0.3472728,1.278677,60.91568,50.58416,0,0,0,0,0,0,0,1.278677,0,0,1.278677,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09969299,0,1.022941,0,11.90395
3/16/2007 5:00:00 PM,0.1056053,4.849907,92.54025,85.31254,0.1066589,0.4114426,53.09466,49.94184,1.877808,1.877808,0,0,0,1.877808,21.91079,0,2.220446E-16,0,0.4114426,1.97664,1.877808,0,0,0,10.62527,0,1.565197,-1.565197,12.35017,88.21529,0.09969299,2.065589,0.3291541,0,11.03672
3/16/2007 6:00:00 PM,0.0004349604,0,79.72372,90,0,0,48.15848,48.15848,2.326517,2.326517,0,0,0,2.326517,0,0,4.440892E-16,0,0,2.448965,2.326517,0,0,1.739108,9.060077,0,2.448965,-2.448965,9.768729,69.7765,0.09969299,2.559169,0,0,9.060077
3/16/2007 7:00:00 PM,0,0,66.63461,90,0,0,46.29198,46.29198,2.561774,2.561774,0,-1,0,2.561774,0,0,4.440892E-16,0,0,2.696604,2.561774,0,0,4.460181,6.611112,0,2.696604,-2.696604,6.926259,49.47318,0.09969299,2.817951,0,0,6.611112
3/16/2007 8:00:00 PM,0,0,52.84597,90,0,0,44.3726,44.3726,1.842169,1.842169,0,-1,0,1.842169,0,0,2.220446E-16,0,0,1.939126,1.842169,0,0,7.456408,3.914508,0,1.939126,-1.939126,4.882241,34.87308,0.09969299,2.026386,0,0,3.914508
3/16/2007 9:00:00 PM,0,0,38.03695,90,0,0,42.42299,42.42299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.610991,1.975382,0,0,0,4.882241,34.87308,0.09969299,0,0,0,1.975382
3/16/2007 10:00:00 PM,0,0,22.11208,90,0,0,40.40536,40.40536,0.4733241,0.4733241,0,-1,0,0.4733241,0,0,5.551115E-17,0,0,0.4982359,0.4733241,0,0,9.610991,1.975382,0,0.4982359,-0.4982359,4.357054,31.12175,0.09969299,0.5206565,0,0,1.975382
3/16/2007 11:00:00 PM,0,0,5.333706,90,0,0,38.78824,38.78824,0.2604896,0.2604896,0,-1,0,0.2604896,0,0,0,0,0,0.2741996,0.2604896,0,0,10.16459,1.477146,0,0.2741996,-0.2741996,4.068022,29.05725,0.09969299,0.2865386,0,0,1.477146
3/17/2007 12:00:00 AM,0,0,-11.80711,90,0,0,37.59429,37.59429,0.4041649,0.4041649,0,-1,0,0.4041649,0,0,5.551115E-17,0,0,0.4254367,0.4041649,0,0,10.46925,1.202946,0,0.4254367,-0.4254367,3.619573,25.85404,0.09969299,0.4445814,0,0,1.202946
3/17/2007 1:00:00 AM,0,0,-28.37996,90,0,0,36.3021,36.3021,0.5990113,0.5990113,0,-1,0,0.5990113,0,0,1.110223E-16,0,0,0.6305382,0.5990113,0,0,10.94196,0.7775096,0,0.6305382,-0.6305382,2.954927,21.10658,0.09969299,0.6589124,0,0,0.7775096
3/17/2007 2:00:00 AM,0,0,-43.93645,90,0,0,35.0477,35.0477,0.6318649,0.1396228,0,-1,0,0.1396228,0,0,0.4922421,0.5554286,0,0.1469714,0.1396228,0,0,11.64256,0.1469714,0,0.1469714,-0.1469714,2.800006,20,0.09969299,0.6950514,0,0,0.1469714
3/17/2007 3:00:00 AM,0,0,-58.36108,90,0,0,34.11068,34.11068,0.6390531,0,0,-1,0,0,0,0,0.6390531,0.7029584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09969299,0.7029584,0,0,0
3/17/2007 4:00:00 AM,0,0,-71.85558,90,0,0,33.13587,33.13587,0.3567159,0,0,-1,0,0,0,0,0.3567159,0.3923874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09969299,0.3923874,0,0,0
3/17/2007 5:00:00 AM,0.01137564,0,-84.79574,90,0,0,32.32731,32.32731,0.1668219,0.1668219,3.672085,0,1.167479,0.1668219,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1002297,0.1835041,0,5,0
3/17/2007 6:00:00 AM,0.1930233,7.454418,-97.63137,79.63216,0.1871499,0.7891819,37.08362,31.62454,0.6666744,0.6666744,4.171937,0,1.303939,0.6666744,118.3759,4.440892E-16,0,0,0.7891819,0,0,3.505263,3.33,8.475861,2.997,4.119182,0,4.119182,9.86692,70.47786,0.1008572,0.7333419,0.6313456,5,3.786182
3/17/2007 7:00:00 AM,0.3783808,15.01097,-110.838,64.64706,0.4395505,1.787493,43.77719,30.88399,0.3940431,0.3940431,3.098448,0,1.010876,0.3940431,453.629,4.440892E-16,0,0,1.787493,0,0,2.704405,2.569185,4.356678,6.704264,4.356678,0,4.356678,14.00003,100,0.101017,0.4334474,1.429995,5,8.491757
3/17/2007 8:00:00 AM,0.6004867,21.90534,-124.8811,49.66632,0.6622639,2.571796,51.94561,32.38777,0.2579743,0.2579743,0,0,0,0.2579743,996.9197,2.300245,0,0,2.571796,0.2715519,0.2579743,0,0,0,10.62527,0,0,0,14.00003,100,0.101017,0.2837717,2.057437,0,13.19707
3/17/2007 9:00:00 AM,0.799126,27.6568,-140.1422,34.69697,0.8401271,3.087667,61.21936,36.21898,0,0,0,-1,0,0,0,3.087667,0,0,3.087667,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.101017,0,2.470134,0,13.71294
3/17/2007 10:00:00 AM,0.8426596,31.74204,-156.7632,19.76628,0.9610217,3.367269,68.85728,40.08043,0.7815312,0.7815312,0,0,0,0.7815312,430.8553,2.544604,0,0,3.367269,0.8226644,0.7815312,0,0,0,10.62527,0,0,0,14.00003,100,0.101017,0.8596843,2.693815,0,13.99254
3/17/2007 11:00:00 AM,0.9344049,33.68449,-174.4473,5.220334,1.01671,3.449307,73.81388,43.24666,0,0,0,0,0,0,0,3.449307,0,0,3.449307,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.101017,0,2.759446,0,14.07458
3/17/2007 12:00:00 PM,1.006011,33.21623,167.5772,10.65504,1.003397,3.353904,76.04501,45.82347,0.7946566,0.7946566,0,0,0,0.7946566,422.0571,2.517424,0,0,3.353904,0.8364807,0.7946566,0,0,0,10.62527,0,0,0,14.00003,100,0.101017,0.8741223,2.683124,0,13.97918
3/17/2007 1:00:00 PM,0.9299357,30.40466,150.2326,25.48602,0.92199,3.082513,76.01044,48.2416,1.12751,1.12751,0,0,0,1.12751,273.3912,1.89566,0,0,3.082513,1.186852,1.12751,0,0,0,10.62527,0,0,0,14.00003,100,0.101017,1.240261,2.46601,0,13.70779
3/17/2007 2:00:00 PM,0.7579756,25.61818,134.126,40.43829,0.7780364,2.651896,73.10841,49.73026,0,0,0,-1,0,0,0,2.651896,0,0,2.651896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.101017,0,2.121517,0,13.27717
3/17/2007 3:00:00 PM,0.5336468,19.36765,119.3665,55.41341,0.5813448,2.052891,67.63458,50.24411,2.171802,2.171802,0,0,0,2.171802,94.5248,0,0,0,2.052891,2.286107,2.171802,0,0,0,10.62527,0,0.233216,-0.233216,13.7542,98.24406,0.101017,2.388982,1.642313,0,12.67817
3/17/2007 4:00:00 PM,0.3054305,12.16569,105.6965,70.39631,0.3453148,1.270623,61.02459,50.7504,1.350838,1.350838,0,0,0,1.350838,94.06188,0,0,0,1.270623,1.421934,1.350838,0,0,0.2591289,10.39206,0,0.1513111,-0.1513111,13.5947,97.10481,0.101017,1.485921,1.016499,0,11.66268
3/17/2007 5:00:00 PM,0.09546179,4.470344,92.6888,85.38223,0.1024515,0.3950985,53.14422,50.11565,2.39021,2.39021,0,0,0,2.39021,16.52986,0,0,0,0.3950985,2.516011,2.39021,0,0,0.4272524,10.24075,0,2.120913,-2.120913,11.35906,81.136,0.101017,2.629231,0.3160788,0,10.63585
3/17/2007 6:00:00 PM,0.00005951578,0,79.86859,90,0,0,48.33228,48.33228,1.421748,1.421748,0,0,0,1.421748,0,0,0,0,0,1.496577,1.421748,0,0,2.783822,8.119835,0,1.496577,-1.496577,9.781532,69.86795,0.101017,1.563923,0,0,8.119835
3/17/2007 7:00:00 PM,0,0,66.76637,90,0,0,46.50357,46.50357,2.448957,2.448957,0,-1,0,2.448957,0,0,4.440892E-16,0,0,2.577849,2.448957,0,0,4.446685,6.623258,0,2.577849,-2.577849,7.064241,50.45876,0.101017,2.693852,0,0,6.623258
3/17/2007 8:00:00 PM,0,0,52.9528,90,0,0,44.5464,44.5464,1.735422,1.735422,0,-1,0,1.735422,0,0,2.220446E-16,0,0,1.82676,1.735422,0,0,7.310962,4.045409,0,1.82676,-1.82676,5.138667,36.70469,0.101017,1.908964,0,0,4.045409
3/17/2007 9:00:00 PM,0,0,38.10368,90,0,0,42.58923,42.58923,0.0666254,0.0666254,0,-1,0,0.0666254,0,0,0,0,0,0.070132,0.0666254,0,0,9.340694,2.218649,0,0.070132,-0.070132,5.064741,36.17665,0.101017,0.07328794,0,0,2.218649
3/17/2007 10:00:00 PM,0,0,22.12201,90,0,0,40.57161,40.57161,0.5497528,0.5497528,0,-1,0,0.5497528,0,0,1.110223E-16,0,0,0.5786871,0.5497528,0,0,9.418619,2.148517,0,0.5786871,-0.5786871,4.454751,31.81959,0.101017,0.604728,0,0,2.148517
3/17/2007 11:00:00 PM,0,0,5.274631,90,0,0,38.95449,38.95449,0.3945601,0.3945601,0,-1,0,0.3945601,0,0,0,0,0,0.4153264,0.3945601,0,0,10.0616,1.56983,0,0.4153264,-0.4153264,4.016959,28.69251,0.101017,0.4340161,0,0,1.56983
3/18/2007 12:00:00 AM,0,0,-11.93831,90,0,0,37.76809,37.76809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.52308,1.154503,0,0,0,4.016959,28.69251,0.101017,0,0,0,1.154503
3/18/2007 1:00:00 AM,0,0,-28.56907,90,0,0,36.46835,36.46835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.52308,1.154503,0,0,0,4.016959,28.69251,0.101017,0,0,0,1.154503
3/18/2007 2:00:00 AM,0,0,-44.16529,90,0,0,35.19128,35.19128,0.3857743,0.3857743,0,-1,0,0.3857743,0,0,5.551115E-17,0,0,0.4060782,0.3857743,0,0,10.52308,1.154503,0,0.4060782,-0.4060782,3.588915,25.63506,0.101017,0.4243517,0,0,1.154503
3/18/2007 3:00:00 AM,0,0,-58.61343,90,0,0,34.28448,34.28448,0.1633615,0.1633615,0,-1,0,0.1633615,0,0,2.775558E-17,0,0,0.1719595,0.1633615,0,0,10.97428,0.7484252,0,0.1719595,-0.1719595,3.407654,24.34034,0.101017,0.1796977,0,0,0.7484252
3/18/2007 4:00:00 AM,0,0,-72.1204,90,0,0,33.27945,33.27945,0.1090821,0.1090821,0,-1,0,0.1090821,0,0,1.387779E-17,0,0,0.1148232,0.1090821,0,0,11.16534,0.5764657,0,0.1148232,-0.1148232,3.286619,23.47581,0.101017,0.1199903,0,0,0.5764657
3/18/2007 5:00:00 AM,0.01224105,0,-85.06634,90,0,0,32.47089,32.47089,0.08586515,0.08586515,0,0,0,0.08586515,0,0,1.387779E-17,0,0,0.09038436,0.08586515,0,0,11.29292,0.4616424,0,0.09038436,-0.09038436,3.191346,22.79528,0.101017,0.09445167,0,0,0.4616424
3/18/2007 6:00:00 AM,0.1882398,7.147725,-97.90318,79.55672,0.187677,0.7906359,37.26608,31.79079,0,0,0,0,0,0,0,0,0,0,0.7906359,0,0,0,0,11.39335,0.3712581,0.7906359,0,0.7906359,3.941409,28.15287,0.1009119,0,0.6325088,0,1.161894
3/18/2007 7:00:00 AM,0.4011682,14.69519,-111.1058,64.56709,0.439899,1.78715,43.95557,31.05024,0.6368592,0.6368592,0,0,0,0.6368592,280.6193,0,0,0,1.78715,0.6703781,0.6368592,0,0,10.60272,1.08283,1.116772,0,1.116772,5.000872,35.72044,0.1007637,0.7005451,1.42972,0,2.86998
3/18/2007 8:00:00 AM,0.5651866,21.57288,-125.1364,49.58052,0.6623674,2.569526,52.12537,32.56157,1.129726,1.129726,0,0,0,1.129726,227.4469,0,0,0,2.569526,1.189185,1.129726,0,0,9.485944,2.087925,1.380341,0,1.380341,6.310379,45.07404,0.1005813,1.242698,2.055621,0,4.657451
3/18/2007 9:00:00 AM,0.7946774,27.30206,-140.3702,34.60193,0.8399321,3.083427,61.4063,36.4079,2.226201,2.226201,0,-1,0,2.226201,138.5062,0,0,0,3.083427,2.343369,2.226201,0,0,8.105602,3.330232,0.7400572,0,0.7400572,7.012459,50.08889,0.1004837,2.448821,2.466741,0,6.413659
3/18/2007 10:00:00 AM,0.8357866,31.36356,-156.9431,19.65055,0.9604945,3.3611,69.05778,40.29202,0.4363872,0.4363872,0,0,0,0.4363872,770.2105,0,0,0,3.3611,0.459355,0.4363872,0,0,7.365545,3.996284,2.901745,0,2.901745,9.765296,69.75198,0.1001029,0.4800259,2.68888,0,7.357384
3/18/2007 11:00:00 AM,0.9161109,33.28675,-174.5582,4.97995,1.015839,3.441489,74.02724,43.48092,1.552589,1.552589,0,0,0,1.552589,221.6613,0,0,0,3.441489,1.634304,1.552589,0,0,4.463799,6.607854,1.807185,0,1.807185,11.47974,81.99799,0.09986725,1.707847,2.753191,0,10.04934
3/18/2007 12:00:00 PM,0.8738203,32.80877,167.545,10.64283,1.002194,3.345842,76.22477,46.03506,0.2953665,0.2953665,0,0,0,0.2953665,1132.776,0.3783155,0,0,3.345842,0.3109121,0.2953665,0,0,2.656615,8.234321,2.656615,0,2.656615,14.00003,100,0.09952281,0.3249032,2.676674,0,11.58016
3/18/2007 1:00:00 PM,0.8126042,29.99772,150.2717,25.52551,0.9204903,3.073823,76.18841,48.46074,0,0,0,0,0,0,0,3.073823,0,0,3.073823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09952281,0,2.459058,0,13.6991
3/18/2007 2:00:00 PM,0.706352,25.21834,134.2179,40.49238,0.7762944,2.643131,73.27073,49.94184,0.1085114,0.1085114,0,-1,0,0.1085114,2435.81,2.528908,0,0,2.643131,0.1142225,0.1085114,0,0,0,10.62527,0,0,0,14.00003,100,0.09952281,0.1193625,2.114505,0,13.2684
3/18/2007 3:00:00 PM,0.4794672,18.97665,119.4912,55.47509,0.5794324,2.044102,67.79118,50.4557,2.03637,2.03637,0,0,0,2.03637,100.3797,0,0,0,2.044102,2.143547,2.03637,0,0,0,10.62527,0,0.09944503,-0.09944503,13.8952,99.25126,0.09952281,2.240007,1.635282,0,12.66938
3/18/2007 4:00:00 PM,0.265285,11.78165,105.8384,70.46321,0.4399516,1.588638,64.08473,50.96199,0.01275414,0.01275414,0,0,0,0.01275414,12455.87,1.464718,0,0,1.588638,0.01342541,0.01275414,0,0,0.1104945,10.52583,0.1104945,0,0.1104945,14.00003,100,0.09950853,0.01402955,1.270911,0,12.11447
3/18/2007 5:00:00 PM,0.08659796,4.089473,92.83649,85.45342,0.09943817,0.3833051,53.22157,50.28189,2.482777,2.482777,0,0,0,2.482777,15.43856,0,0,0,0.3833051,2.61345,2.482777,0,0,0,10.62527,0,2.230145,-2.230145,11.64925,83.20876,0.09950853,2.731055,0.3066441,0,11.00858
3/18/2007 6:00:00 PM,0,0,80.01283,90,0,0,48.49852,48.49852,3.007163,3.007163,0,0,0,3.007163,0,0,4.440892E-16,0,0,3.165435,3.007163,0,0,2.477938,8.395129,0,3.165435,-3.165435,8.312588,59.37551,0.09950853,3.307879,0,0,8.395129
3/18/2007 7:00:00 PM,0,0,66.89765,90,0,0,46.66982,46.66982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.995088,5.229695,0,0,0,8.312588,59.37551,0.09950853,0,0,0,5.229695
3/18/2007 8:00:00 PM,0,0,53.05918,90,0,0,44.75799,44.75799,1.581513,1.581513,0,-1,0,1.581513,0,0,2.220446E-16,0,0,1.664751,1.581513,0,0,5.995088,5.229695,0,1.664751,-1.664751,6.557787,46.84124,0.09950853,1.739664,0,0,5.229695
3/18/2007 9:00:00 PM,0,0,38.16973,90,0,0,42.76303,42.76303,1.626382,1.626382,0,-1,0,1.626382,0,0,2.220446E-16,0,0,1.711981,1.626382,0,0,7.844811,3.564944,0,1.711981,-1.711981,4.753201,33.95137,0.09950853,1.78902,0,0,3.564944
3/18/2007 10:00:00 PM,0,0,22.13075,90,0,0,40.74541,40.74541,0.2212292,0.2212292,0,-1,0,0.2212292,0,0,2.775558E-17,0,0,0.2328729,0.2212292,0,0,9.747012,1.852964,0,0.2328729,-0.2328729,4.507731,32.19802,0.09950853,0.2433521,0,0,1.852964
3/18/2007 11:00:00 PM,0,0,5.213663,90,0,0,39.12829,39.12829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.00576,1.620091,0,0,0,4.507731,32.19802,0.09950853,0,0,0,1.620091
3/19/2007 12:00:00 AM,0,0,-12.07193,90,0,0,37.93434,37.93434,0.8097988,0.8097988,0,-1,0,0.8097988,0,0,1.110223E-16,0,0,0.8524199,0.8097988,0,0,10.00576,1.620091,0,0.8524199,-0.8524199,3.609202,25.77996,0.09950853,0.8907787,0,0,1.620091
3/19/2007 1:00:00 AM,0,0,-28.76082,90,0,0,36.61948,36.61948,0.1674877,0.1674877,0,-1,0,0.1674877,0,0,2.775558E-17,0,0,0.1763029,0.1674877,0,0,10.95289,0.7676709,0,0.1763029,-0.1763029,3.423362,24.45254,0.09950853,0.1842365,0,0,0.7676709
3/19/2007 2:00:00 AM,0,0,-44.39664,90,0,0,35.36508,35.36508,0.2318038,0.2318038,0,-1,0,0.2318038,0,0,2.775558E-17,0,0,0.244004,0.2318038,0,0,11.14878,0.5913681,0,0.244004,-0.244004,3.166159,22.61538,0.09950853,0.2549842,0,0,0.5913681
3/19/2007 3:00:00 AM,0,0,-58.86795,90,0,0,34.42806,34.42806,0.4918547,0.3299959,0,-1,0,0.3299959,0,0,0.1618588,0.2110443,0,0.3473641,0.3299959,0,0,11.4199,0.3473641,0,0.3473641,-0.3473641,2.800006,20,0.09950853,0.5410402,0,0,0.3473641
3/19/2007 4:00:00 AM,0,0,-72.38697,90,0,0,33.45325,33.45325,0.5088463,0,0,-1,0,0,0,0,0.5088463,0.5597309,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09950853,0.5597309,0,0,0
3/19/2007 5:00:00 AM,0.008378408,0,-85.33829,90,0,0,32.62202,32.62202,0.2780988,0.2780988,3.783362,0,1.197858,0.2780988,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1000735,0.3059087,0,5,0
3/19/2007 6:00:00 AM,0.1705647,6.840974,-98.17596,79.4806,0.1882111,0.7921786,37.43356,31.94192,0.3101956,0.3101956,3.815459,0,1.20662,0.3101956,255.3804,0,0,0,0.7921786,0,0,3.505263,3.33,8.475861,2.997,4.122179,0,4.122179,9.869763,70.49817,0.1005436,0.3412152,0.6337429,5,3.789179
3/19/2007 7:00:00 AM,0.4288058,14.37916,-111.3743,64.48725,0.4402402,1.786927,44.11847,31.20137,0.5301083,0.5301083,3.231955,0,1.047324,0.5301083,337.0872,0,0,0,1.786927,0,0,2.701847,2.566755,4.353682,6.706961,4.353682,0,4.353682,14.00003,100,0.1007526,0.5831192,1.429542,5,8.493888
3/19/2007 8:00:00 AM,0.6302612,21.24001,-125.3919,49.49588,0.6624492,2.567638,52.27376,32.70515,1.320336,1.320336,0,0,0,1.320336,194.4686,1.177811,0,0,2.567638,1.389827,1.320336,0,0,0,10.62527,0,0,0,14.00003,100,0.1007526,1.452369,2.05411,0,13.19291
3/19/2007 9:00:00 AM,0.8076319,26.94679,-140.5982,34.50967,0.8397024,3.079081,61.59218,36.59681,0.4148928,0.4148928,0,-1,0,0.4148928,742.139,2.642352,0,0,3.079081,0.4367292,0.4148928,0,0,0,10.62527,0,0,0,14.00003,100,0.1007526,0.456382,2.463265,0,13.70436
3/19/2007 10:00:00 AM,0.8830343,30.98449,-157.123,19.54112,0.9599217,3.355141,69.24139,40.48848,1.079722,1.079722,0,0,0,1.079722,310.7412,2.218591,0,0,3.355141,1.136549,1.079722,0,0,0,10.62527,0,0,0,14.00003,100,0.1007526,1.187694,2.684113,0,13.98041
3/19/2007 11:00:00 AM,1.013851,32.88837,-174.6695,4.761128,1.014915,3.434065,74.21569,43.6925,1.944172,1.944172,0,0,0,1.944172,176.6339,1.387569,0,0,3.434065,2.046496,1.944172,0,0,0,10.62527,0,0,0,14.00003,100,0.1007526,2.138589,2.747252,0,14.05934
3/19/2007 12:00:00 PM,0.9505985,32.40058,167.5119,10.64718,1.000934,3.337637,76.40273,46.24665,1.506152,1.506152,0,0,0,1.506152,221.6003,1.752214,0,0,3.337637,1.585423,1.506152,0,0,0,10.62527,0,0,0,14.00003,100,0.1007526,1.656767,2.67011,0,13.96291
3/19/2007 1:00:00 PM,0.816533,29.58989,150.3095,25.57218,0.9189321,3.066103,76.31046,48.62699,1.147575,1.147575,0,0,0,1.147575,267.181,1.858129,0,0,3.066103,1.207974,1.147575,0,0,0,10.62527,0,0,0,14.00003,100,0.1007526,1.262333,2.452882,0,13.69138
3/19/2007 2:00:00 PM,0.6558034,24.81745,134.3082,40.55097,0.7744973,2.63489,73.39284,50.11565,1.238922,1.238922,0,-1,0,1.238922,212.6761,1.330762,0,0,2.63489,1.304128,1.238922,0,0,0,10.62527,0,0,0,14.00003,100,0.1007526,1.362814,2.107912,0,13.26016
3/19/2007 3:00:00 PM,0.4123165,18.58451,119.6145,55.5399,0.7383798,2.521789,72.80302,50.62194,1.215713,1.215713,0,0,0,1.215713,207.4329,1.242091,0,0,2.521789,1.279698,1.215713,0,0,0,10.62527,0,0,0,14.00003,100,0.1007526,1.337285,2.017431,0,13.14706
3/19/2007 4:00:00 PM,0.2844914,11.39644,105.9792,70.5323,0.3412801,1.254078,61.24644,51.09045,1.562547,1.562547,0,0,0,1.562547,80.25861,2.220446E-16,0,0,1.254078,1.644786,1.562547,0,0,0,10.62527,0,0.3907077,-0.3907077,13.58819,97.05827,0.1007526,1.718801,1.003263,0,11.87935
3/19/2007 5:00:00 PM,0.07925915,3.707452,92.98332,85.52602,0.09823173,0.3783494,53.36004,50.4557,0.5812339,0.5812339,0,0,0,0.5812339,65.09417,0,0,0,0.3783494,0.6118252,0.5812339,0,0,0.4341197,10.23457,0,0.2334758,-0.2334758,13.34208,95.30038,0.1007526,0.6393573,0.3026795,0,10.61292
3/19/2007 6:00:00 PM,0,0,80.15647,90,0,0,48.67233,48.67233,2.492764,2.492764,0,0,0,2.492764,0,0,4.440892E-16,0,0,2.623962,2.492764,0,0,0.6935372,10.00109,0,2.623962,-2.623962,10.57618,75.54401,0.1007526,2.74204,0,0,10.00109
3/19/2007 7:00:00 PM,0,0,67.02852,90,0,0,46.84362,46.84362,1.653302,1.653302,0,-1,0,1.653302,0,0,2.220446E-16,0,0,1.740318,1.653302,0,0,3.609051,7.377129,0,1.740318,-1.740318,8.741726,62.44077,0.1007526,1.818632,0,0,7.377129
3/19/2007 8:00:00 PM,0,0,53.16516,90,0,0,44.93179,44.93179,2.021009,2.021009,0,-1,0,2.021009,0,0,0,0,0,2.127378,2.021009,0,0,5.542737,5.636811,0,2.127378,-2.127378,6.499272,46.42328,0.1007526,2.22311,0,0,5.636811
3/19/2007 9:00:00 PM,0,0,38.23517,90,0,0,42.92928,42.92928,2.171017,2.171017,0,-1,0,2.171017,0,0,4.440892E-16,0,0,2.285281,2.171017,0,0,7.906491,3.509432,0,2.285281,-2.285281,4.090374,29.2169,0.1007526,2.388119,0,0,3.509432
3/19/2007 10:00:00 PM,0,0,22.13838,90,0,0,40.88899,40.88899,0.04664479,0.04664479,0,-1,0,0.04664479,0,0,6.938894E-18,0,0,0.04909978,0.04664479,0,0,10.44569,1.224151,0,0.04909978,-0.04909978,4.038618,28.84721,0.1007526,0.05130927,0,0,1.224151
3/19/2007 11:00:00 PM,0,0,5.150882,90,0,0,39.27187,39.27187,0.11631,0.11631,0,-1,0,0.11631,0,0,1.387779E-17,0,0,0.1224316,0.11631,0,0,10.50025,1.175051,0,0.1224316,-0.1224316,3.909564,27.9254,0.1007526,0.127941,0,0,1.175051
3/20/2007 12:00:00 AM,0,0,-12.20786,90,0,0,38.08547,38.08547,0.04008334,0.04008334,0,-1,0,0.04008334,0,0,6.938894E-18,0,0,0.04219299,0.04008334,0,0,10.63628,1.052619,0,0.04219299,-0.04219299,3.865089,27.60772,0.1007526,0.04409167,0,0,1.052619
3/20/2007 1:00:00 AM,0,0,-28.95512,90,0,0,36.78573,36.78573,0.7451274,0.7451274,0,-1,0,0.7451274,0,0,1.110223E-16,0,0,0.7843447,0.7451274,0,0,10.68316,1.010426,0,0.7843447,-0.7843447,3.038317,21.70222,0.1007526,0.8196402,0,0,1.010426
3/20/2007 2:00:00 AM,0,0,-44.63038,90,0,0,35.53133,35.53133,0.5558437,0.2147777,0,-1,0,0.2147777,0,0,0.341066,0.3966504,0,0.2260817,0.2147777,0,0,11.55466,0.2260817,0,0.2260817,-0.2260817,2.800006,20,0.1007526,0.6114281,0,0,0.2260817
3/20/2007 3:00:00 AM,0,0,-59.12452,90,0,0,34.60186,34.60186,0.1492633,0,0,-1,0,0,0,0,0.1492633,0.1641896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1007526,0.1641896,0,0,0
3/20/2007 4:00:00 AM,0,0,-72.65517,90,0,0,33.60439,33.60439,0.4296439,0,0,-1,0,0,0,0,0.4296439,0.4726082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1007526,0.4726082,0,0,0
3/20/2007 5:00:00 AM,0.006507315,0,-85.61147,90,0,0,32.77316,32.77316,0.6222066,0.6222066,4.12747,0,1.291799,0.6222066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1014366,0.6844273,0,5,0
3/20/2007 6:00:00 AM,0.1713565,6.534219,-98.44957,79.40392,0.1887503,0.7937383,37.6012,32.09306,0.1356952,0.1356952,3.640958,0,1.158982,0.1356952,584.9421,0,0,0,0.7937383,0,0,3.505263,3.33,8.475861,2.997,4.123738,0,4.123738,9.871243,70.50874,0.1018254,0.1492647,0.6349907,5,3.790738
3/20/2007 7:00:00 AM,0.3987412,14.06294,-111.6432,64.40768,0.4405726,1.786744,44.27346,31.34495,0,0,2.700398,0,0.9022086,0,0,0,0,0,1.786744,0,0,2.700398,2.565378,4.352122,6.708364,4.352122,0,4.352122,14.00003,100,0.1018213,0,1.429395,5,8.495109
3/20/2007 8:00:00 AM,0.590377,20.90677,-125.6475,49.41256,0.6625082,2.565214,52.45219,32.87895,0.8691849,0.8691849,0,0,0,0.8691849,295.1287,1.650282,0,0,2.565214,0.9149315,0.8691849,0,0,0,10.62527,0,0,0,14.00003,100,0.1018213,0.9561034,2.052171,0,13.19049
3/20/2007 9:00:00 AM,0.7981514,26.59106,-140.8261,34.42037,0.8394371,3.074918,61.76155,36.77062,0,0,0,-1,0,0,0,3.074918,0,0,3.074918,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1018213,0,2.459934,0,13.70019
3/20/2007 10:00:00 AM,0.9032041,30.60492,-157.3029,19.43826,0.9593028,3.348722,69.43906,40.70007,0,0,0,0,0,0,0,3.348722,0,0,3.348722,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1018213,0,2.678978,0,13.974
3/20/2007 11:00:00 AM,0.8943256,32.48948,-174.7811,4.567311,1.013937,3.42633,74.41022,43.91164,0,0,0,0,0,0,0,3.42633,0,0,3.42633,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1018213,0,2.741064,0,14.0516
3/20/2007 12:00:00 PM,0.9428346,31.99179,167.4778,10.66807,0.9996161,3.33016,76.54017,46.42045,0,0,0,0,0,0,0,3.33016,0,0,3.33016,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1018213,0,2.664128,0,13.95543
3/20/2007 1:00:00 PM,0.823869,29.1813,150.3458,25.62592,0.9173165,3.057282,76.4771,48.83857,3.109517,3.109517,1.25,0,0.50625,3.109517,98.32015,1.099895,0,0,3.057282,1.957386,1.859517,0,0,0,10.62527,0,0,0,14.00003,100,0.1018213,3.420469,2.445826,5,13.68256
3/20/2007 2:00:00 PM,0.6770446,24.41567,134.3969,40.61398,0.7726465,2.626639,73.50558,50.28189,0.7746321,0.7746321,0,-1,0,0.7746321,339.0821,1.811237,0,0,2.626639,0.8154022,0.7746321,0,0,0,10.62527,0,0,0,14.00003,100,0.1018213,0.8520953,2.101311,0,13.25191
3/20/2007 3:00:00 PM,0.5043409,18.19137,119.7365,55.60774,0.5754647,2.027206,68.01566,50.79574,0.5534206,0.5534206,0,0,0,0.5534206,366.3047,1.444658,0,0,2.027206,0.582548,0.5534206,0,0,0,10.62527,0,0,0,14.00003,100,0.1018213,0.6087627,1.621765,0,12.65248
3/20/2007 4:00:00 PM,0.2875059,11.01021,106.1188,70.60345,0.3392072,1.245311,61.39759,51.30204,1.326439,1.326439,0,0,0,1.326439,93.88373,0,0,0,1.245311,1.396252,1.326439,0,0,0,10.62527,0,0.1509412,-0.1509412,13.84092,98.86353,0.1018213,1.459083,0.9962484,0,11.87058
3/20/2007 5:00:00 PM,0.07331719,3.32444,93.12936,85.59992,0.09916737,0.3815205,53.55442,50.62194,0.659557,0.659557,0,0,0,0.659557,57.84497,0,0,0,0.3815205,0.6942706,0.659557,0,0,0.1677125,10.47433,0,0.31275,-0.31275,13.51125,96.50877,0.1018213,0.7255127,0.3052164,0,10.85585
3/20/2007 6:00:00 PM,0,0,80.29958,90,0,0,48.83857,48.83857,0.1453979,0.1453979,0,0,0,0.1453979,0,0,0,0,0,0.1530504,0.1453979,0,0,0.5152125,10.16158,0,0.1530504,-0.1530504,13.34993,95.35641,0.1018213,0.1599377,0,0,10.16158
3/20/2007 7:00:00 PM,0,0,67.15902,90,0,0,47.05521,47.05521,3.518181,3.33,0,-1,0,3.33,0,0,0.1881814,0.5399995,0,3.505263,3.33,0,0,0.6852685,10.00853,0,3.505263,-3.505263,9.655053,68.96453,0.1018213,3.87,0,0,10.00853
3/20/2007 8:00:00 PM,0,0,53.27081,90,0,0,45.09804,45.09804,2.712949,2.712949,0,-1,0,2.712949,0,0,4.440892E-16,0,0,2.855736,2.712949,0,0,4.580005,6.503269,0,2.855736,-2.855736,6.644844,47.46307,0.1018213,2.984244,0,0,6.503269
3/20/2007 9:00:00 PM,0,0,38.30008,90,0,0,43.12575,43.12575,0.3340204,0.3340204,0,-1,0,0.3340204,0,0,5.551115E-17,0,0,0.3516004,0.3340204,0,0,7.753046,3.647533,0,0.3516004,-0.3516004,6.274224,44.8158,0.1018213,0.3674225,0,0,3.647533
3/20/2007 10:00:00 PM,0,0,22.14496,90,0,0,41.06279,41.06279,0.4120063,0.4120063,0,-1,0,0.4120063,0,0,5.551115E-17,0,0,0.4336908,0.4120063,0,0,8.143713,3.295933,0,0.4336908,-0.4336908,5.817074,41.55044,0.1018213,0.4532069,0,0,3.295933
3/20/2007 11:00:00 PM,0,0,5.086372,90,0,0,39.46834,39.46834,0.2667069,0.2667069,0,-1,0,0.2667069,0,0,0,0,0,0.2807442,0.2667069,0,0,8.625591,2.862242,0,0.2807442,-0.2807442,5.521143,39.43666,0.1018213,0.2933776,0,0,2.862242
3/21/2007 12:00:00 AM,0,0,-12.34602,90,0,0,38.25927,38.25927,0.2281788,0.2281788,0,-1,0,0.2281788,0,0,0,0,0,0.2401882,0.2281788,0,0,8.93753,2.581498,0,0.2401882,-0.2401882,5.267963,37.62823,0.1018213,0.2509966,0,0,2.581498
3/21/2007 1:00:00 AM,0,0,-29.15187,90,0,0,36.95953,36.95953,0.08044872,0.08044872,0,-1,0,0.08044872,0,0,1.387779E-17,0,0,0.08468287,0.08044872,0,0,9.204405,2.34131,0,0.08468287,-0.08468287,5.178699,36.99063,0.1018213,0.0884936,0,0,2.34131
3/21/2007 2:00:00 AM,0,0,-44.86641,90,0,0,35.70513,35.70513,0.3060507,0.3060507,0,-1,0,0.3060507,0,0,0,0,0,0.3221587,0.3060507,0,0,9.298497,2.256627,0,0.3221587,-0.3221587,4.839114,34.56503,0.1018213,0.3366558,0,0,2.256627
3/21/2007 3:00:00 AM,0,0,-59.383,90,0,0,34.79078,34.79078,0.2975495,0.2975495,0,-1,0,0.2975495,0,0,0,0,0,0.31321,0.2975495,0,0,9.656451,1.934468,0,0.31321,-0.31321,4.508962,32.20681,0.1018213,0.3273044,0,0,1.934468
3/21/2007 4:00:00 AM,0,0,-72.92487,90,0,0,33.7933,33.7933,0.137501,0.137501,0,-1,0,0.137501,0,0,2.775558E-17,0,0,0.1447379,0.137501,0,0,10.00446,1.621258,0,0.1447379,-0.1447379,4.356395,31.11704,0.1018213,0.1512511,0,0,1.621258
3/21/2007 5:00:00 AM,0.004459998,0,-85.88573,90,0,0,32.9394,32.9394,0.4343866,0.4343866,0,0,0,0.4343866,0,0,5.551115E-17,0,0,0.4572491,0.4343866,0,0,10.16528,1.47652,0,0.4572491,-0.4572491,3.874412,27.67431,0.1018213,0.4778253,0,0,1.47652
3/21/2007 6:00:00 AM,0.1524685,6.227512,-98.72387,79.3268,0.1892927,0.7951455,37.80689,32.28197,0.1876789,0.1876789,0,0,0,0.1876789,423.6735,0,0,0,0.7951455,0.1975567,0.1876789,0,0,10.67334,1.019271,0.5975888,0,0.5975888,4.441334,31.72375,0.1017448,0.2064467,0.6361164,0,1.814417
3/21/2007 7:00:00 AM,0.3615271,13.74657,-111.9124,64.32848,0.4408945,1.78599,44.48162,31.54142,0.4822219,0.4822219,0,0,0,0.4822219,370.3668,0,0,0,1.78599,0.507602,0.4822219,0,0,10.07575,1.557101,1.278388,0,1.278388,5.654119,40.38649,0.1015813,0.530444,1.428792,0,3.343091
3/21/2007 8:00:00 AM,0.6001014,20.57325,-125.9032,49.33066,0.6625429,2.562478,52.64525,33.06786,1.248388,1.248388,0,0,0,1.248388,205.263,0,0,0,2.562478,1.314092,1.248388,0,0,8.797359,2.70765,1.248386,0,1.248386,6.838442,48.84592,0.1014222,1.373227,2.049982,0,5.270128
3/21/2007 9:00:00 AM,0.7431852,26.23496,-141.0538,34.33417,0.8391352,3.069917,61.96838,36.9822,0.7289714,0.7289714,0,-1,0,0.7289714,421.1299,0,0,0,3.069917,0.7673383,0.7289714,0,0,7.548975,3.831197,2.302579,0,2.302579,9.022861,64.44887,0.1011301,0.8018686,2.455934,0,6.901114
3/21/2007 10:00:00 AM,0.8858601,30.22495,-157.4826,19.34224,0.9586373,3.342178,69.63529,40.91166,1.45546,1.45546,0,0,0,1.45546,229.6303,0,0,0,3.342178,1.532063,1.45546,0,0,5.246396,5.903518,1.810115,0,1.810115,10.74009,76.71474,0.1009016,1.601006,2.673742,0,9.245696
3/21/2007 11:00:00 AM,0.8865923,32.09018,-174.8929,4.402115,1.012905,3.418637,74.59536,44.12323,0.8475253,0.8475253,0,0,0,0.8475253,403.3669,0,0,0,3.418637,0.8921319,0.8475253,0,0,3.436281,7.532621,2.526505,0,2.526505,13.13694,93.83509,0.1005844,0.9322779,2.73491,0,10.95126
3/21/2007 12:00:00 PM,0.8268723,31.58252,167.443,10.70539,0.9982414,3.321673,76.71458,46.63203,2.843637,2.843637,0,0,0,2.843637,116.8107,0,0,0,3.321673,2.993303,2.843637,0,0,0.9097761,9.806476,0.3283703,0,0.3283703,13.44846,96.06023,0.1005434,3.128001,2.657338,0,13.12815
3/21/2007 1:00:00 PM,0.8435927,28.77211,150.3809,25.68661,0.9156445,3.048321,76.64198,49.05016,0.4124473,0.4124473,0,0,0,0.4124473,739.0814,2.03276,0,0,3.048321,0.4341551,0.4124473,0,0,0.5814058,10.10201,0.5814058,0,0.5814058,14.00003,100,0.1004707,0.4536921,2.438657,0,13.15033
3/21/2007 2:00:00 PM,0.7052352,24.01314,134.4843,40.68128,0.7707434,2.617448,73.66292,50.49348,1.442708,1.442708,0,-1,0,1.442708,181.426,1.098808,0,0,2.617448,1.51864,1.442708,0,0,0,10.62527,0,0,0,14.00003,100,0.1004707,1.586979,2.093958,0,13.24272
3/21/2007 3:00:00 PM,0.4796641,17.79741,119.8571,55.6785,0.5734129,2.01861,68.122,50.96199,1.77876,1.77876,0,0,0,1.77876,113.4841,0.1462301,0,0,2.01861,1.872379,1.77876,0,0,0,10.62527,0,0,0,14.00003,100,0.1004707,1.956637,1.614888,0,12.64388
3/21/2007 4:00:00 PM,0.2860085,10.62313,106.2575,70.67659,0.3370998,1.236727,61.50959,51.47584,1.549211,1.549211,0,0,0,1.549211,79.82942,0,2.220446E-16,0,1.236727,1.630749,1.549211,0,0,0,10.62527,0,0.3940223,-0.3940223,13.58469,97.03332,0.1004707,1.704132,0.9893812,0,11.862
3/21/2007 5:00:00 PM,0.08018834,2.940593,93.27463,85.67501,0.07947904,0.3065046,53.14523,50.79574,2.00796,2.00796,0,0,0,2.00796,15.26448,0,4.440892E-16,0,0.3065046,2.113642,2.00796,0,0,0.4378026,10.23125,0,1.807137,-1.807137,11.6798,83.42699,0.1004707,2.208756,0.2452037,0,10.53776
3/21/2007 6:00:00 PM,0,0,80.44217,90,0,0,49.01237,49.01237,2.073659,2.073659,0,0,0,2.073659,0,0,4.440892E-16,0,0,2.182799,2.073659,0,0,2.445733,8.424114,0,2.182799,-2.182799,9.378929,66.99222,0.1004707,2.281025,0,0,8.424114
3/21/2007 7:00:00 PM,0,0,67.28919,90,0,0,47.22145,47.22145,5.43351,3.33,0,-1,0,3.33,0,0,2.10351,2.646861,0,3.505263,3.33,0,0,4.871066,6.241315,0,3.505263,-3.505263,5.684058,40.60033,0.1004707,5.976861,0,0,6.241315
3/21/2007 8:00:00 PM,0,0,53.37617,90,0,0,45.30962,45.30962,4.216792,2.599249,0,-1,0,2.599249,0,0,1.617543,2.039222,0,2.736052,2.599249,0,0,8.765802,2.736052,0,2.736052,-2.736052,2.800006,20,0.1004707,4.638471,0,0,2.736052
3/21/2007 9:00:00 PM,0,0,38.36451,90,0,0,43.292,43.292,2.3205,0,0,-1,0,0,0,0,2.3205,2.55255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1004707,2.55255,0,0,0
3/21/2007 10:00:00 PM,0,0,22.15059,90,0,0,41.22904,41.22904,0.5061061,0,0,-1,0,0,0,0,0.5061061,0.5567167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1004707,0.5567167,0,0,0
3/21/2007 11:00:00 PM,0,0,5.020219,90,0,0,39.61947,39.61947,0.3006846,0,0,-1,0,0,0,0,0.3006846,0.3307531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1004707,0.3307531,0,0,0
3/22/2007 12:00:00 AM,0,0,-12.48631,90,0,0,38.42552,38.42552,0.5184996,0,0,-1,0,0,0,0,0.5184996,0.5703495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1004707,0.5703495,0,0,0
3/22/2007 1:00:00 AM,0,0,-29.35094,90,0,0,37.12578,37.12578,0.1768533,0,0,-1,0,0,0,0,0.1768533,0.1945387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1004707,0.1945387,0,0,0
3/22/2007 2:00:00 AM,0,0,-45.10461,90,0,0,35.87138,35.87138,0.3360766,0,0,-1,0,0,0,0,0.3360766,0.3696843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1004707,0.3696843,0,0,0
3/22/2007 3:00:00 AM,0,0,-59.64328,90,0,0,34.96458,34.96458,0.416182,0,0,-1,0,0,0,0,0.416182,0.4578002,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1004707,0.4578002,0,0,0
3/22/2007 4:00:00 AM,0,0,-73.19593,90,0,0,33.95955,33.95955,0.1084764,0,0,-1,0,0,0,0,0.1084764,0.1193241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1004707,0.1193241,0,0,0
3/22/2007 5:00:00 AM,0.003207706,0,-86.16093,90,0,0,33.1132,33.1132,0.2781319,0.2781319,3.783395,0,1.197867,0.2781319,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1010077,0.3059451,0,5,0
3/22/2007 6:00:00 AM,0.1515672,5.920908,-98.99873,79.24934,0.1898362,0.7966167,37.99744,32.45578,0.04816624,0.04816624,3.553429,0,1.135086,0.04816624,1653.89,0,0,0,0.7966167,0,0,3.505263,3.33,8.475861,2.997,4.126617,0,4.126617,9.873973,70.52824,0.1013548,0.05298287,0.6372934,5,3.793617
3/22/2007 7:00:00 AM,0.35253,13.43013,-112.1818,64.24976,0.4412043,1.785263,44.68178,31.73034,0.654582,0.654582,3.353509,0,1.080508,0.654582,272.7333,0,0,0,1.785263,0,0,2.698927,2.56398,4.349244,6.710955,4.349244,0,4.349244,14.00003,100,0.1015964,0.7200402,1.42821,5,8.496218
3/22/2007 8:00:00 AM,0.5824553,20.2395,-126.1586,49.25032,0.6625522,2.559541,52.84522,33.26434,1.422008,1.422008,0,0,0,1.422008,179.9948,1.06269,0,0,2.559541,1.49685,1.422008,0,0,0,10.62527,0,0,0,14.00003,100,0.1015964,1.564209,2.047632,0,13.18481
3/22/2007 9:00:00 AM,0.7279001,25.87855,-141.281,34.25122,0.8387959,3.06524,62.15092,37.17112,1.632242,1.632242,0,-1,0,1.632242,187.7932,1.34709,0,0,3.06524,1.718149,1.632242,0,0,0,10.62527,0,0,0,14.00003,100,0.1015964,1.795466,2.452192,0,13.69051
3/22/2007 10:00:00 AM,0.8161609,29.84468,-157.6619,19.2533,0.9579248,3.336006,69.80687,41.10057,0.3160361,0.3160361,0,0,0,0.3160361,1055.578,3.003336,0,0,3.336006,0.3326695,0.3160361,0,0,0,10.62527,0,0,0,14.00003,100,0.1015964,0.3476397,2.668805,0,13.96128
3/22/2007 11:00:00 AM,0.8277169,31.69058,-175.0048,4.269132,1.011821,3.41081,74.77884,44.33482,0.8178719,0.8178719,0,0,0,0.8178719,417.0348,2.549892,0,0,3.41081,0.8609177,0.8178719,0,0,0,10.62527,0,0,0,14.00003,100,0.1015964,0.899659,2.728648,0,14.03608
3/22/2007 12:00:00 PM,0.660131,31.1729,167.4075,10.75891,1.259086,3.954346,85.04245,46.84362,1.620324,1.620324,0,0,0,1.620324,244.0466,2.248741,0,0,3.954346,1.705605,1.620324,0,0,0,10.62527,0,0,0,14.00003,100,0.1015964,1.782357,3.163476,0,14.57962
3/22/2007 1:00:00 PM,0.7646345,28.36246,150.4149,25.75414,0.9139171,3.040017,76.7665,49.22396,0,0,0,0,0,0,0,3.040017,0,0,3.040017,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1015964,0,2.432014,0,13.66529
3/22/2007 2:00:00 PM,0.6058376,23.61002,134.5704,40.75278,0.7687895,2.609586,73.73398,50.62194,0.7884257,0.7884257,0,-1,0,0.7884257,330.987,1.779665,0,0,2.609586,0.8299218,0.7884257,0,0,0,10.62527,0,0,0,14.00003,100,0.1015964,0.8672683,2.087669,0,13.23486
3/22/2007 3:00:00 PM,0.4681105,17.40276,119.9765,55.75207,0.5713181,2.009791,68.23469,51.13579,0.216157,0.216157,0,0,0,0.216157,929.7828,1.782257,0,0,2.009791,0.2275337,0.216157,0,0,0,10.62527,0,0,0,14.00003,100,0.1015964,0.2377727,1.607833,0,12.63507
3/22/2007 4:00:00 PM,0.2473936,10.23533,106.3951,70.75159,0.3349599,1.228385,61.57489,51.60431,0,0,0,0,0,0,0,1.228385,0,0,1.228385,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1015964,0,0.9827077,0,11.85366
3/22/2007 5:00:00 PM,0.05885009,2.556073,93.41918,85.75119,0.09876614,0.3793318,53.84552,50.92421,0.567871,0.567871,0,0,0,0.567871,66.79893,0,0,0,0.3793318,0.5977589,0.567871,0,0,0,10.62527,0,0.2184271,-0.2184271,13.76979,98.35542,0.1015964,0.624658,0.3034654,0,11.00461
3/22/2007 6:00:00 PM,0,0,80.5843,90,0,0,49.17862,49.17862,2.145712,2.145712,0,0,0,2.145712,0,0,4.440892E-16,0,0,2.258644,2.145712,0,0,0.2426968,10.40685,0,2.258644,-2.258644,11.38897,81.34959,0.1015964,2.360283,0,0,10.40685
3/22/2007 7:00:00 PM,0,0,67.41909,90,0,0,47.39526,47.39526,1.109289,1.109289,0,-1,0,1.109289,0,0,0,0,0,1.167672,1.109289,0,0,2.752301,8.148203,0,1.167672,-1.167672,10.15813,72.55793,0.1015964,1.220218,0,0,8.148203
3/22/2007 8:00:00 PM,0,0,53.48131,90,0,0,45.48343,45.48343,0.4615595,0.4615595,0,-1,0,0.4615595,0,0,5.551115E-17,0,0,0.4858521,0.4615595,0,0,4.049715,6.980531,0,0.4858521,-0.4858521,9.645998,68.89985,0.1015964,0.5077154,0,0,6.980531
3/22/2007 9:00:00 PM,0,0,38.42853,90,0,0,43.44313,43.44313,4.350139,3.33,0,-1,0,3.33,0,0,1.020139,1.455152,0,3.505263,3.33,0,0,4.58955,6.494678,0,3.505263,-3.505263,5.951126,42.50796,0.1015964,4.785152,0,0,6.494678
3/22/2007 10:00:00 PM,0,0,22.15535,90,0,0,41.38017,41.38017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.484287,2.989415,0,0,0,5.951126,42.50796,0.1015964,0,0,0,2.989415
3/22/2007 11:00:00 PM,0,0,4.952511,90,0,0,39.76305,39.76305,0.3835355,0.3835355,0,-1,0,0.3835355,0,0,0,0,0,0.4037216,0.3835355,0,0,8.484287,2.989415,0,0.4037216,-0.4037216,5.525566,39.46825,0.1015964,0.4218891,0,0,2.989415
3/23/2007 12:00:00 AM,0,0,-12.62863,90,0,0,38.59177,38.59177,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.932867,2.585694,0,0,0,5.525566,39.46825,0.1015964,0,0,0,2.585694
3/23/2007 1:00:00 AM,0,0,-29.55224,90,0,0,37.27691,37.27691,0.08729751,0.08729751,0,-1,0,0.08729751,0,0,0,0,0,0.09189212,0.08729751,0,0,8.932867,2.585694,0,0.09189212,-0.09189212,5.428703,38.77637,0.1015964,0.09602726,0,0,2.585694
3/23/2007 2:00:00 AM,0,0,-45.34484,90,0,0,36.04518,36.04518,0.3752292,0.3752292,0,-1,0,0.3752292,0,0,5.551115E-17,0,0,0.394978,0.3752292,0,0,9.034969,2.493802,0,0.394978,-0.394978,5.01236,35.8025,0.1015964,0.4127521,0,0,2.493802
3/23/2007 3:00:00 AM,0,0,-59.90522,90,0,0,35.13083,35.13083,0.5453167,0.5453167,0,-1,0,0.5453167,0,0,0,0,0,0.5740176,0.5453167,0,0,9.473834,2.098824,0,0.5740176,-0.5740176,4.407292,31.4806,0.1015964,0.5998484,0,0,2.098824
3/23/2007 4:00:00 AM,0,0,-73.46822,90,0,0,34.13335,34.13335,0.1156667,0.1156667,0,-1,0,0.1156667,0,0,1.387779E-17,0,0,0.1217544,0.1156667,0,0,10.11163,1.524806,0,0.1217544,-0.1217544,4.278952,30.56388,0.1015964,0.1272334,0,0,1.524806
3/23/2007 5:00:00 AM,0.002572708,0,-86.43694,90,0,0,33.27945,33.27945,0.3218971,0.3218971,0,0,0,0.3218971,0,0,5.551115E-17,0,0,0.338839,0.3218971,0,0,10.24691,1.403052,0,0.338839,-0.338839,3.921784,28.01269,0.1015964,0.3540868,0,0,1.403052
3/23/2007 6:00:00 AM,0.1356972,5.61446,-99.27399,79.17165,0.1903786,0.7981114,38.18037,32.62202,0.03322633,0.03322633,0,0,0,0.03322633,2402.045,0,0,0,0.7981114,0.03497509,0.03322633,0,0,10.6234,1.064213,0.7631363,0,0.7631363,4.645759,33.18393,0.1015016,0.03654896,0.6384891,0,1.862324
3/23/2007 7:00:00 AM,0.3162839,13.11366,-112.4512,64.17165,0.4415004,1.784633,44.86626,31.90414,0,0,0,0,0,0,0,0,0,0,1.784633,0,0,0,0,9.860266,1.751035,1.784633,0,1.784633,6.338811,45.27713,0.1012804,0,1.427707,0,3.535669
3/23/2007 8:00:00 AM,0.4037817,19.9056,-126.4137,49.17165,0.774985,2.932041,56.40145,33.43058,0.871306,0.871306,0,0,0,0.871306,336.511,0,0,0,2.932041,0.9171642,0.871306,0,0,8.075632,3.357205,2.014876,0,2.014876,8.250291,58.93053,0.1010318,0.9584366,2.345633,0,6.289246
3/23/2007 9:00:00 AM,0.5861785,25.52193,-141.5078,34.17165,1.136033,3.914405,71.4492,37.36003,0,0,0,-1,0,0,0,0,0,0,3.914405,0,0,0,0,6.060755,5.170594,3.914405,0,3.914405,11.96382,85.4557,0.1005524,0,3.131524,0,9.084999
3/23/2007 10:00:00 AM,0.7663279,29.4642,-157.8407,19.17166,0.9571651,3.329041,70.00793,41.31971,2.689869,2.689869,0,0,0,2.689869,123.7622,0,0,0,3.329041,2.831441,2.689869,0,0,2.14635,8.693559,0.4976006,0,0.4976006,12.43589,88.82758,0.1004918,2.958855,2.663233,0,12.0226
3/23/2007 11:00:00 AM,0.7922837,31.2908,-175.1167,4.171667,1.010683,3.403904,74.91418,44.50106,2.621643,2.621643,0,0,0,2.621643,129.8386,0,0,0,3.403904,2.759624,2.621643,0,0,1.64875,9.141399,0.6442797,0,0.6442797,13.0471,93.19341,0.1004134,2.883808,2.723124,0,12.5453
3/23/2007 12:00:00 PM,0.7426922,30.76307,167.3714,10.82835,0.9953239,3.305329,77.0117,47.00987,1.845857,1.845857,0,0,0,1.845857,179.0675,0.3578517,0,0,3.305329,1.943007,1.845857,0,0,1.00447,9.721251,1.00447,0,1.00447,14.00003,100,0.1002915,2.030442,2.644263,0,13.02658
3/23/2007 1:00:00 PM,0.7888759,27.95249,150.4478,25.82835,0.9121355,3.031734,76.88162,49.39021,3.240518,3.240518,1.25,0,0.50625,3.240518,93.55709,0.9364522,0,0,3.031734,2.095282,1.990518,0,0,0,10.62527,0,0,0,14.00003,100,0.1002915,3.56457,2.425388,5,13.65701
3/23/2007 2:00:00 PM,0.5864038,23.20646,134.6552,40.82835,0.7667865,2.600796,73.84972,50.79574,0.6583211,0.6583211,0,-1,0,0.6583211,395.0649,1.907826,0,0,2.600796,0.6929696,0.6583211,0,0,0,10.62527,0,0,0,14.00003,100,0.1002915,0.7241532,2.080637,0,13.22607
3/23/2007 3:00:00 PM,0.4084186,17.00759,120.0948,55.82835,0.5691823,2.001441,68.30013,51.26426,1.289972,1.289972,0,0,0,1.289972,155.1539,0.6435763,0,0,2.001441,1.357865,1.289972,0,0,0,10.62527,0,0,0,14.00003,100,0.1002915,1.418969,1.601153,0,12.62672
3/23/2007 4:00:00 PM,0.1824417,9.847,106.5318,70.82835,0.3476668,1.270997,62.08593,51.73277,0.418938,0.418938,0,0,0,0.418938,303.3856,0.8300101,0,0,1.270997,0.4409873,0.418938,0,0,0,10.62527,0,0,0,14.00003,100,0.1002915,0.4608318,1.016798,0,11.89627
3/23/2007 5:00:00 PM,0.04479155,2.171037,93.56306,85.82835,0.08549831,0.3288814,53.581,51.05267,1.657429,1.657429,0,0,0,1.657429,19.84286,0,2.220446E-16,0,0.3288814,1.744662,1.657429,0,0,0,10.62527,0,1.415781,-1.415781,12.50766,89.34028,0.1002915,1.823172,0.2631051,0,10.95416
3/23/2007 6:00:00 PM,0,0,80.72601,90,0,0,49.30709,49.30709,1.316468,1.316468,0,0,0,1.316468,0,0,2.220446E-16,0,0,1.385755,1.316468,0,0,1.57309,9.209494,0,1.385755,-1.385755,11.04695,78.90662,0.1002915,1.448114,0,0,9.209494
3/23/2007 7:00:00 PM,0,0,67.54876,90,0,0,47.52372,47.52372,0.65385,0.65385,0,-1,0,0.65385,0,0,1.110223E-16,0,0,0.6882632,0.65385,0,0,3.112818,7.823738,0,0.6882632,-0.6882632,10.32146,73.72454,0.1002915,0.7192351,0,0,7.823738
3/23/2007 8:00:00 PM,0,0,53.58628,90,0,0,45.61189,45.61189,1.836161,1.836161,0,-1,0,1.836161,0,0,2.220446E-16,0,0,1.932801,1.836161,0,0,3.877555,7.135475,0,1.932801,-1.932801,8.284105,59.17206,0.1002915,2.019777,0,0,7.135475
3/23/2007 9:00:00 PM,0,0,38.49223,90,0,0,43.60938,43.60938,1.317175,1.317175,0,-1,0,1.317175,0,0,0,0,0,1.3865,1.317175,0,0,6.025112,5.202673,0,1.3865,-1.3865,6.822606,48.7328,0.1002915,1.448892,0,0,5.202673
3/23/2007 10:00:00 PM,0,0,22.1593,90,0,0,41.5313,41.5313,0.410862,0.410862,0,-1,0,0.410862,0,0,5.551115E-17,0,0,0.4324863,0.410862,0,0,7.565667,3.816174,0,0.4324863,-0.4324863,6.366725,45.47652,0.1002915,0.4519482,0,0,3.816174
3/23/2007 11:00:00 PM,0,0,4.883337,90,0,0,39.93685,39.93685,0.818073,0.818073,0,-1,0,0.818073,0,0,0,0,0,0.8611295,0.818073,0,0,8.046207,3.383688,0,0.8611295,-0.8611295,5.459015,38.99289,0.1002915,0.8998803,0,0,3.383688
3/24/2007 12:00:00 AM,0,0,-12.77288,90,0,0,38.7429,38.7429,0.3170541,0.3170541,0,-1,0,0.3170541,0,0,0,0,0,0.3337412,0.3170541,0,0,9.003017,2.522558,0,0.3337412,-0.3337412,5.107221,36.48008,0.1002915,0.3487596,0,0,2.522558
3/24/2007 1:00:00 AM,0,0,-29.75564,90,0,0,37.45071,37.45071,0.1999419,0.1999419,0,-1,0,0.1999419,0,0,2.775558E-17,0,0,0.2104652,0.1999419,0,0,9.373841,2.188817,0,0.2104652,-0.2104652,4.885371,34.89544,0.1002915,0.2199361,0,0,2.188817
3/24/2007 2:00:00 AM,0,0,-45.58699,90,0,0,36.21898,36.21898,0.2503966,0.2503966,0,-1,0,0.2503966,0,0,0,0,0,0.2635754,0.2503966,0,0,9.607692,1.978352,0,0.2635754,-0.2635754,4.607539,32.91092,0.1002915,0.2754363,0,0,1.978352
3/24/2007 3:00:00 AM,0,0,-60.16868,90,0,0,35.30463,35.30463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.900553,1.714776,0,0,0,4.607539,32.91092,0.1002915,0,0,0,1.714776
3/24/2007 4:00:00 AM,0,0,-73.74159,90,0,0,34.29959,34.29959,0.03146333,0.03146333,0,-1,0,0.03146333,0,0,0,0,0,0.0331193,0.03146333,0,0,9.900553,1.714776,0,0.0331193,-0.0331193,4.572628,32.66156,0.1002915,0.03460967,0,0,1.714776
3/24/2007 5:00:00 AM,0.0008260591,0,-86.71364,90,0,0,33.45325,33.45325,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.937352,1.681657,0,0,0,4.572628,32.66156,0.1002915,0,0,0,1.681657
3/24/2007 6:00:00 AM,0.0970925,5.308222,-99.54954,79.09385,0.1959442,0.8198577,38.54105,32.81849,0.2799771,0.2799771,0,0,0,0.2799771,292.8303,0,0,0,0.8198577,0.2947127,0.2799771,0,0,9.937352,1.681657,0.5251449,0,0.5251449,5.070824,36.2201,0.1002278,0.3079748,0.6558861,0,2.501515
3/24/2007 7:00:00 AM,0.3194904,12.79724,-112.7206,64.09426,0.4417812,1.783793,45.06556,32.09306,0.1265883,0.1265883,0,0,0,0.1265883,1409.13,0,0,0,1.783793,0.1332508,0.1265883,0,0,9.412208,2.154288,1.650542,0,1.650542,6.636666,47.40466,0.1000283,0.1392471,1.427034,0,3.93808
3/24/2007 8:00:00 AM,0.4837662,19.5716,-126.6684,49.09479,0.6624893,2.553959,53.20433,33.6195,0,0,0,0,0,0,0,0,0,0,2.553959,0,0,0,0,7.761665,3.639775,2.553959,0,2.553959,9.059564,64.71104,0.09972122,0,2.043167,0,6.193734
3/24/2007 9:00:00 AM,0.5949409,25.16518,-141.7338,34.09562,0.8380017,3.055393,62.52021,37.55651,0.1539356,0.1539356,0,-1,0,0.1539356,1984.851,0,0,0,3.055393,0.1620375,0.1539356,0,0,5.207706,5.938338,2.893356,0,2.893356,11.80444,84.31728,0.09937555,0.1693292,2.444315,0,8.993731
3/24/2007 10:00:00 AM,0.7478153,29.08361,-158.0189,19.09753,0.9563578,3.323112,70.15337,41.48596,1.106546,1.106546,0,0,0,1.106546,300.3139,0,0,0,3.323112,1.164786,1.106546,0,0,2.314351,8.542358,2.158326,0,2.158326,13.85201,98.94273,0.09911925,1.217201,2.65849,0,11.86547
3/24/2007 11:00:00 AM,0.8184662,30.89095,-175.2283,4.112419,1.009492,3.396689,75.05563,44.67487,1.677036,1.677036,0,0,0,1.677036,202.5412,1.475364,0,0,3.396689,1.765301,1.677036,0,0,0.1560241,10.48485,0.1560241,0,0.1560241,14.00003,100,0.09910078,1.84474,2.717351,0,13.88154
3/24/2007 12:00:00 PM,0.8063642,30.35316,167.3348,10.91332,0.9937826,3.298336,77.09574,47.13833,0.8529446,0.8529446,0,0,0,0.8529446,386.7,2.4005,0,0,3.298336,0.8978364,0.8529446,0,0,0,10.62527,0,0,0,14.00003,100,0.09910078,0.938239,2.638669,0,13.92361
3/24/2007 1:00:00 PM,0.7584097,27.54234,150.4797,25.9091,0.910301,3.024108,76.95645,49.51867,0,0,0,0,0,0,0,3.024108,0,0,3.024108,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09910078,0,2.419287,0,13.64938
3/24/2007 2:00:00 PM,0.5265987,22.80261,134.7388,40.90787,1.035762,3.317219,82.27792,50.92421,1.927377,1.927377,0,-1,0,1.927377,172.1105,1.288401,0,0,3.317219,2.028818,1.927377,0,0,0,10.62527,0,0,0,14.00003,100,0.09910078,2.120115,2.653775,0,13.94249
3/24/2007 3:00:00 PM,0.3876211,16.61205,120.2119,55.90722,0.7662751,2.58887,74.4424,51.39272,2.750708,2.750708,0,0,0,2.750708,94.1165,0,0,0,2.58887,2.895482,2.750708,0,0,0,10.62527,0,0.3066121,-0.3066121,13.67683,97.69145,0.09910078,3.025779,2.071096,0,13.21414
3/24/2007 4:00:00 PM,0.2573702,9.458284,106.6676,70.90675,0.33059,1.21175,61.65706,51.81589,2.583246,2.583246,0,0,0,2.583246,46.90802,0,0,0,1.21175,2.719207,2.583246,0,0,0.3406801,10.31866,0,1.507457,-1.507457,12.08783,86.34148,0.09910078,2.841571,0.9693996,0,11.53041
