Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/20/2007 12:00:00 AM,0,0,-16.96785,90,0,0,42.22651,42.22651,0.2510241,0.2510241,0,-1,0,0.2510241,0,0,5.551115E-17,0,0,0.2642359,0.2510241,0,0,9.736716,1.862229,0,0.2642359,-0.2642359,4.484438,32.03164,0.1168173,0.2761265,0,0,1.862229
4/20/2007 1:00:00 AM,0,0,-35.57316,90,0,0,40.99478,40.99478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.03031,1.597993,0,0,0,4.484438,32.03164,0.1168173,0,0,0,1.597993
4/20/2007 2:00:00 AM,0,0,-52.34787,90,0,0,39.95952,39.95952,0.5295188,0.5295188,0,-1,0,0.5295188,0,0,1.110223E-16,0,0,0.5573882,0.5295188,0,0,10.03031,1.597993,0,0.5573882,-0.5573882,3.8969,27.83494,0.1168173,0.5824707,0,0,1.597993
4/20/2007 3:00:00 AM,0,0,-67.34811,90,0,0,39.08295,39.08295,0.5423666,0.5423666,0,-1,0,0.5423666,0,0,0,0,0,0.5709122,0.5423666,0,0,10.64963,1.040605,0,0.5709122,-0.5709122,3.295105,23.53642,0.1168173,0.5966033,0,0,1.040605
4/20/2007 4:00:00 AM,0,0,-81.02814,90,0,0,38.1686,38.1686,0.1828402,0.1828402,0,-1,0,0.1828402,0,0,2.775558E-17,0,0,0.1924633,0.1828402,0,0,11.28398,0.4696928,0,0.1924633,-0.1924633,3.092231,22.08732,0.1168173,0.2011242,0,0,0.4696928
4/20/2007 5:00:00 AM,0,0,-93.94049,90,0,0,37.40538,37.40538,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.49783,0.2772295,0,0,0,3.092231,22.08732,0.1168173,0,0,0,0.2772295
4/20/2007 6:00:00 AM,0.000483195,0,-106.6068,90,0,0,37.06533,37.06533,0.5401122,0.5401122,4.045375,0,1.269387,0.5401122,0,0,0,0,0,0,0,3.505263,3.33,11.49783,0.2772295,3.33,0,3.33,6.251347,44.65239,0.1172232,0.5941234,0,5,0.2772295
4/20/2007 7:00:00 AM,0.1042099,4.4951,-119.4806,62.63295,0.513749,1.997127,51.7665,36.59681,0.8006051,0.8006051,4.305868,0,1.340502,0.8006051,249.4522,4.440892E-16,0,0,1.997127,0,0,3.505263,3.33,8.167828,3.27423,5.327127,0,5.327127,11.3051,80.75057,0.1174894,0.8806655,1.597702,5,5.271357
4/20/2007 8:00:00 AM,0.2851772,10.78874,-132.9247,48.03769,0.6477287,2.437211,57.32162,38.10814,2.113109,2.113109,0,0,0,2.113109,115.3377,0,0,0,2.437211,2.224325,2.113109,0,0,2.8407,8.068644,0.2128852,0,0.2128852,11.50706,82.19315,0.1174674,2.32442,1.949769,0,10.50585
4/20/2007 9:00:00 AM,0.4406967,15.79965,-147.1641,33.6922,0.8109367,2.888913,66.24602,42.01493,0.6974318,0.6974318,0,-1,0,0.6974318,414.2216,0,0,0,2.888913,0.7341387,0.6974318,0,0,2.627815,8.260241,2.154774,0,2.154774,13.55126,96.79453,0.1172451,0.767175,2.31113,0,11.14915
4/20/2007 10:00:00 AM,0.5210781,19.13736,-162.2106,20.16253,0.9174456,3.126534,73.1342,45.56655,1.672492,1.672492,0,0,0,1.672492,186.9387,0.8929754,0,0,3.126534,1.760518,1.672492,0,0,0.4730409,10.19954,0.4730409,0,0.4730409,14.00003,100,0.1171964,1.839741,2.501227,0,13.32607
4/20/2007 11:00:00 AM,0.5586345,20.49225,-177.8066,11.05665,0.9600854,3.177898,77.49482,48.54387,3.195988,3.195988,1.25,0,0.50625,3.195988,99.43399,1.12949,0,0,3.177898,2.048408,1.945988,0,0,0,10.62527,0,0,0,14.00003,100,0.1171964,3.515587,2.542319,5,13.80317
4/20/2007 12:00:00 PM,0.5222428,19.72453,166.5233,16.80853,0.9359693,3.064328,79.10148,50.84108,1.613199,1.613199,0,0,0,1.613199,189.9535,1.366224,0,0,3.064328,1.698104,1.613199,0,0,0,10.62527,0,0,0,14.00003,100,0.1171964,1.774519,2.451463,0,13.6896
4/20/2007 1:00:00 PM,0.4312415,16.9145,151.2861,29.78673,0.8467307,2.78251,78.557,53.00229,0.2704451,0.2704451,0,0,0,0.2704451,1028.863,2.497831,0,0,2.78251,0.2846791,0.2704451,0,0,0,10.62527,0,0,0,14.00003,100,0.1171964,0.2974896,2.226008,0,13.40778
4/20/2007 2:00:00 PM,0.328763,12.3329,136.8116,43.99978,0.6983928,2.346061,75.30175,54.27936,1.115204,1.115204,0,-1,0,1.115204,210.3706,1.172162,0,0,2.346061,1.173899,1.115204,0,0,0,10.62527,0,0,0,14.00003,100,0.1171964,1.226724,1.876849,0,12.97134
4/20/2007 3:00:00 PM,0.1511911,6.356295,123.1607,58.54795,0.5007404,1.746428,69.57703,54.57407,1.422718,1.422718,0,0,0,1.422718,122.7529,0.24883,0,0,1.746428,1.497598,1.422718,0,0,0,10.62527,0,0,0,14.00003,100,0.1171964,1.56499,1.397142,0,12.3717
4/20/2007 4:00:00 PM,0.01345828,0,110.1596,90,0,0,54.91412,54.91412,2.540217,2.540217,0,0,0,2.540217,0,0,4.440892E-16,0,0,2.673913,2.540217,0,0,0,10.62527,0,2.673913,-2.673913,11.18148,79.86753,0.1171964,2.794239,0,0,10.62527
4/20/2007 5:00:00 PM,0,0,97.47762,90,0,0,54.27936,54.27936,0.9975455,0.9975455,0,0,0,0.9975455,0,0,1.110223E-16,0,0,1.050048,0.9975455,0,0,2.971014,7.951362,0,1.050048,-1.050048,10.07463,71.96149,0.1171964,1.0973,0,0,7.951362
4/20/2007 6:00:00 PM,0,0,84.68378,90,0,0,52.62445,52.62445,3.783488,3.783488,1.25,0,0.50625,3.783488,0,0,4.440892E-16,0,0,2.666829,2.533488,0,0,4.137734,6.901314,0,2.666829,-2.666829,7.263544,51.88235,0.1171964,4.161837,0,5,6.901314
4/20/2007 7:00:00 PM,0,0,71.27337,90,0,0,51.13579,51.13579,1.294003,1.294003,0,-1,0,1.294003,0,0,0,0,0,1.362108,1.294003,0,0,7.100877,4.234485,0,1.362108,-1.362108,5.827756,41.62674,0.1171964,1.423403,0,0,4.234485
4/20/2007 8:00:00 PM,0,0,56.69522,90,0,0,49.30709,49.30709,3.693391,2.728757,0,-1,0,2.728757,0,0,0.9646335,1.333973,0,2.872376,2.728757,0,0,8.614331,2.872376,0,2.872376,-2.872376,2.800006,20,0.1171964,4.06273,0,0,2.872376
4/20/2007 9:00:00 PM,0,0,40.44553,90,0,0,47.26679,47.26679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1171964,0,0,0,0
4/20/2007 10:00:00 PM,0,0,22.31766,90,0,0,45.18116,45.18116,0.1953417,0,0,-1,0,0,0,0,0.1953417,0.2148759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1171964,0.2148759,0,0,0
4/20/2007 11:00:00 PM,0,0,2.775085,90,0,0,43.48092,43.48092,0.04582735,0,0,-1,0,0,0,0,0.04582735,0.05041008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1171964,0.05041008,0,0,0
4/21/2007 12:00:00 AM,0,0,-17.11698,90,0,0,42.31719,42.31719,0.359729,0,0,-1,0,0,0,0,0.359729,0.3957019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1171964,0.3957019,0,0,0
4/21/2007 1:00:00 AM,0,0,-35.78183,90,0,0,41.08546,41.08546,0.2371259,0,0,-1,0,0,0,0,0.2371259,0.2608384,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1171964,0.2608384,0,0,0
4/21/2007 2:00:00 AM,0,0,-52.58705,90,0,0,40.04264,40.04264,0.2483551,0,0,-1,0,0,0,0,0.2483551,0.2731906,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1171964,0.2731906,0,0,0
4/21/2007 3:00:00 AM,0,0,-67.59721,90,0,0,39.16607,39.16607,0.1562442,0,0,-1,0,0,0,0,0.1562442,0.1718686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1171964,0.1718686,0,0,0
4/21/2007 4:00:00 AM,0,0,-81.27597,90,0,0,38.25927,38.25927,0.1624873,0,0,-1,0,0,0,0,0.1624873,0.178736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1171964,0.178736,0,0,0
4/21/2007 5:00:00 AM,0,0,-94.18144,90,0,0,37.4885,37.4885,0.6544024,0.6544024,4.159666,0,1.300589,0.6544024,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1176273,0.7198426,0,5,0
4/21/2007 6:00:00 AM,0.0001935802,0,-106.8372,90,0,0,37.17112,37.17112,0.3649229,0.3649229,3.870186,0,1.221561,0.3649229,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1179791,0.4014153,0,5,2.997
4/21/2007 7:00:00 AM,0.09810431,4.205573,-119.6962,62.61203,0.4840519,1.890159,50.98621,36.70261,1.563624,1.563624,4.65654,0,1.436235,1.563624,120.8832,0,0,0,1.890159,0,0,3.092916,2.93827,5.14586,5.994,4.828429,0,4.828429,13.69889,97.84899,0.1183821,1.719987,1.512127,5,7.884159
4/21/2007 8:00:00 AM,0.3003146,10.48273,-133.1188,48.04386,0.646627,2.431988,57.3959,38.21394,1.836444,1.836444,0,0,0,1.836444,132.4291,0.1814573,0,0,2.431988,1.933099,1.836444,0,0,0.3174309,10.33959,0.3174309,0,0.3174309,14.00003,100,0.1183495,2.020089,1.94559,0,12.77157
4/21/2007 9:00:00 AM,0.4387342,15.47499,-147.3271,33.74162,0.8093745,2.882532,66.2909,42.10561,0.8435788,0.8435788,0,-1,0,0.8435788,341.7028,1.994555,0,0,2.882532,0.8879776,0.8435788,0,0,0,10.62527,0,0,0,14.00003,100,0.1183495,0.9279366,2.306026,0,13.50781
4/21/2007 10:00:00 AM,0.5545256,18.79522,-162.331,20.30247,0.9154689,3.120093,73.11983,45.61189,1.29195,1.29195,0,0,0,1.29195,241.5025,1.760145,0,0,3.120093,1.359948,1.29195,0,0,0,10.62527,0,0,0,14.00003,100,0.1183495,1.421145,2.496074,0,13.74537
4/21/2007 11:00:00 AM,0.5383584,20.13741,-177.8751,11.396,0.9577805,3.169969,77.50877,48.62699,1.398061,1.398061,0,0,0,1.398061,226.7404,1.698326,0,0,3.169969,1.471643,1.398061,0,0,0,10.62527,0,0,0,14.00003,100,0.1183495,1.537867,2.535975,0,13.79524
4/21/2007 12:00:00 PM,0.5433323,19.36414,166.5099,17.08036,0.9334469,3.056893,79.06221,50.87887,1.247936,1.247936,0,0,0,1.247936,244.9559,1.743276,0,0,3.056893,1.313617,1.247936,0,0,0,10.62527,0,0,0,14.00003,100,0.1183495,1.37273,2.445514,0,13.68217
4/21/2007 1:00:00 PM,0.4693269,16.55563,151.3231,29.96136,0.8441151,2.774565,78.52269,53.04762,1.241844,1.241844,0,0,0,1.241844,223.4229,1.46736,0,0,2.774565,1.307204,1.241844,0,0,0,10.62527,0,0,0,14.00003,100,0.1183495,1.366029,2.219652,0,13.39984
4/21/2007 2:00:00 PM,0.3221054,11.98038,136.8893,44.12748,0.6958064,2.338609,75.22256,54.27936,2.183781,2.183781,0,-1,0,2.183781,107.0899,0.03989212,0,0,2.338609,2.298717,2.183781,0,0,0,10.62527,0,0,0,14.00003,100,0.1183495,2.402159,1.870888,0,12.96388
4/21/2007 3:00:00 PM,0.1552751,6.011882,123.2682,58.64704,0.498243,1.738052,69.54719,54.6194,2.075414,2.075414,0,0,0,2.075414,83.74483,0,0,0,1.738052,2.184646,2.075414,0,0,0,10.62527,0,0.4465944,-0.4465944,13.52928,96.6375,0.1183495,2.282955,1.390441,0,12.36333
4/21/2007 4:00:00 PM,0.01010295,0,110.2873,90,0,0,55.00479,55.00479,1.52392,1.52392,0,0,0,1.52392,0,0,2.220446E-16,0,0,1.604126,1.52392,0,0,0.496216,10.17868,0,1.604126,-1.604126,11.83838,84.55968,0.1183495,1.676312,0,0,10.17868
4/21/2007 5:00:00 PM,0,0,97.61781,90,0,0,54.3247,54.3247,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.278579,8.574553,0,0,0,11.83838,84.55968,0.1183495,0,0,0,8.574553
4/21/2007 6:00:00 PM,0,0,84.82914,90,0,0,52.66224,52.66224,5.514548,5.514548,2.184548,0,0.7613816,5.514548,0,0,0,0,0,3.505263,3.33,0,0,2.278579,8.574553,0,3.505263,-3.505263,8.143507,58.16779,0.1183495,6.066003,0,5,8.574553
4/21/2007 7:00:00 PM,0,0,71.41499,90,0,0,51.21892,51.21892,1.50014,1.50014,0,-1,0,1.50014,0,0,2.220446E-16,0,0,1.579095,1.50014,0,0,6.173316,5.06929,0,1.579095,-1.579095,6.478994,46.27844,0.1183495,1.650154,0,0,5.06929
4/21/2007 8:00:00 PM,0,0,56.81954,90,0,0,49.39021,49.39021,0.239897,0.239897,0,-1,0,0.239897,0,0,2.775558E-17,0,0,0.2525232,0.239897,0,0,7.927866,3.490195,0,0.2525232,-0.2525232,6.212811,44.37714,0.1183495,0.2638867,0,0,3.490195
4/21/2007 9:00:00 PM,0,0,40.53156,90,0,0,47.34991,47.34991,3.41025,3.075788,0,-1,0,3.075788,0,0,0.3344616,0.6754866,0,3.237672,3.075788,0,0,8.208447,3.237672,0,3.237672,-3.237672,2.800006,20,0.1183495,3.751275,0,0,3.237672
4/21/2007 10:00:00 PM,0,0,22.33852,90,0,0,45.27184,45.27184,0.2756322,0,0,-1,0,0,0,0,0.2756322,0.3031954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1183495,0.3031954,0,0,0
4/21/2007 11:00:00 PM,0,0,2.709976,90,0,0,43.57159,43.57159,0.1486221,0,0,-1,0,0,0,0,0.1486221,0.1634843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1183495,0.1634843,0,0,0
4/22/2007 12:00:00 AM,0,0,-17.26437,90,0,0,42.42299,42.42299,0.7016022,0,0,-1,0,0,0,0,0.7016022,0.7717624,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1183495,0.7717624,0,0,0
4/22/2007 1:00:00 AM,0,0,-35.98861,90,0,0,41.19125,41.19125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1183495,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-52.82402,90,0,0,40.12577,40.12577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1183495,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-67.84377,90,0,0,39.25675,39.25675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1183495,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-81.52097,90,0,0,38.36507,38.36507,0.3702587,0,0,-1,0,0,0,0,0.3702587,0.4072846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1183495,0.4072846,0,0,0
4/22/2007 5:00:00 AM,0,0,-94.41932,90,0,0,37.59429,37.59429,0.2010992,0.2010992,3.706362,0,1.176837,0.2010992,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1186536,0.2212091,0,5,0
4/22/2007 6:00:00 AM,0.00001959021,0,-107.0644,90,0,0,37.27691,37.27691,0.3398244,0.3398244,3.845088,0,1.214709,0.3398244,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1189923,0.3738069,0,5,2.997
4/22/2007 7:00:00 AM,0.09266906,3.918017,-119.9083,62.5939,0.3260651,1.306678,46.41642,36.83107,1.48392,1.48392,4.758792,0,1.46415,1.48392,88.05589,0,0,0,1.306678,0,0,3.274873,3.111129,5.14586,5.994,4.417808,0,4.417808,13.30934,95.0665,0.1194559,1.632311,1.045343,5,7.300678
4/22/2007 8:00:00 AM,0.260179,10.17889,-133.3094,48.0534,0.6454858,2.426637,57.46899,38.31973,0,0,0,0,0,0,0,1.698584,0,0,2.426637,0,0,0,0,0.7280524,9.970027,0.7280524,0,0.7280524,14.00003,100,0.1193811,0,1.941309,0,12.39666
4/22/2007 9:00:00 AM,0.3852885,15.15281,-147.4866,33.79523,0.8077786,2.876194,66.32705,42.18873,1.648204,1.648204,0,-1,0,1.648204,174.5047,1.141242,0,0,2.876194,1.734951,1.648204,0,0,0,10.62527,0,0,0,14.00003,100,0.1193811,1.813024,2.300955,0,13.50147
4/22/2007 10:00:00 AM,0.4582684,18.45595,-162.4484,20.44743,0.9134652,3.113734,73.09689,45.64967,1.18107,1.18107,0,0,0,1.18107,263.6366,1.870502,0,0,3.113734,1.243232,1.18107,0,0,0,10.62527,0,0,0,14.00003,100,0.1193811,1.299177,2.490987,0,13.73901
4/22/2007 11:00:00 AM,0.5168654,19.78581,-177.9411,11.73366,0.9554569,3.163817,77.43703,48.62699,0,0,0,0,0,0,0,3.163817,0,0,3.163817,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1193811,0,2.531054,0,13.78909
4/22/2007 12:00:00 PM,0.4888866,19.00728,166.4982,17.35167,0.9309155,3.050237,78.98401,50.87887,0.02064675,0.02064675,0,0,0,0.02064675,14773.45,3.028503,0,0,3.050237,0.02173342,0.02064675,0,0,0,10.62527,0,0,0,14.00003,100,0.1193811,0.02271142,2.440189,0,13.67551
4/22/2007 1:00:00 PM,0.4286452,16.20048,151.3611,30.13596,0.8415006,2.766618,78.48843,53.09296,3.943041,3.943041,1.25,0,0.50625,3.943041,70.16459,0,0,0,2.766618,2.83478,2.693041,0,0,0,10.62527,0,0.06816127,-0.06816127,13.92818,99.4868,0.1193811,4.337345,2.213295,5,13.39189
4/22/2007 2:00:00 PM,0.3102791,11.63165,136.9675,44.25458,0.6932302,2.33046,75.1898,54.3247,1.772091,1.772091,0,-1,0,1.772091,131.5091,0.3893669,0,0,2.33046,1.865359,1.772091,0,0,0.07573474,10.55711,0.07573474,0,0.07573474,14.00003,100,0.1193733,1.9493,1.864368,0,12.88757
4/22/2007 3:00:00 PM,0.1371069,5.671298,123.3758,58.74503,0.4726254,1.656437,68.81658,54.66475,2.154761,2.154761,0,0,0,2.154761,76.87335,0,0,0,1.656437,2.268169,2.154761,0,0,0,10.62527,0,0.6117325,-0.6117325,13.35521,95.39413,0.1193733,2.370237,1.325149,0,12.28171
4/22/2007 4:00:00 PM,0.006731786,0,110.4151,90,0,0,55.04258,55.04258,0.5530267,0.5530267,0,0,0,0.5530267,0,0,0,0,0,0.5821334,0.5530267,0,0,0.6797028,10.01354,0,0.5821334,-0.5821334,12.74158,91.01112,0.1193733,0.6083294,0,0,10.01354
4/22/2007 5:00:00 PM,0,0,97.75816,90,0,0,54.36248,54.36248,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.326518,9.431408,0,0,0,12.74158,91.01112,0.1193733,0,0,0,9.431408
4/22/2007 6:00:00 PM,0,0,84.97491,90,0,0,52.75291,52.75291,2.79961,2.79961,0,0,0,2.79961,0,0,0,0,0,2.946958,2.79961,0,0,1.326518,9.431408,0,2.946958,-2.946958,9.635217,68.82284,0.1193733,3.079571,0,0,9.431408
4/22/2007 7:00:00 PM,0,0,71.55739,90,0,0,51.30204,51.30204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.600915,6.48445,0,0,0,9.635217,68.82284,0.1193733,0,0,0,6.48445
4/22/2007 8:00:00 PM,0,0,56.94511,90,0,0,49.47333,49.47333,0.8845461,0.8845461,0,-1,0,0.8845461,0,0,1.110223E-16,0,0,0.9311011,0.8845461,0,0,4.600915,6.48445,0,0.9311011,-0.9311011,8.653749,61.81237,0.1193733,0.9730007,0,0,6.48445
4/22/2007 9:00:00 PM,0,0,40.61928,90,0,0,47.43304,47.43304,1.81968,1.81968,0,-1,0,1.81968,0,0,2.220446E-16,0,0,1.915452,1.81968,0,0,5.635472,5.553349,0,1.915452,-1.915452,6.634686,47.39051,0.1193733,2.001648,0,0,5.553349
4/22/2007 10:00:00 PM,0,0,22.36129,90,0,0,45.35496,45.35496,0.5266229,0.5266229,0,-1,0,0.5266229,0,0,1.110223E-16,0,0,0.5543399,0.5266229,0,0,7.763752,3.637897,0,0.5543399,-0.5543399,6.05036,43.21677,0.1193733,0.5792852,0,0,3.637897
4/22/2007 11:00:00 PM,0,0,2.646708,90,0,0,43.6925,43.6925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.379686,3.083557,0,0,0,6.05036,43.21677,0.1193733,0,0,0,3.083557
4/23/2007 12:00:00 AM,0,0,-17.40989,90,0,0,42.50611,42.50611,0.3591751,0.3591751,0,-1,0,0.3591751,0,0,0,0,0,0.3780791,0.3591751,0,0,8.379686,3.083557,0,0.3780791,-0.3780791,5.65183,40.37013,0.1193733,0.3950926,0,0,3.083557
4/23/2007 1:00:00 AM,0,0,-36.19336,90,0,0,41.27438,41.27438,0.4060409,0.4060409,0,-1,0,0.4060409,0,0,5.551115E-17,0,0,0.4274115,0.4060409,0,0,8.799774,2.705478,0,0.4274115,-0.4274115,5.201298,37.15206,0.1193733,0.446645,0,0,2.705478
4/23/2007 2:00:00 AM,0,0,-53.05865,90,0,0,40.25423,40.25423,0.1820534,0.1820534,0,-1,0,0.1820534,0,0,2.775558E-17,0,0,0.1916351,0.1820534,0,0,9.274675,2.278066,0,0.1916351,-0.1916351,4.999297,35.70919,0.1193733,0.2002587,0,0,2.278066
4/23/2007 3:00:00 AM,0,0,-68.08765,90,0,0,39.38522,39.38522,0.3696349,0.3696349,0,-1,0,0.3696349,0,0,5.551115E-17,0,0,0.3890893,0.3696349,0,0,9.487603,2.086431,0,0.3890893,-0.3890893,4.589161,32.77966,0.1193733,0.4065984,0,0,2.086431
4/23/2007 4:00:00 AM,0,0,-81.76301,90,0,0,38.48598,38.48598,0.366283,0.366283,0,-1,0,0.366283,0,0,0,0,0,0.385561,0.366283,0,0,9.919925,1.697342,0,0.385561,-0.385561,4.182744,29.87668,0.1193733,0.4029113,0,0,1.697342
4/23/2007 5:00:00 AM,0,0,-94.65401,90,0,0,37.74542,37.74542,0.7236023,0.7236023,0,0,0,0.7236023,0,0,1.110223E-16,0,0,0.7616866,0.7236023,0,0,10.34833,1.311781,0,0.7616866,-0.7616866,3.379856,24.14178,0.1193733,0.7959625,0,0,1.311781
4/23/2007 6:00:00 AM,0,0,-107.2882,90,0,0,37.42804,37.42804,0.4542114,0.4542114,0,0,0,0.4542114,0,0,5.551115E-17,0,0,0.4781173,0.4542114,0,0,11.19464,0.5500942,0,0.4781173,-0.4781173,2.875876,20.54193,0.1193733,0.4996326,0,0,0.5500942
4/23/2007 7:00:00 AM,0.0864618,3.632508,-120.117,62.57857,0.3019329,1.213781,45.85399,36.9822,2.714534,2.714534,1.493064,0,0.5726065,2.714534,44.71416,2.220446E-16,0,0,1.213781,1.285758,1.22147,0,0,11.72589,0.07197691,0,0.07197691,-0.07197691,2.800006,20,0.1193733,2.985988,0.9710249,5,1.285758
4/23/2007 8:00:00 AM,0.2691773,9.877314,-133.4963,48.06629,0.6443055,2.420827,57.56393,38.44819,1.868199,1.868199,4.959197,0,1.518861,1.868199,129.5807,0,0,0,2.420827,0,0,3.090997,2.936447,11.80586,0,5.357275,0,5.357275,7.882362,56.30247,0.119789,2.055019,1.936661,5,2.420827
4/23/2007 9:00:00 AM,0.3688023,14.83323,-147.6426,33.85294,0.8061502,2.869341,66.38533,42.29452,0.9608774,0.9608774,0,-1,0,0.9608774,298.6168,0,0,0,2.869341,1.01145,0.9608774,0,0,6.448586,4.821547,1.857891,0,1.857891,9.644913,68.8921,0.1195988,1.056965,2.295473,0,7.690888
4/23/2007 10:00:00 AM,0.4650524,18.11966,-162.5626,20.5971,0.9114361,3.106354,73.11954,45.7328,2.398671,2.398671,0,0,0,2.398671,129.5031,0,0,0,3.106354,2.524917,2.398671,0,0,4.590694,6.493649,0.5814372,0,0.5814372,10.19651,72.83208,0.1195394,2.638538,2.485083,0,9.600003
4/23/2007 11:00:00 AM,0.4799588,19.43758,-178.0046,12.06938,0.9531165,3.15662,77.41119,48.67233,0,0,0,0,0,0,0,0,0,0,3.15662,0,0,0,0,4.009257,7.016943,3.15662,0,3.15662,13.19114,94.22227,0.1192179,0,2.525296,0,10.17356
4/23/2007 12:00:00 PM,0.5006517,18.65408,166.4882,17.62215,0.9283772,3.042587,78.95199,50.92421,0.4072269,0.4072269,0,0,0,0.4072269,747.1477,1.761289,0,0,3.042587,0.4286599,0.4072269,0,0,0.8526376,9.857901,0.8526376,0,0.8526376,14.00003,100,0.1191313,0.4479496,2.434069,0,12.90049
4/23/2007 1:00:00 PM,0.4414188,15.84914,151.4001,30.31034,0.8388895,2.759548,78.40798,53.09296,0.526266,0.526266,0,0,0,0.526266,524.3637,2.205584,0,0,2.759548,0.5539643,0.526266,0,0,0,10.62527,0,0,0,14.00003,100,0.1191313,0.5788926,2.207639,0,13.38482
4/23/2007 2:00:00 PM,0.3334259,11.28682,137.0461,44.38095,0.6906661,2.322461,75.14973,54.36248,1.117184,1.117184,0,-1,0,1.117184,207.8854,1.146478,0,0,2.322461,1.175983,1.117184,0,0,0,10.62527,0,0,0,14.00003,100,0.1191313,1.228902,1.857969,0,12.94774
4/23/2007 3:00:00 PM,0.1463631,5.334662,123.4837,58.84181,0.4442056,1.565027,67.99449,54.70253,0.01687152,0.01687152,0,0,0,0.01687152,9276.148,1.547267,0,0,1.565027,0.01775949,0.01687152,0,0,0,10.62527,0,0,0,14.00003,100,0.1191313,0.01855867,1.252021,0,12.1903
4/23/2007 4:00:00 PM,0.00484869,0,110.5431,90,0,0,55.08792,55.08792,1.426687,1.426687,0,0,0,1.426687,0,0,0,0,0,1.501775,1.426687,0,0,0,10.62527,0,1.501775,-1.501775,12.41702,88.69281,0.1191313,1.569355,0,0,10.62527
4/23/2007 5:00:00 PM,0,0,97.8987,90,0,0,54.40782,54.40782,2.243256,2.243256,0,0,0,2.243256,0,0,0,0,0,2.361322,2.243256,0,0,1.668639,9.123499,0,2.361322,-2.361322,9.927965,70.91389,0.1191313,2.467582,0,0,9.123499
4/23/2007 6:00:00 PM,0,0,85.12109,90,0,0,52.7907,52.7907,3.596167,3.596167,1.25,0,0.50625,3.596167,0,0,4.440892E-16,0,0,2.469649,2.346167,0,0,4.292331,6.762177,0,2.469649,-2.469649,7.324727,52.31937,0.1191313,3.955783,0,5,6.762177
4/23/2007 7:00:00 PM,0,0,71.70057,90,0,0,51.34738,51.34738,1.851647,1.851647,0,-1,0,1.851647,0,0,2.220446E-16,0,0,1.949102,1.851647,0,0,7.036385,4.292528,0,1.949102,-1.949102,5.270194,37.64417,0.1191313,2.036811,0,0,4.292528
4/23/2007 8:00:00 PM,0,0,57.07193,90,0,0,49.56401,49.56401,0.8853545,0.8853545,0,-1,0,0.8853545,0,0,1.110223E-16,0,0,0.9319521,0.8853545,0,0,9.202054,2.343426,0,0.9319521,-0.9319521,4.28783,30.62729,0.1191313,0.9738899,0,0,2.343426
4/23/2007 9:00:00 PM,0,0,40.70872,90,0,0,47.52372,47.52372,0.5463786,0.5463786,0,-1,0,0.5463786,0,0,0,0,0,0.5751354,0.5463786,0,0,10.23756,1.411474,0,0.5751354,-0.5751354,3.681584,26.29697,0.1191313,0.6010165,0,0,1.411474
4/23/2007 10:00:00 PM,0,0,22.38605,90,0,0,45.43808,45.43808,0.01413579,0.01413579,0,-1,0,0.01413579,0,0,0,0,0,0.01487978,0.01413579,0,0,10.8766,0.8363386,0,0.01487978,-0.01487978,3.665899,26.18494,0.1191313,0.01554937,0,0,0.8363386
4/23/2007 11:00:00 PM,0,0,2.58539,90,0,0,43.78318,43.78318,0.2364007,0.2364007,0,-1,0,0.2364007,0,0,2.775558E-17,0,0,0.2488428,0.2364007,0,0,10.89313,0.8214588,0,0.2488428,-0.2488428,3.403596,24.31135,0.1191313,0.2600408,0,0,0.8214588
4/24/2007 12:00:00 AM,0,0,-17.5534,90,0,0,42.58923,42.58923,0.2384727,0.2384727,0,-1,0,0.2384727,0,0,5.551115E-17,0,0,0.2510239,0.2384727,0,0,11.16962,0.572616,0,0.2510239,-0.2510239,3.138994,22.42134,0.1191313,0.26232,0,0,0.572616
4/24/2007 1:00:00 AM,0,0,-36.39595,90,0,0,41.38017,41.38017,0.1384587,0.1384587,0,-1,0,0.1384587,0,0,0,0,0,0.145746,0.1384587,0,0,11.44854,0.3215921,0,0.145746,-0.145746,2.985364,21.32398,0.1191313,0.1523046,0,0,0.3215921
4/24/2007 2:00:00 AM,0,0,-53.29078,90,0,0,40.36002,40.36002,0.1718328,0.1670537,0,-1,0,0.1670537,0,0,0.004779019,0.0219623,0,0.1758461,0.1670537,0,0,11.61048,0.1758461,0,0.1758461,-0.1758461,2.800006,20,0.1191313,0.189016,0,0,0.1758461
4/24/2007 3:00:00 AM,0,0,-68.32873,90,0,0,39.49101,39.49101,0.3555779,0,0,-1,0,0,0,0,0.3555779,0.3911357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1191313,0.3911357,0,0,0
4/24/2007 4:00:00 AM,0,0,-82.00199,90,0,0,38.61444,38.61444,0.2954834,0,0,-1,0,0,0,0,0.2954834,0.3250318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1191313,0.3250318,0,0,0
4/24/2007 5:00:00 AM,0,0,-94.88544,90,0,0,37.87389,37.87389,0.1700078,0.1700078,3.675271,0,1.168349,0.1700078,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1194191,0.1870085,0,5,0
4/24/2007 6:00:00 AM,0,0,-107.5085,90,0,0,37.57162,37.57162,0.3545678,0.3545678,3.859831,0,1.218734,0.3545678,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1197526,0.3900246,0,5,2.997
4/24/2007 7:00:00 AM,0.06980448,3.34912,-120.3219,62.56605,0.3402991,1.358345,47.12029,37.11066,0.7785558,0.7785558,4.283819,0,1.334483,0.7785558,174.4698,0,0,0,1.358345,0,0,3.505263,3.33,5.14586,5.994,4.688345,0,4.688345,13.56599,96.89974,0.1200552,0.8564114,1.086676,5,7.352345
4/24/2007 8:00:00 AM,0.2435015,9.578081,-133.6796,48.08249,0.6430865,2.414894,57.6577,38.57665,0,0,0,0,0,0,0,1.957378,0,0,2.414894,0,0,0,0,0.4575152,10.21351,0.4575152,0,0.4575152,14.00003,100,0.1200089,0,1.931915,0,12.6284
4/24/2007 9:00:00 AM,0.3344487,14.51632,-147.7951,33.91465,1.100142,3.690199,75.52171,42.40031,0.7449856,0.7449856,0,-1,0,0.7449856,495.3383,2.906004,0,0,3.690199,0.7841954,0.7449856,0,0,0,10.62527,0,0,0,14.00003,100,0.1200089,0.8194842,2.952159,0,14.31547
4/24/2007 10:00:00 AM,0.4288967,17.78646,-162.6736,20.75118,0.9093831,3.099698,73.10283,45.77813,1.68495,1.68495,0,0,0,1.68495,183.9638,1.326066,0,0,3.099698,1.773632,1.68495,0,0,0,10.62527,0,0,0,14.00003,100,0.1200089,1.853445,2.479759,0,13.72497
4/24/2007 11:00:00 AM,0.5070013,19.09281,-178.0656,12.40289,0.9507612,3.148555,77.42358,48.75545,0.3652186,0.3652186,0,0,0,0.3652186,862.1014,2.764114,0,0,3.148555,0.3844406,0.3652186,0,0,0,10.62527,0,0,0,14.00003,100,0.1200089,0.4017405,2.518844,0,13.77383
4/24/2007 12:00:00 PM,0.4836053,18.30462,166.4799,17.89152,0.9258339,3.03508,78.91209,50.96199,0.4193364,0.4193364,0,0,0,0.4193364,723.7817,2.593674,0,0,3.03508,0.4414068,0.4193364,0,0,0,10.62527,0,0,0,14.00003,100,0.1200089,0.4612701,2.428064,0,13.66035
4/24/2007 1:00:00 PM,0.4378151,15.50173,151.4401,30.48428,0.8362837,2.751759,78.36628,53.13074,0.2668702,0.2668702,0,0,0,0.2668702,1031.123,2.470843,0,0,2.751759,0.280916,0.2668702,0,0,0,10.62527,0,0,0,14.00003,100,0.1200089,0.2935572,2.201407,0,13.37703
4/24/2007 2:00:00 PM,0.2690171,10.94601,137.1252,44.50644,0.6881157,2.314379,75.11777,54.40782,0,0,0,-1,0,0,0,2.314379,0,0,2.314379,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1200089,0,1.851503,0,12.93965
4/24/2007 3:00:00 PM,0.11611,5.002091,123.5917,58.93728,0.5726631,1.966923,71.93872,54.74787,0.5169272,0.5169272,0,0,0,0.5169272,380.503,1.422789,0,0,1.966923,0.5441339,0.5169272,0,0,0,10.62527,0,0,0,14.00003,100,0.1200089,0.56862,1.573539,0,12.5922
4/24/2007 4:00:00 PM,0.002956371,0,110.6711,90,0,0,55.13326,55.13326,0.3290936,0.3290936,0,0,0,0.3290936,0,0,0,0,0,0.3464143,0.3290936,0,0,0,10.62527,0,0.3464143,-0.3464143,13.63488,97.39177,0.1200089,0.3620029,0,0,10.62527
4/24/2007 5:00:00 PM,0,0,98.0394,90,0,0,54.45316,54.45316,0.7140026,0.7140026,0,0,0,0.7140026,0,0,0,0,0,0.7515817,0.7140026,0,0,0.3849047,10.27886,0,0.7515817,-0.7515817,12.84264,91.73295,0.1200089,0.7854028,0,0,10.27886
4/24/2007 6:00:00 PM,0,0,85.26765,90,0,0,52.87382,52.87382,1.765479,1.765479,0,0,0,1.765479,0,0,2.220446E-16,0,0,1.858399,1.765479,0,0,1.219995,9.527278,0,1.858399,-1.858399,10.88371,77.74065,0.1200089,1.942027,0,0,9.527278
4/24/2007 7:00:00 PM,0,0,71.84451,90,0,0,51.4305,51.4305,2.452717,2.452717,0,-1,0,2.452717,0,0,0,0,0,2.581808,2.452717,0,0,3.284883,7.668879,0,2.581808,-2.581808,8.16225,58.30167,0.1200089,2.697989,0,0,7.668879
4/24/2007 8:00:00 PM,0,0,57.2,90,0,0,49.64713,49.64713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.153559,5.087071,0,0,0,8.16225,58.30167,0.1200089,0,0,0,5.087071
4/24/2007 9:00:00 PM,0,0,40.79992,90,0,0,47.5615,47.5615,3.312952,3.312952,0,-1,0,3.312952,0,0,0,0.314247,0,3.487318,3.312952,0,0,6.153559,5.087071,0,3.487318,-3.487318,4.486294,32.0449,0.1200089,3.644247,0,0,5.087071
4/24/2007 10:00:00 PM,0,0,22.41287,90,0,0,45.52121,45.52121,0.4883239,0.4883239,0,-1,0,0.4883239,0,0,1.110223E-16,0,0,0.5140252,0.4883239,0,0,10.02836,1.599754,0,0.5140252,-0.5140252,3.944464,28.17469,0.1200089,0.5371563,0,0,1.599754
4/24/2007 11:00:00 PM,0,0,2.526127,90,0,0,43.8663,43.8663,0.4741439,0.4741439,0,-1,0,0.4741439,0,0,5.551115E-17,0,0,0.4990989,0.4741439,0,0,10.59949,1.085729,0,0.4990989,-0.4990989,3.418368,24.41686,0.1200089,0.5215583,0,0,1.085729
4/25/2007 12:00:00 AM,0,0,-17.69478,90,0,0,42.69503,42.69503,0.09527221,0.09527221,0,-1,0,0.09527221,0,0,1.387779E-17,0,0,0.1002865,0.09527221,0,0,11.15405,0.5866297,0,0.1002865,-0.1002865,3.312656,23.66178,0.1200089,0.1047994,0,0,0.5866297
4/25/2007 1:00:00 AM,0,0,-36.59622,90,0,0,41.48596,41.48596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.26548,0.4863431,0,0,0,3.312656,23.66178,0.1200089,0,0,0,0.4863431
4/25/2007 2:00:00 AM,0,0,-53.52029,90,0,0,40.46582,40.46582,0.8196114,0.462026,0,-1,0,0.462026,0,0,0.3575854,0.4395466,0,0.4863431,0.462026,0,0,11.26548,0.4863431,0,0.4863431,-0.4863431,2.800006,20,0.1200089,0.9015725,0,0,0.4863431
4/25/2007 3:00:00 AM,0,0,-68.56687,90,0,0,39.5968,39.5968,0.2443827,0,0,-1,0,0,0,0,0.2443827,0.268821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1200089,0.268821,0,0,0
4/25/2007 4:00:00 AM,0,0,-82.23779,90,0,0,38.72023,38.72023,0.2321993,0,0,-1,0,0,0,0,0.2321993,0.2554192,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1200089,0.2554192,0,0,0
4/25/2007 5:00:00 AM,0,0,-95.11349,90,0,0,38.00235,38.00235,0.1255889,0.1255889,3.630852,0,1.156223,0.1255889,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.12028,0.1381478,0,5,0
4/25/2007 6:00:00 AM,0,0,-107.7252,90,0,0,37.70008,37.70008,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1205177,0,0,5,2.997
4/25/2007 7:00:00 AM,0.06227789,3.06793,-120.5233,62.55632,0.3027196,1.214924,46.15134,37.25424,0.9675351,0.9675351,4.472798,0,1.386074,0.9675351,125.569,4.440892E-16,0,0,1.214924,0,0,3.505263,3.33,5.14586,5.994,4.544924,0,4.544924,13.42993,95.92788,0.1208766,1.064289,0.9719392,5,7.208924
4/25/2007 8:00:00 AM,0.2275095,9.281281,-133.8592,48.10197,0.6418292,2.408838,57.7503,38.70512,0.7722802,0.7722802,0,0,0,0.7722802,311.9125,0.9949756,0,0,2.408838,0.8129265,0.7722802,0,0,0.6009362,10.08443,0.6009362,0,0.6009362,14.00003,100,0.120816,0.8495082,1.927071,0,12.49327
4/25/2007 9:00:00 AM,0.3604821,14.2022,-147.9439,33.98023,0.8028005,2.85537,66.49904,42.50611,1.192439,1.192439,0,-1,0,1.192439,239.4564,1.600172,0,0,2.85537,1.255198,1.192439,0,0,0,10.62527,0,0,0,14.00003,100,0.120816,1.311682,2.284296,0,13.48064
4/25/2007 10:00:00 AM,0.4751277,17.45644,-162.7814,20.90937,0.9073079,3.092192,73.12407,45.86126,1.939783,1.939783,0,0,0,1.939783,159.4092,1.050315,0,0,3.092192,2.041877,1.939783,0,0,0,10.62527,0,0,0,14.00003,100,0.120816,2.133761,2.473754,0,13.71747
4/25/2007 11:00:00 AM,0.5286531,18.75161,-178.124,12.73397,0.9483929,3.142267,77.35049,48.75545,0,0,0,0,0,0,0,3.142267,0,0,3.142267,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.120816,0,2.513814,0,13.76754
4/25/2007 12:00:00 PM,0.5031826,17.95904,166.4735,18.15949,0.9232878,3.027402,78.87984,51.00733,0,0,0,0,0,0,0,3.027402,0,0,3.027402,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.120816,0,2.421922,0,13.65268
4/25/2007 1:00:00 PM,0.405585,15.15837,151.4812,30.65758,0.8336852,2.74384,78.33252,53.17609,0,0,0,0,0,0,0,2.74384,0,0,2.74384,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.120816,0,2.195072,0,13.36911
4/25/2007 2:00:00 PM,0.2822683,10.60934,137.2048,44.63092,0.6855807,2.306337,75.0863,54.45316,0.8100095,0.8100095,0,-1,0,0.8100095,284.7296,1.453695,0,0,2.306337,0.8526416,0.8100095,0,0,0,10.62527,0,0,0,14.00003,100,0.120816,0.8910105,1.84507,0,12.93161
4/25/2007 3:00:00 PM,0.1030141,4.673699,123.6999,59.03134,0.5051733,1.757849,69.93338,54.79321,0.959981,0.959981,0,0,0,0.959981,183.1129,0.7473427,0,0,1.757849,1.010506,0.959981,0,0,0,10.62527,0,0,0,14.00003,100,0.120816,1.055979,1.406279,0,12.38312
4/25/2007 4:00:00 PM,0.001615711,0,110.7992,90,0,0,55.17104,55.17104,1.070028,1.070028,0,0,0,1.070028,0,0,0,0,0,1.126345,1.070028,0,0,0,10.62527,0,1.126345,-1.126345,12.81276,91.5195,0.120816,1.177031,0,0,10.62527
4/25/2007 5:00:00 PM,0,0,98.18026,90,0,0,54.53628,54.53628,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.251495,9.498929,0,0,0,12.81276,91.5195,0.120816,0,0,0,9.498929
4/25/2007 6:00:00 PM,0,0,85.41461,90,0,0,52.91916,52.91916,0.04268649,0.04268649,0,0,0,0.04268649,0,0,0,0,0,0.04493314,0.04268649,0,0,1.251495,9.498929,0,0.04493314,-0.04493314,12.76539,91.18119,0.120816,0.04695513,0,0,9.498929
4/25/2007 7:00:00 PM,0,0,71.98921,90,0,0,51.51363,51.51363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.120816,0,0,0,9.453996
4/25/2007 8:00:00 PM,0,0,57.32933,90,0,0,49.73026,49.73026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.120816,0,0,0,9.453996
4/25/2007 9:00:00 PM,0,0,40.89289,90,0,0,47.65218,47.65218,1.884788,1.884788,0,-1,0,1.884788,0,0,0,0,0,1.983987,1.884788,0,0,1.301421,9.453996,0,1.983987,-1.983987,10.67409,76.24332,0.120816,2.073267,0,0,9.453996
4/25/2007 10:00:00 PM,0,0,22.4418,90,0,0,45.56655,45.56655,0.2621328,0.2621328,0,-1,0,0.2621328,0,0,0,0,0,0.2759292,0.2621328,0,0,3.505851,7.470008,0,0.2759292,-0.2759292,10.38323,74.16579,0.120816,0.2883461,0,0,7.470008
4/25/2007 11:00:00 PM,0,0,2.469024,90,0,0,43.94943,43.94943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.120816,0,0,0,7.194079
4/26/2007 12:00:00 AM,0,0,-17.83389,90,0,0,42.7857,42.7857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.120816,0,0,0,7.194079
4/26/2007 1:00:00 AM,0,0,-36.79404,90,0,0,41.56908,41.56908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.120816,0,0,0,7.194079
4/26/2007 2:00:00 AM,0,0,-53.74704,90,0,0,40.54894,40.54894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.120816,0,0,0,7.194079
4/26/2007 3:00:00 AM,0,0,-68.80196,90,0,0,39.70259,39.70259,0.362146,0.362146,0,-1,0,0.362146,0,0,0,0,0,0.3812063,0.362146,0,0,3.812439,7.194079,0,0.3812063,-0.3812063,9.981404,71.2956,0.120816,0.3983606,0,0,7.194079
4/26/2007 4:00:00 AM,0,0,-82.47031,90,0,0,38.82602,38.82602,0.447427,0.447427,0,-1,0,0.447427,0,0,5.551115E-17,0,0,0.4709758,0.447427,0,0,4.236001,6.812873,0,0.4709758,-0.4709758,9.484952,67.74953,0.120816,0.4921697,0,0,6.812873
4/26/2007 5:00:00 AM,0,0,-95.33805,90,0,0,38.10814,38.10814,0.3842444,0.3842444,0,0,0,0.3842444,0,0,5.551115E-17,0,0,0.4044678,0.3842444,0,0,4.759307,6.341897,0,0.4044678,-0.4044678,9.058606,64.7042,0.120816,0.4226689,0,0,6.341897
4/26/2007 6:00:00 AM,0,0,-107.9383,90,0,0,37.80588,37.80588,0.08098447,0.08098447,0,0,0,0.08098447,0,0,1.387779E-17,0,0,0.08524681,0.08098447,0,0,5.208716,5.937429,0,0.08524681,-0.08524681,8.968748,64.06236,0.120816,0.08908291,0,0,5.937429
4/26/2007 7:00:00 AM,0.05063348,2.789014,-120.7208,62.5494,0.2429703,0.9841796,44.49124,37.36003,0,0,0,0,0,0,0,0,0,0,0.9841796,0,0,0,0,5.303435,5.852183,0.9841796,0,0.9841796,9.902423,70.73145,0.1207169,0,0.7873437,0,6.836362
4/26/2007 8:00:00 AM,0.2263771,8.986997,-134.035,48.12466,0.640534,2.402994,57.81873,38.81091,0,0,0,0,0,0,0,0,0,0,2.402994,0,0,0,0,4.319255,6.737945,2.402994,0,2.402994,12.1821,87.01485,0.1204754,0,1.922395,0,9.140938
4/26/2007 9:00:00 AM,0.3938538,13.89094,-148.0891,34.04956,0.8010816,2.84909,66.5083,42.56656,1.497733,1.497733,0,-1,0,1.497733,190.2269,0,0,0,2.84909,1.576561,1.497733,0,0,1.916262,8.900639,1.272529,0,1.272529,13.38933,95.63788,0.120348,1.647506,2.279272,0,11.74973
4/26/2007 10:00:00 AM,0.4579343,17.1297,-162.8859,21.07137,0.905212,3.085416,73.10603,45.9066,0.9333346,0.9333346,0,0,0,0.9333346,330.5798,1.459226,0,0,3.085416,0.9824575,0.9333346,0,0,0.6437326,10.04591,0.6437326,0,0.6437326,14.00003,100,0.1202836,1.026668,2.468333,0,13.13133
4/26/2007 11:00:00 AM,0.5137078,18.41409,-178.1797,13.06239,0.9460135,3.135122,77.31573,48.79324,0.2495356,0.2495356,0,0,0,0.2495356,1256.382,2.872453,0,0,3.135122,0.2626691,0.2495356,0,0,0,10.62527,0,0,0,14.00003,100,0.1202836,0.2744892,2.508097,0,13.7604
4/26/2007 12:00:00 PM,0.5023778,17.61742,166.4689,18.42582,0.9207409,3.020676,78.80119,51.00733,0,0,0,0,0,0,0,3.020676,0,0,3.020676,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1202836,0,2.416541,0,13.64595
4/26/2007 1:00:00 PM,0.4045196,14.81916,151.5234,30.83006,0.831096,2.736806,78.25278,53.17609,2.805066,2.805066,0,0,0,2.805066,97.56652,0,0,0,2.736806,2.952701,2.805066,0,0,0,10.62527,0,0.2158958,-0.2158958,13.77245,98.37447,0.1202836,3.085573,2.189445,0,13.36208
4/26/2007 2:00:00 PM,0.2717515,10.27691,137.285,44.75426,0.6830629,2.299048,75.00923,54.45316,1.099793,1.099793,0,-1,0,1.099793,209.0436,0.9014865,0,0,2.299048,1.157677,1.099793,0,0,0.2398842,10.40938,0.2398842,0,0.2398842,14.00003,100,0.1202596,1.209773,1.839238,0,12.70843
4/26/2007 3:00:00 PM,0.1021252,4.349598,123.8083,59.12389,0.3611265,1.291596,65.61604,54.83099,0,0,0,0,0,0,0,1.291596,0,0,1.291596,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1202596,0,1.033277,0,11.91687
4/26/2007 4:00:00 PM,0.000759642,0,110.9274,90,0,0,55.17104,55.17104,0.5470256,0.5470256,0,0,0,0.5470256,0,0,0,0,0,0.5758165,0.5470256,0,0,0,10.62527,0,0.5758165,-0.5758165,13.39306,95.66455,0.1202596,0.6017282,0,0,10.62527
4/26/2007 5:00:00 PM,0,0,98.32126,90,0,0,54.53628,54.53628,1.108751,1.108751,0,0,0,1.108751,0,0,0,0,0,1.167106,1.108751,0,0,0.6397961,10.04946,0,1.167106,-1.167106,12.16283,86.87716,0.1202596,1.219626,0,0,10.04946
4/26/2007 6:00:00 PM,0,0,85.56193,90,0,0,52.9645,52.9645,1.329505,1.329505,0,0,0,1.329505,0,0,2.220446E-16,0,0,1.399479,1.329505,0,0,1.936581,8.882352,0,1.399479,-1.399479,10.68765,76.34018,0.1202596,1.462455,0,0,8.882352
4/26/2007 7:00:00 PM,0,0,72.13465,90,0,0,51.55896,51.55896,1.833371,1.833371,0,-1,0,1.833371,0,0,0,0,0,1.929864,1.833371,0,0,3.491557,7.482873,0,1.929864,-1.929864,8.653391,61.80981,0.1202596,2.016708,0,0,7.482873
4/26/2007 8:00:00 PM,0,0,57.45992,90,0,0,49.7756,49.7756,3.536841,3.33,0,-1,0,3.33,0,0,0.2068414,0.5605256,0,3.505263,3.33,0,0,5.63585,5.553009,0,3.505263,-3.505263,4.958519,35.41792,0.1202596,3.890526,0,0,5.553009
4/26/2007 9:00:00 PM,0,0,40.98767,90,0,0,47.73531,47.73531,0.6085607,0.6085607,0,-1,0,0.6085607,0,0,0,0,0,0.6405903,0.6085607,0,0,9.530587,2.047746,0,0.6405903,-0.6405903,4.283278,30.59478,0.1202596,0.6694168,0,0,2.047746
4/26/2007 10:00:00 PM,0,0,22.47292,90,0,0,45.64967,45.64967,0.1769973,0.1769973,0,-1,0,0.1769973,0,0,2.775558E-17,0,0,0.1863129,0.1769973,0,0,10.24235,1.407156,0,0.1863129,-0.1863129,4.086887,29.19199,0.1202596,0.194697,0,0,1.407156
4/26/2007 11:00:00 PM,0,0,2.414181,90,0,0,43.99477,43.99477,0.7606431,0.7606431,0,-1,0,0.7606431,0,0,1.110223E-16,0,0,0.8006769,0.7606431,0,0,10.44937,1.220843,0,0.8006769,-0.8006769,3.242899,23.16352,0.1202596,0.8367074,0,0,1.220843
4/27/2007 12:00:00 AM,0,0,-17.97061,90,0,0,42.82349,42.82349,0.3178264,0.3178264,0,-1,0,0.3178264,0,0,5.551115E-17,0,0,0.3345541,0.3178264,0,0,11.33901,0.4201658,0,0.3345541,-0.3345541,2.890248,20.64459,0.1202596,0.349609,0,0,0.4201658
4/27/2007 1:00:00 AM,0,0,-36.98927,90,0,0,41.63709,41.63709,0.3461913,0.08133113,0,-1,0,0.08133113,0,0,0.2648602,0.2994794,0,0.08561172,0.08133113,0,0,11.71074,0.08561172,0,0.08561172,-0.08561172,2.800006,20,0.1202596,0.3808105,0,0,0.08561172
4/27/2007 2:00:00 AM,0,0,-53.97089,90,0,0,40.61695,40.61695,0.1622375,0,0,-1,0,0,0,0,0.1622375,0.1784612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202596,0.1784612,0,0,0
4/27/2007 3:00:00 AM,0,0,-69.03387,90,0,0,39.74038,39.74038,0.3519706,0,0,-1,0,0,0,0,0.3519706,0.3871676,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202596,0.3871676,0,0,0
4/27/2007 4:00:00 AM,0,0,-82.69942,90,0,0,38.89404,38.89404,0.2008309,0,0,-1,0,0,0,0,0.2008309,0.2209139,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202596,0.2209139,0,0,0
4/27/2007 5:00:00 AM,0,0,-95.55904,90,0,0,38.1686,38.1686,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202596,0,0,0,0
4/27/2007 6:00:00 AM,0,0,-108.1477,90,0,0,37.89656,37.89656,0.2232569,0.2232569,3.72852,0,1.182886,0.2232569,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1205507,0.2455826,0,5,0
4/27/2007 7:00:00 AM,0.04654196,2.51245,-120.9146,62.54526,0.2237257,0.9086206,44.01449,37.45071,0.1249353,0.1249353,3.630198,0,1.156044,0.1249353,727.2729,4.440892E-16,0,0,0.9086206,0,0,3.505263,3.33,8.475861,2.997,4.238621,0,4.238621,9.980229,71.28721,0.1207249,0.1374288,0.7268965,5,3.905621
4/27/2007 8:00:00 AM,0.1951512,8.695317,-134.2069,48.15054,0.8481913,3.061091,64.17277,38.87136,0.9120512,0.9120512,2.150103,0,0.751978,0.9120512,335.6271,2.220446E-16,0,0,3.061091,0,0,1.238051,1.176149,4.23724,6.811759,4.23724,0,4.23724,14.00003,100,0.1205287,1.003256,2.448873,5,9.872849
4/27/2007 9:00:00 AM,0.3161842,13.58265,-148.2306,34.12253,0.7993349,2.842588,66.52442,42.63457,1.040251,1.040251,0,-1,0,1.040251,273.26,1.747588,0,0,2.842588,1.095001,1.040251,0,0,0,10.62527,0,0,0,14.00003,100,0.1205287,1.144276,2.274071,0,13.46786
4/27/2007 10:00:00 AM,0.4636729,16.80634,-162.9872,21.23687,0.9030972,3.078585,73.08742,45.95193,0,0,0,0,0,0,0,3.078585,0,0,3.078585,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1205287,0,2.462868,0,13.70386
4/27/2007 11:00:00 AM,0.4673031,18.08034,-178.2329,13.38795,0.9436248,3.128767,77.24201,48.79324,1.407876,1.407876,0,0,0,1.407876,222.2331,1.646792,0,0,3.128767,1.481975,1.407876,0,0,0,10.62527,0,0,0,14.00003,100,0.1205287,1.548664,2.503013,0,13.75404
4/27/2007 12:00:00 PM,0.4561421,17.27988,166.466,18.69025,0.9181951,3.013944,78.72258,51.00733,2.187917,2.187917,0,0,0,2.187917,137.754,0.710873,0,0,3.013944,2.303071,2.187917,0,0,0,10.62527,0,0,0,14.00003,100,0.1205287,2.406709,2.411155,0,13.63922
4/27/2007 1:00:00 PM,0.3801611,14.48421,151.5666,31.00153,0.8285182,2.729793,78.17339,53.17609,2.620351,2.620351,0,0,0,2.620351,104.1766,0,0,0,2.729793,2.758264,2.620351,0,0,0,10.62527,0,0.02847155,-0.02847155,13.97002,99.78563,0.1205287,2.882386,2.183834,0,13.35507
4/27/2007 2:00:00 PM,0.2301934,9.948833,137.3656,44.87631,0.934248,2.982318,82.74454,54.45316,2.529871,2.529871,0,-1,0,2.529871,117.8842,0.2876603,0,0,2.982318,2.663023,2.529871,0,0,0.03163505,10.5968,0.03163505,0,0.03163505,14.00003,100,0.1205256,2.782859,2.385854,0,13.57912
4/27/2007 3:00:00 PM,0.08786784,4.029899,123.9169,59.21482,0.4304908,1.519459,67.70957,54.83099,1.26605,1.26605,0,0,0,1.26605,120.0157,0.1867751,0,0,1.519459,1.332684,1.26605,0,0,0,10.62527,0,0,0,14.00003,100,0.1205256,1.392655,1.215567,0,12.14473
4/27/2007 4:00:00 PM,0.0001717271,0,111.0556,90,0,0,55.17104,55.17104,3.121833,3.121833,1.25,0,0.50625,3.121833,0,0,4.440892E-16,0,0,1.97035,1.871833,0,0,0,10.62527,0,1.97035,-1.97035,11.9231,85.1648,0.1205256,3.434016,0,5,10.62527
4/27/2007 5:00:00 PM,0,0,98.46239,90,0,0,54.53628,54.53628,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.189278,8.654924,0,0,0,11.9231,85.1648,0.1205256,0,0,0,8.654924
4/27/2007 6:00:00 PM,0,0,85.70959,90,0,0,52.9645,52.9645,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.189278,8.654924,0,0,0,11.9231,85.1648,0.1205256,0,0,0,8.654924
4/27/2007 7:00:00 PM,0,0,72.28081,90,0,0,51.55896,51.55896,1.517346,1.517346,0,-1,0,1.517346,0,0,2.220446E-16,0,0,1.597207,1.517346,0,0,2.189278,8.654924,0,1.597207,-1.597207,10.23949,73.13909,0.1205256,1.669081,0,0,8.654924
4/27/2007 8:00:00 PM,0,0,57.59174,90,0,0,49.7756,49.7756,2.275464,2.275464,0,-1,0,2.275464,0,0,4.440892E-16,0,0,2.395225,2.275464,0,0,3.963952,7.057717,0,2.395225,-2.395225,7.714704,55.10492,0.1205256,2.50301,0,0,7.057717
4/27/2007 9:00:00 PM,0,0,41.08427,90,0,0,47.73531,47.73531,1.852008,1.852008,0,-1,0,1.852008,0,0,0,0,0,1.949482,1.852008,0,0,6.625314,4.662492,0,1.949482,-1.949482,5.659769,40.42684,0.1205256,2.037209,0,0,4.662492
4/27/2007 10:00:00 PM,0,0,22.50627,90,0,0,45.69501,45.69501,0.6133491,0.6133491,0,-1,0,0.6133491,0,0,1.110223E-16,0,0,0.6456306,0.6133491,0,0,8.791405,2.71301,0,0.6456306,-0.6456306,4.979215,35.56575,0.1205256,0.674684,0,0,2.71301
4/27/2007 11:00:00 PM,0,0,2.361699,90,0,0,44.03255,44.03255,0.03265677,0.03265677,0,-1,0,0.03265677,0,0,0,0,0,0.03437555,0.03265677,0,0,9.508772,2.067379,0,0.03437555,-0.03437555,4.942979,35.30693,0.1205256,0.03592245,0,0,2.067379
4/28/2007 12:00:00 AM,0,0,-18.1048,90,0,0,42.86883,42.86883,0.2713664,0.2713664,0,-1,0,0.2713664,0,0,5.551115E-17,0,0,0.2856488,0.2713664,0,0,9.546968,2.033004,0,0.2856488,-0.2856488,4.641879,33.15622,0.1205256,0.298503,0,0,2.033004
4/28/2007 1:00:00 AM,0,0,-37.18178,90,0,0,41.67488,41.67488,0.6642975,0.6642975,0,-1,0,0.6642975,0,0,0,0,0,0.6992605,0.6642975,0,0,9.864355,1.747355,0,0.6992605,-0.6992605,3.904794,27.89133,0.1205256,0.7307272,0,0,1.747355
4/28/2007 2:00:00 AM,0,0,-54.19171,90,0,0,40.63206,40.63206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.64131,1.048094,0,0,0,3.904794,27.89133,0.1205256,0,0,0,1.048094
4/28/2007 3:00:00 AM,0,0,-69.26248,90,0,0,39.78572,39.78572,0.1841003,0.1841003,0,-1,0,0.1841003,0,0,2.775558E-17,0,0,0.1937898,0.1841003,0,0,10.64131,1.048094,0,0.1937898,-0.1937898,3.700522,26.43225,0.1205256,0.2025103,0,0,1.048094
4/28/2007 4:00:00 AM,0,0,-82.92503,90,0,0,38.93182,38.93182,0.5247461,0.5247461,0,-1,0,0.5247461,0,0,0,0,0,0.5523642,0.5247461,0,0,10.85663,0.8543045,0,0.5523642,-0.5523642,3.118279,22.27337,0.1205256,0.5772206,0,0,0.8543045
4/28/2007 5:00:00 AM,0,0,-95.77637,90,0,0,38.23661,38.23661,0.1779639,0.1779639,0,0,0,0.1779639,0,0,2.775558E-17,0,0,0.1873305,0.1779639,0,0,11.47037,0.3019403,0,0.1873305,-0.1873305,2.920815,20.86292,0.1205256,0.1957603,0,0,0.3019403
4/28/2007 6:00:00 AM,0,0,-108.3533,90,0,0,37.95701,37.95701,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.67852,0.1146098,0,0,0,2.920815,20.86292,0.1205256,0,0,0,0.1146098
4/28/2007 7:00:00 AM,0.03951199,2.238314,-121.1044,62.5439,0.185466,0.7575809,42.97041,37.53384,1.380905,1.380905,4.653541,0,1.435417,1.380905,54.86118,0,0,0,0.7575809,0,0,3.272635,3.109003,11.67852,0.1146098,3.866584,0,3.866584,6.588979,47.06404,0.1209901,1.518996,0.6060648,5,0.8721908
4/28/2007 8:00:00 AM,0.1740644,8.406326,-134.3749,48.17953,0.7748775,2.834192,62.00535,38.93182,1.813743,1.813743,4.63246,0,1.429662,1.813743,156.262,0,0,0,2.834192,0,0,2.818717,2.677781,7.811932,3.594536,5.511973,0,5.511973,11.8181,84.41479,0.1212832,1.995118,2.267354,5,6.428728
4/28/2007 9:00:00 AM,0.2695586,13.27741,-148.3684,34.199,0.9508159,3.28157,71.19785,42.67236,1.784611,1.784611,0,-1,0,1.784611,183.8815,0,0,0,3.28157,1.878538,1.784611,0,0,2.299959,8.555311,1.403032,0,1.403032,13.14913,93.92216,0.1211445,1.963072,2.625256,0,11.83688
4/28/2007 10:00:00 AM,0.4238233,16.48646,-163.0851,21.40557,0.9009652,3.072641,73.02192,45.95193,0,0,0,0,0,0,0,2.175714,0,0,3.072641,0,0,0,0,0.8969269,9.81804,0.8969269,0,0.8969269,14.00003,100,0.1210559,0,2.458113,0,12.89068
4/28/2007 11:00:00 AM,0.4391373,17.75047,-178.2835,13.71047,0.9412289,3.122384,77.16808,48.79324,0.779707,0.779707,0,0,0,0.779707,400.4561,2.30164,0,0,3.122384,0.8207443,0.779707,0,0,0,10.62527,0,0,0,14.00003,100,0.1210559,0.8576778,2.497907,0,13.74766
4/28/2007 12:00:00 PM,0.4375934,16.94653,166.465,18.95255,0.9156526,3.007211,78.64408,51.00733,2.096307,2.096307,0,0,0,2.096307,143.4528,0.8005723,0,0,3.007211,2.206639,2.096307,0,0,0,10.62527,0,0,0,14.00003,100,0.1210559,2.305937,2.405769,0,13.63249
4/28/2007 1:00:00 PM,0.414479,14.15363,151.6109,31.17181,0.8259535,2.722806,78.09442,53.17609,0,0,0,0,0,0,0,2.722806,0,0,2.722806,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1210559,0,2.178245,0,13.34808
4/28/2007 2:00:00 PM,0.2439406,9.625216,137.4468,44.99696,0.6780846,2.28461,74.8569,54.45316,0,0,0,-1,0,0,0,2.28461,0,0,2.28461,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1210559,0,1.827688,0,12.90988
4/28/2007 3:00:00 PM,0.07461739,3.714706,124.0257,59.30407,0.3624738,1.296395,65.61852,54.79321,0.01382855,0.01382855,0,0,0,0.01382855,9374.772,1.281839,0,0,1.296395,0.01455637,0.01382855,0,0,0,10.62527,0,0,0,14.00003,100,0.1210559,0.0152114,1.037116,0,11.92167
4/28/2007 4:00:00 PM,0.000006479151,0,111.1839,90,0,0,55.17104,55.17104,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1210559,0,0,0,10.62527
4/28/2007 5:00:00 PM,0,0,98.60363,90,0,0,54.53628,54.53628,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1210559,0,0,0,10.62527
4/28/2007 6:00:00 PM,0,0,85.85756,90,0,0,52.9645,52.9645,0.8867866,0.8867866,0,0,0,0.8867866,0,0,1.110223E-16,0,0,0.9334595,0.8867866,0,0,0,10.62527,0,0.9334595,-0.9334595,13.01608,92.97178,0.1210559,0.9754652,0,0,10.62527
4/28/2007 7:00:00 PM,0,0,72.42767,90,0,0,51.60431,51.60431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1210559,0,0,0,9.691814
4/28/2007 8:00:00 PM,0,0,57.72479,90,0,0,49.81338,49.81338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1210559,0,0,0,9.691814
4/28/2007 9:00:00 PM,0,0,41.18269,90,0,0,47.77309,47.77309,0.1025271,0.1025271,0,-1,0,0.1025271,0,0,1.387779E-17,0,0,0.1079233,0.1025271,0,0,1.037177,9.691814,0,0.1079233,-0.1079233,12.90231,92.1592,0.1210559,0.1127798,0,0,9.691814
4/28/2007 10:00:00 PM,0,0,22.54192,90,0,0,45.7328,45.7328,0.1833013,0.1833013,0,-1,0,0.1833013,0,0,2.775558E-17,0,0,0.1929487,0.1833013,0,0,1.157092,9.583892,0,0.1929487,-0.1929487,12.69893,90.70645,0.1210559,0.2016314,0,0,9.583892
4/28/2007 11:00:00 PM,0,0,2.311672,90,0,0,44.07789,44.07789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1210559,0,0,0,9.390943
