Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/7/2007 7:00:00 PM,0,0,73.77444,90,0,0,51.73277,51.73277,3.438105,3.33,0,-1,0,3.33,0,0,0.1081049,0.4519154,0,3.505263,3.33,0,0,5.090884,6.043479,0,3.505263,-3.505263,5.47552,39.11078,0.1218577,3.781915,0,0,6.043479
5/7/2007 8:00:00 PM,0,0,58.97286,90,0,0,50.03252,50.03252,3.850685,2.411305,0,-1,0,2.411305,0,0,1.43938,1.824449,0,2.538216,2.411305,0,0,8.98562,2.538216,0,2.538216,-2.538216,2.800006,20,0.1218577,4.235754,0,0,2.538216
5/7/2007 9:00:00 PM,0,0,42.15036,90,0,0,47.99223,47.99223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1218577,0,0,0,0
5/7/2007 10:00:00 PM,0,0,22.97221,90,0,0,45.9066,45.9066,0.3070368,0,0,-1,0,0,0,0,0.3070368,0.3377405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1218577,0.3377405,0,0,0
5/7/2007 11:00:00 PM,0,0,1.986284,90,0,0,44.28947,44.28947,0.532708,0,0,-1,0,0,0,0,0.532708,0.5859787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1218577,0.5859787,0,0,0
5/8/2007 12:00:00 AM,0,0,-19.28173,90,0,0,43.12575,43.12575,0.1988744,0,0,-1,0,0,0,0,0.1988744,0.2187618,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1218577,0.2187618,0,0,0
5/8/2007 1:00:00 AM,0,0,-38.92765,90,0,0,41.95447,41.95447,0.8148457,0,0,-1,0,0,0,0,0.8148457,0.8963302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1218577,0.8963302,0,0,0
5/8/2007 2:00:00 AM,0,0,-56.20533,90,0,0,40.957,40.957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1218577,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-71.34212,90,0,0,40.12577,40.12577,0.4657581,0,0,-1,0,0,0,0,0.4657581,0.5123339,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1218577,0.5123339,0,0,0
5/8/2007 4:00:00 AM,0,0,-84.96671,90,0,0,39.29454,39.29454,0.1942205,0,0,-1,0,0,0,0,0.1942205,0.2136425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1218577,0.2136425,0,0,0
5/8/2007 5:00:00 AM,0,0,-97.72955,90,0,0,38.68245,38.68245,0.4670201,0.4670201,3.972283,0,1.249433,0.4670201,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1221744,0.5137221,0,5,0
5/8/2007 6:00:00 AM,0,0,-110.185,90,0,0,38.47086,38.47086,0.1584891,0.1584891,3.663752,0,1.165204,0.1584891,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1224191,0.174338,0,5,2.997
5/8/2007 7:00:00 AM,0.01021331,0,-122.7765,90,0,0,38.06281,38.06281,1.42209,1.42209,4.927353,0,1.510167,1.42209,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1229109,1.564299,0,5,5.994
5/8/2007 8:00:00 AM,0.1021235,5.683245,-135.8321,48.62561,0.4905084,1.883869,53.84822,39.33987,0,0,0,0,0,0,0,0.06800889,0,0,1.883869,0,0,0,0,1.81586,8.991,1.81586,0,1.81586,14.00003,100,0.1227437,0,1.507095,0,10.87487
5/8/2007 9:00:00 AM,0.1949032,10.41352,-149.5354,35.12434,0.8530281,2.997582,68.40246,42.86883,1.996964,1.996964,0,-1,0,1.996964,150.1069,0.8955145,0,0,2.997582,2.102068,1.996964,0,0,0,10.62527,0,0,0,14.00003,100,0.1227437,2.196661,2.398066,0,13.62286
5/8/2007 10:00:00 AM,0.3105313,13.50022,-163.8794,23.20529,1.211102,3.871922,82.53016,45.86126,0.003220434,0.003220434,0,0,0,0.003220434,120229.8,3.868532,0,0,3.871922,0.00338993,0.003220434,0,0,0,10.62527,0,0,0,14.00003,100,0.1227437,0.003542477,3.097538,0,14.4972
5/8/2007 11:00:00 AM,0.312313,14.68654,-178.6422,16.73211,1.160226,3.676438,83.79115,48.62699,0.3099892,0.3099892,0,0,0,0.3099892,1185.989,3.350133,0,0,3.676438,0.3263044,0.3099892,0,0,0,10.62527,0,0,0,14.00003,100,0.1227437,0.3409881,2.94115,0,14.30171
5/8/2007 12:00:00 PM,0.3077557,13.86458,166.5569,21.41437,1.180279,3.664266,86.64993,50.79574,0,0,0,0,0,0,0,3.664266,0,0,3.664266,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1227437,0,2.931413,0,14.28954
5/8/2007 1:00:00 PM,0.2465319,11.1097,152.1138,32.77242,1.059314,3.325465,85.10413,52.9645,1.356255,1.356255,0,0,0,1.356255,245.1947,1.897829,0,0,3.325465,1.427637,1.356255,0,0,0,10.62527,0,0,0,14.00003,100,0.1227437,1.49188,2.660372,0,13.95074
5/8/2007 2:00:00 PM,0.1479828,6.656116,138.2865,46.1007,0.7269729,2.428408,76.1391,54.24157,1.168766,1.168766,0,-1,0,1.168766,207.7753,1.198128,0,0,2.428408,1.230281,1.168766,0,0,0,10.62527,0,0,0,14.00003,100,0.1227437,1.285643,1.942727,0,13.05368
5/8/2007 3:00:00 PM,0.02484957,0.8323085,125.1212,60.08538,0.1205327,0.4511603,58.19732,54.6194,0.6381869,0.6381869,0,0,0,0.6381869,70.69407,0,0,0,0.4511603,0.6717758,0.6381869,0,0,0,10.62527,0,0.2206154,-0.2206154,13.76748,98.33894,0.1227437,0.7020056,0.3609283,0,11.07643
5/8/2007 4:00:00 PM,0,0,112.4656,90,0,0,55.00479,55.00479,1.762121,1.762121,0,0,0,1.762121,0,0,2.220446E-16,0,0,1.854864,1.762121,0,0,0.2451282,10.40466,0,1.854864,-1.854864,11.81228,84.37326,0.1227437,1.938333,0,0,10.40466
5/8/2007 5:00:00 PM,0,0,100.0152,90,0,0,54.45316,54.45316,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306088,8.549794,0,0,0,11.81228,84.37326,0.1227437,0,0,0,8.549794
5/8/2007 6:00:00 PM,0,0,87.34666,90,0,0,52.91916,52.91916,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306088,8.549794,0,0,0,11.81228,84.37326,0.1227437,0,0,0,8.549794
5/8/2007 7:00:00 PM,0,0,73.92597,90,0,0,51.68743,51.68743,0.0222656,0.0222656,0,-1,0,0.0222656,0,0,0,0,0,0.02343747,0.0222656,0,0,2.306088,8.549794,0,0.02343747,-0.02343747,11.78757,84.1968,0.1227437,0.02449216,0,0,8.549794
5/8/2007 8:00:00 PM,0,0,59.11636,90,0,0,49.98718,49.98718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.33213,8.526357,0,0,0,11.78757,84.1968,0.1227437,0,0,0,8.526357
5/8/2007 9:00:00 PM,0,0,42.2666,90,0,0,47.94689,47.94689,0.4280797,0.4280797,0,-1,0,0.4280797,0,0,5.551115E-17,0,0,0.4506102,0.4280797,0,0,2.33213,8.526357,0,0.4506102,-0.4506102,11.31259,80.80405,0.1227437,0.4708877,0,0,8.526357
5/8/2007 10:00:00 PM,0,0,23.03263,90,0,0,45.9066,45.9066,0.5708479,0.5708479,0,-1,0,0.5708479,0,0,1.110223E-16,0,0,0.6008925,0.5708479,0,0,2.832808,8.075747,0,0.6008925,-0.6008925,10.67919,76.27981,0.1227437,0.6279327,0,0,8.075747
5/8/2007 11:00:00 PM,0,0,1.965391,90,0,0,44.28947,44.28947,0.09128556,0.09128556,0,-1,0,0.09128556,0,0,1.387779E-17,0,0,0.09609006,0.09128556,0,0,3.500466,7.474854,0,0.09609006,-0.09609006,10.57791,75.55632,0.1227437,0.1004141,0,0,7.474854
5/9/2007 12:00:00 AM,0,0,-19.38046,90,0,0,43.12575,43.12575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.607233,7.378764,0,0,0,10.57791,75.55632,0.1227437,0,0,0,7.378764
5/9/2007 1:00:00 AM,0,0,-39.08158,90,0,0,41.95447,41.95447,0.06802188,0.06802188,0,-1,0,0.06802188,0,0,0,0,0,0.07160198,0.06802188,0,0,3.607233,7.378764,0,0.07160198,-0.07160198,10.50243,75.01721,0.1227437,0.07482406,0,0,7.378764
5/9/2007 2:00:00 AM,0,0,-56.38462,90,0,0,40.97211,40.97211,0.2787638,0.2787638,0,-1,0,0.2787638,0,0,0,0,0,0.2934355,0.2787638,0,0,3.686791,7.307162,0,0.2934355,-0.2934355,10.19312,72.80788,0.1227437,0.3066401,0,0,7.307162
5/9/2007 3:00:00 AM,0,0,-71.52712,90,0,0,40.12577,40.12577,0.3073335,0.3073335,0,-1,0,0.3073335,0,0,5.551115E-17,0,0,0.323509,0.3073335,0,0,4.01283,7.013727,0,0.323509,-0.323509,9.852115,70.37211,0.1227437,0.3380669,0,0,7.013727
5/9/2007 4:00:00 AM,0,0,-85.14745,90,0,0,39.29454,39.29454,0.07091469,0.07091469,0,-1,0,0.07091469,0,0,0,0,0,0.07464705,0.07091469,0,0,4.372285,6.690218,0,0.07464705,-0.07464705,9.77343,69.81007,0.1227437,0.07800616,0,0,6.690218
5/9/2007 5:00:00 AM,0,0,-97.90121,90,0,0,38.68245,38.68245,0.174377,0.174377,0,0,0,0.174377,0,0,2.775558E-17,0,0,0.1835547,0.174377,0,0,4.455226,6.615571,0,0.1835547,-0.1835547,9.579946,68.42805,0.1227437,0.1918147,0,0,6.615571
5/9/2007 6:00:00 AM,0,0,-110.3444,90,0,0,38.48598,38.48598,0.259759,0.259759,0,0,0,0.259759,0,0,5.551115E-17,0,0,0.2734305,0.259759,0,0,4.659176,6.432016,0,0.2734305,-0.2734305,9.291725,66.36933,0.1227437,0.2857349,0,0,6.432016
5/9/2007 7:00:00 AM,0.00737673,0,-122.9201,90,0,0,38.08547,38.08547,0.1038221,0.1038221,0,0,0,0.1038221,0,0,0,0,0,0.1092864,0.1038221,0,0,4.962987,6.158586,0,0.1092864,-0.1092864,9.176527,65.54649,0.1227437,0.1142043,0,0,6.158586
5/9/2007 8:00:00 AM,0.1146845,5.429496,-135.9548,48.684,0.5603232,2.12539,55.96479,39.36255,1.372519,1.372519,0,0,0,1.372519,154.8532,0,0,0,2.12539,1.444757,1.372519,0,0,5.084417,6.049299,0.6806333,0,0.6806333,9.822232,70.15866,0.1226811,1.509771,1.700312,0,8.174689
5/9/2007 9:00:00 AM,0.2272104,10.14796,-149.6307,35.22955,1.037181,3.513082,74.05766,42.86883,2.060934,2.060934,0,-1,0,2.060934,170.4607,0,0,0,3.513082,2.169404,2.060934,0,0,4.403783,6.661869,1.343678,0,1.343678,11.09696,79.26382,0.1225578,2.267027,2.810466,0,10.17495
5/9/2007 10:00:00 AM,0.2973206,13.22488,-163.9402,23.39051,1.178335,3.795201,81.46981,45.82347,0.9185777,0.9185777,0,0,0,0.9185777,413.1606,0,0,0,3.795201,0.9669239,0.9185777,0,0,3.060105,7.87118,2.828277,0,2.828277,13.7801,98.42906,0.1222991,1.010435,3.036161,0,11.66638
5/9/2007 11:00:00 AM,0.3350175,14.40568,-178.6634,17.01089,0.9149517,3.056292,76.14143,48.58165,0.1092221,0.1092221,0,0,0,0.1092221,2798.236,2.709494,0,0,3.056292,0.1149706,0.1092221,0,0,0.2318279,10.41663,0.2318279,0,0.2318279,14.00003,100,0.1222779,0.1201443,2.445034,0,13.47292
5/9/2007 12:00:00 PM,0.3427015,13.58359,166.5762,21.64067,0.8884661,2.940651,77.50413,50.71262,1.84907,1.84907,0,0,0,1.84907,159.0341,0.9942625,0,0,2.940651,1.946389,1.84907,0,0,0,10.62527,0,0,0,14.00003,100,0.1222779,2.033977,2.352521,0,13.56593
5/9/2007 1:00:00 PM,0.269942,10.83352,152.1699,32.91901,0.7991454,2.654752,76.96131,52.87382,1.703015,1.703015,0,0,0,1.703015,155.8854,0.8621042,0,0,2.654752,1.792647,1.703015,0,0,0,10.62527,0,0,0,14.00003,100,0.1222779,1.873317,2.123801,0,13.28003
5/9/2007 2:00:00 PM,0.1674077,6.38791,138.3729,46.19853,0.5267676,1.832389,69.98425,54.19623,0.5244305,0.5244305,0,-1,0,0.5244305,349.4055,1.280357,0,0,1.832389,0.5520321,0.5244305,0,0,0,10.62527,0,0,0,14.00003,100,0.1222779,0.5768736,1.465912,0,12.45766
5/9/2007 3:00:00 PM,0.0247845,0.5729865,125.231,60.15088,0.1219502,0.4564749,58.19405,54.57407,0.3448624,0.3448624,0,0,0,0.3448624,132.3644,0.09346191,0,0,0.4564749,0.363013,0.3448624,0,0,0,10.62527,0,0,0,14.00003,100,0.1222779,0.3793486,0.3651799,0,11.08175
5/9/2007 4:00:00 PM,0,0,112.5929,90,0,0,54.95945,54.95945,0.4558091,0.4558091,0,0,0,0.4558091,0,0,5.551115E-17,0,0,0.4797991,0.4558091,0,0,0,10.62527,0,0.4797991,-0.4797991,13.49428,96.38749,0.1222779,0.50139,0,0,10.62527
5/9/2007 5:00:00 PM,0,0,100.1554,90,0,0,54.40782,54.40782,2.359039,2.359039,0,0,0,2.359039,0,0,4.440892E-16,0,0,2.483199,2.359039,0,0,0.5331101,10.14548,0,2.483199,-2.483199,10.87675,77.69094,0.1222779,2.594943,0,0,10.14548
5/9/2007 6:00:00 PM,0,0,87.49545,90,0,0,52.91916,52.91916,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.292221,7.662276,0,0,0,10.87675,77.69094,0.1222779,0,0,0,7.662276
5/9/2007 7:00:00 PM,0,0,74.07765,90,0,0,51.68743,51.68743,2.913929,2.913929,0,-1,0,2.913929,0,0,0,0,0,3.067294,2.913929,0,0,3.292221,7.662276,0,3.067294,-3.067294,7.643541,54.59661,0.1222779,3.205323,0,0,7.662276
5/9/2007 8:00:00 PM,0,0,59.26062,90,0,0,50.03252,50.03252,4.725816,3.33,0,-1,0,3.33,0,0,1.395816,1.868397,0,3.505263,3.33,0,0,6.700325,4.594982,0,3.505263,-3.505263,3.948669,28.20473,0.1222779,5.198397,0,0,4.594982
5/9/2007 9:00:00 PM,0,0,42.38446,90,0,0,47.99223,47.99223,3.428152,1.035232,0,-1,0,1.035232,0,0,2.392919,2.735734,0,1.089718,1.035232,0,0,10.59506,1.089718,0,1.089718,-1.089718,2.800006,20,0.1222779,3.770967,0,0,1.089718
5/9/2007 10:00:00 PM,0,0,23.09561,90,0,0,45.9066,45.9066,0.501186,0,0,-1,0,0,0,0,0.501186,0.5513046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1222779,0.5513046,0,0,0
5/9/2007 11:00:00 PM,0,0,1.947781,90,0,0,44.28947,44.28947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1222779,0,0,0,0
5/10/2007 12:00:00 AM,0,0,-19.47533,90,0,0,43.14087,43.14087,0.5865214,0,0,-1,0,0,0,0,0.5865214,0.6451735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1222779,0.6451735,0,0,0
5/10/2007 1:00:00 AM,0,0,-39.23129,90,0,0,41.97714,41.97714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1222779,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-56.55945,90,0,0,40.99478,40.99478,0.5209428,0,0,-1,0,0,0,0,0.5209428,0.573037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1222779,0.573037,0,0,0
5/10/2007 3:00:00 AM,0,0,-71.70757,90,0,0,40.14844,40.14844,0.7026506,0,0,-1,0,0,0,0,0.7026506,0.7729157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1222779,0.7729157,0,0,0
5/10/2007 4:00:00 AM,0,0,-85.32363,90,0,0,39.31721,39.31721,0.4771576,0,0,-1,0,0,0,0,0.4771576,0.5248734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1222779,0.5248734,0,0,0
5/10/2007 5:00:00 AM,0,0,-98.06831,90,0,0,38.72023,38.72023,0.1294095,0.1294095,3.634673,0,1.157266,0.1294095,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1225133,0.1423504,0,5,0
5/10/2007 6:00:00 AM,0,0,-110.4992,90,0,0,38.53131,38.53131,0.6876096,0.6876096,4.192873,0,1.309654,0.6876096,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1228732,0.7563705,0,5,2.997
5/10/2007 7:00:00 AM,0.00617061,0,-123.0592,90,0,0,38.13081,38.13081,3.254659,3.254659,5,0,1.53,3.254659,0,0,0,0,0,0,0,1.745341,1.658074,5.14586,5.994,1.658074,0,1.658074,10.69122,76.36573,0.1231148,3.580125,0,5,5.994
5/10/2007 8:00:00 AM,0.132176,5.179458,-136.0733,48.74451,0.4265257,1.655999,51.98166,39.38522,1.649928,1.649928,3.390126,0,1.090504,1.649928,100.368,0,0,0,1.655999,0,0,1.740198,1.653188,3.487787,7.486267,3.309187,0,3.309187,13.83059,98.78976,0.1232937,1.814921,1.3248,5,9.142266
5/10/2007 9:00:00 AM,0.2272586,9.886545,-149.722,35.33643,1.065919,3.589757,74.92161,42.84616,0.6037012,0.6037012,0,-1,0,0.6037012,594.6248,2.775683,0,0,3.589757,0.6354749,0.6037012,0,0,0.1785992,10.46453,0.1785992,0,0.1785992,14.00003,100,0.1232774,0.6640713,2.871806,0,14.05429
5/10/2007 10:00:00 AM,0.2945362,12.95414,-163.9977,23.57567,1.190658,3.825882,81.80706,45.77813,0.9495395,0.9495395,0,0,0,0.9495395,402.9197,2.826367,0,0,3.825882,0.9995152,0.9495395,0,0,0,10.62527,0,0,0,14.00003,100,0.1232774,1.044493,3.060706,0,14.45116
5/10/2007 11:00:00 AM,0.3339474,14.12981,-178.682,17.28492,0.9126205,3.050767,76.03097,48.54387,0.8357466,0.8357466,0,0,0,0.8357466,365.0349,2.171034,0,0,3.050767,0.8797332,0.8357466,0,0,0,10.62527,0,0,0,14.00003,100,0.1232774,0.9193212,2.440614,0,13.67604
5/10/2007 12:00:00 PM,0.3509942,13.30789,166.5972,21.86276,0.8861155,2.935234,77.38534,50.66728,0.5749156,0.5749156,0,0,0,0.5749156,510.5503,2.330059,0,0,2.935234,0.6051744,0.5749156,0,0,0,10.62527,0,0,0,14.00003,100,0.1232774,0.6324072,2.348187,0,13.56051
5/10/2007 1:00:00 PM,0.2693695,10.56281,152.2269,33.06262,0.7968806,2.649162,76.85316,52.83604,1.496329,1.496329,0,0,0,1.496329,177.0441,1.074079,0,0,2.649162,1.575083,1.496329,0,0,0,10.62527,0,0,0,14.00003,100,0.1232774,1.645962,2.119329,0,13.27444
5/10/2007 2:00:00 PM,0.1444822,6.125253,138.4597,46.29373,0.5047652,1.764369,69.23242,54.11311,0,0,0,-1,0,0,0,1.764369,0,0,1.764369,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1232774,0,1.411495,0,12.38964
5/10/2007 3:00:00 PM,0.02030632,0.3192433,125.3408,60.21384,0.09930906,0.3734134,57.43701,54.49094,0.8192143,0.8192143,0,0,0,0.8192143,45.58189,0,1.110223E-16,0,0.3734134,0.8623308,0.8192143,0,0,0,10.62527,0,0.4889175,-0.4889175,13.48466,96.31883,0.1232774,0.9011357,0.2987307,0,10.99869
5/10/2007 4:00:00 PM,0,0,112.7199,90,0,0,54.91412,54.91412,1.930249,1.930249,0,0,0,1.930249,0,0,2.220446E-16,0,0,2.031841,1.930249,0,0,0.5432416,10.13636,0,2.031841,-2.031841,11.34292,81.02066,0.1232774,2.123274,0,0,10.13636
5/10/2007 5:00:00 PM,0,0,100.2952,90,0,0,54.36248,54.36248,1.858993,1.858993,0,0,0,1.858993,0,0,0,0,0,1.956835,1.858993,0,0,2.800843,8.104516,0,1.956835,-1.956835,9.280231,66.28723,0.1232774,2.044892,0,0,8.104516
5/10/2007 6:00:00 PM,0,0,87.64399,90,0,0,52.87382,52.87382,1.450101,1.450101,0,0,0,1.450101,0,0,2.220446E-16,0,0,1.526422,1.450101,0,0,4.975103,6.147681,0,1.526422,-1.526422,7.67124,54.79446,0.1232774,1.595111,0,0,6.147681
5/10/2007 7:00:00 PM,0,0,74.22942,90,0,0,51.68743,51.68743,1.807196,1.807196,0,-1,0,1.807196,0,0,2.220446E-16,0,0,1.902311,1.807196,0,0,6.671128,4.621259,0,1.902311,-1.902311,5.666028,40.47155,0.1232774,1.987915,0,0,4.621259
5/10/2007 8:00:00 PM,0,0,59.40557,90,0,0,49.98718,49.98718,4.740395,2.583,0,-1,0,2.583,0,0,2.157394,2.631434,0,2.718948,2.583,0,0,8.784807,2.718948,0,2.718948,-2.718948,2.800006,20,0.1232774,5.214434,0,0,2.718948
5/10/2007 9:00:00 PM,0,0,42.50388,90,0,0,47.94689,47.94689,2.300356,0,0,-1,0,0,0,0,2.300356,2.530391,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1232774,2.530391,0,0,0
5/10/2007 10:00:00 PM,0,0,23.16112,90,0,0,45.9066,45.9066,0.153337,0,0,-1,0,0,0,0,0.153337,0.1686708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1232774,0.1686708,0,0,0
5/10/2007 11:00:00 PM,0,0,1.933503,90,0,0,44.28947,44.28947,0.4677641,0,0,-1,0,0,0,0,0.4677641,0.5145406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1232774,0.5145406,0,0,0
5/11/2007 12:00:00 AM,0,0,-19.56627,90,0,0,43.16354,43.16354,0.2407812,0,0,-1,0,0,0,0,0.2407812,0.2648593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1232774,0.2648593,0,0,0
5/11/2007 1:00:00 AM,0,0,-39.37666,90,0,0,41.99226,41.99226,0.05757895,0,0,-1,0,0,0,0,0.05757895,0.06333685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1232774,0.06333685,0,0,0
5/11/2007 2:00:00 AM,0,0,-56.72973,90,0,0,41.04012,41.04012,0.4743595,0,0,-1,0,0,0,0,0.4743595,0.5217955,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1232774,0.5217955,0,0,0
5/11/2007 3:00:00 AM,0,0,-71.88338,90,0,0,40.1711,40.1711,0.3345235,0,0,-1,0,0,0,0,0.3345235,0.3679759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1232774,0.3679759,0,0,0
5/11/2007 4:00:00 AM,0,0,-85.49516,90,0,0,39.33987,39.33987,0.2578797,0,0,-1,0,0,0,0,0.2578797,0.2836677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1232774,0.2836677,0,0,0
5/11/2007 5:00:00 AM,0,0,-98.2308,90,0,0,38.7429,38.7429,0.4933123,0.4933123,3.998575,0,1.256611,0.4933123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1235897,0.5426435,0,5,0
5/11/2007 6:00:00 AM,0,0,-110.6496,90,0,0,38.55399,38.55399,0.3011805,0.3011805,3.806444,0,1.204159,0.3011805,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1238576,0.3312985,0,5,2.997
5/11/2007 7:00:00 AM,0.005982738,0,-123.1939,90,0,0,38.14593,38.14593,1.044194,1.044194,4.549457,0,1.407002,1.044194,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1242897,1.148613,0,5,5.994
5/11/2007 8:00:00 AM,0.1237613,4.933214,-136.1875,48.80706,0.4058968,1.581511,51.36634,39.38522,1.452861,1.452861,0,0,0,1.452861,108.855,0,0,0,1.581511,1.529327,1.452861,0,0,1.81586,8.991,0.05218415,0,0.05218415,12.32686,88.04881,0.124285,1.598147,1.265209,0,10.57251
5/11/2007 9:00:00 AM,0.2338267,9.629351,-149.8095,35.44481,0.7727495,2.758749,65.90715,42.82349,1.177086,1.177086,0,-1,0,1.177086,234.3711,0,0,0,2.758749,1.239038,1.177086,0,0,1.763676,9.037966,1.519712,0,1.519712,13.76858,98.34682,0.1241464,1.294795,2.207,0,11.79671
5/11/2007 10:00:00 AM,0.3146124,12.68807,-164.0517,23.76052,0.8724825,2.997007,71.92364,45.7328,0.7736906,0.7736906,0,0,0,0.7736906,387.365,1.938631,0,0,2.997007,0.8144111,0.7736906,0,0,0.2439644,10.40571,0.2439644,0,0.2439644,14.00003,100,0.1241242,0.8510596,2.397605,0,13.40271
5/11/2007 11:00:00 AM,0.3393039,13.85902,-178.6981,17.55413,0.910307,3.046226,75.8747,48.46074,1.616077,1.616077,0,0,0,1.616077,188.4951,1.345092,0,0,3.046226,1.701134,1.616077,0,0,0,10.62527,0,0,0,14.00003,100,0.1241242,1.777685,2.43698,0,13.6715
5/11/2007 12:00:00 PM,0.3221566,13.03756,166.62,22.08052,0.8837931,2.930645,77.22882,50.58416,1.434708,1.434708,0,0,0,1.434708,204.2677,1.420426,0,0,2.930645,1.510219,1.434708,0,0,0,10.62527,0,0,0,14.00003,100,0.1241242,1.578178,2.344516,0,13.55592
5/11/2007 1:00:00 PM,0.273692,10.29764,152.285,33.20314,0.7946513,2.644484,76.69987,52.75291,1.59897,1.59897,0,0,0,1.59897,165.3867,0.9613577,0,0,2.644484,1.683127,1.59897,0,0,0,10.62527,0,0,0,14.00003,100,0.1241242,1.758867,2.115587,0,13.26976
5/11/2007 2:00:00 PM,0.1333745,5.868219,138.5468,46.3862,0.6569934,2.228832,73.82027,54.06777,0.3326578,0.3326578,0,-1,0,0.3326578,670.0076,1.878666,0,0,2.228832,0.3501661,0.3326578,0,0,0,10.62527,0,0,0,14.00003,100,0.1241242,0.3659236,1.783066,0,12.85411
5/11/2007 3:00:00 PM,0.01557965,0.07114968,125.4504,60.27424,0.07531833,0.2844746,56.68615,54.45316,0.5945401,0.5945401,0,0,0,0.5945401,47.84784,0,1.110223E-16,0,0.2844746,0.6258316,0.5945401,0,0,0,10.62527,0,0.3413571,-0.3413571,13.64021,97.42985,0.1241242,0.653994,0.2275796,0,10.90975
5/11/2007 4:00:00 PM,0,0,112.8466,90,0,0,54.87633,54.87633,0.1395324,0.1395324,0,0,0,0.1395324,0,0,0,0,0,0.1468762,0.1395324,0,0,0.3792857,10.28392,0,0.1468762,-0.1468762,13.48538,96.32398,0.1241242,0.1534857,0,0,10.28392
5/11/2007 5:00:00 PM,0,0,100.4346,90,0,0,54.3247,54.3247,1.209159,1.209159,0,0,0,1.209159,0,0,2.220446E-16,0,0,1.272799,1.209159,0,0,0.5424815,10.13704,0,1.272799,-1.272799,12.14374,86.74081,0.1241242,1.330075,0,0,10.13704
5/11/2007 6:00:00 PM,0,0,87.79221,90,0,0,52.83604,52.83604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.956702,8.864242,0,0,0,12.14374,86.74081,0.1241242,0,0,0,8.864242
5/11/2007 7:00:00 PM,0,0,74.38117,90,0,0,51.64209,51.64209,2.353683,2.353683,0,-1,0,2.353683,0,0,0,0,0,2.477561,2.353683,0,0,1.956702,8.864242,0,2.477561,-2.477561,9.532158,68.08671,0.1241242,2.589052,0,0,8.864242
5/11/2007 8:00:00 PM,0,0,59.55112,90,0,0,49.98718,49.98718,1.802236,1.802236,0,-1,0,1.802236,0,0,2.220446E-16,0,0,1.897091,1.802236,0,0,4.709548,6.386681,0,1.897091,-1.897091,7.532448,53.8031,0.1241242,1.98246,0,0,6.386681
5/11/2007 9:00:00 PM,0,0,42.6248,90,0,0,47.94689,47.94689,0.1291714,0.1291714,0,-1,0,0.1291714,0,0,2.775558E-17,0,0,0.1359699,0.1291714,0,0,6.817428,4.48959,0,0.1359699,-0.1359699,7.389123,52.77935,0.1241242,0.1420885,0,0,4.48959
5/11/2007 10:00:00 PM,0,0,23.22915,90,0,0,45.9066,45.9066,0.874159,0.874159,0,-1,0,0.874159,0,0,0,0,0,0.9201673,0.874159,0,0,6.968505,4.35362,0,0.9201673,-0.9201673,6.419182,45.85121,0.1241242,0.9615749,0,0,4.35362
5/11/2007 11:00:00 PM,0,0,1.922601,90,0,0,44.28947,44.28947,0.2227895,0.2227895,0,-1,0,0.2227895,0,0,2.775558E-17,0,0,0.2345152,0.2227895,0,0,7.990913,3.433452,0,0.2345152,-0.2345152,6.171981,44.08549,0.1241242,0.2450684,0,0,3.433452
5/12/2007 12:00:00 AM,0,0,-19.65317,90,0,0,43.14087,43.14087,0.2264124,0.2264124,0,-1,0,0.2264124,0,0,2.775558E-17,0,0,0.2383288,0.2264124,0,0,8.251486,3.198937,0,0.2383288,-0.2383288,5.920761,42.29107,0.1241242,0.2490536,0,0,3.198937
5/12/2007 1:00:00 AM,0,0,-39.5176,90,0,0,41.99226,41.99226,0.156047,0.156047,0,-1,0,0.156047,0,0,2.775558E-17,0,0,0.16426,0.156047,0,0,8.516295,2.960608,0,0.16426,-0.16426,5.747615,41.05431,0.1241242,0.1716517,0,0,2.960608
5/12/2007 2:00:00 AM,0,0,-56.89535,90,0,0,40.99478,40.99478,0.115835,0.115835,0,-1,0,0.115835,0,0,1.387779E-17,0,0,0.1219315,0.115835,0,0,8.698807,2.796348,0,0.1219315,-0.1219315,5.619088,40.13626,0.1241242,0.1274185,0,0,2.796348
5/12/2007 3:00:00 AM,0,0,-72.05446,90,0,0,40.14844,40.14844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.834286,2.674417,0,0,0,5.619088,40.13626,0.1241242,0,0,0,2.674417
5/12/2007 4:00:00 AM,0,0,-85.66196,90,0,0,39.31721,39.31721,0.4325145,0.4325145,0,-1,0,0.4325145,0,0,5.551115E-17,0,0,0.4552784,0.4325145,0,0,8.834286,2.674417,0,0.4552784,-0.4552784,5.139183,36.70837,0.1241242,0.4757659,0,0,2.674417
5/12/2007 5:00:00 AM,0,0,-98.38861,90,0,0,38.72023,38.72023,0.3950287,0.3950287,0,0,0,0.3950287,0,0,5.551115E-17,0,0,0.4158197,0.3950287,0,0,9.340151,2.219138,0,0.4158197,-0.4158197,4.700871,33.57758,0.1241242,0.4345316,0,0,2.219138
5/12/2007 6:00:00 AM,0,0,-110.7953,90,0,0,38.53131,38.53131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.802173,1.803319,0,0,0,4.700871,33.57758,0.1241242,0,0,0,1.803319
5/12/2007 7:00:00 AM,0.00405434,0,-123.3241,90,0,0,38.14593,38.14593,2.04525,2.04525,1.25,0,0.50625,2.04525,0,0,0,0,0,0.8371049,0.7952496,0,0,9.802173,1.803319,0,0.8371049,-0.8371049,3.818484,27.27483,0.1241242,2.249775,0,5,1.803319
5/12/2007 8:00:00 AM,0.1187985,4.690847,-136.2973,48.87152,0.3856034,1.507674,50.76165,39.38522,2.876784,2.876784,5,0,1.53,2.876784,52.40832,0,0,0,1.507674,0,0,2.123216,2.017056,10.73229,0.9662138,3.52473,0,3.52473,7.162336,51.15944,0.1245931,3.164462,1.206139,5,2.473888
5/12/2007 9:00:00 AM,0.2492056,9.376465,-149.893,35.55452,0.7707579,2.753088,65.82341,42.80082,2.11291,2.11291,0,-1,0,2.11291,130.2984,0,0,0,2.753088,2.224115,2.11291,0,0,7.20756,4.13847,0.5289721,0,0.5289721,7.664164,54.74392,0.1245449,2.3242,2.20247,0,6.891558
5/12/2007 10:00:00 AM,0.3013214,12.42677,-164.1024,23.94485,0.8702962,2.990806,71.85659,45.7328,0,0,0,0,0,0,0,0,0,0,2.990806,0,0,0,0,6.678587,4.614545,2.990806,0,2.990806,10.50149,75.01051,0.1242731,0,2.392645,0,7.605351
5/12/2007 11:00:00 AM,0.3523913,13.59338,-178.7115,17.8184,0.9080134,3.040934,75.7577,48.4154,0.8747659,0.8747659,0,0,0,0.8747659,347.6284,0,0,0,3.040934,0.9208062,0.8747659,0,0,3.687781,7.306271,2.120128,0,2.120128,12.51282,89.37712,0.1240812,0.9622425,2.432748,0,10.34721
5/12/2007 12:00:00 PM,0.3505988,12.77268,166.6445,22.29385,0.8815005,2.925357,77.11185,50.53882,1.224319,1.224319,0,0,0,1.224319,238.9375,0.06894667,0,0,2.925357,1.288757,1.224319,0,0,1.567653,9.214386,1.567653,0,1.567653,14.00003,100,0.1239396,1.346751,2.340285,0,12.13974
5/12/2007 1:00:00 PM,0.2422207,10.03809,152.3439,33.34047,0.7924591,2.639209,76.58628,52.70757,0.5652412,0.5652412,0,0,0,0.5652412,466.9173,2.044218,0,0,2.639209,0.5949908,0.5652412,0,0,0,10.62527,0,0,0,14.00003,100,0.1239396,0.6217654,2.111367,0,13.26448
5/12/2007 2:00:00 PM,0.1249956,5.61688,138.6342,46.47588,0.6143028,2.102602,72.47124,54.02243,0,0,0,-1,0,0,0,2.102602,0,0,2.102602,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1239396,0,1.682082,0,12.72788
5/12/2007 3:00:00 PM,0.0151247,0,125.5599,90,0,0,54.40782,54.40782,1.458536,1.458536,0,0,0,1.458536,0,0,2.220446E-16,0,0,1.535301,1.458536,0,0,0,10.62527,0,1.535301,-1.535301,12.38168,88.44038,0.1239396,1.60439,0,0,10.62527
5/12/2007 4:00:00 PM,0,0,112.9728,90,0,0,54.83099,54.83099,2.783632,2.783632,0,0,0,2.783632,0,0,0,0,0,2.930139,2.783632,0,0,1.70589,9.089972,0,2.930139,-2.930139,9.29304,66.37873,0.1239396,3.061995,0,0,9.089972
5/12/2007 5:00:00 PM,0,0,100.5734,90,0,0,54.3247,54.3247,0.2776769,0.2776769,0,0,0,0.2776769,0,0,0,0,0,0.2922914,0.2776769,0,0,4.9616,6.159834,0,0.2922914,-0.2922914,8.984939,64.178,0.1239396,0.3054445,0,0,6.159834
5/12/2007 6:00:00 PM,0,0,87.94001,90,0,0,52.83604,52.83604,3.367955,3.367955,1.25,0,0.50625,3.367955,0,0,4.440892E-16,0,0,2.229426,2.117955,0,0,5.286368,5.867543,0,2.229426,-2.229426,6.634917,47.39217,0.1239396,3.70475,0,5,5.867543
5/12/2007 7:00:00 PM,0,0,74.53285,90,0,0,51.64209,51.64209,1.928903,1.928903,0,-1,0,1.928903,0,0,2.220446E-16,0,0,2.030424,1.928903,0,0,7.763508,3.638117,0,2.030424,-2.030424,4.494662,32.10466,0.1239396,2.121794,0,0,3.638117
5/12/2007 8:00:00 PM,0,0,59.69719,90,0,0,49.98718,49.98718,2.532438,1.527308,0,-1,0,1.527308,0,0,1.00513,1.258374,0,1.607692,1.527308,0,0,10.01954,1.607692,0,1.607692,-1.607692,2.800006,20,0.1239396,2.785682,0,0,1.607692
5/12/2007 9:00:00 PM,0,0,42.74715,90,0,0,47.94689,47.94689,0.08259176,0,0,-1,0,0,0,0,0.08259176,0.09085093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1239396,0.09085093,0,0,0
5/12/2007 10:00:00 PM,0,0,23.29969,90,0,0,45.86126,45.86126,0.6034763,0,0,-1,0,0,0,0,0.6034763,0.663824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1239396,0.663824,0,0,0
5/12/2007 11:00:00 PM,0,0,1.915113,90,0,0,44.25169,44.25169,0.4293326,0,0,-1,0,0,0,0,0.4293326,0.4722658,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1239396,0.4722658,0,0,0
5/13/2007 12:00:00 AM,0,0,-19.73596,90,0,0,43.12575,43.12575,0.7121718,0,0,-1,0,0,0,0,0.7121718,0.783389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1239396,0.783389,0,0,0
5/13/2007 1:00:00 AM,0,0,-39.65402,90,0,0,41.97714,41.97714,0.5008761,0,0,-1,0,0,0,0,0.5008761,0.5509636,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1239396,0.5509636,0,0,0
5/13/2007 2:00:00 AM,0,0,-57.05622,90,0,0,40.99478,40.99478,0.3164106,0,0,-1,0,0,0,0,0.3164106,0.3480516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1239396,0.3480516,0,0,0
5/13/2007 3:00:00 AM,0,0,-72.22073,90,0,0,40.14844,40.14844,0.08368645,0,0,-1,0,0,0,0,0.08368645,0.09205509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1239396,0.09205509,0,0,0
5/13/2007 4:00:00 AM,0,0,-85.82399,90,0,0,39.31721,39.31721,0.07211908,0,0,-1,0,0,0,0,0.07211908,0.07933099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1239396,0.07933099,0,0,0
5/13/2007 5:00:00 AM,0,0,-98.5417,90,0,0,38.7429,38.7429,0.4543687,0.4543687,3.959632,0,1.24598,0.4543687,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1242367,0.4998055,0,5,0
5/13/2007 6:00:00 AM,0,0,-110.9363,90,0,0,38.55399,38.55399,0.004981379,0.004981379,3.510245,0,1.123297,0.004981379,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1244336,0.005479516,0,5,2.997
5/13/2007 7:00:00 AM,0.003091595,0,-123.4497,90,0,0,38.1686,38.1686,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1246284,0,0,5,5.994
5/13/2007 8:00:00 AM,0.09672269,4.452438,-136.4029,48.9378,0.4741877,1.825896,53.40571,39.38522,1.119475,1.119475,0,0,0,1.119475,163.1029,0,0,0,1.825896,1.178395,1.119475,0,0,1.81586,8.991,0.6475013,0,0.6475013,12.89163,92.08286,0.1245702,1.231422,1.460717,0,10.8169
5/13/2007 9:00:00 AM,0.1937187,9.127971,-149.9725,35.6654,0.9471261,3.269271,71.17736,42.76303,1.148548,1.148548,0,-1,0,1.148548,284.6439,0.8919145,0,0,3.269271,1.208998,1.148548,0,0,1.168359,9.573751,1.168359,0,1.168359,14.00003,100,0.1244652,1.263402,2.615417,0,12.84302
5/13/2007 10:00:00 AM,0.2380576,12.1703,-164.1498,24.12842,1.00228,3.354952,75.83235,45.64967,0,0,0,0,0,0,0,3.354952,0,0,3.354952,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1244652,0,2.683962,0,13.98023
5/13/2007 11:00:00 AM,0.2720771,13.33298,-178.7224,18.07763,1.096593,3.530061,81.54563,48.37006,1.477129,1.477129,0,0,0,1.477129,238.9813,1.975189,0,0,3.530061,1.554872,1.477129,0,0,0,10.62527,0,0,0,14.00003,100,0.1244652,1.624842,2.824049,0,14.15534
5/13/2007 12:00:00 PM,0.2140459,12.51332,166.6707,22.50262,0.868005,2.889568,76.64992,50.49348,0.1276517,0.1276517,0,0,0,0.1276517,2263.635,2.755198,0,0,2.889568,0.1343702,0.1276517,0,0,0,10.62527,0,0,0,14.00003,100,0.1244652,0.1404168,2.311654,0,13.51484
5/13/2007 1:00:00 PM,0.1676128,9.784236,152.4038,33.47449,0.7793822,2.604164,76.09988,52.62445,0.1164872,0.1164872,0,0,0,0.1164872,2235.581,2.481546,0,0,2.604164,0.1226181,0.1164872,0,0,0,10.62527,0,0,0,14.00003,100,0.1244652,0.1281359,2.083332,0,13.22944
5/13/2007 2:00:00 PM,0.09205584,5.371305,138.7218,46.56271,0.4359742,1.546008,66.97411,53.93931,1.124449,1.124449,0,-1,0,1.124449,137.4903,0.3623782,0,0,1.546008,1.18363,1.124449,0,0,0,10.62527,0,0,0,14.00003,100,0.1244652,1.236894,1.236807,0,12.17128
5/13/2007 3:00:00 PM,0.01017068,0,125.6692,90,0,0,54.36248,54.36248,1.870319,1.870319,0,0,0,1.870319,0,0,2.220446E-16,0,0,1.968757,1.870319,0,0,0,10.62527,0,1.968757,-1.968757,11.92478,85.1768,0.1244652,2.057351,0,0,10.62527
5/13/2007 4:00:00 PM,0,0,113.0986,90,0,0,54.79321,54.79321,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.187508,8.656517,0,0,0,11.92478,85.1768,0.1244652,0,0,0,8.656517
5/13/2007 5:00:00 PM,0,0,100.7118,90,0,0,54.24157,54.24157,2.475449,2.475449,0,0,0,2.475449,0,0,4.440892E-16,0,0,2.605736,2.475449,0,0,2.187508,8.656517,0,2.605736,-2.605736,9.178089,65.55765,0.1244652,2.722994,0,0,8.656517
5/13/2007 6:00:00 PM,0,0,88.08735,90,0,0,52.7907,52.7907,3.319701,3.319701,1.25,0,0.50625,3.319701,0,0,0,0,0,2.178633,2.069701,0,0,5.08277,6.050781,0,2.178633,-2.178633,6.881608,49.15425,0.1244652,3.651671,0,5,6.050781
5/13/2007 7:00:00 PM,0,0,74.68436,90,0,0,51.60431,51.60431,1.515025,1.515025,0,-1,0,1.515025,0,0,2.220446E-16,0,0,1.594764,1.515025,0,0,7.503473,3.872148,0,1.594764,-1.594764,5.20058,37.14692,0.1244652,1.666528,0,0,3.872148
5/13/2007 8:00:00 PM,0,0,59.84369,90,0,0,49.94184,49.94184,2.249621,2.163515,0,-1,0,2.163515,0,0,0.0861057,0.3110678,0,2.277385,2.163515,0,0,9.275433,2.277385,0,2.277385,-2.277385,2.800006,20,0.1244652,2.474583,0,0,2.277385
5/13/2007 9:00:00 PM,0,0,42.87086,90,0,0,47.90155,47.90155,1.781528,0,0,-1,0,0,0,0,1.781528,1.959681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244652,1.959681,0,0,0
5/13/2007 10:00:00 PM,0,0,23.3727,90,0,0,45.82347,45.82347,0.1310373,0,0,-1,0,0,0,0,0.1310373,0.1441411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244652,0.1441411,0,0,0
5/13/2007 11:00:00 PM,0,0,1.911073,90,0,0,44.25169,44.25169,0.4480358,0,0,-1,0,0,0,0,0.4480358,0.4928394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244652,0.4928394,0,0,0
5/14/2007 12:00:00 AM,0,0,-19.81456,90,0,0,43.10308,43.10308,0.2968244,0,0,-1,0,0,0,0,0.2968244,0.3265068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244652,0.3265068,0,0,0
5/14/2007 1:00:00 AM,0,0,-39.78581,90,0,0,41.9318,41.9318,0.441465,0,0,-1,0,0,0,0,0.441465,0.4856114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244652,0.4856114,0,0,0
5/14/2007 2:00:00 AM,0,0,-57.21226,90,0,0,40.99478,40.99478,0.2372428,0,0,-1,0,0,0,0,0.2372428,0.260967,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244652,0.260967,0,0,0
5/14/2007 3:00:00 AM,0,0,-72.38211,90,0,0,40.14844,40.14844,0.1772678,0,0,-1,0,0,0,0,0.1772678,0.1949946,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244652,0.1949946,0,0,0
5/14/2007 4:00:00 AM,0,0,-85.98117,90,0,0,39.31721,39.31721,0.4942726,0,0,-1,0,0,0,0,0.4942726,0.5436999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244652,0.5436999,0,0,0
5/14/2007 5:00:00 AM,0,0,-98.69003,90,0,0,38.7429,38.7429,0.2213587,0.2213587,3.726622,0,1.182368,0.2213587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1247076,0.2434946,0,5,0
5/14/2007 6:00:00 AM,0,0,-111.0728,90,0,0,38.57665,38.57665,0.6226429,0.6226429,4.127906,0,1.291918,0.6226429,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1250362,0.6849073,0,5,2.997
5/14/2007 7:00:00 AM,0.002216214,0,-123.5709,90,0,0,38.19127,38.19127,2.541989,2.541989,5,0,1.53,2.541989,0,0,0,0,0,0,0,2.458011,2.33511,5.14586,5.994,2.33511,0,2.33511,11.33352,80.95353,0.1253614,2.796188,0,5,5.994
5/14/2007 8:00:00 AM,0.1081903,4.218068,-136.5042,49.00578,0.34605,1.362044,49.60002,39.40033,0.7552206,0.7552206,0,0,0,0.7552206,180.3505,0,0,0,1.362044,0.794969,0.7552206,0,0,2.81075,8.095599,0.5670752,0,0.5670752,11.87149,84.7962,0.1253104,0.8307427,1.089635,0,9.457644
5/14/2007 9:00:00 AM,0.2352523,8.883951,-150.0482,35.77729,0.7305875,2.63064,64.54021,42.74036,0.494459,0.494459,0,-1,0,0.494459,532.0238,0,0,0,2.63064,0.5204831,0.494459,0,0,2.243675,8.605968,2.110156,0,2.110156,13.87336,99.09524,0.1251213,0.5439049,2.104511,0,11.23661
5/14/2007 10:00:00 AM,0.2971313,11.91876,-164.1939,24.31103,0.8659552,2.980875,71.59996,45.61189,2.250816,2.250816,0,0,0,2.250816,132.4353,0.4780764,0,0,2.980875,2.36928,2.250816,0,0,0.1335182,10.50511,0.1335182,0,0.1335182,14.00003,100,0.1251093,2.475898,2.3847,0,13.48598
5/14/2007 11:00:00 AM,0.3468809,13.0779,-178.7307,18.33175,0.9034929,3.03128,75.48716,48.28694,2.356162,2.356162,0,0,0,2.356162,128.6533,0.5511094,0,0,3.03128,2.480171,2.356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1251093,2.591779,2.425024,0,13.65655
5/14/2007 12:00:00 PM,0.3216101,12.25957,166.6985,22.70673,0.8770121,2.915766,76.84232,50.41035,1.618957,1.618957,0,0,0,1.618957,180.1015,1.2116,0,0,2.915766,1.704166,1.618957,0,0,0,10.62527,0,0,0,14.00003,100,0.1251093,1.780853,2.332613,0,13.54104
5/14/2007 1:00:00 PM,0.2409796,9.536144,152.4645,33.60511,0.7840081,2.617935,76.1957,52.57911,2.242026,2.242026,0,0,0,2.242026,116.7665,0.2579076,0,0,2.617935,2.360027,2.242026,0,0,0,10.62527,0,0,0,14.00003,100,0.1251093,2.466229,2.094348,0,13.24321
5/14/2007 2:00:00 PM,0.1347007,5.131561,138.8097,46.6466,0.421598,1.499932,66.45585,53.85618,2.084759,2.084759,0,-1,0,2.084759,71.94753,0,0,0,1.499932,2.194483,2.084759,0,0,0,10.62527,0,0.6945504,-0.6945504,13.26791,94.77058,0.1251093,2.293234,1.199946,0,12.12521
5/14/2007 3:00:00 PM,0.01086642,0,125.7782,90,0,0,54.27936,54.27936,2.722159,2.722159,0,0,0,2.722159,0,0,4.440892E-16,0,0,2.865431,2.722159,0,0,0.7717226,9.930724,0,2.865431,-2.865431,10.24748,73.19613,0.1251093,2.994375,0,0,9.930724
5/14/2007 4:00:00 PM,0,0,113.2239,90,0,0,54.70253,54.70253,1.748841,1.748841,0,0,0,1.748841,0,0,2.220446E-16,0,0,1.840886,1.748841,0,0,3.955535,7.065293,0,1.840886,-1.840886,8.307014,59.3357,0.1251093,1.923725,0,0,7.065293
5/14/2007 5:00:00 PM,0,0,100.8494,90,0,0,54.19623,54.19623,0.8358027,0.8358027,0,0,0,0.8358027,0,0,1.110223E-16,0,0,0.8797924,0.8358027,0,0,6.000963,5.224407,0,0.8797924,-0.8797924,7.379632,52.71155,0.1251093,0.919383,0,0,5.224407
5/14/2007 6:00:00 PM,0,0,88.23414,90,0,0,52.75291,52.75291,3.034854,3.034854,1.25,0,0.50625,3.034854,0,0,4.440892E-16,0,0,1.878793,1.784854,0,0,6.97851,4.344615,0,1.878793,-1.878793,5.399209,38.5657,0.1251093,3.338339,0,5,4.344615
5/14/2007 7:00:00 PM,0,0,74.83562,90,0,0,51.55896,51.55896,2.751643,2.34253,0,-1,0,2.34253,0,0,0.409113,0.6842774,0,2.465822,2.34253,0,0,9.066058,2.465822,0,2.465822,-2.465822,2.800006,20,0.1251093,3.026808,0,0,2.465822
5/14/2007 8:00:00 PM,0,0,59.99054,90,0,0,49.90406,49.90406,3.260596,0,0,-1,0,0,0,0,3.260596,3.586655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251093,3.586655,0,0,0
5/14/2007 9:00:00 PM,0,0,42.99585,90,0,0,47.90155,47.90155,3.724929,0,0,-1,0,0,0,0,3.724929,4.097422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251093,4.097422,0,0,0
5/14/2007 10:00:00 PM,0,0,23.44815,90,0,0,45.82347,45.82347,0.2529517,0,0,-1,0,0,0,0,0.2529517,0.2782469,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251093,0.2782469,0,0,0
5/14/2007 11:00:00 PM,0,0,1.910506,90,0,0,44.20635,44.20635,0.1299857,0,0,-1,0,0,0,0,0.1299857,0.1429843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251093,0.1429843,0,0,0
5/15/2007 12:00:00 AM,0,0,-19.8889,90,0,0,43.08041,43.08041,0.2366737,0,0,-1,0,0,0,0,0.2366737,0.2603411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251093,0.2603411,0,0,0
5/15/2007 1:00:00 AM,0,0,-39.91288,90,0,0,41.9318,41.9318,0.5011703,0,0,-1,0,0,0,0,0.5011703,0.5512873,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251093,0.5512873,0,0,0
5/15/2007 2:00:00 AM,0,0,-57.36337,90,0,0,40.99478,40.99478,0.4202727,0,0,-1,0,0,0,0,0.4202727,0.4622999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251093,0.4622999,0,0,0
5/15/2007 3:00:00 AM,0,0,-72.53854,90,0,0,40.14844,40.14844,0.2624933,0,0,-1,0,0,0,0,0.2624933,0.2887427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251093,0.2887427,0,0,0
5/15/2007 4:00:00 AM,0,0,-86.13346,90,0,0,39.31721,39.31721,0.2156766,0,0,-1,0,0,0,0,0.2156766,0.2372443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251093,0.2372443,0,0,0
5/15/2007 5:00:00 AM,0,0,-98.83355,90,0,0,38.76557,38.76557,0.1292286,0.1292286,3.634492,0,1.157216,0.1292286,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1253282,0.1421514,0,5,0
5/15/2007 6:00:00 AM,0,0,-111.2045,90,0,0,38.59177,38.59177,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1255181,0,0,5,2.997
5/15/2007 7:00:00 AM,0.001163448,0,-123.6875,90,0,0,38.21394,38.21394,0.8511081,0.8511081,4.356371,0,1.354289,0.8511081,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1258905,0.9362189,0,5,5.994
5/15/2007 8:00:00 AM,0.09144047,3.987818,-136.6012,49.07536,0.4511378,1.743962,52.73188,39.40033,1.410741,1.410741,0,0,0,1.410741,123.6203,0,0,0,1.743962,1.48499,1.410741,0,0,1.81586,8.991,0.2589714,0,0.2589714,12.52303,89.45006,0.1258673,1.551815,1.395169,0,10.73496
5/15/2007 9:00:00 AM,0.2021444,8.644487,-150.12,35.89002,0.7105927,2.568693,63.91001,42.71769,1.575056,1.575056,0,-1,0,1.575056,163.0858,0,0,0,2.568693,1.657954,1.575056,0,0,1.556889,9.224074,0.9107388,0,0.9107388,13.38704,95.6215,0.125786,1.732562,2.054954,0,11.79277
5/15/2007 10:00:00 AM,0.2649471,11.67223,-164.2347,24.49245,1.176339,3.797396,81.14314,45.56655,1.417467,1.417467,0,0,0,1.417467,267.9001,1.659175,0,0,3.797396,1.492071,1.417467,0,0,0.6461501,10.04374,0.6461501,0,0.6461501,14.00003,100,0.1257283,1.559214,3.037917,0,13.84114
5/15/2007 11:00:00 AM,0.3117746,12.82822,-178.7366,18.58065,0.9012696,3.026924,75.33373,48.20382,0.5331471,0.5331471,0,0,0,0.5331471,567.7465,2.465717,0,0,3.026924,0.5612075,0.5331471,0,0,0,10.62527,0,0,0,14.00003,100,0.1257283,0.5864618,2.421539,0,13.6522
5/15/2007 12:00:00 PM,0.3279294,12.01149,166.728,22.90607,0.8748196,2.911469,76.68987,50.32723,0,0,0,0,0,0,0,2.911469,0,0,2.911469,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1257283,0,2.329175,0,13.53674
5/15/2007 1:00:00 PM,0.2420574,9.293882,152.526,33.73222,0.7637967,2.562531,75.49063,52.49599,2.539393,2.539393,0,0,0,2.539393,100.9111,0,0,0,2.562531,2.673046,2.539393,0,0,0,10.62527,0,0.110515,-0.110515,13.88354,99.16791,0.1257283,2.793333,2.050025,0,13.18781
5/15/2007 2:00:00 PM,0.1246472,4.89771,138.8977,46.72751,0.402045,1.43645,65.78177,53.77306,0,0,0,-1,0,0,0,1.313655,0,0,1.43645,0,0,0,0,0.1227944,10.51476,0.1227944,0,0.1227944,14.00003,100,0.1257174,0,1.14916,0,11.95121
5/15/2007 3:00:00 PM,0.008800355,0,125.8869,90,0,0,54.19623,54.19623,2.273392,2.273392,0,0,0,2.273392,0,0,4.440892E-16,0,0,2.393044,2.273392,0,0,0,10.62527,0,2.393044,-2.393044,11.47754,81.98225,0.1257174,2.500731,0,0,10.62527
5/15/2007 4:00:00 PM,0,0,113.3485,90,0,0,54.66475,54.66475,1.02488,1.02488,0,0,0,1.02488,0,0,2.220446E-16,0,0,1.078821,1.02488,0,0,2.658938,8.23223,0,1.078821,-1.078821,10.34036,73.85957,0.1257174,1.127368,0,0,8.23223
5/15/2007 5:00:00 PM,0,0,100.9865,90,0,0,54.15089,54.15089,2.653842,2.653842,0,0,0,2.653842,0,0,4.440892E-16,0,0,2.793518,2.653842,0,0,3.857628,7.153409,0,2.793518,-2.793518,7.395734,52.82657,0.1257174,2.919226,0,0,7.153409
5/15/2007 6:00:00 PM,0,0,88.38029,90,0,0,52.70757,52.70757,0.5923474,0.5923474,0,0,0,0.5923474,0,0,1.110223E-16,0,0,0.6235235,0.5923474,0,0,6.961537,4.359891,0,0.6235235,-0.6235235,6.738483,48.13192,0.1257174,0.6515821,0,0,4.359891
5/15/2007 7:00:00 PM,0,0,74.98654,90,0,0,51.51363,51.51363,5.019975,3.33,0,-1,0,3.33,0,0,1.689975,2.191973,0,3.505263,3.33,0,0,7.654341,3.736367,0,3.505263,-3.505263,3.043611,21.74003,0.1257174,5.521973,0,0,3.736367
5/15/2007 8:00:00 PM,0,0,60.13763,90,0,0,49.90406,49.90406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.54908,0.2311043,0,0,0,3.043611,21.74003,0.1257174,0,0,0,0.2311043
5/15/2007 9:00:00 PM,0,0,43.12204,90,0,0,47.86377,47.86377,0.2557241,0.2195491,0,-1,0,0.2195491,0,0,0.03617498,0.06174739,0,0.2311043,0.2195491,0,0,11.54908,0.2311043,0,0.2311043,-0.2311043,2.800006,20,0.1257174,0.2812965,0,0,0.2311043
5/15/2007 10:00:00 PM,0,0,23.526,90,0,0,45.82347,45.82347,0.4008984,0,0,-1,0,0,0,0,0.4008984,0.4409883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257174,0.4409883,0,0,0
5/15/2007 11:00:00 PM,0,0,1.913435,90,0,0,44.20635,44.20635,0.2701382,0,0,-1,0,0,0,0,0.2701382,0.297152,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257174,0.297152,0,0,0
5/16/2007 12:00:00 AM,0,0,-19.95891,90,0,0,43.08041,43.08041,0.1819061,0,0,-1,0,0,0,0,0.1819061,0.2000968,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257174,0.2000968,0,0,0
5/16/2007 1:00:00 AM,0,0,-40.03514,90,0,0,41.9318,41.9318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257174,0,0,0,0
5/16/2007 2:00:00 AM,0,0,-57.50947,90,0,0,40.99478,40.99478,0.2663929,0,0,-1,0,0,0,0,0.2663929,0.2930322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257174,0.2930322,0,0,0
5/16/2007 3:00:00 AM,0,0,-72.68994,90,0,0,40.14844,40.14844,0.5551652,0,0,-1,0,0,0,0,0.5551652,0.6106817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257174,0.6106817,0,0,0
5/16/2007 4:00:00 AM,0,0,-86.28078,90,0,0,39.33987,39.33987,0.4181876,0,0,-1,0,0,0,0,0.4181876,0.4600064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257174,0.4600064,0,0,0
5/16/2007 5:00:00 AM,0,0,-98.97221,90,0,0,38.78824,38.78824,0.5802044,0.5802044,4.085467,0,1.280333,0.5802044,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1260298,0.6382248,0,5,0
5/16/2007 6:00:00 AM,0,0,-111.3314,90,0,0,38.61444,38.61444,0.4703153,0.4703153,3.975579,0,1.250333,0.4703153,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1263172,0.5173469,0,5,2.997
5/16/2007 7:00:00 AM,0.00076931,0,-123.7995,90,0,0,38.23661,38.23661,2.071337,2.071337,5,0,1.53,2.071337,0,0,0,0,0,0,0,2.928663,2.78223,5.14586,5.994,2.78223,0,2.78223,11.75769,83.98335,0.1266955,2.27847,0,5,5.994
5/16/2007 8:00:00 AM,0.09844095,3.761767,-136.6939,49.14642,0.307918,1.219783,48.4676,39.40033,2.973978,2.973978,0,0,0,2.973978,41.01519,0,0,0,1.219783,3.130503,2.973978,0,0,2.36363,8.498007,0,1.91072,-1.91072,9.743615,69.59711,0.1266955,3.271376,0.9758261,0,9.71779
5/16/2007 9:00:00 AM,0.2390205,8.409659,-150.1879,36.00343,0.6909884,2.507404,63.29226,42.69503,1.420434,1.420434,0,-1,0,1.420434,176.5238,0,0,0,2.507404,1.495193,1.420434,0,0,4.486653,6.587286,1.012211,0,1.012211,10.70388,76.45615,0.1266052,1.562477,2.005924,0,9.094691
5/16/2007 10:00:00 AM,0.3179335,11.43077,-164.2723,24.6725,0.8616683,2.97045,71.37592,45.52121,1.394022,1.394022,0,0,0,1.394022,213.0849,0,0,0,2.97045,1.467391,1.394022,0,0,3.474442,7.498276,1.503059,0,1.503059,12.12981,86.64133,0.1264713,1.533424,2.37636,0,10.46873
5/16/2007 11:00:00 AM,0.3236272,12.584,-178.74,18.82426,0.8990734,3.022626,75.18115,48.12069,1.620264,1.620264,0,0,0,1.620264,186.5514,0,0,0,3.022626,1.705541,1.620264,0,0,1.971383,8.851029,1.317085,0,1.317085,13.37931,95.56628,0.1263543,1.782291,2.418101,0,11.87366
5/16/2007 12:00:00 PM,0.2995024,11.76915,166.7591,23.10055,0.8726637,2.906501,76.57716,50.28189,1.527175,1.527175,0,0,0,1.527175,190.3188,0.6446505,0,0,2.906501,1.607552,1.527175,0,0,0.6542982,10.03641,0.6542982,0,0.6542982,14.00003,100,0.1262962,1.679892,2.325201,0,12.94291
5/16/2007 1:00:00 PM,0.218363,9.057518,152.5883,33.85575,0.7440779,2.507883,74.80135,52.41286,1.191772,1.191772,0,0,0,1.191772,210.4331,1.253386,0,0,2.507883,1.254497,1.191772,0,0,0,10.62527,0,0,0,14.00003,100,0.1262962,1.310949,2.006306,0,13.13316
5/16/2007 2:00:00 PM,0.1033611,4.669815,138.9859,46.80537,0.5078598,1.778563,68.93606,53.72772,1.117422,1.117422,0,-1,0,1.117422,159.1666,0.6023288,0,0,1.778563,1.176234,1.117422,0,0,0,10.62527,0,0,0,14.00003,100,0.1262962,1.229165,1.42285,0,12.40384
5/16/2007 3:00:00 PM,0.005688298,0,125.9953,90,0,0,54.15089,54.15089,2.228789,2.228789,0,0,0,2.228789,0,0,0,0,0,2.346094,2.228789,0,0,0,10.62527,0,2.346094,-2.346094,11.52703,82.33575,0.1262962,2.451668,0,0,10.62527
5/16/2007 4:00:00 PM,0,0,113.4726,90,0,0,54.6194,54.6194,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.606771,8.279181,0,0,0,11.52703,82.33575,0.1262962,0,0,0,8.279181
5/16/2007 5:00:00 PM,0,0,101.1227,90,0,0,54.11311,54.11311,2.068171,2.068171,0,0,0,2.068171,0,0,4.440892E-16,0,0,2.177022,2.068171,0,0,2.606771,8.279181,0,2.177022,-2.177022,9.232245,65.94448,0.1262962,2.274988,0,0,8.279181
5/16/2007 6:00:00 PM,0,0,88.52573,90,0,0,52.66224,52.66224,2.12945,2.12945,0,0,0,2.12945,0,0,0,0,0,2.241527,2.12945,0,0,5.025684,6.102159,0,2.241527,-2.241527,6.869469,49.06754,0.1262962,2.342395,0,0,6.102159
5/16/2007 7:00:00 PM,0,0,75.13702,90,0,0,51.51363,51.51363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.516269,3.860632,0,0,0,6.869469,49.06754,0.1262962,0,0,0,3.860632
5/16/2007 8:00:00 PM,0,0,60.28488,90,0,0,49.85872,49.85872,1.748765,1.748765,0,-1,0,1.748765,0,0,2.220446E-16,0,0,1.840805,1.748765,0,0,7.516269,3.860632,0,1.840805,-1.840805,4.92909,35.20771,0.1262962,1.923642,0,0,3.860632
5/16/2007 9:00:00 PM,0,0,43.24934,90,0,0,47.86377,47.86377,3.980088,1.918835,0,-1,0,1.918835,0,0,2.061252,2.459261,0,2.019827,1.918835,0,0,9.561608,2.019827,0,2.019827,-2.019827,2.800006,20,0.1262962,4.378096,0,0,2.019827
5/16/2007 10:00:00 PM,0,0,23.60619,90,0,0,45.82347,45.82347,0.6415333,0,0,-1,0,0,0,0,0.6415333,0.7056866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1262962,0.7056866,0,0,0
5/16/2007 11:00:00 PM,0,0,1.919874,90,0,0,44.20635,44.20635,0.3637942,0,0,-1,0,0,0,0,0.3637942,0.4001736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1262962,0.4001736,0,0,0
5/17/2007 12:00:00 AM,0,0,-20.02453,90,0,0,43.08041,43.08041,0.02799997,0,0,-1,0,0,0,0,0.02799997,0.03079996,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1262962,0.03079996,0,0,0
5/17/2007 1:00:00 AM,0,0,-40.15251,90,0,0,41.9318,41.9318,0.2791974,0,0,-1,0,0,0,0,0.2791974,0.3071171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1262962,0.3071171,0,0,0
