Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 2:00:00 AM,0,0,-57.65048,90,0,0,40.97211,40.97211,0.4947496,0,0,-1,0,0,0,0,0.4947496,0.5442246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1262962,0.5442246,0,0,0
5/17/2007 3:00:00 AM,0,0,-72.83624,90,0,0,40.14844,40.14844,0.1764824,0,0,-1,0,0,0,0,0.1764824,0.1941306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1262962,0.1941306,0,0,0
5/17/2007 4:00:00 AM,0,0,-86.4231,90,0,0,39.33987,39.33987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1262962,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-99.106,90,0,0,38.78824,38.78824,0.2545085,0.2545085,3.759772,0,1.191418,0.2545085,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.126535,0.2799594,0,5,0
5/17/2007 6:00:00 AM,0,0,-111.4537,90,0,0,38.61444,38.61444,0.2039035,0.2039035,3.709167,0,1.177603,0.2039035,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1267619,0.2242939,0,5,2.997
5/17/2007 7:00:00 AM,0.0003300923,0,-123.9069,90,0,0,38.23661,38.23661,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1269446,0,0,5,5.994
5/17/2007 8:00:00 AM,0.0842035,3.539994,-136.7824,49.21884,0.2894011,1.149996,47.91846,39.40033,1.295614,1.295614,0,0,0,1.295614,88.76073,0,0,0,1.149996,1.363804,1.295614,0,0,1.81586,8.991,0,0.2138077,-0.2138077,12.05198,86.08539,0.1269446,1.425175,0.919997,0,10.141
5/17/2007 9:00:00 AM,0.1270698,8.179547,-150.252,36.11737,0.562758,2.091517,59.37846,42.65724,0.1111443,0.1111443,0,-1,0,0.1111443,1881.803,0,0,0,2.091517,0.116994,0.1111443,0,0,2.053424,8.777192,1.974523,0,1.974523,13.92518,99.46534,0.12677,0.1222588,1.673214,0,10.86871
5/17/2007 10:00:00 AM,0.2533206,11.19447,-164.3066,24.85096,1.16765,3.779897,80.74042,45.43808,0.6337823,0.6337823,0,0,0,0.6337823,596.4031,3.033857,0,0,3.779897,0.6671393,0.6337823,0,0,0.0789014,10.55426,0.0789014,0,0.0789014,14.00003,100,0.1267631,0.6971605,3.023918,0,14.33416
5/17/2007 11:00:00 AM,0.2719764,12.34532,-178.741,19.06248,1.183441,3.745844,83.94762,48.07535,0,0,0,0,0,0,0,3.745844,0,0,3.745844,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1267631,0,2.996675,0,14.37112
5/17/2007 12:00:00 PM,0.2605636,11.53262,166.7918,23.29008,1.18071,3.681532,86.04874,50.19877,1.680617,1.680617,0,0,0,1.680617,219.0584,1.912462,0,0,3.681532,1.76907,1.680617,0,0,0,10.62527,0,0,0,14.00003,100,0.1267631,1.848678,2.945226,0,14.30681
5/17/2007 1:00:00 PM,0.1509841,8.827113,152.6514,33.97559,0.7148473,2.424461,73.8601,52.36753,0,0,0,0,0,0,0,2.424461,0,0,2.424461,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1267631,0,1.939569,0,13.04974
5/17/2007 2:00:00 PM,0.1021585,4.447934,139.0741,46.88013,0.5041205,1.767702,68.73853,53.6446,1.11284,1.11284,0,-1,0,1.11284,158.846,0.5962915,0,0,1.767702,1.171411,1.11284,0,0,0,10.62527,0,0,0,14.00003,100,0.1267631,1.224124,1.414162,0,12.39298
5/17/2007 3:00:00 PM,0.005091253,0,126.1033,90,0,0,54.06777,54.06777,0.7775712,0.7775712,0,0,0,0.7775712,0,0,1.110223E-16,0,0,0.818496,0.7775712,0,0,0,10.62527,0,0.818496,-0.818496,13.13726,93.83736,0.1267631,0.8553283,0,0,10.62527
5/17/2007 4:00:00 PM,0,0,113.5959,90,0,0,54.53628,54.53628,1.870647,1.870647,0,0,0,1.870647,0,0,2.220446E-16,0,0,1.969102,1.870647,0,0,0.90944,9.806778,0,1.969102,-1.969102,11.06164,79.01157,0.1267631,2.057712,0,0,9.806778
5/17/2007 5:00:00 PM,0,0,101.2581,90,0,0,54.06777,54.06777,0.8229359,0.8229359,0,0,0,0.8229359,0,0,1.110223E-16,0,0,0.8662483,0.8229359,0,0,3.097331,7.837676,0,0.8662483,-0.8662483,10.14854,72.4894,0.1267631,0.9052295,0,0,7.837676
5/17/2007 6:00:00 PM,0,0,88.67036,90,0,0,52.62445,52.62445,2.069387,2.069387,0,0,0,2.069387,0,0,0,0,0,2.178302,2.069387,0,0,4.059829,6.971428,0,2.178302,-2.178302,7.852404,56.08849,0.1267631,2.276326,0,0,6.971428
5/17/2007 7:00:00 PM,0,0,75.28696,90,0,0,51.4305,51.4305,2.555398,2.555398,0,-1,0,2.555398,0,0,0,0,0,2.689892,2.555398,0,0,6.480165,4.793126,0,2.689892,-2.689892,5.017008,35.8357,0.1267631,2.810937,0,0,4.793126
5/17/2007 8:00:00 PM,0,0,60.43216,90,0,0,49.81338,49.81338,2.087451,1.998072,0,-1,0,1.998072,0,0,0.08937962,0.2981248,0,2.103234,1.998072,0,0,9.468934,2.103234,0,2.103234,-2.103234,2.800006,20,0.1267631,2.296196,0,0,2.103234
5/17/2007 9:00:00 PM,0,0,43.37766,90,0,0,47.81843,47.81843,1.469142,0,0,-1,0,0,0,0,1.469142,1.616056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267631,1.616056,0,0,0
5/17/2007 10:00:00 PM,0,0,23.68867,90,0,0,45.77813,45.77813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267631,0,0,0,0
5/17/2007 11:00:00 PM,0,0,1.929831,90,0,0,44.20635,44.20635,0.3384093,0,0,-1,0,0,0,0,0.3384093,0.3722503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267631,0.3722503,0,0,0
5/18/2007 12:00:00 AM,0,0,-20.0857,90,0,0,43.08041,43.08041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267631,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-40.26491,90,0,0,41.9318,41.9318,0.00297151,0,0,-1,0,0,0,0,0.00297151,0.003268661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267631,0.003268661,0,0,0
5/18/2007 2:00:00 AM,0,0,-57.78633,90,0,0,40.97211,40.97211,0.3348441,0,0,-1,0,0,0,0,0.3348441,0.3683285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267631,0.3683285,0,0,0
5/18/2007 3:00:00 AM,0,0,-72.97739,90,0,0,40.14844,40.14844,0.07773489,0,0,-1,0,0,0,0,0.07773489,0.08550838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267631,0.08550838,0,0,0
5/18/2007 4:00:00 AM,0,0,-86.56037,90,0,0,39.33987,39.33987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267631,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-99.23485,90,0,0,38.81091,38.81091,0.5094435,0.5094435,4.014707,0,1.261015,0.5094435,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1270525,0.5603878,0,5,0
5/18/2007 6:00:00 AM,0,0,-111.5711,90,0,0,38.61444,38.61444,0.300496,0.300496,3.805759,0,1.203972,0.300496,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1272967,0.3305455,0,5,2.997
5/18/2007 7:00:00 AM,0.0001529566,0,-124.0098,90,0,0,38.25927,38.25927,1.549661,1.549661,5,0,1.53,1.549661,0,0,0,0,0,0,0,3.450339,3.277822,5.14586,5.994,3.277822,0,3.277822,12.22785,87.34162,0.127732,1.704628,0,5,5.994
5/18/2007 8:00:00 AM,0.06213624,3.322577,-136.8665,49.29251,0.3001386,1.190519,48.23683,39.40033,1.023221,1.023221,0,0,0,1.023221,116.3502,0,0,0,1.190519,1.077074,1.023221,0,0,1.868039,8.944039,0.1134451,0,0.1134451,12.33547,88.11036,0.127722,1.125543,0.9524155,0,10.13456
5/18/2007 9:00:00 AM,0.1749222,7.954227,-150.3122,36.23167,0.8587626,3.018966,68.33852,42.63457,2.716554,2.716554,0,-1,0,2.716554,111.1322,0,0,0,3.018966,2.85953,2.716554,0,0,1.754593,9.04614,0.1594355,0,0.1594355,12.48673,89.19073,0.1277079,2.988209,2.415173,0,12.06511
5/18/2007 10:00:00 AM,0.2476205,10.96341,-164.3377,25.02766,1.162896,3.769588,80.54585,45.39275,1.989532,1.989532,0,0,0,1.989532,189.4711,0.0801856,0,0,3.769588,2.094244,1.989532,0,0,1.595158,9.189632,1.595158,0,1.595158,14.00003,100,0.1275671,2.188485,3.01567,0,12.95922
5/18/2007 11:00:00 AM,0.2783313,12.11225,-178.7395,19.29525,0.8947694,3.013453,74.9174,47.99223,0,0,0,0,0,0,0,3.013453,0,0,3.013453,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1275671,0,2.410762,0,13.63873
5/18/2007 12:00:00 PM,0.2252842,11.30197,166.826,23.47457,1.025928,3.312915,81.0968,50.07031,0.2972069,0.2972069,0,0,0,0.2972069,1114.683,3.000066,0,0,3.312915,0.3128494,0.2972069,0,0,0,10.62527,0,0,0,14.00003,100,0.1275671,0.3269276,2.650332,0,13.93819
5/18/2007 1:00:00 PM,0.1663378,8.602729,152.7152,34.09168,0.8056666,2.684496,76.51433,52.23906,0.9762194,0.9762194,0,0,0,0.9762194,274.989,1.656897,0,0,2.684496,1.027599,0.9762194,0,0,0,10.62527,0,0,0,14.00003,100,0.1275671,1.073841,2.147597,0,13.30977
5/18/2007 2:00:00 PM,0.08418214,4.232122,139.1624,46.95173,0.4090155,1.461385,65.77834,53.56147,2.228377,2.228377,0,-1,0,2.228377,65.5807,0,0,0,1.461385,2.34566,2.228377,0,0,0,10.62527,0,0.8842747,-0.8842747,13.06792,93.3421,0.1275671,2.451215,1.169108,0,12.08666
5/18/2007 3:00:00 PM,0.002524602,0,126.2109,90,0,0,53.98465,53.98465,1.007695,1.007695,0,0,0,1.007695,0,0,2.220446E-16,0,0,1.060731,1.007695,0,0,0.9825274,9.740999,0,1.060731,-1.060731,11.94981,85.35563,0.1275671,1.108464,0,0,9.740999
5/18/2007 4:00:00 PM,0,0,113.7184,90,0,0,54.45316,54.45316,1.030336,1.030336,0,0,0,1.030336,0,0,2.220446E-16,0,0,1.084565,1.030336,0,0,2.161118,8.680268,0,1.084565,-1.084565,10.80658,77.1897,0.1275671,1.13337,0,0,8.680268
5/18/2007 5:00:00 PM,0,0,101.3925,90,0,0,53.98465,53.98465,0.9183979,0.9183979,0,0,0,0.9183979,0,0,0,0,0,0.9667346,0.9183979,0,0,3.36619,7.595704,0,0.9667346,-0.9667346,9.787552,69.91095,0.1275671,1.010238,0,0,7.595704
5/18/2007 6:00:00 PM,0,0,88.8141,90,0,0,52.54133,52.54133,4.489926,4.489926,1.25,0,0.50625,4.489926,0,0,0,0,0,3.410449,3.239926,0,0,4.44034,6.628969,0,3.410449,-3.410449,6.192624,44.23294,0.1275671,4.938919,0,5,6.628969
5/18/2007 7:00:00 PM,0,0,75.43626,90,0,0,51.39272,51.39272,0.9000239,0.9000239,0,-1,0,0.9000239,0,0,1.110223E-16,0,0,0.9473935,0.9000239,0,0,8.229727,3.21852,0,0.9473935,-0.9473935,5.193984,37.09981,0.1275671,0.9900262,0,0,3.21852
5/18/2007 8:00:00 PM,0,0,60.57938,90,0,0,49.73026,49.73026,3.012587,2.15757,0,-1,0,2.15757,0,0,0.8550167,1.156275,0,2.271127,2.15757,0,0,9.282386,2.271127,0,2.271127,-2.271127,2.800006,20,0.1275671,3.313846,0,0,2.271127
5/18/2007 9:00:00 PM,0,0,43.5069,90,0,0,47.73531,47.73531,1.924789,0,0,-1,0,0,0,0,1.924789,2.117268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275671,2.117268,0,0,0
5/18/2007 10:00:00 PM,0,0,23.77339,90,0,0,45.69501,45.69501,0.5428926,0,0,-1,0,0,0,0,0.5428926,0.5971819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275671,0.5971819,0,0,0
5/18/2007 11:00:00 PM,0,0,1.94331,90,0,0,44.16101,44.16101,0.1417015,0,0,-1,0,0,0,0,0.1417015,0.1558716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275671,0.1558716,0,0,0
5/19/2007 12:00:00 AM,0,0,-20.14236,90,0,0,43.05774,43.05774,0.2211536,0,0,-1,0,0,0,0,0.2211536,0.243269,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275671,0.243269,0,0,0
5/19/2007 1:00:00 AM,0,0,-40.37227,90,0,0,41.90913,41.90913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275671,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-57.91693,90,0,0,40.97211,40.97211,0.4828955,0,0,-1,0,0,0,0,0.4828955,0.531185,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275671,0.531185,0,0,0
5/19/2007 3:00:00 AM,0,0,-73.11332,90,0,0,40.14844,40.14844,0.0104676,0,0,-1,0,0,0,0,0.0104676,0.01151436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275671,0.01151436,0,0,0
5/19/2007 4:00:00 AM,0,0,-86.69253,90,0,0,39.33987,39.33987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275671,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-99.35875,90,0,0,38.78824,38.78824,0.2808104,0.2808104,3.786074,0,1.198598,0.2808104,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1278046,0.3088915,0,5,0
5/19/2007 6:00:00 AM,0,0,-111.6838,90,0,0,38.61444,38.61444,0.06727571,0.06727571,3.572539,0,1.140303,0.06727571,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1279964,0.07400328,0,5,2.997
5/19/2007 7:00:00 AM,0.00001049318,0,-124.1081,90,0,0,38.23661,38.23661,1.260269,1.260269,4.765532,0,1.46599,1.260269,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1284334,1.386296,0,5,5.994
5/19/2007 8:00:00 AM,0.0668624,3.109594,-136.9464,49.36733,0.3276926,1.293801,49.05459,39.40033,0.8190898,0.8190898,0,0,0,0.8190898,157.9559,0,0,0,1.293801,0.8621998,0.8190898,0,0,1.81586,8.991,0.4316012,0,0.4316012,12.6868,90.61985,0.1283954,0.9009988,1.035041,0,10.2848
5/19/2007 9:00:00 AM,0.2057074,7.733777,-150.3686,36.34616,0.6345857,2.328583,61.47712,42.58923,0.7055389,0.7055389,0,-1,0,0.7055389,330.0432,0.2016513,0,0,2.328583,0.7426725,0.7055389,0,0,1.384259,9.379441,1.384259,0,1.384259,14.00003,100,0.1282736,0.7760927,1.862866,0,11.70802
5/19/2007 10:00:00 AM,0.2744728,10.73765,-164.3656,25.2024,0.8553717,2.956595,70.96687,45.30962,3.186994,3.186994,1.25,0,0.50625,3.186994,92.77067,0.9176545,0,0,2.956595,2.038941,1.936994,0,0,0,10.62527,0,0,0,14.00003,100,0.1282736,3.505693,2.365276,5,13.58187
5/19/2007 11:00:00 AM,0.3058133,11.88486,-178.7357,19.52248,0.8926651,3.010293,74.72134,47.86377,1.218137,1.218137,0,0,0,1.218137,247.1227,1.728043,0,0,3.010293,1.28225,1.218137,0,0,0,10.62527,0,0,0,14.00003,100,0.1282736,1.339951,2.408234,0,13.63557
5/19/2007 12:00:00 PM,0.2702636,11.07726,166.8617,23.65393,0.8664316,2.895328,76.08426,49.98718,0.5487641,0.5487641,0,0,0,0.5487641,527.6088,2.317681,0,0,2.895328,0.5776464,0.5487641,0,0,0,10.62527,0,0,0,14.00003,100,0.1282736,0.6036406,2.316262,0,13.5206
5/19/2007 1:00:00 PM,0.1887094,8.384424,152.7796,34.20394,0.9289216,3.01775,80.22907,52.15594,0,0,0,0,0,0,0,3.01775,0,0,3.01775,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1282736,0,2.4142,0,13.64302
5/19/2007 2:00:00 PM,0.0872075,4.022433,139.2506,47.02014,0.4276453,1.523432,66.24902,53.47079,0,0,0,-1,0,0,0,1.523432,0,0,1.523432,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1282736,0,1.218745,0,12.14871
5/19/2007 3:00:00 PM,0.002462316,0,126.3179,90,0,0,53.89397,53.89397,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1282736,0,0,0,10.62527
5/19/2007 4:00:00 PM,0,0,113.8402,90,0,0,54.40782,54.40782,0.9582294,0.9582294,0,0,0,0.9582294,0,0,1.110223E-16,0,0,1.008662,0.9582294,0,0,0,10.62527,0,1.008662,-1.008662,12.9368,92.40556,0.1282736,1.054052,0,0,10.62527
5/19/2007 5:00:00 PM,0,0,101.526,90,0,0,53.93931,53.93931,0.9534646,0.9534646,0,0,0,0.9534646,0,0,2.220446E-16,0,0,1.003647,0.9534646,0,0,1.120736,9.616611,0,1.003647,-1.003647,11.87887,84.84888,0.1282736,1.048811,0,0,9.616611
5/19/2007 6:00:00 PM,0,0,88.95686,90,0,0,52.49599,52.49599,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.235899,8.612965,0,0,0,11.87887,84.84888,0.1282736,0,0,0,8.612965
5/19/2007 7:00:00 PM,0,0,75.58482,90,0,0,51.34738,51.34738,0.6999286,0.6999286,0,-1,0,0.6999286,0,0,1.110223E-16,0,0,0.736767,0.6999286,0,0,2.235899,8.612965,0,0.736767,-0.736767,11.10225,79.30161,0.1282736,0.7699215,0,0,8.612965
5/19/2007 8:00:00 PM,0,0,60.72643,90,0,0,49.69247,49.69247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.054529,7.876198,0,0,0,11.10225,79.30161,0.1282736,0,0,0,7.876198
5/19/2007 9:00:00 PM,0,0,43.63694,90,0,0,47.73531,47.73531,0.9816272,0.9816272,0,-1,0,0.9816272,0,0,1.110223E-16,0,0,1.033292,0.9816272,0,0,3.054529,7.876198,0,1.033292,-1.033292,10.01306,71.52173,0.1282736,1.07979,0,0,7.876198
5/19/2007 10:00:00 PM,0,0,23.86026,90,0,0,45.69501,45.69501,0.08231375,0.08231375,0,-1,0,0.08231375,0,0,1.387779E-17,0,0,0.08664605,0.08231375,0,0,4.202631,6.842906,0,0.08664605,-0.08664605,9.921729,70.86935,0.1282736,0.09054512,0,0,6.842906
5/19/2007 11:00:00 PM,0,0,1.960307,90,0,0,44.16101,44.16101,0.2850732,0.2850732,0,-1,0,0.2850732,0,0,5.551115E-17,0,0,0.300077,0.2850732,0,0,4.298905,6.75626,0,0.300077,-0.300077,9.60542,68.61001,0.1282736,0.3135805,0,0,6.75626
5/20/2007 12:00:00 AM,0,0,-20.19448,90,0,0,43.05774,43.05774,0.4495774,0.4495774,0,-1,0,0.4495774,0,0,5.551115E-17,0,0,0.4732394,0.4495774,0,0,4.632324,6.456183,0,0.4732394,-0.4732394,9.106582,65.04688,0.1282736,0.4945351,0,0,6.456183
5/20/2007 1:00:00 AM,0,0,-40.47451,90,0,0,41.9318,41.9318,0.4262828,0.4262828,0,-1,0,0.4262828,0,0,5.551115E-17,0,0,0.4487187,0.4262828,0,0,5.158145,5.982944,0,0.4487187,-0.4487187,8.633591,61.66838,0.1282736,0.4689111,0,0,5.982944
5/20/2007 2:00:00 AM,0,0,-58.04223,90,0,0,40.99478,40.99478,0.359075,0.359075,0,-1,0,0.359075,0,0,5.551115E-17,0,0,0.3779737,0.359075,0,0,5.656722,5.534225,0,0.3779737,-0.3779737,8.235171,58.82254,0.1282736,0.3949825,0,0,5.534225
5/20/2007 3:00:00 AM,0,0,-73.24397,90,0,0,40.1711,40.1711,0.5953368,0.5953368,0,-1,0,0.5953368,0,0,1.110223E-16,0,0,0.6266703,0.5953368,0,0,6.076692,5.156251,0,0.6266703,-0.6266703,7.574603,54.1042,0.1282736,0.6548705,0,0,5.156251
5/20/2007 4:00:00 AM,0,0,-86.81955,90,0,0,39.38522,39.38522,0.2754326,0.2754326,0,-1,0,0.2754326,0,0,0,0,0,0.2899291,0.2754326,0,0,6.772993,4.529581,0,0.2899291,-0.2899291,7.268991,51.92126,0.1282736,0.3029759,0,0,4.529581
5/20/2007 5:00:00 AM,0,0,-99.47767,90,0,0,38.82602,38.82602,0.5850837,0.5850837,0,0,0,0.5850837,0,0,1.110223E-16,0,0,0.6158776,0.5850837,0,0,7.095136,4.239652,0,0.6158776,-0.6158776,6.619799,47.28418,0.1282736,0.6435921,0,0,4.239652
5/20/2007 6:00:00 AM,0,0,-111.7917,90,0,0,38.65978,38.65978,0.4752546,0.4752546,0,0,0,0.4752546,0,0,0,0,0,0.500268,0.4752546,0,0,7.779444,3.623774,0,0.500268,-0.500268,6.09247,43.51756,0.1282736,0.5227801,0,0,3.623774
5/20/2007 7:00:00 AM,0,0,-124.2019,90,0,0,38.27439,38.27439,0.05330202,0.05330202,0,0,0,0.05330202,0,0,6.938894E-18,0,0,0.05610739,0.05330202,0,0,8.335298,3.123506,0,0.05610739,-0.05610739,6.033328,43.09511,0.1282736,0.05863223,0,0,3.123506
5/20/2007 8:00:00 AM,0.06721555,2.90112,-137.0219,49.44317,0.236121,0.9463922,46.38675,39.44567,1.729566,1.729566,0,0,0,1.729566,54.71849,0,0,0,0.9463922,1.820596,1.729566,0,0,8.397639,3.067399,0,0.8742034,-0.8742034,5.111836,36.51305,0.1282736,1.902522,0.7571138,0,4.013791
5/20/2007 9:00:00 AM,0.1894087,7.518272,-150.4212,36.46071,0.6166099,2.270456,60.91091,42.56656,1.071592,1.071592,0,-1,0,1.071592,211.877,0,0,0,2.270456,1.127991,1.071592,0,0,9.368977,2.193195,1.142465,0,1.142465,6.195673,44.25472,0.1281733,1.178751,1.816365,0,4.463651
5/20/2007 10:00:00 AM,0.2495634,10.51727,-164.3905,25.37502,0.8533157,2.951433,70.86531,45.27184,0.3014876,0.3014876,0,0,0,0.3014876,978.9569,0,0,0,2.951433,0.3173553,0.3014876,0,0,8.226512,3.221414,2.634078,0,2.634078,8.694579,62.10402,0.1279425,0.3316363,2.361147,0,6.172847
5/20/2007 11:00:00 AM,0.2984832,11.66322,-178.7296,19.74411,0.8905948,3.00551,74.61133,47.81843,1.976003,1.976003,0,0,0,1.976003,152.1005,0,0,0,3.00551,2.080003,1.976003,0,0,5.592433,5.592084,0.9255067,0,0.9255067,9.572593,68.37552,0.1278616,2.173603,2.404408,0,8.597593
5/20/2007 12:00:00 PM,0.280401,10.85855,166.8988,23.8281,0.864438,2.890754,75.9766,49.94184,2.911642,2.911642,0,0,0,2.911642,99.28259,0,4.440892E-16,0,2.890754,3.064887,2.911642,0,0,4.666927,6.42504,0,0.1741326,-0.1741326,9.38904,67.06444,0.1278616,3.202807,2.312603,0,9.315794
5/20/2007 1:00:00 PM,0.2031858,8.172255,152.8447,34.31228,0.6702343,2.298168,72.19688,52.07281,0,0,0,0,0,0,0,0,0,0,2.298168,0,0,0,0,4.860408,6.250907,2.298168,0,2.298168,11.56927,82.6375,0.1276613,0,1.838534,0,8.549075
5/20/2007 2:00:00 PM,0.09694825,3.818918,139.3388,47.08531,0.3119575,1.136279,62.68198,53.38767,0.3481846,0.3481846,0,-1,0,0.3481846,326.3438,0,0,0,1.136279,0.3665101,0.3481846,0,0,2.56224,8.319259,0.769769,0,0.769769,12.29954,87.85368,0.1275943,0.3830031,0.9090233,0,9.455538
5/20/2007 3:00:00 PM,0.001881329,0,126.4244,90,0,0,53.85618,53.85618,0.8272387,0.8272387,0,0,0,0.8272387,0,0,1.110223E-16,0,0,0.8707775,0.8272387,0,0,1.792471,9.012051,0,0.8707775,-0.8707775,11.38166,81.29742,0.1275943,0.9099626,0,0,9.012051
5/20/2007 4:00:00 PM,0,0,113.961,90,0,0,54.3247,54.3247,0.3107179,0.3107179,0,0,0,0.3107179,0,0,5.551115E-17,0,0,0.3270715,0.3107179,0,0,2.760001,8.141273,0,0.3270715,-0.3270715,11.0369,78.83482,0.1275943,0.3417897,0,0,8.141273
5/20/2007 5:00:00 PM,0,0,101.6584,90,0,0,53.89397,53.89397,0.6058127,0.6058127,0,0,0,0.6058127,0,0,1.110223E-16,0,0,0.6376976,0.6058127,0,0,3.123414,7.814201,0,0.6376976,-0.6376976,10.36471,74.03345,0.1275943,0.666394,0,0,7.814201
5/20/2007 6:00:00 PM,0,0,89.09855,90,0,0,52.45065,52.45065,0.921828,0.921828,0,0,0,0.921828,0,0,1.110223E-16,0,0,0.9703452,0.921828,0,0,3.831967,7.176504,0,0.9703452,-0.9703452,9.341871,66.72752,0.1275943,1.014011,0,0,7.176504
5/20/2007 7:00:00 PM,0,0,75.73254,90,0,0,51.30204,51.30204,5.403414,3.33,0,-1,0,3.33,0,0,2.073414,2.613755,0,3.505263,3.33,0,0,4.910129,6.206159,0,3.505263,-3.505263,5.646999,40.33563,0.1275943,5.943756,0,0,6.206159
5/20/2007 8:00:00 PM,0,0,60.87318,90,0,0,49.64713,49.64713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.804865,2.700895,0,0,0,5.646999,40.33563,0.1275943,0,0,0,2.700895
5/20/2007 9:00:00 PM,0,0,43.76768,90,0,0,47.68996,47.68996,1.142924,1.142924,0,-1,0,1.142924,0,0,0,0,0,1.203078,1.142924,0,0,8.804865,2.700895,0,1.203078,-1.203078,4.378844,31.27739,0.1275943,1.257217,0,0,2.700895
5/20/2007 10:00:00 PM,0,0,23.94923,90,0,0,45.69501,45.69501,0.5164912,0.5164912,0,-1,0,0.5164912,0,0,1.110223E-16,0,0,0.5436749,0.5164912,0,0,10.14162,1.497817,0,0.5436749,-0.5436749,3.80576,27.18394,0.1275943,0.5681403,0,0,1.497817
5/20/2007 11:00:00 PM,0,0,1.98081,90,0,0,44.16101,44.16101,0.4574749,0.4574749,0,-1,0,0.4574749,0,0,5.551115E-17,0,0,0.4815525,0.4574749,0,0,10.7457,0.9541423,0,0.4815525,-0.4815525,3.298159,23.55823,0.1275943,0.5032224,0,0,0.9541423
5/21/2007 12:00:00 AM,0,0,-20.24201,90,0,0,43.05774,43.05774,0.3108845,0.3108845,0,-1,0,0.3108845,0,0,0,0,0,0.3272469,0.3108845,0,0,11.28076,0.4725898,0,0.3272469,-0.3272469,2.953211,21.09432,0.1275943,0.341973,0,0,0.4725898
5/21/2007 1:00:00 AM,0,0,-40.57157,90,0,0,41.9318,41.9318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.64437,0.1453429,0,0,0,2.953211,21.09432,0.1275943,0,0,0,0.1453429
5/21/2007 2:00:00 AM,0,0,-58.16216,90,0,0,40.99478,40.99478,0.09288207,0.09288207,0,-1,0,0.09288207,0,0,1.387779E-17,0,0,0.09777059,0.09288207,0,0,11.64437,0.1453429,0,0.09777059,-0.09777059,2.850151,20.35818,0.1275943,0.1021703,0,0,0.1453429
5/21/2007 3:00:00 AM,0,0,-73.36929,90,0,0,40.18622,40.18622,0.5630904,0.0451937,0,-1,0,0.0451937,0,0,0.5178967,0.5742058,0,0.04757231,0.0451937,0,0,11.753,0.04757231,0,0.04757231,-0.04757231,2.800006,20,0.1275943,0.6193994,0,0,0.04757231
5/21/2007 4:00:00 AM,0,0,-86.94138,90,0,0,39.38522,39.38522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275943,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-99.59158,90,0,0,38.84869,38.84869,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275943,0,0,0,0
5/21/2007 6:00:00 AM,0,0,-111.8947,90,0,0,38.68245,38.68245,0.4215558,0.4215558,3.926819,0,1.237022,0.4215558,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1278575,0.4637114,0,5,0
5/21/2007 7:00:00 AM,0,0,-124.291,90,0,0,38.29706,38.29706,0.03624356,0.03624356,3.541507,0,1.131831,0.03624356,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1280403,0.03986791,0,5,2.997
5/21/2007 8:00:00 AM,0.06083766,2.697232,-137.0933,49.51992,0.2998679,1.189346,48.25164,39.423,0,0,3.505263,0,1.121937,0,0,0,0,0,1.189346,0,0,3.505263,3.33,5.14586,5.994,4.519346,0,4.519346,13.40566,95.75455,0.1281116,0,0.9514769,5,7.183346
5/21/2007 9:00:00 AM,0.1732158,7.307787,-150.47,36.57515,0.5990569,2.213462,60.34262,42.52878,0.856696,0.856696,0,-1,0,0.856696,258.372,0.6851631,0,0,2.213462,0.9017852,0.856696,0,0,0.626514,10.06141,0.626514,0,0.626514,14.00003,100,0.1280573,0.9423655,1.77077,0,12.27487
5/21/2007 10:00:00 AM,0.2469919,10.30235,-164.4122,25.54533,0.8438773,2.926014,70.4837,45.18116,0,0,0,0,0,0,0,2.926014,0,0,2.926014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1280573,0,2.340811,0,13.55129
5/21/2007 11:00:00 AM,0.2727853,11.44739,-178.7212,19.96006,0.8885604,3.00251,74.41747,47.68996,0,0,0,0,0,0,0,3.00251,0,0,3.00251,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1280573,0,2.402008,0,13.62778
5/21/2007 12:00:00 PM,0.2505215,10.64591,166.9373,23.99698,0.8624887,2.887936,75.78542,49.81338,0,0,0,0,0,0,0,2.887936,0,0,2.887936,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1280573,0,2.310349,0,13.51321
5/21/2007 1:00:00 PM,0.1857246,7.966275,152.9103,34.41665,0.6530563,2.24886,71.54222,51.94436,0.6783559,0.6783559,0,0,0,0.6783559,331.5162,1.534801,0,0,2.24886,0.7140588,0.6783559,0,0,0,10.62527,0,0,0,14.00003,100,0.1280573,0.7461914,1.799088,0,12.87413
5/21/2007 2:00:00 PM,0.08397961,3.621625,139.4269,47.1472,0.2955045,1.080483,62.05883,53.25921,0.0627922,0.0627922,0,-1,0,0.0627922,1720.727,1.014386,0,0,1.080483,0.06609706,0.0627922,0,0,0,10.62527,0,0,0,14.00003,100,0.1280573,0.06907143,0.8643861,0,11.70576
5/21/2007 3:00:00 PM,0.00119238,0,126.5302,90,0,0,53.77306,53.77306,2.39757,2.39757,0,0,0,2.39757,0,0,4.440892E-16,0,0,2.523758,2.39757,0,0,0,10.62527,0,2.523758,-2.523758,11.33975,80.99808,0.1280573,2.637327,0,0,10.62527
5/21/2007 4:00:00 PM,0,0,114.0808,90,0,0,54.27936,54.27936,2.088975,2.088975,0,0,0,2.088975,0,0,0,0,0,2.198921,2.088975,0,0,2.804176,8.101516,0,2.198921,-2.198921,9.021887,64.44192,0.1280573,2.297873,0,0,8.101516
5/21/2007 5:00:00 PM,0,0,101.7896,90,0,0,53.81084,53.81084,1.856521,1.856521,0,0,0,1.856521,0,0,2.220446E-16,0,0,1.954233,1.856521,0,0,5.247422,5.902595,0,1.954233,-1.954233,6.961944,49.72807,0.1280573,2.042174,0,0,5.902595
5/21/2007 6:00:00 PM,0,0,89.23907,90,0,0,52.36753,52.36753,2.92718,2.92718,0,0,0,2.92718,0,0,4.440892E-16,0,0,3.081242,2.92718,0,0,7.418792,3.948362,0,3.081242,-3.081242,3.71403,26.52873,0.1280573,3.219898,0,0,3.948362
5/21/2007 7:00:00 PM,0,0,75.8793,90,0,0,51.21892,51.21892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.84239,0.8671197,0,0,0,3.71403,26.52873,0.1280573,0,0,0,0.8671197
5/21/2007 8:00:00 PM,0,0,61.01952,90,0,0,49.6018,49.6018,0.4493015,0.4493015,0,-1,0,0.4493015,0,0,0,0,0,0.472949,0.4493015,0,0,10.84239,0.8671197,0,0.472949,-0.472949,3.215498,22.9678,0.1280573,0.4942317,0,0,0.8671197
5/21/2007 9:00:00 PM,0,0,43.89901,90,0,0,47.65218,47.65218,0.12337,0.12337,0,-1,0,0.12337,0,0,0,0,0,0.1298631,0.12337,0,0,11.36789,0.3941706,0,0.1298631,-0.1298631,3.07861,21.99003,0.1280573,0.1357069,0,0,0.3941706
5/21/2007 10:00:00 PM,0,0,24.0402,90,0,0,45.64967,45.64967,0.1699569,0.1699569,0,-1,0,0.1699569,0,0,2.775558E-17,0,0,0.178902,0.1699569,0,0,11.51219,0.2643076,0,0.178902,-0.178902,2.890031,20.64304,0.1280573,0.1869526,0,0,0.2643076
5/21/2007 11:00:00 PM,0,0,2.004803,90,0,0,44.16101,44.16101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.71097,0.08540551,0,0,0,2.890031,20.64304,0.1280573,0,0,0,0.08540551
5/22/2007 12:00:00 AM,0,0,-20.28491,90,0,0,43.05774,43.05774,0.06986082,0.06986082,0,-1,0,0.06986082,0,0,0,0,0,0.07353771,0.06986082,0,0,11.71097,0.08540551,0,0.07353771,-0.07353771,2.812515,20.08936,0.1280573,0.07684691,0,0,0.08540551
5/22/2007 1:00:00 AM,0,0,-40.66339,90,0,0,41.95447,41.95447,0.2321099,0.01127441,0,-1,0,0.01127441,0,0,0.2208355,0.2440465,0,0.0118678,0.01127441,0,0,11.79267,0.0118678,0,0.0118678,-0.0118678,2.800006,20,0.1280573,0.2553209,0,0,0.0118678
5/22/2007 2:00:00 AM,0,0,-58.27666,90,0,0,41.04012,41.04012,0.2734992,0,0,-1,0,0,0,0,0.2734992,0.3008491,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280573,0.3008491,0,0,0
5/22/2007 3:00:00 AM,0,0,-73.48925,90,0,0,40.23156,40.23156,0.2587311,0,0,-1,0,0,0,0,0.2587311,0.2846042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280573,0.2846042,0,0,0
5/22/2007 4:00:00 AM,0,0,-87.058,90,0,0,39.423,39.423,0.1501505,0,0,-1,0,0,0,0,0.1501505,0.1651655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280573,0.1651655,0,0,0
5/22/2007 5:00:00 AM,0,0,-99.70046,90,0,0,38.9167,38.9167,0.6630751,0.6630751,4.168338,0,1.302956,0.6630751,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1283668,0.7293827,0,5,0
5/22/2007 6:00:00 AM,0,0,-111.993,90,0,0,38.72023,38.72023,0.1986479,0.1986479,3.703911,0,1.176168,0.1986479,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1285801,0.2185127,0,5,2.997
5/22/2007 7:00:00 AM,0,0,-124.3756,90,0,0,38.3424,38.3424,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.128752,0,0,5,5.994
5/22/2007 8:00:00 AM,0.05005173,2.498005,-137.1604,49.59745,0.2435196,0.9747263,46.62835,39.46834,0,0,0,0,0,0,0,0,0,0,0.9747263,0,0,0,0,1.81586,8.991,0.9747263,0,0.9747263,13.20206,94.30022,0.1286678,0,0.779781,0,9.965726
5/22/2007 9:00:00 AM,0.1660756,7.102394,-150.5151,36.68933,0.5819329,2.157236,59.80309,42.50611,0,0,0,-1,0,0,0,1.316102,0,0,2.157236,0,0,0,0,0.8411339,9.868254,0.8411339,0,0.8411339,14.00003,100,0.1285952,0,1.725789,0,12.02549
5/22/2007 10:00:00 AM,0.2452957,10.09294,-164.4308,25.71317,0.8264664,2.876241,69.91236,45.14338,0,0,0,0,0,0,0,2.876241,0,0,2.876241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1285952,0,2.300993,0,13.50152
5/22/2007 11:00:00 AM,0.2907377,11.23744,-178.7106,20.17027,0.8865634,2.998673,74.2711,47.60684,1.336098,1.336098,0,0,0,1.336098,224.4351,1.592254,0,0,2.998673,1.406419,1.336098,0,0,0,10.62527,0,0,0,14.00003,100,0.1285952,1.469708,2.398939,0,13.62395
5/22/2007 12:00:00 PM,0.2693225,10.43938,166.9771,24.16052,0.8546608,2.86797,75.45979,49.73026,1.534252,1.534252,0,0,0,1.534252,186.9296,1.252968,0,0,2.86797,1.615002,1.534252,0,0,0,10.62527,0,0,0,14.00003,100,0.1285952,1.687677,2.294376,0,13.49324
5/22/2007 1:00:00 PM,0.1937176,7.766536,152.9765,34.51697,0.6364003,2.19996,70.95008,51.86123,0.7912377,0.7912377,0,0,0,0.7912377,278.0403,1.367078,0,0,2.19996,0.8328817,0.7912377,0,0,0,10.62527,0,0,0,14.00003,100,0.1285952,0.8703614,1.759968,0,12.82523
5/22/2007 2:00:00 PM,0.08668879,3.4306,139.5148,47.20576,0.2795815,1.025782,61.49773,53.17609,0,0,0,-1,0,0,0,1.025782,0,0,1.025782,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1285952,0,0.8206256,0,11.65106
5/22/2007 3:00:00 PM,0.0006737839,0,126.6353,90,0,0,53.6446,53.6446,0.4689519,0.4689519,0,0,0,0.4689519,0,0,5.551115E-17,0,0,0.4936336,0.4689519,0,0,0,10.62527,0,0.4936336,-0.4936336,13.47969,96.28333,0.1285952,0.5158471,0,0,10.62527
5/22/2007 4:00:00 PM,0,0,114.1996,90,0,0,54.19623,54.19623,1.630267,1.630267,0,0,0,1.630267,0,0,0,0,0,1.716071,1.630267,0,0,0.5484818,10.13164,0,1.716071,-1.716071,11.6708,83.36266,0.1285952,1.793294,0,0,10.13164
5/22/2007 5:00:00 PM,0,0,101.9196,90,0,0,53.77306,53.77306,1.304232,1.304232,0,0,0,1.304232,0,0,2.220446E-16,0,0,1.372876,1.304232,0,0,2.455227,8.41557,0,1.372876,-1.372876,10.22366,73.02598,0.1285952,1.434655,0,0,8.41557
5/22/2007 6:00:00 PM,0,0,89.37832,90,0,0,52.32219,52.32219,2.075356,2.075356,0,0,0,2.075356,0,0,0,0,0,2.184585,2.075356,0,0,3.980644,7.042694,0,2.184585,-2.184585,7.920902,56.57776,0.1285952,2.282892,0,0,7.042694
5/22/2007 7:00:00 PM,0,0,76.02499,90,0,0,51.17358,51.17358,3.235947,3.235947,0,-1,0,3.235947,0,0,4.440892E-16,0.2295412,0,3.40626,3.235947,0,0,6.407961,4.858109,0,3.40626,-3.40626,4.330389,30.93129,0.1285952,3.559541,0,0,4.858109
5/22/2007 8:00:00 PM,0,0,61.16531,90,0,0,49.56401,49.56401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.19269,1.451849,0,0,0,4.330389,30.93129,0.1285952,0,0,0,1.451849
5/22/2007 9:00:00 PM,0,0,44.0308,90,0,0,47.60684,47.60684,4.068064,1.379257,0,-1,0,1.379257,0,0,2.688807,3.095613,0,1.451849,1.379257,0,0,10.19269,1.451849,0,1.451849,-1.451849,2.800006,20,0.1285952,4.47487,0,0,1.451849
5/22/2007 10:00:00 PM,0,0,24.13309,90,0,0,45.64967,45.64967,0.2568358,0,0,-1,0,0,0,0,0.2568358,0.2825193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285952,0.2825193,0,0,0
5/22/2007 11:00:00 PM,0,0,2.032261,90,0,0,44.12323,44.12323,0.8193502,0,0,-1,0,0,0,0,0.8193502,0.9012853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285952,0.9012853,0,0,0
5/23/2007 12:00:00 AM,0,0,-20.32316,90,0,0,43.05774,43.05774,0.1504315,0,0,-1,0,0,0,0,0.1504315,0.1654747,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285952,0.1654747,0,0,0
5/23/2007 1:00:00 AM,0,0,-40.74991,90,0,0,41.95447,41.95447,0.2880507,0,0,-1,0,0,0,0,0.2880507,0.3168558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285952,0.3168558,0,0,0
5/23/2007 2:00:00 AM,0,0,-58.38567,90,0,0,41.04012,41.04012,0.07706881,0,0,-1,0,0,0,0,0.07706881,0.08477569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285952,0.08477569,0,0,0
5/23/2007 3:00:00 AM,0,0,-73.60378,90,0,0,40.23156,40.23156,0.3409508,0,0,-1,0,0,0,0,0.3409508,0.3750459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285952,0.3750459,0,0,0
5/23/2007 4:00:00 AM,0,0,-87.16936,90,0,0,39.44567,39.44567,0.006486018,0,0,-1,0,0,0,0,0.006486018,0.00713462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285952,0.00713462,0,0,0
5/23/2007 5:00:00 AM,0,0,-99.8043,90,0,0,38.93182,38.93182,0.6383649,0.6383649,4.143628,0,1.29621,0.6383649,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1288961,0.7022014,0,5,0
5/23/2007 6:00:00 AM,0,0,-112.0864,90,0,0,38.7429,38.7429,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1290663,0,0,5,2.997
5/23/2007 7:00:00 AM,0,0,-124.4556,90,0,0,38.38018,38.38018,1.685125,1.685125,5,0,1.53,1.685125,0,0,0,0,0,0,0,3.314875,3.149131,5.14586,5.994,3.149131,0,3.149131,12.10576,86.46957,0.1294655,1.853637,0,5,5.994
5/23/2007 8:00:00 AM,0.03864128,2.30351,-137.2233,49.67566,0.1817181,0.7347056,44.82594,39.49101,1.401376,1.401376,0,0,0,1.401376,52.42745,0,0,0,0.7347056,1.475132,1.401376,0,0,1.996729,8.828218,0,0.7404268,-0.7404268,11.32529,80.89474,0.1294655,1.541513,0.5877645,0,9.562923
5/23/2007 9:00:00 AM,0.1526045,6.902166,-150.5565,36.80309,0.7498479,2.694544,64.86391,42.48344,0,0,0,-1,0,0,0,0,0,0,2.694544,0,0,0,0,2.819425,8.087791,2.694544,0,2.694544,13.88155,99.15376,0.1292334,0,2.155635,0,10.78234
5/23/2007 10:00:00 AM,0.2252347,9.889121,-164.4464,25.87837,1.110515,3.648863,78.57661,45.06025,3.166895,3.166895,1.25,0,0.50625,3.166895,115.2189,1.506197,0,0,3.648863,2.017785,1.916896,0,0,0.1248815,10.51288,0.1248815,0,0.1248815,14.00003,100,0.1292227,3.483585,2.919091,5,14.16174
5/23/2007 11:00:00 AM,0.2457878,11.03343,-178.6978,20.37466,1.184666,3.762773,83.45675,47.5615,0.8047052,0.8047052,0,0,0,0.8047052,467.5964,2.915715,0,0,3.762773,0.8470581,0.8047052,0,0,0,10.62527,0,0,0,14.00003,100,0.1292227,0.8851757,3.010218,0,14.38805
5/23/2007 12:00:00 PM,0.2556078,10.23903,167.0183,24.31864,0.838004,2.823298,74.86302,49.64713,0,0,0,0,0,0,0,2.823298,0,0,2.823298,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1292227,0,2.258638,0,13.44857
5/23/2007 1:00:00 PM,0.1813672,7.573087,153.043,34.61319,0.6202707,2.15168,70.4128,51.81589,0.4433067,0.4433067,0,0,0,0.4433067,485.3705,1.685041,0,0,2.15168,0.4666386,0.4433067,0,0,0,10.62527,0,0,0,14.00003,100,0.1292227,0.4876373,1.721344,0,12.77695
5/23/2007 2:00:00 PM,0.07015823,3.245885,139.6025,47.26099,0.3441024,1.247907,63.38869,53.13074,0,0,0,-1,0,0,0,1.247907,0,0,1.247907,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1292227,0,0.9983258,0,11.87318
5/23/2007 3:00:00 PM,0.0002313284,0,126.7397,90,0,0,53.59926,53.59926,0.8504793,0.8504793,0,0,0,0.8504793,0,0,1.110223E-16,0,0,0.8952414,0.8504793,0,0,0,10.62527,0,0.8952414,-0.8952414,13.05636,93.25954,0.1292227,0.9355272,0,0,10.62527
5/23/2007 4:00:00 PM,0,0,114.3173,90,0,0,54.11311,54.11311,0.9626241,0.9626241,0,0,0,0.9626241,0,0,0,0,0,1.013288,0.9626241,0,0,0.9947126,9.730033,0,1.013288,-1.013288,11.98826,85.63026,0.1292227,1.058887,0,0,9.730033
5/23/2007 5:00:00 PM,0,0,102.0483,90,0,0,53.68238,53.68238,1.061316,1.061316,0,0,0,1.061316,0,0,2.220446E-16,0,0,1.117175,1.061316,0,0,2.120589,8.716744,0,1.117175,-1.117175,10.81065,77.21881,0.1292227,1.167448,0,0,8.716744
5/23/2007 6:00:00 PM,0,0,89.5162,90,0,0,52.2844,52.2844,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.361895,7.599569,0,0,0,10.81065,77.21881,0.1292227,0,0,0,7.599569
5/23/2007 7:00:00 PM,0,0,76.16949,90,0,0,51.13579,51.13579,3.058079,3.058079,0,-1,0,3.058079,0,0,4.440892E-16,0.03388685,0,3.21903,3.058079,0,0,3.361895,7.599569,0,3.21903,-3.21903,7.417499,52.98203,0.1292227,3.363887,0,0,7.599569
5/23/2007 8:00:00 PM,0,0,61.31045,90,0,0,49.51867,49.51867,2.332764,2.332764,0,-1,0,2.332764,0,0,0,0,0,2.455541,2.332764,0,0,6.938595,4.380538,0,2.455541,-2.455541,4.829131,34.49372,0.1292227,2.566041,0,0,4.380538
5/23/2007 9:00:00 PM,0,0,44.16293,90,0,0,47.5615,47.5615,1.747912,1.747912,0,-1,0,1.747912,0,0,2.220446E-16,0.09395564,0,1.839907,1.747912,0,0,9.666974,1.924997,0,1.839907,-1.839907,2.889699,20.64066,0.1292227,1.922703,0,0,1.924997
5/23/2007 10:00:00 PM,0,0,24.2278,90,0,0,45.61189,45.61189,0.5368757,0.08083556,0,-1,0,0.08083556,0,0,0.4560401,0.5097277,0,0.08509006,0.08083556,0,0,11.71132,0.08509006,0,0.08509006,-0.08509006,2.800006,20,0.1292227,0.5905632,0,0,0.08509006
5/23/2007 11:00:00 PM,0,0,2.063154,90,0,0,44.12323,44.12323,0.5092592,0,0,-1,0,0,0,0,0.5092592,0.5601851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292227,0.5601851,0,0,0
5/24/2007 12:00:00 AM,0,0,-20.35673,90,0,0,43.03507,43.03507,0.6410502,0,0,-1,0,0,0,0,0.6410502,0.7051552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292227,0.7051552,0,0,0
5/24/2007 1:00:00 AM,0,0,-40.83108,90,0,0,41.9318,41.9318,0.5470835,0,0,-1,0,0,0,0,0.5470835,0.6017918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292227,0.6017918,0,0,0
5/24/2007 2:00:00 AM,0,0,-58.48914,90,0,0,41.01745,41.01745,0.1586677,0,0,-1,0,0,0,0,0.1586677,0.1745345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292227,0.1745345,0,0,0
5/24/2007 3:00:00 AM,0,0,-73.71284,90,0,0,40.20889,40.20889,0.2148745,0,0,-1,0,0,0,0,0.2148745,0.236362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292227,0.236362,0,0,0
5/24/2007 4:00:00 AM,0,0,-87.27545,90,0,0,39.40033,39.40033,0.6932616,0,0,-1,0,0,0,0,0.6932616,0.7625878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292227,0.7625878,0,0,0
5/24/2007 5:00:00 AM,0,0,-99.90307,90,0,0,38.9167,38.9167,0.3531622,0.3531622,3.858425,0,1.21835,0.3531622,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1294622,0.3884785,0,5,0
5/24/2007 6:00:00 AM,0,0,-112.175,90,0,0,38.72023,38.72023,0.4316796,0.4316796,3.936943,0,1.239785,0.4316796,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1297165,0.4748476,0,5,2.997
5/24/2007 7:00:00 AM,0,0,-124.5311,90,0,0,38.36507,38.36507,0.4945432,0.4945432,3.999806,0,1.256947,0.4945432,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1299822,0.5439975,0,5,5.994
5/24/2007 8:00:00 AM,0.03288831,2.113822,-137.282,49.75443,0.1455652,0.5920891,43.73802,39.46834,0.2339356,0.2339356,0,0,0,0.2339356,253.0992,0,0,0,0.5920891,0.246248,0.2339356,0,0,1.81586,8.991,0.3458411,0,0.3458411,12.60544,90.03872,0.1299525,0.2573291,0.4736712,0,9.583089
5/24/2007 9:00:00 AM,0.1619582,6.707173,-150.5942,36.9163,0.5489952,2.048115,58.74952,42.44566,1.885497,1.885497,0,-1,0,1.885497,108.6247,0,0,0,2.048115,1.984734,1.885497,0,0,1.470019,9.302257,0.06338108,0,0.06338108,12.66557,90.4682,0.1299471,2.074047,1.638492,0,11.35037
5/24/2007 10:00:00 AM,0.2355535,9.690955,-164.459,26.04079,0.7930437,2.780432,68.75995,45.01491,1.776434,1.776434,0,0,0,1.776434,156.5176,0,0,0,2.780432,1.869931,1.776434,0,0,1.406638,9.3593,0.9105019,0,0.9105019,13.52935,96.63803,0.129869,1.954077,2.224346,0,12.13973
5/24/2007 11:00:00 AM,0.2968343,10.83542,-178.6828,20.57318,0.8826882,2.990526,74.02071,47.47838,0.007255014,0.007255014,0,0,0,0.007255014,41220.12,2.486753,0,0,2.990526,0.007636857,0.007255014,0,0,0.4961362,10.17875,0.4961362,0,0.4961362,14.00003,100,0.1298264,0.007980515,2.392421,0,13.16928
5/24/2007 12:00:00 PM,0.2503903,10.04491,167.0607,24.47129,0.8218637,2.779624,74.2826,49.56401,0,0,0,0,0,0,0,2.779624,0,0,2.779624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1298264,0,2.223699,0,13.4049
5/24/2007 1:00:00 PM,0.1895285,7.385975,153.11,34.70525,0.6046712,2.105776,69.80772,51.68743,1.387043,1.387043,0,0,0,1.387043,151.8176,0.6457308,0,0,2.105776,1.460045,1.387043,0,0,0,10.62527,0,0,0,14.00003,100,0.1298264,1.525748,1.684621,0,12.73105
5/24/2007 2:00:00 PM,0.07297796,3.067522,139.6898,47.31283,0.2493378,0.920864,60.41716,53.00229,0,0,0,-1,0,0,0,0.920864,0,0,0.920864,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1298264,0,0.7366912,0,11.54614
5/24/2007 3:00:00 PM,0.00006053781,0,126.8432,90,0,0,53.51614,53.51614,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1298264,0,0,0,10.62527
5/24/2007 4:00:00 PM,0,0,114.4338,90,0,0,54.02243,54.02243,0.2357624,0.2357624,0,0,0,0.2357624,0,0,2.775558E-17,0,0,0.2481709,0.2357624,0,0,0,10.62527,0,0.2481709,-0.2481709,13.73843,98.13147,0.1298264,0.2593386,0,0,10.62527
5/24/2007 5:00:00 PM,0,0,102.1756,90,0,0,53.6446,53.6446,1.896368,1.896368,0,0,0,1.896368,0,0,2.220446E-16,0,0,1.996177,1.896368,0,0,0.2757455,10.3771,0,1.996177,-1.996177,11.63428,83.10182,0.1298264,2.086005,0,0,10.3771
5/24/2007 6:00:00 PM,0,0,89.65263,90,0,0,52.19373,52.19373,0.1489341,0.1489341,0,0,0,0.1489341,0,0,2.775558E-17,0,0,0.1567727,0.1489341,0,0,2.49372,8.380926,0,0.1567727,-0.1567727,11.46902,81.92144,0.1298264,0.1638275,0,0,8.380926
5/24/2007 7:00:00 PM,0,0,76.31271,90,0,0,51.05267,51.05267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.667912,8.224154,0,0,0,11.46902,81.92144,0.1298264,0,0,0,8.224154
5/24/2007 8:00:00 PM,0,0,61.4548,90,0,0,49.43555,49.43555,1.434189,1.434189,0,-1,0,1.434189,0,0,0,0,0,1.509672,1.434189,0,0,2.667912,8.224154,0,1.509672,-1.509672,9.87769,70.55479,0.1298264,1.577608,0,0,8.224154
5/24/2007 9:00:00 PM,0,0,44.29527,90,0,0,47.52372,47.52372,1.771918,1.771918,0,-1,0,1.771918,0,0,2.220446E-16,0,0,1.865177,1.771918,0,0,4.345325,6.714481,0,1.865177,-1.865177,7.911622,56.51147,0.1298264,1.94911,0,0,6.714481
5/24/2007 10:00:00 PM,0,0,24.32423,90,0,0,45.56655,45.56655,0.3645264,0.3645264,0,-1,0,0.3645264,0,0,5.551115E-17,0,0,0.383712,0.3645264,0,0,6.417744,4.849305,0,0.383712,-0.383712,7.507154,53.62242,0.1298264,0.400979,0,0,4.849305
5/24/2007 11:00:00 PM,0,0,2.097444,90,0,0,44.07789,44.07789,0.2992224,0.2992224,0,-1,0,0.2992224,0,0,0,0,0,0.3149709,0.2992224,0,0,6.84409,4.465593,0,0.3149709,-0.3149709,7.175145,51.25093,0.1298264,0.3291446,0,0,4.465593
5/25/2007 12:00:00 AM,0,0,-20.38561,90,0,0,42.99729,42.99729,0.3059675,0.3059675,0,-1,0,0.3059675,0,0,0,0,0,0.322071,0.3059675,0,0,7.194058,4.150622,0,0.322071,-0.322071,6.835653,48.82599,0.1298264,0.3365642,0,0,4.150622
5/25/2007 1:00:00 AM,0,0,-40.90685,90,0,0,41.88646,41.88646,0.3468285,0.3468285,0,-1,0,0.3468285,0,0,0,0,0,0.3650827,0.3468285,0,0,7.551915,3.828551,0,0.3650827,-0.3650827,6.450822,46.07721,0.1298264,0.3815114,0,0,3.828551
5/25/2007 2:00:00 AM,0,0,-58.58702,90,0,0,40.97211,40.97211,0.3491086,0.3491086,0,-1,0,0.3491086,0,0,0,0,0,0.3674828,0.3491086,0,0,7.957562,3.463468,0,0.3674828,-0.3674828,6.063461,43.31035,0.1298264,0.3840195,0,0,3.463468
5/25/2007 3:00:00 AM,0,0,-73.81641,90,0,0,40.1711,40.1711,0.04502093,0.04502093,0,-1,0,0.04502093,0,0,0,0,0,0.04739045,0.04502093,0,0,8.365876,3.095985,0,0.04739045,-0.04739045,6.013507,42.95353,0.1298264,0.04952302,0,0,3.095985
5/25/2007 4:00:00 AM,0,0,-87.37623,90,0,0,39.38522,39.38522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1298264,0,0,0,3.048595
5/25/2007 5:00:00 AM,0,0,-99.99676,90,0,0,38.89404,38.89404,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1298264,0,0,0,3.048595
5/25/2007 6:00:00 AM,0,0,-112.2587,90,0,0,38.72023,38.72023,0.3274748,0.3274748,0,0,0,0.3274748,0,0,5.551115E-17,0,0,0.3447103,0.3274748,0,0,8.418532,3.048595,0,0.3447103,-0.3447103,5.65015,40.35814,0.1298264,0.3602223,0,0,3.048595
5/25/2007 7:00:00 AM,0,0,-124.602,90,0,0,38.3424,38.3424,1.053058,1.053058,0,0,0,1.053058,0,0,0,0,0,1.108482,1.053058,0,0,8.801544,2.703885,0,1.108482,-1.108482,4.481708,32.01213,0.1298264,1.158363,0,0,2.703885
5/25/2007 8:00:00 AM,0.02959201,1.929012,-137.3366,49.83364,0.1275681,0.5204664,43.18575,39.44567,1.602514,1.602514,4.775137,0,1.468612,1.602514,32.47813,0,0,0,0.5204664,0,0,3.172624,3.013992,10.03319,1.595403,3.534459,0,3.534459,7.83479,55.96267,0.1302284,1.762765,0.4163732,5,2.115869
5/25/2007 9:00:00 AM,0.1573481,6.517485,-150.6283,37.0288,0.5331929,1.9954,58.22811,42.40031,2.542447,2.542447,0,-1,0,2.542447,78.48347,0,0,0,1.9954,2.67626,2.542447,0,0,6.498732,4.776416,0,0.6808594,-0.6808594,7.117101,50.83633,0.1302284,2.796691,1.59632,0,6.771816
5/25/2007 10:00:00 AM,0.233144,9.498507,-164.4687,26.20028,0.777043,2.734326,68.18688,44.93179,1.925525,1.925525,0,0,0,1.925525,142.0042,0,0,0,2.734326,2.026869,1.925525,0,0,7.255242,4.095556,0.7074576,0,0.7074576,7.788254,55.63028,0.1301677,2.118078,2.187461,0,6.829883
5/25/2007 11:00:00 AM,0.2545144,10.64347,-178.6657,20.76578,0.8701758,2.957299,73.55138,47.39526,0,0,0,0,0,0,0,0,0,0,2.957299,0,0,0,0,6.547784,4.732268,2.957299,0,2.957299,10.59379,75.66981,0.1299149,0,2.365839,0,7.689567
5/25/2007 12:00:00 PM,0.2368512,9.857069,167.1043,24.6184,0.8062443,2.736304,73.75716,49.51867,1.996195,1.996195,0,0,0,1.996195,137.076,0,0,0,2.736304,2.101258,1.996195,0,0,3.590486,7.393837,0.6350462,0,0.6350462,11.19625,79.97307,0.1298607,2.195814,2.189043,0,10.13014
5/25/2007 1:00:00 PM,0.1724076,7.205245,153.1774,34.79311,0.5896054,2.059978,69.30366,51.64209,0.06906556,0.06906556,0,0,0,0.06906556,2982.642,0,0,0,2.059978,0.0727006,0.06906556,0,0,2.95544,7.965379,1.987278,0,1.987278,13.08155,93.43945,0.1296915,0.07597212,1.647983,0,10.02536
5/25/2007 2:00:00 PM,0.06784213,2.895548,139.7769,47.36127,0.2350226,0.8704532,59.951,52.9645,1.542732,1.542732,0,-1,0,1.542732,56.42285,0,0,0,0.8704532,1.623928,1.542732,0,0,0.9681615,9.753929,0,0.7534748,-0.7534748,12.28732,87.76637,0.1296915,1.697005,0.6963626,0,10.62438
5/25/2007 3:00:00 PM,0.000002516549,0,126.9459,90,0,0,53.47079,53.47079,0.2142034,0.2142034,0,0,0,0.2142034,0,0,2.775558E-17,0,0,0.2254773,0.2142034,0,0,1.805356,9.000454,0,0.2254773,-0.2254773,12.04964,86.06871,0.1296915,0.2356237,0,0,9.000454
5/25/2007 4:00:00 PM,0,0,114.549,90,0,0,53.98465,53.98465,0.9125456,0.9125456,0,0,0,0.9125456,0,0,0,0,0,0.9605743,0.9125456,0,0,2.055886,8.774977,0,0.9605743,-0.9605743,11.03711,78.83633,0.1296915,1.0038,0,0,8.774977
5/25/2007 5:00:00 PM,0,0,102.3014,90,0,0,53.59926,53.59926,1.557944,1.557944,0,0,0,1.557944,0,0,0,0,0,1.639941,1.557944,0,0,3.123191,7.814403,0,1.639941,-1.639941,9.308459,66.48886,0.1296915,1.713739,0,0,7.814403
5/25/2007 6:00:00 PM,0,0,89.78749,90,0,0,52.15594,52.15594,1.386182,1.386182,0,0,0,1.386182,0,0,2.220446E-16,0,0,1.459139,1.386182,0,0,4.945348,6.174461,0,1.459139,-1.459139,7.770391,55.50269,0.1296915,1.524801,0,0,6.174461
5/25/2007 7:00:00 PM,0,0,76.4545,90,0,0,51.00733,51.00733,1.329525,1.329525,0,-1,0,1.329525,0,0,0,0,0,1.3995,1.329525,0,0,6.566614,4.715322,0,1.3995,-1.3995,6.295188,44.96554,0.1296915,1.462478,0,0,4.715322
5/25/2007 8:00:00 PM,0,0,61.59822,90,0,0,49.35242,49.35242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.121614,3.315821,0,0,0,6.295188,44.96554,0.1296915,0,0,0,3.315821
5/25/2007 9:00:00 PM,0,0,44.42767,90,0,0,47.47838,47.47838,1.384921,1.384921,0,-1,0,1.384921,0,0,2.220446E-16,0,0,1.457812,1.384921,0,0,8.121614,3.315821,0,1.457812,-1.457812,4.75852,33.98936,0.1296915,1.523414,0,0,3.315821
5/25/2007 10:00:00 PM,0,0,24.42229,90,0,0,45.52121,45.52121,0.1313298,0.1313298,0,-1,0,0.1313298,0,0,0,0,0,0.1382419,0.1313298,0,0,9.741405,1.858009,0,0.1382419,-0.1382419,4.6128,32.9485,0.1296915,0.1444628,0,0,1.858009
5/25/2007 11:00:00 PM,0,0,2.135086,90,0,0,44.03255,44.03255,0.3027161,0.3027161,0,-1,0,0.3027161,0,0,0,0,0,0.3186485,0.3027161,0,0,9.895007,1.719767,0,0.3186485,-0.3186485,4.276915,30.54933,0.1296915,0.3329877,0,0,1.719767
5/26/2007 12:00:00 AM,0,0,-20.40978,90,0,0,42.97462,42.97462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24906,1.401119,0,0,0,4.276915,30.54933,0.1296915,0,0,0,1.401119
5/26/2007 1:00:00 AM,0,0,-40.9772,90,0,0,41.87135,41.87135,0.3545618,0.3545618,0,-1,0,0.3545618,0,0,0,0,0,0.373223,0.3545618,0,0,10.24906,1.401119,0,0.373223,-0.373223,3.883503,27.73925,0.1296915,0.390018,0,0,1.401119
5/26/2007 2:00:00 AM,0,0,-58.67928,90,0,0,40.97211,40.97211,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.66375,1.027896,0,0,0,3.883503,27.73925,0.1296915,0,0,0,1.027896
5/26/2007 3:00:00 AM,0,0,-73.91444,90,0,0,40.1711,40.1711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.66375,1.027896,0,0,0,3.883503,27.73925,0.1296915,0,0,0,1.027896
5/26/2007 4:00:00 AM,0,0,-87.47168,90,0,0,39.38522,39.38522,0.8017356,0.8017356,0,-1,0,0.8017356,0,0,0,0,0,0.8439323,0.8017356,0,0,10.66375,1.027896,0,0.8439323,-0.8439323,2.99392,21.3851,0.1296915,0.8819092,0,0,1.027896
5/26/2007 5:00:00 AM,0,0,-100.0854,90,0,0,38.87136,38.87136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.60146,0.1839636,0,0,0,2.99392,21.3851,0.1296915,0,0,0,0.1839636
5/26/2007 6:00:00 AM,0,0,-112.3376,90,0,0,38.70512,38.70512,0.11689,0.11689,0,0,0,0.11689,0,0,1.387779E-17,0,0,0.1230421,0.11689,0,0,11.60146,0.1839636,0,0.1230421,-0.1230421,2.864223,20.45869,0.1296915,0.1285789,0,0,0.1839636
5/26/2007 7:00:00 AM,0,0,-124.6684,90,0,0,38.3424,38.3424,0.9619596,0.9619596,4.467223,0,1.384552,0.9619596,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.73817,0.06092157,3.33,0,3.33,6.023338,43.02376,0.1300474,1.058156,0,5,0.06092157
