Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 8:00:00 AM,0.03216733,1.74915,-137.387,49.91319,0.1543919,0.6272493,43.95239,39.423,2.765715,2.765715,5,0,1.53,2.765715,22.67946,0,0,0,0.6272493,0,0,2.234285,2.122571,8.40817,3.057922,2.74982,0,2.74982,8.632047,61.65735,0.1303746,3.042286,0.5017995,5,3.685171
5/26/2007 9:00:00 AM,0.1338563,6.333168,-150.6587,37.14046,0.6545922,2.396942,61.82116,42.33231,1.379848,1.379848,0,-1,0,1.379848,173.7106,0,0,0,2.396942,1.452471,1.379848,0,0,5.65835,5.53276,0.9444704,0,0.9444704,9.528049,68.05737,0.1302942,1.517833,1.917554,0,7.929702
5/26/2007 10:00:00 AM,0.2224934,9.311839,-164.4755,26.35669,0.7615233,2.68938,67.62124,44.84111,0.2598472,0.2598472,0,0,0,0.2598472,1034.985,0,0,0,2.68938,0.2735234,0.2598472,0,0,4.713879,6.382783,2.415857,0,2.415857,11.81993,84.42793,0.1300891,0.2858319,2.151504,0,9.072164
5/26/2007 11:00:00 AM,0.262699,10.45763,-178.6466,20.95238,0.8547435,2.915567,72.99275,47.31213,0,0,0,0,0,0,0,0.6175446,0,0,2.915567,0,0,0,0,2.298022,8.557055,2.298022,0,2.298022,14.00003,100,0.1298945,0,2.332453,0,11.47262
5/26/2007 12:00:00 PM,0.2338788,9.675558,167.149,24.75992,0.7911501,2.695616,73.16347,49.39021,0,0,0,0,0,0,0,2.695616,0,0,2.695616,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1298945,0,2.156493,0,13.32089
5/26/2007 1:00:00 PM,0.1630336,7.030939,153.2451,34.8767,0.5750768,2.016595,68.73198,51.51363,0,0,0,0,0,0,0,2.016595,0,0,2.016595,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1298945,0,1.613276,0,12.64187
5/26/2007 2:00:00 PM,0.05840112,2.729999,139.8635,47.40629,0.2862478,1.051157,61.3551,52.83604,1.439304,1.439304,0,-1,0,1.439304,73.03227,0,0,0,1.051157,1.515057,1.439304,0,0,0,10.62527,0,0.4639006,-0.4639006,13.51103,96.50719,0.1298945,1.583235,0.8409255,0,11.67643
5/26/2007 3:00:00 PM,0,0,127.0476,90,0,0,53.34233,53.34233,0.5056688,0.5056688,0,0,0,0.5056688,0,0,0,0,0,0.5322829,0.5056688,0,0,0.5154451,10.16137,0,0.5322829,-0.5322829,12.94996,92.49952,0.1298945,0.5562357,0,0,10.16137
5/26/2007 4:00:00 PM,0,0,114.6629,90,0,0,53.89397,53.89397,1.897008,1.897008,0,0,0,1.897008,0,0,2.220446E-16,0,0,1.996851,1.897008,0,0,1.106871,9.62909,0,1.996851,-1.996851,10.84509,77.4648,0.1298945,2.086709,0,0,9.62909
5/26/2007 5:00:00 PM,0,0,102.4256,90,0,0,53.47079,53.47079,1.688365,1.688365,0,0,0,1.688365,0,0,2.220446E-16,0,0,1.777226,1.688365,0,0,3.325593,7.63224,0,1.777226,-1.777226,8.971732,64.08367,0.1298945,1.857202,0,0,7.63224
5/26/2007 6:00:00 PM,0,0,89.92069,90,0,0,52.07281,52.07281,0.7159407,0.7159407,0,0,0,0.7159407,0,0,0,0,0,0.7536218,0.7159407,0,0,5.30029,5.855014,0,0.7536218,-0.7536218,8.177344,58.40949,0.1298945,0.7875348,0,0,5.855014
5/26/2007 7:00:00 PM,0,0,76.59476,90,0,0,50.92421,50.92421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.137647,5.101392,0,0,0,8.177344,58.40949,0.1298945,0,0,0,5.101392
5/26/2007 8:00:00 PM,0,0,61.74059,90,0,0,49.26175,49.26175,1.329372,1.329372,0,-1,0,1.329372,0,0,0,0,0,1.399339,1.329372,0,0,6.137647,5.101392,0,1.399339,-1.399339,6.702312,47.87356,0.1298945,1.462309,0,0,5.101392
5/26/2007 9:00:00 PM,0,0,44.56002,90,0,0,47.39526,47.39526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.692468,3.702053,0,0,0,6.702312,47.87356,0.1298945,0,0,0,3.702053
5/26/2007 10:00:00 PM,0,0,24.52184,90,0,0,45.43808,45.43808,0.2200841,0.2200841,0,-1,0,0.2200841,0,0,2.775558E-17,0,0,0.2316675,0.2200841,0,0,7.692468,3.702053,0,0.2316675,-0.2316675,6.458113,46.12929,0.1298945,0.2420925,0,0,3.702053
5/26/2007 11:00:00 PM,0,0,2.176028,90,0,0,43.99477,43.99477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.949876,3.470386,0,0,0,6.458113,46.12929,0.1298945,0,0,0,3.470386
5/27/2007 12:00:00 AM,0,0,-20.42924,90,0,0,42.90661,42.90661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.949876,3.470386,0,0,0,6.458113,46.12929,0.1298945,0,0,0,3.470386
5/27/2007 1:00:00 AM,0,0,-41.04207,90,0,0,41.82601,41.82601,0.3525563,0.3525563,0,-1,0,0.3525563,0,0,5.551115E-17,0,0,0.3711119,0.3525563,0,0,7.949876,3.470386,0,0.3711119,-0.3711119,6.066927,43.33511,0.1298945,0.387812,0,0,3.470386
5/27/2007 2:00:00 AM,0,0,-58.76587,90,0,0,40.93433,40.93433,0.8407841,0.8407841,0,-1,0,0.8407841,0,0,1.110223E-16,0,0,0.8850359,0.8407841,0,0,8.362223,3.099274,0,0.8850359,-0.8850359,5.134017,36.67148,0.1298945,0.9248624,0,0,3.099274
5/27/2007 3:00:00 AM,0,0,-74.00691,90,0,0,40.14844,40.14844,0.315383,0.315383,0,-1,0,0.315383,0,0,0,0,0,0.3319821,0.315383,0,0,9.345596,2.214238,0,0.3319821,-0.3319821,4.784077,34.17191,0.1298945,0.3469213,0,0,2.214238
5/27/2007 4:00:00 AM,0,0,-87.56179,90,0,0,39.36255,39.36255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.714465,1.882256,0,0,0,4.784077,34.17191,0.1298945,0,0,0,1.882256
5/27/2007 5:00:00 AM,0,0,-100.1689,90,0,0,38.87136,38.87136,0.04679616,0.04679616,0,0,0,0.04679616,0,0,6.938894E-18,0,0,0.04925911,0.04679616,0,0,9.714465,1.882256,0,0.04925911,-0.04925911,4.732153,33.80103,0.1298945,0.05147577,0,0,1.882256
5/27/2007 6:00:00 AM,0,0,-112.4117,90,0,0,38.70512,38.70512,0.4109055,0.4109055,0,0,0,0.4109055,0,0,5.551115E-17,0,0,0.4325321,0.4109055,0,0,9.769197,1.832997,0,0.4325321,-0.4325321,4.276225,30.5444,0.1298945,0.451996,0,0,1.832997
5/27/2007 7:00:00 AM,0,0,-124.7303,90,0,0,38.31973,38.31973,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.24979,1.400464,0,0,0,4.276225,30.5444,0.1298945,0,0,0,1.400464
5/27/2007 8:00:00 AM,0.02533535,1.574307,-137.4333,49.99294,0.1101432,0.450753,42.62804,39.40033,1.728682,1.728682,1.25,0,0.50625,1.728682,26.07495,0,0,0,0.450753,0.5038761,0.4786823,0,0,10.24979,1.400464,0,0.05312314,-0.05312314,4.220228,30.14443,0.1298945,1.901551,0.3606024,5,1.851217
5/27/2007 9:00:00 AM,0.1496722,6.15429,-150.6857,37.25113,0.5029486,1.893683,57.21206,42.29452,2.703143,2.703143,0,-1,0,2.703143,70.05486,0,0,1.333683,1.893683,2.845413,2.703143,0,0,10.30881,1.347341,0,0.9517307,-0.9517307,3.217016,22.97864,0.1298945,2.973457,1.514946,0,3.241024
5/27/2007 10:00:00 AM,0.2320534,9.131013,-164.4795,26.50987,0.7464897,2.644605,67.1247,44.80333,0,0,0,0,0,0,0,0,0,0,2.644605,0,0,0,0,11.36629,0.3956107,2.644605,0,2.644605,5.725909,40.89927,0.1296714,0,2.115684,0,3.040216
5/27/2007 11:00:00 AM,0.2664488,10.27795,-178.6255,21.13294,0.839822,2.875039,72.44249,47.22145,0.8372855,0.8372855,0,0,0,0.8372855,343.3761,0,0,0,2.875039,0.8813532,0.8372855,0,0,8.721687,2.775755,1.993685,0,1.993685,7.617285,54.40907,0.1295037,0.9210141,2.300031,0,5.650794
5/27/2007 12:00:00 PM,0.2626367,9.500424,167.1948,24.89579,0.7765851,2.655241,72.63263,49.30709,0.6228828,0.6228828,0,0,0,0.6228828,426.2826,0,0,0,2.655241,0.6556661,0.6228828,0,0,6.728002,4.570072,1.999575,0,1.999575,9.514248,67.95878,0.1293359,0.6851711,2.124192,0,7.225313
5/27/2007 1:00:00 PM,0.190082,6.863096,153.313,34.95598,0.5610885,1.973951,68.22308,51.4305,2.415324,2.415324,0,0,0,2.415324,81.72612,0,0,0,1.973951,2.542447,2.415324,0,0,4.728427,6.369689,0,0.5684959,-0.5684959,8.915001,63.67845,0.1293359,2.656857,1.579161,0,8.34364
5/27/2007 2:00:00 PM,0.06421327,2.570908,139.9496,47.44787,0.2081001,0.7754899,58.93393,52.75291,0.6441417,0.6441417,0,-1,0,0.6441417,120.3912,0,0,0,0.7754899,0.6780439,0.6441417,0,0,5.36009,5.801194,0.09744594,0,0.09744594,9.007445,64.33877,0.1293277,0.7085559,0.6203919,0,6.576684
5/27/2007 3:00:00 PM,0,0,127.1483,90,0,0,53.25921,53.25921,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.262644,5.888895,0,0,0,9.007445,64.33877,0.1293277,0,0,0,5.888895
5/27/2007 4:00:00 PM,0,0,114.7754,90,0,0,53.81084,53.81084,1.124399,1.124399,0,0,0,1.124399,0,0,2.220446E-16,0,0,1.183578,1.124399,0,0,5.262644,5.888895,0,1.183578,-1.183578,7.759845,55.42736,0.1293277,1.236839,0,0,5.888895
5/27/2007 5:00:00 PM,0,0,102.5481,90,0,0,53.43301,53.43301,0.5779237,0.5779237,0,0,0,0.5779237,0,0,0,0,0,0.6083407,0.5779237,0,0,6.57773,4.705317,0,0.6083407,-0.6083407,7.118598,50.84703,0.1293277,0.635716,0,0,4.705317
5/27/2007 6:00:00 PM,0,0,90.05212,90,0,0,51.98214,51.98214,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.253664,4.096976,0,0,0,7.118598,50.84703,0.1293277,0,0,0,4.096976
5/27/2007 7:00:00 PM,0,0,76.73338,90,0,0,50.84108,50.84108,1.552158,1.552158,0,-1,0,1.552158,0,0,2.220446E-16,0,0,1.63385,1.552158,0,0,7.253664,4.096976,0,1.63385,-1.63385,5.396369,38.54541,0.1293277,1.707373,0,0,4.096976
5/27/2007 8:00:00 PM,0,0,61.88176,90,0,0,49.22396,49.22396,2.177596,2.177596,0,-1,0,2.177596,0,0,4.440892E-16,0.0553853,0,2.292206,2.177596,0,0,9.069053,2.463126,0,2.292206,-2.292206,2.980171,21.2869,0.1293277,2.395355,0,0,2.463126
5/27/2007 9:00:00 PM,0,0,44.69215,90,0,0,47.34991,47.34991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.61595,0.1709203,0,0,0,2.980171,21.2869,0.1293277,0,0,0,0.1709203
5/27/2007 10:00:00 PM,0,0,24.62278,90,0,0,45.43808,45.43808,0.2705658,0.1623743,0,-1,0,0.1623743,0,0,0.1081916,0.1352481,0,0.1709203,0.1623743,0,0,11.61595,0.1709203,0,0.1709203,-0.1709203,2.800006,20,0.1293277,0.2976224,0,0,0.1709203
5/27/2007 11:00:00 PM,0,0,2.220212,90,0,0,43.94943,43.94943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293277,0,0,0,0
5/28/2007 12:00:00 AM,0,0,-20.444,90,0,0,42.90661,42.90661,0.02162569,0,0,-1,0,0,0,0,0.02162569,0.02378826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293277,0.02378826,0,0,0
5/28/2007 1:00:00 AM,0,0,-41.10144,90,0,0,41.80334,41.80334,0.1720887,0,0,-1,0,0,0,0,0.1720887,0.1892976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293277,0.1892976,0,0,0
5/28/2007 2:00:00 AM,0,0,-58.84676,90,0,0,40.957,40.957,0.5354692,0,0,-1,0,0,0,0,0.5354692,0.5890161,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293277,0.5890161,0,0,0
5/28/2007 3:00:00 AM,0,0,-74.0938,90,0,0,40.1711,40.1711,0.4712062,0,0,-1,0,0,0,0,0.4712062,0.5183268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293277,0.5183268,0,0,0
5/28/2007 4:00:00 AM,0,0,-87.64654,90,0,0,39.40033,39.40033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293277,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-100.2473,90,0,0,38.89404,38.89404,0.1921019,0.1921019,3.697365,0,1.174381,0.1921019,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1295292,0.2113121,0,5,0
5/28/2007 6:00:00 AM,0,0,-112.481,90,0,0,38.72023,38.72023,0.4202677,0.4202677,3.925531,0,1.23667,0.4202677,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1297745,0.4622945,0,5,2.997
5/28/2007 7:00:00 AM,0,0,-124.7877,90,0,0,38.36507,38.36507,1.482835,1.482835,4.988098,0,1.526751,1.482835,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1301808,1.631118,0,5,5.994
5/28/2007 8:00:00 AM,0.02399809,1.404549,-137.4756,50.07279,0.107324,0.4393057,42.59067,39.44567,0,0,0,0,0,0,0,0,0,0,0.4393057,0,0,0,0,1.81586,8.991,0.4393057,0,0.4393057,12.69411,90.67206,0.130144,0,0.3514446,0,9.430305
5/28/2007 9:00:00 AM,0.1469692,5.980915,-150.709,37.36066,0.4885171,1.844346,56.75592,42.27185,0.8760421,0.8760421,0,-1,0,0.8760421,210.5317,0,0,0,1.844346,0.9221496,0.8760421,0,0,1.376554,9.386375,0.9221966,0,0.9221966,13.56899,96.92113,0.1300668,0.9636463,1.475477,0,11.23072
5/28/2007 10:00:00 AM,0.2495476,8.956089,-164.4806,26.65971,0.7319471,2.601747,66.59732,44.7202,0.4052254,0.4052254,0,0,0,0.4052254,642.0494,1.720836,0,0,2.601747,0.426553,0.4052254,0,0,0.4543579,10.21635,0.4543579,0,0.4543579,14.00003,100,0.1300288,0.4457479,2.081398,0,12.8181
5/28/2007 11:00:00 AM,0.2340861,10.1045,-178.6025,21.3074,0.8254157,2.836327,71.86987,47.09299,0.148741,0.148741,0,0,0,0.148741,1906.89,2.679757,0,0,2.836327,0.1565695,0.148741,0,0,0,10.62527,0,0,0,14.00003,100,0.1300288,0.1636151,2.269061,0,13.4616
5/28/2007 12:00:00 PM,0.2167978,9.331712,167.2417,25.02597,0.7625532,2.616061,72.11848,49.22396,1.682906,1.682906,0,0,0,1.682906,155.4491,0.8445817,0,0,2.616061,1.77148,1.682906,0,0,0,10.62527,0,0,0,14.00003,100,0.1300288,1.851196,2.092849,0,13.24134
5/28/2007 1:00:00 PM,0.1759318,6.701756,153.381,35.03092,0.5476435,1.933263,67.68504,51.30204,1.732543,1.732543,0,0,0,1.732543,111.5852,0.1095328,0,0,1.933263,1.82373,1.732543,0,0,0,10.62527,0,0,0,14.00003,100,0.1300288,1.905798,1.54661,0,12.55854
5/28/2007 2:00:00 PM,0.06002375,2.418305,140.0352,47.48598,0.1958066,0.731857,58.43796,52.62445,1.516112,1.516112,0,-1,0,1.516112,48.27197,0,0,0,0.731857,1.595907,1.516112,0,0,0,10.62527,0,0.8640503,-0.8640503,13.08924,93.49438,0.1300288,1.667723,0.5854856,0,11.35713
5/28/2007 3:00:00 PM,0,0,127.2479,90,0,0,53.13074,53.13074,1.055059,1.055059,0,0,0,1.055059,0,0,2.220446E-16,0,0,1.110589,1.055059,0,0,0.9600558,9.761224,0,1.110589,-1.110589,11.91858,85.13251,0.1300288,1.160565,0,0,9.761224
5/28/2007 4:00:00 PM,0,0,114.8863,90,0,0,53.72772,53.72772,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.194043,8.650635,0,0,0,11.91858,85.13251,0.1300288,0,0,0,8.650635
5/28/2007 5:00:00 PM,0,0,102.6688,90,0,0,53.34233,53.34233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.194043,8.650635,0,0,0,11.91858,85.13251,0.1300288,0,0,0,8.650635
5/28/2007 6:00:00 PM,0,0,90.18167,90,0,0,51.89901,51.89901,1.35029,1.35029,0,0,0,1.35029,0,0,2.220446E-16,0,0,1.421358,1.35029,0,0,2.194043,8.650635,0,1.421358,-1.421358,10.42033,74.4308,0.1300288,1.485319,0,0,8.650635
5/28/2007 7:00:00 PM,0,0,76.87022,90,0,0,50.79574,50.79574,1.737056,1.737056,0,-1,0,1.737056,0,0,2.220446E-16,0,0,1.82848,1.737056,0,0,3.77333,7.229278,0,1.82848,-1.82848,8.492946,60.66378,0.1300288,1.910762,0,0,7.229278
5/28/2007 8:00:00 PM,0,0,62.0216,90,0,0,49.14084,49.14084,0.895762,0.895762,0,-1,0,0.895762,0,0,1.110223E-16,0,0,0.9429073,0.895762,0,0,5.804974,5.400797,0,0.9429073,-0.9429073,7.499034,53.56442,0.1300288,0.9853382,0,0,5.400797
5/28/2007 9:00:00 PM,0,0,44.82393,90,0,0,47.31213,47.31213,2.563967,2.563967,0,-1,0,2.563967,0,0,4.440892E-16,0,0,2.698912,2.563967,0,0,6.852649,4.45789,0,2.698912,-2.698912,4.654131,33.24372,0.1300288,2.820364,0,0,4.45789
5/28/2007 10:00:00 PM,0,0,24.72498,90,0,0,45.39275,45.39275,0.469828,0.469828,0,-1,0,0.469828,0,0,5.551115E-17,0,0,0.4945557,0.469828,0,0,9.85144,1.758978,0,0.4945557,-0.4945557,4.132823,29.52011,0.1300288,0.5168108,0,0,1.758978
5/28/2007 11:00:00 PM,0,0,2.267571,90,0,0,43.91164,43.91164,0.08505412,0.08505412,0,-1,0,0.08505412,0,0,1.387779E-17,0,0,0.08953065,0.08505412,0,0,10.40095,1.264422,0,0.08953065,-0.08953065,4.03845,28.84601,0.1300288,0.09355953,0,0,1.264422
5/29/2007 12:00:00 AM,0,0,-20.45407,90,0,0,42.89149,42.89149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.50043,1.174891,0,0,0,4.03845,28.84601,0.1300288,0,0,0,1.174891
5/29/2007 1:00:00 AM,0,0,-41.1553,90,0,0,41.80334,41.80334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.50043,1.174891,0,0,0,4.03845,28.84601,0.1300288,0,0,0,1.174891
5/29/2007 2:00:00 AM,0,0,-58.92192,90,0,0,40.957,40.957,0.3247619,0.3247619,0,-1,0,0.3247619,0,0,0,0,0,0.3418546,0.3247619,0,0,10.50043,1.174891,0,0.3418546,-0.3418546,3.678103,26.27211,0.1300288,0.3572381,0,0,1.174891
5/29/2007 3:00:00 AM,0,0,-74.17506,90,0,0,40.1711,40.1711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.88026,0.8330367,0,0,0,3.678103,26.27211,0.1300288,0,0,0,0.8330367
5/29/2007 4:00:00 AM,0,0,-87.72591,90,0,0,39.40033,39.40033,0.2029886,0.2029886,0,-1,0,0.2029886,0,0,2.775558E-17,0,0,0.2136722,0.2029886,0,0,10.88026,0.8330367,0,0.2136722,-0.2136722,3.452873,24.66333,0.1300288,0.2232874,0,0,0.8330367
5/29/2007 5:00:00 AM,0,0,-100.3206,90,0,0,38.89404,38.89404,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.11768,0.6193645,0,0,0,3.452873,24.66333,0.1300288,0,0,0,0.6193645
5/29/2007 6:00:00 AM,0,0,-112.5454,90,0,0,38.72023,38.72023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.11768,0.6193645,0,0,0,3.452873,24.66333,0.1300288,0,0,0,0.6193645
5/29/2007 7:00:00 AM,0,0,-124.8406,90,0,0,38.3424,38.3424,1.458119,1.458119,1.25,0,0.50625,1.458119,0,0,0,0,0,0.219073,0.2081194,0,0,11.11768,0.6193645,0,0.219073,-0.219073,3.22195,23.01388,0.1300288,1.603931,0,5,0.6193645
5/29/2007 8:00:00 AM,0.02259909,1.239945,-137.5137,50.15262,0.1031415,0.4225225,42.44507,39.423,3.425616,3.425616,5,0,1.53,3.425616,12.33421,0,0,0,0.4225225,0,0,1.574385,1.495665,11.36109,0.4002914,1.918188,0,1.918188,5.041702,36.01209,0.1302535,3.768177,0.338018,5,0.8228139
5/29/2007 9:00:00 AM,0.1496022,5.813107,-150.729,37.46894,0.4745529,1.79633,56.31411,42.24918,0.6178291,0.6178291,0,-1,0,0.6178291,290.7487,0,0,0,1.79633,0.6503465,0.6178291,0,0,9.442904,2.12666,1.145984,0,1.145984,6.128878,43.77761,0.1301577,0.679612,1.437064,0,3.922991
5/29/2007 10:00:00 AM,0.2315674,8.787124,-164.479,26.80606,0.7179003,2.559444,66.12386,44.67487,1.84991,1.84991,0,0,0,1.84991,138.3551,0,0,0,2.559444,1.947273,1.84991,0,0,8.29692,3.158046,0.6121711,0,0.6121711,6.709635,47.92587,0.1301066,2.034901,2.047555,0,5.71749
5/29/2007 11:00:00 AM,0.2525567,9.937322,-178.5775,21.47572,0.8115289,2.797897,71.35981,47.00987,0.3203572,0.3203572,0,0,0,0.3203572,873.3678,0,0,0,2.797897,0.3372181,0.3203572,0,0,7.684749,3.709,2.460679,0,2.460679,9.04404,64.60015,0.1299016,0.3523929,2.238317,0,6.506896
5/29/2007 12:00:00 PM,0.238149,9.169465,167.2895,25.15041,0.7490578,2.578124,71.62111,49.14084,2.30727,2.30727,0,0,0,2.30727,111.7392,0,0,0,2.578124,2.428705,2.30727,0,0,5.224071,5.923611,0.1494188,0,0.1494188,9.18579,65.61266,0.1298891,2.537997,2.062499,0,8.501735
5/29/2007 1:00:00 PM,0.1495689,6.546952,153.4492,35.10148,0.7378937,2.509544,73.44222,51.26426,2.258301,2.258301,0,0,0,2.258301,111.1253,0,0,0,2.509544,2.377159,2.258301,0,0,5.074652,6.058087,0.1323854,0,0.1323854,9.311382,66.50974,0.1298781,2.484131,2.007636,0,8.567632
5/29/2007 2:00:00 PM,0.0486892,2.272219,140.1202,47.52063,0.2386611,0.8854222,59.67215,52.57911,1.464826,1.464826,0,-1,0,1.464826,60.44556,0,2.220446E-16,0,0.8854222,1.541922,1.464826,0,0,4.942266,6.177234,0,0.6564997,-0.6564997,8.61937,61.56681,0.1298781,1.611308,0.7083378,0,7.062656
5/29/2007 3:00:00 PM,0,0,127.3463,90,0,0,53.09296,53.09296,1.530778,1.530778,0,0,0,1.530778,0,0,2.220446E-16,0,0,1.611345,1.530778,0,0,5.67171,5.520735,0,1.611345,-1.611345,6.920864,49.43464,0.1298781,1.683856,0,0,5.520735
5/29/2007 4:00:00 PM,0,0,114.9957,90,0,0,53.68238,53.68238,3.12385,3.12385,1.25,0,0.50625,3.12385,0,0,0,0,0,1.972474,1.87385,0,0,7.462094,3.909389,0,1.972474,-1.972474,4.841694,34.58346,0.1298781,3.436235,0,5,3.909389
5/29/2007 5:00:00 PM,0,0,102.7877,90,0,0,53.30455,53.30455,1.235819,1.235819,4.741083,0,1.459316,1.235819,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,9.653732,1.936915,3.33,0,3.33,8.000809,57.14852,0.1302784,1.359401,0,5,1.936915
5/29/2007 6:00:00 PM,0,0,90.30925,90,0,0,51.86123,51.86123,0.5851593,0.5851593,4.090423,0,1.281685,0.5851593,0,0,0,0,0,0,0,3.505263,3.33,6.323732,4.933915,3.33,0,3.33,11.15992,79.71358,0.1305512,0.6436752,0,5,4.933915
5/29/2007 7:00:00 PM,0,0,77.00517,90,0,0,50.7504,50.7504,0.6654368,0.6654368,0,-1,0,0.6654368,0,0,1.110223E-16,0,0,0.7004598,0.6654368,0,0,2.993732,7.930915,0,0.7004598,-0.7004598,10.42157,74.43967,0.1305512,0.7319804,0,0,7.930915
5/29/2007 8:00:00 PM,0,0,62.15997,90,0,0,49.0955,49.0955,3.418634,3.33,0,-1,0,3.33,0,0,0.08863408,0.4304975,0,3.505263,3.33,0,0,3.772021,7.230455,0,3.505263,-3.505263,6.726703,48.04778,0.1305512,3.760498,0,0,7.230455
5/29/2007 9:00:00 PM,0,0,44.9552,90,0,0,47.26679,47.26679,0.128708,0.128708,0,-1,0,0.128708,0,0,0,0,0,0.1354821,0.128708,0,0,7.666758,3.725193,0,0.1354821,-0.1354821,6.583892,47.02771,0.1305512,0.1415788,0,0,3.725193
5/29/2007 10:00:00 PM,0,0,24.82831,90,0,0,45.35496,45.35496,0.02973372,0.02973372,0,-1,0,0.02973372,0,0,3.469447E-18,0,0,0.03129866,0.02973372,0,0,7.817293,3.58971,0,0.03129866,-0.03129866,6.550901,46.79206,0.1305512,0.0327071,0,0,3.58971
5/29/2007 11:00:00 PM,0,0,2.318034,90,0,0,43.91164,43.91164,0.1930955,0.1930955,0,-1,0,0.1930955,0,0,0,0,0,0.2032585,0.1930955,0,0,7.852069,3.558412,0,0.2032585,-0.2032585,6.336648,45.26168,0.1305512,0.2124051,0,0,3.558412
5/30/2007 12:00:00 AM,0,0,-20.45945,90,0,0,42.86883,42.86883,0.0881126,0.0881126,0,-1,0,0.0881126,0,0,1.387779E-17,0,0,0.0927501,0.0881126,0,0,8.077912,3.355153,0,0.0927501,-0.0927501,6.238881,44.56334,0.1305512,0.09692386,0,0,3.355153
5/30/2007 1:00:00 AM,0,0,-41.20361,90,0,0,41.78067,41.78067,0.2505489,0.2505489,0,-1,0,0.2505489,0,0,0,0,0,0.2637357,0.2505489,0,0,8.180968,3.262403,0,0.2637357,-0.2637357,5.960879,42.57762,0.1305512,0.2756038,0,0,3.262403
5/30/2007 2:00:00 AM,0,0,-58.99133,90,0,0,40.93433,40.93433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.474008,2.998667,0,0,0,5.960879,42.57762,0.1305512,0,0,0,2.998667
5/30/2007 3:00:00 AM,0,0,-74.2507,90,0,0,40.14844,40.14844,0.3026599,0.3026599,0,-1,0,0.3026599,0,0,5.551115E-17,0,0,0.3185894,0.3026599,0,0,8.474008,2.998667,0,0.3185894,-0.3185894,5.625056,40.17889,0.1305512,0.3329259,0,0,2.998667
5/30/2007 4:00:00 AM,0,0,-87.79991,90,0,0,39.38522,39.38522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.827995,2.680078,0,0,0,5.625056,40.17889,0.1305512,0,0,0,2.680078
5/30/2007 5:00:00 AM,0,0,-100.3888,90,0,0,38.9167,38.9167,0.3110884,0.3110884,0,0,0,0.3110884,0,0,0,0,0,0.3274615,0.3110884,0,0,8.827995,2.680078,0,0.3274615,-0.3274615,5.279881,37.71336,0.1305512,0.3421973,0,0,2.680078
5/30/2007 6:00:00 AM,0,0,-112.6051,90,0,0,38.7429,38.7429,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.191842,2.352617,0,0,0,5.279881,37.71336,0.1305512,0,0,0,2.352617
5/30/2007 7:00:00 AM,0,0,-124.889,90,0,0,38.36507,38.36507,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.191842,2.352617,0,0,0,5.279881,37.71336,0.1305512,0,0,0,2.352617
5/30/2007 8:00:00 AM,0.02400177,1.080561,-137.5479,50.23233,0.1158214,0.4734978,42.81764,39.423,2.318868,2.318868,1.25,0,0.50625,2.318868,20.41935,0,0,0,0.4734978,1.125124,1.068868,0,0,9.191842,2.352617,0,0.6516262,-0.6516262,4.593007,32.80713,0.1305512,2.550755,0.3787982,5,2.826114
5/30/2007 9:00:00 AM,0.1548269,5.650928,-150.7454,37.57583,0.4610607,1.749838,55.87147,42.2114,1.378944,1.378944,0,-1,0,1.378944,126.897,0,0,0,1.749838,1.45152,1.378944,0,0,9.915871,1.70099,0.2983184,0,0.2983184,4.876017,34.82862,0.1305263,1.516838,1.399871,0,3.450829
5/30/2007 10:00:00 AM,0.2400352,8.624173,-164.4747,26.94881,0.704354,2.518995,65.62748,44.59174,0.6246775,0.6246775,0,0,0,0.6246775,403.2473,0,0,0,2.518995,0.6575553,0.6246775,0,0,9.617553,1.969477,1.86144,0,1.86144,6.641933,47.44228,0.1303716,0.6871453,2.015196,0,4.488472
5/30/2007 11:00:00 AM,0.2720657,9.776461,-178.5508,21.63784,0.7981657,2.760667,70.86611,46.92674,1.443921,1.443921,0,0,0,1.443921,191.1924,0,0,0,2.760667,1.519917,1.443921,0,0,7.756113,3.644773,1.24075,0,1.24075,7.819012,55.84997,0.1302687,1.588313,2.208534,0,6.405439
5/30/2007 12:00:00 PM,0.2461163,9.013723,167.3382,25.26907,0.7361026,2.541599,71.13286,49.05016,0,0,0,0,0,0,0,0,0,0,2.541599,0,0,0,0,6.515363,4.761447,2.541599,0,2.541599,10.23018,73.0726,0.1300584,0,2.033279,0,7.303047
5/30/2007 1:00:00 PM,0.1651482,6.398718,153.5175,35.16763,0.5223942,1.854623,66.78983,51.17358,0,0,0,0,0,0,0,0,0,0,1.854623,0,0,0,0,3.973764,7.048887,1.854623,0,1.854623,11.98963,85.64008,0.1299054,0,1.483698,0,8.903509
5/30/2007 2:00:00 PM,0.05377066,2.132675,140.2045,47.5518,0.1736861,0.6522517,57.6494,52.49599,0.8979678,0.8979678,0,-1,0,0.8979678,72.63643,0,1.110223E-16,0,0.6522517,0.9452293,0.8979678,0,0,2.119141,8.718047,0,0.2929775,-0.2929775,11.68081,83.43418,0.1299054,0.9877646,0.5218014,0,9.370299
5/30/2007 3:00:00 PM,0,0,127.4434,90,0,0,53.04762,53.04762,0.826858,0.826858,0,0,0,0.826858,0,0,0,0,0,0.8703768,0.826858,0,0,2.444672,8.42507,0,0.8703768,-0.8703768,10.76335,76.88093,0.1299054,0.9095438,0,0,8.42507
5/30/2007 4:00:00 PM,0,0,115.1034,90,0,0,53.6446,53.6446,2.457721,2.457721,0,0,0,2.457721,0,0,0,0,0,2.587075,2.457721,0,0,3.411757,7.554693,0,2.587075,-2.587075,8.036335,57.40228,0.1299054,2.703493,0,0,7.554693
5/30/2007 5:00:00 PM,0,0,102.9047,90,0,0,53.25921,53.25921,1.308414,1.308414,0,0,0,1.308414,0,0,0,0,0,1.377277,1.308414,0,0,6.286284,4.967618,0,1.377277,-1.377277,6.584557,47.03246,0.1299054,1.439255,0,0,4.967618
5/30/2007 6:00:00 PM,0,0,90.43474,90,0,0,51.81589,51.81589,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.816593,3.590341,0,0,0,6.584557,47.03246,0.1299054,0,0,0,3.590341
5/30/2007 7:00:00 PM,0,0,77.1381,90,0,0,50.66728,50.66728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.816593,3.590341,0,0,0,6.584557,47.03246,0.1299054,0,0,0,3.590341
5/30/2007 8:00:00 PM,0,0,62.29672,90,0,0,49.01237,49.01237,1.864,1.864,0,-1,0,1.864,0,0,2.220446E-16,0,0,1.962106,1.864,0,0,7.816593,3.590341,0,1.962106,-1.962106,4.516316,32.25934,0.1299054,2.0504,0,0,3.590341
5/30/2007 9:00:00 PM,0,0,45.08582,90,0,0,47.18367,47.18367,2.597939,1.546824,0,-1,0,1.546824,0,0,1.051115,1.310909,0,1.628235,1.546824,0,0,9.99671,1.628235,0,1.628235,-1.628235,2.800006,20,0.1299054,2.857732,0,0,1.628235
5/30/2007 10:00:00 PM,0,0,24.93263,90,0,0,45.27184,45.27184,0.03270587,0,0,-1,0,0,0,0,0.03270587,0.03597646,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299054,0.03597646,0,0,0
5/30/2007 11:00:00 PM,0,0,2.371521,90,0,0,43.8663,43.8663,0.5146957,0,0,-1,0,0,0,0,0.5146957,0.5661653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299054,0.5661653,0,0,0
5/31/2007 12:00:00 AM,0,0,-20.46018,90,0,0,42.84616,42.84616,0.1032077,0,0,-1,0,0,0,0,0.1032077,0.1135285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299054,0.1135285,0,0,0
5/31/2007 1:00:00 AM,0,0,-41.24637,90,0,0,41.78067,41.78067,0.2336188,0,0,-1,0,0,0,0,0.2336188,0.2569807,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299054,0.2569807,0,0,0
5/31/2007 2:00:00 AM,0,0,-59.05498,90,0,0,40.93433,40.93433,0.1185605,0,0,-1,0,0,0,0,0.1185605,0.1304165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299054,0.1304165,0,0,0
5/31/2007 3:00:00 AM,0,0,-74.3207,90,0,0,40.1711,40.1711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299054,0,0,0,0
5/31/2007 4:00:00 AM,0,0,-87.86852,90,0,0,39.423,39.423,0.5118516,0,0,-1,0,0,0,0,0.5118516,0.5630368,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299054,0.5630368,0,0,0
5/31/2007 5:00:00 AM,0,0,-100.4519,90,0,0,38.93182,38.93182,0.04398056,0.04398056,3.549244,0,1.133944,0.04398056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.130073,0.04837861,0,5,0
5/31/2007 6:00:00 AM,0,0,-112.66,90,0,0,38.76557,38.76557,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1302316,0,0,5,2.997
5/31/2007 7:00:00 AM,0,0,-124.9331,90,0,0,38.38018,38.38018,0.3023305,0.3023305,3.807594,0,1.204473,0.3023305,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1304473,0.3325635,0,5,5.994
5/31/2007 8:00:00 AM,0.02188078,0.9264604,-137.5781,50.31179,0.1055282,0.4320799,42.53791,39.44567,0,0,0,0,0,0,0,0,0,0,0.4320799,0,0,0,0,1.81586,8.991,0.4320799,0,0.4320799,12.68726,90.62309,0.1304118,0,0.3456639,0,9.423079
5/31/2007 9:00:00 AM,0.1292174,5.494439,-150.7585,37.68119,0.4480455,1.704823,55.43576,42.16606,0.849964,0.849964,0,-1,0,0.849964,200.5759,0,0,0,1.704823,0.8946989,0.849964,0,0,1.38378,9.379872,0.8101237,0,0.8101237,13.45581,96.11273,0.1303452,0.9349604,1.363858,0,11.08469
5/31/2007 10:00:00 AM,0.201891,8.467293,-164.4678,27.08783,0.6913126,2.479216,65.1852,44.5464,0,0,0,0,0,0,0,1.905559,0,0,2.479216,0,0,0,0,0.5736567,10.10898,0.5736567,0,0.5736567,14.00003,100,0.1302981,0,1.983373,0,12.5882
5/31/2007 11:00:00 AM,0.2573407,9.621966,-178.5223,21.79372,0.78533,2.724682,70.38888,46.84362,1.45685,1.45685,0,0,0,1.45685,187.0256,1.191156,0,0,2.724682,1.533526,1.45685,0,0,0,10.62527,0,0,0,14.00003,100,0.1302981,1.602535,2.179745,0,13.34996
5/31/2007 12:00:00 PM,0.2375375,8.864527,167.3878,25.3819,0.7236905,2.506273,70.6692,48.96704,1.259771,1.259771,0,0,0,1.259771,198.9467,1.180198,0,0,2.506273,1.326075,1.259771,0,0,0,10.62527,0,0,0,14.00003,100,0.1302981,1.385748,2.005018,0,13.13155
5/31/2007 1:00:00 PM,0.150991,6.257085,153.5857,35.22932,0.5105948,1.817789,66.34849,51.09045,0,0,0,0,0,0,0,1.817789,0,0,1.817789,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1302981,0,1.454231,0,12.44306
5/31/2007 2:00:00 PM,0.04867608,1.999697,140.2881,47.57949,0.1637865,0.6164657,57.27103,52.41286,0.7336782,0.7336782,0,-1,0,0.7336782,84.024,0,0,0,0.6164657,0.7722928,0.7336782,0,0,0,10.62527,0,0.1558271,-0.1558271,13.83577,98.82674,0.1302981,0.8070459,0.4931726,0,11.24174
5/31/2007 3:00:00 PM,0,0,127.5393,90,0,0,52.9645,52.9645,2.216138,2.216138,0,0,0,2.216138,0,0,4.440892E-16,0,0,2.332776,2.216138,0,0,0.1731412,10.46945,0,2.332776,-2.332776,11.37681,81.26276,0.1302981,2.437751,0,0,10.46945
5/31/2007 4:00:00 PM,0,0,115.2093,90,0,0,53.56147,53.56147,0.1223554,0.1223554,0,0,0,0.1223554,0,0,0,0,0,0.1287952,0.1223554,0,0,2.765115,8.136671,0,0.1287952,-0.1287952,11.24105,80.29304,0.1302981,0.134591,0,0,8.136671
5/31/2007 5:00:00 PM,0,0,103.0196,90,0,0,53.17609,53.17609,2.089645,2.089645,0,0,0,2.089645,0,0,0,0,0,2.199627,2.089645,0,0,2.908221,8.007875,0,2.199627,-2.199627,8.922438,63.73157,0.1302981,2.29861,0,0,8.007875
5/31/2007 6:00:00 PM,0,0,90.55804,90,0,0,51.73277,51.73277,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.35225,5.808249,0,0,0,8.922438,63.73157,0.1302981,0,0,0,5.808249
5/31/2007 7:00:00 PM,0,0,77.26888,90,0,0,50.58416,50.58416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.35225,5.808249,0,0,0,8.922438,63.73157,0.1302981,0,0,0,5.808249
5/31/2007 8:00:00 PM,0,0,62.43172,90,0,0,48.9217,48.9217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.35225,5.808249,0,0,0,8.922438,63.73157,0.1302981,0,0,0,5.808249
5/31/2007 9:00:00 PM,0,0,45.21563,90,0,0,47.09299,47.09299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.35225,5.808249,0,0,0,8.922438,63.73157,0.1302981,0,0,0,5.808249
5/31/2007 10:00:00 PM,0,0,25.03781,90,0,0,45.2265,45.2265,0.3706828,0.3706828,0,-1,0,0.3706828,0,0,5.551115E-17,0,0,0.3901924,0.3706828,0,0,5.35225,5.808249,0,0.3901924,-0.3901924,8.511139,60.79372,0.1302981,0.4077511,0,0,5.808249
5/31/2007 11:00:00 PM,0,0,2.427945,90,0,0,43.82096,43.82096,0.3994116,0.3994116,0,-1,0,0.3994116,0,0,0,0,0,0.4204332,0.3994116,0,0,5.785798,5.418056,0,0.4204332,-0.4204332,8.067963,57.62819,0.1302981,0.4393527,0,0,5.418056
6/1/2007 12:00:00 AM,0,0,-20.45628,90,0,0,42.82349,42.82349,0.01565539,0.01565539,0,-1,0,0.01565539,0,0,0,0,0,0.01647936,0.01565539,0,0,6.252945,4.997623,0,0.01647936,-0.01647936,8.050592,57.50412,0.1302981,0.01722093,0,0,4.997623
6/1/2007 1:00:00 AM,0,0,-41.28358,90,0,0,41.76556,41.76556,0.8213674,0.8213674,0,-1,0,0.8213674,0,0,1.110223E-16,0,0,0.8645973,0.8213674,0,0,6.271256,4.981144,0,0.8645973,-0.8645973,7.139227,50.99437,0.1302981,0.9035041,0,0,4.981144
6/1/2007 2:00:00 AM,0,0,-59.11283,90,0,0,40.91166,40.91166,0.5518729,0.5518729,0,-1,0,0.5518729,0,0,1.110223E-16,0,0,0.5809188,0.5518729,0,0,7.231919,4.116547,0,0.5809188,-0.5809188,6.526885,46.62051,0.1302981,0.6070602,0,0,4.116547
6/1/2007 3:00:00 AM,0,0,-74.38505,90,0,0,40.1711,40.1711,0.5707731,0.5707731,0,-1,0,0.5707731,0,0,0,0,0,0.6008138,0.5707731,0,0,7.877385,3.535628,0,0.6008138,-0.6008138,5.893571,42.09685,0.1302981,0.6278505,0,0,3.535628
6/1/2007 4:00:00 AM,0,0,-87.93174,90,0,0,39.423,39.423,0.5537634,0.5537634,0,-1,0,0.5537634,0,0,1.110223E-16,0,0,0.5829089,0.5537634,0,0,8.544956,2.934814,0,0.5829089,-0.5829089,5.279131,37.708,0.1302981,0.6091397,0,0,2.934814
6/1/2007 5:00:00 AM,0,0,-100.51,90,0,0,38.93182,38.93182,0.3304556,0.3304556,0,0,0,0.3304556,0,0,5.551115E-17,0,0,0.3478481,0.3304556,0,0,9.192633,2.351905,0,0.3478481,-0.3478481,4.912467,35.08898,0.1302981,0.3635012,0,0,2.351905
6/1/2007 6:00:00 AM,0,0,-112.7101,90,0,0,38.7429,38.7429,0.07661949,0.07661949,0,0,0,0.07661949,0,0,0,0,0,0.0806521,0.07661949,0,0,9.57913,2.004057,0,0.0806521,-0.0806521,4.827453,34.48174,0.1302981,0.08428144,0,0,2.004057
6/1/2007 7:00:00 AM,0,0,-124.9727,90,0,0,38.38018,38.38018,1.788801,1.788801,1.25,0,0.50625,1.788801,0,0,0,0,0,0.5671586,0.5388007,0,0,9.668743,1.923405,0,0.5671586,-0.5671586,4.229615,30.21147,0.1302981,1.967681,0,5,1.923405
6/1/2007 8:00:00 AM,0.01667566,0.7777083,-137.6044,50.39091,0.07323411,0.3014486,41.56721,39.423,1.261205,1.261205,4.589052,0,1.417811,1.261205,23.90163,0,0,0,0.3014486,0,0,3.327847,3.161454,10.29892,1.356246,3.462903,0,3.462903,7.514813,53.67713,0.130651,1.387325,0.2411589,5,1.657695
6/1/2007 9:00:00 AM,0.1383911,5.343699,-150.7683,37.78491,0.4355116,1.661246,55.01474,42.12072,1.386185,1.386185,0,-1,0,1.386185,119.843,0,0,0,1.661246,1.459142,1.386185,0,0,6.836017,4.472859,0.2021037,0,0.2021037,7.706545,55.04664,0.1306344,1.524803,1.328997,0,6.134105
6/1/2007 10:00:00 AM,0.2194114,8.316535,-164.4583,27.22302,0.6787804,2.441355,64.72025,44.46328,0.56848,0.56848,0,0,0,0.56848,429.453,0,0,0,2.441355,0.5984,0.56848,0,0,6.633913,4.654752,1.842954,0,1.842954,9.454926,67.53505,0.1304834,0.6253279,1.953084,0,7.096107
6/1/2007 11:00:00 AM,0.2445074,9.473885,-178.4921,21.94332,0.7730257,2.689984,69.92817,46.7605,2.875541,2.875541,0,0,0,2.875541,93.54704,0,0,0,2.689984,3.026886,2.875541,0,0,4.790958,6.313411,0,0.3369016,-0.3369016,9.0998,64.99844,0.1304834,3.163095,2.151987,0,9.003395
6/1/2007 12:00:00 PM,0.2112513,8.721911,167.4382,25.48887,0.7118247,2.473052,70.17635,48.83857,1.268831,1.268831,0,0,0,1.268831,194.9078,0,0,0,2.473052,1.335612,1.268831,0,0,5.165294,5.97651,1.13744,0,1.13744,10.17887,72.70607,0.1303903,1.395715,1.978441,0,8.449561
6/1/2007 1:00:00 PM,0.1571241,6.122083,153.6538,35.28655,0.4993483,1.783019,65.87823,50.96199,0,0,0,0,0,0,0,0,0,0,1.783019,0,0,0,0,4.027854,7.000206,1.783019,0,1.783019,11.87039,84.78834,0.1302447,0,1.426415,0,8.783225
6/1/2007 2:00:00 PM,0.04656054,1.873305,140.3708,47.60369,0.1546137,0.583336,56.86898,52.2844,1.853578,1.853578,0,-1,0,1.853578,31.4708,0,0,0,0.583336,1.951135,1.853578,0,0,2.244835,8.604922,0,1.367799,-1.367799,10.4286,74.48988,0.1302447,2.038936,0.4666688,0,9.188259
6/1/2007 3:00:00 PM,0,0,127.6337,90,0,0,52.87382,52.87382,0.2842435,0.2842435,0,0,0,0.2842435,0,0,0,0,0,0.2992037,0.2842435,0,0,3.764612,7.237123,0,0.2992037,-0.2992037,10.11322,72.23711,0.1302447,0.3126678,0,0,7.237123
6/1/2007 4:00:00 PM,0,0,115.3135,90,0,0,53.47079,53.47079,0.1231235,0.1231235,0,0,0,0.1231235,0,0,1.387779E-17,0,0,0.1296037,0.1231235,0,0,4.09706,6.93792,0,0.1296037,-0.1296037,9.976602,71.26129,0.1302447,0.1354359,0,0,6.93792
6/1/2007 5:00:00 PM,0,0,103.1324,90,0,0,53.09296,53.09296,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.241064,6.808316,0,0,0,9.976602,71.26129,0.1302447,0,0,0,6.808316
6/1/2007 6:00:00 PM,0,0,90.67905,90,0,0,51.64209,51.64209,1.886016,1.886016,0,0,0,1.886016,0,0,2.220446E-16,0,0,1.98528,1.886016,0,0,4.241064,6.808316,0,1.98528,-1.98528,7.883933,56.31369,0.1302447,2.074617,0,0,6.808316
6/1/2007 7:00:00 PM,0,0,77.39741,90,0,0,50.49348,50.49348,0.6610241,0.6610241,0,-1,0,0.6610241,0,0,1.110223E-16,0,0,0.6958148,0.6610241,0,0,6.44693,4.823037,0,0.6958148,-0.6958148,7.150479,51.07475,0.1302447,0.7271265,0,0,4.823037
6/1/2007 8:00:00 PM,0,0,62.56482,90,0,0,48.83857,48.83857,0.1697776,0.1697776,0,-1,0,0.1697776,0,0,2.775558E-17,0,0,0.1787133,0.1697776,0,0,7.220058,4.127222,0,0.1787133,-0.1787133,6.962099,49.72918,0.1302447,0.1867554,0,0,4.127222
6/1/2007 9:00:00 PM,0,0,45.34446,90,0,0,47.05521,47.05521,3.347688,3.33,0,-1,0,3.33,0,0,0.01768797,0.3524568,0,3.505263,3.33,0,0,7.418628,3.948509,0,3.505263,-3.505263,3.267227,23.33729,0.1302447,3.682457,0,0,3.948509
6/1/2007 10:00:00 PM,0,0,25.1437,90,0,0,45.14338,45.14338,0.7376298,0.4210832,0,-1,0,0.4210832,0,0,0.3165466,0.3903096,0,0.4432454,0.4210832,0,0,11.31336,0.4432454,0,0.4432454,-0.4432454,2.800006,20,0.1302447,0.8113928,0,0,0.4432454
6/1/2007 11:00:00 PM,0,0,2.487212,90,0,0,43.78318,43.78318,0.06953262,0,0,-1,0,0,0,0,0.06953262,0.07648588,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302447,0.07648588,0,0,0
6/2/2007 12:00:00 AM,0,0,-20.44779,90,0,0,42.7857,42.7857,0.3292955,0,0,-1,0,0,0,0,0.3292955,0.3622251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302447,0.3622251,0,0,0
6/2/2007 1:00:00 AM,0,0,-41.31523,90,0,0,41.74289,41.74289,0.265694,0,0,-1,0,0,0,0,0.265694,0.2922634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302447,0.2922634,0,0,0
6/2/2007 2:00:00 AM,0,0,-59.1649,90,0,0,40.88899,40.88899,0.3169652,0,0,-1,0,0,0,0,0.3169652,0.3486617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302447,0.3486617,0,0,0
6/2/2007 3:00:00 AM,0,0,-74.44374,90,0,0,40.14844,40.14844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302447,0,0,0,0
6/2/2007 4:00:00 AM,0,0,-87.98958,90,0,0,39.40033,39.40033,0.211687,0,0,-1,0,0,0,0,0.211687,0.2328557,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302447,0.2328557,0,0,0
6/2/2007 5:00:00 AM,0,0,-100.5629,90,0,0,38.89404,38.89404,0.324279,0.324279,3.829542,0,1.210465,0.324279,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1304627,0.3567069,0,5,0
6/2/2007 6:00:00 AM,0,0,-112.7555,90,0,0,38.72023,38.72023,0.0567848,0.0567848,3.562048,0,1.137439,0.0567848,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1306291,0.06246328,0,5,2.997
6/2/2007 7:00:00 AM,0,0,-125.008,90,0,0,38.3424,38.3424,1.264389,1.264389,4.769652,0,1.467115,1.264389,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1310202,1.390828,0,5,5.994
6/2/2007 8:00:00 AM,0.01660877,0.6343664,-137.6268,50.46956,0.07784141,0.3202433,41.66451,39.38522,4.022929,4.022929,1.25,0,0.50625,4.022929,7.960453,0,0,0,0.3202433,2.918872,2.772928,0,0,1.81586,8.991,0,2.598629,-2.598629,9.538157,68.12955,0.1310202,4.425221,0.2561947,5,9.311243
6/2/2007 9:00:00 AM,0.123687,5.198765,-150.7747,37.88685,0.4234637,1.619512,54.57034,42.0376,1.102109,1.102109,0,-1,0,1.102109,146.9467,0,0,0,1.619512,1.160115,1.102109,0,0,4.703226,6.392371,0.4593977,0,0.4593977,9.973979,71.24257,0.1309828,1.21232,1.29561,0,8.011884
6/2/2007 10:00:00 AM,0.2188343,8.17195,-164.4462,27.35426,0.6667616,2.405535,64.22505,44.33482,0.519236,0.519236,0,0,0,0.519236,463.2837,0,0,0,2.405535,0.5465642,0.519236,0,0,4.243828,6.805829,1.858971,0,1.858971,11.73755,83.83951,0.1308314,0.5711596,1.924428,0,9.211365
6/2/2007 11:00:00 AM,0.2594749,9.332257,-178.4602,22.08659,0.7612562,2.657404,69.43788,46.63203,1.838064,1.838064,0,0,0,1.838064,144.5763,0,0,0,2.657404,1.934804,1.838064,0,0,2.384856,8.478904,0.7225999,0,0.7225999,12.42307,88.73606,0.1307727,2.02187,2.125923,0,11.13631
6/2/2007 12:00:00 PM,0.2350603,8.585913,167.4893,25.58995,0.7005079,2.441214,69.70054,48.71011,1.444881,1.444881,0,0,0,1.444881,168.956,0,0,0,2.441214,1.520928,1.444881,0,0,1.662257,9.129243,0.9202864,0,0.9202864,13.29613,94.97219,0.130698,1.58937,1.952971,0,11.57046
6/2/2007 1:00:00 PM,0.1472288,5.993736,153.7219,35.33928,0.4886568,1.749729,65.43264,50.84108,0.9359422,0.9359422,0,0,0,0.9359422,186.9484,0.02255649,0,0,1.749729,0.9852024,0.9359422,0,0,0.7419702,9.957501,0.7419702,0,0.7419702,14.00003,100,0.1306378,1.029536,1.399783,0,11.70723
6/2/2007 2:00:00 PM,0.04089382,1.753519,140.4527,47.62442,0.2017598,0.7554355,58.14476,52.15594,0,0,0,-1,0,0,0,0.7554355,0,0,0.7554355,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1306378,0,0.6043484,0,11.38071
6/2/2007 3:00:00 PM,0,0,127.7267,90,0,0,52.70757,52.70757,0.5879534,0.5879534,0,0,0,0.5879534,0,0,0,0,0,0.6188983,0.5879534,0,0,0,10.62527,0,0.6188983,-0.6188983,13.34765,95.34018,0.1306378,0.6467487,0,0,10.62527
6/2/2007 4:00:00 PM,0,0,115.4157,90,0,0,53.34233,53.34233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6876648,10.00638,0,0,0,13.34765,95.34018,0.1306378,0,0,0,10.00638
6/2/2007 5:00:00 PM,0,0,103.2429,90,0,0,52.9645,52.9645,1.72678,1.72678,0,0,0,1.72678,0,0,2.220446E-16,0,0,1.817663,1.72678,0,0,0.6876648,10.00638,0,1.817663,-1.817663,11.43167,81.6546,0.1306378,1.899458,0,0,10.00638
6/2/2007 6:00:00 PM,0,0,90.79766,90,0,0,51.55896,51.55896,1.649347,1.649347,0,0,0,1.649347,0,0,2.220446E-16,0,0,1.736155,1.649347,0,0,2.70729,8.188713,0,1.736155,-1.736155,9.601599,68.58271,0.1306378,1.814282,0,0,8.188713
6/2/2007 7:00:00 PM,0,0,77.52354,90,0,0,50.41035,50.41035,1.092012,1.092012,0,-1,0,1.092012,0,0,2.220446E-16,0,0,1.149487,1.092012,0,0,4.636351,6.452558,0,1.149487,-1.149487,8.389934,59.92798,0.1306378,1.201214,0,0,6.452558
6/2/2007 8:00:00 PM,0,0,62.69587,90,0,0,48.71011,48.71011,1.325362,1.325362,0,-1,0,1.325362,0,0,2.220446E-16,0,0,1.395118,1.325362,0,0,5.913558,5.303071,0,1.395118,-1.395118,6.91935,49.42383,0.1306378,1.457898,0,0,5.303071
6/2/2007 9:00:00 PM,0,0,45.47218,90,0,0,46.92674,46.92674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.46369,3.907954,0,0,0,6.91935,49.42383,0.1306378,0,0,0,3.907954
6/2/2007 10:00:00 PM,0,0,25.25015,90,0,0,45.06025,45.06025,0.1436277,0.1436277,0,-1,0,0.1436277,0,0,0,0,0,0.151187,0.1436277,0,0,7.46369,3.907954,0,0.151187,-0.151187,6.759985,48.28551,0.1306378,0.1579904,0,0,3.907954
6/2/2007 11:00:00 PM,0,0,2.549224,90,0,0,43.73784,43.73784,0.3878101,0.3878101,0,-1,0,0.3878101,0,0,5.551115E-17,0,0,0.4082211,0.3878101,0,0,7.631675,3.756767,0,0.4082211,-0.4082211,6.329682,45.21193,0.1306378,0.4265911,0,0,3.756767
6/3/2007 12:00:00 AM,0,0,-20.43476,90,0,0,42.71769,42.71769,0.05539097,0.05539097,0,-1,0,0.05539097,0,0,6.938894E-18,0,0,0.05830628,0.05539097,0,0,8.085255,3.348545,0,0.05830628,-0.05830628,6.268222,44.77293,0.1306378,0.06093007,0,0,3.348545
6/3/2007 1:00:00 AM,0,0,-41.34134,90,0,0,41.67488,41.67488,0.01935682,0.01935682,0,-1,0,0.01935682,0,0,3.469447E-18,0,0,0.0203756,0.01935682,0,0,8.150039,3.290239,0,0.0203756,-0.0203756,6.246744,44.61951,0.1306378,0.0212925,0,0,3.290239
6/3/2007 2:00:00 AM,0,0,-59.21117,90,0,0,40.86632,40.86632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.172679,3.269863,0,0,0,6.246744,44.61951,0.1306378,0,0,0,3.269863
6/3/2007 3:00:00 AM,0,0,-74.49677,90,0,0,40.1031,40.1031,0.05708769,0.05708769,0,-1,0,0.05708769,0,0,6.938894E-18,0,0,0.06009231,0.05708769,0,0,8.172679,3.269863,0,0.06009231,-0.06009231,6.183402,44.16706,0.1306378,0.06279647,0,0,3.269863
6/3/2007 4:00:00 AM,0,0,-88.04204,90,0,0,39.38522,39.38522,0.6253648,0.6253648,0,-1,0,0.6253648,0,0,1.110223E-16,0,0,0.6582787,0.6253648,0,0,8.239448,3.209771,0,0.6582787,-0.6582787,5.489515,39.21074,0.1306378,0.6879013,0,0,3.209771
6/3/2007 5:00:00 AM,0,0,-100.6108,90,0,0,38.87136,38.87136,0.5537282,0.5537282,0,0,0,0.5537282,0,0,0,0,0,0.5828718,0.5537282,0,0,8.970869,2.551492,0,0.5828718,-0.5828718,4.875114,34.82217,0.1306378,0.609101,0,0,2.551492
6/3/2007 6:00:00 AM,0,0,-112.7962,90,0,0,38.68245,38.68245,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.618504,1.968621,0,0,0,4.875114,34.82217,0.1306378,0,0,0,1.968621
6/3/2007 7:00:00 AM,0,0,-125.0389,90,0,0,38.31973,38.31973,0.08194215,0.08194215,0,0,0,0.08194215,0,0,1.387779E-17,0,0,0.08625489,0.08194215,0,0,9.618504,1.968621,0,0.08625489,-0.08625489,4.784194,34.17274,0.1306378,0.09013636,0,0,1.968621
6/3/2007 8:00:00 AM,0.01684012,0.496496,-137.6453,50.54765,0.0812438,0.3341418,41.7189,39.33987,1.124119,1.124119,0,0,0,1.124119,29.72477,0,0,0,0.3341418,1.183283,1.124119,0,0,9.714343,1.882366,0,0.8491413,-0.8491413,3.88912,27.77937,0.1306378,1.236531,0.2673134,0,2.216507
6/3/2007 9:00:00 AM,0.1073112,5.059694,-150.7779,37.9869,0.5252247,1.973727,57.53688,41.95447,0.3457561,0.3457561,0,-1,0,0.3457561,570.8439,0,0,0,1.973727,0.3639538,0.3457561,0,0,10.65783,1.033224,1.609774,0,1.609774,5.416285,38.68768,0.1305074,0.3803317,1.578982,0,3.006952
6/3/2007 10:00:00 AM,0.1911228,8.033588,-164.4317,27.48145,0.65526,2.371087,63.74583,44.20635,1.592993,1.592993,0,0,0,1.592993,148.8448,0,0,0,2.371087,1.676834,1.592993,0,0,9.048059,2.482021,0.6942524,0,0.6942524,6.074911,43.39213,0.1304512,1.752292,1.896869,0,4.853107
6/3/2007 11:00:00 AM,0.2040522,9.197127,-178.4267,22.2235,1.00351,3.339551,76.69917,46.45823,1.618664,1.618664,0,0,0,1.618664,206.3153,0,0,0,3.339551,1.703856,1.618664,0,0,8.353807,3.106848,1.635695,0,1.635695,7.626667,54.47608,0.1303191,1.78053,2.671641,0,6.446399
6/3/2007 12:00:00 PM,0.2112171,8.456563,167.541,25.68511,0.6897429,2.411394,69.20335,48.54387,0.5098809,0.5098809,0,0,0,0.5098809,472.9328,0,0,0,2.411394,0.5367168,0.5098809,0,0,6.718112,4.578973,1.874677,0,1.874677,9.405142,67.17945,0.130168,0.560869,1.929115,0,6.990367
6/3/2007 1:00:00 PM,0.1487357,5.87207,153.7897,35.3875,0.4785219,1.718616,64.95058,50.66728,1.13476,1.13476,0,0,0,1.13476,151.4519,0,0,0,1.718616,1.194484,1.13476,0,0,4.843435,6.266182,0.524131,0,0.524131,9.902376,70.73112,0.1301258,1.248236,1.374892,0,7.984798
6/3/2007 2:00:00 PM,0.03892878,1.640354,140.5336,47.64166,0.1383152,0.5242904,56.08078,51.98214,3.164394,3.164394,0,-1,0,3.164394,16.56843,0,0,0.1508337,0.5242904,3.330941,3.164394,0,0,4.319304,6.7379,0,2.806651,-2.806651,6.943906,49.59923,0.1301258,3.480834,0.4194323,0,7.262191
6/3/2007 3:00:00 PM,0,0,127.8182,90,0,0,52.57911,52.57911,1.124922,1.124922,0,0,0,1.124922,0,0,0,0,0,1.184128,1.124922,0,0,7.437805,3.931249,0,1.184128,-1.184128,5.695725,40.68367,0.1301258,1.237414,0,0,3.931249
6/3/2007 4:00:00 PM,0,0,115.5159,90,0,0,53.21387,53.21387,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.753504,2.747121,0,0,0,5.695725,40.68367,0.1301258,0,0,0,2.747121
6/3/2007 5:00:00 PM,0,0,103.3512,90,0,0,52.83604,52.83604,1.18721,1.18721,0,0,0,1.18721,0,0,0,0,0,1.249695,1.18721,0,0,8.753504,2.747121,0,1.249695,-1.249695,4.378432,31.27445,0.1301258,1.305931,0,0,2.747121
6/3/2007 6:00:00 PM,0,0,90.91376,90,0,0,51.4305,51.4305,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.14205,1.497426,0,0,0,4.378432,31.27445,0.1301258,0,0,0,1.497426
6/3/2007 7:00:00 PM,0,0,77.64716,90,0,0,50.28189,50.28189,3.731402,1.422555,0,-1,0,1.422555,0,0,2.308847,2.681987,0,1.497426,1.422555,0,0,10.14205,1.497426,0,1.497426,-1.497426,2.800006,20,0.1301258,4.104542,0,0,1.497426
6/3/2007 8:00:00 PM,0,0,62.82474,90,0,0,48.58165,48.58165,0.7366127,0,0,-1,0,0,0,0,0.7366127,0.8102739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301258,0.8102739,0,0,0
6/3/2007 9:00:00 PM,0,0,45.5986,90,0,0,46.84362,46.84362,4.356656,0,0,-1,0,0,0,0,4.356656,4.792322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301258,4.792322,0,0,0
6/3/2007 10:00:00 PM,0,0,25.357,90,0,0,44.96957,44.96957,0.5415076,0,0,-1,0,0,0,0,0.5415076,0.5956584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301258,0.5956584,0,0,0
6/3/2007 11:00:00 PM,0,0,2.613874,90,0,0,43.65472,43.65472,0.8402358,0,0,-1,0,0,0,0,0.8402358,0.9242594,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301258,0.9242594,0,0,0
6/4/2007 12:00:00 AM,0,0,-20.41724,90,0,0,42.65724,42.65724,0.2417028,0,0,-1,0,0,0,0,0.2417028,0.2658731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301258,0.2658731,0,0,0
6/4/2007 1:00:00 AM,0,0,-41.36191,90,0,0,41.59175,41.59175,0.5224378,0,0,-1,0,0,0,0,0.5224378,0.5746815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301258,0.5746815,0,0,0
6/4/2007 2:00:00 AM,0,0,-59.25164,90,0,0,40.7832,40.7832,0.5536735,0,0,-1,0,0,0,0,0.5536735,0.6090408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301258,0.6090408,0,0,0
6/4/2007 3:00:00 AM,0,0,-74.54414,90,0,0,40.04264,40.04264,0.2660155,0,0,-1,0,0,0,0,0.2660155,0.2926171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301258,0.2926171,0,0,0
6/4/2007 4:00:00 AM,0,0,-88.08913,90,0,0,39.31721,39.31721,0.7033536,0,0,-1,0,0,0,0,0.7033536,0.7736889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301258,0.7736889,0,0,0
6/4/2007 5:00:00 AM,0,0,-100.6537,90,0,0,38.82602,38.82602,0.1740744,0.1740744,3.679338,0,1.169459,0.1740744,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1303131,0.1914818,0,5,0
6/4/2007 6:00:00 AM,0,0,-112.8321,90,0,0,38.63711,38.63711,0.461159,0.461159,3.966422,0,1.247833,0.461159,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1305533,0.5072749,0,5,2.997
6/4/2007 7:00:00 AM,0,0,-125.0656,90,0,0,38.25927,38.25927,1.85853,1.85853,5,0,1.53,1.85853,0,0,0,0,0,0,0,3.14147,2.984397,5.14586,5.994,2.984397,0,2.984397,11.94948,85.35329,0.1308995,2.044383,0,5,5.994
6/4/2007 8:00:00 AM,0.01239677,0.3641568,-137.66,50.62506,0.05276303,0.2180746,40.81574,39.27187,0.2385378,0.2385378,0,0,0,0.2385378,91.42142,0,0,0,0.2180746,0.2510924,0.2385378,0,0,2.161463,8.679957,0,0.03301777,-0.03301777,11.91468,85.10469,0.1308995,0.2623915,0.1744597,0,8.898032
6/4/2007 9:00:00 AM,0.1277002,4.92654,-150.778,38.08495,0.4008428,1.540797,53.70346,41.84868,1.986199,1.986199,0,-1,0,1.986199,77.57517,0,0,0,1.540797,2.090736,1.986199,0,0,2.19815,8.646939,0,0.5499386,-0.5499386,11.33499,80.96408,0.1308995,2.184819,1.232638,0,10.18774
6/4/2007 10:00:00 AM,0.1959645,7.901496,-164.4147,27.60448,0.6442795,2.33805,63.28266,44.07789,0,0,0,0,0,0,0,0,0,0,2.33805,0,0,0,0,2.809193,8.097001,2.33805,0,2.33805,13.55306,96.8074,0.1307116,0,1.87044,0,10.43505
6/4/2007 11:00:00 AM,0.240575,9.068532,-178.3917,22.354,0.7393351,2.597722,68.42282,46.29198,0.870813,0.870813,0,0,0,0.870813,298.3099,1.209933,0,0,2.597722,0.9166452,0.870813,0,0,0.471143,10.20125,0.471143,0,0.471143,14.00003,100,0.1306739,0.9578943,2.078177,0,12.79897
