Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 12:00:00 PM,0.2130345,8.333892,167.5934,25.77431,0.6795318,2.383132,68.71563,48.37006,2.086928,2.086928,0,0,0,2.086928,114.1933,0.1863665,0,0,2.383132,2.196766,2.086928,0,0,0,10.62527,0,0,0,14.00003,100,0.1306739,2.29562,1.906506,0,13.00841
6/4/2007 1:00:00 PM,0.1369676,5.757107,153.8572,35.43119,0.4689451,1.689113,64.48561,50.49348,1.325362,1.325362,0,0,0,1.325362,127.4454,0.2939951,0,0,1.689113,1.395118,1.325362,0,0,0,10.62527,0,0,0,14.00003,100,0.1306739,1.457899,1.351291,0,12.31439
6/4/2007 2:00:00 PM,0.03529271,1.533825,140.6136,47.65543,0.1733572,0.6537114,56.95661,51.81589,0.8881087,0.8881087,0,-1,0,0.8881087,73.60713,1.110223E-16,0,0,0.6537114,0.9348513,0.8881087,0,0,0,10.62527,0,0.2811399,-0.2811399,13.70368,97.88324,0.1306739,0.9769196,0.5229691,0,11.27899
6/4/2007 3:00:00 PM,0,0,127.908,90,0,0,52.41286,52.41286,0.5357534,0.5357534,0,0,0,0.5357534,0,0,0,0,0,0.563951,0.5357534,0,0,0.3123777,10.34413,0,0.563951,-0.563951,13.10922,93.63713,0.1306739,0.5893288,0,0,10.34413
6/4/2007 4:00:00 PM,0,0,115.6141,90,0,0,53.04762,53.04762,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9389898,9.780184,0,0,0,13.10922,93.63713,0.1306739,0,0,0,9.780184
6/4/2007 5:00:00 PM,0,0,103.457,90,0,0,52.66224,52.66224,1.446703,1.446703,0,0,0,1.446703,0,0,2.220446E-16,0,0,1.522845,1.446703,0,0,0.9389898,9.780184,0,1.522845,-1.522845,11.504,82.1713,0.1306739,1.591373,0,0,9.780184
6/4/2007 6:00:00 PM,0,0,91.02725,90,0,0,51.26426,51.26426,1.423643,1.423643,0,0,0,1.423643,0,0,2.220446E-16,0,0,1.498572,1.423643,0,0,2.63104,8.257338,0,1.498572,-1.498572,9.924371,70.88822,0.1306739,1.566007,0,0,8.257338
6/4/2007 7:00:00 PM,0,0,77.76816,90,0,0,50.16098,50.16098,0.7145844,0.7145844,0,-1,0,0.7145844,0,0,1.110223E-16,0,0,0.7521941,0.7145844,0,0,4.29612,6.758766,0,0.7521941,-0.7521941,9.131489,65.22478,0.1306739,0.7860428,0,0,6.758766
6/4/2007 8:00:00 PM,0,0,62.95127,90,0,0,48.49852,48.49852,2.51114,2.51114,0,-1,0,2.51114,0,0,0,0,0,2.643305,2.51114,0,0,5.131891,6.006572,0,2.643305,-2.643305,6.345201,45.32277,0.1306739,2.762254,0,0,6.006572
6/4/2007 9:00:00 PM,0,0,45.72357,90,0,0,46.71516,46.71516,1.163406,1.163406,0,-1,0,1.163406,0,0,2.220446E-16,0,0,1.224638,1.163406,0,0,8.068896,3.363267,0,1.224638,-1.224638,5.054318,36.1022,0.1306739,1.279747,0,0,3.363267
6/4/2007 10:00:00 PM,0,0,25.4641,90,0,0,44.88645,44.88645,0.3092082,0.3092082,0,-1,0,0.3092082,0,0,0,0,0,0.3254824,0.3092082,0,0,9.429605,2.138629,0,0.3254824,-0.3254824,4.71123,33.65158,0.1306739,0.3401291,0,0,2.138629
6/4/2007 11:00:00 PM,0,0,2.681049,90,0,0,43.57159,43.57159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.791253,1.813147,0,0,0,4.71123,33.65158,0.1306739,0,0,0,1.813147
6/5/2007 12:00:00 AM,0,0,-20.39528,90,0,0,42.58923,42.58923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.791253,1.813147,0,0,0,4.71123,33.65158,0.1306739,0,0,0,1.813147
6/5/2007 1:00:00 AM,0,0,-41.37696,90,0,0,41.5313,41.5313,0.09255779,0.09255779,0,-1,0,0.09255779,0,0,0,0,0,0.09742925,0.09255779,0,0,9.791253,1.813147,0,0.09742925,-0.09742925,4.608531,32.91801,0.1306739,0.1018136,0,0,1.813147
6/5/2007 2:00:00 AM,0,0,-59.28633,90,0,0,40.74541,40.74541,0.1345947,0.1345947,0,-1,0,0.1345947,0,0,2.775558E-17,0,0,0.1416787,0.1345947,0,0,9.899508,1.715718,0,0.1416787,-0.1416787,4.459188,31.85128,0.1306739,0.1480542,0,0,1.715718
6/5/2007 3:00:00 AM,0,0,-74.58588,90,0,0,39.9973,39.9973,0.03391927,0.03391927,0,-1,0,0.03391927,0,0,6.938894E-18,0,0,0.0357045,0.03391927,0,0,10.05693,1.574039,0,0.0357045,-0.0357045,4.421552,31.58245,0.1306739,0.0373112,0,0,1.574039
6/5/2007 4:00:00 AM,0,0,-88.13087,90,0,0,39.29454,39.29454,0.3110079,0.3110079,0,-1,0,0.3110079,0,0,0,0,0,0.3273767,0.3110079,0,0,10.0966,1.538334,0,0.3273767,-0.3273767,4.076467,29.11756,0.1306739,0.3421086,0,0,1.538334
6/5/2007 5:00:00 AM,0,0,-100.6915,90,0,0,38.78824,38.78824,0.2619941,0.2619941,0,0,0,0.2619941,0,0,5.551115E-17,0,0,0.2757832,0.2619941,0,0,10.46035,1.210958,0,0.2757832,-0.2757832,3.785766,27.04113,0.1306739,0.2881935,0,0,1.210958
6/5/2007 6:00:00 AM,0,0,-112.8634,90,0,0,38.61444,38.61444,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.76678,0.9351744,0,0,0,3.785766,27.04113,0.1306739,0,0,0,0.9351744
6/5/2007 7:00:00 AM,0,0,-125.088,90,0,0,38.23661,38.23661,2.197613,2.197613,1.309198,0,0.522411,2.197613,0,0,4.440892E-16,0,0,0.9351744,0.8884157,0,0,10.76678,0.9351744,0,0.9351744,-0.9351744,2.800006,20,0.1306739,2.417375,0,5,0.9351744
6/5/2007 8:00:00 AM,0.01502837,0.2374073,-137.6709,50.7017,0.07297291,0.3006959,41.37029,39.23408,1.870617,1.870617,5,0,1.53,1.870617,16.07469,0,0,0,0.3006959,0,0,3.129383,2.972914,11.80586,0,3.27361,0,3.27361,5.905625,42.18295,0.1310462,2.057678,0.2405567,5,0.3006959
6/5/2007 9:00:00 AM,0.1213019,4.799357,-150.7749,38.18087,0.3902781,1.503685,53.3041,41.76556,1.623567,1.623567,0,-1,0,1.623567,92.61617,0,0,0,1.503685,1.709018,1.623567,0,0,8.53225,2.946249,0,0.2053322,-0.2053322,5.689186,40.63696,0.1310462,1.785923,1.202948,0,4.449934
6/5/2007 10:00:00 AM,0.2060272,7.775721,-164.3954,27.72326,0.6338236,2.305809,62.88168,43.99477,0.5749702,0.5749702,0,0,0,0.5749702,401.0311,0,0,0,2.305809,0.6052318,0.5749702,0,0,8.760397,2.740917,1.700577,0,1.700577,7.302495,52.16058,0.1309099,0.6324673,1.844648,0,5.046726
6/5/2007 11:00:00 AM,0.2434102,8.946509,-178.3553,22.47806,0.7291896,2.569274,67.98285,46.16352,0.7844389,0.7844389,0,0,0,0.7844389,327.5302,0,0,0,2.569274,0.8257252,0.7844389,0,0,7.05982,4.271437,1.743549,0,1.743549,8.956571,63.97538,0.1307704,0.8628829,2.055419,0,6.840711
6/5/2007 12:00:00 PM,0.2244169,8.21793,167.6462,25.85754,0.669877,2.355654,68.29117,48.2416,1.257867,1.257867,0,0,0,1.257867,187.2737,0,0,0,2.355654,1.32407,1.257867,0,0,5.316271,5.840631,1.031584,0,1.031584,9.935217,70.96569,0.1306881,1.383653,1.884523,0,8.196284
6/5/2007 1:00:00 PM,0.1574131,5.648866,153.9244,35.47034,0.4599279,1.661177,64.04538,50.32723,1.449749,1.449749,0,0,0,1.449749,114.5838,0,0,0,1.661177,1.526051,1.449749,0,0,4.284688,6.769056,0.1351264,0,0.1351264,10.06341,71.88135,0.1306773,1.594723,1.328942,0,8.430233
6/5/2007 2:00:00 PM,0.03799872,1.433942,140.6924,47.66574,0.1245354,0.4741552,55.33012,51.64209,1.064229,1.064229,0,-1,0,1.064229,44.55388,0,0,0,0.4741552,1.120241,1.064229,0,0,4.149561,6.890669,0,0.6460856,-0.6460856,9.382375,67.01683,0.1306773,1.170652,0.3793241,0,7.364824
6/5/2007 3:00:00 PM,0,0,127.9962,90,0,0,52.23906,52.23906,0.4476264,0.4476264,0,0,0,0.4476264,0,0,5.551115E-17,0,0,0.4711857,0.4476264,0,0,4.867434,6.244584,0,0.4711857,-0.4711857,8.885701,63.46917,0.1306773,0.492389,0,0,6.244584
6/5/2007 4:00:00 PM,0,0,115.7101,90,0,0,52.91916,52.91916,1.030755,1.030755,0,0,0,1.030755,0,0,0,0,0,1.085005,1.030755,0,0,5.390974,5.773398,0,1.085005,-1.085005,7.742006,55.29993,0.1306773,1.13383,0,0,5.773398
6/5/2007 5:00:00 PM,0,0,103.5603,90,0,0,52.57911,52.57911,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.596534,4.688393,0,0,0,7.742006,55.29993,0.1306773,0,0,0,4.688393
6/5/2007 6:00:00 PM,0,0,91.13802,90,0,0,51.17358,51.17358,1.411285,1.411285,0,0,0,1.411285,0,0,0,0,0,1.485563,1.411285,0,0,6.596534,4.688393,0,1.485563,-1.485563,6.176085,44.1148,0.1306773,1.552414,0,0,4.688393
6/5/2007 7:00:00 PM,0,0,77.88638,90,0,0,50.03252,50.03252,1.653112,1.653112,0,-1,0,1.653112,0,0,2.220446E-16,0,0,1.740118,1.653112,0,0,8.24716,3.20283,0,1.740118,-1.740118,4.341839,31.01308,0.1306773,1.818423,0,0,3.20283
6/5/2007 8:00:00 PM,0,0,63.07532,90,0,0,48.37006,48.37006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.18062,1.462712,0,0,0,4.341839,31.01308,0.1306773,0,0,0,1.462712
6/5/2007 9:00:00 PM,0,0,45.84692,90,0,0,46.63203,46.63203,0.4551697,0.4551697,0,-1,0,0.4551697,0,0,5.551115E-17,0,0,0.479126,0.4551697,0,0,10.18062,1.462712,0,0.479126,-0.479126,3.836796,27.40563,0.1306773,0.5006866,0,0,1.462712
6/5/2007 10:00:00 PM,0,0,25.57129,90,0,0,44.80333,44.80333,0.323518,0.323518,0,-1,0,0.323518,0,0,5.551115E-17,0,0,0.3405453,0.323518,0,0,10.71299,0.983586,0,0.3405453,-0.3405453,3.47783,24.84159,0.1306773,0.3558698,0,0,0.983586
6/5/2007 11:00:00 PM,0,0,2.75063,90,0,0,43.50359,43.50359,0.5836359,0.5836359,0,-1,0,0.5836359,0,0,0,0.0311108,0,0.6143535,0.5836359,0,0,11.09137,0.6430407,0,0.6143535,-0.6143535,2.830245,20.21599,0.1306773,0.6419994,0,0,0.6430407
6/6/2007 12:00:00 AM,0,0,-20.36895,90,0,0,42.52878,42.52878,0.4668924,0.02725279,0,-1,0,0.02725279,0,0,0.4396396,0.4863289,0,0.02868715,0.02725279,0,0,11.77399,0.02868715,0,0.02868715,-0.02868715,2.800006,20,0.1306773,0.5135817,0,0,0.02868715
6/6/2007 1:00:00 AM,0,0,-41.38654,90,0,0,41.48596,41.48596,0.2233915,0,0,-1,0,0,0,0,0.2233915,0.2457307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306773,0.2457307,0,0,0
6/6/2007 2:00:00 AM,0,0,-59.31524,90,0,0,40.70007,40.70007,0.1563343,0,0,-1,0,0,0,0,0.1563343,0.1719677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306773,0.1719677,0,0,0
6/6/2007 3:00:00 AM,0,0,-74.62196,90,0,0,39.97463,39.97463,0.1555771,0,0,-1,0,0,0,0,0.1555771,0.1711348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306773,0.1711348,0,0,0
6/6/2007 4:00:00 AM,0,0,-88.16726,90,0,0,39.27187,39.27187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306773,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-100.7244,90,0,0,38.7429,38.7429,0.2036238,0.2036238,3.708887,0,1.177526,0.2036238,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1308666,0.2239862,0,5,0
6/6/2007 6:00:00 AM,0,0,-112.8901,90,0,0,38.57665,38.57665,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1310176,0,0,5,2.997
6/6/2007 7:00:00 AM,0,0,-125.1061,90,0,0,38.21394,38.21394,0.6380562,0.6380562,4.143319,0,1.296126,0.6380562,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1312855,0.7018617,0,5,5.994
6/6/2007 8:00:00 AM,0.01148607,0.1163046,-137.6781,50.77745,0.05351629,0.2212614,40.75458,39.18874,0,0,0,0,0,0,0,0,0,0,0.2212614,0,0,0,0,1.81586,8.991,0.2212614,0,0.2212614,12.48726,89.19453,0.1312678,0,0.1770091,0,9.212261
6/6/2007 9:00:00 AM,0.1088464,4.678195,-150.7687,38.27456,0.3802158,1.468064,52.93517,41.69755,0.9377003,0.9377003,0,-1,0,0.9377003,156.5601,0,0,0,1.468064,0.9870529,0.9377003,0,0,1.594599,9.190135,0.4810114,0,0.4810114,12.94359,92.454,0.1312295,1.03147,1.174451,0,10.6582
6/6/2007 10:00:00 AM,0.1900489,7.656305,-164.3738,27.83771,0.623896,2.275725,62.45083,43.8663,0.4941695,0.4941695,0,0,0,0.4941695,460.5151,0.6419592,0,0,2.275725,0.5201784,0.4941695,0,0,1.113587,9.623045,1.113587,0,1.113587,14.00003,100,0.1311409,0.5435865,1.82058,0,11.89877
6/6/2007 11:00:00 AM,0.2299827,8.831096,-178.3174,22.59565,0.7195914,2.542287,67.55976,46.03506,1.525246,1.525246,0,0,0,1.525246,166.6805,0.9367648,0,0,2.542287,1.605522,1.525246,0,0,0,10.62527,0,0,0,14.00003,100,0.1311409,1.677771,2.03383,0,13.16756
6/6/2007 12:00:00 PM,0.1952989,8.108702,167.6996,25.93476,0.6607806,2.329591,67.89156,48.12069,2.191392,2.191392,0,0,0,2.191392,106.3064,0.02286205,0,0,2.329591,2.306729,2.191392,0,0,0,10.62527,0,0,0,14.00003,100,0.1311409,2.410532,1.863673,0,12.95486
6/6/2007 1:00:00 PM,0.1400641,5.547365,153.9911,35.50493,0.4514713,1.634534,63.66045,50.19877,2.888407,2.888407,0,0,0,2.888407,56.58945,0,0,0,1.634534,3.040428,2.888407,0,0,0,10.62527,0,1.405895,-1.405895,12.51808,89.41471,0.1311409,3.177248,1.307627,0,12.25981
6/6/2007 2:00:00 PM,0.03347823,1.340716,140.7701,47.6726,0.1185161,0.4520553,55.02251,51.51363,0.7791766,0.7791766,0,-1,0,0.7791766,58.01705,0,0,0,0.4520553,0.8201859,0.7791766,0,0,1.562105,9.219379,0,0.3681307,-0.3681307,12.13004,86.64297,0.1311409,0.8570943,0.3616442,0,9.671434
6/6/2007 3:00:00 PM,0,0,128.0825,90,0,0,52.1106,52.1106,1.523047,1.523047,0,0,0,1.523047,0,0,2.220446E-16,0,0,1.603208,1.523047,0,0,1.971139,8.851249,0,1.603208,-1.603208,10.44011,74.57207,0.1311409,1.675352,0,0,8.851249
6/6/2007 4:00:00 PM,0,0,115.8039,90,0,0,52.7907,52.7907,0.07458652,0.07458652,0,0,0,0.07458652,0,0,1.387779E-17,0,0,0.07851212,0.07458652,0,0,3.752481,7.248041,0,0.07851212,-0.07851212,10.35735,73.98094,0.1311409,0.08204517,0,0,7.248041
6/6/2007 5:00:00 PM,0,0,103.6611,90,0,0,52.45065,52.45065,1.237801,1.237801,0,0,0,1.237801,0,0,0,0,0,1.302948,1.237801,0,0,3.839717,7.169529,0,1.302948,-1.302948,8.983925,64.17076,0.1311409,1.361581,0,0,7.169529
6/6/2007 6:00:00 PM,0,0,91.24596,90,0,0,51.05267,51.05267,1.856446,1.856446,0,0,0,1.856446,0,0,0,0,0,1.954154,1.856446,0,0,5.287437,5.86658,0,1.954154,-1.954154,6.924066,49.45752,0.1311409,2.04209,0,0,5.86658
6/6/2007 7:00:00 PM,0,0,78.00174,90,0,0,49.90406,49.90406,0.6170838,0.6170838,0,-1,0,0.6170838,0,0,1.110223E-16,0,0,0.6495619,0.6170838,0,0,7.458719,3.912427,0,0.6495619,-0.6495619,6.239367,44.56682,0.1311409,0.6787922,0,0,3.912427
6/6/2007 8:00:00 PM,0,0,63.19675,90,0,0,48.2416,48.2416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.180454,3.262865,0,0,0,6.239367,44.56682,0.1311409,0,0,0,3.262865
6/6/2007 9:00:00 PM,0,0,45.9685,90,0,0,46.50357,46.50357,0.249044,0.249044,0,-1,0,0.249044,0,0,2.775558E-17,0,0,0.2621516,0.249044,0,0,8.180454,3.262865,0,0.2621516,-0.2621516,5.963036,42.59303,0.1311409,0.2739484,0,0,3.262865
6/6/2007 10:00:00 PM,0,0,25.6784,90,0,0,44.7202,44.7202,0.1142098,0.1142098,0,-1,0,0.1142098,0,0,0,0,0,0.1202208,0.1142098,0,0,8.471734,3.000714,0,0.1202208,-0.1202208,5.836311,41.68785,0.1311409,0.1256308,0,0,3.000714
6/6/2007 11:00:00 PM,0,0,2.822493,90,0,0,43.44313,43.44313,0.1604038,0.1604038,0,-1,0,0.1604038,0,0,0,0,0,0.1688461,0.1604038,0,0,8.605312,2.880493,0,0.1688461,-0.1688461,5.658332,40.41658,0.1311409,0.1764442,0,0,2.880493
6/7/2007 12:00:00 AM,0,0,-20.33833,90,0,0,42.48344,42.48344,0.3859603,0.3859603,0,-1,0,0.3859603,0,0,5.551115E-17,0,0,0.406274,0.3859603,0,0,8.792919,2.711647,0,0.406274,-0.406274,5.230082,37.35765,0.1311409,0.4245563,0,0,2.711647
6/7/2007 1:00:00 AM,0,0,-41.39065,90,0,0,41.44062,41.44062,0.4295042,0.4295042,0,-1,0,0.4295042,0,0,5.551115E-17,0,0,0.4521097,0.4295042,0,0,9.244335,2.305373,0,0.4521097,-0.4521097,4.753516,33.95362,0.1311409,0.4724546,0,0,2.305373
6/7/2007 2:00:00 AM,0,0,-59.33839,90,0,0,40.65473,40.65473,0.2304885,0.2304885,0,-1,0,0.2304885,0,0,2.775558E-17,0,0,0.2426195,0.2304885,0,0,9.746679,1.853263,0,0.2426195,-0.2426195,4.497773,32.12688,0.1311409,0.2535373,0,0,1.853263
6/7/2007 3:00:00 AM,0,0,-74.65244,90,0,0,39.93685,39.93685,0.345522,0.345522,0,-1,0,0.345522,0,0,0,0,0,0.3637074,0.345522,0,0,10.01626,1.610644,0,0.3637074,-0.3637074,4.114392,29.38845,0.1311409,0.3800743,0,0,1.610644
6/7/2007 4:00:00 AM,0,0,-88.19833,90,0,0,39.23408,39.23408,0.1403196,0.1403196,0,-1,0,0.1403196,0,0,2.775558E-17,0,0,0.1477049,0.1403196,0,0,10.42038,1.246936,0,0.1477049,-0.1477049,3.958697,28.27635,0.1311409,0.1543516,0,0,1.246936
6/7/2007 5:00:00 AM,0,0,-100.7522,90,0,0,38.72023,38.72023,0.5813349,0.5813349,0,0,0,0.5813349,0,0,1.110223E-16,0,0,0.6119314,0.5813349,0,0,10.58449,1.099231,0,0.6119314,-0.6119314,3.313665,23.66899,0.1311409,0.6394684,0,0,1.099231
6/7/2007 6:00:00 AM,0,0,-112.9122,90,0,0,38.53131,38.53131,0.4035384,0.4035384,0,0,0,0.4035384,0,0,5.551115E-17,0,0,0.4247773,0.4035384,0,0,11.26442,0.4872997,0,0.4247773,-0.4247773,2.86591,20.47075,0.1311409,0.4438922,0,0,0.4872997
6/7/2007 7:00:00 AM,0,0,-125.1201,90,0,0,38.1686,38.1686,0.5757999,0.5757999,4.081063,0,1.27913,0.5757999,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.73639,0.06252246,3.33,0,3.33,6.025025,43.03581,0.1313963,0.6333799,0,5,0.06252246
6/7/2007 8:00:00 AM,0.00912227,0.0009045695,-137.6817,50.85222,0.03709142,0.1537851,40.23575,39.15096,3.490134,3.490134,5,0,1.53,3.490134,4.406281,0,0,0,0.1537851,0,0,1.509867,1.434373,8.406391,3.059522,1.588158,0,1.588158,7.531685,53.79764,0.1315738,3.839147,0.1230281,5,3.213308
6/7/2007 9:00:00 AM,0.1021944,4.563106,-150.7595,38.3659,0.5033422,1.902808,56.53534,41.61443,2.228239,2.228239,0,-1,0,2.228239,85.39517,0,0,0,1.902808,2.345514,2.228239,0,0,6.818233,4.488865,0,0.4427061,-0.4427061,7.065032,50.46441,0.1315738,2.451062,1.522247,0,6.391673
6/7/2007 10:00:00 AM,0.170186,7.543292,-164.35,27.94772,0.8386538,2.938641,68.85036,43.73784,2.573868,2.573868,0,0,0,2.573868,114.1722,0,0,0,2.938641,2.709335,2.573868,0,0,7.310128,4.046159,0.229306,0,0.229306,7.28257,52.01826,0.1315555,2.831255,2.350913,0,6.9848
6/7/2007 11:00:00 AM,0.1864594,8.722323,-178.2783,22.70674,0.9133278,3.107966,73.35544,45.9066,0.8076776,0.8076776,0,0,0,0.8076776,384.8029,0,0,0,3.107966,0.8501869,0.8076776,0,0,7.080822,4.252534,2.25778,0,2.25778,9.424488,67.31763,0.1313763,0.8884453,2.486373,0,7.360501
6/7/2007 12:00:00 PM,0.2025673,8.006233,167.7533,26.00596,0.6522444,2.305205,67.5015,47.99223,2.188853,2.188853,0,0,0,2.188853,105.3157,0,0,0,2.305205,2.304055,2.188853,0,0,4.823042,6.284536,0.001150181,0,0.001150181,9.425579,67.32543,0.1313762,2.407738,1.844164,0,8.589742
6/7/2007 1:00:00 PM,0.1293737,5.452621,154.0574,35.53497,0.4435763,1.609612,63.2926,50.07031,0.7356095,0.7356095,0,0,0,0.7356095,218.8133,0,0,0,1.609612,0.7743258,0.7356095,0,0,4.821892,6.285571,0.8352858,0,0.8352858,10.218,72.98557,0.13131,0.8091705,1.287689,0,7.895183
6/7/2007 2:00:00 PM,0.03417504,1.254154,140.8465,47.67603,0.1130406,0.43189,54.7387,51.39272,2.497659,2.497659,0,-1,0,2.497659,17.29179,0,0,0,0.43189,2.629115,2.497659,0,0,3.986607,7.037328,0,2.197225,-2.197225,7.901922,56.44219,0.13131,2.747425,0.345512,0,7.469218
6/7/2007 3:00:00 PM,0,0,128.1671,90,0,0,51.98214,51.98214,1.542595,1.542595,0,0,0,1.542595,0,0,2.220446E-16,0,0,1.623784,1.542595,0,0,6.427968,4.840103,0,1.623784,-1.623784,6.190303,44.21637,0.13131,1.696855,0,0,4.840103
6/7/2007 4:00:00 PM,0,0,115.8953,90,0,0,52.66224,52.66224,1.35282,1.35282,0,0,0,1.35282,0,0,0,0,0,1.424021,1.35282,0,0,8.232173,3.216319,0,1.424021,-1.424021,4.689254,33.4946,0.13131,1.488101,0,0,3.216319
6/7/2007 5:00:00 PM,0,0,103.7591,90,0,0,52.32219,52.32219,2.158931,2.158931,1.25,0,0.50625,2.158931,0,0,0,0,0,0.9567697,0.9089313,0,0,9.814418,1.792298,0,0.9567697,-0.9567697,3.68073,26.29088,0.13131,2.374824,0,5,1.792298
6/7/2007 6:00:00 PM,0,0,91.35098,90,0,0,50.92421,50.92421,2.339134,2.339134,5,0,1.53,2.339134,0,0,0,0,0,0,0,2.660866,2.527823,10.87749,0.8355286,2.527823,0,2.527823,6.078833,43.42015,0.1315962,2.573047,0,5,0.8355286
6/7/2007 7:00:00 PM,0,0,78.11408,90,0,0,49.73026,49.73026,4.86254,2.955041,0,-1,0,2.955041,0,0,1.9075,2.393754,0,3.110569,2.955041,0,0,8.349672,3.110569,0,3.110569,-3.110569,2.800006,20,0.1315962,5.348794,0,0,3.110569
6/7/2007 8:00:00 PM,0,0,63.31542,90,0,0,48.07535,48.07535,4.048942,0,0,-1,0,0,0,0,4.048942,4.453836,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315962,4.453836,0,0,0
6/7/2007 9:00:00 PM,0,0,46.08813,90,0,0,46.37511,46.37511,3.42186,0,0,-1,0,0,0,0,3.42186,3.764046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315962,3.764046,0,0,0
6/7/2007 10:00:00 PM,0,0,25.78527,90,0,0,44.62952,44.62952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315962,0,0,0,0
6/7/2007 11:00:00 PM,0,0,2.896506,90,0,0,43.36001,43.36001,0.1657025,0,0,-1,0,0,0,0,0.1657025,0.1822727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315962,0.1822727,0,0,0
6/8/2007 12:00:00 AM,0,0,-20.30349,90,0,0,42.40031,42.40031,0.7902901,0,0,-1,0,0,0,0,0.7902901,0.8693191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315962,0.8693191,0,0,0
6/8/2007 1:00:00 AM,0,0,-41.38934,90,0,0,41.38017,41.38017,0.2197785,0,0,-1,0,0,0,0,0.2197785,0.2417564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315962,0.2417564,0,0,0
6/8/2007 2:00:00 AM,0,0,-59.35581,90,0,0,40.59428,40.59428,0.2750996,0,0,-1,0,0,0,0,0.2750996,0.3026096,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315962,0.3026096,0,0,0
6/8/2007 3:00:00 AM,0,0,-74.67731,90,0,0,39.86884,39.86884,0.2978038,0,0,-1,0,0,0,0,0.2978038,0.3275842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315962,0.3275842,0,0,0
6/8/2007 4:00:00 AM,0,0,-88.22411,90,0,0,39.16607,39.16607,0.05216135,0,0,-1,0,0,0,0,0.05216135,0.05737748,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315962,0.05737748,0,0,0
6/8/2007 5:00:00 AM,0,0,-100.7752,90,0,0,38.65978,38.65978,0.2036395,0.2036395,3.708903,0,1.17753,0.2036395,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1317811,0.2240035,0,5,0
6/8/2007 6:00:00 AM,0,0,-112.9297,90,0,0,38.48598,38.48598,0.2953217,0.2953217,3.800585,0,1.20256,0.2953217,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.131982,0.3248538,0,5,2.997
6/8/2007 7:00:00 AM,0,0,-125.13,90,0,0,38.13081,38.13081,0.001954949,0.001954949,3.507218,0,1.12247,0.001954949,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1321288,0.002150443,0,5,5.994
6/8/2007 8:00:00 AM,0.008688283,0,-137.6817,90,0,0,39.08295,39.08295,1.289091,1.289091,0,0,0,1.289091,0,0,0,0,0,1.356938,1.289091,0,0,1.81586,8.991,0,1.356938,-1.356938,10.84701,77.47852,0.1321288,1.418,0,0,8.991
6/8/2007 9:00:00 AM,0.1149066,4.454136,-150.7473,38.45481,0.3616132,1.402285,52.18987,41.50863,0.05914924,0.05914924,0,-1,0,0.05914924,2370.758,0,0,0,1.402285,0.06226236,0.05914924,0,0,3.323569,7.634062,1.340023,0,1.340023,12.11827,86.55891,0.1320229,0.06506417,1.121828,0,9.036347
6/8/2007 10:00:00 AM,0.1901154,7.436721,-164.324,28.05321,0.6056384,2.219549,61.68407,43.65472,1.762946,1.762946,0,0,0,1.762946,125.9,0,0,0,2.219549,1.855733,1.762946,0,0,1.983546,8.840083,0.3638168,0,0.3638168,12.46342,89.02424,0.1319941,1.939241,1.77564,0,11.05963
6/8/2007 11:00:00 AM,0.215153,8.620225,-178.2378,22.81129,0.7020474,2.492834,66.76444,45.77813,0.9878071,0.9878071,0,0,0,0.9878071,252.3604,0,0,0,2.492834,1.039797,0.9878071,0,0,1.619729,9.167518,1.453037,0,1.453037,13.84189,98.87045,0.1318795,1.086588,1.994267,0,11.66035
6/8/2007 12:00:00 PM,0.1895057,7.910546,167.8074,26.07113,0.64427,2.282412,67.12865,47.86377,0,0,0,0,0,0,0,2.11572,0,0,2.282412,0,0,0,0,0.166692,10.47525,0.166692,0,0.166692,14.00003,100,0.1318664,0,1.82593,0,12.75766
6/8/2007 1:00:00 PM,0.1272903,5.364645,154.1232,35.56046,0.4362437,1.586438,62.94183,49.94184,1.369453,1.369453,0,0,0,1.369453,115.8447,0.1449086,0,0,1.586438,1.441529,1.369453,0,0,0,10.62527,0,0,0,14.00003,100,0.1318664,1.506398,1.26915,0,12.21171
6/8/2007 2:00:00 PM,0.02939242,1.17426,140.9216,47.67604,0.1445421,0.5496297,55.54552,51.26426,3.537322,3.33,0,-1,0,3.33,16.5054,0,0.2073221,0.5610543,0.5496297,3.505263,3.33,0,0,0,10.62527,0,2.955633,-2.955633,10.88452,77.74639,0.1318664,3.891054,0.4397037,0,11.1749
6/8/2007 3:00:00 PM,0,0,128.2496,90,0,0,51.89901,51.89901,0.3244498,0.3244498,0,0,0,0.3244498,0,0,0,0,0,0.3415261,0.3244498,0,0,3.284037,7.669641,0,0.3415261,-0.3415261,10.52452,75.17496,0.1318664,0.3568948,0,0,7.669641
6/8/2007 4:00:00 PM,0,0,115.9843,90,0,0,52.57911,52.57911,0.5406311,0.5406311,0,0,0,0.5406311,0,0,1.110223E-16,0,0,0.5690853,0.5406311,0,0,3.663511,7.328115,0,0.5690853,-0.5690853,9.924648,70.8902,0.1318664,0.5946941,0,0,7.328115
6/8/2007 5:00:00 PM,0,0,103.8544,90,0,0,52.19373,52.19373,2.590926,2.590926,0,0,0,2.590926,0,0,4.440892E-16,0,0,2.727291,2.590926,0,0,4.295828,6.759029,0,2.727291,-2.727291,7.049831,50.35583,0.1318664,2.850019,0,0,6.759029
6/8/2007 6:00:00 PM,0,0,91.45297,90,0,0,50.79574,50.79574,1.094151,1.094151,0,0,0,1.094151,0,0,0,0,0,1.151738,1.094151,0,0,7.326151,4.031738,0,1.151738,-1.151738,5.835793,41.68415,0.1318664,1.203566,0,0,4.031738
6/8/2007 7:00:00 PM,0,0,78.22331,90,0,0,49.6018,49.6018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.60586,2.88,0,0,0,5.835793,41.68415,0.1318664,0,0,0,2.88
6/8/2007 8:00:00 PM,0,0,63.43118,90,0,0,47.94689,47.94689,3.121643,2.736,0,-1,0,2.736,0,0,0.3856428,0.6978071,0,2.88,2.736,0,0,8.60586,2.88,0,2.88,-2.88,2.800006,20,0.1318664,3.433807,0,0,2.88
6/8/2007 9:00:00 PM,0,0,46.20565,90,0,0,46.29198,46.29198,2.850025,0,0,-1,0,0,0,0,2.850025,3.135028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318664,3.135028,0,0,0
6/8/2007 10:00:00 PM,0,0,25.89172,90,0,0,44.5464,44.5464,0.2493495,0,0,-1,0,0,0,0,0.2493495,0.2742845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318664,0.2742845,0,0,0
6/8/2007 11:00:00 PM,0,0,2.972534,90,0,0,43.292,43.292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318664,0,0,0,0
6/9/2007 12:00:00 AM,0,0,-20.26452,90,0,0,42.33231,42.33231,0.5551143,0,0,-1,0,0,0,0,0.5551143,0.6106257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318664,0.6106257,0,0,0
6/9/2007 1:00:00 AM,0,0,-41.38267,90,0,0,41.31971,41.31971,0.1084215,0,0,-1,0,0,0,0,0.1084215,0.1192637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318664,0.1192637,0,0,0
6/9/2007 2:00:00 AM,0,0,-59.36753,90,0,0,40.54894,40.54894,0.4266588,0,0,-1,0,0,0,0,0.4266588,0.4693247,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318664,0.4693247,0,0,0
6/9/2007 3:00:00 AM,0,0,-74.6966,90,0,0,39.83106,39.83106,0.3130594,0,0,-1,0,0,0,0,0.3130594,0.3443654,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318664,0.3443654,0,0,0
6/9/2007 4:00:00 AM,0,0,-88.24461,90,0,0,39.15096,39.15096,0.3564977,0,0,-1,0,0,0,0,0.3564977,0.3921475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318664,0.3921475,0,0,0
6/9/2007 5:00:00 AM,0,0,-100.7932,90,0,0,38.63711,38.63711,0.304914,0.304914,3.810177,0,1.205178,0.304914,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1320676,0.3354054,0,5,0
6/9/2007 6:00:00 AM,0,0,-112.9427,90,0,0,38.44819,38.44819,0.6451879,0.6451879,4.150451,0,1.298073,0.6451879,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1323295,0.7097067,0,5,2.997
6/9/2007 7:00:00 AM,0,0,-125.1358,90,0,0,38.08547,38.08547,2.164157,2.164157,5,0,1.53,2.164157,0,0,0,0,0,0,0,2.835843,2.694051,5.14586,5.994,2.694051,0,2.694051,11.67404,83.38582,0.1326288,2.380572,0,5,5.994
6/9/2007 8:00:00 AM,0.008351106,0,-137.678,90,0,0,39.04517,39.04517,1.596777,1.596777,0,0,0,1.596777,0,0,2.220446E-16,0,0,1.680818,1.596777,0,0,2.451809,8.418646,0,1.680818,-1.680818,9.9023,70.73057,0.1326288,1.756455,0,0,8.418646
6/9/2007 9:00:00 AM,0.1056852,4.351333,-150.7322,38.54116,0.3530802,1.371753,51.86704,41.44062,0.8280061,0.8280061,0,-1,0,0.8280061,165.6694,0,0,0,1.371753,0.8715854,0.8280061,0,0,4.319385,6.737828,0.5001676,0,0.5001676,10.3768,74.11986,0.1325894,0.9108068,1.097402,0,8.109581
6/9/2007 10:00:00 AM,0.1959547,7.336633,-164.2959,28.15411,0.5973146,2.194059,61.30993,43.53381,0.1819433,0.1819433,0,0,0,0.1819433,1205.902,0,0,0,2.194059,0.1915193,0.1819433,0,0,3.819217,7.187979,2.00254,0,2.00254,12.27658,87.68966,0.1324318,0.2001377,1.755247,0,9.382038
6/9/2007 11:00:00 AM,0.2224858,8.524831,-178.1962,22.90928,0.6941063,2.470433,66.3923,45.64967,3.028141,3.028141,2.407073,0,0.822131,3.028141,81.5825,0,0,0,2.470433,0.6537555,0.6210678,0,0,1.816678,8.990264,1.816678,0,1.816678,14.00003,100,0.1324973,3.330955,1.976346,5,11.4607
6/9/2007 12:00:00 PM,0.2009219,7.821661,167.8617,26.13024,0.6368591,2.26124,66.77307,47.73531,0.3219387,0.3219387,0,0,0,0.3219387,702.382,1.922357,0,0,2.26124,0.3388828,0.3219387,0,0,0,10.62527,0,0,0,14.00003,100,0.1324973,0.3541326,1.808992,0,12.88651
6/9/2007 1:00:00 PM,0.1345045,5.28345,154.1883,35.58138,0.4294742,1.565036,62.60815,49.81338,0.8614303,0.8614303,0,0,0,0.8614303,181.6787,0.6582667,0,0,1.565036,0.9067688,0.8614303,0,0,0,10.62527,0,0,0,14.00003,100,0.1324973,0.9475734,1.252028,0,12.19031
6/9/2007 2:00:00 PM,0.02929099,1.101038,140.9953,47.67268,0.1036208,0.3971493,54.2016,51.13579,2.107631,2.107631,0,-1,0,2.107631,18.84339,0,0,0,0.3971493,2.21856,2.107631,0,0,0,10.62527,0,1.82141,-1.82141,12.08009,86.28621,0.1324973,2.318395,0.3177194,0,11.02242
6/9/2007 3:00:00 PM,0,0,128.3302,90,0,0,51.77055,51.77055,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.023789,8.803864,0,0,0,12.08009,86.28621,0.1324973,0,0,0,8.803864
6/9/2007 4:00:00 PM,0,0,116.0709,90,0,0,52.45065,52.45065,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.023789,8.803864,0,0,0,12.08009,86.28621,0.1324973,0,0,0,8.803864
6/9/2007 5:00:00 PM,0,0,103.9468,90,0,0,52.1106,52.1106,2.487161,2.487161,0,0,0,2.487161,0,0,0,0,0,2.618065,2.487161,0,0,2.023789,8.803864,0,2.618065,-2.618065,9.320411,66.57423,0.1324973,2.735878,0,0,8.803864
6/9/2007 6:00:00 PM,0,0,91.55183,90,0,0,50.66728,50.66728,0.8919191,0.8919191,0,0,0,0.8919191,0,0,1.110223E-16,0,0,0.9388622,0.8919191,0,0,4.93275,6.1858,0,0.9388622,-0.9388622,8.330763,59.50533,0.1324973,0.981111,0,0,6.1858
6/9/2007 7:00:00 PM,0,0,78.3293,90,0,0,49.43555,49.43555,4.087389,3.33,0,-1,0,3.33,0,0,0.7573897,1.166129,0,3.505263,3.33,0,0,5.97593,5.246937,0,3.505263,-3.505263,4.635891,33.11345,0.1324973,4.496129,0,0,5.246937
6/9/2007 8:00:00 PM,0,0,63.5439,90,0,0,47.81843,47.81843,2.92605,1.65459,0,-1,0,1.65459,0,0,1.271459,1.564064,0,1.741674,1.65459,0,0,9.870667,1.741674,0,1.741674,-1.741674,2.800006,20,0.1324973,3.218655,0,0,1.741674
6/9/2007 9:00:00 PM,0,0,46.3209,90,0,0,46.16352,46.16352,1.62013,0,0,-1,0,0,0,0,1.62013,1.782143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324973,1.782143,0,0,0
6/9/2007 10:00:00 PM,0,0,25.99758,90,0,0,44.41794,44.41794,0.3804856,0,0,-1,0,0,0,0,0.3804856,0.4185342,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324973,0.4185342,0,0,0
6/9/2007 11:00:00 PM,0,0,3.050435,90,0,0,43.20888,43.20888,0.5988697,0,0,-1,0,0,0,0,0.5988697,0.6587567,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324973,0.6587567,0,0,0
6/10/2007 12:00:00 AM,0,0,-20.22152,90,0,0,42.24918,42.24918,0.3480571,0,0,-1,0,0,0,0,0.3480571,0.3828628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324973,0.3828628,0,0,0
6/10/2007 1:00:00 AM,0,0,-41.37068,90,0,0,41.22904,41.22904,0.05224209,0,0,-1,0,0,0,0,0.05224209,0.05746631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324973,0.05746631,0,0,0
6/10/2007 2:00:00 AM,0,0,-59.37357,90,0,0,40.46582,40.46582,0.2108696,0,0,-1,0,0,0,0,0.2108696,0.2319566,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324973,0.2319566,0,0,0
6/10/2007 3:00:00 AM,0,0,-74.71035,90,0,0,39.76305,39.76305,0.5378741,0,0,-1,0,0,0,0,0.5378741,0.5916615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324973,0.5916615,0,0,0
6/10/2007 4:00:00 AM,0,0,-88.25987,90,0,0,39.08295,39.08295,0.0986272,0,0,-1,0,0,0,0,0.0986272,0.1084899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324973,0.1084899,0,0,0
6/10/2007 5:00:00 AM,0,0,-100.8063,90,0,0,38.57665,38.57665,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324973,0,0,0,0
6/10/2007 6:00:00 AM,0,0,-112.9512,90,0,0,38.40285,38.40285,0.2515111,0.2515111,3.756774,0,1.190599,0.2515111,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1326861,0.2766622,0,5,0
6/10/2007 7:00:00 AM,0,0,-125.1375,90,0,0,38.04013,38.04013,1.296725,1.296725,4.801988,0,1.475943,1.296725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1330529,1.426398,0,5,2.997
6/10/2007 8:00:00 AM,0.008382932,0,-137.6709,90,0,0,38.99983,38.99983,3.08278,3.08278,5,0,1.53,3.08278,0,0,0,0,0,0,0,1.91722,1.821359,5.14586,5.994,1.821359,0,1.821359,10.84613,77.4722,0.1332529,3.391058,0,5,5.994
6/10/2007 9:00:00 AM,0.1086207,4.254742,-150.7143,38.62487,0.3450638,1.343106,51.54448,41.3575,0,0,0,-1,0,0,0,0,0,0,1.343106,0,0,0,0,3.324501,7.633223,1.343106,0,1.343106,12.12031,86.57348,0.1331475,0,1.074485,0,8.97633
6/10/2007 10:00:00 AM,0.1758828,7.243063,-164.2658,28.25034,0.5895312,2.169795,60.98291,43.44313,1.190552,1.190552,0,0,0,1.190552,182.2512,0,0,0,2.169795,1.253213,1.190552,0,0,1.981395,8.842019,0.9165826,0,0.9165826,12.98986,92.78452,0.1330756,1.309607,1.735836,0,11.01181
6/10/2007 11:00:00 AM,0.2246221,8.436167,-178.1535,23.00067,0.686722,2.449623,66.03722,45.52121,2.097457,2.097457,0,0,0,2.097457,116.7901,0,0,0,2.449623,2.20785,2.097457,0,0,1.064812,9.666943,0.2417734,0,0.2417734,13.21922,94.42284,0.1330567,2.307203,1.959699,0,12.11657
6/10/2007 12:00:00 PM,0.1963756,7.739597,167.9162,26.18329,0.6300128,2.241714,66.43476,47.60684,0,0,0,0,0,0,0,1.418675,0,0,2.241714,0,0,0,0,0.8230391,9.884539,0.8230391,0,0.8230391,14.00003,100,0.1329922,0,1.793371,0,12.12625
6/10/2007 1:00:00 PM,0.1180574,5.209045,154.2527,35.59776,0.5822442,2.063022,67.1023,49.69247,0,0,0,0,0,0,0,2.063022,0,0,2.063022,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329922,0,1.650418,0,12.6883
6/10/2007 2:00:00 PM,0.02658513,1.034487,141.0676,47.66594,0.1304603,0.4980625,54.86935,51.00733,0,0,0,-1,0,0,0,0.4980625,0,0,0.4980625,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329922,0,0.39845,0,11.12334
6/10/2007 3:00:00 PM,0,0,128.4088,90,0,0,51.60431,51.60431,1.20488,1.20488,0,0,0,1.20488,0,0,0,0,0,1.268295,1.20488,0,0,0,10.62527,0,1.268295,-1.268295,12.66313,90.45073,0.1329922,1.325369,0,0,10.62527
6/10/2007 4:00:00 PM,0,0,116.1549,90,0,0,52.32219,52.32219,1.140293,1.140293,0,0,0,1.140293,0,0,2.220446E-16,0,0,1.200308,1.140293,0,0,1.409217,9.356979,0,1.200308,-1.200308,11.39789,81.41335,0.1329922,1.254322,0,0,9.356979
6/10/2007 5:00:00 PM,0,0,104.0363,90,0,0,51.94436,51.94436,1.600907,1.600907,0,0,0,1.600907,0,0,2.220446E-16,0,0,1.685166,1.600907,0,0,2.742893,8.156671,0,1.685166,-1.685166,9.621571,68.72537,0.1329922,1.760998,0,0,8.156671
6/10/2007 6:00:00 PM,0,0,91.64746,90,0,0,50.49348,50.49348,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.615299,6.471505,0,0,0,9.621571,68.72537,0.1329922,0,0,0,6.471505
6/10/2007 7:00:00 PM,0,0,78.43192,90,0,0,49.30709,49.30709,1.554277,1.554277,0,-1,0,1.554277,0,0,2.220446E-16,0,0,1.636081,1.554277,0,0,4.615299,6.471505,0,1.636081,-1.636081,7.89699,56.40696,0.1329922,1.709705,0,0,6.471505
6/10/2007 8:00:00 PM,0,0,63.65342,90,0,0,47.68996,47.68996,3.301142,3.301142,0,-1,0,3.301142,0,0,4.440892E-16,0.3012559,0,3.474886,3.301142,0,0,6.433167,4.835423,0,3.474886,-3.474886,4.234138,30.24378,0.1329922,3.631256,0,0,4.835423
6/10/2007 9:00:00 PM,0,0,46.43372,90,0,0,46.03506,46.03506,1.55733,1.292511,0,-1,0,1.292511,0,0,0.2648196,0.4205526,0,1.360538,1.292511,0,0,10.29415,1.360538,0,1.360538,-1.360538,2.800006,20,0.1329922,1.713063,0,0,1.360538
6/10/2007 10:00:00 PM,0,0,26.10269,90,0,0,44.33482,44.33482,0.3366115,0,0,-1,0,0,0,0,0.3366115,0.3702726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329922,0.3702726,0,0,0
6/10/2007 11:00:00 PM,0,0,3.130062,90,0,0,43.10308,43.10308,0.3884129,0,0,-1,0,0,0,0,0.3884129,0.4272542,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329922,0.4272542,0,0,0
6/11/2007 12:00:00 AM,0,0,-20.17458,90,0,0,42.16606,42.16606,0.1717203,0,0,-1,0,0,0,0,0.1717203,0.1888924,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329922,0.1888924,0,0,0
6/11/2007 1:00:00 AM,0,0,-41.35343,90,0,0,41.14591,41.14591,0.1578223,0,0,-1,0,0,0,0,0.1578223,0.1736045,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329922,0.1736045,0,0,0
6/11/2007 2:00:00 AM,0,0,-59.37398,90,0,0,40.38269,40.38269,0.5140348,0,0,-1,0,0,0,0,0.5140348,0.5654383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329922,0.5654383,0,0,0
6/11/2007 3:00:00 AM,0,0,-74.71859,90,0,0,39.67992,39.67992,0.2089464,0,0,-1,0,0,0,0,0.2089464,0.229841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329922,0.229841,0,0,0
6/11/2007 4:00:00 AM,0,0,-88.26993,90,0,0,39.0225,39.0225,0.5181611,0,0,-1,0,0,0,0,0.5181611,0.5699772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329922,0.5699772,0,0,0
6/11/2007 5:00:00 AM,0,0,-100.8146,90,0,0,38.50864,38.50864,0.1174323,0.1174323,3.622695,0,1.153996,0.1174323,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1331548,0.1291756,0,5,0
6/11/2007 6:00:00 AM,0,0,-112.9553,90,0,0,38.3424,38.3424,0.689431,0.689431,4.194694,0,1.310151,0.689431,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1334185,0.7583741,0,5,2.997
6/11/2007 7:00:00 AM,0,0,-125.1352,90,0,0,37.97968,37.97968,1.188161,1.188161,4.693424,0,1.446305,1.188161,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1337697,1.306977,0,5,5.994
6/11/2007 8:00:00 AM,0.005915495,0,-137.6604,90,0,0,38.95449,38.95449,0.619597,0.619597,0,0,0,0.619597,0,0,0,0,0,0.6522073,0.619597,0,0,1.81586,8.991,0,0.6522073,-0.6522073,11.58986,82.78458,0.1337697,0.6815566,0,0,8.991
6/11/2007 9:00:00 AM,0.08801268,4.164406,-150.6936,38.70585,0.4308062,1.652927,54.01863,41.27438,1.411591,1.411591,0,-1,0,1.411591,117.0967,0,0,0,1.652927,1.485886,1.411591,0,0,2.540535,8.338793,0.1670412,0,0.1670412,11.74833,83.9165,0.1337566,1.55275,1.322341,0,9.991719
6/11/2007 10:00:00 AM,0.1535153,7.156047,-164.2337,28.34183,0.7523408,2.687537,65.80956,43.33734,0.07260821,0.07260821,0,0,0,0.07260821,3701.423,0.2376135,0,0,2.687537,0.07642969,0.07260821,0,0,2.373494,8.48913,2.373494,0,2.373494,14.00003,100,0.1335712,0.07986903,2.15003,0,11.17667
6/11/2007 11:00:00 AM,0.1785181,8.35426,-178.1096,23.08545,0.8744831,3.009493,71.63755,45.39275,2.765228,2.765228,0,0,0,2.765228,108.8334,0.09872658,0,0,3.009493,2.910766,2.765228,0,0,0,10.62527,0,0,0,14.00003,100,0.1335712,3.041751,2.407594,0,13.63477
6/11/2007 12:00:00 PM,0.1847453,7.664369,167.9707,26.23026,0.6237325,2.224505,66.06769,47.43304,0.949261,0.949261,0,0,0,0.949261,234.3407,1.225283,0,0,2.224505,0.9992221,0.949261,0,0,0,10.62527,0,0,0,14.00003,100,0.1335712,1.044187,1.779604,0,12.84978
6/11/2007 1:00:00 PM,0.1123943,5.141437,154.3163,35.60958,0.5520732,1.96963,66.01167,49.51867,1.579421,1.579421,0,0,0,1.579421,124.7058,0.3070818,0,0,1.96963,1.662549,1.579421,0,0,0,10.62527,0,0,0,14.00003,100,0.1335712,1.737363,1.575704,0,12.5949
6/11/2007 2:00:00 PM,0.02595806,0.9746065,141.1383,47.65587,0.1275576,0.487835,54.57091,50.79574,2.086581,2.086581,0,-1,0,2.086581,23.37964,0,0,0,0.487835,2.196401,2.086581,0,0,0,10.62527,0,1.708566,-1.708566,12.19904,87.13583,0.1335712,2.295239,0.390268,0,11.11311
6/11/2007 3:00:00 PM,0,0,128.4851,90,0,0,51.4305,51.4305,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.898407,8.916708,0,0,0,12.19904,87.13583,0.1335712,0,0,0,8.916708
6/11/2007 4:00:00 PM,0,0,116.2362,90,0,0,52.15594,52.15594,1.235276,1.235276,0,0,0,1.235276,0,0,0,0,0,1.300291,1.235276,0,0,1.898407,8.916708,0,1.300291,-1.300291,10.82841,77.34566,0.1335712,1.358804,0,0,8.916708
6/11/2007 5:00:00 PM,0,0,104.1227,90,0,0,51.77055,51.77055,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.343174,7.616418,0,0,0,10.82841,77.34566,0.1335712,0,0,0,7.616418
6/11/2007 6:00:00 PM,0,0,91.73975,90,0,0,50.32723,50.32723,2.924471,2.924471,0,0,0,2.924471,0,0,4.440892E-16,0,0,3.078391,2.924471,0,0,3.343174,7.616418,0,3.078391,-3.078391,7.583506,54.16779,0.1335712,3.216918,0,0,7.616418
6/11/2007 7:00:00 PM,0,0,78.53108,90,0,0,49.14084,49.14084,1.076672,1.076672,0,-1,0,1.076672,0,0,0,0,0,1.133339,1.076672,0,0,6.763608,4.538027,0,1.133339,-1.133339,6.388862,45.63464,0.1335712,1.184339,0,0,4.538027
6/11/2007 8:00:00 PM,0,0,63.75961,90,0,0,47.47838,47.47838,0.9840965,0.9840965,0,-1,0,0.9840965,0,0,0,0,0,1.035891,0.9840965,0,0,8.022874,3.404688,0,1.035891,-1.035891,5.296937,37.83519,0.1335712,1.082506,0,0,3.404688
6/11/2007 9:00:00 PM,0,0,46.54393,90,0,0,45.86126,45.86126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.173863,2.368797,0,0,0,5.296937,37.83519,0.1335712,0,0,0,2.368797
6/11/2007 10:00:00 PM,0,0,26.20686,90,0,0,44.16101,44.16101,0.832864,0.832864,0,-1,0,0.832864,0,0,1.110223E-16,0,0,0.876699,0.832864,0,0,9.173863,2.368797,0,0.876699,-0.876699,4.372815,31.23433,0.1335712,0.9161504,0,0,2.368797
6/11/2007 11:00:00 PM,0,0,3.211266,90,0,0,42.97462,42.97462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.14797,1.492098,0,0,0,4.372815,31.23433,0.1335712,0,0,0,1.492098
6/12/2007 12:00:00 AM,0,0,-20.12381,90,0,0,42.0376,42.0376,0.5070049,0.5070049,0,-1,0,0.5070049,0,0,0,0,0,0.5336894,0.5070049,0,0,10.14797,1.492098,0,0.5336894,-0.5336894,3.810257,27.21607,0.1335712,0.5577054,0,0,1.492098
6/12/2007 1:00:00 AM,0,0,-41.33098,90,0,0,41.01745,41.01745,0.1837892,0.1837892,0,-1,0,0.1837892,0,0,2.775558E-17,0,0,0.1934623,0.1837892,0,0,10.74096,0.9584086,0,0.1934623,-0.1934623,3.60633,25.75945,0.1335712,0.2021681,0,0,0.9584086
6/12/2007 2:00:00 AM,0,0,-59.3688,90,0,0,40.29202,40.29202,0.09751605,0.09751605,0,-1,0,0.09751605,0,0,1.387779E-17,0,0,0.1026485,0.09751605,0,0,10.95592,0.7649463,0,0.1026485,-0.1026485,3.498129,24.98658,0.1335712,0.1072677,0,0,0.7649463
6/12/2007 3:00:00 AM,0,0,-74.72135,90,0,0,39.5968,39.5968,0.3769819,0.3769819,0,-1,0,0.3769819,0,0,5.551115E-17,0,0,0.3968231,0.3769819,0,0,11.06997,0.6622978,0,0.3968231,-0.3968231,3.079841,21.99882,0.1335712,0.4146802,0,0,0.6622978
6/12/2007 4:00:00 AM,0,0,-88.27482,90,0,0,38.95449,38.95449,0.3434307,0.252201,0,-1,0,0.252201,0,0,0.09122969,0.1255728,0,0.2654747,0.252201,0,0,11.51089,0.2654747,0,0.2654747,-0.2654747,2.800006,20,0.1335712,0.3777738,0,0,0.2654747
6/12/2007 5:00:00 AM,0,0,-100.8181,90,0,0,38.44819,38.44819,0.1926563,0.1926563,3.697919,0,1.174532,0.1926563,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1337448,0.211922,0,5,0
6/12/2007 6:00:00 AM,0,0,-112.9549,90,0,0,38.25927,38.25927,0.2624399,0.2624399,3.767703,0,1.193583,0.2624399,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.13393,0.2886839,0,5,2.997
6/12/2007 7:00:00 AM,0,0,-125.129,90,0,0,37.89656,37.89656,1.125164,1.125164,4.630427,0,1.429106,1.125164,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1342666,1.23768,0,5,5.994
6/12/2007 8:00:00 AM,0.00646688,0,-137.6464,90,0,0,38.84869,38.84869,0.949861,0.949861,0,0,0,0.949861,0,0,1.110223E-16,0,0,0.9998537,0.949861,0,0,1.81586,8.991,0,0.9998537,-0.9998537,11.22341,80.16708,0.1342666,1.044847,0,0,8.991
6/12/2007 9:00:00 AM,0.09533641,4.080367,-150.6702,38.78399,0.3305939,1.291561,50.90052,41.14591,0.962532,0.962532,0,-1,0,0.962532,134.1837,0,0,0,1.291561,1.013192,0.962532,0,0,2.926809,7.991146,0.27837,0,0.27837,11.4875,82.0534,0.1342449,1.058785,1.033249,0,9.282708
6/12/2007 10:00:00 AM,0.1794108,7.075618,-164.1996,28.42849,0.5755967,2.127602,60.27886,43.16354,0.7256671,0.7256671,0,0,0,0.7256671,293.1926,0,0,0,2.127602,0.7638602,0.7256671,0,0,2.648439,8.241679,1.363742,0,1.363742,12.78126,91.29452,0.1341386,0.7982339,1.702082,0,10.36928
6/12/2007 11:00:00 AM,0.207201,8.279136,-178.0648,23.1636,0.6736321,2.413469,65.34,45.2265,2.614875,2.614875,0,0,0,2.614875,92.29767,0,0,0,2.413469,2.752501,2.614875,0,0,1.284696,9.469048,0,0.3390314,-0.3390314,12.42389,88.74187,0.1341386,2.876363,1.930775,0,11.88252
6/12/2007 12:00:00 PM,0.1881006,7.595993,168.0254,26.27114,0.618019,2.208873,65.72559,47.26679,0,0,0,0,0,0,0,0.5474747,0,0,2.208873,0,0,0,0,1.661398,9.130016,1.661398,0,1.661398,14.00003,100,0.1340094,0,1.767098,0,11.33889
6/12/2007 1:00:00 PM,0.1136594,5.080631,154.3791,35.61687,0.5597643,1.996838,66.03011,49.30709,0,0,0,0,0,0,0,1.996838,0,0,1.996838,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1340094,0,1.597471,0,12.62211
6/12/2007 2:00:00 PM,0.02721044,0.9213927,141.2074,47.6425,0.0929873,0.3581266,53.37125,50.62194,0.9971521,0.9971521,0,-1,0,0.9971521,35.91494,0,0,0,0.3581266,1.049634,0.9971521,0,0,0,10.62527,0,0.6915072,-0.6915072,13.27112,94.7935,0.1340094,1.096867,0.2865013,0,10.9834
6/12/2007 3:00:00 PM,0,0,128.5593,90,0,0,51.26426,51.26426,0.2244907,0.2244907,0,0,0,0.2244907,0,0,2.775558E-17,0,0,0.236306,0.2244907,0,0,0.7683414,9.933767,0,0.236306,-0.236306,13.02203,93.01429,0.1340094,0.2469398,0,0,9.933767
6/12/2007 4:00:00 PM,0,0,116.3148,90,0,0,51.94436,51.94436,2.187567,2.187567,0,0,0,2.187567,0,0,4.440892E-16,0,0,2.302702,2.187567,0,0,1.030904,9.697461,0,2.302702,-2.302702,10.59477,75.67674,0.1340094,2.406324,0,0,9.697461
6/12/2007 5:00:00 PM,0,0,104.206,90,0,0,51.55896,51.55896,0.09171207,0.09171207,0,0,0,0.09171207,0,0,0,0,0,0.09653902,0.09171207,0,0,3.589462,7.394758,0,0.09653902,-0.09653902,10.493,74.94988,0.1340094,0.1008833,0,0,7.394758
6/12/2007 6:00:00 PM,0,0,91.82861,90,0,0,50.11565,50.11565,3.320341,3.320341,1.25,0,0.50625,3.320341,0,0,0,0,0,2.179306,2.070341,0,0,3.696728,7.298219,0,2.179306,-2.179306,8.195814,58.54141,0.1340094,3.652375,0,5,7.298219
6/12/2007 7:00:00 PM,0,0,78.62665,90,0,0,48.88391,48.88391,2.642869,2.642869,0,-1,0,2.642869,0,0,4.440892E-16,0,0,2.781968,2.642869,0,0,6.118178,5.118914,0,2.781968,-2.781968,5.263363,37.59538,0.1340094,2.907156,0,0,5.118914
6/12/2007 8:00:00 PM,0,0,63.86234,90,0,0,47.26679,47.26679,0.08456358,0.08456358,0,-1,0,0.08456358,0,0,0,0,0,0.0890143,0.08456358,0,0,9.209253,2.336946,0,0.0890143,-0.0890143,5.169534,36.92517,0.1340094,0.09301994,0,0,2.336946
6/12/2007 9:00:00 PM,0,0,46.65137,90,0,0,45.64967,45.64967,1.385688,1.385688,0,-1,0,1.385688,0,0,0,0,0,1.458619,1.385688,0,0,9.308158,2.247932,0,1.458619,-1.458619,3.632015,25.94291,0.1340094,1.524256,0,0,2.247932
6/12/2007 10:00:00 PM,0,0,26.30992,90,0,0,43.99477,43.99477,0.2580984,0.2580984,0,-1,0,0.2580984,0,0,5.551115E-17,0,0,0.2716825,0.2580984,0,0,10.92885,0.7893132,0,0.2716825,-0.2716825,3.345636,23.89735,0.1340094,0.2839082,0,0,0.7893132
6/12/2007 11:00:00 PM,0,0,3.293889,90,0,0,42.84616,42.84616,0.3325845,0.3325845,0,-1,0,0.3325845,0,0,0,0,0,0.350089,0.3325845,0,0,11.23071,0.5176306,0,0.350089,-0.350089,2.97661,21.26146,0.1340094,0.365843,0,0,0.5176306
6/13/2007 12:00:00 AM,0,0,-20.06932,90,0,0,41.9318,41.9318,0.1675221,0.1591646,0,-1,0,0.1591646,0,0,0.00835751,0.02510972,0,0.1675417,0.1591646,0,0,11.6197,0.1675417,0,0.1675417,-0.1675417,2.800006,20,0.1340094,0.1842743,0,0,0.1675417
6/13/2007 1:00:00 AM,0,0,-41.30342,90,0,0,40.93433,40.93433,0.539582,0,0,-1,0,0,0,0,0.539582,0.5935403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340094,0.5935403,0,0,0
6/13/2007 2:00:00 AM,0,0,-59.35808,90,0,0,40.18622,40.18622,0.1571599,0,0,-1,0,0,0,0,0.1571599,0.1728759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340094,0.1728759,0,0,0
6/13/2007 3:00:00 AM,0,0,-74.71868,90,0,0,39.50612,39.50612,0.0631127,0,0,-1,0,0,0,0,0.0631127,0.06942397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340094,0.06942397,0,0,0
6/13/2007 4:00:00 AM,0,0,-88.27458,90,0,0,38.87136,38.87136,0.4055085,0,0,-1,0,0,0,0,0.4055085,0.4460593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340094,0.4460593,0,0,0
6/13/2007 5:00:00 AM,0,0,-100.8168,90,0,0,38.36507,38.36507,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340094,0,0,0,0
6/13/2007 6:00:00 AM,0,0,-112.9502,90,0,0,38.19127,38.19127,0.3601525,0.3601525,3.865416,0,1.220258,0.3601525,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1342103,0.3961678,0,5,0
6/13/2007 7:00:00 AM,0,0,-125.1189,90,0,0,37.82855,37.82855,0.02286725,0.02286725,3.52813,0,1.12818,0.02286725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1343512,0.02515397,0,5,2.997
6/13/2007 8:00:00 AM,0.005383457,0,-137.6291,90,0,0,38.76557,38.76557,1.371871,1.371871,4.877134,0,1.496458,1.371871,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1347062,1.509058,0,5,5.994
6/13/2007 9:00:00 AM,0.09481548,4.002666,-150.6441,38.85921,0.3241464,1.268543,50.60213,41.04012,0,0,0,-1,0,0,0,0,0,0,1.268543,0,0,0,0,1.81586,8.991,1.268543,0,1.268543,13.4808,96.29121,0.1346078,0,1.014834,0,10.25954
6/13/2007 10:00:00 AM,0.1758911,7.001807,-164.1638,28.51028,0.5694504,2.108623,59.98624,43.05774,0.02936777,0.02936777,0,0,0,0.02936777,7180.058,1.530392,0,0,2.108623,0.03091344,0.02936777,0,0,0.5473171,10.13269,0.5473171,0,0.5473171,14.00003,100,0.1345654,0.03230454,1.686898,0,12.24131
6/13/2007 11:00:00 AM,0.1994926,8.210814,-178.0191,23.23508,0.6679298,2.39759,65.03633,45.09804,2.578591,2.578591,0,0,0,2.578591,92.98064,0,0,0,2.39759,2.714306,2.578591,0,0,0,10.62527,0,0.3167157,-0.3167157,13.66618,97.61538,0.1345654,2.83645,1.918072,0,13.02286
6/13/2007 12:00:00 PM,0.1845825,7.534481,168.08,26.30594,0.6128733,2.195054,65.39313,47.09299,0,0,0,0,0,0,0,1.843147,0,0,2.195054,0,0,0,0,0.3519063,10.30856,0.3519063,0,0.3519063,14.00003,100,0.1345381,0,1.756043,0,12.50361
6/13/2007 1:00:00 PM,0.117971,5.02663,154.4409,35.61964,0.408033,1.49868,61.32182,49.17862,0,0,0,0,0,0,0,1.49868,0,0,1.49868,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1345381,0,1.198944,0,12.12395
6/13/2007 2:00:00 PM,0.02647621,0.8748397,141.2748,47.62586,0.09029886,0.3482715,53.12498,50.4557,0.7586628,0.7586628,0,-1,0,0.7586628,45.90596,0,0,0,0.3482715,0.7985924,0.7586628,0,0,0,10.62527,0,0.450321,-0.450321,13.52535,96.60944,0.1345381,0.8345292,0.2786172,0,10.97355
6/13/2007 3:00:00 PM,0,0,128.6311,90,0,0,51.09045,51.09045,2.214652,2.214652,0,0,0,2.214652,0,0,0,0,0,2.331212,2.214652,0,0,0.5003567,10.17495,0,2.331212,-2.331212,11.06803,79.05723,0.1345381,2.436117,0,0,10.17495
6/13/2007 4:00:00 PM,0,0,116.3905,90,0,0,51.81589,51.81589,1.43753,1.43753,0,0,0,1.43753,0,0,0,0,0,1.513189,1.43753,0,0,3.090593,7.843741,0,1.513189,-1.513189,9.472993,67.6641,0.1345381,1.581283,0,0,7.843741
