Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/11/2007 5:00:00 AM,0,0,-99.10616,90,0,0,35.8336,35.8336,0.2016433,0.2016433,3.706906,0,1.176986,0.2016433,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1431337,0.2218076,0,5,0
7/11/2007 6:00:00 AM,0,0,-111.3089,90,0,0,35.62201,35.62201,0.2856079,0.2856079,3.790871,0,1.199908,0.2856079,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1432749,0.3141687,0,5,2.997
7/11/2007 7:00:00 AM,0,0,-123.5207,90,0,0,35.30463,35.30463,0.09792223,0.09792223,3.603185,0,1.14867,0.09792223,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1433883,0.1077145,0,5,5.994
7/11/2007 8:00:00 AM,0.01086207,0,-136.0641,90,0,0,35.93939,35.93939,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1433883,0,0,0,8.991
7/11/2007 9:00:00 AM,0.1298301,4.507379,-149.1209,39.51815,0.3651162,1.446124,48.49727,37.74542,1.157606,1.157606,0,-1,0,1.157606,124.9237,0,0,0,1.446124,1.218532,1.157606,0,0,1.81586,8.991,0.2275914,0,0.2275914,12.49326,89.23742,0.1433727,1.273366,1.156899,0,10.43712
7/11/2007 10:00:00 AM,0.2067135,7.692747,-162.708,28.65031,0.624972,2.342472,57.97134,39.423,0.03389422,0.03389422,0,0,0,0.03389422,6911.125,0.7185252,0,0,2.342472,0.03567813,0.03389422,0,0,1.588269,9.195832,1.588269,0,1.588269,14.00003,100,0.1432636,0.03728364,1.873978,0,11.5383
7/11/2007 11:00:00 AM,0.2393105,9.090405,-176.6664,22.49663,0.7384235,2.682579,63.10847,41.10057,0,0,0,0,0,0,0,2.682579,0,0,2.682579,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1432636,0,2.146063,0,13.30785
7/11/2007 12:00:00 PM,0.2269386,8.588612,169.2966,24.86728,0.697739,2.527251,63.58922,42.7857,0.3517373,0.3517373,0,0,0,0.3517373,718.5052,2.157001,0,0,2.527251,0.3702498,0.3517373,0,0,0,10.62527,0,0,0,14.00003,100,0.1432636,0.386911,2.021801,0,13.15252
7/11/2007 1:00:00 PM,0.1613208,6.22821,155.5036,34.02008,0.5056912,1.877723,59.5285,44.50106,1.822759,1.822759,0,0,0,1.822759,103.0154,0,0,0,1.877723,1.918694,1.822759,0,0,0,10.62527,0,0.04097098,-0.04097098,13.95684,99.69152,0.1432636,2.005035,1.502178,0,12.503
7/11/2007 2:00:00 PM,0.05769879,2.190757,142.1865,46.05882,0.1764227,0.6895769,50.81711,45.61189,1.099098,1.099098,0,-1,0,1.099098,62.74023,0,0,0,0.6895769,1.156946,1.099098,0,0,0.04552332,10.5843,0,0.4673688,-0.4673688,13.46419,96.1726,0.1432636,1.209008,0.5516616,0,11.27388
7/11/2007 3:00:00 PM,0,0,129.4128,90,0,0,46.16352,46.16352,0.1468499,0.1468499,0,0,0,0.1468499,0,0,0,0,0,0.1545788,0.1468499,0,0,0.564822,10.11693,0,0.1545788,-0.1545788,13.30125,95.00874,0.1432636,0.1615349,0,0,10.11693
7/11/2007 4:00:00 PM,0,0,117.0758,90,0,0,46.79828,46.79828,2.710842,2.710842,0,0,0,2.710842,0,0,4.440892E-16,0,0,2.853518,2.710842,0,0,0.7365762,9.962356,0,2.853518,-2.853518,10.29338,73.52398,0.1432636,2.981926,0,0,9.962356
7/11/2007 5:00:00 PM,0,0,104.9174,90,0,0,46.32977,46.32977,1.331871,1.331871,0,0,0,1.331871,0,0,2.220446E-16,0,0,1.40197,1.331871,0,0,3.907152,7.108838,0,1.40197,-1.40197,8.815572,62.96825,0.1432636,1.465059,0,0,7.108838
7/11/2007 6:00:00 PM,0,0,92.54462,90,0,0,44.88645,44.88645,3.228032,3.228032,5,0,1.53,3.228032,0,0,0,0,0,0,0,1.771968,1.683369,5.464896,5.706868,1.683369,0,1.683369,10.41256,74.37525,0.1434054,3.550836,0,5,5.706868
7/11/2007 7:00:00 PM,0,0,79.42051,90,0,0,43.57159,43.57159,3.021544,3.021544,0,-1,0,3.021544,0,0,0,0,0,3.180573,3.021544,0,0,3.781527,7.2219,0,3.180573,-3.180573,7.059938,50.42803,0.1434054,3.323699,0,0,7.2219
7/11/2007 8:00:00 PM,0,0,64.83901,90,0,0,42.22651,42.22651,1.631513,1.631513,0,-1,0,1.631513,0,0,2.220446E-16,0,0,1.717382,1.631513,0,0,7.315497,4.041327,0,1.717382,-1.717382,5.249659,37.49749,0.1434054,1.794664,0,0,4.041327
7/11/2007 9:00:00 PM,0,0,47.95509,90,0,0,40.99478,40.99478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.2237,2.323945,0,0,0,5.249659,37.49749,0.1434054,0,0,0,2.323945
7/11/2007 10:00:00 PM,0,0,28.08504,90,0,0,39.80839,39.80839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.2237,2.323945,0,0,0,5.249659,37.49749,0.1434054,0,0,0,2.323945
7/11/2007 11:00:00 PM,0,0,5.543719,90,0,0,38.97716,38.97716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.2237,2.323945,0,0,0,5.249659,37.49749,0.1434054,0,0,0,2.323945
7/12/2007 12:00:00 AM,0,0,-17.54924,90,0,0,38.29706,38.29706,0.09011161,0.09011161,0,-1,0,0.09011161,0,0,1.387779E-17,0,0,0.09485433,0.09011161,0,0,9.2237,2.323945,0,0.09485433,-0.09485433,5.149673,36.78331,0.1434054,0.09912277,0,0,2.323945
7/12/2007 1:00:00 AM,0,0,-38.80117,90,0,0,37.57162,37.57162,0.3037627,0.3037627,0,-1,0,0.3037627,0,0,0,0,0,0.3197502,0.3037627,0,0,9.329093,2.22909,0,0.3197502,-0.3197502,4.812627,34.37584,0.1434054,0.3341389,0,0,2.22909
7/12/2007 2:00:00 AM,0,0,-57.0444,90,0,0,37.088,37.088,0.926811,0.926811,0,-1,0,0.926811,0,0,1.110223E-16,0,0,0.9755905,0.926811,0,0,9.684371,1.90934,0,0.9755905,-0.9755905,3.784264,27.03041,0.1434054,1.019492,0,0,1.90934
7/12/2007 3:00:00 AM,0,0,-72.61337,90,0,0,36.53636,36.53636,0.4933378,0.4933378,0,-1,0,0.4933378,0,0,5.551115E-17,0,0,0.519303,0.4933378,0,0,10.76836,0.9337498,0,0.519303,-0.519303,3.236871,23.12046,0.1434054,0.5426716,0,0,0.9337498
7/12/2007 4:00:00 AM,0,0,-86.33681,90,0,0,36.06785,36.06785,0.122556,0.122556,0,-1,0,0.122556,0,0,2.775558E-17,0,0,0.1290063,0.122556,0,0,11.34536,0.4144468,0,0.1290063,-0.1290063,3.100886,22.14914,0.1434054,0.1348116,0,0,0.4144468
7/12/2007 5:00:00 AM,0,0,-98.99681,90,0,0,35.75047,35.75047,0.2896651,0.2896651,3.794928,0,1.201015,0.2896651,0,0,0,0,0,0,0,3.505263,3.33,11.4887,0.2854405,3.33,0,3.33,6.260002,44.71421,0.1435461,0.3186316,0,5,0.2854405
7/12/2007 6:00:00 AM,0,0,-111.2073,90,0,0,35.51622,35.51622,0.4022642,0.4022642,3.907527,0,1.231755,0.4022642,0,0,0,0,0,0,0,3.505263,3.33,8.158704,3.28244,3.33,0,3.33,9.419117,67.27927,0.1437026,0.4424906,0,5,3.28244
7/12/2007 7:00:00 AM,0,0,-123.4273,90,0,0,35.19128,35.19128,0.466114,0.466114,3.971377,0,1.249186,0.466114,0,0,0,0,0,0,0,3.505263,3.33,4.828704,6.27944,3.33,0,3.33,12.57823,89.84434,0.1438678,0.5127254,0,5,6.27944
7/12/2007 8:00:00 AM,0.01310544,0,-135.9803,90,0,0,35.8336,35.8336,2.4188,2.4188,0,0,0,2.4188,0,0,0,0,0,2.546106,2.4188,0,0,1.498704,9.276441,0,2.546106,-2.546106,9.894402,70.67416,0.1438678,2.660681,0,0,9.276441
7/12/2007 9:00:00 AM,0.1223989,4.622891,-149.0489,39.48401,0.3746226,1.482491,48.65015,37.61696,1.635821,1.635821,0,-1,0,1.635821,90.62671,0,0,0,1.482491,1.721917,1.635821,0,0,4.327711,6.730335,0,0.2394261,-0.2394261,9.642024,68.87146,0.1438678,1.799403,1.185992,0,8.212826
7/12/2007 10:00:00 AM,0.2047823,7.816303,-162.6506,28.57577,0.6350994,2.377611,58.16918,39.31721,0.6116195,0.6116195,0,0,0,0.6116195,388.7403,0,0,0,2.377611,0.64381,0.6116195,0,0,4.59374,6.490909,1.733801,0,1.733801,11.28685,80.62021,0.1437491,0.6727814,1.902089,0,8.86852
7/12/2007 11:00:00 AM,0.249581,9.2205,-176.6263,22.37284,0.7490544,2.717974,63.30035,40.97211,1.565696,1.565696,0,0,0,1.565696,173.5952,0,0,0,2.717974,1.648101,1.565696,0,0,2.859938,8.05133,1.069873,0,1.069873,12.30182,87.86999,0.143676,1.722266,2.174379,0,10.7693
7/12/2007 12:00:00 PM,0.2493472,8.722915,169.3183,24.73481,0.7087221,2.563567,63.8071,42.67236,1.480851,1.480851,0,0,0,1.480851,173.1145,0,0,0,2.563567,1.55879,1.480851,0,0,1.790066,9.014215,1.004777,0,1.004777,13.25504,94.67865,0.1436074,1.628936,2.050854,0,11.57778
7/12/2007 1:00:00 PM,0.1674412,6.364166,155.5074,33.91251,0.5168507,1.916774,59.73426,44.3726,0.9483402,0.9483402,0,0,0,0.9483402,202.1188,0.1332319,0,0,1.916774,0.9982528,0.9483402,0,0,0.7852889,9.918514,0.7852889,0,0.7852889,14.00003,100,0.1435538,1.043174,1.533419,0,11.83529
7/12/2007 2:00:00 PM,0.06406235,2.326227,142.1744,45.97468,0.1869458,0.7297819,51.03792,45.52121,0,0,0,-1,0,0,0,0.7297819,0,0,0.7297819,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1435538,0,0.5838255,0,11.35506
7/12/2007 3:00:00 PM,0,0,129.3875,90,0,0,46.03506,46.03506,1.274558,1.274558,0,0,0,1.274558,0,0,2.220446E-16,0,0,1.34164,1.274558,0,0,0,10.62527,0,1.34164,-1.34164,12.58582,89.89851,0.1435538,1.402014,0,0,10.62527
7/12/2007 4:00:00 PM,0,0,117.0401,90,0,0,46.66982,46.66982,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.490711,9.283634,0,0,0,12.58582,89.89851,0.1435538,0,0,0,9.283634
7/12/2007 5:00:00 PM,0,0,104.8738,90,0,0,46.24665,46.24665,0.7123513,0.7123513,0,0,0,0.7123513,0,0,1.110223E-16,0,0,0.7498435,0.7123513,0,0,1.490711,9.283634,0,0.7498435,-0.7498435,11.79541,84.25277,0.1435538,0.7835865,0,0,9.283634
7/12/2007 6:00:00 PM,0,0,92.49561,90,0,0,44.80333,44.80333,2.401787,2.401787,0,0,0,2.401787,0,0,4.440892E-16,0,0,2.528196,2.401787,0,0,2.32387,8.533791,0,2.528196,-2.528196,9.130458,65.21743,0.1435538,2.641965,0,0,8.533791
7/12/2007 7:00:00 PM,0,0,79.3694,90,0,0,43.4658,43.4658,1.096567,1.096567,0,-1,0,1.096567,0,0,0,0,0,1.154281,1.096567,0,0,5.132977,6.005595,0,1.154281,-1.154281,7.91374,56.5266,0.1435538,1.206223,0,0,6.005595
7/12/2007 8:00:00 PM,0,0,64.79159,90,0,0,42.14339,42.14339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.415511,4.851314,0,0,0,7.91374,56.5266,0.1435538,0,0,0,4.851314
7/12/2007 9:00:00 PM,0,0,47.92218,90,0,0,40.88899,40.88899,1.282325,1.282325,0,-1,0,1.282325,0,0,2.220446E-16,0,0,1.349815,1.282325,0,0,6.415511,4.851314,0,1.349815,-1.349815,6.490909,46.36354,0.1435538,1.410557,0,0,4.851314
7/12/2007 10:00:00 PM,0,0,28.08397,90,0,0,39.70259,39.70259,0.250879,0.250879,0,-1,0,0.250879,0,0,5.551115E-17,0,0,0.2640832,0.250879,0,0,7.915306,3.501499,0,0.2640832,-0.2640832,6.212541,44.37521,0.1435538,0.2759669,0,0,3.501499
7/12/2007 11:00:00 PM,0,0,5.591,90,0,0,38.89404,38.89404,0.2941462,0.2941462,0,-1,0,0.2941462,0,0,5.551115E-17,0,0,0.3096276,0.2941462,0,0,8.208732,3.237416,0,0.3096276,-0.3096276,5.886165,42.04395,0.1435538,0.3235609,0,0,3.237416
7/13/2007 12:00:00 AM,0,0,-17.45617,90,0,0,38.21394,38.21394,0.2462933,0.2462933,0,-1,0,0.2462933,0,0,0,0,0,0.2592562,0.2462933,0,0,8.552763,2.927788,0,0.2592562,-0.2592562,5.612885,40.09196,0.1435538,0.2709227,0,0,2.927788
7/13/2007 1:00:00 AM,0,0,-38.67944,90,0,0,37.51117,37.51117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.840825,2.668532,0,0,0,5.612885,40.09196,0.1435538,0,0,0,2.668532
7/13/2007 2:00:00 AM,0,0,-56.91472,90,0,0,37.00487,37.00487,0.3146441,0.3146441,0,-1,0,0.3146441,0,0,5.551115E-17,0,0,0.3312043,0.3146441,0,0,8.840825,2.668532,0,0.3312043,-0.3312043,5.263765,37.59825,0.1435538,0.3461085,0,0,2.668532
7/13/2007 3:00:00 AM,0,0,-72.48676,90,0,0,36.44568,36.44568,0.2914812,0.2914812,0,-1,0,0.2914812,0,0,5.551115E-17,0,0,0.3068223,0.2914812,0,0,9.20883,2.337327,0,0.3068223,-0.3068223,4.940346,35.28812,0.1435538,0.3206293,0,0,2.337327
7/13/2007 4:00:00 AM,0,0,-86.21719,90,0,0,35.98473,35.98473,0.6867617,0.6867617,0,-1,0,0.6867617,0,0,1.110223E-16,0,0,0.7229071,0.6867617,0,0,9.549744,2.030505,0,0.7229071,-0.7229071,4.178335,29.84519,0.1435538,0.7554379,0,0,2.030505
7/13/2007 5:00:00 AM,0,0,-98.88506,90,0,0,35.65979,35.65979,0.3439817,0.3439817,0,0,0,0.3439817,0,0,5.551115E-17,0,0,0.362086,0.3439817,0,0,10.35297,1.307598,0,0.362086,-0.362086,3.796663,27.11897,0.1435538,0.3783799,0,0,1.307598
7/13/2007 6:00:00 AM,0,0,-111.1036,90,0,0,35.4482,35.4482,0.01810389,0.01810389,0,0,0,0.01810389,0,0,0,0,0,0.01905672,0.01810389,0,0,10.75529,0.9455121,0,0.01905672,-0.01905672,3.776575,26.97548,0.1435538,0.01991428,0,0,0.9455121
7/13/2007 7:00:00 AM,0,0,-123.3322,90,0,0,35.13083,35.13083,1.272312,1.272312,4.777575,0,1.469278,1.272312,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.77647,0.9264553,3.33,0,3.33,6.935691,49.54055,0.1438314,1.399543,0,5,0.9264553
7/13/2007 8:00:00 AM,0.01393485,0,-135.8953,90,0,0,35.76559,35.76559,1.141939,1.141939,4.647202,0,1.433686,1.141939,0,0,0,0,0,0,0,3.505263,3.33,7.446465,3.923455,3.33,0,3.33,10.09481,72.10561,0.1440927,1.256133,0,5,3.923455
7/13/2007 9:00:00 AM,0.1048947,4.745097,-148.9764,39.44571,0.5159948,1.993826,52.80558,37.55651,0,0,0,-1,0,0,0,0,0,0,1.993826,0,0,0,0,4.116466,6.920455,1.993826,0,1.993826,11.98632,85.61637,0.1439567,0,1.595061,0,8.914281
7/13/2007 10:00:00 AM,0.2111691,7.946554,-162.5936,28.49578,0.6457775,2.414144,58.40676,39.23408,0.9401159,0.9401159,0,0,0,0.9401159,256.7921,0,0,0,2.414144,0.9895957,0.9401159,0,0,2.122639,8.714899,1.424548,0,1.424548,13.33776,95.26952,0.1438597,1.034127,1.931315,0,11.12904
7/13/2007 11:00:00 AM,0.2655697,9.357181,-176.5874,22.24249,0.7602255,2.753772,63.57804,40.91166,0,0,0,0,0,0,0,2.05568,0,0,2.753772,0,0,0,0,0.6980913,9.996992,0.6980913,0,0.6980913,14.00003,100,0.1438123,0,2.203017,0,12.75076
7/13/2007 12:00:00 PM,0.2212118,8.863566,169.3378,24.59734,0.7202263,2.600904,64.07169,42.58923,0.06620996,0.06620996,0,0,0,0.06620996,3928.267,2.531209,0,0,2.600904,0.0696947,0.06620996,0,0,0,10.62527,0,0,0,14.00003,100,0.1438123,0.07283096,2.080723,0,13.22618
7/13/2007 1:00:00 PM,0.1344955,6.506132,155.5081,33.80238,0.6566206,2.374158,63.87154,44.28947,0.686958,0.686958,0,0,0,0.686958,345.6045,1.651044,0,0,2.374158,0.7231137,0.686958,0,0,0,10.62527,0,0,0,14.00003,100,0.1438123,0.7556539,1.899326,0,12.99943
7/13/2007 2:00:00 PM,0.0634078,2.467317,142.1586,45.88958,0.1982023,0.7728135,51.24262,45.39275,1.609926,1.609926,0,-1,0,1.609926,48.00305,0,0,0,0.7728135,1.694659,1.609926,0,0,0,10.62527,0,0.9218454,-0.9218454,13.02832,93.05923,0.1438123,1.770918,0.6182508,0,11.39809
7/13/2007 3:00:00 PM,0.000002170951,0,129.358,90,0,0,45.95193,45.95193,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.024273,9.703429,0,0,0,13.02832,93.05923,0.1438123,0,0,0,9.703429
7/13/2007 4:00:00 PM,0,0,116.9998,90,0,0,46.54136,46.54136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.024273,9.703429,0,0,0,13.02832,93.05923,0.1438123,0,0,0,9.703429
7/13/2007 5:00:00 PM,0,0,104.8252,90,0,0,46.11818,46.11818,1.894086,1.894086,0,0,0,1.894086,0,0,2.220446E-16,0,0,1.993774,1.894086,0,0,1.024273,9.703429,0,1.993774,-1.993774,10.92669,78.04767,0.1438123,2.083494,0,0,9.703429
7/13/2007 6:00:00 PM,0,0,92.44129,90,0,0,44.67487,44.67487,0.9774708,0.9774708,0,0,0,0.9774708,0,0,1.110223E-16,0,0,1.028917,0.9774708,0,0,3.239578,7.709654,0,1.028917,-1.028917,9.842122,70.30073,0.1438123,1.075218,0,0,7.709654
7/13/2007 7:00:00 PM,0,0,79.31268,90,0,0,43.33734,43.33734,2.322942,2.322942,0,-1,0,2.322942,0,0,0,0,0,2.445202,2.322942,0,0,4.382818,6.680738,0,2.445202,-2.445202,7.264653,51.89027,0.1438123,2.555236,0,0,6.680738
7/13/2007 8:00:00 PM,0,0,64.73833,90,0,0,42.0376,42.0376,0.6703337,0.6703337,0,-1,0,0.6703337,0,0,1.110223E-16,0,0,0.7056144,0.6703337,0,0,7.099709,4.235536,0,0.7056144,-0.7056144,6.52087,46.57755,0.1438123,0.7373671,0,0,4.235536
7/13/2007 9:00:00 PM,0,0,47.88352,90,0,0,40.80586,40.80586,3.933053,3.33,0,-1,0,3.33,0,0,0.6030534,0.9963588,0,3.505263,3.33,0,0,7.883725,3.529922,0,3.505263,-3.505263,2.825998,20.18566,0.1438123,4.326359,0,0,3.529922
7/13/2007 10:00:00 PM,0,0,28.07785,90,0,0,39.61947,39.61947,0.2928997,0.02342552,0,-1,0,0.02342552,0,0,0.2694742,0.2987642,0,0.02465844,0.02342552,0,0,11.77846,0.02465844,0,0.02465844,-0.02465844,2.800006,20,0.1438123,0.3221897,0,0,0.02465844
7/13/2007 11:00:00 PM,0,0,5.634856,90,0,0,38.81091,38.81091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438123,0,0,0,0
7/14/2007 12:00:00 AM,0,0,-17.36443,90,0,0,38.10814,38.10814,0.5460913,0,0,-1,0,0,0,0,0.5460913,0.6007004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438123,0.6007004,0,0,0
7/14/2007 1:00:00 AM,0,0,-38.55708,90,0,0,37.40538,37.40538,0.5869514,0,0,-1,0,0,0,0,0.5869514,0.6456465,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438123,0.6456465,0,0,0
7/14/2007 2:00:00 AM,0,0,-56.78322,90,0,0,36.9142,36.9142,0.4249213,0,0,-1,0,0,0,0,0.4249213,0.4674134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438123,0.4674134,0,0,0
7/14/2007 3:00:00 AM,0,0,-72.35783,90,0,0,36.33989,36.33989,0.6746184,0,0,-1,0,0,0,0,0.6746184,0.7420803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438123,0.7420803,0,0,0
7/14/2007 4:00:00 AM,0,0,-86.09514,90,0,0,35.89405,35.89405,0.5695467,0,0,-1,0,0,0,0,0.5695467,0.6265014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438123,0.6265014,0,0,0
7/14/2007 5:00:00 AM,0,0,-98.771,90,0,0,35.57667,35.57667,0.08444007,0.08444007,3.589703,0,1.144989,0.08444007,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1439212,0.09288408,0,5,0
7/14/2007 6:00:00 AM,0,0,-110.9979,90,0,0,35.34241,35.34241,0.02685589,0.02685589,3.532119,0,1.129269,0.02685589,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1440216,0.02954148,0,5,2.997
7/14/2007 7:00:00 AM,0,0,-123.2355,90,0,0,35.02503,35.02503,1.047681,1.047681,4.552945,0,1.407954,1.047681,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1442674,1.152449,0,5,5.994
7/14/2007 8:00:00 AM,0.01366481,0.1084778,-135.8092,52.18028,0.06614822,0.2781849,37.59012,35.65979,0.5973089,0.5973089,0,0,0,0.5973089,46.57303,0,0,0,0.2781849,0.6287462,0.5973089,0,0,1.81586,8.991,0,0.3505614,-0.3505614,11.90783,85.05574,0.1442674,0.6570398,0.2225479,0,9.269185
7/14/2007 9:00:00 AM,0.1171022,4.873976,-148.9035,39.40326,0.3952919,1.560322,49.09695,37.45071,1.249545,1.249545,0,-1,0,1.249545,124.8712,0,0,0,1.560322,1.315311,1.249545,0,0,2.205373,8.640439,0.2450109,0,0.2450109,12.14027,86.71601,0.1442508,1.3745,1.248257,0,10.20076
7/14/2007 10:00:00 AM,0.2178801,8.083473,-162.537,28.41035,0.6570039,2.452703,58.63797,39.12829,1.527579,1.527579,0,0,0,1.527579,160.5615,0,0,0,2.452703,1.607978,1.527579,0,0,1.960362,8.860949,0.8447254,0,0.8447254,12.94164,92.44012,0.1441934,1.680337,1.962163,0,11.31365
7/14/2007 11:00:00 AM,0.2424762,9.500408,-176.5498,22.10559,0.7719334,2.791886,63.82598,40.80586,0,0,0,0,0,0,0,1.67625,0,0,2.791886,0,0,0,0,1.115636,9.621202,1.115636,0,1.115636,14.00003,100,0.1441178,0,2.233509,0,12.41309
7/14/2007 12:00:00 PM,0.2342675,9.01052,169.3551,24.45494,0.732248,2.640088,64.32906,42.48344,1.497427,1.497427,0,0,0,1.497427,176.3083,1.063849,0,0,2.640088,1.576239,1.497427,0,0,0,10.62527,0,0,0,14.00003,100,0.1441178,1.647169,2.11207,0,13.26536
7/14/2007 1:00:00 PM,0.1766967,6.654054,155.5059,33.68983,0.5406523,1.998947,60.23671,44.16101,0.9626212,0.9626212,0,0,0,0.9626212,207.6567,0.9856618,0,0,1.998947,1.013286,0.9626212,0,0,0,10.62527,0,0,0,14.00003,100,0.1441178,1.058883,1.599158,0,12.62422
7/14/2007 2:00:00 PM,0.06533345,2.613966,142.1391,45.80361,0.2102032,0.8185003,51.47712,45.27184,2.07142,2.07142,0,-1,0,2.07142,39.51397,0,4.440892E-16,0,0.8185003,2.180442,2.07142,0,0,0,10.62527,0,1.361942,-1.361942,12.56442,89.74564,0.1441178,2.278562,0.6548002,0,11.44377
7/14/2007 3:00:00 PM,0.00004765661,0,129.3243,90,0,0,45.77813,45.77813,1.114956,1.114956,0,0,0,1.114956,0,0,0,0,0,1.173638,1.114956,0,0,1.513268,9.263332,0,1.173638,-1.173638,11.32729,80.90907,0.1441178,1.226452,0,0,9.263332
7/14/2007 4:00:00 PM,0,0,116.9549,90,0,0,46.42045,46.42045,0.491818,0.491818,0,0,0,0.491818,0,0,5.551115E-17,0,0,0.5177031,0.491818,0,0,2.81731,8.089695,0,0.5177031,-0.5177031,10.78159,77.01117,0.1441178,0.5409998,0,0,8.089695
7/14/2007 5:00:00 PM,0,0,104.7717,90,0,0,45.98972,45.98972,0.8565128,0.8565128,0,0,0,0.8565128,0,0,0,0,0,0.9015925,0.8565128,0,0,3.392536,7.571992,0,0.9015925,-0.9015925,9.831223,70.22289,0.1441178,0.9421641,0,0,7.571992
7/14/2007 6:00:00 PM,0,0,92.38165,90,0,0,44.5464,44.5464,2.033109,2.033109,0,0,0,2.033109,0,0,4.440892E-16,0,0,2.140115,2.033109,0,0,4.394305,6.670399,0,2.140115,-2.140115,7.575345,54.1095,0.1441178,2.23642,0,0,6.670399
7/14/2007 7:00:00 PM,0,0,79.25032,90,0,0,43.20888,43.20888,4.213558,3.33,0,-1,0,3.33,0,0,0.8835583,1.304914,0,3.505263,3.33,0,0,6.772211,4.530284,0,3.505263,-3.505263,3.880473,27.71761,0.1441178,4.634914,0,0,4.530284
7/14/2007 8:00:00 PM,0,0,64.67924,90,0,0,41.9318,41.9318,1.883174,0.9737704,0,-1,0,0.9737704,0,0,0.9094035,1.097721,0,1.025021,0.9737704,0,0,10.66695,1.025021,0,1.025021,-1.025021,2.800006,20,0.1441178,2.071491,0,0,1.025021
7/14/2007 9:00:00 PM,0,0,47.83908,90,0,0,40.6774,40.6774,0.4407895,0,0,-1,0,0,0,0,0.4407895,0.4848685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441178,0.4848685,0,0,0
7/14/2007 10:00:00 PM,0,0,28.06663,90,0,0,39.50612,39.50612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441178,0,0,0,0
7/14/2007 11:00:00 PM,0,0,5.675194,90,0,0,38.70512,38.70512,0.0140613,0,0,-1,0,0,0,0,0.0140613,0.01546743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441178,0.01546743,0,0,0
7/15/2007 12:00:00 AM,0,0,-17.27415,90,0,0,38.02502,38.02502,0.6372239,0,0,-1,0,0,0,0,0.6372239,0.7009463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441178,0.7009463,0,0,0
7/15/2007 1:00:00 AM,0,0,-38.43425,90,0,0,37.32225,37.32225,0.3569798,0,0,-1,0,0,0,0,0.3569798,0.3926778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441178,0.3926778,0,0,0
7/15/2007 2:00:00 AM,0,0,-56.65007,90,0,0,36.83107,36.83107,0.218758,0,0,-1,0,0,0,0,0.218758,0.2406338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441178,0.2406338,0,0,0
7/15/2007 3:00:00 AM,0,0,-72.22671,90,0,0,36.27943,36.27943,0.05507723,0,0,-1,0,0,0,0,0.05507723,0.06058495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441178,0.06058495,0,0,0
7/15/2007 4:00:00 AM,0,0,-85.97077,90,0,0,35.8336,35.8336,0.4047755,0,0,-1,0,0,0,0,0.4047755,0.445253,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441178,0.445253,0,0,0
7/15/2007 5:00:00 AM,0,0,-98.65474,90,0,0,35.51622,35.51622,0.358514,0.358514,3.863777,0,1.219811,0.358514,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1442647,0.3943653,0,5,0
7/15/2007 6:00:00 AM,0,0,-110.8902,90,0,0,35.28196,35.28196,0.1451798,0.1451798,3.650443,0,1.161571,0.1451798,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1443808,0.1596978,0,5,2.997
7/15/2007 7:00:00 AM,0,0,-123.1372,90,0,0,34.96458,34.96458,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1444759,0,0,5,5.994
7/15/2007 8:00:00 AM,0.01433671,0.2353792,-135.7221,52.16261,0.06910229,0.2906033,37.59321,35.57667,0,0,0,0,0,0,0,0,0,0,0.2906033,0,0,0,0,1.81586,8.991,0.2906033,0,0.2906033,12.55304,89.66441,0.1444563,0,0.2324827,0,9.281603
7/15/2007 9:00:00 AM,0.1292234,5.009508,-148.8303,39.35667,0.4064518,1.602179,49.33745,37.36003,1.298076,1.298076,0,-1,0,1.298076,123.4272,0,0,0,1.602179,1.366396,1.298076,0,0,1.525257,9.252543,0.235783,0,0.235783,12.77673,91.26215,0.1444403,1.427884,1.281743,0,10.85472
7/15/2007 10:00:00 AM,0.2232622,8.227031,-162.4809,28.31952,0.6687763,2.492356,58.92421,39.06028,1.387368,1.387368,0,0,0,1.387368,179.6463,0,0,0,2.492356,1.460388,1.387368,0,0,1.289474,9.464747,1.031968,0,1.031968,13.75574,98.25507,0.1443706,1.526105,1.993885,0,11.9571
7/15/2007 11:00:00 AM,0.2546203,9.650145,-176.5137,21.96219,0.7841747,2.831102,64.11341,40.72274,1.300832,1.300832,0,0,0,1.300832,217.6378,1.2043,0,0,2.831102,1.369297,1.300832,0,0,0.2575058,10.39352,0.2575058,0,0.2575058,14.00003,100,0.1443533,1.430915,2.264882,0,13.22462
7/15/2007 12:00:00 PM,0.2160058,9.163728,169.37,24.30771,0.7447829,2.680717,64.6022,42.37765,0.9014856,0.9014856,0,0,0,0.9014856,297.3666,1.731785,0,0,2.680717,0.9489322,0.9014856,0,0,0,10.62527,0,0,0,14.00003,100,0.1443533,0.9916341,2.144574,0,13.30599
7/15/2007 1:00:00 PM,0.1667546,6.807876,155.5004,33.57497,0.5532854,2.041974,60.53322,44.07789,1.22337,1.22337,0,0,0,1.22337,166.9139,0.7542166,0,0,2.041974,1.287758,1.22337,0,0,0,10.62527,0,0,0,14.00003,100,0.1443533,1.345707,1.633579,0,12.66725
7/15/2007 2:00:00 PM,0.07393131,2.766114,142.1158,45.71692,0.2227322,0.8660736,51.71983,45.14338,0.5404562,0.5404562,0,-1,0,0.5404562,160.2486,0.2971724,0,0,0.8660736,0.5689013,0.5404562,0,0,0,10.62527,0,0,0,14.00003,100,0.1443533,0.5945019,0.6928589,0,11.49135
7/15/2007 3:00:00 PM,0.0001873035,0,129.2863,90,0,0,45.64967,45.64967,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1443533,0,0,0,10.62527
7/15/2007 4:00:00 PM,0,0,116.9052,90,0,0,46.24665,46.24665,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1443533,0,0,0,10.62527
7/15/2007 5:00:00 PM,0,0,104.7131,90,0,0,45.82347,45.82347,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1443533,0,0,0,10.62527
7/15/2007 6:00:00 PM,0,0,92.31667,90,0,0,44.3726,44.3726,0.2396987,0.2396987,0,0,0,0.2396987,0,0,2.775558E-17,0,0,0.2523144,0.2396987,0,0,0,10.62527,0,0.2523144,-0.2523144,13.73407,98.10027,0.1443533,0.2636685,0,0,10.62527
7/15/2007 7:00:00 PM,0,0,79.18234,90,0,0,43.01996,43.01996,2.797504,2.797504,0,-1,0,2.797504,0,0,4.440892E-16,0,0,2.944741,2.797504,0,0,0.2803493,10.37296,0,2.944741,-2.944741,10.63004,75.92868,0.1443533,3.077254,0,0,10.37296
7/15/2007 8:00:00 PM,0,0,64.61431,90,0,0,41.74289,41.74289,2.769769,2.769769,0,-1,0,2.769769,0,0,4.440892E-16,0,0,2.915547,2.769769,0,0,3.552283,7.428219,0,2.915547,-2.915547,7.55678,53.97689,0.1443533,3.046746,0,0,7.428219
7/15/2007 9:00:00 PM,0,0,47.78887,90,0,0,40.52627,40.52627,1.031472,1.031472,0,-1,0,1.031472,0,0,2.220446E-16,0,0,1.08576,1.031472,0,0,6.79178,4.512672,0,1.08576,-1.08576,6.412289,45.80197,0.1443533,1.134619,0,0,4.512672
7/15/2007 10:00:00 PM,0,0,28.05028,90,0,0,39.38522,39.38522,0.1106372,0.1106372,0,-1,0,0.1106372,0,0,1.387779E-17,0,0,0.1164603,0.1106372,0,0,7.99818,3.426913,0,0.1164603,-0.1164603,6.289528,44.92511,0.1443533,0.121701,0,0,3.426913
7/15/2007 11:00:00 PM,0,0,5.711928,90,0,0,38.57665,38.57665,0.1832121,0.1832121,0,-1,0,0.1832121,0,0,2.775558E-17,0,0,0.1928548,0.1832121,0,0,8.12758,3.310452,0,0.1928548,-0.1928548,6.086242,43.47307,0.1443533,0.2015333,0,0,3.310452
7/16/2007 12:00:00 AM,0,0,-17.18547,90,0,0,37.87389,37.87389,0.01731735,0.01731735,0,-1,0,0.01731735,0,0,0,0,0,0.01822879,0.01731735,0,0,8.341864,3.117597,0,0.01822879,-0.01822879,6.067027,43.33582,0.1443533,0.01904908,0,0,3.117597
7/16/2007 1:00:00 AM,0,0,-38.31113,90,0,0,37.21646,37.21646,0.3303176,0.3303176,0,-1,0,0.3303176,0,0,0,0,0,0.3477028,0.3303176,0,0,8.362118,3.099369,0,0.3477028,-0.3477028,5.700516,40.71789,0.1443533,0.3633494,0,0,3.099369
7/16/2007 2:00:00 AM,0,0,-56.51542,90,0,0,36.72528,36.72528,0.1540589,0.1540589,0,-1,0,0.1540589,0,0,2.775558E-17,0,0,0.1621673,0.1540589,0,0,8.748454,2.751666,0,0.1621673,-0.1621673,5.529577,39.4969,0.1443533,0.1694648,0,0,2.751666
7/16/2007 3:00:00 AM,0,0,-72.09353,90,0,0,36.17364,36.17364,0.1333184,0.1333184,0,-1,0,0.1333184,0,0,0,0,0,0.1403351,0.1333184,0,0,8.928639,2.589499,0,0.1403351,-0.1403351,5.38165,38.44028,0.1443533,0.1466502,0,0,2.589499
7/16/2007 4:00:00 AM,0,0,-85.84422,90,0,0,35.7278,35.7278,0.2722844,0.2722844,0,-1,0,0.2722844,0,0,5.551115E-17,0,0,0.2866151,0.2722844,0,0,9.084568,2.449163,0,0.2866151,-0.2866151,5.079532,36.2823,0.1443533,0.2995128,0,0,2.449163
7/16/2007 5:00:00 AM,0,0,-98.53638,90,0,0,35.42554,35.42554,0.1529441,0.1529441,0,0,0,0.1529441,0,0,2.775558E-17,0,0,0.1609938,0.1529441,0,0,9.403028,2.162548,0,0.1609938,-0.1609938,4.909829,35.07014,0.1443533,0.1682385,0,0,2.162548
7/16/2007 6:00:00 AM,0,0,-110.7807,90,0,0,35.19128,35.19128,0.8279204,0.8279204,0,0,0,0.8279204,0,0,1.110223E-16,0,0,0.8714952,0.8279204,0,0,9.581911,2.001554,0,0.8714952,-0.8714952,3.991193,28.50846,0.1443533,0.9107125,0,0,2.001554
7/16/2007 7:00:00 AM,0,0,-123.0375,90,0,0,34.8739,34.8739,0.8982477,0.8982477,0,0,0,0.8982477,0,0,1.110223E-16,0,0,0.9455239,0.8982477,0,0,10.55024,1.130059,0,0.9455239,-0.9455239,2.994523,21.38941,0.1443533,0.9880725,0,0,1.130059
7/16/2007 8:00:00 AM,0.01589626,0.368855,-135.634,52.14167,0.07670066,0.3223186,37.73208,35.49355,1.630908,1.630908,4.692935,0,1.446171,1.630908,19.76313,0,0,0,0.3223186,0,0,3.062026,2.908925,11.60082,0.1845354,3.231244,0,3.231244,6.05995,43.28527,0.1446125,1.793999,0.2578548,5,0.5068539
7/16/2007 9:00:00 AM,0.1129504,5.151669,-148.7568,39.30595,0.5550315,2.133916,53.66863,37.25424,0.5562425,0.5562425,0,-1,0,0.5562425,383.6306,0,0,0,2.133916,0.5855184,0.5562425,0,0,8.369577,3.092654,1.548398,0,1.548398,7.528889,53.77767,0.144508,0.6118668,1.707133,0,5.226571
7/16/2007 10:00:00 AM,0.1867414,8.377193,-162.4254,28.22332,0.9191827,3.270862,66.424,38.95449,1.67544,1.67544,0,0,0,1.67544,195.224,0,0,0,3.270862,1.763621,1.67544,0,0,6.821179,4.486213,1.50724,0,1.50724,8.958783,63.99118,0.1444065,1.842984,2.616689,0,7.757074
7/16/2007 11:00:00 AM,0.2577022,9.806349,-176.479,21.8123,0.7969459,2.872192,64.39401,40.61695,1.552551,1.552551,0,0,0,1.552551,184.9982,0,0,0,2.872192,1.634264,1.552551,0,0,5.313939,5.842729,1.237927,0,1.237927,10.13318,72.37974,0.1443232,1.707806,2.297753,0,8.714921
7/16/2007 12:00:00 PM,0.2368455,9.32314,169.3826,24.15573,0.7578269,2.722756,64.89097,42.27185,0.1051895,0.1051895,0,0,0,0.1051895,2588.43,0,0,0,2.722756,0.1107258,0.1051895,0,0,4.076012,6.956864,2.61203,0,2.61203,12.61117,90.07963,0.1441478,0.1157084,2.178205,0,9.67962
7/16/2007 1:00:00 PM,0.1900246,6.967541,155.4918,33.45794,0.5664004,2.087006,60.79847,43.94943,0.1394101,0.1394101,0,0,0,0.1394101,1497.026,0.4762763,0,0,2.087006,0.1467475,0.1394101,0,0,1.463982,9.307691,1.463982,0,1.463982,14.00003,100,0.1440497,0.1533512,1.669604,0,11.3947
7/16/2007 2:00:00 PM,0.08011749,2.923697,142.0887,45.6296,0.2357119,0.9151885,51.97609,45.01491,0,0,0,-1,0,0,0,0.9151885,0,0,0.9151885,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1440497,0,0.7321508,0,11.54046
7/16/2007 3:00:00 PM,0.0004346216,0,129.244,90,0,0,45.52121,45.52121,0.4434066,0.4434066,0,0,0,0.4434066,0,0,5.551115E-17,0,0,0.4667437,0.4434066,0,0,0,10.62527,0,0.4667437,-0.4667437,13.50804,96.48579,0.1440497,0.4877472,0,0,10.62527
7/16/2007 4:00:00 PM,0,0,116.8509,90,0,0,46.11818,46.11818,0.4832644,0.4832644,0,0,0,0.4832644,0,0,5.551115E-17,0,0,0.5086994,0.4832644,0,0,0.5186042,10.15853,0,0.5086994,-0.5086994,12.97182,92.65568,0.1440497,0.5315909,0,0,10.15853
7/16/2007 5:00:00 PM,0,0,104.6495,90,0,0,45.64967,45.64967,1.781324,1.781324,0,0,0,1.781324,0,0,2.220446E-16,0,0,1.875078,1.781324,0,0,1.083826,9.649831,0,1.875078,-1.875078,10.99531,78.5378,0.1440497,1.959457,0,0,9.649831
7/16/2007 6:00:00 PM,0,0,92.24636,90,0,0,44.20635,44.20635,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.167246,7.774753,0,0,0,10.99531,78.5378,0.1440497,0,0,0,7.774753
7/16/2007 7:00:00 PM,0,0,79.10874,90,0,0,42.86883,42.86883,0.07613606,0.07613606,0,-1,0,0.07613606,0,0,1.387779E-17,0,0,0.08014322,0.07613606,0,0,3.167246,7.774753,0,0.08014322,-0.08014322,10.91084,77.93439,0.1440497,0.08374966,0,0,7.774753
7/16/2007 8:00:00 PM,0,0,64.54356,90,0,0,41.61443,41.61443,1.086342,1.086342,0,-1,0,1.086342,0,0,0,0,0,1.143518,1.086342,0,0,3.256294,7.69461,0,1.143518,-1.143518,9.705462,69.32459,0.1440497,1.194976,0,0,7.69461
7/16/2007 9:00:00 PM,0,0,47.73289,90,0,0,40.40536,40.40536,0.2084247,0.2084247,0,-1,0,0.2084247,0,0,2.775558E-17,0,0,0.2193944,0.2084247,0,0,4.526869,6.551092,0,0.2193944,-0.2193944,9.474201,67.67273,0.1440497,0.2292672,0,0,6.551092
7/16/2007 10:00:00 PM,0,0,28.02878,90,0,0,39.25675,39.25675,0.1916144,0.1916144,0,-1,0,0.1916144,0,0,0,0,0,0.2016994,0.1916144,0,0,4.770641,6.331697,0,0.2016994,-0.2016994,9.261591,66.15409,0.1440497,0.2107759,0,0,6.331697
7/16/2007 11:00:00 PM,0,0,5.74498,90,0,0,38.44819,38.44819,0.6905953,0.6905953,0,-1,0,0.6905953,0,0,1.110223E-16,0,0,0.7269424,0.6905953,0,0,4.994751,6.129998,0,0.7269424,-0.7269424,8.495326,60.68078,0.1440497,0.7596548,0,0,6.129998
7/17/2007 12:00:00 AM,0,0,-17.09853,90,0,0,37.76809,37.76809,0.6979564,0.6979564,0,-1,0,0.6979564,0,0,1.110223E-16,0,0,0.734691,0.6979564,0,0,5.802465,5.403056,0,0.734691,-0.734691,7.720894,55.14913,0.1440497,0.7677521,0,0,5.403056
7/17/2007 1:00:00 AM,0,0,-38.18786,90,0,0,37.11066,37.11066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.618788,4.668365,0,0,0,7.720894,55.14913,0.1440497,0,0,0,4.668365
7/17/2007 2:00:00 AM,0,0,-56.37942,90,0,0,36.61948,36.61948,0.1165985,0.1165985,0,-1,0,0.1165985,0,0,1.387779E-17,0,0,0.1227352,0.1165985,0,0,6.618788,4.668365,0,0.1227352,-0.1227352,7.59152,54.22503,0.1440497,0.1282583,0,0,4.668365
7/17/2007 3:00:00 AM,0,0,-71.95844,90,0,0,36.06785,36.06785,0.04101939,0.04101939,0,-1,0,0.04101939,0,0,0,0,0,0.04317831,0.04101939,0,0,6.755161,4.54563,0,0.04317831,-0.04317831,7.546006,53.89993,0.1440497,0.04512133,0,0,4.54563
7/17/2007 4:00:00 AM,0,0,-85.71558,90,0,0,35.62201,35.62201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.803137,4.502451,0,0,0,7.546006,53.89993,0.1440497,0,0,0,4.502451
7/17/2007 5:00:00 AM,0,0,-98.41602,90,0,0,35.34241,35.34241,0.414635,0.414635,0,0,0,0.414635,0,0,5.551115E-17,0,0,0.4364579,0.414635,0,0,6.803137,4.502451,0,0.4364579,-0.4364579,7.085939,50.61375,0.1440497,0.4560985,0,0,4.502451
7/17/2007 6:00:00 AM,0,0,-110.6694,90,0,0,35.10816,35.10816,0.4863332,0.4863332,0,0,0,0.4863332,0,0,0,0,0,0.5119297,0.4863332,0,0,7.28809,4.065993,0,0.5119297,-0.5119297,6.546318,46.75932,0.1440497,0.5349665,0,0,4.065993
7/17/2007 7:00:00 AM,0,0,-122.9364,90,0,0,34.81345,34.81345,1.355646,1.355646,0,0,0,1.355646,0,0,0,0,0,1.426996,1.355646,0,0,7.856901,3.554064,0,1.426996,-1.426996,5.042132,36.01516,0.1440497,1.491211,0,0,3.554064
7/17/2007 8:00:00 AM,0.01595833,0.5088875,-135.5451,52.11743,0.07540178,0.3170398,37.62597,35.42554,2.538163,2.538163,5,0,1.53,2.538163,12.49092,0,0,0,0.3170398,0,0,2.461837,2.338745,9.442451,2.127068,2.655785,0,2.655785,7.56163,54.01154,0.1442612,2.79198,0.2536319,5,2.444108
7/17/2007 9:00:00 AM,0.1344368,5.300434,-148.6831,39.25111,0.4304128,1.691582,49.8601,37.17112,0.1801958,0.1801958,0,-1,0,0.1801958,938.7467,0,0,0,1.691582,0.1896798,0.1801958,0,0,6.786667,4.517274,1.501902,0,1.501902,8.98646,64.18887,0.1441607,0.1982154,1.353266,0,6.208856
7/17/2007 10:00:00 AM,0.2480548,8.533928,-162.3705,28.12178,0.6939472,2.57767,59.46947,38.84869,0,0,0,0,0,0,0,0,0,0,2.57767,0,0,0,0,5.284765,5.868986,2.57767,0,2.57767,11.43185,81.65593,0.1439884,0,2.062136,0,8.446656
7/17/2007 11:00:00 AM,0.297242,9.968978,-176.4459,21.65597,0.8102432,2.914719,64.6908,40.51115,1.959418,1.959418,0,0,0,1.959418,148.7543,0,0,0,2.914719,2.062545,1.959418,0,0,2.707094,8.18889,0.8521734,0,0.8521734,12.2403,87.43051,0.1439316,2.15536,2.331775,0,11.10361
7/17/2007 12:00:00 PM,0.2589211,9.488707,169.3927,23.99912,0.7713754,2.766566,65.17218,42.14339,0.2179914,0.2179914,0,0,0,0.2179914,1269.117,0.6821802,0,0,2.766566,0.2294647,0.2179914,0,0,1.854921,8.955846,1.854921,0,1.854921,14.00003,100,0.143808,0.2397906,2.213253,0,11.72241
7/17/2007 1:00:00 PM,0.1832422,7.13299,155.48,33.33887,0.5799926,2.133446,61.0783,43.82096,1.596451,1.596451,0,0,0,1.596451,133.6368,0.4529714,0,0,2.133446,1.680475,1.596451,0,0,0,10.62527,0,0,0,14.00003,100,0.143808,1.756096,1.706757,0,12.75872
7/17/2007 2:00:00 PM,0.07940129,3.08665,142.0577,45.54179,0.2491372,0.9658065,52.24574,44.88645,1.712446,1.712446,0,-1,0,1.712446,56.39923,0,0,0,0.9658065,1.802575,1.712446,0,0,0,10.62527,0,0.8367686,-0.8367686,13.118,93.69978,0.143808,1.883691,0.7726452,0,11.59108
7/17/2007 3:00:00 PM,0.0007785595,0,129.1974,90,0,0,45.35496,45.35496,1.920995,1.920995,0,0,0,1.920995,0,0,4.440892E-16,0,0,2.0221,1.920995,0,0,0.9297429,9.788506,0,2.0221,-2.0221,10.98652,78.47495,0.143808,2.113095,0,0,9.788506
7/17/2007 4:00:00 PM,0,0,116.7918,90,0,0,45.95193,45.95193,1.313153,1.313153,0,0,0,1.313153,0,0,2.220446E-16,0,0,1.382266,1.313153,0,0,3.176521,7.766406,0,1.382266,-1.382266,9.529479,68.06757,0.143808,1.444468,0,0,7.766406
7/17/2007 5:00:00 PM,0,0,104.5808,90,0,0,45.52121,45.52121,0.2110283,0.2110283,0,0,0,0.2110283,0,0,2.775558E-17,0,0,0.2221351,0.2110283,0,0,4.712372,6.384139,0,0.2221351,-0.2221351,9.295328,66.39507,0.143808,0.2321311,0,0,6.384139
7/17/2007 6:00:00 PM,0,0,92.17069,90,0,0,44.07789,44.07789,3.497707,3.497707,5,0,1.53,3.497707,0,0,0,0,0,0,0,1.502293,1.427178,4.959189,6.162004,1.427178,0,1.427178,10.64927,76.06605,0.1439239,3.847478,0,5,6.162004
7/17/2007 7:00:00 PM,0,0,79.02952,90,0,0,42.74036,42.74036,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.532011,7.446464,0,0,0,10.64927,76.06605,0.1439239,0,0,0,7.446464
7/17/2007 8:00:00 PM,0,0,64.46699,90,0,0,41.48596,41.48596,1.824541,1.824541,0,-1,0,1.824541,0,0,2.220446E-16,0,0,1.920569,1.824541,0,0,3.532011,7.446464,0,1.920569,-1.920569,8.62481,61.60567,0.1439239,2.006995,0,0,7.446464
7/17/2007 9:00:00 PM,0,0,47.67114,90,0,0,40.2769,40.2769,1.356638,1.356638,0,-1,0,1.356638,0,0,0,0,0,1.42804,1.356638,0,0,5.665977,5.525895,0,1.42804,-1.42804,7.119524,50.85364,0.1439239,1.492302,0,0,5.525895
7/17/2007 10:00:00 PM,0,0,28.00212,90,0,0,39.12829,39.12829,0.4401518,0.4401518,0,-1,0,0.4401518,0,0,5.551115E-17,0,0,0.4633177,0.4401518,0,0,7.252688,4.097855,0,0.4633177,-0.4633177,6.631145,47.36522,0.1439239,0.4841669,0,0,4.097855
7/17/2007 11:00:00 PM,0,0,5.774276,90,0,0,38.31973,38.31973,0.2315979,0.2315979,0,-1,0,0.2315979,0,0,2.775558E-17,0,0,0.2437872,0.2315979,0,0,7.767485,3.634538,0,0.2437872,-0.2437872,6.37417,45.5297,0.1439239,0.2547576,0,0,3.634538
7/18/2007 12:00:00 AM,0,0,-17.01346,90,0,0,37.6623,37.6623,0.3213029,0.3213029,0,-1,0,0.3213029,0,0,5.551115E-17,0,0,0.3382135,0.3213029,0,0,8.03836,3.39075,0,0.3382135,-0.3382135,6.017662,42.98322,0.1439239,0.3534331,0,0,3.39075
7/18/2007 1:00:00 AM,0,0,-38.06461,90,0,0,37.00487,37.00487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.414152,3.052537,0,0,0,6.017662,42.98322,0.1439239,0,0,0,3.052537
7/18/2007 2:00:00 AM,0,0,-56.24223,90,0,0,36.51369,36.51369,0.05730402,0.05730402,0,-1,0,0.05730402,0,0,6.938894E-18,0,0,0.06032003,0.05730402,0,0,8.414152,3.052537,0,0.06032003,-0.06032003,5.954079,42.52905,0.1439239,0.06303443,0,0,3.052537
7/18/2007 3:00:00 AM,0,0,-71.82155,90,0,0,35.96206,35.96206,0.2773795,0.2773795,0,-1,0,0.2773795,0,0,5.551115E-17,0,0,0.2919784,0.2773795,0,0,8.481174,2.992217,0,0.2919784,-0.2919784,5.646307,40.33068,0.1439239,0.3051174,0,0,2.992217
7/18/2007 4:00:00 AM,0,0,-85.58498,90,0,0,35.53133,35.53133,0.5233086,0.5233086,0,-1,0,0.5233086,0,0,0,0,0,0.5508512,0.5233086,0,0,8.805595,2.700238,0,0.5508512,-0.5508512,5.065659,36.1832,0.1439239,0.5756395,0,0,2.700238
7/18/2007 5:00:00 AM,0,0,-98.29376,90,0,0,35.25929,35.25929,0.31609,0.31609,0,0,0,0.31609,0,0,0,0,0,0.3327263,0.31609,0,0,9.417652,2.149387,0,0.3327263,-0.3327263,4.714934,33.67804,0.1439239,0.347699,0,0,2.149387
7/18/2007 6:00:00 AM,0,0,-110.5564,90,0,0,35.02503,35.02503,0.02102758,0.02102758,0,0,0,0.02102758,0,0,3.469447E-18,0,0,0.02213429,0.02102758,0,0,9.787348,1.816661,0,0.02213429,-0.02213429,4.691603,33.51138,0.1439239,0.02313033,0,0,1.816661
7/18/2007 7:00:00 AM,0,0,-122.834,90,0,0,34.70765,34.70765,0.6903921,0.6903921,0,0,0,0.6903921,0,0,0,0,0,0.7267285,0.6903921,0,0,9.811942,1.794527,0,0.7267285,-0.7267285,3.925564,28.03968,0.1439239,0.7594313,0,0,1.794527
7/18/2007 8:00:00 AM,0.02323058,0.6554565,-135.4554,52.0899,0.1144024,0.4783088,38.68394,35.34241,0,0,0,0,0,0,0,0,0,0,0.4783088,0,0,0,0,10.61942,1.067798,0.4783088,0,0.4783088,4.379327,31.28085,0.143892,0,0.3826471,0,1.546107
7/18/2007 9:00:00 AM,0.1322127,5.455774,-148.6094,39.19217,0.4432098,1.738919,50.15746,37.088,1.260148,1.260148,0,-1,0,1.260148,137.9932,0,0,0,1.738919,1.326472,1.260148,0,0,10.14111,1.498276,0.4124468,0,0.4124468,4.770608,34.07571,0.1438646,1.386163,1.391135,0,3.237195
7/18/2007 10:00:00 AM,0.2166333,8.697198,-162.3164,28.01494,0.7073397,2.622332,59.78983,38.76557,1.614473,1.614473,0,0,0,1.614473,162.4266,0,0,0,2.622332,1.699445,1.614473,0,0,9.728662,1.869478,0.9228873,0,0.9228873,5.646136,40.32946,0.1438032,1.77592,2.097866,0,4.49181
7/18/2007 11:00:00 AM,0.252359,10.13799,-176.4145,21.49322,0.8240626,2.958646,65.00371,40.40536,2.440423,2.440423,0,0,0,2.440423,121.235,0,0,0,2.958646,2.568866,2.440423,0,0,8.805775,2.700077,0.38978,0,0.38978,6.015914,42.97073,0.1437773,2.684465,2.366917,0,5.658722
7/18/2007 12:00:00 PM,0.2381678,9.660372,169.4003,23.83796,0.7854239,2.811316,65.49192,42.0376,0,0,0,0,0,0,0,0,0,0,2.811316,0,0,0,0,8.415995,3.050879,2.811316,0,2.811316,8.682962,62.02104,0.1435907,0,2.249053,0,5.862195
7/18/2007 1:00:00 PM,0.1828281,7.304163,155.4649,33.2179,0.5940569,2.181258,61.37257,43.6925,0,0,0,0,0,0,0,0,0,0,2.181258,0,0,0,0,5.604679,5.581063,2.181258,0,2.181258,10.75229,76.80189,0.1434463,0,1.745006,0,7.762321
7/18/2007 2:00:00 PM,0.08257102,3.254907,142.0228,45.45361,0.2630028,1.017888,52.52867,44.75799,2.079158,2.079158,0,-1,0,2.079158,48.95675,0,4.440892E-16,0,1.017888,2.188588,2.079158,0,0,3.423421,7.544195,0,1.170699,-1.170699,9.51826,67.98743,0.1434463,2.287074,0.8143107,0,8.562083
7/18/2007 3:00:00 PM,0.001041743,0,129.1463,90,0,0,45.2265,45.2265,1.411597,1.411597,0,0,0,1.411597,0,0,0,0,0,1.485892,1.411597,0,0,4.724198,6.373496,0,1.485892,-1.485892,7.951993,56.79984,0.1434463,1.552757,0,0,6.373496
7/18/2007 4:00:00 PM,0,0,116.728,90,0,0,45.82347,45.82347,0.7483876,0.7483876,0,0,0,0.7483876,0,0,0,0,0,0.7877765,0.7483876,0,0,6.375189,4.887604,0,0.7877765,-0.7877765,7.121603,50.8685,0.1434463,0.8232264,0,0,4.887604
7/18/2007 5:00:00 PM,0,0,104.507,90,0,0,45.35496,45.35496,1.279867,1.279867,0,0,0,1.279867,0,0,2.220446E-16,0,0,1.347228,1.279867,0,0,7.250496,4.099828,0,1.347228,-1.347228,5.7015,40.72492,0.1434463,1.407853,0,0,4.099828
7/18/2007 6:00:00 PM,0,0,92.08968,90,0,0,43.94943,43.94943,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.747416,2.7526,0,0,0,5.7015,40.72492,0.1434463,0,0,0,2.7526
7/18/2007 7:00:00 PM,0,0,78.94469,90,0,0,42.56656,42.56656,2.508529,2.508529,0,-1,0,2.508529,0,0,4.440892E-16,0.1444121,0,2.640557,2.508529,0,0,8.747416,2.7526,0,2.640557,-2.640557,2.918109,20.8436,0.1434463,2.759382,0,0,2.7526
7/18/2007 8:00:00 PM,0,0,64.38462,90,0,0,41.3575,41.3575,1.460452,0.1064407,0,-1,0,0.1064407,0,0,1.354011,1.500056,0,0.1120429,0.1064407,0,0,11.68137,0.1120429,0,0.1120429,-0.1120429,2.800006,20,0.1434463,1.606497,0,0,0.1120429
7/18/2007 9:00:00 PM,0,0,47.60364,90,0,0,40.14844,40.14844,1.238296,0,0,-1,0,0,0,0,1.238296,1.362125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434463,1.362125,0,0,0
7/18/2007 10:00:00 PM,0,0,27.97028,90,0,0,39.0225,39.0225,0.06418034,0,0,-1,0,0,0,0,0.06418034,0.07059837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434463,0.07059837,0,0,0
7/18/2007 11:00:00 PM,0,0,5.799751,90,0,0,38.23661,38.23661,0.102951,0,0,-1,0,0,0,0,0.102951,0.1132461,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434463,0.1132461,0,0,0
7/19/2007 12:00:00 AM,0,0,-16.93037,90,0,0,37.55651,37.55651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434463,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-37.94154,90,0,0,36.9142,36.9142,0.2171578,0,0,-1,0,0,0,0,0.2171578,0.2388736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434463,0.2388736,0,0,0
7/19/2007 2:00:00 AM,0,0,-56.10399,90,0,0,36.4079,36.4079,0.2968526,0,0,-1,0,0,0,0,0.2968526,0.3265378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434463,0.3265378,0,0,0
7/19/2007 3:00:00 AM,0,0,-71.68302,90,0,0,35.87138,35.87138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434463,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-85.45252,90,0,0,35.4482,35.4482,0.1219845,0,0,-1,0,0,0,0,0.1219845,0.1341829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434463,0.1341829,0,0,0
7/19/2007 5:00:00 AM,0,0,-98.16971,90,0,0,35.1535,35.1535,0.03441614,0.03441614,3.539679,0,1.131332,0.03441614,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1435462,0.03785776,0,5,0
7/19/2007 6:00:00 AM,0,0,-110.4419,90,0,0,34.94191,34.94191,0.3930003,0.3930003,3.898263,0,1.229226,0.3930003,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1436957,0.4323003,0,5,2.997
7/19/2007 7:00:00 AM,0,0,-122.7304,90,0,0,34.63964,34.63964,0.4953808,0.4953808,4.000644,0,1.257176,0.4953808,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.143859,0.5449188,0,5,5.994
7/19/2007 8:00:00 AM,0.02207331,0.8085396,-135.3651,52.05907,0.107061,0.4483314,38.3856,35.25929,0,0,0,0,0,0,0,0,0,0,0.4483314,0,0,0,0,1.81586,8.991,0.4483314,0,0.4483314,12.70268,90.73322,0.1438294,0,0.3586651,0,9.439331
7/19/2007 9:00:00 AM,0.1268791,5.617659,-148.5355,39.12915,0.6254913,2.378665,55.53143,37.00487,0.8773134,0.8773134,0,-1,0,0.8773134,271.1306,0.08764833,0,0,2.378665,0.9234878,0.8773134,0,0,1.367529,9.394498,1.367529,0,1.367529,14.00003,100,0.1437392,0.9650448,1.902932,0,11.77316
7/19/2007 10:00:00 AM,0.2400392,8.866964,-162.263,27.90284,0.7212659,2.668885,60.10348,38.65978,0.3908764,0.3908764,0,0,0,0.3908764,682.795,2.257436,0,0,2.668885,0.4114488,0.3908764,0,0,0,10.62527,0,0,0,14.00003,100,0.1437392,0.429964,2.135108,0,13.29416
7/19/2007 11:00:00 AM,0.3067177,10.31333,-176.3846,21.32409,0.8384001,3.004079,65.3249,40.29202,2.783347,2.783347,0,0,0,2.783347,107.9304,0.07423971,0,0,3.004079,2.929839,2.783347,0,0,0,10.62527,0,0,0,14.00003,100,0.1437392,3.061682,2.403263,0,13.62935
7/19/2007 12:00:00 PM,0.2800945,9.838082,169.4053,23.67237,0.7999678,2.857359,65.82697,41.9318,0.2278995,0.2278995,0,0,0,0.2278995,1253.78,2.617465,0,0,2.857359,0.2398942,0.2278995,0,0,0,10.62527,0,0,0,14.00003,100,0.1437392,0.2506894,2.285887,0,13.48263
7/19/2007 1:00:00 PM,0.1893673,7.480996,155.4464,33.09517,0.6085882,2.230295,61.68884,43.57159,0,0,0,0,0,0,0,2.230295,0,0,2.230295,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437392,0,1.784236,0,12.85557
7/19/2007 2:00:00 PM,0.07737148,3.428402,141.9839,45.36518,0.3816015,1.447718,55.93602,44.62952,0.8839288,0.8839288,0,-1,0,0.8839288,163.7822,0.5172667,0,0,1.447718,0.9304515,0.8839288,0,0,0,10.62527,0,0,0,14.00003,100,0.1437392,0.9723217,1.158175,0,12.07299
7/19/2007 3:00:00 PM,0.001535827,0,129.0909,90,0,0,45.09804,45.09804,0.9048793,0.9048793,0,0,0,0.9048793,0,0,1.110223E-16,0,0,0.9525046,0.9048793,0,0,0,10.62527,0,0.9525046,-0.9525046,12.996,92.82838,0.1437392,0.9953673,0,0,10.62527
7/19/2007 4:00:00 PM,0,0,116.6594,90,0,0,45.69501,45.69501,1.055714,1.055714,0,0,0,1.055714,0,0,0,0,0,1.111278,1.055714,0,0,1.058338,9.67277,0,1.111278,-1.111278,11.82461,84.46133,0.1437392,1.161286,0,0,9.67277
7/19/2007 5:00:00 PM,0,0,104.4282,90,0,0,45.2265,45.2265,1.048117,1.048117,0,0,0,1.048117,0,0,2.220446E-16,0,0,1.103281,1.048117,0,0,2.293092,8.561491,0,1.103281,-1.103281,10.66165,76.15449,0.1437392,1.152928,0,0,8.561491
7/19/2007 6:00:00 PM,0,0,92.00333,90,0,0,43.82096,43.82096,1.849754,1.849754,0,0,0,1.849754,0,0,2.220446E-16,0,0,1.947109,1.849754,0,0,3.51896,7.45821,0,1.947109,-1.947109,8.609216,61.49428,0.1437392,2.034729,0,0,7.45821
7/19/2007 7:00:00 PM,0,0,78.85425,90,0,0,42.46077,42.46077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.682415,5.511101,0,0,0,8.609216,61.49428,0.1437392,0,0,0,5.511101
7/19/2007 8:00:00 PM,0,0,64.29647,90,0,0,41.25171,41.25171,0.9997814,0.9997814,0,-1,0,0.9997814,0,0,0,0,0,1.052402,0.9997814,0,0,5.682415,5.511101,0,1.052402,-1.052402,7.499887,53.57052,0.1437392,1.09976,0,0,5.511101
7/19/2007 9:00:00 PM,0,0,47.53041,90,0,0,40.04264,40.04264,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1437392,0,0,0,4.4587
7/19/2007 10:00:00 PM,0,0,27.93327,90,0,0,38.93182,38.93182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1437392,0,0,0,4.4587
7/19/2007 11:00:00 PM,0,0,5.821347,90,0,0,38.13081,38.13081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1437392,0,0,0,4.4587
7/20/2007 12:00:00 AM,0,0,-16.84939,90,0,0,37.46583,37.46583,0.3338058,0.3338058,0,-1,0,0.3338058,0,0,5.551115E-17,0,0,0.3513745,0.3338058,0,0,6.851749,4.4587,0,0.3513745,-0.3513745,7.129506,50.92494,0.1437392,0.3671864,0,0,4.4587
7/20/2007 1:00:00 AM,0,0,-37.81879,90,0,0,36.83107,36.83107,0.2300375,0.2300375,0,-1,0,0.2300375,0,0,0,0,0,0.2421448,0.2300375,0,0,7.242166,4.107325,0,0.2421448,-0.2421448,6.874263,49.10178,0.1437392,0.2530413,0,0,4.107325
7/20/2007 2:00:00 AM,0,0,-55.96486,90,0,0,36.32478,36.32478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.511216,3.86518,0,0,0,6.874263,49.10178,0.1437392,0,0,0,3.86518
7/20/2007 3:00:00 AM,0,0,-71.54297,90,0,0,35.78825,35.78825,0.1237252,0.1237252,0,-1,0,0.1237252,0,0,1.387779E-17,0,0,0.130237,0.1237252,0,0,7.511216,3.86518,0,0.130237,-0.130237,6.736981,48.1212,0.1437392,0.1360977,0,0,3.86518
7/20/2007 4:00:00 AM,0,0,-85.31833,90,0,0,35.36508,35.36508,0.1083146,0.1083146,0,-1,0,0.1083146,0,0,0,0,0,0.1140154,0.1083146,0,0,7.655923,3.734943,0,0.1140154,-0.1140154,6.616799,47.26275,0.1437392,0.1191461,0,0,3.734943
7/20/2007 5:00:00 AM,0,0,-98.04395,90,0,0,35.08549,35.08549,0.4274962,0.4274962,0,0,0,0.4274962,0,0,0,0,0,0.449996,0.4274962,0,0,7.782607,3.620928,0,0.449996,-0.449996,6.142461,43.87464,0.1437392,0.4702458,0,0,3.620928
