Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/20/2007 6:00:00 AM,0,0,-110.3259,90,0,0,34.85879,34.85879,0.6664443,0.6664443,0,0,0,0.6664443,0,0,1.110223E-16,0,0,0.7015203,0.6664443,0,0,8.282602,3.170932,0,0.7015203,-0.7015203,5.402994,38.59274,0.1437392,0.7330887,0,0,3.170932
7/20/2007 7:00:00 AM,0,0,-122.6256,90,0,0,34.55652,34.55652,1.863546,1.863546,0,0,0,1.863546,0,0,0,0,0,1.961627,1.863546,0,0,9.06207,2.469412,0,1.961627,-1.961627,3.335257,23.82322,0.1437392,2.049901,0,0,2.469412
7/20/2007 8:00:00 AM,0.02742004,0.9681118,-135.274,52.02494,0.1347913,0.5622049,39.1298,35.19128,2.359629,2.359629,5,0,1.53,2.359629,23.82599,4.440892E-16,0,0,0.5622049,0,0,2.640371,2.508353,11.24166,0.5077842,3.070558,0,3.070558,6.248244,44.63023,0.1439781,2.595592,0.4497639,5,1.069989
7/20/2007 9:00:00 AM,0.1295396,5.786057,-148.4617,39.06208,0.6379362,2.42228,55.79072,36.89153,0.8476149,0.8476149,0,-1,0,0.8476149,285.7759,0,0,0,2.42228,0.8922263,0.8476149,0,0,8.171098,3.271286,1.530053,0,1.530053,7.69978,54.99832,0.1438773,0.9323764,1.937824,0,5.693566
7/20/2007 10:00:00 AM,0.1911031,9.043188,-162.2104,27.78553,0.9350345,3.325697,66.49892,38.55399,0.1406545,0.1406545,0,0,0,0.1406545,2364.444,0,0,0,3.325697,0.1480574,0.1406545,0,0,6.641045,4.648334,3.17764,0,3.17764,10.71435,76.53094,0.1436683,0.15472,2.660558,0,7.974031
7/20/2007 11:00:00 AM,0.2252932,10.49495,-176.3566,21.14862,1.104291,3.757317,73.37472,40.18622,1.409333,1.409333,0,0,0,1.409333,266.6026,0,0,0,3.757317,1.483508,1.409333,0,0,3.463405,7.50821,2.273809,0,2.273809,12.87148,91.93895,0.1435192,1.550266,3.005854,0,11.26553
7/20/2007 12:00:00 PM,0.2171617,10.02178,169.4077,23.50246,1.065501,3.614259,73.8381,41.80334,0.9214844,0.9214844,0,0,0,0.9214844,392.2213,1.45468,0,0,3.614259,0.9699836,0.9214844,0,0,1.189595,9.554638,1.189595,0,1.189595,14.00003,100,0.1434413,1.013633,2.891407,0,13.1689
7/20/2007 1:00:00 PM,0.1928539,7.663427,155.4245,32.97082,0.6235813,2.280723,62.01161,43.44313,1.872727,1.872727,0,0,0,1.872727,121.7862,0.3094316,0,0,2.280723,1.971292,1.872727,0,0,0,10.62527,0,0,0,14.00003,100,0.1434413,2.06,1.824579,0,12.906
7/20/2007 2:00:00 PM,0.08178251,3.607066,141.9411,45.27664,0.4035287,1.526139,56.46242,44.50106,0,0,0,-1,0,0,0,1.526139,0,0,1.526139,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1434413,0,1.220911,0,12.15141
7/20/2007 3:00:00 PM,0.002091782,0,129.0309,90,0,0,44.96957,44.96957,1.394515,1.394515,0,0,0,1.394515,0,0,2.220446E-16,0,0,1.46791,1.394515,0,0,0,10.62527,0,1.46791,-1.46791,12.45271,88.94778,0.1434413,1.533966,0,0,10.62527
7/20/2007 4:00:00 PM,0,0,116.5861,90,0,0,45.56655,45.56655,1.551618,1.551618,0,0,0,1.551618,0,0,2.220446E-16,0,0,1.633282,1.551618,0,0,1.631011,9.157364,0,1.633282,-1.633282,10.73108,76.65045,0.1434413,1.70678,0,0,9.157364
7/20/2007 5:00:00 PM,0,0,104.3444,90,0,0,45.09804,45.09804,0.07394802,0.07394802,0,0,0,0.07394802,0,0,1.387779E-17,0,0,0.07784002,0.07394802,0,0,3.445769,7.524082,0,0.07784002,-0.07784002,10.64903,76.06438,0.1434413,0.08134282,0,0,7.524082
7/20/2007 6:00:00 PM,0,0,91.91164,90,0,0,43.6925,43.6925,0.5840078,0.5840078,0,0,0,0.5840078,0,0,0,0,0,0.614745,0.5840078,0,0,3.532258,7.446242,0,0.614745,-0.614745,10.00104,71.43583,0.1434413,0.6424085,0,0,7.446242
7/20/2007 7:00:00 PM,0,0,78.75822,90,0,0,42.33231,42.33231,1.771217,1.771217,0,-1,0,1.771217,0,0,2.220446E-16,0,0,1.864439,1.771217,0,0,4.215308,6.831497,0,1.864439,-1.864439,8.035745,57.39806,0.1434413,1.948339,0,0,6.831497
7/20/2007 8:00:00 PM,0,0,64.20256,90,0,0,41.14591,41.14591,0.7346746,0.7346746,0,-1,0,0.7346746,0,0,0,0,0,0.7733417,0.7346746,0,0,6.286907,4.967058,0,0.7733417,-0.7733417,7.220571,51.5754,0.1434413,0.8081421,0,0,4.967058
7/20/2007 9:00:00 PM,0,0,47.45148,90,0,0,39.95952,39.95952,0.08309796,0.08309796,0,-1,0,0.08309796,0,0,1.387779E-17,0,0,0.08747153,0.08309796,0,0,7.146175,4.193716,0,0.08747153,-0.08747153,7.128367,50.91681,0.1434413,0.09140775,0,0,4.193716
7/20/2007 10:00:00 PM,0,0,27.89107,90,0,0,38.84869,38.84869,0.37684,0.37684,0,-1,0,0.37684,0,0,5.551115E-17,0,0,0.3966737,0.37684,0,0,7.243366,4.106245,0,0.3966737,-0.3966737,6.710237,47.93017,0.1434413,0.414524,0,0,4.106245
7/20/2007 11:00:00 PM,0,0,5.839013,90,0,0,38.04013,38.04013,0.06909533,0.06909533,0,-1,0,0.06909533,0,0,0,0,0,0.07273193,0.06909533,0,0,7.684114,3.709571,0,0.07273193,-0.07273193,6.633571,47.38255,0.1434413,0.07600486,0,0,3.709571
7/21/2007 12:00:00 AM,0,0,-16.77063,90,0,0,37.38271,37.38271,0.1777827,0.1777827,0,-1,0,0.1777827,0,0,2.775558E-17,0,0,0.1871397,0.1777827,0,0,7.764928,3.636839,0,0.1871397,-0.1871397,6.436308,45.97354,0.1434413,0.1955609,0,0,3.636839
7/21/2007 1:00:00 AM,0,0,-37.69651,90,0,0,36.77062,36.77062,0.1615619,0.1615619,0,-1,0,0.1615619,0,0,2.775558E-17,0,0,0.1700651,0.1615619,0,0,7.972861,3.449699,0,0.1700651,-0.1700651,6.257044,44.69308,0.1434413,0.1777181,0,0,3.449699
7/21/2007 2:00:00 AM,0,0,-55.82498,90,0,0,36.2341,36.2341,0.4333906,0.4333906,0,-1,0,0.4333906,0,0,5.551115E-17,0,0,0.4562007,0.4333906,0,0,8.161822,3.279634,0,0.4562007,-0.4562007,5.776166,41.25825,0.1434413,0.4767297,0,0,3.279634
7/21/2007 3:00:00 AM,0,0,-71.40154,90,0,0,35.7278,35.7278,0.3369789,0.3369789,0,-1,0,0.3369789,0,0,5.551115E-17,0,0,0.3547147,0.3369789,0,0,8.668712,2.823434,0,0.3547147,-0.3547147,5.402264,38.58752,0.1434413,0.3706768,0,0,2.823434
7/21/2007 4:00:00 AM,0,0,-85.18253,90,0,0,35.30463,35.30463,0.4937679,0.4937679,0,-1,0,0.4937679,0,0,0,0,0,0.5197557,0.4937679,0,0,9.06284,2.468719,0,0.5197557,-0.5197557,4.854393,34.67417,0.1434413,0.5431447,0,0,2.468719
7/21/2007 5:00:00 AM,0,0,-97.91658,90,0,0,35.02503,35.02503,0.526007,0.526007,0,0,0,0.526007,0,0,0,0,0,0.5536916,0.526007,0,0,9.640346,1.948963,0,0.5536916,-0.5536916,4.270751,30.5053,0.1434413,0.5786077,0,0,1.948963
7/21/2007 6:00:00 AM,0,0,-110.2084,90,0,0,34.79078,34.79078,0.0662383,0.0662383,0,0,0,0.0662383,0,0,0,0,0,0.06972452,0.0662383,0,0,10.25556,1.395272,0,0.06972452,-0.06972452,4.197255,29.98033,0.1434413,0.07286213,0,0,1.395272
7/21/2007 7:00:00 AM,0,0,-122.5198,90,0,0,34.49607,34.49607,0.9065824,0.9065824,0,0,0,0.9065824,0,0,1.110223E-16,0,0,0.9542972,0.9065824,0,0,10.33303,1.325547,0,0.9542972,-0.9542972,3.191337,22.79522,0.1434413,0.9972406,0,0,1.325547
7/21/2007 8:00:00 AM,0.02744145,1.134146,-135.1824,51.98752,0.1336081,0.5576237,39.01172,35.10816,0.5714238,0.5714238,4.076687,0,1.277936,0.5714238,97.58496,0,0,0,0.5576237,0,0,3.505263,3.33,11.39336,0.37125,3.887624,0,3.887624,6.879461,49.13891,0.1435779,0.6285661,0.446099,5,0.9288737
7/21/2007 9:00:00 AM,0.1234152,5.960934,-148.388,38.991,0.6025422,2.303416,54.64216,36.8084,4.503333,3.33,0,-1,0,3.33,69.17166,4.440892E-16,1.173332,1.623666,2.303416,3.505263,3.33,0,0,7.505736,3.870111,0,1.201847,-1.201847,5.612603,40.08994,0.1435779,4.953666,1.842733,0,6.173528
7/21/2007 10:00:00 AM,0.2074658,9.225824,-162.1587,27.66305,1.022115,3.57616,69.08272,38.47086,1.406134,1.406134,0,0,0,1.406134,254.3256,0,0,0,3.57616,1.480142,1.406134,0,0,8.841122,2.668265,2.096018,0,2.096018,7.601061,54.29319,0.1434409,1.546748,2.860928,0,6.244424
7/21/2007 11:00:00 AM,0.2372131,10.68281,-176.3303,20.96684,1.167092,3.92297,75.20853,40.08043,2.838339,2.838339,0,0,0,2.838339,138.2136,0,0,0,3.92297,2.987725,2.838339,0,0,6.745103,4.554681,0.9352449,0,0.9352449,8.488313,60.63068,0.1433799,3.122172,3.138376,0,8.477651
7/21/2007 12:00:00 PM,0.236701,10.21141,169.4075,23.32835,0.8305215,2.953588,66.51937,41.69755,0,0,0,0,0,0,0,0,0,0,2.953588,0,0,0,0,5.809858,5.396401,2.953588,0,2.953588,11.29033,80.64507,0.1431876,0,2.36287,0,8.34999
7/21/2007 1:00:00 PM,0.2025809,7.85139,155.3992,32.84501,0.6390307,2.332399,62.34843,43.31467,1.090145,1.090145,0,0,0,1.090145,213.953,0,0,0,2.332399,1.147521,1.090145,0,0,2.856271,8.05463,1.184878,0,1.184878,12.4144,88.67415,0.1431105,1.19916,1.865919,0,10.38703
7/21/2007 2:00:00 PM,0.08204102,3.790828,141.8941,45.18811,0.4026361,1.524177,56.30596,44.3726,0.4186688,0.4186688,0,-1,0,0.4186688,364.0531,0,0,0,1.524177,0.440704,0.4186688,0,0,1.671393,9.12102,1.083473,0,1.083473,13.44228,96.01608,0.1430402,0.4605357,1.219341,0,10.6452
7/21/2007 3:00:00 PM,0.003320079,0,128.9665,90,0,0,44.84111,44.84111,2.361549,2.361549,0,0,0,2.361549,0,0,4.440892E-16,0,0,2.485841,2.361549,0,0,0.5879203,10.09615,0,2.485841,-2.485841,10.82197,77.29964,0.1430402,2.597703,0,0,10.09615
7/21/2007 4:00:00 PM,0,0,116.5079,90,0,0,45.39275,45.39275,1.200891,1.200891,0,0,0,1.200891,0,0,2.220446E-16,0,0,1.264096,1.200891,0,0,3.349966,7.610305,0,1.264096,-1.264096,9.489498,67.78199,0.1430402,1.32098,0,0,7.610305
7/21/2007 5:00:00 PM,0,0,104.2554,90,0,0,44.96957,44.96957,1.2286,1.2286,0,0,0,1.2286,0,0,0,0,0,1.293263,1.2286,0,0,4.754516,6.34621,0,1.293263,-1.293263,8.126279,58.04473,0.1430402,1.35146,0,0,6.34621
7/21/2007 6:00:00 PM,0,0,91.81461,90,0,0,43.53381,43.53381,1.48622,1.48622,0,0,0,1.48622,0,0,2.220446E-16,0,0,1.564442,1.48622,0,0,6.191475,5.052946,0,1.564442,-1.564442,6.477211,46.26571,0.1430402,1.634842,0,0,5.052946
7/21/2007 7:00:00 PM,0,0,78.65664,90,0,0,42.2114,42.2114,0.01852379,0.01852379,0,-1,0,0.01852379,0,0,0,0,0,0.01949872,0.01852379,0,0,7.929745,3.488504,0,0.01949872,-0.01949872,6.456658,46.11889,0.1430402,0.02037617,0,0,3.488504
7/21/2007 8:00:00 PM,0,0,64.10293,90,0,0,41.01745,41.01745,2.915263,2.915263,0,-1,0,2.915263,0,0,0,0,0,3.068698,2.915263,0,0,7.95141,3.469005,0,3.068698,-3.068698,3.221966,23.014,0.1430402,3.20679,0,0,3.469005
7/21/2007 9:00:00 PM,0,0,47.36687,90,0,0,39.83106,39.83106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.36107,0.400307,0,0,0,3.221966,23.014,0.1430402,0,0,0,0.400307
7/21/2007 10:00:00 PM,0,0,27.84372,90,0,0,38.7429,38.7429,0.03895384,0.03895384,0,-1,0,0.03895384,0,0,6.938894E-18,0,0,0.04100405,0.03895384,0,0,11.36107,0.400307,0,0.04100405,-0.04100405,3.178744,22.70527,0.1430402,0.04284923,0,0,0.400307
7/21/2007 11:00:00 PM,0,0,5.852705,90,0,0,37.95701,37.95701,0.1651858,0.1651858,0,-1,0,0.1651858,0,0,2.775558E-17,0,0,0.1738798,0.1651858,0,0,11.40663,0.3593029,0,0.1738798,-0.1738798,2.995459,21.39609,0.1430402,0.1817043,0,0,0.3593029
7/22/2007 12:00:00 AM,0,0,-16.69418,90,0,0,37.29958,37.29958,0.09112152,0.09112152,0,-1,0,0.09112152,0,0,1.387779E-17,0,0,0.09591739,0.09112152,0,0,11.59983,0.1854232,0,0.09591739,-0.09591739,2.894353,20.67391,0.1430402,0.1002337,0,0,0.1854232
7/22/2007 1:00:00 AM,0,0,-37.57485,90,0,0,36.66483,36.66483,0.1944731,0.08503049,0,-1,0,0.08503049,0,0,0.1094426,0.1288899,0,0.08950578,0.08503049,0,0,11.70641,0.08950578,0,0.08950578,-0.08950578,2.800006,20,0.1430402,0.2139204,0,0,0.08950578
7/22/2007 2:00:00 AM,0,0,-55.6845,90,0,0,36.15097,36.15097,0.126642,0,0,-1,0,0,0,0,0.126642,0.1393062,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430402,0.1393062,0,0,0
7/22/2007 3:00:00 AM,0,0,-71.25884,90,0,0,35.64468,35.64468,0.3553292,0,0,-1,0,0,0,0,0.3553292,0.3908622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430402,0.3908622,0,0,0
7/22/2007 4:00:00 AM,0,0,-85.0452,90,0,0,35.21395,35.21395,0.686434,0,0,-1,0,0,0,0,0.686434,0.7550774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430402,0.7550774,0,0,0
7/22/2007 5:00:00 AM,0,0,-97.78771,90,0,0,34.96458,34.96458,0.299364,0.299364,3.804627,0,1.203663,0.299364,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1431755,0.3293004,0,5,0
7/22/2007 6:00:00 AM,0,0,-110.0897,90,0,0,34.70765,34.70765,0.07318708,0.07318708,3.57845,0,1.141917,0.07318708,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1432793,0.08050578,0,5,2.997
7/22/2007 7:00:00 AM,0,0,-122.4129,90,0,0,34.40539,34.40539,0.5109696,0.5109696,4.016233,0,1.261432,0.5109696,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1434428,0.5620666,0,5,5.994
7/22/2007 8:00:00 AM,0.03378971,1.306611,-135.0903,51.94681,0.1666806,0.6923375,39.89846,35.02503,1.064057,1.064057,0,0,0,1.064057,65.0658,0,0,0,0.6923375,1.12006,1.064057,0,0,1.81586,8.991,0,0.4277229,-0.4277229,11.82649,84.47478,0.1434428,1.170463,0.55387,0,9.683337
7/22/2007 9:00:00 AM,0.1587327,6.142251,-148.3145,38.91592,0.4997828,1.946059,51.47908,36.72528,0.9844129,0.9844129,0,-1,0,0.9844129,197.6873,0,0,0,1.946059,1.036224,0.9844129,0,0,2.291108,8.563277,0.909835,0,0.909835,12.68964,90.64008,0.1433839,1.082854,1.556847,0,10.50934
7/22/2007 10:00:00 AM,0.2467908,9.41483,-162.108,27.53545,0.7662105,2.816943,61.16483,38.36507,1.283035,1.283035,0,0,0,1.283035,219.5531,0.08510694,0,0,2.816943,1.350564,1.283035,0,0,1.381273,9.382129,1.381273,0,1.381273,14.00003,100,0.1432945,1.411339,2.253555,0,12.19907
7/22/2007 11:00:00 AM,0.2578571,10.87685,-176.3058,20.77881,0.8766564,3.124119,66.19095,39.9973,1.801457,1.801457,0,0,0,1.801457,173.4218,1.227848,0,0,3.124119,1.89627,1.801457,0,0,0,10.62527,0,0,0,14.00003,100,0.1432945,1.981603,2.499295,0,13.74939
7/22/2007 12:00:00 PM,0.254255,10.40691,169.4045,23.15016,0.846521,3.003264,66.8996,41.59175,0.319243,0.319243,0,0,0,0.319243,940.7454,2.667219,0,0,3.003264,0.3360453,0.319243,0,0,0,10.62527,0,0,0,14.00003,100,0.1432945,0.3511674,2.402611,0,13.62854
7/22/2007 1:00:00 PM,0.1817413,8.044819,155.3704,32.71788,0.8957994,3.114584,70.05895,43.20888,1.653244,1.653244,0,0,0,1.653244,188.3923,1.374328,0,0,3.114584,1.740256,1.653244,0,0,0,10.62527,0,0,0,14.00003,100,0.1432945,1.818568,2.491668,0,13.73986
7/22/2007 2:00:00 PM,0.09523109,3.979618,141.8432,45.09972,0.3227624,1.23998,53.79802,44.25169,1.291143,1.291143,0,-1,0,1.291143,96.03739,0,0,0,1.23998,1.359097,1.291143,0,0,0,10.62527,0,0.1191178,-0.1191178,13.87447,99.10313,0.1432945,1.420257,0.9919837,0,11.86525
7/22/2007 3:00:00 PM,0.005575002,0,128.8976,90,0,0,44.67487,44.67487,0.7276528,0.7276528,0,0,0,0.7276528,0,0,1.110223E-16,0,0,0.7659503,0.7276528,0,0,0.1323532,10.50616,0,0.7659503,-0.7659503,13.06708,93.33613,0.1432945,0.8004181,0,0,10.50616
7/22/2007 4:00:00 PM,0,0,116.4249,90,0,0,45.27184,45.27184,1.40521,1.40521,0,0,0,1.40521,0,0,2.220446E-16,0,0,1.479169,1.40521,0,0,0.9834091,9.740206,0,1.479169,-1.479169,11.5079,82.19914,0.1432945,1.545731,0,0,9.740206
7/22/2007 5:00:00 PM,0,0,104.1614,90,0,0,44.80333,44.80333,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.62693,8.261037,0,0,0,11.5079,82.19914,0.1432945,0,0,0,8.261037
7/22/2007 6:00:00 PM,0,0,91.71227,90,0,0,43.39779,43.39779,0.3975648,0.3975648,0,0,0,0.3975648,0,0,5.551115E-17,0,0,0.4184893,0.3975648,0,0,2.62693,8.261037,0,0.4184893,-0.4184893,11.06678,79.04825,0.1432945,0.4373213,0,0,8.261037
7/22/2007 7:00:00 PM,0,0,78.54951,90,0,0,42.08294,42.08294,0.7085909,0.7085909,0,-1,0,0.7085909,0,0,1.110223E-16,0,0,0.7458851,0.7085909,0,0,3.091918,7.842548,0,0.7458851,-0.7458851,10.28055,73.43232,0.1432945,0.77945,0,0,7.842548
7/22/2007 8:00:00 PM,0,0,63.99759,90,0,0,40.91166,40.91166,2.540318,2.540318,0,-1,0,2.540318,0,0,0,0,0,2.674019,2.540318,0,0,3.920679,7.096663,0,2.674019,-2.674019,7.461882,53.29905,0.1432945,2.794349,0,0,7.096663
7/22/2007 9:00:00 PM,0,0,47.27662,90,0,0,39.72526,39.72526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.891811,4.422644,0,0,0,7.461882,53.29905,0.1432945,0,0,0,4.422644
7/22/2007 10:00:00 PM,0,0,27.79121,90,0,0,38.63711,38.63711,0.1676938,0.1676938,0,-1,0,0.1676938,0,0,2.775558E-17,0,0,0.1765198,0.1676938,0,0,6.891811,4.422644,0,0.1765198,-0.1765198,7.275814,51.96999,0.1432945,0.1844632,0,0,4.422644
7/22/2007 11:00:00 PM,0,0,5.862383,90,0,0,37.87389,37.87389,0.6107258,0.6107258,0,-1,0,0.6107258,0,0,1.110223E-16,0,0,0.6428692,0.6107258,0,0,7.087944,4.246124,0,0.6428692,-0.6428692,6.59817,47.12969,0.1432945,0.6717983,0,0,4.246124
7/23/2007 12:00:00 AM,0,0,-16.62015,90,0,0,37.21646,37.21646,0.4232283,0.4232283,0,-1,0,0.4232283,0,0,5.551115E-17,0,0,0.4455035,0.4232283,0,0,7.802243,3.603255,0,0.4455035,-0.4455035,6.128568,43.7754,0.1432945,0.4655512,0,0,3.603255
7/23/2007 1:00:00 AM,0,0,-37.45393,90,0,0,36.59681,36.59681,0.3390232,0.3390232,0,-1,0,0.3390232,0,0,5.551115E-17,0,0,0.3568665,0.3390232,0,0,8.297247,3.157752,0,0.3568665,-0.3568665,5.752398,41.08847,0.1432945,0.3729255,0,0,3.157752
7/23/2007 2:00:00 AM,0,0,-55.54356,90,0,0,36.06785,36.06785,0.009642799,0.009642799,0,-1,0,0.009642799,0,0,0,0,0,0.01015032,0.009642799,0,0,8.693766,2.800885,0,0.01015032,-0.01015032,5.741698,41.01205,0.1432945,0.01060708,0,0,2.800885
7/23/2007 3:00:00 AM,0,0,-71.11502,90,0,0,35.57667,35.57667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.705044,2.790735,0,0,0,5.741698,41.01205,0.1432945,0,0,0,2.790735
7/23/2007 4:00:00 AM,0,0,-84.90649,90,0,0,35.1535,35.1535,0.1564349,0.1564349,0,-1,0,0.1564349,0,0,2.775558E-17,0,0,0.1646683,0.1564349,0,0,8.705044,2.790735,0,0.1646683,-0.1646683,5.568123,39.77222,0.1432945,0.1720784,0,0,2.790735
7/23/2007 5:00:00 AM,0,0,-97.65744,90,0,0,34.8739,34.8739,0.447858,0.447858,0,0,0,0.447858,0,0,0,0,0,0.4714295,0.447858,0,0,8.888008,2.626066,0,0.4714295,-0.4714295,5.071192,36.22273,0.1432945,0.4926438,0,0,2.626066
7/23/2007 6:00:00 AM,0,0,-109.9696,90,0,0,34.62453,34.62453,0.2924137,0.2924137,0,0,0,0.2924137,0,0,5.551115E-17,0,0,0.307804,0.2924137,0,0,9.411819,2.154637,0,0.307804,-0.307804,4.746738,33.90521,0.1432945,0.3216551,0,0,2.154637
7/23/2007 7:00:00 AM,0,0,-122.3052,90,0,0,34.34494,34.34494,2.850955,2.850955,5,0,1.53,2.850955,0,0,0,0,0,0,0,2.149045,2.041593,9.753823,1.846833,2.041593,0,2.041593,6.683564,47.73965,0.1434565,3.13605,0,5,1.846833
7/23/2007 8:00:00 AM,0.04970239,1.485476,-134.9977,51.90281,0.1320185,0.5515541,38.82109,34.96458,0.3858818,0.3858818,3.891145,0,1.227283,0.3858818,142.9335,0,0,0,0.5515541,0,0,3.505263,3.33,7.71223,3.684267,3.881554,0,3.881554,10.36593,74.04221,0.1435664,0.4244699,0.4412433,5,4.235821
7/23/2007 9:00:00 AM,0.1824123,6.329969,-148.2411,38.83689,0.5152579,2.00194,51.85754,36.64215,0,0,0,-1,0,0,0,0,0,0,2.00194,0,0,0,0,3.830676,7.177666,2.00194,0,2.00194,12.26514,87.60794,0.1434372,0,1.601552,0,9.179605
7/23/2007 10:00:00 AM,0.2777267,9.610158,-162.0583,27.4028,0.7822343,2.868539,61.58157,38.29706,0.790087,0.790087,0,0,0,0.790087,363.0662,0.208132,0,0,2.868539,0.8316706,0.790087,0,0,1.828736,8.979412,1.828736,0,1.828736,14.00003,100,0.1433194,0.8690957,2.294831,0,11.84795
7/23/2007 11:00:00 AM,0.3026862,11.07702,-176.2833,20.58456,0.8784016,3.130962,66.15929,39.91418,1.179686,1.179686,0,0,0,1.179686,265.4065,1.889188,0,0,3.130962,1.241774,1.179686,0,0,0,10.62527,0,0,0,14.00003,100,0.1433194,1.297654,2.50477,0,13.75624
7/23/2007 12:00:00 PM,0.2796813,10.60821,169.3987,22.96801,0.8629952,3.053612,67.31779,41.50863,1.478332,1.478332,0,0,0,1.478332,206.5579,1.497473,0,0,3.053612,1.556139,1.478332,0,0,0,10.62527,0,0,0,14.00003,100,0.1433194,1.626165,2.44289,0,13.67889
7/23/2007 1:00:00 PM,0.1945872,8.243645,155.3381,32.58961,0.671276,2.438276,63.13279,43.12575,1.618248,1.618248,0,0,0,1.618248,150.6738,0.7348568,0,0,2.438276,1.703419,1.618248,0,0,0,10.62527,0,0,0,14.00003,100,0.1433194,1.780073,1.950621,0,13.06355
7/23/2007 2:00:00 PM,0.1140875,4.173363,141.7881,45.01161,0.3387488,1.298467,54.18335,44.16101,1.461915,1.461915,0,-1,0,1.461915,88.81956,0,0,0,1.298467,1.538858,1.461915,0,0,0,10.62527,0,0.2403914,-0.2403914,13.74663,98.19004,0.1433194,1.608106,1.038773,0,11.92374
7/23/2007 3:00:00 PM,0.007523949,0,128.8242,90,0,0,44.59174,44.59174,1.292493,1.292493,0,0,0,1.292493,0,0,0,0,0,1.360519,1.292493,0,0,0.2671015,10.38488,0,1.360519,-1.360519,12.31252,87.9464,0.1433194,1.421743,0,0,10.38488
7/23/2007 4:00:00 PM,0,0,116.337,90,0,0,45.14338,45.14338,3.199375,3.199375,5,0,1.53,3.199375,0,0,0,0,0,0,0,1.800625,1.710594,1.77879,9.024364,1.710594,0,1.710594,13.93533,99.53789,0.1434545,3.519313,0,5,9.024364
7/23/2007 5:00:00 PM,0,0,104.0623,90,0,0,44.67487,44.67487,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.06819592,10.5639,0,0,0,13.93533,99.53789,0.1434545,0,0,0,10.5639
7/23/2007 6:00:00 PM,0,0,91.60462,90,0,0,43.292,43.292,5.960445,5.960445,5,0,1.53,5.960445,0,0,0,0,0,1.010995,0.9604453,0,0,0.06819592,10.5639,0,1.010995,-1.010995,12.86965,91.92588,0.1434545,6.55649,0,5,10.5639
7/23/2007 7:00:00 PM,0,0,78.43686,90,0,0,42.01493,42.01493,2.572969,2.572969,0,-1,0,2.572969,0,0,4.440892E-16,0,0,2.708388,2.572969,0,0,1.191524,9.552903,0,2.708388,-2.708388,10.01476,71.53384,0.1434545,2.830266,0,0,9.552903
7/23/2007 8:00:00 PM,0,0,63.8866,90,0,0,40.8512,40.8512,2.763502,2.763502,0,-1,0,2.763502,0,0,4.440892E-16,0,0,2.908949,2.763502,0,0,4.200844,6.844514,0,2.908949,-2.908949,6.948456,49.63173,0.1434545,3.039852,0,0,6.844514
7/23/2007 9:00:00 PM,0,0,47.18076,90,0,0,39.65725,39.65725,2.126746,2.126746,0,-1,0,2.126746,0,0,0,0,0,2.23868,2.126746,0,0,7.43301,3.935565,0,2.23868,-2.23868,4.588679,32.77621,0.1434545,2.339421,0,0,3.935565
7/23/2007 10:00:00 PM,0,0,27.73357,90,0,0,38.59177,38.59177,0.2599781,0.2599781,0,-1,0,0.2599781,0,0,5.551115E-17,0,0,0.2736611,0.2599781,0,0,9.920433,1.696885,0,0.2736611,-0.2736611,4.300215,30.71576,0.1434545,0.2859759,0,0,1.696885
7/23/2007 11:00:00 PM,0,0,5.86802,90,0,0,37.80588,37.80588,0.1315768,0.1315768,0,-1,0,0.1315768,0,0,0,0,0,0.1385019,0.1315768,0,0,10.2245,1.423224,0,0.1385019,-0.1385019,4.154221,29.67295,0.1434545,0.1447345,0,0,1.423224
7/24/2007 12:00:00 AM,0,0,-16.54863,90,0,0,37.14845,37.14845,0.4225317,0.4225317,0,-1,0,0.4225317,0,0,0,0,0,0.4447702,0.4225317,0,0,10.37839,1.284722,0,0.4447702,-0.4447702,3.685392,26.32418,0.1434545,0.4647848,0,0,1.284722
7/24/2007 1:00:00 AM,0,0,-37.3339,90,0,0,36.53636,36.53636,0.2215384,0.2215384,0,-1,0,0.2215384,0,0,2.775558E-17,0,0,0.2331983,0.2215384,0,0,10.87258,0.8399516,0,0.2331983,-0.2331983,3.43958,24.56838,0.1434545,0.2436922,0,0,0.8399516
7/24/2007 2:00:00 AM,0,0,-55.40229,90,0,0,35.98473,35.98473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13169,0.6067533,0,0,0,3.43958,24.56838,0.1434545,0,0,0,0.6067533
7/24/2007 3:00:00 AM,0,0,-70.97019,90,0,0,35.49355,35.49355,0.2316701,0.2316701,0,-1,0,0.2316701,0,0,2.775558E-17,0,0,0.2438632,0.2316701,0,0,11.13169,0.6067533,0,0.2438632,-0.2438632,3.182525,22.73228,0.1434545,0.2548371,0,0,0.6067533
7/24/2007 4:00:00 AM,0,0,-84.76649,90,0,0,35.08549,35.08549,0.2744555,0.2744555,0,-1,0,0.2744555,0,0,0,0,0,0.2889005,0.2744555,0,0,11.40265,0.3628901,0,0.2889005,-0.2889005,2.877998,20.55708,0.1434545,0.301901,0,0,0.3628901
7/24/2007 5:00:00 AM,0,0,-97.52585,90,0,0,34.81345,34.81345,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.72365,0.07398963,0,0,0,2.877998,20.55708,0.1434545,0,0,0,0.07398963
7/24/2007 6:00:00 AM,0,0,-109.8485,90,0,0,34.55652,34.55652,0.7892069,0.7892069,4.29447,0,1.33739,0.7892069,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.72365,0.07398963,3.33,0,3.33,6.037113,43.12215,0.1436543,0.8681275,0,5,0.07398963
7/24/2007 7:00:00 AM,0,0,-122.1965,90,0,0,34.26181,34.26181,1.875687,1.875687,5,0,1.53,1.875687,0,0,0,0,0,0,0,3.124313,2.968097,8.393649,3.07099,2.968097,0,2.968097,8.852898,63.23486,0.1438877,2.063256,0,5,3.07099
7/24/2007 8:00:00 AM,0.04824925,1.670706,-134.9048,51.85555,0.1439652,0.6005548,39.10305,34.89657,4.084705,4.084705,5,0,1.53,4.084705,14.70252,0,0,0,0.6005548,0,0,0.9152948,0.8695301,5.425552,5.742277,1.470085,0,1.470085,10.24754,73.19659,0.1439947,4.493176,0.4804438,5,6.342832
7/24/2007 9:00:00 AM,0.1781547,6.524047,-148.168,38.75394,0.5312591,2.059407,52.25204,36.55903,1.630914,1.630914,0,-1,0,1.630914,126.2732,0,0,0,2.059407,1.716751,1.630914,0,0,3.955467,7.065353,0.3426555,0,0.3426555,10.57261,75.51852,0.1439726,1.794005,1.647526,0,9.124761
7/24/2007 10:00:00 AM,0.2768945,9.811758,-162.0097,27.26514,0.7987721,2.921705,61.99885,38.21394,0.7737831,0.7737831,0,0,0,0.7737831,377.5871,0,0,0,2.921705,0.8145086,0.7737831,0,0,3.612812,7.373744,2.107197,0,2.107197,12.57168,89.79751,0.143837,0.8511614,2.337364,0,10.29545
7/24/2007 11:00:00 AM,0.3040399,11.28325,-176.2627,20.38414,0.8801908,3.137938,66.12897,39.83106,1.708625,1.708625,0,0,0,1.708625,183.6528,0,0,0,3.137938,1.798553,1.708625,0,0,1.505615,9.270221,1.339385,0,1.339385,13.84233,98.87357,0.143751,1.879488,2.510351,0,12.40816
7/24/2007 12:00:00 PM,0.2919844,10.81526,169.3901,22.78205,0.8650636,3.061353,67.29607,41.42551,0.1423455,0.1423455,0,0,0,0.1423455,2150.649,2.745286,0,0,3.061353,0.1498374,0.1423455,0,0,0.16623,10.47567,0.16623,0,0.16623,14.00003,100,0.1437403,0.1565801,2.449082,0,13.53702
7/24/2007 1:00:00 PM,0.2380504,8.447798,155.3022,32.46033,0.6880604,2.493047,63.53397,43.01996,2.114745,2.114745,0,0,0,2.114745,117.8888,0.2670005,0,0,2.493047,2.226047,2.114745,0,0,0,10.62527,0,0,0,14.00003,100,0.1437403,2.326219,1.994438,0,13.11832
7/24/2007 2:00:00 PM,0.1151893,4.371989,141.7289,44.9239,0.3551422,1.358438,54.54303,44.03255,1.464256,1.464256,0,-1,0,1.464256,92.7733,0,0,0,1.358438,1.541322,1.464256,0,0,0,10.62527,0,0.1828835,-0.1828835,13.80725,98.62303,0.1437403,1.610681,1.086751,0,11.98371
7/24/2007 3:00:00 PM,0.008412036,0,128.7462,90,0,0,44.46328,44.46328,1.303815,1.303815,0,0,0,1.303815,0,0,2.220446E-16,0,0,1.372437,1.303815,0,0,0.2032039,10.44239,0,1.372437,-1.372437,12.36058,88.28965,0.1437403,1.434197,0,0,10.44239
7/24/2007 4:00:00 PM,0,0,116.2444,90,0,0,45.06025,45.06025,0.7138423,0.7138423,0,0,0,0.7138423,0,0,1.110223E-16,0,0,0.7514129,0.7138423,0,0,1.728134,9.069953,0,0.7514129,-0.7514129,11.56852,82.6321,0.1437403,0.7852265,0,0,9.069953
7/24/2007 5:00:00 PM,0,0,103.9581,90,0,0,44.59174,44.59174,2.797263,2.797263,0,0,0,2.797263,0,0,0,0,0,2.944488,2.797263,0,0,2.563038,8.318541,0,2.944488,-2.944488,8.464755,60.46241,0.1437403,3.076989,0,0,8.318541
7/24/2007 6:00:00 PM,0,0,91.49168,90,0,0,43.23154,43.23154,5.318658,5.318658,5,0,1.53,5.318658,0,0,0,0,0,0.3354291,0.3186577,0,0,5.834691,5.374053,0,0.3354291,-0.3354291,8.111181,57.93689,0.1437403,5.850523,0,5,5.374053
7/24/2007 7:00:00 PM,0,0,78.31873,90,0,0,41.9318,41.9318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.207389,5.038624,0,0,0,8.111181,57.93689,0.1437403,0,0,0,5.038624
7/24/2007 8:00:00 PM,0,0,63.76999,90,0,0,40.76052,40.76052,0.507037,0.507037,0,-1,0,0.507037,0,0,0,0,0,0.5337232,0.507037,0,0,6.207389,5.038624,0,0.5337232,-0.5337232,7.548588,53.91838,0.1437403,0.5577407,0,0,5.038624
7/24/2007 9:00:00 PM,0,0,47.07935,90,0,0,39.5968,39.5968,0.7776628,0.7776628,0,-1,0,0.7776628,0,0,0,0,0,0.8185924,0.7776628,0,0,6.800415,4.5049,0,0.8185924,-0.8185924,6.685716,47.75502,0.1437403,0.855429,0,0,4.5049
7/24/2007 10:00:00 PM,0,0,27.67083,90,0,0,38.53131,38.53131,0.3205772,0.3205772,0,-1,0,0.3205772,0,0,5.551115E-17,0,0,0.3374497,0.3205772,0,0,7.709962,3.686308,0,0.3374497,-0.3374497,6.330012,45.21428,0.1437403,0.3526349,0,0,3.686308
7/24/2007 11:00:00 PM,0,0,5.86959,90,0,0,37.76809,37.76809,0.4000985,0.4000985,0,-1,0,0.4000985,0,0,5.551115E-17,0,0,0.4211563,0.4000985,0,0,8.084907,3.348859,0,0.4211563,-0.4211563,5.886075,42.04331,0.1437403,0.4401083,0,0,3.348859
7/25/2007 12:00:00 AM,0,0,-16.4797,90,0,0,37.06533,37.06533,0.1393233,0.1393233,0,-1,0,0.1393233,0,0,0,0,0,0.1466561,0.1393233,0,0,8.552857,2.927702,0,0.1466561,-0.1466561,5.731486,40.9391,0.1437403,0.1532556,0,0,2.927702
7/25/2007 1:00:00 AM,0,0,-37.21488,90,0,0,36.44568,36.44568,0.03623743,0.03623743,0,-1,0,0.03623743,0,0,0,0,0,0.03814466,0.03623743,0,0,8.715809,2.781046,0,0.03814466,-0.03814466,5.691278,40.6519,0.1437403,0.03986117,0,0,2.781046
7/25/2007 2:00:00 AM,0,0,-55.26085,90,0,0,35.91672,35.91672,0.2094201,0.2094201,0,-1,0,0.2094201,0,0,2.775558E-17,0,0,0.2204423,0.2094201,0,0,8.758192,2.742902,0,0.2204423,-0.2204423,5.458911,38.99215,0.1437403,0.2303622,0,0,2.742902
7/25/2007 3:00:00 AM,0,0,-70.82449,90,0,0,35.42554,35.42554,0.2293456,0.2293456,0,-1,0,0.2293456,0,0,2.775558E-17,0,0,0.2414164,0.2293456,0,0,9.003128,2.522459,0,0.2414164,-0.2414164,5.204436,37.17447,0.1437403,0.2522801,0,0,2.522459
7/25/2007 4:00:00 AM,0,0,-84.62531,90,0,0,35.00237,35.00237,0.202563,0.202563,0,-1,0,0.202563,0,0,0,0,0,0.2132242,0.202563,0,0,9.271368,2.281043,0,0.2132242,-0.2132242,4.979678,35.56906,0.1437403,0.2228193,0,0,2.281043
7/25/2007 5:00:00 AM,0,0,-97.39304,90,0,0,34.73032,34.73032,0.2881983,0.2881983,0,0,0,0.2881983,0,0,5.551115E-17,0,0,0.3033666,0.2881983,0,0,9.508284,2.067819,0,0.3033666,-0.3033666,4.659902,33.28494,0.1437403,0.3170181,0,0,2.067819
7/25/2007 6:00:00 AM,0,0,-109.7262,90,0,0,34.4734,34.4734,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.845358,1.764452,0,0,0,4.659902,33.28494,0.1437403,0,0,0,1.764452
7/25/2007 7:00:00 AM,0,0,-122.0872,90,0,0,34.17113,34.17113,1.499818,1.499818,0,0,0,1.499818,0,0,2.220446E-16,0,0,1.578756,1.499818,0,0,9.845358,1.764452,0,1.578756,-1.578756,2.995747,21.39815,0.1437403,1.6498,0,0,1.764452
7/25/2007 8:00:00 AM,0.04810872,1.862262,-134.8115,51.80503,0.1568138,0.6531205,39.39647,34.81345,1.520788,1.520788,4.770239,0,1.467275,1.520788,42.9462,0,0,0,0.6531205,0,0,3.249452,3.086979,11.59953,0.1856963,3.7401,0,3.7401,6.543917,46.74217,0.1439767,1.672866,0.5224963,5,0.8388168
7/25/2007 9:00:00 AM,0.1590547,6.724441,-148.0953,38.66713,0.5477828,2.118509,52.65483,36.46835,1.507164,1.507164,0,-1,0,1.507164,140.5627,0,0,0,2.118509,1.586488,1.507164,0,0,7.859431,3.551786,0.5320213,0,0.5320213,7.048636,50.3473,0.1439425,1.65788,1.694807,0,5.670295
7/25/2007 10:00:00 AM,0.2382776,10.01958,-161.9622,27.12255,0.8158194,2.976554,62.40882,38.10814,1.069966,1.069966,0,0,0,1.069966,278.1915,0,0,0,2.976554,1.12628,1.069966,0,0,7.32741,4.030605,1.850274,0,1.850274,8.803961,62.88531,0.143824,1.176963,2.381244,0,7.00716
7/25/2007 11:00:00 AM,0.2872575,11.4955,-176.2442,20.17759,0.8820226,3.145196,66.09223,39.74038,0.2889252,0.2889252,0,0,0,0.2889252,1088.585,0,0,0,3.145196,0.3041317,0.2889252,0,0,5.477136,5.695852,2.841064,0,2.841064,11.49923,82.1372,0.1436422,0.3178177,2.516157,0,8.841048
7/25/2007 12:00:00 PM,0.3071095,11.02798,169.3786,22.59242,0.8669239,3.068933,67.24483,41.31971,0.9446725,0.9446725,0,0,0,0.9446725,324.8675,0,0,0,3.068933,0.994392,0.9446725,0,0,2.636072,8.25281,2.074541,0,2.074541,13.46731,96.19491,0.1435098,1.03914,2.455147,0,11.32174
7/25/2007 1:00:00 PM,0.2353309,8.657207,155.2627,32.33023,0.705278,2.548991,63.94095,42.90661,2.247967,2.247967,0,0,0,2.247967,113.391,0,0,0,2.548991,2.366281,2.247967,0,0,0.5615304,10.1199,0.1827103,0,0.1827103,13.64065,97.43301,0.1434982,2.472763,2.039193,0,12.66889
7/25/2007 2:00:00 PM,0.1078959,4.575423,141.6655,44.83673,0.3719369,1.419192,54.96073,43.94943,3.167304,3.167304,0,-1,0,3.167304,44.80759,0,4.440892E-16,0.1540339,1.419192,3.334004,3.167304,0,0,0.3788201,10.28434,0,1.914811,-1.914811,11.62226,83.01598,0.1434982,3.484034,1.135354,0,11.70353
7/25/2007 3:00:00 PM,0.009772272,0,128.6637,90,0,0,44.3726,44.3726,1.017148,1.017148,0,0,0,1.017148,0,0,0,0,0,1.070682,1.017148,0,0,2.506388,8.369525,0,1.070682,-1.070682,10.49366,74.95457,0.1434982,1.118862,0,0,8.369525
7/25/2007 4:00:00 PM,0,0,116.1469,90,0,0,44.93179,44.93179,0.755905,0.755905,0,0,0,0.755905,0,0,1.110223E-16,0,0,0.7956895,0.755905,0,0,3.696034,7.298843,0,0.7956895,-0.7956895,9.654931,68.96366,0.1434982,0.8314955,0,0,7.298843
7/25/2007 5:00:00 PM,0,0,103.8488,90,0,0,44.50106,44.50106,0.9405098,0.9405098,0,0,0,0.9405098,0,0,1.110223E-16,0,0,0.9900103,0.9405098,0,0,4.580134,6.503154,0,0.9900103,-0.9900103,8.611369,61.50965,0.1434982,1.034561,0,0,6.503154
7/25/2007 6:00:00 PM,0,0,91.37348,90,0,0,43.10308,43.10308,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.680145,5.513144,0,0,0,8.611369,61.50965,0.1434982,0,0,0,5.513144
7/25/2007 7:00:00 PM,0,0,78.19514,90,0,0,41.82601,41.82601,2.266452,2.266452,0,-1,0,2.266452,0,0,4.440892E-16,0,0,2.385739,2.266452,0,0,5.680145,5.513144,0,2.385739,-2.385739,6.09658,43.54691,0.1434982,2.493097,0,0,5.513144
7/25/2007 8:00:00 PM,0,0,63.64781,90,0,0,40.65473,40.65473,2.096095,2.096095,0,-1,0,2.096095,0,0,0,0,0,2.206416,2.096095,0,0,8.330966,3.127405,0,2.206416,-2.206416,3.770814,26.93433,0.1434982,2.305704,0,0,3.127405
7/25/2007 9:00:00 PM,0,0,46.97243,90,0,0,39.49101,39.49101,1.95977,0.8749399,0,-1,0,0.8749399,0,0,1.08483,1.280807,0,0.9209894,0.8749399,0,0,10.78254,0.9209894,0,0.9209894,-0.9209894,2.800006,20,0.1434982,2.155747,0,0,0.9209894
7/25/2007 10:00:00 PM,0,0,27.60303,90,0,0,38.42552,38.42552,0.08052795,0,0,-1,0,0,0,0,0.08052795,0.08858074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434982,0.08858074,0,0,0
7/25/2007 11:00:00 PM,0,0,5.867077,90,0,0,37.6623,37.6623,0.7602531,0,0,-1,0,0,0,0,0.7602531,0.8362784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434982,0.8362784,0,0,0
7/26/2007 12:00:00 AM,0,0,-16.41344,90,0,0,36.9822,36.9822,0.006902618,0,0,-1,0,0,0,0,0.006902618,0.00759288,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434982,0.00759288,0,0,0
7/26/2007 1:00:00 AM,0,0,-37.09699,90,0,0,36.38523,36.38523,0.1120358,0,0,-1,0,0,0,0,0.1120358,0.1232394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434982,0.1232394,0,0,0
7/26/2007 2:00:00 AM,0,0,-55.11935,90,0,0,35.8336,35.8336,0.1660352,0,0,-1,0,0,0,0,0.1660352,0.1826387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434982,0.1826387,0,0,0
7/26/2007 3:00:00 AM,0,0,-70.67804,90,0,0,35.34241,35.34241,0.1928398,0,0,-1,0,0,0,0,0.1928398,0.2121237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434982,0.2121237,0,0,0
7/26/2007 4:00:00 AM,0,0,-84.48306,90,0,0,34.94191,34.94191,0.4288416,0,0,-1,0,0,0,0,0.4288416,0.4717258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434982,0.4717258,0,0,0
7/26/2007 5:00:00 AM,0,0,-97.25911,90,0,0,34.66232,34.66232,0.2145586,0.2145586,3.719822,0,1.180511,0.2145586,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1436185,0.2360144,0,5,0
7/26/2007 6:00:00 AM,0,0,-109.603,90,0,0,34.40539,34.40539,0.3204648,0.3204648,3.825728,0,1.209424,0.3204648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1437528,0.3525113,0,5,2.997
7/26/2007 7:00:00 AM,0,0,-121.9771,90,0,0,34.13335,34.13335,2.134467,2.134467,5,0,1.53,2.134467,0,-4.440892E-16,0,0,0,0,0,2.865533,2.722257,5.14586,5.994,2.722257,0,2.722257,11.7008,83.57694,0.1439642,2.347913,0,5,5.994
7/26/2007 8:00:00 AM,0.05943591,2.060106,-134.718,51.75127,0.1706067,0.709337,39.7178,34.73032,1.229429,1.229429,0,0,0,1.229429,57.69645,0,0,0,0.709337,1.294136,1.229429,0,0,2.423604,8.444031,0,0.5847989,-0.5847989,11.08436,79.17387,0.1439642,1.352372,0.5674696,0,9.153368
7/26/2007 9:00:00 AM,0.1793241,6.931103,-148.0229,38.57649,0.5648252,2.179307,53.05818,36.36256,0.105448,0.105448,0,-1,0,0.105448,2066.713,0,0,0,2.179307,0.1109979,0.105448,0,0,3.07338,7.859232,2.068309,0,2.068309,13.04653,93.18935,0.1438326,0.1159928,1.743446,0,10.03854
7/26/2007 10:00:00 AM,0.2581941,10.23357,-161.9159,26.97508,0.8333714,3.032201,62.85764,38.02502,0,0,0,0,0,0,0,2.02713,0,0,3.032201,0,0,0,0,1.005071,9.720711,1.005071,0,1.005071,14.00003,100,0.1437687,0,2.425761,0,12.75291
7/26/2007 11:00:00 AM,0.2972221,11.71369,-176.2277,19.96496,0.8838953,3.152884,66.0413,39.63459,0.1492029,0.1492029,0,0,0,0.1492029,2113.152,2.995828,0,0,3.152884,0.1570557,0.1492029,0,0,0,10.62527,0,0,0,14.00003,100,0.1437687,0.1641232,2.522307,0,13.77816
7/26/2007 12:00:00 PM,0.2920452,11.24632,169.3642,22.39925,0.8688144,3.076757,67.18679,41.20637,2.04531,2.04531,0,0,0,2.04531,150.4299,0.9237998,0,0,3.076757,2.152957,2.04531,0,0,0,10.62527,0,0,0,14.00003,100,0.1437687,2.24984,2.461406,0,13.70203
7/26/2007 1:00:00 PM,0.2337668,8.871799,155.2195,32.19947,0.7229226,2.605819,64.36893,42.80082,0,0,0,0,0,0,0,2.605819,0,0,2.605819,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437687,0,2.084655,0,13.23109
7/26/2007 2:00:00 PM,0.122879,4.783588,141.5979,44.75023,0.3891265,1.481429,55.34481,43.82096,0.6485129,0.6485129,0,-1,0,0.6485129,228.4348,0.7987838,0,0,1.481429,0.6826451,0.6485129,0,0,0,10.62527,0,0,0,14.00003,100,0.1437687,0.7133642,1.185143,0,12.1067
7/26/2007 3:00:00 PM,0.01035927,0,128.5766,90,0,0,44.25169,44.25169,0.1696066,0.1696066,0,0,0,0.1696066,0,0,2.775558E-17,0,0,0.1785333,0.1696066,0,0,0,10.62527,0,0.1785333,-0.1785333,13.81184,98.65578,0.1437687,0.1865673,0,0,10.62527
7/26/2007 4:00:00 PM,0,0,116.0445,90,0,0,44.80333,44.80333,1.16097,1.16097,0,0,0,1.16097,0,0,2.220446E-16,0,0,1.222074,1.16097,0,0,0.1983703,10.44674,0,1.222074,-1.222074,12.52366,89.45452,0.1437687,1.277068,0,0,10.44674
7/26/2007 5:00:00 PM,0,0,103.7346,90,0,0,44.3726,44.3726,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.55623,9.224667,0,0,0,12.52366,89.45452,0.1437687,0,0,0,9.224667
7/26/2007 6:00:00 PM,0,0,91.25004,90,0,0,42.99729,42.99729,0.9642084,0.9642084,0,0,0,0.9642084,0,0,1.110223E-16,0,0,1.014956,0.9642084,0,0,1.55623,9.224667,0,1.014956,-1.014956,11.4538,81.8127,0.1437687,1.060629,0,0,9.224667
7/26/2007 7:00:00 PM,0,0,78.06614,90,0,0,41.69755,41.69755,0.8652414,0.8652414,0,-1,0,0.8652414,0,0,1.110223E-16,0,0,0.9107804,0.8652414,0,0,2.68396,8.20971,0,0.9107804,-0.9107804,10.49375,74.95523,0.1437687,0.9517655,0,0,8.20971
7/26/2007 8:00:00 PM,0,0,63.5201,90,0,0,40.52627,40.52627,4.637627,3.33,0,-1,0,3.33,0,0,1.307627,1.771389,0,3.505263,3.33,0,0,3.695938,7.29893,0,3.505263,-3.505263,6.798882,48.56334,0.1437687,5.101389,0,0,7.29893
7/26/2007 9:00:00 PM,0,0,46.86005,90,0,0,39.38522,39.38522,0.7185852,0.7185852,0,-1,0,0.7185852,0,0,0,0,0,0.7564055,0.7185852,0,0,7.590675,3.793667,0,0.7564055,-0.7564055,6.00156,42.8682,0.1437687,0.7904437,0,0,3.793667
7/26/2007 10:00:00 PM,0,0,27.53019,90,0,0,38.31973,38.31973,0.1381112,0.1381112,0,-1,0,0.1381112,0,0,0,0,0,0.1453802,0.1381112,0,0,8.431126,3.037261,0,0.1453802,-0.1453802,5.848316,41.7736,0.1437687,0.1519223,0,0,3.037261
7/26/2007 11:00:00 PM,0,0,5.860472,90,0,0,37.57162,37.57162,0.1877108,0.1877108,0,-1,0,0.1877108,0,0,0,0,0,0.1975904,0.1877108,0,0,8.592659,2.891881,0,0.1975904,-0.1975904,5.640038,40.2859,0.1437687,0.2064819,0,0,2.891881
7/27/2007 12:00:00 AM,0,0,-16.34993,90,0,0,36.9142,36.9142,0.6070625,0.6070625,0,-1,0,0.6070625,0,0,0,0,0,0.6390131,0.6070625,0,0,8.812203,2.694291,0,0.6390131,-0.6390131,4.966459,35.47463,0.1437687,0.6677687,0,0,2.694291
7/27/2007 1:00:00 AM,0,0,-36.98035,90,0,0,36.3021,36.3021,0.6316532,0.6316532,0,-1,0,0.6316532,0,0,1.110223E-16,0,0,0.6648982,0.6316532,0,0,9.522219,2.055278,0,0.6648982,-0.6648982,4.265594,30.46847,0.1437687,0.6948186,0,0,2.055278
7/27/2007 2:00:00 AM,0,0,-54.97792,90,0,0,35.75047,35.75047,0.5487562,0.5487562,0,-1,0,0.5487562,0,0,1.110223E-16,0,0,0.5776381,0.5487562,0,0,10.26099,1.39038,0,0.5776381,-0.5776381,3.65671,26.11931,0.1437687,0.6036319,0,0,1.39038
7/27/2007 3:00:00 AM,0,0,-70.53095,90,0,0,35.28196,35.28196,0.3758258,0.3758258,0,-1,0,0.3758258,0,0,5.551115E-17,0,0,0.395606,0.3758258,0,0,10.90281,0.8127415,0,0.395606,-0.395606,3.239705,23.1407,0.1437687,0.4134083,0,0,0.8127415
7/27/2007 4:00:00 AM,0,0,-84.33985,90,0,0,34.8739,34.8739,0.4274176,0.3962786,0,-1,0,0.3962786,0,0,0.03113896,0.07388072,0,0.4171354,0.3962786,0,0,11.34238,0.4171354,0,0.4171354,-0.4171354,2.800006,20,0.1437687,0.4701594,0,0,0.4171354
7/27/2007 5:00:00 AM,0,0,-97.12415,90,0,0,34.57919,34.57919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437687,0,0,0,0
7/27/2007 6:00:00 AM,0,0,-109.4789,90,0,0,34.32227,34.32227,0.03158728,0.03158728,3.53685,0,1.13056,0.03158728,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1438636,0.03474601,0,5,0
7/27/2007 7:00:00 AM,0,0,-121.8664,90,0,0,34.06534,34.06534,0.9033988,0.9033988,4.408662,0,1.368565,0.9033988,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1440746,0.9937387,0,5,2.997
7/27/2007 8:00:00 AM,0.05649403,2.264194,-134.6244,51.6943,0.1853867,0.769267,40.08352,34.66232,0.880303,0.880303,4.385566,0,1.36226,0.880303,87.38661,0,0,0,0.769267,0,0,3.505263,3.33,5.14586,5.994,4.099267,0,4.099267,13.00714,92.90797,0.1442332,0.9683333,0.6154136,5,6.763267
7/27/2007 9:00:00 AM,0.1743683,7.143985,-147.951,38.48207,0.5823821,2.24097,53.52329,36.3021,2.676805,2.676805,0,-1,0,2.676805,83.7181,0,0,0,2.24097,2.817689,2.676805,0,0,1.046593,9.68334,0,0.576719,-0.576719,12.39923,88.56573,0.1442332,2.944485,1.792776,0,11.92431
7/27/2007 10:00:00 AM,0.2562383,10.45367,-161.8708,26.82282,0.8378534,3.04725,62.92455,37.95701,1.429898,1.429898,0,0,0,1.429898,213.1097,0,0,0,3.04725,1.505155,1.429898,0,0,1.687392,9.106622,1.542095,0,1.542095,13.86219,99.01542,0.1441354,1.572887,2.4378,0,12.15387
7/27/2007 11:00:00 AM,0.3084153,11.93777,-176.2133,19.7463,0.8858074,3.159772,66.0379,39.57413,1.067685,1.067685,0,0,0,1.067685,295.9462,1.890596,0,0,3.159772,1.123878,1.067685,0,0,0.1452973,10.49451,0.1452973,0,0.1452973,14.00003,100,0.1441262,1.174453,2.527818,0,13.65428
7/27/2007 12:00:00 PM,0.2841527,11.47019,169.3468,22.20271,0.8707333,3.083614,67.18365,41.14591,2.185052,2.185052,0,0,0,2.185052,141.1232,0.7835596,0,0,3.083614,2.300054,2.185052,0,0,0,10.62527,0,0,0,14.00003,100,0.1441262,2.403557,2.466891,0,13.70889
7/27/2007 1:00:00 PM,0.2498179,9.091499,155.1727,32.06822,0.740988,2.662833,64.85626,42.74036,0.419293,0.419293,0,0,0,0.419293,635.077,2.221472,0,0,2.662833,0.441361,0.419293,0,0,0,10.62527,0,0,0,14.00003,100,0.1441262,0.4612223,2.130267,0,13.28811
7/27/2007 2:00:00 PM,0.1206783,4.996407,141.5261,44.66454,0.4067051,1.544319,55.78665,43.73784,2.222708,2.222708,0,-1,0,2.222708,69.47919,0,4.440892E-16,0,1.544319,2.339692,2.222708,0,0,0,10.62527,0,0.795373,-0.795373,13.16163,94.01147,0.1441262,2.444978,1.235455,0,12.16959
7/27/2007 3:00:00 PM,0.01254299,0,128.4849,90,0,0,44.16101,44.16101,0.9220523,0.9220523,0,0,0,0.9220523,0,0,1.110223E-16,0,0,0.9705814,0.9220523,0,0,0.8837478,9.829901,0,0.9705814,-0.9705814,12.13855,86.70374,0.1441262,1.014258,0,0,9.829901
7/27/2007 4:00:00 PM,0,0,115.9373,90,0,0,44.7202,44.7202,1.173643,1.173643,0,0,0,1.173643,0,0,0,0,0,1.235414,1.173643,0,0,1.962172,8.85932,0,1.235414,-1.235414,10.83631,77.40205,0.1441262,1.291007,0,0,8.85932
7/27/2007 5:00:00 PM,0,0,103.6152,90,0,0,44.25169,44.25169,2.374619,2.374619,0,0,0,2.374619,0,0,4.440892E-16,0,0,2.499599,2.374619,0,0,3.334853,7.623906,0,2.499599,-2.499599,8.2015,58.58202,0.1441262,2.612081,0,0,7.623906
7/27/2007 6:00:00 PM,0,0,91.12138,90,0,0,42.89149,42.89149,0.9935756,0.9935756,0,0,0,0.9935756,0,0,0,0,0,1.045869,0.9935756,0,0,6.112185,5.124308,0,1.045869,-1.045869,7.099057,50.70745,0.1441262,1.092933,0,0,5.124308
7/27/2007 7:00:00 PM,0,0,77.93177,90,0,0,41.61443,41.61443,3.157743,3.157743,0,-1,0,3.157743,0,0,4.440892E-16,0.1435175,0,3.32394,3.157743,0,0,7.274262,4.078438,0,3.32394,-3.32394,3.595316,25.68078,0.1441262,3.473517,0,0,4.078438
7/27/2007 8:00:00 PM,0,0,63.38692,90,0,0,40.46582,40.46582,1.047404,0.7167732,0,-1,0,0.7167732,0,0,0.3306312,0.4353716,0,0.7544981,0.7167732,0,0,10.96753,0.7544981,0,0.7544981,-0.7544981,2.800006,20,0.1441262,1.152145,0,0,0.7544981
7/27/2007 9:00:00 PM,0,0,46.74229,90,0,0,39.31721,39.31721,5.660768,0,0,-1,0,0,0,0,5.660768,6.226845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441262,6.226845,0,0,0
7/27/2007 10:00:00 PM,0,0,27.45237,90,0,0,38.25927,38.25927,0.7749413,0,0,-1,0,0,0,0,0.7749413,0.8524355,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441262,0.8524355,0,0,0
7/27/2007 11:00:00 PM,0,0,5.84977,90,0,0,37.4885,37.4885,0.476909,0,0,-1,0,0,0,0,0.476909,0.5245999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441262,0.5245999,0,0,0
7/28/2007 12:00:00 AM,0,0,-16.28921,90,0,0,36.83107,36.83107,0.01878323,0,0,-1,0,0,0,0,0.01878323,0.02066156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441262,0.02066156,0,0,0
7/28/2007 1:00:00 AM,0,0,-36.86507,90,0,0,36.2341,36.2341,0.7143627,0,0,-1,0,0,0,0,0.7143627,0.785799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441262,0.785799,0,0,0
7/28/2007 2:00:00 AM,0,0,-54.8367,90,0,0,35.65979,35.65979,0.4661373,0,0,-1,0,0,0,0,0.4661373,0.512751,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441262,0.512751,0,0,0
7/28/2007 3:00:00 AM,0,0,-70.38335,90,0,0,35.19128,35.19128,0.5711644,0,0,-1,0,0,0,0,0.5711644,0.6282808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441262,0.6282808,0,0,0
7/28/2007 4:00:00 AM,0,0,-84.19578,90,0,0,34.81345,34.81345,0.4637893,0,0,-1,0,0,0,0,0.4637893,0.5101683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441262,0.5101683,0,0,0
7/28/2007 5:00:00 AM,0,0,-96.98824,90,0,0,34.53385,34.53385,0.5315989,0.5315989,4.036862,0,1.267063,0.5315989,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1442866,0.5847588,0,5,0
7/28/2007 6:00:00 AM,0,0,-109.3539,90,0,0,34.28448,34.28448,0.5585921,0.5585921,4.063855,0,1.274433,0.5585921,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.14445,0.6144513,0,5,2.997
7/28/2007 7:00:00 AM,0,0,-121.7551,90,0,0,34.00489,34.00489,1.273056,1.273056,4.778319,0,1.469481,1.273056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1447048,1.400362,0,5,5.994
7/28/2007 8:00:00 AM,0.06704854,2.47448,-134.5306,51.63414,0.2011969,0.8330485,40.48737,34.60186,0.7935991,0.7935991,0,0,0,0.7935991,104.971,0,0,0,0.8330485,0.8353674,0.7935991,0,0,1.81586,8.991,0,0.002318914,-0.002318914,12.27491,87.67773,0.1447048,0.872959,0.6664388,0,9.824048
7/28/2007 9:00:00 AM,0.1944458,7.363036,-147.8796,38.38395,0.6004492,2.304322,53.98112,36.21898,0,0,0,-1,0,0,0,0.4858854,0,0,2.304322,0,0,0,0,1.818437,8.988681,1.818437,0,1.818437,14.00003,100,0.1445897,0,1.843458,0,11.293
7/28/2007 10:00:00 AM,0.270526,10.67983,-161.8271,26.66583,0.8397255,3.055021,62.8735,37.85122,1.48137,1.48137,0,0,0,1.48137,206.2295,1.495685,0,0,3.055021,1.559337,1.48137,0,0,0,10.62527,0,0,0,14.00003,100,0.1445897,1.629507,2.444017,0,13.68029
7/28/2007 11:00:00 AM,0.30173,12.16768,-176.2011,19.52167,0.8877573,3.168157,65.96613,39.44567,1.693845,1.693845,0,0,0,1.693845,187.0394,1.385163,0,0,3.168157,1.782995,1.693845,0,0,0,10.62527,0,0,0,14.00003,100,0.1445897,1.863229,2.534526,0,13.79343
7/28/2007 12:00:00 PM,0.2939751,11.69954,169.3264,22.00295,0.8726788,3.09191,67.11183,41.01745,0.380429,0.380429,0,0,0,0.380429,812.743,2.691458,0,0,3.09191,0.4004516,0.380429,0,0,0,10.62527,0,0,0,14.00003,100,0.1445897,0.4184719,2.473528,0,13.71718
7/28/2007 1:00:00 PM,0.1920565,9.316234,155.1221,31.93666,0.9370138,3.244146,70.71223,42.6119,0,0,0,0,0,0,0,3.244146,0,0,3.244146,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1445897,0,2.595316,0,13.86942
7/28/2007 2:00:00 PM,0.1307656,5.213801,141.45,44.5798,0.4246663,1.608634,56.19452,43.60938,1.350481,1.350481,0,-1,0,1.350481,119.1156,0.1870749,0,0,1.608634,1.421559,1.350481,0,0,0,10.62527,0,0,0,14.00003,100,0.1445897,1.485529,1.286907,0,12.23391
7/28/2007 3:00:00 PM,0.01515953,0,128.3886,90,0,0,44.03255,44.03255,1.045228,1.045228,0,0,0,1.045228,0,0,2.220446E-16,0,0,1.10024,1.045228,0,0,0,10.62527,0,1.10024,-1.10024,12.84027,91.71606,0.1445897,1.14975,0,0,10.62527
7/28/2007 4:00:00 PM,0,0,115.8253,90,0,0,44.59174,44.59174,0.110773,0.110773,0,0,0,0.110773,0,0,1.387779E-17,0,0,0.1166031,0.110773,0,0,1.222488,9.525035,0,0.1166031,-0.1166031,12.71736,90.83813,0.1445897,0.1218502,0,0,9.525035
7/28/2007 5:00:00 PM,0,0,103.4909,90,0,0,44.12323,44.12323,1.147831,1.147831,0,0,0,1.147831,0,0,2.220446E-16,0,0,1.208243,1.147831,0,0,1.352047,9.408432,0,1.208243,-1.208243,11.44376,81.741,0.1445897,1.262614,0,0,9.408432
7/28/2007 6:00:00 PM,0,0,90.98754,90,0,0,42.74036,42.74036,3.698695,3.698695,5,0,1.53,3.698695,0,0,0,0,0,0,0,1.301305,1.236239,2.69454,8.200189,1.236239,0,1.236239,12.61656,90.11813,0.1446841,4.068565,0,5,8.200189
7/28/2007 7:00:00 PM,0,0,77.79207,90,0,0,41.48596,41.48596,2.87019,2.87019,0,-1,0,2.87019,0,0,4.440892E-16,0,0,3.021252,2.87019,0,0,1.4583,9.312804,0,3.021252,-3.021252,9.431884,67.37046,0.1446841,3.157209,0,0,9.312804
7/28/2007 8:00:00 PM,0,0,63.24833,90,0,0,40.33735,40.33735,2.452082,2.452082,0,-1,0,2.452082,0,0,4.440892E-16,0,0,2.581139,2.452082,0,0,4.815247,6.291552,0,2.581139,-2.581139,6.711124,47.9365,0.1446841,2.69729,0,0,6.291552
7/28/2007 9:00:00 PM,0,0,46.61919,90,0,0,39.18874,39.18874,1.206255,1.206255,0,-1,0,1.206255,0,0,2.220446E-16,0,0,1.269742,1.206255,0,0,7.683179,3.710413,0,1.269742,-1.269742,5.372699,38.37634,0.1446841,1.32688,0,0,3.710413
7/28/2007 10:00:00 PM,0,0,27.36962,90,0,0,38.14593,38.14593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.094004,2.440671,0,0,0,5.372699,38.37634,0.1446841,0,0,0,2.440671
7/28/2007 11:00:00 PM,0,0,5.834974,90,0,0,37.40538,37.40538,0.06629852,0.06629852,0,-1,0,0.06629852,0,0,0,0,0,0.06978791,0.06629852,0,0,9.094004,2.440671,0,0.06978791,-0.06978791,5.299136,37.85089,0.1446841,0.07292837,0,0,2.440671
7/29/2007 12:00:00 AM,0,0,-16.23136,90,0,0,36.72528,36.72528,0.575064,0.575064,0,-1,0,0.575064,0,0,1.110223E-16,0,0,0.6053305,0.575064,0,0,9.171546,2.370883,0,0.6053305,-0.6053305,4.661061,33.29323,0.1446841,0.6325704,0,0,2.370883
