Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/29/2007 1:00:00 AM,0,0,-36.75126,90,0,0,36.15097,36.15097,0.6515906,0.6515906,0,-1,0,0.6515906,0,0,0,0,0,0.6858848,0.6515906,0,0,9.844135,1.765553,0,0.6858848,-0.6858848,3.938075,28.12905,0.1446841,0.7167497,0,0,1.765553
7/29/2007 2:00:00 AM,0,0,-54.69579,90,0,0,35.59934,35.59934,0.271097,0.271097,0,-1,0,0.271097,0,0,0,0,0,0.2853653,0.271097,0,0,10.60623,1.079668,0,0.2853653,-0.2853653,3.637274,25.98048,0.1446841,0.2982067,0,0,1.079668
7/29/2007 3:00:00 AM,0,0,-70.23534,90,0,0,35.13083,35.13083,0.05796152,0.05796152,0,-1,0,0.05796152,0,0,6.938894E-18,0,0,0.06101212,0.05796152,0,0,10.9233,0.7943025,0,0.06101212,-0.06101212,3.572962,25.5211,0.1446841,0.06375767,0,0,0.7943025
7/29/2007 4:00:00 AM,0,0,-84.05095,90,0,0,34.74544,34.74544,0.1495251,0.1495251,0,-1,0,0.1495251,0,0,0,0,0,0.1573949,0.1495251,0,0,10.99109,0.7332904,0,0.1573949,-0.1573949,3.407053,24.33604,0.1446841,0.1644776,0,0,0.7332904
7/29/2007 5:00:00 AM,0,0,-96.85148,90,0,0,34.4734,34.4734,0.03958457,0.03958457,0,0,0,0.03958457,0,0,6.938894E-18,0,0,0.04166796,0.03958457,0,0,11.16598,0.5758955,0,0.04166796,-0.04166796,3.363131,24.02232,0.1446841,0.04354302,0,0,0.5758955
7/29/2007 6:00:00 AM,0,0,-109.2281,90,0,0,34.21647,34.21647,0.3846124,0.3846124,0,0,0,0.3846124,0,0,0,0,0,0.4048551,0.3846124,0,0,11.21227,0.5342276,0,0.4048551,-0.4048551,2.936376,20.97407,0.1446841,0.4230736,0,0,0.5342276
7/29/2007 7:00:00 AM,0,0,-121.6434,90,0,0,33.94443,33.94443,1.148974,1.148974,4.654237,0,1.435607,1.148974,0,0,0,0,0,0,0,3.505263,3.33,11.66211,0.1293724,3.33,0,3.33,6.095491,43.53914,0.1449244,1.263871,0,5,0.1293724
7/29/2007 8:00:00 AM,0.07305288,2.690918,-134.4368,51.57082,0.2180805,0.9008591,40.91553,34.53385,1.32645,1.32645,4.613811,0,1.424571,1.32645,67.91503,0,0,0,0.9008591,0,0,3.287361,3.122993,8.332113,3.126372,4.023852,0,4.023852,9.912853,70.80595,0.1451149,1.459095,0.7206873,5,4.027232
7/29/2007 9:00:00 AM,0.195939,7.588202,-147.8088,38.28215,0.619022,2.369128,54.44688,36.1283,1.284674,1.284674,0,-1,0,1.284674,184.4148,0,0,0,2.369128,1.352288,1.284674,0,0,4.308261,6.747839,1.01684,0,1.01684,10.87751,77.69636,0.1450506,1.413141,1.895303,0,9.116968
7/29/2007 10:00:00 AM,0.2822589,10.91198,-161.7846,26.50419,0.8416423,3.062059,62.87009,37.79076,0.5174363,0.5174363,0,0,0,0.5174363,591.775,0,0,0,3.062059,0.5446698,0.5174363,0,0,3.29142,7.662996,2.517389,0,2.517389,13.26572,94.75494,0.1448918,0.56918,2.449647,0,10.72505
7/29/2007 11:00:00 AM,0.3365916,12.40335,-176.1911,19.29112,0.8897434,3.175268,65.96498,39.38522,0.5034848,0.5034848,0,0,0,0.5034848,630.6582,1.871253,0,0,3.175268,0.529984,0.5034848,0,0,0.7740315,9.928646,0.7740315,0,0.7740315,14.00003,100,0.1448431,0.5538332,2.540214,0,13.10391
7/29/2007 12:00:00 PM,0.323771,11.93428,169.303,21.80015,0.8746492,3.099377,67.0871,40.93433,0,0,0,0,0,0,0,3.099377,0,0,3.099377,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1448431,0,2.479501,0,13.72465
7/29/2007 1:00:00 PM,0.2513777,9.545925,155.0677,31.80496,0.7783552,2.781431,65.75432,42.50611,0.8756415,0.8756415,0,0,0,0.8756415,317.645,1.859703,0,0,2.781431,0.9217279,0.8756415,0,0,0,10.62527,0,0,0,14.00003,100,0.1448431,0.9632056,2.225145,0,13.4067
7/29/2007 2:00:00 PM,0.1408978,5.435692,141.3697,44.49613,0.4430036,1.673697,56.63694,43.50359,0,0,0,-1,0,0,0,1.673697,0,0,1.673697,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1448431,0,1.338958,0,12.29897
7/29/2007 3:00:00 PM,0.02040951,0,128.2878,90,0,0,43.91164,43.91164,1.555778,1.555778,0,0,0,1.555778,0,0,2.220446E-16,0,0,1.637661,1.555778,0,0,0,10.62527,0,1.637661,-1.637661,12.27378,87.6697,0.1448431,1.711355,0,0,10.62527
7/29/2007 4:00:00 PM,0,0,115.7085,90,0,0,44.46328,44.46328,1.345697,1.345697,0,0,0,1.345697,0,0,2.220446E-16,0,0,1.416523,1.345697,0,0,1.819623,8.987614,0,1.416523,-1.416523,10.78064,77.00439,0.1448431,1.480266,0,0,8.987614
7/29/2007 5:00:00 PM,0,0,103.3615,90,0,0,44.03255,44.03255,2.333111,2.333111,0,0,0,2.333111,0,0,4.440892E-16,0,0,2.455907,2.333111,0,0,3.393537,7.571091,0,2.455907,-2.455907,8.191883,58.51333,0.1448431,2.566422,0,0,7.571091
7/29/2007 6:00:00 PM,0,0,90.84855,90,0,0,42.65724,42.65724,2.19733,2.19733,0,0,0,2.19733,0,0,4.440892E-16,0,0,2.312979,2.19733,0,0,6.122322,5.115184,0,2.312979,-2.312979,5.753789,41.09842,0.1448431,2.417063,0,0,5.115184
7/29/2007 7:00:00 PM,0,0,77.64708,90,0,0,41.40284,41.40284,2.644151,2.644151,0,-1,0,2.644151,0,0,0,0.2464708,0,2.783317,2.644151,0,0,8.692299,2.802206,0,2.783317,-2.783317,2.819916,20.14222,0.1448431,2.908566,0,0,2.802206
7/29/2007 8:00:00 PM,0,0,63.10439,90,0,0,40.2769,40.2769,2.812445,0.01794427,0,-1,0,0.01794427,0,0,2.794501,3.075745,0,0.0188887,0.01794427,0,0,11.78487,0.0188887,0,0.0188887,-0.0188887,2.800006,20,0.1448431,3.093689,0,0,0.0188887
7/29/2007 9:00:00 PM,0,0,46.49083,90,0,0,39.12829,39.12829,3.385837,0,0,-1,0,0,0,0,3.385837,3.72442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448431,3.72442,0,0,0
7/29/2007 10:00:00 PM,0,0,27.282,90,0,0,38.10814,38.10814,0.08738846,0,0,-1,0,0,0,0,0.08738846,0.09612731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448431,0.09612731,0,0,0
7/29/2007 11:00:00 PM,0,0,5.816095,90,0,0,37.32225,37.32225,0.1353665,0,0,-1,0,0,0,0,0.1353665,0.1489032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448431,0.1489032,0,0,0
7/30/2007 12:00:00 AM,0,0,-16.17641,90,0,0,36.66483,36.66483,0.1290954,0,0,-1,0,0,0,0,0.1290954,0.1420049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448431,0.1420049,0,0,0
7/30/2007 1:00:00 AM,0,0,-36.63901,90,0,0,36.09052,36.09052,0.6296803,0,0,-1,0,0,0,0,0.6296803,0.6926484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448431,0.6926484,0,0,0
7/30/2007 2:00:00 AM,0,0,-54.55532,90,0,0,35.51622,35.51622,0.2805612,0,0,-1,0,0,0,0,0.2805612,0.3086173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448431,0.3086173,0,0,0
7/30/2007 3:00:00 AM,0,0,-70.08705,90,0,0,35.07037,35.07037,0.3146568,0,0,-1,0,0,0,0,0.3146568,0.3461224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448431,0.3461224,0,0,0
7/30/2007 4:00:00 AM,0,0,-83.90546,90,0,0,34.68499,34.68499,0.1174387,0,0,-1,0,0,0,0,0.1174387,0.1291826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448431,0.1291826,0,0,0
7/30/2007 5:00:00 AM,0,0,-96.71394,90,0,0,34.40539,34.40539,0.5624909,0.5624909,4.067754,0,1.275497,0.5624909,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1450047,0.61874,0,5,0
7/30/2007 6:00:00 AM,0,0,-109.1017,90,0,0,34.15602,34.15602,0.3361151,0.3361151,3.841378,0,1.213696,0.3361151,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1451362,0.3697266,0,5,2.997
7/30/2007 7:00:00 AM,0.0000533126,0,-121.5312,90,0,0,33.89909,33.89909,1.893037,1.893037,5,0,1.53,1.893037,0,0,0,0,0,0,0,3.106963,2.951615,5.14586,5.994,2.951615,0,2.951615,11.91838,85.13114,0.1453587,2.08234,0,5,5.994
7/30/2007 8:00:00 AM,0.08143232,2.913457,-134.3429,51.50436,0.2360808,0.9727311,41.38451,34.4734,0.5174195,0.5174195,0,0,0,0.5174195,187.9966,0,0,0,0.9727311,0.5446521,0.5174195,0,0,2.194245,8.650454,0.428079,0,0.428079,12.3245,88.03194,0.1453318,0.5691614,0.7781849,0,9.623184
7/30/2007 9:00:00 AM,0.2224541,7.819427,-147.7386,38.17677,0.6380954,2.434796,54.95882,36.06785,0.8482592,0.8482592,0,-1,0,0.8482592,287.0345,0,0,0,2.434796,0.8929044,0.8482592,0,0,1.766166,9.035725,1.541892,0,1.541892,13.78726,98.48025,0.1452349,0.9330851,1.947837,0,11.47052
7/30/2007 10:00:00 AM,0.2981163,11.15007,-161.7436,26.338,0.8436022,3.069813,62.83714,37.70008,0,0,0,0,0,0,0,2.845539,0,0,3.069813,0,0,0,0,0.2242745,10.42343,0.2242745,0,0.2242745,14.00003,100,0.1452208,0,2.455851,0,13.49324
7/30/2007 11:00:00 AM,0.3141938,12.6447,-176.1834,19.0547,0.891764,3.183563,65.91082,39.27187,0,0,0,0,0,0,0,3.183563,0,0,3.183563,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1452208,0,2.54685,0,13.80884
7/30/2007 12:00:00 PM,0.2940445,12.17435,169.2764,21.59446,0.8766427,3.107369,67.03991,40.82853,1.743554,1.743554,0,0,0,1.743554,178.2204,1.272049,0,0,3.107369,1.83532,1.743554,0,0,0,10.62527,0,0,0,14.00003,100,0.1452208,1.91791,2.485895,0,13.73264
7/30/2007 1:00:00 PM,0.2358701,9.780495,155.0096,31.67331,0.7976437,2.841773,66.23397,42.40031,0,0,0,0,0,0,0,2.841773,0,0,2.841773,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1452208,0,2.273418,0,13.46705
7/30/2007 2:00:00 PM,0.1326346,5.662001,141.2851,44.41367,0.4617107,1.739671,57.09084,43.39779,0.1204863,0.1204863,0,-1,0,0.1204863,1443.875,1.612843,0,0,1.739671,0.1268277,0.1204863,0,0,0,10.62527,0,0,0,14.00003,100,0.1452208,0.1325349,1.391737,0,12.36495
7/30/2007 3:00:00 PM,0.02175436,0.1201894,128.1823,58.07013,0.06648106,0.2674317,45.73642,43.78318,0.9958462,0.9958462,0,0,0,0.9958462,26.85472,0,2.220446E-16,0,0.2674317,1.048259,0.9958462,0,0,0,10.62527,0,0.7808275,-0.7808275,13.17696,94.12098,0.1452208,1.095431,0.2139453,0,10.89271
7/30/2007 4:00:00 PM,0,0,115.5868,90,0,0,44.28947,44.28947,2.391687,2.391687,0,0,0,2.391687,0,0,0,0,0,2.517565,2.391687,0,0,0.867586,9.844447,0,2.517565,-2.517565,10.52322,75.16569,0.1452208,2.630856,0,0,9.844447
7/30/2007 5:00:00 PM,0,0,103.2272,90,0,0,43.8663,43.8663,1.525413,1.525413,0,0,0,1.525413,0,0,2.220446E-16,0,0,1.605698,1.525413,0,0,3.664881,7.326881,0,1.605698,-1.605698,8.830663,63.07603,0.1452208,1.677955,0,0,7.326881
7/30/2007 6:00:00 PM,0,0,90.70444,90,0,0,42.52878,42.52878,3.511032,3.511032,5,0,1.53,3.511032,0,0,0,0,0,0,0,1.488968,1.414519,5.44899,5.721183,1.414519,0,1.414519,10.17259,72.66124,0.1453272,3.862135,0,5,5.721183
7/30/2007 7:00:00 PM,0,0,77.49686,90,0,0,41.27438,41.27438,1.389089,1.389089,0,-1,0,1.389089,0,0,2.220446E-16,0,0,1.462199,1.389089,0,0,4.034471,6.994251,0,1.462199,-1.462199,8.6313,61.65202,0.1453272,1.527998,0,0,6.994251
7/30/2007 8:00:00 PM,0,0,62.95515,90,0,0,40.1711,40.1711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.659136,5.532052,0,0,0,8.6313,61.65202,0.1453272,0,0,0,5.532052
7/30/2007 9:00:00 PM,0,0,46.35728,90,0,0,39.0225,39.0225,2.196786,2.196786,0,-1,0,2.196786,0,0,4.440892E-16,0,0,2.312406,2.196786,0,0,5.659136,5.532052,0,2.312406,-2.312406,6.19381,44.24141,0.1453272,2.416464,0,0,5.532052
7/30/2007 10:00:00 PM,0,0,27.18955,90,0,0,38.00235,38.00235,0.3766062,0.3766062,0,-1,0,0.3766062,0,0,5.551115E-17,0,0,0.3964275,0.3766062,0,0,8.228477,3.219645,0,0.3964275,-0.3964275,5.775939,41.25662,0.1453272,0.4142668,0,0,3.219645
7/30/2007 11:00:00 PM,0,0,5.793148,90,0,0,37.23158,37.23158,0.05026381,0.05026381,0,-1,0,0.05026381,0,0,0,0,0,0.05290927,0.05026381,0,0,8.668952,2.823218,0,0.05290927,-0.05290927,5.720167,40.85826,0.1453272,0.05529019,0,0,2.823218
7/31/2007 12:00:00 AM,0,0,-16.12442,90,0,0,36.57415,36.57415,0.3683121,0.3683121,0,-1,0,0.3683121,0,0,5.551115E-17,0,0,0.3876969,0.3683121,0,0,8.727739,2.770308,0,0.3876969,-0.3876969,5.311499,37.9392,0.1453272,0.4051433,0,0,2.770308
7/31/2007 1:00:00 AM,0,0,-36.52842,90,0,0,35.99984,35.99984,0.2410545,0.2410545,0,-1,0,0.2410545,0,0,2.775558E-17,0,0,0.2537415,0.2410545,0,0,9.158514,2.382612,0,0.2537415,-0.2537415,5.044032,36.02872,0.1453272,0.2651599,0,0,2.382612
7/31/2007 2:00:00 AM,0,0,-54.41539,90,0,0,35.42554,35.42554,0.4774275,0.4774275,0,-1,0,0.4774275,0,0,1.110223E-16,0,0,0.5025553,0.4774275,0,0,9.440449,2.12887,0,0.5025553,-0.5025553,4.514292,32.24488,0.1453272,0.5251702,0,0,2.12887
7/31/2007 3:00:00 AM,0,0,-69.93857,90,0,0,35.00237,35.00237,0.8409584,0.8409584,0,-1,0,0.8409584,0,0,0,0,0,0.8852194,0.8409584,0,0,9.998844,1.626315,0,0.8852194,-0.8852194,3.581189,25.57987,0.1453272,0.9250543,0,0,1.626315
7/31/2007 4:00:00 AM,0,0,-83.7594,90,0,0,34.62453,34.62453,0.2973574,0.2973574,0,-1,0,0.2973574,0,0,0,0,0,0.3130078,0.2973574,0,0,10.98242,0.7410954,0,0.3130078,-0.3130078,3.25125,23.22317,0.1453272,0.3270932,0,0,0.7410954
7/31/2007 5:00:00 AM,0,0,-96.57573,90,0,0,34.34494,34.34494,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.33021,0.4280876,0,0,0,3.25125,23.22317,0.1453272,0,0,0,0.4280876
7/31/2007 6:00:00 AM,0,0,-108.9746,90,0,0,34.08801,34.08801,0.08911442,0.08911442,0,0,0,0.08911442,0,0,1.387779E-17,0,0,0.09380465,0.08911442,0,0,11.33021,0.4280876,0,0.09380465,-0.09380465,3.152371,22.51689,0.1453272,0.09802586,0,0,0.4280876
7/31/2007 7:00:00 AM,0.0002741783,0,-121.4186,90,0,0,33.81597,33.81597,1.242299,1.242299,4.747562,0,1.461084,1.242299,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.43443,0.334283,3.33,0,3.33,6.311486,45.08195,0.1455762,1.366529,0,5,0.334283
7/31/2007 8:00:00 AM,0.07333162,3.142043,-134.2492,51.43482,0.2549851,1.047698,41.89577,34.42806,0.1404771,0.1404771,3.64574,0,1.160287,0.1404771,745.8138,4.440892E-16,0,0,1.047698,0,0,3.505263,3.33,8.104435,3.331283,4.377698,0,4.377698,10.46453,74.74653,0.1456148,0.1545248,0.8381583,5,4.378981
7/31/2007 9:00:00 AM,0.183927,8.056651,-147.669,38.06784,0.9073856,3.29806,63.02654,35.98473,2.809429,2.809429,0,-1,0,2.809429,117.3925,0,0,0,3.29806,2.957294,2.809429,0,0,3.726737,7.271211,0.3407666,0,0.3407666,10.78781,77.05566,0.1455934,3.090372,2.638448,0,10.56927
7/31/2007 10:00:00 AM,0.2727908,11.39402,-161.704,26.16733,0.8456041,3.077553,62.81317,37.61696,1.694875,1.694875,0,0,0,1.694875,181.5799,0,0,0,3.077553,1.78408,1.694875,0,0,3.38597,7.577901,1.293473,0,1.293473,12.01491,85.82063,0.1455123,1.864363,2.462042,0,10.65545
7/31/2007 11:00:00 AM,0.2683204,12.89167,-176.178,18.81248,1.115464,3.81236,72.69456,39.18874,0,0,0,0,0,0,0,1.719863,0,0,3.81236,0,0,0,0,2.092497,8.742027,2.092497,0,2.092497,14.00003,100,0.1453813,0,3.049888,0,12.55439
7/31/2007 12:00:00 PM,0.2943586,12.41967,169.2467,21.38608,0.8786575,3.114972,67.01653,40.74541,1.453373,1.453373,0,0,0,1.453373,214.327,1.585105,0,0,3.114972,1.529867,1.453373,0,0,0,10.62527,0,0,0,14.00003,100,0.1453813,1.598711,2.491978,0,13.74025
7/31/2007 1:00:00 PM,0.2351269,10.01986,154.9476,31.54189,0.8010854,2.853673,66.25408,42.31719,2.086924,2.086924,0,0,0,2.086924,136.7406,0.6569108,0,0,2.853673,2.196763,2.086924,0,0,0,10.62527,0,0,0,14.00003,100,0.1453813,2.295617,2.282939,0,13.47895
7/31/2007 2:00:00 PM,0.1579433,5.892644,141.1962,44.33257,0.4807808,1.806258,57.57901,43.31467,0,0,0,-1,0,0,0,1.806258,0,0,1.806258,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1453813,0,1.445007,0,12.43153
7/31/2007 3:00:00 PM,0.02662317,0.341317,128.0721,58.02217,0.07640518,0.3070081,45.93769,43.6925,0.3012427,0.3012427,0,0,0,0.3012427,101.9139,0,0,0,0.3070081,0.3170976,0.3012427,0,0,0,10.62527,0,0.01008948,-0.01008948,13.98939,99.92403,0.1453813,0.331367,0.2456065,0,10.93228
7/31/2007 4:00:00 PM,0,0,115.4603,90,0,0,44.25169,44.25169,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.01121054,10.61518,0,0,0,13.98939,99.92403,0.1453813,0,0,0,10.61518
7/31/2007 5:00:00 PM,0,0,103.0879,90,0,0,43.78318,43.78318,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.01121054,10.61518,0,0,0,13.98939,99.92403,0.1453813,0,0,0,10.61518
7/31/2007 6:00:00 PM,0,0,90.55527,90,0,0,42.46077,42.46077,1.943512,1.943512,0,0,0,1.943512,0,0,2.220446E-16,0,0,2.045802,1.943512,0,0,0.01121054,10.61518,0,2.045802,-2.045802,11.83293,84.52074,0.1453813,2.137863,0,0,10.61518
7/31/2007 7:00:00 PM,0,0,77.34147,90,0,0,41.22904,41.22904,0.7964925,0.7964925,0,-1,0,0.7964925,0,0,1.110223E-16,0,0,0.8384131,0.7964925,0,0,2.284324,8.569383,0,0.8384131,-0.8384131,10.94916,78.20815,0.1453813,0.8761417,0,0,8.569383
7/31/2007 8:00:00 PM,0,0,62.8007,90,0,0,40.12577,40.12577,2.961022,2.961022,0,-1,0,2.961022,0,0,4.440892E-16,0,0,3.116866,2.961022,0,0,3.215894,7.730969,0,3.116866,-3.116866,7.663698,54.74059,0.1453813,3.257124,0,0,7.730969
7/31/2007 9:00:00 PM,0,0,46.21861,90,0,0,38.97716,38.97716,2.838776,2.838776,0,-1,0,2.838776,0,0,4.440892E-16,0,0,2.988186,2.838776,0,0,6.679078,4.614104,0,2.988186,-2.988186,4.513874,32.24189,0.1453813,3.122654,0,0,4.614104
7/31/2007 10:00:00 PM,0,0,27.09235,90,0,0,37.95701,37.95701,0.229035,0.229035,0,-1,0,0.229035,0,0,2.775558E-17,0,0,0.2410895,0.229035,0,0,9.999285,1.625918,0,0.2410895,-0.2410895,4.259743,30.42668,0.1453813,0.2519385,0,0,1.625918
7/31/2007 11:00:00 PM,0,0,5.766154,90,0,0,37.17112,37.17112,0.6365999,0.6365999,0,-1,0,0.6365999,0,0,0,0,0,0.6701052,0.6365999,0,0,10.26716,1.384829,0,0.6701052,-0.6701052,3.553391,25.38131,0.1453813,0.7002599,0,0,1.384829
8/1/2007 12:00:00 AM,0,0,-16.07542,90,0,0,36.51369,36.51369,0.8214092,0.6789874,0,-1,0,0.6789874,0,0,0.1424218,0.2245627,0,0.7147236,0.6789874,0,0,11.01172,0.7147236,0,0.7147236,-0.7147236,2.800006,20,0.1453813,0.9035501,0,0,0.7147236
8/1/2007 1:00:00 AM,0,0,-36.41958,90,0,0,35.93939,35.93939,0.1763273,0,0,-1,0,0,0,0,0.1763273,0.19396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453813,0.19396,0,0,0
8/1/2007 2:00:00 AM,0,0,-54.27612,90,0,0,35.36508,35.36508,0.1338971,0,0,-1,0,0,0,0,0.1338971,0.1472868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453813,0.1472868,0,0,0
8/1/2007 3:00:00 AM,0,0,-69.79001,90,0,0,34.94191,34.94191,0.5147677,0,0,-1,0,0,0,0,0.5147677,0.5662445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453813,0.5662445,0,0,0
8/1/2007 4:00:00 AM,0,0,-83.61288,90,0,0,34.57919,34.57919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453813,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-96.4369,90,0,0,34.28448,34.28448,0.2113384,0.2113384,3.716602,0,1.179632,0.2113384,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1454948,0.2324723,0,5,0
8/1/2007 6:00:00 AM,0,0,-108.8471,90,0,0,34.05022,34.05022,0.1373983,0.1373983,3.642661,0,1.159447,0.1373983,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1455983,0.1511381,0,5,2.997
8/1/2007 7:00:00 AM,0.0007940791,0,-121.3057,90,0,0,33.77063,33.77063,1.44474,1.44474,4.950003,0,1.516351,1.44474,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.145846,1.589214,0,5,5.994
8/1/2007 8:00:00 AM,0.09012821,3.376621,-134.1555,51.36221,0.2743972,1.12431,42.40725,34.3676,3.661501,3.661501,4.318474,0,1.343943,3.661501,30.70625,0,0,0,1.12431,0,0,0.6569729,0.6241242,1.81586,8.991,1.748434,0,1.748434,13.93606,99.5431,0.1459608,4.027651,0.8994479,5,10.11531
8/1/2007 9:00:00 AM,0.2248461,8.299815,-147.6001,37.95547,0.6777244,2.570204,55.99808,35.91672,0.3069284,0.3069284,0,-1,0,0.3069284,837.3953,2.179695,0,0,2.570204,0.3230825,0.3069284,0,0,0.06742616,10.56459,0.06742616,0,0.06742616,14.00003,100,0.1459566,0.3376212,2.056163,0,13.13479
8/1/2007 10:00:00 AM,0.2796308,11.64378,-161.6658,25.99228,0.8476463,3.085418,62.79043,37.53384,0,0,0,0,0,0,0,3.085418,0,0,3.085418,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1459566,0,2.468334,0,13.71069
8/1/2007 11:00:00 AM,0.2871328,13.14419,-176.1749,18.56451,1.179175,3.979617,74.60267,39.12829,1.095965,1.095965,0,0,0,1.095965,363.1154,2.82597,0,0,3.979617,1.153647,1.095965,0,0,0,10.62527,0,0,0,14.00003,100,0.1459566,1.205561,3.183693,0,14.60489
8/1/2007 12:00:00 PM,0.2659167,12.67016,169.2138,21.1752,1.108568,3.756605,73.98836,40.65473,1.589529,1.589529,0,0,0,1.589529,236.3344,2.083416,0,0,3.756605,1.673189,1.589529,0,0,0,10.62527,0,0,0,14.00003,100,0.1459566,1.748482,3.005284,0,14.38188
8/1/2007 1:00:00 PM,0.2638024,10.26395,154.8818,31.41089,0.8029858,2.861066,66.21951,42.22651,1.855307,1.855307,0,0,0,1.855307,154.2099,0.9081118,0,0,2.861066,1.952954,1.855307,0,0,0,10.62527,0,0,0,14.00003,100,0.1459566,2.040837,2.288853,0,13.48634
8/1/2007 2:00:00 PM,0.1370408,6.127541,141.103,44.25295,0.6744862,2.446604,63.353,43.24666,2.058126,2.058126,0,-1,0,2.058126,118.8753,0.2801549,0,0,2.446604,2.166449,2.058126,0,0,0,10.62527,0,0,0,14.00003,100,0.1459566,2.263939,1.957283,0,13.07188
8/1/2007 3:00:00 PM,0.02805251,0.5662887,127.9574,57.97617,0.08717328,0.3497298,46.21693,43.65472,0,0,0,0,0,0,0,0.3497298,0,0,0.3497298,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1459566,0,0.2797838,0,10.975
8/1/2007 4:00:00 PM,0,0,115.329,90,0,0,44.16101,44.16101,0.7276608,0.7276608,0,0,0,0.7276608,0,0,0,0,0,0.7659587,0.7276608,0,0,0,10.62527,0,0.7659587,-0.7659587,13.19264,94.23293,0.1459566,0.8004268,0,0,10.62527
8/1/2007 5:00:00 PM,0,0,102.9437,90,0,0,43.6925,43.6925,2.337017,2.337017,0,0,0,2.337017,0,0,0,0,0,2.460018,2.337017,0,0,0.8510652,9.859316,0,2.460018,-2.460018,10.59955,75.71092,0.1459566,2.570719,0,0,9.859316
8/1/2007 6:00:00 PM,0,0,90.40106,90,0,0,42.40031,42.40031,0.5428376,0.5428376,0,0,0,0.5428376,0,0,0,0,0,0.571408,0.5428376,0,0,3.584419,7.399298,0,0.571408,-0.571408,9.997233,71.40866,0.1459566,0.5971214,0,0,7.399298
8/1/2007 7:00:00 PM,0,0,77.18096,90,0,0,41.16858,41.16858,0.1555862,0.1555862,0,-1,0,0.1555862,0,0,2.775558E-17,0,0,0.163775,0.1555862,0,0,4.219316,6.827889,0,0.163775,-0.163775,9.824599,70.17557,0.1459566,0.1711448,0,0,6.827889
8/1/2007 8:00:00 PM,0,0,62.6411,90,0,0,40.08043,40.08043,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1459566,0,0,0,6.664114
8/1/2007 9:00:00 PM,0,0,46.07492,90,0,0,38.93182,38.93182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1459566,0,0,0,6.664114
8/1/2007 10:00:00 PM,0,0,26.99047,90,0,0,37.91923,37.91923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1459566,0,0,0,6.664114
8/1/2007 11:00:00 PM,0,0,5.735142,90,0,0,37.12578,37.12578,0.5102436,0.5102436,0,-1,0,0.5102436,0,0,1.110223E-16,0,0,0.5370985,0.5102436,0,0,4.401289,6.664114,0,0.5370985,-0.5370985,9.258448,66.13164,0.1459566,0.561268,0,0,6.664114
8/2/2007 12:00:00 AM,0,0,-16.02944,90,0,0,36.46835,36.46835,0.6738098,0.6738098,0,-1,0,0.6738098,0,0,0,0,0,0.7092735,0.6738098,0,0,4.998065,6.127016,0,0.7092735,-0.7092735,8.510808,60.79136,0.1459566,0.7411909,0,0,6.127016
8/2/2007 1:00:00 AM,0,0,-36.31256,90,0,0,35.89405,35.89405,0.2276503,0.2276503,0,-1,0,0.2276503,0,0,2.775558E-17,0,0,0.2396319,0.2276503,0,0,5.786146,5.417742,0,0.2396319,-0.2396319,8.258213,58.98712,0.1459566,0.2504153,0,0,5.417742
8/2/2007 2:00:00 AM,0,0,-54.1376,90,0,0,35.31974,35.31974,0.2523361,0.2523361,0,-1,0,0.2523361,0,0,0,0,0,0.265617,0.2523361,0,0,6.052404,5.178111,0,0.265617,-0.265617,7.978229,56.98723,0.1459566,0.2775697,0,0,5.178111
8/2/2007 3:00:00 AM,0,0,-69.64148,90,0,0,34.91924,34.91924,0.369617,0.369617,0,-1,0,0.369617,0,0,5.551115E-17,0,0,0.3890705,0.369617,0,0,6.347534,4.912494,0,0.3890705,-0.3890705,7.568112,54.05783,0.1459566,0.4065787,0,0,4.912494
8/2/2007 4:00:00 AM,0,0,-83.46598,90,0,0,34.53385,34.53385,0.1830997,0.1830997,0,-1,0,0.1830997,0,0,2.775558E-17,0,0,0.1927365,0.1830997,0,0,6.779835,4.523423,0,0.1927365,-0.1927365,7.36495,52.60668,0.1459566,0.2014097,0,0,4.523423
8/2/2007 5:00:00 AM,0,0,-96.29756,90,0,0,34.26181,34.26181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1459566,0,0,0,4.330687
8/2/2007 6:00:00 AM,0,0,-108.719,90,0,0,34.00489,34.00489,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1459566,0,0,0,4.330687
8/2/2007 7:00:00 AM,0.00132691,0,-121.1926,90,0,0,33.72529,33.72529,1.649355,1.649355,0,0,0,1.649355,0,0,0,0,0,1.736163,1.649355,0,0,6.993986,4.330687,0,1.736163,-1.736163,5.534874,39.53474,0.1459566,1.81429,0,0,4.330687
8/2/2007 8:00:00 AM,0.07992886,3.617132,-134.062,51.2866,0.393005,1.579751,45.87021,34.32227,1.646407,1.646407,0,0,0,1.646407,95.95146,0,0,0,1.579751,1.73306,1.646407,0,0,8.923056,2.594524,0,0.1533084,-0.1533084,5.373273,38.38044,0.1459566,1.811047,1.263801,0,4.174275
8/2/2007 9:00:00 AM,0.1990952,8.548855,-147.532,37.8397,0.6982689,2.639136,56.57125,35.87138,1.816475,1.816475,0,-1,0,1.816475,145.2889,0,0,0,2.639136,1.912079,1.816475,0,0,9.093398,2.441216,0.7270571,0,0.7270571,6.06302,43.3072,0.1459112,1.998123,2.111309,0,5.080352
8/2/2007 10:00:00 AM,0.2321497,11.89927,-161.6292,25.81296,0.9860063,3.496611,66.96809,37.4885,2.68263,2.68263,0,0,0,2.68263,130.3427,0,0,0,3.496611,2.823821,2.68263,0,0,8.366342,3.095567,0.67279,0,0.67279,6.701284,47.86622,0.1458692,2.950893,2.797289,0,6.592178
8/2/2007 11:00:00 AM,0.2409476,13.40218,-176.1742,18.31086,0.9543793,3.370227,67.63241,39.08295,0,0,0,0,0,0,0,0,0,0,3.370227,0,0,0,0,7.693552,3.701078,3.370227,0,3.370227,9.898562,70.70387,0.1456592,0,2.696182,0,7.071305
8/2/2007 12:00:00 PM,0.2571076,12.92574,169.1777,20.96201,1.047226,3.593763,72.07229,40.63206,1.949352,1.949352,0,0,0,1.949352,184.3568,0,0,0,3.593763,2.05195,1.949352,0,0,4.323324,6.734282,1.541814,0,1.541814,11.36126,81.15166,0.1455634,2.144287,2.875011,0,10.32805
8/2/2007 1:00:00 PM,0.2405027,10.51267,154.8121,31.2805,1.112942,3.72809,75.72362,42.2114,0,0,0,0,0,0,0,0.9465794,0,0,3.72809,0,0,0,0,2.781511,8.121915,2.781511,0,2.781511,14.00003,100,0.1453908,0,2.982472,0,11.85
8/2/2007 2:00:00 PM,0.1547937,6.366608,141.0054,44.17495,0.5199833,1.941044,58.64989,43.20888,0.7446558,0.7446558,0,-1,0,0.7446558,260.6632,1.157195,0,0,1.941044,0.7838483,0.7446558,0,0,0,10.62527,0,0,0,14.00003,100,0.1453908,0.8191215,1.552835,0,12.56632
8/2/2007 3:00:00 PM,0.02752326,0.7950235,127.8381,57.93223,0.1357207,0.5403906,47.56518,43.57159,1.040392,1.040392,0,0,0,1.040392,51.94104,0,0,0,0.5403906,1.09515,1.040392,0,0,0,10.62527,0,0.5547592,-0.5547592,13.41526,95.8231,0.1453908,1.144432,0.4323125,0,11.16566
8/2/2007 4:00:00 PM,0,0,115.193,90,0,0,44.07789,44.07789,2.671088,2.671088,0,0,0,2.671088,0,0,0,0,0,2.811671,2.671088,0,0,0.6163991,10.07051,0,2.811671,-2.811671,10.4515,74.65341,0.1453908,2.938197,0,0,10.07051
8/2/2007 5:00:00 PM,0,0,102.7946,90,0,0,43.60938,43.60938,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.740479,7.258843,0,0,0,10.4515,74.65341,0.1453908,0,0,0,7.258843
8/2/2007 6:00:00 PM,0,0,90.24187,90,0,0,42.31719,42.31719,2.456764,2.456764,0,0,0,2.456764,0,0,4.440892E-16,0,0,2.586067,2.456764,0,0,3.740479,7.258843,0,2.586067,-2.586067,7.725545,55.18235,0.1453908,2.70244,0,0,7.258843
8/2/2007 7:00:00 PM,0,0,77.01539,90,0,0,41.08546,41.08546,4.828001,3.33,0,-1,0,3.33,0,0,1.498001,1.980801,0,3.505263,3.33,0,0,6.613886,4.672777,0,3.505263,-3.505263,4.030673,28.79046,0.1453908,5.310801,0,0,4.672777
8/2/2007 8:00:00 PM,0,0,62.47643,90,0,0,40.01997,40.01997,0.6955517,0.6955517,0,-1,0,0.6955517,0,0,0,0,0,0.7321597,0.6955517,0,0,10.50862,1.167513,0,0.7321597,-0.7321597,3.258909,23.27787,0.1453908,0.7651069,0,0,1.167513
8/2/2007 9:00:00 PM,0,0,45.92627,90,0,0,38.87136,38.87136,1.992489,0.4135862,0,-1,0,0.4135862,0,0,1.578903,1.778152,0,0.4353539,0.4135862,0,0,11.32213,0.4353539,0,0.4353539,-0.4353539,2.800006,20,0.1453908,2.191738,0,0,0.4353539
8/2/2007 10:00:00 PM,0,0,26.88399,90,0,0,37.85122,37.85122,0.2115189,0,0,-1,0,0,0,0,0.2115189,0.2326707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453908,0.2326707,0,0,0
8/2/2007 11:00:00 PM,0,0,5.700145,90,0,0,37.088,37.088,0.442775,0,0,-1,0,0,0,0,0.442775,0.4870526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453908,0.4870526,0,0,0
8/3/2007 12:00:00 AM,0,0,-15.9865,90,0,0,36.43057,36.43057,0.4801768,0,0,-1,0,0,0,0,0.4801768,0.5281945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453908,0.5281945,0,0,0
8/3/2007 1:00:00 AM,0,0,-36.20745,90,0,0,35.85626,35.85626,0.2395477,0,0,-1,0,0,0,0,0.2395477,0.2635024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453908,0.2635024,0,0,0
8/3/2007 2:00:00 AM,0,0,-53.99994,90,0,0,35.28196,35.28196,0.5656936,0,0,-1,0,0,0,0,0.5656936,0.6222629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453908,0.6222629,0,0,0
8/3/2007 3:00:00 AM,0,0,-69.49306,90,0,0,34.85879,34.85879,0.2453886,0,0,-1,0,0,0,0,0.2453886,0.2699274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453908,0.2699274,0,0,0
8/3/2007 4:00:00 AM,0,0,-83.31879,90,0,0,34.49607,34.49607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453908,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-96.15778,90,0,0,34.1938,34.1938,0.09600798,0.09600798,3.601271,0,1.148147,0.09600798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1454883,0.1056088,0,5,0
8/3/2007 6:00:00 AM,0,0,-108.5905,90,0,0,33.94443,33.94443,0.6175036,0.6175036,4.122767,0,1.290515,0.6175036,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1456528,0.679254,0,5,2.997
8/3/2007 7:00:00 AM,0.001822875,0,-121.0793,90,0,0,33.66484,33.66484,2.587625,2.587625,5,0,1.53,2.587625,0,0,0,0,0,0,0,2.412375,2.291756,5.14586,5.994,2.291756,0,2.291756,11.29239,80.65975,0.1458218,2.846387,0,5,5.994
8/3/2007 8:00:00 AM,0.07852097,3.863515,-133.9686,51.20802,0.3825509,1.540719,45.522,34.28448,2.413577,2.413577,0,0,0,2.413577,63.83549,0,0,0,1.540719,2.540607,2.413577,0,0,2.854104,8.056581,0,0.9998887,-0.9998887,10.23841,73.13137,0.1458218,2.654934,1.232575,0,9.5973
8/3/2007 9:00:00 AM,0.2106975,8.803704,-147.4647,37.72063,0.7192926,2.709722,57.121,35.78825,1.866655,1.866655,0,-1,0,1.866655,145.1646,0,0,0,2.709722,1.9649,1.866655,0,0,3.965091,7.056692,0.7448228,0,0.7448228,10.94501,78.1785,0.1457757,2.05332,2.167778,0,9.766415
8/3/2007 10:00:00 AM,0.3166716,12.16042,-161.5942,25.62946,0.8518458,3.100769,62.78703,37.40538,2.428885,2.428885,0,0,0,2.428885,127.6622,0,0,0,3.100769,2.556721,2.428885,0,0,3.220268,7.727033,0.5440481,0,0.5440481,11.46114,81.86514,0.145742,2.671774,2.480615,0,10.8278
8/3/2007 11:00:00 AM,0.3546995,13.66556,-176.176,18.05159,0.9001583,3.21397,65.88906,38.99983,0,0,0,0,0,0,0,0.5377495,0,0,3.21397,0,0,0,0,2.67622,8.216676,2.67622,0,2.67622,14.00003,100,0.1455766,0,2.571176,0,11.43065
8/3/2007 12:00:00 PM,0.3131582,13.18633,169.1384,20.74672,0.8848119,3.137503,66.98062,40.52627,1.776681,1.776681,0,0,0,1.776681,176.5934,1.267312,0,0,3.137503,1.870191,1.776681,0,0,0,10.62527,0,0,0,14.00003,100,0.1455766,1.95435,2.510003,0,13.76278
8/3/2007 1:00:00 PM,0.2135515,10.76594,154.7386,31.15091,0.952303,3.298126,70.66331,42.10561,0.5686131,0.5686131,0,0,0,0.5686131,580.0298,2.699585,0,0,3.298126,0.5985401,0.5686131,0,0,0,10.62527,0,0,0,14.00003,100,0.1455766,0.6254744,2.6385,0,13.9234
8/3/2007 2:00:00 PM,0.1098483,6.609761,140.9035,44.0987,0.513912,1.921721,58.36018,43.10308,0.6075032,0.6075032,0,-1,0,0.6075032,316.331,1.282244,0,0,1.921721,0.6394771,0.6075032,0,0,0,10.62527,0,0,0,14.00003,100,0.1455766,0.6682536,1.537377,0,12.547
8/3/2007 3:00:00 PM,0.02953341,1.02744,127.7141,57.89043,0.1448339,0.5761466,47.72812,43.4658,0,0,0,0,0,0,0,0.5761466,0,0,0.5761466,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1455766,0,0.4609173,0,11.20142
8/3/2007 4:00:00 PM,0,0,115.0522,90,0,0,43.94943,43.94943,0.8259122,0.8259122,0,0,0,0.8259122,0,0,1.110223E-16,0,0,0.8693813,0.8259122,0,0,0,10.62527,0,0.8693813,-0.8693813,13.08362,93.45424,0.1455766,0.9085035,0,0,10.62527
8/3/2007 5:00:00 PM,0,0,102.6407,90,0,0,43.53381,43.53381,1.159391,1.159391,0,0,0,1.159391,0,0,2.220446E-16,0,0,1.220412,1.159391,0,0,0.9659793,9.755893,0,1.220412,-1.220412,11.79719,84.2655,0.1455766,1.27533,0,0,9.755893
8/3/2007 6:00:00 PM,0,0,90.07775,90,0,0,42.22651,42.22651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.321992,8.535481,0,0,0,11.79719,84.2655,0.1455766,0,0,0,8.535481
8/3/2007 7:00:00 PM,0,0,76.84483,90,0,0,41.01745,41.01745,1.814246,1.814246,0,-1,0,1.814246,0,0,2.220446E-16,0,0,1.909733,1.814246,0,0,2.321992,8.535481,0,1.909733,-1.909733,9.784158,69.8867,0.1455766,1.995671,0,0,8.535481
8/3/2007 8:00:00 PM,0,0,62.30677,90,0,0,39.95952,39.95952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.443918,6.625748,0,0,0,9.784158,69.8867,0.1455766,0,0,0,6.625748
8/3/2007 9:00:00 PM,0,0,45.77276,90,0,0,38.82602,38.82602,1.697575,1.697575,0,-1,0,1.697575,0,0,2.220446E-16,0,0,1.786921,1.697575,0,0,4.443918,6.625748,0,1.786921,-1.786921,7.900578,56.43259,0.1455766,1.867332,0,0,6.625748
8/3/2007 10:00:00 PM,0,0,26.77298,90,0,0,37.80588,37.80588,0.1109245,0.1109245,0,-1,0,0.1109245,0,0,1.387779E-17,0,0,0.1167626,0.1109245,0,0,6.429385,4.838828,0,0.1167626,-0.1167626,7.777499,55.55346,0.1455766,0.122017,0,0,4.838828
8/3/2007 11:00:00 PM,0,0,5.661203,90,0,0,37.04266,37.04266,0.2901192,0.2901192,0,-1,0,0.2901192,0,0,5.551115E-17,0,0,0.3053887,0.2901192,0,0,6.559121,4.722065,0,0.3053887,-0.3053887,7.455591,53.25412,0.1455766,0.3191312,0,0,4.722065
8/4/2007 12:00:00 AM,0,0,-15.94663,90,0,0,36.38523,36.38523,0.408042,0.408042,0,-1,0,0.408042,0,0,0,0,0,0.4295179,0.408042,0,0,6.898442,4.416677,0,0.4295179,-0.4295179,7.00284,50.02018,0.1455766,0.4488462,0,0,4.416677
8/4/2007 1:00:00 AM,0,0,-36.1043,90,0,0,35.81092,35.81092,0.1571742,0.1571742,0,-1,0,0.1571742,0,0,0,0,0,0.1654465,0.1571742,0,0,7.375684,3.987159,0,0.1654465,-0.1654465,6.828444,48.7745,0.1455766,0.1728916,0,0,3.987159
8/4/2007 2:00:00 AM,0,0,-53.86323,90,0,0,35.23662,35.23662,0.3787906,0.3787906,0,-1,0,0.3787906,0,0,5.551115E-17,0,0,0.398727,0.3787906,0,0,7.559514,3.821712,0,0.398727,-0.398727,6.408148,45.7724,0.1455766,0.4166697,0,0,3.821712
8/4/2007 3:00:00 AM,0,0,-69.34486,90,0,0,34.81345,34.81345,0.5562799,0.5562799,0,-1,0,0.5562799,0,0,1.110223E-16,0,0,0.5855578,0.5562799,0,0,8.002543,3.422985,0,0.5855578,-0.5855578,5.790916,41.36361,0.1455766,0.6119079,0,0,3.422985
8/4/2007 4:00:00 AM,0,0,-83.1714,90,0,0,34.45073,34.45073,0.1603714,0.1603714,0,-1,0,0.1603714,0,0,0,0,0,0.168812,0.1603714,0,0,8.653163,2.837427,0,0.168812,-0.168812,5.612973,40.09258,0.1455766,0.1764086,0,0,2.837427
8/4/2007 5:00:00 AM,0,0,-96.01761,90,0,0,34.15602,34.15602,0.4671401,0.4671401,0,0,0,0.4671401,0,0,5.551115E-17,0,0,0.4917264,0.4671401,0,0,8.840733,2.668615,0,0.4917264,-0.4917264,5.094648,36.39027,0.1455766,0.5138541,0,0,2.668615
8/4/2007 6:00:00 AM,0,0,-108.4617,90,0,0,33.89909,33.89909,0.6120803,0.6120803,0,0,0,0.6120803,0,0,0,0,0,0.644295,0.6120803,0,0,9.387095,2.176889,0,0.644295,-0.644295,4.415501,31.53923,0.1455766,0.6732883,0,0,2.176889
8/4/2007 7:00:00 AM,0.003315976,0,-120.9659,90,0,0,33.6195,33.6195,0.6487062,0.6487062,0,0,0,0.6487062,0,0,1.110223E-16,0,0,0.6828486,0.6487062,0,0,10.10298,1.532594,0,0.6828486,-0.6828486,3.695715,26.39791,0.1455766,0.7135769,0,0,1.532594
8/4/2007 8:00:00 AM,0.1098944,4.115706,-133.8756,51.12652,0.3356003,1.362614,44.06287,34.21647,0.6957487,0.6957487,0,0,0,0.6957487,195.8486,0,0,0,1.362614,0.732367,0.6957487,0,0,10.8617,0.8497449,0.6302471,0,0.6302471,4.293621,30.66866,0.1455378,0.7653236,1.090091,0,2.212359
8/4/2007 9:00:00 AM,0.2520352,9.064295,-147.3983,37.59834,0.7407892,2.780935,57.7087,35.7278,1.912373,1.912373,0,-1,0,1.912373,145.418,0,0,0.2291137,2.780935,2.013024,1.912373,0,0,10.23145,1.416967,0.7679107,0,0.7679107,5.022124,35.87225,0.1454904,2.103611,2.224748,0,4.197902
8/4/2007 10:00:00 AM,0.3445255,12.42716,-161.5607,25.44189,0.8540001,3.108538,62.79084,37.34492,2.13537,2.13537,0,0,0,2.13537,145.5737,0,0,0,3.108538,2.247758,2.13537,0,0,9.463541,2.108087,0.8607798,0,0.8607798,5.838732,41.70514,0.1454374,2.348907,2.48683,0,5.216625
8/4/2007 11:00:00 AM,0.3962156,13.93427,-176.1801,17.78677,0.9023263,3.221778,65.88573,38.93182,0.5771217,0.5771217,0,0,0,0.5771217,558.2492,0,0,0,3.221778,0.6074966,0.5771217,0,0,8.602761,2.882789,2.614281,0,2.614281,8.318856,59.42028,0.1452765,0.6348339,2.577422,0,6.104567
8/4/2007 12:00:00 PM,0.3903553,13.45186,169.0959,20.52954,0.886894,3.14485,66.98246,40.46582,0.9376922,0.9376922,0,0,0,0.9376922,335.3819,0,0,0,3.14485,0.9870444,0.9376922,0,0,5.988481,5.235642,2.157805,0,2.157805,10.36593,74.04221,0.145144,1.031461,2.51588,0,8.380491
8/4/2007 1:00:00 PM,0.3083965,11.02368,154.6611,31.02233,0.8087038,2.881774,66.20108,42.0376,2.66838,2.66838,0,0,0,2.66838,107.9971,0,0,0,2.881774,2.808821,2.66838,0,0,3.830675,7.177666,0.07295252,0,0.07295252,10.43514,74.53656,0.1451395,2.935218,2.305419,0,10.05944
8/4/2007 2:00:00 PM,0.1886229,6.856916,140.7972,44.02434,0.5605561,2.079349,59.69519,43.03507,1.673708,1.673708,0,-1,0,1.673708,124.2361,0,0,0,2.079349,1.761798,1.673708,0,0,3.757723,7.243324,0.3175514,0,0.3175514,10.73639,76.68838,0.14512,1.841079,1.663479,0,9.322673
8/4/2007 3:00:00 PM,0.0436487,1.263456,127.5856,57.85086,0.124771,0.4981859,47.06767,43.39779,1.494987,1.494987,0,0,0,1.494987,33.32376,0,2.220446E-16,0,0.4981859,1.573671,1.494987,0,0,3.440171,7.52912,0,1.075485,-1.075485,9.602735,68.59082,0.14512,1.644486,0.3985488,0,8.027306
8/4/2007 4:00:00 PM,0,0,114.9066,90,0,0,43.91164,43.91164,0.9763095,0.9763095,0,0,0,0.9763095,0,0,0,0,0,1.027694,0.9763095,0,0,4.635155,6.453635,0,1.027694,-1.027694,8.519449,60.85309,0.14512,1.073941,0,0,6.453635
8/4/2007 5:00:00 PM,0,0,102.4819,90,0,0,43.50359,43.50359,1.35401,1.35401,0,0,0,1.35401,0,0,2.220446E-16,0,0,1.425274,1.35401,0,0,5.777037,5.425941,0,1.425274,-1.425274,7.017079,50.12189,0.14512,1.489411,0,0,5.425941
8/4/2007 6:00:00 PM,0,0,89.90874,90,0,0,42.18873,42.18873,3.695638,3.695638,5,0,1.53,3.695638,0,0,0,0,0,0,0,1.304362,1.239144,7.360675,4.000667,1.239144,0,1.239144,8.192635,58.5187,0.1452112,4.065201,0,5,4.000667
8/4/2007 7:00:00 PM,0,0,76.66934,90,0,0,40.99478,40.99478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.121531,5.115897,0,0,0,8.192635,58.5187,0.1452112,0,0,0,5.115897
8/4/2007 8:00:00 PM,0,0,62.13219,90,0,0,39.91418,39.91418,1.723084,1.723084,0,-1,0,1.723084,0,0,2.220446E-16,0,0,1.813773,1.723084,0,0,6.121531,5.115897,0,1.813773,-1.813773,6.28075,44.86241,0.1452112,1.895393,0,0,5.115897
8/4/2007 9:00:00 PM,0,0,45.61449,90,0,0,38.76557,38.76557,1.450587,1.450587,0,-1,0,1.450587,0,0,2.220446E-16,0,0,1.526934,1.450587,0,0,8.136834,3.302124,0,1.526934,-1.526934,4.67122,33.3658,0.1452112,1.595646,0,0,3.302124
8/4/2007 10:00:00 PM,0,0,26.65752,90,0,0,37.76809,37.76809,0.3967423,0.3967423,0,-1,0,0.3967423,0,0,0,0,0,0.4176235,0.3967423,0,0,9.833426,1.77519,0,0.4176235,-0.4176235,4.231007,30.22142,0.1452112,0.4364165,0,0,1.77519
8/4/2007 11:00:00 PM,0,0,5.618361,90,0,0,37.00487,37.00487,0.2066877,0.2066877,0,-1,0,0.2066877,0,0,2.775558E-17,0,0,0.217566,0.2066877,0,0,10.29745,1.357567,0,0.217566,-0.217566,4.001672,28.58331,0.1452112,0.2273565,0,0,1.357567
8/5/2007 12:00:00 AM,0,0,-15.90982,90,0,0,36.33989,36.33989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.53919,1.140001,0,0,0,4.001672,28.58331,0.1452112,0,0,0,1.140001
8/5/2007 1:00:00 AM,0,0,-36.00319,90,0,0,35.76559,35.76559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.53919,1.140001,0,0,0,4.001672,28.58331,0.1452112,0,0,0,1.140001
8/5/2007 2:00:00 AM,0,0,-53.72754,90,0,0,35.19128,35.19128,0.03285101,0.03285101,0,-1,0,0.03285101,0,0,6.938894E-18,0,0,0.03458001,0.03285101,0,0,10.53919,1.140001,0,0.03458001,-0.03458001,3.965221,28.32295,0.1452112,0.03613611,0,0,1.140001
8/5/2007 3:00:00 AM,0,0,-69.19697,90,0,0,34.76811,34.76811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.57761,1.105421,0,0,0,3.965221,28.32295,0.1452112,0,0,0,1.105421
8/5/2007 4:00:00 AM,0,0,-83.02389,90,0,0,34.40539,34.40539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.57761,1.105421,0,0,0,3.965221,28.32295,0.1452112,0,0,0,1.105421
8/5/2007 5:00:00 AM,0,0,-95.87714,90,0,0,34.11068,34.11068,0.4445145,0.4445145,0,0,0,0.4445145,0,0,5.551115E-17,0,0,0.4679099,0.4445145,0,0,10.57761,1.105421,0,0.4679099,-0.4679099,3.472001,24.79996,0.1452112,0.4889659,0,0,1.105421
8/5/2007 6:00:00 AM,0,0,-108.3326,90,0,0,33.85376,33.85376,0.2111735,0.2111735,0,0,0,0.2111735,0,0,2.775558E-17,0,0,0.2222879,0.2111735,0,0,11.09752,0.6375108,0,0.2222879,-0.2222879,3.237689,23.1263,0.1452112,0.2322908,0,0,0.6375108
8/5/2007 7:00:00 AM,0.003911498,0,-120.8523,90,0,0,33.58171,33.58171,1.722894,1.722894,5,0,1.53,1.722894,0,0,0,0,0,0,0,3.277106,3.11325,11.3445,0.415223,3.11325,0,3.11325,6.191178,44.22261,0.1454398,1.895184,0,5,0.415223
8/5/2007 8:00:00 AM,0.1218426,4.373638,-133.7828,51.04216,0.3569733,1.444509,44.67258,34.1938,0,0,3.505263,0,1.121937,0,0,0,0,0,1.444509,0,0,3.505263,3.33,8.231251,3.217149,4.774509,0,4.774509,10.72068,76.5761,0.1454355,0,1.155607,5,4.661658
8/5/2007 9:00:00 AM,0.2588635,9.330557,-147.3327,37.47291,0.747113,2.802632,57.83055,35.65979,1.264287,1.264287,0,-1,0,1.264287,221.677,0,0,0,2.802632,1.330828,1.264287,0,0,3.456742,7.514207,1.471804,0,1.471804,12.11695,86.54948,0.1453454,1.390715,2.242105,0,10.31684
8/5/2007 10:00:00 AM,0.3418153,12.69942,-161.5289,25.25038,0.8561886,3.116559,62.78798,37.27691,1.314653,1.314653,0,0,0,1.314653,237.0633,0,0,0,3.116559,1.383845,1.314653,0,0,1.984938,8.83883,1.732714,0,1.732714,13.76075,98.29086,0.1452396,1.446118,2.493247,0,11.95539
8/5/2007 11:00:00 AM,0.4094681,14.20822,-176.1868,17.51647,0.9045184,3.22903,65.91406,38.89404,0.5390232,0.5390232,0,0,0,0.5390232,599.0521,2.409414,0,0,3.22903,0.5673929,0.5390232,0,0,0.2522234,10.39827,0.2522234,0,0.2522234,14.00003,100,0.1452242,0.5929255,2.583224,0,13.6273
8/5/2007 12:00:00 PM,0.3979613,13.72223,169.05,20.31071,0.8889883,3.151923,67.00011,40.42048,1.657418,1.657418,0,0,0,1.657418,190.1706,1.407272,0,0,3.151923,1.744651,1.657418,0,0,0,10.62527,0,0,0,14.00003,100,0.1452242,1.82316,2.521539,0,13.7772
8/5/2007 1:00:00 PM,0.331815,11.28581,154.5797,30.89493,0.8106097,2.88835,66.21292,41.99226,2.27559,2.27559,0,0,0,2.27559,126.9275,0.4929914,0,0,2.88835,2.395358,2.27559,0,0,0,10.62527,0,0,0,14.00003,100,0.1452242,2.50315,2.31068,0,13.51362
8/5/2007 2:00:00 PM,0.1918429,7.107988,140.6866,43.95199,0.5813387,2.148468,60.30641,43.01996,0.2178352,0.2178352,0,-1,0,0.2178352,986.2812,1.919167,0,0,2.148468,0.2293002,0.2178352,0,0,0,10.62527,0,0,0,14.00003,100,0.1452242,0.2396187,1.718774,0,12.77374
8/5/2007 3:00:00 PM,0.04826942,1.502989,127.4525,57.81361,0.1391395,0.5543509,47.45382,43.36001,1.816943,1.816943,0,0,0,1.816943,30.51009,0,0,0,0.5543509,1.912571,1.816943,0,0,0,10.62527,0,1.35822,-1.35822,12.56834,89.77367,0.1452242,1.998637,0.4434807,0,11.17963
8/5/2007 4:00:00 PM,0,0,114.7564,90,0,0,43.8663,43.8663,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.509134,9.267054,0,0,0,12.56834,89.77367,0.1452242,0,0,0,9.267054
8/5/2007 5:00:00 PM,0,0,102.3184,90,0,0,43.4658,43.4658,0.7821497,0.7821497,0,0,0,0.7821497,0,0,1.110223E-16,0,0,0.8233154,0.7821497,0,0,1.509134,9.267054,0,0.8233154,-0.8233154,11.70049,83.57475,0.1452242,0.8603646,0,0,9.267054
8/5/2007 6:00:00 PM,0,0,89.73491,90,0,0,42.16606,42.16606,1.547082,1.547082,0,0,0,1.547082,0,0,2.220446E-16,0,0,1.628507,1.547082,0,0,2.423928,8.443739,0,1.628507,-1.628507,9.983891,71.31335,0.1452242,1.70179,0,0,8.443739
8/5/2007 7:00:00 PM,0,0,76.489,90,0,0,40.97211,40.97211,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.233381,6.815231,0,0,0,9.983891,71.31335,0.1452242,0,0,0,6.815231
8/5/2007 8:00:00 PM,0,0,61.95279,90,0,0,39.91418,39.91418,0.4510783,0.4510783,0,-1,0,0.4510783,0,0,5.551115E-17,0,0,0.4748193,0.4510783,0,0,4.233381,6.815231,0,0.4748193,-0.4748193,9.483387,67.73834,0.1452242,0.4961862,0,0,6.815231
8/5/2007 9:00:00 PM,0,0,45.45153,90,0,0,38.76557,38.76557,1.100461,1.100461,0,-1,0,1.100461,0,0,2.220446E-16,0,0,1.15838,1.100461,0,0,4.760958,6.340412,0,1.15838,-1.15838,8.262346,59.01664,0.1452242,1.210508,0,0,6.340412
8/5/2007 10:00:00 PM,0,0,26.53771,90,0,0,37.74542,37.74542,0.3571178,0.3571178,0,-1,0,0.3571178,0,0,5.551115E-17,0,0,0.3759135,0.3571178,0,0,6.048048,5.182032,0,0.3759135,-0.3759135,7.866099,56.18631,0.1452242,0.3928296,0,0,5.182032
8/5/2007 11:00:00 PM,0,0,5.571668,90,0,0,37.00487,37.00487,0.02875025,0.02875025,0,-1,0,0.02875025,0,0,3.469447E-18,0,0,0.03026342,0.02875025,0,0,6.465729,4.806118,0,0.03026342,-0.03026342,7.834198,55.95845,0.1452242,0.03162528,0,0,4.806118
8/6/2007 12:00:00 AM,0,0,-15.87608,90,0,0,36.33989,36.33989,0.1416302,0.1416302,0,-1,0,0.1416302,0,0,0,0,0,0.1490844,0.1416302,0,0,6.499355,4.775855,0,0.1490844,-0.1490844,7.67705,54.83596,0.1452242,0.1557932,0,0,4.775855
8/6/2007 1:00:00 AM,0,0,-35.90416,90,0,0,35.76559,35.76559,0.8772002,0.8772002,0,-1,0,0.8772002,0,0,1.110223E-16,0,0,0.9233686,0.8772002,0,0,6.665004,4.62677,0,0.9233686,-0.9233686,6.703733,47.88372,0.1452242,0.9649202,0,0,4.62677
8/6/2007 2:00:00 AM,0,0,-53.59297,90,0,0,35.17617,35.17617,0.2092959,0.2092959,0,-1,0,0.2092959,0,0,2.775558E-17,0,0,0.2203115,0.2092959,0,0,7.690969,3.703402,0,0.2203115,-0.2203115,6.471505,46.22494,0.1452242,0.2302255,0,0,3.703402
8/6/2007 3:00:00 AM,0,0,-69.04947,90,0,0,34.76811,34.76811,0.4364143,0.4364143,0,-1,0,0.4364143,0,0,5.551115E-17,0,0,0.4593834,0.4364143,0,0,7.93576,3.48309,0,0.4593834,-0.4593834,5.987272,42.76614,0.1452242,0.4800557,0,0,3.48309
8/6/2007 4:00:00 AM,0,0,-82.87634,90,0,0,34.39027,34.39027,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.446186,3.023707,0,0,0,5.987272,42.76614,0.1452242,0,0,0,3.023707
8/6/2007 5:00:00 AM,0,0,-95.73645,90,0,0,34.06534,34.06534,0.08566339,0.08566339,0,0,0,0.08566339,0,0,1.387779E-17,0,0,0.09017198,0.08566339,0,0,8.446186,3.023707,0,0.09017198,-0.09017198,5.892223,42.08722,0.1452242,0.09422972,0,0,3.023707
8/6/2007 6:00:00 AM,0,0,-108.2033,90,0,0,33.83109,33.83109,0.4147869,0.4147869,0,0,0,0.4147869,0,0,5.551115E-17,0,0,0.4366178,0.4147869,0,0,8.546377,2.933535,0,0.4366178,-0.4366178,5.431987,38.79983,0.1452242,0.4562656,0,0,2.933535
8/6/2007 7:00:00 AM,0.005232271,0,-120.7388,90,0,0,33.55904,33.55904,0.3078207,0.3078207,0,0,0,0.3078207,0,0,5.551115E-17,0,0,0.3240218,0.3078207,0,0,9.031508,2.496917,0,0.3240218,-0.3240218,5.090438,36.3602,0.1452242,0.3386028,0,0,2.496917
8/6/2007 8:00:00 AM,0.1243643,4.637243,-133.6904,50.955,0.378823,1.527617,45.29707,34.17113,1.63898,1.63898,0,0,0,1.63898,93.20534,0,2.220446E-16,0,1.527617,1.725242,1.63898,0,0,9.391532,2.172895,0,0.1976252,-0.1976252,4.882123,34.87224,0.1452242,1.802878,1.222093,0,3.700512
8/6/2007 9:00:00 AM,0.261518,9.602416,-147.268,37.34444,0.749254,2.809834,57.87987,35.64468,0.8590917,0.8590917,0,-1,0,0.8590917,327.0703,0,0,0,2.809834,0.9043071,0.8590917,0,0,9.611115,1.97527,1.905527,0,1.905527,6.689865,47.78465,0.1451079,0.9450009,2.247867,0,4.785104
8/6/2007 10:00:00 AM,0.3119097,12.97712,-161.4987,25.05503,0.8584098,3.123788,62.83242,37.25424,0.8858473,0.8858473,0,0,0,0.8858473,352.6328,0,0,0,3.123788,0.9324709,0.8858473,0,0,7.705589,3.690244,2.191317,0,2.191317,8.76873,62.63366,0.1449745,0.9744321,2.49903,0,6.814032
8/6/2007 11:00:00 AM,0.3476375,14.48732,-176.196,17.24076,0.9067329,3.236502,65.93535,38.84869,0.2806181,0.2806181,0,0,0,0.2806181,1153.348,0,0,0,3.236502,0.2953875,0.2806181,0,0,5.514272,5.662429,2.941115,0,2.941115,11.55892,82.56353,0.1447957,0.30868,2.589202,0,8.898932
8/6/2007 12:00:00 PM,0.3732999,13.99736,169.0008,20.09044,0.8910929,3.158408,67.04899,40.40536,0.8397779,0.8397779,0,0,0,0.8397779,376.1004,0,0,0,3.158408,0.8839768,0.8397779,0,0,2.573157,8.309433,2.274431,0,2.274431,13.71663,97.97575,0.1446578,0.9237558,2.526726,0,11.46784
8/6/2007 1:00:00 PM,0.313291,11.55222,154.4943,30.76893,0.8125125,2.894354,66.25551,41.97714,0.3901352,0.3901352,0,0,0,0.3901352,741.8848,2.184959,0,0,2.894354,0.4106686,0.3901352,0,0,0.2987257,10.35642,0.2987257,0,0.2987257,14.00003,100,0.1446397,0.4291487,2.315483,0,13.25077
8/6/2007 2:00:00 PM,0.1979024,7.36289,140.5717,43.88179,0.6024426,2.218474,60.89729,42.97462,0.8862828,0.8862828,0,-1,0,0.8862828,250.3122,1.285544,0,0,2.218474,0.9329293,0.8862828,0,0,0,10.62527,0,0,0,14.00003,100,0.1446397,0.9749111,1.774779,0,12.84375
8/6/2007 3:00:00 PM,0.05092439,1.745957,127.3148,57.77876,0.1544592,0.6139759,47.86075,43.31467,0.1663968,0.1663968,0,0,0,0.1663968,368.9829,0.4388213,0,0,0.6139759,0.1751546,0.1663968,0,0,0,10.62527,0,0,0,14.00003,100,0.1446397,0.1830365,0.4911807,0,11.23925
8/6/2007 4:00:00 PM,0,0,114.6014,90,0,0,43.78318,43.78318,0.4712449,0.4712449,0,0,0,0.4712449,0,0,5.551115E-17,0,0,0.4960473,0.4712449,0,0,0,10.62527,0,0.4960473,-0.4960473,13.47715,96.26515,0.1446397,0.5183694,0,0,10.62527
8/6/2007 5:00:00 PM,0,0,102.1501,90,0,0,43.42046,43.42046,1.046804,1.046804,0,0,0,1.046804,0,0,0,0,0,1.101899,1.046804,0,0,0.5511637,10.12923,0,1.101899,-1.101899,12.31564,87.96871,0.1446397,1.151485,0,0,10.12923
8/6/2007 6:00:00 PM,0,0,89.55631,90,0,0,42.12072,42.12072,1.09409,1.09409,0,0,0,1.09409,0,0,0,0,0,1.151674,1.09409,0,0,1.775496,9.027328,0,1.151674,-1.151674,11.10167,79.29751,0.1446397,1.203499,0,0,9.027328
8/6/2007 7:00:00 PM,0,0,76.30388,90,0,0,40.957,40.957,1.839395,1.839395,0,-1,0,1.839395,0,0,2.220446E-16,0,0,1.936205,1.839395,0,0,3.055134,7.875654,0,1.936205,-1.936205,9.060735,64.7194,0.1446397,2.023334,0,0,7.875654
8/6/2007 8:00:00 PM,0,0,61.76865,90,0,0,39.91418,39.91418,2.164601,2.164601,0,-1,0,2.164601,0,0,0,0,0,2.278527,2.164601,0,0,5.206473,5.939449,0,2.278527,-2.278527,6.658956,47.56387,0.1446397,2.381061,0,0,5.939449
8/6/2007 9:00:00 PM,0,0,45.28401,90,0,0,38.76557,38.76557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1446397,0,0,0,3.660921
8/6/2007 10:00:00 PM,0,0,26.41364,90,0,0,37.72276,37.72276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1446397,0,0,0,3.660921
8/6/2007 11:00:00 PM,0,0,5.521181,90,0,0,36.95953,36.95953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1446397,0,0,0,3.660921
