Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/15/2007 8:00:00 PM,0,0,59.91457,90,0,0,39.63459,39.63459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.886193,8.927701,0,0,0,12.21063,87.2186,0.1454515,0,0,0,8.927701
8/15/2007 9:00:00 PM,0,0,43.58837,90,0,0,38.47086,38.47086,1.807275,1.807275,0,-1,0,1.807275,0,0,0,0,0,1.902395,1.807275,0,0,1.886193,8.927701,0,1.902395,-1.902395,10.20533,72.89506,0.1454515,1.988003,0,0,8.927701
8/15/2007 10:00:00 PM,0,0,25.12207,90,0,0,37.42804,37.42804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.999964,7.025306,0,0,0,10.20533,72.89506,0.1454515,0,0,0,7.025306
8/15/2007 11:00:00 PM,0,0,4.907511,90,0,0,36.66483,36.66483,0.2666017,0.2666017,0,-1,0,0.2666017,0,0,0,0,0,0.2806333,0.2666017,0,0,3.999964,7.025306,0,0.2806333,-0.2806333,9.909515,70.7821,0.1454515,0.2932618,0,0,7.025306
8/16/2007 12:00:00 AM,0,0,-15.70423,90,0,0,36.06785,36.06785,0.2979188,0.2979188,0,-1,0,0.2979188,0,0,0,0,0,0.3135988,0.2979188,0,0,4.311779,6.744673,0,0.3135988,-0.3135988,9.578953,68.42095,0.1454515,0.3277107,0,0,6.744673
8/16/2007 1:00:00 AM,0,0,-35.0365,90,0,0,35.49355,35.49355,0.3788813,0.3788813,0,-1,0,0.3788813,0,0,5.551115E-17,0,0,0.3988225,0.3788813,0,0,4.660223,6.431074,0,0.3988225,-0.3988225,9.158557,65.41814,0.1454515,0.4167694,0,0,6.431074
8/16/2007 2:00:00 AM,0,0,-52.32256,90,0,0,34.91924,34.91924,0.1429304,0.1429304,0,-1,0,0.1429304,0,0,2.775558E-17,0,0,0.1504531,0.1429304,0,0,5.103359,6.032251,0,0.1504531,-0.1504531,8.999966,64.28534,0.1454515,0.1572235,0,0,6.032251
8/16/2007 3:00:00 AM,0,0,-67.61167,90,0,0,34.57919,34.57919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.270529,5.881798,0,0,0,8.999966,64.28534,0.1454515,0,0,0,5.881798
8/16/2007 4:00:00 AM,0,0,-81.41348,90,0,0,34.21647,34.21647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.270529,5.881798,0,0,0,8.999966,64.28534,0.1454515,0,0,0,5.881798
8/16/2007 5:00:00 AM,0,0,-94.32995,90,0,0,33.87642,33.87642,0.1397149,0.1397149,0,0,0,0.1397149,0,0,2.775558E-17,0,0,0.1470683,0.1397149,0,0,5.270529,5.881798,0,0.1470683,-0.1470683,8.844942,63.17803,0.1454515,0.1536863,0,0,5.881798
8/16/2007 6:00:00 AM,0,0,-106.9089,90,0,0,33.66484,33.66484,0.06930216,0.06930216,0,0,0,0.06930216,0,0,1.387779E-17,0,0,0.07294964,0.06930216,0,0,5.433938,5.73473,0,0.07294964,-0.07294964,8.768046,62.62878,0.1454515,0.07623237,0,0,5.73473
8/16/2007 7:00:00 AM,0.02872578,1.274369,-119.61,64.32083,0.1380238,0.5809358,37.43518,33.40791,1.417462,1.417462,0,0,0,1.417462,40.98423,0,0,0,0.5809358,1.492065,1.417462,0,0,5.514993,5.66178,0,0.9111293,-0.9111293,7.807632,55.76869,0.1454515,1.559208,0.4647487,0,6.242716
8/16/2007 8:00:00 AM,0.1724143,7.568082,-132.7919,49.94434,0.8306487,3.099889,58.69476,34.02756,0.4597115,0.4597115,0,0,0,0.4597115,674.312,0,0,0,3.099889,0.4839068,0.4597115,0,0,6.527359,4.750651,2.615983,0,2.615983,10.28937,73.49536,0.145299,0.5056826,2.479912,0,7.850541
8/16/2007 9:00:00 AM,0.3112133,12.61106,-146.6773,35.91589,0.7725053,2.888978,58.34438,35.41042,0,0,0,-1,0,0,0,0,0,0,2.888978,0,0,0,0,3.911376,7.105036,2.888978,0,2.888978,13.0301,93.07193,0.145131,0,2.311183,0,9.994014
8/16/2007 10:00:00 AM,0.4207017,16.03466,-161.2941,22.92174,0.8820401,3.199817,63.33577,37.04266,0,0,0,0,0,0,0,2.177419,0,0,3.199817,0,0,0,0,1.022398,9.705116,1.022398,0,1.022398,14.00003,100,0.1450716,0,2.559853,0,12.90493
8/16/2007 11:00:00 AM,0.4743927,17.54296,-176.4307,14.20306,0.9297034,3.307878,66.44415,38.65978,0.5371429,0.5371429,0,0,0,0.5371429,615.8283,2.742465,0,0,3.307878,0.5654136,0.5371429,0,0,0,10.62527,0,0,0,14.00003,100,0.1450716,0.5908572,2.646303,0,13.93315
8/16/2007 12:00:00 PM,0.4482743,16.99092,168.3231,17.86822,0.912304,3.224899,67.4735,40.18622,0,0,0,0,0,0,0,3.224899,0,0,3.224899,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1450716,0,2.579919,0,13.85017
8/16/2007 1:00:00 PM,0.3780869,14.43278,153.4226,29.62966,0.8310099,2.954184,66.58055,41.74289,0,0,0,0,0,0,0,2.954184,0,0,2.954184,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1450716,0,2.363347,0,13.57946
8/16/2007 2:00:00 PM,0.2403403,10.10316,139.1848,43.32451,0.6912233,2.5091,63.2379,42.63457,0.6950971,0.6950971,0,-1,0,0.6950971,360.9712,1.777419,0,0,2.5091,0.7316812,0.6950971,0,0,0,10.62527,0,0,0,14.00003,100,0.1450716,0.7646068,2.00728,0,13.13437
8/16/2007 3:00:00 PM,0.1104338,4.346157,125.6916,57.57833,0.3567773,1.373029,53.50176,42.95195,1.481989,1.481989,0,0,0,1.481989,92.64774,0,0,0,1.373029,1.559988,1.481989,0,0,0,10.62527,0,0.186959,-0.186959,13.80296,98.59235,0.1450716,1.630188,1.098423,0,11.9983
8/16/2007 4:00:00 PM,0.001948675,0,112.8034,90,0,0,43.39779,43.39779,2.794821,2.794821,0,0,0,2.794821,0,0,0,0,0,2.941916,2.794821,0,0,0.2077322,10.43832,0,2.941916,-2.941916,10.7019,76.44202,0.1450716,3.074303,0,0,10.43832
8/16/2007 5:00:00 PM,0,0,100.2189,90,0,0,43.01996,43.01996,1.112039,1.112039,0,0,0,1.112039,0,0,2.220446E-16,0,0,1.170567,1.112039,0,0,3.476528,7.496399,0,1.170567,-1.170567,9.468018,67.62856,0.1450716,1.223243,0,0,7.496399
8/16/2007 6:00:00 PM,0,0,87.52318,90,0,0,41.74289,41.74289,1.595287,1.595287,0,0,0,1.595287,0,0,2.220446E-16,0,0,1.67925,1.595287,0,0,4.777159,6.325831,0,1.67925,-1.67925,7.697933,54.98512,0.1450716,1.754816,0,0,6.325831
8/16/2007 7:00:00 PM,0,0,74.20816,90,0,0,40.61695,40.61695,0.4549566,0.4549566,0,-1,0,0.4549566,0,0,0,0,0,0.4789017,0.4549566,0,0,6.642992,4.646582,0,0.4789017,-0.4789017,7.193126,51.37937,0.1450716,0.5004523,0,0,4.646582
8/16/2007 8:00:00 PM,0,0,59.68864,90,0,0,39.5968,39.5968,0.363261,0.363261,0,-1,0,0.363261,0,0,5.551115E-17,0,0,0.38238,0.363261,0,0,7.175105,4.16768,0,0.38238,-0.38238,6.790062,48.50035,0.1450716,0.3995871,0,0,4.16768
8/16/2007 9:00:00 PM,0,0,43.38123,90,0,0,38.44819,38.44819,2.064348,2.064348,0,-1,0,2.064348,0,0,4.440892E-16,0,0,2.172998,2.064348,0,0,7.599971,3.7853,0,2.172998,-2.172998,4.499521,32.13937,0.1450716,2.270783,0,0,3.7853
8/16/2007 10:00:00 PM,0,0,24.96118,90,0,0,37.40538,37.40538,0.2553918,0.2553918,0,-1,0,0.2553918,0,0,5.551115E-17,0,0,0.2688334,0.2553918,0,0,10.01441,1.612302,0,0.2688334,-0.2688334,4.216146,30.11527,0.1450716,0.2809309,0,0,1.612302
8/16/2007 11:00:00 PM,0,0,4.823134,90,0,0,36.66483,36.66483,0.1675201,0.1675201,0,-1,0,0.1675201,0,0,0,0,0,0.176337,0.1675201,0,0,10.31312,1.343468,0,0.176337,-0.176337,4.03027,28.78759,0.1450716,0.1842721,0,0,1.343468
8/17/2007 12:00:00 AM,0,0,-15.70285,90,0,0,36.04518,36.04518,0.5612321,0.5612321,0,-1,0,0.5612321,0,0,1.110223E-16,0,0,0.5907707,0.5612321,0,0,10.50905,1.167131,0,0.5907707,-0.5907707,3.407543,24.33955,0.1450716,0.6173554,0,0,1.167131
8/17/2007 1:00:00 AM,0,0,-34.96234,90,0,0,35.47087,35.47087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.16546,0.5763608,0,0,0,3.407543,24.33955,0.1450716,0,0,0,0.5763608
8/17/2007 2:00:00 AM,0,0,-52.20407,90,0,0,34.91924,34.91924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.16546,0.5763608,0,0,0,3.407543,24.33955,0.1450716,0,0,0,0.5763608
8/17/2007 3:00:00 AM,0,0,-67.47287,90,0,0,34.55652,34.55652,0.4653549,0.4653549,0,-1,0,0.4653549,0,0,0,0,0,0.4898473,0.4653549,0,0,11.16546,0.5763608,0,0.4898473,-0.4898473,2.891199,20.65138,0.1450716,0.5118904,0,0,0.5763608
8/17/2007 4:00:00 AM,0,0,-81.26969,90,0,0,34.21647,34.21647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.70973,0.08651346,0,0,0,2.891199,20.65138,0.1450716,0,0,0,0.08651346
8/17/2007 5:00:00 AM,0,0,-94.19043,90,0,0,33.87642,33.87642,0.01534716,0.01534716,0,0,0,0.01534716,0,0,1.734723E-18,0,0,0.0161549,0.01534716,0,0,11.70973,0.08651346,0,0.0161549,-0.0161549,2.87417,20.52975,0.1450716,0.01688187,0,0,0.08651346
8/17/2007 6:00:00 AM,0,0,-106.7802,90,0,0,33.66484,33.66484,0.6631145,0.6631145,4.168378,0,1.302967,0.6631145,0,0,0,0,0,0,0,3.505263,3.33,11.72768,0.07035855,3.33,0,3.33,6.033286,43.09481,0.1452323,0.729426,0,5,0.07035855
8/17/2007 7:00:00 AM,0.04964092,1.587078,-119.4985,64.2357,0.150095,0.6305524,37.78869,33.40791,1.665846,1.665846,4.992616,0,1.527984,1.665846,37.85178,0,0,0,0.6305524,0,0,3.32677,3.160431,8.397684,3.067358,3.790984,0,3.790984,9.629728,68.78364,0.1454656,1.832431,0.5044419,5,3.697911
8/17/2007 8:00:00 AM,0.2184914,7.888738,-132.7051,49.83118,0.6106661,2.369811,52.06338,34.02756,0.5018067,0.5018067,2.856427,0,0.9448047,0.5018067,472.2557,0,0,0,2.369811,0,0,2.354621,2.23689,4.6067,6.479244,4.6067,0,4.6067,14.00003,100,0.1453928,0.5519873,1.895849,5,8.849054
8/17/2007 9:00:00 AM,0.3464898,12.93898,-146.6243,35.76133,0.7749822,2.89734,58.39622,35.38775,2.305603,2.305603,0,-1,0,2.305603,125.6652,0.4703895,0,0,2.89734,2.42695,2.305603,0,0,0,10.62527,0,0,0,14.00003,100,0.1453928,2.536163,2.317872,0,13.52261
8/17/2007 10:00:00 AM,0.4533039,16.36648,-161.2837,22.69402,0.8845055,3.20773,63.38771,37.01999,1.863382,1.863382,0,0,0,1.863382,172.1456,1.246275,0,0,3.20773,1.961455,1.863382,0,0,0,10.62527,0,0,0,14.00003,100,0.1453928,2.04972,2.566184,0,13.833
8/17/2007 11:00:00 AM,0.4797676,17.87295,-176.4688,13.8731,0.9320412,3.314701,66.51564,38.65978,0.535031,0.535031,0,0,0,0.535031,619.5344,2.751511,0,0,3.314701,0.5631905,0.535031,0,0,0,10.62527,0,0,0,14.00003,100,0.1453928,0.5885341,2.651761,0,13.93998
8/17/2007 12:00:00 PM,0.4733142,17.31244,168.2366,17.65074,0.9144011,3.230995,67.53765,40.18622,1.549172,1.549172,0,0,0,1.549172,208.5628,1.600288,0,0,3.230995,1.630707,1.549172,0,0,0,10.62527,0,0,0,14.00003,100,0.1453928,1.704089,2.584796,0,13.85627
8/17/2007 1:00:00 PM,0.3877779,14.74043,153.2937,29.5322,0.8327707,2.95944,66.63427,41.74289,3.267697,3.267697,1.25,0,0.50625,3.267697,90.56652,0.8355479,0,0,2.95944,2.123892,2.017697,0,0,0,10.62527,0,0,0,14.00003,100,0.1453928,3.594467,2.367552,5,13.58471
8/17/2007 2:00:00 PM,0.2891699,10.39433,139.0228,43.28572,0.6925896,2.513416,63.27932,42.63457,2.091748,2.091748,0,-1,0,2.091748,120.1586,0.3115761,0,0,2.513416,2.20184,2.091748,0,0,0,10.62527,0,0,0,14.00003,100,0.1453928,2.300923,2.010733,0,13.13869
8/17/2007 3:00:00 PM,0.1363823,4.621383,125.5054,57.57444,0.3797167,1.455671,54.16353,42.92928,1.410494,1.410494,0,0,0,1.410494,103.2029,0,2.220446E-16,0,1.455671,1.48473,1.410494,0,0,0,10.62527,0,0.02905967,-0.02905967,13.9694,99.7812,0.1453928,1.551543,1.164537,0,12.08095
8/17/2007 4:00:00 PM,0.005156864,0,112.5998,90,0,0,43.37512,43.37512,1.553512,1.553512,0,0,0,1.553512,0,0,0,0,0,1.635275,1.553512,0,0,0.03228853,10.59621,0,1.635275,-1.635275,12.24566,87.46886,0.1453928,1.708863,0,0,10.59621
8/17/2007 5:00:00 PM,0,0,100.0023,90,0,0,43.01996,43.01996,0.126438,0.126438,0,0,0,0.126438,0,0,2.775558E-17,0,0,0.1330926,0.126438,0,0,1.849261,8.960939,0,0.1330926,-0.1330926,12.10537,86.46677,0.1453928,0.1390818,0,0,8.960939
8/17/2007 6:00:00 PM,0,0,87.29687,90,0,0,41.74289,41.74289,3.571211,3.571211,5,0,1.53,3.571211,0,0,0,0,0,0,0,1.428789,1.35735,1.997142,8.827847,1.35735,0,1.35735,13.39307,95.66458,0.1454868,3.928332,0,5,8.827847
8/17/2007 7:00:00 PM,0,0,73.9762,90,0,0,40.59428,40.59428,0.7765433,0.7765433,0,-1,0,0.7765433,0,0,1.110223E-16,0,0,0.8174139,0.7765433,0,0,0.639792,10.04946,0,0.8174139,-0.8174139,12.53144,89.51009,0.1454868,0.8541976,0,0,10.04946
8/17/2007 8:00:00 PM,0,0,59.45916,90,0,0,39.5968,39.5968,0.7842054,0.7842054,0,-1,0,0.7842054,0,0,1.110223E-16,0,0,0.8254793,0.7842054,0,0,1.54803,9.232047,0,0.8254793,-0.8254793,11.66131,83.29488,0.1454868,0.8626259,0,0,9.232047
8/17/2007 9:00:00 PM,0,0,43.17081,90,0,0,38.42552,38.42552,1.362,1.362,0,-1,0,1.362,0,0,2.220446E-16,0,0,1.433684,1.362,0,0,2.465229,8.406569,0,1.433684,-1.433684,10.15007,72.50036,0.1454868,1.4982,0,0,8.406569
8/17/2007 10:00:00 PM,0,0,24.79727,90,0,0,37.38271,37.38271,0.4083363,0.4083363,0,-1,0,0.4083363,0,0,0,0,0,0.4298276,0.4083363,0,0,4.058212,6.972884,0,0.4298276,-0.4298276,9.696992,69.26409,0.1454868,0.4491699,0,0,6.972884
8/17/2007 11:00:00 PM,0,0,4.735861,90,0,0,36.66483,36.66483,0.2012119,0.2012119,0,-1,0,0.2012119,0,0,0,0,0,0.211802,0.2012119,0,0,4.535798,6.543056,0,0.211802,-0.211802,9.473733,67.66939,0.1454868,0.2213331,0,0,6.543056
8/18/2007 12:00:00 AM,0,0,-15.70414,90,0,0,36.04518,36.04518,0.7349294,0.7349294,0,-1,0,0.7349294,0,0,0,0,0,0.7736099,0.7349294,0,0,4.771133,6.331254,0,0.7736099,-0.7736099,8.658277,61.84471,0.1454868,0.8084223,0,0,6.331254
8/18/2007 1:00:00 AM,0,0,-34.89046,90,0,0,35.47087,35.47087,0.6451313,0.6451313,0,-1,0,0.6451313,0,0,0,0,0,0.6790856,0.6451313,0,0,5.6307,5.557644,0,0.6790856,-0.6790856,7.942458,56.73173,0.1454868,0.7096444,0,0,5.557644
8/18/2007 2:00:00 AM,0,0,-52.08726,90,0,0,34.91924,34.91924,0.2374952,0.2374952,0,-1,0,0.2374952,0,0,2.775558E-17,0,0,0.2499949,0.2374952,0,0,6.38524,4.878559,0,0.2499949,-0.2499949,7.67894,54.84946,0.1454868,0.2612447,0,0,4.878559
8/18/2007 3:00:00 AM,0,0,-67.33515,90,0,0,34.57919,34.57919,0.29891,0.29891,0,-1,0,0.29891,0,0,5.551115E-17,0,0,0.3146421,0.29891,0,0,6.663012,4.628564,0,0.3146421,-0.3146421,7.347278,52.48045,0.1454868,0.328801,0,0,4.628564
8/18/2007 4:00:00 AM,0,0,-81.12654,90,0,0,34.21647,34.21647,0.6848331,0.6848331,0,-1,0,0.6848331,0,0,0,0,0,0.7208769,0.6848331,0,0,7.012614,4.313921,0,0.7208769,-0.7208769,6.587407,47.05281,0.1454868,0.7533164,0,0,4.313921
8/18/2007 5:00:00 AM,0,0,-94.05127,90,0,0,33.87642,33.87642,0.05697015,0.05697015,0,0,0,0.05697015,0,0,6.938894E-18,0,0,0.05996858,0.05697015,0,0,7.813588,3.593045,0,0.05996858,-0.05996858,6.524195,46.6013,0.1454868,0.06266717,0,0,3.593045
8/18/2007 6:00:00 AM,0,0,-106.6518,90,0,0,33.66484,33.66484,0.5691013,0.5691013,0,0,0,0.5691013,0,0,1.110223E-16,0,0,0.599054,0.5691013,0,0,7.88022,3.533076,0,0.599054,-0.599054,5.892736,42.09089,0.1454868,0.6260114,0,0,3.533076
8/18/2007 7:00:00 AM,0.05826109,1.904477,-119.3874,64.14849,0.1700467,0.7121385,38.37344,33.40791,0,0,0,0,0,0,0,0,0,0,0.7121385,0,0,0,0,8.545835,2.934022,0.7121385,0,0.7121385,6.56833,46.91655,0.1454455,0,0.5697109,0,3.646161
8/18/2007 8:00:00 AM,0.2295838,8.214025,-132.619,49.71619,0.6131006,2.378254,52.13637,34.02756,1.248847,1.248847,0,0,0,1.248847,190.436,0,0,0,2.378254,1.314576,1.248847,0,0,7.833697,3.574947,1.063679,0,1.063679,7.577425,54.12435,0.145384,1.373731,1.902603,0,5.953201
8/18/2007 9:00:00 AM,0.3524765,13.27143,-146.5723,35.60519,0.7774802,2.905763,58.44871,35.36508,0.3159707,0.3159707,0,-1,0,0.3159707,919.6304,0,0,0,2.905763,0.3326007,0.3159707,0,0,6.770019,4.532258,2.573162,0,2.573162,10.01854,71.56086,0.1452353,0.3475678,2.32461,0,7.43802
8/18/2007 10:00:00 AM,0.4745647,16.70265,-161.2751,22.46442,0.8869819,3.215209,63.46317,37.01999,2.880751,2.880751,0,0,0,2.880751,111.6101,0,0,0,3.215209,3.032369,2.880751,0,0,4.196856,6.848104,0.1828398,0,0.1828398,10.192,72.79984,0.1452248,3.168826,2.572167,0,10.06331
8/18/2007 11:00:00 AM,0.4859943,18.20699,-176.5094,13.53876,0.9343788,3.321516,66.58714,38.65978,0,0,0,0,0,0,0,0,0,0,3.321516,0,0,0,0,4.014017,7.012659,3.321516,0,3.321516,13.34306,95.30741,0.1450334,0,2.657212,0,10.33418
8/18/2007 12:00:00 PM,0.489371,17.6376,168.1467,17.43549,0.9164864,3.237051,67.60146,40.18622,0.2587964,0.2587964,0,0,0,0.2587964,1250.81,2.272133,0,0,3.237051,0.2724172,0.2587964,0,0,0.6925011,10.00202,0.6925011,0,0.6925011,14.00003,100,0.1449936,0.284676,2.589641,0,13.23907
8/18/2007 1:00:00 PM,0.4034398,15.05125,153.1609,29.4385,0.8345091,2.964624,66.68731,41.74289,0.1883708,0.1883708,0,0,0,0.1883708,1573.824,2.76634,0,0,2.964624,0.198285,0.1883708,0,0,0,10.62527,0,0,0,14.00003,100,0.1449936,0.2072078,2.3717,0,13.5899
8/18/2007 2:00:00 PM,0.2771212,10.68826,138.8566,43.2504,0.6939228,2.517625,63.31975,42.63457,2.226519,2.226519,0,-1,0,2.226519,113.0745,0.1739203,0,0,2.517625,2.343704,2.226519,0,0,0,10.62527,0,0,0,14.00003,100,0.1449936,2.449171,2.0141,0,13.1429
8/18/2007 3:00:00 PM,0.1301333,4.899038,125.315,57.57368,0.4028702,1.538177,54.85534,42.92928,2.503385,2.503385,0,0,0,2.503385,61.44388,0,4.440892E-16,0,1.538177,2.635142,2.503385,0,0,0,10.62527,0,1.096965,-1.096965,12.84373,91.74071,0.1449936,2.753724,1.230542,0,12.16345
8/18/2007 4:00:00 PM,0.006364011,0,112.3921,90,0,0,43.37512,43.37512,0.6797513,0.6797513,0,0,0,0.6797513,0,0,1.110223E-16,0,0,0.7155277,0.6797513,0,0,1.21885,9.528309,0,0.7155277,-0.7155277,12.08949,86.35335,0.1449936,0.7477264,0,0,9.528309
8/18/2007 5:00:00 PM,0,0,99.78175,90,0,0,42.99729,42.99729,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.013881,8.812781,0,0,0,12.08949,86.35335,0.1449936,0,0,0,8.812781
8/18/2007 6:00:00 PM,0,0,87.06673,90,0,0,41.72022,41.72022,0.6949258,0.6949258,0,0,0,0.6949258,0,0,0,0,0,0.7315009,0.6949258,0,0,2.013881,8.812781,0,0.7315009,-0.7315009,11.31842,80.84572,0.1449936,0.7644184,0,0,8.812781
8/18/2007 7:00:00 PM,0,0,73.74057,90,0,0,40.59428,40.59428,0.3521026,0.3521026,0,-1,0,0.3521026,0,0,5.551115E-17,0,0,0.3706343,0.3521026,0,0,2.82666,8.08128,0,0.3706343,-0.3706343,10.92774,78.05513,0.1449936,0.3873129,0,0,8.08128
8/18/2007 8:00:00 PM,0,0,59.22625,90,0,0,39.55146,39.55146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.238476,7.710646,0,0,0,10.92774,78.05513,0.1449936,0,0,0,7.710646
8/18/2007 9:00:00 PM,0,0,42.95723,90,0,0,38.38018,38.38018,0.3543916,0.3543916,0,-1,0,0.3543916,0,0,0,0,0,0.3730438,0.3543916,0,0,3.238476,7.710646,0,0.3730438,-0.3730438,10.53452,75.2464,0.1449936,0.3898307,0,0,7.710646
8/18/2007 10:00:00 PM,0,0,24.63044,90,0,0,37.34492,37.34492,0.1496705,0.1496705,0,-1,0,0.1496705,0,0,2.775558E-17,0,0,0.1575479,0.1496705,0,0,3.652969,7.337602,0,0.1575479,-0.1575479,10.36845,74.06019,0.1449936,0.1646376,0,0,7.337602
8/18/2007 11:00:00 PM,0,0,4.645796,90,0,0,36.61948,36.61948,0.3113856,0.3113856,0,-1,0,0.3113856,0,0,5.551115E-17,0,0,0.3277743,0.3113856,0,0,3.828022,7.180054,0,0.3277743,-0.3277743,10.02294,71.59231,0.1449936,0.3425241,0,0,7.180054
8/19/2007 12:00:00 AM,0,0,-15.70804,90,0,0,36.02251,36.02251,0.6000338,0.6000338,0,-1,0,0.6000338,0,0,0,0,0,0.6316145,0.6000338,0,0,4.192216,6.85228,0,0.6316145,-0.6316145,9.357162,66.83674,0.1449936,0.6600372,0,0,6.85228
8/19/2007 1:00:00 AM,0,0,-34.82084,90,0,0,35.42554,35.42554,0.3503072,0.3503072,0,-1,0,0.3503072,0,0,5.551115E-17,0,0,0.3687444,0.3503072,0,0,4.89401,6.220665,0,0.3687444,-0.3687444,8.968472,64.06039,0.1449936,0.3853379,0,0,6.220665
8/19/2007 2:00:00 AM,0,0,-51.97213,90,0,0,34.89657,34.89657,0.08799615,0.08799615,0,-1,0,0.08799615,0,0,1.387779E-17,0,0,0.09262752,0.08799615,0,0,5.303726,5.851921,0,0.09262752,-0.09262752,8.870834,63.36297,0.1449936,0.09679576,0,0,5.851921
8/19/2007 3:00:00 AM,0,0,-67.19853,90,0,0,34.53385,34.53385,0.4022877,0.4022877,0,-1,0,0.4022877,0,0,5.551115E-17,0,0,0.4234607,0.4022877,0,0,5.406645,5.759294,0,0.4234607,-0.4234607,8.424467,60.17464,0.1449936,0.4425165,0,0,5.759294
8/19/2007 4:00:00 AM,0,0,-80.98404,90,0,0,34.1938,34.1938,0.1655511,0.1655511,0,-1,0,0.1655511,0,0,0,0,0,0.1742643,0.1655511,0,0,5.877157,5.335833,0,0.1742643,-0.1742643,8.240776,58.86257,0.1449936,0.1821062,0,0,5.335833
8/19/2007 5:00:00 AM,0,0,-93.9125,90,0,0,33.85376,33.85376,0.3189566,0.3189566,0,0,0,0.3189566,0,0,5.551115E-17,0,0,0.3357438,0.3189566,0,0,6.070784,5.161569,0,0.3357438,-0.3357438,7.886871,56.33468,0.1449936,0.3508523,0,0,5.161569
8/19/2007 6:00:00 AM,0,0,-106.5237,90,0,0,33.64217,33.64217,0.1191445,0.1191445,0,0,0,0.1191445,0,0,0,0,0,0.1254153,0.1191445,0,0,6.443833,4.825825,0,0.1254153,-0.1254153,7.754672,55.3904,0.1449936,0.131059,0,0,4.825825
8/19/2007 7:00:00 AM,0.06689736,2.226462,-119.2766,64.05926,0.1914995,0.7993742,38.98005,33.38524,1.837048,1.837048,0,0,0,1.837048,43.51406,2.220446E-16,0,0,0.7993742,1.933735,1.837048,0,0,6.583183,4.700409,0,1.134361,-1.134361,6.558951,46.84956,0.1449936,2.020753,0.6394993,0,5.499784
8/19/2007 8:00:00 AM,0.2048875,8.543842,-132.5336,49.59949,0.6155587,2.387089,52.18707,34.00489,0.7500427,0.7500427,0,0,0,0.7500427,318.2604,0,0,0,2.387089,0.7895186,0.7500427,0,0,7.843584,3.566049,1.59757,0,1.59757,8.074539,57.67516,0.1449017,0.825047,1.909671,0,5.953137
8/19/2007 9:00:00 AM,0.317394,13.60831,-146.5216,35.44762,0.7799975,2.913838,58.5249,35.36508,1.7603,1.7603,0,-1,0,1.7603,165.5308,0,0,0,2.913838,1.852947,1.7603,0,0,6.246014,5.003862,1.06089,0,1.06089,9.080988,64.86407,0.1448408,1.93633,2.33107,0,7.917699
8/19/2007 10:00:00 AM,0.4822857,17.04307,-161.2683,22.23318,0.8894675,3.222707,63.53892,37.01999,1.463055,1.463055,0,0,0,1.463055,220.2724,0,0,0,3.222707,1.540058,1.463055,0,0,5.185123,5.958663,1.682649,0,1.682649,10.67729,76.2662,0.1447443,1.609361,2.578166,0,9.18137
8/19/2007 11:00:00 AM,0.5178514,18.54498,-176.5528,13.20012,0.9367142,3.328316,66.65857,38.65978,1.366938,1.366938,0,0,0,1.366938,243.4869,0,0,0,3.328316,1.438883,1.366938,0,0,3.502474,7.473047,1.889433,0,1.889433,12.46976,89.06956,0.1446361,1.503632,2.662653,0,10.80136
8/19/2007 12:00:00 PM,0.5089256,17.9663,168.0534,17.22286,0.9185584,3.243063,67.66486,40.18622,0.9139525,0.9139525,0,0,0,0.9139525,354.8394,0.6679668,0,0,3.243063,0.9620552,0.9139525,0,0,1.613041,9.173537,1.613041,0,1.613041,14.00003,100,0.1445438,1.005348,2.59445,0,12.4166
8/19/2007 1:00:00 PM,0.4699496,15.36516,153.0243,29.34876,0.8362237,2.9693,66.76276,41.76556,0.728028,0.728028,0,0,0,0.728028,407.8551,2.202954,0,0,2.9693,0.7663453,0.728028,0,0,0,10.62527,0,0,0,14.00003,100,0.1445438,0.8008308,2.37544,0,13.59457
8/19/2007 2:00:00 PM,0.2755615,10.98486,138.6864,43.21864,0.6952219,2.521724,63.35914,42.63457,0.4305334,0.4305334,0,-1,0,0.4305334,585.7208,2.068531,0,0,2.521724,0.453193,0.4305334,0,0,0,10.62527,0,0,0,14.00003,100,0.1445438,0.4735867,2.017379,0,13.147
8/19/2007 3:00:00 PM,0.1177425,5.179039,125.1206,57.57608,0.5800495,2.145406,60.17555,42.92928,4.489386,4.489386,2.45125,0,0.8341913,4.489386,47.78841,0,0,0,2.145406,2.145406,2.038136,0,0,0,10.62527,0,0,0,14.00003,100,0.1445438,4.938325,1.716325,5,12.77068
8/19/2007 4:00:00 PM,0.0078752,0,112.1804,90,0,0,43.37512,43.37512,3.849564,3.849564,3.849564,0,1.215931,3.849564,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1445438,4.23452,0,5,10.62527
8/19/2007 5:00:00 PM,0,0,99.55731,90,0,0,42.99729,42.99729,0.7167249,0.7167249,0,0,0,0.7167249,0,0,1.110223E-16,0,0,0.7544472,0.7167249,0,0,0,10.62527,0,0.7544472,-0.7544472,13.20477,94.3196,0.1445438,0.7883974,0,0,10.62527
8/19/2007 6:00:00 PM,0,0,86.83286,90,0,0,41.72022,41.72022,1.694175,1.694175,0,0,0,1.694175,0,0,0,0,0,1.783343,1.694175,0,0,0.8382747,9.870827,0,1.783343,-1.783343,11.32496,80.89243,0.1445438,1.863593,0,0,9.870827
8/19/2007 7:00:00 PM,0,0,73.50139,90,0,0,40.57161,40.57161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.819767,8.087484,0,0,0,11.32496,80.89243,0.1445438,0,0,0,8.087484
8/19/2007 8:00:00 PM,0,0,58.99001,90,0,0,39.52879,39.52879,2.427709,2.427709,0,-1,0,2.427709,0,0,4.440892E-16,0,0,2.555484,2.427709,0,0,2.819767,8.087484,0,2.555484,-2.555484,8.631247,61.65164,0.1445438,2.67048,0,0,8.087484
8/19/2007 9:00:00 PM,0,0,42.74063,90,0,0,38.36507,38.36507,4.522568,3.33,0,-1,0,3.33,0,0,1.192568,1.644825,0,3.505263,3.33,0,0,5.659193,5.532001,0,3.505263,-3.505263,4.936375,35.25975,0.1445438,4.974825,0,0,5.532001
8/19/2007 10:00:00 PM,0,0,24.46084,90,0,0,37.32225,37.32225,0.2725533,0.2725533,0,-1,0,0.2725533,0,0,5.551115E-17,0,0,0.2868982,0.2725533,0,0,9.553929,2.026738,0,0.2868982,-0.2868982,4.633957,33.09963,0.1445438,0.2998086,0,0,2.026738
8/19/2007 11:00:00 PM,0,0,4.553044,90,0,0,36.59681,36.59681,0.3859243,0.3859243,0,-1,0,0.3859243,0,0,5.551115E-17,0,0,0.4062361,0.3859243,0,0,9.872705,1.739839,0,0.4062361,-0.4062361,4.205747,30.04099,0.1445438,0.4245168,0,0,1.739839
8/20/2007 12:00:00 AM,0,0,-15.71448,90,0,0,35.99984,35.99984,0.7313762,0.7313762,0,-1,0,0.7313762,0,0,1.110223E-16,0,0,0.7698697,0.7313762,0,0,10.32408,1.333603,0,0.7698697,-0.7698697,3.394233,24.24447,0.1445438,0.8045138,0,0,1.333603
8/20/2007 1:00:00 AM,0,0,-34.75346,90,0,0,35.42554,35.42554,0.1980689,0.1980689,0,-1,0,0.1980689,0,0,2.775558E-17,0,0,0.2084936,0.1980689,0,0,11.17949,0.5637336,0,0.2084936,-0.2084936,3.174461,22.67468,0.1445438,0.2178758,0,0,0.5637336
8/20/2007 2:00:00 AM,0,0,-51.85868,90,0,0,34.89657,34.89657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41115,0.35524,0,0,0,3.174461,22.67468,0.1445438,0,0,0,0.35524
8/20/2007 3:00:00 AM,0,0,-67.06304,90,0,0,34.53385,34.53385,0.6033438,0.337478,0,-1,0,0.337478,0,0,0.2658659,0.3262003,0,0.35524,0.337478,0,0,11.41115,0.35524,0,0.35524,-0.35524,2.800006,20,0.1445438,0.6636783,0,0,0.35524
8/20/2007 4:00:00 AM,0,0,-80.84223,90,0,0,34.1938,34.1938,0.2593874,0,0,-1,0,0,0,0,0.2593874,0.2853261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445438,0.2853261,0,0,0
8/20/2007 5:00:00 AM,0,0,-93.77414,90,0,0,33.83109,33.83109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445438,0,0,0,0
8/20/2007 6:00:00 AM,0,0,-106.3958,90,0,0,33.64217,33.64217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445438,0,0,0,0
8/20/2007 7:00:00 AM,0.06911443,2.552928,-119.1662,63.9681,0.21449,0.8920931,39.65526,33.38524,3.091831,3.091831,5,0,1.53,3.091831,28.85323,0,0,0,0.8920931,0,0,1.908169,1.81276,11.80586,0,2.704854,0,2.704854,5.366055,38.32889,0.1447196,3.401014,0.7136744,5,0.8920931
8/20/2007 8:00:00 AM,0.2192838,8.878081,-132.4487,49.48119,0.6180393,2.395357,52.28447,34.02756,0.845656,0.845656,4.350919,0,1.352801,0.845656,283.2544,0,0,0,2.395357,0,0,3.505263,3.33,9.101007,2.434368,5.725358,0,5.725358,10.79761,77.1256,0.1447637,0.9302216,1.916286,5,4.829726
8/20/2007 9:00:00 AM,0.3563464,13.94952,-146.4719,35.28878,0.7825324,2.921554,58.62474,35.38775,1.96194,1.96194,0,-1,0,1.96194,148.9115,0,0,0,2.921554,2.0652,1.96194,0,0,3.375649,7.58719,0.8563543,0,0.8563543,11.61001,82.92851,0.1447149,2.158134,2.337243,0,10.50874
8/20/2007 10:00:00 AM,0.4737963,17.38764,-161.2634,22.0005,0.8919604,3.229291,63.66124,37.06533,0.8566204,0.8566204,0,0,0,0.8566204,376.9803,0,0,0,3.229291,0.9017057,0.8566204,0,0,2.519295,8.357908,2.327585,0,2.327585,13.81816,98.70091,0.1445823,0.9422825,2.583433,0,11.5872
8/20/2007 11:00:00 AM,0.4957741,18.8868,-176.5988,12.8573,0.9390455,3.334119,66.77628,38.70512,2.624378,2.624378,0,0,0,2.624378,127.0442,0.3799059,0,0,3.334119,2.762503,2.624378,0,0,0.19171,10.45273,0.19171,0,0.19171,14.00003,100,0.1445714,2.886816,2.667295,0,13.78685
8/20/2007 12:00:00 PM,0.4785241,18.29843,167.9568,17.01324,0.9206152,3.248066,67.77418,40.23156,1.233474,1.233474,0,0,0,1.233474,263.3266,1.949672,0,0,3.248066,1.298394,1.233474,0,0,0,10.62527,0,0,0,14.00003,100,0.1445714,1.356822,2.598453,0,13.87334
8/20/2007 1:00:00 PM,0.4273067,15.68205,152.8838,29.26315,0.8379129,2.973603,66.85288,41.80334,1.348341,1.348341,0,0,0,1.348341,220.538,1.554297,0,0,2.973603,1.419306,1.348341,0,0,0,10.62527,0,0,0,14.00003,100,0.1445714,1.483175,2.378882,0,13.59888
8/20/2007 2:00:00 PM,0.3239318,11.28402,138.5121,43.19053,0.6964861,2.525109,63.43591,42.67236,2.832806,2.832806,0,-1,0,2.832806,89.13809,4.440892E-16,0,0,2.525109,2.981901,2.832806,0,0,0,10.62527,0,0.4567919,-0.4567919,13.51853,96.56071,0.1445714,3.116086,2.020087,0,13.15038
8/20/2007 3:00:00 PM,0.1509472,5.461304,124.922,57.58167,0.4497912,1.702686,56.30556,42.97462,1.201865,1.201865,0,0,0,1.201865,141.6703,0,0,0,1.702686,1.265121,1.201865,0,0,0.5075465,10.16848,0.4375643,0,0.4375643,13.93364,99.52578,0.1445465,1.322052,1.362149,0,11.87117
8/20/2007 4:00:00 PM,0.01043047,0,111.9647,90,0,0,43.39779,43.39779,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.06998216,10.56229,0,0,0,13.93364,99.52578,0.1445465,0,0,0,10.56229
8/20/2007 5:00:00 PM,0,0,99.32907,90,0,0,43.01996,43.01996,1.343247,1.343247,0,0,0,1.343247,0,0,2.220446E-16,0,0,1.413944,1.343247,0,0,0.06998216,10.56229,0,1.413944,-1.413944,12.44321,88.87989,0.1445465,1.477571,0,0,10.56229
8/20/2007 6:00:00 PM,0,0,86.59534,90,0,0,41.72022,41.72022,1.34279,1.34279,0,0,0,1.34279,0,0,2.220446E-16,0,0,1.413463,1.34279,0,0,1.641031,9.148346,0,1.413463,-1.413463,10.95329,78.23762,0.1445465,1.477069,0,0,9.148346
8/20/2007 7:00:00 PM,0,0,73.25877,90,0,0,40.57161,40.57161,2.387704,2.387704,0,-1,0,2.387704,0,0,4.440892E-16,0,0,2.513373,2.387704,0,0,3.211545,7.734883,0,2.513373,-2.513373,8.303961,59.31389,0.1445465,2.626475,0,0,7.734883
8/20/2007 8:00:00 PM,0,0,58.7506,90,0,0,39.50612,39.50612,2.289243,2.289243,0,-1,0,2.289243,0,0,0,0,0,2.40973,2.289243,0,0,6.004182,5.22151,0,2.40973,-2.40973,5.763883,41.17051,0.1445465,2.518167,0,0,5.22151
8/20/2007 9:00:00 PM,0,0,42.52114,90,0,0,38.3424,38.3424,2.166462,2.166462,0,-1,0,2.166462,0,0,0,0,0,2.280486,2.166462,0,0,8.68166,2.811781,0,2.280486,-2.280486,3.360039,24.00023,0.1445465,2.383108,0,0,2.811781
8/20/2007 10:00:00 PM,0,0,24.2886,90,0,0,37.29958,37.29958,0.08233251,0.08233251,0,-1,0,0.08233251,0,0,0,0,0,0.08666579,0.08233251,0,0,11.21553,0.5312946,0,0.08666579,-0.08666579,3.268686,23.34771,0.1445465,0.09056576,0,0,0.5312946
8/20/2007 11:00:00 PM,0,0,4.457714,90,0,0,36.57415,36.57415,0.07421551,0.07421551,0,-1,0,0.07421551,0,0,1.387779E-17,0,0,0.07812159,0.07421551,0,0,11.31183,0.4446289,0,0.07812159,-0.07812159,3.186338,22.75951,0.1445465,0.08163706,0,0,0.4446289
8/21/2007 12:00:00 AM,0,0,-15.72338,90,0,0,35.99984,35.99984,0.3522305,0.3481819,0,-1,0,0.3481819,0,0,0.004048571,0.03927162,0,0.3665073,0.3481819,0,0,11.39863,0.3665073,0,0.3665073,-0.3665073,2.800006,20,0.1445465,0.3874535,0,0,0.3665073
8/21/2007 1:00:00 AM,0,0,-34.68828,90,0,0,35.41042,35.41042,0.147909,0,0,-1,0,0,0,0,0.147909,0.1626999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445465,0.1626999,0,0,0
8/21/2007 2:00:00 AM,0,0,-51.74693,90,0,0,34.89657,34.89657,0.1946434,0,0,-1,0,0,0,0,0.1946434,0.2141078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445465,0.2141078,0,0,0
8/21/2007 3:00:00 AM,0,0,-66.9287,90,0,0,34.53385,34.53385,0.2924551,0,0,-1,0,0,0,0,0.2924551,0.3217006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445465,0.3217006,0,0,0
8/21/2007 4:00:00 AM,0,0,-80.70113,90,0,0,34.1938,34.1938,0.1897198,0,0,-1,0,0,0,0,0.1897198,0.2086918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445465,0.2086918,0,0,0
8/21/2007 5:00:00 AM,0,0,-93.63622,90,0,0,33.83109,33.83109,0.08481683,0.08481683,3.59008,0,1.145092,0.08481683,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1446363,0.09329851,0,5,0
8/21/2007 6:00:00 AM,0,0,-106.2683,90,0,0,33.64217,33.64217,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1447158,0,0,5,2.997
8/21/2007 7:00:00 AM,0.0747335,2.883766,-119.0562,63.87508,0.2390532,0.9902582,40.40031,33.40791,1.211946,1.211946,4.717209,0,1.452798,1.211946,81.70814,4.440892E-16,0,0,0.9902582,0,0,3.505263,3.33,5.14586,5.994,4.320258,0,4.320258,13.21679,94.40548,0.1448829,1.33314,0.7922066,5,6.984258
8/21/2007 8:00:00 AM,0.2354592,9.216634,-132.3646,49.36139,0.6205415,2.40401,52.35952,34.02756,1.090404,1.090404,0,0,0,1.090404,220.4697,0.4306144,0,0,2.40401,1.147794,1.090404,0,0,0.825602,9.882233,0.825602,0,0.825602,14.00003,100,0.144836,1.199444,1.923208,0,12.28624
8/21/2007 9:00:00 AM,0.3927158,14.29494,-146.4234,35.12882,0.785083,2.929716,58.70196,35.38775,0,0,0,-1,0,0,0,2.929716,0,0,2.929716,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144836,0,2.343773,0,13.55499
8/21/2007 10:00:00 AM,0.5202813,17.73624,-161.2603,21.76663,0.8944585,3.236806,63.73738,37.06533,1.942802,1.942802,0,0,0,1.942802,166.605,1.191751,0,0,3.236806,2.045055,1.942802,0,0,0,10.62527,0,0,0,14.00003,100,0.144836,2.137083,2.589445,0,13.86208
8/21/2007 11:00:00 AM,0.5804182,19.23237,-176.6474,12.51039,0.9413707,3.340545,66.86289,38.72023,0.1267441,0.1267441,0,0,0,0.1267441,2635.662,3.20713,0,0,3.340545,0.1334148,0.1267441,0,0,0,10.62527,0,0,0,14.00003,100,0.144836,0.1394185,2.672436,0,13.96582
8/21/2007 12:00:00 PM,0.5548131,18.63389,167.8568,16.80704,0.922655,3.25349,67.8598,40.25423,1.552378,1.552378,0,0,0,1.552378,209.5811,1.619408,0,0,3.25349,1.634082,1.552378,0,0,0,10.62527,0,0,0,14.00003,100,0.144836,1.707616,2.602792,0,13.87876
8/21/2007 1:00:00 PM,0.5144133,16.00182,152.7395,29.18185,0.8395755,2.978547,66.90363,41.80334,0.6897146,0.6897146,0,0,0,0.6897146,431.8521,2.252532,0,0,2.978547,0.7260154,0.6897146,0,0,0,10.62527,0,0,0,14.00003,100,0.144836,0.7586861,2.382838,0,13.60382
8/21/2007 2:00:00 PM,0.3600842,11.58566,138.3337,43.16613,0.6977145,2.528618,63.49623,42.69503,2.096163,2.096163,0,-1,0,2.096163,120.6308,0.3221309,0,0,2.528618,2.206487,2.096163,0,0,0,10.62527,0,0,0,14.00003,100,0.144836,2.305779,2.022895,0,13.15389
8/21/2007 3:00:00 PM,0.183337,5.745747,124.7195,57.59048,0.4735446,1.784793,57.04073,42.99729,2.327904,2.327904,0,0,0,2.327904,76.66951,0,0,0,1.784793,2.450425,2.327904,0,0,0,10.62527,0,0.6656327,-0.6656327,13.29839,94.9883,0.144836,2.560694,1.427834,0,12.41007
8/21/2007 4:00:00 PM,0.015192,0,111.7451,90,0,0,43.42046,43.42046,0.1662988,0.1662988,0,0,0,0.1662988,0,0,2.775558E-17,0,0,0.1750514,0.1662988,0,0,0.7395919,9.959641,0,0.1750514,-0.1750514,13.11387,93.6703,0.144836,0.1829287,0,0,9.959641
8/21/2007 5:00:00 PM,0,0,99.09712,90,0,0,43.03507,43.03507,2.594365,2.594365,0,0,0,2.594365,0,0,0,0,0,2.730911,2.594365,0,0,0.9340934,9.78459,0,2.730911,-2.730911,10.23524,73.10869,0.144836,2.853801,0,0,9.78459
8/21/2007 6:00:00 PM,0,0,86.3543,90,0,0,41.74289,41.74289,4.072931,4.072931,5,0,1.53,4.072931,0,0,0,0,0,0,0,0.9270693,0.8807158,3.968438,7.053679,0.8807158,0,0.8807158,11.07076,79.07668,0.1448962,4.480224,0,5,7.053679
8/21/2007 7:00:00 PM,0,0,73.01284,90,0,0,40.59428,40.59428,2.866843,2.866843,0,-1,0,2.866843,0,0,0,0,0,3.01773,2.866843,0,0,3.087723,7.846324,0,3.01773,-3.01773,7.889791,56.35553,0.1448962,3.153528,0,0,7.846324
8/21/2007 8:00:00 PM,0,0,58.50812,90,0,0,39.50612,39.50612,1.080586,1.080586,0,-1,0,1.080586,0,0,2.220446E-16,0,0,1.137459,1.080586,0,0,6.440756,4.828594,0,1.137459,-1.137459,6.690804,47.79136,0.1448962,1.188644,0,0,4.828594
8/21/2007 9:00:00 PM,0,0,42.29889,90,0,0,38.3424,38.3424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.704598,3.691135,0,0,0,6.690804,47.79136,0.1448962,0,0,0,3.691135
8/21/2007 10:00:00 PM,0,0,24.11384,90,0,0,37.27691,37.27691,0.1311385,0.1311385,0,-1,0,0.1311385,0,0,0,0,0,0.1380405,0.1311385,0,0,7.704598,3.691135,0,0.1380405,-0.1380405,6.545297,46.75203,0.1448962,0.1442523,0,0,3.691135
8/21/2007 11:00:00 PM,0,0,4.359916,90,0,0,36.53636,36.53636,0.1141294,0.1141294,0,-1,0,0.1141294,0,0,0,0,0,0.1201362,0.1141294,0,0,7.857977,3.553095,0,0.1201362,-0.1201362,6.418662,45.84749,0.1448962,0.1255423,0,0,3.553095
8/22/2007 12:00:00 AM,0,0,-15.73468,90,0,0,35.96206,35.96206,0.3617765,0.3617765,0,-1,0,0.3617765,0,0,0,0,0,0.3808173,0.3617765,0,0,7.991462,3.432959,0,0.3808173,-0.3808173,6.017245,42.98024,0.1448962,0.3979541,0,0,3.432959
8/22/2007 1:00:00 AM,0,0,-34.62527,90,0,0,35.38775,35.38775,0.3110791,0.3110791,0,-1,0,0.3110791,0,0,5.551115E-17,0,0,0.3274517,0.3110791,0,0,8.414592,3.052141,0,0.3274517,-0.3274517,5.672081,40.51478,0.1448962,0.342187,0,0,3.052141
8/22/2007 2:00:00 AM,0,0,-51.63687,90,0,0,34.89657,34.89657,0.1892576,0.1892576,0,-1,0,0.1892576,0,0,0,0,0,0.1992185,0.1892576,0,0,8.778427,2.72469,0,0.1992185,-0.1992185,5.462086,39.01482,0.1448962,0.2081833,0,0,2.72469
8/22/2007 3:00:00 AM,0,0,-66.79551,90,0,0,34.53385,34.53385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.999782,2.525471,0,0,0,5.462086,39.01482,0.1448962,0,0,0,2.525471
8/22/2007 4:00:00 AM,0,0,-80.56077,90,0,0,34.1938,34.1938,0.7156479,0.7156479,0,-1,0,0.7156479,0,0,0,0,0,0.7533135,0.7156479,0,0,8.999782,2.525471,0,0.7533135,-0.7533135,4.668024,33.34296,0.1448962,0.7872127,0,0,2.525471
8/22/2007 5:00:00 AM,0,0,-93.49874,90,0,0,33.83109,33.83109,0.2052549,0.2052549,0,0,0,0.2052549,0,0,0,0,0,0.2160578,0.2052549,0,0,9.836796,1.772158,0,0.2160578,-0.2160578,4.440279,31.71621,0.1448962,0.2257804,0,0,1.772158
8/22/2007 6:00:00 AM,0.00000006306026,0,-106.1412,90,0,0,33.66484,33.66484,0.3556481,0.3556481,0,0,0,0.3556481,0,0,5.551115E-17,0,0,0.3743664,0.3556481,0,0,10.07686,1.5561,0,0.3743664,-0.3743664,4.045662,28.89753,0.1448962,0.3912129,0,0,1.5561
8/22/2007 7:00:00 AM,0.08582716,3.218865,-118.9466,63.7803,0.265223,1.094079,41.17077,33.40791,1.183234,1.183234,0,0,0,1.183234,92.46516,0,0,0,1.094079,1.245509,1.183234,0,0,10.49282,1.181733,0,0.1514303,-0.1514303,3.88604,27.75738,0.1448962,1.301557,0.875263,0,2.275812
8/22/2007 8:00:00 AM,0.2335124,9.559389,-132.281,49.24022,0.6230639,2.412188,52.47356,34.06534,0.2056655,0.2056655,0,0,0,0.2056655,1172.869,0,0,0,2.412188,0.21649,0.2056655,0,0,10.66108,1.030303,2.195698,0,2.195698,5.969062,42.63607,0.1447717,0.2262321,1.92975,0,3.442491
8/22/2007 9:00:00 AM,0.3901251,14.64447,-146.376,34.96792,0.7876474,2.937233,58.81813,35.42554,0,0,0,-1,0,0,0,0,0,0,2.937233,0,0,0,0,8.465382,3.006431,2.937233,0,2.937233,8.755566,62.53963,0.1446055,0,2.349786,0,5.943664
8/22/2007 10:00:00 AM,0.4501712,18.08876,-161.2591,21.5318,0.8969598,3.243079,63.87544,37.12578,2.027546,2.027546,0,0,0,2.027546,159.951,0,0,0,3.243079,2.134259,2.027546,0,0,5.528149,5.64994,1.108821,0,1.108821,9.807486,70.05333,0.1445429,2.2303,2.594463,0,8.89302
8/22/2007 11:00:00 AM,0.5173865,19.58158,-176.6987,12.1595,0.943688,3.345793,67.00341,38.78824,1.000913,1.000913,0,0,0,1.000913,334.274,0,0,0,3.345793,1.053593,1.000913,0,0,4.419328,6.647879,2.2922,0,2.2922,11.98206,85.58595,0.1444136,1.101005,2.676634,0,9.993671
8/22/2007 12:00:00 PM,0.4951848,18.97259,167.7535,16.60468,0.9246763,3.25757,68.00671,40.33735,1.539291,1.539291,0,0,0,1.539291,211.6279,0,0,0,3.25757,1.620306,1.539291,0,0,2.127128,8.710858,1.637263,0,1.637263,13.5353,96.68053,0.1443214,1.69322,2.606055,0,11.96843
8/22/2007 1:00:00 PM,0.3686766,16.32438,152.5914,29.10502,1.139356,3.804199,76.20748,41.88646,0.2384092,0.2384092,0,0,0,0.2384092,1595.66,3.063377,0,0,3.804199,0.250957,0.2384092,0,0,0.4898652,10.1844,0.4898652,0,0.4898652,14.00003,100,0.1442938,0.2622501,3.043359,0,13.9886
8/22/2007 2:00:00 PM,0.2506876,11.88969,138.1515,43.1455,0.8734886,3.059335,68.92014,42.76303,1.867253,1.867253,0,-1,0,1.867253,163.8414,1.093805,0,0,3.059335,1.96553,1.867253,0,0,0,10.62527,0,0,0,14.00003,100,0.1442938,2.053979,2.447468,0,13.68461
8/22/2007 3:00:00 PM,0.1441847,6.032289,124.5131,57.60253,0.497484,1.866058,57.84353,43.08041,0.7137582,0.7137582,0,0,0,0.7137582,261.4412,1.114734,0,0,1.866058,0.7513244,0.7137582,0,0,0,10.62527,0,0,0,14.00003,100,0.1442938,0.785134,1.492846,0,12.49133
8/22/2007 4:00:00 PM,0.01608737,0,111.5218,90,0,0,43.53381,43.53381,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1442938,0,0,0,10.62527
8/22/2007 5:00:00 PM,0,0,98.86155,90,0,0,43.12575,43.12575,2.320743,2.320743,0,0,0,2.320743,0,0,4.440892E-16,0,0,2.442887,2.320743,0,0,0,10.62527,0,2.442887,-2.442887,11.425,81.60697,0.1442938,2.552817,0,0,10.62527
8/22/2007 6:00:00 PM,0,0,86.10983,90,0,0,41.82601,41.82601,1.549743,1.549743,0,0,0,1.549743,0,0,0,0,0,1.631309,1.549743,0,0,2.714319,8.182386,0,1.631309,-1.631309,9.705448,69.32449,0.1442938,1.704717,0,0,8.182386
8/22/2007 7:00:00 PM,0,0,72.76369,90,0,0,40.65473,40.65473,2.985293,2.985293,0,-1,0,2.985293,0,0,0,0,0,3.142414,2.985293,0,0,4.526885,6.551078,0,3.142414,-3.142414,6.393054,45.66458,0.1442938,3.283822,0,0,6.551078
8/22/2007 8:00:00 PM,0,0,58.26272,90,0,0,39.55146,39.55146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.018456,3.408664,0,0,0,6.393054,45.66458,0.1442938,0,0,0,3.408664
8/22/2007 9:00:00 PM,0,0,42.07404,90,0,0,38.36507,38.36507,0.7088585,0.7088585,0,-1,0,0.7088585,0,0,0,0,0,0.7461668,0.7088585,0,0,8.018456,3.408664,0,0.7461668,-0.7461668,5.606524,40.04652,0.1442938,0.7797443,0,0,3.408664
8/22/2007 10:00:00 PM,0,0,23.93671,90,0,0,37.27691,37.27691,0.8351646,0.8351646,0,-1,0,0.8351646,0,0,0,0,0,0.8791206,0.8351646,0,0,8.847529,2.662498,0,0.8791206,-0.8791206,4.67985,33.42743,0.1442938,0.9186811,0,0,2.662498
8/22/2007 11:00:00 PM,0,0,4.259765,90,0,0,36.55903,36.55903,0.3941869,0.3941869,0,-1,0,0.3941869,0,0,5.551115E-17,0,0,0.4149336,0.3941869,0,0,9.82433,1.783377,0,0.4149336,-0.4149336,4.242472,30.30331,0.1442938,0.4336056,0,0,1.783377
8/23/2007 12:00:00 AM,0,0,-15.74828,90,0,0,35.98473,35.98473,0.5616357,0.5616357,0,-1,0,0.5616357,0,0,0,0,0,0.5911955,0.5616357,0,0,10.28537,1.368443,0,0.5911955,-0.5911955,3.619297,25.85207,0.1442938,0.6177993,0,0,1.368443
8/23/2007 1:00:00 AM,0,0,-34.56439,90,0,0,35.38775,35.38775,0.3571204,0.3571204,0,-1,0,0.3571204,0,0,5.551115E-17,0,0,0.3759162,0.3571204,0,0,10.94225,0.7772479,0,0.3759162,-0.3759162,3.223046,23.02171,0.1442938,0.3928324,0,0,0.7772479
8/23/2007 2:00:00 AM,0,0,-51.52849,90,0,0,34.89657,34.89657,0.6377241,0.3812651,0,-1,0,0.3812651,0,0,0.256459,0.3202314,0,0.4013317,0.3812651,0,0,11.35994,0.4013317,0,0.4013317,-0.4013317,2.800006,20,0.1442938,0.7014965,0,0,0.4013317
8/23/2007 3:00:00 AM,0,0,-66.66349,90,0,0,34.55652,34.55652,0.3715117,0,0,-1,0,0,0,0,0.3715117,0.4086628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442938,0.4086628,0,0,0
8/23/2007 4:00:00 AM,0,0,-80.42115,90,0,0,34.1938,34.1938,0.5684344,0,0,-1,0,0,0,0,0.5684344,0.6252778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442938,0.6252778,0,0,0
8/23/2007 5:00:00 AM,0,0,-93.36173,90,0,0,33.83109,33.83109,0.1181257,0.1181257,3.623389,0,1.154185,0.1181257,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1443871,0.1299383,0,5,0
8/23/2007 6:00:00 AM,0.0001530788,0,-106.0143,90,0,0,33.66484,33.66484,0.6323715,0.6323715,4.137635,0,1.294574,0.6323715,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1445407,0.6956087,0,5,2.997
8/23/2007 7:00:00 AM,0.1015222,3.558111,-118.8373,63.68384,0.2930233,1.20322,42.01315,33.43058,0.4479907,0.4479907,3.953254,0,1.244238,0.4479907,268.5814,0,0,0,1.20322,0,0,3.505263,3.33,5.14586,5.994,4.53322,0,4.53322,13.41883,95.84856,0.1446047,0.4927898,0.9625758,5,7.19722
8/23/2007 8:00:00 AM,0.2748822,9.906235,-132.1981,49.1178,0.6256055,2.420957,52.54981,34.06534,1.80262,1.80262,0,0,0,1.80262,134.3022,0,0,0,2.420957,1.897494,1.80262,0,0,0.6126404,10.0739,0.5234626,0,0.5234626,13.91543,99.39571,0.1445753,1.982882,1.936766,0,12.49485
8/23/2007 9:00:00 AM,0.4350513,14.998,-146.3297,34.80624,0.7902238,2.945047,58.91926,35.4482,0.09183601,0.09183601,0,-1,0,0.09183601,3206.854,2.7592,0,0,2.945047,0.09666948,0.09183601,0,0,0.0891779,10.54501,0.0891779,0,0.0891779,14.00003,100,0.1445703,0.1010196,2.356038,0,13.49006
8/23/2007 10:00:00 AM,0.5416251,18.44511,-161.2596,21.29627,0.8994623,3.250119,63.97493,37.14845,0,0,0,0,0,0,0,3.250119,0,0,3.250119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1445703,0,2.600096,0,13.87539
8/23/2007 11:00:00 AM,0.5562966,19.9343,-176.7525,11.80474,0.9459955,3.351982,67.09724,38.81091,0.9136419,0.9136419,0,0,0,0.9136419,366.8813,2.390253,0,0,3.351982,0.9617284,0.9136419,0,0,0,10.62527,0,0,0,14.00003,100,0.1445703,1.005006,2.681585,0,13.97726
8/23/2007 12:00:00 PM,0.5724781,19.31441,167.6469,16.40657,0.9266773,3.26238,68.11436,40.38269,2.915174,2.915174,0,0,0,2.915174,111.9103,0.1937758,0,0,3.26238,3.068604,2.915174,0,0,0,10.62527,0,0,0,14.00003,100,0.1445703,3.206692,2.609904,0,13.88765
8/23/2007 1:00:00 PM,0.4961002,16.64963,152.4395,29.03283,0.842815,2.985252,67.15681,41.95447,0,0,0,0,0,0,0,2.985252,0,0,2.985252,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1445703,0,2.388201,0,13.61053
8/23/2007 2:00:00 PM,0.345195,12.19601,137.9653,43.12872,0.7000607,2.534312,63.67502,42.80082,0,0,0,-1,0,0,0,2.534312,0,0,2.534312,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1445703,0,2.02745,0,13.15959
8/23/2007 3:00:00 PM,0.1595111,6.320845,124.3028,57.61782,0.5077914,1.900669,58.19915,43.12575,0,0,0,0,0,0,0,1.900669,0,0,1.900669,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1445703,0,1.520535,0,12.52594
8/23/2007 4:00:00 PM,0.01938752,0,111.2948,90,0,0,43.57159,43.57159,0.796325,0.796325,0,0,0,0.796325,0,0,1.110223E-16,0,0,0.8382368,0.796325,0,0,0,10.62527,0,0.8382368,-0.8382368,13.11645,93.68874,0.1445703,0.8759575,0,0,10.62527
8/23/2007 5:00:00 PM,0,0,98.62244,90,0,0,43.18621,43.18621,0.3380704,0.3380704,0,0,0,0.3380704,0,0,5.551115E-17,0,0,0.3558635,0.3380704,0,0,0.9313743,9.787037,0,0.3558635,-0.3558635,12.74134,91.00936,0.1445703,0.3718774,0,0,9.787037
8/23/2007 6:00:00 PM,0,0,85.86203,90,0,0,41.84868,41.84868,4.607456,4.607456,5,0,1.53,4.607456,0,0,0,0,0,0,0,0.3925438,0.3729166,1.326778,9.431174,0.3729166,0,0.3729166,13.09512,93.53635,0.1445956,5.068202,0,5,9.431174
8/23/2007 7:00:00 PM,0,0,72.51147,90,0,0,40.65473,40.65473,2.797117,2.797117,0,-1,0,2.797117,0,0,4.440892E-16,0,0,2.944333,2.797117,0,0,0.9538615,9.766799,0,2.944333,-2.944333,9.991515,71.36783,0.1445956,3.076828,0,0,9.766799
8/23/2007 8:00:00 PM,0,0,58.01453,90,0,0,39.52879,39.52879,2.828024,2.828024,0,-1,0,2.828024,0,0,0,0,0,2.976867,2.828024,0,0,4.225343,6.822465,0,2.976867,-2.976867,6.853622,48.95435,0.1445956,3.110826,0,0,6.822465
8/23/2007 9:00:00 PM,0,0,41.84672,90,0,0,38.3424,38.3424,2.488795,2.488795,0,-1,0,2.488795,0,0,4.440892E-16,0,0,2.619784,2.488795,0,0,7.532973,3.845598,0,2.619784,-2.619784,4.092127,29.22942,0.1445956,2.737674,0,0,3.845598
8/23/2007 10:00:00 PM,0,0,23.75733,90,0,0,37.25424,37.25424,0.2910821,0.2910821,0,-1,0,0.2910821,0,0,5.551115E-17,0,0,0.3064022,0.2910821,0,0,10.44384,1.225814,0,0.3064022,-0.3064022,3.769151,26.92245,0.1445956,0.3201903,0,0,1.225814
8/23/2007 11:00:00 PM,0,0,4.157374,90,0,0,36.53636,36.53636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.78429,0.9194119,0,0,0,3.769151,26.92245,0.1445956,0,0,0,0.9194119
8/24/2007 12:00:00 AM,0,0,-15.76411,90,0,0,35.98473,35.98473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.78429,0.9194119,0,0,0,3.769151,26.92245,0.1445956,0,0,0,0.9194119
8/24/2007 1:00:00 AM,0,0,-34.5056,90,0,0,35.38775,35.38775,0.2862834,0.2862834,0,-1,0,0.2862834,0,0,0,0,0,0.301351,0.2862834,0,0,10.78429,0.9194119,0,0.301351,-0.301351,3.451499,24.65351,0.1445956,0.3149117,0,0,0.9194119
8/24/2007 2:00:00 AM,0,0,-51.42178,90,0,0,34.91924,34.91924,0.6183199,0.5871579,0,-1,0,0.5871579,0,0,0.03116195,0.09299393,0,0.6180609,0.5871579,0,0,11.11913,0.6180609,0,0.6180609,-0.6180609,2.800006,20,0.1445956,0.6801518,0,0,0.6180609
8/24/2007 3:00:00 AM,0,0,-66.53265,90,0,0,34.55652,34.55652,0.4065232,0,0,-1,0,0,0,0,0.4065232,0.4471755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445956,0.4471755,0,0,0
8/24/2007 4:00:00 AM,0,0,-80.28229,90,0,0,34.1938,34.1938,0.4890087,0,0,-1,0,0,0,0,0.4890087,0.5379095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445956,0.5379095,0,0,0
8/24/2007 5:00:00 AM,0,0,-93.2252,90,0,0,33.85376,33.85376,0.1618808,0.1618808,3.667144,0,1.16613,0.1618808,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1446932,0.1780688,0,5,0
8/24/2007 6:00:00 AM,0.0003925375,0,-105.8878,90,0,0,33.68751,33.68751,0.7665274,0.7665274,4.271791,0,1.331199,0.7665274,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1448615,0.8431801,0,5,2.997
8/24/2007 7:00:00 AM,0.08736016,3.901387,-118.7284,63.58579,0.4295413,1.724623,46.07693,33.45325,0.2161477,0.2161477,3.721411,0,1.180945,0.2161477,797.8908,0,0,0,1.724623,0,0,3.505263,3.33,5.14586,5.994,5.054623,0,5.054623,13.91347,99.38174,0.1448682,0.2377625,1.379698,5,7.718623
8/24/2007 8:00:00 AM,0.2214491,10.25705,-132.1157,48.99424,0.8038278,3.013339,57.94402,34.08801,0.3939553,0.3939553,0,0,0,0.3939553,764.8936,2.507411,0,0,3.013339,0.4146898,0.3939553,0,0,0.09123759,10.54316,0.09123759,0,0.09123759,14.00003,100,0.1448631,0.4333508,2.410671,0,13.5565
8/24/2007 9:00:00 AM,0.3715468,15.3554,-146.2845,34.64397,0.7928103,2.953293,58.9976,35.4482,0.7629356,0.7629356,0,-1,0,0.7629356,387.0959,2.150203,0,0,2.953293,0.8030901,0.7629356,0,0,0,10.62527,0,0,0,14.00003,100,0.1448631,0.8392292,2.362634,0,13.57857
8/24/2007 10:00:00 AM,0.4303798,18.80517,-161.2619,21.0603,0.9019641,3.257146,64.0744,37.17112,1.157936,1.157936,0,0,0,1.157936,281.2891,2.038267,0,0,3.257146,1.218879,1.157936,0,0,0,10.62527,0,0,0,14.00003,100,0.1448631,1.273729,2.605717,0,13.88242
8/24/2007 11:00:00 AM,0.4333174,20.29045,-176.8089,11.44622,1.214782,4.077549,75.41842,38.84869,0,0,0,0,0,0,0,4.077549,0,0,4.077549,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1448631,0,3.262039,0,14.70282
8/24/2007 12:00:00 PM,0.468187,19.65925,167.537,16.21317,0.9286563,3.267279,68.21361,40.42048,0,0,0,0,0,0,0,3.267279,0,0,3.267279,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1448631,0,2.613823,0,13.89255
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,2.989187,67.24345,41.99226,0.770338,0.770338,0,0,0,0.770338,388.0357,2.178304,0,0,2.989187,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.1448631,0.8473718,2.391349,0,13.61446
