Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.536732,63.77808,42.86883,0.8972964,0.8972964,0,-1,0,0.8972964,282.7084,1.59221,0,0,2.536732,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.1448631,0.987026,2.029386,0,13.16201
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,1.90256,58.25798,43.16354,3.415457,3.415457,1.608025,0,0.6039909,3.415457,55.70441,2.220446E-16,0,0,1.90256,1.90256,1.807432,0,0,0,10.62527,0,0,0,14.00003,100,0.1448631,3.757003,1.522048,5,12.52783
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,43.60938,43.60938,1.385892,1.385892,0,0,0,1.385892,0,0,2.220446E-16,0,0,1.458834,1.385892,0,0,0,10.62527,0,1.458834,-1.458834,12.46228,89.01612,0.1448631,1.524481,0,0,10.62527
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,43.18621,43.18621,0.8209563,0.8209563,0,0,0,0.8209563,0,0,1.110223E-16,0,0,0.8641645,0.8209563,0,0,1.620926,9.166441,0,0.8641645,-0.8641645,11.55137,82.50964,0.1448631,0.9030519,0,0,9.166441
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,41.84868,41.84868,3.410204,3.410204,5,0,1.53,3.410204,0,0,0,0,0,0,0,1.589796,1.510306,2.581109,8.302276,1.510306,0,1.510306,12.98418,92.74393,0.1449648,3.751224,0,5,8.302276
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,40.65473,40.65473,0.7256754,0.7256754,0,-1,0,0.7256754,0,0,0,0,0,0.7638688,0.7256754,0,0,1.070803,9.661551,0,0.7638688,-0.7638688,12.17899,86.99259,0.1449648,0.7982429,0,0,9.661551
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,39.55146,39.55146,1.308054,1.308054,0,-1,0,1.308054,0,0,0,0,0,1.376899,1.308054,0,0,1.919546,8.897683,0,1.376899,-1.376899,10.72761,76.62562,0.1449648,1.43886,0,0,8.897683
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,38.3424,38.3424,2.132108,2.132108,0,-1,0,2.132108,0,0,4.440892E-16,0,0,2.244325,2.132108,0,0,3.449434,7.520784,0,2.244325,-2.244325,8.361882,59.72761,0.1449648,2.345319,0,0,7.520784
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,37.25424,37.25424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.943128,5.276459,0,0,0,8.361882,59.72761,0.1449648,0,0,0,5.276459
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,36.53636,36.53636,0.2929804,0.2929804,0,-1,0,0.2929804,0,0,0,0,0,0.3084005,0.2929804,0,0,5.943128,5.276459,0,0.3084005,-0.3084005,8.036799,57.40559,0.1449648,0.3222785,0,0,5.276459
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,35.98473,35.98473,0.8314238,0.8314238,0,-1,0,0.8314238,0,0,0,0,0,0.8751829,0.8314238,0,0,6.285795,4.968059,0,0.8751829,-0.8751829,7.114275,50.81615,0.1449648,0.9145661,0,0,4.968059
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,35.41042,35.41042,0.1080355,0.1080355,0,-1,0,0.1080355,0,0,1.387779E-17,0,0,0.1137215,0.1080355,0,0,7.258221,4.092875,0,0.1137215,-0.1137215,6.994402,49.95992,0.1449648,0.118839,0,0,4.092875
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,34.94191,34.94191,0.5284802,0.5284802,0,-1,0,0.5284802,0,0,1.110223E-16,0,0,0.556295,0.5284802,0,0,7.384578,3.979154,0,0.556295,-0.556295,6.408016,45.77145,0.1449648,0.5813283,0,0,3.979154
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,34.57919,34.57919,0.2730646,0.2730646,0,-1,0,0.2730646,0,0,0,0,0,0.2874364,0.2730646,0,0,8.002684,3.422859,0,0.2874364,-0.2874364,6.105031,43.60728,0.1449648,0.300371,0,0,3.422859
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,34.21647,34.21647,0.1823013,0.1823013,0,-1,0,0.1823013,0,0,2.775558E-17,0,0,0.1918961,0.1823013,0,0,8.322057,3.135423,0,0.1918961,-0.1918961,5.902755,42.16245,0.1449648,0.2005315,0,0,3.135423
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,33.87642,33.87642,0.1460284,0.1460284,0,0,0,0.1460284,0,0,0,0,0,0.1537141,0.1460284,0,0,8.535275,2.943527,0,0.1537141,-0.1537141,5.740726,41.0051,0.1449648,0.1606312,0,0,2.943527
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,33.71018,33.71018,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.706068,2.789813,0,0,0,5.740726,41.0051,0.1449648,0,0,0,2.789813
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.63693,45.40634,33.47592,1.079918,1.079918,0,0,0,1.079918,151.579,0,0,0,1.63693,1.136756,1.079918,0,0,8.706068,2.789813,0.5001734,0,0.5001734,6.215232,44.39443,0.1449368,1.18791,1.309544,0,4.426742
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.437995,52.74994,34.11068,1.742881,1.742881,0,0,0,1.742881,139.883,0,0,0,2.437995,1.834612,1.742881,0,0,8.205895,3.239969,0.6033832,0,0.6033832,6.787652,48.48313,0.1449031,1.917169,1.950396,0,5.677963
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,3.784832,67.53212,35.49355,1.720433,1.720433,0,-1,0,1.720433,219.993,0,0,0,3.784832,1.810982,1.720433,0,0,7.602512,3.783014,1.97385,0,1.97385,8.660211,61.85852,0.1447928,1.892476,3.027866,0,7.567845
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,3.263683,64.19698,37.21646,1.00697,1.00697,0,0,0,1.00697,324.1092,0,0,0,3.263683,1.059969,1.00697,0,0,5.628662,5.559479,2.203714,0,2.203714,10.75084,76.79154,0.1446698,1.107667,2.610946,0,8.823162
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.362903,67.34566,38.9167,2.134786,2.134786,0,0,0,2.134786,157.5288,0,0,0,3.362903,2.247143,2.134786,0,0,3.424947,7.542821,1.115759,0,1.115759,11.80934,84.35226,0.1446076,2.348264,2.690322,0,10.90572
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,3.98712,76.55383,40.48848,0,0,0,0,0,0,0,1.677933,0,0,3.98712,0,0,0,0,2.309188,8.547006,2.309188,0,2.309188,14.00003,100,0.1444791,0,3.189696,0,12.53413
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,2.992435,67.35999,42.06026,0.4543002,0.4543002,0,0,0,0.4543002,658.6911,2.514224,0,0,2.992435,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.1444791,0.4997302,2.393948,0,13.61771
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.539146,63.87228,42.92928,0.7928872,0.7928872,0,-1,0,0.7928872,320.2405,1.704528,0,0,2.539146,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.1444791,0.8721759,2.031317,0,13.16442
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,1.903929,58.34591,43.23154,1.44296,1.44296,0,0,0,1.44296,131.946,0.3850233,0,0,1.903929,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.1444791,1.587256,1.523143,0,12.5292
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,43.65472,43.65472,1.097715,1.097715,0,0,0,1.097715,0,0,2.220446E-16,0,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.1444791,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,43.23154,43.23154,1.241042,1.241042,0,0,0,1.241042,0,0,2.220446E-16,0,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.1444791,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,41.88646,41.88646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.1444791,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,40.6774,40.6774,0.6109625,0.6109625,0,-1,0,0.6109625,0,0,1.110223E-16,0,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.1444791,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,39.57413,39.57413,1.681797,1.681797,0,-1,0,1.681797,0,0,2.220446E-16,0,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.1444791,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,38.36507,38.36507,2.817325,2.817325,0,-1,0,2.817325,0,0,4.440892E-16,0,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.1444791,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,37.29958,37.29958,0.6123141,0.6123141,0,-1,0,0.6123141,0,0,1.110223E-16,0,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.1444791,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,36.55903,36.55903,0.3402824,0.3402824,0,-1,0,0.3402824,0,0,5.551115E-17,0,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.1444791,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,35.99984,35.99984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.1444791,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,35.42554,35.42554,0.1403123,0.1403123,0,-1,0,0.1403123,0,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.1444791,0.1543436,0,0,1.781656
8/26/2007 2:00:00 AM,0,0,-51.21329,90,0,0,34.97969,34.97969,0.112562,0.112562,0,-1,0,0.112562,0,0,1.387779E-17,0,0,0.1184864,0.112562,0,0,9.990351,1.633959,0,0.1184864,-0.1184864,4.397454,31.41032,0.1444791,0.1238182,0,0,1.633959
8/26/2007 3:00:00 AM,0,0,-66.27449,90,0,0,34.62453,34.62453,0.4328854,0.4328854,0,-1,0,0.4328854,0,0,5.551115E-17,0,0,0.4556689,0.4328854,0,0,10.122,1.515472,0,0.4556689,-0.4556689,3.917136,27.97949,0.1444791,0.476174,0,0,1.515472
8/26/2007 4:00:00 AM,0,0,-80.00687,90,0,0,34.26181,34.26181,0.2184159,0.2184159,0,-1,0,0.2184159,0,0,2.775558E-17,0,0,0.2299115,0.2184159,0,0,10.6283,1.059803,0,0.2299115,-0.2299115,3.674788,26.24844,0.1444791,0.2402575,0,0,1.059803
8/26/2007 5:00:00 AM,0,0,-92.9536,90,0,0,33.89909,33.89909,0.02281763,0.02281763,0,0,0,0.02281763,0,0,3.469447E-18,0,0,0.02401856,0.02281763,0,0,10.88376,0.8298919,0,0.02401856,-0.02401856,3.649471,26.0676,0.1444791,0.02509939,0,0,0.8298919
8/26/2007 6:00:00 AM,0.002528676,0,-105.6359,90,0,0,33.72529,33.72529,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0,0.3585589,0.3406309,0,0,10.91045,0.8058734,0,0.3585589,-0.3585589,3.271517,23.36793,0.1444791,0.374694,0,0,0.8058734
8/26/2007 7:00:00 AM,0.1263449,4.599556,-118.5118,63.38532,0.3800343,1.538049,44.64652,33.49104,0,0,0,0,0,0,0,0,0,0,1.538049,0,0,0,0,11.30884,0.4473145,1.538049,0,1.538049,4.730638,33.7902,0.1443937,0,1.230439,0,1.985364
8/26/2007 8:00:00 AM,0.2781004,10.97014,-131.9529,48.74426,0.6333304,2.446247,52.87373,34.15602,0,0,0,0,0,0,0,0,0,0,2.446247,0,0,0,0,9.770795,1.831559,2.446247,0,2.446247,7.051352,50.3667,0.1442579,0,1.956998,0,4.277806
8/26/2007 9:00:00 AM,0.4266199,16.08139,-146.1973,34.31831,0.7980055,2.968309,59.23975,35.53133,0.4050361,0.4050361,0,-1,0,0.4050361,732.8505,0,0,0,2.968309,0.4263538,0.4050361,0,0,7.324548,4.033181,2.541955,0,2.541955,9.462863,67.59174,0.1441172,0.4455397,2.374647,0,7.001491
8/26/2007 10:00:00 AM,0.5287114,19.53594,-161.2718,20.58812,0.9069576,3.269877,64.33489,37.27691,1.406114,1.406114,0,0,0,1.406114,232.5471,0,0,0,3.269877,1.480119,1.406114,0,0,4.782592,6.320941,1.789757,0,1.789757,11.16078,79.71967,0.1440182,1.546725,2.615901,0,9.590818
8/26/2007 11:00:00 AM,0.5617033,21.01254,-176.9294,10.71837,0.9528396,3.368114,67.47694,38.97716,2.601557,2.601557,0,0,0,2.601557,129.4653,0,0,0,3.368114,2.738481,2.601557,0,0,2.992835,7.931723,0.6296324,0,0.6296324,11.7581,83.98624,0.1439835,2.861713,2.694491,0,11.29984
8/26/2007 12:00:00 PM,0.5594658,20.35756,167.3076,15.84225,0.932542,3.275224,68.48726,40.57161,0,0,0,0,0,0,0,0.9120212,0,0,3.275224,0,0,0,0,2.363203,8.498392,2.363203,0,2.363203,14.00003,100,0.1438531,0,2.620179,0,11.77362
8/26/2007 1:00:00 PM,0.5264052,17.64048,151.962,28.84558,0.8474413,2.995284,67.49097,42.14339,0,0,0,0,0,0,0,2.995284,0,0,2.995284,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438531,0,2.396227,0,13.62056
8/26/2007 2:00:00 PM,0.4055888,13.12784,137.384,43.10196,0.7032927,2.540704,64.01141,43.03507,0.1884834,0.1884834,0,-1,0,0.1884834,1347.972,2.3423,0,0,2.540704,0.1984036,0.1884834,0,0,0,10.62527,0,0,0,14.00003,100,0.1438531,0.2073317,2.032563,0,13.16598
8/26/2007 3:00:00 PM,0.2190781,7.19779,123.6494,57.68326,0.5096952,1.90469,58.47062,43.33734,0.8818548,0.8818548,0,0,0,0.8818548,215.9868,0.9764218,0,0,1.90469,0.9282683,0.8818548,0,0,0,10.62527,0,0,0,14.00003,100,0.1438531,0.9700403,1.523752,0,12.52996
8/26/2007 4:00:00 PM,0.03528829,0.2575007,110.5921,72.38437,0.08616818,0.3455936,46.27062,43.73784,2.102267,2.102267,0,0,0,2.102267,16.43909,0,0,0,0.3455936,2.212913,2.102267,0,0,0,10.62527,0,1.867319,-1.867319,12.0317,85.94054,0.1438531,2.312494,0.2764749,0,10.97087
8/26/2007 5:00:00 PM,0,0,97.88493,90,0,0,43.31467,43.31467,0.2117569,0.2117569,0,0,0,0.2117569,0,0,2.775558E-17,0,0,0.222902,0.2117569,0,0,2.074799,8.757955,0,0.222902,-0.222902,11.79674,84.26227,0.1438531,0.2329326,0,0,8.757955
8/26/2007 6:00:00 PM,0,0,85.09982,90,0,0,41.95447,41.95447,3.319266,3.319266,5,0,1.53,3.319266,0,0,0,0,0,0,0,1.680735,1.596698,2.322468,8.535053,1.596698,0,1.596698,13.3115,95.08196,0.1439604,3.651192,0,5,8.535053
8/26/2007 7:00:00 PM,0,0,71.73753,90,0,0,40.72274,40.72274,0.2776298,0.2776298,0,-1,0,0.2776298,0,0,5.551115E-17,0,0,0.2922418,0.2776298,0,0,0.7257704,9.972081,0,0.2922418,-0.2922418,13.00345,92.88161,0.1439604,0.3053927,0,0,9.972081
8/26/2007 8:00:00 PM,0,0,57.25456,90,0,0,39.5968,39.5968,0.469073,0.469073,0,-1,0,0.469073,0,0,5.551115E-17,0,0,0.4937611,0.469073,0,0,1.050483,9.679839,0,0.4937611,-0.4937611,12.48298,89.16398,0.1439604,0.5159803,0,0,9.679839
8/26/2007 9:00:00 PM,0,0,41.15136,90,0,0,38.38018,38.38018,0.3979445,0.3979445,0,-1,0,0.3979445,0,0,5.551115E-17,0,0,0.418889,0.3979445,0,0,1.599107,9.186078,0,0.418889,-0.418889,12.04143,86.01007,0.1439604,0.437739,0,0,9.186078
8/26/2007 10:00:00 PM,0,0,23.20713,90,0,0,37.29958,37.29958,0.5505352,0.5505352,0,-1,0,0.5505352,0,0,1.110223E-16,0,0,0.5795107,0.5505352,0,0,2.064539,8.767189,0,0.5795107,-0.5795107,11.43058,81.64681,0.1439604,0.6055887,0,0,8.767189
8/26/2007 11:00:00 PM,0,0,3.837946,90,0,0,36.57415,36.57415,0.2897751,0.2897751,0,-1,0,0.2897751,0,0,0,0,0,0.3050264,0.2897751,0,0,2.70844,8.187678,0,0.3050264,-0.3050264,11.10905,79.3502,0.1439604,0.3187526,0,0,8.187678
8/27/2007 12:00:00 AM,0,0,-15.82409,90,0,0,36.02251,36.02251,0.2054872,0.2054872,0,-1,0,0.2054872,0,0,2.775558E-17,0,0,0.2163023,0.2054872,0,0,3.047358,7.882652,0,0.2163023,-0.2163023,10.88105,77.72161,0.1439604,0.2260359,0,0,7.882652
8/27/2007 1:00:00 AM,0,0,-34.34125,90,0,0,35.42554,35.42554,0.171747,0.171747,0,-1,0,0.171747,0,0,0,0,0,0.1807863,0.171747,0,0,3.287694,7.666349,0,0.1807863,-0.1807863,10.69048,76.36044,0.1439604,0.1889217,0,0,7.666349
8/27/2007 2:00:00 AM,0,0,-51.11148,90,0,0,34.97969,34.97969,0.2668133,0.2668133,0,-1,0,0.2668133,0,0,5.551115E-17,0,0,0.2808561,0.2668133,0,0,3.488568,7.485563,0,0.2808561,-0.2808561,10.39443,74.2458,0.1439604,0.2934946,0,0,7.485563
8/27/2007 3:00:00 AM,0,0,-66.14717,90,0,0,34.62453,34.62453,0.6780388,0.6780388,0,-1,0,0.6780388,0,0,0,0,0,0.713725,0.6780388,0,0,3.80063,7.204707,0,0.713725,-0.713725,9.642101,68.87202,0.1439604,0.7458426,0,0,7.204707
8/27/2007 4:00:00 AM,0,0,-79.87033,90,0,0,34.26181,34.26181,0.4604446,0.4604446,0,-1,0,0.4604446,0,0,5.551115E-17,0,0,0.4846785,0.4604446,0,0,4.593658,6.490982,0,0.4846785,-0.4846785,9.131206,65.22276,0.1439604,0.506489,0,0,6.490982
8/27/2007 5:00:00 AM,0,0,-92.81853,90,0,0,33.89909,33.89909,0.006481759,0.006481759,0,0,0,0.006481759,0,0,8.673617E-19,0,0,0.006822904,0.006481759,0,0,5.13219,6.006304,0,0.006822904,-0.006822904,9.124014,65.17139,0.1439604,0.007129935,0,0,6.006304
8/27/2007 6:00:00 AM,0.003696845,0,-105.5104,90,0,0,33.74796,33.74796,0.395312,0.395312,0,0,0,0.395312,0,0,5.551115E-17,0,0,0.4161178,0.395312,0,0,5.139771,5.999481,0,0.4161178,-0.4161178,8.685387,62.03835,0.1439604,0.4348432,0,0,5.999481
8/27/2007 7:00:00 AM,0.1418672,4.954203,-118.404,63.2831,0.4096921,1.649994,45.52587,33.49104,0.9529511,0.9529511,0,0,0,0.9529511,173.1457,0,0,0,1.649994,1.003106,0.9529511,0,0,5.602124,5.583363,0.6468874,0,0.6468874,9.299078,66.42185,0.1439247,1.048246,1.319995,0,7.233356
8/27/2007 8:00:00 AM,0.3117439,11.33217,-131.8723,48.61808,0.6359337,2.454968,52.96724,34.17113,0,0,0,0,0,0,0,0,0,0,2.454968,0,0,0,0,4.955236,6.165562,2.454968,0,2.454968,11.62807,83.05744,0.1437896,0,1.963974,0,8.620529
8/27/2007 9:00:00 AM,0.4386074,16.44974,-146.1552,34.15531,0.8006103,2.976165,59.3418,35.554,0.5223607,0.5223607,0,-1,0,0.5223607,569.7528,0,0,0,2.976165,0.5498534,0.5223607,0,0,2.500268,8.375032,2.426311,0,2.426311,13.92987,99.49885,0.1436563,0.5745968,2.380932,0,11.3512
8/27/2007 10:00:00 AM,0.5483227,19.90643,-161.2793,20.3525,0.9094452,3.276823,64.43398,37.29958,0.02807559,0.02807559,0,0,0,0.02807559,11671.43,3.173313,0,0,3.276823,0.02955325,0.02807559,0,0,0.07395685,10.55871,0.07395685,0,0.07395685,14.00003,100,0.1436522,0.03088315,2.621459,0,13.83554
8/27/2007 11:00:00 AM,0.6075867,21.37826,-176.9933,10.34927,0.9550887,3.373096,67.61546,39.04517,0.4959781,0.4959781,0,0,0,0.4959781,680.0895,2.851013,0,0,3.373096,0.5220823,0.4959781,0,0,0,10.62527,0,0,0,14.00003,100,0.1436522,0.545576,2.698477,0,13.99837
8/27/2007 12:00:00 PM,0.6076628,20.71082,167.1881,15.66565,0.9344456,3.279714,68.59196,40.61695,0,0,0,0,0,0,0,3.279714,0,0,3.279714,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1436522,0,2.623771,0,13.90499
8/27/2007 1:00:00 PM,0.4619276,17.97548,151.7956,28.79342,0.8489165,2.998316,67.60547,42.2114,1.986311,1.986311,0,0,0,1.986311,150.949,0.9074624,0,0,2.998316,2.090854,1.986311,0,0,0,10.62527,0,0,0,14.00003,100,0.1436522,2.184942,2.398653,0,13.62359
8/27/2007 2:00:00 PM,0.3944329,13.44243,137.1828,43.10104,0.7042909,2.543102,64.08784,43.08041,3.24625,3.24625,0,-1,0,3.24625,78.33968,0,4.440892E-16,0.2408752,2.543102,3.417105,3.24625,0,0,0,10.62527,0,0.8740034,-0.8740034,13.07875,93.41944,0.1436522,3.570875,2.034482,0,13.16838
8/27/2007 3:00:00 PM,0.2108574,7.493595,123.4243,57.71158,0.5102317,1.906247,58.50971,43.36001,1.444724,1.444724,0,0,0,1.444724,131.9454,0,0,0,1.906247,1.520762,1.444724,0,0,0.9711148,9.751271,0.3854853,0,0.3854853,13.44445,96.0316,0.143631,1.589196,1.524998,0,11.65752
8/27/2007 4:00:00 PM,0.03540593,0.5389382,110.3511,72.43355,0.09934398,0.3974708,46.7043,43.78318,0,0,0,0,0,0,0,0,0,0,0.3974708,0,0,0,0,0.5856296,10.09821,0.3974708,0,0.3974708,13.82152,98.72498,0.1436092,0,0.3179767,0,10.49568
8/27/2007 5:00:00 PM,0,0,97.63271,90,0,0,43.33734,43.33734,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1881587,10.45593,0,0,0,13.82152,98.72498,0.1436092,0,0,0,10.45593
8/27/2007 6:00:00 PM,0,0,84.83985,90,0,0,41.95447,41.95447,1.954619,1.954619,0,0,0,1.954619,0,0,2.220446E-16,0,0,2.057493,1.954619,0,0,0.1881587,10.45593,0,2.057493,-2.057493,11.65274,83.23367,0.1436092,2.15008,0,0,10.45593
8/27/2007 7:00:00 PM,0,0,71.47422,90,0,0,40.72274,40.72274,2.212594,2.212594,0,-1,0,2.212594,0,0,4.440892E-16,0,0,2.329046,2.212594,0,0,2.474262,8.398438,0,2.329046,-2.329046,9.197707,65.69778,0.1436092,2.433853,0,0,8.398438
8/27/2007 8:00:00 PM,0,0,56.99656,90,0,0,39.5968,39.5968,1.01305,1.01305,0,-1,0,1.01305,0,0,2.220446E-16,0,0,1.066368,1.01305,0,0,5.062091,6.069392,0,1.066368,-1.066368,8.073656,57.66885,0.1436092,1.114355,0,0,6.069392
8/27/2007 9:00:00 PM,0,0,40.91558,90,0,0,38.38018,38.38018,2.9866,2.9866,0,-1,0,2.9866,0,0,0,0,0,3.14379,2.9866,0,0,6.246945,5.003024,0,3.14379,-3.14379,4.75981,33.99858,0.1436092,3.28526,0,0,5.003024
8/27/2007 10:00:00 PM,0,0,23.02018,90,0,0,37.29958,37.29958,0.5276124,0.5276124,0,-1,0,0.5276124,0,0,1.110223E-16,0,0,0.5553815,0.5276124,0,0,9.740045,1.859234,0,0.5553815,-0.5553815,4.174387,29.81699,0.1436092,0.5803737,0,0,1.859234
8/27/2007 11:00:00 PM,0,0,3.727785,90,0,0,36.57415,36.57415,0.6117606,0.6117606,0,-1,0,0.6117606,0,0,0,0,0,0.6439586,0.6117606,0,0,10.35714,1.303852,0,0.6439586,-0.6439586,3.495595,24.96848,0.1436092,0.6729367,0,0,1.303852
8/28/2007 12:00:00 AM,0,0,-15.84794,90,0,0,36.02251,36.02251,0.1203002,0.1203002,0,-1,0,0.1203002,0,0,1.387779E-17,0,0,0.1266318,0.1203002,0,0,11.07265,0.6598939,0,0.1266318,-0.1266318,3.362113,24.01505,0.1436092,0.1323302,0,0,0.6598939
8/28/2007 1:00:00 AM,0,0,-34.29029,90,0,0,35.4482,35.4482,0.09384342,0.09384342,0,-1,0,0.09384342,0,0,0,0,0,0.09878254,0.09384342,0,0,11.21335,0.5332621,0,0.09878254,-0.09878254,3.257987,23.27129,0.1436092,0.1032278,0,0,0.5332621
8/28/2007 2:00:00 AM,0,0,-51.01124,90,0,0,35.00237,35.00237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.3231,0.4344796,0,0,0,3.257987,23.27129,0.1436092,0,0,0,0.4344796
8/28/2007 3:00:00 AM,0,0,-66.02101,90,0,0,34.63964,34.63964,0.4354213,0.4127556,0,-1,0,0.4127556,0,0,0.02266573,0.06620786,0,0.4344796,0.4127556,0,0,11.3231,0.4344796,0,0.4344796,-0.4344796,2.800006,20,0.1436092,0.4789634,0,0,0.4344796
8/28/2007 4:00:00 AM,0,0,-79.73455,90,0,0,34.26181,34.26181,0.4843091,0,0,-1,0,0,0,0,0.4843091,0.53274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436092,0.53274,0,0,0
8/28/2007 5:00:00 AM,0,0,-92.68394,90,0,0,33.92176,33.92176,0.411545,0.411545,3.916808,0,1.234289,0.411545,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1437354,0.4526995,0,5,0
8/28/2007 6:00:00 AM,0.005439519,0,-105.3853,90,0,0,33.74796,33.74796,0.2058803,0.2058803,3.711143,0,1.178142,0.2058803,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1438375,0.2264684,0,5,2.997
8/28/2007 7:00:00 AM,0.142647,5.31239,-118.2966,63.1797,0.4287669,1.721147,46.11503,33.51371,2.983531,2.983531,5,0,1.53,2.983531,57.68824,0,0,0,1.721147,0,0,2.016469,1.915645,5.14586,5.994,3.636792,0,3.636792,12.5684,89.77411,0.1440599,3.281884,1.376918,5,7.715147
8/28/2007 8:00:00 AM,0.3329411,11.69768,-131.7923,48.49131,0.6385483,2.463607,53.06876,34.1938,0.6208793,0.6208793,0,0,0,0.6208793,396.7932,0.3009816,0,0,2.463607,0.6535571,0.6208793,0,0,1.509068,9.267113,1.509068,0,1.509068,14.00003,100,0.1439772,0.6829672,1.970885,0,11.73072
8/28/2007 9:00:00 AM,0.4649163,16.82149,-146.1141,33.99244,0.8032172,2.983598,59.46704,35.59934,0.2948042,0.2948042,0,-1,0,0.2948042,1012.061,2.673278,0,0,2.983598,0.3103202,0.2948042,0,0,0,10.62527,0,0,0,14.00003,100,0.1439772,0.3242846,2.386878,0,13.60887
8/28/2007 10:00:00 AM,0.5522777,20.28016,-161.2884,20.11758,0.911924,3.282467,64.59463,37.38271,0,0,0,0,0,0,0,3.282467,0,0,3.282467,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1439772,0,2.625974,0,13.90774
8/28/2007 11:00:00 AM,0.6545013,21.74695,-177.0597,9.976875,0.9573187,3.377676,67.76886,39.12829,2.235327,2.235327,0,0,0,2.235327,151.1044,1.024701,0,0,3.377676,2.352975,2.235327,0,0,0,10.62527,0,0,0,14.00003,100,0.1439772,2.458859,2.702141,0,14.00295
8/28/2007 12:00:00 PM,0.6515676,21.06667,167.0655,15.49557,0.936321,3.282327,68.78088,40.74541,0,0,0,0,0,0,0,3.282327,0,0,3.282327,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1439772,0,2.625861,0,13.9076
8/28/2007 1:00:00 PM,0.5526786,18.31265,151.6257,28.74658,0.8503563,3.000206,67.77292,42.33231,2.39947,2.39947,0,0,0,2.39947,125.0362,0.4744486,0,0,3.000206,2.525758,2.39947,0,0,0,10.62527,0,0,0,14.00003,100,0.1439772,2.639417,2.400165,0,13.62548
8/28/2007 2:00:00 PM,0.3874105,13.75886,136.978,43.10418,0.7052485,2.544762,64.20148,43.16354,0.4388735,0.4388735,0,-1,0,0.4388735,579.8395,2.08279,0,0,2.544762,0.4619721,0.4388735,0,0,0,10.62527,0,0,0,14.00003,100,0.1439772,0.4827608,2.035809,0,13.17004
8/28/2007 3:00:00 PM,0.1932704,7.791011,123.1958,57.74314,0.5107206,1.906678,58.63153,43.4658,0.7835553,0.7835553,0,0,0,0.7835553,243.3367,1.081883,0,0,1.906678,0.8247951,0.7835553,0,0,0,10.62527,0,0,0,14.00003,100,0.1439772,0.8619108,1.525342,0,12.53195
8/28/2007 4:00:00 PM,0.03274221,0.8218966,110.1068,72.48537,0.1135006,0.4529513,47.1596,43.82096,1.054208,1.054208,0,0,0,1.054208,42.96602,0,0,0,0.4529513,1.109693,1.054208,0,0,0,10.62527,0,0.6567416,-0.6567416,13.30776,95.05525,0.1439772,1.159629,0.3623611,0,11.07823
8/28/2007 5:00:00 PM,0,0,97.37746,90,0,0,43.39779,43.39779,0.1629238,0.1629238,0,0,0,0.1629238,0,0,2.775558E-17,0,0,0.1714988,0.1629238,0,0,0.7297129,9.968533,0,0.1714988,-0.1714988,13.12699,93.764,0.1439772,0.1792162,0,0,9.968533
8/28/2007 6:00:00 PM,0,0,84.57714,90,0,0,42.01493,42.01493,3.798826,3.798826,4.767528,0,1.466535,3.798826,0,0,0,0,0,0,0,0.9687021,0.920267,0.920267,9.797034,0.920267,0,0.920267,14.00003,100,0.1440386,4.178709,0,5,9.797034
8/28/2007 7:00:00 PM,0,0,71.20846,90,0,0,40.76052,40.76052,1.488631,1.488631,0,-1,0,1.488631,0,0,0,0,0,1.56698,1.488631,0,0,0,10.62527,0,1.56698,-1.56698,12.34829,88.20187,0.1440386,1.637494,0,0,10.62527
8/28/2007 8:00:00 PM,0,0,56.73646,90,0,0,39.63459,39.63459,3.935313,3.33,0,-1,0,3.33,0,0,0.6053126,0.9988438,0,3.505263,3.33,0,0,1.741089,9.058294,0,3.505263,-3.505263,8.653415,61.80998,0.1440386,4.328844,0,0,9.058294
8/28/2007 9:00:00 PM,0,0,40.67805,90,0,0,38.42552,38.42552,1.114296,1.114296,0,-1,0,1.114296,0,0,2.220446E-16,0,0,1.172943,1.114296,0,0,5.635825,5.553031,0,1.172943,-1.172943,7.417024,52.97864,0.1440386,1.225726,0,0,5.553031
8/28/2007 10:00:00 PM,0,0,22.83167,90,0,0,37.32225,37.32225,0.6681176,0.6681176,0,-1,0,0.6681176,0,0,0,0,0,0.7032818,0.6681176,0,0,6.939095,4.380088,0,0.7032818,-0.7032818,6.6757,47.68348,0.1440386,0.7349294,0,0,4.380088
8/28/2007 11:00:00 PM,0,0,3.615985,90,0,0,36.59681,36.59681,0.4123933,0.4123933,0,-1,0,0.4123933,0,0,5.551115E-17,0,0,0.4340982,0.4123933,0,0,7.72052,3.676806,0,0.4340982,-0.4340982,6.21812,44.41505,0.1440386,0.4536327,0,0,3.676806
8/29/2007 12:00:00 AM,0,0,-15.87357,90,0,0,36.06785,36.06785,0.5042735,0.5042735,0,-1,0,0.5042735,0,0,0,0,0,0.5308142,0.5042735,0,0,8.202851,3.242708,0,0.5308142,-0.5308142,5.658593,40.41844,0.1440386,0.5547009,0,0,3.242708
8/29/2007 1:00:00 AM,0,0,-34.24115,90,0,0,35.47087,35.47087,0.1551983,0.1551983,0,-1,0,0.1551983,0,0,0,0,0,0.1633666,0.1551983,0,0,8.792645,2.711894,0,0.1633666,-0.1633666,5.486389,39.18842,0.1440386,0.1707181,0,0,2.711894
8/29/2007 2:00:00 AM,0,0,-50.91256,90,0,0,35.0477,35.0477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.974163,2.548527,0,0,0,5.486389,39.18842,0.1440386,0,0,0,2.548527
8/29/2007 3:00:00 AM,0,0,-65.896,90,0,0,34.66232,34.66232,0.02010522,0.02010522,0,-1,0,0.02010522,0,0,3.469447E-18,0,0,0.02116339,0.02010522,0,0,8.974163,2.548527,0,0.02116339,-0.02116339,5.464081,39.02907,0.1440386,0.02211574,0,0,2.548527
8/29/2007 4:00:00 AM,0,0,-79.59954,90,0,0,34.29959,34.29959,0.3289809,0.3289809,0,-1,0,0.3289809,0,0,5.551115E-17,0,0,0.3462957,0.3289809,0,0,8.997678,2.527364,0,0.3462957,-0.3462957,5.099053,36.42174,0.1440386,0.361879,0,0,2.527364
8/29/2007 5:00:00 AM,0,0,-92.54984,90,0,0,33.94443,33.94443,0.3284926,0.3284926,0,0,0,0.3284926,0,0,5.551115E-17,0,0,0.3457817,0.3284926,0,0,9.382451,2.181068,0,0.3457817,-0.3457817,4.734568,33.81827,0.1440386,0.3613419,0,0,2.181068
8/29/2007 6:00:00 AM,0.007314106,0,-105.2605,90,0,0,33.77063,33.77063,0.01231714,0.01231714,0,0,0,0.01231714,0,0,1.734723E-18,0,0,0.01296541,0.01231714,0,0,9.766653,1.835287,0,0.01296541,-0.01296541,4.720901,33.72065,0.1440386,0.01354886,0,0,1.835287
8/29/2007 7:00:00 AM,0.1623611,5.67399,-118.1895,63.07521,0.4313532,1.730564,46.21476,33.53638,0.8076981,0.8076981,0,0,0,0.8076981,214.2587,0,0,0,1.730564,0.8502085,0.8076981,0,0,9.781059,1.822321,0.880355,0,0.880355,5.556079,39.6862,0.1439904,0.8884679,1.384451,0,3.552885
8/29/2007 8:00:00 AM,0.3340957,12.06656,-131.7128,48.36407,0.6411726,2.472266,53.1706,34.21647,0.7291949,0.7291949,0,0,0,0.7291949,339.0406,0,0,0,2.472266,0.7675735,0.7291949,0,0,8.900703,2.614641,1.704693,0,1.704693,7.173293,51.2377,0.1438971,0.8021144,1.977813,0,5.086907
8/29/2007 9:00:00 AM,0.4473969,17.19653,-146.074,33.82989,0.8058242,2.991017,59.59231,35.64468,0.9384359,0.9384359,0,-1,0,0.9384359,318.7236,0,0,0,2.991017,0.9878272,0.9384359,0,0,7.196011,4.148864,2.00319,0,2.00319,9.073685,64.8119,0.1437878,1.032279,2.392813,0,7.139881
8/29/2007 10:00:00 AM,0.5113659,20.65701,-161.2992,19.88369,0.9143921,3.288854,64.71632,37.42804,0,0,0,0,0,0,0,0,0,0,3.288854,0,0,0,0,5.192822,5.951735,3.288854,0,3.288854,12.19377,87.09815,0.1436085,0,2.631083,0,9.240589
8/29/2007 11:00:00 AM,0.5819322,22.1185,-177.1286,9.601318,0.9595277,3.38268,67.89844,39.18874,0.5244735,0.5244735,0,0,0,0.5244735,644.9667,0.9266348,0,0,3.38268,0.5520774,0.5244735,0,0,1.903967,8.911703,1.903967,0,1.903967,14.00003,100,0.143505,0.5769209,2.706144,0,12.29438
8/29/2007 12:00:00 PM,0.5378146,21.425,166.9398,15.33246,0.9381667,3.286304,68.89931,40.80586,0.7230501,0.7230501,0,0,0,0.7230501,454.5056,2.525198,0,0,3.286304,0.7611054,0.7230501,0,0,0,10.62527,0,0,0,14.00003,100,0.143505,0.7953551,2.629043,0,13.91158
8/29/2007 1:00:00 PM,0.4815135,18.65191,151.4524,28.7052,0.8517598,3.002569,67.9084,42.42299,0.3409115,0.3409115,0,0,0,0.3409115,880.7473,2.643714,0,0,3.002569,0.3588542,0.3409115,0,0,0,10.62527,0,0,0,14.00003,100,0.143505,0.3750027,2.402055,0,13.62784
8/29/2007 2:00:00 PM,0.3596886,14.07703,136.7696,43.11139,0.7061652,2.546288,64.31388,43.24666,1.223994,1.223994,0,-1,0,1.223994,208.0312,1.257874,0,0,2.546288,1.288414,1.223994,0,0,0,10.62527,0,0,0,14.00003,100,0.143505,1.346393,2.03703,0,13.17156
8/29/2007 3:00:00 PM,0.2322905,8.08996,122.9639,57.77793,0.5111626,1.907385,58.71369,43.53381,0.6416963,0.6416963,0,0,0,0.6416963,297.2411,1.231915,0,0,1.907385,0.6754698,0.6416963,0,0,0,10.62527,0,0,0,14.00003,100,0.143505,0.7058659,1.525908,0,12.53266
8/29/2007 4:00:00 PM,0.04326557,1.106308,109.8593,72.53979,0.1286435,0.5118299,47.6974,43.91164,0.4734647,0.4734647,0,0,0,0.4734647,108.1031,0.01344599,0,0,0.5118299,0.4983839,0.4734647,0,0,0,10.62527,0,0,0,14.00003,100,0.143505,0.5208112,0.4094639,0,11.1371
8/29/2007 5:00:00 PM,0,0,97.1193,90,0,0,43.44313,43.44313,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143505,0,0,0,10.62527
8/29/2007 6:00:00 PM,0,0,84.31179,90,0,0,42.0376,42.0376,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143505,0,0,0,10.62527
8/29/2007 7:00:00 PM,0,0,70.94038,90,0,0,40.7832,40.7832,2.489399,2.489399,0,-1,0,2.489399,0,0,0,0,0,2.62042,2.489399,0,0,0,10.62527,0,2.62042,-2.62042,11.23786,80.27029,0.143505,2.738339,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,56.4744,90,0,0,39.63459,39.63459,2.192971,2.192971,0,-1,0,2.192971,0,0,4.440892E-16,0,0,2.30839,2.192971,0,0,2.911578,8.004854,0,2.30839,-2.30839,8.804606,62.88992,0.143505,2.412268,0,0,8.004854
8/29/2007 9:00:00 PM,0,0,40.43893,90,0,0,38.40285,38.40285,0.7002483,0.7002483,0,-1,0,0.7002483,0,0,1.110223E-16,0,0,0.7371035,0.7002483,0,0,5.476456,5.696464,0,0.7371035,-0.7371035,8.027631,57.34011,0.143505,0.7702731,0,0,5.696464
8/29/2007 10:00:00 PM,0,0,22.64176,90,0,0,37.29958,37.29958,0.3569164,0.3569164,0,-1,0,0.3569164,0,0,5.551115E-17,0,0,0.3757015,0.3569164,0,0,6.295459,4.959361,0,0.3757015,-0.3757015,7.631607,54.51137,0.143505,0.3926081,0,0,4.959361
8/29/2007 11:00:00 PM,0,0,3.50267,90,0,0,36.59681,36.59681,0.2826804,0.2826804,0,-1,0,0.2826804,0,0,5.551115E-17,0,0,0.2975583,0.2826804,0,0,6.712905,4.583659,0,0.2975583,-0.2975583,7.317953,52.27098,0.143505,0.3109484,0,0,4.583659
8/30/2007 12:00:00 AM,0,0,-15.90087,90,0,0,36.06785,36.06785,0.3828647,0.3828647,0,-1,0,0.3828647,0,0,5.551115E-17,0,0,0.4030155,0.3828647,0,0,7.043526,4.286101,0,0.4030155,-0.4030155,6.893137,49.2366,0.143505,0.4211512,0,0,4.286101
8/30/2007 1:00:00 AM,0,0,-34.19376,90,0,0,35.47087,35.47087,0.2414144,0.2414144,0,-1,0,0.2414144,0,0,5.551115E-17,0,0,0.2541204,0.2414144,0,0,7.491321,3.883085,0,0.2541204,-0.2541204,6.62527,47.32327,0.143505,0.2655559,0,0,3.883085
8/30/2007 2:00:00 AM,0,0,-50.81538,90,0,0,35.07037,35.07037,0.3189374,0.3189374,0,-1,0,0.3189374,0,0,5.551115E-17,0,0,0.3357236,0.3189374,0,0,7.773677,3.628965,0,0.3357236,-0.3357236,6.271387,44.79553,0.143505,0.3508311,0,0,3.628965
8/30/2007 3:00:00 AM,0,0,-65.77211,90,0,0,34.68499,34.68499,0.06298452,0.06298452,0,-1,0,0.06298452,0,0,0,0,0,0.06629949,0.06298452,0,0,8.146703,3.293241,0,0.06629949,-0.06629949,6.201501,44.29635,0.143505,0.06928297,0,0,3.293241
8/30/2007 4:00:00 AM,0,0,-79.46529,90,0,0,34.29959,34.29959,0.5823787,0.5823787,0,-1,0,0.5823787,0,0,1.110223E-16,0,0,0.6130303,0.5823787,0,0,8.220369,3.226942,0,0.6130303,-0.6130303,5.55531,39.68071,0.143505,0.6406167,0,0,3.226942
8/30/2007 5:00:00 AM,0,0,-92.41622,90,0,0,33.95955,33.95955,0.02369599,0.02369599,0,0,0,0.02369599,0,0,0,0,0,0.02494315,0.02369599,0,0,8.901514,2.613912,0,0.02494315,-0.02494315,5.529018,39.4929,0.143505,0.02606559,0,0,2.613912
8/30/2007 6:00:00 AM,0.01059947,0,-105.1361,90,0,0,33.7933,33.7933,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.929229,2.588968,0,0,0,5.529018,39.4929,0.143505,0,0,0,2.588968
8/30/2007 7:00:00 AM,0.1573454,6.038872,-118.0826,62.96976,0.433943,1.739982,46.3146,33.55904,0.3552448,0.3552448,0,0,0,0.3552448,489.798,0,0,0,1.739982,0.3739418,0.3552448,0,0,8.929229,2.588968,1.36604,0,1.36604,6.824957,48.7496,0.1434308,0.3907692,1.391985,0,4.32895
8/30/2007 8:00:00 AM,0.2899068,12.43868,-131.6338,48.23651,0.6438047,2.481273,53.24965,34.21647,1.446882,1.446882,0,0,0,1.446882,171.4911,0,0,0,2.481273,1.523033,1.446882,0,0,7.563189,3.818404,0.9582398,0,0.9582398,7.734023,55.24291,0.1433787,1.59157,1.985019,0,6.299677
8/30/2007 9:00:00 AM,0.4027666,17.57472,-146.0348,33.66786,1.108314,3.883617,68.84689,35.65979,3.12501,3.12501,0,-1,0,3.12501,124.2753,0,0,0.1075115,3.883617,3.289485,3.12501,0,0,6.604949,4.68082,0.5941322,0,0.5941322,8.297667,59.26893,0.1433465,3.437511,3.106894,0,8.564437
8/30/2007 10:00:00 AM,0.5539697,21.03687,-161.3116,19.65115,0.9168475,3.295348,64.82993,37.46583,1.42318,1.42318,0,0,0,1.42318,231.5483,0,0,0,3.295348,1.498084,1.42318,0,0,6.010817,5.215539,1.797264,0,1.797264,10.0027,71.44772,0.1432491,1.565498,2.636279,0,8.510887
8/30/2007 11:00:00 AM,0.6148611,22.49278,-177.1998,9.222722,0.961714,3.387439,68.03506,39.25675,0.4516822,0.4516822,0,0,0,0.4516822,749.9606,0,0,0,3.387439,0.475455,0.4516822,0,0,4.213553,6.833076,2.911984,0,2.911984,12.76525,91.18018,0.1430916,0.4968505,2.709951,0,10.22052
8/30/2007 12:00:00 PM,0.5990623,21.78571,166.8111,15.1768,0.9399813,3.289693,69.03999,40.88899,0.2650058,0.2650058,0,0,0,0.2650058,1241.366,1.70917,0,0,3.289693,0.2789535,0.2650058,0,0,1.301569,9.453862,1.301569,0,1.301569,14.00003,100,0.1430213,0.2915064,2.631754,0,12.74356
8/30/2007 1:00:00 PM,0.4583055,18.99315,151.2757,28.66936,0.853126,3.00496,68.03503,42.50611,1.075893,1.075893,0,0,0,1.075893,279.2992,1.872442,0,0,3.00496,1.132519,1.075893,0,0,0,10.62527,0,0,0,14.00003,100,0.1430213,1.183482,2.403968,0,13.63023
8/30/2007 2:00:00 PM,0.3907861,14.39687,136.5579,43.1227,0.7070405,2.547193,64.45579,43.36001,0.02469007,0.02469007,0,-1,0,0.02469007,10316.67,2.521203,0,0,2.547193,0.02598955,0.02469007,0,0,0,10.62527,0,0,0,14.00003,100,0.1430213,0.02715908,2.037754,0,13.17247
8/30/2007 3:00:00 PM,0.2250052,8.390364,122.7287,57.8159,0.5115584,1.907847,58.80212,43.60938,0.8099331,0.8099331,0,0,0,0.8099331,235.5562,1.055286,0,0,1.907847,0.8525611,0.8099331,0,0,0,10.62527,0,0,0,14.00003,100,0.1430213,0.8909264,1.526278,0,12.53312
8/30/2007 4:00:00 PM,0.04635028,1.392105,109.6087,72.59677,0.1447771,0.5742016,48.25728,43.99477,0.3415454,0.3415454,0,0,0,0.3415454,168.1187,0.2146801,0,0,0.5742016,0.3595214,0.3415454,0,0,0,10.62527,0,0,0,14.00003,100,0.1430213,0.3756999,0.4593613,0,11.19948
8/30/2007 5:00:00 PM,0,0,96.85835,90,0,0,43.50359,43.50359,0.2303738,0.2303738,0,0,0,0.2303738,0,0,2.775558E-17,0,0,0.2424988,0.2303738,0,0,0,10.62527,0,0.2424988,-0.2424988,13.74441,98.17417,0.1430213,0.2534112,0,0,10.62527
8/30/2007 6:00:00 PM,0,0,84.04394,90,0,0,42.10561,42.10561,1.928125,1.928125,0,0,0,1.928125,0,0,2.220446E-16,0,0,2.029605,1.928125,0,0,0.2694431,10.38278,0,2.029605,-2.029605,11.60502,82.89283,0.1430213,2.120938,0,0,10.38278
8/30/2007 7:00:00 PM,0,0,70.67011,90,0,0,40.82853,40.82853,0.176155,0.176155,0,-1,0,0.176155,0,0,0,0,0,0.1854263,0.176155,0,0,2.52456,8.35317,0,0.1854263,-0.1854263,11.40956,81.49672,0.1430213,0.1937705,0,0,8.35317
8/30/2007 8:00:00 PM,0,0,56.21052,90,0,0,39.67992,39.67992,1.366104,1.366104,0,-1,0,1.366104,0,0,0,0,0,1.438004,1.366104,0,0,2.730589,8.167744,0,1.438004,-1.438004,9.893774,70.66967,0.1430213,1.502714,0,0,8.167744
8/30/2007 9:00:00 PM,0,0,40.19834,90,0,0,38.44819,38.44819,1.781474,1.781474,0,-1,0,1.781474,0,0,2.220446E-16,0,0,1.875236,1.781474,0,0,4.328372,6.729739,0,1.875236,-1.875236,7.917101,56.55061,0.1430213,1.959622,0,0,6.729739
8/30/2007 10:00:00 PM,0,0,22.45059,90,0,0,37.34492,37.34492,0.3242149,0.3242149,0,-1,0,0.3242149,0,0,5.551115E-17,0,0,0.3412788,0.3242149,0,0,6.411968,4.854503,0,0.3412788,-0.3412788,7.557362,53.98105,0.1430213,0.3566363,0,0,4.854503
8/30/2007 11:00:00 PM,0,0,3.387964,90,0,0,36.61948,36.61948,0.6206725,0.6206725,0,-1,0,0.6206725,0,0,0,0,0,0.6533395,0.6206725,0,0,6.791166,4.513225,0,0.6533395,-0.6533395,6.868682,49.06191,0.1430213,0.6827398,0,0,4.513225
8/31/2007 12:00:00 AM,0,0,-15.92974,90,0,0,36.09052,36.09052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.517099,3.859885,0,0,0,6.868682,49.06191,0.1430213,0,0,0,3.859885
8/31/2007 1:00:00 AM,0,0,-34.14804,90,0,0,35.49355,35.49355,0.7714359,0.7714359,0,-1,0,0.7714359,0,0,0,0,0,0.8120378,0.7714359,0,0,7.517099,3.859885,0,0.8120378,-0.8120378,6.012719,42.94791,0.1430213,0.8485795,0,0,3.859885
8/31/2007 2:00:00 AM,0,0,-50.71967,90,0,0,35.08549,35.08549,0.5654761,0.5654761,0,-1,0,0.5654761,0,0,1.110223E-16,0,0,0.595238,0.5654761,0,0,8.419363,3.047847,0,0.595238,-0.595238,5.385283,38.46623,0.1430213,0.6220236,0,0,3.047847
8/31/2007 3:00:00 AM,0,0,-65.64933,90,0,0,34.70765,34.70765,0.3308022,0.3308022,0,-1,0,0.3308022,0,0,5.551115E-17,0,0,0.3482128,0.3308022,0,0,9.080739,2.452609,0,0.3482128,-0.3482128,5.018234,35.84446,0.1430213,0.3638824,0,0,2.452609
8/31/2007 4:00:00 AM,0,0,-79.33177,90,0,0,34.32227,34.32227,0.5599822,0.5599822,0,-1,0,0.5599822,0,0,0,0,0,0.5894549,0.5599822,0,0,9.467642,2.104397,0,0.5894549,-0.5894549,4.396894,31.40632,0.1430213,0.6159804,0,0,2.104397
8/31/2007 5:00:00 AM,0,0,-92.28306,90,0,0,33.98222,33.98222,0.45549,0.45549,0,0,0,0.45549,0,0,5.551115E-17,0,0,0.4794632,0.45549,0,0,10.12259,1.514942,0,0.4794632,-0.4794632,3.891496,27.79634,0.1430213,0.501039,0,0,1.514942
8/31/2007 6:00:00 AM,0.01165395,0,-105.0119,90,0,0,33.83109,33.83109,0.2310971,0.2310971,0,0,0,0.2310971,0,0,2.775558E-17,0,0,0.2432601,0.2310971,0,0,10.65533,1.035478,0,0.2432601,-0.2432601,3.635077,25.96478,0.1430213,0.2542069,0,0,1.035478
8/31/2007 7:00:00 AM,0.1540485,6.406903,-117.9761,62.86345,0.4365375,1.749405,46.4146,33.58171,1.306265,1.306265,4.625875,0,1.427864,1.306265,133.9242,0,0,0,1.749405,0,0,3.319611,3.15363,10.92562,0.7922183,4.903035,0,4.903035,8.286505,59.1892,0.1431429,1.436891,1.399524,5,2.541623
8/31/2007 8:00:00 AM,0.3159623,12.81389,-131.5553,48.10876,0.6464427,2.489623,53.37495,34.26181,2.816929,2.816929,5,0,1.53,2.816929,88.38073,0,0,0,2.489623,0,0,2.183071,2.073917,6.022583,5.20495,4.56354,0,4.56354,12.61586,90.1131,0.143325,3.098622,1.991698,5,7.694573
8/31/2007 9:00:00 AM,0.5183721,17.95594,-145.9965,33.50655,0.8110301,3.005924,59.83495,35.7278,1.753583,1.753583,0,-1,0,1.753583,171.4161,0,0,0,3.005924,1.845877,1.753583,0,0,1.459042,9.312136,1.160047,0,1.160047,13.71638,97.97392,0.1432625,1.928941,2.404739,0,12.31806
8/31/2007 10:00:00 AM,0.5762745,21.41962,-161.3255,19.42029,0.9192881,3.30067,64.99719,37.55651,3.309009,3.309009,1.25,0,0.50625,3.309009,99.74799,0.8342967,0,0,3.30067,2.167378,2.059009,0,0,0.2989952,10.35618,0.2989952,0,0.2989952,14.00003,100,0.1432464,3.63991,2.640536,5,13.65685
8/31/2007 11:00:00 AM,0.5030152,22.86969,-177.2733,8.841216,1.276047,4.2135,77.8523,39.36255,0.6646479,0.6646479,0,0,0,0.6646479,633.9446,3.51387,0,0,4.2135,0.6996294,0.6646479,0,0,0,10.62527,0,0,0,14.00003,100,0.1432464,0.7311127,3.3708,0,14.83877
8/31/2007 12:00:00 PM,0.5292597,22.14868,166.6795,15.02904,0.9417635,3.292487,69.2029,40.99478,0.9927695,0.9927695,0,0,0,0.9927695,331.6466,2.247466,0,0,3.292487,1.045021,0.9927695,0,0,0,10.62527,0,0,0,14.00003,100,0.1432464,1.092046,2.63399,0,13.91776
8/31/2007 1:00:00 PM,0.4947036,19.33628,151.0956,28.63917,0.8544539,3.006344,68.20681,42.63457,1.388041,1.388041,0,0,0,1.388041,216.5889,1.545248,0,0,3.006344,1.461096,1.388041,0,0,0,10.62527,0,0,0,14.00003,100,0.1432464,1.526845,2.405075,0,13.63162
8/31/2007 2:00:00 PM,0.3892124,14.71828,136.3427,43.1381,0.7078739,2.548083,64.58875,43.4658,1.231051,1.231051,0,-1,0,1.231051,206.9843,1.25224,0,0,2.548083,1.295844,1.231051,0,0,0,10.62527,0,0,0,14.00003,100,0.1432464,1.354157,2.038467,0,13.17336
8/31/2007 3:00:00 PM,0.2345719,8.692143,122.4903,57.85705,0.5119088,1.907538,58.94274,43.73784,0.4308988,0.4308988,0,0,0,0.4308988,442.6882,1.453961,0,0,1.907538,0.4535777,0.4308988,0,0,0,10.62527,0,0,0,14.00003,100,0.1432464,0.4739887,1.526031,0,12.53281
8/31/2007 4:00:00 PM,0.05636163,1.67922,109.3552,72.65625,0.1619058,0.639993,48.84703,44.07789,0,0,0,0,0,0,0,0.639993,0,0,0.639993,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1432464,0,0.5119944,0,11.26527
8/31/2007 5:00:00 PM,0,0,96.59471,90,0,0,43.57159,43.57159,0.8339019,0.8339019,0,0,0,0.8339019,0,0,1.110223E-16,0,0,0.8777915,0.8339019,0,0,0,10.62527,0,0.8777915,-0.8777915,13.07475,93.39091,0.1432464,0.9172921,0,0,10.62527
8/31/2007 6:00:00 PM,0,0,83.7737,90,0,0,42.14339,42.14339,2.156438,2.156438,0,0,0,2.156438,0,0,0,0,0,2.269935,2.156438,0,0,0.9753239,9.747482,0,2.269935,-2.269935,10.68203,76.30008,0.1432464,2.372082,0,0,9.747482
8/31/2007 7:00:00 PM,0,0,70.3978,90,0,0,40.86632,40.86632,3.393592,3.33,0,-1,0,3.33,0,0,0.06359195,0.4029512,0,3.505263,3.33,0,0,3.497474,7.477548,0,3.505263,-3.505263,6.987161,49.90819,0.1432464,3.732951,0,0,7.477548
8/31/2007 8:00:00 PM,0,0,55.94497,90,0,0,39.67992,39.67992,1.240846,1.240846,0,-1,0,1.240846,0,0,2.220446E-16,0,0,1.306154,1.240846,0,0,7.392211,3.972284,0,1.306154,-1.306154,5.610354,40.07388,0.1432464,1.364931,0,0,3.972284
8/31/2007 9:00:00 PM,0,0,39.95645,90,0,0,38.47086,38.47086,0.2041356,0.2041356,0,-1,0,0.2041356,0,0,2.775558E-17,0,0,0.2148796,0.2041356,0,0,8.843493,2.666131,0,0.2148796,-0.2148796,5.383851,38.456,0.1432464,0.2245491,0,0,2.666131
8/31/2007 10:00:00 PM,0,0,22.2583,90,0,0,37.36003,37.36003,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.082248,2.451251,0,0,0,5.383851,38.456,0.1432464,0,0,0,2.451251
8/31/2007 11:00:00 PM,0,0,3.271994,90,0,0,36.64215,36.64215,0.4596366,0.4596366,0,-1,0,0.4596366,0,0,5.551115E-17,0,0,0.483828,0.4596366,0,0,9.082248,2.451251,0,0.483828,-0.483828,4.873852,34.81316,0.1432464,0.5056003,0,0,2.451251
9/1/2007 12:00:00 AM,0,0,-15.96009,90,0,0,36.10563,36.10563,0.1147444,0.1147444,0,-1,0,0.1147444,0,0,1.387779E-17,0,0,0.1207836,0.1147444,0,0,9.619835,1.967423,0,0.1207836,-0.1207836,4.746534,33.90375,0.1432464,0.1262188,0,0,1.967423
9/1/2007 1:00:00 AM,0,0,-34.10393,90,0,0,35.53133,35.53133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.754039,1.84664,0,0,0,4.746534,33.90375,0.1432464,0,0,0,1.84664
9/1/2007 2:00:00 AM,0,0,-50.6254,90,0,0,35.10816,35.10816,0.8491295,0.8491295,0,-1,0,0.8491295,0,0,1.110223E-16,0,0,0.8938205,0.8491295,0,0,9.754039,1.84664,0,0.8938205,-0.8938205,3.804365,27.17398,0.1432464,0.9340425,0,0,1.84664
9/1/2007 3:00:00 AM,0,0,-65.52763,90,0,0,34.73032,34.73032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.74717,0.952819,0,0,0,3.804365,27.17398,0.1432464,0,0,0,0.952819
9/1/2007 4:00:00 AM,0,0,-79.199,90,0,0,34.3676,34.3676,0.2397534,0.2397534,0,-1,0,0.2397534,0,0,2.775558E-17,0,0,0.252372,0.2397534,0,0,10.74717,0.952819,0,0.252372,-0.252372,3.538342,25.27382,0.1432464,0.2637287,0,0,0.952819
9/1/2007 5:00:00 AM,0,0,-92.15034,90,0,0,34.00489,34.00489,0.2573504,0.2573504,0,0,0,0.2573504,0,0,0,0,0,0.2708951,0.2573504,0,0,11.02759,0.700447,0,0.2708951,-0.2708951,3.252793,23.23419,0.1432464,0.2830854,0,0,0.700447
9/1/2007 6:00:00 AM,0.01726968,0,-104.888,90,0,0,33.85376,33.85376,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.32858,0.4295519,0,0,0,3.252793,23.23419,0.1432464,0,0,0,0.4295519
9/1/2007 7:00:00 AM,0.166541,6.777949,-117.8699,62.7564,0.439137,1.758835,46.51476,33.60439,2.402951,2.402951,4.708852,0,1.450517,2.402951,73.19482,0,0,0,1.758835,0,0,2.305901,2.190606,11.32858,0.4295519,3.949441,0,3.949441,6.999562,49.99677,0.1434279,2.643246,1.407068,5,2.188387
9/1/2007 8:00:00 AM,0.3448936,13.19208,-131.4772,47.98098,0.6490848,2.498083,53.49271,34.29959,2.33186,2.33186,5,0,1.53,2.33186,107.1283,0,0,0,2.498083,0,0,2.66814,2.534733,7.379139,3.984049,5.032816,0,5.032816,11.77411,84.10062,0.1435836,2.565046,1.998466,5,6.482132
9/1/2007 9:00:00 AM,0.4875962,18.34006,-145.959,33.34617,0.8136251,3.013401,59.95219,35.76559,2.266404,2.266404,0,-1,0,2.266404,132.9596,0,0,0,3.013401,2.385688,2.266404,0,0,2.346323,8.513583,0.6277128,0,0.6277128,12.36961,88.35419,0.1435499,2.493044,2.410721,0,11.52699
9/1/2007 10:00:00 AM,0.5906202,21.80512,-161.341,19.19147,0.9217122,3.306083,65.15625,37.63963,0.7455859,0.7455859,0,0,0,0.7455859,443.4209,0.8026463,0,0,3.306083,0.7848272,0.7455859,0,0,1.71861,9.078526,1.71861,0,1.71861,14.00003,100,0.1434575,0.8201445,2.644867,0,12.38461
9/1/2007 11:00:00 AM,0.6454707,23.24911,-177.3491,8.456934,0.9660115,3.395527,68.36024,39.44567,0.07499833,0.07499833,0,0,0,0.07499833,4527.47,3.316581,0,0,3.395527,0.07894561,0.07499833,0,0,0,10.62527,0,0,0,14.00003,100,0.1434575,0.08249817,2.716422,0,14.0208
9/1/2007 12:00:00 PM,0.5331344,22.51381,166.5449,14.88964,0.9435117,3.295172,69.36478,41.10057,1.006668,1.006668,0,0,0,1.006668,327.3346,2.235522,0,0,3.295172,1.05965,1.006668,0,0,0,10.62527,0,0,0,14.00003,100,0.1434575,1.107334,2.636137,0,13.92045
9/1/2007 1:00:00 PM,0.4945203,19.68119,150.9123,28.6147,0.8557426,3.008047,68.35425,42.74036,0.3559821,0.3559821,0,0,0,0.3559821,844.9997,2.633329,0,0,3.008047,0.374718,0.3559821,0,0,0,10.62527,0,0,0,14.00003,100,0.1434575,0.3915803,2.406438,0,13.63332
9/1/2007 2:00:00 PM,0.3808968,15.04116,136.1243,43.15761,0.7086654,2.548838,64.72043,43.57159,0.6720386,0.6720386,0,-1,0,0.6720386,379.2696,1.841429,0,0,2.548838,0.707409,0.6720386,0,0,0,10.62527,0,0,0,14.00003,100,0.1434575,0.7392424,2.03907,0,13.17411
9/1/2007 3:00:00 PM,0.2272529,8.995222,122.2488,57.90133,0.5122143,1.907076,59.08201,43.8663,0.3079211,0.3079211,0,0,0,0.3079211,619.3393,1.582949,0,0,1.907076,0.3241274,0.3079211,0,0,0,10.62527,0,0,0,14.00003,100,0.1434575,0.3387132,1.525661,0,12.53235
9/1/2007 4:00:00 PM,0.05812895,1.967589,109.0988,72.71816,0.180033,0.7089595,49.51237,44.20635,0.5177673,0.5177673,0,0,0,0.5177673,136.9263,0.1639413,0,0,0.7089595,0.5450181,0.5177673,0,0,0,10.62527,0,0,0,14.00003,100,0.1434575,0.569544,0.5671676,0,11.33423
9/1/2007 5:00:00 PM,0,0,96.32851,90,0,0,43.6925,43.6925,2.687189,2.687189,0,0,0,2.687189,0,0,0,0,0,2.82862,2.687189,0,0,0,10.62527,0,2.82862,-2.82862,11.0184,78.70271,0.1434575,2.955908,0,0,10.62527
9/1/2007 6:00:00 PM,0,0,83.50121,90,0,0,42.24918,42.24918,1.316736,1.316736,0,0,0,1.316736,0,0,0,0,0,1.386037,1.316736,0,0,3.142911,7.796654,0,1.386037,-1.386037,9.557389,68.26693,0.1434575,1.448409,0,0,7.796654
9/1/2007 7:00:00 PM,0,0,70.12357,90,0,0,40.93433,40.93433,2.838514,2.838514,0,-1,0,2.838514,0,0,4.440892E-16,0,0,2.987909,2.838514,0,0,4.682953,6.410617,0,2.987909,-2.987909,6.407856,45.77031,0.1434575,3.122365,0,0,6.410617
9/1/2007 8:00:00 PM,0,0,55.67788,90,0,0,39.72526,39.72526,1.039459,1.039459,0,-1,0,1.039459,0,0,2.220446E-16,0,0,1.094167,1.039459,0,0,8.002851,3.422708,0,1.094167,-1.094167,5.254503,37.53209,0.1434575,1.143405,0,0,3.422708
9/1/2007 9:00:00 PM,0,0,39.71339,90,0,0,38.50864,38.50864,1.123194,1.123194,0,-1,0,1.123194,0,0,2.220446E-16,0,0,1.18231,1.123194,0,0,9.218593,2.328541,0,1.18231,-1.18231,4.008239,28.63022,0.1434575,1.235514,0,0,2.328541
9/1/2007 10:00:00 PM,0,0,22.06502,90,0,0,37.38271,37.38271,0.4482234,0.4482234,0,-1,0,0.4482234,0,0,5.551115E-17,0,0,0.4718141,0.4482234,0,0,10.53227,1.146231,0,0.4718141,-0.4718141,3.510903,25.07783,0.1434575,0.4930457,0,0,1.146231
9/1/2007 11:00:00 PM,0,0,3.154883,90,0,0,36.66483,36.66483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1434575,0,0,0,0.6744166
9/2/2007 12:00:00 AM,0,0,-15.99181,90,0,0,36.1283,36.1283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1434575,0,0,0,0.6744166
9/2/2007 1:00:00 AM,0,0,-34.06136,90,0,0,35.53133,35.53133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1434575,0,0,0,0.6744166
9/2/2007 2:00:00 AM,0,0,-50.5325,90,0,0,35.13083,35.13083,0.2148538,0.2148538,0,-1,0,0.2148538,0,0,2.775558E-17,0,0,0.2261619,0.2148538,0,0,11.05651,0.6744166,0,0.2261619,-0.2261619,3.272508,23.37501,0.1434575,0.2363391,0,0,0.6744166
9/2/2007 3:00:00 AM,0,0,-65.40699,90,0,0,34.74544,34.74544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.3078,0.4482547,0,0,0,3.272508,23.37501,0.1434575,0,0,0,0.4482547
