Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/2/2007 4:00:00 AM,0,0,-79.06693,90,0,0,34.3676,34.3676,0.4328208,0.425842,0,-1,0,0.425842,0,0,0.006978755,0.05026083,0,0.4482547,0.425842,0,0,11.3078,0.4482547,0,0.4482547,-0.4482547,2.800006,20,0.1434575,0.4761028,0,0,0.4482547
9/2/2007 5:00:00 AM,0,0,-92.01807,90,0,0,34.02756,34.02756,0.1246998,0.1246998,3.629963,0,1.15598,0.1246998,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1435488,0.1371698,0,5,0
9/2/2007 6:00:00 AM,0.02174426,0,-104.7644,90,0,0,33.85376,33.85376,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1436258,0,0,5,2.997
9/2/2007 7:00:00 AM,0.1295897,7.151872,-117.7638,62.64873,0.4628906,1.846478,47.23635,33.6195,2.430658,2.430658,4.791975,0,1.473209,2.430658,75.96616,0,0,0,1.846478,0,0,2.361317,2.243251,5.14586,5.994,4.089729,0,4.089729,12.99809,92.84335,0.1438073,2.673724,1.477182,5,7.840478
9/2/2007 8:00:00 AM,0.270993,13.57311,-131.3995,47.85332,0.7627181,2.876421,56.93954,34.32227,2.361721,2.361721,0,0,0,2.361721,121.7934,0,0,0,2.876421,2.486022,2.361721,0,0,1.056131,9.674756,0.3903988,0,0.3903988,13.36846,95.4888,0.1437864,2.597893,2.301137,0,12.55118
9/2/2007 9:00:00 AM,0.3904424,18.72696,-145.9223,33.18691,1.009129,3.600981,65.98022,35.8336,1.41795,1.41795,0,-1,0,1.41795,253.957,1.442671,0,0,3.600981,1.492578,1.41795,0,0,0.6657325,10.02611,0.6657325,0,0.6657325,14.00003,100,0.1437507,1.559744,2.880785,0,13.6271
9/2/2007 10:00:00 AM,0.5392875,22.19326,-161.3578,18.96505,0.9241176,3.311905,65.29156,37.70008,0,0,0,0,0,0,0,3.311905,0,0,3.311905,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437507,0,2.649524,0,13.93718
9/2/2007 11:00:00 AM,0.6265337,23.63091,-177.4271,8.070012,0.9681193,3.399683,68.50998,39.52879,0.620025,0.620025,0,0,0,0.620025,548.3138,2.747025,0,0,3.399683,0.6526579,0.620025,0,0,0,10.62527,0,0,0,14.00003,100,0.1437507,0.6820275,2.719746,0,14.02496
9/2/2007 12:00:00 PM,0.5981644,22.88099,166.4074,14.75903,0.9452249,3.298072,69.51013,41.19125,0.2489247,0.2489247,0,0,0,0.2489247,1324.927,3.036046,0,0,3.298072,0.262026,0.2489247,0,0,0,10.62527,0,0,0,14.00003,100,0.1437507,0.2738172,2.638458,0,13.92335
9/2/2007 1:00:00 PM,0.4278382,20.02779,150.7258,28.59602,1.090639,3.654306,75.6858,42.84616,2.379965,2.379965,0,0,0,2.379965,153.5445,1.14908,0,0,3.654306,2.505226,2.379965,0,0,0,10.62527,0,0,0,14.00003,100,0.1437507,2.617961,2.923445,0,14.27958
9/2/2007 2:00:00 PM,0.2856425,15.36544,135.9027,43.18121,0.7704173,2.737005,66.68329,43.65472,0.8291698,0.8291698,0,-1,0,0.8291698,330.0899,1.864195,0,0,2.737005,0.8728104,0.8291698,0,0,0,10.62527,0,0,0,14.00003,100,0.1437507,0.9120868,2.189605,0,13.36228
9/2/2007 3:00:00 PM,0.2350748,9.299524,122.0042,57.9487,0.5124757,1.906991,59.17405,43.94943,1.396998,1.396998,0,0,0,1.396998,136.5064,0.4364673,0,0,1.906991,1.470524,1.396998,0,0,0,10.62527,0,0,0,14.00003,100,0.1437507,1.536697,1.525593,0,12.53227
9/2/2007 4:00:00 PM,0.06217108,2.257144,108.8397,72.78246,0.1991616,0.7813819,50.16242,44.28947,0.7304082,0.7304082,0,0,0,0.7304082,106.9788,0.01253117,0,0,0.7813819,0.7688507,0.7304082,0,0,0,10.62527,0,0,0,14.00003,100,0.1437507,0.803449,0.6251055,0,11.40666
9/2/2007 5:00:00 PM,0,0,96.05987,90,0,0,43.78318,43.78318,2.618921,2.618921,0,0,0,2.618921,0,0,4.440892E-16,0,0,2.756759,2.618921,0,0,0,10.62527,0,2.756759,-2.756759,11.09415,79.24377,0.1437507,2.880813,0,0,10.62527
9/2/2007 6:00:00 PM,0,0,83.22659,90,0,0,42.31719,42.31719,0.7508957,0.7508957,0,0,0,0.7508957,0,0,1.110223E-16,0,0,0.7904165,0.7508957,0,0,3.063065,7.868515,0,0.7904165,-0.7904165,10.26098,73.29255,0.1437507,0.8259853,0,0,7.868515
9/2/2007 7:00:00 PM,0,0,69.84757,90,0,0,40.97211,40.97211,2.47535,2.47535,0,-1,0,2.47535,0,0,4.440892E-16,0,0,2.605632,2.47535,0,0,3.941306,7.078099,0,2.605632,-2.605632,7.5144,53.67418,0.1437507,2.722885,0,0,7.078099
9/2/2007 8:00:00 PM,0,0,55.40942,90,0,0,39.76305,39.76305,2.229506,2.229506,0,-1,0,2.229506,0,0,4.440892E-16,0,0,2.346849,2.229506,0,0,6.836452,4.472467,0,2.346849,-2.346849,5.040604,36.00425,0.1437507,2.452457,0,0,4.472467
9/2/2007 9:00:00 PM,0,0,39.46933,90,0,0,38.53131,38.53131,3.125185,2.019338,0,-1,0,2.019338,0,0,1.105847,1.418365,0,2.125618,2.019338,0,0,9.444062,2.125618,0,2.125618,-2.125618,2.800006,20,0.1437507,3.437703,0,0,2.125618
9/2/2007 10:00:00 PM,0,0,21.87091,90,0,0,37.40538,37.40538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437507,0,0,0,0
9/2/2007 11:00:00 PM,0,0,3.03676,90,0,0,36.70261,36.70261,0.3784394,0,0,-1,0,0,0,0,0.3784394,0.4162833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437507,0.4162833,0,0,0
9/3/2007 12:00:00 AM,0,0,-16.0248,90,0,0,36.17364,36.17364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437507,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-34.02024,90,0,0,35.57667,35.57667,0.2794705,0,0,-1,0,0,0,0,0.2794705,0.3074175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437507,0.3074175,0,0,0
9/3/2007 2:00:00 AM,0,0,-50.44094,90,0,0,35.1535,35.1535,0.05492375,0,0,-1,0,0,0,0,0.05492375,0.06041612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437507,0.06041612,0,0,0
9/3/2007 3:00:00 AM,0,0,-65.28738,90,0,0,34.76811,34.76811,0.1134614,0,0,-1,0,0,0,0,0.1134614,0.1248076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437507,0.1248076,0,0,0
9/3/2007 4:00:00 AM,0,0,-78.93555,90,0,0,34.40539,34.40539,0.2549949,0,0,-1,0,0,0,0,0.2549949,0.2804944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437507,0.2804944,0,0,0
9/3/2007 5:00:00 AM,0,0,-91.8862,90,0,0,34.05022,34.05022,0.02807378,0.02807378,3.533337,0,1.129601,0.02807378,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1438303,0.03088116,0,5,0
9/3/2007 6:00:00 AM,0.01895035,0.2569816,-104.641,77.40016,0.09036162,0.3821559,36.53369,33.89909,0.33652,0.33652,3.841783,0,1.213807,0.33652,113.5611,0,0,0,0.3821559,0,0,3.505263,3.33,8.475861,2.997,3.712156,0,3.712156,9.480782,67.71973,0.1439241,0.370172,0.3057247,5,3.379156
9/3/2007 7:00:00 AM,0.1508626,7.528534,-117.658,62.54055,0.5194926,2.052337,48.94573,33.64217,0.2182293,0.2182293,3.0723,0,1.003738,0.2182293,940.45,0,0,0,2.052337,0,0,2.85407,2.711367,4.763704,6.33794,4.763704,0,4.763704,14.00003,100,0.1438748,0.2400522,1.64187,5,8.390278
9/3/2007 8:00:00 AM,0.3086701,13.95683,-131.3221,47.72591,0.8557086,3.172591,59.77893,34.34494,1.865792,1.865792,0,0,0,1.865792,170.0399,1.2086,0,0,3.172591,1.963991,1.865792,0,0,0,10.62527,0,0,0,14.00003,100,0.1438748,2.052371,2.538073,0,13.79787
9/3/2007 9:00:00 AM,0.4492359,19.11649,-145.8864,33.02898,0.8187884,3.027663,60.21675,35.87138,1.750291,1.750291,0,-1,0,1.750291,172.9806,1.185252,0,0,3.027663,1.842411,1.750291,0,0,0,10.62527,0,0,0,14.00003,100,0.1438748,1.92532,2.422131,0,13.65294
9/3/2007 10:00:00 AM,0.4447509,22.58391,-161.3761,18.74139,1.085035,3.766184,70.31976,37.79076,0.2873496,0.2873496,0,0,0,0.2873496,1310.662,3.46371,0,0,3.766184,0.3024733,0.2873496,0,0,0,10.62527,0,0,0,14.00003,100,0.1438748,0.3160846,3.012947,0,14.39146
9/3/2007 11:00:00 AM,0.4990429,24.01499,-177.5072,7.680591,1.208369,4.038827,76.05261,39.65725,0.2925505,0.2925505,0,0,0,0.2925505,1380.557,3.73088,0,0,4.038827,0.3079479,0.2925505,0,0,0,10.62527,0,0,0,14.00003,100,0.1438748,0.3218055,3.231062,0,14.6641
9/3/2007 12:00:00 PM,0.5611479,23.2501,166.2672,14.63765,0.9469018,3.299707,69.70853,41.33483,1.295283,1.295283,0,0,0,1.295283,254.7481,1.936252,0,0,3.299707,1.363455,1.295283,0,0,0,10.62527,0,0,0,14.00003,100,0.1438748,1.424811,2.639766,0,13.92498
9/3/2007 1:00:00 PM,0.5082903,20.37597,150.5362,28.5832,0.8581997,3.009738,68.71493,43.01996,0.9680844,0.9680844,0,0,0,0.9680844,310.8962,1.990702,0,0,3.009738,1.019036,0.9680844,0,0,0,10.62527,0,0,0,14.00003,100,0.1438748,1.064893,2.40779,0,13.63501
9/3/2007 2:00:00 PM,0.4017321,15.69102,135.6779,43.2089,0.7101211,2.549326,65.01839,43.82096,2.319464,2.319464,0,-1,0,2.319464,109.9101,0.1077845,0,0,2.549326,2.441541,2.319464,0,0,0,10.62527,0,0,0,14.00003,100,0.1438748,2.55141,2.03946,0,13.1746
9/3/2007 3:00:00 PM,0.244563,9.604974,121.7567,57.99913,0.5126938,1.905702,59.35661,44.12323,1.378073,1.378073,0,0,0,1.378073,138.2874,0.4550984,0,0,1.905702,1.450604,1.378073,0,0,0,10.62527,0,0,0,14.00003,100,0.1438748,1.515881,1.524562,0,12.53098
9/3/2007 4:00:00 PM,0.06139067,2.547823,108.5779,72.84908,0.3028997,1.166246,53.41933,44.46328,1.410973,1.410973,0,0,0,1.410973,82.65543,0,0,0,1.166246,1.485235,1.410973,0,0,0,10.62527,0,0.3189889,-0.3189889,13.66378,97.59827,0.1438748,1.55207,0.9329966,0,11.79152
9/3/2007 5:00:00 PM,0,0,95.78889,90,0,0,43.91164,43.91164,1.343414,1.343414,0,0,0,1.343414,0,0,2.220446E-16,0,0,1.41412,1.343414,0,0,0.3544322,10.30628,0,1.41412,-1.41412,12.17317,86.95105,0.1438748,1.477755,0,0,10.30628
9/3/2007 6:00:00 PM,0,0,82.94997,90,0,0,42.44566,42.44566,0.4220291,0.4220291,0,0,0,0.4220291,0,0,5.551115E-17,0,0,0.4442412,0.4220291,0,0,1.925676,8.892166,0,0.4442412,-0.4442412,11.7049,83.60626,0.1438748,0.464232,0,0,8.892166
9/3/2007 7:00:00 PM,0,0,69.56993,90,0,0,41.06279,41.06279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.419277,8.447925,0,0,0,11.7049,83.60626,0.1438748,0,0,0,8.447925
9/3/2007 8:00:00 PM,0,0,55.13972,90,0,0,39.84617,39.84617,3.126744,3.126744,0,-1,0,3.126744,0,0,0,0.1094183,0,3.291309,3.126744,0,0,2.419277,8.447925,0,3.291309,-3.291309,8.235556,58.82528,0.1438748,3.439418,0,0,8.447925
9/3/2007 9:00:00 PM,0,0,39.2244,90,0,0,38.59177,38.59177,1.905368,1.905368,0,-1,0,1.905368,0,0,0,0,0,2.005651,1.905368,0,0,6.076288,5.156615,0,2.005651,-2.005651,6.121414,43.7243,0.1438748,2.095905,0,0,5.156615
9/3/2007 10:00:00 PM,0,0,21.6761,90,0,0,37.46583,37.46583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.304789,3.150964,0,0,0,6.121414,43.7243,0.1438748,0,0,0,3.150964
9/3/2007 11:00:00 PM,0,0,2.91775,90,0,0,36.74795,36.74795,0.07207931,0.07207931,0,-1,0,0.07207931,0,0,1.387779E-17,0,0,0.07587296,0.07207931,0,0,8.304789,3.150964,0,0.07587296,-0.07587296,6.041437,43.15303,0.1438748,0.07928724,0,0,3.150964
9/4/2007 12:00:00 AM,0,0,-16.05894,90,0,0,36.21898,36.21898,0.6755105,0.6755105,0,-1,0,0.6755105,0,0,0,0,0,0.7110636,0.6755105,0,0,8.389091,3.075092,0,0.7110636,-0.7110636,5.29191,37.79928,0.1438748,0.7430615,0,0,3.075092
9/4/2007 1:00:00 AM,0,0,-33.98051,90,0,0,35.59934,35.59934,0.5539936,0.5539936,0,-1,0,0.5539936,0,0,0,0,0,0.5831512,0.5539936,0,0,9.179163,2.364028,0,0.5831512,-0.5831512,4.677215,33.40861,0.1438748,0.6093929,0,0,2.364028
9/4/2007 2:00:00 AM,0,0,-50.35067,90,0,0,35.19128,35.19128,0.2089401,0.2089401,0,-1,0,0.2089401,0,0,2.775558E-17,0,0,0.219937,0.2089401,0,0,9.827108,1.780877,0,0.219937,-0.219937,4.445381,31.75266,0.1438748,0.2298342,0,0,1.780877
9/4/2007 3:00:00 AM,0,0,-65.16875,90,0,0,34.81345,34.81345,0.1390107,0.1390107,0,-1,0,0.1390107,0,0,0,0,0,0.1463271,0.1390107,0,0,10.07148,1.56094,0,0.1463271,-0.1463271,4.291138,30.65093,0.1438748,0.1529118,0,0,1.56094
9/4/2007 4:00:00 AM,0,0,-78.80483,90,0,0,34.42806,34.42806,0.3658327,0.3658327,0,-1,0,0.3658327,0,0,0,0,0,0.385087,0.3658327,0,0,10.23407,1.414613,0,0.385087,-0.385087,3.885221,27.75152,0.1438748,0.402416,0,0,1.414613
9/4/2007 5:00:00 AM,0,0,-91.75473,90,0,0,34.08801,34.08801,0.3279292,0.3279292,0,0,0,0.3279292,0,0,5.551115E-17,0,0,0.3451886,0.3279292,0,0,10.66194,1.029526,0,0.3451886,-0.3451886,3.52136,25.15252,0.1438748,0.3607221,0,0,1.029526
9/4/2007 6:00:00 AM,0.02890554,0.6306513,-104.5178,77.30576,0.1420566,0.5958171,38.09165,33.94443,0,0,0,0,0,0,0,0,0,0,0.5958171,0,0,0,0,11.04549,0.684337,0.5958171,0,0.5958171,4.086602,29.18995,0.143843,0,0.4766537,0,1.280154
9/4/2007 7:00:00 AM,0.2197041,7.907794,-117.5523,62.432,0.446963,1.786774,46.85433,33.71018,0.5300481,0.5300481,0,0,0,0.5300481,337.0966,0,0,0,1.786774,0.5579454,0.5300481,0,0,10.44967,1.220572,1.228829,0,1.228829,5.252371,37.51686,0.1437775,0.583053,1.42942,0,3.007347
9/4/2007 8:00:00 AM,0.4246939,14.34313,-131.2451,47.59892,0.6570159,2.523508,53.83857,34.40539,1.996523,1.996523,0,0,0,1.996523,126.3951,0,0,0,2.523508,2.101603,1.996523,0,0,9.22084,2.326519,0.421905,0,0.421905,5.652626,40.37582,0.143755,2.196175,2.018806,0,4.850026
9/4/2007 9:00:00 AM,0.5662534,19.50854,-145.8512,32.8726,0.8213527,3.034006,60.38708,35.96206,0.5360361,0.5360361,0,-1,0,0.5360361,566.0078,0,0,0,3.034006,0.5642486,0.5360361,0,0,8.798935,2.706233,2.469758,0,2.469758,7.995644,57.11163,0.1436235,0.5896398,2.427205,0,5.740239
9/4/2007 10:00:00 AM,0.6380497,22.97694,-161.3958,18.52087,0.9288649,3.321707,65.63761,37.89656,0.1747766,0.1747766,0,0,0,0.1747766,1900.544,0,0,0,3.321707,0.1839754,0.1747766,0,0,6.329177,4.929015,3.137731,0,3.137731,10.97236,78.37382,0.1434568,0.1922543,2.657365,0,8.250721
9/4/2007 11:00:00 AM,0.6601722,24.40121,-177.5895,7.288817,0.972245,3.405669,68.89964,39.78572,1.364517,1.364517,0,0,0,1.364517,249.5879,0,0,0,3.405669,1.436333,1.364517,0,0,3.191446,7.752973,1.969336,0,1.969336,12.84063,91.71862,0.1433523,1.500968,2.724535,0,11.15864
9/4/2007 12:00:00 PM,0.6353649,23.62103,166.1242,14.5259,0.9485412,3.301057,69.91352,41.48596,0,0,0,0,0,0,0,2.078946,0,0,3.301057,0,0,0,0,1.22211,9.525375,1.22211,0,1.22211,14.00003,100,0.1432876,0,2.640845,0,12.82643
9/4/2007 1:00:00 PM,0.5262912,20.72563,150.3435,28.57627,0.8593665,3.010761,68.87411,43.14087,0,0,0,0,0,0,0,3.010761,0,0,3.010761,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1432876,0,2.408608,0,13.63603
9/4/2007 2:00:00 PM,0.4122685,16.01781,135.4502,43.24064,0.7107852,2.548567,65.21544,43.99477,0.4958524,0.4958524,0,-1,0,0.4958524,513.9769,2.026617,0,0,2.548567,0.5219499,0.4958524,0,0,0,10.62527,0,0,0,14.00003,100,0.1432876,0.5454376,2.038853,0,13.17384
9/4/2007 3:00:00 PM,0.270562,9.911495,121.5064,58.05255,0.5128691,1.904355,59.53024,44.28947,1.794871,1.794871,0,0,0,1.794871,106.0999,0.01501783,0,0,1.904355,1.889338,1.794871,0,0,0,10.62527,0,0,0,14.00003,100,0.1432876,1.974358,1.523484,0,12.52963
9/4/2007 4:00:00 PM,0.08002726,2.83956,108.3137,72.91793,0.240433,0.9348536,51.72867,44.62952,1.537938,1.537938,0,0,0,1.537938,60.78616,0,0,0,0.9348536,1.618882,1.537938,0,0,0,10.62527,0,0.6840287,-0.6840287,13.279,94.8498,0.1432876,1.691732,0.7478828,0,11.56013
9/4/2007 5:00:00 PM,0,0,95.51572,90,0,0,44.03255,44.03255,1.134368,1.134368,0,0,0,1.134368,0,0,0,0,0,1.194071,1.134368,0,0,0.7600319,9.941245,0,1.194071,-1.194071,12.02034,85.85938,0.1432876,1.247804,0,0,9.941245
9/4/2007 6:00:00 PM,0,0,82.67149,90,0,0,42.52878,42.52878,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.086778,8.747174,0,0,0,12.02034,85.85938,0.1432876,0,0,0,8.747174
9/4/2007 7:00:00 PM,0,0,69.2908,90,0,0,41.14591,41.14591,1.685082,1.685082,0,-1,0,1.685082,0,0,0,0,0,1.773771,1.685082,0,0,2.086778,8.747174,0,1.773771,-1.773771,10.15062,72.50427,0.1432876,1.853591,0,0,8.747174
9/4/2007 8:00:00 PM,0,0,54.86894,90,0,0,39.89151,39.89151,4.896224,3.33,0,-1,0,3.33,0,0,1.566224,2.055847,0,3.505263,3.33,0,0,4.057634,6.973403,0,3.505263,-3.505263,6.455746,46.11238,0.1432876,5.385847,0,0,6.973403
9/4/2007 9:00:00 PM,0,0,38.97876,90,0,0,38.63711,38.63711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.952371,3.46814,0,0,0,6.455746,46.11238,0.1432876,0,0,0,3.46814
9/4/2007 10:00:00 PM,0,0,21.48074,90,0,0,37.51117,37.51117,0.02861744,0.02861744,0,-1,0,0.02861744,0,0,3.469447E-18,0,0,0.03012362,0.02861744,0,0,7.952371,3.46814,0,0.03012362,-0.03012362,6.423993,45.88557,0.1432876,0.03147918,0,0,3.46814
9/4/2007 11:00:00 PM,0,0,2.797979,90,0,0,36.78573,36.78573,0.05300884,0.05300884,0,-1,0,0.05300884,0,0,6.938894E-18,0,0,0.05579878,0.05300884,0,0,7.985842,3.438016,0,0.05579878,-0.05579878,6.365176,45.46545,0.1432876,0.05830972,0,0,3.438016
9/5/2007 12:00:00 AM,0,0,-16.09415,90,0,0,36.25677,36.25677,0.6177975,0.6177975,0,-1,0,0.6177975,0,0,1.110223E-16,0,0,0.6503131,0.6177975,0,0,8.04784,3.382218,0,0.6503131,-0.6503131,5.679686,40.5691,0.1432876,0.6795772,0,0,3.382218
9/5/2007 1:00:00 AM,0,0,-33.94208,90,0,0,35.64468,35.64468,0.1816,0.1816,0,-1,0,0.1816,0,0,2.775558E-17,0,0,0.1911579,0.1816,0,0,8.770411,2.731905,0,0.1911579,-0.1911579,5.478188,39.12983,0.1432876,0.19976,0,0,2.731905
9/5/2007 2:00:00 AM,0,0,-50.26162,90,0,0,35.23662,35.23662,0.3750953,0.3750953,0,-1,0,0.3750953,0,0,0,0,0,0.3948372,0.3750953,0,0,8.982808,2.540747,0,0.3948372,-0.3948372,5.061993,36.15702,0.1432876,0.4126049,0,0,2.540747
9/5/2007 3:00:00 AM,0,0,-65.05109,90,0,0,34.8739,34.8739,0.1423451,0.1423451,0,-1,0,0.1423451,0,0,2.775558E-17,0,0,0.149837,0.1423451,0,0,9.421516,2.145909,0,0.149837,-0.149837,4.904051,35.02886,0.1432876,0.1565796,0,0,2.145909
9/5/2007 4:00:00 AM,0,0,-78.67476,90,0,0,34.49607,34.49607,0.4154595,0.4154595,0,-1,0,0.4154595,0,0,0,0,0,0.4373257,0.4154595,0,0,9.588002,1.996072,0,0.4373257,-0.4373257,4.443069,31.73614,0.1432876,0.4570054,0,0,1.996072
9/5/2007 5:00:00 AM,0,0,-91.62362,90,0,0,34.13335,34.13335,0.4570458,0.4570458,0,0,0,0.4570458,0,0,5.551115E-17,0,0,0.4811008,0.4570458,0,0,10.07392,1.558747,0,0.4811008,-0.4811008,3.935944,28.11383,0.1432876,0.5027503,0,0,1.558747
9/5/2007 6:00:00 AM,0.0253356,1.006813,-104.3948,77.21043,0.1176409,0.4951994,37.4147,33.98222,0.4117496,0.4117496,0,0,0,0.4117496,120.2671,0,0,0,0.4951994,0.4334206,0.4117496,0,0,10.60848,1.077646,0.06177874,0,0.06177874,3.994553,28.53246,0.1432843,0.4529245,0.3961595,0,1.572845
9/5/2007 7:00:00 AM,0.2053858,8.28951,-117.4468,62.32319,0.4495784,1.796291,46.94738,33.72529,0,0,0,0,0,0,0,0,0,0,1.796291,0,0,0,0,10.5467,1.133247,1.796291,0,1.796291,5.698664,40.70466,0.1431893,0,1.437033,0,2.929538
9/5/2007 8:00:00 AM,0.4049698,14.73184,-131.1683,47.4725,0.6596545,2.531786,53.96397,34.45073,1.479898,1.479898,0,0,0,1.479898,171.0784,0,0,0,2.531786,1.557787,1.479898,0,0,8.750406,2.749909,0.9739985,0,0.9739985,6.62268,47.30476,0.1431378,1.627888,2.025429,0,5.281694
9/5/2007 9:00:00 AM,0.4946501,19.90296,-145.8167,32.71796,0.8239026,3.040426,60.54929,36.04518,1.377274,1.377274,0,-1,0,1.377274,220.7569,0,0,0,3.040426,1.449762,1.377274,0,0,7.776408,3.626507,1.590665,0,1.590665,8.131717,58.08358,0.1430538,1.515001,2.432341,0,6.666934
9/5/2007 10:00:00 AM,0.6055793,23.37223,-161.4167,18.30388,0.9312031,3.326313,65.81731,38.00235,3.627893,3.627893,5,0,1.53,3.627893,91.68718,0,0,0,3.326313,0,0,1.372107,1.303501,6.185743,5.058105,4.629814,0,4.629814,12.52394,89.45657,0.1432288,3.990683,2.66105,5,8.384418
9/5/2007 11:00:00 AM,0.6890463,24.78947,-177.6738,6.89484,0.9742596,3.409006,69.06981,39.89151,0,0,0,0,0,0,0,1.853077,0,0,3.409006,0,0,0,0,1.555929,9.224938,1.555929,0,1.555929,14.00003,100,0.1431468,0,2.727205,0,12.63394
9/5/2007 12:00:00 PM,0.6884409,23.99369,165.9786,14.42418,0.9501419,3.303766,70.04772,41.56908,1.101509,1.101509,0,0,0,1.101509,299.931,2.144283,0,0,3.303766,1.159483,1.101509,0,0,0,10.62527,0,0,0,14.00003,100,0.1431468,1.21166,2.643013,0,13.92904
9/5/2007 1:00:00 PM,0.5736346,21.07668,150.1479,28.57529,0.8604913,3.01195,69.01657,43.24666,0,0,0,0,0,0,0,3.01195,0,0,3.01195,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1431468,0,2.40956,0,13.63722
9/5/2007 2:00:00 PM,0.4620361,16.34574,135.2195,43.27642,0.7114065,2.549143,65.3189,44.07789,1.769954,1.769954,0,-1,0,1.769954,144.0231,0.6860334,0,0,2.549143,1.86311,1.769954,0,0,0,10.62527,0,0,0,14.00003,100,0.1431468,1.946949,2.039315,0,13.17442
9/5/2007 3:00:00 PM,0.2850598,10.21902,121.2534,58.10891,0.5130025,1.903835,59.61843,44.3726,0.501609,0.501609,0,0,0,0.501609,379.5457,1.375826,0,0,1.903835,0.5280095,0.501609,0,0,0,10.62527,0,0,0,14.00003,100,0.1431468,0.55177,1.523068,0,12.52911
9/5/2007 4:00:00 PM,0.08770837,3.132294,108.047,72.98897,0.2625792,1.016547,52.47805,44.7202,1.904446,1.904446,0,0,0,1.904446,53.37756,0,2.220446E-16,0,1.016547,2.004681,1.904446,0,0,0,10.62527,0,0.9881335,-0.9881335,12.95844,92.56013,0.1431468,2.094891,0.8132377,0,11.64182
9/5/2007 5:00:00 PM,0,0,95.24046,90,0,0,44.16101,44.16101,1.814458,1.814458,0,0,0,1.814458,0,0,2.220446E-16,0,0,1.909956,1.814458,0,0,1.097926,9.63714,0,1.909956,-1.909956,10.94517,78.17966,0.1431468,1.995904,0,0,9.63714
9/5/2007 6:00:00 PM,0,0,82.39128,90,0,0,42.6119,42.6119,2.1105,2.1105,0,0,0,2.1105,0,0,0,0,0,2.221579,2.1105,0,0,3.220099,7.727185,0,2.221579,-2.221579,8.603423,61.4529,0.1431468,2.32155,0,0,7.727185
9/5/2007 7:00:00 PM,0,0,69.01032,90,0,0,41.20637,41.20637,0.3814684,0.3814684,0,-1,0,0.3814684,0,0,5.551115E-17,0,0,0.4015457,0.3814684,0,0,5.68852,5.505606,0,0.4015457,-0.4015457,8.180158,58.42958,0.1431468,0.4196152,0,0,5.505606
9/5/2007 8:00:00 PM,0,0,54.59721,90,0,0,39.93685,39.93685,0.7559544,0.7559544,0,-1,0,0.7559544,0,0,0,0,0,0.7957416,0.7559544,0,0,6.134682,5.10406,0,0.7957416,-0.7957416,7.341372,52.43827,0.1431468,0.8315499,0,0,5.10406
9/5/2007 9:00:00 PM,0,0,38.73255,90,0,0,38.68245,38.68245,1.121271,1.121271,0,-1,0,1.121271,0,0,0,0,0,1.180285,1.121271,0,0,7.01884,4.308319,0,1.180285,-1.180285,6.097242,43.55164,0.1431468,1.233398,0,0,4.308319
9/5/2007 10:00:00 PM,0,0,21.28497,90,0,0,37.53384,37.53384,0.453443,0.453443,0,-1,0,0.453443,0,0,5.551115E-17,0,0,0.4773084,0.453443,0,0,8.330268,3.128033,0,0.4773084,-0.4773084,5.594115,39.95789,0.1431468,0.4987873,0,0,3.128033
9/5/2007 11:00:00 PM,0,0,2.677575,90,0,0,36.8084,36.8084,0.2759441,0.2759441,0,-1,0,0.2759441,0,0,5.551115E-17,0,0,0.2904675,0.2759441,0,0,8.86061,2.650725,0,0.2904675,-0.2904675,5.287935,37.77089,0.1431468,0.3035385,0,0,2.650725
9/6/2007 12:00:00 AM,0,0,-16.13031,90,0,0,36.27943,36.27943,0.5972027,0.5972027,0,-1,0,0.5972027,0,0,0,0,0,0.6286344,0.5972027,0,0,9.183352,2.360258,0,0.6286344,-0.6286344,4.625297,33.03777,0.1431468,0.6569229,0,0,2.360258
9/6/2007 1:00:00 AM,0,0,-33.90488,90,0,0,35.65979,35.65979,0.07412011,0.07412011,0,-1,0,0.07412011,0,0,0,0,0,0.07802117,0.07412011,0,0,9.881835,1.731623,0,0.07802117,-0.07802117,4.543055,32.45033,0.1431468,0.08153212,0,0,1.731623
9/6/2007 2:00:00 AM,0,0,-50.17374,90,0,0,35.25929,35.25929,0.3972948,0.3972948,0,-1,0,0.3972948,0,0,5.551115E-17,0,0,0.4182051,0.3972948,0,0,9.968525,1.653602,0,0.4182051,-0.4182051,4.102228,29.30157,0.1431468,0.4370243,0,0,1.653602
9/6/2007 3:00:00 AM,0,0,-64.93434,90,0,0,34.8739,34.8739,0.158577,0.158577,0,-1,0,0.158577,0,0,0,0,0,0.1669232,0.158577,0,0,10.4332,1.235397,0,0.1669232,-0.1669232,3.926276,28.04477,0.1431468,0.1744347,0,0,1.235397
9/6/2007 4:00:00 AM,0,0,-78.5453,90,0,0,34.51874,34.51874,0.1388712,0.1388712,0,-1,0,0.1388712,0,0,0,0,0,0.1461802,0.1388712,0,0,10.61867,1.068474,0,0.1461802,-0.1461802,3.772188,26.94415,0.1431468,0.1527583,0,0,1.068474
9/6/2007 5:00:00 AM,0,0,-91.49286,90,0,0,34.17113,34.17113,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.78109,0.9222935,0,0,0,3.772188,26.94415,0.1431468,0,0,0,0.9222935
9/6/2007 6:00:00 AM,0.03969653,1.385321,-104.2719,77.11428,0.195046,0.8109974,39.70676,34.00489,0.1544769,0.1544769,0,0,0,0.1544769,524.9957,0,0,0,0.8109974,0.1626073,0.1544769,0,0,10.78109,0.9222935,0.6483901,0,0.6483901,4.387305,31.33783,0.1431126,0.1699246,0.6487979,0,1.733291
9/6/2007 7:00:00 AM,0.238992,8.673537,-117.3413,62.21424,0.4521953,1.805492,47.07104,33.77063,0.3533895,0.3533895,0,0,0,0.3533895,510.907,0,0,0,1.805492,0.3719889,0.3533895,0,0,10.1327,1.505845,1.433503,0,1.433503,5.747245,41.05167,0.1430372,0.3887284,1.444393,0,3.311336
9/6/2007 8:00:00 AM,0.3976744,15.12284,-131.0917,47.34679,0.6622871,2.540029,54.0892,34.49607,1.773995,1.773995,0,0,0,1.773995,143.1813,0,0,0,2.540029,1.867363,1.773995,0,0,8.699197,2.795997,0.6726656,0,0.6726656,6.385392,45.60985,0.1430018,1.951395,2.032023,0,5.336026
9/6/2007 9:00:00 AM,0.5928877,20.29961,-145.7827,32.56529,0.8264362,3.047205,60.68789,36.10563,2.355904,2.355904,0,-1,0,2.355904,129.3434,0,0,0,3.047205,2.479899,2.355904,0,0,8.026531,3.401396,0.5673069,0,0.5673069,6.923586,49.45409,0.1429719,2.591494,2.437764,0,6.448602
9/6/2007 10:00:00 AM,0.6262126,23.76965,-161.4389,18.09083,0.9335152,3.33131,65.97305,38.08547,1.773834,1.773834,0,0,0,1.773834,187.8028,0,0,0,3.33131,1.867194,1.773834,0,0,7.459224,3.911972,1.464116,0,1.464116,8.312569,59.37537,0.142895,1.951217,2.665048,0,7.243282
9/6/2007 11:00:00 AM,0.6087686,25.17965,-177.7601,6.49882,0.9762402,3.41274,69.21572,39.97463,1.994358,1.994358,0,0,0,1.994358,171.1197,0,0,0,3.41274,2.099324,1.994358,0,0,5.995109,5.229677,1.313415,0,1.313415,9.558584,68.27547,0.1428261,2.193794,2.730192,0,8.642416
9/6/2007 12:00:00 PM,0.596175,24.36794,165.8303,14.33287,0.951703,3.305858,70.20393,41.67488,0,0,0,0,0,0,0,0,0,0,3.305858,0,0,0,0,4.681693,6.41175,3.305858,0,3.305858,12.6948,90.67693,0.1426529,0,2.644686,0,9.717608
9/6/2007 1:00:00 PM,0.609196,21.42901,149.9495,28.58026,0.8615737,3.01286,69.16546,43.36001,0,0,0,0,0,0,0,1.637025,0,0,3.01286,0,0,0,0,1.375835,9.387023,1.375835,0,1.375835,14.00003,100,0.1425809,0,2.410288,0,12.39988
9/6/2007 2:00:00 PM,0.4736483,16.67471,134.9859,43.3162,0.7119853,2.548847,65.46722,44.20635,0.5208659,0.5208659,0,-1,0,0.5208659,489.3481,2.000567,0,0,2.548847,0.5482799,0.5208659,0,0,0,10.62527,0,0,0,14.00003,100,0.1425809,0.5729525,2.039078,0,13.17412
9/6/2007 3:00:00 PM,0.2847924,10.52746,120.9978,58.16816,0.5130947,1.902648,59.75129,44.50106,0.3913369,0.3913369,0,0,0,0.3913369,486.1919,1.490714,0,0,1.902648,0.4119335,0.3913369,0,0,0,10.62527,0,0,0,14.00003,100,0.1425809,0.4304705,1.522118,0,12.52792
9/6/2007 4:00:00 PM,0.09433117,3.425961,107.778,73.0621,0.2787643,1.075433,53.08124,44.84111,0.1531423,0.1531423,0,0,0,0.1531423,702.2444,0.9142306,0,0,1.075433,0.1612024,0.1531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1425809,0.1684565,0.8603464,0,11.70071
9/6/2007 5:00:00 PM,0,0,94.96326,90,0,0,44.25169,44.25169,2.371261,2.371261,0,0,0,2.371261,0,0,0,0,0,2.496064,2.371261,0,0,0,10.62527,0,2.496064,-2.496064,11.36895,81.20659,0.1425809,2.608387,0,0,10.62527
9/6/2007 6:00:00 PM,0,0,82.10947,90,0,0,42.71769,42.71769,0.8405133,0.8405133,0,0,0,0.8405133,0,0,0,0,0,0.8847508,0.8405133,0,0,2.773405,8.12921,0,0.8847508,-0.8847508,10.43634,74.5451,0.1425809,0.9245646,0,0,8.12921
9/6/2007 7:00:00 PM,0,0,68.72863,90,0,0,41.29705,41.29705,2.157128,2.157128,0,-1,0,2.157128,0,0,4.440892E-16,0,0,2.270661,2.157128,0,0,3.756461,7.244459,0,2.270661,-2.270661,8.042849,57.4488,0.1425809,2.372841,0,0,7.244459
9/6/2007 8:00:00 PM,0,0,54.3247,90,0,0,39.97463,39.97463,1.722316,1.722316,0,-1,0,1.722316,0,0,2.220446E-16,0,0,1.812964,1.722316,0,0,6.279418,4.973797,0,1.812964,-1.812964,6.131817,43.7986,0.1425809,1.894547,0,0,4.973797
9/6/2007 9:00:00 PM,0,0,38.48592,90,0,0,38.72023,38.72023,1.138747,1.138747,0,-1,0,1.138747,0,0,2.220446E-16,0,0,1.198681,1.138747,0,0,8.293823,3.160834,0,1.198681,-1.198681,4.868296,34.77348,0.1425809,1.252622,0,0,3.160834
9/6/2007 10:00:00 PM,0,0,21.08892,90,0,0,37.55651,37.55651,0.06294262,0.06294262,0,-1,0,0.06294262,0,0,0,0,0,0.0662554,0.06294262,0,0,9.62569,1.962153,0,0.0662554,-0.0662554,4.798457,34.27462,0.1425809,0.06923689,0,0,1.962153
9/6/2007 11:00:00 PM,0,0,2.556663,90,0,0,36.85374,36.85374,0.4024386,0.4024386,0,-1,0,0.4024386,0,0,5.551115E-17,0,0,0.4236196,0.4024386,0,0,9.699307,1.895897,0,0.4236196,-0.4236196,4.351923,31.0851,0.1425809,0.4426824,0,0,1.895897
9/7/2007 12:00:00 AM,0,0,-16.1673,90,0,0,36.3021,36.3021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1425809,0,0,0,1.472278
9/7/2007 1:00:00 AM,0,0,-33.8688,90,0,0,35.68246,35.68246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1425809,0,0,0,1.472278
9/7/2007 2:00:00 AM,0,0,-50.08698,90,0,0,35.30463,35.30463,0.3747562,0.3747562,0,-1,0,0.3747562,0,0,0,0,0,0.3944802,0.3747562,0,0,10.17,1.472278,0,0.3944802,-0.3944802,3.936104,28.11497,0.1425809,0.4122318,0,0,1.472278
9/7/2007 3:00:00 AM,0,0,-64.81847,90,0,0,34.91924,34.91924,0.09544814,0.09544814,0,-1,0,0.09544814,0,0,1.387779E-17,0,0,0.1004717,0.09544814,0,0,10.60831,1.077798,0,0.1004717,-0.1004717,3.830197,27.3585,0.1425809,0.104993,0,0,1.077798
9/7/2007 4:00:00 AM,0,0,-78.41642,90,0,0,34.53385,34.53385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71994,0.9773258,0,0,0,3.830197,27.3585,0.1425809,0,0,0,0.9773258
9/7/2007 5:00:00 AM,0,0,-91.3624,90,0,0,34.17113,34.17113,0.1779619,0.1779619,0,0,0,0.1779619,0,0,0,0,0,0.1873283,0.1779619,0,0,10.71994,0.9773258,0,0.1873283,-0.1873283,3.632736,25.94806,0.1425809,0.195758,0,0,0.9773258
9/7/2007 6:00:00 AM,0.04909813,1.766027,-104.1492,77.01744,0.1697673,0.7086292,38.98747,34.02756,0.1562438,0.1562438,0,0,0,0.1562438,453.5408,0,0,0,0.7086292,0.1644671,0.1562438,0,0,10.92809,0.7899975,0.5441621,0,0.5441621,4.148973,29.63547,0.1425525,0.1718682,0.5669034,0,1.498627
9/7/2007 7:00:00 AM,0.2219655,9.05973,-117.2359,62.1053,0.4548122,1.814912,47.1718,33.7933,0.6935925,0.6935925,0,0,0,0.6935925,261.6683,0,0,0,1.814912,0.7300975,0.6935925,0,0,10.38392,1.279743,1.084815,0,1.084815,5.178119,36.98649,0.1424958,0.7629519,1.45193,0,3.094655
9/7/2007 8:00:00 AM,0.4206322,15.51598,-131.0153,47.22196,0.6649117,2.548573,54.19117,34.51874,0.3686122,0.3686122,0,0,0,0.3686122,691.397,0,0,0,2.548573,0.3880128,0.3686122,0,0,9.299109,2.256076,2.160561,0,2.160561,7.227807,51.62709,0.1423831,0.4054734,2.038859,0,4.80465
9/7/2007 9:00:00 AM,0.5841403,20.69837,-145.7493,32.41479,0.8289513,3.053768,60.83366,36.17364,1.583973,1.583973,0,-1,0,1.583973,192.7917,0,0,0,3.053768,1.66734,1.583973,0,0,7.138548,4.200581,1.386428,0,1.386428,8.543088,61.02193,0.1423109,1.74237,2.443014,0,7.254349
9/7/2007 10:00:00 AM,0.6969566,24.16906,-161.4622,17.88211,0.9357993,3.336208,66.12794,38.1686,0.9015213,0.9015213,0,0,0,0.9015213,370.0642,0,0,0,3.336208,0.9489698,0.9015213,0,0,5.75212,5.448366,2.387238,0,2.387238,10.80782,77.19856,0.1421867,0.9916734,2.668966,0,8.784575
9/7/2007 11:00:00 AM,0.6307164,25.57161,-177.8484,6.100922,0.9781852,3.41585,69.38378,40.08043,0.2880256,0.2880256,0,0,0,0.2880256,1185.953,0,0,0,3.41585,0.3031849,0.2880256,0,0,3.364882,7.59688,3.112665,0,3.112665,13.76075,98.29091,0.1420251,0.3168282,2.73268,0,11.01273
9/7/2007 12:00:00 PM,0.5643332,24.7437,165.6796,14.25228,0.9532233,3.308155,70.34342,41.76556,0,0,0,0,0,0,0,3.055939,0,0,3.308155,0,0,0,0,0.2522165,10.39828,0.2522165,0,0.2522165,14.00003,100,0.142012,0,2.646524,0,13.70643
9/7/2007 1:00:00 PM,0.5695239,21.78253,149.7482,28.5912,0.862613,3.013788,69.30533,43.4658,1.498441,1.498441,0,0,0,1.498441,201.1281,1.436481,0,0,3.013788,1.577307,1.498441,0,0,0,10.62527,0,0,0,14.00003,100,0.142012,1.648286,2.41103,0,13.63906
9/7/2007 2:00:00 PM,0.3999949,17.00463,134.7497,43.35993,0.7125216,2.548416,65.61425,44.33482,0.1554996,0.1554996,0,-1,0,0.1554996,1638.857,2.384732,0,0,2.548416,0.1636838,0.1554996,0,0,0,10.62527,0,0,0,14.00003,100,0.142012,0.1710495,2.038733,0,13.17369
9/7/2007 3:00:00 PM,0.2706051,10.83676,120.7397,58.23023,0.5131465,1.901765,59.84468,44.59174,0,0,0,0,0,0,0,1.901765,0,0,1.901765,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.142012,0,1.521412,0,12.52704
9/7/2007 4:00:00 PM,0.09846799,3.720501,107.5068,73.13724,0.2778211,1.071163,53.18251,44.96957,0.005478989,0.005478989,0,0,0,0.005478989,19550.37,1.065395,0,0,1.071163,0.005767357,0.005478989,0,0,0,10.62527,0,0,0,14.00003,100,0.142012,0.006026888,0.85693,0,11.69644
9/7/2007 5:00:00 PM,0.00007684482,0,94.68423,90,0,0,44.3726,44.3726,1.715545,1.715545,0,0,0,1.715545,0,0,2.220446E-16,0,0,1.805837,1.715545,0,0,0,10.62527,0,1.805837,-1.805837,12.09651,86.40346,0.142012,1.8871,0,0,10.62527
9/7/2007 6:00:00 PM,0,0,81.82621,90,0,0,42.80082,42.80082,3.911534,3.911534,5,0,1.53,3.911534,0,0,0,0,0,0,0,1.088466,1.034043,2.006486,8.819437,1.034043,0,1.034043,13.07749,93.41044,0.1420789,4.302687,0,5,8.819437
9/7/2007 7:00:00 PM,0,0,68.44588,90,0,0,41.3575,41.3575,1.375237,1.375237,0,-1,0,1.375237,0,0,0,0,0,1.447618,1.375237,0,0,0.972443,9.750075,0,1.447618,-1.447618,11.55156,82.51101,0.1420789,1.512761,0,0,9.750075
9/7/2007 8:00:00 PM,0,0,54.05153,90,0,0,40.04264,40.04264,2.791889,2.791889,0,-1,0,2.791889,0,0,4.440892E-16,0,0,2.938831,2.791889,0,0,2.580908,8.302457,0,2.938831,-2.938831,8.453765,60.38391,0.1420789,3.071078,0,0,8.302457
9/7/2007 9:00:00 PM,0,0,38.23903,90,0,0,38.76557,38.76557,4.384665,3.33,0,-1,0,3.33,0,0,1.054665,1.493132,0,3.505263,3.33,0,0,5.846275,5.363626,0,3.505263,-3.505263,4.758893,33.99202,0.1420789,4.823132,0,0,5.363626
9/7/2007 10:00:00 PM,0,0,20.89274,90,0,0,37.59429,37.59429,0.4296562,0.4296562,0,-1,0,0.4296562,0,0,5.551115E-17,0,0,0.4522697,0.4296562,0,0,9.741012,1.858364,0,0.4522697,-0.4522697,4.282158,30.58679,0.1420789,0.4726219,0,0,1.858364
9/7/2007 11:00:00 PM,0,0,2.435369,90,0,0,36.87641,36.87641,0.1228843,0.1228843,0,-1,0,0.1228843,0,0,1.387779E-17,0,0,0.1293519,0.1228843,0,0,10.24353,1.406094,0,0.1293519,-0.1293519,4.14581,29.61287,0.1420789,0.1351728,0,0,1.406094
9/8/2007 12:00:00 AM,0,0,-16.20504,90,0,0,36.33989,36.33989,0.5764654,0.5764654,0,-1,0,0.5764654,0,0,0,0,0,0.6068057,0.5764654,0,0,10.38726,1.276742,0,0.6068057,-0.6068057,3.50618,25.04409,0.1420789,0.6341119,0,0,1.276742
9/8/2007 1:00:00 AM,0,0,-33.83379,90,0,0,35.7278,35.7278,0.07542458,0.07542458,0,-1,0,0.07542458,0,0,1.387779E-17,0,0,0.0793943,0.07542458,0,0,11.06149,0.6699362,0,0.0793943,-0.0793943,3.422491,24.44632,0.1420789,0.08296704,0,0,0.6699362
9/8/2007 2:00:00 AM,0,0,-50.00127,90,0,0,35.34241,35.34241,0.2476813,0.2476813,0,-1,0,0.2476813,0,0,0,0,0,0.2607172,0.2476813,0,0,11.1497,0.5905418,0,0.2607172,-0.2607172,3.147671,22.48332,0.1420789,0.2724495,0,0,0.5905418
9/8/2007 3:00:00 AM,0,0,-64.70344,90,0,0,34.96458,34.96458,0.05873528,0.05873528,0,-1,0,0.05873528,0,0,6.938894E-18,0,0,0.06182661,0.05873528,0,0,11.43939,0.3298247,0,0.06182661,-0.06182661,3.0825,22.01782,0.1420789,0.0646088,0,0,0.3298247
9/8/2007 4:00:00 AM,0,0,-78.28809,90,0,0,34.55652,34.55652,0.1059504,0.1059504,0,-1,0,0.1059504,0,0,0,0,0,0.1115267,0.1059504,0,0,11.50808,0.2679981,0,0.1115267,-0.1115267,2.964941,21.17811,0.1420789,0.1165454,0,0,0.2679981
9/8/2007 5:00:00 AM,0,0,-91.23223,90,0,0,34.21647,34.21647,0.5733674,0.5733674,4.07863,0,1.278466,0.5733674,0,0,0,0,0,0,0,3.505263,3.33,11.632,0.1564714,3.33,0,3.33,6.124056,43.74317,0.1422192,0.6307042,0,5,0.1564714
9/8/2007 6:00:00 AM,0.04243467,2.148782,-104.0266,76.92,0.2039423,0.8465137,40.02888,34.06534,0.2189269,0.2189269,3.72419,0,1.181704,0.2189269,386.665,0,0,0,0.8465137,0,0,3.505263,3.33,8.302003,3.153471,4.176514,0,4.176514,10.08625,72.04446,0.1422762,0.2408196,0.677211,5,3.999985
9/8/2007 7:00:00 AM,0.2488727,9.44794,-117.1306,61.99647,0.4574276,1.824315,47.27253,33.81597,2.128361,2.128361,4.314477,0,1.342852,2.128361,85.71452,4.440892E-16,0,0,1.824315,0,0,2.186116,2.07681,4.125489,6.912333,3.901125,0,3.901125,13.78718,98.47964,0.1424123,2.341197,1.459452,5,8.736649
9/8/2007 8:00:00 AM,0.436996,15.91112,-130.939,47.09816,0.6675262,2.556842,54.30822,34.55652,1.520052,1.520052,0,0,0,1.520052,168.2075,0.7324225,0,0,2.556842,1.600055,1.520052,0,0,0.2243645,10.42335,0.2243645,0,0.2243645,14.00003,100,0.1424007,1.672057,2.045473,0,12.98019
9/8/2007 9:00:00 AM,0.5917336,21.09909,-145.7163,32.26668,0.831446,3.059962,60.99425,36.25677,0,0,0,-1,0,0,0,3.059962,0,0,3.059962,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1424007,0,2.447969,0,13.68524
9/8/2007 10:00:00 AM,0.6799276,24.57035,-161.4866,17.67815,0.9380537,3.340515,66.30514,38.27439,2.543765,2.543765,0,0,0,2.543765,131.3217,0.6628672,0,0,3.340515,2.677648,2.543765,0,0,0,10.62527,0,0,0,14.00003,100,0.1424007,2.798142,2.672412,0,13.96579
9/8/2007 11:00:00 AM,0.7170136,25.96524,-177.9384,5.701325,0.9800932,3.418331,69.57394,40.20889,0.9069363,0.9069363,0,0,0,0.9069363,376.9097,2.463661,0,0,3.418331,0.9546698,0.9069363,0,0,0,10.62527,0,0,0,14.00003,100,0.1424007,0.9976299,2.734664,0,14.0436
9/8/2007 12:00:00 PM,0.7559764,25.12083,165.5264,14.18274,0.954702,3.308668,70.55902,41.9318,2.927931,2.927931,0,0,0,2.927931,113.0036,0.2266351,0,0,3.308668,3.082033,2.927931,0,0,0,10.62527,0,0,0,14.00003,100,0.1424007,3.220725,2.646935,0,13.93394
9/8/2007 1:00:00 PM,0.7071479,22.13714,149.5443,28.60811,0.863609,3.013834,69.48246,43.60938,0.6928887,0.6928887,0,0,0,0.6928887,434.9666,2.284478,0,0,3.013834,0.7293565,0.6928887,0,0,0,10.62527,0,0,0,14.00003,100,0.1424007,0.7621775,2.411067,0,13.63911
9/8/2007 2:00:00 PM,0.5628197,17.33543,134.5108,43.40757,0.7130154,2.547235,65.79845,44.50106,0.6612912,0.6612912,0,-1,0,0.6612912,385.1912,1.851139,0,0,2.547235,0.696096,0.6612912,0,0,0,10.62527,0,0,0,14.00003,100,0.1424007,0.7274203,2.037788,0,13.17251
9/8/2007 3:00:00 PM,0.3503692,11.14684,120.4793,58.29504,0.5131589,1.899868,60.01341,44.75799,0.4329204,0.4329204,0,0,0,0.4329204,438.8492,1.444162,0,0,1.899868,0.4557056,0.4329204,0,0,0,10.62527,0,0,0,14.00003,100,0.1424007,0.4762124,1.519894,0,12.52514
9/8/2007 4:00:00 PM,0.1168133,4.015851,107.2337,73.21431,0.2774498,1.06871,53.34644,45.14338,0.2718149,0.2718149,0,0,0,0.2718149,393.1759,0.7825896,0,0,1.06871,0.2861209,0.2718149,0,0,0,10.62527,0,0,0,14.00003,100,0.1424007,0.2989964,0.8549684,0,11.69398
9/8/2007 5:00:00 PM,0.0003955885,0,94.40351,90,0,0,44.50106,44.50106,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1424007,0,0,0,10.62527
9/8/2007 6:00:00 PM,0,0,81.54162,90,0,0,42.92928,42.92928,1.674457,1.674457,0,0,0,1.674457,0,0,0,0,0,1.762586,1.674457,0,0,0,10.62527,0,1.762586,-1.762586,12.1421,86.7291,0.1424007,1.841902,0,0,10.62527
9/8/2007 7:00:00 PM,0,0,68.16219,90,0,0,41.46329,41.46329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1424007,0,0,0,8.862688
9/8/2007 8:00:00 PM,0,0,53.77788,90,0,0,40.12577,40.12577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1424007,0,0,0,8.862688
9/8/2007 9:00:00 PM,0,0,37.99201,90,0,0,38.82602,38.82602,3.132705,3.132705,0,-1,0,3.132705,0,0,0,0.1159753,0,3.297584,3.132705,0,0,1.958429,8.862688,0,3.297584,-3.297584,8.666141,61.90088,0.1424007,3.445975,0,0,8.862688
9/8/2007 10:00:00 PM,0,0,20.69657,90,0,0,37.6623,37.6623,0.4694019,0.4694019,0,-1,0,0.4694019,0,0,5.551115E-17,0,0,0.4941073,0.4694019,0,0,5.622411,5.565104,0,0.4941073,-0.4941073,8.145306,58.18064,0.1424007,0.5163421,0,0,5.565104
9/8/2007 11:00:00 PM,0,0,2.313819,90,0,0,36.93686,36.93686,0.1018469,0.1018469,0,-1,0,0.1018469,0,0,1.387779E-17,0,0,0.1072073,0.1018469,0,0,6.171419,5.070997,0,0.1072073,-0.1072073,8.032299,57.37345,0.1424007,0.1120316,0,0,5.070997
9/9/2007 12:00:00 AM,0,0,-16.24341,90,0,0,36.38523,36.38523,0.1611086,0.1611086,0,-1,0,0.1611086,0,0,0,0,0,0.169588,0.1611086,0,0,6.290538,4.963789,0,0.169588,-0.169588,7.853538,56.09658,0.1424007,0.1772195,0,0,4.963789
9/9/2007 1:00:00 AM,0,0,-33.79974,90,0,0,35.76559,35.76559,0.3548477,0.3548477,0,-1,0,0.3548477,0,0,0,0,0,0.3735239,0.3548477,0,0,6.47897,4.794201,0,0.3735239,-0.3735239,7.459809,53.28424,0.1424007,0.3903325,0,0,4.794201
9/9/2007 2:00:00 AM,0,0,-49.91655,90,0,0,35.38775,35.38775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1424007,0,0,0,4.420678
9/9/2007 3:00:00 AM,0,0,-64.58919,90,0,0,35.00237,35.00237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1424007,0,0,0,4.420678
9/9/2007 4:00:00 AM,0,0,-78.16026,90,0,0,34.60186,34.60186,0.6886533,0.6886533,0,-1,0,0.6886533,0,0,0,0,0,0.7248983,0.6886533,0,0,6.893996,4.420678,0,0.7248983,-0.7248983,6.695699,47.82633,0.1424007,0.7575187,0,0,4.420678
9/9/2007 5:00:00 AM,0,0,-91.1023,90,0,0,34.26181,34.26181,0.3335247,0.3335247,0,0,0,0.3335247,0,0,5.551115E-17,0,0,0.3510787,0.3335247,0,0,7.699439,3.695779,0,0.3510787,-0.3510787,6.32563,45.18298,0.1424007,0.3668772,0,0,3.695779
9/9/2007 6:00:00 AM,0.05368813,2.533436,-103.904,76.82208,0.2609314,1.073108,41.7288,34.08801,0.1871618,0.1871618,0,0,0,0.1871618,573.3585,0,0,0,1.073108,0.1970124,0.1871618,0,0,8.089526,3.344701,0.8760955,0,0.8760955,7.156767,51.11966,0.1423554,0.2058779,0.8584863,0,4.417809
9/9/2007 7:00:00 AM,0.2562917,9.83802,-117.0252,61.8879,0.4600399,1.833536,47.38846,33.85376,0,0,0,0,0,0,0,0,0,0,1.833536,0,0,0,0,7.21343,4.133187,1.833536,0,1.833536,8.896213,63.54425,0.1422606,0,1.466829,0,5.966723
9/9/2007 8:00:00 AM,0.4473503,16.30811,-130.8628,46.97554,0.6701286,2.564939,54.43259,34.60186,1.661157,1.661157,0,0,0,1.661157,154.4068,0,0,0,2.564939,1.748587,1.661157,0,0,5.379894,5.78337,0.8163525,0,0.8163525,9.670672,69.07609,0.1422185,1.827273,2.051951,0,8.348309
9/9/2007 9:00:00 AM,0.6131189,21.50163,-145.6838,32.12117,0.8339182,3.066067,61.15417,36.33989,0.7625182,0.7625182,0,-1,0,0.7625182,402.0976,0,0,0,3.066067,0.8026507,0.7625182,0,0,4.563542,6.518086,2.263417,0,2.263417,11.81794,84.41367,0.1421017,0.83877,2.452854,0,9.584154
9/9/2007 10:00:00 AM,0.6880698,24.97337,-161.5121,17.47937,0.9402766,3.344712,66.48139,38.38018,1.517828,1.517828,0,0,0,1.517828,220.3618,0,0,0,3.344712,1.597713,1.517828,0,0,2.300125,8.555161,1.746999,0,1.746999,13.47529,96.25185,0.1420117,1.669611,2.67577,0,11.89987
9/9/2007 11:00:00 AM,0.6994791,26.36043,-178.0302,5.300223,0.9819629,3.420687,69.76295,40.33735,0.6977481,0.6977481,0,0,0,0.6977481,490.2467,2.133089,0,0,3.420687,0.7344716,0.6977481,0,0,0.5531267,10.12746,0.5531267,0,0.5531267,14.00003,100,0.1419832,0.7675229,2.73655,0,13.54815
9/9/2007 12:00:00 PM,0.6870518,25.49924,165.3709,14.12452,0.9561381,3.309877,70.73464,42.06026,1.774283,1.774283,0,0,0,1.774283,186.5473,1.442211,0,0,3.309877,1.867667,1.774283,0,0,0,10.62527,0,0,0,14.00003,100,0.1419832,1.951712,2.647902,0,13.93515
9/9/2007 1:00:00 PM,0.6136864,22.49274,149.3377,28.63097,0.8645611,3.013147,69.68915,43.78318,0,0,0,0,0,0,0,3.013147,0,0,3.013147,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1419832,0,2.410518,0,13.63842
9/9/2007 2:00:00 PM,0.5038674,17.66702,134.2694,43.45905,0.7134671,2.546536,65.94292,44.62952,1.02003,1.02003,0,-1,0,1.02003,249.6531,1.47282,0,0,2.546536,1.073716,1.02003,0,0,0,10.62527,0,0,0,14.00003,100,0.1419832,1.122033,2.037229,0,13.17181
9/9/2007 3:00:00 PM,0.3533773,11.45763,120.2166,58.36253,0.5131327,1.897753,60.18862,44.93179,0.4614623,0.4614623,0,0,0,0.4614623,411.2478,1.412004,0,0,1.897753,0.4857497,0.4614623,0,0,0,10.62527,0,0,0,14.00003,100,0.1419832,0.5076085,1.518203,0,12.52303
9/9/2007 4:00:00 PM,0.1355188,4.311954,106.9585,73.29322,0.2770503,1.066442,53.46389,45.27184,1.427032,1.427032,0,0,0,1.427032,74.73146,0,2.220446E-16,0,1.066442,1.502139,1.427032,0,0,0,10.62527,0,0.435697,-0.435697,13.54076,96.71954,0.1419832,1.569735,0.8531533,0,11.69172
9/9/2007 5:00:00 PM,0.0008995888,0,94.12123,90,0,0,44.62952,44.62952,1.434327,1.434327,0,0,0,1.434327,0,0,0,0,0,1.509817,1.434327,0,0,0.4841079,10.18958,0,1.509817,-1.509817,11.94928,85.3518,0.1419832,1.577759,0,0,10.18958
9/9/2007 6:00:00 PM,0,0,81.25584,90,0,0,43.08041,43.08041,0.5145457,0.5145457,0,0,0,0.5145457,0,0,0,0,0,0.5416271,0.5145457,0,0,2.161683,8.67976,0,0.5416271,-0.5416271,11.37835,81.27377,0.1419832,0.5660003,0,0,8.67976
9/9/2007 7:00:00 PM,0,0,67.87774,90,0,0,41.56908,41.56908,2.209075,2.209075,0,-1,0,2.209075,0,0,0,0,0,2.325342,2.209075,0,0,2.763491,8.138133,0,2.325342,-2.325342,8.927225,63.76577,0.1419832,2.429982,0,0,8.138133
9/9/2007 8:00:00 PM,0,0,53.50388,90,0,0,40.20889,40.20889,0.5893937,0.5893937,0,-1,0,0.5893937,0,0,1.110223E-16,0,0,0.6204144,0.5893937,0,0,5.347204,5.812791,0,0.6204144,-0.6204144,8.273251,59.09453,0.1419832,0.648333,0,0,5.812791
9/9/2007 9:00:00 PM,0,0,37.74502,90,0,0,38.9167,38.9167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.036553,5.192377,0,0,0,8.273251,59.09453,0.1419832,0,0,0,5.192377
9/9/2007 10:00:00 PM,0,0,20.50054,90,0,0,37.74542,37.74542,0.0371213,0.0371213,0,-1,0,0.0371213,0,0,6.938894E-18,0,0,0.03907505,0.0371213,0,0,6.036553,5.192377,0,0.03907505,-0.03907505,8.232062,58.80033,0.1419832,0.04083343,0,0,5.192377
9/9/2007 11:00:00 PM,0,0,2.192138,90,0,0,37.01999,37.01999,0.006854048,0.006854048,0,-1,0,0.006854048,0,0,8.673617E-19,0,0,0.007214788,0.006854048,0,0,6.07997,5.153301,0,0.007214788,-0.007214788,8.224457,58.74601,0.1419832,0.007539453,0,0,5.153301
9/10/2007 12:00:00 AM,0,0,-16.28229,90,0,0,36.46835,36.46835,0.5039485,0.5039485,0,-1,0,0.5039485,0,0,1.110223E-16,0,0,0.5304721,0.5039485,0,0,6.087986,5.146087,0,0.5304721,-0.5304721,7.66529,54.75196,0.1419832,0.5543433,0,0,5.146087
9/10/2007 1:00:00 AM,0,0,-33.76658,90,0,0,35.8336,35.8336,0.2317827,0.2317827,0,-1,0,0.2317827,0,0,2.775558E-17,0,0,0.2439817,0.2317827,0,0,6.6774,4.615614,0,0.2439817,-0.2439817,7.408111,52.91497,0.1419832,0.2549609,0,0,4.615614
9/10/2007 2:00:00 AM,0,0,-49.83276,90,0,0,35.42554,35.42554,0.1077586,0.1077586,0,-1,0,0.1077586,0,0,1.387779E-17,0,0,0.1134301,0.1077586,0,0,6.948491,4.371633,0,0.1134301,-0.1134301,7.288545,52.06093,0.1419832,0.1185344,0,0,4.371633
9/10/2007 3:00:00 AM,0,0,-64.47569,90,0,0,35.0477,35.0477,0.2370257,0.2370257,0,-1,0,0.2370257,0,0,2.775558E-17,0,0,0.2495008,0.2370257,0,0,7.074524,4.258203,0,0.2495008,-0.2495008,7.025548,50.18239,0.1419832,0.2607283,0,0,4.258203
9/10/2007 4:00:00 AM,0,0,-78.03291,90,0,0,34.63964,34.63964,0.2222303,0.2222303,0,-1,0,0.2222303,0,0,2.775558E-17,0,0,0.2339266,0.2222303,0,0,7.351747,4.008702,0,0.2339266,-0.2339266,6.778968,48.4211,0.1419832,0.2444533,0,0,4.008702
9/10/2007 5:00:00 AM,0,0,-90.97259,90,0,0,34.29959,34.29959,0.4560744,0.4560744,0,0,0,0.4560744,0,0,5.551115E-17,0,0,0.4800783,0.4560744,0,0,7.611665,3.774775,0,0.4800783,-0.4800783,6.272921,44.80649,0.1419832,0.5016818,0,0,3.774775
9/10/2007 6:00:00 AM,0.07913732,2.919836,-103.7814,76.72379,0.2243486,0.9278505,40.69725,34.13335,0.5346411,0.5346411,0,0,0,0.5346411,173.5464,0,0,0,0.9278505,0.5627801,0.5346411,0,0,8.145085,3.294697,0.3650703,0,0.3650703,6.619257,47.28032,0.1419645,0.5881053,0.7422804,0,4.222548
9/10/2007 7:00:00 AM,0.2741631,10.22982,-116.9197,61.77971,0.4626473,1.842647,47.5119,33.89909,0,0,0,0,0,0,0,0,0,0,1.842647,0,0,0,0,7.780015,3.62326,1.842647,0,1.842647,8.367346,59.76664,0.1418697,0,1.474118,0,5.465907
9/10/2007 8:00:00 AM,0.488467,16.7068,-130.7866,46.85427,0.6727166,2.572742,54.57191,34.66232,0.6475422,0.6475422,0,0,0,0.6475422,397.3087,0,0,0,2.572742,0.6816235,0.6475422,0,0,5.937368,5.281642,1.891118,0,1.891118,10.16142,72.58141,0.1417726,0.7122965,2.058193,0,7.854384
9/10/2007 9:00:00 AM,0.681336,21.90586,-145.6516,31.97847,0.8363659,3.071934,61.32109,36.43057,3.085278,3.085278,0,-1,0,3.085278,99.5675,0,0,0.06380605,3.071934,3.247661,3.085278,0,0,4.04625,6.983649,0,0.175727,-0.175727,9.976185,71.25832,0.1417726,3.393806,2.457547,0,10.05558
9/10/2007 10:00:00 AM,0.7644709,25.378,-161.5384,17.28619,0.9424663,3.348304,66.67986,38.50864,1.628652,1.628652,0,0,0,1.628652,205.5875,0,0,0,3.348304,1.71437,1.628652,0,0,4.241503,6.807921,1.633934,0,1.633934,11.52627,82.33034,0.1416889,1.791517,2.678643,0,10.15623
9/10/2007 11:00:00 AM,0.8285935,26.75704,-178.1237,4.897831,0.983793,3.422403,69.97398,40.48848,2.094289,2.094289,0,0,0,2.094289,163.416,0,0,0,3.422403,2.204515,2.094289,0,0,2.607569,8.278462,1.217889,0,1.217889,12.68166,90.58311,0.1416265,2.303718,2.737922,0,11.70086
9/10/2007 12:00:00 PM,0.746689,25.87882,165.2131,14.07785,0.957531,3.310455,70.93215,42.2114,0,0,0,0,0,0,0,1.920775,0,0,3.310455,0,0,0,0,1.389681,9.374561,1.389681,0,1.389681,14.00003,100,0.1415554,0,2.648364,0,12.68502
9/10/2007 1:00:00 PM,0.6298616,22.84924,149.1287,28.65977,0.8654692,3.013224,69.84818,43.91164,0.9715207,0.9715207,0,0,0,0.9715207,310.1554,1.99057,0,0,3.013224,1.022653,0.9715207,0,0,0,10.62527,0,0,0,14.00003,100,0.1415554,1.068673,2.410579,0,13.6385
9/10/2007 2:00:00 PM,0.5148693,17.99932,134.0255,43.51432,0.713877,2.544966,66.13226,44.80333,1.004309,1.004309,0,-1,0,1.004309,253.4048,1.487799,0,0,2.544966,1.057167,1.004309,0,0,0,10.62527,0,0,0,14.00003,100,0.1415554,1.104739,2.035973,0,13.17024
9/10/2007 3:00:00 PM,0.3141391,11.76906,119.9517,58.43261,0.5130689,1.895601,60.35505,45.09804,0.3519266,0.3519266,0,0,0,0.3519266,538.6353,1.525152,0,0,1.895601,0.3704491,0.3519266,0,0,0,10.62527,0,0,0,14.00003,100,0.1415554,0.3871193,1.516481,0,12.52087
9/10/2007 4:00:00 PM,0.1314653,4.608747,106.6816,73.37389,0.2766083,1.063783,53.6181,45.43808,0.7032238,0.7032238,0,0,0,0.7032238,151.2723,0.3235474,0,0,1.063783,0.7402356,0.7032238,0,0,0,10.62527,0,0,0,14.00003,100,0.1415554,0.7735462,0.8510264,0,11.68906
9/10/2007 5:00:00 PM,0.00216673,0,93.83752,90,0,0,44.80333,44.80333,0.0002772121,0.0002772121,0,0,0,0.0002772121,0,0,5.421011E-20,0,0,0.0002918023,0.0002772121,0,0,0,10.62527,0,0.0002918023,-0.0002918023,13.99972,99.9978,0.1415554,0.0003049333,0,0,10.62527
