Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/10/2007 6:00:00 PM,0,0,80.96902,90,0,0,43.20888,43.20888,1.323599,1.323599,0,0,0,1.323599,0,0,2.220446E-16,0,0,1.393262,1.323599,0,0,0.0003242247,10.62498,0,1.393262,-1.393262,12.53109,89.50763,0.1415554,1.455958,0,0,10.62498
9/10/2007 7:00:00 PM,0,0,67.59265,90,0,0,41.69755,41.69755,1.590378,1.590378,0,-1,0,1.590378,0,0,2.220446E-16,0,0,1.674082,1.590378,0,0,1.548393,9.231721,0,1.674082,-1.674082,10.76646,76.90311,0.1415554,1.749416,0,0,9.231721
9/10/2007 8:00:00 PM,0,0,53.22968,90,0,0,40.29202,40.29202,1.283125,1.283125,0,-1,0,1.283125,0,0,2.220446E-16,0,0,1.350658,1.283125,0,0,3.408484,7.557639,0,1.350658,-1.350658,9.342738,66.73371,0.1415554,1.411438,0,0,7.557639
9/10/2007 9:00:00 PM,0,0,37.4982,90,0,0,38.99983,38.99983,0.3755286,0.3755286,0,-1,0,0.3755286,0,0,5.551115E-17,0,0,0.3952933,0.3755286,0,0,4.909215,6.206981,0,0.3952933,-0.3952933,8.926063,63.75746,0.1415554,0.4130815,0,0,6.206981
9/10/2007 10:00:00 PM,0,0,20.3048,90,0,0,37.80588,37.80588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.34843,5.811687,0,0,0,8.926063,63.75746,0.1415554,0,0,0,5.811687
9/10/2007 11:00:00 PM,0,0,2.070449,90,0,0,37.088,37.088,0.199196,0.199196,0,-1,0,0.199196,0,0,2.775558E-17,0,0,0.2096799,0.199196,0,0,5.34843,5.811687,0,0.2096799,-0.2096799,8.70504,62.17873,0.1415554,0.2191156,0,0,5.811687
9/11/2007 12:00:00 AM,0,0,-16.32159,90,0,0,36.51369,36.51369,0.01814589,0.01814589,0,-1,0,0.01814589,0,0,0,0,0,0.01910094,0.01814589,0,0,5.581407,5.602007,0,0.01910094,-0.01910094,8.684906,62.03492,0.1415554,0.01996048,0,0,5.602007
9/11/2007 1:00:00 AM,0,0,-33.73421,90,0,0,35.87138,35.87138,0.6640104,0.6640104,0,-1,0,0.6640104,0,0,1.110223E-16,0,0,0.6989583,0.6640104,0,0,5.602631,5.582907,0,0.6989583,-0.6989583,7.948139,56.77231,0.1415554,0.7304114,0,0,5.582907
9/11/2007 2:00:00 AM,0,0,-49.74982,90,0,0,35.47087,35.47087,0.3789888,0.3789888,0,-1,0,0.3789888,0,0,0,0,0,0.3989356,0.3789888,0,0,6.379251,4.883948,0,0.3989356,-0.3989356,7.527624,53.76863,0.1415554,0.4168877,0,0,4.883948
9/11/2007 3:00:00 AM,0,0,-64.36287,90,0,0,35.08549,35.08549,0.3031353,0.3031353,0,-1,0,0.3031353,0,0,0,0,0,0.3190898,0.3031353,0,0,6.822513,4.485013,0,0.3190898,-0.3190898,7.191274,51.36614,0.1415554,0.3334488,0,0,4.485013
9/11/2007 4:00:00 AM,0,0,-77.90599,90,0,0,34.68499,34.68499,0.1684416,0.1684416,0,-1,0,0.1684416,0,0,2.775558E-17,0,0,0.1773069,0.1684416,0,0,7.177057,4.165923,0,0.1773069,-0.1773069,7.004376,50.03116,0.1415554,0.1852857,0,0,4.165923
9/11/2007 5:00:00 AM,0,0,-90.84305,90,0,0,34.34494,34.34494,0.04714792,0.04714792,0,0,0,0.04714792,0,0,6.938894E-18,0,0,0.04962939,0.04714792,0,0,7.374064,3.988616,0,0.04962939,-0.04962939,6.952062,49.65749,0.1415554,0.05186271,0,0,3.988616
9/11/2007 6:00:00 AM,0.09357801,3.307828,-103.6588,76.62526,0.2240379,0.9264205,40.72611,34.17113,0.1096554,0.1096554,0,0,0,0.1096554,844.8472,0,0,0,0.9264205,0.1154267,0.1096554,0,0,7.429208,3.938987,0.8109938,0,0.8109938,7.721438,55.15302,0.1415139,0.1206209,0.7411364,0,4.865407
9/11/2007 7:00:00 AM,0.2897123,10.62318,-116.8141,61.67204,0.465248,1.851718,47.63516,33.94443,2.300917,2.300917,0,0,0,2.300917,80.4774,0,4.440892E-16,0,1.851718,2.422018,2.300917,0,0,6.618215,4.668881,0,0.5702997,-0.5702997,7.12029,50.85911,0.1415139,2.531009,1.481375,0,6.520599
9/11/2007 8:00:00 AM,0.4674181,17.10706,-130.7104,46.73449,0.6752881,2.580705,54.69539,34.70765,1.619119,1.619119,0,0,0,1.619119,159.3895,0,0,0,2.580705,1.704336,1.619119,0,0,7.251881,4.098581,0.8763694,0,0.8763694,7.951687,56.79765,0.1414691,1.781031,2.064564,0,6.679286
9/11/2007 9:00:00 AM,0.6535406,22.31163,-145.6197,31.83879,0.8387873,3.077846,61.47952,36.51369,0,0,0,-1,0,0,0,0,0,0,3.077846,0,0,0,0,6.375512,4.887314,3.077846,0,3.077846,10.87159,77.65405,0.141312,0,2.462277,0,7.96516
9/11/2007 10:00:00 AM,0.7219936,25.7841,-161.5657,17.09904,0.9446213,3.352267,66.85407,38.61444,0.9119567,0.9119567,0,0,0,0.9119567,367.5906,0,0,0,3.352267,0.9599544,0.9119567,0,0,3.297666,7.657375,2.392313,0,2.392313,13.14113,93.86506,0.1411902,1.003152,2.681813,0,11.00964
9/11/2007 11:00:00 AM,0.8115743,27.15496,-178.2188,4.494393,0.9855822,3.424501,70.16055,40.61695,2.167592,2.167592,0,0,0,2.167592,157.9865,0.2374727,0,0,3.424501,2.281675,2.167592,0,0,0.9053532,9.810456,0.9053532,0,0.9053532,14.00003,100,0.1411442,2.384351,2.739601,0,13.23496
9/11/2007 12:00:00 PM,0.8211369,26.25945,165.0532,14.04292,0.9588798,3.311064,71.12059,42.35498,0.2140102,0.2140102,0,0,0,0.2140102,1547.152,3.08579,0,0,3.311064,0.2252739,0.2140102,0,0,0,10.62527,0,0,0,14.00003,100,0.1411442,0.2354112,2.648851,0,13.93634
9/11/2007 1:00:00 PM,0.6947613,23.20653,148.9173,28.69444,0.866333,3.011515,70.09077,44.12323,0.4839551,0.4839551,0,0,0,0.4839551,622.2715,2.502088,0,0,3.011515,0.5094265,0.4839551,0,0,0,10.62527,0,0,0,14.00003,100,0.1411442,0.5323507,2.409212,0,13.63679
9/11/2007 2:00:00 PM,0.5571222,18.33223,133.7794,43.57331,0.7142453,2.542648,66.3588,45.01491,1.938283,1.938283,0,-1,0,1.938283,131.1804,0.5023498,0,0,2.542648,2.040298,1.938283,0,0,0,10.62527,0,0,0,14.00003,100,0.1411442,2.132112,2.034119,0,13.16792
9/11/2007 3:00:00 PM,0.3243358,12.08106,119.6848,58.5052,0.5129683,1.893238,60.52803,45.27184,1.684788,1.684788,0,0,0,1.684788,112.3725,0.1197771,0,0,1.893238,1.773461,1.684788,0,0,0,10.62527,0,0,0,14.00003,100,0.1411442,1.853267,1.514591,0,12.51851
9/11/2007 4:00:00 PM,0.1407556,4.906174,106.4031,73.45621,0.2761278,1.060939,53.77878,45.61189,1.070287,1.070287,0,0,0,1.070287,99.12666,0,0,0,1.060939,1.126618,1.070287,0,0,0,10.62527,0,0.06567807,-0.06567807,13.9308,99.50549,0.1411442,1.177315,0.8487515,0,11.68621
9/11/2007 5:00:00 PM,0.003592549,0,93.55254,90,0,0,44.93179,44.93179,1.697166,1.697166,0,0,0,1.697166,0,0,2.220446E-16,0,0,1.786491,1.697166,0,0,0.07297564,10.5596,0,1.786491,-1.786491,12.04767,86.05462,0.1411442,1.866883,0,0,10.5596
9/11/2007 6:00:00 PM,0,0,80.6813,90,0,0,43.33734,43.33734,0.2909992,0.2909992,0,0,0,0.2909992,0,0,5.551115E-17,0,0,0.306315,0.2909992,0,0,2.057966,8.773105,0,0.306315,-0.306315,11.72479,83.74831,0.1411442,0.3200991,0,0,8.773105
9/11/2007 7:00:00 PM,0,0,67.30708,90,0,0,41.78067,41.78067,0.004379544,0.004379544,0,-1,0,0.004379544,0,0,0,0,0,0.004610046,0.004379544,0,0,2.398316,8.46679,0,0.004610046,-0.004610046,11.71993,83.71359,0.1411442,0.004817498,0,0,8.46679
9/11/2007 8:00:00 PM,0,0,52.95543,90,0,0,40.36002,40.36002,2.212573,2.212573,0,-1,0,2.212573,0,0,0,0,0,2.329024,2.212573,0,0,2.403438,8.46218,0,2.329024,-2.329024,9.264919,66.17786,0.1411442,2.43383,0,0,8.46218
9/11/2007 9:00:00 PM,0,0,37.25169,90,0,0,39.06028,39.06028,1.143949,1.143949,0,-1,0,1.143949,0,0,0,0,0,1.204157,1.143949,0,0,4.991243,6.133156,0,1.204157,-1.204157,7.995626,57.1115,0.1411442,1.258344,0,0,6.133156
9/11/2007 10:00:00 PM,0,0,20.10947,90,0,0,37.85122,37.85122,0.242816,0.242816,0,-1,0,0.242816,0,0,2.775558E-17,0,0,0.2555958,0.242816,0,0,6.329195,4.928998,0,0.2555958,-0.2555958,7.726204,55.18707,0.1411442,0.2670977,0,0,4.928998
9/11/2007 11:00:00 PM,0,0,1.948876,90,0,0,37.12578,37.12578,0.472558,0.472558,0,-1,0,0.472558,0,0,0,0,0,0.4974295,0.472558,0,0,6.613191,4.673403,0,0.4974295,-0.4974295,7.201868,51.44181,0.1411442,0.5198138,0,0,4.673403
9/12/2007 12:00:00 AM,0,0,-16.3612,90,0,0,36.55903,36.55903,0.277826,0.277826,0,-1,0,0.277826,0,0,0,0,0,0.2924484,0.277826,0,0,7.16589,4.175973,0,0.2924484,-0.2924484,6.8936,49.2399,0.1411442,0.3056086,0,0,4.175973
9/12/2007 1:00:00 AM,0,0,-33.70255,90,0,0,35.91672,35.91672,0.4575625,0.4575625,0,-1,0,0.4575625,0,0,5.551115E-17,0,0,0.4816447,0.4575625,0,0,7.490833,3.883525,0,0.4816447,-0.4816447,6.385902,45.61349,0.1411442,0.5033187,0,0,3.883525
9/12/2007 2:00:00 AM,0,0,-49.66768,90,0,0,35.49355,35.49355,0.4775765,0.4775765,0,-1,0,0.4775765,0,0,1.110223E-16,0,0,0.5027121,0.4775765,0,0,8.025993,3.40188,0,0.5027121,-0.5027121,5.855997,41.82846,0.1411442,0.5253341,0,0,3.40188
9/12/2007 3:00:00 AM,0,0,-64.2507,90,0,0,35.10816,35.10816,0.4732589,0.4732589,0,-1,0,0.4732589,0,0,5.551115E-17,0,0,0.4981672,0.4732589,0,0,8.584562,2.899168,0,0.4981672,-0.4981672,5.330883,38.07766,0.1411442,0.5205848,0,0,2.899168
9/12/2007 4:00:00 AM,0,0,-77.77946,90,0,0,34.70765,34.70765,0.2829946,0.2829946,0,-1,0,0.2829946,0,0,0,0,0,0.2978891,0.2829946,0,0,9.138082,2.401001,0,0.2978891,-0.2978891,5.01688,35.83479,0.1411442,0.3112941,0,0,2.401001
9/12/2007 5:00:00 AM,0.00004079621,0,-90.71365,90,0,0,34.34494,34.34494,0.1804406,0.1804406,0,0,0,0.1804406,0,0,2.775558E-17,0,0,0.1899375,0.1804406,0,0,9.469069,2.103112,0,0.1899375,-0.1899375,4.816668,34.40471,0.1411442,0.1984847,0,0,2.103112
9/12/2007 6:00:00 AM,0.1025536,3.697258,-103.5361,76.5266,0.2254473,0.9320387,40.76757,34.17113,0.4551477,0.4551477,0,0,0,0.4551477,204.7772,0,0,0,0.9320387,0.4791029,0.4551477,0,0,9.680111,1.913174,0.4529358,0,0.4529358,5.246361,37.47393,0.1411211,0.5006625,0.7456309,0,2.845213
9/12/2007 7:00:00 AM,0.2944588,11.01797,-116.7083,61.56501,0.4678401,1.861225,47.71232,33.94443,0.2268297,0.2268297,0,0,0,0.2268297,820.5385,0,0,0,1.861225,0.2387681,0.2268297,0,0,9.227176,2.320816,1.622457,0,1.622457,6.785558,48.46818,0.1410387,0.2495127,1.48898,0,4.182041
9/12/2007 8:00:00 AM,0.4541536,17.50872,-130.634,46.61637,0.6778412,2.588709,54.81065,34.74544,1.688829,1.688829,0,0,0,1.688829,153.2843,0,0,0,2.588709,1.777715,1.688829,0,0,7.604719,3.781027,0.8109942,0,0.8109942,7.554935,53.96371,0.1409975,1.857712,2.070967,0,6.369736
9/12/2007 9:00:00 AM,0.6106081,22.71881,-145.588,31.70234,0.8411803,3.083652,61.6371,36.59681,2.031845,2.031845,0,-1,0,2.031845,151.7661,0,0,0,3.083652,2.138784,2.031845,0,0,6.793725,4.510922,0.944868,0,0.944868,8.451316,60.36642,0.1409496,2.23503,2.466922,0,7.594574
9/12/2007 10:00:00 AM,0.7139679,26.19155,-161.5938,16.91837,0.9467397,3.355121,67.0736,38.76557,1.889219,1.889219,0,0,0,1.889219,177.5931,0,0,0,3.355121,1.988651,1.889219,0,0,5.848856,5.361303,1.36647,0,1.36647,9.747663,69.62602,0.1408803,2.07814,2.684097,0,8.716424
9/12/2007 11:00:00 AM,0.7895272,27.55407,-178.3154,4.090198,0.9873293,3.425094,70.40779,40.80586,3.770354,3.770354,4.774782,0,1.468516,3.770354,90.84277,0,0,0,3.425094,0,0,1.004428,0.9542066,4.482387,6.591126,4.379301,0,4.379301,13.90223,99.30146,0.1410427,4.147389,2.740075,5,10.01622
9/12/2007 12:00:00 PM,0.7453912,26.64103,164.8911,14.01988,0.9601837,3.310369,71.36182,42.55145,1.968956,1.968956,0,0,0,1.968956,168.1281,1.134698,0,0,3.310369,2.072585,1.968956,0,0,0.103086,10.5325,0.103086,0,0.103086,14.00003,100,0.1410375,2.165851,2.648295,0,13.84286
9/12/2007 1:00:00 PM,0.6185189,23.56453,148.7035,28.73496,0.8671525,3.009669,70.33202,44.33482,0.9867274,0.9867274,0,0,0,0.9867274,305.0152,1.971009,0,0,3.009669,1.03866,0.9867274,0,0,0,10.62527,0,0,0,14.00003,100,0.1410375,1.0854,2.407735,0,13.63494
9/12/2007 2:00:00 PM,0.5253443,18.66569,133.5311,43.63595,0.7145726,2.540201,66.58408,45.2265,1.084708,1.084708,0,-1,0,1.084708,234.183,1.398403,0,0,2.540201,1.141798,1.084708,0,0,0,10.62527,0,0,0,14.00003,100,0.1410375,1.193179,2.032161,0,13.16547
9/12/2007 3:00:00 PM,0.3840648,12.39356,119.4161,58.58022,0.5128322,1.890317,60.73819,45.48343,0.3163066,0.3163066,0,0,0,0.3163066,597.6219,1.557363,0,0,1.890317,0.3329543,0.3163066,0,0,0,10.62527,0,0,0,14.00003,100,0.1410375,0.3479372,1.512254,0,12.51559
9/12/2007 4:00:00 PM,0.1590736,5.204176,106.123,73.54008,0.2756123,1.058018,53.9308,45.77813,0.224823,0.224823,0,0,0,0.224823,470.6007,0.8213627,0,0,1.058018,0.2366558,0.224823,0,0,0,10.62527,0,0,0,14.00003,100,0.1410375,0.2473053,0.8464148,0,11.68329
9/12/2007 5:00:00 PM,0.005141118,0,93.26638,90,0,0,45.09804,45.09804,1.896002,1.896002,0,0,0,1.896002,0,0,2.220446E-16,0,0,1.995792,1.896002,0,0,0,10.62527,0,1.995792,-1.995792,11.89628,84.97325,0.1410375,2.085602,0,0,10.62527
9/12/2007 6:00:00 PM,0,0,80.39281,90,0,0,43.50359,43.50359,2.413862,2.413862,0,0,0,2.413862,0,0,0,0,0,2.540908,2.413862,0,0,2.217546,8.629482,0,2.540908,-2.540908,9.217927,65.8422,0.1410375,2.655248,0,0,8.629482
9/12/2007 7:00:00 PM,0,0,67.02116,90,0,0,41.9318,41.9318,3.349968,3.33,0,-1,0,3.33,0,0,0.01996853,0.3549654,0,3.505263,3.33,0,0,5.040777,6.088575,0,3.505263,-3.505263,5.523055,39.45031,0.1410375,3.684965,0,0,6.088575
9/12/2007 8:00:00 PM,0,0,52.68128,90,0,0,40.48848,40.48848,2.618265,2.454146,0,-1,0,2.454146,0,0,0.1641187,0.4259452,0,2.583312,2.454146,0,0,8.935514,2.583312,0,2.583312,-2.583312,2.800006,20,0.1410375,2.880091,0,0,2.583312
9/12/2007 9:00:00 PM,0,0,37.00565,90,0,0,39.15096,39.15096,4.062906,0,0,-1,0,0,0,0,4.062906,4.469197,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410375,4.469197,0,0,0
9/12/2007 10:00:00 PM,0,0,19.91469,90,0,0,37.93434,37.93434,0.4633378,0,0,-1,0,0,0,0,0.4633378,0.5096716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410375,0.5096716,0,0,0
9/12/2007 11:00:00 PM,0,0,1.827541,90,0,0,37.21646,37.21646,0.6975715,0,0,-1,0,0,0,0,0.6975715,0.7673286,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410375,0.7673286,0,0,0
9/13/2007 12:00:00 AM,0,0,-16.401,90,0,0,36.61948,36.61948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410375,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-33.67151,90,0,0,35.96206,35.96206,0.4087842,0,0,-1,0,0,0,0,0.4087842,0.4496626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410375,0.4496626,0,0,0
9/13/2007 2:00:00 AM,0,0,-49.58626,90,0,0,35.53133,35.53133,0.3680719,0,0,-1,0,0,0,0,0.3680719,0.4048791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410375,0.4048791,0,0,0
9/13/2007 3:00:00 AM,0,0,-64.13912,90,0,0,35.1535,35.1535,0.1258107,0,0,-1,0,0,0,0,0.1258107,0.1383918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410375,0.1383918,0,0,0
9/13/2007 4:00:00 AM,0,0,-77.65329,90,0,0,34.73032,34.73032,0.7643876,0,0,-1,0,0,0,0,0.7643876,0.8408264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410375,0.8408264,0,0,0
9/13/2007 5:00:00 AM,0.0004059405,0,-90.58434,90,0,0,34.3676,34.3676,0.380475,0.380475,3.885738,0,1.225806,0.380475,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1411558,0.4185224,0,5,0
9/13/2007 6:00:00 AM,0.1209365,4.087969,-103.4133,76.42792,0.2279118,0.9417398,40.86288,34.1938,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9417398,0,0,3.505263,3.33,8.475861,2.997,4.27174,0,4.27174,10.01165,71.51163,0.1411848,0,0.7533919,5,3.93874
9/13/2007 7:00:00 AM,0.323116,11.41401,-116.6023,61.45876,0.4704216,1.870522,47.80446,33.95955,2.807534,2.807534,5,0,1.53,2.807534,66.62509,0,0,0,1.870522,0,0,2.192466,2.082842,4.204121,6.841566,3.953365,0,3.953365,13.76214,98.3008,0.1413919,3.088288,1.496418,5,8.712089
9/13/2007 8:00:00 AM,0.5175283,17.91164,-130.5575,46.50005,0.6803737,2.596513,54.93298,34.79078,0.07292561,0.07292561,0,0,0,0.07292561,3560.495,2.268993,0,0,2.596513,0.0767638,0.07292561,0,0,0.2507558,10.39959,0.2507558,0,0.2507558,14.00003,100,0.1413793,0.08021817,2.07721,0,12.99611
9/13/2007 9:00:00 AM,0.6802996,23.12724,-145.5564,31.56933,0.8435431,3.08891,61.81692,36.70261,2.552814,2.552814,0,-1,0,2.552814,121.0002,0.401737,0,0,3.08891,2.687173,2.552814,0,0,0,10.62527,0,0,0,14.00003,100,0.1413793,2.808096,2.471128,0,13.71418
9/13/2007 10:00:00 AM,0.7793119,26.6002,-161.6226,16.74459,0.9488202,3.357844,67.29199,38.9167,0,0,0,0,0,0,0,3.357844,0,0,3.357844,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1413793,0,2.686275,0,13.98312
9/13/2007 11:00:00 AM,0.8584932,27.95424,-178.4134,3.685603,0.9890332,3.426406,70.61501,40.957,0.744884,0.744884,0,0,0,0.744884,459.9919,2.642318,0,0,3.426406,0.7840885,0.744884,0,0,0,10.62527,0,0,0,14.00003,100,0.1413793,0.8193725,2.741125,0,14.05168
9/13/2007 12:00:00 PM,0.7665752,27.02344,164.7271,14.00883,0.9614424,3.3097,71.59395,42.74036,0,0,0,0,0,0,0,3.3097,0,0,3.3097,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1413793,0,2.64776,0,13.93497
9/13/2007 1:00:00 PM,0.6810472,23.92313,148.4876,28.78125,0.8679274,3.008589,70.5256,44.50106,2.162479,2.162479,0,0,0,2.162479,139.1268,0.732295,0,0,3.008589,2.276294,2.162479,0,0,0,10.62527,0,0,0,14.00003,100,0.1413793,2.378727,2.406871,0,13.63386
9/13/2007 2:00:00 PM,0.5105778,18.99961,133.2807,43.70214,0.7148592,2.537626,66.80814,45.43808,0.433082,0.433082,0,-1,0,0.433082,585.9457,2.08175,0,0,2.537626,0.4558758,0.433082,0,0,0,10.62527,0,0,0,14.00003,100,0.1413793,0.4763902,2.0301,0,13.1629
9/13/2007 3:00:00 PM,0.3445744,12.7065,119.1455,58.65755,0.5126615,1.887282,60.94731,45.69501,0.9396089,0.9396089,0,0,0,0.9396089,200.8583,0.8982203,0,0,1.887282,0.989062,0.9396089,0,0,0,10.62527,0,0,0,14.00003,100,0.1413793,1.03357,1.509826,0,12.51256
9/13/2007 4:00:00 PM,0.1520643,5.502696,105.8415,73.62542,0.2750648,1.054703,54.12751,45.98972,0.8797505,0.8797505,0,0,0,0.8797505,119.8866,0.1286494,0,0,1.054703,0.9260532,0.8797505,0,0,0,10.62527,0,0,0,14.00003,100,0.1413793,0.9677255,0.843762,0,11.67998
9/13/2007 5:00:00 PM,0.007033258,0,92.97922,90,0,0,45.27184,45.27184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1413793,0,0,0,10.62527
9/13/2007 6:00:00 PM,0,0,80.10371,90,0,0,43.65472,43.65472,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1413793,0,0,0,10.62527
9/13/2007 7:00:00 PM,0,0,66.73505,90,0,0,42.06026,42.06026,2.180311,2.180311,0,-1,0,2.180311,0,0,4.440892E-16,0,0,2.295064,2.180311,0,0,0,10.62527,0,2.295064,-2.295064,11.58082,82.71996,0.1413793,2.398342,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,52.40738,90,0,0,40.57161,40.57161,3.116777,3.116777,0,-1,0,3.116777,0,0,0,0.09845511,0,3.280818,3.116777,0,0,2.550072,8.33021,0,3.280818,-3.280818,8.122532,58.01797,0.1413793,3.428455,0,0,8.33021
9/13/2007 9:00:00 PM,0,0,36.7602,90,0,0,39.25675,39.25675,3.971603,3.33,0,-1,0,3.33,0,0,0.6416031,1.038763,0,3.505263,3.33,0,0,6.195426,5.049391,0,3.505263,-3.505263,4.42766,31.62608,0.1413793,4.368763,0,0,5.049391
9/13/2007 10:00:00 PM,0,0,19.7206,90,0,0,38.02502,38.02502,0.4781559,0.4781559,0,-1,0,0.4781559,0,0,5.551115E-17,0,0,0.5033221,0.4781559,0,0,10.09016,1.544128,0,0.5033221,-0.5033221,3.897112,27.83646,0.1413793,0.5259715,0,0,1.544128
9/13/2007 11:00:00 PM,0,0,1.706565,90,0,0,37.27691,37.27691,0.236823,0.236823,0,-1,0,0.236823,0,0,2.775558E-17,0,0,0.2492874,0.236823,0,0,10.64941,1.040806,0,0.2492874,-0.2492874,3.63434,25.95952,0.1413793,0.2605053,0,0,1.040806
9/14/2007 12:00:00 AM,0,0,-16.4409,90,0,0,36.67994,36.67994,0.03622482,0.03622482,0,-1,0,0.03622482,0,0,0,0,0,0.03813138,0.03622482,0,0,10.92639,0.7915188,0,0.03813138,-0.03813138,3.594146,25.67242,0.1413793,0.0398473,0,0,0.7915188
9/14/2007 1:00:00 AM,0,0,-33.641,90,0,0,36.02251,36.02251,0.3678112,0.3678112,0,-1,0,0.3678112,0,0,5.551115E-17,0,0,0.3871697,0.3678112,0,0,10.96876,0.7533875,0,0.3871697,-0.3871697,3.186033,22.75733,0.1413793,0.4045923,0,0,0.7533875
9/14/2007 2:00:00 AM,0,0,-49.5055,90,0,0,35.57667,35.57667,0.5339814,0.3479068,0,-1,0,0.3479068,0,0,0.1860746,0.2394727,0,0.3662177,0.3479068,0,0,11.39895,0.3662177,0,0.3662177,-0.3662177,2.800006,20,0.1413793,0.5873796,0,0,0.3662177
9/14/2007 3:00:00 AM,0,0,-64.02808,90,0,0,35.17617,35.17617,0.1570558,0,0,-1,0,0,0,0,0.1570558,0.1727614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413793,0.1727614,0,0,0
9/14/2007 4:00:00 AM,0,0,-77.52742,90,0,0,34.74544,34.74544,0.6525665,0,0,-1,0,0,0,0,0.6525665,0.7178231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413793,0.7178231,0,0,0
9/14/2007 5:00:00 AM,0.0009714027,0,-90.45509,90,0,0,34.40539,34.40539,0.4231894,0.4231894,3.928452,0,1.237468,0.4231894,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1415013,0.4655083,0,5,0
9/14/2007 6:00:00 AM,0.1265087,4.479805,-103.2904,76.32934,0.2304435,0.9515799,40.98298,34.23914,0.8575699,0.8575699,4.362833,0,1.356053,0.8575699,110.9624,0,0,0,0.9515799,0,0,3.505263,3.33,8.475861,2.997,4.28158,0,4.28158,10.02098,71.57832,0.1416219,0.9433269,0.7612639,5,3.94858
9/14/2007 7:00:00 AM,0.3144269,11.81115,-116.496,61.35342,0.4729906,1.879682,47.90388,33.98222,2.69645,2.69645,4.895319,0,1.501422,2.69645,69.7095,4.440892E-16,0,0,1.879682,0,0,2.198868,2.088925,4.19428,6.850422,3.968607,0,3.968607,13.78594,98.47077,0.1418155,2.966095,1.503746,5,8.730104
9/14/2007 8:00:00 AM,0.5338783,18.31567,-130.4807,46.38569,0.6828835,2.604227,55.05465,34.83612,2.28965,2.28965,0,0,0,2.28965,113.7391,0,0,0,2.604227,2.410158,2.28965,0,0,0.2256733,10.42217,0.1940683,0,0.1940683,13.97005,99.78584,0.1418057,2.518615,2.083381,0,13.02639
9/14/2007 9:00:00 AM,0.6954786,23.53679,-145.5249,31.43996,0.8458738,3.094049,61.99579,36.8084,1.16679,1.16679,0,-1,0,1.16679,265.1761,1.834244,0,0,3.094049,1.2282,1.16679,0,0,0.03160506,10.59683,0.03160506,0,0.03160506,14.00003,100,0.1418041,1.283469,2.47524,0,13.69088
9/14/2007 10:00:00 AM,0.8036144,27.00993,-161.652,16.57816,0.9508612,3.360597,67.50146,39.06028,2.367144,2.367144,0,0,0,2.367144,141.9684,0.8688668,0,0,3.360597,2.49173,2.367144,0,0,0,10.62527,0,0,0,14.00003,100,0.1418041,2.603858,2.688478,0,13.98587
9/14/2007 11:00:00 AM,0.8798424,28.35535,-178.5128,3.281075,0.9906929,3.427235,70.83636,41.12325,1.650155,1.650155,0,0,0,1.650155,207.6917,1.69023,0,0,3.427235,1.737005,1.650155,0,0,0,10.62527,0,0,0,14.00003,100,0.1418041,1.81517,2.741788,0,14.05251
9/14/2007 12:00:00 PM,0.860278,27.40658,164.5612,14.00983,0.962655,3.309392,71.80146,42.90661,1.018941,1.018941,0,0,0,1.018941,324.7873,2.236822,0,0,3.309392,1.07257,1.018941,0,0,0,10.62527,0,0,0,14.00003,100,0.1418041,1.120835,2.647513,0,13.93467
9/14/2007 1:00:00 PM,0.7179332,24.28224,148.2696,28.83324,0.8686579,3.007224,70.72553,44.67487,2.218617,2.218617,0,0,0,2.218617,135.545,0.6718372,0,0,3.007224,2.335386,2.218617,0,0,0,10.62527,0,0,0,14.00003,100,0.1418041,2.440479,2.405779,0,13.6325
9/14/2007 2:00:00 PM,0.5378625,19.33392,133.0284,43.7718,0.7151058,2.535542,66.99253,45.61189,1.430551,1.430551,0,-1,0,1.430551,177.2424,1.029699,0,0,2.535542,1.505843,1.430551,0,0,0,10.62527,0,0,0,14.00003,100,0.1418041,1.573606,2.028434,0,13.16082
9/14/2007 3:00:00 PM,0.3463721,13.0198,118.8734,58.73713,0.5124574,1.884666,61.10951,45.86126,0.3107182,0.3107182,0,0,0,0.3107182,606.5514,1.557594,0,0,1.884666,0.3270718,0.3107182,0,0,0,10.62527,0,0,0,14.00003,100,0.1418041,0.3417901,1.507733,0,12.50994
9/14/2007 4:00:00 PM,0.1586134,5.801676,105.5587,73.71211,0.2744881,1.051519,54.28531,46.16352,2.539015,2.539015,0,0,0,2.539015,41.41446,0,4.440892E-16,0,1.051519,2.672647,2.539015,0,0,0,10.62527,0,1.621128,-1.621128,12.29121,87.79417,0.1418041,2.792916,0.8412155,0,11.67679
9/14/2007 5:00:00 PM,0.008866117,0,92.69117,90,0,0,45.43808,45.43808,2.350481,2.350481,0,0,0,2.350481,0,0,0,0,0,2.47419,2.350481,0,0,1.801253,9.004147,0,2.47419,-2.47419,9.683184,69.16546,0.1418041,2.585529,0,0,9.004147
9/14/2007 6:00:00 PM,0,0,79.81413,90,0,0,43.82096,43.82096,1.029916,1.029916,0,0,0,1.029916,0,0,2.220446E-16,0,0,1.084122,1.029916,0,0,4.550353,6.529956,0,1.084122,-1.084122,8.54042,61.00287,0.1418041,1.132907,0,0,6.529956
9/14/2007 7:00:00 PM,0,0,66.44889,90,0,0,42.18873,42.18873,2.319062,2.319062,0,-1,0,2.319062,0,0,0,0,0,2.441118,2.319062,0,0,5.754933,5.445835,0,2.441118,-2.441118,5.967255,42.62317,0.1418041,2.550968,0,0,5.445835
9/14/2007 8:00:00 PM,0,0,52.13387,90,0,0,40.6774,40.6774,0.303077,0.303077,0,-1,0,0.303077,0,0,0,0,0,0.3190284,0.303077,0,0,8.467286,3.004716,0,0.3190284,-0.3190284,5.63097,40.22113,0.1418041,0.3333847,0,0,3.004716
9/14/2007 9:00:00 PM,0,0,36.51551,90,0,0,39.33987,39.33987,0.08656565,0.08656565,0,-1,0,0.08656565,0,0,0,0,0,0.09112174,0.08656565,0,0,8.821762,2.685688,0,0.09112174,-0.09112174,5.534919,39.53505,0.1418041,0.09522222,0,0,2.685688
9/14/2007 10:00:00 PM,0,0,19.52733,90,0,0,38.10814,38.10814,0.396631,0.396631,0,-1,0,0.396631,0,0,0,0,0,0.4175063,0.396631,0,0,8.923009,2.594566,0,0.4175063,-0.4175063,5.094828,36.39156,0.1418041,0.4362941,0,0,2.594566
9/14/2007 11:00:00 PM,0,0,1.586068,90,0,0,37.36003,37.36003,0.7031432,0.7031432,0,-1,0,0.7031432,0,0,1.110223E-16,0,0,0.7401507,0.7031432,0,0,9.386905,2.17706,0,0.7401507,-0.7401507,4.314641,30.8188,0.1418041,0.7734575,0,0,2.17706
9/15/2007 12:00:00 AM,0,0,-16.48079,90,0,0,36.74795,36.74795,0.328084,0.328084,0,-1,0,0.328084,0,0,0,0,0,0.3453515,0.328084,0,0,10.20929,1.436909,0,0.3453515,-0.3453515,3.950608,28.21857,0.1418041,0.3608924,0,0,1.436909
9/15/2007 1:00:00 AM,0,0,-33.61093,90,0,0,36.06785,36.06785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.59302,1.091558,0,0,0,3.950608,28.21857,0.1418041,0,0,0,1.091558
9/15/2007 2:00:00 AM,0,0,-49.42532,90,0,0,35.62201,35.62201,0.3398165,0.3398165,0,-1,0,0.3398165,0,0,0,0,0,0.3577016,0.3398165,0,0,10.59302,1.091558,0,0.3577016,-0.3577016,3.573558,25.52536,0.1418041,0.3737982,0,0,1.091558
9/15/2007 3:00:00 AM,0,0,-63.91751,90,0,0,35.19128,35.19128,0.5432168,0.5432168,0,-1,0,0.5432168,0,0,0,0,0,0.5718071,0.5432168,0,0,10.99046,0.7338561,0,0.5718071,-0.5718071,2.97082,21.2201,0.1418041,0.5975384,0,0,0.7338561
9/15/2007 4:00:00 AM,0,0,-77.40182,90,0,0,34.76811,34.76811,0.4139852,0.1539465,0,-1,0,0.1539465,0,0,0.2600386,0.3014371,0,0.162049,0.1539465,0,0,11.62581,0.162049,0,0.162049,-0.162049,2.800006,20,0.1418041,0.4553837,0,0,0.162049
9/15/2007 5:00:00 AM,0.002131989,0,-90.32585,90,0,0,34.40539,34.40539,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418041,0,0,0,0
9/15/2007 6:00:00 AM,0.1099285,4.872608,-103.1672,76.23099,0.306274,1.249344,43.21881,34.23914,0.4795554,0.4795554,3.984818,0,1.252855,0.4795554,260.5212,0,0,0,1.249344,0,0,3.505263,3.33,11.80586,0,4.579344,0,4.579344,7.144352,51.03099,0.1418682,0.5275109,0.9994749,5,1.249344
9/15/2007 7:00:00 AM,0.3038762,12.20925,-116.3894,61.24912,0.475545,1.888777,48.00288,34.00489,0,0,3.505263,0,1.121937,0,0,0,0,0,1.888777,0,0,3.505263,3.33,7.226517,4.121409,5.218777,0,5.218777,12.09532,86.39497,0.1418482,0,1.511022,5,6.010186
9/15/2007 8:00:00 AM,0.4225744,18.72066,-130.4037,46.27345,0.9135047,3.340084,62.06147,34.85879,0.5061381,0.5061381,0,0,0,0.5061381,659.9156,0.7995678,0,0,3.340084,0.532777,0.5061381,0,0,2.00774,8.818309,2.00774,0,2.00774,14.00003,100,0.1417472,0.5567519,2.672067,0,12.15839
9/15/2007 9:00:00 AM,0.6468376,23.9473,-145.4933,31.31444,0.8481705,3.099506,62.1505,36.89153,1.258505,1.258505,0,-1,0,1.258505,246.2847,1.774764,0,0,3.099506,1.324742,1.258505,0,0,0,10.62527,0,0,0,14.00003,100,0.1417472,1.384355,2.479604,0,13.72478
9/15/2007 10:00:00 AM,0.6356114,27.4206,-161.6819,16.41949,0.9528611,3.363544,67.69422,39.18874,1.334195,1.334195,0,0,0,1.334195,252.1029,1.959128,0,0,3.363544,1.404416,1.334195,0,0,0,10.62527,0,0,0,14.00003,100,0.1417472,1.467614,2.690835,0,13.98882
9/15/2007 11:00:00 AM,0.5997842,28.75728,-178.6134,2.877267,1.24618,4.085723,78.89491,41.27438,2.821804,2.821804,0,0,0,2.821804,144.7912,1.115404,0,0,4.085723,2.97032,2.821804,0,0,0,10.62527,0,0,0,14.00003,100,0.1417472,3.103984,3.268579,0,14.711
9/15/2007 12:00:00 PM,0.6002953,27.79034,164.3935,14.02289,1.253181,4.050814,80.95248,43.05774,2.434454,2.434454,0,0,0,2.434454,166.3952,1.488231,0,0,4.050814,2.562583,2.434454,0,0,0,10.62527,0,0,0,14.00003,100,0.1417472,2.6779,3.240651,0,14.67609
9/15/2007 1:00:00 PM,0.5421706,24.64178,148.0496,28.89084,1.142677,3.734717,79.34969,44.84111,1.457307,1.457307,0,0,0,1.457307,256.2753,2.20071,0,0,3.734717,1.534007,1.457307,0,0,0,10.62527,0,0,0,14.00003,100,0.1417472,1.603037,2.987773,0,14.35999
9/15/2007 2:00:00 PM,0.4389721,19.66852,132.7742,43.84483,0.9436258,3.193134,74.20237,45.82347,2.53125,2.53125,0,-1,0,2.53125,126.1485,0.5286608,0,0,3.193134,2.664474,2.53125,0,0,0,10.62527,0,0,0,14.00003,100,0.1417472,2.784375,2.554507,0,13.81841
9/15/2007 3:00:00 PM,0.3288006,13.33341,118.5997,58.81884,0.512221,1.881855,61.27839,46.03506,0.9321032,0.9321032,0,0,0,0.9321032,201.8935,0.9006941,0,0,1.881855,0.9811612,0.9321032,0,0,0,10.62527,0,0,0,14.00003,100,0.1417472,1.025313,1.505484,0,12.50713
9/15/2007 4:00:00 PM,0.1278965,6.101061,105.2749,73.80005,0.3323213,1.258954,56.1781,46.32977,1.239301,1.239301,0,0,0,1.239301,101.5858,0,0,0,1.258954,1.304527,1.239301,0,0,0,10.62527,0,0.04557339,-0.04557339,13.95199,99.65687,0.1417472,1.363231,1.007163,0,11.88423
9/15/2007 5:00:00 PM,0.008647399,0,92.40238,90,0,0,45.61189,45.61189,2.604125,2.604125,0,0,0,2.604125,0,0,0,0,0,2.741184,2.604125,0,0,0.0506371,10.5797,0,2.741184,-2.741184,11.06253,79.0179,0.1417472,2.864537,0,0,10.5797
9/15/2007 6:00:00 PM,0,0,79.5242,90,0,0,43.94943,43.94943,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.096397,7.838517,0,0,0,11.06253,79.0179,0.1417472,0,0,0,7.838517
9/15/2007 7:00:00 PM,0,0,66.16283,90,0,0,42.33231,42.33231,1.626304,1.626304,0,-1,0,1.626304,0,0,2.220446E-16,0,0,1.711899,1.626304,0,0,3.096397,7.838517,0,1.711899,-1.711899,9.258027,66.12864,0.1417472,1.788935,0,0,7.838517
9/15/2007 8:00:00 PM,0,0,51.86089,90,0,0,40.76052,40.76052,2.141074,2.141074,0,-1,0,2.141074,0,0,0,0,0,2.253762,2.141074,0,0,4.998507,6.126617,0,2.253762,-2.253762,6.882354,49.15957,0.1417472,2.355181,0,0,6.126617
9/15/2007 9:00:00 PM,0,0,36.2717,90,0,0,39.40033,39.40033,2.649846,2.649846,0,-1,0,2.649846,0,0,0,0,0,2.789311,2.649846,0,0,7.502687,3.872855,0,2.789311,-2.789311,3.942161,28.15824,0.1417472,2.91483,0,0,3.872855
9/15/2007 10:00:00 PM,0,0,19.33501,90,0,0,38.14593,38.14593,0.5307735,0.5307735,0,-1,0,0.5307735,0,0,1.110223E-16,0,0,0.558709,0.5307735,0,0,10.60192,1.083544,0,0.558709,-0.558709,3.35323,23.9516,0.1417472,0.5838509,0,0,1.083544
9/15/2007 11:00:00 PM,0,0,1.466168,90,0,0,37.40538,37.40538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.22271,0.524835,0,0,0,3.35323,23.9516,0.1417472,0,0,0,0.524835
9/16/2007 12:00:00 AM,0,0,-16.52056,90,0,0,36.78573,36.78573,0.03171363,0.03171363,0,-1,0,0.03171363,0,0,6.938894E-18,0,0,0.03338277,0.03171363,0,0,11.22271,0.524835,0,0.03338277,-0.03338277,3.318042,23.70025,0.1417472,0.03488499,0,0,0.524835
9/16/2007 1:00:00 AM,0,0,-33.58121,90,0,0,36.10563,36.10563,0.5697945,0.4668796,0,-1,0,0.4668796,0,0,0.1029149,0.1598944,0,0.4914522,0.4668796,0,0,11.2598,0.4914522,0,0.4914522,-0.4914522,2.800006,20,0.1417472,0.626774,0,0,0.4914522
9/16/2007 2:00:00 AM,0,0,-49.34566,90,0,0,35.64468,35.64468,0.2605188,0,0,-1,0,0,0,0,0.2605188,0.2865707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1417472,0.2865707,0,0,0
9/16/2007 3:00:00 AM,0,0,-63.80738,90,0,0,35.21395,35.21395,0.1074634,0,0,-1,0,0,0,0,0.1074634,0.1182098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1417472,0.1182098,0,0,0
9/16/2007 4:00:00 AM,0,0,-77.27642,90,0,0,34.79078,34.79078,0.2566203,0,0,-1,0,0,0,0,0.2566203,0.2822823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1417472,0.2822823,0,0,0
9/16/2007 5:00:00 AM,0.002971699,0,-90.19659,90,0,0,34.42806,34.42806,0.7765697,0.7765697,4.281833,0,1.33394,0.7765697,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1419057,0.8542267,0,5,0
9/16/2007 6:00:00 AM,0.1281689,5.266218,-103.0439,76.13299,0.2354704,0.9714356,41.15374,34.26181,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9714356,0,0,3.505263,3.33,8.475861,2.997,4.301435,0,4.301435,10.03982,71.71287,0.1419318,0,0.7771485,5,3.968436
9/16/2007 7:00:00 AM,0.3162966,12.60814,-116.2823,61.14599,0.4780828,1.8978,48.10141,34.02756,0.8401237,0.8401237,3.236571,0,1.048584,0.8401237,225.8953,-4.440892E-16,0,0,1.8978,0,0,2.396447,2.276625,4.174425,6.868292,4.174425,0,4.174425,14.00003,100,0.1419354,0.924136,1.51824,5,8.766092
9/16/2007 8:00:00 AM,0.533683,19.12646,-130.3262,46.16346,0.6878269,2.619476,55.28804,34.91924,0,0,0,0,0,0,0,2.619476,0,0,2.619476,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1419354,0,2.095581,0,13.24475
9/16/2007 9:00:00 AM,0.6885546,24.35864,-145.4617,31.19296,0.8504314,3.104247,62.33501,37.00487,0.6201016,0.6201016,0,-1,0,0.6201016,500.603,2.451509,0,0,3.104247,0.6527385,0.6201016,0,0,0,10.62527,0,0,0,14.00003,100,0.1419354,0.6821117,2.483397,0,13.72952
9/16/2007 10:00:00 AM,0.7969566,27.83207,-161.7123,16.26901,0.9548186,3.366351,67.8857,39.31721,0.6648028,0.6648028,0,0,0,0.6648028,506.3684,2.666559,0,0,3.366351,0.6997924,0.6648028,0,0,0,10.62527,0,0,0,14.00003,100,0.1419354,0.7312831,2.693081,0,13.99163
9/16/2007 11:00:00 AM,0.6371068,29.15991,-178.7151,2.475165,1.312756,4.238236,81.12732,41.42551,0.7931749,0.7931749,0,0,0,0.7931749,534.3382,3.403316,0,0,4.238236,0.8349209,0.7931749,0,0,0,10.62527,0,0,0,14.00003,100,0.1419354,0.8724924,3.390589,0,14.86351
9/16/2007 12:00:00 PM,0.6494396,28.17461,164.2241,14.04797,0.9649407,3.308523,72.20448,43.23154,0.8061192,0.8061192,0,0,0,0.8061192,410.426,2.459976,0,0,3.308523,0.8485465,0.8061192,0,0,0,10.62527,0,0,0,14.00003,100,0.1419354,0.8867311,2.646818,0,13.9338
9/16/2007 1:00:00 PM,0.6487888,25.00163,147.8277,28.95396,0.869986,3.00334,71.15996,45.06025,3.41349,3.41349,1.25,0,0.50625,3.41349,87.98444,0.7259822,0,0,3.00334,2.277358,2.16349,0,0,0,10.62527,0,0,0,14.00003,100,0.1419354,3.754839,2.402672,5,13.62861
9/16/2007 2:00:00 PM,0.519309,20.00335,132.5184,43.92115,0.7154815,2.531134,67.35004,45.95193,0.8088408,0.8088408,0,-1,0,0.8088408,312.9335,1.679722,0,0,2.531134,0.8514113,0.8088408,0,0,0,10.62527,0,0,0,14.00003,100,0.1419354,0.8897249,2.024907,0,13.15641
9/16/2007 3:00:00 PM,0.339292,13.64726,118.3246,58.90257,0.5119537,1.879032,61.43868,46.20131,0.6127133,0.6127133,0,0,0,0.6127133,306.6739,1.23407,0,0,1.879032,0.6449614,0.6127133,0,0,0,10.62527,0,0,0,14.00003,100,0.1419354,0.6739846,1.503225,0,12.50431
9/16/2007 4:00:00 PM,0.1664128,6.400795,104.99,73.88913,0.2732571,1.044929,54.59097,46.50357,1.728551,1.728551,0,0,0,1.728551,60.45118,0,0,0,1.044929,1.819527,1.728551,0,0,0,10.62527,0,0.7745976,-0.7745976,13.18353,94.16788,0.1419354,1.901406,0.8359435,0,11.6702
9/16/2007 5:00:00 PM,0.01363503,0,92.11299,90,0,0,45.7328,45.7328,0.4519986,0.4519986,0,0,0,0.4519986,0,0,5.551115E-17,0,0,0.475788,0.4519986,0,0,0.8606641,9.850677,0,0.475788,-0.475788,12.68201,90.58557,0.1419354,0.4971984,0,0,9.850677
9/16/2007 6:00:00 PM,0,0,79.23409,90,0,0,44.12323,44.12323,1.461164,1.461164,0,0,0,1.461164,0,0,0,0,0,1.538067,1.461164,0,0,1.389317,9.374888,0,1.538067,-1.538067,11.06074,79.00513,0.1419354,1.60728,0,0,9.374888
9/16/2007 7:00:00 PM,0,0,65.87701,90,0,0,42.46077,42.46077,1.452535,1.452535,0,-1,0,1.452535,0,0,2.220446E-16,0,0,1.528985,1.452535,0,0,3.098281,7.836822,0,1.528985,-1.528985,9.44905,67.49308,0.1419354,1.597789,0,0,7.836822
9/16/2007 8:00:00 PM,0,0,51.5886,90,0,0,40.88899,40.88899,1.257724,1.257724,0,-1,0,1.257724,0,0,2.220446E-16,0,0,1.32392,1.257724,0,0,4.797153,6.307837,0,1.32392,-1.32392,8.053515,57.52499,0.1419354,1.383496,0,0,6.307837
9/16/2007 9:00:00 PM,0,0,36.02892,90,0,0,39.49101,39.49101,3.717111,3.33,0,-1,0,3.33,0,0,0.3871106,0.7588217,0,3.505263,3.33,0,0,6.268175,4.983917,0,3.505263,-3.505263,4.358644,31.13311,0.1419354,4.088822,0,0,4.983917
9/16/2007 10:00:00 PM,0,0,19.14376,90,0,0,38.21394,38.21394,0.144241,0.144241,0,-1,0,0.144241,0,0,2.775558E-17,0,0,0.1518327,0.144241,0,0,10.16291,1.478654,0,0.1518327,-0.1518327,4.198598,29.98993,0.1419354,0.1586652,0,0,1.478654
9/16/2007 11:00:00 PM,0,0,1.346983,90,0,0,37.42804,37.42804,0.3452236,0.3452236,0,-1,0,0.3452236,0,0,0,0,0,0.3633933,0.3452236,0,0,10.33161,1.326821,0,0.3633933,-0.3633933,3.815548,27.25386,0.1419354,0.379746,0,0,1.326821
9/17/2007 12:00:00 AM,0,0,-16.56011,90,0,0,36.8084,36.8084,0.3830136,0.3830136,0,-1,0,0.3830136,0,0,5.551115E-17,0,0,0.4031722,0.3830136,0,0,10.73538,0.963428,0,0.4031722,-0.4031722,3.390567,24.21829,0.1419354,0.421315,0,0,0.963428
9/17/2007 1:00:00 AM,0,0,-33.55176,90,0,0,36.1283,36.1283,0.3147501,0.3147501,0,-1,0,0.3147501,0,0,5.551115E-17,0,0,0.3313159,0.3147501,0,0,11.18335,0.5602558,0,0.3313159,-0.3313159,3.041329,21.72374,0.1419354,0.3462252,0,0,0.5602558
9/17/2007 2:00:00 AM,0,0,-49.26643,90,0,0,35.68246,35.68246,0.7124881,0.2174928,0,-1,0,0.2174928,0,0,0.4949953,0.5662441,0,0.2289398,0.2174928,0,0,11.55148,0.2289398,0,0.2289398,-0.2289398,2.800006,20,0.1419354,0.7837369,0,0,0.2289398
9/17/2007 3:00:00 AM,0,0,-63.69761,90,0,0,35.25929,35.25929,0.06993908,0,0,-1,0,0,0,0,0.06993908,0.07693299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1419354,0.07693299,0,0,0
9/17/2007 4:00:00 AM,0,0,-77.15119,90,0,0,34.83612,34.83612,0.6922617,0,0,-1,0,0,0,0,0.6922617,0.7614879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1419354,0.7614879,0,0,0
9/17/2007 5:00:00 AM,0.004915625,0,-90.06725,90,0,0,34.4734,34.4734,0.8221179,0.8221179,4.327381,0,1.346375,0.8221179,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1420979,0.9043297,0,5,0
9/17/2007 6:00:00 AM,0.1514459,5.660476,-102.9202,76.03545,0.2379659,0.9811355,41.26521,34.29959,0.3039379,0.3039379,3.809201,0,1.204912,0.3039379,322.808,4.440892E-16,0,0,0.9811355,0,0,3.505263,3.33,8.475861,2.997,4.311136,0,4.311136,10.04902,71.77859,0.1421555,0.3343316,0.7849085,5,3.978136
9/17/2007 7:00:00 AM,0.3303388,13.00766,-116.1749,61.04417,0.480602,1.906578,48.21468,34.06534,0.7338361,0.7338361,3.110832,0,1.014257,0.7338361,259.8098,4.440892E-16,0,0,1.906578,0,0,2.376996,2.258147,4.164725,6.877022,4.164725,0,4.164725,14.00003,100,0.1421458,0.8072196,1.525262,5,8.7836
9/17/2007 8:00:00 AM,0.5442474,19.5329,-130.2483,46.05589,0.6902564,2.626881,55.40734,34.96458,0.5199965,0.5199965,0,0,0,0.5199965,505.1728,2.079516,0,0,2.626881,0.5473647,0.5199965,0,0,0,10.62527,0,0,0,14.00003,100,0.1421458,0.5719961,2.101505,0,13.25216
9/17/2007 9:00:00 AM,0.6858689,24.77067,-145.4299,31.07572,0.8526549,3.109445,62.48753,37.088,0.7961847,0.7961847,0,-1,0,0.7961847,390.5431,2.271356,0,0,3.109445,0.8380892,0.7961847,0,0,0,10.62527,0,0,0,14.00003,100,0.1421458,0.8758032,2.487556,0,13.73472
9/17/2007 10:00:00 AM,0.7726754,28.24422,-161.743,16.12714,0.9567323,3.369016,68.07586,39.44567,0,0,0,0,0,0,0,3.369016,0,0,3.369016,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1421458,0,2.695213,0,13.99429
9/17/2007 11:00:00 AM,0.8148056,29.56311,-178.818,2.076411,0.9953966,3.430071,71.43787,41.56908,1.108264,1.108264,0,0,0,1.108264,309.4996,2.263478,0,0,3.430071,1.166593,1.108264,0,0,0,10.62527,0,0,0,14.00003,100,0.1421458,1.21909,2.744057,0,14.05535
9/17/2007 12:00:00 PM,0.8251271,28.55928,164.0531,14.08497,0.966013,3.307794,72.40771,43.39779,0,0,0,0,0,0,0,3.307794,0,0,3.307794,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1421458,0,2.646235,0,13.93307
9/17/2007 1:00:00 PM,0.7286177,25.36172,147.6042,29.0225,0.8705838,3.001728,71.34814,45.2265,0,0,0,0,0,0,0,3.001728,0,0,3.001728,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1421458,0,2.401382,0,13.627
9/17/2007 2:00:00 PM,0.5950031,20.33832,132.2609,44.00063,0.7156119,2.528073,67.56935,46.16352,0,0,0,-1,0,0,0,2.528073,0,0,2.528073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1421458,0,2.022459,0,13.15335
9/17/2007 3:00:00 PM,0.3752747,13.96128,118.0483,58.98823,0.5116565,1.876023,61.60572,46.37511,1.308877,1.308877,0,0,0,1.308877,143.3308,0.4982582,0,0,1.876023,1.377765,1.308877,0,0,0,10.62527,0,0,0,14.00003,100,0.1421458,1.439764,1.500819,0,12.5013
9/17/2007 4:00:00 PM,0.1856813,6.700824,104.7042,73.97924,0.2726075,1.04154,54.73897,46.66982,1.092566,1.092566,0,0,0,1.092566,95.32967,0,0,0,1.04154,1.15007,1.092566,0,0,0,10.62527,0,0.10853,-0.10853,13.88563,99.18285,0.1421458,1.201823,0.8332318,0,11.66681
9/17/2007 5:00:00 PM,0.01876658,0,91.82314,90,0,0,45.9066,45.9066,2.170348,2.170348,0,0,0,2.170348,0,0,0,0,0,2.284577,2.170348,0,0,0.1205889,10.51674,0,2.284577,-2.284577,11.47747,81.98178,0.1421458,2.387383,0,0,10.51674
9/17/2007 6:00:00 PM,0,0,78.94394,90,0,0,44.25169,44.25169,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.659008,8.232167,0,0,0,11.47747,81.98178,0.1421458,0,0,0,8.232167
9/17/2007 7:00:00 PM,0,0,65.59158,90,0,0,42.58923,42.58923,0.3574829,0.3574829,0,-1,0,0.3574829,0,0,0,0,0,0.3762978,0.3574829,0,0,2.659008,8.232167,0,0.3762978,-0.3762978,11.08082,79.14855,0.1421458,0.3932312,0,0,8.232167
9/17/2007 8:00:00 PM,0,0,51.31714,90,0,0,40.97211,40.97211,1.929147,1.929147,0,-1,0,1.929147,0,0,4.440892E-16,0,0,2.030681,1.929147,0,0,3.077116,7.855869,0,2.030681,-2.030681,8.940293,63.85911,0.1421458,2.122062,0,0,7.855869
9/17/2007 9:00:00 PM,0,0,35.7873,90,0,0,39.57413,39.57413,3.526391,3.33,0,-1,0,3.33,0,0,0.1963909,0.54903,0,3.505263,3.33,0,0,5.333429,5.825188,0,3.505263,-3.505263,5.245421,37.46722,0.1421458,3.87903,0,0,5.825188
9/17/2007 10:00:00 PM,0,0,18.95373,90,0,0,38.27439,38.27439,0.4098364,0.4098364,0,-1,0,0.4098364,0,0,5.551115E-17,0,0,0.4314067,0.4098364,0,0,9.228166,2.319925,0,0.4314067,-0.4314067,4.790679,34.21907,0.1421458,0.45082,0,0,2.319925
9/17/2007 11:00:00 PM,0,0,1.228628,90,0,0,37.46583,37.46583,0.4492869,0.4492869,0,-1,0,0.4492869,0,0,0,0,0,0.4729335,0.4492869,0,0,9.707506,1.888519,0,0.4729335,-0.4729335,4.292163,30.65825,0.1421458,0.4942155,0,0,1.888519
9/18/2007 12:00:00 AM,0,0,-16.59934,90,0,0,36.85374,36.85374,0.4457846,0.4457846,0,-1,0,0.4457846,0,0,5.551115E-17,0,0,0.4692469,0.4457846,0,0,10.23299,1.415585,0,0.4692469,-0.4692469,3.797534,27.12519,0.1421458,0.490363,0,0,1.415585
9/18/2007 1:00:00 AM,0,0,-33.52248,90,0,0,36.15097,36.15097,0.4764521,0.4764521,0,-1,0,0.4764521,0,0,1.110223E-16,0,0,0.5015285,0.4764521,0,0,10.75437,0.9463381,0,0.5015285,-0.5015285,3.268876,23.34907,0.1421458,0.5240973,0,0,0.9463381
9/18/2007 2:00:00 AM,0,0,-49.18758,90,0,0,35.70513,35.70513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.31163,0.4448095,0,0,0,3.268876,23.34907,0.1421458,0,0,0,0.4448095
9/18/2007 3:00:00 AM,0,0,-63.58816,90,0,0,35.28196,35.28196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.31163,0.4448095,0,0,0,3.268876,23.34907,0.1421458,0,0,0,0.4448095
9/18/2007 4:00:00 AM,0,0,-77.02608,90,0,0,34.83612,34.83612,0.1406567,0.1406567,0,-1,0,0.1406567,0,0,2.775558E-17,0,0,0.1480597,0.1406567,0,0,11.31163,0.4448095,0,0.1480597,-0.1480597,3.112807,22.23429,0.1421458,0.1547224,0,0,0.4448095
9/18/2007 5:00:00 AM,0.009555945,0,-89.93778,90,0,0,34.4734,34.4734,0.5409595,0.5409595,4.046223,0,1.269619,0.5409595,0,0,0,0,0,0,0,3.505263,3.33,11.47614,0.2967498,3.33,0,3.33,6.271923,44.79936,0.1422774,0.5950555,0,5,0.2967498
9/18/2007 6:00:00 AM,0.1422935,6.055222,-102.7961,75.9385,0.3288828,1.336188,43.94799,34.29959,0.175726,0.175726,3.680989,0,1.16991,0.175726,760.3814,4.440892E-16,0,0,1.336188,0,0,3.505263,3.33,8.146138,3.29375,4.666188,0,4.666188,10.69866,76.41882,0.1423032,0.1932986,1.06895,5,4.629937
9/18/2007 7:00:00 AM,0.384736,13.40767,-116.0669,60.94378,0.4831004,1.915683,48.2891,34.06534,0.8396323,0.8396323,2.48623,0,0.8437409,0.8396323,228.1573,0,0,0,1.915683,0,0,1.646598,1.564268,3.479951,7.493319,3.479951,0,3.479951,14.00003,100,0.1422611,0.9235955,1.532546,5,9.409001
9/18/2007 8:00:00 AM,0.569115,19.93985,-130.1699,45.95088,0.6926551,2.634647,55.49497,34.97969,1.534985,1.534985,0,0,0,1.534985,171.6399,1.018874,0,0,2.634647,1.615774,1.534985,0,0,0,10.62527,0,0,0,14.00003,100,0.1422611,1.688484,2.107718,0,13.25992
9/18/2007 9:00:00 AM,0.6458552,25.18322,-145.3978,30.96291,0.8548391,3.114063,62.66202,37.19379,0,0,0,-1,0,0,0,3.114063,0,0,3.114063,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1422611,0,2.491251,0,13.73934
9/18/2007 10:00:00 AM,0.8032127,28.6569,-161.7741,15.99427,0.9586011,3.371036,68.28786,39.5968,1.187799,1.187799,0,0,0,1.187799,283.8054,2.120722,0,0,3.371036,1.250314,1.187799,0,0,0,10.62527,0,0,0,14.00003,100,0.1422611,1.306578,2.696829,0,13.99631
9/18/2007 11:00:00 AM,0.8412874,29.96677,-178.9217,1.684047,0.9968699,3.43015,71.66132,41.74289,0,0,0,0,0,0,0,3.43015,0,0,3.43015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1422611,0,2.74412,0,14.05542
9/18/2007 12:00:00 PM,0.8182132,28.94424,163.8807,14.13376,0.9670379,3.306756,72.61723,43.57159,0.5877457,0.5877457,0,0,0,0.5877457,562.6169,2.688077,0,0,3.306756,0.6186796,0.5877457,0,0,0,10.62527,0,0,0,14.00003,100,0.1422611,0.6465203,2.645405,0,13.93203
9/18/2007 1:00:00 PM,0.7111521,25.72195,147.379,29.09632,0.8711379,2.999986,71.53497,45.39275,0.8970273,0.8970273,0,0,0,0.8970273,334.4364,2.055746,0,0,2.999986,0.9442393,0.8970273,0,0,0,10.62527,0,0,0,14.00003,100,0.1422611,0.9867301,2.399988,0,13.62526
9/18/2007 2:00:00 PM,0.5052122,20.67337,132.002,44.08317,0.7157052,2.52564,67.74139,46.32977,1.401653,1.401653,0,-1,0,1.401653,180.1901,1.050216,0,0,2.52564,1.475424,1.401653,0,0,0,10.62527,0,0,0,14.00003,100,0.1422611,1.541818,2.020512,0,13.15091
9/18/2007 3:00:00 PM,0.3572994,14.27541,117.7709,59.0757,0.511331,1.872484,61.81017,46.5867,0.5960885,0.5960885,0,0,0,0.5960885,314.1285,1.245022,0,0,1.872484,0.6274616,0.5960885,0,0,0,10.62527,0,0,0,14.00003,100,0.1422611,0.6556974,1.497987,0,12.49776
9/18/2007 4:00:00 PM,0.1906998,7.001093,104.4178,74.07027,0.271938,1.038036,54.89398,46.84362,1.945122,1.945122,0,0,0,1.945122,53.36611,0,2.220446E-16,0,1.038036,2.047497,1.945122,0,0,0,10.62527,0,1.009461,-1.009461,12.93596,92.39954,0.1422611,2.139635,0.8304289,0,11.66331
9/18/2007 5:00:00 PM,0.01732411,0,91.53298,90,0,0,46.03506,46.03506,1.947902,1.947902,0,0,0,1.947902,0,0,4.440892E-16,0,0,2.050423,1.947902,0,0,1.121624,9.615813,0,2.050423,-2.050423,10.77463,76.96146,0.1422611,2.142692,0,0,9.615813
9/18/2007 6:00:00 PM,0,0,78.65388,90,0,0,44.41794,44.41794,0.4011863,0.4011863,0,0,0,0.4011863,0,0,5.551115E-17,0,0,0.4223014,0.4011863,0,0,3.399871,7.56539,0,0.4223014,-0.4223014,10.32948,73.78187,0.1422611,0.441305,0,0,7.56539
9/18/2007 7:00:00 PM,0,0,65.30668,90,0,0,42.74036,42.74036,1.119555,1.119555,0,-1,0,1.119555,0,0,0,0,0,1.178479,1.119555,0,0,3.869095,7.143089,0,1.178479,-1.178479,9.087256,64.90884,0.1422611,1.231511,0,0,7.143089
9/18/2007 8:00:00 PM,0,0,51.04665,90,0,0,41.10057,41.10057,0.8610677,0.8610677,0,-1,0,0.8610677,0,0,0,0,0,0.906387,0.8610677,0,0,5.178516,5.96461,0,0.906387,-0.906387,8.13184,58.08446,0.1422611,0.9471744,0,0,5.96461
9/18/2007 9:00:00 PM,0,0,35.54699,90,0,0,39.67992,39.67992,1.537204,1.537204,0,-1,0,1.537204,0,0,2.220446E-16,0,0,1.61811,1.537204,0,0,6.185613,5.058222,0,1.61811,-1.61811,6.426203,45.90136,0.1422611,1.690925,0,0,5.058222
9/18/2007 10:00:00 PM,0,0,18.76502,90,0,0,38.36507,38.36507,0.3875316,0.3875316,0,-1,0,0.3875316,0,0,0,0,0,0.407928,0.3875316,0,0,7.983512,3.440113,0,0.407928,-0.407928,5.996209,42.82998,0.1422611,0.4262848,0,0,3.440113
9/18/2007 11:00:00 PM,0,0,1.111216,90,0,0,37.55651,37.55651,0.4842951,0.4842951,0,-1,0,0.4842951,0,0,5.551115E-17,0,0,0.5097843,0.4842951,0,0,8.436766,3.032185,0,0.5097843,-0.5097843,5.458849,38.9917,0.1422611,0.5327246,0,0,3.032185
9/19/2007 12:00:00 AM,0,0,-16.63814,90,0,0,36.9142,36.9142,0.3736157,0.3736157,0,-1,0,0.3736157,0,0,5.551115E-17,0,0,0.3932797,0.3736157,0,0,9.003193,2.5224,0,0.3932797,-0.3932797,5.044296,36.03061,0.1422611,0.4109773,0,0,2.5224
9/19/2007 1:00:00 AM,0,0,-33.49329,90,0,0,36.21898,36.21898,0.1283665,0.1283665,0,-1,0,0.1283665,0,0,0,0,0,0.1351226,0.1283665,0,0,9.44017,2.129121,0,0.1351226,-0.1351226,4.901864,35.01324,0.1422611,0.1412031,0,0,2.129121
9/19/2007 2:00:00 AM,0,0,-49.10904,90,0,0,35.75047,35.75047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.590306,1.993998,0,0,0,4.901864,35.01324,0.1422611,0,0,0,1.993998
9/19/2007 3:00:00 AM,0,0,-63.47896,90,0,0,35.31974,35.31974,0.3842658,0.3842658,0,-1,0,0.3842658,0,0,5.551115E-17,0,0,0.4044904,0.3842658,0,0,9.590306,1.993998,0,0.4044904,-0.4044904,4.475494,31.96775,0.1422611,0.4226924,0,0,1.993998
9/19/2007 4:00:00 AM,0,0,-76.90105,90,0,0,34.85879,34.85879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.03974,1.589508,0,0,0,4.475494,31.96775,0.1422611,0,0,0,1.589508
9/19/2007 5:00:00 AM,0.01061446,0,-89.80815,90,0,0,34.51874,34.51874,0.3508456,0.3508456,0,0,0,0.3508456,0,0,5.551115E-17,0,0,0.3693112,0.3508456,0,0,10.03974,1.589508,0,0.3693112,-0.3693112,4.086206,29.18713,0.1422611,0.3859302,0,0,1.589508
9/19/2007 6:00:00 AM,0.1839288,6.450295,-102.6717,75.84225,0.2429172,1.00063,41.4338,34.32227,0.1839365,0.1839365,0,0,0,0.1839365,544.0087,0,0,0,1.00063,0.1936174,0.1839365,0,0,10.45009,1.220197,0.8070132,0,0.8070132,4.851806,34.65569,0.1422209,0.2023301,0.8005044,0,2.220827
9/19/2007 7:00:00 AM,0.4050646,13.80799,-115.9584,60.84495,0.4855759,1.924695,48.36287,34.06534,0.8339738,0.8339738,0,0,0,0.8339738,230.7861,0,0,0,1.924695,0.8778671,0.8339738,0,0,9.643073,1.946508,1.046828,0,1.046828,5.844914,41.7493,0.1421688,0.9173712,1.539756,0,3.871204
9/19/2007 8:00:00 AM,0.6250713,20.34714,-130.0909,45.84857,0.6950211,2.642175,55.58932,35.00237,0,0,0,0,0,0,0,0,0,0,2.642175,0,0,0,0,8.596245,2.888654,2.642175,0,2.642175,8.351501,59.65347,0.1420375,0,2.11374,0,5.530829
