Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/27/2007 6:00:00 PM,0,0,76.07121,90,0,0,45.69501,45.69501,2.990776,2.990776,0,0,0,2.990776,0,0,0,0,0,3.148185,2.990776,0,0,0.3012159,10.35418,0,3.148185,-3.148185,10.39579,74.2555,0.1405667,3.289853,0,0,10.35418
9/27/2007 7:00:00 PM,0,0,62.7901,90,0,0,43.91164,43.91164,4.268248,3.33,0,-1,0,3.33,0,0,0.9382478,1.365073,0,3.505263,3.33,0,0,3.799199,7.205995,0,3.505263,-3.505263,6.700919,47.86361,0.1405667,4.695073,0,0,7.205995
9/27/2007 8:00:00 PM,0,0,48.67878,90,0,0,42.10561,42.10561,1.544357,1.544357,0,-1,0,1.544357,0,0,2.220446E-16,0,0,1.625639,1.544357,0,0,7.693936,3.700732,0,1.625639,-1.625639,4.987345,35.62383,0.1405667,1.698793,0,0,3.700732
9/27/2007 9:00:00 PM,0,0,33.46414,90,0,0,40.54894,40.54894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.500201,2.075093,0,0,0,4.987345,35.62383,0.1405667,0,0,0,2.075093
9/27/2007 10:00:00 PM,0,0,17.14607,90,0,0,39.08295,39.08295,0.3806752,0.3806752,0,-1,0,0.3806752,0,0,5.551115E-17,0,0,0.4007107,0.3806752,0,0,9.500201,2.075093,0,0.4007107,-0.4007107,4.564959,32.60678,0.1405667,0.4187427,0,0,2.075093
9/27/2007 11:00:00 PM,0,0,0.1147984,90,0,0,38.19127,38.19127,0.4544012,0.4544012,0,-1,0,0.4544012,0,0,5.551115E-17,0,0,0.4783171,0.4544012,0,0,9.945436,1.674382,0,0.4783171,-0.4783171,4.060769,29.00543,0.1405667,0.4998413,0,0,1.674382
9/28/2007 12:00:00 AM,0,0,-16.95233,90,0,0,37.45071,37.45071,0.07128224,0.07128224,0,-1,0,0.07128224,0,0,0,0,0,0.07503393,0.07128224,0,0,10.4769,1.196065,0,0.07503393,-0.07503393,3.981676,28.44049,0.1405667,0.07841046,0,0,1.196065
9/28/2007 1:00:00 AM,0,0,-33.22057,90,0,0,36.66483,36.66483,0.07585921,0.07585921,0,-1,0,0.07585921,0,0,0,0,0,0.07985181,0.07585921,0,0,10.56027,1.121031,0,0.07985181,-0.07985181,3.897505,27.83926,0.1405667,0.08344514,0,0,1.121031
9/28/2007 2:00:00 AM,0,0,-48.40392,90,0,0,36.04518,36.04518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.64899,1.041179,0,0,0,3.897505,27.83926,0.1405667,0,0,0,1.041179
9/28/2007 3:00:00 AM,0,0,-62.49814,90,0,0,35.554,35.554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.64899,1.041179,0,0,0,3.897505,27.83926,0.1405667,0,0,0,1.041179
9/28/2007 4:00:00 AM,0,0,-75.77072,90,0,0,35.02503,35.02503,0.1755991,0.1755991,0,-1,0,0.1755991,0,0,2.775558E-17,0,0,0.1848411,0.1755991,0,0,10.64899,1.041179,0,0.1848411,-0.1848411,3.702665,26.44756,0.1405667,0.193159,0,0,1.041179
9/28/2007 5:00:00 AM,0.0405838,2.229348,-88.62627,90.01158,0.005585202,0.02384259,34.76446,34.60186,0.1160645,0.1160645,0,0,0,0.1160645,20.54253,0,0,0,0.02384259,0.1221732,0.1160645,0,0,10.85437,0.856338,0,0.09833059,-0.09833059,3.599016,25.7072,0.1405667,0.127671,0.01907407,0,0.8801806
9/28/2007 6:00:00 AM,0.2396566,9.99402,-101.5256,75.02763,0.2642271,1.084553,42.08453,34.34494,0.6934305,0.6934305,0,0,0,0.6934305,156.404,0,0,0,1.084553,0.7299269,0.6934305,0,0,10.96363,0.7580075,0.3546259,0,0.3546259,3.935443,28.11025,0.1405497,0.7627736,0.8676422,0,1.84256
9/28/2007 7:00:00 AM,0.4532497,17.39888,-114.9464,60.04619,0.5064926,2.00069,48.97114,34.05022,1.5108,1.5108,4.640399,0,1.431829,1.5108,132.4259,0,0,0,2.00069,0,0,3.129599,2.973119,10.609,1.077171,4.973809,0,4.973809,8.654013,61.81425,0.1406615,1.66188,1.600552,5,3.077861
9/28/2007 8:00:00 AM,0.6517996,24.00264,-129.3414,45.07157,0.7145355,2.704092,56.35447,35.17617,0,0,3.085371,0,1.007306,0,0,0,0,0,2.704092,0,0,3.085371,2.931102,5.635195,5.553599,5.635195,0,5.635195,14.00003,100,0.1405816,0,2.163274,5,8.257691
9/28/2007 9:00:00 AM,0.7671074,29.30588,-145.042,30.1155,0.8741869,3.156026,64.11578,38.04013,1.210123,1.210123,0,-1,0,1.210123,260.8021,1.882213,0,0,3.156026,1.273814,1.210123,0,0,0,10.62527,0,0,0,14.00003,100,0.1405816,1.331135,2.524821,0,13.7813
9/28/2007 10:00:00 AM,0.8982172,32.78351,-162.0761,15.23448,0.9745691,3.387028,70.12428,40.91166,1.097201,1.097201,0,0,0,1.097201,308.6973,2.23208,0,0,3.387028,1.154948,1.097201,0,0,0,10.62527,0,0,0,14.00003,100,0.1405816,1.206921,2.709623,0,14.0123
9/28/2007 11:00:00 AM,0.829946,34.00175,-179.9866,2.629337,1.008842,3.428104,73.57137,43.24666,1.849246,1.849246,0,0,0,1.849246,185.3784,1.481529,0,0,3.428104,1.946575,1.849246,0,0,0,10.62527,0,0,0,14.00003,100,0.1405816,2.034171,2.742483,0,14.05338
9/28/2007 12:00:00 PM,0.8967811,32.78706,162.1021,15.21263,0.9746698,3.292504,74.46207,45.14338,2.629184,2.629184,0,0,0,2.629184,125.2291,0.5249416,0,0,3.292504,2.767562,2.629184,0,0,0,10.62527,0,0,0,14.00003,100,0.1405816,2.892103,2.634003,0,13.91778
9/28/2007 1:00:00 PM,0.7968698,29.3125,145.0663,30.09339,0.8743815,2.975117,73.3717,47.09299,2.175896,2.175896,0,0,0,2.175896,136.7306,0.6846998,0,0,2.975117,2.290417,2.175896,0,0,0,10.62527,0,0,0,14.00003,100,0.1405816,2.393486,2.380094,0,13.60039
9/28/2007 2:00:00 PM,0.6393831,24.01158,129.3636,45.04942,0.7148106,2.494424,69.49069,48.07535,0.1932714,0.1932714,0,-1,0,0.1932714,1290.633,2.29098,0,0,2.494424,0.2034436,0.1932714,0,0,0,10.62527,0,0,0,14.00003,100,0.1405816,0.2125986,1.995539,0,13.1197
9/28/2007 3:00:00 PM,0.4431527,17.40936,114.9668,60.02402,0.5068296,1.837964,63.39598,48.28694,0.9174758,0.9174758,0,0,0,0.9174758,200.3283,0.8721998,0,0,1.837964,0.965764,0.9174758,0,0,0,10.62527,0,0,0,14.00003,100,0.1405816,1.009223,1.470371,0,12.46324
9/28/2007 4:00:00 PM,0.266434,10.00534,101.5449,75.00546,0.264603,1.00167,56.30305,48.46074,1.228101,1.228101,0,0,0,1.228101,81.56254,0,0,0,1.00167,1.292738,1.228101,0,0,0,10.62527,0,0.2910676,-0.2910676,13.69322,97.80849,0.1405816,1.350911,0.8013362,0,11.62694
9/28/2007 5:00:00 PM,0.06624121,2.240903,88.64521,89.98941,0.004864676,0.01935415,47.70466,47.5615,0.8915779,0.8915779,0,0,0,0.8915779,2.170775,0,2.220446E-16,0,0.01935415,0.9385031,0.8915779,0,0,0.3234084,10.33421,0,0.9191489,-0.9191489,12.72435,90.88802,0.1405816,0.9807357,0.01548332,0,10.35356
9/28/2007 6:00:00 PM,0,0,75.78994,90,0,0,45.82347,45.82347,1.873436,1.873436,0,0,0,1.873436,0,0,2.220446E-16,0,0,1.972038,1.873436,0,0,1.344685,9.415058,0,1.972038,-1.972038,10.64564,76.04012,0.1405816,2.06078,0,0,9.415058
9/28/2007 7:00:00 PM,0,0,62.5183,90,0,0,44.03255,44.03255,3.004878,3.004878,0,-1,0,3.004878,0,0,4.440892E-16,0,0,3.163029,3.004878,0,0,3.535839,7.443019,0,3.163029,-3.163029,7.311512,52.22498,0.1405816,3.305366,0,0,7.443019
9/28/2007 8:00:00 PM,0,0,48.42554,90,0,0,42.18873,42.18873,2.017847,2.017847,0,-1,0,2.017847,0,0,0,0,0,2.12405,2.017847,0,0,7.050315,4.27999,0,2.12405,-2.12405,5.072567,36.23254,0.1405816,2.219632,0,0,4.27999
9/28/2007 9:00:00 PM,0,0,33.24388,90,0,0,40.63206,40.63206,1.454268,1.454268,0,-1,0,1.454268,0,0,2.220446E-16,0,0,1.530808,1.454268,0,0,9.410371,2.155941,0,1.530808,-1.530808,3.458953,24.70676,0.1405816,1.599694,0,0,2.155941
9/28/2007 10:00:00 PM,0,0,16.97706,90,0,0,39.12829,39.12829,0.8083008,0.5938759,0,-1,0,0.5938759,0,0,0.2144249,0.295255,0,0.6251325,0.5938759,0,0,11.11127,0.6251325,0,0.6251325,-0.6251325,2.800006,20,0.1405816,0.8891309,0,0,0.6251325
9/28/2007 11:00:00 PM,0,0,0.01264599,90,0,0,38.21394,38.21394,0.3229902,0,0,-1,0,0,0,0,0.3229902,0.3552892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405816,0.3552892,0,0,0
9/29/2007 12:00:00 AM,0,0,-16.98167,90,0,0,37.45071,37.45071,0.3369816,0,0,-1,0,0,0,0,0.3369816,0.3706798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405816,0.3706798,0,0,0
9/29/2007 1:00:00 AM,0,0,-33.18766,90,0,0,36.66483,36.66483,0.05376386,0,0,-1,0,0,0,0,0.05376386,0.05914024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405816,0.05914024,0,0,0
9/29/2007 2:00:00 AM,0,0,-48.32452,90,0,0,36.02251,36.02251,0.1867925,0,0,-1,0,0,0,0,0.1867925,0.2054717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405816,0.2054717,0,0,0
9/29/2007 3:00:00 AM,0,0,-62.38834,90,0,0,35.53133,35.53133,0.1719222,0,0,-1,0,0,0,0,0.1719222,0.1891144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405816,0.1891144,0,0,0
9/29/2007 4:00:00 AM,0,0,-75.64368,90,0,0,35.00237,35.00237,0.369929,0,0,-1,0,0,0,0,0.369929,0.406922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405816,0.406922,0,0,0
9/29/2007 5:00:00 AM,0.05498517,2.61724,-88.49242,89.92362,0.006421586,0.02741604,34.74347,34.55652,0.4876415,0.4876415,3.992905,0,1.255063,0.4876415,5.622171,0,0,0,0.02741604,0,0,3.505263,3.33,11.80586,0,3.357416,0,3.357416,5.98513,42.75084,0.1407034,0.5364057,0.02193283,5,0.02741604
9/29/2007 6:00:00 AM,0.1830001,10.38348,-101.3944,74.94496,0.2645627,1.086142,42.04879,34.29959,0.1615886,0.1615886,3.666852,0,1.166051,0.1615886,672.1652,0,0,0,1.086142,0,0,3.505263,3.33,8.448444,3.021674,4.416142,0,4.416142,10.17465,72.67593,0.1407411,0.1777475,0.8689139,5,4.107817
9/29/2007 7:00:00 AM,0.3655286,17.79361,-114.8289,59.96965,0.6035403,2.345362,51.82677,34.00489,0.0942554,0.0942554,1.869982,0,0.6755049,0.0942554,2488.305,0,0,0,2.345362,0,0,1.775726,1.68694,4.032302,6.996202,4.032302,0,4.032302,14.00003,100,0.1406131,0.1036809,1.87629,5,9.341564
9/29/2007 8:00:00 AM,0.5375094,24.40484,-129.2525,45.00344,0.9302137,3.384256,62.87213,35.1535,0,0,0,0,0,0,0,3.384256,0,0,3.384256,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1406131,0,2.707405,0,14.00953
9/29/2007 9:00:00 AM,0.7385126,29.71462,-145.0009,30.06198,0.8758426,3.160101,64.21256,38.08547,2.036765,2.036765,0,-1,0,2.036765,155.153,1.016138,0,0,3.160101,2.143963,2.036765,0,0,0,10.62527,0,0,0,14.00003,100,0.1406131,2.240441,2.528081,0,13.78538
9/29/2007 10:00:00 AM,0.7541996,33.19318,-162.1031,15.22068,0.9758748,3.387807,70.29596,41.04012,1.028611,1.028611,0,0,0,1.028611,329.3575,2.305058,0,0,3.387807,1.082748,1.028611,0,0,0,10.62527,0,0,0,14.00003,100,0.1406131,1.131472,2.710245,0,14.01308
9/29/2007 11:00:00 AM,0.8564602,34.40247,179.9067,3.031033,1.009755,3.427059,73.75446,43.39779,0,0,0,0,0,0,0,3.427059,0,0,3.427059,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1406131,0,2.741647,0,14.05233
9/29/2007 12:00:00 PM,0.7008254,33.1684,161.9216,15.37167,1.246227,3.969455,83.05805,45.30962,1.746822,1.746822,0,0,0,1.746822,227.2387,2.130695,0,0,3.969455,1.83876,1.746822,0,0,0,10.62527,0,0,0,14.00003,100,0.1406131,1.921504,3.175564,0,14.59473
9/29/2007 1:00:00 PM,0.737093,29.66849,144.8319,30.21523,0.8744916,2.97194,73.55267,47.26679,1.579455,1.579455,0,0,0,1.579455,188.1624,1.309356,0,0,2.97194,1.662584,1.579455,0,0,0,10.62527,0,0,0,14.00003,100,0.1406131,1.7374,2.377552,0,13.59721
9/29/2007 2:00:00 PM,0.7286119,24.34262,129.0979,45.15713,0.714564,2.490971,69.65237,48.2416,0.5506873,0.5506873,0,-1,0,0.5506873,452.3385,1.9113,0,0,2.490971,0.5796708,0.5506873,0,0,0,10.62527,0,0,0,14.00003,100,0.1406131,0.605756,1.992777,0,13.11625
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.834711,63.50974,48.4154,0,0,0,0,0,0,0,1.834711,0,0,1.834711,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1406131,0,1.467769,0,12.45998
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,0.9979577,56.44787,48.62699,0,0,0,0,0,0,0,0.9979577,0,0,0.9979577,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1406131,0,0.7983662,0,11.62323
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.02043243,47.84123,47.68996,1.802269,1.802269,0,0,0,1.802269,1.133706,0,2.220446E-16,0,0.02043243,1.897125,1.802269,0,0,0,10.62527,0,1.876693,-1.876693,12.02182,85.86997,0.1406131,1.982496,0.01634594,0,10.64571
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,45.95193,45.95193,3.447298,3.447298,5,0,1.53,3.447298,0,0,0,0,0,0,0,1.552702,1.475067,2.085214,8.748582,1.475067,0,1.475067,13.42119,95.86546,0.140702,3.792028,0,5,8.748582
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,44.16101,44.16101,0.4838639,0.4838639,0,-1,0,0.4838639,0,0,5.551115E-17,0,0,0.5093304,0.4838639,0,0,0.610147,10.07614,0,0.5093304,-0.5093304,12.88431,92.0306,0.140702,0.5322503,0,0,10.07614
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,42.29452,42.29452,0.0292902,0.0292902,0,-1,0,0.0292902,0,0,3.469447E-18,0,0,0.03083179,0.0292902,0,0,1.17607,9.566812,0,0.03083179,-0.03083179,12.85181,91.79846,0.140702,0.03221922,0,0,9.566812
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,40.72274,40.72274,0.5519307,0.5519307,0,-1,0,0.5519307,0,0,1.110223E-16,0,0,0.5809796,0.5519307,0,0,1.210327,9.535979,0,0.5809796,-0.5809796,12.2394,87.42414,0.140702,0.6071237,0,0,9.535979
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,39.18874,39.18874,0.5483034,0.5483034,0,-1,0,0.5483034,0,0,0,0,0,0.5771615,0.5483034,0,0,1.85586,8.955,0,0.5771615,-0.5771615,11.63102,83.07857,0.140702,0.6031338,0,0,8.955
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,38.25927,38.25927,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.497151,8.377838,0,0,0,11.63102,83.07857,0.140702,0,0,0,8.377838
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,37.4885,37.4885,0.2223659,0.2223659,0,-1,0,0.2223659,0,0,2.775558E-17,0,0,0.2340694,0.2223659,0,0,2.497151,8.377838,0,0.2340694,-0.2340694,11.38429,81.31621,0.140702,0.2446025,0,0,8.377838
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,36.67994,36.67994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.757228,8.143769,0,0,0,11.38429,81.31621,0.140702,0,0,0,8.143769
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,36.02251,36.02251,0.7300496,0.7300496,0,-1,0,0.7300496,0,0,1.110223E-16,0,0,0.7684732,0.7300496,0,0,2.757228,8.143769,0,0.7684732,-0.7684732,10.57425,75.5302,0.140702,0.8030545,0,0,8.143769
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,35.51622,35.51622,0.1077669,0.1077669,0,-1,0,0.1077669,0,0,1.387779E-17,0,0,0.1134388,0.1077669,0,0,3.611087,7.375296,0,0.1134388,-0.1134388,10.45467,74.6761,0.140702,0.1185436,0,0,7.375296
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,34.96458,34.96458,0.4683324,0.4683324,0,-1,0,0.4683324,0,0,5.551115E-17,0,0,0.4929815,0.4683324,0,0,3.73713,7.261857,0,0.4929815,-0.4929815,9.935027,70.96434,0.140702,0.5151656,0,0,7.261857
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.0379927,34.77786,34.51874,0.4525748,0.4525748,0,0,0,0.4525748,8.394791,0,5.551115E-17,0,0.0379927,0.4763945,0.4525748,0,0,4.284887,6.768876,0,0.4384018,-0.4384018,9.472911,67.66351,0.140702,0.4978323,0.03039416,0,6.806869
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.10259,42.10865,34.23914,0.5352384,0.5352384,0,0,0,0.5352384,205.9997,0,0,0,1.10259,0.5634089,0.5352384,0,0,4.772,6.330474,0.5391808,0,0.5391808,9.984423,71.31716,0.1406764,0.5887623,0.8820717,0,7.433064
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,2.017176,48.99016,33.94443,2.242,2.242,0,0,0,2.242,89.97217,0,0,0,2.017176,2.36,2.242,0,0,4.23282,6.815737,0,0.3428239,-0.3428239,9.623055,68.73597,0.1406764,2.4662,1.613741,0,8.832912
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.717086,56.44685,35.1535,1.576304,1.576304,0,0,0,1.576304,172.3707,0,0,0,2.717086,1.659267,1.576304,0,0,4.613735,6.472913,1.057819,0,1.057819,10.62659,75.90406,0.1406263,1.733934,2.173669,0,9.189999
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,3.163699,64.32312,38.14593,2.214954,2.214954,0,-1,0,2.214954,142.8336,0,0,0,3.163699,2.331531,2.214954,0,0,3.555916,7.42495,0.832168,0,0.832168,11.41605,81.54308,0.1405869,2.43645,2.530959,0,10.58865
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.38842,70.46595,41.16858,1.778033,1.778033,0,0,0,1.778033,190.5713,0,0,0,3.38842,1.871613,1.778033,0,0,2.723748,8.173901,1.516806,0,1.516806,12.85502,91.8214,0.140515,1.955836,2.710736,0,11.56232
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.426218,73.92046,43.53381,2.36252,2.36252,0,0,0,2.36252,145.0239,0,0,0,3.426218,2.486863,2.36252,0,0,1.206942,9.539026,0.9393554,0,0.9393554,13.74617,98.18675,0.1404706,2.598771,2.740974,0,12.96524
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,3.28749,74.84017,45.48343,1.974808,1.974808,0,0,0,1.974808,166.4713,0.9411579,0,0,3.28749,2.078746,1.974808,0,0,0.2675865,10.38445,0.2675865,0,0.2675865,14.00003,100,0.140458,2.172289,2.629992,0,13.67194
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,2.968816,73.72483,47.43304,0.6138223,0.6138223,0,0,0,0.6138223,483.6604,2.322687,0,0,2.968816,0.6461288,0.6138223,0,0,0,10.62527,0,0,0,14.00003,100,0.140458,0.6752046,2.375052,0,13.59409
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.487327,69.82102,48.4154,1.955322,1.955322,0,-1,0,1.955322,127.2081,0.4290934,0,0,2.487327,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.140458,2.150854,1.989861,0,13.1126
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.830994,63.66144,48.58165,0.526224,0.526224,0,0,0,0.526224,347.9496,1.277074,0,0,1.830994,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.140458,0.5788464,1.464795,0,12.45627
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,0.9942642,56.59281,48.79324,1.523414,1.523414,0,0,0,1.523414,65.26555,0,0,0,0.9942642,1.603593,1.523414,0,0,0,10.62527,0,0.609329,-0.609329,13.35774,95.41223,0.140458,1.675755,0.7954114,0,11.61954
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.02234246,48.02938,47.86377,2.175455,2.175455,0,0,0,2.175455,1.027025,0,4.440892E-16,0,0.02234246,2.289952,2.175455,0,0,0.6770322,10.01595,0,2.26761,-2.26761,10.96747,78.33891,0.140458,2.393,0.01787397,0,10.03829
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,46.07285,46.07285,5.010041,5.010041,5,0,1.53,5.010041,0,0,0,0,0,0.01056987,0.01004138,0,0,3.196599,7.748335,0,0.01056987,-0.01056987,10.95633,78.25932,0.140458,5.511045,0,5,7.748335
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,44.25169,44.25169,1.216623,1.216623,0,-1,0,1.216623,0,0,0,0,0,1.280656,1.216623,0,0,3.208343,7.737766,0,1.280656,-1.280656,9.606398,68.61699,0.140458,1.338285,0,0,7.737766
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,42.40031,42.40031,0.3066831,0.3066831,0,-1,0,0.3066831,0,0,5.551115E-17,0,0,0.3228243,0.3066831,0,0,4.631293,6.45711,0,0.3228243,-0.3228243,9.26611,66.18637,0.140458,0.3373514,0,0,6.45711
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,40.80586,40.80586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.989987,6.134286,0,0,0,9.26611,66.18637,0.140458,0,0,0,6.134286
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,39.25675,39.25675,0.08611958,0.08611958,0,-1,0,0.08611958,0,0,1.387779E-17,0,0,0.09065219,0.08611958,0,0,4.989987,6.134286,0,0.09065219,-0.09065219,9.170555,65.50383,0.140458,0.09473154,0,0,6.134286
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,38.31973,38.31973,0.5817439,0.5817439,0,-1,0,0.5817439,0,0,1.110223E-16,0,0,0.612362,0.5817439,0,0,5.090712,6.043633,0,0.612362,-0.612362,8.525068,60.89323,0.140458,0.6399183,0,0,6.043633
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,37.53384,37.53384,0.0181983,0.0181983,0,-1,0,0.0181983,0,0,3.469447E-18,0,0,0.01915611,0.0181983,0,0,5.771114,5.431272,0,0.01915611,-0.01915611,8.504876,60.74899,0.140458,0.02001813,0,0,5.431272
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,36.70261,36.70261,0.2805036,0.2805036,0,-1,0,0.2805036,0,0,5.551115E-17,0,0,0.2952669,0.2805036,0,0,5.792398,5.412116,0,0.2952669,-0.2952669,8.193638,58.52586,0.140458,0.308554,0,0,5.412116
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,36.04518,36.04518,0.2663279,0.2663279,0,-1,0,0.2663279,0,0,5.551115E-17,0,0,0.2803452,0.2663279,0,0,6.120473,5.116848,0,0.2803452,-0.2803452,7.898128,56.41508,0.140458,0.2929608,0,0,5.116848
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,35.51622,35.51622,0.1803635,0.1803635,0,-1,0,0.1803635,0,0,0,0,0,0.1898563,0.1803635,0,0,6.431968,4.836504,0,0.1898563,-0.1898563,7.698002,54.98561,0.140458,0.1983998,0,0,4.836504
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,34.96458,34.96458,0.08319335,0.08319335,0,-1,0,0.08319335,0,0,1.387779E-17,0,0,0.08757194,0.08319335,0,0,6.642919,4.646647,0,0.08757194,-0.08757194,7.605693,54.32627,0.140458,0.09151268,0,0,4.646647
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.04795755,34.82325,34.49607,0.1107091,0.1107091,0,0,0,0.1107091,43.31854,0,0,0,0.04795755,0.1165359,0.1107091,0,0,6.740221,4.559075,0,0.0685783,-0.0685783,7.533405,53.80993,0.140458,0.12178,0.03836604,0,4.607033
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.282055,43.44444,34.21647,0.1047602,0.1047602,0,0,0,0.1047602,1223.799,0,0,0,1.282055,0.1102739,0.1047602,0,0,6.816419,4.490497,1.171781,0,1.171781,8.645054,61.75026,0.1404026,0.1152363,1.025644,0,5.772552
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,2.025083,49.00528,33.89909,1.770062,1.770062,0,0,0,1.770062,114.4075,0,0,0,2.025083,1.863223,1.770062,0,0,5.644638,5.5451,0.1618599,0,0.1618599,8.798608,62.84707,0.1403949,1.947068,1.620066,0,7.570183
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.723131,56.50221,35.1535,0.9920258,0.9920258,0,0,0,0.9920258,274.502,0,0,0,2.723131,1.044238,0.9920258,0,0,5.482779,5.690773,1.678893,0,1.678893,10.39135,74.22375,0.1403157,1.091228,2.178505,0,8.413905
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,3.166967,64.4397,38.21394,0.8669164,0.8669164,0,-1,0,0.8669164,365.314,0,0,0,3.166967,0.9125435,0.8669164,0,0,3.803885,7.201778,2.254423,0,2.254423,12.53008,89.50039,0.1402094,0.953608,2.533574,0,10.36874
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.388867,70.63424,41.29705,0.3497626,0.3497626,0,0,0,0.3497626,968.9049,1.471234,0,0,3.388867,0.3681711,0.3497626,0,0,1.549461,9.230759,1.549461,0,1.549461,14.00003,100,0.1401364,0.3847388,2.711093,0,12.61963
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.424703,74.10812,43.6925,1.189785,1.189785,0,0,0,1.189785,287.8421,2.172298,0,0,3.424703,1.252406,1.189785,0,0,0,10.62527,0,0,0,14.00003,100,0.1401364,1.308764,2.739763,0,14.04998
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,3.285728,74.98458,45.61189,0.4110599,0.4110599,0,0,0,0.4110599,799.3309,2.853034,0,0,3.285728,0.4326946,0.4110599,0,0,0,10.62527,0,0,0,14.00003,100,0.1401364,0.4521658,2.628583,0,13.911
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,2.966352,73.85734,47.5615,1.857162,1.857162,0,0,0,1.857162,159.725,1.011445,0,0,2.966352,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.1401364,2.042878,2.373082,0,13.59163
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.484358,69.94286,48.54387,2.853603,2.853603,0,-1,0,2.853603,87.06039,0,0,0,2.484358,3.003793,2.853603,0,0,0,10.62527,0,0.5194346,-0.5194346,13.4525,96.08907,0.1401364,3.138964,1.987487,0,13.10963
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.827168,63.82054,48.75545,0.835913,0.835913,0,0,0,0.835913,218.5835,0.3701098,0,0,1.827168,0.8799084,0.835913,0,0,0.5771495,10.10584,0.5771495,0,0.5771495,14.00003,100,0.1401093,0.9195043,1.461734,0,11.93301
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,0.9908205,56.69989,48.9217,0.9462724,0.9462724,0,0,0,0.9462724,104.7077,0,0,0,0.9908205,0.9960762,0.9462724,0,0,0,10.62527,0,0.005255725,-0.005255725,13.99449,99.96043,0.1401093,1.0409,0.7926564,0,11.61609
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.02434185,48.17283,47.99223,0.9295934,0.9295934,0,0,0,0.9295934,2.618548,0,0,0,0.02434185,0.9785194,0.9295934,0,0,0.005839694,10.62002,0,0.9541776,-0.9541776,12.9887,92.77621,0.1401093,1.022553,0.01947348,0,10.64436
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,46.20131,46.20131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.066037,9.665841,0,0,0,12.9887,92.77621,0.1401093,0,0,0,9.665841
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,44.3726,44.3726,0.6897248,0.6897248,0,-1,0,0.6897248,0,0,0,0,0,0.7260261,0.6897248,0,0,1.066037,9.665841,0,0.7260261,-0.7260261,12.2234,87.30981,0.1401093,0.7586973,0,0,9.665841
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,42.48344,42.48344,3.745575,3.33,0,-1,0,3.33,0,0,0.4155755,0.7901331,0,3.505263,3.33,0,0,1.872733,8.939815,0,3.505263,-3.505263,8.528526,60.91792,0.1401093,4.120133,0,0,8.939815
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,40.88899,40.88899,1.631762,1.631762,0,-1,0,1.631762,0,0,2.220446E-16,0,0,1.717644,1.631762,0,0,5.767469,5.434552,0,1.717644,-1.717644,6.71797,47.98541,0.1401093,1.794938,0,0,5.434552
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,39.31721,39.31721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.675962,3.716908,0,0,0,6.71797,47.98541,0.1401093,0,0,0,3.716908
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,38.3424,38.3424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.675962,3.716908,0,0,0,6.71797,47.98541,0.1401093,0,0,0,3.716908
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,37.55651,37.55651,0.5788327,0.5788327,0,-1,0,0.5788327,0,0,0,0,0,0.6092976,0.5788327,0,0,7.675962,3.716908,0,0.6092976,-0.6092976,6.075714,43.39787,0.1401093,0.636716,0,0,3.716908
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,36.70261,36.70261,0.1673078,0.1673078,0,-1,0,0.1673078,0,0,2.775558E-17,0,0,0.1761135,0.1673078,0,0,8.35296,3.10761,0,0.1761135,-0.1761135,5.890074,42.07188,0.1401093,0.1840386,0,0,3.10761
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,36.04518,36.04518,0.2079239,0.2079239,0,-1,0,0.2079239,0,0,2.775558E-17,0,0,0.2188672,0.2079239,0,0,8.548641,2.931497,0,0.2188672,-0.2188672,5.659368,40.42398,0.1401093,0.2287163,0,0,2.931497
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,35.51622,35.51622,0.4796475,0.4796475,0,-1,0,0.4796475,0,0,1.110223E-16,0,0,0.5048921,0.4796475,0,0,8.791827,2.71263,0,0.5048921,-0.5048921,5.127165,36.62254,0.1401093,0.5276122,0,0,2.71263
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,34.91924,34.91924,0.05175076,0.05175076,0,-1,0,0.05175076,0,0,6.938894E-18,0,0,0.05447448,0.05175076,0,0,9.352818,2.207737,0,0.05447448,-0.05447448,5.069744,36.21238,0.1401093,0.05692583,0,0,2.207737
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.06016377,34.83855,34.42806,0.3697455,0.3697455,0,0,0,0.3697455,16.27167,0,5.551115E-17,0,0.06016377,0.3892058,0.3697455,0,0,9.413346,2.153263,0,0.329042,-0.329042,4.722903,33.73495,0.1401093,0.40672,0.04813101,0,2.213427
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.119912,42.1513,34.15602,0.778201,0.778201,0,0,0,0.778201,143.9104,0,0,0,1.119912,0.819159,0.778201,0,0,9.778948,1.824221,0.3007529,0,0.3007529,5.008223,35.77295,0.1400951,0.8560211,0.8959295,0,2.944133
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,2.033082,48.99603,33.83109,1.771804,1.771804,0,0,0,1.771804,114.7464,0,0,0,2.033082,1.865057,1.771804,0,0,9.478195,2.094898,0.1680242,0,0.1680242,5.167624,36.91153,0.1400872,1.948985,1.626465,0,4.12798
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.729741,56.50979,35.10816,0.9496276,0.9496276,0,0,0,0.9496276,287.4539,0,0,0,2.729741,0.999608,0.9496276,0,0,9.310171,2.24612,1.730133,0,1.730133,6.808973,48.63542,0.1400059,1.04459,2.183793,0,4.975862
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,3.170514,64.53137,38.25927,1.675165,1.675165,0,-1,0,1.675165,189.2657,0,0,0,3.170514,1.763332,1.675165,0,0,7.580038,3.80324,1.407182,0,1.407182,8.143943,58.1709,0.1399398,1.842682,2.536411,0,6.973754
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,4.234933,81.01717,41.38017,0,0,0,0,0,0,0,0,0,0,4.234933,0,0,0,0,6.172856,5.069704,4.234933,0,4.234933,12.16155,86.86806,0.1397413,0,3.387947,0,9.304638
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,3.829865,79.10445,43.78318,0,0,0,0,0,0,0,1.891943,0,0,3.829865,0,0,0,0,1.937922,8.881145,1.937922,0,1.937922,14.00003,100,0.1396507,0,3.063892,0,12.71101
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,4.057003,84.86948,45.7328,0.5316415,0.5316415,0,0,0,0.5316415,763.1089,3.497381,0,0,4.057003,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.1396507,0.5848056,3.245603,0,14.68228
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,2.963796,73.98882,47.68996,3.081256,3.081256,1.25,0,0.50625,3.081256,96.18791,1.036158,0,0,2.963796,1.927638,1.831256,0,0,0,10.62527,0,0,0,14.00003,100,0.1396507,3.389382,2.371037,5,13.58907
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.480715,70.10252,48.71011,0.9816183,0.9816183,0,-1,0,0.9816183,252.7168,1.447432,0,0,2.480715,1.033282,0.9816183,0,0,0,10.62527,0,0,0,14.00003,100,0.1396507,1.07978,1.984572,0,13.10599
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.823844,63.93354,48.88391,0.1975623,0.1975623,0,0,0,0.1975623,923.174,1.615884,0,0,1.823844,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.1396507,0.2173186,1.459075,0,12.44912
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,0.987408,56.80719,49.05016,1.662702,1.662702,0,0,0,1.662702,59.38573,0,0,0,0.987408,1.750213,1.662702,0,0,0,10.62527,0,0.762805,-0.762805,13.19596,94.25668,0.1396507,1.828973,0.7899264,0,11.61268
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.02430813,48.30119,48.12069,1.182335,1.182335,0,0,0,1.182335,2.055942,0,2.220446E-16,0,0.02430813,1.244563,1.182335,0,0,0.8475611,9.862469,0,1.220255,-1.220255,11.9097,85.06911,0.1396507,1.300569,0.0194465,0,9.886777
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,46.29198,46.29198,0.9257563,0.9257563,0,0,0,0.9257563,0,0,1.110223E-16,0,0,0.9744803,0.9257563,0,0,2.2034,8.642214,0,0.9744803,-0.9744803,10.88251,77.73203,0.1396507,1.018332,0,0,8.642214
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,44.46328,44.46328,1.814005,1.814005,0,-1,0,1.814005,0,0,2.220446E-16,0,0,1.909478,1.814005,0,0,3.286156,7.667734,0,1.909478,-1.909478,8.86974,63.35516,0.1396507,1.995405,0,0,7.667734
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,42.55145,42.55145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.407799,5.758255,0,0,0,8.86974,63.35516,0.1396507,0,0,0,5.758255
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,40.93433,40.93433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.407799,5.758255,0,0,0,8.86974,63.35516,0.1396507,0,0,0,5.758255
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,39.36255,39.36255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.407799,5.758255,0,0,0,8.86974,63.35516,0.1396507,0,0,0,5.758255
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,38.36507,38.36507,0.4318507,0.4318507,0,-1,0,0.4318507,0,0,0,0,0,0.4545797,0.4318507,0,0,5.407799,5.758255,0,0.4545797,-0.4545797,8.390571,59.93253,0.1396507,0.4750358,0,0,5.758255
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,37.55651,37.55651,0.3274133,0.3274133,0,-1,0,0.3274133,0,0,0,0,0,0.3446455,0.3274133,0,0,5.912888,5.303676,0,0.3446455,-0.3446455,8.027282,57.33762,0.1396507,0.3601546,0,0,5.303676
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,36.72528,36.72528,0.2786898,0.2786898,0,-1,0,0.2786898,0,0,0,0,0,0.2933577,0.2786898,0,0,6.295827,4.95903,0,0.2933577,-0.2933577,7.718056,55.12886,0.1396507,0.3065588,0,0,4.95903
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,36.04518,36.04518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.62178,4.665672,0,0,0,7.718056,55.12886,0.1396507,0,0,0,4.665672
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,35.51622,35.51622,0.4305341,0.4305341,0,-1,0,0.4305341,0,0,5.551115E-17,0,0,0.4531938,0.4305341,0,0,6.62178,4.665672,0,0.4531938,-0.4531938,7.240348,51.71667,0.1396507,0.4735875,0,0,4.665672
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,34.91924,34.91924,0.7533674,0.7533674,0,-1,0,0.7533674,0,0,1.110223E-16,0,0,0.7930183,0.7533674,0,0,7.125329,4.212479,0,0.7930183,-0.7930183,6.404433,45.74586,0.1396507,0.8287041,0,0,4.212479
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.06722154,34.86411,34.40539,0,0,0,0,0,0,0,0,0,0,0.06722154,0,0,0,0,8.00646,3.41946,0.06722154,0,0.06722154,6.468205,46.20137,0.1396476,0,0.05377724,0,3.486682
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.395837,44.20636,34.11068,0.04929994,0.04929994,0,0,0,0.04929994,2831.316,0,0,0,1.395837,0.05189468,0.04929994,0,0,7.939239,3.479959,1.343943,0,1.343943,7.743181,55.30833,0.1395848,0.05422994,1.11667,0,4.875797
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,2.040548,49.01591,33.7933,0.6004705,0.6004705,0,0,0,0.6004705,339.8249,0,0,0,2.040548,0.6320742,0.6004705,0,0,6.595296,4.689508,1.408474,0,1.408474,9.079377,64.85256,0.1395191,0.6605176,1.632439,0,6.730056
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.736044,56.52339,35.07037,0,0,0,0,0,0,0,0,0,0,2.736044,0,0,0,0,5.186822,5.957135,2.736044,0,2.736044,11.67502,83.3928,0.1393915,0,2.188835,0,8.693178
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,3.174492,64.5904,38.27439,1.395499,1.395499,0,-1,0,1.395499,227.4808,0,0,0,3.174492,1.468946,1.395499,0,0,2.450778,8.419574,1.705546,0,1.705546,13.29304,94.95009,0.1393122,1.535049,2.539594,0,11.59407
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.391308,70.87275,41.46329,0,0,0,0,0,0,0,2.646076,0,0,3.391308,0,0,0,0,0.7452321,9.954565,0.7452321,0,0.7452321,14.00003,100,0.1392775,0,2.713046,0,13.34587
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.423527,74.37795,43.91164,0.2974216,0.2974216,0,0,0,0.2974216,1151.069,3.110452,0,0,3.423527,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.1392775,0.3271638,2.738822,0,14.0488
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,3.282016,75.26164,45.86126,0,0,0,0,0,0,0,3.282016,0,0,3.282016,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1392775,0,2.625612,0,13.90729
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,2.960242,74.16564,47.86377,2.193077,2.193077,0,0,0,2.193077,134.9812,0.6517395,0,0,2.960242,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.1392775,2.412385,2.368193,0,13.58552
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.477633,70.22316,48.83857,0,0,0,-1,0,0,0,2.477633,0,0,2.477633,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1392775,0,1.982106,0,13.10291
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.820508,64.04639,49.01237,1.214915,1.214915,0,0,0,1.214915,149.8465,0.5416496,0,0,1.820508,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.1392775,1.336406,1.456406,0,12.44578
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,0.9837661,56.9604,49.22396,1.297819,1.297819,0,0,0,1.297819,75.80148,0,0,0,0.9837661,1.366125,1.297819,0,0,0,10.62527,0,0.3823592,-0.3823592,13.59699,97.12113,0.1392775,1.427601,0.7870129,0,11.60904
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.02859253,48.45412,48.2416,0.1859629,0.1859629,0,0,0,0.1859629,15.37539,0,2.775558E-17,0,0.02859253,0.1957505,0.1859629,0,0,0.4248436,10.24292,0,0.1671579,-0.1671579,13.42079,95.86256,0.1392775,0.2045592,0.02287403,0,10.27151
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,46.42045,46.42045,2.269381,2.269381,0,0,0,2.269381,0,0,4.440892E-16,0,0,2.388822,2.269381,0,0,0.6105746,10.07576,0,2.388822,-2.388822,10.90275,77.87661,0.1392775,2.496319,0,0,10.07576
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,44.5464,44.5464,0.7035391,0.7035391,0,-1,0,0.7035391,0,0,1.110223E-16,0,0,0.7405675,0.7035391,0,0,3.264821,7.686935,0,0.7405675,-0.7405675,10.12212,72.30071,0.1392775,0.7738931,0,0,7.686935
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,42.65724,42.65724,0.4760312,0.4760312,0,-1,0,0.4760312,0,0,5.551115E-17,0,0,0.5010855,0.4760312,0,0,4.087674,6.946368,0,0.5010855,-0.5010855,9.59393,68.52793,0.1392775,0.5236343,0,0,6.946368
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,40.99478,40.99478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.644435,6.445282,0,0,0,9.59393,68.52793,0.1392775,0,0,0,6.445282
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,39.40033,39.40033,0.4410346,0.4410346,0,-1,0,0.4410346,0,0,5.551115E-17,0,0,0.464247,0.4410346,0,0,4.644435,6.445282,0,0.464247,-0.464247,9.10457,65.03252,0.1392775,0.4851381,0,0,6.445282
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,38.40285,38.40285,0.1983849,0.1983849,0,-1,0,0.1983849,0,0,2.775558E-17,0,0,0.2088262,0.1983849,0,0,5.160265,5.981036,0,0.2088262,-0.2088262,8.884448,63.46022,0.1392775,0.2182234,0,0,5.981036
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,37.59429,37.59429,0.1603339,0.1603339,0,-1,0,0.1603339,0,0,2.775558E-17,0,0,0.1687726,0.1603339,0,0,5.392294,5.772209,0,0.1687726,-0.1687726,8.706547,62.1895,0.1392775,0.1763673,0,0,5.772209
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,36.74795,36.74795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.579819,5.603437,0,0,0,8.706547,62.1895,0.1392775,0,0,0,5.603437
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,36.04518,36.04518,0.8091143,0.8091143,0,-1,0,0.8091143,0,0,1.110223E-16,0,0,0.8516993,0.8091143,0,0,5.579819,5.603437,0,0.8516993,-0.8516993,7.808777,55.77686,0.1392775,0.8900257,0,0,5.603437
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,35.49355,35.49355,0.3181196,0.3181196,0,-1,0,0.3181196,0,0,5.551115E-17,0,0,0.3348628,0.3181196,0,0,6.526152,4.751738,0,0.3348628,-0.3348628,7.455801,53.25561,0.1392775,0.3499316,0,0,4.751738
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,34.8739,34.8739,0.3733981,0.3733981,0,-1,0,0.3733981,0,0,5.551115E-17,0,0,0.3930506,0.3733981,0,0,6.898221,4.416875,0,0.3930506,-0.3930506,7.041489,50.29625,0.1392775,0.4107379,0,0,4.416875
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.07351889,34.86931,34.3676,0.3432619,0.3432619,0,0,0,0.3432619,21.41773,0,0,0,0.07351889,0.3613283,0.3432619,0,0,7.334945,4.023824,0,0.2878094,-0.2878094,6.738111,48.12927,0.1392775,0.3775881,0.05881512,0,4.097343
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.9327136,40.6622,34.06534,0.4928037,0.4928037,0,0,0,0.4928037,189.2668,0,0,0,0.9327136,0.5187408,0.4928037,0,0,7.654733,3.736015,0.4139729,0,0.4139729,7.13084,50.93447,0.1392583,0.5420841,0.7461709,0,4.668728
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.622155,53.95673,33.74796,1.587935,1.587935,0,0,0,1.587935,165.1299,0,0,0,2.622155,1.67151,1.587935,0,0,7.24076,4.10859,0.9506448,0,0.9506448,8.032701,57.37632,0.1392141,1.746728,2.097724,0,6.730746
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.741533,56.57374,35.07037,0,0,0,0,0,0,0,0,0,0,2.741533,0,0,0,0,6.290115,4.96417,2.741533,0,2.741533,10.63355,75.95376,0.1390869,0,2.193226,0,7.705703
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,3.17722,64.70171,38.3424,0,0,0,-1,0,0,0,0,0,0,3.17722,0,0,0,0,3.548582,7.43155,3.17722,0,3.17722,13.64772,97.48354,0.1389397,0,2.541776,0,10.60877
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.391772,71.01263,41.56908,1.052394,1.052394,0,0,0,1.052394,322.2911,1.912626,0,0,3.391772,1.107783,1.052394,0,0,0.3713623,10.29105,0.3713623,0,0.3713623,14.00003,100,0.1389226,1.157633,2.713417,0,13.68282
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.422463,74.52213,44.03255,1.461198,1.461198,0,0,0,1.461198,234.2231,1.88436,0,0,3.422463,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.1389226,1.607318,2.73797,0,14.04774
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,3.279899,75.40208,45.98972,1.706093,1.706093,0,0,0,1.706093,192.2462,1.484012,0,0,3.279899,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1389226,1.876703,2.623919,0,13.90517
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,2.95842,74.24886,47.94689,0.9784675,0.9784675,0,0,0,0.9784675,302.3524,1.928454,0,0,2.95842,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1389226,1.076314,2.366736,0,13.58369
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,3.155417,77.77425,48.96704,0,0,0,-1,0,0,0,3.155417,0,0,3.155417,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389226,0,2.524333,0,13.78069
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.321999,69.0061,49.14084,2.141767,2.141767,0,0,0,2.141767,108.4151,0.06750712,0,0,2.321999,2.254492,2.141767,0,0,0,10.62527,0,0,0,14.00003,100,0.1389226,2.355944,1.857599,0,12.94727
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,0.999526,57.17912,49.30709,0,0,0,0,0,0,0,0.999526,0,0,0.999526,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389226,0,0.7996208,0,11.6248
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.02744651,48.53639,48.33228,1.062629,1.062629,0,0,0,1.062629,2.582888,0,0,0,0.02744651,1.118557,1.062629,0,0,0,10.62527,0,1.09111,-1.09111,12.8499,91.7848,0.1389226,1.168892,0.02195721,0,10.65272
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,46.50357,46.50357,3.486271,3.486271,4.762424,0,1.465142,3.486271,0,0,0,0,0,0,0,1.276152,1.212345,1.212345,9.534164,1.212345,0,1.212345,14.00003,100,0.1389953,3.834898,0,5,9.534164
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,44.62952,44.62952,2.886024,2.886024,0,-1,0,2.886024,0,0,0,0,0,3.03792,2.886024,0,0,0,10.62527,0,3.03792,-3.03792,10.79778,77.12684,0.1389953,3.174626,0,0,10.62527
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,42.71769,42.71769,3.265695,3.265695,0,-1,0,3.265695,0,0,4.440892E-16,0.2622645,0,3.437574,3.265695,0,0,3.375466,7.587354,0,3.437574,-3.437574,7.174259,51.2446,0.1389953,3.592264,0,0,7.587354
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,41.06279,41.06279,2.720758,2.720758,0,-1,0,2.720758,0,0,0,0,0,2.863956,2.720758,0,0,7.194993,4.149781,0,2.863956,-2.863956,4.155384,29.68125,0.1389953,2.992834,0,0,4.149781
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,39.44567,39.44567,0.2264155,0.2264155,0,-1,0,0.2264155,0,0,2.775558E-17,0,0,0.2383321,0.2264155,0,0,10.37717,1.285824,0,0.2383321,-0.2383321,3.904159,27.8868,0.1389953,0.249057,0,0,1.285824
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,38.42552,38.42552,0.1322371,0.1322371,0,-1,0,0.1322371,0,0,2.775558E-17,0,0,0.1391969,0.1322371,0,0,10.64198,1.047492,0,0.1391969,-0.1391969,3.757433,26.83875,0.1389953,0.1454608,0,0,1.047492
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,37.59429,37.59429,0.3003287,0.3003287,0,-1,0,0.3003287,0,0,5.551115E-17,0,0,0.3161355,0.3003287,0,0,10.79664,0.9082954,0,0.3161355,-0.3161355,3.424197,24.4585,0.1389953,0.3303616,0,0,0.9082954
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,36.72528,36.72528,0.1679912,0.1679912,0,-1,0,0.1679912,0,0,2.775558E-17,0,0,0.1768329,0.1679912,0,0,11.1479,0.5921599,0,0.1768329,-0.1768329,3.237799,23.12709,0.1389953,0.1847903,0,0,0.5921599
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,36.02251,36.02251,0.3561113,0.3561113,0,-1,0,0.3561113,0,0,5.551115E-17,0,0,0.374854,0.3561113,0,0,11.34439,0.415327,0,0.374854,-0.374854,2.842668,20.30473,0.1389953,0.3917224,0,0,0.415327
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,35.4482,35.4482,0.2737616,0.03844937,0,-1,0,0.03844937,0,0,0.2353122,0.2626884,0,0.04047302,0.03844937,0,0,11.76089,0.04047302,0,0.04047302,-0.04047302,2.800006,20,0.1389953,0.3011377,0,0,0.04047302
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,34.85879,34.85879,0.3662492,0,0,-1,0,0,0,0,0.3662492,0.4028741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389953,0.4028741,0,0,0
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.101367,35.01463,34.32227,0.1329965,0.1329965,3.63826,0,1.158245,0.1329965,76.21777,4.440892E-16,0,0,0.101367,0,0,3.505263,3.33,11.80586,0,3.431367,0,3.431367,6.055286,43.25196,0.1390776,0.1462962,0.08109357,5,0.101367
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.096221,41.81446,34.00489,0.3669252,0.3669252,3.872188,0,1.222107,0.3669252,298.7588,4.440892E-16,0,0,1.096221,0,0,3.505263,3.33,8.374494,3.08823,4.426221,0,4.426221,10.25437,73.24534,0.1391373,0.4036177,0.876977,5,4.184452
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,2.016958,48.67847,33.66484,1.300353,1.300353,3.135101,0,1.020882,1.300353,155.1085,0,0,0,2.016958,0,0,1.834748,1.743011,3.948272,7.071829,3.759969,0,3.759969,13.82139,98.724,0.1391534,1.430388,1.613567,5,9.088788
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.323474,62.07169,35.00237,1.211007,1.211007,0,0,0,1.211007,274.4388,1.860426,0,0,3.323474,1.274744,1.211007,0,0,0.1883031,10.4558,0.1883031,0,0.1883031,14.00003,100,0.1391447,1.332108,2.658779,0,13.77927
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,3.180684,64.76488,38.36507,0.9552027,0.9552027,0,-1,0,0.9552027,332.9852,2.175207,0,0,3.180684,1.005476,0.9552027,0,0,0,10.62527,0,0,0,14.00003,100,0.1391447,1.050723,2.544547,0,13.80596
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.392925,71.11206,41.63709,1.329717,1.329717,0,0,0,1.329717,255.1613,1.993222,0,0,3.392925,1.399703,1.329717,0,0,0,10.62527,0,0,0,14.00003,100,0.1391447,1.462689,2.71434,0,14.0182
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.421963,74.63375,44.12323,1.176181,1.176181,0,0,0,1.176181,290.9384,2.183878,0,0,3.421963,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.1391447,1.2938,2.737571,0,14.04724
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,3.27767,75.54124,46.11818,1.047755,1.047755,0,0,0,1.047755,312.8281,2.174771,0,0,3.27767,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1391447,1.15253,2.622136,0,13.90294
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,2.955607,74.3775,48.07535,0.6379421,0.6379421,0,0,0,0.6379421,463.3033,2.284089,0,0,2.955607,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1391447,0.7017364,2.364486,0,13.58088
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,2.803752,73.9153,49.05016,1.209205,1.209205,0,-1,0,1.209205,231.8674,1.530905,0,0,2.803752,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1391447,1.330126,2.243002,0,13.42903
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.369313,69.57807,49.22396,0.4782502,0.4782502,0,0,0,0.4782502,495.4129,1.865892,0,0,2.369313,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1391447,0.5260752,1.89545,0,12.99459
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,1.018606,57.42596,49.39021,0.6612442,0.6612442,0,0,0,0.6612442,154.0438,0.3225594,0,0,1.018606,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.1391447,0.7273686,0.8148847,0,11.64388
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.03083909,48.64491,48.4154,0,0,0,0,0,0,0,0.03083909,0,0,0.03083909,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1391447,0,0.02467127,0,10.65611
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,46.54136,46.54136,0.4026024,0.4026024,0,0,0,0.4026024,0,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.1391447,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,44.7202,44.7202,1.51806,1.51806,0,-1,0,1.51806,0,0,2.220446E-16,0,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.1391447,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,42.7857,42.7857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.1391447,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,41.12325,41.12325,2.354517,2.354517,0,-1,0,2.354517,0,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.1391447,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,39.46834,39.46834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.1391447,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,38.44819,38.44819,0.2589225,0.2589225,0,-1,0,0.2589225,0,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.1391447,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,37.59429,37.59429,0.134958,0.134958,0,-1,0,0.134958,0,0,2.775558E-17,0,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.1391447,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,36.72528,36.72528,0.288692,0.288692,0,-1,0,0.288692,0,0,5.551115E-17,0,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.1391447,0.3175612,0,0,5.710475
10/6/2007 2:00:00 AM,0,0,-47.75275,90,0,0,35.99984,35.99984,0.5847564,0.5847564,0,-1,0,0.5847564,0,0,1.110223E-16,0,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.1391447,0.643232,0,0,5.406589
10/6/2007 3:00:00 AM,0,0,-61.60676,90,0,0,35.42554,35.42554,0.3050661,0.3050661,0,-1,0,0.3050661,0,0,5.551115E-17,0,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.1391447,0.3355727,0,0,4.791056
10/6/2007 4:00:00 AM,0.004279945,0,-74.73911,90,0,0,34.79078,34.79078,0.007759513,0.007759513,0,-1,0,0.007759513,0,0,0,0,0,0.008167909,0.007759513,0,0,6.839267,4.469934,0,0.008167909,-0.008167909,7.503119,53.59361,0.1391447,0.008535465,0,0,4.469934
