Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/6/2007 5:00:00 AM,0.1177179,5.284101,-87.53438,89.34855,0.02330911,0.09941182,34.94051,34.26181,0.7235723,0.7235723,0,0,0,0.7235723,13.73903,0,0,0,0.09941182,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.6622432,-0.6622432,6.805054,48.60743,0.1391447,0.7959296,0.07952946,0,4.561178
10/6/2007 6:00:00 AM,0.2588517,13.0604,-100.4475,74.42722,0.3156265,1.287802,43.17531,33.92176,0,0,0,0,0,0,0,0,0,0,1.287802,0,0,0,0,7.584168,3.799522,1.287802,0,1.287802,8.026771,57.33396,0.1390854,0,1.030242,0,5.087325
10/6/2007 7:00:00 AM,0.4340665,20.50774,-113.9695,59.51863,0.638942,2.473871,52.45881,33.58171,1.359783,1.359783,0,0,0,1.359783,181.9313,0,0,0,2.473871,1.431351,1.359783,0,0,6.296366,4.958544,1.04252,0,1.04252,9.015792,64.39838,0.1390373,1.495762,1.979097,0,7.432415
10/6/2007 8:00:00 AM,0.5238469,27.17352,-128.5861,44.64422,0.8229933,3.058373,59.39584,34.94191,0,0,0,0,0,0,0,0,0,0,3.058373,0,0,0,0,5.253846,5.896813,3.058373,0,3.058373,11.91722,85.12283,0.1388966,0,2.446698,0,8.955186
10/6/2007 9:00:00 AM,0.8189412,32.53327,-144.6691,29.8626,0.8858377,3.184426,64.80307,38.36507,2.549501,2.549501,0,-1,0,2.549501,124.9039,0,0,0,3.184426,2.683685,2.549501,0,0,2.195473,8.649348,0.5007412,0,0.5007412,12.39226,88.51599,0.1388736,2.804451,2.547541,0,11.83377
10/6/2007 10:00:00 AM,0.8693483,36.02329,-162.2565,15.45094,0.9834436,3.394087,71.20201,41.69755,0.6610421,0.6610421,0,0,0,0.6610421,513.4449,1.003521,0,0,3.394087,0.6958338,0.6610421,0,0,1.694732,9.100016,1.694732,0,1.694732,14.00003,100,0.1387958,0.7271463,2.71527,0,12.4941
10/6/2007 11:00:00 AM,0.5254799,37.17358,179.181,5.840401,0.7995111,2.814359,68.13281,44.20635,2.287366,2.287366,0,0,0,2.287366,123.0393,0.4066053,0,0,2.814359,2.407753,2.287366,0,0,0,10.62527,0,0,0,14.00003,100,0.1387958,2.516103,2.251487,0,13.43963
10/6/2007 12:00:00 PM,0.7342846,35.8061,160.6675,16.67185,1.215369,3.872375,83.01372,46.20131,3.336063,3.336063,1.25,0,0.50625,3.336063,116.0762,1.676518,0,0,3.872375,2.195856,2.086063,0,0,0,10.62527,0,0,0,14.00003,100,0.1387958,3.66967,3.0979,5,14.49765
10/6/2007 1:00:00 PM,0.7362161,32.1311,143.1996,31.14812,0.8743345,2.952716,74.50527,48.20382,1.635312,1.635312,0,0,0,1.635312,180.5598,1.231335,0,0,2.952716,1.721382,1.635312,0,0,0,10.62527,0,0,0,14.00003,100,0.1387958,1.798844,2.362173,0,13.57799
10/6/2007 2:00:00 PM,0.5058858,26.63462,127.2532,45.9427,0.790853,2.697774,72.98485,49.22396,1.955135,1.955135,0,-1,0,1.955135,137.984,0.6397368,0,0,2.697774,2.058037,1.955135,0,0,0,10.62527,0,0,0,14.00003,100,0.1387958,2.150649,2.158219,0,13.32305
10/6/2007 3:00:00 PM,0.3933334,19.8806,112.7499,60.82151,0.5717017,2.034193,66.43776,49.35242,1.130372,1.130372,0,0,0,1.130372,179.9578,0.8443277,0,0,2.034193,1.189865,1.130372,0,0,0,10.62527,0,0,0,14.00003,100,0.1387958,1.243409,1.627354,0,12.65947
10/6/2007 4:00:00 PM,0.3124662,12.38739,99.30111,75.73184,0.2587835,0.9744657,57.19412,49.51867,1.700315,1.700315,0,0,0,1.700315,57.31089,0,0,0,0.9744657,1.789805,1.700315,0,0,0,10.62527,0,0.8153397,-0.8153397,13.14058,93.86113,0.1387958,1.870347,0.7795726,0,11.59974
10/6/2007 5:00:00 PM,0.1255393,4.601923,86.41759,90.65366,0.008938382,0.03534938,48.7618,48.49852,0,0,0,0,0,0,0,0,0,0,0.03534938,0,0,0,0,0.905933,9.809935,0.03534938,0,0.03534938,13.17412,94.10067,0.1387942,0,0.02827951,0,9.845284
10/6/2007 6:00:00 PM,0.001519705,0,73.61027,90,0,0,46.63203,46.63203,1.994877,1.994877,0,0,0,1.994877,0,0,4.440892E-16,0,0,2.09987,1.994877,0,0,0.8705837,9.841749,0,2.09987,-2.09987,10.96066,78.29029,0.1387942,2.194365,0,0,9.841749
10/6/2007 7:00:00 PM,0,0,60.42875,90,0,0,44.75799,44.75799,1.818753,1.818753,0,-1,0,1.818753,0,0,2.220446E-16,0,0,1.914477,1.818753,0,0,3.203773,7.741879,0,1.914477,-1.914477,8.942627,63.87578,0.1387942,2.000628,0,0,7.741879
10/6/2007 8:00:00 PM,0,0,46.49718,90,0,0,42.82349,42.82349,1.736597,1.736597,0,-1,0,1.736597,0,0,0,0,0,1.827996,1.736597,0,0,5.330969,5.827402,0,1.827996,-1.827996,7.015749,50.1124,0.1387942,1.910256,0,0,5.827402
10/6/2007 9:00:00 PM,0,0,31.58637,90,0,0,41.14591,41.14591,2.922555,2.922555,0,-1,0,2.922555,0,0,4.440892E-16,0,0,3.076374,2.922555,0,0,7.362076,3.999406,0,3.076374,-3.076374,3.772966,26.94971,0.1387942,3.214811,0,0,3.999406
10/6/2007 10:00:00 PM,0,0,15.72479,90,0,0,39.46834,39.46834,0.2057804,0.2057804,0,-1,0,0.2057804,0,0,2.775558E-17,0,0,0.216611,0.2057804,0,0,10.78027,0.9230314,0,0.216611,-0.216611,3.544638,25.31879,0.1387942,0.2263585,0,0,0.9230314
10/6/2007 11:00:00 PM,0,0,-0.7235227,90,0,0,38.42552,38.42552,0.1955314,0.1955314,0,-1,0,0.1955314,0,0,2.775558E-17,0,0,0.2058225,0.1955314,0,0,11.02095,0.7064205,0,0.2058225,-0.2058225,3.327682,23.76911,0.1387942,0.2150846,0,0,0.7064205
10/7/2007 12:00:00 AM,0,0,-17.15881,90,0,0,37.57162,37.57162,0.8916072,0.475568,0,-1,0,0.475568,0,0,0.4160392,0.5051999,0,0.5005979,0.475568,0,0,11.24964,0.5005979,0,0.5005979,-0.5005979,2.800006,20,0.1387942,0.9807679,0,0,0.5005979
10/7/2007 1:00:00 AM,0,0,-32.88977,90,0,0,36.70261,36.70261,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387942,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-47.66812,90,0,0,35.98473,35.98473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387942,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-61.49269,90,0,0,35.38775,35.38775,0.05688838,0,0,-1,0,0,0,0,0.05688838,0.06257721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387942,0.06257721,0,0,0
10/7/2007 4:00:00 AM,0.005552841,0,-74.60722,90,0,0,34.74544,34.74544,0.5173007,0,0,-1,0,0,0,0,0.5173007,0.5690308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387942,0.5690308,0,0,0
10/7/2007 5:00:00 AM,0.1406835,5.656307,-87.39406,89.27345,0.02309437,0.09853448,34.86621,34.1938,0,0,0,0,0,0,0,0,0,0,0.09853448,0,0,0,0,11.80586,0,0.09853448,0,0.09853448,2.893484,20.6677,0.1387896,0,0.07882759,0,0.09853448
10/7/2007 6:00:00 AM,0.3563446,13.43391,-100.3076,74.3631,0.2829179,1.160912,42.14122,33.85376,0,0,0,0,0,0,0,0,0,0,1.160912,0,0,0,0,11.70733,0.08868103,1.160912,0,1.160912,3.994821,28.53438,0.1387364,0,0.9287293,0,1.249593
10/7/2007 7:00:00 AM,0.5654275,20.88662,-113.8408,59.46732,0.5239857,2.070042,48.94968,33.51371,0,0,0,0,0,0,0,0,0,0,2.070042,0,0,0,0,10.54641,1.133502,2.070042,0,2.070042,5.958635,42.5616,0.1386415,0,1.656033,0,3.203543
10/7/2007 8:00:00 AM,0.6628941,27.56056,-128.4838,44.61057,0.7300282,2.760106,56.51424,34.8739,1.419033,1.419033,0,0,0,1.419033,194.5061,0,0,0,2.760106,1.493719,1.419033,0,0,8.476373,2.996539,1.266387,0,1.266387,7.160035,51.14301,0.1385836,1.560936,2.208084,0,5.756645
10/7/2007 9:00:00 AM,0.8789018,32.92813,-144.6142,29.85967,0.8870295,3.187987,64.83942,38.36507,1.650567,1.650567,0,-1,0,1.650567,193.145,0,0,0,3.187987,1.737439,1.650567,0,0,7.209985,4.136287,1.450548,0,1.450548,8.536146,60.97235,0.1385172,1.815624,2.55039,0,7.324274
10/7/2007 10:00:00 AM,0.7373168,36.42065,-162.272,15.52893,1.209254,3.982094,78.25243,41.76556,2.30188,2.30188,0,0,0,2.30188,172.9931,0,0,0,3.982094,2.423032,2.30188,0,0,5.759438,5.441781,1.559062,0,1.559062,10.0152,71.53701,0.138446,2.532068,3.185675,0,9.423874
10/7/2007 11:00:00 AM,0.8014407,37.56326,179.0819,6.236801,1.324967,4.178319,84.46849,44.28947,2.246607,2.246607,0,0,0,2.246607,185.9836,0,0,0,4.178319,2.364849,2.246607,0,0,4.200376,6.844936,1.81347,0,1.81347,11.73561,83.82561,0.1383632,2.471267,3.342655,0,11.02325
10/7/2007 12:00:00 PM,0.9016588,36.17725,160.4915,16.87882,0.977654,3.273904,75.76938,46.32977,1.36829,1.36829,0,0,0,1.36829,239.2697,0,0,0,3.273904,1.440306,1.36829,0,0,2.386906,8.477058,1.833599,0,1.833599,13.47511,96.25063,0.1382797,1.505119,2.619123,0,11.75096
10/7/2007 1:00:00 PM,0.8091543,32.47778,142.9695,31.29032,0.8741939,2.949751,74.63222,48.33228,1.508934,1.508934,0,0,0,1.508934,195.4858,0.8080924,0,0,2.949751,1.588351,1.508934,0,0,0.5533076,10.1273,0.5533076,0,0.5533076,14.00003,100,0.1382545,1.659827,2.359801,0,13.07705
10/7/2007 2:00:00 PM,0.8024734,26.95767,126.9936,46.0576,0.7118754,2.465587,70.65469,49.30709,0.6650987,0.6650987,0,-1,0,0.6650987,370.7099,1.765483,0,0,2.465587,0.7001039,0.6650987,0,0,0,10.62527,0,0,0,14.00003,100,0.1382545,0.7316086,1.972469,0,13.09086
10/7/2007 3:00:00 PM,0.60751,20.1857,112.4786,60.91994,0.5017514,1.808181,64.40556,49.43555,0,0,0,0,0,0,0,1.808181,0,0,1.808181,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1382545,0,1.446545,0,12.43346
10/7/2007 4:00:00 PM,0.3754237,12.68238,99.02808,75.81793,0.2581123,0.97157,57.25774,49.6018,1.924369,1.924369,0,0,0,1.924369,50.48772,0,0,0,0.97157,2.025651,1.924369,0,0,0,10.62527,0,1.054081,-1.054081,12.88893,92.06359,0.1382545,2.116806,0.777256,0,11.59684
10/7/2007 5:00:00 PM,0.1389528,4.895157,86.14822,90.7289,0.009512058,0.03759679,48.86184,48.58165,1.055378,1.055378,0,0,0,1.055378,3.5624,0,0,0,0.03759679,1.110925,1.055378,0,0,1.171201,9.571193,0,1.073328,-1.073328,11.75754,83.98228,0.1382545,1.160916,0.03007744,0,9.608789
10/7/2007 6:00:00 PM,0.002561731,0,73.34856,90,0,0,46.66982,46.66982,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.363788,8.497865,0,0,0,11.75754,83.98228,0.1382545,0,0,0,8.497865
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,44.80333,44.80333,0.5038288,0.5038288,0,-1,0,0.5038288,0,0,0,0,0,0.5303461,0.5038288,0,0,2.363788,8.497865,0,0.5303461,-0.5303461,11.19851,79.98918,0.1382545,0.5542117,0,0,8.497865
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,42.84616,42.84616,0.6633832,0.6633832,0,-1,0,0.6633832,0,0,0,0,0,0.6982982,0.6633832,0,0,2.953061,7.967519,0,0.6982982,-0.6982982,10.46244,74.73154,0.1382545,0.7297216,0,0,7.967519
10/7/2007 9:00:00 PM,0,0,31.39373,90,0,0,41.16858,41.16858,2.482921,2.482921,0,-1,0,2.482921,0,0,4.440892E-16,0,0,2.613601,2.482921,0,0,3.728948,7.269221,0,2.613601,-2.613601,7.70746,55.05318,0.1382545,2.731213,0,0,7.269221
10/7/2007 10:00:00 PM,0,0,15.58202,90,0,0,39.49101,39.49101,0.5831823,0.5831823,0,-1,0,0.5831823,0,0,1.110223E-16,0,0,0.6138761,0.5831823,0,0,6.632949,4.65562,0,0.6138761,-0.6138761,7.060378,50.43117,0.1382545,0.6415005,0,0,4.65562
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,38.40285,38.40285,0.2967042,0.2967042,0,-1,0,0.2967042,0,0,5.551115E-17,0,0,0.3123202,0.2967042,0,0,7.315033,4.041744,0,0.3123202,-0.3123202,6.731164,48.07964,0.1382545,0.3263746,0,0,4.041744
10/8/2007 12:00:00 AM,0,0,-17.17271,90,0,0,37.55651,37.55651,0.3842068,0.3842068,0,-1,0,0.3842068,0,0,5.551115E-17,0,0,0.4044282,0.3842068,0,0,7.662056,3.729424,0,0.4044282,-0.4044282,6.304859,45.03461,0.1382545,0.4226275,0,0,3.729424
10/8/2007 1:00:00 AM,0,0,-32.84725,90,0,0,36.67994,36.67994,0.2858061,0.2858061,0,-1,0,0.2858061,0,0,5.551115E-17,0,0,0.3008485,0.2858061,0,0,8.111421,3.324996,0,0.3008485,-0.3008485,5.987737,42.76946,0.1382545,0.3143867,0,0,3.324996
10/8/2007 2:00:00 AM,0,0,-47.5826,90,0,0,35.93939,35.93939,0.07539734,0.07539734,0,-1,0,0.07539734,0,0,1.387779E-17,0,0,0.07936563,0.07539734,0,0,8.445697,3.024147,0,0.07936563,-0.07936563,5.904078,42.1719,0.1382545,0.08293708,0,0,3.024147
10/8/2007 3:00:00 AM,0,0,-61.3779,90,0,0,35.34241,35.34241,0.2031032,0.2031032,0,-1,0,0.2031032,0,0,2.775558E-17,0,0,0.2137929,0.2031032,0,0,8.533881,2.944782,0,0.2137929,-0.2137929,5.67872,40.56221,0.1382545,0.2234135,0,0,2.944782
10/8/2007 4:00:00 AM,0.005221259,0,-74.47456,90,0,0,34.70765,34.70765,0.2160485,0.2160485,0,-1,0,0.2160485,0,0,2.775558E-17,0,0,0.2274194,0.2160485,0,0,8.771428,2.730989,0,0.2274194,-0.2274194,5.438999,38.84992,0.1382545,0.2376533,0,0,2.730989
10/8/2007 5:00:00 AM,0.118142,6.025865,-87.25278,89.20042,0.02579031,0.1100266,34.88426,34.13335,0.2062851,0.2062851,0,0,0,0.2062851,53.33712,0,0,0,0.1100266,0.2171423,0.2062851,0,0,9.024117,2.503569,0,0.1071157,-0.1071157,5.326089,38.04342,0.1382545,0.2269137,0.08802124,0,2.613596
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.112636,41.71485,33.7933,0.1393478,0.1393478,0,0,0,0.1393478,798.4595,0,0,0,1.112636,0.1466819,0.1393478,0,0,9.143134,2.396454,0.9659541,0,0.9659541,6.242474,44.58901,0.1382105,0.1532826,0.8901088,0,3.509089
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.450752,52.05924,33.40791,0.267096,0.267096,0,0,0,0.267096,917.5544,0,0,0,2.450752,0.2811537,0.267096,0,0,8.17718,3.265812,2.169598,0,2.169598,8.300735,59.29085,0.1381118,0.2938057,1.960601,0,5.716564
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.765442,56.519,34.83612,2.029516,2.029516,0,0,0,2.029516,136.2612,0,0,0,2.765442,2.136332,2.029516,0,0,6.007582,5.21845,0.6291103,0,0.6291103,8.897562,63.55389,0.1380832,2.232467,2.212354,0,7.983893
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,3.191365,64.87394,38.36507,1.313562,1.313562,0,-1,0,1.313562,242.955,0,0,0,3.191365,1.382697,1.313562,0,0,5.378472,5.784649,1.808668,0,1.808668,10.61341,75.80995,0.1380011,1.444918,2.553092,0,8.976014
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.396271,71.3612,41.80334,1.669975,1.669975,0,0,0,1.669975,203.3726,0,0,0,3.396271,1.757868,1.669975,0,0,3.569804,7.412451,1.638402,0,1.638402,12.16774,86.91225,0.1379268,1.836972,2.717016,0,10.80872
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.420178,74.93613,44.3726,0.6097335,0.6097335,0,0,0,0.6097335,560.93,0.8469515,0,0,3.420178,0.6418247,0.6097335,0,0,1.931402,8.887012,1.931402,0,1.931402,14.00003,100,0.1378394,0.6707068,2.736142,0,12.30719
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,3.272203,75.86617,46.42045,0.6189687,0.6189687,0,0,0,0.6189687,528.6541,2.620657,0,0,3.272203,0.6515459,0.6189687,0,0,0,10.62527,0,0,0,14.00003,100,0.1378394,0.6808655,2.617763,0,13.89748
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,2.947625,74.71204,48.4154,0,0,0,0,0,0,0,2.947625,0,0,2.947625,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1378394,0,2.3581,0,13.5729
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.462301,70.77312,49.43555,0.214639,0.214639,0,-1,0,0.214639,1147.183,2.236365,0,0,2.462301,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.1378394,0.2361029,1.969841,0,13.08757
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.804865,64.51846,49.56401,1.499878,1.499878,0,0,0,1.499878,120.3341,0.2260457,0,0,1.804865,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.1378394,1.649866,1.443892,0,12.43014
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,1.043201,57.95173,49.69247,0.6981857,0.6981857,0,0,0,0.6981857,149.416,0.3082687,0,0,1.043201,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.1378394,0.7680044,0.8345609,0,11.66848
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.03983684,48.96942,48.67233,0.7693144,0.7693144,0,0,0,0.7693144,5.178226,0,0,0,0.03983684,0.8098046,0.7693144,0,0,0,10.62527,0,0.7699678,-0.7699678,13.18841,94.20274,0.1378394,0.8462458,0.03186947,0,10.66511
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,46.7605,46.7605,0.5861752,0.5861752,0,0,0,0.5861752,0,0,1.110223E-16,0,0,0.6170266,0.5861752,0,0,0.8555198,9.855307,0,0.6170266,-0.6170266,12.53801,89.55701,0.1378394,0.6447927,0,0,9.855307
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,44.88645,44.88645,0.3192974,0.3192974,0,-1,0,0.3192974,0,0,0,0,0,0.3361025,0.3192974,0,0,1.541105,9.23828,0,0.3361025,-0.3361025,12.18372,87.02643,0.1378394,0.3512272,0,0,9.23828
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,42.90661,42.90661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.914552,8.902177,0,0,0,12.18372,87.02643,0.1378394,0,0,0,8.902177
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,41.19125,41.19125,0.4928565,0.4928565,0,-1,0,0.4928565,0,0,5.551115E-17,0,0,0.5187964,0.4928565,0,0,1.914552,8.902177,0,0.5187964,-0.5187964,11.63686,83.1203,0.1378394,0.5421422,0,0,8.902177
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,39.49101,39.49101,0.253872,0.253872,0,-1,0,0.253872,0,0,5.551115E-17,0,0,0.2672337,0.253872,0,0,2.490993,8.383381,0,0.2672337,-0.2672337,11.35518,81.10824,0.1378394,0.2792592,0,0,8.383381
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,38.40285,38.40285,0.1446133,0.1446133,0,-1,0,0.1446133,0,0,0,0,0,0.1522246,0.1446133,0,0,2.787919,8.116147,0,0.1522246,-0.1522246,11.19472,79.9621,0.1378394,0.1590747,0,0,8.116147
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,37.55651,37.55651,0.4291688,0.4291688,0,-1,0,0.4291688,0,0,5.551115E-17,0,0,0.4517566,0.4291688,0,0,2.957057,7.963923,0,0.4517566,-0.4517566,10.71852,76.56073,0.1378394,0.4720857,0,0,7.963923
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,36.66483,36.66483,0.1555935,0.1555935,0,-1,0,0.1555935,0,0,0,0,0,0.1637827,0.1555935,0,0,3.459009,7.512166,0,0.1637827,-0.1637827,10.54588,75.32758,0.1378394,0.1711529,0,0,7.512166
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,35.89405,35.89405,0.2480596,0.2480596,0,-1,0,0.2480596,0,0,2.775558E-17,0,0,0.2611154,0.2480596,0,0,3.64099,7.348383,0,0.2611154,-0.2611154,10.27064,73.36158,0.1378394,0.2728656,0,0,7.348383
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,35.28196,35.28196,0.06340382,0.06340382,0,-1,0,0.06340382,0,0,0,0,0,0.06674087,0.06340382,0,0,3.931118,7.087268,0,0.06674087,-0.06674087,10.20029,72.85908,0.1378394,0.06974421,0,0,7.087268
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,34.63964,34.63964,0.5796223,0.5796223,0,-1,0,0.5796223,0,0,1.110223E-16,0,0,0.6101288,0.5796223,0,0,4.005274,7.020527,0,0.6101288,-0.6101288,9.557158,68.26528,0.1378394,0.6375846,0,0,7.020527
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.1228133,34.88842,34.05022,0.2456148,0.2456148,0,0,0,0.2456148,50.0024,0,2.775558E-17,0,0.1228133,0.2585419,0.2456148,0,0,4.683196,6.410398,0,0.1357286,-0.1357286,9.414088,67.24335,0.1378394,0.2701763,0.09825064,0,6.533212
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.333377,43.27456,33.68751,0.1867839,0.1867839,0,0,0,0.1867839,713.8608,0,0,0,1.333377,0.1966146,0.1867839,0,0,4.834005,6.27467,1.136763,0,1.136763,10.49252,74.9464,0.1377879,0.2054623,1.066702,0,7.608047
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,2.084455,48.83387,33.30212,0.8338788,0.8338788,0,0,0,0.8338788,249.9711,0,0,0,2.084455,0.8777671,0.8338788,0,0,3.697242,7.297756,1.206688,0,1.206688,11.63728,83.12327,0.1377334,0.9172666,1.667564,0,9.382212
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.771084,56.49113,34.76811,1.623989,1.623989,0,0,0,1.623989,170.6344,0,0,0,2.771084,1.709462,1.623989,0,0,2.490554,8.383776,1.061622,0,1.061622,12.64442,90.31714,0.1376854,1.786387,2.216867,0,11.15486
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,3.195022,64.88342,38.3424,1.588044,1.588044,0,-1,0,1.588044,201.1923,0.09446462,0,0,3.195022,1.671625,1.588044,0,0,1.428932,9.339235,1.428932,0,1.428932,14.00003,100,0.1376209,1.746848,2.556017,0,12.53426
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.397808,71.40722,41.82601,1.35683,1.35683,0,0,0,1.35683,250.4225,1.969566,0,0,3.397808,1.428242,1.35683,0,0,0,10.62527,0,0,0,14.00003,100,0.1376209,1.492513,2.718247,0,14.02308
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.419141,75.04166,44.46328,3.066023,3.066023,1.25,0,0.50625,3.066023,111.5171,1.507537,0,0,3.419141,1.911603,1.816023,0,0,0,10.62527,0,0,0,14.00003,100,0.1376209,3.372626,2.735312,5,14.04441
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,4.028691,85.59089,46.50357,1.196626,1.196626,0,0,0,1.196626,336.6708,2.769084,0,0,4.028691,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.1376209,1.316289,3.222953,0,14.65396
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.451937,80.73703,48.49852,0,0,0,0,0,0,0,3.451937,0,0,3.451937,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1376209,0,2.76155,0,14.07721
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,2.883624,75.37153,49.51867,0,0,0,-1,0,0,0,2.883624,0,0,2.883624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1376209,0,2.3069,0,13.5089
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.29885,69.36554,49.64713,0,0,0,0,0,0,0,2.29885,0,0,2.29885,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1376209,0,1.83908,0,12.92412
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.247282,59.77449,49.7756,2.3348,2.3348,0,0,0,2.3348,53.42137,0,0,0,1.247282,2.457685,2.3348,0,0,0,10.62527,0,1.210402,-1.210402,12.72415,90.88662,0.1376209,2.56828,0.9978259,0,11.87256
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.04207234,49.06942,48.75545,1.557378,1.557378,0,0,0,1.557378,2.701486,0,0,0,0.04207234,1.639345,1.557378,0,0,1.344892,9.414872,0,1.597273,-1.597273,11.04048,78.8604,0.1376209,1.713115,0.03365787,0,9.456944
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,46.79828,46.79828,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.119639,7.817599,0,0,0,11.04048,78.8604,0.1376209,0,0,0,7.817599
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,44.93179,44.93179,0.5503867,0.5503867,0,-1,0,0.5503867,0,0,1.110223E-16,0,0,0.5793545,0.5503867,0,0,3.119639,7.817599,0,0.5793545,-0.5793545,10.42979,74.49832,0.1376209,0.6054254,0,0,7.817599
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,42.92928,42.92928,2.335541,2.335541,0,-1,0,2.335541,0,0,0,0,0,2.458464,2.335541,0,0,3.763366,7.238245,0,2.458464,-2.458464,7.838336,55.98801,0.1376209,2.569095,0,0,7.238245
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,41.20637,41.20637,1.532781,1.532781,0,-1,0,1.532781,0,0,2.220446E-16,0,0,1.613453,1.532781,0,0,6.494993,4.77978,0,1.613453,-1.613453,6.137608,43.83997,0.1376209,1.686059,0,0,4.77978
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,39.49101,39.49101,0.1049724,0.1049724,0,-1,0,0.1049724,0,0,1.387779E-17,0,0,0.1104972,0.1049724,0,0,8.287719,3.166327,0,0.1104972,-0.1104972,6.021133,43.00801,0.1376209,0.1154696,0,0,3.166327
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,38.40285,38.40285,0.01753439,0.01753439,0,-1,0,0.01753439,0,0,0,0,0,0.01845725,0.01753439,0,0,8.410494,3.05583,0,0.01845725,-0.01845725,6.001678,42.86904,0.1376209,0.01928783,0,0,3.05583
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,37.53384,37.53384,0.1567257,0.1567257,0,-1,0,0.1567257,0,0,2.775558E-17,0,0,0.1649745,0.1567257,0,0,8.431002,3.037373,0,0.1649745,-0.1649745,5.827779,41.62691,0.1376209,0.1723983,0,0,3.037373
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,36.64215,36.64215,0.3230694,0.3230694,0,-1,0,0.3230694,0,0,0,0,0,0.340073,0.3230694,0,0,8.614306,2.872398,0,0.340073,-0.340073,5.469311,39.06643,0.1376209,0.3553763,0,0,2.872398
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,35.85626,35.85626,0.3749244,0.3749244,0,-1,0,0.3749244,0,0,5.551115E-17,0,0,0.3946572,0.3749244,0,0,8.992166,2.532325,0,0.3946572,-0.3946572,5.053306,36.09497,0.1376209,0.4124168,0,0,2.532325
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,35.23662,35.23662,0.6221765,0.6221765,0,-1,0,0.6221765,0,0,1.110223E-16,0,0,0.6549225,0.6221765,0,0,9.430674,2.137668,0,0.6549225,-0.6549225,4.362957,31.16391,0.1376209,0.6843941,0,0,2.137668
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,34.57919,34.57919,0.2343883,0.2343883,0,-1,0,0.2343883,0,0,2.775558E-17,0,0,0.2467245,0.2343883,0,0,10.15837,1.482745,0,0.2467245,-0.2467245,4.102886,29.30627,0.1376209,0.2578271,0,0,1.482745
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.148513,34.97367,33.95955,0.7384353,0.7384353,0,0,0,0.7384353,20.11185,0,1.110223E-16,0,0.148513,0.7773003,0.7384353,0,0,10.4325,1.236021,0,0.6287873,-0.6287873,3.440086,24.57199,0.1376209,0.8122789,0.1188104,0,1.384534
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.325821,43.10415,33.58171,0.2272347,0.2272347,0,0,0,0.2272347,583.4588,0,0,0,1.325821,0.2391944,0.2272347,0,0,11.13116,0.6072336,1.086626,0,1.086626,4.47095,31.9353,0.1375719,0.2499581,1.060657,0,1.933054
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,2.091352,48.77333,33.19633,0.4607875,0.4607875,0,0,0,0.4607875,453.8648,0,0,0,2.091352,0.4850395,0.4607875,0,0,10.04453,1.585197,1.606313,0,1.606313,5.994833,42.82015,0.1374995,0.5068663,1.673082,0,3.67655
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.776777,56.446,34.68499,1.306185,1.306185,0,0,0,1.306185,212.5868,0,0,0,2.776777,1.374931,1.306185,0,0,8.438217,3.030879,1.401845,0,1.401845,7.32474,52.31947,0.1374364,1.436803,2.221421,0,5.807656
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,3.765873,70.98045,38.29706,0,0,0,-1,0,0,0,0,0,0,3.765873,0,0,0,0,7.036372,4.29254,3.765873,0,3.765873,10.89736,77.83813,0.1372671,0,3.012699,0,8.058414
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.634346,74.1319,41.84868,0,0,0,0,0,0,0,0.3638476,0,0,3.634346,0,0,0,0,3.270498,7.681826,3.270498,0,3.270498,14.00003,100,0.1371205,0,2.907476,0,11.31617
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,4.191463,84.96577,44.50106,1.13652,1.13652,0,0,0,1.13652,368.7982,2.995127,0,0,4.191463,1.196336,1.13652,0,0,0,10.62527,0,0,0,14.00003,100,0.1371205,1.250171,3.353171,0,14.81674
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,3.269861,75.99437,46.54136,1.062221,1.062221,0,0,0,1.062221,307.8326,2.151734,0,0,3.269861,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.1371205,1.168443,2.615889,0,13.89514
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,2.943177,74.86949,48.58165,1.225136,1.225136,0,0,0,1.225136,240.2327,1.65356,0,0,2.943177,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.1371205,1.347649,2.354541,0,13.56845
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.45774,70.87845,49.56401,1.227644,1.227644,0,-1,0,1.227644,200.1997,1.165483,0,0,2.45774,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.1371205,1.350409,1.966192,0,13.08301
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.79976,64.61475,49.69247,0,0,0,0,0,0,0,1.79976,0,0,1.79976,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371205,0,1.439808,0,12.42503
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,0.963533,57.41405,49.81338,1.7117,1.7117,0,0,0,1.7117,56.29101,0,2.220446E-16,0,0.963533,1.801789,1.7117,0,0,0,10.62527,0,0.8382562,-0.8382562,13.11643,93.68858,0.1371205,1.88287,0.7708265,0,11.58881
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.04432216,49.08625,48.75545,0.1319235,0.1319235,0,0,0,0.1319235,33.59688,0,2.775558E-17,0,0.04432216,0.1388668,0.1319235,0,0,0.9313957,9.787018,0,0.09454463,-0.09454463,13.01677,92.97674,0.1371205,0.1451158,0.03545773,0,9.83134
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,46.79828,46.79828,4.192438,4.192438,1.25,0,0.50625,4.192438,0,0,0,0,0,3.097303,2.942437,0,0,1.036445,9.692473,0,3.097303,-3.097303,9.751926,69.65647,0.1371205,4.611681,0,5,9.692473
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,44.88645,44.88645,2.11065,2.11065,0,-1,0,2.11065,0,0,4.440892E-16,0,0,2.221737,2.11065,0,0,4.477893,6.595171,0,2.221737,-2.221737,7.410009,52.92853,0.1371205,2.321715,0,0,6.595171
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,42.90661,42.90661,3.945881,3.33,0,-1,0,3.33,0,0,0.6158814,1.01047,0,3.505263,3.33,0,0,6.946489,4.373434,0,3.505263,-3.505263,3.715138,26.53664,0.1371205,4.340469,0,0,4.373434
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,41.19125,41.19125,0.6220315,0.6220315,0,-1,0,0.6220315,0,0,0,0,0,0.65477,0.6220315,0,0,10.84123,0.8681705,0,0.65477,-0.65477,3.02495,21.60674,0.1371205,0.6842346,0,0,0.8681705
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,39.46834,39.46834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.56875,0.2134005,0,0,0,3.02495,21.60674,0.1371205,0,0,0,0.2134005
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,38.36507,38.36507,0.5698114,0.2027305,0,-1,0,0.2027305,0,0,0.367081,0.4240621,0,0.2134005,0.2027305,0,0,11.56875,0.2134005,0,0.2134005,-0.2134005,2.800006,20,0.1371205,0.6267926,0,0,0.2134005
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,37.4885,37.4885,0.1366377,0,0,-1,0,0,0,0,0.1366377,0.1503015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371205,0.1503015,0,0,0
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,36.59681,36.59681,0.2392824,0,0,-1,0,0,0,0,0.2392824,0.2632107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371205,0.2632107,0,0,0
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,35.81092,35.81092,0.02710617,0,0,-1,0,0,0,0,0.02710617,0.02981679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371205,0.02981679,0,0,0
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,35.17617,35.17617,0.3246353,0,0,-1,0,0,0,0,0.3246353,0.3570988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371205,0.3570988,0,0,0
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,34.51874,34.51874,0.2804765,0,0,-1,0,0,0,0,0.2804765,0.3085242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371205,0.3085242,0,0,0
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.1926514,35.19371,33.87642,0.195015,0.195015,3.700278,0,1.175176,0.195015,98.78798,0,0,0,0.1926514,0,0,3.505263,3.33,11.80586,0,3.522651,0,3.522651,6.141886,43.87053,0.1372054,0.2145165,0.1541211,5,0.1926514
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.8336449,39.32304,33.47592,0.4336394,0.4336394,3.938903,0,1.24032,0.4336394,192.2438,4.440892E-16,0,0,0.8336449,0,0,3.505263,3.33,8.283209,3.170386,4.163645,0,4.163645,10.09187,72.08462,0.137285,0.4770034,0.6669159,5,4.004031
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.876912,46.90201,33.09053,0.01161964,0.01161964,2.372306,0,0.8126397,0.01161964,16152.92,0,0,0,1.876912,0,0,2.360687,2.242652,4.119564,6.917666,4.119564,0,4.119564,14.00003,100,0.1372118,0.01278161,1.501529,5,8.794579
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,1.030245,41.94757,34.60186,2.608385,2.608385,0,0,0,2.608385,39.49745,0,0,0,1.030245,2.745668,2.608385,0,0,0,10.62527,0,1.715423,-1.715423,12.19181,87.08421,0.1372118,2.869223,0.8241963,0,11.65552
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,3.127682,64.11586,38.27439,0.2308277,0.2308277,0,-1,0,0.2308277,1354.985,0.9786804,0,0,3.127682,0.2429766,0.2308277,0,0,1.906025,8.909851,1.906025,0,1.906025,14.00003,100,0.1371267,0.2539105,2.502146,0,12.03753
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.874166,56.57122,41.87135,0,0,0,0,0,0,0,1.874166,0,0,1.874166,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371267,0,1.499332,0,12.49944
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,2.992033,70.405,44.5464,1.399588,1.399588,0,0,0,1.399588,213.7796,1.518782,0,0,2.992033,1.47325,1.399588,0,0,0,10.62527,0,0,0,14.00003,100,0.1371267,1.539547,2.393626,0,13.61731
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.167351,55.73667,46.63203,0,0,0,0,0,0,0,1.167351,0,0,1.167351,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371267,0,0.9338809,0,11.79263
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,2.219244,67.39434,48.62699,0.3006402,0.3006402,0,0,0,0.3006402,738.1729,1.902781,0,0,2.219244,0.3164634,0.3006402,0,0,0,10.62527,0,0,0,14.00003,100,0.1371267,0.3307042,1.775396,0,12.84452
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,2.01248,66.51394,49.6018,0,0,0,-1,0,0,0,2.01248,0,0,2.01248,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371267,0,1.609984,0,12.63775
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.213996,59.43998,49.73026,0.1655751,0.1655751,0,0,0,0.1655751,733.1996,1.039706,0,0,1.213996,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.1371267,0.1821326,0.9711966,0,11.83927
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,1.011352,57.86087,49.85872,1.863068,1.863068,0,0,0,1.863068,54.28423,0,0,0,1.011352,1.961124,1.863068,0,0,0,10.62527,0,0.9497718,-0.9497718,12.99888,92.84896,0.1371267,2.049374,0.8090815,0,11.63663
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.04178771,49.10516,48.79324,1.355279,1.355279,0,0,0,1.355279,3.083329,0,2.220446E-16,0,0.04178771,1.426609,1.355279,0,0,1.055302,9.675503,0,1.384822,-1.384822,11.53915,82.42234,0.1371267,1.490807,0.03343017,0,9.71729
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,46.79828,46.79828,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.593993,8.290681,0,0,0,11.53915,82.42234,0.1371267,0,0,0,8.290681
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,44.88645,44.88645,0.7804024,0.7804024,0,-1,0,0.7804024,0,0,1.110223E-16,0,0,0.8214763,0.7804024,0,0,2.593993,8.290681,0,0.8214763,-0.8214763,10.67324,76.23727,0.1371267,0.8584427,0,0,8.290681
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,42.89149,42.89149,3.911356,3.33,0,-1,0,3.33,0,0,0.5813563,0.972492,0,3.505263,3.33,0,0,3.506744,7.469204,0,3.505263,-3.505263,6.978367,49.84538,0.1371267,4.302492,0,0,7.469204
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,41.16858,41.16858,2.458225,2.458225,0,-1,0,2.458225,0,0,0,0,0,2.587606,2.458225,0,0,7.401481,3.963941,0,2.587606,-2.587606,4.250791,30.36273,0.1371267,2.704048,0,0,3.963941
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,39.44567,39.44567,0.2734654,0.2734654,0,-1,0,0.2734654,0,0,0,0,0,0.2878583,0.2734654,0,0,10.2766,1.376336,0,0.2878583,-0.2878583,3.947361,28.19538,0.1371267,0.3008119,0,0,1.376336
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,38.3424,38.3424,0.3488994,0.3488994,0,-1,0,0.3488994,0,0,0,0,0,0.3672625,0.3488994,0,0,10.59644,1.088477,0,0.3672625,-0.3672625,3.560233,25.43018,0.1371267,0.3837894,0,0,1.088477
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,37.46583,37.46583,0.7293766,0.6851539,0,-1,0,0.6851539,0,0,0.04422263,0.1171603,0,0.7212147,0.6851539,0,0,11.00451,0.7212147,0,0.7212147,-0.7212147,2.800006,20,0.1371267,0.8023142,0,0,0.7212147
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,36.55903,36.55903,0.4076077,0,0,-1,0,0,0,0,0.4076077,0.4483685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371267,0.4483685,0,0,0
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,35.76559,35.76559,0.4945646,0,0,-1,0,0,0,0,0.4945646,0.5440211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371267,0.5440211,0,0,0
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,35.13083,35.13083,0.5735669,0,0,-1,0,0,0,0,0.5735669,0.6309236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371267,0.6309236,0,0,0
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,34.45073,34.45073,0.4566261,0,0,-1,0,0,0,0,0.4566261,0.5022887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371267,0.5022887,0,0,0
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.1614382,34.89516,33.7933,0.5502554,0.5502554,4.055519,0,1.272157,0.5502554,29.33878,4.440892E-16,0,0,0.1614382,0,0,3.505263,3.33,11.80586,0,3.491438,0,3.491438,6.112275,43.65902,0.1372476,0.605281,0.1291506,5,0.1614382
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,1.031433,40.68119,33.38524,0.3414263,0.3414263,3.846689,0,1.215146,0.3414263,302.0953,0,0,0,1.031433,0,0,3.505263,3.33,8.314422,3.142294,4.361433,0,4.361433,10.24989,73.21338,0.1373089,0.3755689,0.8251463,5,4.173727
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.166053,49.15864,32.98474,1.205156,1.205156,3.086142,0,1.007517,1.205156,179.7321,0,0,0,2.166053,0,0,1.880986,1.786937,3.952989,7.067584,3.952989,0,3.952989,14.00003,100,0.1373135,1.325672,1.732842,5,9.233637
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.628642,54.92407,34.53385,0.00959058,0.00959058,0,0,0,0.00959058,27408.58,2.618546,0,0,2.628642,0.01009535,0.00959058,0,0,0,10.62527,0,0,0,14.00003,100,0.1373135,0.01054964,2.102913,0,13.25392
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,3.818205,71.53046,38.25927,1.378928,1.378928,0,-1,0,1.378928,276.8966,2.366702,0,0,3.818205,1.451503,1.378928,0,0,0,10.62527,0,0,0,14.00003,100,0.1373135,1.516821,3.054564,0,14.44348
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,4.165905,80.79535,41.87135,1.812391,1.812391,0,0,0,1.812391,229.8569,2.258125,0,0,4.165905,1.90778,1.812391,0,0,0,10.62527,0,0,0,14.00003,100,0.1373135,1.99363,3.332725,0,14.79118
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,4.133564,84.21558,44.5464,0,0,0,0,0,0,0,4.133564,0,0,4.133564,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1373135,0,3.306851,0,14.75884
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,3.267822,76.08725,46.63203,0,0,0,0,0,0,0,3.267822,0,0,3.267822,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1373135,0,2.614257,0,13.8931
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,2.940915,74.90076,48.62699,2.406804,2.406804,0,0,0,2.406804,122.1917,0.4074372,0,0,2.940915,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.1373135,2.647484,2.352732,0,13.56619
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.356756,69.94775,49.64713,0.8236647,0.8236647,0,-1,0,0.8236647,286.1305,1.489741,0,0,2.356756,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.1373135,0.9060312,1.885405,0,12.98203
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,2.194003,68.4739,49.7756,0,0,0,0,0,0,0,2.194003,0,0,2.194003,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1373135,0,1.755203,0,12.81928
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.162918,59.14087,49.85872,0,0,0,0,0,0,0,1.162918,0,0,1.162918,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1373135,0,0.9303345,0,11.78819
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.04878322,49.20294,48.83857,0.7153801,0.7153801,0,0,0,0.7153801,6.819202,0,2.220446E-16,0,0.04878322,0.7530317,0.7153801,0,0,0,10.62527,0,0.7042484,-0.7042484,13.25768,94.69756,0.1373135,0.7869181,0.03902657,0,10.67406
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,46.79828,46.79828,1.128733,1.128733,0,0,0,1.128733,0,0,2.220446E-16,0,0,1.18814,1.128733,0,0,0.7824983,9.921025,0,1.18814,-1.18814,12.00527,85.75179,0.1373135,1.241607,0,0,9.921025
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,44.88645,44.88645,3.394621,3.33,0,-1,0,3.33,0,0,0.0646207,0.4040828,0,3.505263,3.33,0,0,2.102654,8.732885,0,3.505263,-3.505263,8.310403,59.35991,0.1373135,3.734083,0,0,8.732885
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,42.89149,42.89149,0.6530321,0.6530321,0,-1,0,0.6530321,0,0,1.110223E-16,0,0,0.6874022,0.6530321,0,0,5.997391,5.227622,0,0.6874022,-0.6874022,7.585818,54.1843,0.1373135,0.7183353,0,0,5.227622
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,41.16858,41.16858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.761171,4.54022,0,0,0,7.585818,54.1843,0.1373135,0,0,0,4.54022
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,39.423,39.423,0.4832766,0.4832766,0,-1,0,0.4832766,0,0,5.551115E-17,0,0,0.5087122,0.4832766,0,0,6.761171,4.54022,0,0.5087122,-0.5087122,7.049588,50.3541,0.1373135,0.5316043,0,0,4.54022
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,38.29706,38.29706,0.249722,0.249722,0,-1,0,0.249722,0,0,5.551115E-17,0,0,0.2628652,0.249722,0,0,7.326407,4.031507,0,0.2628652,-0.2628652,6.772503,48.37493,0.1373135,0.2746942,0,0,4.031507
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,37.40538,37.40538,0.2206749,0.2206749,0,-1,0,0.2206749,0,0,2.775558E-17,0,0,0.2322893,0.2206749,0,0,7.61848,3.768642,0,0.2322893,-0.2322893,6.527649,46.62597,0.1373135,0.2427424,0,0,3.768642
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,36.51369,36.51369,0.3594481,0.3594481,0,-1,0,0.3594481,0,0,0,0,0,0.3783664,0.3594481,0,0,7.876579,3.536353,0,0.3783664,-0.3783664,6.128816,43.77717,0.1373135,0.3953929,0,0,3.536353
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,35.70513,35.70513,0.2925855,0.2925855,0,-1,0,0.2925855,0,0,5.551115E-17,0,0,0.3079848,0.2925855,0,0,8.296987,3.157987,0,0.3079848,-0.3079848,5.804172,41.45828,0.1373135,0.3218441,0,0,3.157987
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,35.07037,35.07037,0.1620334,0.1620334,0,-1,0,0.1620334,0,0,2.775558E-17,0,0,0.1705614,0.1620334,0,0,8.639192,2.850002,0,0.1705614,-0.1705614,5.624384,40.17409,0.1373135,0.1782367,0,0,2.850002
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.007649409,34.44234,34.39027,0,0,0,-1,0,0,0,0,0,0,0.007649409,0,0,0,0,8.828704,2.67944,0.007649409,0,0.007649409,5.631641,40.22593,0.1373132,0,0.006119527,0,2.68709
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.1457754,34.71918,33.72529,0.3580299,0.3580299,0,0,0,0.3580299,40.71599,0,5.551115E-17,0,0.1457754,0.3768736,0.3580299,0,0,8.821054,2.686325,0,0.2310981,-0.2310981,5.388042,38.48594,0.1373132,0.3938329,0.1166203,0,2.8321
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.205004,41.89079,33.30212,0.07738353,0.07738353,0,0,0,0.07738353,1557.184,0,0,0,1.205004,0.08145635,0.07738353,0,0,9.07783,2.455227,1.123547,0,1.123547,6.453932,46.09943,0.1372632,0.08512188,0.9640028,0,3.66023
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,2.110482,48.60379,32.90162,0.9466531,0.9466531,0,0,0,0.9466531,222.9414,0,0,0,2.110482,0.996477,0.9466531,0,0,7.954283,3.466419,1.114005,0,1.114005,7.51077,53.64825,0.1372137,1.041318,1.688385,0,5.576901
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.792374,56.31456,34.45073,1.192718,1.192718,0,0,0,1.192718,234.1185,0,0,0,2.792374,1.255493,1.192718,0,0,6.840278,4.469024,1.536881,0,1.536881,8.968783,64.06261,0.1371455,1.31199,2.233899,0,7.261398
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,3.208593,64.86405,38.21394,1.626282,1.626282,0,-1,0,1.626282,197.2962,0,0,0,3.208593,1.711876,1.626282,0,0,5.303397,5.852217,1.496717,0,1.496717,10.38869,74.20481,0.1370791,1.78891,2.566875,0,9.06081
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.40343,71.52765,41.87135,0,0,0,0,0,0,0,0,0,0,3.40343,0,0,0,0,3.80668,7.199262,3.40343,0,3.40343,13.61747,97.26746,0.1369284,0,2.722744,0,10.60269
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.419207,75.20902,44.59174,2.652168,2.652168,0,0,0,2.652168,128.9212,0.2242006,0,0,3.419207,2.791756,2.652168,0,0,0.40325,10.26235,0.40325,0,0.40325,14.00003,100,0.1369106,2.917385,2.735365,0,13.68156
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,3.266839,76.1244,46.66982,0.4795493,0.4795493,0,0,0,0.4795493,681.2311,2.76205,0,0,3.266839,0.5047887,0.4795493,0,0,0,10.62527,0,0,0,14.00003,100,0.1369106,0.5275042,2.613471,0,13.89211
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,2.939252,74.93869,48.67233,1.673746,1.673746,0,0,0,1.673746,175.6091,1.177413,0,0,2.939252,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.1369106,1.841121,2.351401,0,13.56453
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.452552,70.92359,49.64713,2.173924,2.173924,0,-1,0,2.173924,112.8168,0.1642115,0,0,2.452552,2.288341,2.173924,0,0,0,10.62527,0,0,0,14.00003,100,0.1369106,2.391316,1.962042,0,13.07783
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.793583,64.65039,49.7756,1.065846,1.065846,0,0,0,1.065846,168.2778,0.6716393,0,0,1.793583,1.121944,1.065846,0,0,0,10.62527,0,0,0,14.00003,100,0.1369106,1.172431,1.434866,0,12.41886
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,0.9569574,57.45496,49.90406,1.009595,1.009595,0,0,0,1.009595,94.78631,0,0,0,0.9569574,1.062731,1.009595,0,0,0,10.62527,0,0.1057737,-0.1057737,13.88853,99.20361,0.1369106,1.110554,0.7655659,0,11.58223
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.05101545,49.21966,48.83857,3.498956,3.498956,1.25,0,0.50625,3.498956,1.458019,0,4.440892E-16,0,0.05101545,2.367322,2.248956,0,0,0.1175263,10.5195,0,2.316307,-2.316307,11.44693,81.76363,0.1369106,3.848852,0.04081236,5,10.57052
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,46.79828,46.79828,1.849344,1.849344,0,0,0,1.849344,0,0,2.220446E-16,0,0,1.946678,1.849344,0,0,2.6912,8.203194,0,1.946678,-1.946678,9.394953,67.10667,0.1369106,2.034278,0,0,8.203194
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,44.88645,44.88645,0.9255394,0.9255394,0,-1,0,0.9255394,0,0,1.110223E-16,0,0,0.974252,0.9255394,0,0,4.854176,6.256516,0,0.974252,-0.974252,8.368001,59.77131,0.1369106,1.018093,0,0,6.256516
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,42.86883,42.86883,4.115322,3.33,0,-1,0,3.33,0,0,0.7853219,1.196854,0,3.505263,3.33,0,0,5.936678,5.282264,0,3.505263,-3.505263,4.673129,33.37943,0.1369106,4.526854,0,0,5.282264
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,41.14591,41.14591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.831415,1.777001,0,0,0,4.673129,33.37943,0.1369106,0,0,0,1.777001
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,39.38522,39.38522,0.1784939,0.1784939,0,-1,0,0.1784939,0,0,2.775558E-17,0,0,0.1878883,0.1784939,0,0,9.831415,1.777001,0,0.1878883,-0.1878883,4.475077,31.96477,0.1369106,0.1963433,0,0,1.777001
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,38.23661,38.23661,0.4557945,0.4557945,0,-1,0,0.4557945,0,0,5.551115E-17,0,0,0.4797836,0.4557945,0,0,10.04018,1.589112,0,0.4797836,-0.4797836,3.969341,28.35238,0.1369106,0.5013739,0,0,1.589112
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,37.36003,37.36003,0.2866723,0.2866723,0,-1,0,0.2866723,0,0,0,0,0,0.3017603,0.2866723,0,0,10.57327,1.109329,0,0.3017603,-0.3017603,3.651258,26.08036,0.1369106,0.3153395,0,0,1.109329
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,36.44568,36.44568,0.1479291,0.1479291,0,-1,0,0.1479291,0,0,0,0,0,0.1557148,0.1479291,0,0,10.90856,0.8075684,0,0.1557148,-0.1557148,3.48712,24.90795,0.1369106,0.162722,0,0,0.8075684
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,35.64468,35.64468,0.3615402,0.3615402,0,-1,0,0.3615402,0,0,0,0,0,0.3805686,0.3615402,0,0,11.08158,0.6518536,0,0.3805686,-0.3805686,3.085965,22.04256,0.1369106,0.3976942,0,0,0.6518536
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,34.97969,34.97969,0.473641,0.2577207,0,-1,0,0.2577207,0,0,0.2159203,0.2632844,0,0.271285,0.2577207,0,0,11.50443,0.271285,0,0.271285,-0.271285,2.800006,20,0.1369106,0.5210051,0,0,0.271285
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.01013565,34.36855,34.29959,0.3095026,0.009628869,0,-1,0,0.009628869,105.2632,0,0.2998737,0.3385271,0.01013565,0.01013565,0.009628869,0,0,11.80586,0,0,0,0,2.800006,20,0.1369106,0.3404529,0.008108521,0,0.01013565
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.160128,34.71119,33.6195,0.3955705,0.3955705,3.900834,0,1.229928,0.3955705,40.48026,0,0,0,0.160128,0,0,3.505263,3.33,11.80586,0,3.490128,0,3.490128,6.111032,43.65014,0.1370158,0.4351276,0.1281024,5,0.160128
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.211697,41.82937,33.19633,0.3806228,0.3806228,3.885886,0,1.225847,0.3806228,318.346,0,0,0,1.211697,0,0,3.505263,3.33,8.315732,3.141115,4.541698,0,4.541698,10.41966,74.42603,0.1370729,0.4186851,0.9693579,5,4.352813
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,2.116508,48.5359,32.79582,0,0,1.744764,0,0.6413207,0,0,0,0,0,2.116508,0,0,1.744764,1.657526,3.774035,7.228643,3.774035,0,3.774035,14.00003,100,0.1369548,0,1.693207,5,9.345151
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.533772,63.39404,34.34494,0.2916358,0.2916358,0,0,0,0.2916358,1211.707,3.226786,0,0,3.533772,0.3069851,0.2916358,0,0,0,10.62527,0,0,0,14.00003,100,0.1369548,0.3207994,2.827017,0,14.15905
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,3.838331,71.61265,38.14593,0,0,0,-1,0,0,0,3.838331,0,0,3.838331,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1369548,0,3.070665,0,14.46361
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.405742,71.49545,41.82601,1.337979,1.337979,0,0,0,1.337979,254.5438,1.997343,0,0,3.405742,1.408399,1.337979,0,0,0,10.62527,0,0,0,14.00003,100,0.1369548,1.471777,2.724593,0,14.03102
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.532691,76.48452,44.5464,1.793065,1.793065,0,0,0,1.793065,197.0197,1.645254,0,0,3.532691,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.1369548,1.972372,2.826153,0,14.15797
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,3.34078,76.93897,46.63203,0,0,0,0,0,0,0,3.34078,0,0,3.34078,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1369548,0,2.672624,0,13.96605
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,3.16826,77.54688,48.67233,0.8227068,0.8227068,0,0,0,0.8227068,385.102,2.302253,0,0,3.16826,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.1369548,0.9049774,2.534608,0,13.79353
