Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.451257,70.91029,49.64713,1.369736,1.369736,0,-1,0,1.369736,178.9583,1.009429,0,0,2.451257,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.1369548,1.50671,1.961005,0,13.07653
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.791921,64.63499,49.7756,0.5014638,0.5014638,0,0,0,0.5014638,357.338,1.264064,0,0,1.791921,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.1369548,0.5516101,1.433537,0,12.4172
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,0.9899704,57.73006,49.90406,0,0,0,0,0,0,0,0.9899704,0,0,0.9899704,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1369548,0,0.7919763,0,11.61524
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.12248,49.71109,48.79324,0,0,0,0,0,0,0,0.12248,0,0,0.12248,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1369548,0,0.09798402,0,10.74775
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,46.7605,46.7605,2.595341,2.595341,0,0,0,2.595341,0,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.1369548,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,44.84111,44.84111,2.772374,2.772374,0,-1,0,2.772374,0,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.1369548,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,42.84616,42.84616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1369548,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,41.10057,41.10057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1369548,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,39.36255,39.36255,0.550668,0.550668,0,-1,0,0.550668,0,0,1.110223E-16,0,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.1369548,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,38.21394,38.21394,0.5188272,0.5188272,0,-1,0,0.5188272,0,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.1369548,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,37.32225,37.32225,0.1568366,0.1568366,0,-1,0,0.1568366,0,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.1369548,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,36.4079,36.4079,0.09532098,0.09532098,0,-1,0,0.09532098,0,0,1.387779E-17,0,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.1369548,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,35.57667,35.57667,0.6280562,0.6280562,0,-1,0,0.6280562,0,0,1.110223E-16,0,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.1369548,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,34.91924,34.91924,0.003603934,0.003603934,0,-1,0,0.003603934,0,0,4.336809E-19,0,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.1369548,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03595295,34.48392,34.23914,0.07479371,0.07479371,0,-1,0,0.07479371,48.06948,1.387779E-17,0,0,0.03595295,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.04277727,-0.04277727,5.831736,41.65517,0.1369548,0.08227308,0.02876236,0,2.954882
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.1651712,34.66211,33.53638,0.2405902,0.2405902,0,0,0,0.2405902,68.6525,0,0,0,0.1651712,0.2532528,0.2405902,0,0,8.610136,2.876151,0,0.08808164,-0.08808164,5.738889,40.99199,0.1369548,0.2646492,0.1321369,0,3.041323
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.326395,42.58594,33.09053,0.3792792,0.3792792,0,0,0,0.3792792,349.7147,0,0,0,1.326395,0.3992413,0.3792792,0,0,8.708005,2.78807,0.9271537,0,0.9271537,6.618464,47.27465,0.1369139,0.4172071,1.061116,0,4.114465
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.308197,49.99726,32.66736,0.4391887,0.4391887,0,0,0,0.4391887,525.5591,0,0,0,2.308197,0.4623039,0.4391887,0,0,7.780851,3.622508,1.845893,0,1.845893,8.369632,59.78297,0.1368327,0.4831076,1.846557,0,5.930705
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,3.121402,59.15605,34.23914,1.455626,1.455626,0,0,0,1.455626,214.4371,0,0,0,3.121402,1.532238,1.455626,0,0,5.934958,5.283812,1.589165,0,1.589165,9.877246,70.55161,0.1367628,1.601188,2.497122,0,8.405213
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,3.971144,73.02734,38.04013,0.4436987,0.4436987,0,-1,0,0.4436987,895.0093,0,0,0,3.971144,0.4670512,0.4436987,0,0,4.345794,6.71406,3.504093,0,3.504093,13.20152,94.29639,0.136609,0.4880686,3.176916,0,10.6852
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,4.056643,79.22921,41.78067,1.749504,1.749504,0,0,0,1.749504,231.8739,1.373359,0,0,4.056643,1.841583,1.749504,0,0,0.8417007,9.867743,0.8417007,0,0.8417007,14.00003,100,0.1365721,1.924454,3.245314,0,13.92439
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.422145,75.12551,44.50106,1.64136,1.64136,0,0,0,1.64136,208.4945,1.694398,0,0,3.422145,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.1365721,1.805496,2.737716,0,14.04742
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.573108,79.74872,46.63203,0,0,0,0,0,0,0,3.573108,0,0,3.573108,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365721,0,2.858486,0,14.19838
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,2.93851,74.87404,48.62699,1.960713,1.960713,0,0,0,1.960713,149.8694,0.8746012,0,0,2.93851,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.1365721,2.156785,2.350808,0,13.56378
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.449961,70.89698,49.64713,1.613608,1.613608,0,-1,0,1.613608,151.8313,0.7514264,0,0,2.449961,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.1365721,1.774969,1.959969,0,13.07524
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.790821,64.57417,49.73026,1.470881,1.470881,0,0,0,1.470881,121.7516,0.2425256,0,0,1.790821,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.1365721,1.617969,1.432657,0,12.41609
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,0.9536735,57.37987,49.85872,0,0,0,0,0,0,0,0.9536735,0,0,0.9536735,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365721,0,0.7629388,0,11.57895
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.05120701,49.17564,48.79324,0,0,0,0,0,0,0,0.05120701,0,0,0.05120701,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365721,0,0.04096561,0,10.67648
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,46.71516,46.71516,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365721,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,44.80333,44.80333,1.331846,1.331846,0,-1,0,1.331846,0,0,2.220446E-16,0,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.1365721,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,42.80082,42.80082,0.9628351,0.9628351,0,-1,0,0.9628351,0,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.1365721,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,41.06279,41.06279,1.341082,1.341082,0,-1,0,1.341082,0,0,2.220446E-16,0,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.1365721,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,39.29454,39.29454,0.3935103,0.3935103,0,-1,0,0.3935103,0,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.1365721,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,38.13081,38.13081,0.3592545,0.3592545,0,-1,0,0.3592545,0,0,5.551115E-17,0,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.1365721,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,37.23158,37.23158,0.635752,0.635752,0,-1,0,0.635752,0,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.1365721,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-32.45429,90,0,0,36.32478,36.32478,0.04868766,0.04868766,0,-1,0,0.04868766,0,0,6.938894E-18,0,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.1365721,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-46.86153,90,0,0,35.49355,35.49355,0.3234861,0.3234861,0,-1,0,0.3234861,0,0,5.551115E-17,0,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.1365721,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,34.83612,34.83612,0.7214053,0.7214053,0,-1,0,0.7214053,0,0,1.110223E-16,0,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.1365721,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.01256543,34.21876,34.13335,0.280017,0.280017,0,-1,0,0.280017,4.487382,0,5.551115E-17,0,0.01256543,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2821892,-0.2821892,6.914375,49.38829,0.1365721,0.3080187,0.01005234,0,4.197989
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.1771006,34.63744,33.43058,0.2286382,0.2286382,0,0,0,0.2286382,77.45887,0,0,0,0.1771006,0.2406718,0.2286382,0,0,7.468934,3.903234,0,0.06357122,-0.06357122,6.847365,48.90965,0.1365721,0.251502,0.1416805,0,4.080334
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.224555,41.67844,32.96207,0.3025102,0.3025102,0,0,0,0.3025102,404.7978,0,0,0,1.224555,0.3184318,0.3025102,0,0,7.539568,3.839663,0.9061229,0,0.9061229,7.706989,55.04981,0.1365324,0.3327613,0.9796438,0,5.064217
10/16/2007 7:00:00 AM,0.6754147,24.15891,-112.6049,59.16951,0.5369334,2.128437,48.34843,32.5389,0.933129,0.933129,0,0,0,0.933129,228.0967,0,0,0,2.128437,0.982241,0.933129,0,0,6.633446,4.655173,1.146196,0,1.146196,8.794366,62.81677,0.1364822,1.026442,1.702749,0,6.78361
10/16/2007 8:00:00 AM,0.8667923,30.91091,-127.4677,44.51685,0.7406603,2.807504,56.08104,34.13335,1.504773,1.504773,0,0,0,1.504773,186.5732,0,0,0,2.807504,1.583972,1.504773,0,0,5.48725,5.686749,1.223532,0,1.223532,9.95511,71.10779,0.1364286,1.65525,2.246003,0,8.494253
10/16/2007 9:00:00 AM,1.040098,36.35838,-144.0135,30.11802,0.8950087,3.219687,64.6889,37.97968,1.627496,1.627496,0,-1,0,1.627496,197.8307,0,0,0,3.219687,1.713154,1.627496,0,0,4.263718,6.787928,1.506534,0,1.506534,11.38433,81.31651,0.1363628,1.790246,2.57575,0,10.00762
10/16/2007 10:00:00 AM,1.070239,39.88618,-162.3074,16.66597,0.989473,3.409749,71.43383,41.74289,1.705498,1.705498,0,0,0,1.705498,199.9268,0,0,0,3.409749,1.795261,1.705498,0,0,2.757185,8.143808,1.614487,0,1.614487,12.91597,92.25674,0.1362923,1.876048,2.727799,0,11.55356
10/16/2007 11:00:00 AM,1.170689,40.97242,178.2767,9.69963,1.017621,3.422382,75.12827,44.50106,0.6623679,0.6623679,0,0,0,0.6623679,516.689,1.582456,0,0,3.422382,0.6972293,0.6623679,0,0,1.142697,9.596847,1.142697,0,1.142697,14.00003,100,0.1362424,0.7286046,2.737906,0,13.01923
10/16/2007 12:00:00 PM,1.106224,39.43066,158.9795,18.87266,0.9775348,3.267812,76.0289,46.5867,1.139507,1.139507,0,0,0,1.139507,286.7743,2.068331,0,0,3.267812,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.1362424,1.253458,2.61425,0,13.89309
10/16/2007 1:00:00 PM,0.8879726,35.52161,140.9701,32.61745,0.8719453,2.937625,74.8642,48.62699,0,0,0,0,0,0,0,2.937625,0,0,2.937625,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1362424,0,2.3501,0,13.5629
10/16/2007 2:00:00 PM,0.7214187,29.80058,124.7403,47.08333,0.708042,2.449403,70.83759,49.6018,2.070098,2.070098,0,-1,0,2.070098,118.3231,0.2703528,0,0,2.449403,2.179051,2.070098,0,0,0,10.62527,0,0,0,14.00003,100,0.1362424,2.277108,1.959523,0,13.07468
10/16/2007 3:00:00 PM,0.6401004,22.87916,110.1339,61.75954,0.496979,1.789263,64.55975,49.73026,0.3337211,0.3337211,0,0,0,0.3337211,536.1553,1.437978,0,0,1.789263,0.3512853,0.3337211,0,0,0,10.62527,0,0,0,14.00003,100,0.1362424,0.3670932,1.431411,0,12.41454
10/16/2007 4:00:00 PM,0.444252,15.29574,96.68208,76.51659,0.2530944,0.9523233,57.32088,49.81338,1.080108,1.080108,0,0,0,1.080108,88.1693,0,0,0,0.9523233,1.136955,1.080108,0,0,0,10.62527,0,0.1846321,-0.1846321,13.80541,98.60986,0.1362424,1.188118,0.7618586,0,11.5776
10/16/2007 5:00:00 PM,0.2137416,7.500675,83.84942,91.30286,0.01462469,0.05769819,49.18636,48.75545,2.171598,2.171598,0,0,0,2.171598,2.656946,0,0,0,0.05769819,2.285892,2.171598,0,0,0.2051468,10.44064,0,2.228194,-2.228194,11.45669,81.83331,0.1362424,2.388758,0.04615855,0,10.49834
10/16/2007 6:00:00 PM,0.02688812,0,71.13328,90,0,0,46.66982,46.66982,2.665985,2.665985,0,0,0,2.665985,0,0,4.440892E-16,0,0,2.8063,2.665985,0,0,2.680918,8.212448,0,2.8063,-2.8063,8.498586,60.70406,0.1362424,2.932584,0,0,8.212448
10/16/2007 7:00:00 PM,0,0,58.09546,90,0,0,44.7202,44.7202,3.254845,3.254845,0,-1,0,3.254845,0,0,4.440892E-16,0.2503299,0,3.426153,3.254845,0,0,5.79903,5.406147,0,3.426153,-3.426153,4.887103,34.90781,0.1362424,3.58033,0,0,5.406147
10/16/2007 8:00:00 PM,0,0,44.39108,90,0,0,42.74036,42.74036,1.075752,1.075752,0,-1,0,1.075752,0,0,2.220446E-16,0,0,1.132371,1.075752,0,0,9.605866,1.979995,0,1.132371,-1.132371,3.693479,26.38194,0.1362424,1.183328,0,0,1.979995
10/16/2007 9:00:00 PM,0,0,29.82833,90,0,0,40.99478,40.99478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.86406,0.8476236,0,0,0,3.693479,26.38194,0.1362424,0,0,0,0.8476236
10/16/2007 10:00:00 PM,0,0,14.4538,90,0,0,39.23408,39.23408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.86406,0.8476236,0,0,0,3.693479,26.38194,0.1362424,0,0,0,0.8476236
10/16/2007 11:00:00 PM,0,0,-1.401025,90,0,0,38.06281,38.06281,0.2914631,0.2914631,0,-1,0,0.2914631,0,0,5.551115E-17,0,0,0.3068032,0.2914631,0,0,10.86406,0.8476236,0,0.3068032,-0.3068032,3.37008,24.07195,0.1362424,0.3206094,0,0,0.8476236
10/17/2007 12:00:00 AM,0,0,-17.20036,90,0,0,37.17112,37.17112,0.2303727,0.2303727,0,-1,0,0.2303727,0,0,2.775558E-17,0,0,0.2424975,0.2303727,0,0,11.20495,0.5408204,0,0.2424975,-0.2424975,3.114465,22.24614,0.1362424,0.2534099,0,0,0.5408204
10/17/2007 1:00:00 AM,0,0,-32.39796,90,0,0,36.2341,36.2341,0.2690645,0.2690645,0,-1,0,0.2690645,0,0,5.551115E-17,0.01256424,0,0.2832258,0.2690645,0,0,11.47439,0.2983229,0,0.2832258,-0.2832258,2.815919,20.11367,0.1362424,0.295971,0,0,0.2983229
10/17/2007 2:00:00 AM,0,0,-46.76628,90,0,0,35.41042,35.41042,0.2063572,0.01434221,0,-1,0,0.01434221,0,0,0.192015,0.2126507,0,0.01509706,0.01434221,0,0,11.78909,0.01509706,0,0.01509706,-0.01509706,2.800006,20,0.1362424,0.2269929,0,0,0.01509706
10/17/2007 3:00:00 AM,0,0,-60.3066,90,0,0,34.74544,34.74544,0.2355026,0,0,-1,0,0,0,0,0.2355026,0.2590529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362424,0.2590529,0,0,0
10/17/2007 4:00:00 AM,0.02913314,1.541704,-73.24167,103.4199,0.006209156,0.02658368,34.20824,34.02756,0.574512,0.02525449,0,-1,0,0.02525449,105.2632,0,0.5492575,0.6269123,0.02658368,0.02658368,0.02525449,0,0,11.80586,0,0,0,0,2.800006,20,0.1362424,0.6319632,0.02126694,0,0.02658368
10/17/2007 5:00:00 AM,0.1347512,9.208883,-85.93427,88.65007,0.05118258,0.2184607,34.79223,33.30212,0.243471,0.243471,3.748734,0,1.188404,0.243471,89.7276,0,0,0,0.2184607,0,0,3.505263,3.33,11.80586,0,3.548461,0,3.548461,6.166371,44.04542,0.1363302,0.2678181,0.1747685,5,0.2184607
10/17/2007 6:00:00 AM,0.3058215,16.9973,-98.83523,73.88329,0.3031268,1.246873,41.69463,32.81849,0.3727977,0.3727977,3.878061,0,1.223711,0.3727977,334.4639,0,0,0,1.246873,0,0,3.505263,3.33,8.2574,3.193614,4.576874,0,4.576874,10.50837,75.05967,0.1363855,0.4100775,0.9974988,5,4.440488
10/17/2007 7:00:00 AM,0.3882618,24.5046,-112.4584,59.15539,0.477313,1.913005,46.39645,32.3651,1.491048,1.491048,3.170193,0,1.030463,1.491048,128.2993,0,0,0,1.913005,0,0,1.679145,1.595187,3.680526,7.312801,3.508193,0,3.508193,13.83654,98.83222,0.1364187,1.640153,1.530404,5,9.225806
10/17/2007 8:00:00 AM,0.3101193,31.26581,-127.3432,44.52983,0.3158822,1.28836,43.24379,33.98222,1.239705,1.239705,0,0,0,1.239705,103.9248,0,0,0,1.28836,1.304953,1.239705,0,0,0.1723333,10.47017,0,0.01659234,-0.01659234,13.81905,98.70729,0.1364187,1.363675,1.030688,0,11.75853
10/17/2007 9:00:00 AM,0.607034,36.72331,-143.9334,30.17719,0.8782748,3.171677,64.07049,37.87389,1.941143,1.941143,0,-1,0,1.941143,163.3923,0.9375997,0,0,3.171677,2.043308,1.941143,0,0,0.1907692,10.45358,0.1907692,0,0.1907692,14.00003,100,0.1364104,2.135257,2.537342,0,13.62526
10/17/2007 10:00:00 AM,0.4741459,40.25666,-162.2978,16.8336,0.5825397,2.170269,58.97818,41.67488,0.5567668,0.5567668,0,0,0,0.5567668,389.7985,1.584199,0,0,2.170269,0.5860703,0.5567668,0,0,0,10.62527,0,0,0,14.00003,100,0.1364104,0.6124435,1.736215,0,12.79554
10/17/2007 11:00:00 AM,0.3997613,41.33838,178.1994,10.07019,0.4246125,1.600224,57.05574,44.46328,0,0,0,0,0,0,0,1.600224,0,0,1.600224,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1364104,0,1.280179,0,12.2255
10/17/2007 12:00:00 PM,0.7890664,39.78088,158.8223,19.10191,1.182711,3.784821,82.39201,46.5867,2.003756,2.003756,0,0,0,2.003756,188.8863,1.675604,0,0,3.784821,2.109217,2.003756,0,0,0,10.62527,0,0,0,14.00003,100,0.1364104,2.204132,3.027857,0,14.4101
10/17/2007 1:00:00 PM,0.8985636,35.85003,140.7588,32.76647,0.871613,2.936705,74.85399,48.62699,0.4324965,0.4324965,0,0,0,0.4324965,679.0125,2.481446,0,0,2.936705,0.4552595,0.4324965,0,0,0,10.62527,0,0,0,14.00003,100,0.1364104,0.4757462,2.349364,0,13.56198
10/17/2007 2:00:00 PM,0.6369621,30.10822,124.5019,47.1937,0.8812876,2.943717,76.1477,49.6018,1.919656,1.919656,0,-1,0,1.919656,153.3461,0.9230269,0,0,2.943717,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.1364104,2.111621,2.354974,0,13.56899
10/17/2007 3:00:00 PM,0.5820711,23.17165,109.8867,61.84556,0.49652,1.787765,64.54588,49.73026,3.768835,3.768835,1.25,0,0.50625,3.768835,47.43549,0,4.440892E-16,0,1.787765,2.651405,2.518835,0,0,0,10.62527,0,0.8636398,-0.8636398,13.08967,93.49747,0.1364104,4.145718,1.430212,5,12.41304
10/17/2007 4:00:00 PM,0.4075424,15.58055,96.43613,76.58399,0.2526785,0.9508287,57.30846,49.81338,1.6409,1.6409,0,0,0,1.6409,57.94556,0,0,0,0.9508287,1.727263,1.6409,0,0,0.9595998,9.761635,0,0.7764346,-0.7764346,12.27124,87.65152,0.1364104,1.80499,0.760663,0,10.71246
10/17/2007 5:00:00 PM,0.2032271,7.785401,83.61013,91.35371,0.01518477,0.05990222,49.20287,48.75545,2.153319,2.153319,0,0,0,2.153319,2.781856,0,4.440892E-16,0,0.05990222,2.266652,2.153319,0,0,1.822305,8.9852,0,2.206749,-2.206749,9.94512,71.03642,0.1364104,2.368651,0.04792178,0,9.045102
10/17/2007 6:00:00 PM,0.03090933,0.1816688,70.90469,106.1207,0.002007305,0.008031733,46.69106,46.63203,0,0,0,0,0,0,0,0,0,0,0.008031733,0,0,0,0,4.274249,6.77845,0.008031733,0,0.008031733,9.952739,71.09085,0.13641,0,0.006425386,0,6.786482
10/17/2007 7:00:00 PM,0,0,57.88277,90,0,0,44.67487,44.67487,1.166563,1.166563,0,-1,0,1.166563,0,0,2.220446E-16,0,0,1.227961,1.166563,0,0,4.266217,6.785679,0,1.227961,-1.227961,8.658355,61.84527,0.13641,1.283219,0,0,6.785679
10/17/2007 8:00:00 PM,0,0,44.20223,90,0,0,42.69503,42.69503,2.683123,2.683123,0,-1,0,2.683123,0,0,4.440892E-16,0,0,2.82434,2.683123,0,0,5.630618,5.557718,0,2.82434,-2.82434,5.681239,40.5802,0.13641,2.951436,0,0,5.557718
10/17/2007 9:00:00 PM,0,0,29.67436,90,0,0,40.93433,40.93433,0.1466992,0.1466992,0,-1,0,0.1466992,0,0,2.775558E-17,0,0,0.1544202,0.1466992,0,0,8.768774,2.733378,0,0.1544202,-0.1544202,5.518466,39.41753,0.13641,0.1613691,0,0,2.733378
10/17/2007 10:00:00 PM,0,0,14.34688,90,0,0,39.16607,39.16607,0.4055373,0.4055373,0,-1,0,0.4055373,0,0,5.551115E-17,0,0,0.4268813,0.4055373,0,0,8.940351,2.578958,0,0.4268813,-0.4268813,5.068493,36.20345,0.13641,0.446091,0,0,2.578958
10/17/2007 11:00:00 PM,0,0,-1.452021,90,0,0,38.00235,38.00235,0.1152768,0.1152768,0,-1,0,0.1152768,0,0,1.387779E-17,0,0,0.121344,0.1152768,0,0,9.414664,2.152076,0,0.121344,-0.121344,4.940586,35.28983,0.13641,0.1268045,0,0,2.152076
10/18/2007 12:00:00 AM,0,0,-17.19183,90,0,0,37.088,37.088,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.549491,2.030732,0,0,0,4.940586,35.28983,0.13641,0,0,0,2.030732
10/18/2007 1:00:00 AM,0,0,-32.33994,90,0,0,36.15097,36.15097,0.4556891,0.4556891,0,-1,0,0.4556891,0,0,5.551115E-17,0,0,0.4796728,0.4556891,0,0,9.549491,2.030732,0,0.4796728,-0.4796728,4.434966,31.67826,0.13641,0.5012581,0,0,2.030732
10/18/2007 2:00:00 AM,0,0,-46.66982,90,0,0,35.30463,35.30463,0.1366965,0.1366965,0,-1,0,0.1366965,0,0,2.775558E-17,0,0,0.1438911,0.1366965,0,0,10.08246,1.55106,0,0.1438911,-0.1438911,4.283291,30.59488,0.13641,0.1503662,0,0,1.55106
10/18/2007 3:00:00 AM,0,0,-60.18288,90,0,0,34.60186,34.60186,0.06403983,0.06403983,0,-1,0,0.06403983,0,0,0,0,0,0.06741036,0.06403983,0,0,10.24234,1.407169,0,0.06741036,-0.06741036,4.212234,30.08733,0.13641,0.07044382,0,0,1.407169
10/18/2007 4:00:00 AM,0.05203093,1.880577,-73.10003,103.355,0.004149526,0.0177853,33.99715,33.87642,0.6830549,0.6830549,0,-1,0,0.6830549,2.603788,0,1.110223E-16,0,0.0177853,0.7190052,0.6830549,0,0,10.31724,1.339758,0,0.7012199,-0.7012199,3.473084,24.80769,0.13641,0.7513604,0.01422824,0,1.357543
10/18/2007 5:00:00 AM,0.24359,9.544132,-85.78227,88.60219,0.04203045,0.1798055,34.35909,33.13587,0.1814231,0.1814231,0,0,0,0.1814231,99.10841,2.775558E-17,0,0,0.1798055,0.1909717,0.1814231,0,0,11.09637,0.6385383,0,0.01116614,-0.01116614,3.461314,24.72362,0.13641,0.1995654,0.1438444,0,0.8183438
10/18/2007 6:00:00 AM,0.4540231,17.33339,-98.68026,73.85275,0.3003134,1.23704,41.43656,32.64469,0.1670511,0.1670511,0,0,0,0.1670511,740.5161,0,0,0,1.23704,0.1758432,0.1670511,0,0,11.10878,0.6273721,1.061197,0,1.061197,4.468053,31.9146,0.1363639,0.1837562,0.9896319,0,1.864412
10/18/2007 7:00:00 AM,0.5845374,24.84622,-112.31,59.14515,0.5391151,2.140744,48.04597,32.17618,1.113882,1.113882,0,0,0,1.113882,192.1877,0,0,0,2.140744,1.172507,1.113882,0,0,10.04758,1.582449,0.968237,0,0.968237,5.386604,38.47566,0.1363218,1.22527,1.712595,0,3.723193
10/18/2007 8:00:00 AM,0.5489739,31.61675,-127.2163,44.54745,0.7544696,2.858265,56.17459,33.81597,1.776589,1.776589,0,0,0,1.776589,160.8849,0,0,0,2.858265,1.870094,1.776589,0,0,9.079347,2.453862,0.9881707,0,0.9881707,6.324065,45.1718,0.1362789,1.954248,2.286612,0,5.312127
10/18/2007 9:00:00 AM,0.7847789,37.08451,-143.8503,30.2421,1.146179,3.930513,72.18219,37.76809,1.565998,1.565998,0,-1,0,1.565998,250.991,0,0,0,3.930513,1.648419,1.565998,0,0,8.091176,3.343216,2.282094,0,2.282094,8.489049,60.63594,0.1361799,1.722598,3.14441,0,7.273729
10/18/2007 10:00:00 AM,0.9627592,40.6238,-162.2851,17.00794,0.9900283,3.413691,71.34249,41.63709,0.5780794,0.5780794,0,0,0,0.5780794,590.5229,0,0,0,3.413691,0.6085047,0.5780794,0,0,5.809082,5.397101,2.805187,0,2.805187,11.15028,79.64472,0.1360584,0.6358873,2.730953,0,8.810792
10/18/2007 11:00:00 AM,1.10716,41.7014,178.125,10.43745,1.017676,3.423413,75.09122,44.46328,1.03532,1.03532,0,0,0,1.03532,330.6622,0,0,0,3.423413,1.089811,1.03532,0,0,3.003895,7.921769,2.333602,0,2.333602,13.36413,95.4579,0.1359574,1.138852,2.738731,0,11.34518
10/18/2007 12:00:00 PM,1.054332,40.12854,158.6679,19.33146,0.9771701,3.26684,76.01765,46.5867,0.1924158,0.1924158,0,0,0,0.1924158,1697.802,2.394004,0,0,3.26684,0.2025429,0.1924158,0,0,0.6702926,10.02201,0.6702926,0,0.6702926,14.00003,100,0.1359285,0.2116574,2.613472,0,13.28885
10/18/2007 1:00:00 PM,0.8539149,36.17625,140.5502,32.91508,0.8712698,2.935755,74.84344,48.62699,0.5214383,0.5214383,0,0,0,0.5214383,563.011,2.386873,0,0,2.935755,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.1359285,0.5735821,2.348604,0,13.56103
10/18/2007 2:00:00 PM,0.8287079,30.41399,124.2664,47.30284,0.707185,2.446854,70.81144,49.6018,0.2496066,0.2496066,0,-1,0,0.2496066,980.2842,2.18411,0,0,2.446854,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.1359285,0.2745672,1.957483,0,13.07213
10/18/2007 3:00:00 PM,0.5866761,23.4626,109.6426,61.92972,0.496081,1.786332,64.53262,49.73026,0.6354557,0.6354557,0,0,0,0.6354557,281.1104,1.117431,0,0,1.786332,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.1359285,0.6990013,1.429066,0,12.41161
10/18/2007 4:00:00 PM,0.4330632,15.86405,96.1936,76.64902,0.252296,0.9494541,57.29705,49.81338,0.2305483,0.2305483,0,0,0,0.2305483,411.8244,0.7067717,0,0,0.9494541,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.1359285,0.2536031,0.7595633,0,11.57473
10/18/2007 5:00:00 PM,0.1887655,8.068957,83.37447,91.40173,0.01399767,0.05523024,49.16788,48.75545,0.8079042,0.8079042,0,0,0,0.8079042,6.836236,0,0,0,0.05523024,0.8504255,0.8079042,0,0,0,10.62527,0,0.7951953,-0.7951953,13.16182,94.0128,0.1359285,0.8886946,0.04418419,0,10.6805
10/18/2007 6:00:00 PM,0.03183483,0.4721726,70.67999,106.1513,0.00231544,0.009266545,46.65477,46.5867,0,0,0,0,0,0,0,0,0,0,0.009266545,0,0,0,0,0.8835503,9.830079,0.009266545,0,0.009266545,13.17061,94.07559,0.1359281,0,0.007413236,0,9.839346
10/18/2007 7:00:00 PM,0,0,57.6742,90,0,0,44.62952,44.62952,1.834966,1.834966,0,-1,0,1.834966,0,0,2.220446E-16,0,0,1.931543,1.834966,0,0,0.8742837,9.838419,0,1.931543,-1.931543,11.13458,79.53259,0.1359281,2.018462,0,0,9.838419
10/18/2007 8:00:00 PM,0,0,44.01764,90,0,0,42.63457,42.63457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.020443,7.906876,0,0,0,11.13458,79.53259,0.1359281,0,0,0,7.906876
10/18/2007 9:00:00 PM,0,0,29.52459,90,0,0,40.86632,40.86632,4.571557,3.33,0,-1,0,3.33,0,0,1.241556,1.698712,0,3.505263,3.33,0,0,3.020443,7.906876,0,3.505263,-3.505263,7.439713,53.1407,0.1359281,5.028712,0,0,7.906876
10/18/2007 10:00:00 PM,0,0,14.24382,90,0,0,39.10562,39.10562,0.07792839,0.07792839,0,-1,0,0.07792839,0,0,1.387779E-17,0,0,0.08202989,0.07792839,0,0,6.915179,4.401613,0,0.08202989,-0.08202989,7.353246,52.52308,0.1359281,0.08572123,0,0,4.401613
10/18/2007 11:00:00 PM,0,0,-1.499812,90,0,0,37.91923,37.91923,0.4588263,0.4588263,0,-1,0,0.4588263,0,0,5.551115E-17,0,0,0.482975,0.4588263,0,0,7.006324,4.319583,0,0.482975,-0.482975,6.844145,48.88665,0.1359281,0.5047089,0,0,4.319583
10/19/2007 12:00:00 AM,0,0,-17.18087,90,0,0,36.9822,36.9822,0.5725375,0.5725375,0,-1,0,0.5725375,0,0,0,0,0,0.6026711,0.5725375,0,0,7.542963,3.836608,0,0.6026711,-0.6026711,6.208874,44.34901,0.1359281,0.6297913,0,0,3.836608
10/19/2007 1:00:00 AM,0,0,-32.28018,90,0,0,36.04518,36.04518,0.298872,0.298872,0,-1,0,0.298872,0,0,0,0,0,0.3146021,0.298872,0,0,8.212597,3.233937,0,0.3146021,-0.3146021,5.877254,41.9803,0.1359281,0.3287592,0,0,3.233937
10/19/2007 2:00:00 AM,0,0,-46.5721,90,0,0,35.17617,35.17617,0.7603211,0.7603211,0,-1,0,0.7603211,0,0,1.110223E-16,0,0,0.800338,0.7603211,0,0,8.562155,2.919335,0,0.800338,-0.800338,5.033624,35.95439,0.1359281,0.8363532,0,0,2.919335
10/19/2007 3:00:00 AM,0,0,-60.05817,90,0,0,34.4734,34.4734,0.3946876,0.3946876,0,-1,0,0.3946876,0,0,5.551115E-17,0,0,0.4154606,0.3946876,0,0,9.45142,2.118997,0,0.4154606,-0.4154606,4.59569,32.82629,0.1359281,0.4341563,0,0,2.118997
10/19/2007 4:00:00 AM,0.05005983,2.215362,-72.95741,103.2925,0.004308566,0.01847894,33.8733,33.74796,0.6855774,0.6855774,0,-1,0,0.6855774,2.695383,0,0,0,0.01847894,0.7216604,0.6855774,0,0,9.913042,1.703536,0,0.7031814,-0.7031814,3.854472,27.53189,0.1359281,0.7541351,0.01478315,0,1.722015
10/19/2007 5:00:00 AM,0.2466554,9.875216,-85.62917,88.55721,0.04344673,0.1859716,34.24906,32.98474,0.01609079,0.01609079,0,0,0,0.01609079,1155.765,0,0,0,0.1859716,0.01693767,0.01609079,0,0,10.69436,1.000355,0.169034,0,0.169034,4.014832,28.67731,0.1359208,0.01769986,0.1487773,0,1.186326
10/19/2007 6:00:00 AM,0.4284886,17.66526,-98.52384,73.82558,0.3015388,1.243028,41.29761,32.47089,0.3768016,0.3768016,0,0,0,0.3768016,329.8893,0,0,0,1.243028,0.3966332,0.3768016,0,0,10.52532,1.152485,0.8463947,0,0.8463947,4.817792,34.41273,0.1358842,0.4144817,0.9944223,0,2.395513
10/19/2007 7:00:00 AM,0.7457705,25.18362,-112.1597,59.13881,0.540107,2.146366,47.9071,32.00993,0,0,0,0,0,0,0,0,0,0,2.146366,0,0,0,0,9.678926,1.91424,2.146366,0,2.146366,6.854014,48.95714,0.1357916,0,1.717093,0,4.060606
10/19/2007 8:00:00 AM,0.9034159,31.96359,-127.0869,44.56966,0.743048,2.823309,55.67595,33.66484,1.668586,1.668586,0,0,0,1.668586,169.2037,0,0,0,2.823309,1.756406,1.668586,0,0,7.53256,3.84597,1.066903,0,1.066903,7.866167,56.18679,0.1357457,1.835444,2.258647,0,6.669279
10/19/2007 9:00:00 AM,1.024625,37.44187,-143.7643,30.31262,0.8965712,3.230877,64.4121,37.6623,1.635648,1.635648,0,-1,0,1.635648,197.5289,0,0,0,3.230877,1.721734,1.635648,0,0,6.465658,4.806182,1.509143,0,1.509143,9.297865,66.41319,0.1356807,1.799212,2.584702,0,8.03706
10/19/2007 10:00:00 AM,1.04168,40.98745,-162.2691,17.18859,0.9902288,3.415794,71.27897,41.56908,2.696826,2.696826,0,0,0,2.696826,126.6598,0,0,0,3.415794,2.838764,2.696826,0,0,4.956515,6.164411,0.5770299,0,0.5770299,9.845284,70.32332,0.1356559,2.966509,2.732635,0,9.580205
10/19/2007 11:00:00 AM,1.105898,42.06136,178.0538,10.80129,1.017644,3.423329,75.09023,44.46328,2.447836,2.447836,0,0,0,2.447836,139.8512,0,0,0,3.423329,2.576669,2.447836,0,0,4.379485,6.683738,0.8466594,0,0.8466594,10.6485,76.06053,0.1356194,2.692619,2.738663,0,10.10707
10/19/2007 12:00:00 PM,0.9817134,40.47355,158.5163,19.56103,0.9769496,3.266252,76.01084,46.5867,0,0,0,0,0,0,0,0,0,0,3.266252,0,0,0,0,3.532825,7.445731,3.266252,0,3.266252,13.74713,98.19362,0.1354791,0,2.613001,0,10.71198
10/19/2007 1:00:00 PM,0.8566644,36.5002,140.3446,33.0631,0.870917,2.934778,74.8326,48.62699,0.4884861,0.4884861,0,0,0,0.4884861,600.7906,2.154009,0,0,2.934778,0.5141959,0.4884861,0,0,0.2665735,10.38536,0.2665735,0,0.2665735,14.00003,100,0.1354677,0.5373347,2.347823,0,13.32014
10/19/2007 2:00:00 PM,0.736098,30.71785,124.0339,47.41062,0.7067652,2.445605,70.79863,49.6018,2.500535,2.500535,0,-1,0,2.500535,97.80325,0,0,0,2.445605,2.632142,2.500535,0,0,0,10.62527,0,0.1865375,-0.1865375,13.8034,98.59552,0.1354677,2.750588,1.956484,0,13.07088
10/19/2007 3:00:00 PM,0.6015295,23.75195,109.4019,62.01193,0.4956634,1.785394,64.48177,49.69247,0.03404478,0.03404478,0,0,0,0.03404478,5244.252,1.542294,0,0,1.785394,0.03583661,0.03404478,0,0,0.2072639,10.43874,0.2072639,0,0.2072639,14.00003,100,0.1354588,0.03744926,1.428315,0,12.22413
10/19/2007 4:00:00 PM,0.3649448,16.14619,95.95457,76.71162,0.3194687,1.187846,59.30518,49.81338,0,0,0,0,0,0,0,1.187846,0,0,1.187846,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1354588,0,0.9502768,0,11.81312
10/19/2007 5:00:00 PM,0.178817,8.351282,83.14256,91.44685,0.01500172,0.0591972,49.15212,48.71011,2.062153,2.062153,0,0,0,2.062153,2.87065,0,4.440892E-16,0,0.0591972,2.170688,2.062153,0,0,0,10.62527,0,2.11149,-2.11149,11.77432,84.10213,0.1354588,2.268368,0.04735776,0,10.68447
10/19/2007 6:00:00 PM,0.03073199,0.7614479,70.45927,106.1786,0.00238811,0.009559689,46.61157,46.54136,2.334664,2.334664,0,0,0,2.334664,0.4094675,0,0,0,0.009559689,2.457541,2.334664,0,0,2.346101,8.513783,0,2.447981,-2.447981,9.193923,65.67075,0.1354588,2.56813,0.007647751,0,8.523343
10/19/2007 7:00:00 PM,0,0,57.46982,90,0,0,44.5464,44.5464,2.240264,2.240264,0,-1,0,2.240264,0,0,4.440892E-16,0,0,2.358173,2.240264,0,0,5.06608,6.065803,0,2.358173,-2.358173,6.708191,47.91555,0.1354588,2.46429,0,0,6.065803
10/19/2007 8:00:00 PM,0,0,43.83737,90,0,0,42.56656,42.56656,0.8196207,0.8196207,0,-1,0,0.8196207,0,0,1.110223E-16,0,0,0.8627586,0.8196207,0,0,7.686271,3.70763,0,0.8627586,-0.8627586,5.798763,41.41965,0.1354588,0.9015828,0,0,3.70763
10/19/2007 9:00:00 PM,0,0,29.37908,90,0,0,40.80586,40.80586,1.252307,1.252307,0,-1,0,1.252307,0,0,2.220446E-16,0,0,1.318218,1.252307,0,0,8.644892,2.844872,0,1.318218,-1.318218,4.409239,31.4945,0.1354588,1.377538,0,0,2.844872
10/19/2007 10:00:00 PM,0,0,14.14466,90,0,0,39.0225,39.0225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.10958,1.526653,0,0,0,4.409239,31.4945,0.1354588,0,0,0,1.526653
10/19/2007 11:00:00 PM,0,0,-1.544369,90,0,0,37.82855,37.82855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.10958,1.526653,0,0,0,4.409239,31.4945,0.1354588,0,0,0,1.526653
10/20/2007 12:00:00 AM,0,0,-17.16744,90,0,0,36.89153,36.89153,0.3495872,0.3495872,0,-1,0,0.3495872,0,0,5.551115E-17,0,0,0.3679865,0.3495872,0,0,10.10958,1.526653,0,0.3679865,-0.3679865,4.021348,28.72385,0.1354588,0.3845459,0,0,1.526653
10/20/2007 1:00:00 AM,0,0,-32.21867,90,0,0,35.93939,35.93939,0.2509551,0.2509551,0,-1,0,0.2509551,0,0,5.551115E-17,0,0,0.2641633,0.2509551,0,0,10.51845,1.158667,0,0.2641633,-0.2641633,3.742895,26.73491,0.1354588,0.2760506,0,0,1.158667
10/20/2007 2:00:00 AM,0,0,-46.47313,90,0,0,35.07037,35.07037,0.1919126,0.1919126,0,-1,0,0.1919126,0,0,0,0,0,0.2020133,0.1919126,0,0,10.81197,0.8945035,0,0.2020133,-0.2020133,3.529954,25.21391,0.1354588,0.2111039,0,0,0.8945035
10/20/2007 3:00:00 AM,0,0,-59.93245,90,0,0,34.3676,34.3676,0.146344,0.146344,0,-1,0,0.146344,0,0,2.775558E-17,0,0,0.1540463,0.146344,0,0,11.03643,0.6924902,0,0.1540463,-0.1540463,3.367575,24.05406,0.1354588,0.1609784,0,0,0.6924902
10/20/2007 4:00:00 AM,0.05262059,2.545935,-72.81384,103.2326,0.004836224,0.02075428,33.76018,33.6195,0.1400852,0.1400852,0,-1,0,0.1400852,14.81547,0,2.775558E-17,0,0.02075428,0.1474581,0.1400852,0,0,11.20759,0.5384439,0,0.1267038,-0.1267038,3.234018,23.10008,0.1354588,0.1540937,0.01660342,0,0.5591982
10/20/2007 5:00:00 AM,0.2342692,10.20201,-85.47494,88.51517,0.05097203,0.2181056,34.317,32.83361,0.07221234,0.07221234,0,0,0,0.07221234,302.0337,0,0,0,0.2181056,0.07601299,0.07221234,0,0,11.34837,0.4117401,0.1420926,0,0.1420926,3.368819,24.06294,0.1354527,0.07943358,0.1744844,0,0.6298456
10/20/2007 6:00:00 AM,0.4255287,17.9928,-98.366,73.80179,0.4041097,1.639671,44.18496,32.32731,0.1257309,0.1257309,0,0,0,0.1257309,1304.111,0,0,0,1.639671,0.1323483,0.1257309,0,0,11.20628,0.5396234,1.507323,0,1.507323,4.79879,34.277,0.1353881,0.138304,1.311737,0,2.179294
10/20/2007 7:00:00 AM,0.6826486,25.5167,-112.0075,59.13636,0.5410324,2.151847,47.75858,31.83613,1.964366,1.964366,0,0,0,1.964366,109.5441,0,0,0,2.151847,2.067754,1.964366,0,0,9.698956,1.896214,0.08409315,0,0.08409315,4.878568,34.84684,0.1353845,2.160803,1.721478,0,4.048061
10/20/2007 8:00:00 AM,0.8879144,32.3062,-126.955,44.59642,0.7437138,2.827687,55.5652,33.53638,0,0,0,0,0,0,0,0,0,0,2.827687,0,0,0,0,9.614863,1.971897,2.827687,0,2.827687,7.561147,54.00809,0.1352634,0,2.26215,0,4.799584
10/20/2007 9:00:00 AM,1.086684,37.79525,-143.6752,30.38862,0.8969725,3.23472,64.29301,37.53384,0.5422252,0.5422252,0,-1,0,0.5422252,596.5639,0,0,0,3.23472,0.5707634,0.5422252,0,0,6.787176,4.516816,2.663957,0,2.663957,10.0884,72.05984,0.1351496,0.5964478,2.587776,0,7.751536
10/20/2007 10:00:00 AM,1.138896,41.34752,-162.2499,17.37509,0.990379,3.418103,71.19841,41.48596,2.082697,2.082697,0,0,0,2.082697,164.119,0,0,0,3.418103,2.192313,2.082697,0,0,4.123219,6.914377,1.22579,0,1.22579,11.25129,80.36617,0.1350972,2.290967,2.734482,0,10.33248
10/20/2007 11:00:00 AM,1.104639,42.41817,177.9857,11.16161,1.017574,3.425266,74.99509,44.3726,1.665799,1.665799,0,0,0,1.665799,205.6229,0,0,0,3.425266,1.753473,1.665799,0,0,2.897429,8.017588,1.671793,0,1.671793,12.83729,91.69473,0.1350259,1.832379,2.740213,0,11.44285
10/20/2007 12:00:00 PM,1.065469,40.81582,158.3678,19.7903,0.9767054,3.266618,75.95686,46.54136,0.4670261,0.4670261,0,0,0,0.4670261,699.4509,1.549376,0,0,3.266618,0.4916064,0.4670261,0,0,1.225637,9.522202,1.225637,0,1.225637,14.00003,100,0.1349737,0.5137287,2.613295,0,12.78882
10/20/2007 1:00:00 PM,0.9580067,36.82181,140.1419,33.21036,0.8705564,2.934685,74.77518,48.58165,3.500359,3.500359,1.25,0,0.50625,3.500359,83.83953,0.5658857,0,0,2.934685,2.368799,2.250359,0,0,0,10.62527,0,0,0,14.00003,100,0.1349737,3.850395,2.347748,5,13.55996
10/20/2007 2:00:00 PM,0.8441944,31.01974,123.8047,47.51691,0.7063534,2.444988,70.74762,49.56401,1.470236,1.470236,0,-1,0,1.470236,166.299,0.8973711,0,0,2.444988,1.547617,1.470236,0,0,0,10.62527,0,0,0,14.00003,100,0.1349737,1.61726,1.955991,0,13.07026
10/20/2007 3:00:00 PM,0.717257,24.03964,109.1645,62.09208,0.4952686,1.784104,64.46984,49.69247,1.274671,1.274671,0,0,0,1.274671,139.9659,0.4423457,0,0,1.784104,1.341759,1.274671,0,0,0,10.62527,0,0,0,14.00003,100,0.1349737,1.402138,1.427284,0,12.40938
10/20/2007 4:00:00 PM,0.508191,16.42691,95.71917,76.7717,0.2516364,0.9472974,57.23934,49.7756,2.321429,2.321429,0,0,0,2.321429,40.80665,0,0,0,0.9472974,2.443609,2.321429,0,0,0,10.62527,0,1.496312,-1.496312,12.42278,88.73394,0.1349737,2.553572,0.7578379,0,11.57257
10/20/2007 5:00:00 PM,0.2758226,8.632315,82.91451,91.48902,0.01685193,0.06649183,49.16885,48.67233,0,0,0,0,0,0,0,0,0,0,0.06649183,0,0,0,0,1.662569,9.128963,0.06649183,0,0.06649183,12.48586,89.18451,0.1349709,0,0.05319346,0,9.195455
10/20/2007 6:00:00 PM,0.04042882,1.049424,70.24262,106.2026,0.002995915,0.01199715,46.54631,46.45823,0,0,0,0,0,0,0,0,0,0,0.01199715,0,0,0,0,1.596077,9.188805,0.01199715,0,0.01199715,12.49724,89.26581,0.1349704,0,0.009597717,0,9.200802
10/20/2007 7:00:00 PM,0,0,57.26971,90,0,0,44.46328,44.46328,0.686186,0.686186,0,-1,0,0.686186,0,0,1.110223E-16,0,0,0.722301,0.686186,0,0,1.58408,9.199602,0,0.722301,-0.722301,11.73587,83.82745,0.1349704,0.7548046,0,0,9.199602
10/20/2007 8:00:00 PM,0,0,43.66149,90,0,0,42.48344,42.48344,0.7274475,0.7274475,0,-1,0,0.7274475,0,0,1.110223E-16,0,0,0.7657342,0.7274475,0,0,2.386636,8.477302,0,0.7657342,-0.7657342,10.92871,78.06207,0.1349704,0.8001922,0,0,8.477302
10/20/2007 9:00:00 PM,0,0,29.23787,90,0,0,40.72274,40.72274,1.161756,1.161756,0,-1,0,1.161756,0,0,2.220446E-16,0,0,1.222901,1.161756,0,0,3.237452,7.711567,0,1.222901,-1.222901,9.63966,68.85458,0.1349704,1.277932,0,0,7.711567
10/20/2007 10:00:00 PM,0,0,14.04942,90,0,0,38.93182,38.93182,0.1591721,0.1591721,0,-1,0,0.1591721,0,0,2.775558E-17,0,0,0.1675496,0.1591721,0,0,4.596231,6.488666,0,0.1675496,-0.1675496,9.463047,67.59306,0.1349704,0.1750893,0,0,6.488666
10/20/2007 11:00:00 PM,0,0,-1.585666,90,0,0,37.74542,37.74542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.782398,6.321116,0,0,0,9.463047,67.59306,0.1349704,0,0,0,6.321116
10/21/2007 12:00:00 AM,0,0,-17.15152,90,0,0,36.78573,36.78573,0.01232488,0.01232488,0,-1,0,0.01232488,0,0,1.734723E-18,0,0,0.01297355,0.01232488,0,0,4.782398,6.321116,0,0.01297355,-0.01297355,9.449372,67.49538,0.1349704,0.01355736,0,0,6.321116
10/21/2007 1:00:00 AM,0,0,-32.15539,90,0,0,35.8336,35.8336,0.2797258,0.2797258,0,-1,0,0.2797258,0,0,0,0,0,0.2944483,0.2797258,0,0,4.796813,6.308143,0,0.2944483,-0.2944483,9.138996,65.27841,0.1349704,0.3076984,0,0,6.308143
10/21/2007 2:00:00 AM,0,0,-46.3729,90,0,0,34.96458,34.96458,0.1998821,0.1998821,0,-1,0,0.1998821,0,0,2.775558E-17,0,0,0.2104023,0.1998821,0,0,5.123978,6.013694,0,0.2104023,-0.2104023,8.917212,63.69425,0.1349704,0.2198703,0,0,6.013694
10/21/2007 3:00:00 AM,0,0,-59.80573,90,0,0,34.23914,34.23914,0.5335928,0.5335928,0,-1,0,0.5335928,0,0,1.110223E-16,0,0,0.5616766,0.5335928,0,0,5.357758,5.803292,0,0.5616766,-0.5616766,8.325153,59.46526,0.1349704,0.5869521,0,0,5.803292
10/21/2007 4:00:00 AM,0.05789407,2.872178,-72.66929,103.1752,0.005355956,0.02299829,33.64682,33.49104,0.01978406,0.01978406,0,-1,0,0.01978406,116.2466,0,0,0,0.02299829,0.02082532,0.01978406,0,0,5.981843,5.241616,0.002172964,0,0.002172964,8.327215,59.47999,0.1349703,0.02176246,0.01839863,0,5.264614
10/21/2007 5:00:00 AM,0.2496655,10.5244,-85.3196,88.47612,0.05338534,0.2285199,34.24356,32.69003,0.009389548,0.009389548,0,0,0,0.009389548,2433.769,0,0,0,0.2285199,0.009883734,0.009389548,0,0,5.97967,5.243571,0.2186362,0,0.2186362,8.534632,60.96153,0.134961,0.0103285,0.1828159,0,5.472091
10/21/2007 6:00:00 AM,0.4456611,18.31587,-98.20673,73.78142,0.3037976,1.253909,41.06731,32.17618,0.448824,0.448824,0,0,0,0.448824,279.3766,0,0,0,1.253909,0.4724464,0.448824,0,0,5.761034,5.440344,0.7814629,0,0.7814629,9.275992,66.25696,0.1349277,0.4937064,1.003127,0,6.694253
10/21/2007 7:00:00 AM,0.7019116,25.84531,-111.8534,59.1378,0.5418911,2.156813,47.63103,31.685,1.381985,1.381985,0,0,0,1.381985,156.0663,0,0,0,2.156813,1.454721,1.381985,0,0,4.979571,6.143661,0.7020922,0,0.7020922,9.942056,71.01454,0.1348978,1.520183,1.72545,0,8.300473
10/21/2007 8:00:00 AM,0.8026991,32.64446,-126.8206,44.6277,0.7443147,2.831854,55.45249,33.40791,0,0,0,0,0,0,0,0,0,0,2.831854,0,0,0,0,4.277479,6.775543,2.831854,0,2.831854,12.62859,90.20402,0.1347775,0,2.265483,0,9.607397
10/21/2007 9:00:00 AM,0.919561,38.14452,-143.5829,30.46996,0.8973148,3.237922,64.19529,37.42804,1.16197,1.16197,0,-1,0,1.16197,278.6579,0.5691711,0,0,3.237922,1.223127,1.16197,0,0,1.445624,9.324212,1.445624,0,1.445624,14.00003,100,0.1347161,1.278167,2.590338,0,12.56213
10/21/2007 10:00:00 AM,1.013776,41.70388,-162.2272,17.56704,0.9904798,3.420275,71.11633,41.40284,1.403395,1.403395,0,0,0,1.403395,243.7143,1.943017,0,0,3.420275,1.477258,1.403395,0,0,0,10.62527,0,0,0,14.00003,100,0.1347161,1.543735,2.73622,0,14.04555
10/21/2007 11:00:00 AM,1.070184,42.77174,177.9209,11.51829,1.017467,3.425866,74.95306,44.33482,0.6375867,0.6375867,0,0,0,0.6375867,537.3177,2.754723,0,0,3.425866,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.1347161,0.7013453,2.740693,0,14.05114
10/21/2007 12:00:00 PM,0.8715121,41.15528,158.2224,20.01901,1.269695,3.988199,85.02367,46.50357,1.025724,1.025724,0,0,0,1.025724,388.8179,2.908489,0,0,3.988199,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.1347161,1.128296,3.190559,0,14.61347
10/21/2007 1:00:00 PM,0.7755032,37.14101,139.9424,33.35668,1.094935,3.521602,81.67265,48.54387,0.003315607,0.003315607,0,0,0,0.003315607,106212.9,3.518112,0,0,3.521602,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.1347161,0.003647168,2.817282,0,14.14688
10/21/2007 2:00:00 PM,0.7511563,31.31959,123.5788,47.62158,0.7059509,2.44452,70.6892,49.51867,2.218657,2.218657,0,-1,0,2.218657,110.1802,0.1090926,0,0,2.44452,2.335428,2.218657,0,0,0,10.62527,0,0,0,14.00003,100,0.1347161,2.440522,1.955616,0,13.06979
10/21/2007 3:00:00 PM,0.6137123,24.32563,108.9307,62.17009,0.494898,1.783403,64.41276,49.64713,0.5323078,0.5323078,0,0,0,0.5323078,335.0323,1.223079,0,0,1.783403,0.560324,0.5323078,0,0,0,10.62527,0,0,0,14.00003,100,0.1347161,0.5855386,1.426723,0,12.40868
10/21/2007 4:00:00 PM,0.3973038,16.70616,95.48751,76.82918,0.2513614,0.946566,57.18552,49.73026,1.444086,1.444086,0,0,0,1.444086,65.54778,0,0,0,0.946566,1.52009,1.444086,0,0,0,10.62527,0,0.5735242,-0.5735242,13.39548,95.68181,0.1347161,1.588494,0.7572529,0,11.57184
10/21/2007 5:00:00 PM,0.2051791,8.911992,82.69038,91.5282,0.0156082,0.06161322,49.08684,48.62699,1.0844,1.0844,0,0,0,1.0844,5.681782,0,2.220446E-16,0,0.06161322,1.141473,1.0844,0,0,0.6372491,10.05175,0,1.07986,-1.07986,12.25721,87.55131,0.1347161,1.19284,0.04929058,0,10.11336
10/21/2007 6:00:00 PM,0.03889007,1.336031,70.03012,106.2231,0.003048584,0.01221054,46.51007,46.42045,0,0,0,0,0,0,0,0,0,0,0.01221054,0,0,0,0,1.837094,8.971889,0.01221054,0,0.01221054,12.26879,87.63405,0.1347156,0,0.009768429,0,8.9841
10/21/2007 7:00:00 PM,0,0,57.07394,90,0,0,44.41794,44.41794,0.8684222,0.8684222,0,-1,0,0.8684222,0,0,1.110223E-16,0,0,0.9141285,0.8684222,0,0,1.824883,8.98288,0,0.9141285,-0.9141285,11.30522,80.75138,0.1347156,0.9552643,0,0,8.98288
10/21/2007 8:00:00 PM,0,0,43.49004,90,0,0,42.42299,42.42299,2.334129,2.334129,0,-1,0,2.334129,0,0,0,0,0,2.456977,2.334129,0,0,2.840581,8.06875,0,2.456977,-2.456977,8.715334,62.25226,0.1347156,2.567541,0,0,8.06875
10/21/2007 9:00:00 PM,0,0,29.10101,90,0,0,40.63206,40.63206,1.0996,1.0996,0,-1,0,1.0996,0,0,0,0,0,1.157473,1.0996,0,0,5.570556,5.611773,0,1.157473,-1.157473,7.49525,53.53739,0.1347156,1.20956,0,0,5.611773
10/21/2007 10:00:00 PM,0,0,13.95813,90,0,0,38.87136,38.87136,0.4817126,0.4817126,0,-1,0,0.4817126,0,0,0,0,0,0.507066,0.4817126,0,0,6.856638,4.4543,0,0.507066,-0.507066,6.960756,49.71959,0.1347156,0.5298839,0,0,4.4543
10/21/2007 11:00:00 PM,0,0,-1.623679,90,0,0,37.63963,37.63963,0.5503884,0.5503884,0,-1,0,0.5503884,0,0,1.110223E-16,0,0,0.5793563,0.5503884,0,0,7.420044,3.947234,0,0.5793563,-0.5793563,6.35006,45.35748,0.1347156,0.6054273,0,0,3.947234
10/22/2007 12:00:00 AM,0,0,-17.13311,90,0,0,36.70261,36.70261,0.1146513,0.1146513,0,-1,0,0.1146513,0,0,1.387779E-17,0,0,0.1206856,0.1146513,0,0,8.063774,3.367878,0,0.1206856,-0.1206856,6.222847,44.44882,0.1347156,0.1261165,0,0,3.367878
10/22/2007 1:00:00 AM,0,0,-32.09033,90,0,0,35.7278,35.7278,0.3970174,0.3970174,0,-1,0,0.3970174,0,0,5.551115E-17,0,0,0.417913,0.3970174,0,0,8.197869,3.247192,0,0.417913,-0.417913,5.782328,41.30226,0.1347156,0.4367191,0,0,3.247192
10/22/2007 2:00:00 AM,0,0,-46.27139,90,0,0,34.83612,34.83612,0.7448246,0.7448246,0,-1,0,0.7448246,0,0,0,0,0,0.7840258,0.7448246,0,0,8.662216,2.829279,0,0.7840258,-0.7840258,4.955892,35.39916,0.1347156,0.819307,0,0,2.829279
10/22/2007 3:00:00 AM,0,0,-59.67799,90,0,0,34.11068,34.11068,0.4069852,0.4069852,0,-1,0,0.4069852,0,0,0,0,0,0.4284054,0.4069852,0,0,9.533357,2.045253,0,0.4284054,-0.4284054,4.504313,32.1736,0.1347156,0.4476837,0,0,2.045253
10/22/2007 4:00:00 AM,0.05066487,3.193971,-72.52379,103.1206,0.01044587,0.04484783,33.67396,33.37013,0.6066509,0.6066509,0,-1,0,0.6066509,7.392692,0,0,0,0.04484783,0.6385798,0.6066509,0,0,10.00936,1.616848,0,0.5937321,-0.5937321,3.878464,27.70326,0.1347156,0.667316,0.03587827,0,1.661696
10/22/2007 5:00:00 AM,0.2087932,10.84226,-85.16318,88.44012,0.04826688,0.2069108,33.96582,32.56157,0.3404028,0.3404028,0,0,0,0.3404028,60.7841,0,0,0,0.2069108,0.3583188,0.3404028,0,0,10.66906,1.023116,0,0.151408,-0.151408,3.718866,26.56328,0.1347156,0.3744431,0.1655286,0,1.230027
10/22/2007 6:00:00 AM,0.4686486,18.63436,-98.04604,73.76448,0.3048295,1.259002,40.94548,32.02505,0.1076218,0.1076218,0,0,0,0.1076218,1169.84,0,0,0,1.259002,0.1132861,0.1076218,0,0,10.8373,0.8717079,1.145716,0,1.145716,4.805788,34.32699,0.134667,0.1183839,1.007201,0,2.13071
10/22/2007 7:00:00 AM,0.6232717,26.16935,-111.6974,59.14314,0.5426826,2.161448,47.50913,31.54142,0,0,0,0,0,0,0,0,0,0,2.161448,0,0,0,0,9.69158,1.902852,2.161448,0,2.161448,6.856318,48.9736,0.1345754,0,1.729158,0,4.0643
10/22/2007 8:00:00 AM,0.7489001,32.97824,-126.6836,44.66344,1.005095,3.648773,63.22287,33.26434,2.667991,2.667991,0,0,0,2.667991,136.7611,0,0,0,3.648773,2.808412,2.667991,0,0,7.530132,3.848155,0.8403618,0,0.8403618,7.653554,54.66814,0.1345398,2.93479,2.919019,0,7.496929
10/22/2007 9:00:00 AM,0.9771913,38.48958,-143.4875,30.5565,0.8975987,3.241418,64.07262,37.29958,2.390185,2.390185,0,-1,0,2.390185,135.6137,0,0,0,3.241418,2.515984,2.390185,0,0,6.68977,4.604481,0.7254341,0,0.7254341,8.341762,59.58389,0.1345091,2.629203,2.593134,0,7.845899
10/22/2007 10:00:00 AM,1.142976,42.05642,-162.201,17.76401,0.9905323,3.42283,71.00953,41.29705,2.047171,2.047171,0,0,0,2.047171,167.1981,0,0,0,3.42283,2.154917,2.047171,0,0,5.964336,5.257371,1.267913,0,1.267913,9.54461,68.17565,0.1344555,2.251888,2.738264,0,8.680202
10/22/2007 11:00:00 AM,1.129117,43.12195,177.8596,11.87123,1.017325,3.427433,74.86343,44.25169,1.389488,1.389488,0,0,0,1.389488,246.6688,0,0,0,3.427433,1.462619,1.389488,0,0,4.696423,6.398494,1.964814,0,1.964814,11.4086,81.48981,0.1343725,1.528437,2.741947,0,9.825927
10/22/2007 12:00:00 PM,0.8730173,41.49185,158.0803,20.24689,1.261757,3.971626,84.72845,46.45823,0.2019319,0.2019319,0,0,0,0.2019319,1966.814,1.027457,0,0,3.971626,0.2125599,0.2019319,0,0,2.731609,8.166826,2.731609,0,2.731609,14.00003,100,0.1342573,0.2221251,3.177301,0,12.13845
10/22/2007 1:00:00 PM,1.038796,37.45773,139.7463,33.50188,0.8698173,2.934294,74.66754,48.49852,0.235486,0.235486,0,0,0,0.235486,1246.059,2.686414,0,0,2.934294,0.24788,0.235486,0,0,0,10.62527,0,0,0,14.00003,100,0.1342573,0.2590345,2.347435,0,13.55957
10/22/2007 2:00:00 PM,0.8935583,31.61736,123.3563,47.72451,0.7055593,2.444084,70.63112,49.47333,0,0,0,-1,0,0,0,2.444084,0,0,2.444084,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1342573,0,1.955267,0,13.06936
10/22/2007 3:00:00 PM,0.7628402,24.60986,108.7006,62.24586,0.4945528,1.782784,64.35644,49.6018,2.128914,2.128914,0,0,0,2.128914,83.74149,0,0,0,1.782784,2.240962,2.128914,0,0,0,10.62527,0,0.4581777,-0.4581777,13.51707,96.55028,0.1342573,2.341805,1.426228,0,12.40806
