Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/30/2007 8:00:00 PM,0,0,42.15474,90,0,0,41.19125,41.19125,0.7917161,0.7917161,0,-1,0,0.7917161,0,0,1.110223E-16,0,0,0.8333853,0.7917161,0,0,0.03140686,10.59701,0,0.8333853,-0.8333853,13.09177,93.51244,0.1319159,0.8708877,0,0,10.59701
10/30/2007 9:00:00 PM,0,0,28.07005,90,0,0,39.423,39.423,2.473314,2.473314,0,-1,0,2.473314,0,0,0,0,0,2.603489,2.473314,0,0,0.9573906,9.763622,0,2.603489,-2.603489,10.34745,73.9102,0.1319159,2.720646,0,0,9.763622
10/30/2007 10:00:00 PM,0,0,13.3179,90,0,0,37.63963,37.63963,0.5173184,0.5173184,0,-1,0,0.5173184,0,0,1.110223E-16,0,0,0.5445457,0.5173184,0,0,3.850156,7.160134,0,0.5445457,-0.5445457,9.773448,69.8102,0.1319159,0.5690503,0,0,7.160134
10/30/2007 11:00:00 PM,0,0,-1.815776,90,0,0,36.33989,36.33989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.455207,6.615588,0,0,0,9.773448,69.8102,0.1319159,0,0,0,6.615588
10/31/2007 12:00:00 AM,0,0,-16.85349,90,0,0,35.34241,35.34241,0.4786834,0.4786834,0,-1,0,0.4786834,0,0,0,0,0,0.5038772,0.4786834,0,0,4.455207,6.615588,0,0.5038772,-0.5038772,9.242314,66.0164,0.1319159,0.5265517,0,0,6.615588
10/31/2007 1:00:00 AM,0,0,-31.42372,90,0,0,34.32227,34.32227,0.34091,0.34091,0,-1,0,0.34091,0,0,0,0,0,0.3588527,0.34091,0,0,5.01507,6.111711,0,0.3588527,-0.3588527,8.864051,63.31452,0.1319159,0.375001,0,0,6.111711
10/31/2007 2:00:00 AM,0,0,-45.30027,90,0,0,33.40791,33.40791,0.2068051,0.2068051,0,-1,0,0.2068051,0,0,2.775558E-17,0,0,0.2176895,0.2068051,0,0,5.413795,5.752858,0,0.2176895,-0.2176895,8.634585,61.67549,0.1319159,0.2274856,0,0,5.752858
10/31/2007 3:00:00 AM,0.00609596,0,-58.48398,90,0,0,32.64469,32.64469,0.06912669,0.06912669,0,-1,0,0.06912669,0,0,1.387779E-17,0,0,0.07276493,0.06912669,0,0,5.655673,5.535169,0,0.07276493,-0.07276493,8.557885,61.12762,0.1319159,0.07603936,0,0,5.535169
10/31/2007 4:00:00 AM,0.04701689,5.871957,-71.17344,102.7572,0.03566568,0.1537485,32.89551,31.8588,0.217557,0.217557,0,-1,0,0.217557,70.67043,0,2.775558E-17,0,0.1537485,0.2290074,0.217557,0,0,5.736523,5.462404,0,0.07525892,-0.07525892,8.478555,60.56099,0.1319159,0.2393127,0.1229988,0,5.616152
10/31/2007 5:00:00 AM,0.06486392,13.48118,-83.70934,88.25852,0.05241147,0.226369,32.5279,31.0049,0.192784,0.192784,0,0,0,0.192784,117.421,0,0,0,0.226369,0.2029306,0.192784,0,0,5.820144,5.387145,0.02343844,0,0.02343844,8.500791,60.71981,0.1319149,0.2120624,0.1810952,0,5.613514
10/31/2007 6:00:00 AM,0.2714442,21.2763,-96.54001,73.76815,0.228891,0.9651536,37.09217,30.41548,0.262623,0.262623,0,0,0,0.262623,367.5053,0,0,0,0.9651536,0.2764453,0.262623,0,0,5.796705,5.408239,0.6887084,0,0.6887084,9.154157,65.3867,0.131887,0.2888853,0.7721229,0,6.373393
10/31/2007 7:00:00 AM,0.2639568,28.86085,-110.2102,59.36231,0.2374939,1.003041,36.78973,29.86385,1.534175,1.534175,0,0,0,1.534175,65.37983,0,2.220446E-16,0,1.003041,1.614921,1.534175,0,0,5.107997,6.028077,0,0.61188,-0.61188,8.509178,60.77972,0.131887,1.687592,0.8024327,0,7.031118
10/31/2007 8:00:00 AM,0.8637955,35.76168,-125.3365,45.17386,0.7468299,2.870207,53.73502,31.64721,0,0,0,0,0,0,0,0,0,0,2.870207,0,0,0,0,5.787864,5.416197,2.870207,0,2.870207,11.2321,80.2291,0.1317709,0,2.296165,0,8.286404
10/31/2007 9:00:00 AM,0.7542552,41.38581,-142.481,31.54131,0.9915155,3.550126,65.44099,35.8336,0.8764817,0.8764817,0,-1,0,0.8764817,405.0428,0,0,0,3.550126,0.9226122,0.8764817,0,0,2.917657,7.999383,2.627513,0,2.627513,13.72477,98.0339,0.1316648,0.9641298,2.840101,0,11.54951
10/31/2007 10:00:00 AM,0.7759359,45.03911,-161.7942,19.69754,1.04896,3.61379,71.4743,39.9973,1.505842,1.505842,0,0,0,1.505842,239.9848,1.73855,0,0,3.61379,1.585096,1.505842,0,0,0.2901438,10.36414,0.2901438,0,0.2901438,14.00003,100,0.1316531,1.656426,2.891032,0,13.97793
10/31/2007 11:00:00 AM,0.4266692,46.10722,177.4837,14.8628,0.4265071,1.61961,55.77621,43.14087,0,0,0,0,0,0,0,1.61961,0,0,1.61961,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1316531,0,1.295688,0,12.24488
10/31/2007 12:00:00 PM,0.7666848,44.37762,156.9739,22.22146,1.031431,3.436713,76.51582,45.43808,0.9234307,0.9234307,0,0,0,0.9234307,372.1679,2.46468,0,0,3.436713,0.9720322,0.9234307,0,0,0,10.62527,0,0,0,14.00003,100,0.1316531,1.015774,2.74937,0,14.06199
10/31/2007 1:00:00 PM,0.7919843,40.18629,138.1539,34.7321,1.032328,3.389497,78.68301,47.52372,3.178375,3.178375,1.25,0,0.50625,3.178375,106.6425,1.359629,0,0,3.389497,2.029868,1.928375,0,0,0,10.62527,0,0,0,14.00003,100,0.1316531,3.496212,2.711598,5,14.01477
10/31/2007 2:00:00 PM,0.4563963,34.1941,121.5325,48.55417,0.5084662,1.83993,63.74379,48.58165,1.781827,1.781827,0,-1,0,1.781827,103.2609,2.220446E-16,0,0,1.83993,1.875607,1.781827,0,0,0,10.62527,0,0.03567702,-0.03567702,13.96242,99.73138,0.1316531,1.96001,1.471944,0,12.4652
10/31/2007 3:00:00 PM,0.3147692,27.07968,106.8136,62.81359,0.2991013,1.123667,57.58422,48.71011,1.731098,1.731098,0,0,0,1.731098,64.91063,0,0,0,1.123667,1.822208,1.731098,0,0,0.03964113,10.5896,0,0.6985418,-0.6985418,13.22609,94.47191,0.1316531,1.904208,0.8989334,0,11.71326
10/31/2007 4:00:00 PM,0.3534187,19.40503,93.39981,77.24852,0.2559058,0.968315,56.37825,48.79324,2.007252,2.007252,0,0,0,2.007252,48.24084,0,0,0,0.968315,2.112896,2.007252,0,0,0.8157986,9.891055,0,1.144581,-1.144581,12.0196,85.8541,0.1316531,2.207977,0.774652,0,10.85937
10/31/2007 5:00:00 PM,0.1582364,11.62023,80.68625,91.74703,0.05690354,0.224317,49.32901,47.65218,1.385839,1.385839,0,0,0,1.385839,16.18637,0,0,0,0.224317,1.458778,1.385839,0,0,2.087556,8.746474,0,1.234461,-1.234461,10.71836,76.55958,0.1316531,1.524423,0.1794536,0,8.970791
10/31/2007 6:00:00 PM,0.06078587,4.110702,68.1506,106.2376,0.01694946,0.06818672,45.72448,45.2265,0.1505296,0.1505296,0,0,0,0.1505296,45.29789,0,0,0,0.06818672,0.1584522,0.1505296,0,0,3.459179,7.512013,0,0.09026546,-0.09026546,10.62321,75.87995,0.1316531,0.1655825,0.05454938,0,7.5802
10/31/2007 7:00:00 PM,0.0007209984,0,55.36882,90,0,0,43.05774,43.05774,1.562038,1.562038,0,-1,0,1.562038,0,0,0,0,0,1.64425,1.562038,0,0,3.559474,7.421748,0,1.64425,-1.64425,8.890022,63.50003,0.1316531,1.718241,0,0,7.421748
10/31/2007 8:00:00 PM,0,0,42.03014,90,0,0,41.01745,41.01745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.386419,5.777497,0,0,0,8.890022,63.50003,0.1316531,0,0,0,5.777497
10/31/2007 9:00:00 PM,0,0,27.97823,90,0,0,39.25675,39.25675,1.284545,1.284545,0,-1,0,1.284545,0,0,2.220446E-16,0,0,1.352152,1.284545,0,0,5.386419,5.777497,0,1.352152,-1.352152,7.464729,53.31939,0.1316531,1.412999,0,0,5.777497
10/31/2007 10:00:00 PM,0,0,13.26712,90,0,0,37.4885,37.4885,0.2496334,0.2496334,0,-1,0,0.2496334,0,0,0,0,0,0.262772,0.2496334,0,0,6.88881,4.425345,0,0.262772,-0.262772,7.187743,51.34092,0.1316531,0.2745968,0,0,4.425345
10/31/2007 11:00:00 PM,0,0,-1.820362,90,0,0,36.17364,36.17364,0.2903396,0.2903396,0,-1,0,0.2903396,0,0,5.551115E-17,0,0,0.3056206,0.2903396,0,0,7.180779,4.162573,0,0.3056206,-0.3056206,6.865591,49.03983,0.1316531,0.3193735,0,0,4.162573
11/1/2007 12:00:00 AM,0,0,-16.80978,90,0,0,35.17617,35.17617,0.3448352,0.3448352,0,-1,0,0.3448352,0,0,0,0,0,0.3629844,0.3448352,0,0,7.520358,3.856952,0,0.3629844,-0.3629844,6.482971,46.30685,0.1316531,0.3793187,0,0,3.856952
11/1/2007 1:00:00 AM,0,0,-31.34071,90,0,0,34.15602,34.15602,0.441515,0.441515,0,-1,0,0.441515,0,0,5.551115E-17,0,0,0.4647526,0.441515,0,0,7.923674,3.493968,0,0.4647526,-0.4647526,5.993079,42.80762,0.1316531,0.4856665,0,0,3.493968
11/1/2007 2:00:00 AM,0,0,-45.18615,90,0,0,33.24166,33.24166,0.1362728,0.1362728,0,-1,0,0.1362728,0,0,0,0,0,0.1434451,0.1362728,0,0,8.440065,3.029215,0,0.1434451,-0.1434451,5.841875,41.72759,0.1316531,0.1499001,0,0,3.029215
11/1/2007 3:00:00 AM,0.01156048,0,-58.34668,90,0,0,32.47089,32.47089,0.4568685,0.4568685,0,-1,0,0.4568685,0,0,0,0,0,0.4809142,0.4568685,0,0,8.599449,2.88577,0,0.4809142,-0.4809142,5.334947,38.10669,0.1316531,0.5025554,0,0,2.88577
11/1/2007 4:00:00 AM,0.1432286,6.143435,-71.01931,102.732,0.01086246,0.047048,31.98539,31.66988,0.6372091,0.6372091,0,-1,0,0.6372091,7.383448,1.110223E-16,0,0,0.047048,0.6707464,0.6372091,0,0,9.133798,2.404856,0,0.6236984,-0.6236984,4.677511,33.41072,0.1316531,0.7009299,0.0376384,0,2.451904
11/1/2007 5:00:00 AM,0.315989,13.7479,-83.54326,88.25457,0.06323928,0.2729564,32.65382,30.81598,0,0,0,0,0,0,0,0,0,0,0.2729564,0,0,0,0,9.826796,1.781158,0.2729564,0,0.2729564,4.93646,35.26036,0.1316421,0,0.2183651,0,2.054114
11/1/2007 6:00:00 AM,0.5520244,21.54305,-96.36666,73.78583,0.3114649,1.297759,39.32129,30.21901,0.08334415,0.08334415,0,0,0,0.08334415,1557.109,0,0,0,1.297759,0.08773069,0.08334415,0,0,9.55384,2.026819,1.210028,0,1.210028,6.084394,43.45987,0.1315933,0.09167857,1.038207,0,3.324578
11/1/2007 7:00:00 AM,0.7780217,29.13301,-110.0363,59.40501,0.5469075,2.200321,45.71278,29.6447,2.860506,2.860506,0,0,0,2.860506,76.92069,0,0,0,2.200321,3.011059,2.860506,0,0,8.343811,3.115844,0,0.8107379,-0.8107379,5.229801,37.35564,0.1315933,3.146557,1.760257,0,5.316165
11/1/2007 8:00:00 AM,0.8671699,36.04445,-125.1744,45.24997,0.7467444,2.873532,53.51694,31.43563,1.506085,1.506085,0,0,0,1.506085,190.7948,0,0,0,2.873532,1.585352,1.506085,0,0,9.244631,2.305106,1.28818,0,1.28818,6.451876,46.08473,0.1315414,1.656693,2.298826,0,5.178638
11/1/2007 9:00:00 AM,1.220148,41.68233,-142.3524,31.67031,0.897404,3.275373,62.35159,35.62201,1.701596,1.701596,0,-1,0,1.701596,192.4883,0,0,0,3.275373,1.791154,1.701596,0,0,7.956451,3.464468,1.484219,0,1.484219,7.859929,56.14224,0.1314816,1.871756,2.620298,0,6.739841
11/1/2007 10:00:00 AM,1.186039,45.34744,-161.7288,19.92356,0.9886385,3.451419,69.4259,39.80839,2.355062,2.355062,0,0,0,2.355062,146.5532,0,0,0,3.451419,2.479013,2.355062,0,0,6.472232,4.800265,0.9724061,0,0.9724061,8.782434,62.73155,0.1314425,2.590568,2.761135,0,8.251684
11/1/2007 11:00:00 AM,0.7814053,46.41867,177.4636,15.17298,1.056577,3.562012,74.76494,42.97462,0,0,0,0,0,0,0,0,0,0,3.562012,0,0,0,0,5.499826,5.67543,3.562012,0,3.562012,12.16166,86.8688,0.1312994,0,2.84961,0,9.237443
11/1/2007 12:00:00 PM,0.855099,44.6809,156.8726,22.42857,1.147664,3.735614,79.94775,45.27184,1.100275,1.100275,0,0,0,1.100275,339.5164,0.6396155,0,0,3.735614,1.158184,1.100275,0,0,1.937814,8.881242,1.937814,0,1.937814,14.00003,100,0.1312217,1.210302,2.988491,0,12.61686
11/1/2007 1:00:00 PM,0.7689236,40.47473,137.9987,34.8576,0.9939494,3.293938,77.31773,47.34991,0.07490262,0.07490262,0,0,0,0.07490262,4397.627,3.215093,0,0,3.293938,0.07884486,0.07490262,0,0,0,10.62527,0,0,0,14.00003,100,0.1312217,0.08239288,2.635151,0,13.91921
11/1/2007 2:00:00 PM,0.7507575,34.4679,121.3519,48.63374,0.9048294,3.032262,75.65966,48.4154,0.7272697,0.7272697,0,-1,0,0.7272697,416.9377,2.266715,0,0,3.032262,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0.1312217,0.7999967,2.425809,0,13.65754
11/1/2007 3:00:00 PM,0.612633,27.34328,106.6264,62.86269,0.6349539,2.243597,67.53649,48.54387,0,0,0,0,0,0,0,2.243597,0,0,2.243597,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1312217,0,1.794878,0,12.86887
11/1/2007 4:00:00 PM,0.4186597,19.66426,93.21603,77.27386,0.2975952,1.118868,57.45548,48.62699,0.2582971,0.2582971,0,0,0,0.2582971,433.1712,0.8469767,0,0,1.118868,0.2718916,0.2582971,0,0,0,10.62527,0,0,0,14.00003,100,0.1312217,0.2841268,0.8950946,0,11.74414
11/1/2007 5:00:00 PM,0.3149143,11.88075,80.51133,91.7511,0.02325647,0.09226314,48.2084,47.52372,1.089037,1.089037,0,0,0,1.089037,8.471993,0,0,0,0.09226314,1.146355,1.089037,0,0,0,10.62527,0,1.054092,-1.054092,12.88892,92.06351,0.1312217,1.197941,0.07381051,0,10.71754
11/1/2007 6:00:00 PM,0.1098002,4.37739,67.98868,106.2201,0.008666997,0.03494651,45.3148,45.06025,3.477575,3.477575,1.25,0,0.50625,3.477575,1.00491,0,4.440892E-16,0,0.03494651,2.344816,2.227575,0,0,1.171213,9.571182,0,2.309869,-2.309869,10.4541,74.672,0.1312217,3.825332,0.0279572,5,9.606129
11/1/2007 7:00:00 PM,0.002182428,0,55.22472,90,0,0,42.89149,42.89149,3.696869,3.33,0,-1,0,3.33,0,0,0.3668689,0.7365558,0,3.505263,3.33,0,0,3.737734,7.261313,0,3.505263,-3.505263,6.75923,48.28012,0.1312217,4.066556,0,0,7.261313
11/1/2007 8:00:00 PM,0,0,41.91041,90,0,0,40.86632,40.86632,1.759819,1.759819,0,-1,0,1.759819,0,0,2.220446E-16,0,0,1.852441,1.759819,0,0,7.632471,3.75605,0,1.852441,-1.852441,4.806586,34.33269,0.1312217,1.935801,0,0,3.75605
11/1/2007 9:00:00 PM,0,0,27.891,90,0,0,39.10562,39.10562,2.676162,1.808429,0,-1,0,1.808429,0,0,0.8677325,1.135349,0,1.90361,1.808429,0,0,9.690739,1.90361,0,1.90361,-1.90361,2.800006,20,0.1312217,2.943778,0,0,1.90361
11/1/2007 10:00:00 PM,0,0,13.22041,90,0,0,37.34492,37.34492,0.2137069,0,0,-1,0,0,0,0,0.2137069,0.2350776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312217,0.2350776,0,0,0
11/1/2007 11:00:00 PM,0,0,-1.821613,90,0,0,35.99984,35.99984,0.6057725,0,0,-1,0,0,0,0,0.6057725,0.6663498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312217,0.6663498,0,0,0
11/2/2007 12:00:00 AM,0,0,-16.76358,90,0,0,35.00237,35.00237,0.1134651,0,0,-1,0,0,0,0,0.1134651,0.1248116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312217,0.1248116,0,0,0
11/2/2007 1:00:00 AM,0,0,-31.25596,90,0,0,33.98222,33.98222,0.4357799,0,0,-1,0,0,0,0,0.4357799,0.4793579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312217,0.4793579,0,0,0
11/2/2007 2:00:00 AM,0,0,-45.07084,90,0,0,33.09053,33.09053,0.1599116,0,0,-1,0,0,0,0,0.1599116,0.1759027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312217,0.1759027,0,0,0
11/2/2007 3:00:00 AM,0.01087717,0,-58.20855,90,0,0,32.30464,32.30464,0.7512833,0,0,-1,0,0,0,0,0.7512833,0.8264116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312217,0.8264116,0,0,0
11/2/2007 4:00:00 AM,0.08885463,6.409365,-70.86449,102.7099,0.0309846,0.1339163,32.39635,31.49608,0.4132342,0.1272205,0,-1,0,0.1272205,105.2632,0,0.2860138,0.4291136,0.1339163,0.1339163,0.1272205,0,0,11.80586,0,0,0,0,2.800006,20,0.1312217,0.4545577,0.107133,0,0.1339163
11/2/2007 5:00:00 AM,0.1670908,14.009,-83.37643,88.25391,0.09341221,0.4016655,33.38121,30.66485,0.3684784,0.3684784,3.873742,0,1.222531,0.3684784,109.0065,0,0,0,0.4016655,0,0,3.505263,3.33,11.80586,0,3.731666,0,3.731666,6.340174,45.28687,0.1313151,0.4053262,0.3213324,5,0.4016655
11/2/2007 6:00:00 AM,0.2741035,21.80409,-96.19229,73.8069,0.2284091,0.9649466,36.73608,30.07543,0.2096617,0.2096617,3.714925,0,1.179174,0.2096617,460.2399,0,0,0,0.9649466,0,0,3.505263,3.33,8.074195,3.358499,4.294947,0,4.294947,10.41472,74.3907,0.1313711,0.2306278,0.7719573,5,4.323446
11/2/2007 7:00:00 AM,0.569434,29.39944,-109.8609,59.45119,0.6117214,2.436547,47.50008,29.50113,1.116011,1.116011,2.529382,0,0.8555211,1.116011,218.3263,0,0,0,2.436547,0,0,1.41337,1.342702,3.779248,7.223951,3.779248,0,3.779248,14.00003,100,0.1313381,1.227613,1.949237,5,9.660498
11/2/2007 8:00:00 AM,0.8101177,36.32155,-125.01,45.32959,0.9924834,3.656758,60.80873,31.2845,0,0,0,0,0,0,0,3.656758,0,0,3.656758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1313381,0,2.925406,0,14.28203
11/2/2007 9:00:00 AM,0.9579058,41.97343,-142.2205,31.80254,0.8971023,3.278033,62.16471,35.4482,0.3167421,0.3167421,0,-1,0,0.3167421,1034.922,2.944621,0,0,3.278033,0.3334127,0.3167421,0,0,0,10.62527,0,0,0,14.00003,100,0.1313381,0.3484163,2.622427,0,13.90331
11/2/2007 10:00:00 AM,1.181232,45.65079,-161.6591,20.15059,0.9882343,3.454232,69.2354,39.63459,1.139327,1.139327,0,0,0,1.139327,303.1819,2.254941,0,0,3.454232,1.199291,1.139327,0,0,0,10.62527,0,0,0,14.00003,100,0.1313381,1.253259,2.763386,0,14.07951
11/2/2007 11:00:00 AM,0.8696347,46.72573,177.4481,15.47839,1.173818,3.866323,78.21747,42.80082,0.1434664,0.1434664,0,0,0,0.1434664,2694.933,3.715306,0,0,3.866323,0.1510172,0.1434664,0,0,0,10.62527,0,0,0,14.00003,100,0.1313381,0.157813,3.093058,0,14.4916
11/2/2007 12:00:00 PM,0.6788363,44.98043,156.776,22.63255,0.8802726,3.031859,71.51394,45.09804,0.1266542,0.1266542,0,0,0,0.1266542,2393.808,2.898538,0,0,3.031859,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0.1313381,0.1393197,2.425487,0,13.65713
11/2/2007 1:00:00 PM,0.815707,40.75999,137.8483,34.98037,1.049366,3.44123,78.86182,47.18367,1.220969,1.220969,0,0,0,1.220969,281.8441,2.155999,0,0,3.44123,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0.1313381,1.343066,2.752984,0,14.0665
11/2/2007 2:00:00 PM,1.046953,34.73898,121.1762,48.71046,0.7023592,2.454289,69.2803,48.2416,2.353783,2.353783,0,-1,0,2.353783,104.27,0,0,0,2.454289,2.477667,2.353783,0,0,0,10.62527,0,0.02337782,-0.02337782,13.97539,99.82398,0.1313381,2.589162,1.963431,0,13.07956
11/2/2007 3:00:00 PM,0.8512923,27.60451,106.4441,62.90878,0.4927708,1.790741,63.05592,48.37006,1.803347,1.803347,0,0,0,1.803347,99.30097,0,0,0,1.790741,1.89826,1.803347,0,0,0.02597536,10.6019,0,0.107519,-0.107519,13.86205,99.01445,0.1313381,1.983682,1.432593,0,12.39264
11/2/2007 4:00:00 PM,0.5201138,19.9213,93.03716,77.29604,0.2512797,0.9532601,55.94375,48.49852,1.454995,1.454995,0,0,0,1.454995,65.51637,0,0,0,0.9532601,1.531574,1.454995,0,0,0.1454409,10.49438,0,0.5783138,-0.5783138,13.25245,94.6602,0.1313381,1.600495,0.7626081,0,11.44764
11/2/2007 5:00:00 PM,0.3327774,12.13912,80.34134,91.75188,0.02376608,0.09434542,48.09488,47.39526,1.477208,1.477208,0,0,0,1.477208,6.386738,0,4.440892E-16,0,0.09434542,1.554956,1.477208,0,0,0.7880118,9.916063,0,1.460611,-1.460611,11.71284,83.66294,0.1313381,1.624929,0.07547633,0,10.01041
11/2/2007 6:00:00 PM,0.1261048,4.641814,67.83173,106.1991,0.009190978,0.03708259,45.20171,44.93179,0.7277409,0.7277409,0,0,0,0.7277409,5.095576,0,0,0,0.03708259,0.7660431,0.7277409,0,0,2.410913,8.455453,0,0.7289605,-0.7289605,10.94444,78.17444,0.1313381,0.800515,0.02966608,0,8.492536
11/2/2007 7:00:00 PM,0.003319001,0,55.08559,90,0,0,42.71769,42.71769,2.090145,2.090145,0,-1,0,2.090145,0,0,0,0,0,2.200153,2.090145,0,0,3.220869,7.726492,0,2.200153,-2.200153,8.625278,61.60901,0.1313381,2.29916,0,0,7.726492
11/2/2007 8:00:00 PM,0,0,41.79556,90,0,0,40.72274,40.72274,2.013851,2.013851,0,-1,0,2.013851,0,0,0,0,0,2.119843,2.013851,0,0,5.665483,5.52634,0,2.119843,-2.119843,6.390768,45.64825,0.1313381,2.215236,0,0,5.52634
11/2/2007 9:00:00 PM,0,0,27.80837,90,0,0,38.95449,38.95449,3.638509,3.236171,0,-1,0,3.236171,0,0,0.4023382,0.7661891,0,3.406496,3.236171,0,0,8.020864,3.406496,0,3.406496,-3.406496,2.800006,20,0.1313381,4.00236,0,0,3.406496
11/2/2007 10:00:00 PM,0,0,13.17777,90,0,0,37.19379,37.19379,0.1242553,0,0,-1,0,0,0,0,0.1242553,0.1366809,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313381,0.1366809,0,0,0
11/2/2007 11:00:00 PM,0,0,-1.819539,90,0,0,35.85626,35.85626,0.1474812,0,0,-1,0,0,0,0,0.1474812,0.1622293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313381,0.1622293,0,0,0
11/3/2007 12:00:00 AM,0,0,-16.7149,90,0,0,34.85879,34.85879,0.1355885,0,0,-1,0,0,0,0,0.1355885,0.1491474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313381,0.1491474,0,0,0
11/3/2007 1:00:00 AM,0,0,-31.16948,90,0,0,33.83109,33.83109,0.7552841,0,0,-1,0,0,0,0,0.7552841,0.8308125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313381,0.8308125,0,0,0
11/3/2007 2:00:00 AM,0,0,-44.95437,90,0,0,32.90162,32.90162,0.1718101,0,0,-1,0,0,0,0,0.1718101,0.1889911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313381,0.1889911,0,0,0
11/3/2007 3:00:00 AM,0.01055964,0,-58.06961,90,0,0,32.11573,32.11573,0.06060551,0,0,-1,0,0,0,0,0.06060551,0.06666606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313381,0.06666606,0,0,0
11/3/2007 4:00:00 AM,0.1511364,6.669665,-70.70901,102.691,0.01194682,0.05183346,31.65407,31.30717,0,0,0,-1,0,0,0,0,0,0,0.05183346,0,0,0,0,11.80586,0,0.05183346,0,0.05183346,2.849179,20.35124,0.131336,0,0.04146677,0,0.05183346
11/3/2007 5:00:00 AM,0.3725231,14.26439,-83.2089,88.25652,0.05732924,0.2481066,32.1413,30.47593,0.1167746,0.1167746,3.622038,0,1.153816,0.1167746,212.4663,0,0,0,0.2481066,0,0,3.505263,3.33,11.75403,0.04665011,3.578107,0,3.578107,6.243669,44.59755,0.1314119,0.128452,0.1984853,5,0.2947567
11/3/2007 6:00:00 AM,0.608808,22.05936,-96.01695,73.83134,0.3119791,1.302301,38.97854,29.86385,0.1814571,0.1814571,3.68672,0,1.171475,0.1814571,717.6907,0,0,0,1.302301,0,0,3.505263,3.33,8.17592,3.266946,4.632301,0,4.632301,10.63826,75.98739,0.1314515,0.1996029,1.041841,5,4.569247
11/3/2007 7:00:00 AM,0.7314631,29.66005,-109.6839,59.50079,0.5469601,2.204932,45.35438,29.28954,0,0,1.409145,0,0.5496965,0,0,-2.220446E-16,0,0,2.204932,0,0,1.409145,1.338687,3.543619,7.436017,3.543619,0,3.543619,14.00003,100,0.1313249,0,1.763945,5,9.640948
11/3/2007 8:00:00 AM,1.061045,36.5929,-124.8432,45.41261,0.7463996,2.878567,53.13711,31.07291,0,0,0,0,0,0,0,2.878567,0,0,2.878567,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1313249,0,2.302854,0,13.50384
11/3/2007 9:00:00 AM,1.185686,42.25898,-142.0852,31.93779,0.8967537,3.28086,61.96096,35.25929,0.3317733,0.3317733,0,-1,0,0.3317733,988.8859,2.931625,0,0,3.28086,0.3492351,0.3317733,0,0,0,10.62527,0,0,0,14.00003,100,0.1313249,0.3649507,2.624688,0,13.90613
11/3/2007 10:00:00 AM,1.365678,45.94904,-161.5851,20.37834,0.9877962,3.456775,69.05161,39.46834,0.4674263,0.4674263,0,0,0,0.4674263,739.5338,2.964747,0,0,3.456775,0.4920277,0.4674263,0,0,0,10.62527,0,0,0,14.00003,100,0.1313249,0.5141689,2.76542,0,14.08205
11/3/2007 11:00:00 AM,1.277767,47.02833,177.4374,15.77898,1.013331,3.453955,73.10538,42.65724,2.752662,2.752662,0,0,0,2.752662,125.4769,0.5564158,0,0,3.453955,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0.1313249,3.027929,2.763164,0,14.07923
11/3/2007 12:00:00 PM,1.273628,45.27613,156.6844,22.83326,0.9716208,3.288134,74.19011,44.96957,0,0,0,0,0,0,0,3.288134,0,0,3.288134,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1313249,0,2.630507,0,13.91341
11/3/2007 1:00:00 PM,1.259499,41.04199,137.7028,35.1003,0.8655037,2.950953,73.06054,47.05521,0.1232862,0.1232862,0,0,0,0.1232862,2393.58,2.821178,0,0,2.950953,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0.1313249,0.1356148,2.360763,0,13.57623
11/3/2007 2:00:00 PM,0.9904642,35.00729,121.0054,48.78424,0.7022012,2.455751,69.15247,48.12069,2.575852,2.575852,0,-1,0,2.575852,95.33741,0,0,0,2.455751,2.711424,2.575852,0,0,0,10.62527,0,0.2556726,-0.2556726,13.73053,98.07498,0.1313249,2.833438,1.964601,0,13.08103
11/3/2007 3:00:00 PM,0.8502309,27.86331,106.2667,62.95179,0.4928175,1.792334,62.9273,48.2416,0.1394807,0.1394807,0,0,0,0.1394807,1285.005,1.361431,0,0,1.792334,0.1468218,0.1394807,0,0,0.2840807,10.3696,0.2840807,0,0.2840807,14.00003,100,0.1313136,0.1534288,1.433867,0,12.16193
11/3/2007 4:00:00 PM,0.6436712,20.17611,92.86324,77.31503,0.2515615,0.9550115,55.8229,48.37006,1.462069,1.462069,0,0,0,1.462069,65.31918,0,0,0,0.9550115,1.53902,1.462069,0,0,0,10.62527,0,0.5840086,-0.5840086,13.38443,95.60287,0.1313136,1.608276,0.7640092,0,11.58029
11/3/2007 5:00:00 PM,0.3728689,12.39529,80.17634,91.74938,0.0242713,0.0964129,47.98122,47.26679,0.3962571,0.3962571,0,0,0,0.3962571,24.33089,0,0,0,0.0964129,0.4171128,0.3962571,0,0,0.6488984,10.04127,0,0.3206999,-0.3206999,13.04638,93.18826,0.1313136,0.4358829,0.07713033,0,10.13768
11/3/2007 6:00:00 PM,0.1333209,4.903899,67.67978,106.1748,0.009710607,0.0392038,45.08847,44.80333,0,0,0,0,0,0,0,0,0,0,0.0392038,0,0,0,0,1.005232,9.720566,0.0392038,0,0.0392038,13.08357,93.45391,0.131312,0,0.03136304,0,9.759769
11/3/2007 7:00:00 PM,0.004749498,0,54.95147,90,0,0,42.55145,42.55145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9660279,9.755849,0,0,0,13.08357,93.45391,0.131312,0,0,0,9.755849
11/3/2007 8:00:00 PM,0,0,41.68559,90,0,0,40.54894,40.54894,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,0.9660279,9.755849,0,1.437715,-1.437715,11.56809,82.62904,0.131312,1.502412,0,0,9.755849
11/3/2007 9:00:00 PM,0,0,27.73034,90,0,0,38.81091,38.81091,2.432561,2.432561,0,-1,0,2.432561,0,0,4.440892E-16,0,0,2.56059,2.432561,0,0,2.563489,8.318134,0,2.56059,-2.56059,8.86899,63.3498,0.131312,2.675817,0,0,8.318134
11/3/2007 10:00:00 PM,0,0,13.13919,90,0,0,37.04266,37.04266,0.117766,0.117766,0,-1,0,0.117766,0,0,0,0,0,0.1239642,0.117766,0,0,5.408589,5.757544,0,0.1239642,-0.1239642,8.73832,62.41645,0.131312,0.1295426,0,0,5.757544
11/3/2007 11:00:00 PM,0,0,-1.814156,90,0,0,35.70513,35.70513,0.3339284,0.3339284,0,-1,0,0.3339284,0,0,5.551115E-17,0,0,0.3515036,0.3339284,0,0,5.546327,5.63358,0,0.3515036,-0.3515036,8.367803,59.7699,0.131312,0.3673213,0,0,5.63358
11/4/2007 12:00:00 AM,0,0,-16.66377,90,0,0,34.68499,34.68499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.936887,5.282076,0,0,0,8.367803,59.7699,0.131312,0,0,0,5.282076
11/4/2007 1:00:00 AM,0,0,-31.0813,90,0,0,33.64217,33.64217,0.3410007,0.3410007,0,-1,0,0.3410007,0,0,5.551115E-17,0,0,0.3589481,0.3410007,0,0,5.936887,5.282076,0,0.3589481,-0.3589481,7.989438,57.0673,0.131312,0.3751008,0,0,5.282076
11/4/2007 2:00:00 AM,0,0,-44.83678,90,0,0,32.70515,32.70515,0.2232703,0.2232703,0,-1,0,0.2232703,0,0,0,0,0,0.2350213,0.2232703,0,0,6.335718,4.923128,0,0.2350213,-0.2350213,7.741704,55.29778,0.131312,0.2455973,0,0,4.923128
11/4/2007 3:00:00 AM,0.01709779,0,-57.92991,90,0,0,31.94192,31.94192,0.9974058,0.9974058,0,-1,0,0.9974058,0,0,2.220446E-16,0,0,1.049901,0.9974058,0,0,6.596853,4.688107,0,1.049901,-1.049901,6.635011,47.39284,0.131312,1.097146,0,0,4.688107
11/4/2007 4:00:00 AM,0.1592798,6.924255,-70.55292,102.6753,0.01232951,0.05354303,31.47621,31.11825,1.055431,1.055431,0,-1,0,1.055431,5.073095,0,2.220446E-16,0,0.05354303,1.11098,1.055431,0,0,7.76341,3.638206,0,1.057437,-1.057437,5.520374,39.43117,0.131312,1.160974,0.04283443,0,3.691749
11/4/2007 5:00:00 AM,0.300503,14.51399,-83.04072,88.26241,0.06094298,0.2638299,32.07993,30.30969,0.161259,0.161259,0,0,0,0.161259,163.6063,0,0,0,0.2638299,0.1697463,0.161259,0,0,8.938339,2.580769,0.09408355,0,0.09408355,5.60963,40.06871,0.1313083,0.1773849,0.2110639,0,2.844598
11/4/2007 6:00:00 AM,0.5335013,22.30877,-95.84071,73.8591,0.3121351,1.304307,38.78516,29.66738,0.3996658,0.3996658,0,0,0,0.3996658,326.3494,0,0,0,1.304307,0.4207008,0.3996658,0,0,8.844256,2.665444,0.883606,0,0.883606,6.447892,46.05628,0.1312731,0.4396324,1.043445,0,3.96975
11/4/2007 7:00:00 AM,0.5840923,29.91477,-109.5056,59.55375,0.6168412,2.460557,47.23873,29.09307,1.464872,1.464872,0,0,0,1.464872,167.9707,0,0,0,2.460557,1.541971,1.464872,0,0,7.96065,3.460689,0.9185858,0,0.9185858,7.319339,52.28089,0.1312366,1.611359,1.968445,0,5.921246
11/4/2007 8:00:00 AM,0.6058937,36.8584,-124.6742,45.49891,0.7202505,2.793545,52.15802,30.88399,0,0,0,0,0,0,0,0,0,0,2.793545,0,0,0,0,7.042064,4.287416,2.793545,0,2.793545,9.969528,71.21078,0.1311256,0,2.234836,0,7.080961
11/4/2007 9:00:00 AM,0.9145689,42.53891,-141.9466,32.07588,1.178806,4.089191,70.41327,35.07037,1.169138,1.169138,0,-1,0,1.169138,349.7612,0,0,0,4.089191,1.230671,1.169138,0,0,4.248519,6.801607,2.85852,0,2.85852,12.68136,90.58095,0.1310122,1.286052,3.271353,0,10.8908
11/4/2007 10:00:00 AM,1.041913,46.24212,-161.5068,20.60652,0.987326,3.459395,68.85909,39.29454,0.1198616,0.1198616,0,0,0,0.1198616,2886.157,1.943225,0,0,3.459395,0.1261701,0.1198616,0,0,1.39,9.374274,1.39,0,1.39,14.00003,100,0.1309571,0.1318478,2.767516,0,12.83367
11/4/2007 11:00:00 AM,0.6702335,47.32636,177.4316,16.07466,0.852923,3.004807,68.00568,42.48344,0.05951597,0.05951597,0,0,0,0.05951597,5048.741,2.942159,0,0,3.004807,0.06264839,0.05951597,0,0,0,10.62527,0,0,0,14.00003,100,0.1309571,0.06546757,2.403846,0,13.63008
11/4/2007 12:00:00 PM,1.166739,45.56792,156.5979,23.03053,0.9711967,3.290694,74.00677,44.80333,0.06495479,0.06495479,0,0,0,0.06495479,5066.13,3.222321,0,0,3.290694,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0.1309571,0.07145028,2.632555,0,13.91597
11/4/2007 1:00:00 PM,0.8515655,41.32069,137.5624,35.21728,1.082367,3.531008,79.62115,46.92674,0,0,0,0,0,0,0,3.531008,0,0,3.531008,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1309571,0,2.824807,0,14.15628
11/4/2007 2:00:00 PM,0.952148,35.27276,120.8397,48.85501,0.7020701,2.457415,69.01778,47.99223,1.936915,1.936915,0,-1,0,1.936915,126.8726,0.4185568,0,0,2.457415,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0.1309571,2.130606,1.965932,0,13.08269
11/4/2007 3:00:00 PM,0.7475609,28.11961,106.0944,62.9917,0.4929025,1.793968,62.80749,48.12069,2.090994,2.090994,0,0,0,2.090994,85.795,0,0,0,1.793968,2.201046,2.090994,0,0,0,10.62527,0,0.407078,-0.407078,13.57093,96.93502,0.1309571,2.300093,1.435174,0,12.41924
11/4/2007 4:00:00 PM,0.5431623,20.4286,92.69437,77.33083,0.2518898,0.9569333,55.70343,48.2416,0.504788,0.504788,0,0,0,0.504788,189.5713,0,0,0,0.9569333,0.5313558,0.504788,0,0,0.4523089,10.2182,0.4255774,0,0.4255774,13.97467,99.81886,0.1309402,0.5552668,0.7655466,0,11.17513
11/4/2007 5:00:00 PM,0.1699541,12.64917,80.01639,91.7436,0.06386472,0.2522015,49.01981,47.13833,1.982233,1.982233,0,0,0,1.982233,12.7231,0,0,0,0.2522015,2.086561,1.982233,0,0,0.02673148,10.60122,0,1.83436,-1.83436,12.04108,86.00756,0.1309402,2.180457,0.2017612,0,10.85342
11/4/2007 6:00:00 PM,0.06808289,5.163566,67.53289,106.1471,0.02791752,0.1124828,45.44956,44.62952,1.827362,1.827362,0,0,0,1.827362,6.155476,0,2.220446E-16,0,0.1124828,1.923539,1.827362,0,0,2.064909,8.766856,0,1.811056,-1.811056,10.13206,72.37173,0.1309402,2.010098,0.08998626,0,8.879338
11/4/2007 7:00:00 PM,0.003053303,0,54.82237,90,0,0,42.40031,42.40031,2.365608,2.365608,0,-1,0,2.365608,0,0,4.440892E-16,0,0,2.490114,2.365608,0,0,4.077194,6.9558,0,2.490114,-2.490114,7.507252,53.62312,0.1309402,2.602169,0,0,6.9558
11/4/2007 8:00:00 PM,0,0,41.58054,90,0,0,40.40536,40.40536,1.687372,1.687372,0,-1,0,1.687372,0,0,2.220446E-16,0,0,1.776181,1.687372,0,0,6.843987,4.465686,0,1.776181,-1.776181,5.634993,40.24987,0.1309402,1.856109,0,0,4.465686
11/4/2007 9:00:00 PM,0,0,27.6569,90,0,0,38.63711,38.63711,3.665204,2.55503,0,-1,0,2.55503,0,0,1.110175,1.476695,0,2.689505,2.55503,0,0,8.817521,2.689505,0,2.689505,-2.689505,2.800006,20,0.1309402,4.031725,0,0,2.689505
11/4/2007 10:00:00 PM,0,0,13.10467,90,0,0,36.87641,36.87641,0.1973603,0,0,-1,0,0,0,0,0.1973603,0.2170963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309402,0.2170963,0,0,0
11/4/2007 11:00:00 PM,0,0,-1.805482,90,0,0,35.53133,35.53133,0.02043617,0,0,-1,0,0,0,0,0.02043617,0.02247979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309402,0.02247979,0,0,0
11/5/2007 12:00:00 AM,0,0,-16.61021,90,0,0,34.51874,34.51874,0.4762331,0,0,-1,0,0,0,0,0.4762331,0.5238564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309402,0.5238564,0,0,0
11/5/2007 1:00:00 AM,0,0,-30.99145,90,0,0,33.47592,33.47592,0.30221,0,0,-1,0,0,0,0,0.30221,0.332431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309402,0.332431,0,0,0
11/5/2007 2:00:00 AM,0,0,-44.7181,90,0,0,32.56157,32.56157,0.3287387,0,0,-1,0,0,0,0,0.3287387,0.3616125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309402,0.3616125,0,0,0
11/5/2007 3:00:00 AM,0.01626756,0.1592241,-57.78948,116.9784,0.002036331,0.008826733,31.83482,31.77568,0.3848706,0.008385396,0,-1,0,0.008385396,105.2632,0,0.3764853,0.4216807,0.008826733,0.008826733,0.008385396,0,0,11.80586,0,0,0,0,2.800006,20,0.1309402,0.4233577,0.007061386,0,0.008826733
11/5/2007 4:00:00 AM,0.1922205,7.173062,-70.39628,102.6629,0.01416596,0.06155644,31.35568,30.94445,0.5354132,0.05847862,0,-1,0,0.05847862,105.2632,0,0.4769346,0.5772588,0.06155644,0.06155644,0.05847862,0,0,11.80586,0,0,0,0,2.800006,20,0.1309402,0.5889545,0.04924516,0,0.06155644
11/5/2007 5:00:00 AM,0.4619177,14.75773,-82.87195,88.27155,0.05807207,0.2517665,31.79967,30.11322,0,0,0,0,0,0,0,0,0,0,0.2517665,0,0,0,0,11.80586,0,0.2517665,0,0.2517665,3.038852,21.70605,0.1309303,0,0.2014132,0,0.2517665
11/5/2007 6:00:00 AM,0.5689906,22.55224,-95.66362,73.89017,0.3122241,1.305994,38.59741,29.47846,0.06914783,0.06914783,0,0,0,0.06914783,1888.699,0,0,0,1.305994,0.0727872,0.06914783,0,0,11.55409,0.2265899,1.233207,0,1.233207,4.208776,30.06262,0.1308815,0.07606262,1.044795,0,1.532584
11/5/2007 7:00:00 AM,0.5376222,30.16351,-109.3259,59.61,0.5619733,2.265033,45.38774,28.88148,0.9441785,0.9441785,0,0,0,0.9441785,239.8946,0,0,0,2.265033,0.9938721,0.9441785,0,0,10.32089,1.336476,1.271161,0,1.271161,5.414704,38.67638,0.1308312,1.038596,1.812027,0,3.601509
11/5/2007 8:00:00 AM,0.2235439,37.11797,-124.503,45.58838,0.1882987,0.7978616,36.17594,30.68752,1.736508,1.736508,0,0,0,1.736508,45.94631,0,2.220446E-16,0,0.7978616,1.827904,1.736508,0,0,9.049726,2.480521,0,1.030042,-1.030042,4.328945,30.92097,0.1308312,1.910159,0.6382892,0,3.278383
11/5/2007 9:00:00 AM,0.3611142,42.81313,-141.8047,32.2166,0.3344308,1.353151,44.69111,34.8739,0.3146257,0.3146257,0,-1,0,0.3146257,430.0829,0,0,0,1.353151,0.3311849,0.3146257,0,0,10.19422,1.450479,1.021966,0,1.021966,5.298467,37.84612,0.1307908,0.3460882,1.082521,0,2.80363
11/5/2007 10:00:00 AM,0.6345388,46.52991,-161.4242,20.83485,0.7827672,2.855324,62.44514,39.12829,0.06631229,0.06631229,0,0,0,0.06631229,4305.875,0,0,0,2.855324,0.06980241,0.06631229,0,0,9.172251,2.370249,2.785522,0,2.785522,7.941045,56.72164,0.1306809,0.07294352,2.28426,0,5.225573
11/5/2007 11:00:00 AM,0.2727021,47.61974,177.4307,16.36535,0.2311728,0.9122587,49.14346,42.33231,0.9681343,0.9681343,0,0,0,0.9681343,94.22853,0,0,0,0.9122587,1.019089,0.9681343,0,0,6.386729,4.877218,0,0.10683,-0.10683,7.828436,55.91729,0.1306809,1.064948,0.729807,0,5.789477
11/5/2007 12:00:00 PM,0.5958018,45.85574,156.5164,23.22423,0.7128454,2.543881,65.97015,44.67487,0.7074737,0.7074737,0,0,0,0.7074737,359.5726,0,0,0,2.543881,0.7447091,0.7074737,0,0,6.505429,4.770388,1.799172,0,1.799172,9.535281,68.10902,0.13061,0.7782211,2.035105,0,7.31427
11/5/2007 1:00:00 PM,0.579917,41.59601,137.4272,35.33118,0.6887187,2.436328,67.35835,46.7605,1.821308,1.821308,0,0,0,1.821308,133.768,0,0,0,2.436328,1.917167,1.821308,0,0,4.706257,6.389643,0.5191613,0,0.5191613,10.0278,71.62701,0.1305895,2.003439,1.949062,0,8.825972
11/5/2007 2:00:00 PM,0.8821734,35.53535,120.6792,48.9227,0.7019669,2.459888,68.83781,47.81843,0.1266638,0.1266638,0,-1,0,0.1266638,1942.06,0,0,0,2.459888,0.1333304,0.1266638,0,0,4.187095,6.856888,2.326558,0,2.326558,12.23497,87.39245,0.130498,0.1393302,1.967911,0,9.316776
11/5/2007 3:00:00 PM,0.4369527,28.37337,105.9273,63.02845,0.4298626,1.584091,60.7794,47.99223,1.30813,1.30813,0,0,0,1.30813,121.0958,0,0,0,1.584091,1.376979,1.30813,0,0,1.860537,8.95079,0.2071122,0,0.2071122,12.43145,88.7959,0.1304898,1.438943,1.267273,0,10.53488
11/5/2007 4:00:00 PM,0.3212188,20.67873,92.53061,77.3434,0.2277698,0.8695946,54.86334,48.12069,0.2395237,0.2395237,0,0,0,0.2395237,363.0516,0,0,0,0.8695946,0.2521302,0.2395237,0,0,1.653425,9.137192,0.6174644,0,0.6174644,13.01723,92.98003,0.1304656,0.2634761,0.6956757,0,10.00679
11/5/2007 5:00:00 PM,0.3629512,12.90069,79.86153,91.73456,0.02526794,0.1005224,47.71569,46.97208,0,0,0,0,0,0,0,0,0,0,0.1005224,0,0,0,0,1.035961,9.692909,0.1005224,0,0.1005224,13.11259,93.66119,0.1304616,0,0.08041795,0,9.793432
11/5/2007 6:00:00 PM,0.09208538,5.420738,67.39109,106.1162,0.01365344,0.05517901,44.90193,44.50106,3.275429,3.275429,1.25,0,0.50625,3.275429,1.684635,0,4.440892E-16,0,0.05517901,2.132031,2.025429,0,0,0.9354385,9.78338,0,2.076852,-2.076852,10.9234,78.02412,0.1304616,3.602972,0.04414321,5,9.838558
11/5/2007 7:00:00 PM,0.008624074,0,54.69833,90,0,0,42.22651,42.22651,3.023504,3.023504,0,-1,0,3.023504,0,0,4.440892E-16,0,0,3.182635,3.023504,0,0,3.243052,7.706528,0,3.182635,-3.182635,7.568607,54.06137,0.1304616,3.325854,0,0,7.706528
11/5/2007 8:00:00 PM,0,0,41.4804,90,0,0,40.23156,40.23156,2.591865,2.591865,0,-1,0,2.591865,0,0,4.440892E-16,0,0,2.728279,2.591865,0,0,6.779313,4.523893,0,2.728279,-2.728279,4.692749,33.51957,0.1304616,2.851051,0,0,4.523893
11/5/2007 9:00:00 PM,0,0,27.58806,90,0,0,38.47086,38.47086,0.3151163,0.3151163,0,-1,0,0.3151163,0,0,5.551115E-17,0,0,0.3317014,0.3151163,0,0,9.810734,1.795614,0,0.3317014,-0.3317014,4.343105,31.02212,0.1304616,0.346628,0,0,1.795614
11/5/2007 10:00:00 PM,0,0,13.07417,90,0,0,36.70261,36.70261,0.219538,0.219538,0,-1,0,0.219538,0,0,2.775558E-17,0,0,0.2310926,0.219538,0,0,10.17929,1.463913,0,0.2310926,-0.2310926,4.099512,29.28217,0.1304616,0.2414917,0,0,1.463913
11/5/2007 11:00:00 PM,0,0,-1.793537,90,0,0,35.36508,35.36508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.43606,1.23282,0,0,0,4.099512,29.28217,0.1304616,0,0,0,1.23282
11/6/2007 12:00:00 AM,0,0,-16.55424,90,0,0,34.34494,34.34494,0.2010524,0.2010524,0,-1,0,0.2010524,0,0,2.775558E-17,0,0,0.2116341,0.2010524,0,0,10.43606,1.23282,0,0.2116341,-0.2116341,3.87643,27.68873,0.1304616,0.2211577,0,0,1.23282
11/6/2007 1:00:00 AM,0,0,-30.89996,90,0,0,33.30212,33.30212,0.3574068,0.3574068,0,-1,0,0.3574068,0,0,5.551115E-17,0,0,0.3762177,0.3574068,0,0,10.67121,1.021186,0,0.3762177,-0.3762177,3.479862,24.85611,0.1304616,0.3931475,0,0,1.021186
11/6/2007 2:00:00 AM,0,0,-44.59835,90,0,0,32.3651,32.3651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.08923,0.6449683,0,0,0,3.479862,24.85611,0.1304616,0,0,0,0.6449683
11/6/2007 3:00:00 AM,0.03314028,0.4110412,-57.64837,116.945,0.002096955,0.009099393,31.62498,31.56409,0,0,0,-1,0,0,0,0,0,0,0.009099393,0,0,0,0,11.08923,0.6449683,0.009099393,0,0.009099393,3.488494,24.91777,0.1304612,0,0.007279515,0,0.6540677
11/6/2007 4:00:00 AM,0.1466624,7.416012,-70.23913,102.6536,0.01364868,0.05937811,31.12901,30.73286,0.1864107,0.1864107,0,-1,0,0.1864107,31.85338,0,0,0,0.05937811,0.1962218,0.1864107,0,0,11.08013,0.6531577,0,0.1368437,-0.1368437,3.344248,23.88744,0.1304612,0.2050518,0.04750249,0,0.7125359
11/6/2007 5:00:00 AM,0.338264,14.99553,-82.70264,88.28396,0.06426071,0.2786429,31.76776,29.90163,0.7119399,0.7119399,4.217203,0,1.316296,0.7119399,39.13854,0,0,0,0.2786429,0,0,3.505263,3.33,11.23218,0.516314,3.608643,0,3.608643,6.767708,48.34067,0.1305904,0.7831339,0.2229143,5,0.7949569
11/6/2007 6:00:00 AM,0.5152169,22.7897,-95.48576,73.92448,0.3953859,1.633985,40.83626,29.26687,0.4421052,0.4421052,3.947368,0,1.242632,0.4421052,369.5919,0,0,0,1.633985,0,0,3.505263,3.33,7.623535,3.764093,4.963985,0,4.963985,11.47696,81.9781,0.1306415,0.4863158,1.307188,5,5.398078
11/6/2007 7:00:00 AM,0.4475309,30.40621,-109.1449,59.66946,0.4529165,1.86034,41.95774,28.69257,1.100719,1.100719,0,0,0,1.100719,169.0113,0,0,0,1.86034,1.158652,1.100719,0,0,2.65955,8.231679,0.7016883,0,0.7016883,12.14264,86.73295,0.130614,1.210791,1.488272,0,10.09202
11/6/2007 8:00:00 AM,0.4654687,37.37153,-124.3297,45.6809,0.4964668,2.004726,45.0541,30.47593,1.482133,1.482133,0,0,0,1.482133,135.2595,0,0,0,2.004726,1.56014,1.482133,0,0,1.957862,8.863199,0.4445858,0,0.4445858,12.56441,89.7456,0.1305965,1.630347,1.603781,0,10.86792
11/6/2007 9:00:00 AM,0.4604368,43.08153,-141.6596,32.35976,0.4781721,1.890988,48.76925,34.68499,1.256763,1.256763,0,-1,0,1.256763,150.465,0,0,0,1.890988,1.322908,1.256763,0,0,1.513276,9.263326,0.56808,0,0.56808,13.10334,93.59508,0.1305742,1.382439,1.51279,0,11.15431
11/6/2007 10:00:00 AM,0.9652657,46.81234,-161.3373,21.06308,1.267794,4.206203,77.15098,38.93182,2.997182,2.997182,0,0,0,2.997182,140.3385,0.1060778,0,0,4.206203,3.154929,2.997182,0,0,0.9451957,9.774598,0.9451957,0,0.9451957,14.00003,100,0.1305372,3.296901,3.364962,0,13.9808
11/6/2007 11:00:00 AM,1.060959,47.90838,177.4349,16.651,1.011843,3.461359,72.55594,42.16606,2.42625,2.42625,0,0,0,2.42625,142.6629,0.9074113,0,0,3.461359,2.553947,2.42625,0,0,0,10.62527,0,0,0,14.00003,100,0.1305372,2.668875,2.769087,0,14.08663
11/6/2007 12:00:00 PM,1.155535,46.1395,156.4402,23.41422,0.9703484,3.29513,73.67105,44.50106,2.343862,2.343862,0,0,0,2.343862,140.5855,0.8279071,0,0,3.29513,2.467223,2.343862,0,0,0,10.62527,0,0,0,14.00003,100,0.1305372,2.578248,2.636104,0,13.9204
11/6/2007 1:00:00 PM,1.106296,41.86789,137.2972,35.44192,0.8646337,2.957791,72.55524,46.5867,0.9956078,0.9956078,0,0,0,0.9956078,297.084,1.909783,0,0,2.957791,1.048008,0.9956078,0,0,0,10.62527,0,0,0,14.00003,100,0.1305372,1.095169,2.366233,0,13.58307
11/6/2007 2:00:00 PM,0.5121213,35.79499,120.524,48.98724,0.5663661,2.038687,64.59034,47.68996,0.2168752,0.2168752,0,-1,0,0.2168752,940.0281,1.810398,0,0,2.038687,0.2282896,0.2168752,0,0,0,10.62527,0,0,0,14.00003,100,0.1305372,0.2385627,1.63095,0,12.66396
11/6/2007 3:00:00 PM,0.5478576,28.62451,105.7654,63.06201,0.5417261,1.957469,63.97542,47.81843,1.969578,1.969578,0,0,0,1.969578,99.38516,0,2.220446E-16,0,1.957469,2.07324,1.969578,0,0,0,10.62527,0,0.1157717,-0.1157717,13.87799,99.12833,0.1305372,2.166536,1.565975,0,12.58274
11/6/2007 4:00:00 PM,0.4762146,20.92641,92.37204,77.35275,0.318529,1.197999,57.39594,47.94689,0.7510017,0.7510017,0,0,0,0.7510017,159.5201,0.2788354,0,0,1.197999,0.7905281,0.7510017,0,0,0.1286352,10.5095,0.1286352,0,0.1286352,14.00003,100,0.1305321,0.8261018,0.9583989,0,11.7075
11/6/2007 5:00:00 PM,0.2469717,13.1498,79.71184,91.72225,0.02412647,0.09606915,47.55354,46.84362,1.595864,1.595864,0,0,0,1.595864,6.019882,0,2.220446E-16,0,0.09606915,1.679857,1.595864,0,0,0,10.62527,0,1.583788,-1.583788,12.33057,88.07532,0.1305321,1.755451,0.07685532,0,10.72134
11/6/2007 6:00:00 PM,0.1050127,5.675338,67.25443,106.082,0.010936,0.04425713,44.65583,44.33482,3.295393,3.295393,1.25,0,0.50625,3.295393,1.343,0,0,0,0.04425713,2.153045,2.045393,0,0,1.759764,9.041486,0,2.108788,-2.108788,10.10771,72.1978,0.1305321,3.624932,0.03540571,5,9.085743
11/6/2007 7:00:00 PM,0.00760099,0,54.57937,90,0,0,42.06026,42.06026,0.7240144,0.7240144,0,-1,0,0.7240144,0,0,0,0,0,0.7621204,0.7240144,0,0,4.102861,6.932699,0,0.7621204,-0.7621204,9.304366,66.45963,0.1305321,0.7964158,0,0,6.932699
11/6/2007 8:00:00 PM,0,0,41.38519,90,0,0,40.06531,40.06531,2.231299,2.231299,0,-1,0,2.231299,0,0,4.440892E-16,0,0,2.348736,2.231299,0,0,4.949662,6.170578,0,2.348736,-2.348736,6.828581,48.77548,0.1305321,2.454429,0,0,6.170578
11/6/2007 9:00:00 PM,0,0,27.52381,90,0,0,38.29706,38.29706,1.066677,1.066677,0,-1,0,1.066677,0,0,0,0,0,1.122818,1.066677,0,0,7.559369,3.821842,0,1.122818,-1.122818,5.645027,40.32154,0.1305321,1.173344,0,0,3.821842
11/6/2007 10:00:00 PM,0,0,13.0477,90,0,0,36.55903,36.55903,0.4892383,0.4892383,0,-1,0,0.4892383,0,0,0,0,0,0.5149876,0.4892383,0,0,8.806944,2.699024,0,0.5149876,-0.5149876,5.102182,36.44409,0.1305321,0.5381621,0,0,2.699024
11/6/2007 11:00:00 PM,0,0,-1.778346,90,0,0,35.19128,35.19128,0.1722136,0.1722136,0,-1,0,0.1722136,0,0,0,0,0,0.1812775,0.1722136,0,0,9.379152,2.184037,0,0.1812775,-0.1812775,4.911099,35.07921,0.1305321,0.189435,0,0,2.184037
11/7/2007 12:00:00 AM,0,0,-16.49589,90,0,0,34.17113,34.17113,0.3386206,0.3386206,0,-1,0,0.3386206,0,0,5.551115E-17,0,0,0.3564427,0.3386206,0,0,9.580572,2.002759,0,0.3564427,-0.3564427,4.535376,32.39548,0.1305321,0.3724826,0,0,2.002759
11/7/2007 1:00:00 AM,0,0,-30.80685,90,0,0,33.1132,33.1132,0.250001,0.250001,0,-1,0,0.250001,0,0,5.551115E-17,0,0,0.2631589,0.250001,0,0,9.97662,1.646317,0,0.2631589,-0.2631589,4.257982,30.41409,0.1305321,0.275001,0,0,1.646317
11/7/2007 2:00:00 AM,0,0,-44.47759,90,0,0,32.17618,32.17618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.26902,1.383158,0,0,0,4.257982,30.41409,0.1305321,0,0,0,1.383158
11/7/2007 3:00:00 AM,0.02509347,0.6570131,-57.50663,116.9147,0.002205713,0.009580897,31.43166,31.36762,0.2378928,0.2378928,0,-1,0,0.2378928,4.027401,0,5.551115E-17,0,0.009580897,0.2504134,0.2378928,0,0,10.26902,1.383158,0,0.2408326,-0.2408326,4.004122,28.60081,0.1305321,0.2616821,0.007664718,0,1.392739
11/7/2007 4:00:00 AM,0.09083401,7.653037,-70.08152,102.6476,0.04724239,0.204692,31.91603,30.54394,0,0,0,-1,0,0,0,0,0,0,0.204692,0,0,0,0,10.53661,1.142325,0.204692,0,0.204692,4.19831,29.98787,0.1305241,0,0.1637536,0,1.347017
11/7/2007 5:00:00 AM,0.04915878,15.22733,-82.53288,88.29961,0.03983909,0.1735715,30.84608,29.69004,0.1866436,0.1866436,0,0,0,0.1866436,92.99624,0,0,0,0.1735715,0.1964669,0.1866436,0,0,10.33192,1.326548,0,0.02289541,-0.02289541,4.174176,29.81548,0.1305241,0.2053079,0.1388572,0,1.500119
11/7/2007 6:00:00 AM,0.1807753,23.0211,-95.30721,73.96201,0.1497305,0.6437352,33.40945,29.05529,0.224481,0.224481,0,0,0,0.224481,286.7661,0,0,0,0.6437352,0.2362958,0.224481,0,0,10.35736,1.303653,0.4074395,0,0.4074395,4.560707,32.57641,0.1305082,0.2469291,0.5149882,0,1.947388
11/7/2007 7:00:00 AM,0.2744536,30.64278,-108.9628,59.73205,0.2421811,1.029774,35.51336,28.45831,0.5002363,0.5002363,0,0,0,0.5002363,205.8574,0,0,0,1.029774,0.5265646,0.5002363,0,0,9.949918,1.670348,0.503209,0,0.503209,5.038093,35.98631,0.1304884,0.5502599,0.8238189,0,2.700122
11/7/2007 8:00:00 AM,0.291032,37.619,-124.1544,45.77634,0.2558664,1.075096,37.75471,30.28702,1.613642,1.613642,0,0,0,1.613642,66.62543,2.220446E-16,0,0,1.075096,1.69857,1.613642,0,0,9.446709,2.123236,0,0.6234744,-0.6234744,4.380893,31.29203,0.1304884,1.775006,0.8600765,0,3.198332
11/7/2007 9:00:00 AM,0.4708884,43.34404,-141.5113,32.50517,0.4921141,1.943645,48.99367,34.49607,0.9695083,0.9695083,0,-1,0,0.9695083,200.4774,0,0,0,1.943645,1.020535,0.9695083,0,0,10.13946,1.499762,0.9231098,0,0.9231098,5.256632,37.5473,0.1304523,1.066459,1.554916,0,3.443407
11/7/2007 10:00:00 AM,0.8705348,47.08931,-161.246,21.29093,1.131964,3.86686,72.76906,38.76557,0.9695559,0.9695559,0,0,0,0.9695559,398.8279,0,0,0,3.86686,1.020585,0.9695559,0,0,9.216349,2.330561,2.846275,0,2.846275,7.956845,56.8345,0.130341,1.066511,3.093488,0,6.197421
11/7/2007 11:00:00 AM,1.093018,48.1922,177.4441,16.93152,1.011319,3.463976,72.3616,41.99226,0.4356796,0.4356796,0,0,0,0.4356796,795.0742,0,0,0,3.463976,0.4586101,0.4356796,0,0,6.370074,4.892208,3.005366,0,3.005366,10.80799,77.19975,0.1302237,0.4792475,2.771181,0,8.356183
11/7/2007 12:00:00 PM,0.5268512,46.41913,156.3693,23.60036,0.5787701,2.122659,61.56261,44.33482,0.313948,0.313948,0,0,0,0.313948,676.1182,0,0,0,2.122659,0.3304716,0.313948,0,0,3.364708,7.597037,1.792188,0,1.792188,12.5082,89.34414,0.1301538,0.3453428,1.698128,0,9.719696
11/7/2007 1:00:00 PM,0.3524627,42.13627,137.1727,35.54938,0.3228861,1.224314,56.02575,46.45823,0.8694701,0.8694701,0,0,0,0.8694701,140.8115,0,0,0,1.224314,0.9152317,0.8694701,0,0,1.57252,9.210006,0.309082,0,0.309082,12.80142,91.43857,0.1301417,0.9564171,0.979451,0,10.43432
11/7/2007 2:00:00 PM,0.5060421,36.05162,120.3741,49.04857,0.5528853,1.996837,64.05236,47.5615,0,0,0,-1,0,0,0,0.7333984,0,0,1.996837,0,0,0,0,1.263438,9.48818,1.263438,0,1.263438,14.00003,100,0.1300925,0,1.597469,0,11.48502
11/7/2007 3:00:00 PM,0.4773379,28.87298,105.6087,63.09235,0.4659436,1.708899,61.5593,47.68996,1.708121,1.708121,0,0,0,1.708121,100.0456,0,0,0,1.708899,1.798022,1.708121,0,0,0,10.62527,0,0.0891229,-0.0891229,13.90608,99.32897,0.1300925,1.878933,1.367119,0,12.33417
11/7/2007 4:00:00 PM,0.3250172,21.1716,92.21872,77.35886,0.2275862,0.870241,54.59952,47.86377,2.043597,2.043597,0,0,0,2.043597,42.5838,0,4.440892E-16,0,0.870241,2.151154,2.043597,0,0,0.09902544,10.53615,0,1.280913,-1.280913,12.55588,89.6847,0.1300925,2.247956,0.6961928,0,11.40639
11/7/2007 5:00:00 PM,0.1260204,13.3964,79.56734,91.70671,0.08714949,0.3436379,49.28318,46.71516,0.4866043,0.4866043,0,0,0,0.4866043,70.61956,0,0,0,0.3436379,0.5122151,0.4866043,0,0,1.522262,9.255239,0,0.1685772,-0.1685772,12.37819,88.41544,0.1300925,0.5352648,0.2749103,0,9.598876
11/7/2007 6:00:00 PM,0.06512634,5.927288,67.12294,106.0446,0.03862341,0.1557123,45.34075,44.20635,1.52979,1.52979,0,0,0,1.52979,10.17867,0,0,0,0.1557123,1.610305,1.52979,0,0,1.70957,9.086661,0,1.454593,-1.454593,10.84491,77.4635,0.1300925,1.682769,0.1245699,0,9.242373
11/7/2007 7:00:00 PM,0.003933861,0,54.4655,90,0,0,41.90913,41.90913,1.844542,1.844542,0,-1,0,1.844542,0,0,2.220446E-16,0,0,1.941623,1.844542,0,0,3.325785,7.632068,0,1.941623,-1.941623,8.798262,62.8446,0.1300925,2.028996,0,0,7.632068
11/7/2007 8:00:00 PM,0,0,41.2949,90,0,0,39.91418,39.91418,3.786953,3.33,0,-1,0,3.33,0,0,0.4569527,0.835648,0,3.505263,3.33,0,0,5.483144,5.690445,0,3.505263,-3.505263,5.103389,36.45271,0.1300925,4.165648,0,0,5.690445
11/7/2007 9:00:00 PM,0,0,27.46413,90,0,0,38.14593,38.14593,2.111363,2.075923,0,-1,0,2.075923,0,0,0.03544047,0.2465768,0,2.185182,2.075923,0,0,9.37788,2.185182,0,2.185182,-2.185182,2.800006,20,0.1300925,2.3225,0,0,2.185182
11/7/2007 10:00:00 PM,0,0,13.02521,90,0,0,36.4079,36.4079,0.5236636,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.5236636,0.57603,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1300925,0.57603,0,0,4.213E-16
11/7/2007 11:00:00 PM,0,0,-1.759932,90,0,0,35.02503,35.02503,0.1330624,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.1330624,0.1463686,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1300925,0.1463686,0,0,4.213E-16
11/8/2007 12:00:00 AM,0,0,-16.43519,90,0,0,34.00489,34.00489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.1300925,0,0,0,4.213E-16
