Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/8/2007 1:00:00 AM,0,0,-30.71217,90,0,0,32.9394,32.9394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.1300925,0,0,0,4.213E-16
11/8/2007 2:00:00 AM,0,0,-44.35584,90,0,0,31.98726,31.98726,0.2216722,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.2216722,0.2438394,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1300925,0.2438394,0,0,4.213E-16
11/8/2007 3:00:00 AM,0.03484774,0.8970714,-57.36429,116.8878,0.002670415,0.01160857,31.27889,31.20137,0.2134862,0.01102814,0,-1,0,0.01102814,105.2632,0,0.2024581,0.2326292,0.01160857,0.01160857,0.01102814,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1300925,0.2348349,0.009286852,0,0.01160857
11/8/2007 4:00:00 AM,0.03514969,7.884071,-69.92352,102.6449,0.02833956,0.1232642,31.17004,30.34747,0.2197496,0.117101,0,-1,0,0.117101,105.2632,0,0.1026486,0.2183043,0.1232642,0.1232642,0.117101,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1300925,0.2417245,0.09861135,0,0.1232642
11/8/2007 5:00:00 AM,0.09525752,15.45307,-82.36272,88.31847,0.0763533,0.3311626,31.71833,29.50113,0.3461149,0.3461149,3.851378,0,1.216426,0.3461149,95.67996,0,0,0,0.3311626,0,0,3.505263,3.33,11.80586,4.213E-16,3.661163,0,3.661163,6.27329,44.80912,0.1301861,0.3807264,0.2649301,5,0.3311626
11/8/2007 6:00:00 AM,0.1748605,23.24635,-95.12805,74.00272,0.1445729,0.6226892,33.06177,28.85881,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6226892,0,0,3.505263,3.33,8.144697,3.295046,3.952689,0,3.952689,10.02314,71.59371,0.1302367,0,0.4981514,5,3.917736
11/8/2007 7:00:00 AM,0.2109128,30.87316,-108.7795,59.7977,0.1777624,0.7641351,33.43885,28.2694,0.5049591,0.5049591,4.010222,0,1.259791,0.5049591,151.3261,0,0,0,0.7641351,0,0,3.505263,3.33,4.192008,6.852467,4.094135,0,4.094135,13.90718,99.33678,0.1303273,0.555455,0.6113081,5,7.616602
11/8/2007 8:00:00 AM,0.3393692,37.8603,-123.9771,45.87458,0.3115638,1.299162,39.17952,30.07543,0.442537,0.442537,0,0,0,0.442537,293.5715,0.7354608,0,0,1.299162,0.4658284,0.442537,0,0,0.09787319,10.53719,0.09787319,0,0.09787319,14.00003,100,0.1303235,0.4867907,1.03933,0,11.83635
11/8/2007 9:00:00 AM,0.1526397,43.60057,-141.3598,32.65263,0.1263626,0.5302858,37.98832,34.29959,1.108068,1.108068,0,-1,0,1.108068,47.8568,0,0,0,0.5302858,1.166387,1.108068,0,0,0,10.62527,0,0.6361013,-0.6361013,13.32952,95.21066,0.1303235,1.218875,0.4242287,0,11.15556
11/8/2007 10:00:00 AM,0.08773634,47.36072,-161.1504,21.51818,0.07206046,0.2980197,40.70009,38.59177,0.3731378,0.3731378,0,0,0,0.3731378,79.86854,0,0,0,0.2980197,0.3927766,0.3731378,0,0,0.7067792,9.989173,0,0.09475692,-0.09475692,13.22964,94.49721,0.1303235,0.4104516,0.2384158,0,10.28719
11/8/2007 11:00:00 AM,0.06981389,48.47112,177.4584,17.20685,0.05720656,0.2329605,43.52635,41.84868,2.811336,2.811336,0,0,0,2.811336,8.286469,0,4.440892E-16,0,0.2329605,2.959301,2.811336,0,0,0.8120646,9.894416,0,2.726341,-2.726341,10.35582,73.97,0.1303235,3.09247,0.1863684,0,10.12738
11/8/2007 12:00:00 PM,0.1327302,46.69456,156.3039,23.78253,0.1096056,0.4368511,47.38568,44.16101,0.5204687,0.5204687,0,0,0,0.5204687,83.93419,0,0,0,0.4368511,0.5478618,0.5204687,0,0,3.841332,7.168075,0,0.1110106,-0.1110106,10.2388,73.13418,0.1303235,0.5725155,0.3494809,0,7.604927
11/8/2007 1:00:00 PM,0.2869103,42.40108,137.0537,35.65347,0.2474101,0.9515455,53.60848,46.29198,1.265018,1.265018,0,0,0,1.265018,75.21993,0,0,0,0.9515455,1.331598,1.265018,0,0,3.964677,7.057065,0,0.3800521,-0.3800521,9.838195,70.27268,0.1303235,1.39152,0.7612364,0,8.00861
11/8/2007 2:00:00 PM,0.1040882,36.30519,120.2296,49.10662,0.08570349,0.3367076,49.922,47.39526,0.273533,0.273533,0,-1,0,0.273533,123.0958,0,0,0,0.3367076,0.2879295,0.273533,0,0,4.386957,6.677012,0.04877811,0,0.04877811,9.88447,70.60322,0.1303216,0.3008863,0.2693661,0,7.01372
11/8/2007 3:00:00 PM,0.008650714,29.11872,105.4575,63.11942,0.007023375,0.02793254,47.7682,47.5615,0.211417,0.211417,0,0,0,0.211417,13.21206,0,0,0,0.02793254,0.2225442,0.211417,0,0,4.338179,6.720913,0,0.1946117,-0.1946117,9.679331,69.13794,0.1303216,0.2325587,0.02234603,0,6.748846
11/8/2007 4:00:00 PM,0.004232626,21.41423,92.07071,77.36171,0.003432248,0.01364858,47.79098,47.68996,1.683137,1.683137,0,0,0,1.683137,0.8109012,0,2.220446E-16,0,0.01364858,1.771723,1.683137,0,0,4.554414,6.526301,0,1.758074,-1.758074,7.826158,55.90102,0.1303216,1.85145,0.01091886,0,6.53995
11/8/2007 5:00:00 PM,0.04773743,13.64045,79.42811,91.68795,0.03858839,0.1535089,47.72231,46.5867,0,0,0,0,0,0,0,0,0,0,0.1535089,0,0,0,0,6.50783,4.768227,0.1535089,0,0.1535089,7.971789,56.94124,0.1303156,0,0.1228071,0,4.921736
11/8/2007 6:00:00 PM,0.01647522,6.17651,66.99664,106.004,0.01334385,0.05407089,44.42417,44.03255,6.106099,6.106099,2.776099,0,0.9228749,6.106099,0.8855228,0,0,0,0.05407089,3.505263,3.33,0,0,6.354321,4.906385,0,3.451192,-3.451192,4.333913,30.95646,0.1303156,6.716709,0.04325671,5,4.960456
11/8/2007 7:00:00 PM,0.00574973,0,54.35675,90,0,0,41.74289,41.74289,0.2313096,0.2313096,0,-1,0,0.2313096,0,0,2.775558E-17,0,0,0.2434838,0.2313096,0,0,10.18898,1.455193,0,0.2434838,-0.2434838,4.077259,29.12322,0.1303156,0.2544405,0,0,1.455193
11/8/2007 8:00:00 PM,0,0,41.20954,90,0,0,39.74038,39.74038,0.04548568,0.04548568,0,-1,0,0.04548568,0,0,6.938894E-18,0,0,0.04787967,0.04548568,0,0,10.45952,1.211709,0,0.04787967,-0.04787967,4.026789,28.76272,0.1303156,0.05003425,0,0,1.211709
11/8/2007 9:00:00 PM,0,0,27.40901,90,0,0,38.00235,38.00235,1.08709,1.08709,0,-1,0,1.08709,0,0,0,0.09016148,0,1.144305,1.08709,0,0,10.51272,1.163829,0,1.144305,-1.144305,2.820585,20.147,0.1303156,1.195799,0,0,1.163829
11/8/2007 10:00:00 PM,0,0,13.00671,90,0,0,36.25677,36.25677,0.6708151,0.01854754,0,-1,0,0.01854754,0,0,0.6522676,0.7193491,0,0.01952372,0.01854754,0,0,11.78417,0.01952372,0,0.01952372,-0.01952372,2.800006,20,0.1303156,0.7378966,0,0,0.01952372
11/8/2007 11:00:00 PM,0,0,-1.738325,90,0,0,34.89657,34.89657,0.8868256,0,0,-1,0,0,0,0,0.8868256,0.9755082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303156,0.9755082,0,0,0
11/9/2007 12:00:00 AM,0,0,-16.37218,90,0,0,33.85376,33.85376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303156,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-30.61594,90,0,0,32.79582,32.79582,0.3739856,0,0,-1,0,0,0,0,0.3739856,0.4113842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303156,0.4113842,0,0,0
11/9/2007 2:00:00 AM,0,0,-44.23315,90,0,0,31.83613,31.83613,0.1576913,0,0,-1,0,0,0,0,0.1576913,0.1734605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303156,0.1734605,0,0,0
11/9/2007 3:00:00 AM,0.02786727,1.131151,-57.22141,116.8641,0.002872734,0.01249889,31.11095,31.02757,0.003900265,0.003900265,0,-1,0,0.003900265,320.4626,0,0,0.001915502,0.01249889,0.004105542,0.003900265,0,0,11.80586,0,0.008393349,0,0.008393349,2.807968,20.05688,0.1303153,0.004290292,0.009999113,0,0.01249889
11/9/2007 4:00:00 AM,0.03265664,8.109052,-69.76519,102.6454,0.02636283,0.1147987,30.94627,30.18122,0.2815049,0.116235,0,-1,0,0.116235,98.76424,0,0.1652698,0.2806673,0.1147987,0.1223527,0.116235,0,0,11.79747,0.007554014,0,0.007554014,-0.007554014,2.800006,20,0.1303153,0.3096554,0.09183893,0,0.1223527
11/9/2007 5:00:00 AM,0.1255448,15.67268,-82.19225,88.34054,0.09625328,0.4165988,32.12335,29.32733,0.1708498,0.1708498,3.676113,0,1.168579,0.1708498,243.8392,4.440892E-16,0,0,0.4165988,0,0,3.505263,3.33,11.80586,0,3.746599,0,3.746599,6.354342,45.38806,0.1303891,0.1879348,0.3332791,5,0.4165988
11/9/2007 6:00:00 AM,0.2759681,23.46541,-94.94836,74.04654,0.2234275,0.9516049,35.19958,28.69257,0.5325435,0.5325435,4.037807,0,1.267321,0.5325435,178.6905,0,0,0,0.9516049,0,0,3.505263,3.33,8.059261,3.371939,4.281605,0,4.281605,10.41623,74.40148,0.1304746,0.5857979,0.7612839,5,4.323544
11/9/2007 7:00:00 AM,0.3384483,31.09729,-108.5952,59.86633,0.311929,1.314574,37.19527,28.09559,1.271177,1.271177,3.611105,0,1.150832,1.271177,103.4139,0,0,0,1.314574,0,0,2.339928,2.222932,3.777657,7.225383,3.537506,0,3.537506,13.7722,98.37267,0.1305502,1.398295,1.051659,5,8.539958
11/9/2007 8:00:00 AM,0.5188237,38.09536,-123.7979,45.97549,0.5668682,2.269749,46.56796,29.90163,0,0,0,0,0,0,0,2.029598,0,0,2.269749,0,0,0,0,0.2401505,10.40914,0.2401505,0,0.2401505,14.00003,100,0.1305409,0,1.815799,0,12.67889
11/9/2007 9:00:00 AM,0.3742475,43.85104,-141.2053,32.80194,0.3464244,1.404902,44.27646,34.11068,1.894219,1.894219,0,-1,0,1.894219,74.16788,0,0,0,1.404902,1.993915,1.894219,0,0,0,10.62527,0,0.5890127,-0.5890127,13.37915,95.56519,0.1305409,2.083641,1.123922,0,12.03018
11/9/2007 10:00:00 AM,0.4627582,47.6265,-161.0505,21.74458,0.4645426,1.802121,52.12365,38.40285,0.405235,0.405235,0,0,0,0.405235,444.7101,0.7210993,0,0,1.802121,0.4265631,0.405235,0,0,0.6544586,10.03626,0.6544586,0,0.6544586,14.00003,100,0.1305155,0.4457585,1.441697,0,11.83838
11/9/2007 11:00:00 AM,0.5007814,48.74504,177.478,17.47694,0.522635,1.968409,57.16055,41.65976,2.522766,2.522766,0,0,0,2.522766,78.02586,0,0,0,1.968409,2.655543,2.522766,0,0,0,10.62527,0,0.6871333,-0.6871333,13.27573,94.82642,0.1305155,2.775042,1.574728,0,12.59368
11/9/2007 12:00:00 PM,0.3450463,46.96571,156.2441,23.96061,0.3066507,1.183167,53.05904,43.99477,1.927068,1.927068,0,0,0,1.927068,61.39729,0,0,0,1.183167,2.028492,1.927068,0,0,0.7634814,9.938141,0,0.8453251,-0.8453251,12.38468,88.46178,0.1305155,2.119775,0.9465339,0,11.12131
11/9/2007 1:00:00 PM,0.2501184,42.66226,136.9402,35.75409,0.2109459,0.8172612,52.34987,46.11818,0.5653673,0.5653673,0,0,0,0.5653673,144.554,0,0,0,0.8172612,0.5951235,0.5653673,0,0,1.702731,9.092815,0.2221377,0,0.2221377,12.59541,89.96706,0.1305069,0.6219041,0.653809,0,9.910077
11/9/2007 2:00:00 PM,0.09673066,36.55562,120.0908,49.16134,0.07956131,0.3132114,49.56643,47.22145,0.9523028,0.9523028,0,-1,0,0.9523028,32.88989,0,0,0,0.3132114,1.002424,0.9523028,0,0,1.480594,9.29274,0,0.6892126,-0.6892126,11.86892,84.77782,0.1305069,1.047533,0.2505691,0,9.605951
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3698738,50.1755,47.39526,2.380991,2.380991,0,0,0,2.380991,15.53445,0,0,0,0.3698738,2.506306,2.380991,0,0,2.246386,8.603527,0,2.136433,-2.136433,9.616921,68.69216,0.1305069,2.61909,0.295899,0,8.973401
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.6271353,52.34326,47.5615,0.6800557,0.6800557,0,0,0,0.6800557,92.21823,0,0,0,0.6271353,0.7158481,0.6800557,0,0,4.6202,6.467094,0,0.08871277,-0.08871277,9.52341,68.02422,0.1305069,0.7480613,0.5017083,0,7.09423
11/9/2007 5:00:00 PM,0.1430835,13.88185,79.29417,91.66599,0.09074663,0.3581297,49.13192,46.45823,1.835066,1.835066,0,0,0,1.835066,19.5159,0,2.220446E-16,0,0.3581297,1.931649,1.835066,0,0,4.71877,6.378382,0,1.573519,-1.573519,7.864775,56.17685,0.1305069,2.018573,0.2865038,0,6.736511
11/9/2007 6:00:00 PM,0.04277412,6.422927,66.87558,105.9602,0.03388931,0.1369567,44.90664,43.91164,1.091673,1.091673,0,0,0,1.091673,12.54558,0,0,0,0.1369567,1.14913,1.091673,0,0,6.467124,4.804862,0,1.012173,-1.012173,6.797852,48.55598,0.1305069,1.200841,0.1095654,0,4.941819
11/9/2007 7:00:00 PM,0.008796115,0,54.25314,90,0,0,41.54642,41.54642,2.42596,2.42596,0,-1,0,2.42596,0,0,0,0,0,2.553642,2.42596,0,0,7.591761,3.79269,0,2.553642,-2.553642,4.106077,29.32906,0.1305069,2.668556,0,0,3.79269
11/9/2007 8:00:00 PM,0,0,41.1291,90,0,0,39.57413,39.57413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.42914,1.239048,0,0,0,4.106077,29.32906,0.1305069,0,0,0,1.239048
11/9/2007 9:00:00 PM,0,0,27.35845,90,0,0,37.82855,37.82855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.42914,1.239048,0,0,0,4.106077,29.32906,0.1305069,0,0,0,1.239048
11/9/2007 10:00:00 PM,0,0,12.99215,90,0,0,36.09052,36.09052,0.02805413,0.02805413,0,-1,0,0.02805413,0,0,3.469447E-18,0,0,0.02953066,0.02805413,0,0,10.42914,1.239048,0,0.02953066,-0.02953066,4.074948,29.10672,0.1305069,0.03085954,0,0,1.239048
11/9/2007 11:00:00 PM,0,0,-1.713554,90,0,0,34.73032,34.73032,0.3352863,0.3352863,0,-1,0,0.3352863,0,0,5.551115E-17,0,0,0.352933,0.3352863,0,0,10.46195,1.209517,0,0.352933,-0.352933,3.702924,26.44941,0.1305069,0.368815,0,0,1.209517
11/10/2007 12:00:00 AM,0,0,-16.3069,90,0,0,33.68751,33.68751,0.1953692,0.1953692,0,-1,0,0.1953692,0,0,2.775558E-17,0,0,0.2056517,0.1953692,0,0,10.8541,0.856584,0,0.2056517,-0.2056517,3.486148,24.90101,0.1305069,0.2149061,0,0,0.856584
11/10/2007 1:00:00 AM,0,0,-30.51821,90,0,0,32.59935,32.59935,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.0826,0.6509323,0,0,0,3.486148,24.90101,0.1305069,0,0,0,0.6509323
11/10/2007 2:00:00 AM,0,0,-44.10956,90,0,0,31.66988,31.66988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.0826,0.6509323,0,0,0,3.486148,24.90101,0.1305069,0,0,0,0.6509323
11/10/2007 3:00:00 AM,0.04816506,1.359189,-57.07804,116.8437,0.003284321,0.01430103,30.95663,30.86132,0.44242,0.44242,0,-1,0,0.44242,3.232455,0,5.551115E-17,0,0.01430103,0.4657053,0.44242,0,0,11.0826,0.6509323,0,0.4514042,-0.4514042,3.010327,21.50229,0.1305069,0.486662,0.01144082,0,0.6652333
11/10/2007 4:00:00 AM,0.2190806,8.32792,-69.60658,102.6491,0.01646271,0.07185836,30.48499,30.00742,0,0,0,-1,0,0,0,0,0,0,0.07185836,0,0,0,0,11.58416,0.199528,0.07185836,0,0.07185836,3.078497,21.98922,0.1305041,0,0.05748669,0,0.2713864
11/10/2007 5:00:00 AM,0.3555626,15.8861,-82.02151,88.36577,0.06386904,0.2780239,31.01466,29.16108,0.08045024,0.08045024,0,0,0,0.08045024,345.5849,0,0,0,0.2780239,0.08468446,0.08045024,0,0,11.5123,0.2642005,0.1933395,0,0.1933395,3.261915,23.29935,0.1304966,0.08849526,0.2224191,0,0.5422244
11/10/2007 6:00:00 AM,0.5302328,23.6782,-94.76821,74.09342,0.3903996,1.621286,39.93366,28.51877,0.4471964,0.4471964,0,0,0,0.4471964,362.5446,0,0,0,1.621286,0.470733,0.4471964,0,0,11.31896,0.438206,1.150553,0,1.150553,4.353426,31.09584,0.1304521,0.491916,1.297029,0,2.059492
11/10/2007 7:00:00 AM,0.6721047,31.3151,-108.4099,59.93785,0.6772513,2.692402,47.83934,27.90668,1.081859,1.081859,0,0,0,1.081859,248.8682,0,0,0,2.692402,1.138799,1.081859,0,0,10.16841,1.473704,1.553604,0,1.553604,5.827304,41.62352,0.1303919,1.190045,2.153922,0,4.166106
11/10/2007 8:00:00 AM,0.9117146,38.32412,-123.617,46.07895,0.7434765,2.891874,51.66381,29.71271,0.3152871,0.3152871,0,0,0,0.3152871,917.2192,0,0,0,2.891874,0.3318811,0.3152871,0,0,8.614808,2.871947,2.559993,0,2.559993,8.255926,58.97078,0.1302929,0.3468158,2.313499,0,5.763821
11/10/2007 9:00:00 AM,1.000312,44.09537,-141.0478,32.95293,0.8931103,3.297155,60.48277,33.92176,1.649579,1.649579,0,-1,0,1.649579,199.8786,0,0,0,3.297155,1.736399,1.649579,0,0,6.054815,5.175941,1.560756,0,1.560756,9.736589,69.54693,0.1302327,1.814537,2.637724,0,8.473096
11/10/2007 10:00:00 AM,1.208676,47.88657,-160.9462,21.9699,0.983905,3.473657,67.6702,38.23661,0.3985485,0.3985485,0,0,0,0.3985485,871.577,0,0,0,3.473657,0.4195248,0.3985485,0,0,4.494059,6.580621,3.054132,0,3.054132,12.63399,90.24263,0.1301149,0.4384034,2.778926,0,10.05428
11/10/2007 11:00:00 AM,1.482111,49.01389,177.5028,17.74171,1.009683,3.471799,71.76891,41.46329,0.9679271,0.9679271,0,0,0,0.9679271,358.684,1.013002,0,0,3.471799,1.018871,0.9679271,0,0,1.439926,9.32934,1.439926,0,1.439926,14.00003,100,0.1300594,1.06472,2.777439,0,12.80114
11/10/2007 12:00:00 PM,1.469074,47.23252,156.1898,24.13449,0.9686885,3.305745,72.9234,43.82096,1.610754,1.610754,0,0,0,1.610754,205.2296,1.610214,0,0,3.305745,1.695531,1.610754,0,0,0,10.62527,0,0,0,14.00003,100,0.1300594,1.77183,2.644596,0,13.93102
11/10/2007 1:00:00 PM,1.212867,42.91973,136.8325,35.85117,0.8637131,2.967009,71.91718,45.98972,1.511714,1.511714,0,0,0,1.511714,196.2679,1.375731,0,0,2.967009,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0.1300594,1.662885,2.373607,0,13.59228
11/10/2007 2:00:00 PM,1.088215,36.80286,119.9575,49.21268,0.7018982,2.471305,68.09765,47.09299,0,0,0,-1,0,0,0,2.471305,0,0,2.471305,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1300594,0,1.977044,0,13.09658
11/10/2007 3:00:00 PM,0.8837863,29.60176,105.1715,63.16369,0.494245,1.807991,61.98367,47.26679,1.150409,1.150409,0,0,0,1.150409,157.1608,0.5970345,0,0,1.807991,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0.1300594,1.265449,1.446393,0,12.43326
11/10/2007 4:00:00 PM,0.5726627,21.89152,91.79086,77.35768,0.2548432,0.9723026,54.97786,47.43304,1.993448,1.993448,0,0,0,1.993448,48.77491,0,0,0,0.9723026,2.098366,1.993448,0,0,0,10.62527,0,1.126064,-1.126064,12.81305,91.52162,0.1300594,2.192793,0.7778421,0,11.59758
11/10/2007 5:00:00 PM,0.4346529,14.12055,79.16557,91.64085,0.02767213,0.1104656,47.10593,46.29198,1.301297,1.301297,0,0,0,1.301297,8.488882,0,2.220446E-16,0,0.1104656,1.369786,1.301297,0,0,1.251182,9.49921,0,1.259321,-1.259321,11.48561,82.03992,0.1300594,1.431427,0.08837245,0,9.609675
11/10/2007 6:00:00 PM,0.1698223,6.666461,66.75977,105.9135,0.01321165,0.05362375,44.12549,43.73784,6.467345,6.467345,3.137345,0,1.021495,6.467345,0.8291462,0,8.881784E-16,0,0.05362375,3.505263,3.33,0,0,2.650427,8.23989,0,3.451639,-3.451639,7.847265,56.05178,0.1300594,7.114079,0.042899,5,8.293513
11/10/2007 7:00:00 PM,0.02029069,0,54.15465,90,0,0,41.40284,41.40284,2.055119,2.055119,0,-1,0,2.055119,0,0,4.440892E-16,0,0,2.163283,2.055119,0,0,6.485582,4.78825,0,2.163283,-2.163283,5.566964,39.76395,0.1300594,2.260631,0,0,4.78825
11/10/2007 8:00:00 PM,0,0,41.05359,90,0,0,39.423,39.423,4.798178,2.493719,0,-1,0,2.493719,0,0,2.304459,2.784276,0,2.624967,2.493719,0,0,8.88923,2.624967,0,2.624967,-2.624967,2.800006,20,0.1300594,5.277995,0,0,2.624967
11/10/2007 9:00:00 PM,0,0,27.31241,90,0,0,37.6623,37.6623,0.6468014,0,0,-1,0,0,0,0,0.6468014,0.7114815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300594,0.7114815,0,0,0
11/10/2007 10:00:00 PM,0,0,12.98151,90,0,0,35.91672,35.91672,0.3958149,0,0,-1,0,0,0,0,0.3958149,0.4353964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300594,0.4353964,0,0,0
11/10/2007 11:00:00 PM,0,0,-1.685653,90,0,0,34.55652,34.55652,0.1622039,0,0,-1,0,0,0,0,0.1622039,0.1784243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300594,0.1784243,0,0,0
11/11/2007 12:00:00 AM,0,0,-16.23937,90,0,0,33.49104,33.49104,0.5525096,0,0,-1,0,0,0,0,0.5525096,0.6077606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300594,0.6077606,0,0,0
11/11/2007 1:00:00 AM,0,0,-30.41902,90,0,0,32.43311,32.43311,0.3218254,0,0,-1,0,0,0,0,0.3218254,0.354008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300594,0.354008,0,0,0
11/11/2007 2:00:00 AM,0,0,-43.98512,90,0,0,31.47341,31.47341,0.2241128,0,0,-1,0,0,0,0,0.2241128,0.246524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300594,0.246524,0,0,0
11/11/2007 3:00:00 AM,0.03978258,1.581126,-56.93424,116.8267,0.003311383,0.01443341,30.76093,30.66485,0.07874713,0.01371173,0,-1,0,0.01371173,105.2632,0,0.0650354,0.0838795,0.01443341,0.01443341,0.01371173,0,0,11.80586,0,0,0,0,2.800006,20,0.1300594,0.08662184,0.01154672,0,0.01443341
11/11/2007 4:00:00 AM,0.1875301,8.540619,-69.44776,102.6561,0.01549257,0.06770714,30.24517,29.79584,0.5130966,0.06432179,0,-1,0,0.06432179,105.2632,0,0.4487749,0.551542,0.06770714,0.06770714,0.06432179,0,0,11.80586,0,0,0,0,2.800006,20,0.1300594,0.5644063,0.05416572,0,0.06770714
11/11/2007 5:00:00 AM,0.3199146,16.09329,-81.8506,88.39414,0.05996832,0.2614613,30.70453,28.96461,0.1224074,0.1224074,3.627671,0,1.155354,0.1224074,213.5993,4.440892E-16,0,0,0.2614613,0,0,3.505263,3.33,11.80586,0,3.591461,0,3.591461,6.207165,44.3368,0.1301346,0.1346481,0.209169,5,0.2614613
11/11/2007 6:00:00 AM,0.5571579,23.88469,-94.5877,74.14332,0.405579,1.681981,40.19112,28.32985,0.4428617,0.4428617,3.948125,0,1.242838,0.4428617,379.7983,0,0,0,1.681981,0,0,3.505263,3.33,8.214399,3.232315,5.011981,0,5.011981,10.96195,78.29947,0.1301836,0.4871479,1.345585,5,4.914297
11/11/2007 7:00:00 AM,0.8404485,31.52654,-108.2238,60.01217,0.5446864,2.216063,43.69378,27.71776,0,0,1.25,0,0.50625,0,0,0.2117322,0,0,2.216063,0,0,1.038268,0.9863544,3.202418,7.743098,3.202418,0,3.202418,14.00003,100,0.1300606,0,1.772851,5,9.959162
11/11/2007 8:00:00 AM,1.140018,38.5465,-123.4343,46.18482,0.7428564,2.893365,51.42967,29.50113,1.728667,1.728667,0,0,0,1.728667,167.3754,1.073715,0,0,2.893365,1.81965,1.728667,0,0,0,10.62527,0,0,0,14.00003,100,0.1300606,1.901534,2.314692,0,13.51864
11/11/2007 9:00:00 AM,1.083178,44.33349,-140.8874,33.1054,0.8924342,3.299093,60.26137,33.72529,1.892682,1.892682,0,-1,0,1.892682,174.3078,1.306796,0,0,3.299093,1.992296,1.892682,0,0,0,10.62527,0,0,0,14.00003,100,0.1300606,2.08195,2.639274,0,13.92437
11/11/2007 10:00:00 AM,1.14218,48.14082,-160.8376,22.19394,0.9832486,3.476225,67.44879,38.04013,1.638548,1.638548,0,0,0,1.638548,212.1527,1.751438,0,0,3.476225,1.724788,1.638548,0,0,0,10.62527,0,0,0,14.00003,100,0.1300606,1.802403,2.78098,0,14.1015
11/11/2007 11:00:00 AM,1.360635,49.27758,177.5329,18.0011,1.00912,3.474118,71.58117,41.29705,0.3063864,0.3063864,0,0,0,0.3063864,1133.901,3.151606,0,0,3.474118,0.322512,0.3063864,0,0,0,10.62527,0,0,0,14.00003,100,0.1300606,0.337025,2.779294,0,14.09939
11/11/2007 12:00:00 PM,1.013355,47.49489,156.1413,24.30407,1.290046,4.118817,82.71978,43.65472,1.163496,1.163496,0,0,0,1.163496,354.0035,2.894084,0,0,4.118817,1.224733,1.163496,0,0,0,10.62527,0,0,0,14.00003,100,0.1300606,1.279846,3.295054,0,14.74409
11/11/2007 1:00:00 PM,0.8531359,43.17345,136.7305,35.9446,1.038627,3.446289,77.13367,45.82347,0,0,0,0,0,0,0,3.446289,0,0,3.446289,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1300606,0,2.757031,0,14.07156
11/11/2007 2:00:00 PM,0.9099536,37.04685,119.83,49.26057,0.7019792,2.474216,67.93097,46.92674,0.6304649,0.6304649,0,-1,0,0.6304649,392.4431,1.810569,0,0,2.474216,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0.1300606,0.6935114,1.979373,0,13.09949
11/11/2007 3:00:00 PM,0.851983,29.83894,105.0369,63.18084,0.4946113,1.811161,61.81878,47.09299,0.9404479,0.9404479,0,0,0,0.9404479,192.5849,0.8212157,0,0,1.811161,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0.1300606,1.034493,1.448929,0,12.43643
11/11/2007 4:00:00 PM,0.5210948,22.12605,91.65913,77.35081,0.3319584,1.250623,57.11192,47.26679,1.396017,1.396017,0,0,0,1.396017,89.58504,2.220446E-16,0,0,1.250623,1.469492,1.396017,0,0,0,10.62527,0,0.2188692,-0.2188692,13.76932,98.35209,0.1300606,1.535619,1.000498,0,11.8759
11/11/2007 5:00:00 PM,0.3318502,14.35646,79.04234,91.61257,0.02523092,0.1008338,46.90554,46.16352,1.261791,1.261791,0,0,0,1.261791,7.99133,0,2.220446E-16,0,0.1008338,1.328201,1.261791,0,0,0.243188,10.40641,0,1.227367,-1.227367,12.47556,89.11098,0.1300606,1.38797,0.08066708,0,10.50724
11/11/2007 6:00:00 PM,0.2033837,6.907033,66.64925,105.8637,0.01369025,0.05561307,43.97323,43.57159,0.7218449,0.7218449,0,0,0,0.7218449,7.704296,0,0,0,0.05561307,0.7598367,0.7218449,0,0,1.606929,9.179038,0,0.7042237,-0.7042237,11.73324,83.80872,0.1300606,0.7940294,0.04449046,0,9.234652
11/11/2007 7:00:00 PM,0.02736307,0.1296301,54.06132,119.9956,0.001736342,0.007158384,41.27986,41.22904,0.1908537,0.1908537,0,-1,0,0.1908537,3.750719,0,2.775558E-17,0,0.007158384,0.2008986,0.1908537,0,0,2.3894,8.474814,0,0.1937402,-0.1937402,11.52902,82.35001,0.1300606,0.209939,0.005726707,0,8.481973
11/11/2007 8:00:00 PM,0,0,40.98299,90,0,0,39.23408,39.23408,2.20494,2.20494,0,-1,0,2.20494,0,0,0,0,0,2.320989,2.20494,0,0,2.604666,8.281075,0,2.320989,-2.320989,9.082487,64.87478,0.1300606,2.425434,0,0,8.281075
11/11/2007 9:00:00 PM,0,0,27.27089,90,0,0,37.46583,37.46583,2.516782,2.516782,0,-1,0,2.516782,0,0,0,0,0,2.649244,2.516782,0,0,5.183543,5.960085,0,2.649244,-2.649244,6.289938,44.92804,0.1300606,2.76846,0,0,5.960085
11/11/2007 10:00:00 PM,0,0,12.97476,90,0,0,35.7278,35.7278,0.3527522,0.3527522,0,-1,0,0.3527522,0,0,0,0,0,0.3713181,0.3527522,0,0,8.127148,3.310841,0,0.3713181,-0.3713181,5.898535,42.13231,0.1300606,0.3880275,0,0,3.310841
11/11/2007 11:00:00 PM,0,0,-1.654657,90,0,0,34.34494,34.34494,0.2469486,0.2469486,0,-1,0,0.2469486,0,0,2.775558E-17,0,0,0.2599459,0.2469486,0,0,8.539723,2.939523,0,0.2599459,-0.2599459,5.624528,40.17512,0.1300606,0.2716435,0,0,2.939523
11/12/2007 12:00:00 AM,0,0,-16.16965,90,0,0,33.30212,33.30212,0.2727908,0.2727908,0,-1,0,0.2727908,0,0,0,0,0,0.2871482,0.2727908,0,0,8.828552,2.679577,0,0.2871482,-0.2871482,5.321847,38.01312,0.1300606,0.3000698,0,0,2.679577
11/12/2007 1:00:00 AM,0,0,-30.31841,90,0,0,32.22152,32.22152,0.3206139,0.3206139,0,-1,0,0.3206139,0,0,0,0,0,0.3374883,0.3206139,0,0,9.147606,2.392429,0,0.3374883,-0.3374883,4.966103,35.4721,0.1300606,0.3526753,0,0,2.392429
11/12/2007 2:00:00 AM,0,0,-43.85988,90,0,0,31.26183,31.26183,0.1413046,0.1413046,0,-1,0,0.1413046,0,0,0,0,0,0.1487416,0.1413046,0,0,9.522593,2.054941,0,0.1487416,-0.1487416,4.809316,34.35219,0.1300606,0.155435,0,0,2.054941
11/12/2007 3:00:00 AM,0.03080794,1.796907,-56.79007,116.813,0.006990762,0.03048725,30.65609,30.45327,0,0,0,-1,0,0,0,0,0,0,0.03048725,0,0,0,0,9.687861,1.906199,0.03048725,0,0.03048725,4.838239,34.55878,0.1300595,0,0.0243898,0,1.936686
11/12/2007 4:00:00 AM,0.09770536,8.747097,-69.2888,102.6663,0.05642952,0.2453766,31.22221,29.58425,0,0,0,-1,0,0,0,0,0,0,0.2453766,0,0,0,0,9.657374,1.933638,0.2453766,0,0.2453766,5.071023,36.22152,0.1300501,0,0.1963013,0,2.179014
11/12/2007 5:00:00 AM,0.3231279,16.2942,-81.6796,88.42563,0.05966797,0.2604472,30.48391,28.75302,0.2395421,0.2395421,0,0,0,0.2395421,108.7271,0,0,0,0.2604472,0.2521496,0.2395421,0,0,9.411998,2.154477,0.008297572,0,0.008297572,5.078895,36.27775,0.1300498,0.2634963,0.2083578,0,2.414924
11/12/2007 6:00:00 AM,0.3408236,24.08481,-94.40692,74.19616,0.260765,1.107741,35.69315,28.09559,0.1775037,0.1775037,0,0,0,0.1775037,624.0668,0,0,0,1.107741,0.186846,0.1775037,0,0,9.4037,2.161944,0.9208955,0,0.9208955,5.952533,42.51801,0.1300144,0.195254,0.8861932,0,3.269686
11/12/2007 7:00:00 AM,0.3138414,31.73156,-108.037,60.08921,0.2802765,1.190904,35.64924,27.48351,0,0,0,0,0,0,0,0,0,0,1.190904,0,0,0,0,8.482804,2.99075,1.190904,0,1.190904,7.082324,50.58792,0.1299688,0,0.952723,0,4.181654
11/12/2007 8:00:00 AM,0.3936118,38.76246,-123.2501,46.29297,0.3757567,1.55756,40.27946,29.28954,0.4934267,0.4934267,0,0,0,0.4934267,315.6619,0,0,0,1.55756,0.5193965,0.4934267,0,0,7.291901,4.062564,1.038164,0,1.038164,8.067212,57.62283,0.129929,0.5427693,1.246048,0,5.620124
11/12/2007 9:00:00 AM,0.1859841,44.56532,-140.7242,33.25916,0.154376,0.6477345,38.02031,33.51371,2.359368,2.359368,0,-1,0,2.359368,27.45372,0,0,0,0.6477345,2.483546,2.359368,0,0,6.253737,4.996911,0,1.835811,-1.835811,6.132097,43.80061,0.129929,2.595305,0.5181875,0,5.644645
11/12/2007 10:00:00 AM,0.1813286,48.38919,-160.7248,22.41648,0.1504086,0.6168633,42.23478,37.82855,2.653013,2.653013,0,0,0,2.653013,23.25143,0,4.440892E-16,0,0.6168633,2.792645,2.653013,0,0,8.293527,3.1611,0,2.175781,-2.175781,3.838623,27.41868,0.129929,2.918314,0.4934907,0,3.777963
11/12/2007 11:00:00 AM,0.4462211,49.53603,177.5684,18.25507,0.4315501,1.657267,53.86522,41.10057,0.02546698,0.02546698,0,0,0,0.02546698,6507.512,0,0,0,1.657267,0.02680734,0.02546698,0,0,10.71106,0.9853185,1.630459,0,1.630459,5.385412,38.46715,0.1298666,0.02801367,1.325813,0,2.642585
11/12/2007 12:00:00 PM,0.8073081,47.75277,156.0986,24.46923,1.013869,3.436549,73.951,43.4658,3.326573,3.326573,5,0,1.53,3.326573,103.306,0,0,0,3.436549,0,0,1.673427,1.589756,9.080603,2.452732,5.026305,0,5.026305,10.15378,72.52688,0.1300092,3.65923,2.74924,5,5.889281
11/12/2007 1:00:00 PM,0.8275687,43.42334,136.6345,36.03433,1.000956,3.35231,75.75278,45.61189,1.242129,1.242129,1.981063,0,0.7058302,1.242129,269.8842,0,0,0,3.35231,0,0,0.7389337,0.701987,4.054297,6.976407,4.054297,0,4.054297,14.00003,100,0.1299195,1.366342,2.681848,5,10.32872
11/12/2007 2:00:00 PM,0.5586719,37.28753,119.7083,49.30499,0.6061634,2.178378,64.85229,46.7605,0.8575792,0.8575792,0,-1,0,0.8575792,254.0148,1.275663,0,0,2.178378,0.902715,0.8575792,0,0,0,10.62527,0,0,0,14.00003,100,0.1299195,0.9433372,1.742703,0,12.80365
11/12/2007 3:00:00 PM,0.4907552,30.07314,104.9079,63.19464,0.4623708,1.704921,60.67982,46.92674,0.6708528,0.6708528,0,0,0,0.6708528,254.1423,0.9987597,0,0,1.704921,0.7061608,0.6708528,0,0,0,10.62527,0,0,0,14.00003,100,0.1299195,0.737938,1.363936,0,12.33019
11/12/2007 4:00:00 PM,0.5367969,22.35775,91.53293,77.34069,0.2562019,0.9792209,54.67615,47.09299,1.92103,1.92103,0,0,0,1.92103,50.97374,0,2.220446E-16,0,0.9792209,2.022137,1.92103,0,0,0,10.62527,0,1.042916,-1.042916,12.9007,92.14766,0.1299195,2.113133,0.7833768,0,11.6045
11/12/2007 5:00:00 PM,0.2102718,14.58952,78.92453,91.58118,0.06229518,0.2476762,47.82315,45.98972,0,0,0,0,0,0,0,0,0,0,0.2476762,0,0,0,0,1.158796,9.582358,0.2476762,0,0.2476762,13.13566,93.82598,0.1299101,0,0.198141,0,9.830034
11/12/2007 6:00:00 PM,0.08303484,7.144567,66.54401,105.8109,0.04514748,0.1826172,44.74583,43.42046,0.5303178,0.5303178,0,0,0,0.5303178,34.43543,0,0,0,0.1826172,0.5582293,0.5303178,0,0,0.9111196,9.805266,0,0.3756121,-0.3756121,12.73973,90.99792,0.1299101,0.5833496,0.1460938,0,9.987884
11/12/2007 7:00:00 PM,0.01394556,0.3736666,53.97313,119.9186,0.004950027,0.02041791,41.18501,41.04012,1.235791,1.235791,0,-1,0,1.235791,1.652214,0,2.220446E-16,0,0.02041791,1.300833,1.235791,0,0,1.328466,9.429654,0,1.280415,-1.280415,11.39006,81.3574,0.1299101,1.35937,0.01633433,0,9.450072
11/12/2007 8:00:00 PM,0,0,40.9173,90,0,0,39.06028,39.06028,1.064067,1.064067,0,-1,0,1.064067,0,0,2.220446E-16,0,0,1.12007,1.064067,0,0,2.75115,8.14924,0,1.12007,-1.12007,10.2094,72.92414,0.1299101,1.170473,0,0,8.14924
11/12/2007 9:00:00 PM,0,0,27.23385,90,0,0,37.27691,37.27691,2.258707,2.258707,0,-1,0,2.258707,0,0,0,0,0,2.377586,2.258707,0,0,3.995672,7.02917,0,2.377586,-2.377586,7.703205,55.02279,0.1299101,2.484577,0,0,7.02917
11/12/2007 10:00:00 PM,0,0,12.97187,90,0,0,35.53133,35.53133,0.2705064,0.2705064,0,-1,0,0.2705064,0,0,5.551115E-17,0,0,0.2847436,0.2705064,0,0,6.637434,4.651584,0,0.2847436,-0.2847436,7.403059,52.87889,0.1299101,0.297557,0,0,4.651584
11/12/2007 11:00:00 PM,0,0,-1.620602,90,0,0,34.17113,34.17113,0.1793439,0.1793439,0,-1,0,0.1793439,0,0,2.775558E-17,0,0,0.1887831,0.1793439,0,0,6.953816,4.36684,0,0.1887831,-0.1887831,7.204064,51.4575,0.1299101,0.1972783,0,0,4.36684
11/13/2007 12:00:00 AM,0,0,-16.09776,90,0,0,33.1132,33.1132,0.005624922,0.005624922,0,-1,0,0.005624922,0,0,8.673617E-19,0,0,0.005920971,0.005624922,0,0,7.163575,4.178057,0,0.005920971,-0.005920971,7.197823,51.41292,0.1299101,0.006187415,0,0,4.178057
11/13/2007 1:00:00 AM,0,0,-30.21643,90,0,0,32.02505,32.02505,0.3395575,0.3395575,0,-1,0,0.3395575,0,0,5.551115E-17,0,0,0.357429,0.3395575,0,0,7.170154,4.172136,0,0.357429,-0.357429,6.82106,48.72176,0.1299101,0.3735133,0,0,4.172136
11/13/2007 2:00:00 AM,0,0,-43.73389,90,0,0,31.07291,31.07291,0.1904205,0.1904205,0,-1,0,0.1904205,0,0,0,0,0,0.2004426,0.1904205,0,0,7.567297,3.814707,0,0.2004426,-0.2004426,6.609775,47.21258,0.1299101,0.2094626,0,0,3.814707
11/13/2007 3:00:00 AM,0.05235412,2.006476,-56.64557,116.8027,0.003732771,0.01630265,30.37262,30.26435,0,0,0,-1,0,0,0,0,0,0,0.01630265,0,0,0,0,7.790011,3.614264,0.01630265,0,0.01630265,6.625241,47.32305,0.1299094,0,0.01304212,0,3.630567
11/13/2007 4:00:00 AM,0.2667173,8.947304,-69.12978,102.6797,0.0176974,0.07748564,29.88579,29.37267,0,0,0,-1,0,0,0,0,0,0,0.07748564,0,0,0,0,7.773708,3.628937,0.07748564,0,0.07748564,6.69875,47.84812,0.1299065,0,0.06198852,0,3.706422
11/13/2007 5:00:00 AM,0.4606999,16.48876,-81.50858,88.4602,0.05837908,0.2551479,30.23458,28.54144,0.07439507,0.07439507,0,0,0,0.07439507,342.9634,0,0,0,0.2551479,0.07831059,0.07439507,0,0,7.696223,3.698674,0.1768373,0,0.1768373,6.866513,49.04642,0.1298997,0.08183458,0.2041183,0,3.953822
11/13/2007 6:00:00 AM,0.7563692,24.27853,-94.22598,74.2519,0.3105871,1.31068,36.94262,27.88401,0.3079965,0.3079965,0,0,0,0.3079965,425.5504,0,0,0,1.31068,0.3242068,0.3079965,0,0,7.519385,3.857827,0.9864733,0,0.9864733,7.802363,55.73106,0.1298621,0.3387961,1.048544,0,5.168508
11/13/2007 7:00:00 AM,0.8718746,31.93009,-107.8496,60.16887,0.5435333,2.217394,43.20001,27.26436,0.6529695,0.6529695,0,0,0,0.6529695,339.5861,0,0,0,2.217394,0.6873364,0.6529695,0,0,6.532912,4.745653,1.530057,0,1.530057,9.253903,66.09917,0.1298038,0.7182665,1.773915,0,6.963047
11/13/2007 8:00:00 AM,1.072842,38.97192,-123.0645,46.40328,0.741477,2.895981,50.94955,29.0704,1.701884,1.701884,0,0,0,1.701884,170.1632,0,0,0,2.895981,1.791457,1.701884,0,0,5.002855,6.122705,1.104524,0,1.104524,10.30175,73.58376,0.1297617,1.872072,2.316785,0,9.018685
11/13/2007 9:00:00 AM,1.112792,44.7908,-140.5581,33.41402,0.8909795,3.303248,59.78459,33.30212,0,0,0,-1,0,0,0,0,0,0,3.303248,0,0,0,0,3.898331,7.116776,3.303248,0,3.303248,13.43548,95.96754,0.1296361,0,2.642598,0,10.42002
11/13/2007 10:00:00 AM,1.31335,48.6316,-160.6077,22.63732,0.9818752,3.48185,66.97316,37.61696,0,0,0,0,0,0,0,2.886766,0,0,3.48185,0,0,0,0,0.5950831,10.0897,0.5950831,0,0.5950831,14.00003,100,0.1296135,0,2.78548,0,13.57155
11/13/2007 11:00:00 AM,1.461887,49.78917,177.6092,18.50355,1.00798,3.479921,71.15098,40.91166,1.461233,1.461233,0,0,0,1.461233,238.1497,1.941781,0,0,3.479921,1.53814,1.461233,0,0,0,10.62527,0,0,0,14.00003,100,0.1296135,1.607356,2.783937,0,14.1052
11/13/2007 12:00:00 PM,1.300949,48.00608,156.0618,24.62988,0.9675162,3.31429,72.34559,43.292,0,0,0,0,0,0,0,3.31429,0,0,3.31429,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1296135,0,2.651432,0,13.93956
11/13/2007 1:00:00 PM,1.384458,43.66933,136.5444,36.12026,0.8632386,2.976576,71.33914,45.43808,1.282691,1.282691,0,0,0,1.282691,232.057,1.626374,0,0,2.976576,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0.1296135,1.410961,2.381261,0,13.60185
11/13/2007 2:00:00 PM,1.172313,37.52483,119.5925,49.34589,0.702241,2.480465,67.59297,46.5867,1.946977,1.946977,0,-1,0,1.946977,127.4009,0.4310159,0,0,2.480465,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0.1296135,2.141675,1.984372,0,13.10574
11/13/2007 3:00:00 PM,0.9454928,30.30429,104.7847,63.20508,0.4954685,1.817329,61.54631,46.79828,0,0,0,0,0,0,0,1.817329,0,0,1.817329,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1296135,0,1.453864,0,12.4426
11/13/2007 4:00:00 PM,0.6816968,22.58655,91.41232,77.32735,0.2569507,0.9826557,54.57678,46.97208,1.928129,1.928129,0,0,0,1.928129,50.96421,0,0,0,0.9826557,2.029609,1.928129,0,0,0,10.62527,0,1.046954,-1.046954,12.89644,92.11726,0.1296135,2.120942,0.7861245,0,11.60793
11/13/2007 5:00:00 PM,0.3706107,14.81965,78.81216,91.54671,0.02904872,0.11624,46.6776,45.82347,0.2423402,0.2423402,0,0,0,0.2423402,47.96564,0,0,0,0.11624,0.255095,0.2423402,0,0,1.163282,9.578321,0,0.138855,-0.138855,12.75008,91.07178,0.1296135,0.2665743,0.09299202,0,9.69456
11/13/2007 6:00:00 PM,0.2104635,7.378985,66.4441,105.7553,0.01462957,0.0595265,43.67575,43.24666,2.869131,2.869131,0,0,0,2.869131,2.074723,0,0,0,0.0595265,3.020138,2.869131,0,0,1.317565,9.439466,0,2.960611,-2.960611,9.629317,68.7807,0.1296135,3.156044,0.0476212,0,9.498992
11/13/2007 7:00:00 PM,0.02698277,0.6142524,53.8901,119.8391,0.002029389,0.008382651,40.9257,40.86632,3.496627,3.33,0,-1,0,3.33,0.2517312,0,0.1666273,0.5162901,0.008382651,3.505263,3.33,0,0,4.607133,6.478854,0,3.496881,-3.496881,5.943282,42.45193,0.1296135,3.84629,0.00670612,0,6.487237
11/13/2007 8:00:00 PM,0,0,40.8565,90,0,0,38.87136,38.87136,2.689455,2.689455,0,-1,0,2.689455,0,0,0,0.1255254,0,2.831005,2.689455,0,0,8.492556,2.981974,0,2.831005,-2.831005,2.95914,21.13667,0.1296135,2.9584,0,0,2.981974
11/13/2007 9:00:00 PM,0,0,27.20127,90,0,0,37.11066,37.11066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.63812,0.1509685,0,0,0,2.95914,21.13667,0.1296135,0,0,0,0.1509685
11/13/2007 10:00:00 PM,0,0,12.97281,90,0,0,35.34241,35.34241,0.4865602,0.1434201,0,-1,0,0.1434201,0,0,0.3431401,0.3917962,0,0.1509685,0.1434201,0,0,11.63812,0.1509685,0,0.1509685,-0.1509685,2.800006,20,0.1296135,0.5352163,0,0,0.1509685
11/13/2007 11:00:00 PM,0,0,-1.583529,90,0,0,33.98222,33.98222,0.1291324,0,0,-1,0,0,0,0,0.1291324,0.1420456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296135,0.1420456,0,0,0
11/14/2007 12:00:00 AM,0,0,-16.02377,90,0,0,32.92429,32.92429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296135,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-30.11312,90,0,0,31.83613,31.83613,0.3087713,0,0,-1,0,0,0,0,0.3087713,0.3396484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296135,0.3396484,0,0,0
11/14/2007 2:00:00 AM,0,0,-43.6072,90,0,0,30.88399,30.88399,0.1462092,0,0,-1,0,0,0,0,0.1462092,0.1608302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296135,0.1608302,0,0,0
11/14/2007 3:00:00 AM,0.04083105,2.209785,-56.50082,116.7957,0.005140903,0.02247228,30.20186,30.05276,0.1505733,0.02134866,0,-1,0,0.02134866,105.2632,0,0.1292246,0.1613609,0.02247228,0.02247228,0.02134866,0,0,11.80586,0,0,0,0,2.800006,20,0.1296135,0.1656306,0.01797782,0,0.02247228
11/14/2007 4:00:00 AM,0.2146324,9.141192,-68.97075,102.6964,0.01616652,0.07087578,29.62971,29.16108,0.1300408,0.06733199,0,-1,0,0.06733199,105.2632,0,0.0627088,0.1295785,0.07087578,0.07087578,0.06733199,0,0,11.80586,0,0,0,0,2.800006,20,0.1296135,0.1430449,0.05670062,0,0.07087578
11/14/2007 5:00:00 AM,0.4032438,16.67695,-81.33762,88.4978,0.05812218,0.2543111,30.01523,28.32985,0,0,0,0,0,0,0,0,0,0,0.2543111,0,0,0,0,11.80586,0,0.2543111,0,0.2543111,3.041266,21.72329,0.1296038,0,0.2034489,0,0.2543111
11/14/2007 6:00:00 AM,0.6449759,24.46579,-94.04494,74.31047,0.3100989,1.310203,36.71508,27.67242,0.4987016,0.4987016,4.003965,0,1.258082,0.4987016,262.7229,4.440892E-16,0,0,1.310203,0,0,3.505263,3.33,11.55155,0.22888,4.640203,0,4.640203,7.44335,53.16668,0.1296723,0.5485718,1.048163,5,1.539083
11/14/2007 7:00:00 AM,0.8559542,32.1221,-107.6616,60.25106,0.5428748,2.217838,42.94305,27.03011,0,0,3.505263,0,1.121937,0,0,0,0,0,2.217838,0,0,3.505263,3.33,6.911346,4.405063,5.547838,0,5.547838,12.70649,90.76047,0.129662,0,1.77427,5,6.6229
11/14/2007 8:00:00 AM,1.125926,39.17484,-122.8774,46.5156,0.7407203,2.897241,50.69594,28.8437,1.915707,1.915707,0,0,0,1.915707,151.2361,0,0,0,2.897241,2.016534,1.915707,0,0,1.363508,9.398117,0.8807075,0,0.8807075,13.542,96.7284,0.1296286,2.107278,2.317793,0,12.29536
11/14/2007 9:00:00 AM,1.295984,45.00985,-140.3895,33.56982,0.8902039,3.305163,59.54475,33.09053,1.430079,1.430079,0,-1,0,1.430079,231.1176,1.317017,0,0,3.305163,1.505346,1.430079,0,0,0.4828006,10.19075,0.4828006,0,0.4828006,14.00003,100,0.1296104,1.573087,2.64413,0,13.49592
11/14/2007 10:00:00 AM,1.142849,48.86796,-160.4865,22.85628,0.9811612,3.483549,66.78097,37.45071,0.2033814,0.2033814,0,0,0,0.2033814,1712.816,3.269464,0,0,3.483549,0.2140856,0.2033814,0,0,0,10.62527,0,0,0,14.00003,100,0.1296104,0.2237195,2.786839,0,14.10882
11/14/2007 11:00:00 AM,1.511777,50.03691,177.6554,18.74648,1.007404,3.482186,70.96283,40.74541,1.327558,1.327558,0,0,0,1.327558,262.3001,2.084756,0,0,3.482186,1.39743,1.327558,0,0,0,10.62527,0,0,0,14.00003,100,0.1296104,1.460314,2.785749,0,14.10746
11/14/2007 12:00:00 PM,1.494813,48.25474,156.0309,24.78593,0.9671456,3.316963,72.16393,43.12575,1.174991,1.174991,0,0,0,1.174991,282.2968,2.08013,0,0,3.316963,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0.1296104,1.292491,2.65357,0,13.94224
11/14/2007 1:00:00 PM,1.389183,43.91136,136.4604,36.20233,0.8631265,2.978798,71.20448,45.30962,1.996559,1.996559,0,0,0,1.996559,149.1966,0.877157,0,0,2.978798,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0.1296104,2.196214,2.383038,0,13.60407
11/14/2007 2:00:00 PM,1.204465,37.75869,119.4827,49.38322,0.7024229,2.483081,67.46781,46.45823,0.4038449,0.4038449,0,-1,0,0.4038449,614.86,2.057981,0,0,2.483081,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0.1296104,0.4442294,1.986465,0,13.10835
11/14/2007 3:00:00 PM,0.9010609,30.53233,104.6673,63.21214,0.4959596,1.820839,61.39282,46.63203,1.088906,1.088906,0,0,0,1.088906,167.2173,0.6746222,0,0,1.820839,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0.1296104,1.197797,1.456671,0,12.44611
11/14/2007 4:00:00 PM,0.6654685,22.81239,91.29731,77.31079,0.2577453,0.9863055,54.47117,46.84362,1.370889,1.370889,0,0,0,1.370889,71.94642,0,0,0,0.9863055,1.443041,1.370889,0,0,0,10.62527,0,0.4567354,-0.4567354,13.51859,96.56114,0.1296104,1.507978,0.7890444,0,11.61158
11/14/2007 5:00:00 PM,0.4050417,15.04679,78.70526,91.50919,0.0294957,0.118105,46.5622,45.69501,0.3467342,0.3467342,0,0,0,0.3467342,34.06213,0,0,0,0.118105,0.3649834,0.3467342,0,0,0.5074838,10.16854,0,0.2468783,-0.2468783,13.25835,94.70234,0.1296104,0.3814076,0.09448404,0,10.28664
11/14/2007 6:00:00 PM,0.2269601,7.610209,66.34952,105.6968,0.01508996,0.06144384,43.54563,43.10308,0,0,0,0,0,0,0,0,0,0,0.06144384,0,0,0,0,0.7817931,9.92166,0.06144384,0,0.06144384,13.31664,95.1187,0.129608,0,0.04915508,0,9.983105
11/14/2007 7:00:00 PM,0.03409412,0.8513064,53.81223,119.757,0.002560677,0.01058716,40.75232,40.6774,1.623172,1.623172,0,-1,0,1.623172,0.6522514,0,0,0,0.01058716,1.708602,1.623172,0,0,0.7203492,9.97696,0,1.698015,-1.698015,11.52678,82.33398,0.129608,1.785489,0.008469731,0,9.987547
11/14/2007 8:00:00 PM,0,0,40.80058,90,0,0,38.68245,38.68245,1.252188,1.252188,0,-1,0,1.252188,0,0,2.220446E-16,0,0,1.318093,1.252188,0,0,2.607033,8.278945,0,1.318093,-1.318093,10.13739,72.40977,0.129608,1.377407,0,0,8.278945
11/14/2007 9:00:00 PM,0,0,27.17313,90,0,0,36.9142,36.9142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.07158,6.960852,0,0,0,10.13739,72.40977,0.129608,0,0,0,6.960852
11/14/2007 10:00:00 PM,0,0,12.97753,90,0,0,35.1535,35.1535,0.3929616,0.3929616,0,-1,0,0.3929616,0,0,5.551115E-17,0,0,0.4136437,0.3929616,0,0,4.07158,6.960852,0,0.4136437,-0.4136437,9.701369,69.29536,0.129608,0.4322577,0,0,6.960852
11/14/2007 11:00:00 PM,0,0,-1.543479,90,0,0,33.7933,33.7933,0.07870689,0.07870689,0,-1,0,0.07870689,0,0,0,0,0,0.08284936,0.07870689,0,0,4.531185,6.547208,0,0.08284936,-0.08284936,9.614038,68.67156,0.129608,0.08657758,0,0,6.547208
11/15/2007 12:00:00 AM,0,0,-15.9477,90,0,0,32.70515,32.70515,0.225159,0.225159,0,-1,0,0.225159,0,0,2.775558E-17,0,0,0.2370095,0.225159,0,0,4.62324,6.464359,0,0.2370095,-0.2370095,9.364208,66.88707,0.129608,0.2476749,0,0,6.464359
11/15/2007 1:00:00 AM,0,0,-30.00854,90,0,0,31.62454,31.62454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.886583,6.227349,0,0,0,9.364208,66.88707,0.129608,0,0,0,6.227349
11/15/2007 2:00:00 AM,0,0,-43.47988,90,0,0,30.66485,30.66485,0.9956008,0.9956008,0,-1,0,0.9956008,0,0,2.220446E-16,0,0,1.048001,0.9956008,0,0,4.886583,6.227349,0,1.048001,-1.048001,8.259519,58.99644,0.129608,1.095161,0,0,6.227349
11/15/2007 3:00:00 AM,0.0215868,2.406784,-56.35588,116.7921,0.01584531,0.06922897,30.30076,29.84118,0.5189193,0.5189193,0,-1,0,0.5189193,13.34099,0,0,0,0.06922897,0.5462309,0.5189193,0,0,6.051029,5.179348,0,0.4770019,-0.4770019,7.756714,55.40499,0.129608,0.5708113,0.05538318,0,5.248578
11/15/2007 4:00:00 AM,0.1450729,9.328721,-68.81179,102.7162,0.03257678,0.1426269,29.89403,28.94949,0.224173,0.224173,0,-1,0,0.224173,63.62358,0,2.775558E-17,0,0.1426269,0.2359716,0.224173,0,0,6.581031,4.702346,0,0.0933447,-0.0933447,7.65832,54.70218,0.129608,0.2465903,0.1141015,0,4.844974
11/15/2007 5:00:00 AM,0.3476155,16.85872,-81.16683,88.53839,0.05970829,0.2614733,29.8494,28.11826,0.4030362,0.4030362,0,0,0,0.4030362,64.8759,0,0,0,0.2614733,0.4242486,0.4030362,0,0,6.684747,4.609002,0,0.1627753,-0.1627753,7.48674,53.47661,0.129608,0.4433398,0.2091787,0,4.870475
11/15/2007 6:00:00 AM,0.6537302,24.64656,-93.86394,74.3718,0.3095505,1.309479,36.48577,27.46083,0.01635841,0.01635841,0,0,0,0.01635841,8004.926,0,0,0,1.309479,0.01721938,0.01635841,0,0,6.865609,4.446227,1.292259,0,1.292259,8.712685,62.23334,0.1295591,0.01799425,1.047583,0,5.755705
11/15/2007 7:00:00 AM,0.9267197,32.30755,-107.4733,60.33569,0.5421633,2.217797,42.70749,26.81852,2.731938,2.731938,0,0,0,2.731938,81.18034,0,0,0,2.217797,2.875725,2.731938,0,0,5.573349,5.60926,0,0.6579278,-0.6579278,8.019168,57.27966,0.1295591,3.005132,1.774238,0,7.827057
11/15/2007 8:00:00 AM,1.156847,39.37116,-122.6892,46.62981,0.739921,2.898219,50.44876,28.62456,1.947035,1.947035,0,0,0,1.947035,148.8529,0,0,0,2.898219,2.049511,1.947035,0,0,6.30438,4.951332,0.8487076,0,0.8487076,8.824323,63.03075,0.129527,2.141739,2.318575,0,7.849551
11/15/2007 9:00:00 AM,1.127019,45.22242,-140.2183,33.72636,0.889398,3.306976,59.30399,32.87895,0.5825025,0.5825025,0,-1,0,0.5825025,567.7188,0,0,0,3.306976,0.6131606,0.5825025,0,0,5.455673,5.715169,2.693816,0,2.693816,11.3799,81.28484,0.1294253,0.6407528,2.645581,0,9.022145
11/15/2007 10:00:00 AM,1.210306,49.09821,-160.3611,23.07317,0.9804309,3.485877,66.55732,37.25424,0.9283856,0.9283856,0,0,0,0.9283856,375.4772,0,0,0,3.485877,0.977248,0.9283856,0,0,2.761857,8.139603,2.508629,0,2.508629,13.75979,98.28405,0.1293307,1.021224,2.788701,0,11.62548
11/15/2007 11:00:00 AM,1.200622,50.27917,177.7069,18.98383,1.006826,3.484091,70.79013,40.59428,0.1218247,0.1218247,0,0,0,0.1218247,2859.922,3.102626,0,0,3.484091,0.1282365,0.1218247,0,0,0.2532283,10.39737,0.2532283,0,0.2532283,14.00003,100,0.1293211,0.1340071,2.787272,0,13.88146
11/15/2007 12:00:00 PM,1.198466,48.49869,156.006,24.9373,0.9667872,3.31933,71.99813,42.97462,0.6592281,0.6592281,0,0,0,0.6592281,503.5177,2.625406,0,0,3.31933,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0.1293211,0.7251509,2.655464,0,13.9446
11/15/2007 1:00:00 PM,0.9928272,44.14936,136.3825,36.28047,0.863039,2.981836,71.03198,45.14338,0,0,0,0,0,0,0,2.981836,0,0,2.981836,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1293211,0,2.385469,0,13.60711
11/15/2007 2:00:00 PM,0.9711723,37.98906,119.3789,49.41695,0.7026395,2.486409,67.30525,46.29198,0.4962619,0.4962619,0,-1,0,0.4962619,501.0276,1.964028,0,0,2.486409,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0.1293211,0.5458881,1.989127,0,13.11168
11/15/2007 3:00:00 PM,0.802992,30.7572,104.5557,63.21582,0.4964926,1.824065,61.27884,46.50357,0,0,0,0,0,0,0,1.824065,0,0,1.824065,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1293211,0,1.459252,0,12.44934
11/15/2007 4:00:00 PM,0.6787354,23.0352,91.18798,77.29105,0.2585855,0.9901254,54.36691,46.71516,1.130778,1.130778,0,0,0,1.130778,87.56145,0,2.220446E-16,0,0.9901254,1.190292,1.130778,0,0,0,10.62527,0,0.200167,-0.200167,13.78903,98.4929,0.1293211,1.243856,0.7921003,0,11.6154
11/15/2007 5:00:00 PM,0.4706182,15.27085,78.60386,91.46868,0.0299365,0.1199477,46.44661,45.56655,2.332506,2.332506,0,0,0,2.332506,5.142438,0,0,0,0.1199477,2.45527,2.332506,0,0,0.2224077,10.42511,0,2.335322,-2.335322,11.32739,80.90975,0.1293211,2.565757,0.09595817,0,10.54506
11/15/2007 6:00:00 PM,0.2544195,7.838161,66.26028,105.6355,0.01554394,0.06334047,43.40776,42.95195,2.862979,2.862979,0,0,0,2.862979,2.212398,0,4.440892E-16,0,0.06334047,3.013662,2.862979,0,0,2.81721,8.089785,0,2.950321,-2.950321,8.217476,58.69614,0.1293211,3.149276,0.05067238,0,8.153126
11/15/2007 7:00:00 PM,0.04257159,1.084748,53.7395,119.6725,0.002863732,0.01184929,40.61005,40.52627,1.90128,1.90128,0,-1,0,1.90128,0.6232272,0,4.440892E-16,0,0.01184929,2.001347,1.90128,0,0,6.095345,5.139464,0,1.989498,-1.989498,6.120361,43.71678,0.1293211,2.091408,0.009479435,0,5.151313
11/15/2007 8:00:00 PM,0,0,40.74952,90,0,0,38.53131,38.53131,0.6726283,0.6726283,0,-1,0,0.6726283,0,0,1.110223E-16,0,0,0.7080297,0.6726283,0,0,8.305899,3.149966,0,0.7080297,-0.7080297,5.374032,38.38587,0.1293211,0.7398911,0,0,3.149966
11/15/2007 9:00:00 PM,0,0,27.14939,90,0,0,36.77062,36.77062,1.625427,1.625427,0,-1,0,1.625427,0,0,2.220446E-16,0,0,1.710975,1.625427,0,0,9.092598,2.441936,0,1.710975,-1.710975,3.570506,25.50356,0.1293211,1.787969,0,0,2.441936
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,35.00237,35.00237,0.2460318,0.2460318,0,-1,0,0.2460318,0,0,5.551115E-17,0,0,0.2589809,0.2460318,0,0,10.99368,0.7309605,0,0.2589809,-0.2589809,3.297516,23.55364,0.1293211,0.270635,0,0,0.7309605
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,33.6195,33.6195,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.28144,0.4719797,0,0,0,3.297516,23.55364,0.1293211,0,0,0,0.4719797
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,32.5389,32.5389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.28144,0.4719797,0,0,0,3.297516,23.55364,0.1293211,0,0,0,0.4719797
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,31.43563,31.43563,0.2265331,0.2265331,0,-1,0,0.2265331,0,0,2.775558E-17,0,0,0.2384559,0.2265331,0,0,11.28144,0.4719797,0,0.2384559,-0.2384559,3.046161,21.75825,0.1293211,0.2491864,0,0,0.4719797
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,30.47593,30.47593,0.5165221,0.2218476,0,-1,0,0.2218476,0,0,0.2946745,0.3463267,0,0.2335238,0.2218476,0,0,11.54639,0.2335238,0,0.2335238,-0.2335238,2.800006,20,0.1293211,0.5681743,0,0,0.2335238
