Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.02043311,29.7648,29.62959,0.3712134,0.01941146,0,-1,0,0.01941146,105.2632,0,0.351802,0.4044525,0.02043311,0.02043311,0.01941146,0,0,11.80586,0,0,0,0,2.800006,20,0.1293211,0.4083348,0.01634649,0,0.02043311
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07653235,29.2352,28.73035,0.3748624,0.07270573,0,-1,0,0.07270573,105.2632,0,0.3021566,0.3978074,0.07653235,0.07653235,0.07270573,0,0,11.80586,0,0,0,0,2.800006,20,0.1293211,0.4123486,0.06122588,0,0.07653235
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.2517673,29.59368,27.92935,0.5233585,0.5233585,4.028622,0,1.264814,0.5233585,48.10609,0,0,0,0.2517673,0,0,3.505263,3.33,11.80586,0,3.581767,0,3.581767,6.197968,44.27111,0.1294316,0.5756944,0.2014139,5,0.2517673
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.308404,36.26995,27.26436,0,0,3.505263,0,1.121937,0,0,0,0,0,1.308404,0,0,3.505263,3.33,8.224092,3.223591,4.638404,0,4.638404,10.59834,75.70231,0.129456,0,1.046723,5,4.531994
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.759326,46.91323,26.60694,2.313181,2.313181,3.098226,0,1.010816,2.313181,119.2871,0,0,0,2.759326,0,0,0.7850447,0.7457924,3.585689,7.398154,3.505119,0,3.505119,13.92359,99.45403,0.129487,2.5445,2.207461,5,10.15748
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,3.042791,51.48195,28.41297,1.347831,1.347831,0,0,0,1.347831,225.7546,1.543451,0,0,3.042791,1.418769,1.347831,0,0,0.08057038,10.55276,0.08057038,0,0.08057038,14.00003,100,0.129484,1.482614,2.434232,0,13.59555
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.817096,54.47673,32.69003,0.5894645,0.5894645,0,-1,0,0.5894645,477.9077,2.196607,0,0,2.817096,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.129484,0.648411,2.253677,0,13.44237
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,3.093003,62.29704,37.06533,0,0,0,0,0,0,0,3.093003,0,0,3.093003,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.129484,0,2.474402,0,13.71828
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.486864,70.57868,40.40536,2.072778,2.072778,0,0,0,2.072778,168.2218,1.304992,0,0,3.486864,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.129484,2.280056,2.789491,0,14.11214
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,3.322235,71.80952,42.80082,0.8672066,0.8672066,0,0,0,0.8672066,383.0961,2.409386,0,0,3.322235,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.129484,0.9539273,2.657788,0,13.94751
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,3.162314,72.83685,45.01491,1.061007,1.061007,0,0,0,1.061007,298.0483,2.045465,0,0,3.162314,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.129484,1.167108,2.529851,0,13.78759
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.580135,68.09233,46.16352,0.1335267,0.1335267,0,-1,0,0.1335267,1932.298,2.43958,0,0,2.580135,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.129484,0.1468794,2.064108,0,13.20541
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,2.222711,64.83252,46.37511,2.284396,2.284396,0,0,0,2.284396,97.2997,0,0,0,2.222711,2.404628,2.284396,0,0,0,10.62527,0,0.181917,-0.181917,13.80827,98.63031,0.129484,2.512836,1.778169,0,12.84799
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,0.9941143,54.264,46.5867,0,0,0,0,0,0,0,0.7919843,0,0,0.9941143,0,0,0,0,0.20213,10.44336,0.20213,0,0.20213,14.00003,100,0.1294764,0,0.7952914,0,11.43747
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.1099482,46.28931,45.48343,1.00725,1.00725,0,0,0,1.00725,10.91568,0,0,0,0.1099482,1.060263,1.00725,0,0,0,10.62527,0,0.9503149,-0.9503149,12.99831,92.84487,0.1294764,1.107975,0.08795856,0,10.73522
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.06077506,43.26043,42.82349,0.4451059,0.4451059,0,0,0,0.4451059,13.65407,0,0,0,0.06077506,0.4685325,0.4451059,0,0,1.055905,9.674959,0,0.4077574,-0.4077574,12.56849,89.77478,0.1294764,0.4896165,0.04862005,0,9.735734
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.01227018,40.46937,40.38269,1.203954,1.203954,0,-1,0,1.203954,1.019156,0,2.220446E-16,0,0.01227018,1.267321,1.203954,0,0,1.508969,9.267201,0,1.25505,-1.25505,11.24555,80.32523,0.1294764,1.32435,0.009816144,0,9.279472
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,38.38018,38.38018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.90347,8.012152,0,0,0,11.24555,80.32523,0.1294764,0,0,0,8.012152
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,36.59681,36.59681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.90347,8.012152,0,0,0,11.24555,80.32523,0.1294764,0,0,0,8.012152
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,34.83612,34.83612,0.3356341,0.3356341,0,-1,0,0.3356341,0,0,0,0,0,0.3532991,0.3356341,0,0,2.90347,8.012152,0,0.3532991,-0.3532991,10.87315,77.66517,0.1294764,0.3691976,0,0,8.012152
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,33.45325,33.45325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.296024,7.658853,0,0,0,10.87315,77.66517,0.1294764,0,0,0,7.658853
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,32.3651,32.3651,0.1000622,0.1000622,0,-1,0,0.1000622,0,0,0,0,0,0.1053286,0.1000622,0,0,3.296024,7.658853,0,0.1053286,-0.1053286,10.76212,76.87212,0.1294764,0.1100684,0,0,7.658853
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,31.26183,31.26183,0.5237136,0.5237136,0,-1,0,0.5237136,0,0,0,0,0,0.5512775,0.5237136,0,0,3.413056,7.553524,0,0.5512775,-0.5512775,10.18102,72.72144,0.1294764,0.576085,0,0,7.553524
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,30.28702,30.28702,0.5005422,0.5005422,0,-1,0,0.5005422,0,0,0,0,0,0.5268865,0.5005422,0,0,4.025587,7.002246,0,0.5268865,-0.5268865,9.625634,68.75439,0.1294764,0.5505964,0,0,7.002246
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.02280547,29.60656,29.45579,0.3403659,0.3403659,0,-1,0,0.3403659,6.700279,0,0,0,0.02280547,0.3582799,0.3403659,0,0,4.611016,6.47536,0,0.3354744,-0.3354744,9.272013,66.22853,0.1294764,0.3744025,0.01824437,0,6.498165
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.07712648,29.04964,28.54144,0.3489996,0.3489996,0,-1,0,0.3489996,22.0993,0,5.551115E-17,0,0.07712648,0.367368,0.3489996,0,0,4.983766,6.139885,0,0.2902415,-0.2902415,8.966071,64.04324,0.1294764,0.3838996,0.06170118,0,6.217012
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.2671239,29.49772,27.73287,0,0,0,0,0,0,0,0,0,0,0.2671239,0,0,0,0,5.306256,5.849644,0.2671239,0,0.2671239,9.219487,65.85335,0.1294663,0,0.2136991,0,6.116768
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.246423,35.62036,27.07545,0.1636834,0.1636834,0,0,0,0.1636834,761.4843,0,0,0,1.246423,0.1722983,0.1636834,0,0,5.039132,6.090055,1.074125,0,1.074125,10.23849,73.13194,0.129426,0.1800518,0.9971388,0,7.336479
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.749886,46.64223,26.44069,2.569594,2.569594,0,0,0,2.569594,107.0164,0,0,0,2.749886,2.704836,2.569594,0,0,3.965007,7.056768,0.04505044,0,0.04505044,10.28123,73.43722,0.1294243,2.826554,2.199909,0,9.806654
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,3.058191,51.42353,28.24673,0.7557993,0.7557993,0,0,0,0.7557993,404.63,0,0,0,3.058191,0.7955782,0.7557993,0,0,3.919956,7.097313,2.262612,0,2.262612,12.42773,88.76935,0.1293394,0.8313792,2.446553,0,10.1555
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.309541,58.85857,32.49356,1.533627,1.533627,0,-1,0,1.533627,215.7983,0.03785282,0,0,3.309541,1.614345,1.533627,0,0,1.657344,9.133664,1.657344,0,1.657344,14.00003,100,0.1292772,1.68699,2.647633,0,12.44321
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.490045,66.12421,36.87641,0.5441373,0.5441373,0,0,0,0.5441373,641.3904,2.917269,0,0,3.490045,0.5727761,0.5441373,0,0,0,10.62527,0,0,0,14.00003,100,0.1292772,0.598551,2.792036,0,14.11532
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.489284,70.38277,40.23156,0.7449304,0.7449304,0,0,0,0.7449304,468.404,2.705147,0,0,3.489284,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.1292772,0.8194235,2.791427,0,14.11456
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,3.951051,79.0615,42.63457,2.563764,2.563764,0,0,0,2.563764,154.1113,1.252352,0,0,3.951051,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.1292772,2.820141,3.160841,0,14.57633
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,2.848157,69.25095,44.84111,0,0,0,0,0,0,0,2.848157,0,0,2.848157,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1292772,0,2.278526,0,13.47343
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.674165,68.89481,46.03506,1.472788,1.472788,0,-1,0,1.472788,181.5717,1.123863,0,0,2.674165,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.1292772,1.620067,2.139333,0,13.29944
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,2.201044,64.47855,46.24665,0.1931561,0.1931561,0,0,0,0.1931561,1139.516,1.997722,0,0,2.201044,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.1292772,0.2124717,1.760835,0,12.82632
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.139253,55.31879,46.45823,0.4858775,0.4858775,0,0,0,0.4858775,234.4734,0.6278034,0,0,1.139253,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.1292772,0.5344652,0.9114026,0,11.76453
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.1397963,46.33458,45.30962,0.2605027,0.2605027,0,0,0,0.2605027,53.66405,0,0,0,0.1397963,0.2742134,0.2605027,0,0,0,10.62527,0,0.1344171,-0.1344171,13.85834,98.98795,0.1292772,0.286553,0.111837,0,10.76507
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.2146011,44.24758,42.69503,1.842208,1.842208,0,0,0,1.842208,11.64913,0,0,0,0.2146011,1.939166,1.842208,0,0,0.1493523,10.49086,0,1.724565,-1.724565,12.04049,86.00332,0.1292772,2.026428,0.1716809,0,10.70546
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.0465214,40.56038,40.23156,2.482979,2.482979,0,-1,0,2.482979,1.873613,0,0,0,0.0465214,2.613662,2.482979,0,0,2.065535,8.766293,0,2.56714,-2.56714,9.334486,66.67477,0.1292772,2.731277,0.03721712,0,8.812814
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,38.23661,38.23661,0.2028914,0.2028914,0,-1,0,0.2028914,0,0,2.775558E-17,0,0,0.2135699,0.2028914,0,0,4.917913,6.199152,0,0.2135699,-0.2135699,9.109364,65.06675,0.1292772,0.2231805,0,0,6.199152
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,36.44568,36.44568,0.2632745,0.2632745,0,-1,0,0.2632745,0,0,0,0,0,0.277131,0.2632745,0,0,5.155213,5.985582,0,0.277131,-0.277131,8.817242,62.98017,0.1292772,0.2896019,0,0,5.985582
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,34.68499,34.68499,0.4080262,0.4080262,0,-1,0,0.4080262,0,0,5.551115E-17,0,0,0.4295012,0.4080262,0,0,5.463137,5.708451,0,0.4295012,-0.4295012,8.364508,59.74636,0.1292772,0.4488288,0,0,5.708451
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,33.30212,33.30212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.940361,5.27895,0,0,0,8.364508,59.74636,0.1292772,0,0,0,5.27895
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,32.22152,32.22152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.940361,5.27895,0,0,0,8.364508,59.74636,0.1292772,0,0,0,5.27895
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,31.11825,31.11825,0.2745734,0.2745734,0,-1,0,0.2745734,0,0,5.551115E-17,0,0,0.2890246,0.2745734,0,0,5.940361,5.27895,0,0.2890246,-0.2890246,8.059849,57.57023,0.1292772,0.3020307,0,0,5.27895
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,30.15856,30.15856,0.06959718,0.06959718,0,-1,0,0.06959718,0,0,1.387779E-17,0,0,0.07326019,0.06959718,0,0,6.261499,4.989925,0,0.07326019,-0.07326019,7.982625,57.01864,0.1292772,0.0765569,0,0,4.989925
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05513119,29.66927,29.30466,0.1800282,0.1800282,0,-1,0,0.1800282,30.62363,0,0,0,0.05513119,0.1895034,0.1800282,0,0,6.342899,4.916665,0,0.1343722,-0.1343722,7.840985,56.00692,0.1292772,0.1980311,0.04410495,0,4.971797
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.165053,29.48067,28.3903,0.2308711,0.2308711,0,-1,0,0.2308711,71.49143,0,2.775558E-17,0,0.165053,0.2430222,0.2308711,0,0,6.492201,4.782293,0,0.07796913,-0.07796913,7.758798,55.41988,0.1292772,0.2539582,0.1320424,0,4.947346
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.2026348,28.93874,27.60441,0,0,0,0,0,0,0,0,0,0,0.2026348,0,0,0,0,6.578834,4.704324,0.2026348,0,0.2026348,7.951035,56.79299,0.1292696,0,0.1621078,0,4.906959
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.6920786,31.55334,26.92431,0.1174574,0.1174574,0,0,0,0.1174574,589.2169,0,0,0,0.6920786,0.1236393,0.1174574,0,0,6.376199,4.886695,0.5684392,0,0.5684392,8.490303,60.6449,0.1292483,0.1292031,0.5536629,0,5.578773
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.402665,35.92345,26.28956,0,0,0,0,0,0,0,0,0,0,1.402665,0,0,0,0,5.80776,5.398291,1.402665,0,1.402665,9.820989,70.14977,0.1291958,0,1.122132,0,6.800955
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.6279923,32.31528,28.09559,0.2855293,0.2855293,0,0,0,0.2855293,219.9397,0,0,0,0.6279923,0.3005572,0.2855293,0,0,4.405095,6.660689,0.3274351,0,0.3274351,10.13162,72.36858,0.1291835,0.3140822,0.5023938,0,7.288681
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.322729,41.74652,32.32731,1.340464,1.340464,0,-1,0,1.340464,98.67702,0,0,0,1.322729,1.411014,1.340464,0,0,4.07766,6.95538,0,0.08828484,-0.08828484,10.03856,71.70386,0.1291835,1.47451,1.058183,0,8.27811
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.196871,45.4269,36.70261,1.885516,1.885516,0,0,0,1.885516,63.4771,0,2.220446E-16,0,1.196871,1.984754,1.885516,0,0,4.175754,6.867095,0,0.7878828,-0.7878828,9.208058,65.77171,0.1291835,2.074068,0.9574967,0,8.063967
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1701153,41.25027,40.04264,2.454403,2.454403,0,0,0,2.454403,6.931028,0,0,0,0.1701153,2.583582,2.454403,0,0,5.051179,6.079213,0,2.413466,-2.413466,6.664042,47.6002,0.1291835,2.699843,0.1360923,0,6.249328
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.640289,55.20871,42.46077,2.94982,2.94982,0,0,0,2.94982,55.6064,0,0,0,1.640289,3.105074,2.94982,0,0,7.732809,3.665746,0,1.464785,-1.464785,5.120023,36.57152,0.1291835,3.244802,1.312231,0,5.306036
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.7413229,50.24992,44.67487,1.496041,1.496041,0,0,0,1.496041,49.55231,0,2.220446E-16,0,0.7413229,1.57478,1.496041,0,0,9.360348,2.200962,0,0.8334572,-0.8334572,4.241482,30.29624,0.1291835,1.645645,0.5930583,0,2.942285
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.6971772,51.13485,45.86126,1.490286,1.490286,0,-1,0,1.490286,46.78143,0,0,0.2077219,0.6971772,1.568722,1.490286,0,0,10.28641,1.367504,0,0.8715451,-0.8715451,3.322793,23.73419,0.1291835,1.639315,0.5577418,0,2.064682
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.1944265,47.50917,46.07285,2.377309,2.377309,1.721442,0,0.6349538,2.377309,8.178428,0,0,0,0.1944265,0.6903858,0.6558666,0,0,11.25479,0.4959593,0,0.4959593,-0.4959593,2.800006,20,0.1291835,2.61504,0.1555412,5,0.6903858
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.251526,48.1962,46.32977,0,0,3.505263,0,1.121937,0,0,0,0,0,0.251526,0,0,3.505263,3.33,11.80586,0,3.581526,0,3.581526,6.19774,44.26948,0.1292476,0,0.2012208,5,0.251526
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.09089219,45.84547,45.18116,0.4317865,0.4317865,3.93705,0,1.239815,0.4317865,21.05026,0,0,0,0.09089219,0,0,3.505263,3.33,8.224335,3.223373,3.420892,0,3.420892,9.443083,67.45045,0.1293554,0.4749652,0.07271375,5,3.314265
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.1982445,43.98326,42.55145,1.245495,1.245495,4.750758,0,1.461957,1.245495,15.91692,4.440892E-16,0,0,0.1982445,0,0,3.505263,3.33,4.803442,6.302176,3.528244,0,3.528244,12.79027,91.35889,0.1295303,1.370045,0.1585956,5,6.500421
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.05308321,40.45539,40.08043,0.9856092,0.9856092,0,-1,0,0.9856092,5.385828,0,0,0,0.05308321,1.037483,0.9856092,0,0,1.275198,9.477596,0,0.9844001,-0.9844001,11.75262,83.94712,0.1295303,1.08417,0.04246657,0,9.53068
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,38.08547,38.08547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.368975,8.493196,0,0,0,11.75262,83.94712,0.1295303,0,0,0,8.493196
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,36.32478,36.32478,4.02244,3.33,0,-1,0,3.33,0,0,0.69244,1.094684,0,3.505263,3.33,0,0,2.368975,8.493196,0,3.505263,-3.505263,8.057749,57.55523,0.1295303,4.424684,0,0,8.493196
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,34.55652,34.55652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.263712,4.987933,0,0,0,8.057749,57.55523,0.1295303,0,0,0,4.987933
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,33.17366,33.17366,0.2505096,0.2505096,0,-1,0,0.2505096,0,0,5.551115E-17,0,0,0.2636943,0.2505096,0,0,6.263712,4.987933,0,0.2636943,-0.2636943,7.77979,55.56982,0.1295303,0.2755606,0,0,4.987933
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,32.09306,32.09306,0.7280089,0.7280089,0,-1,0,0.7280089,0,0,0,0,0,0.7663251,0.7280089,0,0,6.556706,4.724239,0,0.7663251,-0.7663251,6.972013,49.79999,0.1295303,0.8008097,0,0,4.724239
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,30.98979,30.98979,0.1298481,0.1298481,0,-1,0,0.1298481,0,0,2.775558E-17,0,0,0.1366822,0.1298481,0,0,7.408178,3.957914,0,0.1366822,-0.1366822,6.827937,48.77088,0.1295303,0.1428329,0,0,3.957914
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,30.00742,30.00742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.560047,3.821232,0,0,0,6.827937,48.77088,0.1295303,0,0,0,3.821232
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02574874,29.33103,29.16108,0.03892731,0.03892731,0,-1,0,0.03892731,66.14568,0,0,0,0.02574874,0.04097612,0.03892731,0,0,7.560047,3.821232,0,0.01522738,-0.01522738,6.811886,48.65623,0.1295303,0.04282004,0.02059899,0,3.84698
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2774463,30.08621,28.24673,0,0,0,-1,0,0,0,0,0,0,0.2774463,0,0,0,0,7.576967,3.806004,0.2774463,0,0.2774463,7.075095,50.53629,0.1295199,0,0.2219571,0,4.08345
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3625973,29.86166,27.46083,0.7902585,0.7902585,0,0,0,0.7902585,45.88338,0,0,0,0.3625973,0.8318511,0.7902585,0,0,7.29952,4.055706,0,0.4692537,-0.4692537,6.580458,47.00318,0.1295199,0.8692844,0.2900779,0,4.418303
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.192516,34.94511,26.80341,0.2810961,0.2810961,0,0,0,0.2810961,424.2379,0,0,0,1.192516,0.2958906,0.2810961,0,0,7.820913,3.586452,0.8966256,0,0.8966256,7.431072,53.07898,0.1294864,0.3092057,0.9540129,0,4.778968
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.423121,35.91213,26.13842,2.086101,2.086101,0,0,0,2.086101,68.21917,0,0,0,1.423121,2.195895,2.086101,0,0,6.924288,4.393415,0,0.7727749,-0.7727749,6.616496,47.26059,0.1294864,2.294711,1.138496,0,5.816535
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.383383,37.54086,27.94446,0,0,0,0,0,0,0,0,0,0,1.383383,0,0,0,0,7.782927,3.62064,1.383383,0,1.383383,7.928887,56.6348,0.1294347,0,1.106706,0,5.004023
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.36222,49.87482,32.15351,1.251353,1.251353,0,-1,0,1.251353,188.7733,0,0,0,2.36222,1.317213,1.251353,0,0,6.399544,4.865685,1.045007,0,1.045007,8.920268,63.71607,0.1293957,1.376488,1.889776,0,7.227905
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.441587,65.13016,36.49102,0,0,0,0,0,0,0,0,0,0,3.441587,0,0,0,0,5.354537,5.80619,3.441587,0,3.441587,12.18524,87.03728,0.1292673,0,2.75327,0,9.247778
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,3.255621,67.37373,39.84617,0,0,0,0,0,0,0,1.342671,0,0,3.255621,0,0,0,0,1.91295,8.903619,1.91295,0,1.91295,14.00003,100,0.1291961,0,2.604497,0,12.15924
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,3.188862,69.68841,42.27185,0,0,0,0,0,0,0,3.188862,0,0,3.188862,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1291961,0,2.55109,0,13.81414
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,3.157909,72.14245,44.50106,0.2326858,0.2326858,0,0,0,0.2326858,1357.156,2.912977,0,0,3.157909,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1291961,0.2559544,2.526327,0,13.78318
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.499733,66.73498,45.69501,2.036757,2.036757,0,-1,0,2.036757,122.7311,0.3557785,0,0,2.499733,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1291961,2.240432,1.999786,0,13.12501
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.838823,60.7972,45.95193,0.9037534,0.9037534,0,0,0,0.9037534,203.4651,0.8875036,0,0,1.838823,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1291961,0.9941288,1.471058,0,12.4641
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.9296971,53.29723,46.16352,1.126632,1.126632,0,0,0,1.126632,82.52006,0,0,0,0.9296971,1.185928,1.126632,0,0,0,10.62527,0,0.256231,-0.256231,13.72994,98.07078,0.1291961,1.239295,0.7437577,0,11.55497
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.1240931,45.96794,45.06025,2.347072,2.347072,0,0,0,2.347072,5.287144,0,0,0,0.1240931,2.470602,2.347072,0,0,0.2847011,10.36904,0,2.346509,-2.346509,11.2565,80.4034,0.1291961,2.581779,0.09927446,0,10.49314
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.06519093,42.86784,42.40031,3.75974,3.75974,1.25,0,0.50625,3.75974,1.733921,0,4.440892E-16,0,0.06519093,2.641832,2.50974,0,0,2.891933,8.022534,0,2.576641,-2.576641,8.540482,61.00331,0.1291961,4.135714,0.05215274,5,8.087725
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01741624,40.05957,39.93685,0.9084594,0.9084594,0,-1,0,0.9084594,1.917118,0,1.110223E-16,0,0.01741624,0.956273,0.9084594,0,0,5.754868,5.445893,0,0.9388567,-0.9388567,7.550839,53.93446,0.1291961,0.9993052,0.01393299,0,5.46331
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,37.91923,37.91923,1.111727,1.111727,0,-1,0,1.111727,0,0,0,0,0,1.170239,1.111727,0,0,6.798042,4.507037,0,1.170239,-1.170239,6.317299,45.12348,0.1291961,1.2229,0,0,4.507037
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,36.15097,36.15097,0.9536275,0.9536275,0,-1,0,0.9536275,0,0,2.220446E-16,0,0,1.003819,0.9536275,0,0,8.098307,3.336798,0,1.003819,-1.003819,5.259182,37.56551,0.1291961,1.04899,0,0,3.336798
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,34.40539,34.40539,0.1818893,0.1818893,0,-1,0,0.1818893,0,0,0,0,0,0.1914624,0.1818893,0,0,9.213661,2.332979,0,0.1914624,-0.1914624,5.057363,36.12395,0.1291961,0.2000782,0,0,2.332979
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,33.03008,33.03008,0.4144282,0.4144282,0,-1,0,0.4144282,0,0,5.551115E-17,0,0,0.4362402,0.4144282,0,0,9.426396,2.141517,0,0.4362402,-0.4362402,4.597525,32.8394,0.1291961,0.455871,0,0,2.141517
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,31.94192,31.94192,0.7108446,0.7108446,0,-1,0,0.7108446,0,0,1.110223E-16,0,0,0.7482575,0.7108446,0,0,9.911108,1.705277,0,0.7482575,-0.7482575,3.808793,27.20561,0.1291961,0.7819291,0,0,1.705277
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,30.81598,30.81598,0.3437784,0.3437784,0,-1,0,0.3437784,0,0,5.551115E-17,0,0,0.361872,0.3437784,0,0,10.74251,0.9570193,0,0.361872,-0.361872,3.427346,24.48099,0.1291961,0.3781562,0,0,0.9570193
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,29.86385,29.86385,0.2990116,0.2990116,0,-1,0,0.2990116,0,0,5.551115E-17,0,0,0.314749,0.2990116,0,0,11.14459,0.5951474,0,0.314749,-0.314749,3.095571,22.11118,0.1291961,0.3289127,0,0,0.5951474
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.029251,29.20286,29.00995,0.1831568,0.1831568,0,-1,0,0.1831568,15.97047,0,5.551115E-17,0,0.029251,0.1927966,0.1831568,0,0,11.49431,0.2803983,0,0.1635457,-0.1635457,2.923179,20.87981,0.1291961,0.2014725,0.0234008,0,0.3096493
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2847548,29.98236,28.09559,0,0,0,-1,0,0,0,0,0,0,0.2847548,0,0,0,0,11.67602,0.1168527,0.2847548,0,0.2847548,3.193321,22.80939,0.1291855,0,0.2278039,0,0.4016075
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.5051652,30.6707,27.3097,0.08830891,0.08830891,0,0,0,0.08830891,572.0433,0,0,0,0.5051652,0.09295674,0.08830891,0,0,11.39127,0.3731321,0.4122084,0,0.4122084,3.584377,25.60264,0.1291701,0.0971398,0.4041321,0,0.8782972
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.6033553,30.66646,26.65228,0.09765513,0.09765513,0,0,0,0.09765513,617.843,0,0,0,0.6033553,0.1027949,0.09765513,0,0,10.97906,0.7441196,0.5005605,0,0.5005605,4.05925,28.99459,0.1291515,0.1074206,0.4826843,0,1.347475
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,1.01344,32.82548,25.99485,0,0,0,0,0,0,0,0,0,0,1.01344,0,0,0,0,10.4785,1.194624,1.01344,0,1.01344,5.020683,35.86195,0.1291138,0,0.8107518,0,2.208064
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.8248567,33.35564,27.77821,1.315078,1.315078,0,0,0,1.315078,62.72303,0,0,0,0.8248567,1.384292,1.315078,0,0,9.46506,2.10672,0,0.5594358,-0.5594358,4.430986,31.64984,0.1291138,1.446586,0.6598853,0,2.931576
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7556717,37.21889,31.98726,1.289874,1.289874,0,-1,0,1.289874,58.58491,0,0,0,0.7556717,1.357762,1.289874,0,0,10.08666,1.547284,0,0.6020907,-0.6020907,3.796327,27.11657,0.1291138,1.418862,0.6045374,0,2.302956
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1694887,37.50021,36.32478,0.9307074,0.9307074,4.435971,0,1.37602,0.9307074,18.21074,0,0,0,0.1694887,0,0,3.505263,3.33,10.75565,0.9451933,3.499489,0,3.499489,7.116233,50.83014,0.1292618,1.023778,0.135591,5,1.114682
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.339196,49.69186,39.65725,0,0,3.505263,0,1.121937,0,0,0,0,0,1.339196,0,0,3.505263,3.33,7.256157,4.094733,4.669196,0,4.669196,11.54582,82.46999,0.129285,0,1.071357,5,5.433929
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.6836488,47.14418,42.10561,1.448695,1.448695,0,0,0,1.448695,47.19065,0,2.220446E-16,0,0.6836488,1.524943,1.448695,0,0,2.586961,8.297009,0,0.8412937,-0.8412937,10.65902,76.1357,0.129285,1.593565,0.546919,0,8.980659
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.4877165,47.94807,44.33482,1.960675,1.960675,0,0,0,1.960675,24.87493,0,2.220446E-16,0,0.4877165,2.063868,1.960675,0,0,3.521732,7.455716,0,1.576152,-1.576152,8.99761,64.26852,0.129285,2.156742,0.3901732,0,7.943432
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.388095,56.39573,45.52121,0,0,0,-1,0,0,0,0,0,0,1.388095,0,0,0,0,5.273011,5.879564,1.388095,0,1.388095,10.31447,73.67466,0.1292334,0,1.110476,0,7.26766
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.192549,55.03559,45.77813,2.604872,2.604872,0,0,0,2.604872,45.78148,0,0,0,1.192549,2.741971,2.604872,0,0,3.884916,7.12885,0,1.549422,-1.549422,8.681239,62.00873,0.1292334,2.865359,0.9540393,0,8.321399
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.6568164,50.99892,46.03506,2.140852,2.140852,0,0,0,2.140852,30.68014,0,4.440892E-16,0,0.6568164,2.253529,2.140852,0,0,5.606495,5.579428,0,1.596712,-1.596712,6.998157,49.98674,0.1292334,2.354937,0.5254531,0,6.236245
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2603771,46.80122,44.88645,1.191812,1.191812,0,0,0,1.191812,21.84717,0,0,0,0.2603771,1.254539,1.191812,0,0,7.38062,3.982716,0,0.9941615,-0.9941615,5.950219,42.50148,0.1292334,1.310993,0.2083017,0,4.243093
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.1206009,43.09264,42.22651,2.232551,2.232551,0,0,0,2.232551,5.401934,0,4.440892E-16,0,0.1206009,2.350054,2.232551,0,0,8.485244,2.988555,0,2.229453,-2.229453,3.600169,25.71544,0.1292334,2.455806,0.09648074,0,3.109156
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.05096792,40.12232,39.76305,0,0,0,-1,0,0,0,0,0,0,0.05096792,0,0,0,0,10.96241,0.759102,0.05096792,0,0.05096792,3.648522,26.06082,0.1292316,0,0.04077434,0,0.8100699
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,37.76809,37.76809,1.175855,0.7647244,0,-1,0,0.7647244,0,0,0.4111309,0.5287164,0,0.8049731,0.7647244,0,0,10.91145,0.8049731,0,0.8049731,-0.8049731,2.800006,20,0.1292316,1.293441,0,0,0.8049731
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,35.99984,35.99984,1.63668,0,0,-1,0,0,0,0,1.63668,1.800347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292316,1.800347,0,0,0
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,34.28448,34.28448,0.1332054,0,0,-1,0,0,0,0,0.1332054,0.146526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292316,0.146526,0,0,0
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,32.87895,32.87895,0.4542178,0,0,-1,0,0,0,0,0.4542178,0.4996395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292316,0.4996395,0,0,0
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,31.79079,31.79079,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292316,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,30.66485,30.66485,0.2636193,0,0,-1,0,0,0,0,0.2636193,0.2899813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292316,0.2899813,0,0,0
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,29.71271,29.71271,0.07514084,0,0,-1,0,0,0,0,0.07514084,0.08265492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292316,0.08265492,0,0,0
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.07190578,29.31826,28.8437,0.3292833,0.06831049,0,-1,0,0.06831049,105.2632,0,0.2609728,0.3485495,0.07190578,0.07190578,0.06831049,0,0,11.80586,0,0,0,0,2.800006,20,0.1292316,0.3622116,0.05752463,0,0.07190578
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.2005599,29.25248,27.92935,0.3199125,0.1905319,0,-1,0,0.1905319,105.2632,0,0.1293806,0.3137974,0.2005599,0.2005599,0.1905319,0,0,11.80586,0,0,0,0,2.800006,20,0.1292316,0.3519038,0.1604479,0,0.2005599
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.2077561,28.50801,27.14346,0.09221436,0.09221436,3.597477,0,1.147111,0.09221436,225.2969,0,0,0,0.2077561,0,0,3.505263,3.33,11.80586,0,3.537756,0,3.537756,6.156216,43.97288,0.1293047,0.1014358,0.1662049,5,0.2077561
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.3500164,28.78114,26.47847,0.4349954,0.4349954,3.940259,0,1.240691,0.4349954,80.46439,0,0,0,0.3500164,0,0,3.505263,3.33,8.268105,3.18398,3.680016,0,3.680016,9.647386,68.90976,0.1294021,0.4784949,0.2800131,5,3.533997
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.9190784,31.98433,25.82104,0.02064259,0.02064259,3.525906,0,1.127572,0.02064259,4452.34,0,0,0,0.9190784,0,0,3.505263,3.33,4.588088,6.495995,4.249078,0,4.249078,13.67842,97.70277,0.1294423,0.02270685,0.7352628,5,7.415073
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.189648,35.76744,27.60441,0.6992715,0.6992715,0,0,0,0.6992715,170.1267,0.114563,0,0,1.189648,0.7360753,0.6992715,0,0,0.3390093,10.32017,0.3390093,0,0.3390093,14.00003,100,0.1294298,0.7691987,0.951718,0,11.50981
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.6904929,36.5516,31.79079,1.158079,1.158079,0,-1,0,1.158079,59.62397,0,0,0,0.6904929,1.219031,1.158079,0,0,0,10.62527,0,0.528538,-0.528538,13.4429,96.02052,0.1294298,1.273887,0.5523943,0,11.31577
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.102425,44.07236,36.10563,0.08649804,0.08649804,0,0,0,0.08649804,1274.509,0.4241104,0,0,1.102425,0.09105057,0.08649804,0,0,0.5872645,10.09674,0.5872645,0,0.5872645,14.00003,100,0.129408,0.09514784,0.8819404,0,11.19916
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.686008,52.29715,39.44567,0.8541446,0.8541446,0,0,0,0.8541446,197.3914,0.7869084,0,0,1.686008,0.8990995,0.8541446,0,0,0,10.62527,0,0,0,14.00003,100,0.129408,0.939559,1.348806,0,12.31128
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.362018,60.97968,41.88646,1.786825,1.786825,0,0,0,1.786825,132.1908,0.4811494,0,0,2.362018,1.880869,1.786825,0,0,0,10.62527,0,0,0,14.00003,100,0.129408,1.965508,1.889615,0,12.98729
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.802189,58.43903,44.12323,1.723881,1.723881,0,0,0,1.723881,104.5425,0,2.220446E-16,0,1.802189,1.814612,1.723881,0,0,0,10.62527,0,0.01242313,-0.01242313,13.98693,99.90646,0.129408,1.896269,1.441751,0,12.42746
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.237598,54.95707,45.35496,1.293897,1.293897,0,-1,0,1.293897,95.64894,0,2.220446E-16,0,1.237598,1.361996,1.293897,0,0,0.01380348,10.61285,0,0.124398,-0.124398,13.85581,98.96984,0.129408,1.423286,0.9900787,0,11.85045
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.375726,56.38901,45.61189,0.7478033,0.7478033,0,0,0,0.7478033,183.9689,0.4365406,0,0,1.375726,0.7871614,0.7478033,0,0,0.1520235,10.48845,0.1520235,0,0.1520235,14.00003,100,0.1294024,0.8225837,1.10058,0,11.86418
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.5232547,49.7456,45.82347,0,0,0,0,0,0,0,0.5232547,0,0,0.5232547,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1294024,0,0.4186037,0,11.14853
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.4274344,47.92415,44.75799,0,0,0,0,0,0,0,0.4274344,0,0,0.4274344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1294024,0,0.3419475,0,11.05271
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.1991115,43.51676,42.08294,2.42841,2.42841,0,0,0,2.42841,8.199256,0,4.440892E-16,0,0.1991115,2.556221,2.42841,0,0,0,10.62527,0,2.357109,-2.357109,11.51542,82.25282,0.1294024,2.671251,0.1592892,0,10.82439
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.04873616,39.93995,39.5968,1.279542,1.279542,0,-1,0,1.279542,3.808874,0,0,0,0.04873616,1.346887,1.279542,0,0,2.61901,8.268165,0,1.29815,-1.29815,10.14705,72.47876,0.1294024,1.407496,0.03898892,0,8.316901
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,37.59429,37.59429,2.085681,2.085681,0,-1,0,2.085681,0,0,4.440892E-16,0,0,2.195454,2.085681,0,0,4.061399,6.970015,0,2.195454,-2.195454,7.832835,55.94871,0.1294024,2.294249,0,0,6.970015
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,35.8336,35.8336,1.267718,1.267718,0,-1,0,1.267718,0,0,0,0,0,1.33444,1.267718,0,0,6.500793,4.774561,0,1.33444,-1.33444,6.426211,45.90142,0.1294024,1.39449,0,0,4.774561
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,34.11068,34.11068,0.2890972,0.2890972,0,-1,0,0.2890972,0,0,0,0,0,0.3043128,0.2890972,0,0,7.983504,3.440121,0,0.3043128,-0.3043128,6.105437,43.61018,0.1294024,0.3180069,0,0,3.440121
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,32.70515,32.70515,0.1110032,0.1110032,0,-1,0,0.1110032,0,0,0,0,0,0.1168454,0.1110032,0,0,8.32163,3.135808,0,0.1168454,-0.1168454,5.982272,42.73043,0.1294024,0.1221035,0,0,3.135808
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,31.62454,31.62454,0.7210285,0.7210285,0,-1,0,0.7210285,0,0,1.110223E-16,0,0,0.7589774,0.7210285,0,0,8.451457,3.018963,0,0.7589774,-0.7589774,5.182239,37.01592,0.1294024,0.7931314,0,0,3.018963
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,30.49861,30.49861,0.3183181,0.3183181,0,-1,0,0.3183181,0,0,0,0,0,0.3350717,0.3183181,0,0,9.294765,2.259985,0,0.3350717,-0.3350717,4.829042,34.49309,0.1294024,0.3501499,0,0,2.259985
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,29.5238,29.5238,0.3144196,0.3144196,0,-1,0,0.3144196,0,0,5.551115E-17,0,0,0.330968,0.3144196,0,0,9.667068,1.924914,0,0.330968,-0.330968,4.480172,32.00116,0.1294024,0.3458615,0,0,1.924914
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.03187428,28.87971,28.6699,0.4264903,0.4264903,0,-1,0,0.4264903,7.473624,0,5.551115E-17,0,0.03187428,0.4489372,0.4264903,0,0,10.03481,1.593946,0,0.4170629,-0.4170629,4.040549,28.86101,0.1294024,0.4691393,0.02549943,0,1.62582
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08452357,28.28731,27.73287,0.7578354,0.7578354,0,-1,0,0.7578354,11.15329,0,0,0,0.08452357,0.7977214,0.7578354,0,0,10.49821,1.176883,0,0.7131979,-0.7131979,3.288772,23.49118,0.1294024,0.8336189,0.06761886,0,1.261406
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2407686,28.55145,26.96965,0.4393817,0.4393817,0,0,0,0.4393817,54.79712,0,5.551115E-17,0,0.2407686,0.4625071,0.4393817,0,0,11.29066,0.4636848,0,0.2217385,-0.2217385,3.055039,21.82166,0.1294024,0.4833199,0.1926149,0,0.7044533
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.295604,35.14592,26.28956,0,0,0,0,0,0,0,0,0,0,1.295604,0,0,0,0,11.53703,0.2419462,1.295604,0,1.295604,4.284157,30.60106,0.1293545,0,1.036483,0,1.53755
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.208515,41.31663,25.63213,2.155354,2.155354,4.871416,0,1.494897,2.155354,102.4665,0,0,0,2.208515,0,0,2.716062,2.580259,10.24143,1.40799,4.788774,0,4.788774,8.827188,63.05122,0.1294913,2.370889,1.766812,5,3.616505
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.89564,49.01734,27.41549,2.659402,2.659402,5,0,1.53,2.659402,108.8831,0,0,0,2.89564,0,0,2.340598,2.223568,5.452652,5.717887,5.119208,0,5.119208,13.68369,97.74048,0.1296266,2.925343,2.316512,5,8.613527
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.313014,57.80568,31.60188,1.751894,1.751894,0,-1,0,1.751894,189.1104,1.13547,0,0,3.313014,1.844099,1.751894,0,0,0.3334447,10.32517,0.3334447,0,0.3334447,14.00003,100,0.1296143,1.927083,2.650411,0,13.63819
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.500645,64.99728,35.89405,1.141818,1.141818,0,0,0,1.141818,306.5851,2.298731,0,0,3.500645,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1296143,1.256,2.800516,0,14.12592
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.647637,70.86452,39.23408,1.659239,1.659239,0,0,0,1.659239,219.8379,1.901069,0,0,3.647637,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1296143,1.825163,2.918109,0,14.27291
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.465533,71.97063,41.67488,2.192855,2.192855,0,0,0,2.192855,158.0375,1.157264,0,0,3.465533,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1296143,2.41214,2.772426,0,14.09081
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.521592,75.51908,43.91164,0.4641792,0.4641792,0,0,0,0.4641792,758.6708,3.032982,0,0,3.521592,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1296143,0.5105971,2.817273,0,14.14687
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.339084,64.52507,45.14338,1.72954,1.72954,0,-1,0,1.72954,135.2432,0.5185164,0,0,2.339084,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1296143,1.902494,1.871268,0,12.96436
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,2.175308,63.25763,45.39275,0,0,0,0,0,0,0,2.175308,0,0,2.175308,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1296143,0,1.740247,0,12.80058
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,1.057995,53.79476,45.64967,0.6457512,0.6457512,0,0,0,0.6457512,163.8393,0.3782565,0,0,1.057995,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1296143,0.7103264,0.8463957,0,11.68327
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1322237,45.55635,44.59174,1.627869,1.627869,0,0,0,1.627869,8.1225,0,0,0,0.1322237,1.713547,1.627869,0,0,0,10.62527,0,1.581323,-1.581323,12.33317,88.09388,0.1296143,1.790656,0.1057789,0,10.7575
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.07589993,42.45203,41.90913,1.955706,1.955706,0,0,0,1.955706,3.880948,0,2.220446E-16,0,0.07589993,2.058638,1.955706,0,0,1.757025,9.043951,0,1.982738,-1.982738,10.24318,73.16541,0.1296143,2.151276,0.06071994,0,9.119851
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.02204921,39.5779,39.423,2.002398,2.002398,0,-1,0,2.002398,1.10114,0,4.440892E-16,0,0.02204921,2.107787,2.002398,0,0,3.960067,7.061213,0,2.085738,-2.085738,8.044618,57.46144,0.1296143,2.202637,0.01763937,0,7.083263
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,37.42804,37.42804,1.306746,1.306746,0,-1,0,1.306746,0,0,2.220446E-16,0,0,1.375522,1.306746,0,0,6.277554,4.975476,0,1.375522,-1.375522,6.59469,47.10484,0.1296143,1.437421,0,0,4.975476
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,35.68246,35.68246,1.994616,1.994616,0,-1,0,1.994616,0,0,0,0,0,2.099596,1.994616,0,0,7.805912,3.599954,0,2.099596,-2.099596,4.381522,31.29652,0.1296143,2.194078,0,0,3.599954
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,33.94443,33.94443,0.6281703,0.6281703,0,-1,0,0.6281703,0,0,1.110223E-16,0,0,0.6612319,0.6281703,0,0,10.1388,1.500358,0,0.6612319,-0.6612319,3.684522,26.31796,0.1296143,0.6909873,0,0,1.500358
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,32.5389,32.5389,0.4694634,0.4694634,0,-1,0,0.4694634,0,0,5.551115E-17,0,0,0.494172,0.4694634,0,0,10.8735,0.8391259,0,0.494172,-0.494172,3.163619,22.59723,0.1296143,0.5164097,0,0,0.8391259
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,31.4583,31.4583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.42258,0.3449539,0,0,0,3.163619,22.59723,0.1296143,0,0,0,0.3449539
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,30.3248,30.3248,0.7935135,0.3277062,0,-1,0,0.3277062,0,0,0.4658073,0.5451586,0,0.3449539,0.3277062,0,0,11.42258,0.3449539,0,0.3449539,-0.3449539,2.800006,20,0.1296143,0.8728648,0,0,0.3449539
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,29.35,29.35,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296143,0,0,0,0
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.03146673,28.68788,28.48098,0.3883933,0.02989339,0,-1,0,0.02989339,105.2632,0,0.3584999,0.421254,0.03146673,0.03146673,0.02989339,0,0,11.80586,0,0,0,0,2.800006,20,0.1296143,0.4272327,0.02517338,0,0.03146673
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.08621906,28.13166,27.56663,0.5252429,0.08190811,0,-1,0,0.08190811,105.2632,0,0.4433348,0.5613856,0.08621906,0.08621906,0.08190811,0,0,11.80586,0,0,0,0,2.800006,20,0.1296143,0.5777673,0.06897525,0,0.08621906
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2339607,28.31566,26.78074,0.2333008,0.2333008,3.738564,0,1.185628,0.2333008,100.2829,0,0,0,0.2339607,0,0,3.505263,3.33,11.80586,0,3.563961,0,3.563961,6.181076,44.15045,0.1296977,0.2566308,0.1871685,5,0.2339607
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.292712,34.94931,26.12331,0,0,3.505263,0,1.121937,0,0,0,0,0,1.292712,0,0,3.505263,3.33,8.241899,3.207565,4.622712,0,4.622712,10.56657,75.47532,0.1297218,0,1.03417,5,4.500277
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.206712,41.09293,25.44321,2.053197,2.053197,3.395048,0,1.091848,2.053197,107.4769,0,0,0,2.206712,0,0,1.341851,1.274758,3.619187,7.368006,3.481471,0,3.481471,13.86938,99.0668,0.1297784,2.258516,1.76537,5,9.574718
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.895036,48.79232,27.22658,3.682478,3.682478,1.25,0,0.50625,3.682478,78.61653,0.1968168,0,0,2.895036,2.560503,2.432478,0,0,0.1377163,10.50133,0.1377163,0,0.1377163,14.00003,100,0.1297733,4.050726,2.316029,5,13.39637
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.314162,57.55931,31.39029,0.8064089,0.8064089,0,-1,0,0.8064089,410.9779,2.465311,0,0,3.314162,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1297733,0.8870497,2.65133,0,13.93944
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.502512,64.77905,35.70513,0.9763274,0.9763274,0,0,0,0.9763274,358.7436,2.474799,0,0,3.502512,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1297733,1.07396,2.80201,0,14.12779
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.507772,69.03959,39.0225,0.5153638,0.5153638,0,0,0,0.5153638,680.6398,2.965283,0,0,3.507772,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1297733,0.5669002,2.806217,0,14.13305
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.346432,70.37939,41.46329,2.483056,2.483056,0,0,0,2.483056,134.7707,0.7326882,0,0,3.346432,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1297733,2.731362,2.677145,0,13.97171
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,3.011307,69.55805,43.6925,0.6569041,0.6569041,0,0,0,0.6569041,458.4089,2.319829,0,0,3.011307,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1297733,0.7225945,2.409045,0,13.63658
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.516938,66.05151,44.96957,0.6662526,0.6662526,0,-1,0,0.6662526,377.7754,1.81562,0,0,2.516938,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1297733,0.7328778,2.013551,0,13.14221
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.857831,60.15937,45.2265,1.241345,1.241345,0,0,0,1.241345,149.6628,0.5511521,0,0,1.857831,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1297733,1.36548,1.486265,0,12.48311
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,1.027845,53.37428,45.48343,0.7428475,0.7428475,0,0,0,0.7428475,138.3655,0.2458998,0,0,1.027845,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1297733,0.8171322,0.8222756,0,11.65312
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.1338995,45.39376,44.41794,1.187393,1.187393,0,0,0,1.187393,11.27676,0,2.220446E-16,0,0.1338995,1.249887,1.187393,0,0,0,10.62527,0,1.115988,-1.115988,12.82367,91.59748,0.1297733,1.306132,0.1071196,0,10.75917
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.07758153,42.32001,41.76556,0.379732,0.379732,0,0,0,0.379732,20.4306,0,0,0,0.07758153,0.3997178,0.379732,0,0,1.239987,9.509286,0,0.3221363,-0.3221363,12.48411,89.17205,0.1297733,0.4177051,0.06206523,0,9.586867
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02365774,39.43792,39.27187,1.562854,1.562854,0,-1,0,1.562854,1.513753,0,4.440892E-16,0,0.02365774,1.645109,1.562854,0,0,1.597916,9.18715,0,1.621452,-1.621452,10.77495,76.96379,0.1297733,1.719139,0.0189262,0,9.210808
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,37.27691,37.27691,0.8855553,0.8855553,0,-1,0,0.8855553,0,0,1.110223E-16,0,0,0.9321635,0.8855553,0,0,3.399529,7.565698,0,0.9321635,-0.9321635,9.792365,69.94533,0.1297733,0.9741108,0,0,7.565698
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,35.51622,35.51622,2.929768,2.929768,0,-1,0,2.929768,0,0,0,0,0,3.083966,2.929768,0,0,4.435266,6.633535,0,3.083966,-3.083966,6.541579,46.72547,0.1297733,3.222745,0,0,6.633535
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,33.7933,33.7933,0.6110176,0.6110176,0,-1,0,0.6110176,0,0,0,0,0,0.6431764,0.6110176,0,0,7.861895,3.549568,0,0.6431764,-0.6431764,5.863612,41.88286,0.1297733,0.6721194,0,0,3.549568
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,32.38777,32.38777,0.3313944,0.3313944,0,-1,0,0.3313944,0,0,5.551115E-17,0,0,0.3488362,0.3313944,0,0,8.576535,2.906392,0,0.3488362,-0.3488362,5.495906,39.25639,0.1297733,0.3645339,0,0,2.906392
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,31.2845,31.2845,0.5765459,0.5765459,0,-1,0,0.5765459,0,0,1.110223E-16,0,0,0.6068904,0.5765459,0,0,8.964131,2.557556,0,0.6068904,-0.6068904,4.856187,34.68699,0.1297733,0.6342005,0,0,2.557556
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,30.15856,30.15856,0.6374125,0.6374125,0,-1,0,0.6374125,0,0,0,0,0,0.6709605,0.6374125,0,0,9.638454,1.950665,0,0.6709605,-0.6709605,4.148933,29.63518,0.1297733,0.7011538,0,0,1.950665
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,29.19886,29.19886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.38397,1.279705,0,0,0,4.148933,29.63518,0.1297733,0,0,0,1.279705
