Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.03443304,28.55607,28.32985,0.6550936,0.6550936,0,-1,0,0.6550936,5.256202,0,1.110223E-16,0,0.03443304,0.6895722,0.6550936,0,0,10.38397,1.279705,0,0.6551391,-0.6551391,3.458356,24.70249,0.1297733,0.7206029,0.02754643,0,1.314138
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.0939657,28.00817,27.39283,0,0,0,-1,0,0,0,0,0,0,0.0939657,0,0,0,0,11.1119,0.6245658,0.0939657,0,0.0939657,3.547499,25.33923,0.1297698,0,0.07517256,0,0.7185315
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.2303513,28.13927,26.6296,0.2179231,0.2179231,0,0,0,0.2179231,105.703,0,0,0,0.2303513,0.2293927,0.2179231,0,0,11.01793,0.7091349,0.0009586248,0,0.0009586248,3.548409,25.34573,0.1297698,0.2397154,0.1842811,0,0.9394863
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.289659,34.74363,25.94951,0.2163417,0.2163417,0,0,0,0.2163417,596.1211,0,0,0,1.289659,0.2277281,0.2163417,0,0,11.01697,0.7099977,1.061931,0,1.061931,4.555845,32.54168,0.1297306,0.2379759,1.031727,0,1.999656
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.204286,40.90632,25.29208,0.0906982,0.0906982,0,0,0,0.0906982,2430.353,0,0,0,2.204286,0.09547178,0.0906982,0,0,9.955044,1.665735,2.108814,0,2.108814,6.556441,46.83163,0.1296529,0.09976801,1.763429,0,3.870021
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,2.894446,48.55875,27.03011,2.034665,2.034665,0,0,0,2.034665,142.2566,0,0,0,2.894446,2.141752,2.034665,0,0,7.846229,3.563668,0.7526934,0,0.7526934,7.270509,51.9321,0.1296252,2.238132,2.315557,0,6.458114
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.314789,57.33562,31.20137,1.712462,1.712462,0,-1,0,1.712462,193.5686,0,0,0,3.314789,1.802592,1.712462,0,0,7.093536,4.241092,1.512197,0,1.512197,8.705106,62.1792,0.1295696,1.883708,2.651831,0,7.555881
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.504869,64.53749,35.49355,1.333062,1.333062,0,0,0,1.333062,262.9186,0,0,0,3.504869,1.403223,1.333062,0,0,5.581338,5.602069,2.101645,0,2.101645,10.6989,76.42057,0.1294924,1.466368,2.803895,0,9.106938
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.511137,68.80621,38.81091,0.3305593,0.3305593,0,0,0,0.3305593,1062.181,0,0,0,3.511137,0.3479572,0.3305593,0,0,3.479693,7.49355,3.16318,0,3.16318,13.69976,97.85521,0.1293764,0.3636153,2.808909,0,11.00469
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.350043,70.17963,41.27438,1.479388,1.479388,0,0,0,1.479388,226.4478,1.476278,0,0,3.350043,1.557251,1.479388,0,0,0.3165136,10.34041,0.3165136,0,0.3165136,14.00003,100,0.1293648,1.627327,2.680034,0,13.69045
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,3.014918,69.40092,43.53381,2.144325,2.144325,0,0,0,2.144325,140.5999,0.7577347,0,0,3.014918,2.257184,2.144325,0,0,0,10.62527,0,0,0,14.00003,100,0.1293648,2.358757,2.411935,0,13.64019
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.522017,65.85265,44.75799,0,0,0,-1,0,0,0,2.522017,0,0,2.522017,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1293648,0,2.017614,0,13.14729
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.862764,60.01823,45.06025,1.739619,1.739619,0,0,0,1.739619,107.0788,0.03158533,0,0,1.862764,1.831178,1.739619,0,0,0,10.62527,0,0,0,14.00003,100,0.1293648,1.913581,1.490211,0,12.48804
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,1.096038,53.74479,45.30962,1.481649,1.481649,0,0,0,1.481649,73.97424,0,2.220446E-16,0,1.096038,1.55963,1.481649,0,0,0,10.62527,0,0.4635919,-0.4635919,13.51136,96.50951,0.1293648,1.629813,0.8768306,0,11.72131
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.1245593,45.15808,44.25169,1.765574,1.765574,0,0,0,1.765574,7.054891,0,0,0,0.1245593,1.858498,1.765574,0,0,0.5151021,10.16168,0,1.733939,-1.733939,11.68363,83.45432,0.1293648,1.942131,0.09964742,0,10.28624
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.07333855,42.11522,41.59175,6.271846,6.271846,2.941846,0,0.968124,6.271846,1.169329,0,0,0,0.07333855,3.505263,3.33,0,0,2.441701,8.427743,0,3.431925,-3.431925,8.066061,57.6146,0.1293648,6.899031,0.05867083,5,8.501081
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.02479468,39.27948,39.10562,0.537851,0.537851,0,-1,0,0.537851,4.609952,0,0,0,0.02479468,0.566159,0.537851,0,0,6.254951,4.995819,0,0.5413643,-0.5413643,7.495413,53.53856,0.1293648,0.5916361,0.01983574,0,5.020613
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,37.11066,37.11066,1.445851,1.445851,0,-1,0,1.445851,0,0,0,0,0,1.521949,1.445851,0,0,6.856467,4.454454,0,1.521949,-1.521949,5.891138,42.07947,0.1293648,1.590437,0,0,4.454454
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,35.36508,35.36508,1.044554,1.044554,0,-1,0,1.044554,0,0,0,0,0,1.099531,1.044554,0,0,8.547521,2.932505,0,1.099531,-1.099531,4.732131,33.80087,0.1293648,1.14901,0,0,2.932505
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,33.64217,33.64217,0.3138246,0.3138246,0,-1,0,0.3138246,0,0,0,0,0,0.3303416,0.3138246,0,0,9.769221,1.832975,0,0.3303416,-0.3303416,4.38392,31.31365,0.1293648,0.345207,0,0,1.832975
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,32.24419,32.24419,0.2450942,0.2450942,0,-1,0,0.2450942,0,0,2.775558E-17,0,0,0.2579939,0.2450942,0,0,10.13627,1.502633,0,0.2579939,-0.2579939,4.11197,29.37116,0.1293648,0.2696037,0,0,1.502633
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,31.15603,31.15603,0.267595,0.267595,0,-1,0,0.267595,0,0,5.551115E-17,0,0,0.281679,0.267595,0,0,10.42293,1.244639,0,0.281679,-0.281679,3.815055,27.25034,0.1293648,0.2943545,0,0,1.244639
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,30.03009,30.03009,0.5705447,0.5705447,0,-1,0,0.5705447,0,0,1.110223E-16,0,0,0.6005734,0.5705447,0,0,10.7359,0.9629601,0,0.6005734,-0.6005734,3.181995,22.72849,0.1293648,0.6275991,0,0,0.9629601
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,29.05529,29.05529,0.2655675,0.2655675,0,-1,0,0.2655675,0,0,5.551115E-17,0,0,0.2795448,0.2655675,0,0,11.40321,0.3623868,0,0.2795448,-0.2795448,2.887329,20.62374,0.1293648,0.2921243,0,0,0.3623868
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.0331843,28.39653,28.17872,0.1582774,0.110225,0,-1,0,0.110225,30.10597,0,0.04805239,0.0891002,0.0331843,0.1160263,0.110225,0,0,11.71381,0.08284199,0,0.08284199,-0.08284199,2.800006,20,0.1293648,0.1741051,0.02654744,0,0.1160263
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.08792578,27.83958,27.26436,0,0,0,-1,0,0,0,0,0,0,0.08792578,0,0,0,0,11.80586,0,0.08792578,0,0.08792578,2.883419,20.59581,0.1293615,0,0.07034063,0,0.08792578
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.2329576,28.02687,26.50114,0.3809277,0.3809277,3.886191,0,1.22593,0.3809277,61.15532,0,0,0,0.2329576,0,0,3.505263,3.33,11.71793,0.0791332,3.562958,0,3.562958,6.263538,44.73946,0.1294574,0.4190205,0.1863661,5,0.3120908
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.185922,33.86467,25.82104,0.4100674,0.4100674,3.91533,0,1.233885,0.4100674,289.2017,0,0,0,1.185922,0,0,3.505263,3.33,8.154977,3.285795,4.515922,0,4.515922,10.54772,75.34068,0.1295207,0.4510741,0.9487373,5,4.471717
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.201701,40.71854,25.14095,0.8054065,0.8054065,2.318411,0,0.7979263,0.8054065,273.3651,2.220446E-16,0,0,2.201701,0,0,1.513005,1.437355,3.639055,7.350124,3.639055,0,3.639055,14.00003,100,0.1294791,0.8859471,1.761361,5,9.551826
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.248036,51.54438,26.9092,1.645868,1.645868,0,0,0,1.645868,197.3449,1.515544,0,0,3.248036,1.732493,1.645868,0,0,0,10.62527,0,0,0,14.00003,100,0.1294791,1.810455,2.598429,0,13.87331
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,3.927578,63.29053,31.02757,0.4173068,0.4173068,0,-1,0,0.4173068,941.1728,3.488308,0,0,3.927578,0.4392703,0.4173068,0,0,0,10.62527,0,0,0,14.00003,100,0.1294791,0.4590375,3.142063,0,14.55285
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.506365,64.33458,35.31974,1.634738,1.634738,0,0,0,1.634738,214.4909,1.785587,0,0,3.506365,1.720777,1.634738,0,0,0,10.62527,0,0,0,14.00003,100,0.1294791,1.798212,2.805092,0,14.13164
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.514177,68.58864,38.61444,0.3836177,0.3836177,0,0,0,0.3836177,916.0623,3.110369,0,0,3.514177,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.1294791,0.4219794,2.811342,0,14.13945
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,4.107022,78.90504,41.08546,1.728863,1.728863,0,0,0,1.728863,237.5562,2.287166,0,0,4.107022,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.1294791,1.90175,3.285618,0,14.7323
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,3.018919,69.22929,43.36001,0,0,0,0,0,0,0,3.018919,0,0,3.018919,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1294791,0,2.415135,0,13.64419
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.525873,65.73946,44.62952,0.4431982,0.4431982,0,-1,0,0.4431982,569.9196,2.059349,0,0,2.525873,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1294791,0.487518,2.020698,0,13.15115
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.867922,59.87063,44.88645,1.211967,1.211967,0,0,0,1.211967,154.1231,0.5921666,0,0,1.867922,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1294791,1.333164,1.494337,0,12.4932
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.274496,55.07753,45.18116,0,0,0,0,0,0,0,1.274496,0,0,1.274496,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1294791,0,1.019597,0,11.89977
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.1371286,45.12084,44.12323,0.6174598,0.6174598,0,0,0,0.6174598,22.20851,0,1.110223E-16,0,0.1371286,0.6499577,0.6174598,0,0,0,10.62527,0,0.5128291,-0.5128291,13.45946,96.1388,0.1294791,0.6792058,0.1097029,0,10.7624
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.0732982,41.98604,41.46329,2.51129,2.51129,0,0,0,2.51129,2.918746,0,0,0,0.0732982,2.643464,2.51129,0,0,0.5698101,10.11244,0,2.570165,-2.570165,10.75027,76.78746,0.1294791,2.762419,0.05863856,0,10.18574
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.02691826,39.16578,38.97716,3.57374,3.33,0,-1,0,3.33,0.808356,0,0.2437403,0.6011143,0.02691826,3.505263,3.33,0,0,3.42555,7.54228,0,3.478345,-3.478345,7.083769,50.59825,0.1294791,3.931114,0.0215346,0,7.569198
11/25/2007 8:00:00 PM,0.0003146699,0,40.50064,90,0,0,37.00487,37.00487,0.802444,0.802444,0,-1,0,0.802444,0,0,0,0,0,0.8446779,0.802444,0,0,7.290377,4.063935,0,0.8446779,-0.8446779,6.1934,44.23849,0.1294791,0.8826883,0,0,4.063935
11/25/2007 9:00:00 PM,0,0,27.14614,90,0,0,35.25929,35.25929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.228908,3.219257,0,0,0,6.1934,44.23849,0.1294791,0,0,0,3.219257
11/25/2007 10:00:00 PM,0,0,13.26705,90,0,0,33.51371,33.51371,0.3689389,0.3689389,0,-1,0,0.3689389,0,0,5.551115E-17,0,0,0.3883568,0.3689389,0,0,8.228908,3.219257,0,0.3883568,-0.3883568,5.784037,41.31446,0.1294791,0.4058328,0,0,3.219257
11/25/2007 11:00:00 PM,0,0,-0.9202747,90,0,0,32.11573,32.11573,0.4519653,0.4519653,0,-1,0,0.4519653,0,0,5.551115E-17,0,0,0.4757529,0.4519653,0,0,8.660416,2.8309,0,0.4757529,-0.4757529,5.282549,37.73241,0.1294791,0.4971618,0,0,2.8309
11/26/2007 12:00:00 AM,0,0,-14.98981,90,0,0,31.02757,31.02757,0.3965462,0.3965462,0,-1,0,0.3965462,0,0,0,0,0,0.417417,0.3965462,0,0,9.18903,2.355147,0,0.417417,-0.417417,4.842553,34.58959,0.1294791,0.4362008,0,0,2.355147
11/26/2007 1:00:00 AM,0,0,-28.7902,90,0,0,29.90163,29.90163,0.6651106,0.6651106,0,-1,0,0.6651106,0,0,1.110223E-16,0,0,0.7001165,0.6651106,0,0,9.652826,1.93773,0,0.7001165,-0.7001165,4.104565,29.31826,0.1294791,0.7316217,0,0,1.93773
11/26/2007 2:00:00 AM,0.002748958,0,-42.05474,90,0,0,28.92682,28.92682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.43073,1.237614,0,0,0,4.104565,29.31826,0.1294791,0,0,0,1.237614
11/26/2007 3:00:00 AM,0.08395532,4.146638,-54.76887,116.9752,0.007757021,0.03424215,28.28241,28.05781,0.3959703,0.3959703,0,-1,0,0.3959703,8.647656,0,0,0,0.03424215,0.4168108,0.3959703,0,0,10.43073,1.237614,0,0.3825687,-0.3825687,3.701302,26.43782,0.1294791,0.4355673,0.02739372,0,1.271856
11/26/2007 4:00:00 AM,0.1649948,10.96235,-67.09115,103.1377,0.04306879,0.1900378,28.36793,27.12079,0.1128957,0.1128957,0,-1,0,0.1128957,168.3303,0,0,0,0.1900378,0.1188376,0.1128957,0,0,10.85581,0.8550451,0.07120013,0,0.07120013,3.768849,26.92029,0.1294765,0.1241853,0.1520302,0,1.045083
11/26/2007 5:00:00 AM,0.40352,18.42617,-79.32503,89.16891,0.05079401,0.2247404,27.82774,26.35756,0.09305772,0.09305772,0,0,0,0.09305772,241.5064,0,0,0,0.2247404,0.0979555,0.09305772,0,0,10.78461,0.9191253,0.1267849,0,0.1267849,3.889127,27.77943,0.1294719,0.1023635,0.1797923,0,1.143866
11/26/2007 6:00:00 AM,0.5473481,26.19859,-91.90543,75.20814,0.3492743,1.482523,35.84756,25.66991,0.447019,0.447019,0,0,0,0.447019,331.6465,0,0,0,1.482523,0.4705463,0.447019,0,0,10.65783,1.033232,1.011977,0,1.011977,4.849173,34.63688,0.1294349,0.4917209,1.186018,0,2.515755
11/26/2007 7:00:00 AM,0.6888426,33.90531,-105.4108,61.39891,0.6240249,2.544553,43.28669,24.98981,1.689565,1.689565,0,0,0,1.689565,150.604,0,0,0,2.544553,1.77849,1.689565,0,0,9.645848,1.944011,0.7660636,0,0.7660636,5.575925,39.82795,0.1294069,1.858522,2.035643,0,4.488564
11/26/2007 8:00:00 AM,0.7262729,41.08432,-120.5759,47.97299,0.7679422,3.026239,49.38892,26.75807,0.8736317,0.8736317,0,0,0,0.8736317,346.3976,0,0,0,3.026239,0.9196123,0.8736317,0,0,8.879785,2.633468,2.106627,0,2.106627,7.574447,54.10308,0.12933,0.9609948,2.420991,0,5.659708
11/26/2007 9:00:00 AM,1.128224,47.11778,-138.204,35.44975,0.8789684,3.315109,56.92554,30.86132,0.7703933,0.7703933,0,-1,0,0.7703933,430.3139,0,0,0,3.315109,0.8109403,0.7703933,0,0,6.773158,4.529432,2.504169,0,2.504169,9.95011,71.07207,0.1292387,0.8474326,2.652087,0,7.844542
11/26/2007 10:00:00 AM,0.6633787,51.20811,-158.7345,25.2778,0.7425773,2.796878,57.15476,35.13083,1.002792,1.002792,0,0,0,1.002792,278.909,0,0,0,2.796878,1.055571,1.002792,0,0,4.268989,6.783185,1.741307,0,1.741307,11.60206,82.87169,0.1291754,1.103071,2.237503,0,9.580063
11/26/2007 11:00:00 AM,1.030287,52.56145,178.6263,21.21265,1.246688,4.169143,75.9726,38.42552,0.2395141,0.2395141,0,0,0,0.2395141,1740.667,1.389342,0,0,4.169143,0.2521201,0.2395141,0,0,2.527681,8.350361,2.527681,0,2.527681,14.00003,100,0.1290834,0.2634655,3.335315,0,12.5195
11/26/2007 12:00:00 PM,0.9314257,50.85022,156.1406,26.27181,1.108417,3.750222,74.22447,40.88899,1.664148,1.664148,0,0,0,1.664148,225.3539,1.998488,0,0,3.750222,1.751735,1.664148,0,0,0,10.62527,0,0,0,14.00003,100,0.1290834,1.830563,3.000178,0,14.3755
11/26/2007 1:00:00 PM,1.122691,46.48256,135.9476,36.86503,0.8638834,3.023009,69.05859,43.18621,1.070354,1.070354,0,0,0,1.070354,282.4307,1.89632,0,0,3.023009,1.126689,1.070354,0,0,0,10.62527,0,0,0,14.00003,100,0.1290834,1.17739,2.418407,0,13.64828
11/26/2007 2:00:00 PM,0.9969102,40.27343,118.6507,49.54348,0.7073873,2.530454,65.58894,44.46328,0.8636521,0.8636521,0,-1,0,0.8636521,292.9946,1.621347,0,0,2.530454,0.9091075,0.8636521,0,0,0,10.62527,0,0,0,14.00003,100,0.1290834,0.9500173,2.024364,0,13.15573
11/26/2007 3:00:00 PM,0.9711026,33.00259,103.7266,63.03369,0.5050751,1.872697,59.77009,44.75799,1.528152,1.528152,0,0,0,1.528152,122.5465,0.2641152,0,0,1.872697,1.608582,1.528152,0,0,0,10.62527,0,0,0,14.00003,100,0.1290834,1.680968,1.498157,0,12.49797
11/26/2007 4:00:00 PM,0.7791172,25.26607,90.36742,76.87039,0.2706747,1.044347,53.06112,45.06025,0.8588424,0.8588424,0,0,0,0.8588424,121.5993,0.140302,0,0,1.044347,0.9040446,0.8588424,0,0,0,10.62527,0,0,0,14.00003,100,0.1290834,0.9447266,0.8354773,0,11.66962
11/26/2007 5:00:00 PM,0.375454,17.5119,77.85577,90.83897,0.03162936,0.1278117,44.92342,43.99477,0.5347714,0.5347714,0,0,0,0.5347714,23.90024,0,0,0,0.1278117,0.5629173,0.5347714,0,0,0,10.62527,0,0.4351056,-0.4351056,13.54139,96.72399,0.1290834,0.5882486,0.1022493,0,10.75309
11/26/2007 6:00:00 PM,0.1743332,10.1079,65.6316,104.8,0.02433153,0.09989199,42.04751,41.33483,1.04555,1.04555,0,0,0,1.04555,9.554018,0,0,0,0.09989199,1.100578,1.04555,0,0,0.4834507,10.19017,0,1.000687,-1.000687,12.48657,89.18961,0.1290834,1.150105,0.07991359,0,10.29006
11/26/2007 7:00:00 PM,0.05597754,3.391842,53.27587,118.6101,0.01035094,0.04316808,39.15115,38.84869,3.882786,3.33,0,-1,0,3.33,1.296339,0,0.552786,0.9410646,0.04316808,3.505263,3.33,0,0,1.595325,9.189482,0,3.462095,-3.462095,8.837201,63.12274,0.1290834,4.271065,0.03453446,0,9.23265
11/26/2007 8:00:00 PM,0.0005797883,0,40.50122,90,0,0,36.89153,36.89153,2.990324,2.990324,0,-1,0,2.990324,0,0,4.440892E-16,0,0,3.14771,2.990324,0,0,5.442097,5.727387,0,3.14771,-3.14771,5.519225,39.42295,0.1290834,3.289356,0,0,5.727387
11/26/2007 9:00:00 PM,0,0,27.16828,90,0,0,35.1535,35.1535,0.7438453,0.7438453,0,-1,0,0.7438453,0,0,1.110223E-16,0,0,0.7829951,0.7438453,0,0,8.939552,2.579678,0,0.7829951,-0.7829951,4.693875,33.52761,0.1290834,0.8182299,0,0,2.579678
11/26/2007 10:00:00 PM,0,0,13.31367,90,0,0,33.40791,33.40791,0.291969,0.291969,0,-1,0,0.291969,0,0,5.551115E-17,0,0,0.3073358,0.291969,0,0,9.809546,1.796682,0,0.3073358,-0.3073358,4.369915,31.21362,0.1290834,0.3211659,0,0,1.796682
11/26/2007 11:00:00 PM,0,0,-0.8484291,90,0,0,32.00993,32.00993,0.44109,0.44109,0,-1,0,0.44109,0,0,5.551115E-17,0,0,0.4643053,0.44109,0,0,10.15103,1.489347,0,0.4643053,-0.4643053,3.880494,27.71776,0.1290834,0.4851991,0,0,1.489347
11/27/2007 12:00:00 AM,0,0,-14.89324,90,0,0,30.92178,30.92178,0.640114,0.640114,0,-1,0,0.640114,0,0,0,0,0,0.6738042,0.640114,0,0,10.66693,1.025041,0,0.6738042,-0.6738042,3.170242,22.64454,0.1290834,0.7041254,0,0,1.025041
11/27/2007 1:00:00 AM,0,0,-28.67488,90,0,0,29.79584,29.79584,0.1318589,0.1318589,0,-1,0,0.1318589,0,0,2.775558E-17,0,0,0.1387988,0.1318589,0,0,11.4156,0.3512371,0,0.1387988,-0.1387988,3.023935,21.59949,0.1290834,0.1450448,0,0,0.3512371
11/27/2007 2:00:00 AM,0.003269703,0,-41.92471,90,0,0,28.8437,28.8437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.56982,0.2124383,0,0,0,3.023935,21.59949,0.1290834,0,0,0,0.2124383
11/27/2007 3:00:00 AM,0.0199207,4.26525,-54.62722,117.0117,0.01605437,0.07082375,28.40936,27.94446,0.6805878,0.2690989,0,-1,0,0.2690989,26.31885,0,0.4114889,0.5333737,0.07082375,0.283262,0.2690989,0,0,11.56982,0.2124383,0,0.2124383,-0.2124383,2.800006,20,0.1290834,0.7486466,0.056659,0,0.283262
11/27/2007 4:00:00 AM,0.05754708,11.07127,-66.93948,103.1936,0.04629016,0.2042648,28.35541,27.01499,0.4565538,0.1940516,0,-1,0,0.1940516,105.2632,0,0.2625022,0.4633988,0.2042648,0.2042648,0.1940516,0,0,11.80586,0,0,0,0,2.800006,20,0.1290834,0.5022091,0.1634119,0,0.2042648
11/27/2007 5:00:00 AM,0.1075724,18.52893,-79.16351,89.24149,0.08629915,0.3800602,28.74398,26.24422,0.325137,0.325137,3.8304,0,1.210699,0.325137,116.8923,0,0,0,0.3800602,0,0,3.505263,3.33,11.80586,0,3.71006,0,3.71006,6.319678,45.14046,0.1291689,0.3576507,0.3040482,5,0.3800602
11/27/2007 6:00:00 AM,0.1339596,26.29959,-91.73333,75.29684,0.1095364,0.4824141,28.73696,25.56412,0.6540107,0.6540107,4.159274,0,1.300482,0.6540107,73.76242,0,0,0,0.4824141,0,0,3.505263,3.33,8.0958,3.339054,3.812414,0,3.812414,9.936451,70.97451,0.1292784,0.7194117,0.3859313,5,3.821468
11/27/2007 7:00:00 AM,0.08591045,34.00989,-105.2276,61.50494,0.07038216,0.3128434,26.9196,24.88402,1.942836,1.942836,5,0,1.53,1.942836,16.10241,0,0,0,0.3128434,0,0,3.057164,2.904306,4.283386,6.770227,3.217149,0,3.217149,12.98851,92.77486,0.1294473,2.13712,0.2502747,5,7.08307
11/27/2007 8:00:00 AM,0.2484022,41.1988,-120.3839,48.09962,0.2079013,0.8973767,32.64885,26.60694,1.062163,1.062163,0,0,0,1.062163,84.48577,0,0,0,0.8973767,1.118066,1.062163,0,0,1.066237,9.665661,0,0.2206898,-0.2206898,12.75588,91.11324,0.1294473,1.168379,0.7179013,0,10.56304
11/27/2007 9:00:00 AM,0.3338578,47.24876,-138.0129,35.60251,0.2886581,1.203875,39.14472,30.71019,0,0,0,-1,0,0,0,0,0,0,1.203875,0,0,0,0,1.311448,9.444971,1.203875,0,1.203875,13.89798,99.27106,0.1294035,0,0.9631004,0,10.64885
11/27/2007 10:00:00 AM,0.3184819,51.35997,-158.567,25.45828,0.2712408,1.108425,42.89228,34.94191,2.002572,2.002572,0,0,0,2.002572,55.35004,0,0,0,1.108425,2.107971,2.002572,0,0,0.1075722,10.52846,0,0.9995462,-0.9995462,12.84436,91.74525,0.1294035,2.20283,0.8867397,0,11.63688
11/27/2007 11:00:00 AM,0.4675467,52.73235,178.7408,21.37954,0.4420291,1.722891,51.3063,38.25927,1.376315,1.376315,0,0,0,1.376315,125.1814,0,0,0,1.722891,1.448753,1.376315,0,0,1.218179,9.528913,0.2741382,0,0.2741382,13.10443,93.6029,0.1293936,1.513947,1.378313,0,11.2518
11/27/2007 12:00:00 PM,0.3435315,51.03199,156.1904,26.36153,0.2966608,1.168543,49.46574,40.72274,0,0,0,0,0,0,0,0.2245025,0,0,1.168543,0,0,0,0,0.944041,9.775638,0.944041,0,0.944041,14.00003,100,0.1293593,0,0.9348348,0,10.94418
11/27/2007 1:00:00 PM,0.3869273,46.66702,135.9475,36.89207,0.3474164,1.338824,53.26832,42.99729,0.9275388,0.9275388,0,0,0,0.9275388,144.3416,0.3624679,0,0,1.338824,0.9763566,0.9275388,0,0,0,10.62527,0,0,0,14.00003,100,0.1293593,1.020293,1.07106,0,11.9641
11/27/2007 2:00:00 PM,0.5183277,40.45669,118.6232,49.53241,0.5114743,1.899658,59.48827,44.28947,1.620255,1.620255,0,-1,0,1.620255,117.2444,0.1941267,0,0,1.899658,1.705531,1.620255,0,0,0,10.62527,0,0,0,14.00003,100,0.1293593,1.78228,1.519727,0,12.52493
11/27/2007 3:00:00 PM,0.3903132,33.18423,103.6883,62.99722,0.3408009,1.302543,54.67891,44.59174,1.459189,1.459189,0,0,0,1.459189,89.26485,0,0,0,1.302543,1.535988,1.459189,0,0,0,10.62527,0,0.2334455,-0.2334455,13.75395,98.24234,0.1293593,1.605108,1.042034,0,11.92782
11/27/2007 4:00:00 PM,0.3410966,25.44706,90.32803,76.81457,0.2357769,0.9161142,51.84881,44.88645,1.747992,1.747992,0,0,0,1.747992,52.40953,0,0,0,0.9161142,1.839991,1.747992,0,0,0.2593839,10.39183,0,0.923877,-0.923877,12.7801,91.28627,0.1293593,1.922791,0.7328913,0,11.30794
11/27/2007 5:00:00 PM,0.2093524,17.6934,77.82129,90.76646,0.1079436,0.4311719,46.99571,43.82096,2.907325,2.907325,0,0,0,2.907325,14.83054,0,4.440892E-16,0,0.4311719,3.060342,2.907325,0,0,1.285914,9.467952,0,2.62917,-2.62917,10.00871,71.49068,0.1293593,3.198057,0.3449375,0,9.899123
11/27/2007 6:00:00 PM,0.161213,10.29068,65.60633,104.7114,0.03556751,0.1458605,42.24833,41.20637,3.742322,3.742322,1.25,0,0.50625,3.742322,3.897594,0,4.440892E-16,0,0.1458605,2.623497,2.492322,0,0,4.207214,6.838782,0,2.477636,-2.477636,7.397057,52.83601,0.1293593,4.116554,0.1166884,5,6.984643
11/27/2007 7:00:00 PM,0.0336256,3.575903,53.26375,118.5041,0.02373252,0.09883532,39.41385,38.72023,5.118017,3.33,0,-1,0,3.33,2.968028,0,1.788017,2.299818,0.09883532,3.505263,3.33,0,0,6.960143,4.361145,0,3.406428,-3.406428,3.806367,27.18828,0.1293593,5.629818,0.07906826,0,4.459981
11/27/2007 8:00:00 PM,0.0005802937,0,40.50626,90,0,0,36.77062,36.77062,1.314283,0.9069819,0,-1,0,0.9069819,0,0,0.4073008,0.5387291,0,0.9547178,0.9069819,0,0,10.74506,0.9547178,0,0.9547178,-0.9547178,2.800006,20,0.1293593,1.445711,0,0,0.9547178
11/27/2007 9:00:00 PM,0,0,27.19431,90,0,0,35.02503,35.02503,1.64485,0,0,-1,0,0,0,0,1.64485,1.809336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293593,1.809336,0,0,0
11/27/2007 10:00:00 PM,0,0,13.36343,90,0,0,33.30212,33.30212,0.5055295,0,0,-1,0,0,0,0,0.5055295,0.5560824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293593,0.5560824,0,0,0
11/27/2007 11:00:00 PM,0,0,-0.7743109,90,0,0,31.90414,31.90414,0.1829584,0,0,-1,0,0,0,0,0.1829584,0.2012543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293593,0.2012543,0,0,0
11/28/2007 12:00:00 AM,0,0,-14.79537,90,0,0,30.79331,30.79331,0.1451867,0,0,-1,0,0,0,0,0.1451867,0.1597054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293593,0.1597054,0,0,0
11/28/2007 1:00:00 AM,0,0,-28.55909,90,0,0,29.66738,29.66738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293593,0,0,0,0
11/28/2007 2:00:00 AM,0.004994586,0,-41.79491,90,0,0,28.71524,28.71524,0.1748951,0,0,-1,0,0,0,0,0.1748951,0.1923846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293593,0.1923846,0,0,0
11/28/2007 3:00:00 AM,0.08946721,4.377189,-54.48635,117.0515,0.008184757,0.03617108,28.0605,27.82355,0,0,0,-1,0,0,0,0,0,0,0.03617108,0,0,0,0,11.80586,0,0.03617108,0,0.03617108,2.834321,20.24511,0.129358,0,0.02893686,0,0.03617108
11/28/2007 4:00:00 AM,0.145588,11.17353,-66.789,103.2522,0.06190884,0.2727349,28.6797,26.88653,0.1606888,0.1606888,0,-1,0,0.1606888,169.7287,0,0,0.09401174,0.2727349,0.1691461,0.1606888,0,0,11.76969,0.03255397,0.1035889,0,0.1035889,2.932594,20.94705,0.1293543,0.1767576,0.2181879,0,0.3052889
11/28/2007 5:00:00 AM,0.284851,18.62503,-79.00343,89.31634,0.07402728,0.3268455,28.24403,26.10064,0,0,0,0,0,0,0,0,0,0,0.3268455,0,0,0,0,11.6661,0.125784,0.3268455,0,0.3268455,3.242666,23.16186,0.1293424,0,0.2614764,0,0.4526295
11/28/2007 6:00:00 AM,0.5110262,26.39387,-91.56274,75.38729,0.3221317,1.374893,34.79904,25.42054,0.4412161,0.4412161,0,0,0,0.4412161,311.6146,0,0,0,1.374893,0.464438,0.4412161,0,0,11.33925,0.4199449,0.9104555,0,0.9104555,4.1064,29.33137,0.1293094,0.4853377,1.099915,0,1.794838
11/28/2007 7:00:00 AM,0.4750807,34.10766,-105.0457,61.61209,0.4241352,1.788236,37.11257,24.74044,1.395617,1.395617,4.59918,0,1.420576,1.395617,128.1324,0,0,0,1.788236,0,0,3.203564,3.043386,10.4288,1.239355,4.831622,0,4.831622,8.69008,62.07187,0.1294189,1.535178,1.430589,5,3.027591
11/28/2007 8:00:00 AM,0.8878673,41.30634,-120.1925,48.22646,0.9340919,3.581961,54.11324,26.47847,1.16401,1.16401,3.285291,0,1.061884,1.16401,307.7259,0,0,0,3.581961,0,0,2.12128,2.015216,5.597178,5.587815,5.597178,0,5.597178,14.00003,100,0.129389,1.280411,2.865569,5,9.169776
11/28/2007 9:00:00 AM,1.170307,47.37273,-137.8212,35.754,0.8768547,3.314779,56.53718,30.54394,0.6245614,0.6245614,0,-1,0,0.6245614,530.737,2.657346,0,0,3.314779,0.6574331,0.6245614,0,0,0,10.62527,0,0,0,14.00003,100,0.129389,0.6870176,2.651823,0,13.94005
11/28/2007 10:00:00 AM,1.081582,51.50496,-158.397,25.63494,1.288319,4.380781,73.46767,34.74544,0.7945271,0.7945271,0,0,0,0.7945271,551.3696,3.544437,0,0,4.380781,0.8363444,0.7945271,0,0,0,10.62527,0,0,0,14.00003,100,0.129389,0.8739799,3.504625,0,15.00605
11/28/2007 11:00:00 AM,0.9583848,52.89686,178.86,21.54033,1.149607,3.932316,72.56796,38.04013,0,0,0,0,0,0,0,3.932316,0,0,3.932316,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.129389,0,3.145853,0,14.55759
11/28/2007 12:00:00 PM,0.7192265,51.20812,156.2464,26.44577,0.8223623,2.951505,65.05987,40.51115,1.765361,1.765361,0,0,0,1.765361,167.1898,1.09323,0,0,2.951505,1.858275,1.765361,0,0,0,10.62527,0,0,0,14.00003,100,0.129389,1.941898,2.361204,0,13.57678
11/28/2007 1:00:00 PM,0.9103015,46.84657,135.9541,36.91462,1.03193,3.500664,73.82593,42.80082,0,0,0,0,0,0,0,3.500664,0,0,3.500664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.129389,0,2.800531,0,14.12594
11/28/2007 2:00:00 PM,0.9647723,40.6356,118.6022,49.51756,0.7087227,2.540089,65.2835,44.12323,1.247127,1.247127,0,-1,0,1.247127,203.6753,1.227324,0,0,2.540089,1.312765,1.247127,0,0,0,10.62527,0,0,0,14.00003,100,0.129389,1.371839,2.032071,0,13.16536
11/28/2007 3:00:00 PM,0.794183,33.36182,103.6562,62.95752,0.5071523,1.883605,59.4883,44.41794,0.006971392,0.006971392,0,0,0,0.006971392,27019.07,1.876267,0,0,1.883605,0.007338307,0.006971392,0,0,0,10.62527,0,0,0,14.00003,100,0.129389,0.007668531,1.506884,0,12.50888
11/28/2007 4:00:00 PM,0.4086675,25.62411,90.29454,76.756,0.2555727,0.990399,52.30777,44.75799,0.750138,0.750138,0,0,0,0.750138,132.0289,0.2007801,0,0,0.990399,0.7896189,0.750138,0,0,0,10.62527,0,0,0,14.00003,100,0.129389,0.8251517,0.7923192,0,11.61567
11/28/2007 5:00:00 PM,0.3156866,17.87089,77.79237,90.69167,0.03745949,0.151481,44.79222,43.6925,0,0,0,0,0,0,0,0.151481,0,0,0.151481,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.129389,0,0.1211848,0,10.77676
11/28/2007 6:00:00 PM,0.1025667,10.4692,65.5863,104.621,0.06935596,0.2831059,43.09604,41.06279,0.743906,0.743906,0,0,0,0.743906,38.05667,0,1.110223E-16,0,0.2831059,0.7830589,0.743906,0,0,0,10.62527,0,0.4999531,-0.4999531,13.47303,96.23574,0.129389,0.8182966,0.2264847,0,10.90838
11/28/2007 7:00:00 PM,0.0276214,3.75537,53.25652,118.397,0.02157978,0.08997021,39.20724,38.57665,0,0,0,-1,0,0,0,0,0,0,0.08997021,0,0,0,0,0.5555035,10.12532,0.08997021,0,0.08997021,13.55838,96.84541,0.1293857,0,0.07197616,0,10.21529
11/28/2007 8:00:00 PM,0.001198853,0,40.51574,90,0,0,36.64215,36.64215,1.219105,1.219105,0,-1,0,1.219105,0,0,0,0,0,1.283268,1.219105,0,0,0.4655333,10.20629,0,1.283268,-1.283268,12.2057,87.1834,0.1293857,1.341015,0,0,10.20629
11/28/2007 9:00:00 PM,0,0,27.22417,90,0,0,34.89657,34.89657,1.814582,1.814582,0,-1,0,1.814582,0,0,2.220446E-16,0,0,1.910087,1.814582,0,0,1.891386,8.923026,0,1.910087,-1.910087,10.19229,72.80195,0.1293857,1.99604,0,0,8.923026
11/28/2007 10:00:00 PM,0,0,13.41627,90,0,0,33.17366,33.17366,0.2539246,0.2539246,0,-1,0,0.2539246,0,0,0,0,0,0.2672891,0.2539246,0,0,4.013705,7.01294,0,0.2672891,-0.2672891,9.910545,70.78947,0.1293857,0.2793171,0,0,7.01294
11/28/2007 11:00:00 PM,0,0,-0.6979849,90,0,0,31.77568,31.77568,0.1506157,0.1506157,0,-1,0,0.1506157,0,0,0,0,0,0.1585428,0.1506157,0,0,4.310693,6.745651,0,0.1585428,-0.1585428,9.743427,69.59577,0.1293857,0.1656772,0,0,6.745651
11/29/2007 12:00:00 AM,0,0,-14.69626,90,0,0,30.66485,30.66485,0.1640168,0.1640168,0,-1,0,0.1640168,0,0,0,0,0,0.1726493,0.1640168,0,0,4.486851,6.587108,0,0.1726493,-0.1726493,9.561439,68.29585,0.1293857,0.1804185,0,0,6.587108
11/29/2007 1:00:00 AM,0,0,-28.44291,90,0,0,29.56158,29.56158,0.1244912,0.1244912,0,-1,0,0.1244912,0,0,0,0,0,0.1310434,0.1244912,0,0,4.678684,6.414459,0,0.1310434,-0.1310434,9.423306,67.3092,0.1293857,0.1369404,0,0,6.414459
11/29/2007 2:00:00 AM,0.005286364,0,-41.66542,90,0,0,28.58677,28.58677,0.6317186,0.6317186,0,-1,0,0.6317186,0,0,1.110223E-16,0,0,0.6649669,0.6317186,0,0,4.824288,6.283415,0,0.6649669,-0.6649669,8.72237,62.30252,0.1293857,0.6948905,0,0,6.283415
11/29/2007 3:00:00 AM,0.06708561,4.482446,-54.34636,117.0944,0.01887624,0.08334348,28.24163,27.69509,0.5160075,0.5160075,0,-1,0,0.5160075,16.1516,0,1.110223E-16,0,0.08334348,0.5431658,0.5160075,0,0,5.56314,5.618448,0,0.4598223,-0.4598223,8.237675,58.84042,0.1293857,0.5676082,0.06667478,0,5.701792
11/29/2007 4:00:00 AM,0.1703125,11.26914,-66.63979,103.3135,0.04380063,0.1936253,28.00335,26.7354,0,0,0,-1,0,0,0,0,0,0,0.1936253,0,0,0,0,6.074054,5.158626,0.1936253,0,0.1936253,8.421364,60.15248,0.1293787,0,0.1549002,0,5.352251
11/29/2007 5:00:00 AM,0.163805,18.71447,-78.84489,89.39338,0.1196363,0.5250091,29.43962,25.97218,0,0,0,0,0,0,0,0,0,0,0.5250091,0,0,0,0,5.880428,5.332889,0.5250091,0,0.5250091,8.919432,63.71009,0.1293598,0,0.4200073,0,5.857898
11/29/2007 6:00:00 AM,0.1342168,26.48146,-91.39377,75.47941,0.1097127,0.4838492,28.46931,25.29208,0.1249014,0.1249014,0,0,0,0.1249014,387.3851,0,0,0,0.4838492,0.1314751,0.1249014,0,0,5.355419,5.805397,0.3523741,0,0.3523741,9.253723,66.09789,0.129347,0.1373915,0.3870794,0,6.289246
11/29/2007 7:00:00 AM,0.1986645,34.19864,-104.8653,61.72025,0.1643427,0.7214358,29.3749,24.61198,3.823141,3.823141,1.25,0,0.50625,3.823141,18.87024,0,4.440892E-16,0,0.7214358,2.70857,2.573141,0,0,5.003045,6.122534,0,1.987134,-1.987134,7.1591,51.13633,0.129347,4.205455,0.5771487,5,6.843969
11/29/2007 8:00:00 AM,0.3453919,41.40694,-120.0021,48.3534,0.3031071,1.291224,35.16219,26.33489,0,0,3.505263,0,1.121937,0,0,0,0,0,1.291224,0,0,3.505263,3.33,7.210971,4.1354,4.621224,0,4.621224,11.54318,82.45111,0.1293711,0,1.032979,5,5.426624
11/29/2007 9:00:00 AM,0.2315811,47.48967,-137.6291,35.90409,0.1924407,0.8162652,35.97836,30.37014,0.02053714,0.02053714,0,-1,0,0.02053714,3974.58,0,0,0,0.8162652,0.02161804,0.02053714,0,0,2.589747,8.294501,0.7946471,0,0.7946471,12.29705,87.83587,0.1293424,0.02259086,0.6530121,0,9.110766
11/29/2007 10:00:00 AM,0.2435264,51.64304,-158.2245,25.8077,0.2025958,0.8388606,40.48293,34.55652,1.771942,1.771942,0,0,0,1.771942,47.34133,0,0,0,0.8388606,1.865202,1.771942,0,0,1.7951,9.009685,0,1.026341,-1.026341,11.21519,80.10833,0.1293424,1.949136,0.6710885,0,9.848545
11/29/2007 11:00:00 AM,0.5157439,53.05494,178.984,21.695,0.5069777,1.95892,52.81121,37.82855,0.3260932,0.3260932,0,0,0,0.3260932,600.7239,0,0,0,1.95892,0.343256,0.3260932,0,0,2.935479,7.983343,1.615664,0,1.615664,12.74794,91.05654,0.1292841,0.3587025,1.567136,0,9.942263
11/29/2007 12:00:00 PM,0.447934,51.37855,156.3087,26.5245,0.4165827,1.611391,52.62401,40.31468,0.75666,0.75666,0,0,0,0.75666,212.961,0,0,0,1.611391,0.7964842,0.75666,0,0,1.319815,9.43744,0.8149067,0,0.8149067,13.52103,96.57859,0.1292548,0.832326,1.289113,0,11.04883
11/29/2007 1:00:00 PM,0.7365646,47.02116,135.9674,36.93267,0.8229602,2.913725,67.22183,42.6119,0.9782807,0.9782807,0,0,0,0.9782807,297.8414,1.379047,0,0,2.913725,1.029769,0.9782807,0,0,0.5049087,10.17086,0.5049087,0,0.5049087,14.00003,100,0.1292366,1.076109,2.33098,0,13.08458
11/29/2007 2:00:00 PM,0.5760716,40.81008,118.5879,49.49894,0.579744,2.131433,61.16278,43.91164,0,0,0,-1,0,0,0,2.131433,0,0,2.131433,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1292366,0,1.705146,0,12.75671
11/29/2007 3:00:00 PM,0.6288812,33.5353,103.6303,62.91463,0.5494348,2.027022,60.5933,44.25169,0.3555799,0.3555799,0,0,0,0.3555799,570.061,1.652728,0,0,2.027022,0.3742946,0.3555799,0,0,0,10.62527,0,0,0,14.00003,100,0.1292366,0.3911379,1.621618,0,12.6523
11/29/2007 4:00:00 PM,0.4751433,25.79715,90.26694,76.69475,0.283106,1.092957,52.95937,44.59174,0.7617005,0.7617005,0,0,0,0.7617005,143.489,0.2911667,0,0,1.092957,0.8017901,0.7617005,0,0,0,10.62527,0,0,0,14.00003,100,0.1292366,0.8378706,0.8743654,0,11.71823
11/29/2007 5:00:00 PM,0.2472032,18.04429,77.769,90.61468,0.08767319,0.3519448,46.11049,43.53381,0,0,0,0,0,0,0,0.3519448,0,0,0.3519448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1292366,0,0.2815558,0,10.97722
11/29/2007 6:00:00 PM,0.1033844,10.64341,65.5715,104.5289,0.07042913,0.2876759,42.97616,40.91166,0.7952745,0.7952745,0,0,0,0.7952745,36.17315,1.110223E-16,0,0,0.2876759,0.8371311,0.7952745,0,0,0,10.62527,0,0.5494552,-0.5494552,13.42085,95.86303,0.1292366,0.874802,0.2301407,0,10.91295
11/29/2007 7:00:00 PM,0.03953388,3.930172,53.25412,118.2889,0.02641869,0.1101503,39.19751,38.42552,3.11345,3.11345,0,-1,0,3.11345,3.537886,0,4.440892E-16,0.09479472,0.1101503,3.277316,3.11345,0,0,0.6105058,10.07582,0,3.167165,-3.167165,10.08237,72.01675,0.1292366,3.424795,0.08812024,0,10.18597
11/29/2007 8:00:00 PM,0.001190366,0,40.52959,90,0,0,36.49102,36.49102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.129578,6.908654,0,0,0,10.08237,72.01675,0.1292366,0,0,0,6.908654
11/29/2007 9:00:00 PM,0,0,27.25781,90,0,0,34.76811,34.76811,1.300926,1.300926,0,-1,0,1.300926,0,0,2.220446E-16,0,0,1.369395,1.300926,0,0,4.129578,6.908654,0,1.369395,-1.369395,8.638897,61.70628,0.1292366,1.431018,0,0,6.908654
11/29/2007 10:00:00 PM,0,0,13.47213,90,0,0,33.04519,33.04519,0.2789551,0.2789551,0,-1,0,0.2789551,0,0,5.551115E-17,0,0,0.2936369,0.2789551,0,0,5.651129,5.539258,0,0.2936369,-0.2936369,8.329376,59.49543,0.1292366,0.3068506,0,0,5.539258
11/29/2007 11:00:00 PM,0,0,-0.6195168,90,0,0,31.64721,31.64721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.977392,5.245622,0,0,0,8.329376,59.49543,0.1292366,0,0,0,5.245622
11/30/2007 12:00:00 AM,0,0,-14.59599,90,0,0,30.55906,30.55906,0.5513378,0.5513378,0,-1,0,0.5513378,0,0,1.110223E-16,0,0,0.5803556,0.5513378,0,0,5.977392,5.245622,0,0.5803556,-0.5803556,7.717628,55.1258,0.1292366,0.6064716,0,0,5.245622
11/30/2007 1:00:00 AM,0,0,-28.32641,90,0,0,29.43312,29.43312,0.5659065,0.5659065,0,-1,0,0.5659065,0,0,0,0,0,0.595691,0.5659065,0,0,6.622231,4.665266,0,0.595691,-0.595691,7.089714,50.64071,0.1292366,0.6224971,0,0,4.665266
11/30/2007 2:00:00 AM,0.005627746,0,-41.53632,90,0,0,28.45831,28.45831,0.5332693,0.5332693,0,-1,0,0.5332693,0,0,0,0,0,0.5613362,0.5332693,0,0,7.284111,4.069575,0,0.5613362,-0.5613362,6.498014,46.41429,0.1292366,0.5865963,0,0,4.069575
11/30/2007 3:00:00 AM,0.08611587,4.581014,-54.20731,117.1405,0.008918427,0.03946058,27.82476,27.56663,0,0,0,-1,0,0,0,0,0,0,0.03946058,0,0,0,0,7.907817,3.508239,0.03946058,0,0.03946058,6.53545,46.68169,0.1292351,0,0.03156847,0,3.547699
11/30/2007 4:00:00 AM,0.1972097,11.3581,-66.49195,103.3775,0.02661039,0.1180081,27.37685,26.60694,0,0,0,-1,0,0,0,0,0,0,0.1180081,0,0,0,0,7.868357,3.543753,0.1180081,0,0.1180081,6.647402,47.48135,0.1292309,0,0.09440651,0,3.661761
11/30/2007 5:00:00 AM,0.4361361,18.79727,-78.68798,89.47256,0.04498967,0.199748,27.14514,25.84371,0.9210977,0.9210977,0,0,0,0.9210977,21.68586,0,1.110223E-16,0,0.199748,0.9695765,0.9210977,0,0,7.750349,3.649961,0,0.7698286,-0.7698286,5.835931,41.68514,0.1292309,1.013207,0.1597984,0,3.849709
11/30/2007 6:00:00 AM,0.5916083,26.56236,-91.22656,75.57311,0.3641477,1.546255,35.77401,25.16362,0.1472351,0.1472351,0,0,0,0.1472351,1050.194,0,0,0,1.546255,0.1549843,0.1472351,0,0,8.605714,2.880132,1.391271,0,1.391271,7.155807,51.1128,0.1291808,0.1619586,1.237004,0,4.426387
11/30/2007 7:00:00 AM,0.9174711,34.28281,-104.6865,61.82932,0.5260359,2.185669,39.84042,24.46085,0,0,0,0,0,0,0,0,0,0,2.185669,0,0,0,0,7.214443,4.132276,2.185669,0,2.185669,9.229315,65.92355,0.1291022,0,1.748535,0,6.317945
11/30/2007 8:00:00 AM,0.884136,41.5006,-119.8126,48.4803,0.9224338,3.5508,53.45892,26.18376,0.1477609,0.1477609,0,0,0,0.1477609,2403.071,0,0,0,3.5508,0.1555378,0.1477609,0,0,5.028774,6.099378,3.395262,0,3.395262,12.45034,88.93084,0.1289802,0.162537,2.84064,0,9.650178
11/30/2007 9:00:00 AM,1.406444,47.59957,-137.4368,36.05267,0.8747032,3.314745,56.12455,30.2039,0.3638436,0.3638436,0,-1,0,0.3638436,911.0356,1.29824,0,0,3.314745,0.3829933,0.3638436,0,0,1.633512,9.155114,1.633512,0,1.633512,14.00003,100,0.1289216,0.400228,2.651796,0,12.46986
11/30/2007 10:00:00 AM,1.249799,51.77417,-158.0497,25.97645,0.9684903,3.516123,63.21217,34.34494,2.02826,2.02826,0,0,0,2.02826,173.3566,1.381112,0,0,3.516123,2.13501,2.02826,0,0,0,10.62527,0,0,0,14.00003,100,0.1289216,2.231086,2.812898,0,14.1414
11/30/2007 11:00:00 AM,0.8316303,53.20652,179.1126,21.84352,0.9840724,3.488155,67.04047,37.61696,0,0,0,0,0,0,0,3.488155,0,0,3.488155,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1289216,0,2.790524,0,14.11343
11/30/2007 12:00:00 PM,0.495817,51.54322,156.377,26.59767,0.4796927,1.837501,54.29678,40.1031,0.5418853,0.5418853,0,0,0,0.5418853,339.0942,1.267096,0,0,1.837501,0.5704055,0.5418853,0,0,0,10.62527,0,0,0,14.00003,100,0.1289216,0.5960737,1.470001,0,12.46278
11/30/2007 1:00:00 PM,0.5758062,47.1907,135.9873,36.94621,0.5965492,2.206954,60.13659,42.40031,1.027639,1.027639,0,0,0,1.027639,214.7597,1.125229,0,0,2.206954,1.081725,1.027639,0,0,0,10.62527,0,0,0,14.00003,100,0.1289216,1.130403,1.765564,0,12.83223
11/30/2007 2:00:00 PM,0.6879103,40.98006,118.5801,49.47657,0.7076497,2.542989,64.85875,43.73784,0.458521,0.458521,0,-1,0,0.458521,554.6068,2.060335,0,0,2.542989,0.4826537,0.458521,0,0,0,10.62527,0,0,0,14.00003,100,0.1289216,0.5043731,2.034391,0,13.16826
11/30/2007 3:00:00 PM,0.5185618,33.7046,103.6107,62.86859,0.4529993,1.702513,57.5173,44.07789,2.877972,2.877972,0,0,0,2.877972,59.15669,0,0,0,1.702513,3.029444,2.877972,0,0,0,10.62527,0,1.326931,-1.326931,12.60132,90.00925,0.1289216,3.165769,1.36201,0,12.32779
11/30/2007 4:00:00 PM,0.2553918,25.96611,90.24522,76.63084,0.2002423,0.7848976,50.32354,44.41794,0.2588603,0.2588603,0,0,0,0.2588603,303.2129,0,0,0,0.7848976,0.2724845,0.2588603,0,0,1.474368,9.298343,0.5124131,0,0.5124131,13.08744,93.48151,0.1289033,0.2847463,0.6279181,0,10.08324
11/30/2007 5:00:00 PM,0.3834101,18.21353,77.75117,90.53555,0.0330233,0.1338736,44.34424,43.37512,1.01513,1.01513,0,0,0,1.01513,13.18783,0,0,0,0.1338736,1.068558,1.01513,0,0,0.9619547,9.759515,0,0.9346842,-0.9346842,12.10219,86.44407,0.1289033,1.116643,0.1070989,0,9.893389
11/30/2007 6:00:00 PM,0.1235736,10.81324,65.56187,104.4353,0.06932537,0.2834769,42.77722,40.74541,2.513189,2.513189,0,0,0,2.513189,11.27957,0,0,0,0.2834769,2.645462,2.513189,0,0,2.000493,8.824831,0,2.361985,-2.361985,9.612443,68.66017,0.1289033,2.764508,0.2267815,0,9.108308
11/30/2007 7:00:00 PM,0.06312083,4.100241,53.25653,118.1799,0.01592643,0.06657284,38.72448,38.25927,1.593204,1.593204,0,-1,0,1.593204,4.178551,0,2.220446E-16,0,0.06657284,1.677057,1.593204,0,0,4.624921,6.462845,0,1.610484,-1.610484,7.914843,56.53448,0.1289033,1.752525,0.05325828,0,6.529418
11/30/2007 8:00:00 PM,0.002500761,0,40.54778,90,0,0,36.36256,36.36256,0.5364621,0.5364621,0,-1,0,0.5364621,0,0,0,0,0,0.564697,0.5364621,0,0,6.414348,4.852361,0,0.564697,-0.564697,7.319601,52.28276,0.1289033,0.5901083,0,0,4.852361
11/30/2007 9:00:00 PM,0,0,27.29517,90,0,0,34.62453,34.62453,1.508267,1.508267,0,-1,0,1.508267,0,0,0,0,0,1.58765,1.508267,0,0,7.041789,4.287664,0,1.58765,-1.58765,5.64607,40.32899,0.1289033,1.659094,0,0,4.287664
11/30/2007 10:00:00 PM,0,0,13.53095,90,0,0,32.92429,32.92429,0.3807862,0.3807862,0,-1,0,0.3807862,0,0,5.551115E-17,0,0,0.4008276,0.3807862,0,0,8.805844,2.700014,0,0.4008276,-0.4008276,5.223561,37.31108,0.1289033,0.4188648,0,0,2.700014
11/30/2007 11:00:00 PM,0,0,-0.5389735,90,0,0,31.51875,31.51875,0.3818765,0.3818765,0,-1,0,0.3818765,0,0,5.551115E-17,0,0,0.4019753,0.3818765,0,0,9.251208,2.299187,0,0.4019753,-0.4019753,4.799842,34.28452,0.1289033,0.4200642,0,0,2.299187
12/1/2007 12:00:00 AM,0,0,-14.49462,90,0,0,30.41548,30.41548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.697847,1.897211,0,0,0,4.799842,34.28452,0.1289033,0,0,0,1.897211
12/1/2007 1:00:00 AM,0,0,-28.20965,90,0,0,29.28954,29.28954,0.6671339,0.6671339,0,-1,0,0.6671339,0,0,0,0,0,0.7022462,0.6671339,0,0,9.697847,1.897211,0,0.7022462,-0.7022462,4.059609,28.99715,0.1289033,0.7338473,0,0,1.897211
12/1/2007 2:00:00 AM,0.002422175,0,-41.40769,90,0,0,28.30718,28.30718,0.06729095,0.06729095,0,-1,0,0.06729095,0,0,0,0,0,0.07083257,0.06729095,0,0,10.47812,1.194965,0,0.07083257,-0.07083257,3.984945,28.46384,0.1289033,0.07402004,0,0,1.194965
12/1/2007 3:00:00 AM,0.006319132,4.672888,-54.0693,117.1898,0.005127341,0.02271913,27.54119,27.39283,0.04310644,0.04310644,0,-1,0,0.04310644,52.70471,0,0,0,0.02271913,0.0453752,0.04310644,0,0,10.55682,1.124133,0,0.02265608,-0.02265608,3.961064,28.29325,0.1289033,0.04741709,0.0181753,0,1.146852
12/1/2007 4:00:00 AM,0.05699381,11.4404,-66.34557,103.444,0.04587861,0.203053,27.76853,26.44069,0.6331775,0.6331775,0,-1,0,0.6331775,32.06888,0,1.110223E-16,0,0.203053,0.6665027,0.6331775,0,0,10.582,1.101476,0,0.4634497,-0.4634497,3.472545,24.80384,0.1289033,0.6964953,0.1624424,0,1.304529
12/1/2007 5:00:00 AM,0.1166636,18.87343,-78.53283,89.5538,0.09314971,0.4110174,28.36726,25.66991,0.0643901,0.0643901,0,0,0,0.0643901,638.3239,0,0,0,0.4110174,0.06777905,0.0643901,0,0,11.09694,0.6380267,0.3432383,0,0.3432383,3.798169,27.12973,0.1288909,0.07082911,0.3288139,0,1.049044
12/1/2007 6:00:00 AM,0.2660585,26.63658,-91.06123,75.66831,0.2093972,0.911266,31.06713,24.98981,0,0,0,0,0,0,0,0,0,0,0.911266,0,0,0,0,10.7537,0.9469412,0.911266,0,0.911266,4.662672,33.30473,0.1288583,0,0.7290127,0,1.858207
12/1/2007 7:00:00 AM,0.2479965,34.36021,-104.5095,61.93919,0.207615,0.9069015,30.33917,24.31727,1.512967,1.512967,0,0,0,1.512967,59.9419,0,2.220446E-16,0,0.9069015,1.592597,1.512967,0,0,9.842438,1.767081,0,0.6856959,-0.6856959,3.939885,28.14198,0.1288583,1.664264,0.7255211,0,2.673982
12/1/2007 8:00:00 AM,0.0819548,41.58734,-119.6244,48.60706,0.06714155,0.2968471,27.97621,26.03263,1.375545,1.375545,4.639719,0,1.431643,1.375545,21.58033,0,0,0,0.2968471,0,0,3.264174,3.100965,10.60432,1.081385,3.397813,0,3.397813,7.163333,51.16656,0.1290223,1.5131,0.2374777,5,1.378232
12/1/2007 9:00:00 AM,0.05332207,47.70241,-137.2445,36.19959,0.04355003,0.1893235,31.27159,30.00742,0,0,0,-1,0,0,0,0,0,0,0.1893235,0,0,0,0,7.206509,4.139416,0.1893235,0,0.1893235,7.342941,52.44947,0.1290155,0,0.1514588,0,4.32874
12/1/2007 10:00:00 AM,0.0522562,51.89832,-157.8728,26.14112,0.04266986,0.181567,35.37623,34.13335,1.230833,1.230833,0,0,0,1.230833,14.75155,0,2.220446E-16,0,0.181567,1.295614,1.230833,0,0,7.017186,4.309807,0,1.114047,-1.114047,6.168633,44.06157,0.1290155,1.353917,0.1452536,0,4.491374
12/1/2007 11:00:00 AM,0.2472862,53.35155,179.2456,21.98587,0.2056703,0.8379593,43.43653,37.40538,1.728311,1.728311,0,0,0,1.728311,48.48429,0,2.220446E-16,0,0.8379593,1.819275,1.728311,0,0,8.255015,3.19576,0,0.9813154,-0.9813154,5.134235,36.67303,0.1290155,1.901142,0.6703674,0,4.03372
12/1/2007 12:00:00 PM,0.2539973,51.70205,156.4515,26.66527,0.2115535,0.8492425,46.10897,39.89151,0.3148093,0.3148093,0,0,0,0.3148093,269.7641,0,0,0,0.8492425,0.3313782,0.3148093,0,0,9.345366,2.214445,0.5178643,0,0.5178643,5.625525,40.18224,0.1289969,0.3462902,0.679394,0,3.063687
12/1/2007 1:00:00 PM,0.1699097,47.35514,136.0139,36.9552,0.1403507,0.562646,46.35219,42.22651,2.72208,2.72208,1.25,0,0.50625,2.72208,20.66971,0,0,0,0.562646,1.549558,1.47208,0,0,8.827502,2.680522,0,0.9869121,-0.9869121,4.585227,32.75156,0.1289969,2.994288,0.4501168,5,3.243169
12/1/2007 2:00:00 PM,0.6258428,41.14548,118.5788,49.45045,0.6355817,2.317576,62.50505,43.57159,1.684514,1.684514,0,-1,0,1.684514,137.5813,0,0,0,2.317576,1.773172,1.684514,0,0,9.924071,1.69361,0.5444041,0,0.5444041,5.101695,36.44061,0.1289774,1.852965,1.854061,0,4.011187
12/1/2007 3:00:00 PM,0.1926145,33.86965,103.5973,62.81941,0.1590636,0.6296539,48.59609,43.91164,1.211602,1.211602,0,0,0,1.211602,51.96869,0,0,0,0.6296539,1.275371,1.211602,0,0,9.379666,2.183574,0,0.6457171,-0.6457171,4.421049,31.57886,0.1289774,1.332763,0.5037231,0,2.813228
12/1/2007 4:00:00 PM,0.259484,26.13092,90.22939,76.56436,0.2029315,0.7958366,50.23617,44.25169,0.8333644,0.8333644,0,0,0,0.8333644,95.49683,0,0,0,0.7958366,0.8772257,0.8333644,0,0,10.09713,1.537857,0,0.08138911,-0.08138911,4.335258,30.96606,0.1289774,0.9167008,0.6366693,0,2.333694
12/1/2007 5:00:00 PM,0.164172,18.37854,77.73885,90.45436,0.1177645,0.471197,46.69427,43.23154,0.9435437,0.9435437,0,0,0,0.9435437,49.93907,0,1.110223E-16,0,0.471197,0.9932039,0.9435437,0,0,10.18756,1.456468,0,0.5220069,-0.5220069,3.785014,27.03576,0.1289774,1.037898,0.3769576,0,1.927665
12/1/2007 6:00:00 PM,0.06310895,10.9786,65.55739,104.3401,0.05061152,0.2077243,42.09945,40.61695,3.224437,3.224437,2.139361,0,0.7490457,3.224437,6.442186,2.220446E-16,0,0,0.2077243,1.142185,1.085076,0,0,10.76757,0.9344609,0,0.9344609,-0.9344609,2.800006,20,0.1289774,3.546881,0.1661794,5,1.142185
12/1/2007 7:00:00 PM,0.06181876,4.265508,53.2637,118.0701,0.01973999,0.08253123,38.68472,38.10814,0.8382263,0.07840467,0,-1,0,0.07840467,105.2632,0,0.7598216,0.906368,0.08253123,0.08253123,0.07840467,0,0,11.80586,0,0,0,0,2.800006,20,0.1289774,0.9220489,0.06602498,0,0.08253123
12/1/2007 8:00:00 PM,0.002454806,0,40.57024,90,0,0,36.21898,36.21898,3.078225,0,0,-1,0,0,0,0,3.078225,3.386048,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289774,3.386048,0,0,0
12/1/2007 9:00:00 PM,0,0,27.33619,90,0,0,34.49607,34.49607,0.1387433,0,0,-1,0,0,0,0,0.1387433,0.1526176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289774,0.1526176,0,0,0
12/1/2007 10:00:00 PM,0,0,13.59265,90,0,0,32.77316,32.77316,0.1678102,0,0,-1,0,0,0,0,0.1678102,0.1845913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289774,0.1845913,0,0,0
12/1/2007 11:00:00 PM,0,0,-0.4564232,90,0,0,31.36762,31.36762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289774,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-14.39223,90,0,0,30.28702,30.28702,0.03331046,0,0,-1,0,0,0,0,0.03331046,0.0366415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289774,0.0366415,0,0,0
12/2/2007 1:00:00 AM,0,0,-28.09272,90,0,0,29.16108,29.16108,0.4463514,0,0,-1,0,0,0,0,0.4463514,0.4909865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289774,0.4909865,0,0,0
12/2/2007 2:00:00 AM,0.006606381,0,-41.27961,90,0,0,28.1636,28.1636,0.1696651,0,0,-1,0,0,0,0,0.1696651,0.1866316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289774,0.1866316,0,0,0
