Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/10/2007 5:00:00 AM,0.275141,19.2627,-77.23237,90.36549,0.08453243,0.3759678,26.79964,24.35505,0.3318737,0.3318737,0,0,0,0.3318737,113.2864,0,0,0,0.3759678,0.3493408,0.3318737,0,0,3.74375,7.255899,0.02662703,0,0.02662703,10.47366,74.81168,0.1290598,0.3650611,0.3007742,0,7.631867
12/10/2007 6:00:00 AM,0.5860224,27.00724,-89.67751,76.57784,0.335413,1.441892,33.42892,23.67496,0.2502554,0.2502554,0,0,0,0.2502554,576.168,0,0,0,1.441892,0.2634268,0.2502554,0,0,3.717123,7.279863,1.178465,0,1.178465,11.59165,82.7973,0.1290186,0.275281,1.153514,0,8.721755
12/10/2007 7:00:00 AM,0.6350905,34.75481,-103.0191,62.94774,0.539093,2.253675,38.70346,22.95708,2.293046,2.293046,0,0,0,2.293046,98.28304,0,0,0,2.253675,2.413733,2.293046,0,0,2.538658,8.340482,0,0.1600573,-0.1600573,11.42293,81.5922,0.1290186,2.522351,1.80294,0,10.59416
12/10/2007 8:00:00 AM,0.9553258,42.05821,-118.0138,49.72305,0.7103851,2.861753,45.47896,24.61198,0.9130598,0.9130598,0,0,0,0.9130598,313.4244,0,0,0,2.861753,0.9611155,0.9130598,0,0,2.716499,8.180425,1.900637,0,1.900637,13.22603,94.47147,0.1289522,1.004366,2.289402,0,11.04218
12/10/2007 9:00:00 AM,0.731497,48.31042,-135.5451,37.42958,0.7941958,3.086248,51.82692,28.37519,0.6968585,0.6968585,0,-1,0,0.6968585,442.8802,1.536851,0,0,3.086248,0.7335353,0.6968585,0,0,0.8158622,9.890998,0.8158622,0,0.8158622,14.00003,100,0.1289238,0.7665444,2.468998,0,12.97725
12/10/2007 10:00:00 AM,0.8803812,52.69763,-156.2185,27.42715,1.011507,3.690467,62.41165,32.28197,0.6601664,0.6601664,0,0,0,0.6601664,559.0208,2.995555,0,0,3.690467,0.694912,0.6601664,0,0,0,10.62527,0,0,0,14.00003,100,0.1289238,0.7261831,2.952374,0,14.31574
12/10/2007 11:00:00 AM,1.084456,54.35419,-179.3802,22.98602,1.270132,4.314346,73.62879,35.4482,0.2646616,0.2646616,0,0,0,0.2646616,1630.137,4.035755,0,0,4.314346,0.2785912,0.2646616,0,0,0,10.62527,0,0,0,14.00003,100,0.1289238,0.2911277,3.451477,0,14.93962
12/10/2007 12:00:00 PM,1.124353,52.8586,157.3828,27.0184,0.9642953,3.422616,66.82957,38.00235,0,0,0,0,0,0,0,3.422616,0,0,3.422616,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1289238,0,2.738093,0,14.04789
12/10/2007 1:00:00 PM,1.230086,48.59404,136.547,36.83116,0.8703173,3.096864,66.42978,40.42048,0.430538,0.430538,0,0,0,0.430538,719.3008,2.643666,0,0,3.096864,0.4531979,0.430538,0,0,0,10.62527,0,0,0,14.00003,100,0.1289238,0.4735918,2.477491,0,13.72214
12/10/2007 2:00:00 PM,0.9952211,42.41754,118.8604,49.0501,0.7196499,2.61165,63.27734,41.82601,0.8294967,0.8294967,0,-1,0,0.8294967,314.8475,1.738495,0,0,2.61165,0.8731544,0.8294967,0,0,0,10.62527,0,0,0,14.00003,100,0.1289238,0.9124463,2.08932,0,13.23692
12/10/2007 3:00:00 PM,0.7905384,35.15234,103.7551,62.24299,0.6784347,2.474194,62.48148,42.27185,3.541121,3.541121,1.25,0,0.50625,3.541121,69.87035,0.06248701,0,0,2.474194,2.411707,2.291121,0,0,0,10.62527,0,0,0,14.00003,100,0.1289238,3.895234,1.979355,5,13.09947
12/10/2007 4:00:00 PM,0.6598869,27.41587,90.34744,75.85932,0.2923469,1.13921,51.34696,42.71769,2.06822,2.06822,0,0,0,2.06822,55.08167,0,0,0,1.13921,2.177073,2.06822,0,0,0,10.62527,0,1.037864,-1.037864,12.90602,92.1857,0.1289238,2.275042,0.911368,0,11.76448
12/10/2007 5:00:00 PM,0.4337251,19.66173,77.87113,89.64303,0.0429242,0.1753266,42.97847,41.72022,0,0,0,0,0,0,0,0,0,0,0.1753266,0,0,0,0,1.153182,9.587411,0.1753266,0,0.1753266,13.07235,93.37376,0.1289176,0,0.1402613,0,9.762737
12/10/2007 6:00:00 PM,0.1828493,12.25501,65.74282,103.4309,0.04987497,0.2063512,40.62521,39.16607,4.564918,4.564918,1.25,0,0.50625,4.564918,4.520371,0,0,0,0.2063512,3.489387,3.314918,0,0,0.9778552,9.745205,0,3.283036,-3.283036,9.61173,68.65508,0.1289176,5.02141,0.165081,5,9.951555
12/10/2007 7:00:00 PM,0.09415296,5.526174,53.53476,117.0618,0.01476622,0.06224284,37.15603,36.72528,1.608871,1.608871,0,-1,0,1.608871,3.868727,0,0,0,0.06224284,1.693548,1.608871,0,0,4.625673,6.462169,0,1.631306,-1.631306,7.892182,56.37262,0.1289176,1.769758,0.04979427,0,6.524411
12/10/2007 8:00:00 PM,0.009684714,0,40.95584,90,0,0,34.8739,34.8739,0.7584491,0.7584491,0,-1,0,0.7584491,0,0,0,0,0,0.7983674,0.7584491,0,0,6.438235,4.830863,0,0.7983674,-0.7983674,7.050629,50.36153,0.1289176,0.834294,0,0,4.830863
12/10/2007 9:00:00 PM,0,0,27.85981,90,0,0,33.15854,33.15854,3.883672,3.33,0,-1,0,3.33,0,0,0.5536724,0.9420397,0,3.505263,3.33,0,0,7.32531,4.032495,0,3.505263,-3.505263,3.355757,23.96965,0.1289176,4.27204,0,0,4.032495
12/10/2007 10:00:00 PM,0,0,14.26692,90,0,0,31.4583,31.4583,0.6068951,0.5008706,0,-1,0,0.5008706,0,0,0.1060245,0.166714,0,0.5272322,0.5008706,0,0,11.22005,0.5272322,0,0.5272322,-0.5272322,2.800006,20,0.1289176,0.6675847,0,0,0.5272322
12/10/2007 11:00:00 PM,0,0,0.3651535,90,0,0,30.00742,30.00742,0.1536343,0,0,-1,0,0,0,0,0.1536343,0.1689977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289176,0.1689977,0,0,0
12/11/2007 12:00:00 AM,0,0,-13.43679,90,0,0,28.90415,28.90415,0.1812682,0,0,-1,0,0,0,0,0.1812682,0.199395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289176,0.199395,0,0,0
12/11/2007 1:00:00 AM,0,0,-27.04503,90,0,0,27.77821,27.77821,0.823286,0,0,-1,0,0,0,0,0.823286,0.9056146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289176,0.9056146,0,0,0
12/11/2007 2:00:00 AM,0.009041989,0,-40.16459,90,0,0,26.78074,26.78074,0.1416629,0,0,-1,0,0,0,0,0.1416629,0.1558292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289176,0.1558292,0,0,0
12/11/2007 3:00:00 AM,0.08278368,5.224111,-52.76488,117.8447,0.01839644,0.08198602,26.39821,25.86638,0.2100932,0.07788672,0,-1,0,0.07788672,105.2632,0,0.1322065,0.2155252,0.08198602,0.08198602,0.07788672,0,0,11.80586,0,0,0,0,2.800006,20,0.1289176,0.2311026,0.06558882,0,0.08198602
12/11/2007 4:00:00 AM,0.2469687,11.89984,-64.98263,104.2385,0.02197862,0.09837293,25.54161,24.90669,0.2780243,0.09345428,0,-1,0,0.09345428,105.2632,0,0.18457,0.2871359,0.09837293,0.09837293,0.09345428,0,0,11.80586,0,0,0,0,2.800006,20,0.1289176,0.3058268,0.07869834,0,0.09837293
12/11/2007 5:00:00 AM,0.3387958,19.27347,-77.10043,90.4632,0.0411344,0.1842493,25.39207,24.20392,0.5026568,0.5026568,4.00792,0,1.259162,0.5026568,36.65509,4.440892E-16,0,0,0.1842493,0,0,3.505263,3.33,11.80586,0,3.514249,0,3.514249,6.133915,43.81359,0.1290214,0.5529224,0.1473994,5,0.1842493
12/11/2007 6:00:00 AM,0.5064027,27.01589,-89.53752,76.68314,0.2908369,1.259779,31.97116,23.52383,0.1067174,0.1067174,3.611981,0,1.151071,0.1067174,1180.482,0,0,0,1.259779,0,0,3.505263,3.33,8.291611,3.162824,4.589779,0,4.589779,10.48816,74.9153,0.1290549,0.1173891,1.007823,5,4.422604
12/11/2007 7:00:00 AM,0.7671967,34.76561,-102.8675,63.06018,0.6478389,2.663267,41.80025,22.82861,2.065911,2.065911,3.052548,0,0.9983455,2.065911,128.9149,0,0,0,2.663267,0,0,0.9866362,0.9373044,3.701832,7.293626,3.600572,0,3.600572,13.90396,99.31384,0.1290771,2.272502,2.130614,5,9.956893
12/11/2007 8:00:00 AM,1.003859,42.07653,-117.8473,49.84237,0.7089975,2.859636,45.26062,24.43818,0.914513,0.914513,0,0,0,0.914513,312.695,1.795731,0,0,2.859636,0.9626453,0.914513,0,0,0.10126,10.53414,0.10126,0,0.10126,14.00003,100,0.1290735,1.005964,2.287709,0,13.39378
12/11/2007 9:00:00 AM,1.239483,48.34285,-135.3635,37.55416,0.8626878,3.316299,53.69217,28.17872,0,0,0,-1,0,0,0,3.316299,0,0,3.316299,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1290735,0,2.653039,0,13.94157
12/11/2007 10:00:00 AM,1.184115,52.75082,-156.0317,27.54712,0.9602162,3.542209,60.60736,32.04772,1.026951,1.026951,0,0,0,1.026951,344.9249,2.461208,0,0,3.542209,1.081001,1.026951,0,0,0,10.62527,0,0,0,14.00003,100,0.1290735,1.129646,2.833767,0,14.16748
12/11/2007 11:00:00 AM,1.390878,54.43119,-179.211,23.06564,0.9949494,3.574253,64.91103,35.21395,0,0,0,0,0,0,0,3.574253,0,0,3.574253,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1290735,0,2.859402,0,14.19953
12/11/2007 12:00:00 PM,1.421558,52.95569,157.5134,27.02895,0.9645246,3.42847,66.59669,37.76809,0.9021888,0.9021888,0,0,0,0.9021888,380.0169,2.478798,0,0,3.42847,0.9496724,0.9021888,0,0,0,10.62527,0,0,0,14.00003,100,0.1290735,0.9924077,2.742776,0,14.05374
12/11/2007 1:00:00 PM,1.084933,48.70369,136.6378,36.79464,0.8710115,3.103598,66.21164,40.18622,1.225128,1.225128,0,0,0,1.225128,253.3284,1.813989,0,0,3.103598,1.289609,1.225128,0,0,0,10.62527,0,0,0,14.00003,100,0.1290735,1.347641,2.482878,0,13.72887
12/11/2007 2:00:00 PM,0.8643453,42.53354,118.9236,48.98776,0.8764253,3.090936,67.83631,41.61443,1.233414,1.233414,0,-1,0,1.233414,250.5999,1.792605,0,0,3.090936,1.298331,1.233414,0,0,0,10.62527,0,0,0,14.00003,100,0.1290735,1.356756,2.472749,0,13.71621
12/11/2007 3:00:00 PM,0.8255219,35.27107,103.8031,62.16494,0.5240137,1.968344,57.60765,42.06026,1.604672,1.604672,0,0,0,1.604672,122.6634,0.2792162,0,0,1.968344,1.689128,1.604672,0,0,0,10.62527,0,0,0,14.00003,100,0.1290735,1.765139,1.574675,0,12.59362
12/11/2007 4:00:00 PM,0.7245103,27.53534,90.38893,75.7703,0.2940944,1.146932,51.20863,42.52878,1.834218,1.834218,0,0,0,1.834218,62.52978,0,2.220446E-16,0,1.146932,1.930756,1.834218,0,0,0,10.62527,0,0.7838233,-0.7838233,13.17381,94.09843,0.1290735,2.01764,0.917546,0,11.77221
12/11/2007 5:00:00 PM,0.5473894,19.78063,77.91216,89.54533,0.04655455,0.1902255,42.911,41.54642,1.865496,1.865496,0,0,0,1.865496,10.19705,0,2.220446E-16,0,0.1902255,1.96368,1.865496,0,0,0.8709148,9.841451,0,1.773454,-1.773454,11.30442,80.7457,0.1290735,2.052045,0.1521804,0,10.03168
12/11/2007 6:00:00 PM,0.2863644,12.37209,65.78767,103.3256,0.02216822,0.09221561,39.62517,38.97716,0,0,0,0,0,0,0,0,0,0,0.09221561,0,0,0,0,2.841419,8.067997,0.09221561,0,0.09221561,11.3919,81.37058,0.1290703,0,0.07377249,0,8.160213
12/11/2007 7:00:00 PM,0.1214096,5.639927,53.58685,116.9494,0.01048667,0.04427211,36.86486,36.55903,1.619967,1.619967,0,-1,0,1.619967,2.732902,0,2.220446E-16,0,0.04427211,1.705228,1.619967,0,0,2.749204,8.15099,0,1.660956,-1.660956,9.641103,68.86488,0.1290703,1.781964,0.03541769,0,8.195263
12/11/2007 8:00:00 PM,0.01580147,0,41.01797,90,0,0,34.70765,34.70765,0.3042553,0.3042553,0,-1,0,0.3042553,0,0,5.551115E-17,0,0,0.3202688,0.3042553,0,0,4.59471,6.490035,0,0.3202688,-0.3202688,9.30351,66.45351,0.1290703,0.3346809,0,0,6.490035
12/11/2007 9:00:00 PM,0,0,27.93393,90,0,0,33.00741,33.00741,5.213699,3.33,0,-1,0,3.33,0,0,1.883699,2.405069,0,3.505263,3.33,0,0,4.950565,6.169766,0,3.505263,-3.505263,5.608638,40.06162,0.1290703,5.735069,0,0,6.169766
12/11/2007 10:00:00 PM,0,0,14.35376,90,0,0,31.30717,31.30717,0.02443121,0.02443121,0,-1,0,0.02443121,0,0,3.469447E-18,0,0,0.02571706,0.02443121,0,0,8.845302,2.664503,0,0.02571706,-0.02571706,5.58153,39.86799,0.1290703,0.02687433,0,0,2.664503
12/11/2007 11:00:00 PM,0,0,0.4638313,90,0,0,29.87896,29.87896,0.1872395,0.1872395,0,-1,0,0.1872395,0,0,2.775558E-17,0,0,0.1970942,0.1872395,0,0,8.873876,2.638786,0,0.1970942,-0.1970942,5.373775,38.38403,0.1290703,0.2059634,0,0,2.638786
12/12/2007 12:00:00 AM,0,0,-13.32826,90,0,0,28.77569,28.77569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.09287,2.441692,0,0,0,5.373775,38.38403,0.1290703,0,0,0,2.441692
12/12/2007 1:00:00 AM,0,0,-26.93057,90,0,0,27.64975,27.64975,0.5884517,0.5884517,0,-1,0,0.5884517,0,0,0,0,0,0.6194229,0.5884517,0,0,9.09287,2.441692,0,0.6194229,-0.6194229,4.720845,33.72026,0.1290703,0.6472969,0,0,2.441692
12/12/2007 2:00:00 AM,0.01130702,0,-40.04638,90,0,0,26.65228,26.65228,0.5755479,0.5755479,0,-1,0,0.5755479,0,0,1.110223E-16,0,0,0.6058398,0.5755479,0,0,9.781117,1.822269,0,0.6058398,-0.6058398,4.082234,29.15876,0.1290703,0.6331027,0,0,1.822269
12/12/2007 3:00:00 AM,0.1145609,5.242704,-52.6439,117.9254,0.009732127,0.04345521,26.01918,25.73792,0,0,0,-1,0,0,0,0,0,0,0.04345521,0,0,0,0,10.45427,1.216429,0.04345521,0,0.04345521,4.123459,29.45322,0.1290688,0,0.03476417,0,1.259884
12/12/2007 4:00:00 AM,0.3104179,11.90981,-64.85846,104.3294,0.02368536,0.1060421,25.48509,24.8009,0.2187718,0.2187718,0,-1,0,0.2187718,48.47156,0,2.775558E-17,0,0.1060421,0.2302861,0.2187718,0,0,10.41082,1.255538,0,0.124244,-0.124244,3.992495,28.51776,0.1290688,0.2406489,0.08483367,0,1.361581
12/12/2007 5:00:00 AM,0.4622566,19.27785,-76.97137,90.56214,0.0332616,0.1492456,25.04348,24.08302,0.03028581,0.03028581,0,0,0,0.03028581,492.7906,0,0,0,0.1492456,0.0318798,0.03028581,0,0,10.54887,1.131294,0.1173658,0,0.1173658,4.103837,29.31307,0.1290647,0.03331439,0.1193965,0,1.28054
12/12/2007 6:00:00 AM,0.5434499,27.01815,-89.40071,76.78897,0.3085867,1.333911,32.36879,23.40292,0.4630214,0.4630214,0,0,0,0.4630214,288.0883,0,0,0,1.333911,0.487391,0.4630214,0,0,10.4315,1.236924,0.8465198,0,0.8465198,4.906917,35.04934,0.1290353,0.5093236,1.067129,0,2.570835
12/12/2007 7:00:00 AM,0.7551646,34.76994,-102.7192,63.17236,0.6354788,2.619887,41.27909,22.67748,0.8084645,0.8084645,0,0,0,0.8084645,324.0571,0,0,0,2.619887,0.8510153,0.8084645,0,0,9.584981,1.998792,1.768871,0,1.768871,6.585016,47.03573,0.1289737,0.889311,2.095909,0,4.618678
12/12/2007 8:00:00 AM,0.8930759,42.08817,-117.6838,49.9604,0.8966867,3.506213,50.74922,24.2946,0,0,0,0,0,0,0,0,0,0,3.506213,0,0,0,0,7.816109,3.590776,3.506213,0,3.506213,9.911302,70.79487,0.1288519,0,2.80497,0,7.096989
12/12/2007 9:00:00 AM,1.269905,48.36832,-135.1841,37.67599,0.861616,3.316536,53.46682,27.9898,0.7293677,0.7293677,0,-1,0,0.7293677,454.7139,0,0,0,3.316536,0.7677554,0.7293677,0,0,4.309896,6.746367,2.548781,0,2.548781,12.32929,88.06616,0.1287635,0.8023044,2.653229,0,10.0629
12/12/2007 10:00:00 AM,1.374183,52.79687,-155.8452,27.6623,0.9595439,3.544835,60.37023,31.83613,2.472072,2.472072,0,0,0,2.472072,143.3953,0,0,0,3.544835,2.602181,2.472072,0,0,1.761116,9.04027,0.942654,0,0.942654,13.22357,94.45386,0.1287309,2.719279,2.835868,0,12.5851
12/12/2007 11:00:00 AM,1.407015,54.50119,-179.0393,23.13891,0.9947305,3.578974,64.66426,34.97969,0.9811782,0.9811782,0,0,0,0.9811782,364.763,1.727694,0,0,3.578974,1.032819,0.9811782,0,0,0.8184618,9.888659,0.8184618,0,0.8184618,14.00003,100,0.1287025,1.079296,2.86318,0,13.46763
12/12/2007 12:00:00 PM,1.379964,53.04629,157.6489,27.03372,0.9647819,3.434408,66.36467,37.53384,1.50017,1.50017,0,0,0,1.50017,228.9346,1.855282,0,0,3.434408,1.579126,1.50017,0,0,0,10.62527,0,0,0,14.00003,100,0.1287025,1.650187,2.747527,0,14.05968
12/12/2007 1:00:00 PM,1.290292,48.80751,136.7348,36.75362,0.8717358,3.110277,66.00213,39.95952,0.675234,0.675234,0,0,0,0.675234,460.6221,2.399504,0,0,3.110277,0.7107726,0.675234,0,0,0,10.62527,0,0,0,14.00003,100,0.1287025,0.7427574,2.488222,0,13.73555
12/12/2007 2:00:00 PM,1.197128,42.64423,118.993,48.92197,0.7219206,2.626127,62.89241,41.38017,0,0,0,-1,0,0,0,2.626127,0,0,2.626127,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1287025,0,2.100901,0,13.2514
12/12/2007 3:00:00 PM,1.00218,35.38478,103.8569,62.0843,0.5255194,1.975994,57.43858,41.84868,1.551933,1.551933,0,0,0,1.551933,127.3247,0.3423801,0,0,1.975994,1.633614,1.551933,0,0,0,10.62527,0,0,0,14.00003,100,0.1287025,1.707127,1.580795,0,12.60127
12/12/2007 4:00:00 PM,0.761216,27.64991,90.43594,75.6794,0.2958617,1.154891,51.04805,42.31719,1.015837,1.015837,0,0,0,1.015837,113.6887,0.08558926,0,0,1.154891,1.069302,1.015837,0,0,0,10.62527,0,0,0,14.00003,100,0.1287025,1.11742,0.9239127,0,11.78016
12/12/2007 5:00:00 PM,0.4684623,19.89455,77.95827,89.44643,0.04751727,0.1943308,42.75012,41.3575,1.701945,1.701945,0,0,0,1.701945,11.41816,0,2.220446E-16,0,0.1943308,1.791521,1.701945,0,0,0,10.62527,0,1.59719,-1.59719,12.31644,87.97441,0.1287025,1.872139,0.1554646,0,10.8196
12/12/2007 6:00:00 PM,0.2253911,12.48399,65.8372,103.2198,0.0258469,0.1075435,39.58154,38.82602,0,0,0,0,0,0,0,0,0,0,0.1075435,0,0,0,0,1.774656,9.028084,0.1075435,0,0.1075435,12.41847,88.70316,0.1286988,0,0.08603483,0,9.135628
12/12/2007 7:00:00 PM,0.1262609,5.748204,53.64314,116.8372,0.01064209,0.04496328,36.71823,36.4079,1.450048,1.450048,0,-1,0,1.450048,3.100814,0,2.220446E-16,0,0.04496328,1.526366,1.450048,0,0,1.667112,9.124873,0,1.481403,-1.481403,10.85693,77.54935,0.1286988,1.595053,0.03597063,0,9.169836
12/12/2007 8:00:00 PM,0.01445139,0.009514047,41.08371,130.0508,0.001244289,0.005315888,34.61541,34.57919,0.7706834,0.7706834,0,-1,0,0.7706834,0.6897628,0,0,0,0.005315888,0.8112457,0.7706834,0,0,3.313115,7.64347,0,0.8059298,-0.8059298,10.00741,71.48133,0.1286988,0.8477517,0.00425271,0,7.648787
12/12/2007 9:00:00 PM,0,0,28.01098,90,0,0,32.90162,32.90162,1.29275,1.29275,0,-1,0,1.29275,0,0,2.220446E-16,0,0,1.36079,1.29275,0,0,4.208593,6.837541,0,1.36079,-1.36079,8.573008,61.23565,0.1286988,1.422026,0,0,6.837541
12/12/2007 10:00:00 PM,0,0,14.44271,90,0,0,31.20137,31.20137,0.5165738,0.5165738,0,-1,0,0.5165738,0,0,1.110223E-16,0,0,0.543762,0.5165738,0,0,5.720582,5.47675,0,0.543762,-0.543762,7.999832,57.14154,0.1286988,0.5682312,0,0,5.47675
12/12/2007 11:00:00 PM,0,0,0.5637109,90,0,0,29.75805,29.75805,0.326,0.326,0,-1,0,0.326,0,0,0,0,0,0.3431579,0.326,0,0,6.324762,4.932989,0,0.3431579,-0.3431579,7.638112,54.55783,0.1286988,0.3586,0,0,4.932989
12/13/2007 12:00:00 AM,0,0,-13.21954,90,0,0,28.64723,28.64723,0.2062734,0.2062734,0,-1,0,0.2062734,0,0,2.775558E-17,0,0,0.2171299,0.2062734,0,0,6.706048,4.589831,0,0.2171299,-0.2171299,7.409237,52.92302,0.1286988,0.2269008,0,0,4.589831
12/13/2007 1:00:00 AM,0,0,-26.81679,90,0,0,27.52129,27.52129,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.947304,4.372701,0,0,0,7.409237,52.92302,0.1286988,0,0,0,4.372701
12/13/2007 2:00:00 AM,0.008985948,0,-39.92961,90,0,0,26.52381,26.52381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.947304,4.372701,0,0,0,7.409237,52.92302,0.1286988,0,0,0,4.372701
12/13/2007 3:00:00 AM,0.0658692,5.254724,-52.52498,118.0086,0.03181952,0.1417139,26.52943,25.60946,0.3165997,0.3165997,0,-1,0,0.3165997,44.76125,0,0,0,0.1417139,0.3332628,0.3165997,0,0,6.947304,4.372701,0,0.1915488,-0.1915488,7.207327,51.4808,0.1286988,0.3482596,0.1133712,0,4.514415
12/13/2007 4:00:00 AM,0.1658592,11.91335,-64.73686,104.4222,0.05850717,0.2608096,26.34864,24.65732,0.159345,0.159345,0,-1,0,0.159345,163.676,0,0,0,0.2608096,0.1677316,0.159345,0,0,7.160136,4.181152,0.09307795,0,0.09307795,7.295628,52.11153,0.1286956,0.1752795,0.2086477,0,4.441962
12/13/2007 5:00:00 AM,0.2950122,19.27587,-76.84529,90.66222,0.06857829,0.3063385,25.93632,23.95455,0.3975784,0.3975784,0,0,0,0.3975784,77.05109,0,0,0,0.3063385,0.4185036,0.3975784,0,0,7.067058,4.264922,0,0.1121651,-0.1121651,7.177396,51.26701,0.1286956,0.4373362,0.2450708,0,4.57126
12/13/2007 6:00:00 AM,0.4817089,27.01406,-89.26718,76.89523,0.2753403,1.197006,31.26697,23.27446,0.4179621,0.4179621,0,0,0,0.4179621,286.391,0,0,0,1.197006,0.4399601,0.4179621,0,0,7.191686,4.152757,0.7570459,0,0.7570459,7.895593,56.39698,0.1286694,0.4597583,0.9576048,0,5.349763
12/13/2007 7:00:00 AM,0.4860126,34.76782,-102.5743,63.28417,0.4131082,1.765278,34.57392,22.54902,1.289292,1.289292,0,0,0,1.289292,136.9184,0,0,0,1.765278,1.35715,1.289292,0,0,6.43464,4.834098,0.4081284,0,0.4081284,8.282777,59.16257,0.1286553,1.418221,1.412222,0,6.599376
12/13/2007 8:00:00 AM,0.6574479,42.09317,-117.5235,50.07704,0.6524338,2.660593,43.27309,24.14347,0.6725615,0.6725615,0,0,0,0.6725615,395.5911,0,0,0,2.660593,0.7079595,0.6725615,0,0,6.026511,5.201414,1.952634,0,1.952634,10.13521,72.3942,0.1285877,0.7398177,2.128475,0,7.862007
12/13/2007 9:00:00 AM,0.715367,48.38687,-135.0071,37.79501,0.7691687,3.012094,50.4885,27.80088,1.773373,1.773373,0,-1,0,1.773373,169.8512,0,0,0,3.012094,1.866708,1.773373,0,0,4.073878,6.958784,1.145386,0,1.145386,11.22182,80.15568,0.1285482,1.95071,2.409675,0,9.970879
12/13/2007 10:00:00 AM,0.586302,52.83578,-155.659,27.77267,0.5973619,2.356214,49.22612,31.62454,0.7470349,0.7470349,0,0,0,0.7470349,315.4088,0,0,0,2.356214,0.7863525,0.7470349,0,0,2.928491,7.989632,1.569862,0,1.569862,12.71112,90.79353,0.128494,0.8217384,1.884971,0,10.34585
12/13/2007 11:00:00 AM,0.4718067,54.56415,-178.8652,23.20583,0.437969,1.743163,47.63342,34.74544,0.6140678,0.6140678,0,0,0,0.6140678,283.8714,0,0,0,1.743163,0.6463872,0.6140678,0,0,1.35863,9.402507,1.096776,0,1.096776,13.75161,98.2256,0.1284561,0.6754746,1.39453,0,11.14567
12/13/2007 12:00:00 PM,0.61417,53.13035,157.7893,27.03271,0.6384339,2.417686,56.24323,37.32225,0,0,0,0,0,0,0,2.155833,0,0,2.417686,0,0,0,0,0.2618541,10.38961,0.2618541,0,0.2618541,14.00003,100,0.1284471,0,1.934149,0,12.80729
12/13/2007 1:00:00 PM,0.6707378,48.90543,136.8376,36.7081,0.7124625,2.622617,60.95989,39.76305,1.382041,1.382041,0,0,0,1.382041,189.7641,1.167837,0,0,2.622617,1.45478,1.382041,0,0,0,10.62527,0,0,0,14.00003,100,0.1284471,1.520245,2.098094,0,13.24789
12/13/2007 2:00:00 PM,0.4192531,42.74953,119.0685,48.85278,0.3791641,1.468619,52.39278,41.19125,0.9344565,0.9344565,0,-1,0,0.9344565,157.1629,0.4849801,0,0,1.468619,0.9836385,0.9344565,0,0,0,10.62527,0,0,0,14.00003,100,0.1284471,1.027902,1.174895,0,12.09389
12/13/2007 3:00:00 PM,0.2976915,35.49342,103.9166,62.00111,0.2513726,0.9923251,49.08081,41.67488,2.819479,2.819479,0,0,0,2.819479,35.19534,0,4.440892E-16,0,0.9923251,2.967872,2.819479,0,0,0,10.62527,0,1.975547,-1.975547,11.91762,85.12568,0.1284471,3.101427,0.7938601,0,11.6176
12/13/2007 4:00:00 PM,0.2304093,27.75949,90.48841,75.58667,0.1859476,0.7401675,47.61513,42.14339,2.141063,2.141063,0,0,0,2.141063,34.57009,0,0,0,0.7401675,2.253751,2.141063,0,0,2.195052,8.649727,0,1.513583,-1.513583,10.32216,73.72958,0.1284471,2.35517,0.592134,0,9.389894
12/13/2007 5:00:00 PM,0.3645127,20.00343,78.00944,89.34637,0.0498215,0.2038479,42.66642,41.20637,0,0,0,0,0,0,0,0,0,0,0.2038479,0,0,0,0,3.876812,7.136144,0.2038479,0,0.2038479,10.51555,75.11091,0.1284401,0,0.1630784,0,7.339992
12/13/2007 6:00:00 PM,0.3338094,12.59066,65.89131,103.1136,0.02501678,0.1041966,39.39091,38.65978,0.8625976,0.8625976,0,0,0,0.8625976,12.07939,0,1.110223E-16,0,0.1041966,0.9079975,0.8625976,0,0,3.672964,7.319607,0,0.803801,-0.803801,9.668268,69.05892,0.1284401,0.9488574,0.08335725,0,7.423803
12/13/2007 7:00:00 PM,0.11432,5.85095,53.70354,116.7254,0.01093726,0.04624537,36.57566,36.25677,0.7213796,0.7213796,0,-1,0,0.7213796,6.410685,0,1.110223E-16,0,0.04624537,0.759347,0.7213796,0,0,4.566076,6.515806,0,0.7131016,-0.7131016,8.916593,63.68982,0.1284401,0.7935176,0.0369963,0,6.562051
12/13/2007 8:00:00 PM,0.01054241,0.1062922,41.15301,129.9342,0.003228249,0.01379695,34.5447,34.45073,2.429338,2.429338,0,-1,0,2.429338,0.5679302,0,0,0,0.01379695,2.557198,2.429338,0,0,5.358411,5.802704,0,2.543401,-2.543401,6.235612,44.54,0.1284401,2.672272,0.01103756,0,5.816501
12/13/2007 9:00:00 PM,0,0,28.09089,90,0,0,32.77316,32.77316,0.7668462,0.7668462,0,-1,0,0.7668462,0,0,0,0,0,0.8072066,0.7668462,0,0,8.184413,3.259303,0,0.8072066,-0.8072066,5.384742,38.46236,0.1284401,0.8435309,0,0,3.259303
12/13/2007 10:00:00 PM,0,0,14.5337,90,0,0,31.07291,31.07291,0.0838583,0.0838583,0,-1,0,0.0838583,0,0,1.387779E-17,0,0,0.08827189,0.0838583,0,0,9.081308,2.452096,0,0.08827189,-0.08827189,5.291695,37.79775,0.1284401,0.09224413,0,0,2.452096
12/13/2007 11:00:00 PM,0,0,0.6647152,90,0,0,29.62959,29.62959,0.204795,0.204795,0,-1,0,0.204795,0,0,2.775558E-17,0,0,0.2155737,0.204795,0,0,9.179389,2.363824,0,0.2155737,-0.2155737,5.064461,36.17464,0.1284401,0.2252745,0,0,2.363824
12/14/2007 12:00:00 AM,0,0,-13.1107,90,0,0,28.51877,28.51877,0.6516339,0.6516339,0,-1,0,0.6516339,0,0,1.110223E-16,0,0,0.6859304,0.6516339,0,0,9.418915,2.148251,0,0.6859304,-0.6859304,4.341426,31.01013,0.1284401,0.7167973,0,0,2.148251
12/14/2007 1:00:00 AM,0,0,-26.70377,90,0,0,27.37016,27.37016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.18106,1.46232,0,0,0,4.341426,31.01013,0.1284401,0,0,0,1.46232
12/14/2007 2:00:00 AM,0.01160518,0,-39.81436,90,0,0,26.37268,26.37268,0.6028686,0.6028686,0,-1,0,0.6028686,0,0,0,0,0,0.6345985,0.6028686,0,0,10.18106,1.46232,0,0.6345985,-0.6345985,3.672501,26.2321,0.1284401,0.6631554,0,0,1.46232
12/14/2007 3:00:00 AM,0.09246126,5.260193,-52.40821,118.0943,0.01258888,0.05626667,25.82208,25.45833,0.2767867,0.2767867,0,-1,0,0.2767867,20.32853,0,5.551115E-17,0,0.05626667,0.2913544,0.2767867,0,0,10.88617,0.8277218,0,0.2350877,-0.2350877,3.424697,24.46207,0.1284401,0.3044653,0.04501333,0,0.8839884
12/14/2007 4:00:00 AM,0.1684867,11.91047,-64.61793,104.5167,0.05637213,0.251533,26.15819,24.52886,0,0,0,-1,0,0,0,0,0,0,0.251533,0,0,0,0,11.14738,0.592634,0.251533,0,0.251533,3.663322,26.16653,0.1284314,0,0.2012264,0,0.8441671
12/14/2007 5:00:00 AM,0.3128182,19.26758,-76.72228,90.76335,0.05528346,0.2475875,25.42297,23.82609,0.8511668,0.8511668,4.35643,0,1.354305,0.8511668,29.08801,4.440892E-16,0,0,0.2475875,0,0,3.505263,3.33,10.89584,0.8190138,3.577587,0,3.577587,7.057319,50.40932,0.1285609,0.9362835,0.19807,5,1.066601
12/14/2007 6:00:00 AM,0.4592654,27.00368,-89.13704,77.00185,0.2651228,1.155132,30.83915,23.14599,0.8492975,0.8492975,4.35456,0,1.353795,0.8492975,136.0103,4.440892E-16,0,0,1.155132,0,0,3.505263,3.33,7.318257,4.038843,4.485132,0,4.485132,11.31229,80.8019,0.1286587,0.9342272,0.9241055,5,5.193974
12/14/2007 7:00:00 AM,0.6279464,34.75931,-102.433,63.39552,0.525799,2.209154,37.76662,22.42056,0,0,0,0,0,0,0,0,0,0,2.209154,0,0,0,0,2.833126,8.075461,2.209154,0,2.209154,13.40808,95.77178,0.1285826,0,1.767323,0,10.28461
12/14/2007 8:00:00 AM,0.8205868,42.09155,-117.3666,50.1922,0.8192998,3.252117,48.11116,23.99234,2.463042,2.463042,0,0,0,2.463042,132.0366,0.0354694,0,0,3.252117,2.592675,2.463042,0,0,0.6239721,10.0637,0.6239721,0,0.6239721,14.00003,100,0.1285611,2.709346,2.601693,0,13.31582
12/14/2007 9:00:00 AM,0.8806217,48.39851,-134.8327,37.91111,0.9625018,3.646911,56.15014,27.62708,0.6476903,0.6476903,0,-1,0,0.6476903,563.064,2.965132,0,0,3.646911,0.6817793,0.6476903,0,0,0,10.62527,0,0,0,14.00003,100,0.1285611,0.7124593,2.917529,0,14.27219
12/14/2007 10:00:00 AM,0.8091515,52.86755,-155.4736,27.87818,0.9165574,3.421349,58.65307,31.43563,0.4843459,0.4843459,0,0,0,0.4843459,706.3854,2.911511,0,0,3.421349,0.5098377,0.4843459,0,0,0,10.62527,0,0,0,14.00003,100,0.1285611,0.5327804,2.737079,0,14.04662
12/14/2007 11:00:00 AM,1.19924,54.62006,-178.689,23.26639,0.9943644,3.588103,64.19614,34.53385,1.015059,1.015059,0,0,0,1.015059,353.4871,2.51962,0,0,3.588103,1.068483,1.015059,0,0,0,10.62527,0,0,0,14.00003,100,0.1285611,1.116565,2.870482,0,14.21338
12/14/2007 12:00:00 PM,1.067414,53.20783,157.9342,27.02591,1.228982,4.162474,74.06741,37.11066,2.148923,2.148923,0,0,0,2.148923,193.7005,1.90045,0,0,4.162474,2.262024,2.148923,0,0,0,10.62527,0,0,0,14.00003,100,0.1285611,2.363815,3.329979,0,14.78775
12/14/2007 1:00:00 PM,0.6677599,48.99738,136.9463,36.65811,0.7076824,2.610372,60.62295,39.57413,0,0,0,0,0,0,0,2.610372,0,0,2.610372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1285611,0,2.088298,0,13.23565
12/14/2007 2:00:00 PM,0.6413191,42.84938,119.15,48.78024,0.639812,2.368416,60.03846,41.01745,2.256927,2.256927,0,-1,0,2.256927,104.9398,0,0,0,2.368416,2.375713,2.256927,0,0,0,10.62527,0,0.007296927,-0.007296927,13.99234,99.94506,0.1285611,2.48262,1.894733,0,12.99369
12/14/2007 3:00:00 PM,0.8911994,35.59692,103.9821,61.91544,0.5286038,1.990851,57.16382,41.48596,0.9177962,0.9177962,0,0,0,0.9177962,216.9164,1.016642,0,0,1.990851,0.9661013,0.9177962,0,0,0.008107697,10.61798,0.008107697,0,0.008107697,14.00003,100,0.1285608,1.009576,1.592681,0,12.60883
12/14/2007 4:00:00 PM,0.4568229,27.86404,90.5463,75.4922,0.2842207,1.113744,50.37492,41.99226,1.275998,1.275998,0,0,0,1.275998,87.2841,0,0,0,1.113744,1.343156,1.275998,0,0,0,10.62527,0,0.2294125,-0.2294125,13.75821,98.27271,0.1285608,1.403598,0.8909948,0,11.73902
12/14/2007 5:00:00 PM,0.2176943,20.1072,78.06558,89.24526,0.1324773,0.5352434,44.9525,41.06279,1.683987,1.683987,0,0,0,1.683987,31.7843,0,2.220446E-16,0,0.5352434,1.772618,1.683987,0,0,0.2549028,10.39586,0,1.237374,-1.237374,12.4539,88.95625,0.1285608,1.852386,0.4281947,0,10.9311
12/14/2007 6:00:00 PM,0.3396389,12.69202,65.94997,103.007,0.02521862,0.1051067,39.26827,38.53131,2.132436,2.132436,0,0,0,2.132436,4.928948,4.440892E-16,0,0,0.1051067,2.24467,2.132436,0,0,1.629763,9.158487,0,2.139563,-2.139563,10.1986,72.84701,0.1285608,2.34568,0.08408534,0,9.263594
12/14/2007 7:00:00 PM,0.1050098,5.948111,53.76799,116.6141,0.01391074,0.05883102,36.53389,36.1283,0.07157184,0.07157184,0,-1,0,0.07157184,82.19855,0,1.387779E-17,0,0.05883102,0.07533878,0.07157184,0,0,4.007055,7.018924,0,0.01650776,-0.01650776,10.1812,72.72272,0.1285608,0.07872903,0.04706481,0,7.077755
12/14/2007 8:00:00 PM,0.01693047,0.1971472,41.22578,129.819,0.001422013,0.006082478,34.38632,34.34494,2.966168,2.966168,0,-1,0,2.966168,0.2050618,0,0,0,0.006082478,3.122283,2.966168,0,0,4.025397,7.002417,0,3.1162,-3.1162,6.896438,49.26017,0.1285608,3.262785,0.004865983,0,7.008499
12/14/2007 9:00:00 PM,0,0,28.1736,90,0,0,32.64469,32.64469,2.097777,2.097777,0,-1,0,2.097777,0,0,4.440892E-16,0,0,2.208187,2.097777,0,0,7.487842,3.886217,0,2.208187,-2.208187,4.568804,32.63425,0.1285608,2.307555,0,0,3.886217
12/14/2007 10:00:00 PM,0,0,14.62666,90,0,0,30.96712,30.96712,0.218926,0.218926,0,-1,0,0.218926,0,0,2.775558E-17,0,0,0.2304484,0.218926,0,0,9.941382,1.67803,0,0.2304484,-0.2304484,4.325891,30.89916,0.1285608,0.2408186,0,0,1.67803
12/14/2007 11:00:00 PM,0,0,0.7667665,90,0,0,29.50113,29.50113,0.5781165,0.5781165,0,-1,0,0.5781165,0,0,0,0,0,0.6085436,0.5781165,0,0,10.19744,1.447582,0,0.6085436,-0.6085436,3.684429,26.3173,0.1285608,0.6359281,0,0,1.447582
12/15/2007 12:00:00 AM,0,0,-13.00183,90,0,0,28.41297,28.41297,0.5035331,0.5035331,0,-1,0,0.5035331,0,0,0,0,0,0.5300348,0.5035331,0,0,10.8736,0.8390378,0,0.5300348,-0.5300348,3.125723,22.32655,0.1285608,0.5538864,0,0,0.8390378
12/15/2007 1:00:00 AM,0,0,-26.5916,90,0,0,27.26436,27.26436,0.4568729,0.2935529,0,-1,0,0.2935529,0,0,0.16332,0.2090073,0,0.3090031,0.2935529,0,0,11.46252,0.3090031,0,0.3090031,-0.3090031,2.800006,20,0.1285608,0.5025602,0,0,0.3090031
12/15/2007 2:00:00 AM,0.01106434,0,-39.70071,90,0,0,26.26689,26.26689,0.2275581,0,0,-1,0,0,0,0,0.2275581,0.250314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285608,0.250314,0,0,0
12/15/2007 3:00:00 AM,0.1434537,5.259137,-52.29367,118.1824,0.01058706,0.04735829,25.6584,25.35253,0.3880706,0.04499037,0,-1,0,0.04499037,105.2632,0,0.3430803,0.4178796,0.04735829,0.04735829,0.04499037,0,0,11.80586,0,0,0,0,2.800006,20,0.1285608,0.4268777,0.03788663,0,0.04735829
12/15/2007 4:00:00 AM,0.3728935,11.90122,-64.50175,104.6128,0.02368161,0.1062263,25.10693,24.42307,0.3863431,0.1009149,0,-1,0,0.1009149,105.2632,0,0.2854282,0.4047945,0.1062263,0.1062263,0.1009149,0,0,11.80586,0,0,0,0,2.800006,20,0.1285608,0.4249774,0.084981,0,0.1062263
12/15/2007 5:00:00 AM,0.5702372,19.25301,-76.60245,90.86545,0.03779922,0.1698027,24.81158,23.7203,0.1914773,0.1914773,3.69674,0,1.17421,0.1914773,88.68035,0,0,0,0.1698027,0,0,3.505263,3.33,11.80586,0,3.499803,0,3.499803,6.12021,43.7157,0.128639,0.210625,0.1358422,5,0.1698027
12/15/2007 6:00:00 AM,0.726666,26.98704,-89.0104,77.10872,0.2710482,1.180544,30.90573,23.0402,0,0,3.505263,0,1.121937,0,0,0,0,0,1.180544,0,0,3.505263,3.33,8.306058,3.149822,4.510543,0,4.510543,10.39929,74.28047,0.1286667,0,0.9444348,5,4.330366
12/15/2007 7:00:00 AM,0.8184326,34.74445,-102.2954,63.50633,0.5030993,2.122562,36.98877,22.31476,1.318492,1.318492,2.907797,0,0.9588286,1.318492,160.984,0,0,0,2.122562,0,0,1.589304,1.509839,3.795514,7.209311,3.632401,0,3.632401,13.84529,98.8947,0.1286762,1.450342,1.698049,5,9.331874
12/15/2007 8:00:00 AM,1.108493,42.08337,-117.2133,50.3058,0.703433,2.849041,44.51003,23.86387,1.649021,1.649021,0,0,0,1.649021,172.7717,0.9501166,0,0,2.849041,1.735812,1.649021,0,0,0.1631128,10.47847,0.1631128,0,0.1631128,14.00003,100,0.1286706,1.813923,2.279233,0,13.32751
12/15/2007 9:00:00 AM,1.153253,48.40328,-134.6611,38.02425,0.8584563,3.316174,52.85427,27.48351,0.8930212,0.8930212,0,-1,0,0.8930212,371.3432,2.376151,0,0,3.316174,0.9400223,0.8930212,0,0,0,10.62527,0,0,0,14.00003,100,0.1286706,0.9823233,2.652939,0,13.94145
12/15/2007 10:00:00 AM,1.409308,52.8922,-155.289,27.97878,0.957633,3.552161,59.70081,31.23916,0.0543492,0.0543492,0,0,0,0.0543492,6535.812,3.494952,0,0,3.552161,0.05720969,0.0543492,0,0,0,10.62527,0,0,0,14.00003,100,0.1286706,0.05978413,2.841729,0,14.17744
12/15/2007 11:00:00 AM,1.259571,54.66888,-178.5108,23.32059,0.9942181,3.592513,63.97483,34.32227,1.494872,1.494872,0,0,0,1.494872,240.3224,2.018963,0,0,3.592513,1.573549,1.494872,0,0,0,10.62527,0,0,0,14.00003,100,0.1286706,1.644359,2.87401,0,14.21779
12/15/2007 12:00:00 PM,1.20604,53.27867,158.0836,27.01332,0.9657227,3.450885,65.75888,36.9142,0,0,0,0,0,0,0,3.450885,0,0,3.450885,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1286706,0,2.760708,0,14.07616
12/15/2007 1:00:00 PM,1.258452,49.08331,137.0608,36.60368,0.8740855,3.128763,65.48705,39.38522,0.8524897,0.8524897,0,0,0,0.8524897,367.0148,2.231406,0,0,3.128763,0.8973576,0.8524897,0,0,0,10.62527,0,0,0,14.00003,100,0.1286706,0.9377387,2.503011,0,13.75404
12/15/2007 2:00:00 PM,1.051991,42.94372,119.2375,48.70438,0.725539,2.646645,62.44061,40.82853,0.4517291,0.4517291,0,-1,0,0.4517291,585.892,2.17114,0,0,2.646645,0.4755043,0.4517291,0,0,0,10.62527,0,0,0,14.00003,100,0.1286706,0.496902,2.117316,0,13.27192
12/15/2007 3:00:00 PM,0.8889076,35.6952,104.0533,61.82735,0.5301802,1.998046,57.05807,41.33483,0,0,0,0,0,0,0,1.998046,0,0,1.998046,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1286706,0,1.598437,0,12.62332
12/15/2007 4:00:00 PM,0.6821079,27.96348,90.60953,75.39606,0.3012686,1.178255,50.71397,41.82601,2.77705,2.77705,0,0,0,2.77705,42.42831,0,0,0,1.178255,2.92321,2.77705,0,0,0,10.62527,0,1.744955,-1.744955,12.16068,86.86185,0.1286706,3.054755,0.9426042,0,11.80353
12/15/2007 5:00:00 PM,0.4906652,20.20581,78.12666,89.14318,0.05428171,0.2222972,42.5022,40.91166,1.244216,1.244216,0,0,0,1.244216,17.86645,0,0,0,0.2222972,1.309701,1.244216,0,0,1.938839,8.88032,0,1.087404,-1.087404,11.01446,78.67455,0.1286706,1.368638,0.1778378,0,9.102616
12/15/2007 6:00:00 PM,0.303967,12.78803,66.01311,102.9001,0.02262169,0.09438694,39.06381,38.40285,0.624748,0.624748,0,0,0,0.624748,15.108,0,1.110223E-16,0,0.09438694,0.6576294,0.624748,0,0,3.147065,7.792915,0,0.5632425,-0.5632425,10.42075,74.43378,0.1286706,0.6872228,0.07550956,0,7.887302
12/15/2007 7:00:00 PM,0.09458794,6.039636,53.83644,116.5033,0.02204871,0.09318287,36.66544,36.02251,1.935134,1.935134,0,-1,0,1.935134,4.81532,0,2.220446E-16,0,0.09318287,2.036983,1.935134,0,0,3.77289,7.229673,0,1.9438,-1.9438,8.371805,59.79848,0.1286706,2.128647,0.07454629,0,7.322855
12/15/2007 8:00:00 PM,0.0136402,0.2820348,41.30197,129.7054,0.002343266,0.01002717,34.30733,34.23914,1.986887,1.986887,0,-1,0,1.986887,0.5046675,0,2.220446E-16,0,0.01002717,2.09146,1.986887,0,0,5.932668,5.285873,0,2.081433,-2.081433,6.177782,44.12693,0.1286706,2.185576,0.008021737,0,5.2959
12/15/2007 9:00:00 PM,0,0,28.25901,90,0,0,32.56157,32.56157,1.69564,1.69564,0,-1,0,1.69564,0,0,0,0,0,1.784884,1.69564,0,0,8.245371,3.20444,0,1.784884,-1.784884,4.296349,30.68814,0.1286706,1.865204,0,0,3.20444
12/15/2007 10:00:00 PM,0,0,14.7215,90,0,0,30.86132,30.86132,0.3058853,0.3058853,0,-1,0,0.3058853,0,0,0,0,0,0.3219846,0.3058853,0,0,10.22858,1.419556,0,0.3219846,-0.3219846,3.956947,28.26385,0.1286706,0.3364739,0,0,1.419556
12/15/2007 11:00:00 PM,0,0,0.8697868,90,0,0,29.418,29.418,0.7610188,0.7610188,0,-1,0,0.7610188,0,0,1.110223E-16,0,0,0.8010725,0.7610188,0,0,10.58634,1.097571,0,0.8010725,-0.8010725,3.112543,22.2324,0.1286706,0.8371207,0,0,1.097571
12/16/2007 12:00:00 AM,0,0,-12.89301,90,0,0,28.30718,28.30718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.47642,0.2964988,0,0,0,3.112543,22.2324,0.1286706,0,0,0,0.2964988
12/16/2007 1:00:00 AM,0,0,-26.48034,90,0,0,27.18124,27.18124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.47642,0.2964988,0,0,0,3.112543,22.2324,0.1286706,0,0,0,0.2964988
12/16/2007 2:00:00 AM,0.001695392,0,-39.58873,90,0,0,26.18376,26.18376,0.7556325,0.2816739,0,-1,0,0.2816739,0,0,0.4739586,0.5495218,0,0.2964988,0.2816739,0,0,11.47642,0.2964988,0,0.2964988,-0.2964988,2.800006,20,0.1286706,0.8311957,0,0,0.2964988
12/16/2007 3:00:00 AM,0.04740917,5.251583,-52.18144,118.2729,0.03433807,0.1531368,26.26198,25.26941,0.4401457,0.14548,0,-1,0,0.14548,105.2632,0,0.2946657,0.4550643,0.1531368,0.1531368,0.14548,0,0,11.80586,0,0,0,0,2.800006,20,0.1286706,0.4841603,0.1225095,0,0.1531368
12/16/2007 4:00:00 AM,0.1179988,11.88562,-64.38839,104.7106,0.07901051,0.3517323,26.61693,24.33239,0.3613173,0.3341457,0,-1,0,0.3341457,105.2632,0,0.02717162,0.3306199,0.3517323,0.3517323,0.3341457,0,0,11.80586,0,0,0,0,2.800006,20,0.1286706,0.3974491,0.2813859,0,0.3517323
12/16/2007 5:00:00 AM,0.231289,19.23221,-76.48587,90.96844,0.115811,0.5146554,26.96409,23.6145,0.4447737,0.4447737,3.950037,0,1.24336,0.4447737,115.7117,0,0,0,0.5146554,0,0,3.505263,3.33,11.80586,0,3.844655,0,3.844655,6.447366,46.05252,0.128757,0.4892511,0.4117243,5,0.5146554
12/16/2007 6:00:00 AM,0.4963004,26.96419,-88.88736,77.21576,0.2767021,1.204663,30.98723,22.95708,0.1178114,0.1178114,3.623075,0,1.154099,0.1178114,1022.535,0,0,0,1.204663,0,0,3.505263,3.33,7.961205,3.46019,4.534663,0,4.534663,10.74932,76.78074,0.1287933,0.1295926,0.9637306,5,4.664853
12/16/2007 7:00:00 AM,0.752682,34.7233,-102.1615,63.61651,0.6252501,2.588335,40.5223,22.23164,0.6445897,0.6445897,1.526912,0,0.5818471,0.6445897,401.5477,1.110223E-16,0,0,2.588335,0,0,0.8823227,0.8382066,3.426542,7.541387,3.426542,0,3.426542,14.00003,100,0.1286982,0.7090486,2.070668,5,10.12972
12/16/2007 8:00:00 AM,0.9424766,42.06867,-117.0637,50.41776,0.9389495,3.655662,51.49941,23.78075,0.1701005,0.1701005,0,0,0,0.1701005,2149.118,3.476609,0,0,3.655662,0.1790532,0.1701005,0,0,0,10.62527,0,0,0,14.00003,100,0.1286982,0.1871106,2.92453,0,14.28094
12/16/2007 9:00:00 AM,1.124425,48.40121,-134.4924,38.13433,0.8574252,3.315314,52.69195,27.35504,1.843081,1.843081,0,-1,0,1.843081,179.8789,1.375228,0,0,3.315314,1.940085,1.843081,0,0,0,10.62527,0,0,0,14.00003,100,0.1286982,2.027389,2.652251,0,13.94059
12/16/2007 10:00:00 AM,1.281249,52.90973,-155.1056,28.07446,0.9570338,3.553986,59.51236,31.07291,0.9425821,0.9425821,0,0,0,0.9425821,377.0479,2.561794,0,0,3.553986,0.9921917,0.9425821,0,0,0,10.62527,0,0,0,14.00003,100,0.1286982,1.03684,2.843189,0,14.17926
12/16/2007 11:00:00 AM,1.419499,54.71061,-178.331,23.36841,0.9940966,3.596475,63.77751,34.13335,1.192597,1.192597,0,0,0,1.192597,301.5667,2.34111,0,0,3.596475,1.255365,1.192597,0,0,0,10.62527,0,0,0,14.00003,100,0.1286982,1.311857,2.87718,0,14.22175
12/16/2007 12:00:00 PM,1.30616,53.34283,158.2373,26.99494,0.9660923,3.456155,65.57671,36.72528,0.143746,0.143746,0,0,0,0.143746,2404.349,3.304844,0,0,3.456155,0.1513116,0.143746,0,0,0,10.62527,0,0,0,14.00003,100,0.1286982,0.1581206,2.764924,0,14.08143
12/16/2007 1:00:00 PM,1.248165,49.16315,137.1808,36.54482,0.874926,3.13521,65.31194,39.18874,0.4967859,0.4967859,0,0,0,0.4967859,631.0988,2.612278,0,0,3.13521,0.5229325,0.4967859,0,0,0,10.62527,0,0,0,14.00003,100,0.1286982,0.5464645,2.508168,0,13.76048
12/16/2007 2:00:00 PM,1.176414,43.03248,119.3309,48.62526,0.7267983,2.653502,62.30186,40.65473,0.7513463,0.7513463,0,-1,0,0.7513463,353.1662,1.862611,0,0,2.653502,0.7908909,0.7513463,0,0,0,10.62527,0,0,0,14.00003,100,0.1286982,0.826481,2.122801,0,13.27878
12/16/2007 3:00:00 PM,0.8299031,35.78821,104.1302,61.73691,0.5317778,2.005778,56.91468,41.14591,2.529821,2.529821,0,0,0,2.529821,79.28535,0,0,0,2.005778,2.66297,2.529821,0,0,0,10.62527,0,0.6571919,-0.6571919,13.30729,95.05186,0.1286982,2.782804,1.604622,0,12.63105
12/16/2007 4:00:00 PM,0.6433517,28.05775,90.67805,75.29834,0.3842813,1.483045,53.01833,41.65976,0.8928566,0.8928566,0,0,0,0.8928566,166.1011,0,0,0,1.483045,0.9398491,0.8928566,0,0,0.7302133,9.968082,0.5431958,0,0.5431958,13.82261,98.73271,0.1286796,0.9821423,1.186436,0,11.45113
12/16/2007 5:00:00 PM,0.4507004,20.29919,78.19259,89.04021,0.05718712,0.2342804,42.43611,40.76052,0.8963699,0.8963699,0,0,0,0.8963699,26.13658,0,0,0,0.2342804,0.9435472,0.8963699,0,0,0.1870175,10.45696,0,0.7092668,-0.7092668,13.07498,93.39249,0.1286796,0.9860069,0.1874243,0,10.69124
12/16/2007 6:00:00 PM,0.2457265,12.87862,66.08067,102.7931,0.02393845,0.09993745,38.95864,38.25927,0.1695877,0.1695877,0,0,0,0.1695877,58.92965,0,2.775558E-17,0,0.09993745,0.1785134,0.1695877,0,0,0.9750917,9.747692,0,0.07857595,-0.07857595,12.99215,92.80087,0.1286796,0.1865465,0.07994996,0,9.84763
12/16/2007 7:00:00 PM,0.05454332,6.125474,53.90881,116.3931,0.03976771,0.1677206,37.05402,35.89405,1.39471,1.39471,0,-1,0,1.39471,12.02548,0,0,0,0.1677206,1.468116,1.39471,0,0,1.062398,9.669116,0,1.300395,-1.300395,11.62141,83.00992,0.1286796,1.534181,0.1341765,0,9.836837
12/16/2007 8:00:00 PM,0.007498262,0.3609123,41.3815,129.5935,0.005531176,0.02367313,34.27164,34.11068,1.744646,1.744646,0,-1,0,1.744646,1.356902,0,2.220446E-16,0,0.02367313,1.836469,1.744646,0,0,2.507282,8.36872,0,1.812796,-1.812796,9.710557,69.36098,0.1286796,1.91911,0.0189385,0,8.392393
12/16/2007 9:00:00 PM,0,0,28.34707,90,0,0,32.43311,32.43311,0.1714735,0.1714735,0,-1,0,0.1714735,0,0,2.775558E-17,0,0,0.1804984,0.1714735,0,0,4.5215,6.555924,0,0.1804984,-0.1804984,9.520294,68.00197,0.1286796,0.1886208,0,0,6.555924
12/16/2007 10:00:00 PM,0,0,14.81815,90,0,0,30.75553,30.75553,0.6700163,0.6700163,0,-1,0,0.6700163,0,0,1.110223E-16,0,0,0.7052803,0.6700163,0,0,4.722054,6.375426,0,0.7052803,-0.7052803,8.776864,62.69176,0.1286796,0.7370179,0,0,6.375426
12/16/2007 11:00:00 PM,0,0,0.9736977,90,0,0,29.28954,29.28954,0.4970482,0.4970482,0,-1,0,0.4970482,0,0,0,0,0,0.5232086,0.4970482,0,0,5.505699,5.670146,0,0.5232086,-0.5232086,8.225353,58.75241,0.1286796,0.546753,0,0,5.670146
12/17/2007 12:00:00 AM,0,0,-12.78431,90,0,0,28.20139,28.20139,0.685119,0.685119,0,-1,0,0.685119,0,0,0,0,0,0.7211779,0.685119,0,0,6.087041,5.146937,0,0.7211779,-0.7211779,7.465165,53.3225,0.1286796,0.7536309,0,0,5.146937
12/17/2007 1:00:00 AM,0,0,-26.37009,90,0,0,27.09812,27.09812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.88835,4.425759,0,0,0,7.465165,53.3225,0.1286796,0,0,0,4.425759
12/17/2007 2:00:00 AM,0.009156902,0,-39.47853,90,0,0,26.12331,26.12331,0.4865957,0.4865957,0,-1,0,0.4865957,0,0,1.110223E-16,0,0,0.512206,0.4865957,0,0,6.88835,4.425759,0,0.512206,-0.512206,6.925253,49.46599,0.1286796,0.5352552,0,0,4.425759
12/17/2007 3:00:00 AM,0.06290495,5.23756,-52.07161,118.3657,0.03316952,0.1479957,26.16767,25.20896,0.04777303,0.04777303,0,-1,0,0.04777303,309.7892,0,0,0,0.1479957,0.0502874,0.04777303,0,0,7.457468,3.913553,0.09770826,0,0.09770826,7.017947,50.12809,0.1286763,0.05255033,0.1183965,0,4.061549
12/17/2007 4:00:00 AM,0.1804627,11.86373,-64.27796,104.8099,0.04580858,0.2049769,25.59532,24.27193,0.06373922,0.06373922,0,-1,0,0.06373922,321.5868,0,0,0,0.2049769,0.06709392,0.06373922,0,0,7.35976,4.001491,0.137883,0,0.137883,7.148754,51.06243,0.1286715,0.07011314,0.1639815,0,4.206468
12/17/2007 5:00:00 AM,0.3439044,19.20522,-76.37265,91.07224,0.03893295,0.175019,24.67037,23.5465,0.1582473,0.1582473,0,0,0,0.1582473,110.5985,0,0,0,0.175019,0.1665761,0.1582473,0,0,7.221877,4.125585,0.008442971,0,0.008442971,7.156764,51.11964,0.1286713,0.174072,0.1400152,0,4.300604
12/17/2007 6:00:00 AM,0.7298424,26.93517,-88.76802,77.3229,0.267459,1.16659,30.62595,22.8664,0.2854624,0.2854624,0,0,0,0.2854624,408.6669,0,0,0,1.16659,0.3004867,0.2854624,0,0,7.213434,4.133184,0.8661036,0,0.8661036,7.978422,56.98861,0.1286416,0.3140086,0.9332722,0,5.299774
12/17/2007 7:00:00 AM,0.8334916,34.69589,-102.0316,63.72597,0.4998024,2.111632,36.72313,22.14852,2.192382,2.192382,0,0,0,2.192382,96.31677,0,0,0,2.111632,2.307771,2.192382,0,0,6.34733,4.912677,0,0.1961389,-0.1961389,7.771673,55.51184,0.1286416,2.41162,1.689305,0,7.024309
12/17/2007 8:00:00 AM,0.7266481,42.0475,-116.918,50.52798,0.7202705,2.911841,44.84383,23.69763,1.133513,1.133513,0,0,0,1.133513,256.8863,0,0,0,2.911841,1.193172,1.133513,0,0,6.565262,4.716538,1.718669,0,1.718669,9.402145,67.15805,0.1285829,1.246865,2.329473,0,7.628379
12/17/2007 9:00:00 AM,1.142922,48.39235,-134.3268,38.24131,0.8564067,3.314043,52.55316,27.24925,0,0,0,-1,0,0,0,0,0,0,3.314043,0,0,0,0,4.846593,6.26334,3.314043,0,3.314043,12.54612,89.61498,0.1284697,0,2.651235,0,9.577383
12/17/2007 10:00:00 AM,1.224228,52.92017,-154.9236,28.16517,0.9564546,3.555534,59.33999,30.92178,2.378868,2.378868,0,0,0,2.378868,149.4633,0,0,0,3.555534,2.504072,2.378868,0,0,1.53255,9.245979,1.051463,0,1.051463,13.54363,96.74001,0.1284339,2.616755,2.844428,0,12.80151
12/17/2007 11:00:00 AM,0.9851549,54.74522,-178.1497,23.40986,1.141828,4.018818,68.15356,33.98222,0,0,0,0,0,0,0,3.53773,0,0,4.018818,0,0,0,0,0.4810877,10.1923,0.4810877,0,0.4810877,14.00003,100,0.1284175,0,3.215055,0,14.21111
12/17/2007 12:00:00 PM,0.9309698,53.40026,158.395,26.97077,1.065808,3.743472,68.47888,36.57415,1.873304,1.873304,0,0,0,1.873304,199.8326,1.771573,0,0,3.743472,1.971899,1.873304,0,0,0,10.62527,0,0,0,14.00003,100,0.1284175,2.060634,2.994778,0,14.36875
12/17/2007 1:00:00 PM,0.4865012,49.23684,137.3063,36.48156,0.459563,1.777639,52.62449,39.04517,0,0,0,0,0,0,0,1.777639,0,0,1.777639,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1284175,0,1.422111,0,12.40291
12/17/2007 2:00:00 PM,0.6899387,43.11559,119.4301,48.54293,0.6934779,2.549832,61.14633,40.51115,2.004879,2.004879,0,-1,0,2.004879,127.1814,0.4394334,0,0,2.549832,2.110399,2.004879,0,0,0,10.62527,0,0,0,14.00003,100,0.1284175,2.205367,2.039866,0,13.17511
12/17/2007 3:00:00 PM,0.5095119,35.87587,104.2127,61.64418,0.4410532,1.691781,54.06533,41.01745,0.1688676,0.1688676,0,0,0,0.1688676,1001.838,1.514025,0,0,1.691781,0.1777554,0.1688676,0,0,0,10.62527,0,0,0,14.00003,100,0.1284175,0.1857544,1.353424,0,12.31705
12/17/2007 4:00:00 PM,0.5903386,28.14678,90.75179,75.19909,0.3558471,1.380993,52.05618,41.54642,0,0,0,0,0,0,0,1.380993,0,0,1.380993,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1284175,0,1.104794,0,12.00627
12/17/2007 5:00:00 PM,0.3269421,20.38728,78.26333,88.93642,0.07531536,0.3078651,42.83954,40.63206,0,0,0,0,0,0,0,0.3078651,0,0,0.3078651,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1284175,0,0.2462921,0,10.93314
12/17/2007 6:00:00 PM,0.2202497,12.96375,66.15257,102.686,0.03315323,0.138291,39.11463,38.14593,1.888676,1.888676,0,0,0,1.888676,7.322114,0,0,0,0.138291,1.98808,1.888676,0,0,0,10.62527,0,1.849789,-1.849789,12.05018,86.07254,0.1284175,2.077543,0.1106328,0,10.76357
12/17/2007 7:00:00 PM,0.08846968,6.205576,53.98502,116.2837,0.02982534,0.1260537,36.65794,35.78825,2.66127,2.66127,0,-1,0,2.66127,4.736599,0,0,0,0.1260537,2.801337,2.66127,0,0,2.055321,8.775485,0,2.675283,-2.675283,9.230184,65.92975,0.1284175,2.927397,0.100843,0,8.901539
12/17/2007 8:00:00 PM,0.02093774,0.4337382,41.4643,129.4832,0.001645857,0.007051423,34.07544,34.02756,2.456588,2.456588,0,-1,0,2.456588,0.2870414,0,4.440892E-16,0,0.007051423,2.585882,2.456588,0,0,5.027858,6.100203,0,2.57883,-2.57883,6.511858,46.51318,0.1284175,2.702246,0.005641139,0,6.107254
12/17/2007 9:00:00 PM,0,0,28.43769,90,0,0,32.34998,32.34998,1.037475,1.037475,0,-1,0,1.037475,0,0,0,0,0,1.092079,1.037475,0,0,7.893225,3.521372,0,1.092079,-1.092079,5.360705,38.29068,0.1284175,1.141223,0,0,3.521372
12/17/2007 10:00:00 PM,0,0,14.91653,90,0,0,30.66485,30.66485,0.06365271,0.06365271,0,-1,0,0.06365271,0,0,0,0,0,0.06700285,0.06365271,0,0,9.106646,2.429293,0,0.06700285,-0.06700285,5.290078,37.78619,0.1284175,0.07001798,0,0,2.429293
12/17/2007 11:00:00 PM,0,0,1.07842,90,0,0,29.19886,29.19886,0.07319901,0.07319901,0,-1,0,0.07319901,0,0,1.387779E-17,0,0,0.07705159,0.07319901,0,0,9.181093,2.36229,0,0.07705159,-0.07705159,5.208858,37.20606,0.1284175,0.08051891,0,0,2.36229
12/18/2007 12:00:00 AM,0,0,-12.67582,90,0,0,28.09559,28.09559,0.7113722,0.7113722,0,-1,0,0.7113722,0,0,0,0,0,0.7488129,0.7113722,0,0,9.266706,2.285239,0,0.7488129,-0.7488129,4.41954,31.56808,0.1284175,0.7825094,0,0,2.285239
12/18/2007 1:00:00 AM,0,0,-26.26092,90,0,0,26.96965,26.96965,0.02268565,0.02268565,0,-1,0,0.02268565,0,0,3.469447E-18,0,0,0.02387963,0.02268565,0,0,10.09872,1.536426,0,0.02387963,-0.02387963,4.394369,31.38829,0.1284175,0.02495421,0,0,1.536426
12/18/2007 2:00:00 AM,0.01114058,0,-39.37016,90,0,0,26.01752,26.01752,0.02955889,0.02955889,0,-1,0,0.02955889,0,0,3.469447E-18,0,0,0.03111462,0.02955889,0,0,10.12525,1.512546,0,0.03111462,-0.03111462,4.361571,31.15402,0.1284175,0.03251478,0,0,1.512546
