Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/18/2007 3:00:00 AM,0.06515495,5.217098,-51.96426,118.4606,0.03179389,0.1419618,26.022,25.10316,0.329554,0.329554,0,-1,0,0.329554,43.07695,0,0,0,0.1419618,0.3468989,0.329554,0,0,10.15983,1.481431,0,0.2049371,-0.2049371,4.145549,29.611,0.1284175,0.3625094,0.1135695,0,1.623393
12/18/2007 4:00:00 AM,0.04206808,11.83556,-64.17053,104.9106,0.03400575,0.1525047,25.14818,24.16614,0.4740055,0.4740055,0,-1,0,0.4740055,32.17361,5.551115E-17,0,0,0.1525047,0.4989532,0.4740055,0,0,10.38753,1.276494,0,0.3464485,-0.3464485,3.78036,27.00252,0.1284175,0.5214061,0.1220038,0,1.428999
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.3840015,25.92471,23.4407,0.2757888,0.2757888,0,0,0,0.2757888,139.2375,0,0,0,0.3840015,0.290304,0.2757888,0,0,10.77248,0.9300458,0.09369747,0,0.09369747,3.869249,27.63744,0.1284143,0.3033677,0.3072012,0,1.314047
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.4376762,25.60926,22.78327,0.7331624,0.7331624,0,0,0,0.7331624,59.69703,0,0,0,0.4376762,0.7717499,0.7331624,0,0,10.67878,1.014374,0,0.3340737,-0.3340737,3.517105,25.12213,0.1284143,0.8064786,0.350141,0,1.45205
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.8388793,27.53606,22.05784,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,89.42725,0,0,0,0.8388793,0,0,3.505263,3.33,11.04997,0.6802999,4.16888,0,4.16888,7.472051,53.37169,0.1285291,1.031864,0.6711034,5,1.519179
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.875371,29.34742,23.56916,0,0,3.505263,0,1.121937,0,0,0,0,0,0.875371,0,0,3.505263,3.33,6.881092,4.432291,4.205371,0,4.205371,11.46162,81.86852,0.1285672,0,0.7002968,5,5.307662
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.094342,34.55166,27.09812,1.077351,1.077351,0,-1,0,1.077351,101.5772,0,0,0,1.094342,1.134054,1.077351,0,0,2.675721,8.217125,0,0.03971118,-0.03971118,11.41976,81.56953,0.1285672,1.185086,0.8754739,0,9.311467
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.8127948,36.35274,30.75553,1.314231,1.314231,0,0,0,1.314231,61.84568,0,2.220446E-16,0,0.8127948,1.383401,1.314231,0,0,2.719845,8.177414,0,0.5706058,-0.5706058,10.81828,77.27332,0.1285672,1.445654,0.6502358,0,8.990209
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,1.0194,41.01942,33.7933,2.004782,2.004782,0,0,0,2.004782,50.84843,0,4.440892E-16,0,1.0194,2.110297,2.004782,0,0,3.353851,7.606808,0,1.090897,-1.090897,9.66838,69.05972,0.1285672,2.20526,0.81552,0,8.626208
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,1.036399,43.86495,36.38523,2.531624,2.531624,0,0,0,2.531624,40.93812,0,4.440892E-16,0,1.036399,2.664867,2.531624,0,0,4.565958,6.515912,0,1.628468,-1.628468,7.951823,56.79862,0.1285672,2.784786,0.8291193,0,7.55231
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.429185,49.57188,38.87136,2.394341,2.394341,0,0,0,2.394341,59.69012,0,0,0,1.429185,2.520359,2.394341,0,0,6.375368,4.887444,0,1.091174,-1.091174,6.801625,48.58294,0.1285672,2.633775,1.143348,0,6.316628
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.8511924,46.56469,40.31468,2.3988,2.3988,0,-1,0,2.3988,35.4841,0,0,0,0.8511924,2.525052,2.3988,0,0,7.587783,3.796269,0,1.67386,-1.67386,5.037221,35.98008,0.1285672,2.63868,0.6809539,0,4.647461
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.4960904,44.44473,40.8512,0,0,0,0,0,0,0,0,0,0,0.4960904,0,0,0,0,9.447628,2.122409,0.4960904,0,0.4960904,5.507854,39.34174,0.1285503,0,0.3968723,0,2.6185
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.3179393,43.67194,41.38017,1.496596,1.496596,0,0,0,1.496596,21.24416,0,2.220446E-16,0,0.3179393,1.575364,1.496596,0,0,8.951537,2.568891,0,1.257425,-1.257425,4.182412,29.87431,0.1285503,1.646256,0.2543514,0,2.88683
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.5056821,44.1445,40.48848,1.714564,1.714564,4.966511,0,1.520857,1.714564,29.49334,0,0,0,0.5056821,0,0,3.251947,3.08935,10.34868,1.311466,3.595031,0,3.595031,7.592958,54.23531,0.1287263,1.88602,0.4045457,5,1.817148
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.2484325,39.77238,38.02502,2.688283,2.688283,5,0,1.53,2.688283,9.241307,0,0,0,0.2484325,0,0,2.311717,2.196131,6.753644,4.546994,2.444563,0,2.444563,9.912075,70.80039,0.1288474,2.957112,0.198746,5,4.795427
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.1487661,36.68635,35.65979,2.254349,2.254349,0,-1,0,2.254349,6.599069,0,0,0,0.1487661,2.372999,2.254349,0,0,4.309081,6.747101,0,2.224233,-2.224233,7.567527,54.05365,0.1288474,2.479784,0.1190129,0,6.895867
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.0269133,34.08187,33.89909,2.513701,2.513701,0,-1,0,2.513701,1.070664,0,4.440892E-16,0,0.0269133,2.646001,2.513701,0,0,6.780451,4.522868,0,2.619088,-2.619088,4.806766,34.33397,0.1288474,2.765071,0.02153064,0,4.549781
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,32.24419,32.24419,0.2819994,0.2819994,0,-1,0,0.2819994,0,0,5.551115E-17,0,0,0.2968414,0.2819994,0,0,9.690549,1.90378,0,0.2968414,-0.2968414,4.493867,32.09899,0.1288474,0.3101993,0,0,1.90378
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,30.54394,30.54394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.02037,1.606938,0,0,0,4.493867,32.09899,0.1288474,0,0,0,1.606938
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,29.09307,29.09307,0.7195017,0.7195017,0,-1,0,0.7195017,0,0,0,0,0,0.7573702,0.7195017,0,0,10.02037,1.606938,0,0.7573702,-0.7573702,3.695529,26.39658,0.1288474,0.7914518,0,0,1.606938
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,27.9898,27.9898,0.2772135,0.2772135,0,-1,0,0.2772135,0,0,0,0,0,0.2918037,0.2772135,0,0,10.8619,0.8495682,0,0.2918037,-0.2918037,3.387941,24.19953,0.1288474,0.3049349,0,0,0.8495682
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,26.86386,26.86386,0.0135452,0.0135452,0,-1,0,0.0135452,0,0,1.734723E-18,0,0,0.0142581,0.0135452,0,0,11.18612,0.5577645,0,0.0142581,-0.0142581,3.372912,24.09218,0.1288474,0.01489971,0,0,0.5577645
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,25.88905,25.88905,0.5608754,0.5163311,0,-1,0,0.5163311,0,0,0.04454436,0.1006319,0,0.5435064,0.5163311,0,0,11.20196,0.5435064,0,0.5435064,-0.5435064,2.800006,20,0.1288474,0.616963,0,0,0.5435064
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.05695998,25.35705,24.98981,0,0,0,-1,0,0,0,0,0,0,0.05695998,0,0,0,0,11.80586,0,0.05695998,0,0.05695998,2.854043,20.38598,0.1288454,0,0.04556799,0,0.05695998
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.320123,26.13368,24.06035,0.5716923,0.3528176,0,-1,0,0.3528176,90.73328,0,0.2188748,0.5193375,0.320123,0.371387,0.3528176,0,0,11.7489,0.05126398,0,0.05126398,-0.05126398,2.800006,20,0.1288454,0.6288616,0.2560984,0,0.371387
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.5445862,26.87749,23.33491,0.06089179,0.06089179,0,0,0,0.06089179,894.3508,0,0,0,0.5445862,0.06409662,0.06089179,0,0,11.80586,0,0.4804896,0,0.4804896,3.255838,23.25594,0.1288291,0.06698097,0.4356689,0,0.5445862
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.116419,30.07909,22.67748,0.1645879,0.1645879,0,0,0,0.1645879,678.3114,0,0,0,1.116419,0.1732505,0.1645879,0,0,11.32537,0.4324406,0.9431683,0,0.9431683,4.150606,29.64713,0.1287969,0.1810467,0.893135,0,1.548859
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,1.952103,35.2929,21.93693,1.172017,1.172017,0,0,0,1.172017,166.5592,0,0,0,1.952103,1.233702,1.172017,0,0,10.3822,1.281292,0.7184007,0,0.7184007,4.83214,34.51522,0.1287725,1.289219,1.561682,0,3.233395
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.469157,49.38275,23.4407,1.411209,1.411209,0,0,0,1.411209,245.8287,0,0,0,3.469157,1.485484,1.411209,0,0,9.663802,1.927853,1.983674,0,1.983674,6.714019,47.95718,0.1287051,1.55233,2.775326,0,5.39701
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.313397,52.18428,26.94698,1.371741,1.371741,0,-1,0,1.371741,241.5469,0,0,0,3.313397,1.443938,1.371741,0,0,7.680128,3.713159,1.869459,0,1.869459,8.487544,60.62519,0.1286415,1.508915,2.650718,0,7.026556
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.497458,69.07878,30.58173,0.7761,0.7761,0,0,0,0.7761,579.4946,0,0,0,4.497458,0.8169474,0.7761,0,0,5.810669,5.395672,3.680511,0,3.680511,11.97918,85.56542,0.1285167,0.85371,3.597966,0,9.89313
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.442107,72.59297,33.58171,1.881916,1.881916,0,0,0,1.881916,236.0417,0.3309845,0,0,4.442107,1.980964,1.881916,0,0,2.130158,8.708132,2.130158,0,2.130158,14.00003,100,0.1284446,2.070108,3.553686,0,13.15024
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,3.840688,69.03962,36.17364,0,0,0,0,0,0,0,3.840688,0,0,3.840688,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1284446,0,3.072551,0,14.46596
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.82088,61.57983,38.68245,0,0,0,0,0,0,0,2.82088,0,0,2.82088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1284446,0,2.256704,0,13.44615
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,2.969355,64.80039,40.14844,0,0,0,-1,0,0,0,2.969355,0,0,2.969355,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1284446,0,2.375484,0,13.59463
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,2.02823,56.58741,40.6774,2.109561,2.109561,0,0,0,2.109561,96.14465,0,0,0,2.02823,2.220591,2.109561,0,0,0,10.62527,0,0.1923606,-0.1923606,13.79726,98.55167,0.1284446,2.320517,1.622584,0,12.6535
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,1.048636,49.05386,41.22904,0.02882308,0.02882308,0,0,0,0.02882308,3638.182,0.8045622,0,0,1.048636,0.03034008,0.02882308,0,0,0.2137339,10.43291,0.2137339,0,0.2137339,14.00003,100,0.1284373,0.03170539,0.8389089,0,11.48155
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.5280103,44.17828,40.36002,1.194622,1.194622,0,0,0,1.194622,44.19895,0,0,0,0.5280103,1.257497,1.194622,0,0,0,10.62527,0,0.7294863,-0.7294863,13.23108,94.50754,0.1284373,1.314084,0.4224082,0,11.15328
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.3147234,40.11492,37.89656,2.196605,2.196605,0,0,0,2.196605,14.32772,0,0,0,0.3147234,2.312216,2.196605,0,0,0.8105403,9.895788,0,1.997492,-1.997492,11.12554,79.46799,0.1284373,2.416265,0.2517787,0,10.21051
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.1250794,36.41568,35.554,1.181556,1.181556,0,-1,0,1.181556,10.58599,0,2.220446E-16,0,0.1250794,1.243743,1.181556,0,0,3.029976,7.898296,0,1.118664,-1.118664,9.946365,71.04533,0.1284373,1.299711,0.1000635,0,8.023376
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.0168024,33.9073,33.7933,0.1471497,0.1471497,0,-1,0,0.1471497,11.41857,0,0,0,0.0168024,0.1548945,0.1471497,0,0,4.272935,6.779632,0,0.1380921,-0.1380921,9.800803,70.0056,0.1284373,0.1618647,0.01344192,0,6.796434
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,32.13084,32.13084,1.583989,1.583989,0,-1,0,1.583989,0,0,0,0,0,1.667357,1.583989,0,0,4.426371,6.64154,0,1.667357,-1.667357,8.043255,57.45171,0.1284373,1.742388,0,0,6.64154
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,30.4306,30.4306,0.415989,0.415989,0,-1,0,0.415989,0,0,5.551115E-17,0,0,0.4378831,0.415989,0,0,6.27899,4.974183,0,0.4378831,-0.4378831,7.581686,54.15479,0.1284373,0.4575878,0,0,4.974183
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,28.96461,28.96461,0.1256316,0.1256316,0,-1,0,0.1256316,0,0,2.775558E-17,0,0,0.1322438,0.1256316,0,0,6.765527,4.5363,0,0.1322438,-0.1322438,7.442288,53.1591,0.1284373,0.1381948,0,0,4.5363
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,27.86134,27.86134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.912464,4.404056,0,0,0,7.442288,53.1591,0.1284373,0,0,0,4.404056
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,26.7354,26.7354,0.2448172,0.2448172,0,-1,0,0.2448172,0,0,5.551115E-17,0,0,0.2577023,0.2448172,0,0,6.912464,4.404056,0,0.2577023,-0.2577023,7.170647,51.2188,0.1284373,0.2692989,0,0,4.404056
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,25.78326,25.78326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.1988,4.146354,0,0,0,7.170647,51.2188,0.1284373,0,0,0,4.146354
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.04342754,25.16369,24.88402,0.8141938,0.8141938,0,-1,0,0.8141938,5.333809,0,1.110223E-16,0,0.04342754,0.8570461,0.8141938,0,0,7.1988,4.146354,0,0.8136185,-0.8136185,6.313017,45.09289,0.1284373,0.8956131,0.03474203,0,4.189782
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1142263,24.68813,23.95455,0.702749,0.702749,0,-1,0,0.702749,16.25421,0,1.110223E-16,0,0.1142263,0.7397358,0.702749,0,0,8.10282,3.332736,0,0.6255094,-0.6255094,5.653672,40.38329,0.1284373,0.7730239,0.09138106,0,3.446962
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3375817,25.42919,23.25179,0.411516,0.411516,0,0,0,0.411516,82.03366,0,0,0,0.3375817,0.4331748,0.411516,0,0,8.797832,2.707226,0,0.09559312,-0.09559312,5.552908,39.66355,0.1284373,0.4526677,0.2700653,0,3.044808
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.331828,31.47556,22.57169,0.5864614,0.5864614,0,0,0,0.5864614,227.0956,0,0,0,1.331828,0.6173278,0.5864614,0,0,8.904046,2.611633,0.7145,0,0.7145,6.230742,44.50521,0.1284131,0.6451076,1.065462,0,3.943461
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.153044,36.70504,21.84625,1.139216,1.139216,0,0,0,1.139216,188.9934,0,0,0,2.153044,1.199175,1.139216,0,0,8.189546,3.254683,0.9538688,0,0.9538688,7.135662,50.96891,0.1283809,1.253138,1.722435,0,5.407726
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,3.060901,45.68322,23.33491,0.6555263,0.6555263,0,0,0,0.6555263,466.9379,0,0,0,3.060901,0.6900277,0.6555263,0,0,7.235677,4.113165,2.370873,0,2.370873,9.38487,67.03465,0.1283008,0.721079,2.448721,0,7.174066
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,3.924065,57.84948,26.80341,1.970653,1.970653,0,-1,0,1.970653,199.1252,0,0,0,3.924065,2.074371,1.970653,0,0,4.864804,6.246951,1.849694,0,1.849694,11.13964,79.56873,0.1282383,2.167718,3.139252,0,10.17102
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.5617,58.77261,30.41548,0.5598654,0.5598654,0,0,0,0.5598654,636.1708,0,0,0,3.5617,0.589332,0.5598654,0,0,3.01511,7.911675,2.972368,0,2.972368,13.95948,99.71037,0.1281381,0.6158519,2.84936,0,11.47338
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.612891,63.00372,33.38524,0.7802686,0.7802686,0,0,0,0.7802686,463.0317,2.748814,0,0,3.612891,0.8213354,0.7802686,0,0,0.04274155,10.58681,0.04274155,0,0.04274155,14.00003,100,0.1281366,0.8582954,2.890312,0,14.1997
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.477737,64.87191,35.98473,1.901007,1.901007,0,0,0,1.901007,182.9418,1.476676,0,0,3.477737,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1281366,2.091108,2.782189,0,14.10301
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.701358,70.47643,38.47086,1.299861,1.299861,0,0,0,1.299861,284.7502,2.333083,0,0,3.701358,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1281366,1.429847,2.961086,0,14.32663
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.300878,67.99422,39.95952,1.828396,1.828396,0,-1,0,1.828396,180.5341,1.37625,0,0,3.300878,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1281366,2.011236,2.640702,0,13.92615
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.896854,55.25793,40.51115,0.8450429,0.8450429,0,0,0,0.8450429,224.4684,1.007335,0,0,1.896854,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1281366,0.9295471,1.517483,0,12.52213
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.375002,51.4878,41.06279,0.9837418,0.9837418,0,0,0,0.9837418,139.7727,0.3394847,0,0,1.375002,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1281366,1.082116,1.100002,0,12.00028
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.2791403,42.20237,40.20889,0.467636,0.467636,0,0,0,0.467636,59.69178,0,0,0,0.2791403,0.4922485,0.467636,0,0,0,10.62527,0,0.2131082,-0.2131082,13.77539,98.39546,0.1281366,0.5143996,0.2233122,0,10.90441
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.1096349,38.5333,37.76809,3.096033,3.096033,1.25,0,0.50625,3.096033,3.541141,0,4.440892E-16,0,0.1096349,1.943193,1.846033,0,0,0.2367869,10.41217,0,1.833558,-1.833558,11.84265,84.5902,0.1281366,3.405637,0.08770791,5,10.5218
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.06331302,35.88295,35.4482,1.58395,1.58395,0,-1,0,1.58395,3.99716,0,0,0,0.06331302,1.667316,1.58395,0,0,2.274074,8.578608,0,1.604003,-1.604003,10.15189,72.51332,0.1281366,1.742345,0.05065042,0,8.641921
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.008145809,33.74272,33.68751,0.8495926,0.8495926,0,-1,0,0.8495926,0.9587901,0,1.110223E-16,0,0.008145809,0.894308,0.8495926,0,0,4.056299,6.974605,0,0.8861622,-0.8861622,9.217788,65.84121,0.1281366,0.9345519,0.006516648,0,6.982751
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,32.02505,32.02505,0.512644,0.512644,0,-1,0,0.512644,0,0,0,0,0,0.5396252,0.512644,0,0,5.040924,6.088443,0,0.5396252,-0.5396252,8.648973,61.77825,0.1281366,0.5639084,0,0,6.088443
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,30.3248,30.3248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.640507,5.548818,0,0,0,8.648973,61.77825,0.1281366,0,0,0,5.548818
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,28.85881,28.85881,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.640507,5.548818,0,0,0,8.648973,61.77825,0.1281366,0,0,0,5.548818
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,27.75554,27.75554,0.6544603,0.6544603,0,-1,0,0.6544603,0,0,1.110223E-16,0,0,0.6889055,0.6544603,0,0,5.640507,5.548818,0,0.6889055,-0.6889055,7.922802,56.59134,0.1281366,0.7199063,0,0,5.548818
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,26.6296,26.6296,0.169443,0.169443,0,-1,0,0.169443,0,0,2.775558E-17,0,0,0.1783611,0.169443,0,0,6.405958,4.859912,0,0.1783611,-0.1783611,7.734794,55.24841,0.1281366,0.1863873,0,0,4.859912
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,25.6548,25.6548,0.2085818,0.2085818,0,-1,0,0.2085818,0,0,2.775558E-17,0,0,0.2195598,0.2085818,0,0,6.604137,4.681551,0,0.2195598,-0.2195598,7.503357,53.5953,0.1281366,0.22944,0,0,4.681551
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.04199491,25.03335,24.76311,0.3296596,0.3296596,0,-1,0,0.3296596,12.73887,0,0,0,0.04199491,0.3470101,0.3296596,0,0,6.848093,4.461991,0,0.3050152,-0.3050152,7.181843,51.29877,0.1281366,0.3626256,0.03359593,0,4.503986
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1392439,24.75848,23.86387,0.1929942,0.1929942,0,-1,0,0.1929942,72.14928,0,0,0,0.1392439,0.2031517,0.1929942,0,0,7.186998,4.156976,0,0.06390785,-0.06390785,7.114478,50.8176,0.1281366,0.2122936,0.1113951,0,4.29622
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1798244,24.29822,23.14599,0.46114,0.46114,0,0,0,0.46114,38.99562,0,5.551115E-17,0,0.1798244,0.4854105,0.46114,0,0,7.258007,4.093068,0,0.3055861,-0.3055861,6.792362,48.51677,0.1281366,0.507254,0.1438595,0,4.272892
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.058627,29.45843,22.46589,0,0,0,0,0,0,0,0,0,0,1.058627,0,0,0,0,7.597547,3.787482,1.058627,0,1.058627,7.796664,55.69034,0.128101,0,0.8469014,0,4.846109
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.663707,32.95515,21.7329,1.781724,1.781724,0,0,0,1.781724,93.37624,0,0,0,1.663707,1.875499,1.781724,0,0,6.53892,4.740246,0,0.2117921,-0.2117921,7.573415,54.09571,0.128101,1.959897,1.330966,0,6.403953
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.553837,49.86564,23.20645,0,0,0,0,0,0,0,0,0,0,3.553837,0,0,0,0,6.774245,4.528454,3.553837,0,3.553837,10.94488,78.17757,0.1279815,0,2.84307,0,8.082291
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.814935,56.57524,26.65228,3.025515,3.025515,0,-1,0,3.025515,126.0921,0,0,0,3.814935,3.184752,3.025515,0,0,3.220407,7.726907,0.6301826,0,0.6301826,11.54272,82.44787,0.1279603,3.328066,3.051948,0,11.54184
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.563992,58.57966,30.24168,0.9385402,0.9385402,0,0,0,0.9385402,379.7378,0,0,0,3.563992,0.987937,0.9385402,0,0,2.590225,8.294072,2.576055,0,2.576055,13.98658,99.90398,0.1278738,1.032394,2.851193,0,11.85806
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.617226,62.8103,33.19633,0.1306,0.1306,0,0,0,0.1306,2769.698,3.465582,0,0,3.617226,0.1374737,0.1306,0,0,0.01417014,10.61252,0.01417014,0,0.01417014,14.00003,100,0.1278733,0.14366,2.893781,0,14.22975
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.483591,64.68616,35.78825,0.8506942,0.8506942,0,0,0,0.8506942,409.4998,2.588124,0,0,3.483591,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1278733,0.9357637,2.786873,0,14.10887
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,3.167384,64.5181,38.27439,0.8546897,0.8546897,0,0,0,0.8546897,370.5888,2.267711,0,0,3.167384,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1278733,0.9401587,2.533907,0,13.79266
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.689035,61.6188,39.78572,1.939989,1.939989,0,-1,0,1.939989,138.6109,0.646942,0,0,2.689035,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1278733,2.133988,2.151228,0,13.31431
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.495509,60.46003,40.36002,0.472876,0.472876,0,0,0,0.472876,527.7302,1.997745,0,0,2.495509,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1278733,0.5201637,1.996408,0,13.12078
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.270687,50.4823,40.91166,0,0,0,0,0,0,0,1.270687,0,0,1.270687,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1278733,0,1.016549,0,11.89596
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.3801669,42.80575,40.08043,1.544814,1.544814,0,0,0,1.544814,24.60924,0,0,0,0.3801669,1.62612,1.544814,0,0,0,10.62527,0,1.245953,-1.245953,12.68668,90.61895,0.1278733,1.699296,0.3041336,0,11.00544
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.3150523,39.85674,37.63963,3.417443,3.417443,1.25,0,0.50625,3.417443,9.218946,0,4.440892E-16,0,0.3150523,2.281519,2.167443,0,0,1.384392,9.379321,0,1.966467,-1.966467,10.61384,75.81299,0.1278733,3.759188,0.2520418,5,9.694373
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1836681,36.58637,35.31974,0.3781743,0.3781743,0,-1,0,0.3781743,48.56705,0,0,0,0.1836681,0.3980782,0.3781743,0,0,3.569356,7.412854,0,0.2144101,-0.2144101,10.38783,74.19865,0.1278733,0.4159918,0.1469345,0,7.596522
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.0146524,33.68098,33.58171,0.5502295,0.5502295,0,-1,0,0.5502295,2.662962,0,1.110223E-16,0,0.0146524,0.579189,0.5502295,0,0,3.807589,7.198444,0,0.5645366,-0.5645366,9.792758,69.94813,0.1278733,0.6052525,0.01172192,0,7.213096
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,31.90414,31.90414,3.194993,3.194993,0,-1,0,3.194993,0,0,4.440892E-16,0.1844919,0,3.36315,3.194993,0,0,4.434852,6.633907,0,3.36315,-3.36315,6.247686,44.62624,0.1278733,3.514492,0,0,6.633907
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,30.2039,30.2039,0.1607956,0.1607956,0,-1,0,0.1607956,0,0,2.775558E-17,0,0,0.1692585,0.1607956,0,0,8.171686,3.270757,0,0.1692585,-0.1692585,6.069272,43.35186,0.1278733,0.1768752,0,0,3.270757
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,28.73035,28.73035,0.3683904,0.3683904,0,-1,0,0.3683904,0,0,5.551115E-17,0,0,0.3877794,0.3683904,0,0,8.359751,3.101498,0,0.3877794,-0.3877794,5.660517,40.43218,0.1278733,0.4052294,0,0,3.101498
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,27.62708,27.62708,0.2220559,0.2220559,0,-1,0,0.2220559,0,0,2.775558E-17,0,0,0.2337431,0.2220559,0,0,8.790617,2.713719,0,0.2337431,-0.2337431,5.41413,38.67228,0.1278733,0.2442615,0,0,2.713719
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,26.52381,26.52381,0.4129654,0.4129654,0,-1,0,0.4129654,0,0,5.551115E-17,0,0,0.4347004,0.4129654,0,0,9.050331,2.479976,0,0.4347004,-0.4347004,4.955915,35.39933,0.1278733,0.4542619,0,0,2.479976
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,25.56412,25.56412,0.2157686,0.2157686,0,-1,0,0.2157686,0,0,2.775558E-17,0,0,0.2271249,0.2157686,0,0,9.533332,2.045276,0,0.2271249,-0.2271249,4.716505,33.68925,0.1278733,0.2373455,0,0,2.045276
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.0592008,25.05344,24.67244,0.1968953,0.1968953,0,-1,0,0.1968953,30.06715,0,2.775558E-17,0,0.0592008,0.2072582,0.1968953,0,0,9.785692,1.818151,0,0.1480574,-0.1480574,4.560439,32.5745,0.1278733,0.2165848,0.04736064,0,1.877352
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1791535,24.93294,23.78075,0.1496192,0.1496192,0,-1,0,0.1496192,119.7396,0,0,0,0.1791535,0.1574939,0.1496192,0,0,9.950201,1.670093,0.02165957,0,0.02165957,4.580986,32.72127,0.1278726,0.1645811,0.1433228,0,1.849247
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1268393,23.85081,23.0402,0.1535561,0.1535561,0,0,0,0.1535561,82.60127,0,0,0,0.1268393,0.1616381,0.1535561,0,0,9.928541,1.689587,0,0.03479872,-0.03479872,4.544306,32.45926,0.1278726,0.1689118,0.1014715,0,1.816426
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.3906094,24.89433,22.38277,0,0,0,0,0,0,0,0,0,0,0.3906094,0,0,0,0,9.967207,1.654788,0.3906094,0,0.3906094,4.91487,35.10614,0.1278595,0,0.3124875,0,2.045398
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.339204,23.81716,21.64978,1.636794,1.636794,0,0,0,1.636794,20.72369,0,0,0,0.339204,1.722941,1.636794,0,0,9.576597,2.006337,0,1.383737,-1.383737,3.456284,24.68769,0.1278595,1.800473,0.2713632,0,2.345541
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4248876,25.82487,23.07798,1.19593,1.19593,4.701193,0,1.448426,1.19593,35.5278,0,0,0,0.4248876,0,0,3.505263,3.33,11.11408,0.6226,3.754888,0,3.754888,7.018483,50.13192,0.128008,1.315523,0.3399101,5,1.047487
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4610697,29.57136,26.52381,0.1975462,0.1975462,0,-1,0,0.1975462,233.3984,0,0,0,0.4610697,0.2079434,0.1975462,0,0,7.359195,4.001999,0.2531263,0,0.2531263,7.258619,51.84718,0.1279995,0.2173009,0.3688558,0,4.463068
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.656666,34.54787,30.07543,1.823178,1.823178,0,0,0,1.823178,36.01766,0,0,0,0.656666,1.919135,1.823178,0,0,7.106069,4.229813,0,1.262469,-1.262469,5.927861,42.34178,0.1279995,2.005496,0.5253327,0,4.886478
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.8755863,39.16535,33.03008,0.5961485,0.5961485,0,0,0,0.5961485,146.8739,0,0,0,0.8755863,0.6275247,0.5961485,0,0,8.508812,2.967344,0.2480616,0,0.2480616,6.163192,44.02272,0.1279912,0.6557633,0.700469,0,3.84293
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.5341219,39.36937,35.62201,0,0,0,0,0,0,0,0,0,0,0.5341219,0,0,0,0,8.26075,3.190599,0.5341219,0,0.5341219,6.669905,47.64208,0.1279733,0,0.4272975,0,3.724721
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1533554,39.20565,38.13081,1.249799,1.249799,0,0,0,1.249799,12.27041,0,0,0,0.1533554,1.315578,1.249799,0,0,7.726628,3.671309,0,1.162222,-1.162222,5.444815,38.89146,0.1279733,1.374779,0.1226843,0,3.824664
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.008267997,39.69271,39.63459,0,0,0,-1,0,0,0,0,0,0,0.008267997,0,0,0,0,9.017986,2.509087,0.008267997,0,0.008267997,5.452659,38.94748,0.127973,0,0.006614398,0,2.517354
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1810505,41.49613,40.20889,2.09148,2.09148,0,0,0,2.09148,8.656569,0,0,0,0.1810505,2.201558,2.09148,0,0,9.009718,2.516528,0,2.020508,-2.020508,3.322856,23.73464,0.127973,2.300629,0.1448404,0,2.697578
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.007544756,40.83662,40.7832,0.9168813,0.9168813,4.422144,0,1.372245,0.9168813,0.8228717,4.440892E-16,0,0,0.007544756,0,0,3.505263,3.33,11.25473,0.4960198,3.337545,0,3.337545,6.48913,46.35083,0.1281131,1.008569,0.006035805,5,0.5035646
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.05006901,40.31287,39.95952,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05006901,0,0,3.505263,3.33,7.917182,3.49981,3.380069,0,3.380069,9.695745,69.25518,0.1281788,0,0.04005521,5,3.549879
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.06949829,38.01736,37.53384,0,0,3.505263,0,1.121937,0,0,0,0,0,0.06949829,0,0,3.505263,3.33,4.537113,6.541872,3.399498,0,3.399498,12.92079,92.29118,0.1282437,0,0.05559863,5,6.611371
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.03949444,35.50719,35.23662,0.2857903,0.2857903,0,-1,0,0.2857903,13.81938,0,0,0,0.03949444,0.3008319,0.2857903,0,0,1.137615,9.60142,0,0.2613374,-0.2613374,12.64532,90.32352,0.1282437,0.3143693,0.03159555,0,9.640915
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.009149108,33.53785,33.47592,0,0,0,-1,0,0,0,0,0,0,0.009149108,0,0,0,0,1.42799,9.340083,0.009149108,0,0.009149108,12.654,90.38551,0.1282434,0,0.007319286,0,9.349233
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,31.81346,31.81346,1.126884,1.126884,0,-1,0,1.126884,0,0,2.220446E-16,0,0,1.186193,1.126884,0,0,1.418841,9.348317,0,1.186193,-1.186193,11.40364,81.45441,0.1282434,1.239572,0,0,9.348317
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,30.11322,30.11322,0.0471955,0.0471955,0,-1,0,0.0471955,0,0,6.938894E-18,0,0,0.04967947,0.0471955,0,0,2.736834,8.162124,0,0.04967947,-0.04967947,11.35127,81.08036,0.1282434,0.05191505,0,0,8.162124
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,28.64723,28.64723,0.1202332,0.1202332,0,-1,0,0.1202332,0,0,2.775558E-17,0,0,0.1265613,0.1202332,0,0,2.792033,8.112445,0,0.1265613,-0.1265613,11.21787,80.12745,0.1282434,0.1322565,0,0,8.112445
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,27.54396,27.54396,0.5427098,0.5427098,0,-1,0,0.5427098,0,0,0,0,0,0.5712734,0.5427098,0,0,2.932657,7.985883,0,0.5712734,-0.5712734,10.61569,75.82621,0.1282434,0.5969808,0,0,7.985883
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,26.41802,26.41802,0.5747974,0.5747974,0,-1,0,0.5747974,0,0,1.110223E-16,0,0,0.6050498,0.5747974,0,0,3.567405,7.41461,0,0.6050498,-0.6050498,9.977912,71.27066,0.1282434,0.6322771,0,0,7.41461
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,25.45833,25.45833,0.7503921,0.7503921,0,-1,0,0.7503921,0,0,1.110223E-16,0,0,0.7898864,0.7503921,0,0,4.239683,6.80956,0,0.7898864,-0.7898864,9.145299,65.32343,0.1282434,0.8254313,0,0,6.80956
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1510318,25.56424,24.58931,0.2206925,0.2206925,0,-1,0,0.2206925,68.43539,0,2.775558E-17,0,0.1510318,0.2323079,0.2206925,0,0,5.117334,6.019673,0,0.0812761,-0.0812761,9.059627,64.71149,0.1282434,0.2427617,0.1208254,0,6.170705
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3410802,25.88075,23.67496,0.2857339,0.2857339,0,-1,0,0.2857339,119.3699,0,0,0,0.3410802,0.3007726,0.2857339,0,0,5.207641,5.938397,0.04030764,0,0.04030764,9.097865,64.98462,0.128242,0.3143073,0.2728642,0,6.279478
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5471013,26.48514,22.93441,0.4834765,0.4834765,0,0,0,0.4834765,113.1598,0,0,0,0.5471013,0.5089227,0.4834765,0,0,5.167333,5.974674,0.03817864,0,0.03817864,9.134085,65.24333,0.1282407,0.5318242,0.437681,0,6.521776
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.199639,30.22993,22.26942,0.1221884,0.1221884,0,0,0,0.1221884,981.7947,0,0,0,1.199639,0.1286193,0.1221884,0,0,5.129155,6.009035,1.07102,0,1.07102,10.15014,72.50088,0.1282049,0.1344072,0.9597111,0,7.208674
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.684483,32.89467,21.53643,0,0,0,0,0,0,0,0,0,0,1.684483,0,0,0,0,4.058135,6.972953,1.684483,0,1.684483,11.74818,83.91543,0.1281485,0,1.347586,0,8.657435
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.069114,30.05934,22.97219,1.574077,1.574077,0,0,0,1.574077,67.92003,2.220446E-16,0,0,1.069114,1.656923,1.574077,0,0,2.373652,8.488987,0,0.5878096,-0.5878096,11.12858,79.48969,0.1281485,1.731485,0.8552909,0,9.558101
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.049841,33.50027,26.39535,0,0,0,-1,0,0,0,0,0,0,1.049841,0,0,0,0,3.026774,7.901178,1.049841,0,1.049841,12.12455,86.60371,0.1281133,0,0.8398727,0,8.951018
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.475171,40.33662,29.9243,0.10076,0.10076,0,0,0,0.10076,1464.045,0,0,0,1.475171,0.1060631,0.10076,0,0,1.976933,8.846034,1.369108,0,1.369108,13.4234,95.8812,0.1280676,0.110836,1.180137,0,10.32121
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.061661,40.35053,32.85628,1.585408,1.585408,0,0,0,1.585408,66.96453,0,0,0,1.061661,1.66885,1.585408,0,0,0.6078249,10.07823,0,0.6071894,-0.6071894,12.78336,91.30954,0.1280676,1.743949,0.8493287,0,11.13989
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.094485,43.31987,35.4482,0.9924238,0.9924238,0,0,0,0.9924238,110.2841,0,0,0,1.094485,1.044657,0.9924238,0,0,1.28248,9.471043,0.04982868,0,0.04982868,12.83063,91.64719,0.1280659,1.091666,0.8755882,0,10.56553
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.212826,46.88049,37.95701,1.533218,1.533218,0,0,0,1.533218,79.10326,0,0,0,1.212826,1.613914,1.533218,0,0,1.232651,9.515888,0,0.4010881,-0.4010881,12.40785,88.62731,0.1280659,1.68654,0.9702604,0,10.72871
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.266038,57.35967,39.49101,1.953218,1.953218,0,-1,0,1.953218,116.0156,0,0,0,2.266038,2.056019,1.953218,0,0,1.678305,9.1148,0.2100187,0,0.2100187,12.60709,90.05046,0.1280589,2.14854,1.81283,0,11.38084
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,1.963962,55.34249,40.06531,3.44313,3.44313,1.25,0,0.50625,3.44313,57.04002,0,0,0,1.963962,2.308558,2.19313,0,0,1.468286,9.303817,0,0.3445961,-0.3445961,12.24385,87.45592,0.1280589,3.787444,1.57117,5,11.26778
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.8601908,46.98806,40.65473,0.66441,0.66441,0,0,0,0.66441,129.4669,0,0,0,0.8601908,0.699379,0.66441,0,0,1.851171,8.959221,0.1608119,0,0.1608119,12.39641,88.54563,0.1280535,0.730851,0.6881527,0,9.819411
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.4769599,43.26011,39.83106,0.03608427,0.03608427,0,0,0,0.03608427,1321.794,0,0,0,0.4769599,0.03798344,0.03608427,0,0,1.690359,9.103951,0.4389764,0,0.4389764,12.81286,91.52026,0.1280389,0.0396927,0.3815679,0,9.580912
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.142205,38.41988,37.42804,0.5934997,0.5934997,0,0,0,0.5934997,23.96042,0,1.110223E-16,0,0.142205,0.6247366,0.5934997,0,0,1.251382,9.49903,0,0.4825315,-0.4825315,12.30423,87.88718,0.1280389,0.6528497,0.113764,0,9.641235
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.1755538,36.33966,35.13083,1.097149,1.097149,0,-1,0,1.097149,16.00091,0,0,0,0.1755538,1.154894,1.097149,0,0,1.787528,9.016499,0,0.97934,-0.97934,11.27191,80.51352,0.1280389,1.206864,0.1404431,0,9.192053
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.021368,33.55257,33.40791,1.418935,1.418935,0,-1,0,1.418935,1.505919,0,2.220446E-16,0,0.021368,1.493616,1.418935,0,0,2.875684,8.037159,0,1.472247,-1.472247,9.72003,69.42864,0.1280389,1.560828,0.0170944,0,8.058527
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,31.73034,31.73034,5.557607,3.33,0,-1,0,3.33,0,0,2.227607,2.783368,0,3.505263,3.33,0,0,4.511514,6.564911,0,3.505263,-3.505263,6.025158,43.03675,0.1280389,6.113368,0,0,6.564911
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,30.03009,30.03009,0.3240208,0.3240208,0,-1,0,0.3240208,0,0,0,0,0,0.3410745,0.3240208,0,0,8.406251,3.059648,0,0.3410745,-0.3410745,5.665634,40.46873,0.1280389,0.3564229,0,0,3.059648
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,28.5641,28.5641,0.709225,0.709225,0,-1,0,0.709225,0,0,1.110223E-16,0,0,0.7465526,0.709225,0,0,8.785223,2.718574,0,0.7465526,-0.7465526,4.878698,34.84777,0.1280389,0.7801475,0,0,2.718574
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,27.46083,27.46083,0.1446935,0.1446935,0,-1,0,0.1446935,0,0,2.775558E-17,0,0,0.1523089,0.1446935,0,0,9.614726,1.972021,0,0.1523089,-0.1523089,4.718151,33.70101,0.1280389,0.1591628,0,0,1.972021
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,26.33489,26.33489,0.2273478,0.2273478,0,-1,0,0.2273478,0,0,2.775558E-17,0,0,0.2393135,0.2273478,0,0,9.783957,1.819712,0,0.2393135,-0.2393135,4.465892,31.89916,0.1280389,0.2500826,0,0,1.819712
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,25.3752,25.3752,0.3109054,0.3109054,0,-1,0,0.3109054,0,0,5.551115E-17,0,0,0.3272688,0.3109054,0,0,10.04986,1.580399,0,0.3272688,-0.3272688,4.12092,29.43509,0.1280389,0.3419959,0,0,1.580399
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.149774,25.47248,24.50619,0,0,0,-1,0,0,0,0,0,0,0.149774,0,0,0,0,10.41349,1.25313,0.149774,0,0.149774,4.263009,30.45,0.1280338,0,0.1198192,0,1.402904
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1450308,24.52234,23.59184,0.4313731,0.4313731,0,-1,0,0.4313731,33.62072,0,0,0,0.1450308,0.4540769,0.4313731,0,0,10.26372,1.387926,0,0.3090462,-0.3090462,3.937245,28.12312,0.1280338,0.4745104,0.1160246,0,1.532957
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.2015841,24.13415,22.84373,0.9801633,0.9801633,4.485426,0,1.389521,0.9801633,20.56638,0,0,0,0.2015841,0,0,3.505263,3.33,10.6071,1.07888,3.531584,0,3.531584,7.2876,52.05418,0.1281718,1.07818,0.1612673,5,1.280464
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.5032023,25.4089,22.16363,0.7138054,0.7138054,4.219069,0,1.316806,0.7138054,70.49573,0,0,0,0.5032023,0,0,3.505263,3.33,7.075521,4.257306,3.833202,0,3.833202,10.9241,78.02909,0.1282784,0.7851859,0.4025618,5,4.760508
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.6807111,25.8471,21.44575,0.8276128,0.8276128,3.524041,0,1.127063,0.8276128,82.24994,0,0,0,0.6807111,0,0,2.696428,2.561607,3.242318,7.707188,3.242318,0,3.242318,14.00003,100,0.1283496,0.9103741,0.5445688,5,8.387899
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4864325,26.01467,22.8664,1.437292,1.437292,0,0,0,1.437292,33.84367,0,0,0,0.4864325,1.512939,1.437292,0,0,0,10.62527,0,1.026507,-1.026507,12.91799,92.2712,0.1283496,1.581022,0.389146,0,11.11171
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.9163945,32.42865,26.26689,0.2519088,0.2519088,0,-1,0,0.2519088,363.7802,0,0,0,0.9163945,0.2651672,0.2519088,0,0,1.140563,9.598767,0.6512274,0,0.6512274,13.5358,96.68411,0.1283279,0.2770997,0.7331157,0,10.51516
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.583401,40.9956,29.77317,0.7559174,0.7559174,0,0,0,0.7559174,209.4675,0.2983629,0,0,1.583401,0.7957025,0.7559174,0,0,0.489336,10.18487,0.489336,0,0.489336,14.00003,100,0.1283115,0.8315091,1.266721,0,11.76827
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.478618,43.32475,32.69003,2.459884,2.459884,0,0,0,2.459884,60.10925,0,4.440892E-16,0,1.478618,2.589352,2.459884,0,0,0,10.62527,0,1.110734,-1.110734,12.82921,91.63705,0.1283115,2.705872,1.182894,0,12.10389
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.155763,43.63355,35.30463,0,0,0,0,0,0,0,0,0,0,1.155763,0,0,0,0,1.234149,9.514541,1.155763,0,1.155763,13.92566,99.46883,0.128273,0,0.9246101,0,10.6703
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,0.9673327,44.83017,37.80588,1.145771,1.145771,0,0,0,1.145771,84.42632,0,0,0,0.9673327,1.206075,1.145771,0,0,0.07838586,10.55473,0,0.2387424,-0.2387424,13.67401,97.67129,0.128273,1.260348,0.7738661,0,11.52206
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.806698,53.19338,39.33987,0.7013755,0.7013755,0,-1,0,0.7013755,257.5935,0.7247524,0,0,1.806698,0.73829,0.7013755,0,0,0.3436552,10.31598,0.3436552,0,0.3436552,14.00003,100,0.1282615,0.771513,1.445358,0,12.12268
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.13841,48.39526,39.93685,0.8153943,0.8153943,0,0,0,0.8153943,139.6147,0.2801002,0,0,1.13841,0.8583099,0.8153943,0,0,0,10.62527,0,0,0,14.00003,100,0.1282615,0.8969338,0.910728,0,11.76368
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.307425,42.72906,40.52627,2.213145,2.213145,0,0,0,2.213145,13.89087,0,4.440892E-16,0,0.307425,2.329626,2.213145,0,0,0,10.62527,0,2.022201,-2.022201,11.86844,84.77441,0.1282615,2.434459,0.24594,0,10.9327
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.2165186,41.23953,39.70259,0.6921148,0.6921148,0,0,0,0.6921148,31.28362,0,0,0,0.2165186,0.7285419,0.6921148,0,0,2.24689,8.603073,0,0.5120233,-0.5120233,11.32872,80.91927,0.1282615,0.7613263,0.1732148,0,8.819592
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.2939839,39.38503,37.32225,2.194612,2.194612,0,0,0,2.194612,13.39571,0,4.440892E-16,0,0.2939839,2.310118,2.194612,0,0,2.815805,8.09105,0,2.016134,-2.016134,9.203528,65.73936,0.1282615,2.414073,0.2351871,0,8.385034
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04611573,35.36335,35.0477,0.7942302,0.7942302,0,-1,0,0.7942302,5.806343,0,1.110223E-16,0,0.04611573,0.8360318,0.7942302,0,0,5.055954,6.074915,0,0.789916,-0.789916,8.370884,59.79191,0.1282615,0.8736532,0.03689258,0,6.121031
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003708356,33.34986,33.32479,0,0,0,-1,0,0,0,0,0,0,0.003708356,0,0,0,0,5.933639,5.284999,0.003708356,0,0.003708356,8.374402,59.81704,0.1282614,0,0.002966685,0,5.288708
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,31.64721,31.64721,0.9123194,0.9123194,0,-1,0,0.9123194,0,0,0,0,0,0.9603362,0.9123194,0,0,5.92993,5.288337,0,0.9603362,-0.9603362,7.362119,52.58646,0.1282614,1.003551,0,0,5.288337
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,29.94697,29.94697,0.06745186,0.06745186,0,-1,0,0.06745186,0,0,0,0,0,0.07100196,0.06745186,0,0,6.99697,4.328001,0,0.07100196,-0.07100196,7.287276,52.05187,0.1282614,0.07419705,0,0,4.328001
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,28.48098,28.48098,0.2484632,0.2484632,0,-1,0,0.2484632,0,0,2.775558E-17,0,0,0.2615402,0.2484632,0,0,7.075861,4.256999,0,0.2615402,-0.2615402,7.011589,50.08268,0.1282614,0.2733095,0,0,4.256999
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,27.37016,27.37016,0.164248,0.164248,0,-1,0,0.164248,0,0,0,0,0,0.1728926,0.164248,0,0,7.366462,3.995459,0,0.1728926,-0.1728926,6.829344,48.78093,0.1282614,0.1806728,0,0,3.995459
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,26.24422,26.24422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.558565,3.822566,0,0,0,6.829344,48.78093,0.1282614,0,0,0,3.822566
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,25.29208,25.29208,0.01478964,0.01478964,0,-1,0,0.01478964,0,0,1.734723E-18,0,0,0.01556804,0.01478964,0,0,7.558565,3.822566,0,0.01556804,-0.01556804,6.812934,48.66372,0.1282614,0.0162686,0,0,3.822566
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.1374201,25.3088,24.42307,0.4666834,0.4666834,0,-1,0,0.4666834,29.44612,0,5.551115E-17,0,0.1374201,0.4912457,0.4666834,0,0,7.575862,3.806998,0,0.3538255,-0.3538255,6.439969,45.99969,0.1282614,0.5133517,0.1099361,0,3.944418
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09599135,24.13832,23.52383,0.2669427,0.2669427,0,-1,0,0.2669427,35.95954,0,0,0,0.09599135,0.2809923,0.2669427,0,0,7.969002,3.453172,0,0.1850009,-0.1850009,6.244961,44.60677,0.1282614,0.2936369,0.07679308,0,3.549164
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.493985,25.95667,22.7606,0.7671999,0.7671999,0,0,0,0.7671999,64.38804,0,0,0,0.493985,0.8075789,0.7671999,0,0,8.174559,3.268172,0,0.3135939,-0.3135939,5.914404,42.24566,0.1282614,0.8439199,0.395188,0,3.762156
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.846239,27.60918,22.08051,0.5831679,0.5831679,0,0,0,0.5831679,145.1107,0,0,0,0.846239,0.613861,0.5831679,0,0,8.522996,2.954578,0.232378,0,0.232378,6.134857,43.82032,0.1282537,0.6414847,0.6769912,0,3.800817
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.0467,28.22595,21.36263,2.120098,2.120098,0,0,0,2.120098,49.37037,0,0,0,1.0467,2.231682,2.120098,0,0,8.290618,3.163718,0,1.184982,-1.184982,4.885777,34.89833,0.1282537,2.332107,0.8373599,0,4.210418
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.434761,32.40653,22.7606,1.950325,1.950325,0,0,0,1.950325,73.56519,0,2.220446E-16,0,1.434761,2.052974,1.950325,0,0,9.607265,1.978736,0,0.6182137,-0.6182137,4.234122,30.24367,0.1282537,2.145358,1.147809,0,3.413497
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.834319,56.12142,26.13842,1.032601,1.032601,0,-1,0,1.032601,371.3262,0,0,0,3.834319,1.086949,1.032601,0,0,10.29417,1.360523,2.74737,0,2.74737,6.840507,48.86066,0.1281621,1.135862,3.067455,0,5.194842
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.353581,66.1106,29.62959,1.8533,1.8533,0,0,0,1.8533,234.9097,0,0,0,4.353581,1.950842,1.8533,0,0,7.546798,3.833156,2.402739,0,2.402739,9.119945,65.14233,0.1280822,2.03863,3.482865,0,8.186737
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.477727,51.32738,32.56157,1.808634,1.808634,0,0,0,1.808634,136.9944,0,0,0,2.477727,1.903825,1.808634,0,0,5.144059,5.995621,0.5739019,0,0.5739019,9.664396,69.03127,0.1280631,1.989497,1.982181,0,8.473348
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.195727,51.83977,35.1535,1.411405,1.411405,0,0,0,1.411405,155.5703,0,0,0,2.195727,1.48569,1.411405,0,0,4.570158,6.512133,0.7100375,0,0.7100375,10.338,73.84269,0.1280395,1.552546,1.756582,0,8.70786
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.369096,47.79524,37.6623,1.53291,1.53291,0,0,0,1.53291,89.31355,0,0,0,1.369096,1.613589,1.53291,0,0,3.86012,7.151166,0,0.2444931,-0.2444931,10.08028,72.00185,0.1280395,1.686201,1.095277,0,8.520263
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.202183,48.10415,39.18874,1.185484,1.185484,0,-1,0,1.185484,101.4086,0,0,0,1.202183,1.247878,1.185484,0,0,4.131779,6.906673,0,0.04569478,-0.04569478,10.03211,71.6578,0.1280395,1.304033,0.9617468,0,8.108857
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.800866,53.66013,39.80839,1.507496,1.507496,0,0,0,1.507496,119.4608,0,0,0,1.800866,1.586838,1.507496,0,0,4.182551,6.860979,0.2140284,0,0.2140284,10.23516,73.10812,0.1280324,1.658246,1.440693,0,8.661845
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.9278696,47.24847,40.40536,2.15131,2.15131,0,0,0,2.15131,43.13046,0,4.440892E-16,0,0.9278696,2.264537,2.15131,0,0,3.968523,7.053604,0,1.336667,-1.336667,8.826186,63.04406,0.1280324,2.366441,0.7422957,0,7.981473
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.4838413,43.07117,39.5968,0,0,0,0,0,0,0,0,0,0,0.4838413,0,0,0,0,5.453708,5.716937,0.4838413,0,0.4838413,9.285198,66.32272,0.1280163,0,0.3870731,0,6.200778
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.333271,39.57274,37.23158,0,0,0,0,0,0,0,0,0,0,0.333271,0,0,0,0,4.969866,6.152394,0.333271,0,0.333271,9.601367,68.58105,0.1280052,0,0.2666168,0,6.485665
