Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.180454,36.20614,34.96458,1.601204,1.601204,0,-1,0,1.601204,11.2699,0,2.220446E-16,0,0.180454,1.685478,1.601204,0,0,4.636596,6.452338,0,1.505024,-1.505024,8.014933,57.2494,0.1280052,1.761324,0.1443632,0,6.632792
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.002784909,33.26049,33.24166,3.730391,3.33,0,-1,0,3.33,0.0836309,0,0.4003905,0.7734295,0.002784909,3.505263,3.33,0,0,6.308844,4.947314,0,3.502478,-3.502478,4.322997,30.87849,0.1280052,4.103429,0.002227927,0,4.950099
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,31.56409,31.56409,0.3290225,0.3290225,0,-1,0,0.3290225,0,0,5.551115E-17,0,0,0.3463395,0.3290225,0,0,10.20049,1.444836,0,0.3463395,-0.3463395,3.957923,28.27082,0.1280052,0.3619247,0,0,1.444836
12/25/2007 10:00:00 PM,0,0,15.75651,90,0,0,29.86385,29.86385,0.3626484,0.3626484,0,-1,0,0.3626484,0,0,5.551115E-17,0,0,0.3817351,0.3626484,0,0,10.58531,1.098497,0,0.3817351,-0.3817351,3.555539,25.39665,0.1280052,0.3989132,0,0,1.098497
12/25/2007 11:00:00 PM,0,0,1.93589,90,0,0,28.3903,28.3903,0.6211147,0.6211147,0,-1,0,0.6211147,0,0,0,0.002302672,0,0.653805,0.6211147,0,0,11.00946,0.7167616,0,0.653805,-0.653805,2.866368,20.47401,0.1280052,0.6832262,0,0,0.7167616
12/26/2007 12:00:00 AM,0,0,-11.82486,90,0,0,27.28703,27.28703,0.5675972,0.0598088,0,-1,0,0.0598088,0,0,0.5077884,0.5645481,0,0.06295663,0.0598088,0,0,11.73591,0.06295663,0,0.06295663,-0.06295663,2.800006,20,0.1280052,0.6243569,0,0,0.06295663
12/26/2007 1:00:00 AM,0,0,-25.43603,90,0,0,26.16109,26.16109,0.2833032,0,0,-1,0,0,0,0,0.2833032,0.3116335,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280052,0.3116335,0,0,0
12/26/2007 2:00:00 AM,0.004838542,0,-38.57917,90,0,0,25.18629,25.18629,0.2499359,0,0,-1,0,0,0,0,0.2499359,0.2749296,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280052,0.2749296,0,0,0
12/26/2007 3:00:00 AM,0.106806,4.825871,-51.20432,119.2914,0.008963976,0.04031561,24.57601,24.31727,0,0,0,-1,0,0,0,0,0,0,0.04031561,0,0,0,0,11.80586,0,0.04031561,0,0.04031561,2.838252,20.27319,0.1280039,0,0.03225249,0,0.04031561
12/26/2007 4:00:00 AM,0.2534852,11.38984,-63.42908,105.7582,0.02080441,0.09382851,24.01826,23.41803,0.07334878,0.07334878,0,-1,0,0.07334878,127.921,0,0,0.0283864,0.09382851,0.07720925,0.07334878,0,0,11.76554,0.03628405,0.01661927,0,0.01661927,2.854019,20.38581,0.1280033,0.08068366,0.07506281,0,0.1301126
12/26/2007 5:00:00 AM,0.4367,18.69163,-75.51884,92.02888,0.03287835,0.1485887,23.60305,22.65481,0.08766364,0.08766364,3.592927,0,1.145869,0.08766364,169.4987,0,0,0,0.1485887,0,0,3.505263,3.33,11.74893,0.05124139,3.478589,0,3.478589,6.154098,43.95775,0.1280721,0.09643,0.118871,5,0.1998301
12/26/2007 6:00:00 AM,0.6023809,26.40539,-87.87611,78.27705,0.311906,1.357651,31.02682,21.97471,0.3449521,0.3449521,3.850215,0,1.216109,0.3449521,393.5768,4.440892E-16,0,0,1.357651,0,0,3.505263,3.33,8.270337,3.181971,4.687651,0,4.687651,10.60119,75.72266,0.1281209,0.3794473,1.086121,5,4.539623
12/26/2007 7:00:00 AM,0.7236024,34.17697,-101.0566,64.66494,0.5884855,2.463611,38.44217,21.25683,0.7856723,0.7856723,1.963645,0,0.7010751,0.7856723,313.5672,0,0,0,2.463611,0,0,1.177973,1.119074,3.582685,7.400857,3.582685,0,3.582685,14.00003,100,0.1280582,0.8642395,1.970889,5,9.864469
12/26/2007 8:00:00 AM,1.081833,41.57452,-115.8018,51.42959,0.6885785,2.81473,42.83689,22.65481,2.641253,2.641253,0,0,0,2.641253,106.568,0.03446327,0,0,2.81473,2.780267,2.641253,0,0,0,10.62527,0,0,0,14.00003,100,0.1280582,2.905379,2.251784,0,13.44
12/26/2007 9:00:00 AM,1.19859,48.01389,-133.0079,39.05453,0.8479645,3.310153,51.04073,26.01752,2.535264,2.535264,0,-1,0,2.535264,130.5644,0.641454,0,0,3.310153,2.668699,2.535264,0,0,0,10.62527,0,0,0,14.00003,100,0.1280582,2.788791,2.648123,0,13.93543
12/26/2007 10:00:00 AM,1.400946,52.69862,-153.3833,28.75414,0.9522306,3.573656,57.7571,29.50113,0.5431021,0.5431021,0,0,0,0.5431021,658.0081,3.001969,0,0,3.573656,0.5716864,0.5431021,0,0,0,10.62527,0,0,0,14.00003,100,0.1280582,0.5974123,2.858924,0,14.19893
12/26/2007 11:00:00 AM,1.451381,54.73546,-176.4919,23.49611,0.9942859,3.636945,61.99435,32.38777,2.191977,2.191977,0,0,0,2.191977,165.9208,1.329602,0,0,3.636945,2.307344,2.191977,0,0,0,10.62527,0,0,0,14.00003,100,0.1280582,2.411174,2.909556,0,14.26222
12/26/2007 12:00:00 PM,1.340154,53.60852,159.9656,26.49426,0.9712694,3.509686,63.97038,35.00237,1.180134,1.180134,0,0,0,1.180134,297.3973,2.26744,0,0,3.509686,1.242246,1.180134,0,0,0,10.62527,0,0,0,14.00003,100,0.1280582,1.298147,2.807749,0,14.13496
12/26/2007 1:00:00 PM,1.177993,49.61468,138.6582,35.72052,0.8847468,3.198032,63.92025,37.53384,0.1579596,0.1579596,0,0,0,0.1579596,2024.588,3.031759,0,0,3.198032,0.1662733,0.1579596,0,0,0,10.62527,0,0,0,14.00003,100,0.1280582,0.1737556,2.558426,0,13.82331
12/26/2007 2:00:00 PM,1.074254,43.59935,120.5658,47.66712,0.7406033,2.723929,61.09683,39.06028,0,0,0,-1,0,0,0,2.723929,0,0,2.723929,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1280582,0,2.179144,0,13.3492
12/26/2007 3:00:00 PM,1.006276,36.41404,105.1927,60.71852,0.5486372,2.081424,55.93552,39.67992,0,0,0,0,0,0,0,2.081424,0,0,2.081424,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1280582,0,1.665139,0,12.7067
12/26/2007 4:00:00 PM,0.7229155,28.70241,91.63783,74.25076,0.32188,1.265717,49.76549,40.2769,0,0,0,0,0,0,0,1.265717,0,0,1.265717,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1280582,0,1.012573,0,11.89099
12/26/2007 5:00:00 PM,0.4457866,20.93259,79.10385,87.97978,0.079898,0.328406,41.83084,39.49101,0.7810097,0.7810097,0,0,0,0.7810097,42.0489,0,1.110223E-16,0,0.328406,0.8221155,0.7810097,0,0,0,10.62527,0,0.4937095,-0.4937095,13.47961,96.28275,0.1280582,0.8591107,0.2627248,0,10.95368
12/26/2007 6:00:00 PM,0.3082424,13.4752,66.98349,101.7318,0.02426878,0.1019289,37.83413,37.12578,0.5722794,0.5722794,0,0,0,0.5722794,17.81104,0,0,0,0.1019289,0.6023994,0.5722794,0,0,0.5485662,10.13157,0,0.5004705,-0.5004705,12.95207,92.5146,0.1280582,0.6295074,0.08154314,0,10.23349
12/26/2007 7:00:00 PM,0.1210831,6.660899,54.83212,115.3446,0.01413213,0.06016802,35.27039,34.85879,2.78612,2.78612,0,-1,0,2.78612,2.159563,0,4.440892E-16,0,0.06016802,2.932758,2.78612,0,0,1.104644,9.631094,0,2.87259,-2.87259,9.924095,70.88625,0.1280582,3.064732,0.04813441,0,9.691262
12/26/2007 8:00:00 PM,0.01704167,0.8107775,42.34397,128.5815,0.004962916,0.02135142,33.28018,33.13587,0,0,0,-1,0,0,0,0,0,0,0.02135142,0,0,0,0,4.296411,6.758504,0.02135142,0,0.02135142,9.94435,71.03094,0.1280575,0,0.01708114,0,6.779856
12/26/2007 9:00:00 PM,0,0,29.35576,90,0,0,31.47341,31.47341,0.8099334,0.8099334,0,-1,0,0.8099334,0,0,1.110223E-16,0,0,0.8525615,0.8099334,0,0,4.275059,6.777721,0,0.8525615,-0.8525615,9.045672,64.61182,0.1280575,0.8909268,0,0,6.777721
12/26/2007 10:00:00 PM,0,0,15.86693,90,0,0,29.77317,29.77317,0.09875935,0.09875935,0,-1,0,0.09875935,0,0,1.387779E-17,0,0,0.1039572,0.09875935,0,0,5.22235,5.925159,0,0.1039572,-0.1039572,8.936091,63.8291,0.1280575,0.1086353,0,0,5.925159
12/26/2007 11:00:00 PM,0,0,2.044336,90,0,0,28.32985,28.32985,0.03928055,0.03928055,0,-1,0,0.03928055,0,0,6.938894E-18,0,0,0.04134795,0.03928055,0,0,5.337858,5.821202,0,0.04134795,-0.04134795,8.892507,63.51778,0.1280575,0.04320861,0,0,5.821202
12/27/2007 12:00:00 AM,0,0,-11.72181,90,0,0,27.20391,27.20391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.3838,5.779854,0,0,0,8.892507,63.51778,0.1280575,0,0,0,5.779854
12/27/2007 1:00:00 AM,0,0,-25.34017,90,0,0,26.0553,26.0553,0.1812481,0.1812481,0,-1,0,0.1812481,0,0,2.775558E-17,0,0,0.1907875,0.1812481,0,0,5.3838,5.779854,0,0.1907875,-0.1907875,8.6914,62.0813,0.1280575,0.1993729,0,0,5.779854
12/27/2007 2:00:00 AM,0.005741813,0,-38.49096,90,0,0,25.10316,25.10316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.595786,5.589067,0,0,0,8.6914,62.0813,0.1280575,0,0,0,5.589067
12/27/2007 3:00:00 AM,0.1017316,4.749125,-51.12285,119.403,0.008883222,0.03997096,24.48298,24.22659,0,0,0,-1,0,0,0,0,0,0,0.03997096,0,0,0,0,5.595786,5.589067,0.03997096,0,0.03997096,8.729319,62.35215,0.1280562,0,0.03197677,0,5.629038
12/27/2007 4:00:00 AM,0.2710192,11.30728,-63.35231,105.8682,0.02002361,0.09035458,23.91256,23.33491,0.299272,0.299272,0,-1,0,0.299272,30.19146,0,0,0,0.09035458,0.3150232,0.299272,0,0,5.555815,5.625041,0,0.2246686,-0.2246686,8.492497,60.66058,0.1280562,0.3291992,0.07228366,0,5.715395
12/27/2007 5:00:00 AM,0.2914967,18.60545,-75.44381,92.13613,0.06178888,0.278203,24.35487,22.57169,0.3428803,0.3428803,0,0,0,0.3428803,81.13705,0,0,0,0.278203,0.3609266,0.3428803,0,0,5.805447,5.400372,0,0.08272365,-0.08272365,8.405299,60.03773,0.1280562,0.3771683,0.2225624,0,5.678575
12/27/2007 6:00:00 AM,0.5449982,26.31771,-87.79884,78.38041,0.2834991,1.239817,30.11296,21.89159,0.3472607,0.3472607,0,0,0,0.3472607,357.0276,0,0,0,1.239817,0.3655376,0.3472607,0,0,5.897362,5.317648,0.8742791,0,0.8742791,9.234714,65.9621,0.1280272,0.3819868,0.9918534,0,6.557465
12/27/2007 7:00:00 AM,0.8806216,34.09015,-100.9717,64.7627,0.4832702,2.057855,35.24122,21.16615,0.710606,0.710606,0,0,0,0.710606,289.5916,0,0,0,2.057855,0.7480063,0.710606,0,0,5.023083,6.104499,1.309849,0,1.309849,10.47734,74.83803,0.1279838,0.7816666,1.646284,0,8.162354
12/27/2007 8:00:00 AM,0.9216487,41.49164,-115.7017,51.51846,0.9075403,3.578337,49.29161,22.54902,0,0,0,0,0,0,0,0,0,0,3.578337,0,0,0,0,3.713234,7.283363,3.578337,0,3.578337,13.87205,99.0859,0.1278656,0,2.86267,0,10.8617
12/27/2007 9:00:00 AM,0.8580617,47.93957,-132.8833,39.12735,0.9291371,3.57834,53.37564,25.90417,0.1554372,0.1554372,0,-1,0,0.1554372,2302.113,3.279825,0,0,3.57834,0.1636181,0.1554372,0,0,0.134897,10.50387,0.134897,0,0.134897,14.00003,100,0.1278611,0.1709809,2.862672,0,14.08221
12/27/2007 10:00:00 AM,0.7586489,52.63953,-153.227,28.79399,0.8446552,3.234633,54.34355,29.35,0.9220561,0.9220561,0,0,0,0.9220561,350.8065,2.264047,0,0,3.234633,0.9705854,0.9220561,0,0,0,10.62527,0,0,0,14.00003,100,0.1278611,1.014262,2.587706,0,13.85991
12/27/2007 11:00:00 AM,0.5220941,54.69871,-176.3093,23.47389,0.503223,2.009524,47.04516,32.24419,0.8937473,0.8937473,0,0,0,0.8937473,224.8425,1.068737,0,0,2.009524,0.9407867,0.8937473,0,0,0,10.62527,0,0,0,14.00003,100,0.1278611,0.9831221,1.607619,0,12.6348
12/27/2007 12:00:00 PM,0.3373851,53.59682,160.1528,26.41279,0.2874229,1.172012,43.28623,34.85879,0,0,0,0,0,0,0,1.172012,0,0,1.172012,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1278611,0,0.9376095,0,11.79729
12/27/2007 1:00:00 PM,0.5387632,49.62404,138.83,35.61546,0.5285544,2.039985,53.00552,37.38271,1.549944,1.549944,0,0,0,1.549944,131.6167,0.4084652,0,0,2.039985,1.63152,1.549944,0,0,0,10.62527,0,0,0,14.00003,100,0.1278611,1.704938,1.631988,0,12.66526
12/27/2007 2:00:00 PM,1.065785,43.62268,120.7168,47.55603,0.7420807,2.731053,60.99537,38.9167,0.1472002,0.1472002,0,-1,0,0.1472002,1855.332,2.576105,0,0,2.731053,0.1549476,0.1472002,0,0,0,10.62527,0,0,0,14.00003,100,0.1278611,0.1619202,2.184842,0,13.35633
12/27/2007 3:00:00 PM,0.7493509,36.44487,105.3262,60.60696,0.6558805,2.443018,59.01108,39.52879,1.116525,1.116525,0,0,0,1.116525,218.8054,1.267728,0,0,2.443018,1.17529,1.116525,0,0,0,10.62527,0,0,0,14.00003,100,0.1278611,1.228178,1.954414,0,13.06829
12/27/2007 4:00:00 PM,0.7060804,28.73578,91.7594,74.14079,0.3237694,1.273679,49.69215,40.14844,2.097121,2.097121,0,0,0,2.097121,60.73464,0,0,0,1.273679,2.207496,2.097121,0,0,0,10.62527,0,0.9338171,-0.9338171,13.0157,92.96909,0.1278611,2.306834,1.018943,0,11.89895
12/27/2007 5:00:00 PM,0.429042,20.96469,79.21843,87.87253,0.08051179,0.3311289,41.72013,39.36255,0,0,0,0,0,0,0,0,0,0,0.3311289,0,0,0,0,1.037575,9.691457,0.3311289,0,0.3311289,13.32983,95.21291,0.1278502,0,0.2649031,0,10.02259
12/27/2007 6:00:00 PM,0.1721257,13.50284,67.09481,101.6284,0.07771753,0.3238727,39.29115,37.01999,0,0,0,0,0,0,0,0,0,0,0.3238727,0,0,0,0,0.7064456,9.989473,0.3238727,0,0.3238727,13.63709,97.40757,0.1278395,0,0.2590982,0,10.31335
12/27/2007 7:00:00 PM,0.1687661,6.681231,54.94273,115.2469,0.01342544,0.05719277,35.15909,34.76811,3.771658,3.33,0,-1,0,3.33,1.7175,0,0.4416577,0.8188235,0.05719277,3.505263,3.33,0,0,0.3825729,10.28096,0,3.44807,-3.44807,10.0025,71.4463,0.1278395,4.148824,0.04575421,0,10.33815
12/27/2007 8:00:00 PM,0.02156678,0.821148,42.45522,128.4926,0.002290947,0.009864753,33.1118,33.04519,3.348783,3.33,0,-1,0,3.33,0.2962388,0,0.01878304,0.3536613,0.009864753,3.505263,3.33,0,0,4.213762,6.832888,0,3.495399,-3.495399,6.318029,45.12868,0.1278395,3.683661,0.007891803,0,6.842753
12/27/2007 9:00:00 PM,0,0,29.4677,90,0,0,31.39029,31.39029,3.817836,3.170615,0,-1,0,3.170615,0,0,0.6472204,1.029004,0,3.33749,3.170615,0,0,8.097538,3.33749,0,3.33749,-3.33749,2.800006,20,0.1278395,4.199619,0,0,3.33749
12/27/2007 10:00:00 PM,0,0,15.97828,90,0,0,29.69004,29.69004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278395,0,0,0,0
12/27/2007 11:00:00 PM,0,0,2.152795,90,0,0,28.22406,28.22406,0.1504621,0,0,-1,0,0,0,0,0.1504621,0.1655083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278395,0.1655083,0,0,0
12/28/2007 12:00:00 AM,0,0,-11.61975,90,0,0,27.09812,27.09812,0.2487363,0,0,-1,0,0,0,0,0.2487363,0.2736099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278395,0.2736099,0,0,0
12/28/2007 1:00:00 AM,0,0,-25.24618,90,0,0,25.94951,25.94951,0.306317,0,0,-1,0,0,0,0,0.306317,0.3369487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278395,0.3369487,0,0,0
12/28/2007 2:00:00 AM,0.005930637,0,-38.40537,90,0,0,24.98981,24.98981,0.3511716,0,0,-1,0,0,0,0,0.3511716,0.3862887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278395,0.3862887,0,0,0
12/28/2007 3:00:00 AM,0.1274873,4.666339,-51.04464,119.516,0.009421114,0.04241035,24.39269,24.1208,0.2765486,0.04028983,0,-1,0,0.04028983,105.2632,0,0.2362588,0.2961455,0.04241035,0.04241035,0.04028983,0,0,11.80586,0,0,0,0,2.800006,20,0.1278395,0.3042035,0.03392828,0,0.04241035
12/28/2007 4:00:00 AM,0.2160411,11.21893,-63.27932,105.9788,0.0208604,0.09415814,23.85355,23.25179,0.3994071,0.08945023,0,-1,0,0.08945023,105.2632,0,0.3099569,0.4214578,0.09415814,0.09415814,0.08945023,0,0,11.80586,0,0,0,0,2.800006,20,0.1278395,0.4393479,0.07532651,0,0.09415814
12/28/2007 5:00:00 AM,0.4430419,18.51366,-75.37301,92.24325,0.03215894,0.1454725,23.41591,22.48856,0.3083715,0.3083715,3.813635,0,1.206122,0.3083715,47.17443,0,0,0,0.1454725,0,0,3.505263,3.33,11.80586,0,3.475472,0,3.475472,6.097128,43.55083,0.1279255,0.3392086,0.116378,5,0.1454725
12/28/2007 6:00:00 AM,0.6257158,26.2245,-87.7262,78.48295,0.2469979,1.086553,28.9644,21.80847,0.4111226,0.4111226,3.916386,0,1.234173,0.4111226,264.2893,4.440892E-16,0,0,1.086553,0,0,3.505263,3.33,8.330388,3.127925,4.416553,0,4.416553,10.28704,73.4787,0.1279883,0.4522349,0.8692427,5,4.214478
12/28/2007 7:00:00 AM,0.6745984,33.99771,-100.8917,64.85886,0.5478753,2.310639,37.05638,21.07547,0.714291,0.714291,2.401865,0,0.820709,0.714291,323.4871,0,0,0,2.310639,0,0,1.687574,1.603195,3.913834,7.102823,3.913834,0,3.913834,14.00003,100,0.1279493,0.7857202,1.848512,5,9.413463
12/28/2007 8:00:00 AM,0.879643,41.40291,-115.6068,51.60483,0.8656099,3.439627,47.92133,22.44323,0.8706539,0.8706539,0,0,0,0.8706539,395.0625,2.523149,0,0,3.439627,0.9164777,0.8706539,0,0,0,10.62527,0,0,0,14.00003,100,0.1279493,0.9577192,2.751701,0,14.0649
12/28/2007 9:00:00 AM,0.8262773,47.859,-132.7637,39.19651,0.894343,3.468391,52.1772,25.76059,0.09354576,0.09354576,0,-1,0,0.09354576,3707.694,3.369921,0,0,3.468391,0.09846921,0.09354576,0,0,0,10.62527,0,0,0,14.00003,100,0.1279493,0.1029003,2.774713,0,14.09367
12/28/2007 10:00:00 AM,1.147978,52.5737,-153.0743,28.82869,0.951552,3.578156,57.42704,29.19886,0.8684096,0.8684096,0,0,0,0.8684096,412.0356,2.664041,0,0,3.578156,0.9141154,0.8684096,0,0,0,10.62527,0,0,0,14.00003,100,0.1279493,0.9552506,2.862525,0,14.20343
12/28/2007 11:00:00 AM,1.152783,54.65486,-176.1278,23.44533,0.9946313,3.645233,61.67963,32.07038,2.8614,2.8614,0,0,0,2.8614,127.3933,0.6332331,0,0,3.645233,3.012,2.8614,0,0,0,10.62527,0,0,0,14.00003,100,0.1279493,3.14754,2.916187,0,14.27051
12/28/2007 12:00:00 PM,1.310876,53.57808,160.3418,26.32567,0.9726077,3.520218,63.7094,34.70765,0.3942242,0.3942242,0,0,0,0.3942242,892.9484,3.105246,0,0,3.520218,0.4149728,0.3942242,0,0,0,10.62527,0,0,0,14.00003,100,0.1279493,0.4336466,2.816175,0,14.14549
12/28/2007 1:00:00 PM,1.056262,49.62671,139.0055,35.50649,1.172579,4.014108,72.44588,37.23158,1.797102,1.797102,0,0,0,1.797102,223.3656,2.122422,0,0,4.014108,1.891686,1.797102,0,0,0,10.62527,0,0,0,14.00003,100,0.1279493,1.976812,3.211286,0,14.63938
12/28/2007 2:00:00 PM,1.178747,43.63972,120.8721,47.44245,0.7435708,2.737966,60.90969,38.78824,1.922717,1.922717,0,-1,0,1.922717,142.4009,0.7140536,0,0,2.737966,2.023913,1.922717,0,0,0,10.62527,0,0,0,14.00003,100,0.1279493,2.114989,2.190373,0,13.36324
12/28/2007 3:00:00 PM,1.013842,36.46969,105.4641,60.49397,0.5521305,2.096603,55.78001,39.423,2.957414,2.957414,0,0,0,2.957414,70.89312,0,0,0,2.096603,3.113067,2.957414,0,0,0,10.62527,0,1.016464,-1.016464,12.92858,92.34682,0.1279493,3.253155,1.677282,0,12.72188
12/28/2007 4:00:00 PM,0.7748297,28.76328,91.88525,74.0302,0.3256546,1.281298,49.66437,40.06531,0,0,0,0,0,0,0,0.1518932,0,0,1.281298,0,0,0,0,1.129405,9.608809,1.129405,0,1.129405,14.00003,100,0.1279121,0,1.025038,0,10.89011
12/28/2007 5:00:00 PM,0.5743926,20.9909,79.33694,87.7654,0.07946498,0.3270404,41.59857,39.27187,0,0,0,0,0,0,0,0.3270404,0,0,0.3270404,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1279121,0,0.2616323,0,10.95231
12/28/2007 6:00:00 PM,0.3206402,13.52449,67.20962,101.5259,0.02395989,0.1007381,37.63609,36.93686,0.2918092,0.2918092,0,0,0,0.2918092,34.5219,0,5.551115E-17,0,0.1007381,0.3071676,0.2918092,0,0,0,10.62527,0,0.2064295,-0.2064295,13.78243,98.44575,0.1279121,0.3209901,0.08059045,0,10.72601
12/28/2007 7:00:00 PM,0.1757294,6.695377,55.05633,115.1507,0.01345389,0.05733884,35.07677,34.68499,1.65769,1.65769,0,-1,0,1.65769,3.45896,0,0,0,0.05733884,1.744937,1.65769,0,0,0.2293661,10.41884,0,1.687598,-1.687598,12.00355,85.73946,0.1279121,1.823459,0.04587108,0,10.47618
12/28/2007 8:00:00 PM,0.02824808,0.8251134,42.56887,128.4062,0.002060489,0.008875513,33.04464,32.98474,1.295068,1.295068,0,-1,0,1.295068,0.6853316,0,0,0,0.008875513,1.36323,1.295068,0,0,2.104475,8.731246,0,1.354354,-1.354354,10.57593,75.54223,0.1279121,1.424575,0.00710041,0,8.740122
12/28/2007 9:00:00 PM,0,0,29.58134,90,0,0,31.30717,31.30717,0.124871,0.124871,0,-1,0,0.124871,0,0,1.387779E-17,0,0,0.1314432,0.124871,0,0,3.609313,7.376892,0,0.1314432,-0.1314432,10.43738,74.55256,0.1279121,0.1373581,0,0,7.376892
12/28/2007 10:00:00 PM,0,0,16.09048,90,0,0,29.60692,29.60692,0.3933693,0.3933693,0,-1,0,0.3933693,0,0,0,0,0,0.414073,0.3933693,0,0,3.755361,7.245449,0,0.414073,-0.414073,10.00091,71.43491,0.1279121,0.4327062,0,0,7.245449
12/28/2007 11:00:00 PM,0,0,2.261188,90,0,0,28.14093,28.14093,0.1012939,0.1012939,0,-1,0,0.1012939,0,0,0,0,0,0.1066251,0.1012939,0,0,4.215442,6.831376,0,0.1066251,-0.1066251,9.888515,70.63211,0.1279121,0.1114233,0,0,6.831376
12/29/2007 12:00:00 AM,0,0,-11.51878,90,0,0,27.01499,27.01499,0.3811186,0.3811186,0,-1,0,0.3811186,0,0,0,0,0,0.4011775,0.3811186,0,0,4.333915,6.724751,0,0.4011775,-0.4011775,9.465637,67.61156,0.1279121,0.4192305,0,0,6.724751
12/29/2007 1:00:00 AM,0,0,-25.15414,90,0,0,25.88905,25.88905,0.6140589,0.6140589,0,-1,0,0.6140589,0,0,0,0,0,0.6463777,0.6140589,0,0,4.779667,6.323574,0,0.6463777,-0.6463777,8.784295,62.74484,0.1279121,0.6754647,0,0,6.323574
12/29/2007 2:00:00 AM,0.003531412,0,-38.32249,90,0,0,24.92936,24.92936,0.4825041,0.4825041,0,-1,0,0.4825041,0,0,0,0,0,0.507899,0.4825041,0,0,5.497865,5.677196,0,0.507899,-0.507899,8.248922,58.92076,0.1279121,0.5307544,0,0,5.677196
12/29/2007 3:00:00 AM,0.07768117,4.577561,-50.96975,119.6303,0.01271683,0.05723656,24.42737,24.06035,0.2281632,0.2281632,0,-1,0,0.2281632,25.0858,0,2.775558E-17,0,0.05723656,0.2401718,0.2281632,0,0,6.062197,5.169297,0,0.1829352,-0.1829352,8.056092,57.5434,0.1279121,0.2509795,0.04578925,0,5.226533
12/29/2007 4:00:00 AM,0.238532,11.12484,-63.21018,106.0899,0.02052056,0.09266003,23.7757,23.18378,0.4173507,0.4173507,0,-1,0,0.4173507,22.20196,0,5.551115E-17,0,0.09266003,0.4393165,0.4173507,0,0,6.265459,4.986362,0,0.3466565,-0.3466565,7.690684,54.93335,0.1279121,0.4590858,0.07412803,0,5.079021
12/29/2007 5:00:00 AM,0.350375,18.41632,-75.30651,92.35017,0.03379859,0.1529053,23.39517,22.42056,0.2368139,0.2368139,0,0,0,0.2368139,64.56769,0,2.775558E-17,0,0.1529053,0.2492778,0.2368139,0,0,6.650632,4.639705,0,0.09637251,-0.09637251,7.589098,54.20774,0.1279121,0.2604953,0.1223242,0,4.79261
12/29/2007 6:00:00 AM,0.514508,26.12581,-87.65829,78.58457,0.2665023,1.169407,29.45711,21.7329,0.3117148,0.3117148,0,0,0,0.3117148,375.153,0,0,0,1.169407,0.3281208,0.3117148,0,0,6.757713,4.543333,0.8412865,0,0.8412865,8.387213,59.90855,0.1278844,0.3428863,0.9355259,0,5.71274
12/29/2007 7:00:00 AM,0.6898241,33.89975,-100.8169,64.95335,0.559558,2.356534,37.32525,20.99991,1.573351,1.573351,0,0,0,1.573351,149.778,0,0,0,2.356534,1.656159,1.573351,0,0,5.916427,5.30049,0.7003753,0,0.7003753,9.051647,64.6545,0.1278614,1.730686,1.885228,0,7.657025
12/29/2007 8:00:00 AM,1.107647,41.30842,-115.5172,51.68865,0.6847882,2.805578,42.4242,22.3601,1.585386,1.585386,0,0,0,1.585386,176.9649,0,0,0,2.805578,1.668828,1.585386,0,0,5.216051,5.930828,1.13675,0,1.13675,10.13006,72.35745,0.127824,1.743925,2.244462,0,8.736406
12/29/2007 9:00:00 AM,1.293542,47.77224,-132.649,39.26197,0.8455015,3.308681,50.6116,25.66991,1.156654,1.156654,0,-1,0,1.156654,286.0562,0,0,0,3.308681,1.21753,1.156654,0,0,4.079301,6.953903,2.09115,0,2.09115,12.1139,86.5277,0.1277553,1.272319,2.646944,0,10.26258
12/29/2007 10:00:00 AM,1.242632,52.50116,-152.9255,28.85822,0.9512499,3.580023,57.28635,29.0704,0.927426,0.927426,0,0,0,0.927426,386.0172,0.6156346,0,0,3.580023,0.9762379,0.927426,0,0,1.988151,8.835938,1.988151,0,1.988151,14.00003,100,0.12769,1.020169,2.864019,0,12.41596
12/29/2007 11:00:00 AM,1.114194,54.60394,-175.9478,23.41043,1.298194,4.489769,70.87904,31.94192,0.09003348,0.09003348,0,0,0,0.09003348,4986.778,4.394998,0,0,4.489769,0.09477209,0.09003348,0,0,0,10.62527,0,0,0,14.00003,100,0.12769,0.09903683,3.591816,0,15.11504
12/29/2007 12:00:00 PM,1.226326,53.55228,160.5322,26.23295,0.9733112,3.525169,63.5993,34.57919,1.810598,1.810598,0,0,0,1.810598,194.6964,1.619277,0,0,3.525169,1.905892,1.810598,0,0,0,10.62527,0,0,0,14.00003,100,0.12769,1.991658,2.820136,0,14.15044
12/29/2007 1:00:00 PM,1.17872,49.62265,139.1844,35.39367,0.8881234,3.216498,63.60609,37.12578,2.736781,2.736781,0,0,0,2.736781,117.5285,0.3356759,0,0,3.216498,2.880822,2.736781,0,0,0,10.62527,0,0,0,14.00003,100,0.12769,3.010459,2.573199,0,13.84177
12/29/2007 2:00:00 PM,1.031248,43.65043,121.0317,47.32646,0.7450725,2.744536,60.84745,38.68245,1.795278,1.795278,0,-1,0,1.795278,152.8753,0.85477,0,0,2.744536,1.889766,1.795278,0,0,0,10.62527,0,0,0,14.00003,100,0.12769,1.974806,2.195629,0,13.36981
12/29/2007 3:00:00 PM,1.02956,36.48846,105.6065,60.37962,0.5538828,2.103936,55.72539,39.31721,2.285882,2.285882,0,0,0,2.285882,92.04047,0,0,0,2.103936,2.406191,2.285882,0,0,0,10.62527,0,0.3022552,-0.3022552,13.68142,97.72426,0.12769,2.51447,1.683149,0,12.72921
12/29/2007 4:00:00 PM,0.7794448,28.78486,92.01527,73.91909,0.3275339,1.289066,49.61357,39.95952,0,0,0,0,0,0,0,0.9532267,0,0,1.289066,0,0,0,0,0.3358391,10.32302,0.3358391,0,0.3358391,14.00003,100,0.127679,0,1.031253,0,11.61208
12/29/2007 5:00:00 PM,0.513122,21.01119,79.45927,87.65846,0.08133946,0.3348065,41.57027,39.18874,0.520125,0.520125,0,0,0,0.520125,64.3704,0,1.110223E-16,0,0.3348065,0.5475,0.520125,0,0,0,10.62527,0,0.2126935,-0.2126935,13.77583,98.39858,0.127679,0.5721374,0.2678452,0,10.96008
12/29/2007 6:00:00 PM,0.1451181,13.5401,67.32784,101.4242,0.08931889,0.3718266,39.48703,36.87641,0.2903833,0.2903833,0,0,0,0.2903833,128.0468,0,0,0,0.3718266,0.3056666,0.2903833,0,0,0.2363261,10.41258,0.06615999,0,0.06615999,13.83859,98.8469,0.1276768,0.3194216,0.2974613,0,10.78441
12/29/2007 7:00:00 PM,0.1178337,6.703306,55.17284,115.0562,0.01591933,0.06783675,35.10324,34.63964,1.966212,1.966212,0,-1,0,1.966212,3.450124,0,0,0,0.06783675,2.069697,1.966212,0,0,0.1701661,10.47213,0,2.00186,-2.00186,11.72845,83.77447,0.1276768,2.162833,0.0542694,0,10.53996
12/29/2007 8:00:00 PM,0.02148983,0.8226513,42.68485,128.3223,0.002334307,0.01005694,33.00726,32.9394,1.534659,1.534659,0,-1,0,1.534659,0.6553205,0,2.220446E-16,0,0.01005694,1.615431,1.534659,0,0,2.394455,8.470264,0,1.605374,-1.605374,10.03624,71.68726,0.1276768,1.688125,0.00804555,0,8.480322
12/29/2007 9:00:00 PM,0,0,29.69658,90,0,0,31.26183,31.26183,0.6198314,0.6198314,0,-1,0,0.6198314,0,0,0,0,0,0.6524541,0.6198314,0,0,4.178204,6.864891,0,0.6524541,-0.6524541,9.348489,66.77479,0.1276768,0.6818146,0,0,6.864891
12/29/2007 10:00:00 PM,0,0,16.20346,90,0,0,29.56158,29.56158,0.1920795,0.1920795,0,-1,0,0.1920795,0,0,0,0,0,0.2021889,0.1920795,0,0,4.903153,6.212437,0,0.2021889,-0.2021889,9.135363,65.25246,0.1276768,0.2112874,0,0,6.212437
12/29/2007 11:00:00 PM,0,0,2.369433,90,0,0,28.09559,28.09559,0.2315799,0.2315799,0,-1,0,0.2315799,0,0,2.775558E-17,0,0,0.2437683,0.2315799,0,0,5.127807,6.010248,0,0.2437683,-0.2437683,8.878408,63.41708,0.1276768,0.2547379,0,0,6.010248
12/30/2007 12:00:00 AM,0,0,-11.41897,90,0,0,26.96965,26.96965,0.461771,0.461771,0,-1,0,0.461771,0,0,5.551115E-17,0,0,0.4860747,0.461771,0,0,5.398661,5.766479,0,0.4860747,-0.4860747,8.366041,59.75731,0.1276768,0.5079481,0,0,5.766479
12/30/2007 1:00:00 AM,0,0,-25.06413,90,0,0,25.82104,25.82104,0.5202016,0.5202016,0,-1,0,0.5202016,0,0,0,0,0,0.5475806,0.5202016,0,0,5.938744,5.280405,0,0.5475806,-0.5475806,7.78884,55.63446,0.1276768,0.5722217,0,0,5.280405
12/30/2007 2:00:00 AM,0.004563138,0,-38.24238,90,0,0,24.86891,24.86891,0.8410894,0.8410894,0,-1,0,0.8410894,0,0,0,0,0,0.8853572,0.8410894,0,0,6.547167,4.732824,0,0.8853572,-0.8853572,6.855592,48.96841,0.1276768,0.9251983,0,0,4.732824
12/30/2007 3:00:00 AM,0.06899945,4.482842,-50.89825,119.7459,0.01773099,0.07976498,24.52678,24.01501,0.7844267,0.7844267,0,-1,0,0.7844267,10.16857,0,0,0,0.07976498,0.8257124,0.7844267,0,0,7.530897,3.847467,0,0.7459474,-0.7459474,6.069294,43.35201,0.1276768,0.8628694,0.06381199,0,3.927232
12/30/2007 4:00:00 AM,0.1595267,11.02507,-63.14495,106.2014,0.0497727,0.2238714,24.55998,23.12332,0.656935,0.656935,0,-1,0,0.656935,34.07816,0,0,0,0.2238714,0.6915106,0.656935,0,0,8.359728,3.101519,0,0.4676392,-0.4676392,5.576359,39.83105,0.1276768,0.7226285,0.1790971,0,3.325391
12/30/2007 5:00:00 AM,0.2393869,18.31348,-75.24439,92.45679,0.09904899,0.4439909,25.2434,22.38277,0.3995398,0.3995398,0,0,0,0.3995398,111.1256,0,0,0,0.4439909,0.4205682,0.3995398,0,0,8.879327,2.63388,0.02342272,0,0.02342272,5.59858,39.98978,0.1276761,0.4394937,0.3551927,0,3.077871
12/30/2007 6:00:00 AM,0.3541623,26.02171,-87.59517,78.68521,0.2242607,0.9905913,28.15768,21.66489,0.3701914,0.3701914,0,0,0,0.3701914,267.589,0,0,0,0.9905913,0.3896752,0.3701914,0,0,8.855904,2.654961,0.6009161,0,0.6009161,6.168659,44.06176,0.1276564,0.4072106,0.7924731,0,3.645552
12/30/2007 7:00:00 AM,0.7026197,33.79631,-100.7472,65.04613,0.5693684,2.395121,37.53887,20.92434,1.466287,1.466287,0,0,0,1.466287,163.346,0,0,0,2.395121,1.54346,1.466287,0,0,8.254988,3.195785,0.8516611,0,0.8516611,6.976615,49.83287,0.1276284,1.612915,1.916097,0,5.590906
12/30/2007 8:00:00 AM,0.7020783,41.20821,-115.4329,51.76986,0.6890112,2.82236,42.45782,22.26942,2.677362,2.677362,0,0,0,2.677362,105.4157,0,0,0,2.82236,2.818275,2.677362,0,0,7.403327,3.96228,0.004084337,0,0.004084337,6.98049,49.86055,0.1276283,2.945098,2.257888,0,6.78464
12/30/2007 9:00:00 AM,0.4262005,47.67935,-132.5395,39.32371,0.386619,1.632431,36.83931,25.56412,2.514796,2.514796,0,-1,0,2.514796,64.91308,0,0,0,1.632431,2.647153,2.514796,0,0,7.399242,3.965956,0,1.014722,-1.014722,5.910879,42.22048,0.1276283,2.766275,1.305945,0,5.598387
12/30/2007 10:00:00 AM,0.4497308,52.42196,-152.7807,28.8826,0.4118825,1.700475,41.01854,28.96461,2.11182,2.11182,0,0,0,2.11182,80.52179,0,0,0,1.700475,2.222968,2.11182,0,0,8.526711,2.951234,0,0.522493,-0.522493,5.360123,38.28652,0.1276283,2.323001,1.36038,0,4.651709
12/30/2007 11:00:00 AM,0.3377063,54.54597,-175.7694,23.36922,0.2875086,1.191984,40.24478,31.83613,2.725944,2.725944,1.25,0,0.50625,2.725944,43.72739,0,0,0,1.191984,1.553625,1.475944,0,0,9.107259,2.428741,0,0.3616407,-0.3616407,4.97892,35.56365,0.1276283,2.998538,0.9535872,5,3.620725
12/30/2007 12:00:00 PM,0.4724956,53.51942,160.7238,26.13465,0.4393885,1.751108,47.40065,34.4734,0.7692203,0.7692203,4.274483,0,1.331934,0.7692203,227.6472,0,0,0,1.751108,0,0,3.505263,3.33,9.509082,2.0671,5.081108,0,5.081108,9.799283,69.99474,0.1276973,0.8461423,1.400886,5,3.818208
12/30/2007 1:00:00 PM,0.3339258,49.61184,139.3667,35.27707,0.2855321,1.150715,45.40676,37.01999,1.396173,1.396173,4.509569,0,1.396112,1.396173,82.41925,4.440892E-16,0,0,1.150715,0,0,3.113396,2.957726,4.427974,6.640098,4.108441,0,4.108441,13.69689,97.83475,0.1278162,1.53579,0.9205722,5,7.790812
12/30/2007 2:00:00 PM,0.4475992,43.65476,121.1954,47.20815,0.4119444,1.610817,50.74518,38.59177,1.673569,1.673569,0,-1,0,1.673569,96.25046,2.220446E-16,0,0,1.610817,1.761651,1.673569,0,0,0.3195328,10.3377,0,0.1508337,-0.1508337,13.5379,96.69909,0.1278162,1.840925,1.288654,0,11.94851
12/30/2007 3:00:00 PM,0.6860761,36.50114,105.7531,60.264,0.6056727,2.280643,57.19823,39.23408,1.198325,1.198325,0,0,0,1.198325,190.3193,0.532123,0,0,2.280643,1.261395,1.198325,0,0,0.4871257,10.18686,0.4871257,0,0.4871257,14.00003,100,0.1278002,1.318157,1.824515,0,12.4675
12/30/2007 4:00:00 PM,0.5395499,28.80046,92.14935,73.80755,0.3463946,1.35947,50.10563,39.89151,2.399544,2.399544,0,0,0,2.399544,56.65537,0,4.440892E-16,0,1.35947,2.525836,2.399544,0,0,0,10.62527,0,1.166365,-1.166365,12.77057,91.21818,0.1278002,2.639498,1.087576,0,11.98475
12/30/2007 5:00:00 PM,0.2971029,21.0255,79.58532,87.55183,0.1183265,0.4843284,42.59572,39.12829,1.62774,1.62774,0,0,0,1.62774,29.75465,0,0,0,0.4843284,1.713411,1.62774,0,0,1.295961,9.458909,0,1.229082,-1.229082,11.475,81.96416,0.1278002,1.790514,0.3874627,0,9.943237
12/30/2007 6:00:00 PM,0.12393,13.54963,67.44937,101.3236,0.08832823,0.3678502,39.41258,36.83107,1.670885,1.670885,0,0,0,1.670885,22.01529,0,2.220446E-16,0,0.3678502,1.758827,1.670885,0,0,2.661608,8.229827,0,1.390976,-1.390976,10.00879,71.49119,0.1278002,1.837974,0.2942801,0,8.597677
12/30/2007 7:00:00 PM,0.09902459,6.704988,55.29219,114.9634,0.0293912,0.1249953,35.48071,34.62453,4.453524,3.33,0,-1,0,3.33,3.753613,0,1.123524,1.568877,0.1249953,3.505263,3.33,0,0,4.207138,6.83885,0,3.380268,-3.380268,6.445672,46.04042,0.1278002,4.898877,0.09999623,0,6.963846
12/30/2007 8:00:00 PM,0.006913566,0.8137408,42.80306,128.2411,0.005536579,0.02384646,33.06257,32.90162,2.476486,2.476486,0,-1,0,2.476486,0.9629153,0,0,0,0.02384646,2.606827,2.476486,0,0,7.962991,3.458582,0,2.582981,-2.582981,3.72297,26.59259,0.1278002,2.724135,0.01907717,0,3.482429
12/30/2007 9:00:00 PM,0,0,29.81335,90,0,0,31.23916,31.23916,3.229393,0.8318213,0,-1,0,0.8318213,0,0,2.397571,2.72051,0,0.8756014,0.8318213,0,0,10.83297,0.8756014,0,0.8756014,-0.8756014,2.800006,20,0.1278002,3.552332,0,0,0.8756014
12/30/2007 10:00:00 PM,0,0,16.31714,90,0,0,29.5238,29.5238,0.2193985,0,0,-1,0,0,0,0,0.2193985,0.2413383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278002,0.2413383,0,0,0
12/30/2007 11:00:00 PM,0,0,2.477451,90,0,0,28.05781,28.05781,0.1599185,0,0,-1,0,0,0,0,0.1599185,0.1759103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278002,0.1759103,0,0,0
12/31/2007 12:00:00 AM,0,0,-11.3204,90,0,0,26.9092,26.9092,0.06738149,0,0,-1,0,0,0,0,0.06738149,0.07411965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278002,0.07411965,0,0,0
12/31/2007 1:00:00 AM,0,0,-24.97621,90,0,0,25.76059,25.76059,0.4514752,0,0,-1,0,0,0,0,0.4514752,0.4966227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278002,0.4966227,0,0,0
12/31/2007 2:00:00 AM,0.002809226,0,-38.16512,90,0,0,24.82357,24.82357,0.2043552,0,0,-1,0,0,0,0,0.2043552,0.2247907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278002,0.2247907,0,0,0
12/31/2007 3:00:00 AM,0.01344827,4.382232,-50.83022,119.8627,0.0108845,0.04902825,24.26865,23.95455,0.03377637,0.03377637,0,-1,0,0.03377637,145.1555,0,0,0.02783863,0.04902825,0.03555407,0.03377637,0,0,11.80586,0,0.01347418,0,0.01347418,2.812788,20.0913,0.1277998,0.037154,0.0392226,0,0.04902825
12/31/2007 4:00:00 AM,0.08958604,10.91968,-63.08371,106.3133,0.06762838,0.3034694,25.0308,23.07798,0.5474782,0.2998163,0,-1,0,0.2998163,101.2184,0,0.2476619,0.5330464,0.3034694,0.3155962,0.2998163,0,0,11.79239,0.01212676,0,0.01212676,-0.01212676,2.800006,20,0.1277998,0.602226,0.2427755,0,0.3155962
12/31/2007 5:00:00 AM,0.05425791,18.20522,-75.1867,92.56303,0.04391532,0.19849,23.5813,22.31476,0.2940166,0.2940166,3.79928,0,1.202203,0.2940166,67.50981,0,0,0,0.19849,0,0,3.505263,3.33,11.80586,0,3.52849,0,3.52849,6.147425,43.91009,0.1278823,0.3234182,0.158792,5,0.19849
12/31/2007 6:00:00 AM,0.1866228,25.91227,-87.5369,78.78478,0.1508908,0.6739305,25.96496,21.60444,0.1055935,0.1055935,3.610857,0,1.150764,0.1055935,638.2309,0,0,0,0.6739305,0,0,3.505263,3.33,8.27737,3.175641,4.003931,0,4.003931,9.945888,71.04191,0.1279345,0.1161529,0.5391443,5,3.849571
12/31/2007 7:00:00 AM,0.1891619,33.68747,-100.6827,65.1371,0.1557805,0.6978989,25.35584,20.85633,0.9201164,0.9201164,4.42538,0,1.373129,0.9201164,75.84898,4.440892E-16,0,0,0.6978989,0,0,3.505263,3.33,4.27344,6.779179,4.027899,0,4.027899,13.76709,98.33614,0.1280489,1.012128,0.5583191,5,7.477077
12/31/2007 8:00:00 AM,0.1679033,41.10237,-115.3541,51.84842,0.1384253,0.6175647,26.18734,22.1863,0.478916,0.478916,0,0,0,0.478916,128.9505,0,0,0,0.6175647,0.5041221,0.478916,0,0,0.2455409,10.40429,0.1134426,0,0.1134426,13.87471,99.10487,0.1280452,0.5268075,0.4940518,0,11.02185
12/31/2007 9:00:00 AM,0.3497784,47.58039,-132.4353,39.38169,0.3024609,1.294439,34.28299,25.481,1.256676,1.256676,0,-1,0,1.256676,103.005,0,0,0,1.294439,1.322817,1.256676,0,0,0.1320983,10.50639,0,0.02837778,-0.02837778,13.8448,98.8912,0.1280452,1.382344,1.035551,0,11.80083
12/31/2007 10:00:00 AM,0.3466048,52.33616,-152.6402,28.90182,0.2972164,1.250174,37.55456,28.88148,1.63116,1.63116,0,0,0,1.63116,76.64323,0,0,0,1.250174,1.717011,1.63116,0,0,0.1636291,10.47801,0,0.466837,-0.466837,13.35271,95.37628,0.1280452,1.794277,1.000139,0,11.72818
12/31/2007 11:00:00 AM,0.3850631,54.48096,-175.5929,23.3217,0.3361939,1.38363,41.59661,31.75301,0,0,0,0,0,0,0,0.7012935,0,0,1.38363,0,0,0,0,0.6823369,10.01117,0.6823369,0,0.6823369,14.00003,100,0.1280228,0,1.106904,0,11.3948
12/31/2007 12:00:00 PM,0.5104035,53.47947,160.9164,26.03079,0.4894771,1.935269,48.80798,34.39027,0.9307372,0.9307372,0,0,0,0.9307372,207.9287,0.9555461,0,0,1.935269,0.9797234,0.9307372,0,0,0,10.62527,0,0,0,14.00003,100,0.1280228,1.023811,1.548216,0,12.56054
12/31/2007 1:00:00 PM,0.389769,49.59424,139.5519,35.15675,0.3441725,1.374272,47.05991,36.93686,1.205793,1.205793,0,0,0,1.205793,113.9725,0.1050171,0,0,1.374272,1.269255,1.205793,0,0,0,10.62527,0,0,0,14.00003,100,0.1280228,1.326372,1.099418,0,11.99955
12/31/2007 2:00:00 PM,0.2845598,43.65266,121.3631,47.0876,0.2396776,0.9651511,45.54939,38.50864,0.2682088,0.2682088,0,-1,0,0.2682088,359.8506,0.682826,0,0,0.9651511,0.2823251,0.2682088,0,0,0,10.62527,0,0,0,14.00003,100,0.1280228,0.2950297,0.7721209,0,11.59043
12/31/2007 3:00:00 PM,0.4717243,36.50765,105.9038,60.14722,0.4161949,1.620836,51.45205,39.16607,1.949599,1.949599,0,0,0,1.949599,83.13687,0,0,0,1.620836,2.05221,1.949599,0,0,0,10.62527,0,0.431374,-0.431374,13.54532,96.75209,0.1280228,2.144559,1.296669,0,12.24611
12/31/2007 4:00:00 PM,0.2366849,28.81004,92.28739,73.69566,0.1925801,0.7757608,45.48798,39.83106,0.06348471,0.06348471,0,0,0,0.06348471,1221.965,0.2296304,0,0,0.7757608,0.06682602,0.06348471,0,0,0.4793044,10.1939,0.4793044,0,0.4793044,14.00003,100,0.1280072,0.06983318,0.6206086,0,10.96966
12/31/2007 5:00:00 PM,0.1286809,21.0338,79.71501,87.44556,0.1032747,0.4238491,42.10807,39.08295,0.2320622,0.2320622,0,0,0,0.2320622,182.6446,0.1795731,0,0,0.4238491,0.244276,0.2320622,0,0,0,10.62527,0,0,0,14.00003,100,0.1280072,0.2552685,0.3390793,0,11.04912
12/31/2007 6:00:00 PM,0.09824724,13.55305,67.57413,101.224,0.0767855,0.3204401,39.02917,36.78573,1.771205,1.771205,0,0,0,1.771205,18.09164,0,2.220446E-16,0,0.3204401,1.864426,1.771205,0,0,0,10.62527,0,1.543986,-1.543986,12.37252,88.37499,0.1280072,1.948326,0.2563521,0,10.94571
12/31/2007 7:00:00 PM,0.07140692,6.700396,55.41427,114.8724,0.04485906,0.1903459,35.9091,34.60186,1.795567,1.795567,0,-1,0,1.795567,10.60088,0,2.220446E-16,0,0.1903459,1.890071,1.795567,0,0,1.71554,9.081287,0,1.699725,-1.699725,10.58086,75.57739,0.1280072,1.975124,0.1522768,0,9.271634
12/31/2007 8:00:00 PM,0.01183723,0.7983629,42.92344,128.1625,0.007701409,0.03316359,33.10285,32.87895,2.001344,2.001344,0,-1,0,2.001344,1.657066,0,0,0,0.03316359,2.106678,2.001344,0,0,3.604123,7.381563,0,2.073515,-2.073515,8.39518,59.96545,0.1280072,2.201479,0.02653087,0,7.414727
12/31/2007 9:00:00 PM,0,0,29.93157,90,0,0,31.20137,31.20137,0.712234,0.712234,0,-1,0,0.712234,0,0,0,0,0,0.74972,0.712234,0,0,5.908029,5.308049,0,0.74972,-0.74972,7.604906,54.32065,0.1280072,0.7834574,0,0,5.308049
12/31/2007 10:00:00 PM,0,0,16.43142,90,0,0,29.47846,29.47846,0.5919247,0.5919247,0,-1,0,0.5919247,0,0,0,0,0,0.6230787,0.5919247,0,0,6.741051,4.558329,0,0.6230787,-0.6230787,6.948123,49.62935,0.1280072,0.6511172,0,0,4.558329
12/31/2007 11:00:00 PM,0,0,2.585163,90,0,0,27.9898,27.9898,0.1578713,0.1578713,0,-1,0,0.1578713,0,0,0,0,0,0.1661804,0.1578713,0,0,7.43336,3.93525,0,0.1661804,-0.1661804,6.772954,48.37814,0.1280072,0.1736585,0,0,3.93525
