Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 3:00:00 AM,0.01978705,3.220795,-50.3847,120.9507,0.01583034,0.07062073,26.19876,25.7412,0.4464478,0.06708969,0,-1,0,0.06708969,105.2632,0,0.3793581,0.4776746,0.07062073,0.07062073,0.06708969,0,0,11.80586,0,0,0,0,2.800006,20,0.07037955,0.4910925,0.05649658,0,0.07062073
1/9/2007 4:00:00 AM,0.1682446,9.728156,-62.72173,107.3203,0.02390044,0.1069943,25.5051,24.81468,0.5640439,0.1016446,0,-1,0,0.1016446,105.2632,0,0.4623993,0.6001194,0.1069943,0.1069943,0.1016446,0,0,11.80586,0,0,0,0,2.800006,20,0.07037955,0.6204482,0.08559543,0,0.1069943
1/9/2007 5:00:00 AM,0.3044582,16.9973,-74.87639,93.48822,0.03511164,0.1576774,24.87773,23.86398,0,0,0,0,0,0,0,0,0,0,0.1576774,0,0,0,0,11.80586,0,0.1576774,0,0.1576774,2.949591,21.06847,0.07020826,0,0.1261419,0,0.1576774
1/9/2007 6:00:00 AM,0.497623,24.69806,-87.23962,79.62045,0.2486568,1.086519,30.27833,23.06637,0.4478914,0.4478914,3.953155,0,1.244211,0.4478914,242.5855,0,0,0,1.086519,0,0,3.505263,3.33,11.64818,0.1419097,4.416519,0,4.416519,7.13947,50.99611,0.07757609,0.4926805,0.8692155,5,1.228429
1/9/2007 7:00:00 AM,0.5362076,32.4762,-100.3464,65.86446,0.4390229,1.871375,35.04498,22.2607,1.65962,1.65962,4.936581,0,1.512687,1.65962,112.7592,0,0,0,1.871375,0,0,3.276961,3.113113,7.231663,4.116777,4.984488,0,4.984488,11.86817,84.77247,0.0874373,1.825582,1.4971,5,5.988152
1/9/2007 8:00:00 AM,0.6665093,39.90738,-114.9013,52.42823,0.6601928,2.697506,42.91728,23.56589,1.471453,1.471453,0,0,0,1.471453,183.3226,0,0,0,2.697506,1.548898,1.471453,0,0,2.247176,8.602816,1.148608,0,1.148608,12.95783,92.55578,0.08610421,1.618599,2.158005,0,11.30032
1/9/2007 9:00:00 AM,0.8419105,46.42771,-131.7508,39.731,0.9250304,3.540674,54.42823,27.05444,1.671932,1.671932,0,-1,0,1.671932,211.7714,0.6821777,0,0,3.540674,1.759928,1.671932,0,0,1.098568,9.636562,1.098568,0,1.098568,14.00003,100,0.08486667,1.839125,2.83254,0,13.17724
1/9/2007 10:00:00 AM,1.274256,51.27584,-151.5891,28.84376,0.9495836,3.541653,58.79274,30.59134,0.4251428,0.4251428,0,0,0,0.4251428,833.0503,3.094135,0,0,3.541653,0.4475188,0.4251428,0,0,0,10.62527,0,0,0,14.00003,100,0.08486667,0.4676571,2.833323,0,14.16693
1/9/2007 11:00:00 AM,1.208646,53.58508,-174.1242,22.6128,0.998701,3.622126,63.37625,33.60455,0.6303326,0.6303326,0,0,0,0.6303326,574.6372,2.958618,0,0,3.622126,0.6635081,0.6303326,0,0,0,10.62527,0,0,0,14.00003,100,0.08486667,0.6933659,2.897701,0,14.2474
1/9/2007 12:00:00 PM,1.439445,52.80176,162.6548,24.85207,0.982329,3.507174,65.89731,36.55331,2.594985,2.594985,0,0,0,2.594985,135.152,0.7756112,0,0,3.507174,2.731563,2.594985,0,0,0,10.62527,0,0,0,14.00003,100,0.08486667,2.854483,2.805739,0,14.13245
1/9/2007 1:00:00 PM,1.440589,49.12618,141.321,33.91923,0.9015812,3.211281,66.27305,39.33287,0.862824,0.862824,0,0,0,0.862824,372.1827,2.303046,0,0,3.211281,0.9082357,0.862824,0,0,0,10.62527,0,0,0,14.00003,100,0.08486667,0.9491063,2.569025,0,13.83656
1/9/2007 2:00:00 PM,1.182987,43.33827,123.0217,45.91714,0.7619506,2.755749,63.8278,41.10535,0.7328123,0.7328123,0,-1,0,0.7328123,376.0512,1.984368,0,0,2.755749,0.7713814,0.7328123,0,0,0,10.62527,0,0,0,14.00003,100,0.08486667,0.8060935,2.2046,0,13.38102
1/9/2007 3:00:00 PM,0.9685856,36.28228,107.4232,59.05898,0.57293,2.135636,58.88734,41.87074,2.435079,2.435079,0,0,0,2.435079,87.70293,0,4.440892E-16,0,2.135636,2.563241,2.435079,0,0,0,10.62527,0,0.4276055,-0.4276055,13.54929,96.78046,0.08486667,2.678587,1.708509,0,12.76091
1/9/2007 4:00:00 PM,0.7334885,28.61842,93.68845,72.68835,0.3473544,1.341375,52.91035,42.64418,2.317662,2.317662,0,0,0,2.317662,57.87622,0,4.440892E-16,0,1.341375,2.439644,2.317662,0,0,0.4751173,10.19767,0,1.098269,-1.098269,12.39161,88.51136,0.08486667,2.549428,1.0731,0,11.53904
1/9/2007 5:00:00 PM,0.5087769,20.83152,81.02876,86.52007,0.1004895,0.4060825,44.91784,41.96742,0.5817525,0.5817525,0,0,0,0.5817525,69.80331,0,1.110223E-16,0,0.4060825,0.612371,0.5817525,0,0,1.695416,9.0994,0,0.2062885,-0.2062885,12.17417,86.95817,0.08486667,0.6399277,0.324866,0,9.505482
1/9/2007 6:00:00 PM,0.2787857,13.30364,68.82671,100.388,0.02452184,0.1016217,40.32403,39.6068,3.989851,3.989851,1.25,0,0.50625,3.989851,2.547005,0,4.440892E-16,0,0.1016217,2.884053,2.739851,0,0,1.924626,8.893111,0,2.782432,-2.782432,9.241227,66.00864,0.08486667,4.388836,0.08129735,5,8.994733
1/9/2007 7:00:00 PM,0.1278409,6.372881,56.62182,114.1446,0.01193316,0.05015761,37.69113,37.34286,4.540086,3.33,0,-1,0,3.33,1.506235,4.440892E-16,1.210086,1.664094,0.05015761,3.505263,3.33,0,0,5.016216,6.11068,0,3.455106,-3.455106,5.599226,39.99439,0.08486667,4.994094,0.04012609,0,6.160837
1/9/2007 8:00:00 PM,0.02050625,0.3666638,44.08976,127.5822,0.001641178,0.006977824,35.52958,35.48177,3.897274,2.529424,0,-1,0,2.529424,0.2758661,0,1.367849,1.76288,0.006977824,2.662552,2.529424,0,0,8.855223,2.655574,0,2.655574,-2.655574,2.800006,20,0.08486667,4.287001,0.005582259,0,2.662552
1/9/2007 9:00:00 PM,0,0,31.04701,90,0,0,33.66901,33.66901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08486667,0,0,0,0
1/9/2007 10:00:00 PM,0,0,17.47427,90,0,0,31.79179,31.79179,0.4103834,0,0,-1,0,0,0,0,0.4103834,0.4514218,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08486667,0.4514218,0,0,0
1/9/2007 11:00:00 PM,0,0,3.527762,90,0,0,30.22879,30.22879,0.2870882,0,0,-1,0,0,0,0,0.2870882,0.315797,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08486667,0.315797,0,0,0
1/10/2007 12:00:00 AM,0,0,-10.41968,90,0,0,28.98,28.98,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08486667,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-24.22898,90,0,0,27.71509,27.71509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08486667,0,0,0,0
1/10/2007 2:00:00 AM,0.00001088414,0,-37.56448,90,0,0,26.71606,26.71606,0.1817156,0,0,-1,0,0,0,0,0.1817156,0.1998872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08486667,0.1998872,0,0,0
1/10/2007 3:00:00 AM,0.06930786,3.064394,-50.35485,121.0738,0.005702982,0.02547079,25.97046,25.80565,0.2552804,0.02419725,0,-1,0,0.02419725,105.2632,0,0.2310832,0.275969,0.02547079,0.02547079,0.02419725,0,0,11.80586,0,0,0,0,2.800006,20,0.08486667,0.2808085,0.02037663,0,0.02547079
1/10/2007 4:00:00 AM,0.1954256,9.569953,-62.70353,107.4305,0.01780278,0.07974173,25.39336,24.87913,0.1250699,0.07575464,0,-1,0,0.07575464,105.2632,0,0.0493153,0.122426,0.07974173,0.07974173,0.07575464,0,0,11.80586,0,0,0,0,2.800006,20,0.08486667,0.1375769,0.06379338,0,0.07974173
1/10/2007 5:00:00 AM,0.2967571,16.83839,-74.86602,93.58604,0.03663313,0.1644407,24.96202,23.90427,0.2250998,0.2250998,3.730363,0,1.183389,0.2250998,73.05235,0,0,0,0.1644407,0,0,3.505263,3.33,11.80586,0,3.494441,0,3.494441,6.115123,43.67936,0.09056937,0.2476098,0.1315526,5,0.1644407
1/10/2007 6:00:00 AM,0.530521,24.53896,-87.23266,79.70524,0.262752,1.145349,30.74654,23.12277,0.2250277,0.2250277,3.730291,0,1.183369,0.2250277,508.9812,0,0,0,1.145349,0,0,3.505263,3.33,8.311419,3.144997,4.475348,0,4.475348,10.36081,74.00565,0.09468079,0.2475305,0.9162789,5,4.290345
1/10/2007 7:00:00 AM,0.7676051,32.31718,-100.337,65.93404,0.4619187,1.961474,35.76818,22.30904,0,0,1.97326,0,0.7037,0,0,0,0,0,1.961474,0,0,1.97326,1.874597,3.836071,7.172811,3.836071,0,3.836071,14.00003,100,0.09305102,0,1.569179,5,9.134284
1/10/2007 8:00:00 AM,0.8842493,39.74897,-114.8804,52.47779,0.8820446,3.47146,49.61243,23.61423,1.061741,1.061741,0,0,0,1.061741,326.9594,2.353839,0,0,3.47146,1.117622,1.061741,0,0,0,10.62527,0,0,0,14.00003,100,0.09305102,1.167915,2.777168,0,14.09674
1/10/2007 9:00:00 AM,1.055788,46.27177,-131.7043,39.75037,0.8378205,3.255471,51.84303,27.10278,0.6655961,0.6655961,0,-1,0,0.6655961,489.106,2.554843,0,0,3.255471,0.7006275,0.6655961,0,0,0,10.62527,0,0,0,14.00003,100,0.09305102,0.7321557,2.604377,0,13.88074
1/10/2007 10:00:00 AM,1.388806,51.12712,-151.4984,28.81189,0.9495807,3.540239,58.85863,30.65579,1.669083,1.669083,0,0,0,1.669083,212.1068,1.783309,0,0,3.540239,1.75693,1.669083,0,0,0,10.62527,0,0,0,14.00003,100,0.09305102,1.835991,2.832191,0,14.16551
1/10/2007 11:00:00 AM,1.32922,53.45174,-173.9779,22.50312,0.9991792,3.621496,63.4817,33.69318,2.919286,2.919286,0,0,0,2.919286,124.0542,0.5485635,0,0,3.621496,3.072932,2.919286,0,0,0,10.62527,0,0,0,14.00003,100,0.09305102,3.211214,2.897197,0,14.24677
1/10/2007 12:00:00 PM,1.169906,52.6913,162.8442,24.69477,0.9832416,3.508359,65.99128,36.61776,0,0,0,0,0,0,0,3.508359,0,0,3.508359,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09305102,0,2.806687,0,14.13363
1/10/2007 1:00:00 PM,0.9706926,49.03948,141.5249,33.76613,1.105664,3.780232,72.63952,39.42955,1.559367,1.559367,0,0,0,1.559367,242.421,2.138793,0,0,3.780232,1.641439,1.559367,0,0,0,10.62527,0,0,0,14.00003,100,0.09305102,1.715303,3.024185,0,14.40551
1/10/2007 2:00:00 PM,0.921304,43.26993,123.2193,45.77943,0.9764994,3.386101,70.47275,41.19398,0.9030353,0.9030353,0,-1,0,0.9030353,374.9688,2.435538,0,0,3.386101,0.9505635,0.9030353,0,0,0,10.62527,0,0,0,14.00003,100,0.09305102,0.9933389,2.708881,0,14.01138
1/10/2007 3:00:00 PM,0.7763672,36.225,107.6074,58.93577,0.7145462,2.593303,63.26643,41.96742,1.547593,1.547593,0,0,0,1.547593,167.5701,0.9642581,0,0,2.593303,1.629045,1.547593,0,0,0,10.62527,0,0,0,14.00003,100,0.09305102,1.702352,2.074643,0,13.21858
1/10/2007 4:00:00 PM,0.7011338,28.56558,93.8595,72.57809,0.3490359,1.346586,53.07424,42.75698,0,0,0,0,0,0,0,1.346586,0,0,1.346586,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09305102,0,1.077268,0,11.97186
1/10/2007 5:00:00 PM,0.5646803,20.77768,81.18906,86.42221,0.1020562,0.4121047,45.0528,42.05605,1.180621,1.180621,0,0,0,1.180621,34.90575,0,2.220446E-16,0,0.4121047,1.242759,1.180621,0,0,0,10.62527,0,0.8306546,-0.8306546,13.12444,93.74582,0.09305102,1.298683,0.3296838,0,11.03738
1/10/2007 6:00:00 PM,0.3440674,13.24433,68.97853,100.3031,0.02631732,0.1089647,40.48944,39.7196,2.017911,2.017911,0,0,0,2.017911,5.399876,0,4.440892E-16,0,0.1089647,2.124117,2.017911,0,0,0.9229495,9.79462,0,2.015152,-2.015152,11.00028,78.5733,0.09305102,2.219702,0.08717174,0,9.903584
1/10/2007 7:00:00 PM,0.1500558,6.304375,56.76643,114.075,0.01133683,0.04762683,37.78654,37.45566,3.409007,3.33,0,-1,0,3.33,1.430235,0,0.07900709,0.4199078,0.04762683,3.505263,3.33,0,0,3.162007,7.779468,0,3.457636,-3.457636,7.355616,52.54001,0.09305102,3.749908,0.03810147,0,7.827095
1/10/2007 8:00:00 PM,0.01928103,0.2859589,44.22701,127.5326,0.001567872,0.006662822,35.62412,35.57845,0,0,0,-1,0,0,0,0,0,0,0.006662822,0,0,0,0,7.003826,4.321831,0.006662822,0,0.006662822,7.361937,52.58516,0.09304399,0,0.005330257,0,4.328494
1/10/2007 9:00:00 PM,0,0,31.17517,90,0,0,33.76569,33.76569,3.240449,3.240449,0,-1,0,3.240449,0,0,4.440892E-16,0.234494,0,3.410999,3.240449,0,0,6.997163,4.327828,0,3.410999,-3.410999,3.766428,26.903,0.09304399,3.564494,0,0,4.327828
1/10/2007 10:00:00 PM,0,0,17.59027,90,0,0,31.88041,31.88041,0.1780898,0.1780898,0,-1,0,0.1780898,0,0,2.775558E-17,0,0,0.187463,0.1780898,0,0,10.78716,0.9168288,0,0.187463,-0.187463,3.568825,25.49155,0.09304399,0.1958988,0,0,0.9168288
1/10/2007 11:00:00 PM,0,0,3.628091,90,0,0,30.31741,30.31741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.99545,0.7293658,0,0,0,3.568825,25.49155,0.09304399,0,0,0,0.7293658
1/11/2007 12:00:00 AM,0,0,-10.33976,90,0,0,29.05251,29.05251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.99545,0.7293658,0,0,0,3.568825,25.49155,0.09304399,0,0,0,0.7293658
1/11/2007 1:00:00 AM,0,0,-24.16902,90,0,0,27.77955,27.77955,0.687218,0.687218,0,-1,0,0.687218,0,0,1.110223E-16,0.06304225,0,0.7233874,0.687218,0,0,10.99545,0.7293658,0,0.7233874,-0.7233874,2.806308,20.04501,0.09304399,0.7559398,0,0,0.7293658
1/11/2007 2:00:00 AM,0,0,-37.52308,90,0,0,26.7644,26.7644,0.4772845,0.005679544,0,-1,0,0.005679544,0,0,0.4716049,0.5193334,0,0.005978467,0.005679544,0,0,11.79922,0.005978467,0,0.005978467,-0.005978467,2.800006,20,0.09304399,0.5250129,0,0,0.005978467
1/11/2007 3:00:00 AM,0.05637183,2.902753,-50.32913,121.1971,0.005540671,0.02474044,26.01412,25.85399,0.1753901,0.02350342,0,-1,0,0.02350342,105.2632,0,0.1518867,0.1882284,0.02474044,0.02474044,0.02350342,0,0,11.80586,0,0,0,0,2.800006,20,0.09304399,0.1929291,0.01979236,0,0.02474044
1/11/2007 4:00:00 AM,0.1553328,9.406837,-62.68992,107.5401,0.02761272,0.1234765,25.72528,24.92747,0,0,0,-1,0,0,0,0,0,0,0.1234765,0,0,0,0,11.80586,0,0.1234765,0,0.1234765,2.917146,20.83671,0.09291399,0,0.09878119,0,0.1234765
1/11/2007 5:00:00 AM,0.09581249,16.67481,-74.86063,93.68255,0.07682059,0.342707,26.19721,23.97678,0.5700248,0.5700248,4.075288,0,1.277554,0.5700248,60.12141,4.440892E-16,0,0,0.342707,0,0,3.505263,3.33,11.68238,0.1111288,3.672707,0,3.672707,6.401381,45.72406,0.09851737,0.6270273,0.2741656,5,0.4538358
1/11/2007 6:00:00 AM,0.08744937,24.3753,-87.23105,79.78816,0.07125033,0.3194056,25.22886,23.17111,0.8010603,0.8010603,4.306324,0,1.340626,0.8010603,39.87285,0,0,0,0.3194056,0,0,3.505263,3.33,8.009677,3.416565,3.649405,0,3.649405,9.863511,70.45351,0.1044483,0.8811663,0.2555244,5,3.735971
1/11/2007 7:00:00 AM,0.110977,32.15355,-100.3333,66.00118,0.09098648,0.4083788,24.98458,22.35738,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4083788,0,0,3.505263,3.33,4.360271,6.70103,3.738379,0,3.738379,13.41005,95.78587,0.1074014,0,0.326703,5,7.109409
1/11/2007 8:00:00 AM,0.4349738,39.5857,-114.8656,52.52426,0.4008904,1.706257,35.33118,23.65451,0.04950341,0.04950341,0,0,0,0.04950341,3446.746,1.032256,0,0,1.706257,0.05210886,0.04950341,0,0,0.6218924,10.06557,0.6218924,0,0.6218924,14.00003,100,0.1067338,0.05445376,1.365006,0,11.77183
1/11/2007 9:00:00 AM,0.579662,46.11051,-131.6639,39.76583,0.596832,2.414914,44.68717,27.16724,1.84142,1.84142,0,-1,0,1.84142,131.1441,0.4765767,0,0,2.414914,1.938337,1.84142,0,0,0,10.62527,0,0,0,14.00003,100,0.1067338,2.025562,1.931931,0,13.04019
1/11/2007 10:00:00 AM,0.4545601,50.97245,-151.4133,28.77502,0.4234362,1.727996,43.14228,30.7283,0,0,0,0,0,0,0,1.727996,0,0,1.727996,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1067338,0,1.382396,0,12.35327
1/11/2007 11:00:00 AM,0.5333968,53.31182,-173.8355,22.38735,0.5287786,2.084057,49.36432,33.7818,1.097552,1.097552,0,0,0,1.097552,189.8823,0.928739,0,0,2.084057,1.155318,1.097552,0,0,0,10.62527,0,0,0,14.00003,100,0.1067338,1.207307,1.667245,0,12.70933
1/11/2007 12:00:00 PM,0.5093182,52.57389,163.0321,24.53239,0.4952419,1.929826,51.34874,36.73056,0.3425007,0.3425007,0,0,0,0.3425007,563.4518,1.569299,0,0,1.929826,0.360527,0.3425007,0,0,0,10.62527,0,0,0,14.00003,100,0.1067338,0.3767507,1.543861,0,12.5551
1/11/2007 1:00:00 PM,0.1766817,48.94581,141.7294,33.61027,0.1460223,0.5936609,43.82575,39.54235,1.40844,1.40844,0,0,0,1.40844,42.15023,0,0,0,0.5936609,1.482569,1.40844,0,0,0,10.62527,0,0.8889078,-0.8889078,13.06304,93.30722,0.1067338,1.549284,0.4749287,0,11.21894
1/11/2007 2:00:00 PM,0.178335,43.19482,123.4189,45.64058,0.1473493,0.5929915,45.65985,41.33094,1.51603,1.51603,0,-1,0,1.51603,39.11475,0,0,0,0.5929915,1.595821,1.51603,0,0,0.9876754,9.736366,0,1.00283,-1.00283,12.00596,85.75669,0.1067338,1.667633,0.4743932,0,10.32936
1/11/2007 3:00:00 PM,0.2110105,36.16117,107.7942,58.81247,0.174858,0.6974646,47.24823,42.10438,0.769049,0.769049,0,0,0,0.769049,90.69183,0,0,0,0.6974646,0.8095253,0.769049,0,0,2.101931,8.733537,0,0.1120606,-0.1120606,11.88784,84.91296,0.1067338,0.8459539,0.5579717,0,9.431001
1/11/2007 4:00:00 PM,0.1600601,28.50633,94.03316,72.46852,0.1311875,0.5247361,46.75153,42.89394,0.4620488,0.4620488,0,0,0,0.4620488,113.5672,0,0,0,0.5247361,0.4863672,0.4620488,0,0,2.226443,8.621476,0.03836891,0,0.03836891,11.92424,85.17297,0.1066929,0.5082538,0.4197889,0,9.146212
1/11/2007 5:00:00 PM,0.1759907,20.71748,81.35181,86.32565,0.1338995,0.5374567,46.12831,42.19301,1.581371,1.581371,0,0,0,1.581371,33.98675,0,2.220446E-16,0,0.5374567,1.664601,1.581371,0,0,2.188074,8.656008,0,1.127145,-1.127145,10.73612,76.68645,0.1066929,1.739508,0.4299654,0,9.193464
1/11/2007 6:00:00 PM,0.03753365,13.17863,69.13251,100.2202,0.03038923,0.1256658,40.72153,39.83239,2.954393,2.954393,0,0,0,2.954393,4.253523,0,4.440892E-16,0,0.1256658,3.109888,2.954393,0,0,3.440457,7.528863,0,2.984222,-2.984222,7.590478,54.21759,0.1066929,3.249833,0.1005326,0,7.654529
1/11/2007 7:00:00 PM,0.02446844,6.229405,56.9128,114.0078,0.01976168,0.08286107,38.1454,37.56845,2.447164,2.447164,0,-1,0,2.447164,3.386004,0,4.440892E-16,0,0.08286107,2.575962,2.447164,0,0,6.756258,4.544641,0,2.493101,-2.493101,4.962519,35.4465,0.1066929,2.69188,0.06628885,0,4.627502
1/11/2007 8:00:00 PM,0.006055886,0.1986977,44.36548,127.4861,0.004709502,0.01999188,35.82847,35.69124,2.510719,1.967956,0,-1,0,1.967956,1.01587,0,0.5427637,0.8090294,0.01999188,2.071532,1.967956,0,0,9.526371,2.05154,0,2.05154,-2.05154,2.800006,20,0.1066929,2.761791,0.0159935,0,2.071532
1/11/2007 9:00:00 PM,0,0,31.30387,90,0,0,33.85431,33.85431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066929,0,0,0,0
1/11/2007 10:00:00 PM,0,0,17.70601,90,0,0,31.96904,31.96904,0.05503479,0,0,-1,0,0,0,0,0.05503479,0.06053827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066929,0.06053827,0,0,0
1/11/2007 11:00:00 PM,0,0,3.727261,90,0,0,30.40604,30.40604,0.3530203,0,0,-1,0,0,0,0,0.3530203,0.3883223,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066929,0.3883223,0,0,0
1/12/2007 12:00:00 AM,0,0,-10.26198,90,0,0,29.11696,29.11696,0.2137431,0,0,-1,0,0,0,0,0.2137431,0.2351175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066929,0.2351175,0,0,0
1/12/2007 1:00:00 AM,0,0,-24.11203,90,0,0,27.85206,27.85206,0.2090696,0,0,-1,0,0,0,0,0.2090696,0.2299766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066929,0.2299766,0,0,0
1/12/2007 2:00:00 AM,0,0,-37.48533,90,0,0,26.82886,26.82886,0.2767966,0,0,-1,0,0,0,0,0.2767966,0.3044763,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066929,0.3044763,0,0,0
1/12/2007 3:00:00 AM,0.01120557,2.735939,-50.30761,121.3203,0.009047199,0.04036264,26.188,25.9265,0.1796238,0.03834451,0,-1,0,0.03834451,105.2632,0,0.1412793,0.1899173,0.04036264,0.04036264,0.03834451,0,0,11.80586,0,0,0,0,2.800006,20,0.1066929,0.1975862,0.03229012,0,0.04036264
1/12/2007 4:00:00 AM,0.0853797,9.238876,-62.68095,107.6488,0.06068006,0.2699208,26.77085,25.01609,0.3970778,0.2564248,0,-1,0,0.2564248,105.2632,0,0.140653,0.3855006,0.2699208,0.2699208,0.2564248,0,0,11.80586,0,0,0,0,2.800006,20,0.1066929,0.4367856,0.2159366,0,0.2699208
1/12/2007 5:00:00 AM,0.1074799,16.50661,-74.86024,93.77768,0.08535499,0.3801829,26.509,24.04123,0,0,0,0,0,0,0,0,0,0,0.3801829,0,0,0,0,11.80586,0,0.3801829,0,0.3801829,3.160679,22.57623,0.1062892,0,0.3041463,0,0.3801829
1/12/2007 6:00:00 AM,0.3055676,24.20714,-87.23481,79.86916,0.202775,0.8912745,29.1272,23.25167,0.5104705,0.5104705,4.015734,0,1.261295,0.5104705,174.5986,0,0,0,0.8912745,0,0,3.505263,3.33,11.42568,0.3421646,4.221274,0,4.221274,7.165331,51.18084,0.1100169,0.5615176,0.7130196,5,1.233439
1/12/2007 7:00:00 AM,0.2716305,31.98536,-100.3353,66.06583,0.2276382,1.000995,29.04148,22.446,0.4358637,0.4358637,3.941127,0,1.240928,0.4358637,229.6579,4.440892E-16,0,0,1.000995,0,0,3.505263,3.33,7.204403,4.141312,4.330996,0,4.330996,11.27407,80.52894,0.1131338,0.47945,0.8007963,5,5.142307
1/12/2007 8:00:00 AM,0.3035277,39.41764,-114.8568,52.5676,0.2599277,1.129876,31.28839,23.74314,0.1795533,0.1795533,0,0,0,0.1795533,629.2708,0,0,0,1.129876,0.1890035,0.1795533,0,0,2.873407,8.039207,0.940873,0,0.940873,12.16667,86.90458,0.1121659,0.1975086,0.9039012,0,9.169085
1/12/2007 9:00:00 AM,0.5611751,45.94401,-131.6296,39.77738,0.5725669,2.324858,44.05466,27.25586,1.702868,1.702868,0,-1,0,1.702868,136.5261,0,0,0,2.324858,1.792492,1.702868,0,0,1.932534,8.885993,0.5323659,0,0.5323659,12.67171,90.51205,0.1116255,1.873154,1.859886,0,11.21085
1/12/2007 10:00:00 AM,0.5284234,50.8119,-151.3338,28.73316,0.525254,2.106804,46.25578,30.81693,0,0,0,0,0,0,0,0.706636,0,0,2.106804,0,0,0,0,1.400168,9.365123,1.400168,0,1.400168,14.00003,100,0.1102287,0,1.685444,0,11.47193
1/12/2007 11:00:00 AM,0.3293749,53.16536,-173.6973,22.26551,0.2807039,1.152235,42.07647,33.85431,1.377633,1.377633,0,0,0,1.377633,83.6387,0,2.220446E-16,0,1.152235,1.45014,1.377633,0,0,0,10.62527,0,0.2979057,-0.2979057,13.68601,97.757,0.1102287,1.515396,0.9217877,0,11.77751
1/12/2007 12:00:00 PM,0.2070397,52.44955,163.2182,24.36498,0.1715939,0.7052528,41.84441,36.81918,2.229667,2.229667,0,0,0,2.229667,31.63041,0,4.440892E-16,0,0.7052528,2.347018,2.229667,0,0,0.3310063,10.32737,0,1.641765,-1.641765,11.95543,85.3958,0.1102287,2.452634,0.5642022,0,11.03262
1/12/2007 1:00:00 PM,0.3309046,48.84518,141.9344,33.45174,0.2840254,1.12817,47.99138,39.63097,3.599032,3.599032,1.25,0,0.50625,3.599032,31.34648,0,0,0,1.12817,2.472665,2.349032,0,0,2.15519,8.685603,0,1.344495,-1.344495,10.53821,75.2728,0.1102287,3.958935,0.9025359,5,9.813773
1/12/2007 2:00:00 PM,0.1455987,43.11293,123.6203,45.50072,0.1199847,0.4847973,44.94245,41.41956,1.008101,1.008101,0,-1,0,1.008101,48.09015,0,2.220446E-16,0,0.4847973,1.061159,1.008101,0,0,3.649073,7.341108,0,0.5763618,-0.5763618,9.930675,70.93324,0.1102287,1.108911,0.3878378,0,7.825905
1/12/2007 3:00:00 PM,0.123778,36.09076,107.9833,58.6892,0.101712,0.4103688,45.2042,42.21718,2.152249,2.152249,0,0,0,2.152249,19.06698,0,0,0,0.4103688,2.265525,2.152249,0,0,4.289475,6.764746,0,1.855156,-1.855156,7.975168,56.96537,0.1102287,2.367474,0.3282951,0,7.175115
1/12/2007 4:00:00 PM,0.06646208,28.44064,94.2093,72.35972,0.05426912,0.2197208,44.57548,42.98257,0.7190563,0.7190563,0,0,0,0.7190563,30.55683,0,1.110223E-16,0,0.2197208,0.7569014,0.7190563,0,0,6.35076,4.90959,0,0.5371806,-0.5371806,7.40893,52.92082,0.1102287,0.790962,0.1757767,0,5.129311
1/12/2007 5:00:00 PM,0.07352401,20.65089,81.5169,86.23048,0.05963223,0.2421306,44.05538,42.3058,0,0,0,0,0,0,0,0,0,0,0.2421306,0,0,0,0,6.947628,4.372409,0.2421306,0,0.2421306,7.638635,54.56157,0.1099907,0,0.1937044,0,4.61454
1/12/2007 6:00:00 PM,0.1180122,13.10653,69.28855,100.1391,0.08494029,0.3479357,42.45815,39.96936,1.357444,1.357444,0,0,0,1.357444,25.63169,2.220446E-16,0,0,0.3479357,1.428888,1.357444,0,0,6.705497,4.590327,0,1.080952,-1.080952,6.499211,46.42284,0.1099907,1.493188,0.2783486,0,4.938262
1/12/2007 7:00:00 PM,0.04845341,6.147964,57.06082,113.9431,0.03717705,0.1553451,38.7914,37.70542,3.805791,3.33,0,-1,0,3.33,4.665018,0,0.4757906,0.8563697,0.1553451,3.505263,3.33,0,0,7.906555,3.509375,0,3.349918,-3.349918,2.968088,21.20058,0.1099907,4.18637,0.1242761,0,3.66472
1/12/2007 8:00:00 PM,0.00401431,0.1048838,44.50508,127.4426,0.0032289,0.01370166,35.89812,35.80404,2.702182,0.1645004,0,-1,0,0.1645004,8.329259,0,2.537682,2.818314,0.01370166,0.1731583,0.1645004,0,0,11.62869,0.1594566,0,0.1594566,-0.1594566,2.800006,20,0.1099907,2.972401,0.01096133,0,0.1731583
1/12/2007 9:00:00 PM,0,0,31.43303,90,0,0,33.9671,33.9671,2.112335,0,0,-1,0,0,0,0,2.112335,2.323569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1099907,2.323569,0,0,0
1/12/2007 10:00:00 PM,0,0,17.82141,90,0,0,32.08183,32.08183,0.3892638,0,0,-1,0,0,0,0,0.3892638,0.4281902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1099907,0.4281902,0,0,0
1/12/2007 11:00:00 PM,0,0,3.825196,90,0,0,30.50272,30.50272,0.1295887,0,0,-1,0,0,0,0,0.1295887,0.1425475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1099907,0.1425475,0,0,0
1/13/2007 12:00:00 AM,0,0,-10.18641,90,0,0,29.22976,29.22976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1099907,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-24.05806,90,0,0,27.96485,27.96485,0.1211809,0,0,-1,0,0,0,0,0.1211809,0.133299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1099907,0.133299,0,0,0
1/13/2007 2:00:00 AM,0,0,-37.45128,90,0,0,26.94165,26.94165,0.6328333,0,0,-1,0,0,0,0,0.6328333,0.6961166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1099907,0.6961166,0,0,0
1/13/2007 3:00:00 AM,0.03923976,2.564019,-50.29032,121.4434,0.01079643,0.04812697,26.3514,26.0393,0.2478589,0.04572062,0,-1,0,0.04572062,105.2632,0,0.2021383,0.2635007,0.04812697,0.04812697,0.04572062,0,0,11.80586,0,0,0,0,2.800006,20,0.1099907,0.2726448,0.03850158,0,0.04812697
1/13/2007 4:00:00 AM,0.1971799,9.066144,-62.67664,107.7567,0.016718,0.07480991,25.58769,25.10472,0.1029023,0.07106942,0,-1,0,0.07106942,105.2632,0,0.03183292,0.09897868,0.07480991,0.07480991,0.07106942,0,0,11.80586,0,0,0,0,2.800006,20,0.1099907,0.1131926,0.05984793,0,0.07480991
1/13/2007 5:00:00 AM,0.4068875,16.33389,-74.8649,93.87135,0.03227006,0.1447833,25.0617,24.12986,0,0,0,0,0,0,0,0,0,0,0.1447833,0,0,0,0,11.80586,0,0.1447833,0,0.1447833,2.937359,20.98109,0.1098489,0,0.1158267,0,0.1447833
1/13/2007 6:00:00 AM,0.4786829,24.03456,-87.24397,79.94814,0.2382869,1.041352,30.25134,23.3403,0.7958555,0.7958555,4.301119,0,1.339205,0.7958555,130.8469,0,0,0,1.041352,0,0,3.505263,3.33,11.66108,0.130305,4.371352,0,4.371352,7.084388,50.60267,0.1136662,0.8754411,0.8330817,5,1.171657
1/13/2007 7:00:00 AM,0.7319906,31.8127,-100.3431,66.12794,0.5988855,2.48558,40.0471,22.53463,0.2231562,0.2231562,3.728419,0,1.182858,0.2231562,1113.83,0,0,0,2.48558,0,0,3.505263,3.33,7.289725,4.064522,5.81558,0,5.81558,12.60153,90.01076,0.1144072,0.2454718,1.988464,5,6.550102
1/13/2007 8:00:00 AM,0.6947342,39.24487,-114.854,52.60779,0.6958617,2.822672,44.23491,23.81565,1.599782,1.599782,0,0,0,1.599782,176.441,0,0,0,2.822672,1.683981,1.599782,0,0,1.474145,9.298544,1.13869,0,1.13869,13.68179,97.72686,0.1133533,1.75976,2.258137,0,12.12122
1/13/2007 9:00:00 AM,0.7195387,45.77234,-131.6015,39.78502,0.7899783,3.091031,50.63257,27.32837,0,0,0,-1,0,0,0,2.755577,0,0,3.091031,0,0,0,0,0.3354543,10.32337,0.3354543,0,0.3354543,14.00003,100,0.1130465,0,2.472825,0,13.4144
1/13/2007 10:00:00 AM,0.8421255,50.64554,-151.2601,28.68636,0.9815174,3.632811,60.06153,30.88138,1.022522,1.022522,0,0,0,1.022522,355.2794,2.556472,0,0,3.632811,1.076339,1.022522,0,0,0,10.62527,0,0,0,14.00003,100,0.1130465,1.124774,2.906249,0,14.25809
1/13/2007 11:00:00 AM,1.195664,53.01243,-173.5634,22.13762,1.000721,3.620834,63.76004,33.91876,0.1220124,0.1220124,0,0,0,0.1220124,2967.595,3.4924,0,0,3.620834,0.1284341,0.1220124,0,0,0,10.62527,0,0,0,14.00003,100,0.1130465,0.1342137,2.896667,0,14.24611
1/13/2007 12:00:00 PM,1.158994,52.31831,163.4023,24.19261,0.9860411,3.510242,66.35765,36.89169,0,0,0,0,0,0,0,3.510242,0,0,3.510242,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130465,0,2.808193,0,14.13552
1/13/2007 1:00:00 PM,1.141023,48.7376,142.1396,33.29068,0.9066721,3.218706,66.79935,39.69543,0,0,0,0,0,0,0,3.218706,0,0,3.218706,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130465,0,2.574965,0,13.84398
1/13/2007 2:00:00 PM,0.8851506,43.02423,123.8233,45.35995,0.9480165,3.29944,69.90368,41.49207,0.8492775,0.8492775,0,-1,0,0.8492775,388.4996,2.405464,0,0,3.29944,0.8939763,0.8492775,0,0,0,10.62527,0,0,0,14.00003,100,0.1130465,0.9342052,2.639552,0,13.92471
1/13/2007 3:00:00 PM,0.6380087,36.01374,108.1746,58.56606,0.5951491,2.204275,59.94939,42.25746,0,0,0,0,0,0,0,2.204275,0,0,2.204275,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130465,0,1.76342,0,12.82955
1/13/2007 4:00:00 PM,0.2793818,28.36849,94.38779,72.25179,0.2267439,0.891751,49.73903,43.05508,0,0,0,0,0,0,0,0.891751,0,0,0.891751,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130465,0,0.7134008,0,11.51702
1/13/2007 5:00:00 PM,0.2601584,20.5779,81.68422,86.13676,0.1415575,0.5669125,46.53202,42.37025,2.528297,2.528297,0,0,0,2.528297,22.4227,0,4.440892E-16,0,0.5669125,2.661365,2.528297,0,0,0,10.62527,0,2.094452,-2.094452,11.79228,84.23042,0.1130465,2.781126,0.45353,0,11.19219
1/13/2007 6:00:00 PM,0.1097494,13.02801,69.44656,100.0601,0.08179534,0.3350894,42.43847,40.04187,1.383801,1.383801,0,0,0,1.383801,24.21514,0,0,0,0.3350894,1.456633,1.383801,0,0,2.327169,8.530822,0,1.121544,-1.121544,10.61007,75.78606,0.1130465,1.522181,0.2680715,0,8.865911
1/13/2007 7:00:00 PM,0.06750886,6.060051,57.21041,113.8809,0.04006685,0.1672862,38.94042,37.76987,2.77862,2.77862,0,-1,0,2.77862,6.020477,0,0,0,0.1672862,2.924864,2.77862,0,0,3.573329,7.409278,0,2.757577,-2.757577,7.703329,55.02367,0.1130465,3.056482,0.133829,0,7.576564
1/13/2007 8:00:00 PM,0.008565783,0.004522862,44.64573,127.4024,0.004467905,0.01894681,36.02287,35.89266,1.724166,1.724166,0,-1,0,1.724166,1.098897,0,0,0,0.01894681,1.814912,1.724166,0,0,6.637303,4.651701,0,1.795965,-1.795965,5.810216,41.50146,0.1130465,1.896583,0.01515745,0,4.670648
1/13/2007 9:00:00 PM,0,0,31.56257,90,0,0,34.05573,34.05573,1.911155,1.911155,0,-1,0,1.911155,0,0,2.220446E-16,0,0,2.011742,1.911155,0,0,8.63282,2.855736,0,2.011742,-2.011742,3.689653,26.35461,0.1130465,2.102271,0,0,2.855736
1/13/2007 10:00:00 PM,0,0,17.93639,90,0,0,32.15434,32.15434,0.05096367,0.05096367,0,-1,0,0.05096367,0,0,6.938894E-18,0,0,0.05364597,0.05096367,0,0,10.86809,0.8439937,0,0.05364597,-0.05364597,3.633105,25.9507,0.1130465,0.05606004,0,0,0.8439937
1/13/2007 11:00:00 PM,0,0,3.921823,90,0,0,30.56717,30.56717,0.4475802,0.4475802,0,-1,0,0.4475802,0,0,5.551115E-17,0,0,0.471137,0.4475802,0,0,10.9277,0.7903478,0,0.471137,-0.471137,3.136483,22.40341,0.1130465,0.4923382,0,0,0.7903478
1/14/2007 12:00:00 AM,0,0,-10.11312,90,0,0,29.2781,29.2781,0.6804309,0.3032502,0,-1,0,0.3032502,0,0,0.3771807,0.4452238,0,0.3192107,0.3032502,0,0,11.45118,0.3192107,0,0.3192107,-0.3192107,2.800006,20,0.1130465,0.748474,0,0,0.3192107
1/14/2007 1:00:00 AM,0,0,-24.00718,90,0,0,28.00514,28.00514,0.2539906,0,0,-1,0,0,0,0,0.2539906,0.2793896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1130465,0.2793896,0,0,0
1/14/2007 2:00:00 AM,0,0,-37.421,90,0,0,27.0061,27.0061,0.2269671,0,0,-1,0,0,0,0,0.2269671,0.2496638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1130465,0.2496638,0,0,0
1/14/2007 3:00:00 AM,0.02395142,2.387063,-50.27733,121.5663,0.01634583,0.0727819,26.57636,26.10375,0.1192745,0.0691428,0,-1,0,0.0691428,105.2632,0,0.05013166,0.1173733,0.0727819,0.0727819,0.0691428,0,0,11.80586,0,0,0,0,2.800006,20,0.1130465,0.1312019,0.05822552,0,0.0727819
1/14/2007 4:00:00 AM,0.1033149,8.888713,-62.67704,107.8636,0.05700305,0.2534943,26.82573,25.17723,0.4393317,0.2408196,0,-1,0,0.2408196,105.2632,0,0.1985121,0.4351009,0.2534943,0.2534943,0.2408196,0,0,11.80586,0,0,0,0,2.800006,20,0.1130465,0.4832648,0.2027954,0,0.2534943
1/14/2007 5:00:00 AM,0.2035736,16.1567,-74.87463,93.96347,0.09325417,0.4146007,26.87517,24.1782,0.01097585,0.01097585,0,0,0,0.01097585,3777.392,0,0,0,0.4146007,0.01155352,0.01097585,0,0,11.80586,0,0.4030472,0,0.4030472,3.18237,22.73117,0.1126801,0.01207343,0.3316806,0,0.4146007
1/14/2007 6:00:00 AM,0.2955136,23.85763,-87.25855,80.02508,0.1989038,0.8741477,29.15211,23.38864,0.6266771,0.6266771,4.13194,0,1.29302,0.6266771,139.4893,0,0,0,0.8741477,0,0,3.505263,3.33,11.40281,0.3627425,4.204148,0,4.204148,7.170774,51.21972,0.1157953,0.6893448,0.6993182,5,1.23689
1/14/2007 7:00:00 AM,0.3375813,31.63564,-100.3566,66.18747,0.2853624,1.243107,30.87171,22.59102,1.872144,1.872144,4.982863,0,1.525322,1.872144,66.40018,0,0,0,1.243107,0,0,3.110719,2.955183,7.198665,4.146475,4.19829,0,4.19829,11.15362,79.66857,0.1206627,2.059358,0.9944855,5,5.389582
1/14/2007 8:00:00 AM,0.7296011,39.06746,-114.8573,52.64481,0.733261,2.955181,45.40154,23.86398,2.11132,2.11132,2.154254,0,0.7531115,2.11132,139.9684,0,0,0,2.955181,0,0,0.04293468,0.04078795,3.000375,7.924937,2.995969,0,2.995969,13.99585,99.97014,0.1200203,2.322452,2.364145,5,10.88012
1/14/2007 9:00:00 AM,0.6663993,45.59557,-131.5795,39.78875,0.7228363,2.860356,48.65738,27.36866,0.7308623,0.7308623,0,-1,0,0.7308623,391.3673,2.086621,0,0,2.860356,0.7693287,0.7308623,0,0,0.004406454,10.62131,0.004406454,0,0.004406454,14.00003,100,0.1200164,0.8039485,2.288285,0,13.48166
1/14/2007 10:00:00 AM,0.3533454,50.47344,-151.1921,28.63463,0.3066806,1.273866,39.89648,30.92972,0.119704,0.119704,0,0,0,0.119704,1064.18,1.147862,0,0,1.273866,0.1260042,0.119704,0,0,0,10.62527,0,0,0,14.00003,100,0.1200164,0.1316744,1.019093,0,11.89914
1/14/2007 11:00:00 AM,0.3048156,52.85308,-173.434,22.00371,0.2573252,1.059593,41.50087,33.9671,0,0,0,0,0,0,0,1.059593,0,0,1.059593,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1200164,0,0.8476747,0,11.68487
1/14/2007 12:00:00 PM,0.6149674,52.18021,163.5843,24.01534,0.6584772,2.490529,56.45029,36.93198,0,0,0,0,0,0,0,2.490529,0,0,2.490529,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1200164,0,1.992423,0,13.1158
1/14/2007 1:00:00 PM,0.7011937,48.62307,142.3449,33.12719,0.7845814,2.849925,63.12772,39.74377,1.025628,1.025628,0,0,0,1.025628,277.8712,1.770316,0,0,2.849925,1.079608,1.025628,0,0,0,10.62527,0,0,0,14.00003,100,0.1200164,1.128191,2.27994,0,13.4752
1/14/2007 2:00:00 PM,0.5835009,42.92875,124.0277,45.21841,0.6001062,2.23053,59.36308,41.53236,0.9109545,0.9109545,0,-1,0,0.9109545,244.8564,1.271631,0,0,2.23053,0.9588994,0.9109545,0,0,0,10.62527,0,0,0,14.00003,100,0.1200164,1.00205,1.784424,0,12.8558
1/14/2007 3:00:00 PM,0.3344539,35.93012,108.368,58.44316,0.2909322,1.136521,50.91441,42.32997,0.9107949,0.9107949,0,0,0,0.9107949,124.7834,0.1777895,0,0,1.136521,0.9587315,0.9107949,0,0,0,10.62527,0,0,0,14.00003,100,0.1200164,1.001874,0.9092168,0,11.7618
1/14/2007 4:00:00 PM,0.3054582,28.28986,94.56849,72.14482,0.2453374,0.961484,50.35527,43.11953,0,0,0,0,0,0,0,0.961484,0,0,0.961484,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1200164,0,0.7691872,0,11.58676
1/14/2007 5:00:00 PM,0.2240904,20.4985,81.85366,86.04459,0.1464839,0.5859246,46.75014,42.44276,1.408848,1.408848,0,0,0,1.408848,41.58893,0,2.220446E-16,0,0.5859246,1.482998,1.408848,0,0,0,10.62527,0,0.8970729,-0.8970729,13.05443,93.24574,0.1200164,1.549732,0.4687397,0,11.2112
1/14/2007 6:00:00 PM,0.1513329,12.94307,69.60642,99.98308,0.08175778,0.3347746,42.52617,40.13049,1.682605,1.682605,0,0,0,1.682605,19.8962,0,2.220446E-16,0,0.3347746,1.771164,1.682605,0,0,0.9967476,9.728201,0,1.436389,-1.436389,11.54034,82.43085,0.1200164,1.850866,0.2678197,0,10.06298
1/14/2007 7:00:00 PM,0.07604203,5.965663,57.36149,113.8213,0.03526973,0.1472918,38.89691,37.86655,0,0,0,-1,0,0,0,0,0,0,0.1472918,0,0,0,0,2.592735,8.291812,0.1472918,0,0.1472918,11.68008,83.42895,0.1198863,0,0.1178335,0,8.439104
1/14/2007 8:00:00 PM,0.004361633,0,44.78735,90,0,0,35.95711,35.95711,4.032689,3.33,0,-1,0,3.33,0,0,0.7026885,1.105957,0,3.505263,3.33,0,0,2.445444,8.424375,0,3.505263,-3.505263,7.985205,57.03706,0.1198863,4.435957,0,0,8.424375
1/14/2007 9:00:00 PM,0,0,31.69243,90,0,0,34.12824,34.12824,4.518723,3.33,0,-1,0,3.33,0,0,1.188723,1.640595,0,3.505263,3.33,0,0,6.34018,4.919112,0,3.505263,-3.505263,4.290333,30.64517,0.1198863,4.970595,0,0,4.919112
1/14/2007 10:00:00 PM,0,0,18.05088,90,0,0,32.2188,32.2188,0.5731118,0.5731118,0,-1,0,0.5731118,0,0,0,0,0,0.6032756,0.5731118,0,0,10.23492,1.413849,0,0.6032756,-0.6032756,3.654425,26.10298,0.1198863,0.630423,0,0,1.413849
1/14/2007 11:00:00 PM,0,0,4.017069,90,0,0,30.63162,30.63162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90522,0.810573,0,0,0,3.654425,26.10298,0.1198863,0,0,0,0.810573
1/15/2007 12:00:00 AM,0,0,-10.04217,90,0,0,29.34255,29.34255,0.07784763,0.07784763,0,-1,0,0.07784763,0,0,0,0,0,0.08194488,0.07784763,0,0,10.90522,0.810573,0,0.08194488,-0.08194488,3.568047,25.486,0.1198863,0.08563239,0,0,0.810573
1/15/2007 1:00:00 AM,0,0,-23.95946,90,0,0,28.05348,28.05348,0.5901564,0.5901564,0,-1,0,0.5901564,0,0,1.110223E-16,0,0,0.6212173,0.5901564,0,0,10.99627,0.7286282,0,0.6212173,-0.6212173,2.913227,20.80872,0.1198863,0.649172,0,0,0.7286282
1/15/2007 2:00:00 AM,0,0,-37.39453,90,0,0,27.05444,27.05444,0.1852529,0.1020404,0,-1,0,0.1020404,0,0,0.08321254,0.1017378,0,0.1074109,0.1020404,0,0,11.68651,0.1074109,0,0.1074109,-0.1074109,2.800006,20,0.1198863,0.2037782,0,0,0.1074109
1/15/2007 3:00:00 AM,0.03737658,2.20514,-50.26867,121.6887,0.007047554,0.031415,26.35582,26.15209,0.4436691,0.02984425,0,-1,0,0.02984425,105.2632,0,0.4138249,0.4820672,0.031415,0.031415,0.02984425,0,0,11.80586,0,0,0,0,2.800006,20,0.1198863,0.488036,0.025132,0,0.031415
1/15/2007 4:00:00 AM,0.1285779,8.706656,-62.68219,107.9695,0.03747703,0.1671029,26.30085,25.21751,0.5879256,0.1587478,0,-1,0,0.1587478,105.2632,0,0.4291778,0.6149686,0.1671029,0.1671029,0.1587478,0,0,11.80586,0,0,0,0,2.800006,20,0.1198863,0.6467181,0.1336823,0,0.1671029
1/15/2007 5:00:00 AM,0.2323184,15.97513,-74.88946,94.05396,0.06865359,0.3062518,26.21094,24.22654,0.3088711,0.3088711,3.814134,0,1.206259,0.3088711,99.15196,0,0,0,0.3062518,0,0,3.505263,3.33,11.80586,0,3.636252,0,3.636252,6.249657,44.64032,0.1223362,0.3397582,0.2450014,5,0.3062518
1/15/2007 6:00:00 AM,0.4476166,23.67643,-87.27856,80.09988,0.2237423,0.9794718,29.91629,23.42892,0.3862259,0.3862259,3.891489,0,1.227377,0.3862259,253.6007,0,0,0,0.9794718,0,0,3.505263,3.33,8.169608,3.272627,4.309472,0,4.309472,10.33798,73.84258,0.1242414,0.4248485,0.7835774,5,4.252099
1/15/2007 7:00:00 AM,0.8778404,31.45426,-100.376,66.24436,0.4553357,1.932256,35.89196,22.62325,0,0,2.029348,0,0.7190121,0,0,0,0,0,1.932256,0,0,2.029348,1.927881,3.860137,7.151151,3.860137,0,3.860137,14.00003,100,0.122595,0,1.545805,5,9.083406
1/15/2007 8:00:00 AM,1.135992,38.88548,-114.8667,52.67864,0.6670547,2.717333,43.46571,23.90427,2.038824,2.038824,0,0,0,2.038824,133.2794,0.5712028,0,0,2.717333,2.146131,2.038824,0,0,0,10.62527,0,0,0,14.00003,100,0.122595,2.242707,2.173867,0,13.34261
1/15/2007 9:00:00 AM,1.166275,45.41378,-131.5638,39.78859,0.8357355,3.242533,52.10093,27.417,0.2586878,0.2586878,0,-1,0,0.2586878,1253.454,2.97023,0,0,3.242533,0.2723029,0.2586878,0,0,0,10.62527,0,0,0,14.00003,100,0.122595,0.2845566,2.594026,0,13.86781
1/15/2007 10:00:00 AM,1.116616,50.29567,-151.13,28.57803,0.949916,3.534239,59.19873,30.97806,1.967169,1.967169,0,0,0,1.967169,179.6612,1.463535,0,0,3.534239,2.070704,1.967169,0,0,0,10.62527,0,0,0,14.00003,100,0.122595,2.163885,2.827391,0,14.15951
1/15/2007 11:00:00 AM,1.276783,52.68737,-173.3091,21.86382,1.001831,3.620929,63.93435,34.05573,0.1871123,0.1871123,0,0,0,0.1871123,1935.164,3.423969,0,0,3.620929,0.1969603,0.1871123,0,0,0,10.62527,0,0,0,14.00003,100,0.122595,0.2058236,2.896744,0,14.2462
1/15/2007 12:00:00 PM,1.007572,52.03529,163.7639,23.83324,1.204971,4.104223,73.21414,37.00448,1.262046,1.262046,0,0,0,1.262046,325.2038,2.775753,0,0,4.104223,1.32847,1.262046,0,0,0,10.62527,0,0,0,14.00003,100,0.122595,1.388251,3.283378,0,14.7295
1/15/2007 1:00:00 PM,1.133093,48.50161,142.5499,32.96138,0.9092104,3.223276,67.01702,39.83239,0,0,0,0,0,0,0,3.223276,0,0,3.223276,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.122595,0,2.578621,0,13.84855
1/15/2007 2:00:00 PM,1.001364,42.82645,124.2333,45.0762,0.7709766,2.774415,64.63584,41.62904,0.7624216,0.7624216,0,-1,0,0.7624216,363.8951,1.971865,0,0,2.774415,0.8025491,0.7624216,0,0,0,10.62527,0,0,0,14.00003,100,0.122595,0.8386638,2.219532,0,13.39969
1/15/2007 3:00:00 PM,0.6054182,35.83986,108.5632,58.32063,0.5697803,2.118005,59.34804,42.41859,1.887369,1.887369,0,0,0,1.887369,112.22,0.1313006,0,0,2.118005,1.986704,1.887369,0,0,0,10.62527,0,0,0,14.00003,100,0.122595,2.076106,1.694404,0,12.74328
1/15/2007 4:00:00 PM,0.6808639,28.20474,94.75127,72.03892,0.3570038,1.371776,53.76697,43.20815,0.3598369,0.3598369,0,0,0,0.3598369,381.2217,0.9930006,0,0,1.371776,0.3787757,0.3598369,0,0,0,10.62527,0,0,0,14.00003,100,0.122595,0.3958206,1.097421,0,11.99705
1/15/2007 5:00:00 PM,0.4769075,20.41266,82.02511,85.95403,0.1290976,0.517539,46.35044,42.55556,2.226291,2.226291,0,0,0,2.226291,23.24669,0,0,0,0.517539,2.343464,2.226291,0,0,0,10.62527,0,1.825925,-1.825925,12.07533,86.25221,0.122595,2.44892,0.4140312,0,11.14281
1/15/2007 6:00:00 PM,0.3738718,12.8517,69.76805,99.90821,0.02553638,0.1054579,40.96642,40.21911,1.879851,1.879851,0,0,0,1.879851,5.609908,0,0,0,0.1054579,1.978791,1.879851,0,0,2.028806,8.799349,0,1.873333,-1.873333,10.10067,72.14748,0.122595,2.067837,0.08436634,0,8.904807
1/15/2007 7:00:00 PM,0.1373744,5.864804,57.51395,113.7644,0.01062695,0.04453037,38.26546,37.95518,3.841369,3.33,0,-1,0,3.33,1.337248,0,0.511369,0.8955059,0.04453037,3.505263,3.33,0,0,4.110287,6.926016,0,3.460733,-3.460733,6.452734,46.09087,0.122595,4.225506,0.0356243,0,6.970546
1/15/2007 8:00:00 PM,0.01347764,0,44.92984,90,0,0,36.05379,36.05379,2.768799,2.768799,0,-1,0,2.768799,0,0,4.440892E-16,0,0,2.914525,2.768799,0,0,7.955546,3.465283,0,2.914525,-2.914525,3.380555,24.14678,0.122595,3.045679,0,0,3.465283
1/15/2007 9:00:00 PM,0,0,31.82251,90,0,0,34.21686,34.21686,1.112351,0.52322,0,-1,0,0.52322,0,0,0.5891314,0.7003664,0,0.5507579,0.52322,0,0,11.19391,0.5507579,0,0.5507579,-0.5507579,2.800006,20,0.122595,1.223586,0,0,0.5507579
1/15/2007 10:00:00 PM,0,0,18.1648,90,0,0,32.29131,32.29131,0.1589057,0,0,-1,0,0,0,0,0.1589057,0.1747963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.122595,0.1747963,0,0,0
1/15/2007 11:00:00 PM,0,0,4.110863,90,0,0,30.70413,30.70413,0.3537883,0,0,-1,0,0,0,0,0.3537883,0.3891671,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.122595,0.3891671,0,0,0
1/16/2007 12:00:00 AM,0,0,-9.973641,90,0,0,29.41506,29.41506,0.2815562,0,0,-1,0,0,0,0,0.2815562,0.3097118,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.122595,0.3097118,0,0,0
1/16/2007 1:00:00 AM,0,0,-23.91495,90,0,0,28.07765,28.07765,0.3309325,0,0,-1,0,0,0,0,0.3309325,0.3640258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.122595,0.3640258,0,0,0
1/16/2007 2:00:00 AM,0,0,-37.37194,90,0,0,27.07861,27.07861,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.122595,0,0,0,0
1/16/2007 3:00:00 AM,0.0349015,2.018322,-50.26439,121.8108,0.00643566,0.02868767,26.35425,26.16821,0,0,0,-1,0,0,0,0,0,0,0.02868767,0,0,0,0,11.80586,0,0.02868767,0,0.02868767,2.827221,20.1944,0.1225711,0,0.02295013,0,0.02868767
1/16/2007 4:00:00 AM,0.1758302,8.520046,-62.69211,108.0742,0.0158482,0.07088652,25.67539,25.21751,0.5763708,0.09187014,0,-1,0,0.09187014,77.15947,0,0.4845007,0.5960115,0.07088652,0.09670541,0.09187014,0,0,11.77717,0.0258189,0,0.0258189,-0.0258189,2.800006,20,0.1225711,0.6340079,0.05670921,0,0.09670541
1/16/2007 5:00:00 AM,0.2390394,15.78925,-74.90941,94.14276,0.06010343,0.268423,25.97957,24.24265,0.1835786,0.1835786,3.688842,0,1.172054,0.1835786,146.217,4.440892E-16,0,0,0.268423,0,0,3.505263,3.33,11.80586,0,3.598423,0,3.598423,6.213769,44.38398,0.1245451,0.2019364,0.2147384,5,0.268423
1/16/2007 6:00:00 AM,0.5523614,23.49102,-87.30404,80.1725,0.2699446,1.173414,31.28912,23.45309,0,0,3.505263,0,1.121937,0,0,0,0,0,1.173414,0,0,3.505263,3.33,8.207438,3.238581,4.503415,0,4.503415,10.48608,74.90044,0.1253358,0,0.9387316,5,4.411995
1/16/2007 7:00:00 AM,0.4297783,31.26863,-100.4011,66.29859,0.3617338,1.557188,33.16447,22.64742,1.086645,1.086645,3.346472,0,1.078587,1.086645,143.3023,0,0,0,1.557188,0,0,2.259826,2.146835,3.704023,7.291654,3.704023,0,3.704023,14.00003,100,0.1264119,1.19531,1.24575,5,8.848842
1/16/2007 8:00:00 AM,0.5313516,38.699,-114.8822,52.70926,0.5204403,2.170652,39.13547,23.92844,0,0,0,0,0,0,0,2.170652,0,0,2.170652,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1264119,0,1.736522,0,12.79593
1/16/2007 9:00:00 AM,0.3110071,45.22703,-131.5543,39.78454,0.2662049,1.133833,35.19398,27.44117,0.7174152,0.7174152,0,-1,0,0.7174152,158.0441,0.3786587,0,0,1.133833,0.7551739,0.7174152,0,0,0,10.62527,0,0,0,14.00003,100,0.1264119,0.7891567,0.9070661,0,11.75911
1/16/2007 10:00:00 AM,0.198899,50.1123,-151.0738,28.51658,0.1648114,0.6996546,35.82075,31.01835,0.6047584,0.6047584,0,0,0,0.6047584,115.6916,0.0630668,0,0,0.6996546,0.6365878,0.6047584,0,0,0,10.62527,0,0,0,14.00003,100,0.1264119,0.6652342,0.5597237,0,11.32493
1/16/2007 11:00:00 AM,0.4399178,52.51537,-173.1888,21.71798,0.4057976,1.629946,46.00507,34.0799,0,0,0,0,0,0,0,1.629946,0,0,1.629946,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1264119,0,1.303956,0,12.25522
1/16/2007 12:00:00 PM,0.4507556,51.88358,163.941,23.64638,0.4204337,1.656372,49.43521,37.04477,0.7200466,0.7200466,0,0,0,0.7200466,230.0367,0.8984279,0,0,1.656372,0.7579438,0.7200466,0,0,0,10.62527,0,0,0,14.00003,100,0.1264119,0.7920513,1.325097,0,12.28165
1/16/2007 1:00:00 PM,0.07119591,48.37323,142.7546,32.7934,0.05827376,0.2398425,41.58694,39.88073,0,0,0,0,0,0,0,0.2398425,0,0,0.2398425,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1264119,0,0.191874,0,10.86512
1/16/2007 2:00:00 PM,0.02135273,42.71733,124.44,44.93346,0.01736787,0.07124267,42.20227,41.69349,0.4108765,0.4108765,0,-1,0,0.4108765,17.33919,0,0,0,0.07124267,0.4325016,0.4108765,0,0,0,10.62527,0,0.361259,-0.361259,13.61923,97.28001,0.1264119,0.4519642,0.05699413,0,10.69652
1/16/2007 3:00:00 PM,0.08721574,35.74297,108.7602,58.19856,0.07147976,0.2893929,44.58115,42.48305,0,0,0,0,0,0,0,0,0,0,0.2893929,0,0,0,0,0.4013988,10.26402,0.2893929,0,0.2893929,13.89377,99.24101,0.126183,0,0.2315143,0,10.55341
1/16/2007 4:00:00 PM,0.1606621,28.11311,94.93599,71.93417,0.1318315,0.5261082,47.1585,43.28066,0,0,0,0,0,0,0,0.4141023,0,0,0.5261082,0,0,0,0,0.1120059,10.52447,0.1120059,0,0.1120059,14.00003,100,0.1260946,0,0.4208866,0,11.05058
1/16/2007 5:00:00 PM,0.09241686,20.32039,82.19844,85.86517,0.07486818,0.3027133,44.818,42.62001,1.053779,1.053779,0,0,0,1.053779,28.72647,0,0,0,0.3027133,1.109241,1.053779,0,0,0,10.62527,0,0.8065273,-0.8065273,13.14987,93.92748,0.1260946,1.159156,0.2421707,0,10.92799
1/16/2007 6:00:00 PM,0.08684424,12.75389,69.93134,99.83553,0.06862208,0.2812707,42.34238,40.33191,1.385133,1.385133,0,0,0,1.385133,20.3064,0,0,0,0.2812707,1.458035,1.385133,0,0,0.8961414,9.818747,0,1.176764,-1.176764,11.90946,85.06737,0.1260946,1.523647,0.2250166,0,10.10002
1/16/2007 7:00:00 PM,0.02559007,5.757476,57.66771,113.7101,0.02063757,0.0862904,38.67076,38.06797,2.179783,2.179783,0,-1,0,2.179783,3.958669,0,0,0,0.0862904,2.294509,2.179783,0,0,2.203657,8.641983,0,2.208218,-2.208218,9.581789,68.44121,0.1260946,2.397762,0.06903232,0,8.728273
1/16/2007 8:00:00 PM,0.002383718,0,45.07313,90,0,0,36.16658,36.16658,1.30926,1.30926,0,-1,0,1.30926,0,0,0,0,0,1.378169,1.30926,0,0,4.657233,6.433764,0,1.378169,-1.378169,8.129071,58.06468,0.1260946,1.440186,0,0,6.433764
1/16/2007 9:00:00 PM,0,0,31.95274,90,0,0,34.30548,34.30548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.188532,5.055595,0,0,0,8.129071,58.06468,0.1260946,0,0,0,5.055595
1/16/2007 10:00:00 PM,0,0,18.27809,90,0,0,32.37993,32.37993,0.1009604,0.1009604,0,-1,0,0.1009604,0,0,1.387779E-17,0,0,0.1062741,0.1009604,0,0,6.188532,5.055595,0,0.1062741,-0.1062741,8.017049,57.26452,0.1260946,0.1110565,0,0,5.055595
1/16/2007 11:00:00 PM,0,0,4.203134,90,0,0,30.79276,30.79276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.306614,4.949321,0,0,0,8.017049,57.26452,0.1260946,0,0,0,4.949321
1/17/2007 12:00:00 AM,0,0,-9.907592,90,0,0,29.50368,29.50368,0.1994678,0.1994678,0,-1,0,0.1994678,0,0,0,0,0,0.2099661,0.1994678,0,0,6.306614,4.949321,0,0.2099661,-0.2099661,7.795725,55.68364,0.1260946,0.2194146,0,0,4.949321
1/17/2007 1:00:00 AM,0,0,-23.87372,90,0,0,28.19044,28.19044,0.2778288,0.2778288,0,-1,0,0.2778288,0,0,0,0,0,0.2924514,0.2778288,0,0,6.53991,4.739356,0,0.2924514,-0.2924514,7.487454,53.48171,0.1260946,0.3056117,0,0,4.739356
1/17/2007 2:00:00 AM,0,0,-37.35327,90,0,0,27.16724,27.16724,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.864856,4.446904,0,0,0,7.487454,53.48171,0.1260946,0,0,0,4.446904
1/17/2007 3:00:00 AM,0.03917797,1.826679,-50.26454,121.9322,0.003670171,0.01636081,26.34681,26.24072,0.1191561,0.1191561,0,-1,0,0.1191561,13.73056,0,0,0,0.01636081,0.1254275,0.1191561,0,0,6.864856,4.446904,0,0.1090667,-0.1090667,7.372488,52.66052,0.1260946,0.1310717,0.01308864,0,4.463265
1/17/2007 4:00:00 AM,0.1738412,8.328959,-62.70685,108.1776,0.01547585,0.06919122,25.76134,25.31419,0.2197393,0.2197393,0,-1,0,0.2197393,31.48786,0,0,0,0.06919122,0.2313046,0.2197393,0,0,6.986041,4.337837,0,0.1621133,-0.1621133,7.201605,51.43993,0.1260946,0.2417133,0.05535297,0,4.407029
1/17/2007 5:00:00 AM,0.3072689,15.59914,-74.93451,94.22978,0.02873878,0.1288705,25.16928,24.33933,0,0,0,0,0,0,0,0,0,0,0.1288705,0,0,0,0,7.166167,4.175724,0.1288705,0,0.1288705,7.323863,52.3132,0.1259931,0,0.1030964,0,4.304595
1/17/2007 6:00:00 AM,0.4554777,23.30149,-87.33497,80.24287,0.2271251,0.9933236,30.10404,23.51755,0.1820842,0.1820842,0,0,0,0.1820842,545.5297,0,0,0,0.9933236,0.1916676,0.1820842,0,0,7.037296,4.291708,0.8016559,0,0.8016559,8.08438,57.74546,0.1253653,0.2002926,0.7946588,0,5.285031
1/17/2007 7:00:00 AM,0.7749632,31.07882,-100.432,66.35011,0.4529039,1.921671,35.91806,22.71993,0.1188526,0.1188526,0,0,0,0.1188526,1616.852,0,0,0,1.921671,0.125108,0.1188526,0,0,6.235641,5.013198,1.796563,0,1.796563,9.788749,69.91949,0.1239807,0.1307379,1.537337,0,6.934868
