Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 9:00:00 AM,0.5595903,21.96221,-143.7181,33.5901,0.8324012,2.95805,66.63837,41.75795,0.2642834,0.2642834,0,-1,0,0.2642834,1119.272,0.9789473,0,0,2.95805,0.2781931,0.2642834,0,0,1.70091,9.094456,1.70091,0,1.70091,14.00003,100,0.1071621,0.2907117,2.36644,0,12.05251
4/2/2007 10:00:00 AM,0.6807916,25.66984,-159.5764,18.79511,0.9469402,3.197908,74.50552,46.01995,0.6478688,0.6478688,0,0,0,0.6478688,493.6043,2.515941,0,0,3.197908,0.6819671,0.6478688,0,0,0,10.62527,0,0,0,14.00003,100,0.1071621,0.7126556,2.558326,0,13.82318
4/2/2007 11:00:00 AM,0.7499509,27.3083,-176.2066,5.238564,0.9964662,3.25144,79.59131,49.49239,0,0,0,0,0,0,0,3.25144,0,0,3.25144,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1071621,0,2.601152,0,13.87671
4/2/2007 12:00:00 PM,0.7450287,26.68156,167.003,12.28353,0.9776053,3.145848,81.59927,52.0222,0.2356162,0.2356162,0,0,0,0.2356162,1335.158,2.897831,0,0,3.145848,0.248017,0.2356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1071621,0.2591778,2.516679,0,13.77112
4/2/2007 1:00:00 PM,0.5804327,23.8666,150.7388,26.8993,0.8916424,2.872326,81.44436,54.47144,1.836831,1.836831,0,0,0,1.836831,156.374,0.9388202,0,0,2.872326,1.933506,1.836831,0,0,0,10.62527,0,0,0,14.00003,100,0.1071621,2.020514,2.297861,0,13.4976
4/2/2007 2:00:00 PM,0.4568729,19.17999,135.4512,41.77856,0.7444329,2.449885,78.34483,55.88136,3.298016,3.298016,0,-1,0,3.298016,74.28362,0,0,0.2978176,2.449885,3.471596,3.298016,0,0,0,10.62527,0,1.02171,-1.02171,12.92305,92.30732,0.1071621,3.627818,1.959908,0,13.07516
4/2/2007 3:00:00 PM,0.3473143,13.06173,121.2261,56.71331,0.5459993,1.866203,72.68456,56.2842,0.4375073,0.4375073,0,0,0,0.4375073,426.5536,0.2704355,0,0,1.866203,0.460534,0.4375073,0,0,1.135234,9.603564,1.135234,0,1.135234,14.00003,100,0.1070329,0.481258,1.492962,0,11.46977
4/2/2007 4:00:00 PM,0.1475979,5.968832,107.8572,71.6675,0.3098067,1.105443,65.99059,56.73538,1.06732,1.06732,0,0,0,1.06732,103.5718,2.220446E-16,0,0,1.105443,1.123495,1.06732,0,0,0,10.62527,0,0.01805191,-0.01805191,13.981,99.86408,0.1070329,1.174052,0.8843547,0,11.73072
4/2/2007 5:00:00 PM,0.004762826,0,94.9739,90,0,0,56.01833,56.01833,0.1433417,0.1433417,0,0,0,0.1433417,0,0,2.775558E-17,0,0,0.150886,0.1433417,0,0,0.02005768,10.60722,0,0.150886,-0.150886,13.82195,98.72803,0.1070329,0.1576759,0,0,10.60722
4/2/2007 6:00:00 PM,0,0,82.1293,90,0,0,54.10889,54.10889,1.589687,1.589687,0,0,0,1.589687,0,0,2.220446E-16,0,0,1.673355,1.589687,0,0,0.1877088,10.45634,0,1.673355,-1.673355,12.05808,86.12898,0.1070329,1.748656,0,0,10.45634
4/2/2007 7:00:00 PM,0,0,68.84364,90,0,0,52.25584,52.25584,3.163188,3.163188,0,-1,0,3.163188,0,0,4.440892E-16,0.1495062,0,3.329671,3.163188,0,0,2.046992,8.782982,0,3.329671,-3.329671,8.5483,61.05916,0.1070329,3.479506,0,0,8.782982
4/2/2007 8:00:00 PM,0,0,54.64018,90,0,0,50.20944,50.20944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.746626,5.45331,0,0,0,8.5483,61.05916,0.1070329,0,0,0,5.45331
4/2/2007 9:00:00 PM,0,0,39.12739,90,0,0,48.04218,48.04218,2.427135,2.427135,0,-1,0,2.427135,0,0,0,0,0,2.554879,2.427135,0,0,5.746626,5.45331,0,2.554879,-2.554879,5.855221,41.82293,0.1070329,2.669848,0,0,5.45331
4/2/2007 10:00:00 PM,0,0,22.17435,90,0,0,45.77019,45.77019,0.5228813,0.5228813,0,-1,0,0.5228813,0,0,0,0,0,0.5504013,0.5228813,0,0,8.585381,2.898432,0,0.5504013,-0.5504013,5.275047,37.67883,0.1070329,0.5751694,0,0,2.898432
4/2/2007 11:00:00 PM,0,0,4.132463,90,0,0,44.00577,44.00577,0.2012921,0.2012921,0,-1,0,0.2012921,0,0,2.775558E-17,0,0,0.2118864,0.2012921,0,0,9.196938,2.348031,0,0.2118864,-0.2118864,5.051699,36.0835,0.1070329,0.2214213,0,0,2.348031
4/3/2007 12:00:00 AM,0,0,-14.29735,90,0,0,42.73281,42.73281,0.1031971,0.1031971,0,-1,0,0.1031971,0,0,0,0,0,0.1086285,0.1031971,0,0,9.432366,2.136144,0,0.1086285,-0.1086285,4.937195,35.26561,0.1070329,0.1135168,0,0,2.136144
4/3/2007 1:00:00 AM,0,0,-31.8789,90,0,0,41.33094,41.33094,0.3462741,0.3462741,0,-1,0,0.3462741,0,0,0,0,0,0.3644991,0.3462741,0,0,9.553065,2.027516,0,0.3644991,-0.3644991,4.552979,32.52121,0.1070329,0.3809015,0,0,2.027516
4/3/2007 2:00:00 AM,0,0,-48.08486,90,0,0,40.13049,40.13049,0.7096414,0.7096414,0,-1,0,0.7096414,0,0,1.110223E-16,0,0,0.7469909,0.7096414,0,0,9.958064,1.663017,0,0.7469909,-0.7469909,3.765581,26.89696,0.1070329,0.7806055,0,0,1.663017
4/3/2007 3:00:00 AM,0,0,-62.85719,90,0,0,39.15563,39.15563,0.4475307,0.4475307,0,-1,0,0.4475307,0,0,0,0,0,0.471085,0.4475307,0,0,10.78805,0.9160257,0,0.471085,-0.471085,3.269014,23.35006,0.1070329,0.4922838,0,0,0.9160257
4/3/2007 4:00:00 AM,0,0,-76.50507,90,0,0,38.09214,38.09214,0.2543437,0.2543437,0,-1,0,0.2543437,0,0,0,0,0,0.2677302,0.2543437,0,0,11.31148,0.4449407,0,0.2677302,-0.2677302,2.986802,21.33426,0.1070329,0.2797781,0,0,0.4449407
4/3/2007 5:00:00 AM,0,0,-89.48724,90,0,0,37.23007,37.23007,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.60896,0.1772105,0,0,0,2.986802,21.33426,0.1070329,0,0,0,0.1772105
4/3/2007 6:00:00 AM,0.04445361,2.2692,-102.2901,78.33366,0.2132518,0.8716839,42.84399,36.59359,0.5919772,0.5919772,4.09724,0,1.283547,0.5919772,147.2496,4.440892E-16,0,0,0.8716839,0,0,3.505263,3.33,11.60896,0.1772105,4.201684,0,4.201684,6.972869,49.80611,0.1074706,0.6511749,0.6973471,5,1.048894
4/3/2007 7:00:00 AM,0.2475907,9.648168,-115.3785,63.38383,0.4434179,1.751455,48.9797,35.91683,1.356718,1.356718,4.664991,0,1.438542,1.356718,129.0949,0,0,0,1.751455,0,0,3.308273,3.142859,7.407276,3.958726,4.894313,0,4.894313,11.61602,82.97143,0.108007,1.49239,1.401164,5,5.710181
4/3/2007 8:00:00 AM,0.4051507,16.2424,-129.162,48.44944,0.6602699,2.486197,57.20033,37.61679,0,0,0,0,0,0,0,0,0,0,2.486197,0,0,0,0,2.512962,8.363608,2.486197,0,2.486197,13.97464,99.81863,0.1077252,0,1.988957,0,10.8498
4/3/2007 9:00:00 AM,0.6230435,21.60877,-143.9307,33.55563,0.8315659,2.951568,66.82669,41.96742,0.268367,0.268367,0,-1,0,0.268367,1099.825,2.642311,0,0,2.951568,0.2824916,0.268367,0,0,0.02676554,10.60118,0.02676554,0,0.02676554,14.00003,100,0.1077222,0.2952037,2.361254,0,13.55275
4/3/2007 10:00:00 AM,0.7236581,25.29366,-159.7422,18.8038,0.9456573,3.189864,74.68043,46.22942,0,0,0,0,0,0,0,3.189864,0,0,3.189864,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1077222,0,2.551891,0,13.81514
4/3/2007 11:00:00 AM,0.7206865,26.91412,-176.3104,5.50004,0.9947749,3.243035,79.7206,49.66964,1.23672,1.23672,0,0,0,1.23672,262.2287,1.941224,0,0,3.243035,1.301811,1.23672,0,0,0,10.62527,0,0,0,14.00003,100,0.1077222,1.360392,2.594428,0,13.86831
4/3/2007 12:00:00 PM,0.7165973,26.27794,166.9676,12.49079,0.975573,3.136532,81.7261,52.2075,0.8064978,0.8064978,0,0,0,0.8064978,388.9077,2.287587,0,0,3.136532,0.848945,0.8064978,0,0,0,10.62527,0,0,0,14.00003,100,0.1077222,0.8871475,2.509226,0,13.76181
4/3/2007 1:00:00 PM,0.6843538,23.46251,150.7661,27.03474,0.8893597,2.863588,81.51378,54.6084,0.7236924,0.7236924,0,0,0,0.7236924,395.6913,2.101806,0,0,2.863588,0.7617815,0.7236924,0,0,0,10.62527,0,0,0,14.00003,100,0.1077222,0.7960616,2.29087,0,13.48886
4/3/2007 2:00:00 PM,0.5192468,18.78158,135.5273,41.88979,0.7420067,2.44082,78.40976,56.01833,0.03790252,0.03790252,0,-1,0,0.03790252,6439.73,2.400923,0,0,2.44082,0.03989739,0.03790252,0,0,0,10.62527,0,0,0,14.00003,100,0.1077222,0.04169277,1.952656,0,13.06609
4/3/2007 3:00:00 PM,0.3336589,12.67115,121.3354,56.81122,0.5435434,1.857028,72.7486,56.42117,0,0,0,0,0,0,0,1.857028,0,0,1.857028,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1077222,0,1.485622,0,12.4823
4/3/2007 4:00:00 PM,0.1370787,5.585011,107.9867,71.75597,0.3074158,1.096457,66.05662,56.87234,1.159155,1.159155,0,0,0,1.159155,94.591,0,0,0,1.096457,1.220163,1.159155,0,0,0,10.62527,0,0.1237068,-0.1237068,13.86963,99.06859,0.1077222,1.275071,0.8771653,0,11.72173
4/3/2007 5:00:00 PM,0.002285169,0,95.11312,90,0,0,56.14724,56.14724,0.6059368,0.6059368,0,0,0,0.6059368,0,0,1.110223E-16,0,0,0.6378282,0.6059368,0,0,0.137452,10.50157,0,0.6378282,-0.6378282,13.1973,94.26624,0.1077222,0.6665304,0,0,10.50157
4/3/2007 6:00:00 PM,0,0,82.26919,90,0,0,54.24585,54.24585,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.84615,9.863739,0,0,0,13.1973,94.26624,0.1077222,0,0,0,9.863739
4/3/2007 7:00:00 PM,0,0,68.97403,90,0,0,52.43309,52.43309,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.84615,9.863739,0,0,0,13.1973,94.26624,0.1077222,0,0,0,9.863739
4/3/2007 8:00:00 PM,0,0,54.74733,90,0,0,50.39474,50.39474,0.2913913,0.2913913,0,-1,0,0.2913913,0,0,5.551115E-17,0,0,0.3067276,0.2913913,0,0,0.84615,9.863739,0,0.3067276,-0.3067276,12.87398,91.95682,0.1077222,0.3205304,0,0,9.863739
4/3/2007 9:00:00 PM,0,0,39.19242,90,0,0,48.17109,48.17109,0.02600851,0.02600851,0,-1,0,0.02600851,0,0,3.469447E-18,0,0,0.02737738,0.02600851,0,0,1.186958,9.557012,0,0.02737738,-0.02737738,12.84512,91.75069,0.1077222,0.02860936,0,0,9.557012
4/3/2007 10:00:00 PM,0,0,22.17542,90,0,0,45.90715,45.90715,0.2275326,0.2275326,0,-1,0,0.2275326,0,0,2.775558E-17,0,0,0.239508,0.2275326,0,0,1.217378,9.529634,0,0.239508,-0.239508,12.59266,89.94738,0.1077222,0.2502859,0,0,9.529634
4/3/2007 11:00:00 PM,0,0,4.053742,90,0,0,44.14273,44.14273,0.6588865,0.6588865,0,-1,0,0.6588865,0,0,1.110223E-16,0,0,0.6935647,0.6588865,0,0,1.483498,9.290126,0,0.6935647,-0.6935647,11.86158,84.72538,0.1077222,0.7247751,0,0,9.290126
4/4/2007 12:00:00 AM,0,0,-14.45543,90,0,0,42.86977,42.86977,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.254125,8.596561,0,0,0,11.86158,84.72538,0.1077222,0,0,0,8.596561
4/4/2007 1:00:00 AM,0,0,-32.09733,90,0,0,41.49207,41.49207,0.09585027,0.09585027,0,-1,0,0.09585027,0,0,0,0,0,0.100895,0.09585027,0,0,2.254125,8.596561,0,0.100895,-0.100895,11.75522,83.96572,0.1077222,0.1054353,0,0,8.596561
4/4/2007 2:00:00 AM,0,0,-48.33928,90,0,0,40.26745,40.26745,0.1070261,0.1070261,0,-1,0,0.1070261,0,0,1.387779E-17,0,0,0.112659,0.1070261,0,0,2.366231,8.495667,0,0.112659,-0.112659,11.63647,83.11749,0.1077222,0.1177287,0,0,8.495667
4/4/2007 3:00:00 AM,0,0,-63.12834,90,0,0,39.29259,39.29259,0.2547148,0.2547148,0,-1,0,0.2547148,0,0,5.551115E-17,0,0,0.2681208,0.2547148,0,0,2.491408,8.383007,0,0.2681208,-0.2681208,11.35385,81.09875,0.1077222,0.2801862,0,0,8.383007
4/4/2007 4:00:00 AM,0,0,-76.7813,90,0,0,38.24522,38.24522,0.3176073,0.3176073,0,-1,0,0.3176073,0,0,5.551115E-17,0,0,0.3343235,0.3176073,0,0,2.78932,8.114886,0,0.3343235,-0.3343235,11.00144,78.58155,0.1077222,0.3493681,0,0,8.114886
4/4/2007 5:00:00 AM,0,0,-89.76223,90,0,0,37.36703,37.36703,0.3800766,0.3800766,0,0,0,0.3800766,0,0,5.551115E-17,0,0,0.4000806,0.3800766,0,0,3.16079,7.780563,0,0.4000806,-0.4000806,10.57972,75.56926,0.1077222,0.4180843,0,0,7.780563
4/4/2007 6:00:00 AM,0.02404989,1.968833,-102.5597,78.26176,0.05668358,0.2373387,38.40999,36.75473,0.6992452,0.6992452,0,0,0,0.6992452,33.94212,0,0,0,0.2373387,0.7360476,0.6992452,0,0,3.605324,7.380483,0,0.4987089,-0.4987089,10.05403,71.81437,0.1077222,0.7691697,0.1898709,0,7.617821
4/4/2007 7:00:00 AM,0.2165816,9.336136,-115.6379,63.32138,0.5974692,2.295784,53.76491,36.09408,0.9470031,0.9470031,0,0,0,0.9470031,242.4263,0,0,0,2.295784,0.9968453,0.9470031,0,0,4.159445,6.881773,1.298939,0,1.298939,11.28631,80.61636,0.1075756,1.041703,1.836628,0,9.177558
4/4/2007 8:00:00 AM,0.4023539,15.91214,-129.4033,48.39941,0.6598521,2.481779,57.39244,37.81821,1.467695,1.467695,0,0,0,1.467695,169.0936,0,0,0,2.481779,1.544943,1.467695,0,0,2.860506,8.050818,0.9368361,0,0.9368361,12.17507,86.96465,0.1074701,1.614465,1.985423,0,10.5326
4/4/2007 9:00:00 AM,0.5642488,21.25615,-144.1414,33.52579,0.8306873,2.945577,66.98079,42.14467,2.663239,2.663239,0,-1,0,2.663239,110.6013,0,0,0,2.945577,2.80341,2.663239,0,0,1.92367,8.893971,0.1421667,0,0.1421667,12.30995,87.92801,0.1074541,2.929563,2.356461,0,11.83955
4/4/2007 10:00:00 AM,0.6221824,24.9185,-159.9062,18.82106,0.9443283,3.182229,74.82917,46.41472,2.016574,2.016574,0,0,0,2.016574,157.8037,0,0,0,3.182229,2.12271,2.016574,0,0,1.781503,9.021921,1.05952,0,1.05952,13.31509,95.10763,0.1073351,2.218231,2.545783,0,12.20415
4/4/2007 11:00:00 AM,0.65379,26.52116,-176.4128,5.777229,0.9930379,3.235443,79.8072,49.8066,0,0,0,0,0,0,0,2.51346,0,0,3.235443,0,0,0,0,0.7219835,9.975489,0.7219835,0,0.7219835,14.00003,100,0.1072542,0,2.588354,0,13.21093
4/4/2007 12:00:00 PM,0.7529752,25.87567,166.9329,12.70647,0.9734986,3.128202,81.8021,52.34447,0.5940186,0.5940186,0,0,0,0.5940186,526.617,2.50292,0,0,3.128202,0.6252827,0.5940186,0,0,0,10.62527,0,0,0,14.00003,100,0.1072542,0.6534204,2.502562,0,13.75348
4/4/2007 1:00:00 PM,0.7174686,23.05981,150.7935,27.17442,0.8870414,2.854764,81.58208,54.74537,0,0,0,0,0,0,0,2.854764,0,0,2.854764,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1072542,0,2.283811,0,13.48004
4/4/2007 2:00:00 PM,0.5422115,18.38453,135.603,42.00333,0.7395538,2.431823,78.46566,56.14724,0.693384,0.693384,0,-1,0,0.693384,350.7181,1.701946,0,0,2.431823,0.7298779,0.693384,0,0,0,10.62527,0,0,0,14.00003,100,0.1072542,0.7627224,1.945459,0,13.0571
4/4/2007 3:00:00 PM,0.3052503,12.28192,121.4443,56.91032,0.5410707,1.847808,72.81212,56.55813,0.9922178,0.9922178,0,0,0,0.9922178,186.2301,0.8033687,0,0,1.847808,1.04444,0.9922178,0,0,0,10.62527,0,0,0,14.00003,100,0.1072542,1.09144,1.478247,0,12.47308
4/4/2007 4:00:00 PM,0.1132386,5.20254,108.1158,71.84482,0.3833283,1.346331,68.48421,57.0093,1.142123,1.142123,0,0,0,1.142123,117.8797,0.1440968,0,0,1.346331,1.202234,1.142123,0,0,0,10.62527,0,0,0,14.00003,100,0.1072542,1.256335,1.077065,0,11.97161
4/4/2007 5:00:00 PM,0.001580741,0,95.25217,90,0,0,56.24392,56.24392,2.466067,2.466067,0,0,0,2.466067,0,0,0,0,0,2.59586,2.466067,0,0,0,10.62527,0,2.59586,-2.59586,11.26375,80.45521,0.1072542,2.712674,0,0,10.62527
4/4/2007 6:00:00 PM,0,0,82.40915,90,0,0,54.38282,54.38282,4.376378,4.376378,1.25,0,0.50625,4.376378,0,0,0,0,0,3.290924,3.126378,0,0,2.884289,8.029414,0,3.290924,-3.290924,7.794813,55.67712,0.1072542,4.814016,0,5,8.029414
4/4/2007 7:00:00 PM,0,0,69.10475,90,0,0,52.57005,52.57005,2.529288,2.529288,0,-1,0,2.529288,0,0,0,0,0,2.662408,2.529288,0,0,6.540871,4.73849,0,2.662408,-2.662408,4.988388,35.63127,0.1072542,2.782217,0,0,4.73849
4/4/2007 8:00:00 PM,0,0,54.85503,90,0,0,50.53171,50.53171,2.822353,1.972278,0,-1,0,1.972278,0,0,0.8500757,1.132311,0,2.076082,1.972278,0,0,9.499103,2.076082,0,2.076082,-2.076082,2.800006,20,0.1072542,3.104589,0,0,2.076082
4/4/2007 9:00:00 PM,0,0,39.25803,90,0,0,48.30805,48.30805,2.08382,0,0,-1,0,0,0,0,2.08382,2.292202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1072542,2.292202,0,0,0
4/4/2007 10:00:00 PM,0,0,22.1768,90,0,0,46.06829,46.06829,0.5144444,0,0,-1,0,0,0,0,0.5144444,0.5658888,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1072542,0.5658888,0,0,0
4/4/2007 11:00:00 PM,0,0,3.974795,90,0,0,44.29581,44.29581,0.01549015,0,0,-1,0,0,0,0,0.01549015,0.01703916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1072542,0.01703916,0,0,0
4/5/2007 12:00:00 AM,0,0,-14.61405,90,0,0,43.00674,43.00674,0.2416603,0,0,-1,0,0,0,0,0.2416603,0.2658263,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1072542,0.2658263,0,0,0
4/5/2007 1:00:00 AM,0,0,-32.31633,90,0,0,41.64515,41.64515,0.2689373,0,0,-1,0,0,0,0,0.2689373,0.2958311,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1072542,0.2958311,0,0,0
4/5/2007 2:00:00 AM,0,0,-48.59397,90,0,0,40.42859,40.42859,0.2927139,0,0,-1,0,0,0,0,0.2927139,0.3219853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1072542,0.3219853,0,0,0
4/5/2007 3:00:00 AM,0,0,-63.39933,90,0,0,39.45372,39.45372,0.4351515,0,0,-1,0,0,0,0,0.4351515,0.4786666,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1072542,0.4786666,0,0,0
4/5/2007 4:00:00 AM,0,0,-77.05695,90,0,0,38.38218,38.38218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1072542,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-90.03625,90,0,0,37.52011,37.52011,0.5852824,0.5852824,4.090546,0,1.281719,0.5852824,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1077793,0.6438107,0,5,0
4/5/2007 6:00:00 AM,0.02635418,1.669332,-102.8279,78.19101,0.09165499,0.3812963,39.61116,36.93198,0.5826388,0.5826388,4.087902,0,1.280997,0.5826388,65.443,0,0,0,0.3812963,0,0,3.505263,3.33,8.475861,2.997,3.711296,0,3.711296,9.479966,67.71391,0.1082572,0.6409026,0.3050371,5,3.378296
4/5/2007 7:00:00 AM,0.2221276,9.024879,-115.8956,63.26087,0.4434155,1.747799,49.34614,36.27938,1.034601,1.034601,4.210143,0,1.314369,1.034601,168.9346,0,0,0,1.747799,0,0,3.175542,3.016765,4.764564,6.337167,4.764564,0,4.764564,14.00003,100,0.1086515,1.138061,1.398239,5,8.084966
4/5/2007 8:00:00 AM,0.4353421,15.58267,-129.6426,48.35236,0.6593958,2.477479,57.56701,38.00352,0,0,0,0,0,0,0,2.477479,0,0,2.477479,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1086515,0,1.981983,0,13.10275
4/5/2007 9:00:00 AM,0.5884792,20.90442,-144.35,33.50062,0.8297654,2.938851,67.16646,42.35414,2.1422,2.1422,0,-1,0,2.1422,137.1884,0.683903,0,0,2.938851,2.254948,2.1422,0,0,0,10.62527,0,0,0,14.00003,100,0.1086515,2.35642,2.35108,0,13.56413
4/5/2007 10:00:00 AM,0.6979209,24.54443,-160.0682,18.84684,0.9429538,3.174829,74.96001,46.58392,2.40855,2.40855,0,0,0,2.40855,131.8149,0.6395129,0,0,3.174829,2.535316,2.40855,0,0,0,10.62527,0,0,0,14.00003,100,0.1086515,2.649405,2.539863,0,13.8001
4/5/2007 11:00:00 AM,0.6770765,26.12952,-176.5139,6.06766,0.9912564,3.226825,79.93368,49.98385,0.2937556,0.2937556,0,0,0,0.2937556,1098.473,2.917609,0,0,3.226825,0.3092164,0.2937556,0,0,0,10.62527,0,0,0,14.00003,100,0.1086515,0.3231311,2.58146,0,13.8521
4/5/2007 12:00:00 PM,0.6527859,25.47486,166.8989,12.92988,0.9713839,3.118878,81.9181,52.52171,0.9150679,0.9150679,0,0,0,0.9150679,340.8358,2.155649,0,0,3.118878,0.9632293,0.9150679,0,0,0,10.62527,0,0,0,14.00003,100,0.1086515,1.006575,2.495103,0,13.74415
4/5/2007 1:00:00 PM,0.6259104,22.65863,150.8208,27.3181,0.8846896,2.845042,81.69052,54.92262,1.240216,1.240216,0,0,0,1.240216,229.3989,1.539551,0,0,2.845042,1.305491,1.240216,0,0,0,10.62527,0,0,0,14.00003,100,0.1086515,1.364238,2.276034,0,13.47032
4/5/2007 2:00:00 PM,0.4730993,17.98898,135.6784,42.11903,0.7370763,2.422629,78.52899,56.2842,0,0,0,-1,0,0,0,2.422629,0,0,2.422629,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1086515,0,1.938103,0,13.0479
4/5/2007 3:00:00 PM,0.3182186,11.89419,121.5528,57.01046,0.5385833,1.838552,72.87519,56.69509,0.7194805,0.7194805,0,0,0,0.7194805,255.5388,1.081204,0,0,1.838552,0.7573479,0.7194805,0,0,0,10.62527,0,0,0,14.00003,100,0.1086515,0.7914286,1.470841,0,12.46383
4/5/2007 4:00:00 PM,0.1215587,4.821576,108.2445,71.93389,0.302595,1.078374,66.18748,57.14627,0,0,0,0,0,0,0,1.078374,0,0,1.078374,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1086515,0,0.8626989,0,11.70365
4/5/2007 5:00:00 PM,0.0005896136,0,95.39108,90,0,0,56.37283,56.37283,1.957878,1.957878,0,0,0,1.957878,0,0,0,0,0,2.060924,1.957878,0,0,0,10.62527,0,2.060924,-2.060924,11.82762,84.48285,0.1086515,2.153666,0,0,10.62527
4/5/2007 6:00:00 PM,0,0,82.54922,90,0,0,54.51978,54.51978,0.6435825,0.6435825,0,0,0,0.6435825,0,0,0,0,0,0.6774553,0.6435825,0,0,2.289916,8.56435,0,0.6774553,-0.6774553,11.11352,79.38214,0.1086515,0.7079408,0,0,8.56435
4/5/2007 7:00:00 PM,0,0,69.23588,90,0,0,52.7473,52.7473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.042644,7.886895,0,0,0,11.11352,79.38214,0.1086515,0,0,0,7.886895
4/5/2007 8:00:00 PM,0,0,54.96335,90,0,0,50.70895,50.70895,2.88773,2.88773,0,-1,0,2.88773,0,0,4.440892E-16,0,0,3.039716,2.88773,0,0,3.042644,7.886895,0,3.039716,-3.039716,7.90938,56.49546,0.1086515,3.176503,0,0,7.886895
4/5/2007 9:00:00 PM,0,0,39.3243,90,0,0,48.49336,48.49336,2.583573,2.583573,0,-1,0,2.583573,0,0,0,0,0,2.71955,2.583573,0,0,6.420106,4.847178,0,2.71955,-2.71955,5.042723,36.01937,0.1086515,2.84193,0,0,4.847178
4/5/2007 10:00:00 PM,0,0,22.17858,90,0,0,46.24554,46.24554,0.07660033,0.07660033,0,-1,0,0.07660033,0,0,1.387779E-17,0,0,0.08063193,0.07660033,0,0,9.441829,2.127628,0,0.08063193,-0.08063193,4.957729,35.41228,0.1086515,0.08426036,0,0,2.127628
4/5/2007 11:00:00 PM,0,0,3.895736,90,0,0,44.45694,44.45694,0.3624798,0.3624798,0,-1,0,0.3624798,0,0,0,0,0,0.3815577,0.3624798,0,0,9.53142,2.046996,0,0.3815577,-0.3815577,4.555532,32.53945,0.1086515,0.3987278,0,0,2.046996
4/6/2007 12:00:00 AM,0,0,-14.77307,90,0,0,43.16787,43.16787,0.09365138,0.09365138,0,-1,0,0.09365138,0,0,0,0,0,0.09858041,0.09365138,0,0,9.955373,1.665438,0,0.09858041,-0.09858041,4.451619,31.79721,0.1086515,0.1030165,0,0,1.665438
4/6/2007 1:00:00 AM,0,0,-32.53577,90,0,0,41.80629,41.80629,0.8037275,0.8037275,0,-1,0,0.8037275,0,0,0,0,0,0.846029,0.8037275,0,0,10.06491,1.566858,0,0.846029,-0.846029,3.559826,25.42728,0.1086515,0.8841003,0,0,1.566858
4/6/2007 2:00:00 AM,0,0,-48.84879,90,0,0,40.60583,40.60583,0.4930706,0.4930706,0,-1,0,0.4930706,0,0,5.551115E-17,0,0,0.5190217,0.4930706,0,0,11.00494,0.7208291,0,0.5190217,-0.5190217,3.012729,21.51945,0.1086515,0.5423777,0,0,0.7208291
4/6/2007 3:00:00 AM,0,0,-63.67003,90,0,0,39.63097,39.63097,0.2667361,0.191717,0,-1,0,0.191717,0,0,0.07501911,0.1016927,0,0.2018074,0.191717,0,0,11.58163,0.2018074,0,0.2018074,-0.2018074,2.800006,20,0.1086515,0.2934097,0,0,0.2018074
4/6/2007 4:00:00 AM,0,0,-77.33189,90,0,0,38.56749,38.56749,0.3471606,0,0,-1,0,0,0,0,0.3471606,0.3818766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1086515,0.3818766,0,0,0
4/6/2007 5:00:00 AM,0,0,-90.30915,90,0,0,37.70542,37.70542,0.350587,0.350587,3.85585,0,1.217647,0.350587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1090923,0.3856457,0,5,0
4/6/2007 6:00:00 AM,0.02847788,1.370752,-103.0947,78.12151,0.1277346,0.5278267,40.85498,37.11728,0.4016626,0.4016626,3.906926,0,1.231591,0.4016626,131.4105,0,0,0,0.5278267,0,0,3.505263,3.33,8.475861,2.997,3.857827,0,3.857827,9.618977,68.70684,0.1094867,0.4418288,0.4222614,5,3.524827
4/6/2007 7:00:00 AM,0.2291675,8.714465,-116.1514,63.20237,0.4433643,1.745586,49.54823,36.4808,2.161844,2.161844,4.890669,0,1.500153,2.161844,80.74522,0,0,0,1.745586,0,0,2.728825,2.592384,4.618033,6.469044,4.33797,0,4.33797,13.73434,98.1022,0.1101285,2.378029,1.396469,5,8.21463
4/6/2007 8:00:00 AM,0.4000377,15.25407,-129.8798,48.30835,0.6589005,2.472813,57.75678,38.20493,0.7936689,0.7936689,0,0,0,0.7936689,311.5673,1.357308,0,0,2.472813,0.835441,0.7936689,0,0,0.2800636,10.37322,0.2800636,0,0.2800636,14.00003,100,0.1100971,0.8730358,1.97825,0,12.84603
4/6/2007 9:00:00 AM,0.5376335,20.5537,-144.5564,33.48018,0.8288003,2.932157,67.34258,42.55556,0.7861387,0.7861387,0,-1,0,0.7861387,372.9821,2.104642,0,0,2.932157,0.8275145,0.7861387,0,0,0,10.62527,0,0,0,14.00003,100,0.1100971,0.8647526,2.345725,0,13.55743
4/6/2007 10:00:00 AM,0.5718237,24.17158,-160.2283,18.88107,0.9415344,3.166966,75.10596,46.76922,0.02841936,0.02841936,0,0,0,0.02841936,11143.69,3.137051,0,0,3.166966,0.02991512,0.02841936,0,0,0,10.62527,0,0,0,14.00003,100,0.1100971,0.0312613,2.533573,0,13.79224
4/6/2007 11:00:00 AM,0.5841718,25.73931,-176.6134,6.369181,1.340822,4.030479,91.04388,50.16916,0.6691964,0.6691964,0,0,0,0.6691964,602.2864,3.326062,0,0,4.030479,0.7044173,0.6691964,0,0,0,10.62527,0,0,0,14.00003,100,0.1100971,0.7361161,3.224383,0,14.65575
4/6/2007 12:00:00 PM,0.5464193,25.07565,166.8656,13.16035,1.254528,3.773776,90.94817,52.70702,0.5765817,0.5765817,0,0,0,0.5765817,654.5085,3.166848,0,0,3.773776,0.6069281,0.5765817,0,0,0,10.62527,0,0,0,14.00003,100,0.1100971,0.6342399,3.019021,0,14.39905
4/6/2007 1:00:00 PM,0.5082338,22.2591,150.8484,27.46554,1.192892,3.573973,91.48587,55.10792,2.611655,2.611655,0,0,0,2.611655,136.8471,0.8248628,0,0,3.573973,2.74911,2.611655,0,0,0,10.62527,0,0,0,14.00003,100,0.1100971,2.87282,2.859178,0,14.19925
4/6/2007 2:00:00 PM,0.3861607,17.5951,135.7536,42.23671,0.9424298,2.959429,85.06189,56.46951,0.3311624,0.3311624,0,-1,0,0.3311624,893.6487,2.610837,0,0,2.959429,0.348592,0.3311624,0,0,0,10.62527,0,0,0,14.00003,100,0.1100971,0.3642786,2.367543,0,13.5847
4/6/2007 3:00:00 PM,0.2982287,11.5081,121.6609,57.11151,0.5360832,1.828772,72.97868,56.87234,0,0,0,0,0,0,0,1.828772,0,0,1.828772,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1100971,0,1.463018,0,12.45405
4/6/2007 4:00:00 PM,0.105137,4.442267,108.373,72.02309,0.3001636,1.069273,66.25228,57.28323,1.771017,1.771017,0,0,0,1.771017,60.37618,0,2.220446E-16,0,1.069273,1.864228,1.771017,0,0,0,10.62527,0,0.794956,-0.794956,13.16207,94.0146,0.1100971,1.948119,0.855418,0,11.69455
4/6/2007 5:00:00 PM,0.0001248329,0,95.52988,90,0,0,56.55813,56.55813,0.897567,0.897567,0,0,0,0.897567,0,0,1.110223E-16,0,0,0.9448074,0.897567,0,0,0.8832844,9.830318,0,0.9448074,-0.9448074,12.16616,86.90094,0.1100971,0.9873237,0,0,9.830318
4/6/2007 6:00:00 PM,0,0,82.68945,90,0,0,54.69703,54.69703,1.708231,1.708231,0,0,0,1.708231,0,0,2.220446E-16,0,0,1.798138,1.708231,0,0,1.93307,8.88551,0,1.798138,-1.798138,10.27075,73.36237,0.1100971,1.879054,0,0,8.88551
4/6/2007 7:00:00 PM,0,0,69.36743,90,0,0,52.88427,52.88427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.931001,7.087373,0,0,0,10.27075,73.36237,0.1100971,0,0,0,7.087373
4/6/2007 8:00:00 PM,0,0,55.07234,90,0,0,50.89426,50.89426,2.404932,2.404932,0,-1,0,2.404932,0,0,0,0,0,2.531508,2.404932,0,0,3.931001,7.087373,0,2.531508,-2.531508,7.602309,54.3021,0.1100971,2.645426,0,0,7.087373
4/6/2007 9:00:00 PM,0,0,39.3913,90,0,0,48.6706,48.6706,3.236544,3.236544,0,-1,0,3.236544,0,0,4.440892E-16,0.2301983,0,3.406888,3.236544,0,0,6.743788,4.555865,0,3.406888,-3.406888,4.011134,28.6509,0.1100971,3.560198,0,0,4.555865
4/6/2007 10:00:00 PM,0,0,22.18085,90,0,0,46.3825,46.3825,0.5394329,0.5394329,0,-1,0,0.5394329,0,0,1.110223E-16,0,0,0.5678241,0.5394329,0,0,10.52922,1.148977,0,0.5678241,-0.5678241,3.412595,24.37563,0.1100971,0.5933762,0,0,1.148977
4/6/2007 11:00:00 PM,0,0,3.816679,90,0,0,44.59391,44.59391,0.6390595,0.5520952,0,-1,0,0.5520952,0,0,0.08696429,0.1508702,0,0.5811529,0.5520952,0,0,11.16014,0.5811529,0,0.5811529,-0.5811529,2.800006,20,0.1100971,0.7029654,0,0,0.5811529
4/7/2007 12:00:00 AM,0,0,-14.93237,90,0,0,43.30483,43.30483,0.3282425,0,0,-1,0,0,0,0,0.3282425,0.3610667,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100971,0.3610667,0,0,0
4/7/2007 1:00:00 AM,0,0,-32.75549,90,0,0,41.94325,41.94325,0.4380916,0,0,-1,0,0,0,0,0.4380916,0.4819008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100971,0.4819008,0,0,0
4/7/2007 2:00:00 AM,0,0,-49.1036,90,0,0,40.7428,40.7428,0.2025793,0,0,-1,0,0,0,0,0.2025793,0.2228372,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100971,0.2228372,0,0,0
4/7/2007 3:00:00 AM,0,0,-63.94029,90,0,0,39.79211,39.79211,0.4100173,0,0,-1,0,0,0,0,0.4100173,0.4510191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100971,0.4510191,0,0,0
4/7/2007 4:00:00 AM,0,0,-77.60595,90,0,0,38.72862,38.72862,0.5610597,0,0,-1,0,0,0,0,0.5610597,0.6171657,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100971,0.6171657,0,0,0
4/7/2007 5:00:00 AM,0,0,-90.58081,90,0,0,37.86655,37.86655,0.4889288,0.4889288,3.994192,0,1.255414,0.4889288,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1105703,0.5378217,0,5,0
4/7/2007 6:00:00 AM,0.02816561,1.07315,-103.3599,78.05334,0.1346713,0.5553377,41.23646,37.29453,0.1716857,0.1716857,3.676949,0,1.168807,0.1716857,323.4619,0,0,0,0.5553377,0,0,3.505263,3.33,8.475861,2.997,3.885338,0,3.885338,9.645076,68.89326,0.1108805,0.1888542,0.4442701,5,3.552338
4/7/2007 7:00:00 AM,0.1941584,8.404959,-116.4054,63.14598,0.5962418,2.283576,54.32489,36.68222,1.713874,1.713874,3.905473,0,1.231194,1.713874,133.2406,0,0,0,2.283576,0,0,2.191599,2.082019,4.590523,6.493804,4.365595,0,4.365595,13.78664,98.47582,0.1112044,1.885261,1.826861,5,8.77738
4/7/2007 8:00:00 AM,0.4156021,14.9264,-130.1148,48.26746,0.6583658,2.46802,57.94536,38.40635,2.676496,2.676496,0,0,0,2.676496,92.21085,0,4.440892E-16,0,2.46802,2.817364,2.676496,0,0,0.2249273,10.42284,0,0.3493445,-0.3493445,13.4184,95.84554,0.1112044,2.944146,1.974416,0,12.89086
4/7/2007 9:00:00 AM,0.5306232,20.20406,-144.7605,33.46448,0.8277919,2.925801,67.49269,42.73281,0.459489,0.459489,0,-1,0,0.459489,636.751,1.82904,0,0,2.925801,0.4836726,0.459489,0,0,0.6130878,10.07349,0.6130878,0,0.6130878,14.00003,100,0.1111358,0.5054379,2.340641,0,12.9993
4/7/2007 10:00:00 AM,0.6652619,23.80005,-160.3862,18.92367,0.9400709,3.159168,75.24228,46.94647,2.65303,2.65303,0,0,0,2.65303,119.0777,0.3665045,0,0,3.159168,2.792663,2.65303,0,0,0,10.62527,0,0,0,14.00003,100,0.1111358,2.918333,2.527334,0,13.78444
4/7/2007 11:00:00 AM,0.6844751,25.35067,-176.7113,6.679937,0.9875643,3.209107,80.19087,50.3464,1.355118,1.355118,0,0,0,1.355118,236.8138,1.782667,0,0,3.209107,1.42644,1.355118,0,0,0,10.62527,0,0,0,14.00003,100,0.1111358,1.49063,2.567286,0,13.83438
4/7/2007 12:00:00 PM,0.6031857,24.67817,166.8333,13.39724,0.967039,3.100688,82.11349,52.84398,1.36626,1.36626,0,0,0,1.36626,226.9472,1.66252,0,0,3.100688,1.438168,1.36626,0,0,0,10.62527,0,0,0,14.00003,100,0.1111358,1.502886,2.480551,0,13.72596
4/7/2007 1:00:00 PM,0.5492778,21.86137,150.8762,27.61649,0.8798926,2.826042,81.87153,55.24488,1.590726,1.590726,0,0,0,1.590726,177.6573,1.151593,0,0,2.826042,1.674449,1.590726,0,0,0,10.62527,0,0,0,14.00003,100,0.1111358,1.749799,2.260833,0,13.45132
4/7/2007 2:00:00 PM,0.4442726,17.20301,135.8286,42.35621,0.7320557,2.403272,78.70284,56.60647,0.819523,0.819523,0,-1,0,0.819523,293.2525,1.540616,0,0,2.403272,0.8626558,0.819523,0,0,0,10.62527,0,0,0,14.00003,100,0.1111358,0.9014753,1.922617,0,13.02855
4/7/2007 3:00:00 PM,0.3052548,11.12381,121.7687,57.21334,0.5335724,1.81946,73.04102,57.0093,0.757794,0.757794,0,0,0,0.757794,240.0996,1.021783,0,0,1.81946,0.7976779,0.757794,0,0,0,10.62527,0,0,0,14.00003,100,0.1111358,0.8335734,1.455568,0,12.44473
4/7/2007 4:00:00 PM,0.09160878,4.064768,108.5012,72.11228,0.3906534,1.366481,69.12044,57.4202,1.828059,1.828059,0,0,0,1.828059,74.75039,0,0,0,1.366481,1.924273,1.828059,0,0,0,10.62527,0,0.5577915,-0.5577915,13.41206,95.80027,0.1111358,2.010865,1.093185,0,11.99176
4/7/2007 5:00:00 PM,0,0,95.66861,90,0,0,56.69509,56.69509,0.3120153,0.3120153,0,0,0,0.3120153,0,0,0,0,0,0.3284371,0.3120153,0,0,0.6197683,10.06748,0,0.3284371,-0.3284371,13.06586,93.32739,0.1111358,0.3432168,0,0,10.06748
4/7/2007 6:00:00 PM,0,0,82.82987,90,0,0,54.83399,54.83399,3.860517,3.860517,1.25,0,0.50625,3.860517,0,0,0,0,0,2.747913,2.610517,0,0,0.9846984,9.739045,0,2.747913,-2.747913,10.16931,72.63776,0.1111358,4.246569,0,5,9.739045
4/7/2007 7:00:00 PM,0,0,69.49946,90,0,0,53.06957,53.06957,3.296655,3.296655,0,-1,0,3.296655,0,0,0,0.2963208,0,3.470164,3.296655,0,0,4.037935,6.991133,0,3.470164,-3.470164,6.511433,46.51014,0.1111358,3.626321,0,0,6.991133
4/7/2007 8:00:00 PM,0,0,55.18206,90,0,0,51.03122,51.03122,1.255339,1.255339,0,-1,0,1.255339,0,0,2.220446E-16,0,0,1.321409,1.255339,0,0,7.893672,3.520969,0,1.321409,-1.321409,5.118546,36.56097,0.1111358,1.380873,0,0,3.520969
4/7/2007 9:00:00 PM,0,0,39.45911,90,0,0,48.80757,48.80757,0.871973,0.871973,0,-1,0,0.871973,0,0,0,0,0,0.9178663,0.871973,0,0,9.361905,2.19956,0,0.9178663,-0.9178663,4.151029,29.65015,0.1111358,0.9591703,0,0,2.19956
4/7/2007 10:00:00 PM,0,0,22.18372,90,0,0,46.54363,46.54363,0.2675802,0.2675802,0,-1,0,0.2675802,0,0,0,0,0,0.2816633,0.2675802,0,0,10.38176,1.281694,0,0.2816633,-0.2816633,3.85413,27.52945,0.1111358,0.2943382,0,0,1.281694
4/7/2007 11:00:00 PM,0,0,3.737739,90,0,0,44.75504,44.75504,0.3206745,0.3206745,0,-1,0,0.3206745,0,0,5.551115E-17,0,0,0.3375521,0.3206745,0,0,10.69472,1.00003,0,0.3375521,-0.3375521,3.498319,24.98794,0.1111358,0.3527419,0,0,1.00003
4/8/2007 12:00:00 AM,0,0,-15.09181,90,0,0,43.45791,43.45791,0.1226797,0.1226797,0,-1,0,0.1226797,0,0,1.387779E-17,0,0,0.1291365,0.1226797,0,0,11.06977,0.6624782,0,0.1291365,-0.1291365,3.362197,24.01565,0.1111358,0.1349477,0,0,0.6624782
4/8/2007 1:00:00 AM,0,0,-32.97537,90,0,0,42.08021,42.08021,0.128815,0.128815,0,-1,0,0.128815,0,0,2.775558E-17,0,0,0.1355947,0.128815,0,0,11.21326,0.5333416,0,0.1355947,-0.1355947,3.219268,22.99472,0.1111358,0.1416965,0,0,0.5333416
4/8/2007 2:00:00 AM,0,0,-49.35825,90,0,0,40.90393,40.90393,0.1556915,0.1556915,0,-1,0,0.1556915,0,0,2.775558E-17,0,0,0.1638858,0.1556915,0,0,11.36392,0.397747,0,0.1638858,-0.1638858,3.046517,21.76079,0.1111358,0.1712607,0,0,0.397747
4/8/2007 3:00:00 AM,0,0,-64.20996,90,0,0,39.92907,39.92907,0.2978413,0.2221681,0,-1,0,0.2221681,0,0,0.07567324,0.1054574,0,0.2338611,0.2221681,0,0,11.54601,0.2338611,0,0.2338611,-0.2338611,2.800006,20,0.1111358,0.3276255,0,0,0.2338611
4/8/2007 4:00:00 AM,0,0,-77.87901,90,0,0,38.90587,38.90587,0.3336591,0,0,-1,0,0,0,0,0.3336591,0.367025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1111358,0.367025,0,0,0
4/8/2007 5:00:00 AM,0,0,-90.85109,90,0,0,38.0438,38.0438,0.108527,0.108527,3.61379,0,1.151565,0.108527,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1114839,0.1193797,0,5,0
4/8/2007 6:00:00 AM,0.02136472,0.776585,-103.6233,77.98661,0.09220304,0.3824069,40.1763,37.47983,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3824069,0,0,3.505263,3.33,8.475861,2.997,3.712407,0,3.712407,9.481019,67.72143,0.1117541,0,0.3059255,5,3.379407
4/8/2007 7:00:00 AM,0.1640946,8.096425,-116.6573,63.09177,0.5171008,2.005812,52.1409,36.86752,0.2680123,0.2680123,3.170792,0,1.030626,0.2680123,748.4033,0,0,0,2.005812,0,0,2.90278,2.757641,4.763453,6.338166,4.763453,0,4.763453,14.00003,100,0.1118042,0.2948135,1.60465,5,8.343979
4/8/2007 8:00:00 AM,0.2719787,14.59975,-130.3475,48.22974,0.7048932,2.61762,59.51429,38.56749,0,0,0,0,0,0,0,2.61762,0,0,2.61762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1118042,0,2.094096,0,13.24289
4/8/2007 9:00:00 AM,0.3535099,19.85559,-144.9622,33.45356,0.8498333,2.987729,68.33046,42.89394,1.151769,1.151769,0,-1,0,1.151769,259.4035,1.775341,0,0,2.987729,1.212388,1.151769,0,0,0,10.62527,0,0,0,14.00003,100,0.1118042,1.266946,2.390183,0,13.613
4/8/2007 10:00:00 AM,0.5239186,23.42993,-160.5419,18.97452,1.246131,3.918077,84.88442,47.08344,0,0,0,0,0,0,0,3.918077,0,0,3.918077,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1118042,0,3.134462,0,14.54335
4/8/2007 11:00:00 AM,0.4410094,24.96369,-176.8076,6.998332,1.017668,3.282419,81.26421,50.48337,1.227874,1.227874,0,0,0,1.227874,267.3254,1.98992,0,0,3.282419,1.292499,1.227874,0,0,0,10.62527,0,0,0,14.00003,100,0.1118042,1.350662,2.625935,0,13.90769
4/8/2007 12:00:00 PM,0.4487489,24.28254,166.8019,13.63991,1.045186,3.291035,84.68116,52.98095,2.79756,2.79756,0,0,0,2.79756,117.6395,0.3462349,0,0,3.291035,2.9448,2.79756,0,0,0,10.62527,0,0,0,14.00003,100,0.1118042,3.077316,2.632828,0,13.91631
4/8/2007 1:00:00 PM,0.5028369,21.46557,150.9043,27.7707,0.8774514,2.816931,81.936,55.38185,2.806439,2.806439,0,0,0,2.806439,100.3739,0,0,0,2.816931,2.954147,2.806439,0,0,0,10.62527,0,0.1372152,-0.1372152,13.85539,98.96687,0.1118042,3.087083,2.253545,0,13.44221
4/8/2007 2:00:00 PM,0.4794391,16.81287,135.9034,42.47737,0.729517,2.394066,78.75607,56.73538,0.6284256,0.6284256,0,-1,0,0.6284256,380.9625,1.580104,0,0,2.394066,0.6615006,0.6284256,0,0,0.1524613,10.48806,0.1524613,0,0.1524613,14.00003,100,0.1117872,0.6912681,1.915253,0,12.88212
4/8/2007 3:00:00 PM,0.2772848,10.74146,121.8762,57.31582,0.5310529,1.810129,73.10309,57.14627,0,0,0,0,0,0,0,1.810129,0,0,1.810129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1117872,0,1.448103,0,12.4354
4/8/2007 4:00:00 PM,0.06366488,3.689226,108.6292,72.20136,0.284658,1.015255,66.06157,57.55716,1.865942,1.865942,0,0,0,1.865942,54.40977,0,2.220446E-16,0,1.015255,1.96415,1.865942,0,0,0,10.62527,0,0.948895,-0.948895,12.9998,92.85556,0.1117872,2.052537,0.8122039,0,11.64053
4/8/2007 5:00:00 PM,0,0,95.8073,90,0,0,56.83205,56.83205,1.193758,1.193758,0,0,0,1.193758,0,0,0,0,0,1.256587,1.193758,0,0,1.054328,9.676379,0,1.256587,-1.256587,11.67525,83.39445,0.1117872,1.313134,0,0,9.676379
4/8/2007 6:00:00 PM,0,0,82.9705,90,0,0,54.97095,54.97095,3.27146,3.27146,1.25,0,0.50625,3.27146,0,0,0,0,0,2.127852,2.02146,0,0,2.450536,8.419792,0,2.127852,-2.127852,9.432292,67.37338,0.1117872,3.598606,0,5,8.419792
4/8/2007 7:00:00 PM,0,0,69.632,90,0,0,53.1582,53.1582,0.7189583,0.7189583,0,-1,0,0.7189583,0,0,1.110223E-16,0,0,0.7567983,0.7189583,0,0,4.814816,6.29194,0,0.7567983,-0.7567983,8.634557,61.67528,0.1117872,0.7908542,0,0,6.29194
4/8/2007 8:00:00 PM,0,0,55.29255,90,0,0,51.16819,51.16819,3.040555,3.040555,0,-1,0,3.040555,0,0,0,0.01461004,0,3.200584,3.040555,0,0,5.655703,5.535141,0,3.200584,-3.200584,5.260845,37.57739,0.1117872,3.34461,0,0,5.535141
4/8/2007 9:00:00 PM,0,0,39.52781,90,0,0,48.94453,48.94453,1.931706,1.931706,0,-1,0,1.931706,0,0,0,0,0,2.033375,1.931706,0,0,9.211907,2.334558,0,2.033375,-2.033375,3.11748,22.26767,0.1117872,2.124876,0,0,2.334558
4/8/2007 10:00:00 PM,0,0,22.18727,90,0,0,46.6806,46.6806,0.292475,0.2861238,0,-1,0,0.2861238,0,0,0.006351211,0.03559871,0,0.301183,0.2861238,0,0,11.47121,0.301183,0,0.301183,-0.301183,2.800006,20,0.1117872,0.3217225,0,0,0.301183
4/8/2007 11:00:00 PM,0,0,3.659031,90,0,0,44.86784,44.86784,0.1179798,0,0,-1,0,0,0,0,0.1179798,0.1297778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1117872,0.1297778,0,0,0
4/9/2007 12:00:00 AM,0,0,-15.25127,90,0,0,43.57071,43.57071,0.1026299,0,0,-1,0,0,0,0,0.1026299,0.1128928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1117872,0.1128928,0,0,0
4/9/2007 1:00:00 AM,0,0,-33.19526,90,0,0,42.21718,42.21718,0.1472166,0,0,-1,0,0,0,0,0.1472166,0.1619382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1117872,0.1619382,0,0,0
4/9/2007 2:00:00 AM,0,0,-49.61259,90,0,0,41.01673,41.01673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1117872,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-64.4789,90,0,0,40.05798,40.05798,0.1507667,0,0,-1,0,0,0,0,0.1507667,0.1658434,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1117872,0.1658434,0,0,0
4/9/2007 4:00:00 AM,0,0,-78.15092,90,0,0,39.04283,39.04283,0.05103095,0,0,-1,0,0,0,0,0.05103095,0.05613405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1117872,0.05613405,0,0,0
4/9/2007 5:00:00 AM,0,0,-91.11986,90,0,0,38.18076,38.18076,0.01156084,0.01156084,3.516824,0,1.125093,0.01156084,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1120999,0.01271692,0,5,0
4/9/2007 6:00:00 AM,0.02312164,0.4811138,-103.8849,77.92139,0.1116649,0.4612487,40.92475,37.65708,0.2002777,0.2002777,3.705541,0,1.176613,0.2002777,230.3046,0,0,0,0.4612487,0,0,3.505263,3.33,8.475861,2.997,3.791249,0,3.791249,9.555816,68.25568,0.1124159,0.2203055,0.3689989,5,3.458249
4/9/2007 7:00:00 AM,0.2006158,7.788933,-116.907,63.0398,0.442995,1.738736,50.09107,37.02865,0,0,3.100921,0,1.011551,0,0,0,0,0,1.738736,0,0,3.100921,2.945875,4.684611,6.409124,4.684611,0,4.684611,14.00003,100,0.1124502,0,1.390989,5,8.14786
4/9/2007 8:00:00 AM,0.368519,14.2742,-130.5778,48.19523,0.6571767,2.459261,58.23701,38.72862,0.9537106,0.9537106,0,0,0,0.9537106,257.8624,1.455356,0,0,2.459261,1.003906,0.9537106,0,0,0,10.62527,0,0,0,14.00003,100,0.1124502,1.049082,1.967409,0,13.08454
4/9/2007 9:00:00 AM,0.497795,19.50839,-145.1614,33.44744,0.8256467,2.913338,67.7561,43.05508,1.730752,1.730752,0,-1,0,1.730752,168.3279,1.091494,0,0,2.913338,1.821844,1.730752,0,0,0,10.62527,0,0,0,14.00003,100,0.1124502,1.903827,2.330671,0,13.53861
4/9/2007 10:00:00 AM,0.5909275,23.06133,-160.6953,19.0335,0.9370142,3.144981,75.42845,47.2204,2.1691,2.1691,0,0,0,2.1691,144.9901,0.8617176,0,0,3.144981,2.283263,2.1691,0,0,0,10.62527,0,0,0,14.00003,100,0.1124502,2.38601,2.515985,0,13.77026
4/9/2007 11:00:00 AM,0.6908736,24.57851,-176.9021,7.322989,0.9837083,3.193017,80.35213,50.62033,0.6759138,0.6759138,0,0,0,0.6759138,472.4001,2.481529,0,0,3.193017,0.7114882,0.6759138,0,0,0,10.62527,0,0,0,14.00003,100,0.1124502,0.7435051,2.554414,0,13.81829
4/9/2007 12:00:00 PM,0.6910058,23.88889,166.7715,13.88777,0.9625518,3.083424,82.24667,53.10986,0.3998555,0.3998555,0,0,0,0.3998555,771.1345,2.662523,0,0,3.083424,0.4209005,0.3998555,0,0,0,10.62527,0,0,0,14.00003,100,0.1124502,0.4398411,2.466739,0,13.7087
4/9/2007 1:00:00 PM,0.5858698,21.07183,150.9327,27.92793,0.8749843,2.807761,81.99966,55.51881,1.488279,1.488279,0,0,0,1.488279,188.6583,1.241152,0,0,2.807761,1.566609,1.488279,0,0,0,10.62527,0,0,0,14.00003,100,0.1124502,1.637106,2.246209,0,13.43304
4/9/2007 2:00:00 PM,0.4145387,16.42481,135.9783,42.60001,0.7269621,2.384688,78.81699,56.87234,0.8811691,0.8811691,0,-1,0,0.8811691,270.6277,1.457141,0,0,2.384688,0.9275464,0.8811691,0,0,0,10.62527,0,0,0,14.00003,100,0.1124502,0.969286,1.90775,0,13.00996
4/9/2007 3:00:00 PM,0.2787024,10.36119,121.9835,57.4188,0.5285265,1.800784,73.16493,57.28323,0.3956344,0.3956344,0,0,0,0.3956344,455.1638,1.384327,0,0,1.800784,0.4164572,0.3956344,0,0,0,10.62527,0,0,0,14.00003,100,0.1124502,0.4351978,1.440627,0,12.42606
4/9/2007 4:00:00 PM,0.08872188,3.31579,108.757,72.29022,0.2797292,0.9977411,66.05121,57.69412,0.5474184,0.5474184,0,0,0,0.5474184,182.263,0.4215112,0,0,0.9977411,0.5762299,0.5474184,0,0,0,10.62527,0,0,0,14.00003,100,0.1124502,0.6021603,0.7981929,0,11.62302
4/9/2007 5:00:00 PM,0,0,95.94598,90,0,0,56.96902,56.96902,3.362594,3.362594,1.25,0,0.50625,3.362594,0,0,0,0,0,2.223783,2.112594,0,0,0,10.62527,0,2.223783,-2.223783,11.65595,83.25665,0.1124502,3.698854,0,5,10.62527
4/9/2007 6:00:00 PM,0,0,83.11138,90,0,0,55.10792,55.10792,1.490811,1.490811,0,0,0,1.490811,0,0,2.220446E-16,0,0,1.569275,1.490811,0,0,2.470871,8.40149,0,1.569275,-1.569275,10.00179,71.44124,0.1124502,1.639892,0,0,8.40149
4/9/2007 7:00:00 PM,0,0,69.76509,90,0,0,53.3435,53.3435,2.797818,2.797818,0,-1,0,2.797818,0,0,0,0,0,2.945071,2.797818,0,0,4.214509,6.832216,0,2.945071,-2.945071,6.897416,49.26716,0.1124502,3.0776,0,0,6.832216
4/9/2007 8:00:00 PM,0,0,55.40387,90,0,0,51.30515,51.30515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.486811,3.887145,0,0,0,6.897416,49.26716,0.1124502,0,0,0,3.887145
4/9/2007 9:00:00 PM,0,0,39.59747,90,0,0,49.0815,49.0815,1.836604,1.836604,0,-1,0,1.836604,0,0,2.220446E-16,0,0,1.933268,1.836604,0,0,7.486811,3.887145,0,1.933268,-1.933268,4.859573,34.71116,0.1124502,2.020265,0,0,3.887145
4/9/2007 10:00:00 PM,0,0,22.19161,90,0,0,46.81756,46.81756,0.6273227,0.6273227,0,-1,0,0.6273227,0,0,1.110223E-16,0,0,0.6603397,0.6273227,0,0,9.634886,1.953877,0,0.6603397,-0.6603397,4.163514,29.73932,0.1124502,0.6900549,0,0,1.953877
4/9/2007 11:00:00 PM,0,0,3.580672,90,0,0,45.02092,45.02092,0.03452741,0.03452741,0,-1,0,0.03452741,0,0,0,0,0,0.03634464,0.03452741,0,0,10.3686,1.293537,0,0.03634464,-0.03634464,4.125203,29.46568,0.1124502,0.03798015,0,0,1.293537
4/10/2007 12:00:00 AM,0,0,-15.41061,90,0,0,43.73184,43.73184,0.6800612,0.6800612,0,-1,0,0.6800612,0,0,1.110223E-16,0,0,0.7158539,0.6800612,0,0,10.40898,1.257193,0,0.7158539,-0.7158539,3.370627,24.07586,0.1124502,0.7480673,0,0,1.257193
4/10/2007 1:00:00 AM,0,0,-33.41502,90,0,0,42.37025,42.37025,0.142986,0.142986,0,-1,0,0.142986,0,0,2.775558E-17,0,0,0.1505116,0.142986,0,0,11.20437,0.5413387,0,0.1505116,-0.1505116,3.211974,22.94262,0.1124502,0.1572846,0,0,0.5413387
4/10/2007 2:00:00 AM,0,0,-49.86647,90,0,0,41.16981,41.16981,0.4057024,0.3712858,0,-1,0,0.3712858,0,0,0.03441658,0.07498682,0,0.3908271,0.3712858,0,0,11.37161,0.3908271,0,0.3908271,-0.3908271,2.800006,20,0.1124502,0.4462726,0,0,0.3908271
4/10/2007 3:00:00 AM,0,0,-64.74696,90,0,0,40.24328,40.24328,0.7691754,0,0,-1,0,0,0,0,0.7691754,0.8460929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1124502,0.8460929,0,0,0
4/10/2007 4:00:00 AM,0,0,-78.42157,90,0,0,39.22008,39.22008,0.586323,0,0,-1,0,0,0,0,0.586323,0.6449553,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1124502,0.6449553,0,0,0
4/10/2007 5:00:00 AM,0,0,-91.38699,90,0,0,38.36607,38.36607,0.3576798,0.3576798,3.862943,0,1.219583,0.3576798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.11286,0.3934478,0,5,0
4/10/2007 6:00:00 AM,0.01915278,0.1867952,-104.1446,77.85777,0.09208936,0.3811915,40.53633,37.84238,0.2896214,0.2896214,3.794884,0,1.201003,0.2896214,131.6172,0,0,0,0.3811915,0,0,3.505263,3.33,8.475861,2.997,3.711191,0,3.711191,9.479866,67.7132,0.1132049,0.3185835,0.3049532,5,3.378191
4/10/2007 7:00:00 AM,0.2022595,7.482551,-117.1545,62.99015,0.4427958,1.73599,50.28875,37.23007,1.203461,1.203461,4.391543,0,1.363891,1.203461,144.2498,0,0,0,1.73599,0,0,3.188083,3.028679,4.764669,6.337072,4.764669,0,4.764669,14.00003,100,0.1136069,1.323807,1.388792,5,8.073062
4/10/2007 8:00:00 AM,0.3248489,13.94982,-130.8056,48.164,0.8969479,3.205917,65.71967,38.93004,0,0,0,0,0,0,0,3.205917,0,0,3.205917,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1136069,0,2.564733,0,13.83119
4/10/2007 9:00:00 AM,0.4123363,19.16256,-145.358,33.44613,1.041909,3.516388,74.60133,43.25649,0,0,0,-1,0,0,0,3.516388,0,0,3.516388,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1136069,0,2.813111,0,14.14166
4/10/2007 10:00:00 AM,0.636137,22.69437,-160.8463,19.10045,0.9354227,3.136688,75.56905,47.4057,1.773462,1.773462,0,0,0,1.773462,176.868,1.269885,0,0,3.136688,1.866803,1.773462,0,0,0,10.62527,0,0,0,14.00003,100,0.1136069,1.950809,2.50935,0,13.76196
4/10/2007 11:00:00 AM,0.6557988,24.19523,-176.9948,7.652726,0.9817222,3.184834,80.43095,50.75729,1.318104,1.318104,0,0,0,1.318104,241.6224,1.797356,0,0,3.184834,1.387478,1.318104,0,0,0,10.62527,0,0,0,14.00003,100,0.1136069,1.449914,2.547867,0,13.81011
4/10/2007 12:00:00 PM,0.6654562,23.49734,166.7422,14.14023,0.960259,3.074588,82.31585,53.24682,2.167483,2.167483,0,0,0,2.167483,141.8506,0.7930274,0,0,3.074588,2.281561,2.167483,0,0,0,10.62527,0,0,0,14.00003,100,0.1136069,2.384231,2.459671,0,13.69986
4/10/2007 1:00:00 PM,0.5128096,20.6803,150.9616,28.08792,0.8724934,2.799504,82.01318,55.60744,1.209179,1.209179,0,0,0,1.209179,231.521,1.526683,0,0,2.799504,1.27282,1.209179,0,0,0,10.62527,0,0,0,14.00003,100,0.1136069,1.330097,2.239603,0,13.42478
4/10/2007 2:00:00 PM,0.3486936,16.03897,136.0531,42.72396,0.9207304,2.894645,84.89942,56.96902,2.455557,2.455557,0,-1,0,2.455557,117.8814,0.309848,0,0,2.894645,2.584797,2.455557,0,0,0,10.62527,0,0,0,14.00003,100,0.1136069,2.701113,2.315716,0,13.51992
4/10/2007 3:00:00 PM,0.1989605,9.983162,122.0907,57.52216,0.6042547,2.026267,75.56446,57.37186,1.237721,1.237721,0,0,0,1.237721,163.7095,0.7234031,0,0,2.026267,1.302864,1.237721,0,0,0,10.62527,0,0,0,14.00003,100,0.1136069,1.361493,1.621014,0,12.65154
4/10/2007 4:00:00 PM,0.07081982,2.944608,108.8847,72.37873,0.2507769,0.8988693,65.27009,57.78275,2.263621,2.263621,0,0,0,2.263621,39.70936,0,4.440892E-16,0,0.8988693,2.382759,2.263621,0,0,0,10.62527,0,1.483889,-1.483889,12.43587,88.82748,0.1136069,2.489983,0.7190955,0,11.52414
4/10/2007 5:00:00 PM,0,0,96.08469,90,0,0,57.05764,57.05764,0.6061731,0.6061731,0,0,0,0.6061731,0,0,0,0,0,0.638077,0.6061731,0,0,1.648766,9.141385,0,0.638077,-0.638077,11.76328,84.02325,0.1136069,0.6667904,0,0,9.141385
4/10/2007 6:00:00 PM,0,0,83.25254,90,0,0,55.24488,55.24488,4.369226,4.369226,1.25,0,0.50625,4.369226,0,0,0,0,0,3.283395,3.119226,0,0,2.35774,8.503308,0,3.283395,-3.283395,8.302277,59.30186,0.1136069,4.806148,0,5,8.503308
4/10/2007 7:00:00 PM,0,0,69.89877,90,0,0,53.48046,53.48046,4.021976,3.33,0,-1,0,3.33,0,0,0.6919758,1.094173,0,3.505263,3.33,0,0,6.005957,5.219913,0,3.505263,-3.505263,4.607405,32.90997,0.1136069,4.424173,0,0,5.219913
4/10/2007 8:00:00 PM,0,0,55.51607,90,0,0,51.4824,51.4824,2.47827,1.628917,0,-1,0,1.628917,0,0,0.8493528,1.09718,0,1.71465,1.628917,0,0,9.900694,1.71465,0,1.71465,-1.71465,2.800006,20,0.1136069,2.726097,0,0,1.71465
4/10/2007 9:00:00 PM,0,0,39.66815,90,0,0,49.25875,49.25875,1.643837,0,0,-1,0,0,0,0,1.643837,1.80822,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1136069,1.80822,0,0,0
4/10/2007 10:00:00 PM,0,0,22.19683,90,0,0,46.99481,46.99481,0.435498,0,0,-1,0,0,0,0,0.435498,0.4790478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1136069,0.4790478,0,0,0
4/10/2007 11:00:00 PM,0,0,3.502777,90,0,0,45.20622,45.20622,0.4530154,0,0,-1,0,0,0,0,0.4530154,0.4983169,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1136069,0.4983169,0,0,0
4/11/2007 12:00:00 AM,0,0,-15.56969,90,0,0,43.91714,43.91714,0.197178,0,0,-1,0,0,0,0,0.197178,0.2168958,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1136069,0.2168958,0,0,0
4/11/2007 1:00:00 AM,0,0,-33.63449,90,0,0,42.55556,42.55556,0.2846016,0,0,-1,0,0,0,0,0.2846016,0.3130617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1136069,0.3130617,0,0,0
4/11/2007 2:00:00 AM,0,0,-50.11975,90,0,0,41.37928,41.37928,0.3905826,0,0,-1,0,0,0,0,0.3905826,0.4296408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1136069,0.4296408,0,0,0
4/11/2007 3:00:00 AM,0,0,-65.014,90,0,0,40.42859,40.42859,0.08620555,0,0,-1,0,0,0,0,0.08620555,0.0948261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1136069,0.0948261,0,0,0
4/11/2007 4:00:00 AM,0,0,-78.69079,90,0,0,39.40538,39.40538,0.04650299,0,0,-1,0,0,0,0,0.04650299,0.05115328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1136069,0.05115328,0,0,0
