Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/1/2007 9:00:00 PM,0,0,47.97329,90,0,0,45.52043,45.52043,2.408895,2.408895,0,-1,0,2.408895,0,0,0,0,0,2.53568,2.408895,0,0,7.919436,3.497781,0,2.53568,-2.53568,3.81415,27.24387,0.1426626,2.649785,0,0,3.497781
7/1/2007 10:00:00 PM,0,0,27.83019,90,0,0,44.07022,44.07022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.73686,0.9621018,0,0,0,3.81415,27.24387,0.1426626,0,0,0,0.9621018
7/1/2007 11:00:00 PM,0,0,4.907494,90,0,0,43.16787,43.16787,0.1265969,0.1265969,0,-1,0,0.1265969,0,0,0,0,0,0.1332599,0.1265969,0,0,10.73686,0.9621018,0,0.1332599,-0.1332599,3.673682,26.24053,0.1426626,0.1392566,0,0,0.9621018
7/2/2007 12:00:00 AM,0,0,-18.51753,90,0,0,42.35414,42.35414,0.1712642,0.1712642,0,-1,0,0.1712642,0,0,2.775558E-17,0,0,0.1802782,0.1712642,0,0,10.88492,0.8288419,0,0.1802782,-0.1802782,3.483652,24.88318,0.1426626,0.1883907,0,0,0.8288419
7/2/2007 1:00:00 AM,0,0,-39.94603,90,0,0,41.41956,41.41956,0.2149154,0.2149154,0,-1,0,0.2149154,0,0,0,0,0,0.2262267,0.2149154,0,0,11.08523,0.6485638,0,0.2262267,-0.2262267,3.245188,23.17987,0.1426626,0.2364069,0,0,0.6485638
7/2/2007 2:00:00 AM,0,0,-58.20728,90,0,0,40.83142,40.83142,0.1888506,0.1888506,0,-1,0,0.1888506,0,0,2.775558E-17,0,0,0.1987901,0.1888506,0,0,11.3366,0.4223371,0,0.1987901,-0.1987901,3.035645,21.68313,0.1426626,0.2077357,0,0,0.4223371
7/2/2007 3:00:00 AM,0,0,-73.7224,90,0,0,40.17883,40.17883,0.2860008,0.2123696,0,-1,0,0.2123696,0,0,0.07363123,0.1022313,0,0.2235469,0.2123696,0,0,11.55748,0.2235469,0,0.2235469,-0.2235469,2.800006,20,0.1426626,0.3146009,0,0,0.2235469
7/2/2007 4:00:00 AM,0,0,-87.37456,90,0,0,39.63097,39.63097,0.2539075,0,0,-1,0,0,0,0,0.2539075,0.2792982,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1426626,0.2792982,0,0,0
7/2/2007 5:00:00 AM,0,0,-99.96598,90,0,0,39.20397,39.20397,0.3481708,0.3481708,3.853434,0,1.216987,0.3481708,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1428224,0.3829879,0,5,0
7/2/2007 6:00:00 AM,0,0,-112.1133,90,0,0,38.99449,38.99449,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1429281,0,0,5,2.997
7/2/2007 7:00:00 AM,0,0,-124.2707,90,0,0,38.63194,38.63194,0.3237292,0.3237292,3.828992,0,1.210315,0.3237292,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1430831,0.3561021,0,5,5.994
7/2/2007 8:00:00 AM,0.004301385,0,-136.7536,90,0,0,39.38121,39.38121,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1430831,0,0,0,8.991
7/2/2007 9:00:00 AM,0.07826053,3.771039,-149.7358,39.6389,0.3824683,1.478593,52.72178,41.41956,1.154484,1.154484,0,-1,0,1.154484,128.074,0,0,0,1.478593,1.215246,1.154484,0,0,1.81586,8.991,0.263347,0,0.263347,12.52718,89.47971,0.1430641,1.269932,1.182875,0,10.46959
7/2/2007 10:00:00 AM,0.150529,6.885644,-163.2288,29.0729,0.7394484,2.648947,65.35968,43.28066,0,0,0,0,0,0,0,1.096434,0,0,2.648947,0,0,0,0,1.552513,9.228012,1.552513,0,1.552513,14.00003,100,0.1429518,0,2.119158,0,11.87696
7/2/2007 11:00:00 AM,0.1864379,8.221005,-177.0742,23.31144,0.9196375,3.14124,72.78354,45.15788,0,0,0,0,0,0,0,3.14124,0,0,3.14124,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1429518,0,2.512992,0,13.76651
7/2/2007 12:00:00 PM,0.1758119,7.672248,169.0133,25.82188,0.6229157,2.226901,65.68791,47.08344,0.6196678,0.6196678,0,0,0,0.6196678,359.3701,1.574619,0,0,2.226901,0.6522819,0.6196678,0,0,0,10.62527,0,0,0,14.00003,100,0.1429518,0.6816345,1.781521,0,12.85217
7/2/2007 1:00:00 PM,0.1076692,5.283144,155.3441,34.85522,0.5249838,1.887858,64.74905,49.0815,1.338567,1.338567,0,0,0,1.338567,141.0358,0.4788408,0,0,1.887858,1.409017,1.338567,0,0,0,10.62527,0,0,0,14.00003,100,0.1429518,1.472423,1.510287,0,12.51313
7/2/2007 2:00:00 PM,0.03282834,1.233646,142.1388,46.75435,0.1103011,0.4242213,53.60826,50.3464,0,0,0,-1,0,0,0,0.4242213,0,0,0.4242213,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1429518,0,0.339377,0,11.0495
7/2/2007 3:00:00 PM,0,0,129.4586,90,0,0,50.98288,50.98288,0.1829257,0.1829257,0,0,0,0.1829257,0,0,0,0,0,0.1925534,0.1829257,0,0,0,10.62527,0,0.1925534,-0.1925534,13.79706,98.55022,0.1429518,0.2012183,0,0,10.62527
7/2/2007 4:00:00 PM,0,0,117.1952,90,0,0,51.75632,51.75632,0.9184308,0.9184308,0,0,0,0.9184308,0,0,0,0,0,0.9667693,0.9184308,0,0,0.2139482,10.43272,0,0.9667693,-0.9667693,12.77799,91.27121,0.1429518,1.010274,0,0,10.43272
7/2/2007 5:00:00 PM,0,0,105.0906,90,0,0,51.34544,51.34544,1.338523,1.338523,0,0,0,1.338523,0,0,0,0,0,1.408971,1.338523,0,0,1.288136,9.465952,0,1.408971,-1.408971,11.29281,80.66276,0.1429518,1.472375,0,0,9.465952
7/2/2007 6:00:00 PM,0,0,92.75057,90,0,0,49.75826,49.75826,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.85366,8.05698,0,0,0,11.29281,80.66276,0.1429518,0,0,0,8.05698
7/2/2007 7:00:00 PM,0,0,79.63075,90,0,0,48.30805,48.30805,0.8642581,0.8642581,0,-1,0,0.8642581,0,0,1.110223E-16,0,0,0.9097454,0.8642581,0,0,2.85366,8.05698,0,0.9097454,-0.9097454,10.33385,73.81309,0.1429518,0.950684,0,0,8.05698
7/2/2007 8:00:00 PM,0,0,65.00629,90,0,0,46.76922,46.76922,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.864488,7.147234,0,0,0,10.33385,73.81309,0.1429518,0,0,0,7.147234
7/2/2007 9:00:00 PM,0,0,47.99624,90,0,0,45.34318,45.34318,1.450454,1.450454,0,-1,0,1.450454,0,0,2.220446E-16,0,0,1.526794,1.450454,0,0,3.864488,7.147234,0,1.526794,-1.526794,8.72447,62.31752,0.1429518,1.5955,0,0,7.147234
7/2/2007 10:00:00 PM,0,0,27.87624,90,0,0,43.93326,43.93326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1429518,0,0,0,5.62044
7/2/2007 11:00:00 PM,0,0,4.982541,90,0,0,43.00674,43.00674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1429518,0,0,0,5.62044
7/3/2007 12:00:00 AM,0,0,-18.42014,90,0,0,42.19301,42.19301,0.02319234,0.02319234,0,-1,0,0.02319234,0,0,3.469447E-18,0,0,0.024413,0.02319234,0,0,5.560926,5.62044,0,0.024413,-0.024413,8.698737,62.13371,0.1429518,0.02551158,0,0,5.62044
7/3/2007 1:00:00 AM,0,0,-39.84007,90,0,0,41.30677,41.30677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.588052,5.596028,0,0,0,8.698737,62.13371,0.1429518,0,0,0,5.596028
7/3/2007 2:00:00 AM,0,0,-58.10424,90,0,0,40.71863,40.71863,0.3604885,0.3604885,0,-1,0,0.3604885,0,0,5.551115E-17,0,0,0.3794616,0.3604885,0,0,5.588052,5.596028,0,0.3794616,-0.3794616,8.298749,59.27666,0.1429518,0.3965374,0,0,5.596028
7/3/2007 3:00:00 AM,0,0,-73.62629,90,0,0,40.05798,40.05798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.009676,5.216566,0,0,0,8.298749,59.27666,0.1429518,0,0,0,5.216566
7/3/2007 4:00:00 AM,0,0,-87.28541,90,0,0,39.54235,39.54235,0.6577693,0.6577693,0,-1,0,0.6577693,0,0,1.110223E-16,0,0,0.6923887,0.6577693,0,0,6.009676,5.216566,0,0.6923887,-0.6923887,7.568907,54.06351,0.1429518,0.7235462,0,0,5.216566
7/3/2007 5:00:00 AM,0,0,-99.88265,90,0,0,39.10729,39.10729,0.3135622,0.3135622,0,0,0,0.3135622,0,0,5.551115E-17,0,0,0.3300655,0.3135622,0,0,6.778996,4.524178,0,0.3300655,-0.3300655,7.220988,51.57838,0.1429518,0.3449184,0,0,4.524178
7/3/2007 6:00:00 AM,0,0,-112.0348,90,0,0,38.90587,38.90587,0.3821556,0.3821556,0,0,0,0.3821556,0,0,0,0,0,0.402269,0.3821556,0,0,7.145736,4.194112,0,0.402269,-0.402269,6.796959,48.54961,0.1429518,0.4203711,0,0,4.194112
7/3/2007 7:00:00 AM,0,0,-124.1964,90,0,0,38.56749,38.56749,1.064732,1.064732,0,0,0,1.064732,0,0,0,0,0,1.120771,1.064732,0,0,7.592701,3.791843,0,1.120771,-1.120771,5.615563,40.11108,0.1429518,1.171206,0,0,3.791843
7/3/2007 8:00:00 AM,0.004628798,0,-136.6837,90,0,0,39.29259,39.29259,2.484215,2.484215,5,0,1.53,2.484215,0,0,0,0,0,0,0,2.515785,2.389996,8.838002,2.671072,2.389996,0,2.389996,7.882912,56.3064,0.1431646,2.732636,0,5,2.671072
7/3/2007 9:00:00 AM,0.07950763,3.825809,-149.6714,39.64193,0.3886112,1.501736,52.79117,41.30677,0,0,0,-1,0,0,0,0,0,0,1.501736,0,0,0,0,6.448006,4.822069,1.501736,0,1.501736,9.307584,66.48261,0.1430561,0,1.201389,0,6.323805
7/3/2007 10:00:00 AM,0.1827475,6.94802,-163.1714,29.04812,0.5640085,2.089445,59.90937,43.1437,0.7596902,0.7596902,0,0,0,0.7596902,275.039,0,0,0,2.089445,0.799674,0.7596902,0,0,4.94627,6.173631,1.289771,0,1.289771,10.53117,75.22248,0.1429631,0.8356593,1.671556,0,8.263076
7/3/2007 11:00:00 AM,0.2359077,8.290492,-177.0256,23.24773,0.6731477,2.41536,65.0999,45.0048,0,0,0,0,0,0,0,0,0,0,2.41536,0,0,0,0,3.656499,7.334425,2.41536,0,2.41536,12.82258,91.58968,0.1427891,0,1.932288,0,9.749785
7/3/2007 12:00:00 PM,0.2181708,7.747646,169.0518,25.73771,0.6290573,2.248191,65.7351,46.94647,1.1276,1.1276,0,0,0,1.1276,199.3784,0,0,0,2.248191,1.186947,1.1276,0,0,1.241139,9.508249,1.061243,0,1.061243,13.82936,98.78098,0.1427128,1.24036,1.798553,0,11.75644
7/3/2007 1:00:00 PM,0.1327979,5.362856,155.3722,34.77546,0.4347419,1.591727,61.83975,48.89619,1.274331,1.274331,0,0,0,1.274331,124.907,0.07043148,0,0,1.591727,1.341401,1.274331,0,0,0.1798954,10.46337,0.1798954,0,0.1798954,14.00003,100,0.1426999,1.401764,1.273382,0,12.0551
7/3/2007 2:00:00 PM,0.0374772,1.316069,142.1573,46.68379,0.1154095,0.4439366,53.58201,50.16916,2.504738,2.504738,0,-1,0,2.504738,17.72387,0,4.440892E-16,0,0.4439366,2.636567,2.504738,0,0,0,10.62527,0,2.19263,-2.19263,11.68879,83.49121,0.1426999,2.755212,0.3551493,0,11.06921
7/3/2007 3:00:00 PM,0,0,129.469,90,0,0,50.80563,50.80563,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.436256,8.432644,0,0,0,11.68879,83.49121,0.1426999,0,0,0,8.432644
7/3/2007 4:00:00 PM,0,0,117.1993,90,0,0,51.53074,51.53074,0.3132859,0.3132859,0,0,0,0.3132859,0,0,5.551115E-17,0,0,0.3297747,0.3132859,0,0,2.436256,8.432644,0,0.3297747,-0.3297747,11.34118,81.00826,0.1426999,0.3446145,0,0,8.432644
7/3/2007 5:00:00 PM,0,0,105.0904,90,0,0,51.11985,51.11985,1.069581,1.069581,0,0,0,1.069581,0,0,2.220446E-16,0,0,1.125875,1.069581,0,0,2.802672,8.102869,0,1.125875,-1.125875,10.1544,72.53131,0.1426999,1.176539,0,0,8.102869
7/3/2007 6:00:00 PM,0,0,92.74821,90,0,0,49.53267,49.53267,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.053644,6.976995,0,0,0,10.1544,72.53131,0.1426999,0,0,0,6.976995
7/3/2007 7:00:00 PM,0,0,79.62926,90,0,0,48.08247,48.08247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.053644,6.976995,0,0,0,10.1544,72.53131,0.1426999,0,0,0,6.976995
7/3/2007 8:00:00 PM,0,0,65.01042,90,0,0,46.58392,46.58392,1.94229,1.94229,0,-1,0,1.94229,0,0,2.220446E-16,0,0,2.044515,1.94229,0,0,4.053644,6.976995,0,2.044515,-2.044515,7.999296,57.13771,0.1426999,2.136518,0,0,6.976995
7/3/2007 9:00:00 PM,0,0,48.01384,90,0,0,45.13371,45.13371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.325327,4.932479,0,0,0,7.999296,57.13771,0.1426999,0,0,0,4.932479
7/3/2007 10:00:00 PM,0,0,27.91797,90,0,0,43.70767,43.70767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.325327,4.932479,0,0,0,7.999296,57.13771,0.1426999,0,0,0,4.932479
7/3/2007 11:00:00 PM,0,0,5.055429,90,0,0,42.80532,42.80532,0.7378181,0.7378181,0,-1,0,0.7378181,0,0,0,0,0,0.7766506,0.7378181,0,0,6.325327,4.932479,0,0.7766506,-0.7766506,7.180634,51.29014,0.1426999,0.8115999,0,0,4.932479
7/4/2007 12:00:00 AM,0,0,-18.32241,90,0,0,42.00771,42.00771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.188272,4.155829,0,0,0,7.180634,51.29014,0.1426999,0,0,0,4.155829
7/4/2007 1:00:00 AM,0,0,-39.73176,90,0,0,41.14564,41.14564,0.2254873,0.2254873,0,-1,0,0.2254873,0,0,2.775558E-17,0,0,0.237355,0.2254873,0,0,7.188272,4.155829,0,0.237355,-0.237355,6.93044,49.50304,0.1426999,0.248036,0,0,4.155829
7/4/2007 2:00:00 AM,0,0,-57.99787,90,0,0,40.5575,40.5575,0.2143839,0.2143839,0,-1,0,0.2143839,0,0,0,0,0,0.2256672,0.2143839,0,0,7.452,3.918474,0,0.2256672,-0.2256672,6.692565,47.80394,0.1426999,0.2358222,0,0,3.918474
7/4/2007 3:00:00 AM,0,0,-73.52656,90,0,0,39.92907,39.92907,0.3055407,0.3055407,0,-1,0,0.3055407,0,0,0,0,0,0.3216217,0.3055407,0,0,7.702742,3.692807,0,0.3216217,-0.3216217,6.353547,45.38239,0.1426999,0.3360947,0,0,3.692807
7/4/2007 4:00:00 AM,0,0,-87.19272,90,0,0,39.40538,39.40538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.0601,3.371185,0,0,0,6.353547,45.38239,0.1426999,0,0,0,3.371185
7/4/2007 5:00:00 AM,0,0,-99.79606,90,0,0,38.97838,38.97838,0.0511425,0.0511425,0,0,0,0.0511425,0,0,6.938894E-18,0,0,0.05383421,0.0511425,0,0,8.0601,3.371185,0,0.05383421,-0.05383421,6.2968,44.97705,0.1426999,0.05625675,0,0,3.371185
7/4/2007 6:00:00 AM,0,0,-111.9533,90,0,0,38.79308,38.79308,0.1632168,0.1632168,0,0,0,0.1632168,0,0,2.775558E-17,0,0,0.1718071,0.1632168,0,0,8.119915,3.317351,0,0.1718071,-0.1718071,6.1157,43.68348,0.1426999,0.1795384,0,0,3.317351
7/4/2007 7:00:00 AM,0,0,-124.1196,90,0,0,38.43052,38.43052,0.8903061,0.8903061,0,0,0,0.8903061,0,0,1.110223E-16,0,0,0.9371644,0.8903061,0,0,8.310812,3.145544,0,0.9371644,-0.9371644,5.127842,36.62737,0.1426999,0.9793367,0,0,3.145544
7/4/2007 8:00:00 AM,0.005190283,0,-136.612,90,0,0,39.1798,39.1798,2.900885,2.900885,5,0,1.53,2.900885,0,0,0,0,0,0,0,2.099115,1.994159,9.352105,2.208379,1.994159,0,1.994159,7.019668,50.14038,0.142877,3.190973,0,5,2.208379
7/4/2007 9:00:00 AM,0.08739559,3.887347,-149.6057,39.64088,0.4308988,1.654513,53.89129,41.14564,2.208938,2.208938,0,-1,0,2.208938,74.90086,4.440892E-16,0,0,1.654513,2.325197,2.208938,0,0,7.357946,4.003123,0,0.6706843,-0.6706843,6.312704,45.09065,0.142877,2.429832,1.323611,0,5.657636
7/4/2007 10:00:00 AM,0.1234635,7.01725,-163.1138,29.01779,0.5923431,2.185228,60.60049,42.98257,0,0,0,0,0,0,0,0,0,0,2.185228,0,0,0,0,8.10315,3.332438,2.185228,0,2.185228,8.385794,59.8984,0.1427202,0,1.748182,0,5.517666
7/4/2007 11:00:00 AM,0.2151096,8.366809,-176.9777,23.17727,0.6793627,2.437283,65.12471,44.84367,0.4913594,0.4913594,0,0,0,0.4913594,496.0284,0,0,0,2.437283,0.5172204,0.4913594,0,0,5.917923,5.299143,1.920062,0,1.920062,10.20732,72.90931,0.1425826,0.5404954,1.949826,0,7.736426
7/4/2007 12:00:00 PM,0.2257816,7.829725,169.0887,25.64793,0.6357483,2.271776,65.75806,46.76922,0.5405871,0.5405871,0,0,0,0.5405871,420.2424,0,0,0,2.271776,0.569039,0.5405871,0,0,3.997861,7.027199,1.702737,0,1.702737,11.82268,84.44756,0.1424609,0.5946458,1.817421,0,9.298976
7/4/2007 1:00:00 PM,0.1398356,5.448987,155.3978,34.69222,0.4417941,1.61722,61.87282,48.71894,0.1220522,0.1220522,0,0,0,0.1220522,1325.024,0,0,0,1.61722,0.128476,0.1220522,0,0,2.295124,8.559663,1.488744,0,1.488744,13.23503,94.53574,0.1423546,0.1342574,1.293776,0,10.17688
7/4/2007 2:00:00 PM,0.03919984,1.404586,142.1727,46.61132,0.1210225,0.46569,53.52223,49.94357,1.28342,1.28342,0,-1,0,1.28342,36.28509,0,0,0,0.46569,1.350968,1.28342,0,0,0.8063797,9.899532,0,0.885278,-0.885278,12.30186,87.87029,0.1423546,1.411762,0.372552,0,10.36522
7/4/2007 3:00:00 PM,0,0,129.4757,90,0,0,50.53171,50.53171,3.127234,3.127234,5,0,1.53,3.127234,0,0,0,0,0,0,0,1.872766,1.779128,1.790022,9.014255,1.779128,0,1.779128,13.98969,99.92618,0.1425122,3.439957,0,5,9.014255
7/4/2007 4:00:00 PM,0,0,117.1992,90,0,0,51.25681,51.25681,0.4816872,0.4816872,0,0,0,0.4816872,0,0,1.110223E-16,0,0,0.5070391,0.4816872,0,0,0.010894,10.61547,0,0.5070391,-0.5070391,13.45523,96.10857,0.1425122,0.5298559,0,0,10.61547
7/4/2007 5:00:00 PM,0,0,105.0855,90,0,0,50.84592,50.84592,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5742708,10.10843,0,0,0,13.45523,96.10857,0.1425122,0,0,0,10.10843
7/4/2007 6:00:00 PM,0,0,92.74081,90,0,0,49.25875,49.25875,3.465918,3.465918,4.070413,0,1.276223,3.465918,0,0,0,0,0,0,0,0.6044956,0.5742708,0.5742708,10.10843,0.5742708,0,0.5742708,14.00003,100,0.142563,3.812509,0,5,10.10843
7/4/2007 7:00:00 PM,0,0,79.62238,90,0,0,47.85688,47.85688,0.700655,0.700655,0,-1,0,0.700655,0,0,1.110223E-16,0,0,0.7375317,0.700655,0,0,0,10.62527,0,0.7375317,-0.7375317,13.2226,94.44696,0.142563,0.7707206,0,0,10.62527
7/4/2007 8:00:00 PM,0,0,65.00896,90,0,0,46.34221,46.34221,1.765383,1.765383,0,-1,0,1.765383,0,0,2.220446E-16,0,0,1.858298,1.765383,0,0,0.8194796,9.887743,0,1.858298,-1.858298,11.26378,80.45544,0.142563,1.941921,0,0,9.887743
7/4/2007 9:00:00 PM,0,0,48.02602,90,0,0,44.93229,44.93229,4.676319,3.33,0,-1,0,3.33,0,0,1.346319,1.813951,0,3.505263,3.33,0,0,2.884255,8.029445,0,3.505263,-3.505263,7.568912,54.06355,0.142563,5.143951,0,0,8.029445
7/4/2007 10:00:00 PM,0,0,27.95527,90,0,0,43.55459,43.55459,0.6456788,0.6456788,0,-1,0,0.6456788,0,0,0,0,0,0.6796619,0.6456788,0,0,6.778992,4.524182,0,0.6796619,-0.6796619,6.852485,48.94623,0.142563,0.7102467,0,0,4.524182
7/4/2007 11:00:00 PM,0,0,5.126004,90,0,0,42.64418,42.64418,0.3333532,0.3333532,0,-1,0,0.3333532,0,0,5.551115E-17,0,0,0.3508981,0.3333532,0,0,7.534172,3.84452,0,0.3508981,-0.3508981,6.482606,46.30424,0.142563,0.3666885,0,0,3.84452
7/5/2007 12:00:00 AM,0,0,-18.22452,90,0,0,41.85463,41.85463,0.01863259,0.01863259,0,-1,0,0.01863259,0,0,0,0,0,0.01961325,0.01863259,0,0,7.924058,3.493622,0,0.01961325,-0.01961325,6.461932,46.15657,0.142563,0.02049584,0,0,3.493622
7/5/2007 1:00:00 AM,0,0,-39.62126,90,0,0,40.99256,40.99256,0.5397167,0.5397167,0,-1,0,0.5397167,0,0,1.110223E-16,0,0,0.5681229,0.5397167,0,0,7.945851,3.474009,0,0.5681229,-0.5681229,5.863078,41.87904,0.142563,0.5936884,0,0,3.474009
7/5/2007 2:00:00 AM,0,0,-57.88829,90,0,0,40.42859,40.42859,0.6412287,0.6412287,0,-1,0,0.6412287,0,0,1.110223E-16,0,0,0.6749776,0.6412287,0,0,8.577098,2.905886,0,0.6749776,-0.6749776,5.151589,36.79699,0.142563,0.7053516,0,0,2.905886
7/5/2007 3:00:00 AM,0,0,-73.42332,90,0,0,39.79211,39.79211,0.005891841,0.005891841,0,-1,0,0.005891841,0,0,8.673617E-19,0,0,0.006201938,0.005891841,0,0,9.327073,2.230908,0,0.006201938,-0.006201938,5.145052,36.7503,0.142563,0.006481025,0,0,2.230908
7/5/2007 4:00:00 AM,0,0,-87.0966,90,0,0,39.29259,39.29259,0.09855251,0.09855251,0,-1,0,0.09855251,0,0,1.387779E-17,0,0,0.1037395,0.09855251,0,0,9.333964,2.224706,0,0.1037395,-0.1037395,5.035701,35.96922,0.142563,0.1084078,0,0,2.224706
7/5/2007 5:00:00 AM,0,0,-99.70628,90,0,0,38.85753,38.85753,0.1832614,0.1832614,0,0,0,0.1832614,0,0,2.775558E-17,0,0,0.1929068,0.1832614,0,0,9.44923,2.120967,0,0.1929068,-0.1929068,4.832359,34.51678,0.142563,0.2015876,0,0,2.120967
7/5/2007 6:00:00 AM,0,0,-111.869,90,0,0,38.68028,38.68028,0.3711058,0.3711058,0,0,0,0.3711058,0,0,0,0,0,0.3906377,0.3711058,0,0,9.663571,1.92806,0,0.3906377,-0.3906377,4.420591,31.57559,0.142563,0.4082164,0,0,1.92806
7/5/2007 7:00:00 AM,0,0,-124.0405,90,0,0,38.31773,38.31773,2.592347,2.592347,5,0,1.53,2.592347,0,0,0,0,0,0,0,2.407653,2.287271,10.09761,1.537422,2.287271,0,2.287271,6.590487,47.07481,0.1427651,2.851581,0,5,1.537422
7/5/2007 8:00:00 AM,0.007544531,0,-136.5384,90,0,0,39.04283,39.04283,0.7072762,0.7072762,4.212539,0,1.315023,0.7072762,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.810343,3.595966,3.33,0,3.33,9.749601,69.63988,0.1429763,0.7780038,0,5,3.595966
7/5/2007 9:00:00 AM,0.09883278,3.955654,-149.5391,39.63574,0.3197426,1.252301,50.46387,41.03284,0.9730383,0.9730383,0,-1,0,0.9730383,128.7001,0,0,0,1.252301,1.024251,0.9730383,0,0,4.480342,6.592966,0.2280501,0,0.2280501,9.965949,71.18521,0.1429601,1.070342,1.001841,0,7.845267
7/5/2007 10:00:00 AM,0.1572722,7.093327,-163.0559,28.9819,0.7737817,2.761497,65.96111,42.8456,0.9285561,0.9285561,0,0,0,0.9285561,297.3969,0,0,0,2.761497,0.9774275,0.9285561,0,0,4.252293,6.798211,1.78407,0,1.78407,11.65847,83.27459,0.1428329,1.021412,2.209198,0,9.559709
7/5/2007 11:00:00 AM,0.1971707,8.449938,-176.9305,23.10009,0.6861374,2.460565,65.1911,44.7067,3.424598,3.424598,3.431873,0,1.101901,3.424598,71.84975,0,0,0,2.460565,0,0,0.007274623,0.006910893,2.468223,8.403873,2.467476,0,2.467476,13.99932,99.99494,0.142987,3.767058,1.968452,5,10.86444
7/5/2007 12:00:00 PM,0.1845459,7.918454,169.1239,25.55259,0.6429862,2.297187,65.78943,46.58392,1.697897,1.697897,0,0,0,1.697897,135.296,0.5091808,0,0,2.297187,1.78726,1.697897,0,0,0.0007466061,10.6246,0.0007466061,0,0.0007466061,14.00003,100,0.1429869,1.867687,1.83775,0,12.92179
7/5/2007 1:00:00 PM,0.1375213,5.541501,155.421,34.6056,0.4493722,1.644549,61.9136,48.53364,1.748909,1.748909,0,0,0,1.748909,94.03286,0,0,0,1.644549,1.840957,1.748909,0,0,0,10.62527,0,0.1964076,-0.1964076,13.793,98.5212,0.1429869,1.9238,1.315639,0,12.26982
7/5/2007 2:00:00 PM,0.04012872,1.499152,142.1848,46.53704,0.1271622,0.489326,53.51847,49.75826,1.28053,1.28053,0,-1,0,1.28053,38.21276,0,0,0,0.489326,1.347927,1.28053,0,0,0.2182307,10.42887,0,0.8586007,-0.8586007,12.88795,92.05661,0.1429869,1.408583,0.3914608,0,10.91819
7/5/2007 3:00:00 PM,0,0,129.4786,90,0,0,50.3464,50.3464,0.9429042,0.9429042,0,0,0,0.9429042,0,0,0,0,0,0.9925308,0.9429042,0,0,1.172231,9.570266,0,0.9925308,-0.9925308,11.84173,84.58363,0.1429869,1.037195,0,0,9.570266
7/5/2007 4:00:00 PM,0,0,117.1948,90,0,0,51.07151,51.07151,1.570984,1.570984,0,0,0,1.570984,0,0,2.220446E-16,0,0,1.653668,1.570984,0,0,2.275043,8.577735,0,1.653668,-1.653668,10.09861,72.1328,0.1429869,1.728083,0,0,8.577735
7/5/2007 5:00:00 PM,0,0,105.0759,90,0,0,50.62033,50.62033,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.112453,6.924067,0,0,0,10.09861,72.1328,0.1429869,0,0,0,6.924067
7/5/2007 6:00:00 PM,0,0,92.72832,90,0,0,49.03316,49.03316,4.796252,4.796252,5,0,1.53,4.796252,0,0,0,0,0,0,0,0.2037477,0.1935603,4.112453,6.924067,0.1935603,0,0.1935603,10.28224,73.44443,0.1430039,5.275877,0,5,6.924067
7/5/2007 7:00:00 PM,0,0,79.61008,90,0,0,47.58295,47.58295,1.631557,1.631557,0,-1,0,1.631557,0,0,2.220446E-16,0,0,1.717428,1.631557,0,0,3.918892,7.098271,0,1.717428,-1.717428,8.471912,60.51354,0.1430039,1.794712,0,0,7.098271
7/5/2007 8:00:00 PM,0,0,65.00188,90,0,0,46.09246,46.09246,1.565396,1.565396,0,-1,0,1.565396,0,0,0,0,0,1.647785,1.565396,0,0,5.827145,5.380844,0,1.647785,-1.647785,6.734995,48.10701,0.1430039,1.721935,0,0,5.380844
7/5/2007 9:00:00 PM,0,0,48.03271,90,0,0,44.68253,44.68253,1.938447,1.938447,0,-1,0,1.938447,0,0,0,0,0,2.040471,1.938447,0,0,7.658017,3.733059,0,2.040471,-2.040471,4.58415,32.74386,0.1430039,2.132292,0,0,3.733059
7/5/2007 10:00:00 PM,0,0,27.98804,90,0,0,43.32095,43.32095,0.4274008,0.4274008,0,-1,0,0.4274008,0,0,5.551115E-17,0,0,0.4498956,0.4274008,0,0,9.925207,1.692588,0,0.4498956,-0.4498956,4.109918,29.3565,0.1430039,0.4701409,0,0,1.692588
7/5/2007 11:00:00 PM,0,0,5.194123,90,0,0,42.44276,42.44276,0.1933889,0.1933889,0,-1,0,0.1933889,0,0,2.775558E-17,0,0,0.2035672,0.1933889,0,0,10.42509,1.242692,0,0.2035672,-0.2035672,3.895339,27.8238,0.1430039,0.2127277,0,0,1.242692
7/6/2007 12:00:00 AM,0,0,-18.12664,90,0,0,41.66932,41.66932,0.4170298,0.4170298,0,-1,0,0.4170298,0,0,5.551115E-17,0,0,0.4389787,0.4170298,0,0,10.65128,1.039125,0,0.4389787,-0.4389787,3.432615,24.51863,0.1430039,0.4587328,0,0,1.039125
7/6/2007 1:00:00 AM,0,0,-39.50875,90,0,0,40.83142,40.83142,0.4103351,0.4103351,0,-1,0,0.4103351,0,0,5.551115E-17,0,0,0.4319317,0.4103351,0,0,11.13903,0.6001463,0,0.4319317,-0.4319317,2.977319,21.26653,0.1430039,0.4513686,0,0,0.6001463
7/6/2007 2:00:00 AM,0,0,-57.77567,90,0,0,40.26745,40.26745,0.3096375,0.1598039,0,-1,0,0.1598039,0,0,0.1498336,0.1807973,0,0.1682146,0.1598039,0,0,11.61895,0.1682146,0,0.1682146,-0.1682146,2.800006,20,0.1430039,0.3406012,0,0,0.1682146
7/6/2007 3:00:00 AM,0,0,-73.31671,90,0,0,39.65514,39.65514,0.4243215,0,0,-1,0,0,0,0,0.4243215,0.4667536,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430039,0.4667536,0,0,0
7/6/2007 4:00:00 AM,0,0,-86.99715,90,0,0,39.15563,39.15563,0.5479838,0,0,-1,0,0,0,0,0.5479838,0.6027821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430039,0.6027821,0,0,0
7/6/2007 5:00:00 AM,0,0,-99.61342,90,0,0,38.74474,38.74474,0.1076844,0.1076844,3.612948,0,1.151335,0.1076844,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1431235,0.1184529,0,5,0
7/6/2007 6:00:00 AM,0,0,-111.782,90,0,0,38.56749,38.56749,0.3564138,0.3564138,3.861677,0,1.219238,0.3564138,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1432801,0.3920552,0,5,2.997
7/6/2007 7:00:00 AM,0,0,-123.9591,90,0,0,38.20493,38.20493,0.8184356,0.8184356,4.323699,0,1.34537,0.8184356,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1435057,0.9002792,0,5,5.994
7/6/2007 8:00:00 AM,0.006992362,0,-136.4632,90,0,0,38.93004,38.93004,0.6990892,0.6990892,0,0,0,0.6990892,0,0,1.110223E-16,0,0,0.7358833,0.6990892,0,0,1.81586,8.991,0,0.7358833,-0.7358833,11.50166,82.15457,0.1435057,0.7689981,0,0,8.991
7/6/2007 9:00:00 AM,0.1067175,4.030729,-149.4714,39.6265,0.3259124,1.276074,50.51737,40.90393,2.58164,2.58164,0,-1,0,2.58164,49.42882,0,0,0,1.276074,2.717516,2.58164,0,0,2.633508,8.255116,0,1.441442,-1.441442,9.982249,71.30164,0.1435057,2.839804,1.020859,0,9.531191
7/6/2007 10:00:00 AM,0.1664699,7.176237,-162.9978,28.94047,0.5826676,2.156877,60.03886,42.71669,1.794641,1.794641,0,0,0,1.794641,120.1843,0,0,0,2.156877,1.889096,1.794641,0,0,4.23511,6.813675,0.2677808,0,0.2677808,10.23629,73.1162,0.1434866,1.974106,1.725502,0,8.970551
7/6/2007 11:00:00 AM,0.2200143,8.539856,-176.8841,23.0162,0.69347,2.485946,65.24987,44.54557,0.8909826,0.8909826,0,0,0,0.8909826,279.0118,0,0,0,2.485946,0.9378764,0.8909826,0,0,3.96733,7.054677,1.54807,0,1.54807,11.70492,83.60638,0.1433767,0.9800808,1.988757,0,9.540624
7/6/2007 12:00:00 PM,0.1906165,8.013803,169.1574,25.45176,0.6507684,2.323454,65.89464,46.45501,1.510182,1.510182,0,0,0,1.510182,153.8526,0,0,0,2.323454,1.589665,1.510182,0,0,2.41926,8.447941,0.7337894,0,0.7337894,12.40105,88.57876,0.1433246,1.6612,1.858763,0,10.77139
7/6/2007 1:00:00 PM,0.1454946,5.640356,155.4415,34.51568,0.457473,1.673531,61.97827,48.35639,1.164698,1.164698,0,0,0,1.164698,143.688,0,0,0,1.673531,1.225998,1.164698,0,0,1.68547,9.108351,0.4475335,0,0.4475335,12.82562,91.61137,0.1432929,1.281168,1.338825,0,10.78188
7/6/2007 2:00:00 PM,0.04223883,1.599717,142.1936,46.46104,0.1338518,0.5151516,53.4906,49.53267,0.1754633,0.1754633,0,-1,0,0.1754633,293.595,0,0,0,0.5151516,0.1846983,0.1754633,0,0,1.237937,9.511131,0.3304534,0,0.3304534,13.13911,93.85062,0.1432695,0.1930097,0.4121213,0,10.02628
7/6/2007 3:00:00 PM,0,0,129.4776,90,0,0,50.12082,50.12082,1.256577,1.256577,0,0,0,1.256577,0,0,0,0,0,1.322713,1.256577,0,0,0.9074834,9.808539,0,1.322713,-1.322713,11.74485,83.89163,0.1432695,1.382235,0,0,9.808539
7/6/2007 4:00:00 PM,0,0,117.1861,90,0,0,50.84592,50.84592,3.277764,3.277764,5,0,1.53,3.277764,0,0,0,0,0,0,0,1.722237,1.636125,2.377164,8.485826,1.636125,0,1.636125,13.29702,94.9785,0.1434118,3.60554,0,5,8.485826
7/6/2007 5:00:00 PM,0,0,105.0616,90,0,0,50.39474,50.39474,1.565191,1.565191,0,0,0,1.565191,0,0,2.220446E-16,0,0,1.64757,1.565191,0,0,0.7410393,9.958339,0,1.64757,-1.64757,11.56033,82.57359,0.1434118,1.72171,0,0,9.958339
7/6/2007 6:00:00 PM,0,0,92.71071,90,0,0,48.80757,48.80757,2.044207,2.044207,0,0,0,2.044207,0,0,4.440892E-16,0,0,2.151797,2.044207,0,0,2.571672,8.310769,0,2.151797,-2.151797,9.292132,66.37224,0.1434118,2.248628,0,0,8.310769
7/6/2007 7:00:00 PM,0,0,79.59231,90,0,0,47.35736,47.35736,1.220158,1.220158,0,-1,0,1.220158,0,0,2.220446E-16,0,0,1.284376,1.220158,0,0,4.962558,6.158972,0,1.284376,-1.284376,7.93828,56.70189,0.1434118,1.342173,0,0,6.158972
7/6/2007 8:00:00 PM,0,0,64.98911,90,0,0,45.86687,45.86687,3.264565,3.264565,0,-1,0,3.264565,0,0,4.440892E-16,0.2610218,0,3.436384,3.264565,0,0,6.389643,4.874595,0,3.436384,-3.436384,4.316013,30.8286,0.1434118,3.591022,0,0,4.874595
7/6/2007 9:00:00 PM,0,0,48.03387,90,0,0,44.48111,44.48111,1.022335,1.022335,0,-1,0,1.022335,0,0,2.220446E-16,0,0,1.076142,1.022335,0,0,10.20785,1.438211,0,1.076142,-1.076142,3.18166,22.7261,0.1434118,1.124568,0,0,1.438211
7/6/2007 10:00:00 PM,0,0,28.01619,90,0,0,43.1437,43.1437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.40356,0.3620689,0,0,0,3.18166,22.7261,0.1434118,0,0,0,0.3620689
7/6/2007 11:00:00 PM,0,0,5.259644,90,0,0,42.25746,42.25746,0.2761557,0.2761557,0,-1,0,0.2761557,0,0,0,0,0,0.2906902,0.2761557,0,0,11.40356,0.3620689,0,0.2906902,-0.2906902,2.875245,20.53743,0.1434118,0.3037713,0,0,0.3620689
7/7/2007 12:00:00 AM,0,0,-18.02895,90,0,0,41.50819,41.50819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.72655,0.07137866,0,0,0,2.875245,20.53743,0.1434118,0,0,0,0.07137866
7/7/2007 1:00:00 AM,0,0,-39.3944,90,0,0,40.67029,40.67029,0.3307942,0.06780972,0,-1,0,0.06780972,0,0,0.2629844,0.2960638,0,0.07137866,0.06780972,0,0,11.72655,0.07137866,0,0.07137866,-0.07137866,2.800006,20,0.1434118,0.3638736,0,0,0.07137866
7/7/2007 2:00:00 AM,0,0,-57.66014,90,0,0,40.13049,40.13049,0.4407435,0,0,-1,0,0,0,0,0.4407435,0.4848179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434118,0.4848179,0,0,0
7/7/2007 3:00:00 AM,0,0,-73.20686,90,0,0,39.51818,39.51818,0.3727085,0,0,-1,0,0,0,0,0.3727085,0.4099793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434118,0.4099793,0,0,0
7/7/2007 4:00:00 AM,0,0,-86.89449,90,0,0,38.99449,38.99449,0.3411883,0,0,-1,0,0,0,0,0.3411883,0.3753071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434118,0.3753071,0,0,0
7/7/2007 5:00:00 AM,0,0,-99.51756,90,0,0,38.61583,38.61583,0.1792123,0.1792123,3.684475,0,1.170862,0.1792123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1435406,0.1971335,0,5,0
7/7/2007 6:00:00 AM,0,0,-111.6923,90,0,0,38.40635,38.40635,0.2785942,0.2785942,3.783857,0,1.197993,0.2785942,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1436837,0.3064536,0,5,2.997
7/7/2007 7:00:00 AM,0,0,-123.8755,90,0,0,38.06797,38.06797,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1437849,0,0,5,5.994
7/7/2007 8:00:00 AM,0.008081473,0,-136.3863,90,0,0,38.76891,38.76891,1.772655,1.772655,0,0,0,1.772655,0,0,2.220446E-16,0,0,1.865952,1.772655,0,0,1.81586,8.991,0,1.865952,-1.865952,10.31046,73.64603,0.1437849,1.94992,0,0,8.991
7/7/2007 9:00:00 AM,0.0977014,4.112566,-149.4028,39.61312,0.33264,1.302135,50.55498,40.7428,1.206826,1.206826,0,-1,0,1.206826,107.8974,0,0,0,1.302135,1.270343,1.206826,0,0,3.889141,7.125048,0.03179107,0,0.03179107,10.34062,73.86146,0.1437826,1.327509,1.041708,0,8.427182
7/7/2007 10:00:00 AM,0.1791091,7.265967,-162.9397,28.89349,0.5900117,2.183294,60.09689,42.55556,1.2142,1.2142,0,0,0,1.2142,179.8134,0,0,0,2.183294,1.278105,1.2142,0,0,3.857349,7.15366,0.905189,0,0.905189,11.19936,79.99529,0.1437186,1.33562,1.746635,0,9.336954
7/7/2007 11:00:00 AM,0.1943203,8.63654,-176.8386,22.9256,0.9576288,3.262739,73.16838,44.39249,1.584725,1.584725,0,0,0,1.584725,205.8867,0,0,0,3.262739,1.668132,1.584725,0,0,2.95216,7.96833,1.594607,0,1.594607,12.71214,90.80082,0.1436061,1.743198,2.610191,0,11.23107
7/7/2007 12:00:00 PM,0.1845004,8.115738,169.1891,25.34548,0.9103135,3.092521,73.60943,46.24554,1.046203,1.046203,0,0,0,1.046203,295.5946,0.6337005,0,0,3.092521,1.101267,1.046203,0,0,1.357554,9.403476,1.357554,0,1.357554,14.00003,100,0.1435104,1.150824,2.474017,0,12.496
7/7/2007 1:00:00 PM,0.1174098,5.745509,155.4595,34.42255,0.5725895,2.052925,65.22575,48.13081,0,0,0,0,0,0,0,2.052925,0,0,2.052925,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1435104,0,1.64234,0,12.6782
7/7/2007 2:00:00 PM,0.03301914,1.706234,142.1991,46.38342,0.1598243,0.6129843,54.08366,49.35543,0,0,0,-1,0,0,0,0.6129843,0,0,0.6129843,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1435104,0,0.4903874,0,11.23826
7/7/2007 3:00:00 PM,0,0,129.4726,90,0,0,49.94357,49.94357,1.583924,1.583924,0,0,0,1.583924,0,0,2.220446E-16,0,0,1.667289,1.583924,0,0,0,10.62527,0,1.667289,-1.667289,12.24255,87.44662,0.1435104,1.742317,0,0,10.62527
7/7/2007 4:00:00 PM,0,0,117.173,90,0,0,50.62033,50.62033,2.531219,2.531219,0,0,0,2.531219,0,0,0,0,0,2.664441,2.531219,0,0,1.852543,8.957985,0,2.664441,-2.664441,9.433984,67.38546,0.1435104,2.784341,0,0,8.957985
7/7/2007 5:00:00 PM,0,0,105.0425,90,0,0,50.16916,50.16916,1.178268,1.178268,0,0,0,1.178268,0,0,2.220446E-16,0,0,1.240282,1.178268,0,0,4.813033,6.293544,0,1.240282,-1.240282,8.126612,58.04711,0.1435104,1.296095,0,0,6.293544
7/7/2007 6:00:00 PM,0,0,92.68793,90,0,0,48.58198,48.58198,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.191125,5.053262,0,0,0,8.126612,58.04711,0.1435104,0,0,0,5.053262
7/7/2007 7:00:00 PM,0,0,79.56905,90,0,0,47.13177,47.13177,3.404753,3.33,0,-1,0,3.33,0,0,0.07475292,0.4152282,0,3.505263,3.33,0,0,6.191125,5.053262,0,3.505263,-3.505263,4.43174,31.65522,0.1435104,3.745228,0,0,5.053262
7/7/2007 8:00:00 PM,0,0,64.97063,90,0,0,45.68156,45.68156,2.773258,1.470599,0,-1,0,1.470599,0,0,1.302659,1.579985,0,1.547999,1.470599,0,0,10.08586,1.547999,0,1.547999,-1.547999,2.800006,20,0.1435104,3.050583,0,0,1.547999
7/7/2007 9:00:00 PM,0,0,48.02945,90,0,0,44.31998,44.31998,1.620579,0,0,-1,0,0,0,0,1.620579,1.782637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1435104,1.782637,0,0,0
7/7/2007 10:00:00 PM,0,0,28.03965,90,0,0,43.00674,43.00674,0.2686374,0,0,-1,0,0,0,0,0.2686374,0.2955012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1435104,0.2955012,0,0,0
7/7/2007 11:00:00 PM,0,0,5.322431,90,0,0,42.1205,42.1205,0.1102528,0,0,-1,0,0,0,0,0.1102528,0.1212781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1435104,0.1212781,0,0,0
7/8/2007 12:00:00 AM,0,0,-17.93162,90,0,0,41.35511,41.35511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1435104,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-39.27839,90,0,0,40.54138,40.54138,0.2113614,0,0,-1,0,0,0,0,0.2113614,0.2324975,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1435104,0.2324975,0,0,0
7/8/2007 2:00:00 AM,0,0,-57.54187,90,0,0,40.0177,40.0177,0.2814099,0,0,-1,0,0,0,0,0.2814099,0.3095509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1435104,0.3095509,0,0,0
7/8/2007 3:00:00 AM,0,0,-73.09388,90,0,0,39.40538,39.40538,0.1585217,0,0,-1,0,0,0,0,0.1585217,0.1743739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1435104,0.1743739,0,0,0
7/8/2007 4:00:00 AM,0,0,-86.78873,90,0,0,38.90587,38.90587,0.06720322,0,0,-1,0,0,0,0,0.06720322,0.07392354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1435104,0.07392354,0,0,0
7/8/2007 5:00:00 AM,0,0,-99.41882,90,0,0,38.51915,38.51915,0.3607219,0.3607219,3.865985,0,1.220414,0.3607219,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.143665,0.3967941,0,5,0
7/8/2007 6:00:00 AM,0,0,-111.6001,90,0,0,38.29356,38.29356,0.2808602,0.2808602,3.786123,0,1.198612,0.2808602,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1438074,0.3089462,0,5,2.997
7/8/2007 7:00:00 AM,0,0,-123.7897,90,0,0,37.95518,37.95518,1.916828,1.916828,5,0,1.53,1.916828,0,0,0,0,0,0,0,3.083172,2.929013,5.14586,5.994,2.929013,0,2.929013,11.89694,84.97799,0.1440585,2.108511,0,5,5.994
7/8/2007 8:00:00 AM,0.007006536,0,-136.3079,90,0,0,38.65611,38.65611,2.065716,2.065716,0,0,0,2.065716,0,0,0,0,0,2.174438,2.065716,0,0,2.216847,8.630112,0,2.174438,-2.174438,9.604884,68.60618,0.1440585,2.272287,0,0,8.630112
7/8/2007 9:00:00 AM,0.09563334,4.201158,-149.3334,39.59561,0.3399248,1.330052,50.63356,40.60583,1.487095,1.487095,0,-1,0,1.487095,89.43961,0,0,0,1.330052,1.565363,1.487095,0,0,4.632888,6.455675,0,0.2353113,-0.2353113,9.356844,66.83447,0.1440585,1.635805,1.064041,0,7.785727
7/8/2007 10:00:00 AM,0.1648968,7.362502,-162.8816,28.84097,0.8121986,2.885202,66.69631,42.41859,0.7854477,0.7854477,0,0,0,0.7854477,367.3321,0,0,0,2.885202,0.8267871,0.7854477,0,0,4.894346,6.220363,2.058414,0,2.058414,11.30963,80.78289,0.1439138,0.8639925,2.308161,0,9.105565
7/8/2007 11:00:00 AM,0.1911282,8.739966,-176.794,22.82833,0.9388644,3.214438,72.42641,44.23136,0.3900625,0.3900625,0,0,0,0.3900625,824.0828,0,0,0,3.214438,0.4105921,0.3900625,0,0,2.835931,8.072936,2.803846,0,2.803846,13.96959,99.78259,0.1437171,0.4290688,2.571551,0,11.28737
7/8/2007 12:00:00 PM,0.1917845,8.224224,169.2189,25.23383,0.6679541,2.382883,66.02338,46.06829,0.3642585,0.3642585,0,0,0,0.3642585,654.1736,1.967368,0,0,2.382883,0.38343,0.3642585,0,0,0.03208483,10.5964,0.03208483,0,0.03208483,14.00003,100,0.1437148,0.4006844,1.906306,0,12.97928
7/8/2007 1:00:00 PM,0.1345434,5.856918,155.4747,34.32633,0.4752286,1.737214,62.09745,47.9455,0.5448115,0.5448115,0,0,0,0.5448115,318.8651,1.163728,0,0,1.737214,0.5734858,0.5448115,0,0,0,10.62527,0,0,0,14.00003,100,0.1437148,0.5992926,1.389771,0,12.36249
7/8/2007 2:00:00 PM,0.0470348,1.81865,142.2012,46.30428,0.1489784,0.5732467,53.52713,49.12178,1.313196,1.313196,0,-1,0,1.313196,43.65279,0,0,0,0.5732467,1.382311,1.313196,0,0,0,10.62527,0,0.8090647,-0.8090647,13.1472,93.90838,0.1437148,1.444515,0.4585973,0,11.19852
7/8/2007 3:00:00 PM,0,0,129.4638,90,0,0,49.71798,49.71798,0.08800167,0.08800167,0,0,0,0.08800167,0,0,0,0,0,0.09263334,0.08800167,0,0,0.8989607,9.81621,0,0.09263334,-0.09263334,13.04955,93.21092,0.1437148,0.09680184,0,0,9.81621
7/8/2007 4:00:00 PM,0,0,117.1554,90,0,0,50.44308,50.44308,0.9900367,0.9900367,0,0,0,0.9900367,0,0,2.220446E-16,0,0,1.042144,0.9900367,0,0,1.001887,9.723577,0,1.042144,-1.042144,11.95104,85.3644,0.1437148,1.08904,0,0,9.723577
7/8/2007 5:00:00 PM,0,0,105.0185,90,0,0,49.98385,49.98385,2.730402,2.730402,0,0,0,2.730402,0,0,0,0,0,2.874107,2.730402,0,0,2.159824,8.681433,0,2.874107,-2.874107,8.921464,63.72462,0.1437148,3.003442,0,0,8.681433
7/8/2007 6:00:00 PM,0,0,92.65997,90,0,0,48.39668,48.39668,2.50967,2.50967,0,0,0,2.50967,0,0,4.440892E-16,0,0,2.641758,2.50967,0,0,5.353276,5.807325,0,2.641758,-2.641758,6.136806,43.83425,0.1437148,2.760637,0,0,5.807325
7/8/2007 7:00:00 PM,0,0,79.54026,90,0,0,46.94647,46.94647,2.772643,2.772643,0,-1,0,2.772643,0,0,4.440892E-16,0.04261778,0,2.918571,2.772643,0,0,8.288563,3.165567,0,2.918571,-2.918571,3.060363,21.85969,0.1437148,3.049907,0,0,3.165567
7/8/2007 8:00:00 PM,0,0,64.9464,90,0,0,45.52043,45.52043,2.184617,0.2346465,0,-1,0,0.2346465,0,0,1.949971,2.168432,0,0.2469963,0.2346465,0,0,11.53142,0.2469963,0,0.2469963,-0.2469963,2.800006,20,0.1437148,2.403079,0,0,0.2469963
7/8/2007 9:00:00 PM,0,0,48.01939,90,0,0,44.1669,44.1669,0.6530939,0,0,-1,0,0,0,0,0.6530939,0.7184033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437148,0.7184033,0,0,0
7/8/2007 10:00:00 PM,0,0,28.05833,90,0,0,42.8456,42.8456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437148,0,0,0,0
7/8/2007 11:00:00 PM,0,0,5.382353,90,0,0,41.99159,41.99159,0.02077145,0,0,-1,0,0,0,0,0.02077145,0.0228486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437148,0.0228486,0,0,0
7/9/2007 12:00:00 AM,0,0,-17.83482,90,0,0,41.24231,41.24231,0.6224329,0,0,-1,0,0,0,0,0.6224329,0.6846762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437148,0.6846762,0,0,0
7/9/2007 1:00:00 AM,0,0,-39.16088,90,0,0,40.4447,40.4447,0.03379407,0,0,-1,0,0,0,0,0.03379407,0.03717348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437148,0.03717348,0,0,0
7/9/2007 2:00:00 AM,0,0,-57.421,90,0,0,39.9049,39.9049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437148,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-72.97791,90,0,0,39.29259,39.29259,0.4307693,0,0,-1,0,0,0,0,0.4307693,0.4738462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437148,0.4738462,0,0,0
7/9/2007 4:00:00 AM,0,0,-86.67996,90,0,0,38.79308,38.79308,0.02158707,0,0,-1,0,0,0,0,0.02158707,0.02374578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437148,0.02374578,0,0,0
7/9/2007 5:00:00 AM,0,0,-99.31726,90,0,0,38.40635,38.40635,0.3108665,0.3108665,3.81613,0,1.206803,0.3108665,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1438607,0.3419532,0,5,0
7/9/2007 6:00:00 AM,0,0,-111.5054,90,0,0,38.20493,38.20493,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1439604,0,0,5,2.997
7/9/2007 7:00:00 AM,0,0,-123.702,90,0,0,37.84238,37.84238,0.1787527,0.1787527,3.684016,0,1.170736,0.1787527,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1440859,0.196628,0,5,5.994
7/9/2007 8:00:00 AM,0.008561117,0,-136.228,90,0,0,38.54332,38.54332,0.3265289,0.3265289,0,0,0,0.3265289,0,0,5.551115E-17,0,0,0.3437147,0.3265289,0,0,1.81586,8.991,0,0.3437147,-0.3437147,11.91504,85.10729,0.1440859,0.3591818,0,0,8.991
7/9/2007 9:00:00 AM,0.1159247,4.296499,-149.2633,39.57394,0.3477663,1.359801,50.7531,40.49304,0.6854905,0.6854905,0,-1,0,0.6854905,198.3691,0,0,0,1.359801,0.7215689,0.6854905,0,0,2.197765,8.647285,0.6382322,0,0.6382322,12.52052,89.43214,0.1440414,0.7540395,1.087841,0,10.00709
7/9/2007 10:00:00 AM,0.1973906,7.465824,-162.8235,28.78292,0.6063783,2.240921,60.31274,42.28163,0.4199195,0.4199195,0,0,0,0.4199195,533.6548,0.2393669,0,0,2.240921,0.4420205,0.4199195,0,0,1.559533,9.221694,1.559533,0,1.559533,14.00003,100,0.1439325,0.4619115,1.792736,0,11.46262
7/9/2007 11:00:00 AM,0.2456834,8.850105,-176.7504,22.72439,0.7187936,2.571721,65.5602,44.09439,2.104871,2.104871,0,0,0,2.104871,122.1795,0.3560669,0,0,2.571721,2.215654,2.104871,0,0,0,10.62527,0,0,0,14.00003,100,0.1439325,2.315358,2.057377,0,13.19699
7/9/2007 12:00:00 PM,0.2243091,8.339225,169.2468,25.11686,0.6773515,2.414559,66.145,45.90715,0.5501791,0.5501791,0,0,0,0.5501791,438.8678,1.835423,0,0,2.414559,0.579136,0.5501791,0,0,0,10.62527,0,0,0,14.00003,100,0.1439325,0.6051971,1.931647,0,13.03983
7/9/2007 1:00:00 PM,0.1619848,5.974536,155.4872,34.2271,0.4848761,1.771269,62.20882,47.76825,0.01323437,0.01323437,0,0,0,0.01323437,13383.85,1.757338,0,0,1.771269,0.01393092,0.01323437,0,0,0,10.62527,0,0,0,14.00003,100,0.1439325,0.01455781,1.417015,0,12.39654
7/9/2007 2:00:00 PM,0.05698948,1.936912,142.1998,46.22373,0.1574661,0.6054733,53.64967,48.99287,1.27481,1.27481,0,-1,0,1.27481,47.49519,0,0,0,0.6054733,1.341905,1.27481,0,0,0,10.62527,0,0.7364317,-0.7364317,13.22376,94.45525,0.1439325,1.402291,0.4843786,0,11.23075
7/9/2007 3:00:00 PM,0,0,129.4508,90,0,0,49.58101,49.58101,0.6080682,0.6080682,0,0,0,0.6080682,0,0,0,0,0,0.6400717,0.6080682,0,0,0.8182575,9.888843,0,0.6400717,-0.6400717,12.54907,89.63601,0.1439325,0.668875,0,0,9.888843
7/9/2007 4:00:00 PM,0,0,117.1334,90,0,0,50.25778,50.25778,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.529448,9.248771,0,0,0,12.54907,89.63601,0.1439325,0,0,0,9.248771
7/9/2007 5:00:00 PM,0,0,104.9897,90,0,0,49.8066,49.8066,1.138925,1.138925,0,0,0,1.138925,0,0,0,0,0,1.198868,1.138925,0,0,1.529448,9.248771,0,1.198868,-1.198868,11.28535,80.60947,0.1439325,1.252817,0,0,9.248771
7/9/2007 6:00:00 PM,0,0,92.62677,90,0,0,48.21943,48.21943,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.861524,8.049902,0,0,0,11.28535,80.60947,0.1439325,0,0,0,8.049902
7/9/2007 7:00:00 PM,0,0,79.50593,90,0,0,46.76922,46.76922,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.861524,8.049902,0,0,0,11.28535,80.60947,0.1439325,0,0,0,8.049902
7/9/2007 8:00:00 PM,0,0,64.9164,90,0,0,45.36735,45.36735,2.111802,2.111802,0,-1,0,2.111802,0,0,0,0,0,2.22295,2.111802,0,0,2.861524,8.049902,0,2.22295,-2.22295,8.942153,63.87239,0.1439325,2.322982,0,0,8.049902
7/9/2007 9:00:00 PM,0,0,48.00367,90,0,0,44.02994,44.02994,2.73118,2.73118,0,-1,0,2.73118,0,0,4.440892E-16,0,0,2.874926,2.73118,0,0,5.331468,5.826953,0,2.874926,-2.874926,5.911715,42.22645,0.1439325,3.004298,0,0,5.826953
7/9/2007 10:00:00 PM,0,0,28.07216,90,0,0,42.73281,42.73281,0.6527503,0.6527503,0,-1,0,0.6527503,0,0,1.110223E-16,0,0,0.6871056,0.6527503,0,0,8.525831,2.952026,0,0.6871056,-0.6871056,5.187442,37.05308,0.1439325,0.7180254,0,0,2.952026
7/9/2007 11:00:00 PM,0,0,5.439286,90,0,0,41.87074,41.87074,0.2139608,0.2139608,0,-1,0,0.2139608,0,0,2.775558E-17,0,0,0.2252218,0.2139608,0,0,9.289282,2.264921,0,0.2252218,-0.2252218,4.950037,35.35734,0.1439325,0.2353568,0,0,2.264921
7/10/2007 12:00:00 AM,0,0,-17.73872,90,0,0,41.12952,41.12952,0.3715647,0.3715647,0,-1,0,0.3715647,0,0,5.551115E-17,0,0,0.3911207,0.3715647,0,0,9.539528,2.039699,0,0.3911207,-0.3911207,4.53776,32.41251,0.1439325,0.4087211,0,0,2.039699
7/10/2007 1:00:00 AM,0,0,-39.04207,90,0,0,40.33191,40.33191,0.6482107,0.6482107,0,-1,0,0.6482107,0,0,1.110223E-16,0,0,0.682327,0.6482107,0,0,9.974107,1.648578,0,0.682327,-0.682327,3.818524,27.27512,0.1439325,0.7130318,0,0,1.648578
7/10/2007 2:00:00 AM,0,0,-57.2977,90,0,0,39.79211,39.79211,0.3691404,0.3691404,0,-1,0,0.3691404,0,0,5.551115E-17,0,0,0.3885689,0.3691404,0,0,10.73225,0.9662513,0,0.3885689,-0.3885689,3.408936,24.3495,0.1439325,0.4060545,0,0,0.9662513
7/10/2007 3:00:00 AM,0,0,-72.85908,90,0,0,39.1798,39.1798,0.7827104,0.5487983,0,-1,0,0.5487983,0,0,0.2339122,0.3121832,0,0.5776824,0.5487983,0,0,11.16399,0.5776824,0,0.5776824,-0.5776824,2.800006,20,0.1439325,0.8609815,0,0,0.5776824
7/10/2007 4:00:00 AM,0,0,-86.56831,90,0,0,38.68028,38.68028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439325,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-99.21301,90,0,0,38.31773,38.31773,0.09950496,0.09950496,3.604768,0,1.149102,0.09950496,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1440462,0.1094555,0,5,0
7/10/2007 6:00:00 AM,0,0,-111.4083,90,0,0,38.09214,38.09214,0.6543209,0.6543209,4.159584,0,1.300566,0.6543209,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1442408,0.719753,0,5,2.997
7/10/2007 7:00:00 AM,0,0,-123.6123,90,0,0,37.75376,37.75376,3.982843,3.982843,5,0,1.53,3.982843,0,0,0,0,0,0,0,1.017157,0.9662994,5.14586,5.994,0.9662994,0,0.9662994,10.03495,71.67806,0.1443224,4.381127,0,5,5.994
7/10/2007 8:00:00 AM,0.009281119,0,-136.1467,90,0,0,38.43052,38.43052,0.7889891,0.7889891,4.294252,0,1.337331,0.7889891,0,0,0,0,0,0,0,3.505263,3.33,4.179561,6.863669,3.33,0,3.33,13.19406,94.24313,0.1445359,0.867888,0,5,6.863669
7/10/2007 9:00:00 AM,0.1046899,4.398577,-149.1924,39.54813,0.3561638,1.391548,50.88923,40.38025,0.7384271,0.7384271,0,-1,0,0.7384271,188.4476,0,0,0,1.391548,0.7772917,0.7384271,0,0,0.8495609,9.860669,0.6142564,0,0.6142564,13.7768,98.40551,0.1444931,0.8122698,1.113238,0,11.25222
7/10/2007 10:00:00 AM,0.1928645,7.575912,-162.7656,28.71936,0.6153976,2.272074,60.47051,42.16884,0.8152483,0.8152483,0,0,0,0.8152483,278.6971,1.178613,0,0,2.272074,0.8581561,0.8152483,0,0,0.2353045,10.4135,0.2353045,0,0.2353045,14.00003,100,0.1444767,0.8967732,1.817659,0,12.68557
7/10/2007 11:00:00 AM,0.2111241,8.966928,-176.7078,22.61382,0.7283356,2.603398,65.71086,43.95743,1.66026,1.66026,0,0,0,1.66026,156.8066,0.8557553,0,0,2.603398,1.747642,1.66026,0,0,0,10.62527,0,0,0,14.00003,100,0.1444767,1.826286,2.082718,0,13.22867
7/10/2007 12:00:00 PM,0.2277387,8.460701,169.2727,24.99465,0.687281,2.447449,66.30743,45.77019,0,0,0,0,0,0,0,2.447449,0,0,2.447449,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444767,0,1.95796,0,13.07272
7/10/2007 1:00:00 PM,0.153392,6.098317,155.4968,34.12498,0.4950316,1.806507,62.37632,47.63129,0.9724005,0.9724005,0,0,0,0.9724005,185.778,0.7829272,0,0,1.806507,1.023579,0.9724005,0,0,0,10.62527,0,0,0,14.00003,100,0.1444767,1.069641,1.445205,0,12.43178
7/10/2007 2:00:00 PM,0.05289549,2.060966,142.1949,46.14187,0.1666052,0.6402951,53.73499,48.80757,0.728354,0.728354,0,-1,0,0.728354,87.90988,0,1.110223E-16,0,0.6402951,0.7666884,0.728354,0,0,0,10.62527,0,0.1263933,-0.1263933,13.8668,99.04836,0.1444767,0.8011894,0.5122361,0,11.26557
7/10/2007 3:00:00 PM,0,0,129.4339,90,0,0,49.39571,49.39571,0.4937545,0.4937545,0,0,0,0.4937545,0,0,1.110223E-16,0,0,0.5197417,0.4937545,0,0,0.140437,10.49888,0,0.5197417,-0.5197417,13.31894,95.13511,0.1444767,0.54313,0,0,10.49888
7/10/2007 4:00:00 PM,0,0,117.1068,90,0,0,50.08053,50.08053,1.750325,1.750325,0,0,0,1.750325,0,0,2.220446E-16,0,0,1.842448,1.750325,0,0,0.7179276,9.979139,0,1.842448,-1.842448,11.37683,81.26292,0.1444767,1.925358,0,0,9.979139
7/10/2007 5:00:00 PM,0,0,104.956,90,0,0,49.6213,49.6213,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.765092,8.136691,0,0,0,11.37683,81.26292,0.1444767,0,0,0,8.136691
7/10/2007 6:00:00 PM,0,0,92.58833,90,0,0,48.04218,48.04218,1.409309,1.409309,0,0,0,1.409309,0,0,0,0,0,1.483483,1.409309,0,0,2.765092,8.136691,0,1.483483,-1.483483,9.813103,70.09345,0.1444767,1.55024,0,0,8.136691
7/10/2007 7:00:00 PM,0,0,79.46601,90,0,0,46.63226,46.63226,2.600445,2.600445,0,-1,0,2.600445,0,0,4.440892E-16,0,0,2.73731,2.600445,0,0,4.413406,6.653208,0,2.73731,-2.73731,6.927724,49.48365,0.1444767,2.860489,0,0,6.653208
7/10/2007 8:00:00 PM,0,0,64.88062,90,0,0,45.20622,45.20622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.454863,3.915898,0,0,0,6.927724,49.48365,0.1444767,0,0,0,3.915898
7/10/2007 9:00:00 PM,0,0,47.98224,90,0,0,43.8688,43.8688,3.226963,3.226963,0,-1,0,3.226963,0,0,4.440892E-16,0.2196597,0,3.396803,3.226963,0,0,7.454863,3.915898,0,3.396803,-3.396803,3.347179,23.90837,0.1444767,3.54966,0,0,3.915898
7/10/2007 10:00:00 PM,0,0,28.08108,90,0,0,42.57973,42.57973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.22909,0.5190945,0,0,0,3.347179,23.90837,0.1444767,0,0,0,0.5190945
7/10/2007 11:00:00 PM,0,0,5.493113,90,0,0,41.71766,41.71766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.22909,0.5190945,0,0,0,3.347179,23.90837,0.1444767,0,0,0,0.5190945
7/11/2007 12:00:00 AM,0,0,-17.64347,90,0,0,40.99256,40.99256,0.5709539,0.4931398,0,-1,0,0.4931398,0,0,0.0778141,0.1349095,0,0.5190945,0.4931398,0,0,11.22909,0.5190945,0,0.5190945,-0.5190945,2.800006,20,0.1444767,0.6280493,0,0,0.5190945
